PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019124500,180.0,180.0,60.0,56,66.300003,100,70.599998,73.900002,70.900002
20161019130000,180.0,180.0,60.0,56,63.200001,100,70.699997,73.900002,70.900002
20161019131500,180.0,189.0,63.0,56,69.5,100,70.699997,73.900002,70.900002
20161019133000,180.0,186.600006,62.200002,53,59.599998,0,70.800003,73.900002,70.900002
20161019134500,180.0,190.800003,63.600001,53,58.299999,100,70.300003,73.900002,70.900002
20161019140000,180.0,186.600006,62.200002,52,59.099998,100,70.199997,73.900002,70.900002
20161019141500,180.0,186.600006,62.200002,52,77.300003,100,71.199997,73.900002,70.900002
20161019143000,180.0,186.600006,62.200002,52,59.200001,0,70.900002,73.900002,70.900002
20161019144500,180.0,186.600006,62.200002,52,58.0,100,70.599998,73.900002,70.900002
20161019150000,180.0,186.600006,62.200002,52,59.099998,100,70.5,73.900002,70.900002
20161019151500,180.0,186.600006,62.200002,52,59.099998,100,70.5,73.900002,70.900002
20161019153000,180.0,184.199997,61.399999,52,59.099998,100,70.5,73.900002,70.900002
20161019154500,180.0,184.199997,61.399999,52,84.900002,100,70.599998,77.800003,74.800003
20161019160000,180.0,184.199997,61.399999,52,103.699997,100,71.400002,78.0,75.0
20161019161500,180.0,181.800003,60.600001,52,93.0,100,72.099998,77.900002,74.900002
20161019163000,180.0,179.399994,59.799998,52,90.5,100,72.699997,78.0,75.0
20161019164500,180.0,176.399994,58.799998,52,102.599998,100,73.199997,78.0,75.0
20161019170000,180.0,176.399994,58.799998,52,91.099998,100,73.699997,78.300003,75.300003
20161019171500,180.0,174.0,58.0,52,101.800003,100,74.099998,78.300003,75.300003
20161019173000,180.0,171.0,57.0,52,91.699997,100,74.400002,78.300003,75.300003
20161019174500,180.0,171.0,57.0,52,99.699997,100,74.699997,78.099998,75.099998
20161019180000,180.0,174.0,58.0,52,91.699997,100,75.0,78.099998,75.099998
20161019181500,180.0,174.0,58.0,52,97.300003,100,75.199997,78.300003,75.300003
20161019183000,180.0,177.600006,59.200002,52,61.200001,0,75.099998,78.300003,75.300003
20161019184500,180.0,180.0,60.0,52,90.5,100,74.199997,78.300003,75.300003
20161019190000,180.0,180.0,60.0,52,102.300003,100,75.0,78.099998,75.099998
20161019191500,180.0,183.0,61.0,52,90.900002,100,75.300003,78.300003,75.300003
20161019193000,180.0,183.0,61.0,52,65.699997,100,74.199997,78.300003,75.300003
20161019194500,180.0,183.0,61.0,52,100.099998,100,74.599998,78.5,75.5
20161019200000,180.0,183.0,61.0,52,88.099998,100,75.099998,78.5,75.5
20161019201500,180.0,183.0,61.0,52,92.599998,100,75.400002,78.5,75.5
20161019203000,180.0,186.0,62.0,52,71.900002,0,75.699997,78.5,75.5
20161019204500,180.0,170.399994,56.799998,54,88.599998,100,74.400002,78.5,75.5
20161019210000,180.0,174.600006,58.200002,55,102.900002,100,75.0,78.5,75.5
20161019211500,180.0,172.800003,57.600001,55,89.300003,100,75.199997,78.5,75.5
20161019213000,180.0,169.199997,56.399999,55,94.199997,100,75.400002,78.5,75.5
20161019214500,180.0,182.399994,60.799998,58,60.799999,100,75.0,78.5,75.5
20161019220000,180.0,182.399994,60.799998,58,89.599998,100,74.5,78.5,75.5
20161019221500,180.0,182.399994,60.799998,58,99.900002,100,75.099998,78.5,75.5
20161019223000,180.0,182.399994,60.799998,58,89.699997,100,75.400002,78.5,75.5
20161019224500,180.0,182.399994,60.799998,58,69.5,0,75.599998,78.5,75.5
20161019230000,180.0,182.399994,60.799998,58,99.199997,100,74.300003,78.5,75.5
20161019231500,180.0,178.800003,59.600001,58,93.400002,100,75.0,78.5,75.5
20161019233000,180.0,181.800003,60.600001,58,88.699997,100,75.300003,78.5,75.5
20161019234500,180.0,181.800003,60.600001,58,97.400002,100,75.5,78.5,75.5
20161020000000,180.0,181.800003,60.600001,58,61.200001,100,74.699997,78.5,75.5
20161020001500,180.0,181.800003,60.600001,58,90.099998,100,74.599998,78.5,75.5
20161020003000,180.0,175.800003,58.600001,58,101.199997,100,75.099998,78.5,75.5
20161020004500,180.0,175.800003,58.600001,58,94.0,100,75.300003,78.5,75.5
20161020010000,180.0,178.199997,59.399999,58,89.300003,100,75.5,78.5,75.5
20161020011500,180.0,178.199997,59.399999,58,70.5,0,75.599998,78.5,75.5
20161020013000,180.0,175.199997,58.399999,58,97.199997,100,74.300003,78.5,75.5
20161020014500,180.0,175.199997,58.399999,58,89.300003,100,74.900002,78.5,75.5
20161020020000,180.0,177.600006,59.200002,58,98.5,100,74.400002,78.5,75.5
20161020021500,180.0,174.0,58.0,58,93.400002,100,73.699997,78.5,75.5
20161020023000,180.0,174.0,58.0,58,93.400002,100,73.599998,78.5,75.5
20161020024500,180.0,176.399994,58.799998,58,105.099998,100,73.800003,78.5,75.5
20161020030000,180.0,241.800003,80.600001,100,60.0,0,73.800003,66.0,63.0
20161020031500,180.0,241.800003,80.600001,100,59.200001,0,72.800003,65.0,55.099998
20161020033000,180.0,246.0,82.0,100,59.200001,0,72.099998,65.0,59.900002
20161020034500,180.0,241.800003,80.600001,100,58.400002,0,71.400002,65.0,60.5
20161020040000,180.0,246.0,82.0,100,58.400002,0,70.800003,65.0,60.5
20161020041500,180.0,241.800003,80.600001,100,58.400002,0,70.300003,65.0,60.5
20161020043000,180.0,241.800003,80.600001,100,58.400002,0,69.900002,65.0,60.5
20161020044500,180.0,246.0,82.0,100,58.400002,0,69.5,65.0,60.5
20161020050000,180.0,258.600006,86.200002,100,58.400002,0,69.199997,65.0,60.5
20161020051500,180.0,262.799988,87.599996,100,58.400002,0,68.900002,65.0,60.5
20161020053000,180.0,270.600006,90.200002,100,58.400002,0,68.699997,65.0,60.5
20161020054500,180.0,266.399994,88.799998,100,58.400002,0,68.5,65.0,60.5
20161020060000,180.0,266.399994,88.799998,100,58.400002,0,68.199997,65.0,60.5
20161020061500,180.0,270.600006,90.200002,100,58.400002,0,68.300003,65.0,59.900002
20161020063000,180.0,274.200012,91.400004,100,58.400002,0,68.099998,65.0,59.900002
20161020064500,180.0,266.399994,88.799998,100,58.400002,0,67.900002,65.0,59.900002
20161020070000,180.0,270.600006,90.200002,100,58.400002,0,67.800003,65.0,59.799999
20161020071500,180.0,262.799988,87.599996,100,58.400002,0,67.599998,65.0,59.799999
20161020073000,180.0,258.600006,86.200002,100,58.400002,0,67.800003,65.0,53.0
20161020074500,180.0,254.399994,84.799998,100,58.400002,0,67.599998,65.0,53.0
20161020080000,180.0,250.199997,83.399999,100,58.400002,0,67.5,65.0,53.0
20161020081500,180.0,254.399994,84.799998,100,58.400002,0,67.5,65.0,53.0
20161020083000,180.0,246.0,82.0,100,58.400002,0,67.599998,65.0,53.0
20161020084500,180.0,162.600006,54.200002,100,62.0,0,68.400002,65.0,53.0
20161020090000,180.0,246.0,82.0,100,58.799999,0,68.099998,65.0,53.0
20161020091500,180.0,250.199997,83.399999,100,58.799999,0,67.900002,65.0,53.0
20161020093000,180.0,254.399994,84.799998,100,58.799999,0,67.599998,65.0,53.0
20161020094500,180.0,258.600006,86.200002,100,58.799999,0,67.599998,65.0,53.0
20161020100000,180.0,266.399994,88.799998,100,58.0,0,68.099998,65.0,53.0
20161020101500,180.0,270.600006,90.200002,100,58.0,0,68.099998,65.0,53.0
20161020103000,180.0,279.0,93.0,100,58.0,0,67.699997,65.0,53.0
20161020104500,180.0,286.200012,95.400004,100,58.0,0,67.599998,65.0,53.0
20161020110000,180.0,286.200012,95.400004,100,58.0,0,67.800003,65.0,53.0
20161020111500,180.0,286.200012,95.400004,100,58.0,0,67.699997,65.0,53.0
20161020113000,180.0,279.0,93.0,100,58.0,0,67.400002,65.0,53.0
20161020114500,180.0,282.600006,94.200002,100,58.0,0,67.300003,65.0,53.0
20161020120000,180.0,286.200012,95.400004,100,58.0,0,67.400002,65.0,53.0
20161020121500,180.0,289.799988,96.599996,100,58.0,0,67.400002,65.0,53.0
20161020123000,180.0,279.0,93.0,100,58.0,0,67.300003,65.0,53.0
20161020124500,180.0,274.200012,91.400004,100,58.0,0,67.300003,65.0,53.0
20161020130000,180.0,274.200012,91.400004,100,58.0,0,67.900002,65.0,53.0
20161020131500,180.0,270.600006,90.200002,100,58.0,0,67.800003,65.0,53.0
20161020133000,180.0,270.600006,90.200002,100,57.200001,0,68.199997,65.0,53.0
20161020134500,180.0,274.200012,91.400004,100,58.299999,0,69.099998,65.0,53.0
20161020140000,180.0,250.199997,83.399999,100,58.299999,0,68.599998,65.0,53.0
20161020141500,180.0,250.199997,83.399999,100,58.299999,0,68.699997,65.0,53.0
20161020143000,180.0,254.399994,84.799998,100,58.299999,0,68.599998,65.0,53.0
20161020144500,180.0,254.399994,84.799998,100,57.200001,0,68.599998,65.0,53.0
20161020150000,180.0,254.399994,84.799998,100,58.299999,0,68.699997,65.0,53.0
20161020151500,180.0,254.399994,84.799998,100,58.299999,0,68.599998,65.0,53.0
20161020153000,180.0,250.199997,83.399999,100,58.299999,0,68.699997,65.0,53.0
20161020154500,180.0,254.399994,84.799998,100,57.599998,0,68.599998,65.0,53.0
20161020160000,180.0,254.399994,84.799998,100,58.299999,0,68.599998,65.0,53.0
20161020161500,180.0,254.399994,84.799998,100,58.299999,0,68.699997,65.0,53.0
20161020163000,180.0,250.199997,83.399999,100,58.299999,0,68.599998,65.0,53.0
20161020164500,180.0,250.199997,83.399999,100,57.599998,0,68.5,65.0,53.0
20161020170000,180.0,250.199997,83.399999,100,58.400002,0,68.5,65.0,53.0
20161020171500,180.0,246.0,82.0,100,57.599998,0,68.599998,65.0,53.0
20161020173000,180.0,241.800003,80.600001,100,58.299999,0,68.400002,65.0,53.0
20161020174500,180.0,246.0,82.0,100,57.599998,0,68.199997,65.0,53.0
20161020180000,180.0,246.0,82.0,100,57.599998,0,68.199997,65.0,53.0
20161020181500,180.0,241.800003,80.600001,100,58.400002,0,68.599998,65.0,53.0
20161020183000,180.0,241.800003,80.600001,100,58.400002,0,68.800003,65.0,53.0
20161020184500,180.0,241.800003,80.600001,100,58.400002,0,68.900002,65.0,53.0
20161020190000,180.0,241.800003,80.600001,100,58.400002,0,68.699997,65.0,53.0
20161020191500,180.0,237.600006,79.200002,100,58.400002,0,68.599998,65.0,53.0
20161020193000,180.0,237.600006,79.200002,100,58.400002,0,68.400002,65.0,53.0
20161020194500,180.0,237.600006,79.200002,100,58.400002,0,68.099998,65.0,53.0
20161020200000,180.0,241.800003,80.600001,100,58.400002,0,68.599998,65.0,53.0
20161020201500,180.0,241.800003,80.600001,100,58.400002,0,68.400002,65.0,53.0
20161020203000,180.0,241.800003,80.600001,100,58.400002,0,68.199997,65.0,53.0
20161020204500,180.0,241.800003,80.600001,100,58.400002,0,68.0,65.0,53.0
20161020210000,180.0,237.600006,79.200002,100,58.400002,0,67.900002,65.0,53.0
20161020211500,180.0,237.600006,79.200002,100,58.400002,0,67.800003,65.0,53.0
20161020213000,180.0,241.800003,80.600001,100,58.400002,0,67.800003,65.0,53.0
20161020214500,180.0,241.800003,80.600001,100,58.400002,0,67.699997,65.0,53.0
20161020220000,180.0,241.800003,80.600001,100,58.400002,0,67.599998,65.0,53.0
20161020221500,180.0,241.800003,80.600001,100,58.400002,0,67.400002,65.0,53.0
20161020223000,180.0,246.0,82.0,100,58.400002,0,67.400002,65.0,53.0
20161020224500,180.0,246.0,82.0,100,58.400002,0,67.400002,65.0,53.0
20161020230000,180.0,241.800003,80.600001,100,58.400002,0,67.400002,65.0,53.0
20161020231500,180.0,246.0,82.0,100,58.400002,0,67.300003,65.0,53.0
20161020233000,180.0,246.0,82.0,100,58.400002,0,67.199997,65.0,53.0
20161020234500,180.0,246.0,82.0,100,58.400002,0,67.099998,65.0,53.0
20161021000000,180.0,246.0,82.0,100,58.400002,0,67.199997,65.0,53.0
20161021001500,180.0,250.199997,83.399999,100,58.400002,0,67.099998,65.0,53.0
20161021003000,180.0,254.399994,84.799998,100,58.400002,0,67.0,65.0,53.0
20161021004500,180.0,254.399994,84.799998,100,58.400002,0,66.900002,65.0,53.0
20161021010000,180.0,254.399994,84.799998,100,57.700001,0,66.800003,65.0,53.0
20161021011500,180.0,262.799988,87.599996,100,57.700001,0,66.699997,65.0,53.0
20161021013000,180.0,262.799988,87.599996,100,57.700001,0,66.699997,65.0,53.0
20161021014500,180.0,262.799988,87.599996,100,57.700001,0,66.599998,65.0,53.0
20161021020000,180.0,266.399994,88.799998,100,57.700001,0,66.5,65.0,53.0
20161021021500,180.0,274.200012,91.400004,100,57.700001,0,66.300003,65.0,53.0
20161021023000,180.0,279.0,93.0,100,57.700001,0,66.199997,65.0,53.0
20161021024500,180.0,282.600006,94.200002,100,57.700001,0,66.099998,65.0,53.0
20161021030000,180.0,282.600006,94.200002,100,57.700001,0,66.0,65.0,53.0
20161021031500,180.0,282.600006,94.200002,100,57.099998,0,65.800003,65.0,53.0
20161021033000,180.0,279.0,93.0,100,57.099998,0,65.699997,65.0,53.0
20161021034500,180.0,282.600006,94.200002,100,57.099998,0,65.699997,65.0,53.0
20161021040000,180.0,282.600006,94.200002,100,57.099998,0,65.5,65.0,53.0
20161021041500,180.0,279.0,93.0,100,57.099998,0,66.0,65.0,53.0
20161021043000,180.0,282.600006,94.200002,100,57.099998,0,66.0,65.0,53.0
20161021044500,180.0,282.600006,94.200002,100,57.099998,0,65.699997,65.0,53.0
20161021050000,180.0,282.600006,94.200002,100,57.099998,0,65.599998,65.0,53.0
20161021051500,180.0,279.0,93.0,100,57.099998,0,65.800003,65.0,53.0
20161021053000,180.0,282.600006,94.200002,100,57.099998,0,66.099998,65.0,53.0
20161021054500,180.0,286.200012,95.400004,100,57.099998,0,66.199997,65.0,53.0
20161021060000,180.0,282.600006,94.200002,100,57.099998,0,66.0,65.0,53.0
20161021061500,180.0,282.600006,94.200002,100,57.099998,0,66.099998,65.0,53.0
20161021063000,180.0,282.600006,94.200002,100,57.099998,0,66.0,65.0,53.0
20161021064500,180.0,282.600006,94.200002,100,57.099998,0,66.0,65.0,53.0
20161021070000,180.0,286.200012,95.400004,100,57.099998,0,65.699997,65.0,53.0
20161021071500,180.0,279.0,93.0,100,57.099998,0,65.599998,65.0,53.0
20161021073000,180.0,279.0,93.0,100,57.099998,0,65.5,65.0,53.0
20161021074500,180.0,286.200012,95.400004,100,57.099998,0,65.300003,65.0,53.0
20161021080000,180.0,286.200012,95.400004,100,57.099998,0,65.5,65.0,53.0
20161021081500,180.0,286.200012,95.400004,100,57.099998,0,65.199997,65.0,53.0
20161021083000,180.0,286.200012,95.400004,100,57.099998,0,65.099998,65.0,53.0
20161021084500,180.0,286.200012,95.400004,100,57.099998,0,65.0,65.0,53.0
20161021090000,180.0,282.600006,94.200002,100,57.099998,0,65.0,65.0,53.0
20161021091500,180.0,282.600006,94.200002,100,57.099998,0,65.300003,65.0,53.0
20161021093000,180.0,279.0,93.0,100,57.099998,0,65.0,65.0,53.0
20161021094500,180.0,282.600006,94.200002,100,57.099998,0,64.800003,65.0,53.0
20161021100000,180.0,282.600006,94.200002,100,57.099998,0,64.800003,65.0,53.0
20161021101500,180.0,286.200012,95.400004,98,57.900002,0,65.099998,65.0,53.0
20161021103000,180.0,293.399994,97.799998,98,57.900002,0,65.199997,65.0,53.0
20161021104500,180.0,195.600006,65.200002,55,62.799999,0,67.699997,70.0,67.0
20161021110000,180.0,186.600006,62.200002,53,58.799999,0,67.400002,69.900002,66.900002
20161021111500,180.0,184.199997,61.399999,53,58.799999,0,67.699997,69.900002,66.900002
20161021113000,180.0,184.199997,61.399999,53,58.799999,0,67.900002,69.900002,66.900002
20161021114500,180.0,188.399994,62.799998,53,58.799999,0,68.199997,69.900002,66.900002
20161021120000,180.0,185.399994,61.799998,52,58.799999,0,68.199997,69.900002,66.900002
20161021121500,180.0,185.399994,61.799998,52,58.799999,0,68.099998,69.900002,66.900002
20161021123000,180.0,185.399994,61.799998,52,58.799999,0,68.099998,69.900002,66.900002
20161021124500,180.0,182.399994,60.799998,52,58.799999,0,68.099998,69.900002,66.900002
20161021130000,180.0,187.199997,62.399999,54,58.799999,0,68.199997,69.900002,66.900002
20161021131500,180.0,187.199997,62.399999,54,58.799999,0,67.900002,70.0,67.0
20161021133000,180.0,187.199997,62.399999,54,58.799999,0,67.800003,70.400002,67.400002
20161021134500,180.0,187.199997,62.399999,54,58.799999,0,67.800003,70.0,67.0
20161021140000,180.0,187.199997,62.399999,54,58.799999,0,67.699997,70.0,67.0
20161021141500,180.0,187.199997,62.399999,54,58.799999,0,68.099998,70.400002,67.400002
20161021143000,180.0,187.199997,62.399999,54,58.799999,0,68.300003,70.400002,67.400002
20161021144500,180.0,187.199997,62.399999,54,58.799999,0,68.400002,70.400002,67.400002
20161021150000,180.0,184.199997,61.399999,54,58.799999,0,68.099998,70.400002,67.400002
20161021151500,180.0,180.600006,60.200002,54,58.799999,0,67.900002,70.400002,67.400002
20161021153000,180.0,180.600006,60.200002,54,58.799999,0,67.699997,70.400002,67.400002
20161021154500,180.0,180.600006,60.200002,54,58.799999,0,67.699997,70.0,67.0
20161021160000,180.0,180.600006,60.200002,54,58.799999,0,67.599998,69.900002,66.900002
20161021161500,180.0,180.600006,60.200002,54,58.799999,0,67.599998,70.400002,67.400002
20161021163000,180.0,180.600006,60.200002,55,58.799999,0,67.400002,70.0,67.0
20161021164500,180.0,184.800003,61.600001,55,58.799999,0,67.400002,70.400002,67.400002
20161021170000,180.0,184.800003,61.600001,55,58.799999,0,67.300003,70.0,67.0
20161021171500,180.0,184.800003,61.600001,55,58.799999,100,67.300003,70.400002,67.400002
20161021173000,180.0,188.399994,62.799998,55,58.799999,100,67.199997,70.400002,67.400002
20161021174500,180.0,188.399994,62.799998,55,58.799999,100,67.199997,70.400002,67.400002
20161021180000,180.0,188.399994,62.799998,55,58.799999,100,67.199997,70.400002,67.400002
20161021181500,180.0,188.399994,62.799998,55,58.799999,100,67.199997,70.400002,67.400002
20161021183000,180.0,184.800003,61.600001,54,58.799999,100,67.099998,70.400002,67.400002
20161021184500,180.0,187.800003,62.600001,54,58.799999,100,67.099998,70.400002,67.400002
20161021190000,180.0,187.800003,62.600001,54,58.799999,100,67.0,70.400002,67.400002
20161021191500,180.0,190.199997,63.399999,54,60.0,100,67.0,70.400002,67.400002
20161021193000,180.0,186.600006,62.200002,53,60.0,100,67.0,70.400002,67.400002
20161021194500,180.0,183.0,61.0,53,60.700001,100,67.0,70.400002,67.400002
20161021200000,180.0,186.0,62.0,53,62.400002,100,67.099998,70.400002,67.400002
20161021201500,180.0,186.0,62.0,53,61.200001,100,67.099998,70.400002,67.400002
20161021203000,180.0,186.0,62.0,53,64.800003,100,67.099998,70.400002,67.400002
20161021204500,180.0,188.399994,62.799998,53,63.200001,100,67.300003,70.400002,67.400002
20161021210000,180.0,185.399994,61.799998,53,65.300003,100,67.400002,70.400002,67.400002
20161021211500,180.0,185.399994,61.799998,53,63.5,100,67.5,70.400002,67.400002
20161021213000,180.0,187.800003,62.600001,53,62.799999,100,67.599998,70.400002,67.400002
20161021214500,180.0,187.800003,62.600001,53,64.400002,100,67.599998,70.400002,67.400002
20161021220000,180.0,184.199997,61.399999,53,63.200001,100,67.599998,70.400002,67.400002
20161021221500,180.0,184.199997,61.399999,53,64.800003,100,67.599998,70.400002,67.400002
20161021223000,180.0,184.199997,61.399999,53,62.799999,100,67.599998,70.400002,67.400002
20161021224500,180.0,181.199997,60.399999,53,62.799999,100,67.599998,70.400002,67.400002
20161021230000,180.0,188.399994,62.799998,53,65.199997,100,67.599998,70.400002,67.400002
20161021231500,180.0,188.399994,62.799998,53,64.0,100,67.599998,70.400002,67.400002
20161021233000,180.0,188.399994,62.799998,53,62.900002,100,67.599998,70.400002,67.400002
20161021234500,180.0,188.399994,62.799998,53,62.900002,100,67.599998,70.400002,67.400002
20161022000000,180.0,188.399994,62.799998,52,62.900002,100,67.599998,70.400002,67.400002
20161022001500,180.0,188.399994,62.799998,52,64.900002,100,67.5,70.400002,67.400002
20161022003000,180.0,186.0,62.0,52,62.799999,100,67.5,70.400002,67.400002
20161022004500,180.0,186.0,62.0,52,64.099998,100,67.400002,70.400002,67.400002
20161022010000,180.0,186.0,62.0,52,64.099998,100,67.400002,70.400002,67.400002
20161022011500,180.0,183.0,61.0,52,62.400002,100,67.400002,70.400002,67.400002
20161022013000,180.0,186.600006,62.200002,52,64.0,100,67.400002,70.400002,67.400002
20161022014500,180.0,186.600006,62.200002,52,64.0,100,67.400002,70.400002,67.400002
20161022020000,180.0,186.600006,62.200002,52,59.200001,100,67.099998,70.400002,67.400002
20161022021500,180.0,186.600006,62.200002,52,59.200001,100,66.900002,70.400002,67.400002
20161022023000,180.0,184.199997,61.399999,52,60.0,100,66.800003,70.400002,67.400002
20161022024500,180.0,181.800003,60.600001,52,72.400002,100,66.900002,70.400002,67.400002
20161022030000,180.0,181.800003,60.600001,52,67.599998,100,67.400002,70.400002,67.400002
20161022031500,180.0,184.199997,61.399999,52,66.300003,100,67.5,70.400002,67.400002
20161022033000,180.0,184.199997,61.399999,52,72.400002,100,67.599998,70.400002,67.400002
20161022034500,180.0,184.199997,61.399999,52,58.799999,0,67.300003,70.400002,67.400002
20161022040000,180.0,184.199997,61.399999,52,58.799999,100,66.900002,70.400002,67.400002
20161022041500,180.0,184.199997,61.399999,52,59.5,100,66.699997,70.0,67.0
20161022043000,180.0,190.800003,63.600001,52,59.5,100,66.599998,70.0,67.0
20161022044500,180.0,186.0,62.0,52,59.5,100,66.5,70.0,67.0
20161022050000,180.0,186.0,62.0,52,61.200001,100,66.400002,69.900002,66.900002
20161022051500,180.0,186.0,62.0,52,71.0,100,66.699997,69.900002,66.900002
20161022053000,180.0,186.0,62.0,52,66.300003,100,66.900002,69.900002,66.900002
20161022054500,180.0,186.0,62.0,52,69.099998,100,67.099998,69.900002,66.900002
20161022060000,180.0,194.399994,64.799998,55,58.400002,0,66.699997,69.0,66.0
20161022061500,180.0,186.0,62.0,53,58.400002,0,66.400002,69.400002,66.400002
20161022063000,180.0,186.0,62.0,53,58.400002,0,66.199997,69.400002,66.400002
20161022064500,180.0,186.0,62.0,54,58.400002,0,66.099998,69.0,66.0
20161022070000,180.0,186.0,62.0,53,73.5,100,66.5,69.900002,66.900002
20161022071500,180.0,186.0,62.0,53,64.900002,100,66.800003,69.900002,66.900002
20161022073000,180.0,186.0,62.0,53,69.5,100,66.800003,69.900002,66.900002
20161022074500,180.0,181.199997,60.399999,53,64.400002,100,66.900002,69.900002,66.900002
20161022080000,180.0,181.199997,60.399999,53,69.699997,100,67.0,69.900002,66.900002
20161022081500,180.0,181.199997,60.399999,53,64.900002,100,67.099998,69.900002,66.900002
20161022083000,180.0,184.199997,61.399999,53,59.5,0,66.800003,69.900002,66.900002
20161022084500,180.0,184.199997,61.399999,53,59.5,100,66.599998,69.900002,66.900002
20161022090000,180.0,184.199997,61.399999,53,58.799999,100,66.400002,69.900002,66.900002
20161022091500,180.0,184.199997,61.399999,53,60.299999,100,66.400002,69.900002,66.900002
20161022093000,180.0,187.800003,62.600001,53,61.5,100,66.300003,69.900002,66.900002
20161022094500,180.0,187.800003,62.600001,53,65.400002,100,66.599998,69.900002,66.900002
20161022100000,180.0,184.800003,61.600001,52,63.200001,100,66.699997,69.900002,66.900002
20161022101500,180.0,184.800003,61.600001,52,63.200001,100,66.699997,69.900002,66.900002
20161022103000,180.0,184.800003,61.600001,52,65.800003,100,66.800003,69.900002,66.900002
20161022104500,180.0,181.800003,60.600001,52,62.799999,100,66.900002,69.900002,66.900002
20161022110000,180.0,181.800003,60.600001,52,66.199997,100,66.900002,69.900002,66.900002
20161022111500,180.0,181.800003,60.600001,52,64.0,100,67.099998,69.900002,66.900002
20161022113000,180.0,178.199997,59.399999,52,64.0,100,67.099998,70.0,67.0
20161022114500,180.0,178.199997,59.399999,52,65.800003,100,67.199997,70.0,67.0
20161022120000,180.0,175.199997,58.399999,52,64.0,100,67.199997,70.0,67.0
20161022121500,180.0,175.199997,58.399999,52,59.599998,0,67.199997,70.0,67.0
20161022123000,180.0,175.199997,58.399999,52,60.700001,0,67.099998,70.0,67.0
20161022124500,180.0,175.199997,58.399999,52,60.700001,0,66.900002,70.0,67.0
20161022130000,180.0,175.199997,58.399999,52,60.0,0,66.900002,70.0,67.0
20161022131500,180.0,175.199997,58.399999,52,60.700001,0,66.800003,70.0,67.0
20161022133000,180.0,175.199997,58.399999,52,60.0,0,66.800003,70.0,67.0
20161022134500,180.0,175.199997,58.399999,52,60.0,0,66.800003,70.0,67.0
20161022140000,180.0,177.600006,59.200002,52,60.0,100,66.699997,70.0,67.0
20161022141500,180.0,177.600006,59.200002,52,60.0,100,66.699997,70.0,67.0
20161022143000,180.0,175.199997,58.399999,52,60.0,100,66.699997,70.300003,67.300003
20161022144500,180.0,173.399994,57.799998,52,62.299999,100,66.800003,70.400002,67.400002
20161022150000,180.0,173.399994,57.799998,52,71.0,100,67.099998,70.400002,67.400002
20161022151500,180.0,187.800003,62.600001,57,62.400002,0,67.400002,70.0,67.0
20161022153000,180.0,187.800003,62.600001,57,60.299999,0,67.199997,69.900002,66.900002
20161022154500,180.0,187.800003,62.600001,57,60.299999,0,67.099998,69.900002,66.900002
20161022160000,180.0,181.199997,60.399999,55,60.299999,100,67.099998,70.400002,67.400002
20161022161500,180.0,181.199997,60.399999,55,60.299999,0,67.0,70.0,67.0
20161022163000,180.0,184.800003,61.600001,55,60.299999,0,67.0,69.900002,66.900002
20161022164500,180.0,187.199997,62.399999,56,60.299999,0,66.900002,69.900002,66.900002
20161022170000,180.0,187.199997,62.399999,56,60.299999,0,66.900002,69.900002,66.900002
20161022171500,180.0,187.199997,62.399999,55,60.299999,0,66.900002,69.900002,66.900002
20161022173000,180.0,187.199997,62.399999,55,59.5,0,66.900002,69.900002,66.900002
20161022174500,180.0,187.199997,62.399999,54,59.5,0,66.900002,69.900002,66.900002
20161022180000,180.0,187.199997,62.399999,54,59.5,0,66.800003,69.900002,66.900002
20161022181500,180.0,187.199997,62.399999,54,59.5,0,66.800003,69.900002,66.900002
20161022183000,180.0,187.199997,62.399999,54,59.5,0,66.800003,70.0,67.0
20161022184500,180.0,187.199997,62.399999,54,59.5,100,66.699997,70.0,67.0
20161022190000,180.0,187.199997,62.399999,54,58.900002,100,66.699997,70.0,67.0
20161022191500,180.0,187.199997,62.399999,54,58.900002,100,66.699997,70.0,67.0
20161022193000,180.0,187.199997,62.399999,54,58.900002,100,66.599998,70.0,67.0
20161022194500,180.0,181.800003,60.600001,54,60.700001,100,66.599998,70.0,67.0
20161022200000,180.0,184.199997,61.399999,54,60.0,100,66.699997,70.0,67.0
20161022201500,180.0,184.199997,61.399999,54,60.0,100,66.699997,70.0,67.0
20161022203000,180.0,184.199997,61.399999,54,60.700001,100,66.699997,70.0,67.0
20161022204500,180.0,184.199997,61.399999,54,60.700001,100,66.699997,70.0,67.0
20161022210000,180.0,181.800003,60.600001,54,61.5,100,66.699997,70.0,67.0
20161022211500,180.0,185.399994,61.799998,54,61.5,100,66.699997,70.0,67.0
20161022213000,180.0,181.199997,60.399999,54,63.099998,100,66.800003,70.0,67.0
20161022214500,180.0,181.199997,60.399999,54,66.199997,100,66.900002,70.0,67.0
20161022220000,180.0,181.199997,60.399999,54,63.200001,100,67.099998,70.0,67.0
20161022221500,180.0,186.600006,62.200002,54,63.200001,100,67.099998,70.0,67.0
20161022223000,180.0,181.199997,60.399999,54,65.300003,100,67.099998,70.0,67.0
20161022224500,180.0,186.0,62.0,54,62.400002,100,67.199997,70.0,67.0
20161022230000,180.0,186.0,62.0,54,62.400002,100,67.199997,70.400002,67.400002
20161022231500,180.0,186.0,62.0,54,64.800003,100,67.199997,70.400002,67.400002
20161022233000,180.0,188.399994,62.799998,54,62.799999,100,67.199997,70.400002,67.400002
20161022234500,180.0,185.399994,61.799998,54,62.799999,100,67.199997,70.400002,67.400002
20161023000000,180.0,185.399994,61.799998,54,64.900002,100,67.199997,70.400002,67.400002
20161023001500,180.0,188.399994,62.799998,54,62.400002,100,67.199997,70.400002,67.400002
20161023003000,180.0,186.0,62.0,54,64.0,100,67.099998,70.400002,67.400002
20161023004500,180.0,186.0,62.0,54,64.0,100,67.099998,70.400002,67.400002
20161023010000,180.0,190.199997,63.399999,53,66.699997,100,67.099998,70.400002,67.400002
20161023011500,180.0,186.600006,62.200002,53,72.0,100,67.400002,70.400002,67.400002
20161023013000,180.0,186.600006,62.200002,53,66.699997,100,67.599998,70.400002,67.400002
20161023014500,180.0,183.0,61.0,53,59.599998,0,67.5,70.400002,67.400002
20161023020000,180.0,183.0,61.0,53,59.599998,100,67.099998,70.400002,67.400002
20161023021500,180.0,180.600006,60.200002,53,59.599998,100,66.800003,70.400002,67.400002
20161023023000,180.0,180.600006,60.200002,53,64.599998,100,66.699997,70.400002,67.400002
20161023024500,180.0,183.0,61.0,53,66.300003,100,67.199997,70.400002,67.400002
20161023030000,180.0,183.0,61.0,53,69.300003,100,67.300003,70.400002,67.400002
20161023031500,180.0,183.0,61.0,53,68.599998,100,67.400002,70.400002,67.400002
20161023033000,180.0,183.0,61.0,53,66.400002,100,67.5,70.400002,67.400002
20161023034500,180.0,183.0,61.0,53,72.0,100,67.599998,70.400002,67.400002
20161023040000,180.0,180.600006,60.200002,53,66.300003,100,67.599998,70.400002,67.400002
20161023041500,180.0,180.600006,60.200002,53,72.0,100,67.599998,70.400002,67.400002
20161023043000,180.0,180.600006,60.200002,53,59.200001,0,67.199997,70.400002,67.400002
20161023044500,180.0,180.600006,60.200002,53,58.400002,100,66.800003,70.400002,67.400002
20161023050000,180.0,180.600006,60.200002,53,60.299999,100,66.699997,70.400002,67.400002
20161023051500,180.0,180.600006,60.200002,53,79.599998,100,67.199997,70.400002,67.400002
20161023053000,180.0,180.600006,60.200002,53,70.599998,100,67.599998,70.400002,67.400002
20161023054500,180.0,180.600006,60.200002,53,59.200001,0,67.400002,70.400002,67.400002
20161023060000,180.0,180.600006,60.200002,53,59.200001,100,66.800003,70.400002,67.400002
20161023061500,180.0,180.600006,60.200002,53,62.400002,100,66.599998,70.400002,67.400002
20161023063000,180.0,180.600006,60.200002,53,71.699997,100,67.199997,70.400002,67.400002
20161023064500,180.0,180.600006,60.200002,53,78.699997,100,67.5,70.400002,67.400002
20161023070000,180.0,180.600006,60.200002,53,60.900002,0,67.699997,70.400002,67.400002
20161023071500,180.0,180.600006,60.200002,53,58.400002,100,66.900002,70.400002,67.400002
20161023073000,180.0,171.600006,57.200002,56,61.099998,100,66.599998,70.400002,67.400002
20161023074500,180.0,173.399994,57.799998,56,73.900002,100,67.0,70.400002,67.400002
20161023080000,180.0,173.399994,57.799998,56,67.300003,100,67.199997,70.400002,67.400002
20161023081500,180.0,173.399994,57.799998,56,73.900002,100,67.400002,70.400002,67.400002
20161023083000,180.0,173.399994,57.799998,56,67.400002,100,67.5,70.400002,67.400002
20161023084500,180.0,173.399994,57.799998,56,70.099998,100,67.599998,70.400002,67.400002
20161023090000,180.0,173.399994,57.799998,56,59.5,0,67.300003,70.400002,67.400002
20161023091500,180.0,173.399994,57.799998,56,59.5,100,66.900002,70.400002,67.400002
20161023093000,180.0,176.399994,58.799998,56,59.5,100,66.800003,70.400002,67.400002
20161023094500,180.0,176.399994,58.799998,56,67.699997,100,66.800003,70.400002,67.400002
20161023100000,180.0,178.199997,59.399999,56,67.699997,100,67.300003,70.400002,67.400002
20161023101500,180.0,180.0,60.0,56,73.400002,100,67.599998,70.400002,67.400002
20161023103000,180.0,180.0,60.0,56,60.700001,0,67.400002,70.400002,67.400002
20161023104500,180.0,180.0,60.0,56,60.0,0,67.300003,70.400002,67.400002
20161023110000,180.0,180.0,60.0,56,60.0,0,67.199997,70.400002,67.400002
20161023111500,180.0,180.0,60.0,56,60.0,100,67.0,70.400002,67.400002
20161023113000,180.0,180.0,60.0,56,60.700001,100,66.900002,70.400002,67.400002
20161023114500,180.0,180.0,60.0,56,60.700001,100,66.900002,70.400002,67.400002
20161023120000,180.0,180.0,60.0,56,62.400002,100,66.900002,70.400002,67.400002
20161023121500,180.0,176.399994,58.799998,56,67.800003,100,67.199997,70.400002,67.400002
20161023123000,180.0,176.399994,58.799998,56,72.400002,100,67.599998,70.400002,67.400002
20161023124500,180.0,183.0,61.0,56,60.0,0,67.400002,70.400002,67.400002
20161023130000,180.0,189.0,63.0,56,60.0,0,67.300003,70.400002,67.400002
20161023131500,180.0,189.0,63.0,54,60.0,0,67.199997,70.400002,67.400002
20161023133000,180.0,189.0,63.0,53,60.0,100,67.099998,70.400002,67.400002
20161023134500,180.0,186.600006,62.200002,53,60.0,100,67.0,70.400002,67.400002
20161023140000,180.0,186.600006,62.200002,53,60.0,100,67.0,70.400002,67.400002
20161023141500,180.0,183.0,61.0,53,60.0,100,67.0,70.400002,67.400002
20161023143000,180.0,183.0,61.0,53,61.700001,100,67.0,70.400002,67.400002
20161023144500,180.0,183.0,61.0,53,61.700001,100,67.099998,70.400002,67.400002
20161023150000,180.0,183.0,61.0,53,60.799999,100,67.099998,70.400002,67.400002
20161023151500,180.0,180.600006,60.200002,53,60.799999,100,67.099998,70.400002,67.400002
20161023153000,180.0,180.600006,60.200002,53,60.799999,100,67.099998,70.400002,67.400002
20161023154500,180.0,180.600006,60.200002,53,60.799999,100,67.099998,70.400002,67.400002
20161023160000,180.0,178.199997,59.399999,53,60.799999,100,67.199997,70.400002,67.400002
20161023161500,180.0,175.800003,58.600001,53,61.900002,100,67.199997,70.400002,67.400002
20161023163000,180.0,173.399994,57.799998,53,61.900002,100,67.199997,70.400002,67.400002
20161023164500,180.0,173.399994,57.799998,53,60.799999,100,67.199997,70.400002,67.400002
20161023170000,180.0,173.399994,57.799998,53,60.799999,100,67.300003,70.400002,67.400002
20161023171500,180.0,169.800003,56.600001,53,60.799999,100,67.400002,70.400002,67.400002
20161023173000,180.0,171.600006,57.200002,55,60.799999,100,67.400002,70.400002,67.400002
20161023174500,180.0,171.600006,57.200002,55,60.799999,0,67.699997,70.400002,67.400002
20161023180000,180.0,171.600006,57.200002,55,60.799999,0,67.800003,70.400002,67.400002
20161023181500,180.0,171.600006,57.200002,55,60.0,0,68.0,70.400002,67.400002
20161023183000,180.0,175.199997,58.399999,55,60.0,0,68.099998,70.400002,67.400002
20161023184500,180.0,175.199997,58.399999,55,60.0,0,68.099998,70.400002,67.400002
20161023190000,180.0,175.199997,58.399999,55,60.0,0,67.900002,70.400002,67.400002
20161023191500,180.0,173.399994,57.799998,55,60.0,0,67.800003,70.400002,67.400002
20161023193000,180.0,171.600006,57.200002,55,60.0,0,67.599998,70.400002,67.400002
20161023194500,180.0,171.600006,57.200002,55,59.200001,0,67.599998,70.400002,67.400002
20161023200000,180.0,171.600006,57.200002,55,59.200001,0,67.400002,70.400002,67.400002
20161023201500,180.0,171.600006,57.200002,55,59.200001,0,67.300003,70.400002,67.400002
20161023203000,180.0,169.800003,56.600001,55,59.200001,0,67.199997,70.400002,67.400002
20161023204500,180.0,171.600006,57.200002,56,59.200001,0,67.199997,70.400002,67.400002
20161023210000,180.0,169.800003,56.600001,56,59.200001,100,67.099998,70.400002,67.400002
20161023211500,180.0,169.800003,56.600001,56,59.200001,100,66.900002,70.400002,67.400002
20161023213000,180.0,173.399994,57.799998,56,59.900002,100,66.900002,70.400002,67.400002
20161023214500,180.0,171.0,57.0,56,59.900002,100,66.900002,70.400002,67.400002
20161023220000,180.0,171.0,57.0,56,64.0,100,66.900002,70.400002,67.400002
20161023221500,180.0,171.0,57.0,56,63.200001,100,67.199997,70.400002,67.400002
20161023223000,180.0,174.600006,58.200002,56,65.300003,100,67.300003,70.400002,67.400002
20161023224500,180.0,174.600006,58.200002,56,63.599998,100,67.400002,70.400002,67.400002
20161023230000,180.0,174.600006,58.200002,56,63.599998,100,67.400002,70.400002,67.400002
20161023231500,180.0,174.600006,58.200002,56,63.599998,100,67.400002,70.400002,67.400002
20161023233000,180.0,176.399994,58.799998,56,62.799999,100,67.400002,70.400002,67.400002
20161023234500,180.0,176.399994,58.799998,56,64.900002,100,67.400002,70.400002,67.400002
20161024000000,180.0,179.399994,59.799998,56,62.799999,100,67.400002,70.400002,67.400002
20161024001500,180.0,179.399994,59.799998,56,63.599998,100,67.400002,70.400002,67.400002
20161024003000,180.0,184.800003,61.600001,56,63.599998,100,67.300003,70.400002,67.400002
20161024004500,180.0,184.800003,61.600001,56,62.400002,100,67.300003,70.400002,67.400002
20161024010000,180.0,184.800003,61.600001,56,64.0,100,67.199997,70.400002,67.400002
20161024011500,180.0,184.800003,61.600001,56,62.0,100,67.199997,70.400002,67.400002
20161024013000,180.0,184.800003,61.600001,56,64.0,100,67.099998,70.400002,67.400002
20161024014500,180.0,188.399994,62.799998,56,62.400002,100,67.099998,70.400002,67.400002
20161024020000,180.0,188.399994,62.799998,56,62.400002,100,67.099998,70.400002,67.400002
20161024021500,180.0,188.399994,62.799998,56,71.099998,100,67.099998,70.400002,67.400002
20161024023000,180.0,186.0,62.0,56,69.5,0,67.699997,70.400002,67.400002
20161024024500,180.0,186.0,62.0,56,59.200001,100,67.099998,70.400002,67.400002
20161024030000,180.0,186.0,62.0,56,59.200001,100,66.699997,70.400002,67.400002
20161024031500,180.0,186.0,62.0,56,77.099998,100,66.699997,70.400002,67.400002
20161024033000,180.0,186.0,62.0,56,72.0,100,67.5,70.400002,67.400002
20161024034500,180.0,186.0,62.0,56,59.200001,0,67.599998,70.400002,67.400002
20161024040000,180.0,188.399994,62.799998,56,59.200001,100,66.900002,70.400002,67.400002
20161024041500,180.0,186.0,62.0,56,59.900002,100,66.699997,70.400002,67.400002
20161024043000,180.0,186.0,62.0,56,78.900002,100,66.900002,70.400002,67.400002
20161024044500,180.0,186.0,62.0,55,74.0,100,67.599998,70.400002,67.400002
20161024050000,180.0,186.0,62.0,55,60.400002,0,67.400002,70.400002,67.400002
20161024051500,180.0,186.0,62.0,55,58.400002,100,66.800003,70.400002,67.400002
20161024053000,180.0,181.199997,60.399999,55,62.5,100,66.599998,70.400002,67.400002
20161024054500,180.0,181.199997,60.399999,55,69.599998,100,67.099998,70.400002,67.400002
20161024060000,180.0,181.199997,60.399999,55,69.599998,100,67.300003,70.400002,67.400002
20161024061500,180.0,181.199997,60.399999,55,65.800003,100,67.400002,70.400002,67.400002
20161024063000,180.0,187.800003,62.600001,55,71.400002,100,67.400002,70.400002,67.400002
20161024064500,180.0,187.800003,62.600001,55,65.800003,100,67.5,70.400002,67.400002
20161024070000,180.0,173.399994,57.799998,55,71.0,100,67.599998,70.400002,67.400002
20161024071500,180.0,173.399994,57.799998,55,65.900002,0,67.699997,70.400002,67.400002
20161024073000,180.0,173.399994,57.799998,55,58.799999,0,67.099998,70.400002,67.400002
20161024074500,180.0,171.600006,57.200002,56,58.799999,100,66.800003,70.400002,67.400002
20161024080000,180.0,174.0,58.0,56,61.099998,100,66.699997,70.400002,67.400002
20161024081500,180.0,171.600006,57.200002,56,72.400002,100,67.099998,70.400002,67.400002
20161024083000,180.0,171.600006,57.200002,56,67.699997,100,67.400002,70.400002,67.400002
20161024084500,180.0,171.600006,57.200002,56,70.099998,100,67.599998,70.400002,67.400002
20161024090000,180.0,171.600006,57.200002,56,59.5,0,67.400002,70.400002,67.400002
20161024091500,180.0,174.600006,58.200002,56,59.5,100,67.0,70.400002,67.400002
20161024093000,180.0,171.600006,57.200002,56,59.5,100,66.900002,70.400002,67.400002
20161024094500,180.0,174.600006,58.200002,56,60.700001,100,66.800003,70.400002,67.400002
20161024100000,180.0,174.600006,58.200002,56,67.300003,100,67.0,70.400002,67.400002
20161024101500,180.0,174.600006,58.200002,56,71.0,100,67.400002,70.400002,67.400002
20161024103000,180.0,171.0,57.0,56,68.099998,0,67.699997,70.400002,67.400002
20161024104500,180.0,174.0,58.0,56,59.900002,0,67.300003,70.400002,67.400002
20161024110000,180.0,171.0,57.0,56,59.900002,100,67.099998,70.400002,67.400002
20161024111500,180.0,172.800003,57.600001,56,59.900002,100,67.0,70.400002,67.400002
20161024113000,180.0,172.800003,57.600001,56,59.900002,100,67.0,70.400002,67.400002
20161024114500,180.0,170.399994,56.799998,56,59.900002,100,66.900002,70.400002,67.400002
20161024120000,180.0,170.399994,56.799998,56,61.099998,100,66.900002,70.400002,67.400002
20161024121500,180.0,170.399994,56.799998,56,66.699997,100,67.099998,70.400002,67.400002
20161024123000,180.0,170.399994,56.799998,56,64.0,100,67.400002,70.400002,67.400002
20161024124500,180.0,174.0,58.0,56,64.900002,100,67.400002,70.400002,67.400002
20161024130000,180.0,171.600006,57.200002,56,63.200001,100,67.599998,70.400002,67.400002
20161024131500,180.0,171.600006,57.200002,56,63.200001,0,67.699997,70.400002,67.400002
20161024133000,180.0,173.399994,57.799998,56,60.0,0,67.5,70.400002,67.400002
20161024134500,180.0,173.399994,57.799998,56,60.0,0,67.400002,70.400002,67.400002
20161024140000,180.0,173.399994,57.799998,56,60.0,0,67.300003,70.400002,67.400002
20161024141500,180.0,173.399994,57.799998,56,60.0,0,67.199997,70.400002,67.400002
20161024143000,180.0,173.399994,57.799998,56,60.0,0,67.199997,70.400002,67.400002
20161024144500,180.0,173.399994,57.799998,56,60.0,0,67.199997,70.400002,67.400002
20161024150000,180.0,173.399994,57.799998,56,60.0,0,67.199997,70.400002,67.400002
20161024151500,180.0,173.399994,57.799998,56,60.0,0,67.199997,70.400002,67.400002
20161024153000,180.0,171.600006,57.200002,56,59.200001,0,67.199997,70.400002,67.400002
20161024154500,180.0,173.399994,57.799998,56,59.200001,100,67.099998,70.400002,67.400002
20161024160000,180.0,173.399994,57.799998,56,59.200001,100,67.099998,70.400002,67.400002
20161024161500,180.0,173.399994,57.799998,56,59.200001,100,67.099998,70.400002,67.400002
20161024163000,180.0,171.600006,57.200002,56,59.200001,100,67.099998,70.400002,67.400002
20161024164500,180.0,171.600006,57.200002,56,60.299999,100,67.0,70.400002,67.400002
20161024170000,180.0,173.399994,57.799998,56,60.299999,100,67.099998,70.400002,67.400002
20161024171500,180.0,173.399994,57.799998,56,60.299999,100,67.099998,70.400002,67.400002
20161024173000,180.0,173.399994,57.799998,56,60.299999,100,67.199997,70.400002,67.400002
20161024174500,180.0,178.800003,59.600001,56,60.299999,100,67.400002,70.400002,67.400002
20161024180000,180.0,176.399994,58.799998,56,60.299999,0,68.099998,70.400002,67.400002
20161024181500,180.0,180.600006,60.200002,57,59.599998,0,69.099998,70.400002,67.400002
20161024183000,180.0,180.600006,60.200002,57,59.599998,0,69.0,70.400002,67.400002
20161024184500,180.0,180.600006,60.200002,57,59.599998,0,68.599998,70.400002,67.400002
20161024190000,180.0,180.600006,60.200002,57,58.799999,0,68.400002,70.400002,67.400002
20161024191500,180.0,180.600006,60.200002,57,58.799999,0,68.099998,70.400002,67.400002
20161024193000,180.0,180.600006,60.200002,57,58.799999,0,68.0,70.400002,67.400002
20161024194500,180.0,178.199997,59.399999,57,58.799999,0,68.0,70.400002,67.400002
20161024200000,180.0,180.600006,60.200002,57,58.799999,0,67.900002,70.400002,67.400002
20161024201500,180.0,180.600006,60.200002,57,58.799999,0,67.900002,70.400002,67.400002
20161024203000,180.0,180.600006,60.200002,57,58.799999,0,68.0,70.400002,67.400002
20161024204500,180.0,180.600006,60.200002,57,58.799999,0,68.0,70.400002,67.400002
20161024210000,180.0,180.600006,60.200002,57,58.799999,0,67.800003,70.400002,67.400002
20161024211500,180.0,180.600006,60.200002,57,58.799999,0,67.699997,70.400002,67.400002
20161024213000,180.0,180.600006,60.200002,57,58.799999,0,67.599998,70.400002,67.400002
20161024214500,180.0,180.600006,60.200002,57,58.799999,0,67.5,70.400002,67.400002
20161024220000,180.0,180.600006,60.200002,57,58.799999,0,67.400002,70.400002,67.400002
20161024221500,180.0,183.0,61.0,57,58.799999,0,67.400002,70.400002,67.400002
20161024223000,180.0,183.0,61.0,57,58.799999,0,67.300003,70.400002,67.400002
20161024224500,180.0,180.600006,60.200002,57,58.799999,0,67.199997,70.400002,67.400002
20161024230000,180.0,180.600006,60.200002,57,58.799999,0,67.199997,70.400002,67.400002
20161024231500,180.0,180.600006,60.200002,57,58.799999,100,67.099998,70.400002,67.400002
20161024233000,180.0,180.600006,60.200002,57,58.799999,100,67.0,70.400002,67.400002
20161024234500,180.0,180.600006,60.200002,57,58.799999,100,66.900002,70.400002,67.400002
20161025000000,180.0,185.399994,61.799998,57,58.799999,100,66.900002,70.400002,67.400002
20161025001500,180.0,185.399994,61.799998,57,58.799999,100,67.300003,70.400002,67.400002
20161025003000,180.0,185.399994,61.799998,57,59.5,100,67.099998,70.400002,67.400002
20161025004500,180.0,185.399994,61.799998,57,64.800003,100,67.099998,70.400002,67.400002
20161025010000,180.0,185.399994,61.799998,57,64.800003,100,67.400002,70.400002,67.400002
20161025011500,180.0,185.399994,61.799998,57,62.799999,100,67.5,70.400002,67.400002
20161025013000,180.0,185.399994,61.799998,57,62.799999,100,67.599998,70.400002,67.400002
20161025014500,180.0,185.399994,61.799998,57,61.200001,0,67.699997,70.400002,67.400002
20161025020000,180.0,185.399994,61.799998,57,58.0,0,67.400002,70.400002,67.400002
20161025021500,180.0,185.399994,61.799998,57,58.700001,0,67.199997,70.400002,67.400002
20161025023000,180.0,189.0,63.0,57,58.700001,100,67.099998,70.400002,67.400002
20161025024500,180.0,189.0,63.0,57,58.0,100,66.900002,70.400002,67.400002
20161025030000,180.0,189.0,63.0,57,58.799999,100,66.800003,70.400002,67.400002
20161025031500,180.0,189.0,63.0,56,65.800003,100,66.900002,70.400002,67.400002
20161025033000,180.0,189.0,63.0,56,69.099998,100,67.400002,70.400002,67.400002
20161025034500,180.0,189.0,63.0,56,60.0,0,67.599998,70.400002,67.400002
20161025040000,180.0,189.0,63.0,56,58.400002,100,67.099998,70.400002,67.400002
20161025041500,180.0,189.0,63.0,56,58.400002,100,66.800003,70.400002,67.400002
20161025043000,180.0,189.0,63.0,56,58.400002,100,66.800003,70.400002,67.400002
20161025044500,180.0,189.0,63.0,56,65.300003,100,67.099998,70.400002,67.400002
20161025050000,180.0,189.0,63.0,56,70.5,100,67.5,70.400002,67.400002
20161025051500,180.0,189.0,63.0,56,60.900002,0,67.699997,70.400002,67.400002
20161025053000,180.0,186.600006,62.200002,54,58.0,100,67.099998,70.400002,67.400002
20161025054500,180.0,186.600006,62.200002,54,58.0,100,66.800003,70.400002,67.400002
20161025060000,180.0,186.600006,62.200002,54,59.200001,100,66.800003,70.400002,67.400002
20161025061500,180.0,186.600006,62.200002,54,64.800003,100,67.300003,70.400002,67.400002
20161025063000,180.0,182.399994,60.799998,54,67.699997,100,67.5,70.400002,67.400002
20161025064500,180.0,182.399994,60.799998,54,64.0,100,67.599998,70.400002,67.400002
20161025070000,180.0,182.399994,60.799998,54,58.400002,0,67.400002,70.400002,67.400002
20161025071500,180.0,186.0,62.0,54,58.400002,0,67.199997,70.400002,67.400002
20161025073000,180.0,186.0,62.0,54,58.400002,0,67.300003,70.400002,67.400002
20161025074500,180.0,186.0,62.0,54,58.400002,100,67.0,70.400002,67.400002
20161025080000,180.0,188.399994,62.799998,54,58.400002,100,66.800003,70.400002,67.400002
20161025081500,180.0,188.399994,62.799998,54,59.5,100,67.099998,70.400002,67.400002
20161025083000,180.0,184.199997,61.399999,54,59.5,100,67.199997,70.400002,67.400002
20161025084500,180.0,184.199997,61.399999,54,59.5,100,67.099998,70.400002,67.400002
20161025090000,180.0,184.199997,61.399999,54,59.5,100,67.5,70.400002,67.400002
20161025091500,180.0,184.199997,61.399999,54,59.5,100,67.199997,70.400002,67.400002
20161025093000,180.0,184.199997,61.399999,54,59.5,100,67.300003,70.400002,67.400002
20161025094500,180.0,180.600006,60.200002,54,59.5,100,67.599998,70.400002,67.400002
20161025100000,180.0,184.199997,61.399999,54,59.5,0,67.599998,70.400002,67.400002
20161025101500,180.0,184.199997,61.399999,54,59.5,0,67.599998,70.400002,67.400002
20161025103000,180.0,180.0,60.0,54,59.5,0,67.599998,70.400002,67.400002
20161025104500,180.0,180.0,60.0,54,59.5,0,67.699997,70.400002,67.400002
20161025110000,180.0,180.0,60.0,54,59.5,0,68.199997,70.400002,67.400002
20161025111500,180.0,177.600006,59.200002,54,59.5,0,68.699997,70.400002,67.400002
20161025113000,180.0,181.199997,60.399999,54,59.5,0,69.0,70.400002,67.400002
20161025114500,180.0,181.199997,60.399999,54,59.5,0,69.199997,70.400002,67.400002
20161025120000,180.0,181.199997,60.399999,54,59.5,0,68.800003,70.400002,67.400002
20161025121500,180.0,181.199997,60.399999,54,59.5,0,68.900002,70.400002,67.400002
20161025123000,180.0,181.199997,60.399999,54,59.5,0,68.900002,70.400002,67.400002
20161025124500,180.0,181.199997,60.399999,54,59.5,0,68.800003,70.400002,67.400002
20161025130000,180.0,181.199997,60.399999,54,59.5,0,68.599998,70.400002,67.400002
20161025131500,180.0,181.199997,60.399999,54,59.5,0,68.400002,70.400002,67.400002
20161025133000,180.0,181.199997,60.399999,54,59.5,0,68.300003,70.400002,67.400002
20161025134500,180.0,181.199997,60.399999,54,59.5,0,68.199997,70.400002,67.400002
20161025140000,180.0,184.199997,61.399999,54,59.5,0,68.099998,70.400002,67.400002
20161025141500,180.0,184.199997,61.399999,54,59.5,0,68.099998,70.400002,67.400002
20161025143000,180.0,184.199997,61.399999,54,59.5,0,68.099998,70.400002,67.400002
20161025144500,180.0,184.199997,61.399999,54,59.5,0,68.099998,70.400002,67.400002
20161025150000,180.0,184.199997,61.399999,54,59.5,0,68.099998,70.400002,67.400002
20161025151500,180.0,184.199997,61.399999,54,59.5,0,68.099998,70.400002,67.400002
20161025153000,180.0,184.199997,61.399999,54,59.5,0,68.0,70.400002,67.400002
20161025154500,180.0,184.199997,61.399999,54,59.5,0,68.099998,70.400002,67.400002
20161025160000,180.0,184.199997,61.399999,52,59.5,0,68.0,70.400002,67.400002
20161025161500,180.0,180.600006,60.200002,52,59.5,0,68.099998,70.400002,67.400002
20161025163000,180.0,180.600006,60.200002,52,59.5,0,68.099998,70.400002,67.400002
20161025164500,180.0,180.600006,60.200002,52,59.5,0,68.099998,70.400002,67.400002
