PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025170000,180.0,180.600006,60.200002,52,59.5,0,68.099998,70.400002,67.400002
20161025171500,180.0,180.600006,60.200002,52,59.5,0,68.199997,70.400002,67.400002
20161025173000,180.0,184.199997,61.399999,52,59.5,0,68.300003,70.400002,67.400002
20161025174500,180.0,180.600006,60.200002,52,98.900002,100,69.199997,75.699997,72.699997
20161025180000,180.0,178.199997,59.399999,52,90.5,100,70.199997,76.0,73.0
20161025181500,180.0,178.199997,59.399999,52,90.5,100,71.0,76.0,73.0
20161025183000,180.0,175.199997,58.399999,52,93.0,100,71.699997,76.0,73.0
20161025184500,180.0,173.399994,57.799998,52,101.199997,100,72.300003,76.0,73.0
20161025190000,180.0,173.399994,57.799998,52,105.099998,100,73.199997,76.0,73.0
20161025191500,180.0,184.800003,61.600001,56,59.099998,0,72.900002,76.0,73.0
20161025193000,180.0,184.800003,61.600001,56,59.900002,100,72.199997,76.0,73.0
20161025194500,180.0,180.600006,60.200002,56,80.0,100,72.599998,76.0,73.0
20161025200000,180.0,180.600006,60.200002,56,72.900002,100,72.699997,76.0,73.0
20161025201500,180.0,180.600006,60.200002,56,71.599998,100,72.900002,76.0,73.0
20161025203000,180.0,180.600006,60.200002,56,71.599998,100,72.800003,76.0,73.0
20161025204500,180.0,177.600006,59.200002,56,74.400002,100,72.800003,76.0,73.0
20161025210000,180.0,175.800003,58.600001,56,76.5,100,72.699997,76.0,73.0
20161025211500,180.0,175.800003,58.600001,56,72.099998,100,72.699997,76.0,73.0
20161025213000,180.0,178.199997,59.399999,56,72.099998,100,72.800003,76.0,73.0
20161025214500,180.0,175.800003,58.600001,56,72.099998,100,72.699997,76.0,73.0
20161025220000,180.0,175.800003,58.600001,56,74.900002,100,72.699997,76.0,73.0
20161025221500,180.0,175.800003,58.600001,56,81.599998,100,72.900002,76.0,73.0
20161025223000,180.0,184.199997,61.399999,56,76.099998,0,73.300003,76.0,73.0
20161025224500,180.0,184.199997,61.399999,56,60.299999,100,71.900002,76.0,73.0
20161025230000,180.0,181.199997,60.399999,56,89.199997,100,72.699997,76.0,73.0
20161025231500,180.0,184.800003,61.600001,56,71.5,100,72.699997,76.0,73.0
20161025233000,180.0,184.800003,61.600001,56,71.5,100,72.599998,76.0,73.0
20161025234500,180.0,184.800003,61.600001,56,71.5,100,72.800003,76.0,73.0
20161026000000,180.0,184.800003,61.600001,56,78.699997,100,72.800003,76.0,73.0
20161026001500,180.0,182.399994,60.799998,56,81.800003,100,73.099998,76.0,73.0
20161026003000,180.0,182.399994,60.799998,56,81.800003,100,73.199997,76.0,73.0
20161026004500,180.0,182.399994,60.799998,56,60.400002,100,72.400002,76.0,73.0
20161026010000,180.0,182.399994,60.799998,56,92.800003,100,72.300003,76.0,73.0
20161026011500,180.0,185.399994,61.799998,56,72.0,100,72.800003,76.0,73.0
20161026013000,180.0,181.800003,60.600001,56,83.300003,100,72.400002,76.0,73.0
20161026014500,180.0,188.399994,62.799998,56,84.400002,100,73.0,76.0,73.0
20161026020000,180.0,188.399994,62.799998,56,61.700001,0,73.099998,76.0,73.0
20161026021500,180.0,184.199997,61.399999,56,88.0,100,71.900002,76.0,73.0
20161026023000,180.0,184.199997,61.399999,56,80.300003,100,72.699997,76.0,73.0
20161026024500,180.0,184.199997,61.399999,56,77.699997,100,72.800003,76.0,73.0
20161026030000,180.0,188.399994,62.799998,56,81.599998,100,72.800003,76.0,73.0
20161026031500,180.0,188.399994,62.799998,56,74.800003,100,72.800003,76.0,73.0
20161026033000,180.0,184.800003,61.600001,56,83.300003,100,72.800003,76.0,73.0
20161026034500,180.0,184.800003,61.600001,56,76.800003,100,72.900002,76.0,73.0
20161026040000,180.0,187.800003,62.600001,56,79.5,100,72.800003,76.0,73.0
20161026041500,180.0,187.800003,62.600001,56,81.099998,100,72.800003,76.0,73.0
20161026043000,180.0,187.800003,62.600001,56,74.400002,100,72.900002,76.0,73.0
20161026044500,180.0,185.399994,61.799998,56,83.099998,100,72.900002,76.0,73.0
20161026050000,180.0,185.399994,61.799998,56,65.300003,0,73.199997,76.0,73.0
20161026051500,180.0,185.399994,61.799998,56,69.300003,100,71.800003,76.0,73.0
20161026053000,180.0,182.399994,60.799998,56,91.599998,100,72.699997,76.0,73.0
20161026054500,180.0,182.399994,60.799998,56,73.5,100,72.5,76.0,73.0
20161026060000,180.0,185.399994,61.799998,56,84.900002,100,72.900002,76.0,73.0
20161026061500,180.0,187.800003,62.600001,56,93.199997,100,73.099998,76.0,73.0
20161026063000,180.0,185.399994,61.799998,56,80.699997,100,73.199997,76.0,73.0
20161026064500,180.0,175.199997,58.399999,56,63.0,100,71.800003,76.0,73.0
20161026070000,180.0,171.0,57.0,56,84.5,100,72.400002,76.0,73.0
20161026071500,180.0,173.399994,57.799998,57,84.5,100,72.800003,76.0,73.0
20161026073000,180.0,173.399994,57.799998,57,93.699997,100,72.900002,76.0,73.0
20161026074500,180.0,177.600006,59.200002,57,82.099998,100,73.199997,76.0,73.0
20161026080000,180.0,175.800003,58.600001,57,61.200001,100,71.900002,76.0,73.0
20161026081500,180.0,173.399994,57.799998,57,89.900002,100,72.099998,76.0,73.0
20161026083000,180.0,173.399994,57.799998,57,89.900002,100,72.199997,76.0,73.0
20161026084500,180.0,171.600006,57.200002,57,106.699997,100,72.199997,76.0,73.0
20161026090000,180.0,173.399994,57.799998,57,90.0,100,72.300003,76.0,73.0
20161026091500,180.0,173.399994,57.799998,57,96.900002,100,72.5,76.0,73.0
20161026093000,180.0,175.199997,58.399999,57,99.900002,100,72.699997,76.0,73.0
20161026094500,180.0,175.199997,58.399999,57,89.900002,100,72.900002,76.0,73.0
20161026100000,180.0,178.800003,59.600001,57,61.599998,0,73.400002,76.0,73.0
20161026101500,180.0,178.800003,59.600001,57,59.599998,100,72.699997,76.0,73.0
20161026103000,180.0,175.199997,58.399999,57,60.700001,100,72.400002,76.0,73.0
20161026104500,180.0,175.199997,58.399999,57,77.199997,100,72.400002,76.0,73.0
20161026110000,180.0,175.199997,58.399999,57,67.300003,100,73.0,76.0,73.0
20161026111500,180.0,175.199997,58.399999,57,71.0,100,73.199997,76.0,73.0
20161026113000,180.0,175.199997,58.399999,57,60.400002,0,73.099998,76.0,73.0
20161026114500,180.0,175.199997,58.399999,57,60.400002,100,72.699997,76.0,73.0
20161026120000,180.0,175.199997,58.399999,57,76.099998,100,72.300003,76.0,73.0
20161026121500,180.0,175.199997,58.399999,57,64.900002,100,72.699997,76.0,73.0
20161026123000,180.0,175.199997,58.399999,57,64.0,100,72.400002,76.0,73.0
20161026124500,180.0,178.800003,59.600001,57,76.800003,100,72.900002,76.0,73.0
20161026130000,180.0,175.199997,58.399999,57,75.300003,100,73.099998,76.0,73.0
20161026131500,180.0,175.199997,58.399999,57,76.300003,0,73.199997,76.0,73.0
20161026133000,180.0,172.800003,57.600001,57,59.599998,100,72.400002,76.0,73.0
20161026134500,180.0,172.800003,57.600001,57,79.699997,100,72.400002,76.0,73.0
20161026140000,180.0,172.800003,57.600001,57,66.300003,100,72.599998,76.0,73.0
20161026141500,180.0,174.600006,58.200002,57,77.300003,100,72.900002,76.0,73.0
20161026143000,180.0,174.600006,58.200002,57,77.300003,100,73.099998,76.0,73.0
20161026144500,180.0,174.600006,58.200002,57,60.299999,100,72.5,76.0,73.0
20161026150000,180.0,174.600006,58.200002,57,78.699997,100,72.300003,76.0,73.0
20161026151500,180.0,174.600006,58.200002,57,66.800003,100,72.699997,76.0,73.0
20161026153000,180.0,174.600006,58.200002,57,65.300003,100,72.699997,76.0,73.0
20161026154500,180.0,172.800003,57.600001,57,69.099998,100,72.599998,76.0,73.0
20161026160000,180.0,175.800003,58.600001,57,78.300003,100,73.099998,76.0,73.0
20161026161500,180.0,174.0,58.0,57,60.299999,0,73.099998,76.0,73.0
20161026163000,180.0,174.0,58.0,57,59.599998,100,72.599998,76.0,73.0
20161026164500,180.0,175.800003,58.600001,57,60.700001,100,72.599998,76.0,73.0
20161026170000,180.0,174.0,58.0,57,60.700001,100,72.900002,76.0,73.0
20161026171500,180.0,176.399994,58.799998,57,60.700001,100,72.300003,76.0,73.0
20161026173000,180.0,176.399994,58.799998,57,66.800003,100,72.900002,76.0,73.0
20161026174500,180.0,176.399994,58.799998,57,68.099998,100,72.599998,76.0,73.0
20161026180000,180.0,174.600006,58.200002,57,83.400002,100,72.599998,76.0,73.0
20161026181500,180.0,174.600006,58.200002,57,79.0,100,73.199997,76.0,73.0
20161026183000,180.0,176.399994,58.799998,57,59.599998,100,72.400002,76.0,73.0
20161026184500,180.0,178.199997,59.399999,57,73.699997,100,72.099998,76.0,73.0
20161026190000,180.0,176.399994,58.799998,57,82.099998,100,73.0,76.0,73.0
20161026191500,180.0,176.399994,58.799998,57,59.200001,100,72.400002,76.0,73.0
20161026193000,180.0,171.600006,57.200002,57,73.400002,100,72.199997,76.0,73.0
20161026194500,180.0,175.800003,58.600001,57,78.199997,100,72.699997,76.0,73.0
20161026200000,180.0,175.800003,58.600001,57,91.0,100,73.0,76.0,73.0
20161026201500,180.0,179.399994,59.799998,57,62.799999,0,73.0,76.0,73.0
20161026203000,180.0,175.800003,58.600001,57,60.5,100,72.099998,76.0,73.0
20161026204500,180.0,175.800003,58.600001,57,72.5,100,72.699997,76.0,73.0
20161026210000,180.0,175.800003,58.600001,57,77.5,100,72.599998,76.0,73.0
20161026211500,180.0,175.800003,58.600001,57,73.5,100,72.900002,76.0,73.0
20161026213000,180.0,175.800003,58.600001,57,76.699997,100,72.900002,76.0,73.0
20161026214500,180.0,173.399994,57.799998,57,80.199997,100,73.099998,76.0,73.0
20161026220000,180.0,175.199997,58.399999,57,74.900002,100,73.099998,76.0,73.0
20161026221500,180.0,175.199997,58.399999,57,60.799999,0,73.0,75.900002,72.900002
20161026223000,180.0,177.600006,59.200002,57,60.0,100,72.199997,75.900002,72.900002
20161026224500,180.0,177.600006,59.200002,57,81.699997,100,72.199997,75.900002,72.900002
20161026230000,180.0,177.600006,59.200002,57,70.599998,100,72.699997,75.900002,72.900002
20161026231500,180.0,187.800003,62.600001,54,71.900002,100,72.400002,75.900002,72.900002
20161026233000,180.0,187.800003,62.600001,53,81.199997,100,72.5,75.900002,72.900002
20161026234500,180.0,187.800003,62.600001,53,77.300003,100,72.900002,75.900002,72.900002
20161027000000,180.0,187.800003,62.600001,53,60.0,0,72.699997,75.900002,72.900002
20161027001500,180.0,185.399994,61.799998,53,73.900002,100,71.800003,75.800003,72.800003
20161027003000,180.0,185.399994,61.799998,53,73.900002,100,72.599998,75.699997,72.699997
20161027004500,180.0,187.800003,62.600001,53,70.099998,100,72.300003,75.800003,72.800003
20161027010000,180.0,187.800003,62.600001,53,86.0,100,72.400002,75.800003,72.800003
20161027011500,180.0,187.800003,62.600001,53,77.900002,100,72.800003,75.800003,72.800003
20161027013000,180.0,191.399994,63.799998,53,60.0,0,72.699997,75.699997,72.699997
20161027014500,180.0,187.800003,62.600001,53,73.0,100,71.699997,75.800003,72.800003
20161027020000,180.0,187.800003,62.600001,53,77.800003,100,72.400002,75.699997,72.699997
20161027021500,180.0,184.800003,61.600001,53,73.5,100,72.5,75.699997,72.699997
20161027023000,180.0,188.399994,62.799998,53,81.300003,100,72.5,75.699997,72.699997
20161027024500,180.0,188.399994,62.799998,53,76.800003,100,72.699997,75.699997,72.699997
20161027030000,180.0,184.800003,61.600001,53,74.400002,100,72.699997,75.699997,72.699997
20161027031500,180.0,184.800003,61.600001,53,77.0,100,72.699997,75.699997,72.699997
20161027033000,180.0,187.199997,62.399999,53,82.099998,100,72.800003,75.699997,72.699997
20161027034500,180.0,187.199997,62.399999,53,74.400002,100,72.800003,75.699997,72.699997
20161027040000,180.0,187.199997,62.399999,53,75.800003,100,72.699997,75.699997,72.699997
20161027041500,180.0,184.800003,61.600001,53,58.799999,100,72.199997,75.699997,72.699997
20161027043000,180.0,184.800003,61.600001,53,80.699997,100,71.900002,75.699997,72.699997
20161027044500,180.0,180.600006,60.200002,53,72.099998,100,72.400002,75.699997,72.699997
20161027050000,180.0,187.199997,62.399999,53,76.900002,100,72.599998,75.699997,72.699997
20161027051500,180.0,187.199997,62.399999,53,70.599998,100,72.400002,75.699997,72.699997
20161027053000,180.0,184.800003,61.600001,53,74.400002,100,72.300003,75.699997,72.699997
20161027054500,180.0,184.800003,61.600001,53,74.400002,100,72.400002,75.699997,72.699997
20161027060000,180.0,181.199997,60.399999,53,72.5,100,72.699997,75.699997,72.699997
20161027061500,180.0,181.199997,60.399999,53,77.199997,100,72.599998,75.699997,72.699997
20161027063000,180.0,184.199997,61.399999,53,78.699997,100,72.599998,75.699997,72.699997
20161027064500,180.0,180.600006,60.200002,53,78.699997,100,72.699997,75.699997,72.699997
20161027070000,180.0,187.800003,62.600001,53,76.400002,100,72.800003,75.699997,72.699997
20161027071500,180.0,187.800003,62.600001,53,72.5,100,72.699997,75.699997,72.699997
20161027073000,180.0,187.800003,62.600001,53,74.400002,100,72.599998,75.699997,72.699997
20161027074500,180.0,187.800003,62.600001,52,79.699997,100,72.699997,75.699997,72.699997
20161027080000,180.0,187.800003,62.600001,52,73.099998,100,72.599998,75.699997,72.699997
20161027081500,180.0,187.800003,62.600001,52,73.099998,100,72.699997,75.699997,72.699997
20161027083000,180.0,187.800003,62.600001,51,59.599998,100,72.400002,75.699997,72.699997
20161027084500,180.0,187.800003,62.600001,50,66.199997,100,71.699997,75.699997,72.699997
20161027090000,180.0,190.800003,63.600001,50,69.199997,100,72.900002,75.699997,72.699997
20161027091500,180.0,190.800003,63.600001,50,60.700001,100,72.099998,75.699997,72.699997
20161027093000,180.0,190.800003,63.600001,50,88.599998,100,72.199997,75.699997,72.699997
20161027094500,180.0,188.399994,62.799998,50,74.900002,100,72.599998,75.699997,72.699997
20161027100000,180.0,186.0,62.0,50,71.0,100,72.199997,75.699997,72.699997
20161027101500,180.0,189.0,63.0,50,78.699997,100,72.900002,75.699997,72.699997
20161027103000,180.0,189.0,63.0,50,83.599998,100,72.5,75.699997,72.699997
20161027104500,180.0,189.0,63.0,49,91.099998,100,72.400002,75.699997,72.699997
20161027110000,180.0,191.399994,63.799998,49,81.099998,100,72.400002,75.699997,72.699997
20161027111500,180.0,187.199997,62.399999,49,79.699997,100,72.400002,75.699997,72.699997
20161027113000,180.0,189.600006,63.200002,49,88.699997,100,72.300003,75.699997,72.699997
20161027114500,180.0,189.600006,63.200002,49,88.699997,100,72.300003,75.699997,72.699997
20161027120000,180.0,187.199997,62.399999,49,88.699997,100,72.300003,75.699997,72.699997
20161027121500,180.0,187.199997,62.399999,49,88.699997,100,72.599998,75.699997,72.699997
20161027123000,180.0,184.800003,61.600001,49,89.699997,100,72.300003,75.699997,72.699997
20161027124500,180.0,180.0,60.0,49,93.400002,100,72.400002,75.699997,72.699997
20161027130000,180.0,180.0,60.0,49,93.400002,100,72.800003,75.699997,72.699997
20161027131500,180.0,180.0,60.0,49,104.699997,100,72.699997,75.699997,72.699997
20161027133000,180.0,180.0,60.0,49,68.699997,0,73.199997,75.699997,72.699997
20161027134500,180.0,176.399994,58.799998,49,60.0,100,72.199997,75.699997,72.699997
20161027140000,180.0,171.600006,57.200002,49,72.0,100,71.800003,75.699997,72.699997
20161027141500,180.0,171.600006,57.200002,49,73.400002,100,72.400002,75.699997,72.699997
20161027143000,180.0,175.800003,58.600001,49,88.0,100,72.199997,75.699997,72.699997
20161027144500,180.0,175.800003,58.600001,49,79.400002,100,72.800003,75.699997,72.699997
20161027150000,180.0,175.800003,58.600001,49,62.0,0,72.800003,75.699997,72.699997
20161027151500,180.0,174.0,58.0,49,63.200001,100,71.699997,75.699997,72.699997
20161027153000,180.0,178.800003,59.600001,49,81.599998,100,72.400002,75.699997,72.699997
20161027154500,180.0,181.800003,60.600001,49,71.599998,100,72.400002,75.699997,72.699997
20161027160000,180.0,184.199997,61.399999,49,75.199997,100,72.400002,75.699997,72.699997
20161027161500,180.0,181.800003,60.600001,49,76.800003,100,72.400002,75.699997,72.699997
20161027163000,180.0,181.800003,60.600001,49,75.400002,100,72.599998,75.699997,72.699997
20161027164500,180.0,181.800003,60.600001,49,79.5,100,72.599998,75.699997,72.699997
20161027170000,180.0,184.199997,61.399999,49,75.400002,100,72.699997,75.699997,72.699997
20161027171500,180.0,179.399994,59.799998,49,78.599998,100,72.599998,75.699997,72.699997
20161027173000,180.0,179.399994,59.799998,49,75.699997,100,72.699997,75.699997,72.699997
20161027174500,180.0,182.399994,60.799998,49,80.400002,100,72.599998,75.699997,72.699997
20161027180000,180.0,182.399994,60.799998,49,74.900002,100,72.699997,75.699997,72.699997
20161027181500,180.0,180.0,60.0,49,81.099998,100,72.699997,75.699997,72.699997
20161027183000,180.0,180.0,60.0,49,74.400002,100,72.699997,75.699997,72.699997
20161027184500,180.0,174.0,58.0,49,79.699997,100,72.699997,75.699997,72.699997
20161027190000,180.0,174.0,58.0,49,75.199997,100,72.699997,75.699997,72.699997
20161027191500,180.0,175.800003,58.600001,49,76.800003,100,72.699997,75.699997,72.699997
20161027193000,180.0,174.0,58.0,49,80.400002,100,72.699997,75.699997,72.699997
20161027194500,180.0,171.0,57.0,49,75.400002,100,72.699997,75.699997,72.699997
20161027200000,180.0,171.0,57.0,49,81.599998,100,72.699997,75.699997,72.699997
20161027201500,180.0,171.0,57.0,49,76.199997,100,72.699997,75.699997,72.699997
20161027203000,180.0,171.0,57.0,49,76.199997,100,72.800003,75.699997,72.699997
20161027204500,180.0,175.800003,58.600001,49,81.5,100,72.699997,75.699997,72.699997
20161027210000,180.0,175.800003,58.600001,49,74.0,100,72.699997,75.699997,72.699997
20161027211500,180.0,177.600006,59.200002,49,76.5,100,72.800003,75.699997,72.699997
20161027213000,180.0,187.199997,62.399999,49,80.599998,100,72.699997,75.699997,72.699997
20161027214500,180.0,187.199997,62.399999,49,76.400002,100,72.599998,75.699997,72.699997
20161027220000,180.0,187.199997,62.399999,49,73.5,100,72.699997,75.699997,72.699997
20161027221500,180.0,184.199997,61.399999,49,76.400002,100,72.699997,75.699997,72.699997
20161027223000,180.0,184.199997,61.399999,49,73.400002,100,72.599998,75.699997,72.699997
20161027224500,180.0,184.199997,61.399999,49,74.900002,100,72.699997,75.699997,72.699997
20161027230000,180.0,184.199997,61.399999,49,72.5,100,72.5,75.699997,72.699997
20161027231500,180.0,184.199997,61.399999,49,80.599998,100,72.5,75.699997,72.699997
20161027233000,180.0,184.199997,61.399999,49,74.400002,100,72.400002,75.699997,72.699997
20161027234500,180.0,184.199997,61.399999,49,74.400002,100,72.599998,75.699997,72.699997
20161028000000,180.0,180.600006,60.200002,49,81.099998,100,72.599998,75.699997,72.699997
20161028001500,180.0,180.600006,60.200002,49,78.199997,100,72.599998,75.699997,72.699997
20161028003000,180.0,180.600006,60.200002,49,74.0,100,72.599998,75.699997,72.699997
20161028004500,180.0,180.600006,60.200002,49,74.0,100,72.599998,75.699997,72.699997
20161028010000,180.0,184.199997,61.399999,49,79.099998,100,72.400002,75.699997,72.699997
20161028011500,180.0,184.199997,61.399999,49,74.0,100,72.400002,75.699997,72.699997
20161028013000,180.0,181.800003,60.600001,49,84.099998,100,72.599998,75.699997,72.699997
20161028014500,180.0,181.800003,60.600001,49,79.300003,100,72.900002,75.699997,72.699997
20161028020000,180.0,181.800003,60.600001,49,91.599998,100,72.900002,75.699997,72.699997
20161028021500,180.0,185.399994,61.799998,49,59.900002,100,71.699997,75.699997,72.699997
20161028023000,180.0,185.399994,61.799998,49,92.800003,100,72.199997,75.699997,72.699997
20161028024500,180.0,185.399994,61.799998,49,80.199997,100,72.599998,75.699997,72.699997
20161028030000,180.0,183.0,61.0,49,76.699997,100,72.599998,75.699997,72.699997
20161028031500,180.0,183.0,61.0,49,88.099998,100,72.599998,75.699997,72.699997
20161028033000,180.0,183.0,61.0,49,76.800003,100,72.699997,75.699997,72.699997
20161028034500,180.0,183.0,61.0,49,84.5,100,72.599998,75.699997,72.699997
20161028040000,180.0,186.600006,62.200002,49,78.300003,100,72.699997,75.699997,72.699997
20161028041500,180.0,186.600006,62.200002,49,79.599998,100,72.699997,75.699997,72.699997
20161028043000,180.0,182.399994,60.799998,49,80.800003,100,72.699997,75.699997,72.699997
20161028044500,180.0,184.800003,61.600001,49,76.800003,100,72.699997,75.699997,72.699997
20161028050000,180.0,182.399994,60.799998,49,87.5,100,72.599998,75.699997,72.699997
20161028051500,180.0,184.800003,61.600001,49,76.400002,100,72.699997,75.699997,72.699997
20161028053000,180.0,182.399994,60.799998,49,87.0,100,72.599998,75.699997,72.699997
20161028054500,180.0,174.600006,58.200002,49,78.699997,100,72.699997,75.699997,72.699997
20161028060000,180.0,171.600006,57.200002,49,81.300003,100,72.699997,75.699997,72.699997
20161028061500,180.0,171.600006,57.200002,50,83.300003,100,72.699997,75.699997,72.699997
20161028063000,180.0,173.399994,57.799998,51,77.300003,100,72.699997,75.699997,72.699997
20161028064500,180.0,170.399994,56.799998,51,84.900002,100,72.699997,75.699997,72.699997
20161028070000,180.0,172.800003,57.600001,51,79.699997,100,72.699997,75.699997,72.699997
20161028071500,180.0,170.399994,56.799998,51,78.599998,100,72.699997,75.699997,72.699997
20161028073000,180.0,172.800003,57.600001,51,88.599998,100,72.699997,75.699997,72.699997
20161028074500,180.0,172.800003,57.600001,51,78.400002,100,72.800003,75.699997,72.699997
20161028080000,180.0,170.399994,56.799998,51,81.5,100,72.800003,75.699997,72.699997
20161028081500,180.0,174.0,58.0,51,83.900002,100,72.800003,75.699997,72.699997
20161028083000,180.0,174.0,58.0,51,77.800003,100,72.900002,75.699997,72.699997
20161028084500,180.0,174.0,58.0,51,84.900002,100,72.900002,75.699997,72.699997
20161028090000,180.0,174.0,58.0,51,60.400002,100,72.099998,75.699997,72.699997
20161028091500,180.0,178.199997,59.399999,51,83.5,100,72.199997,75.699997,72.699997
20161028093000,180.0,181.800003,60.600001,52,77.800003,100,72.400002,75.699997,72.699997
20161028094500,180.0,181.800003,60.600001,52,73.5,100,72.300003,75.699997,72.699997
20161028100000,180.0,178.199997,59.399999,52,87.400002,100,72.5,75.699997,72.699997
20161028101500,180.0,178.199997,59.399999,52,79.699997,100,72.800003,75.699997,72.699997
20161028103000,180.0,178.199997,59.399999,52,74.699997,0,73.0,75.699997,72.699997
20161028104500,180.0,178.199997,59.399999,52,61.099998,100,71.699997,75.699997,72.699997
20161028110000,180.0,178.199997,59.399999,52,80.699997,100,72.400002,75.699997,72.699997
20161028111500,180.0,178.199997,59.399999,52,78.5,100,72.400002,75.699997,72.699997
20161028113000,180.0,184.199997,61.399999,52,72.5,100,72.400002,75.699997,72.699997
20161028114500,180.0,189.600006,63.200002,52,77.599998,100,72.300003,75.699997,72.699997
20161028120000,180.0,187.199997,62.399999,49,79.199997,100,72.599998,75.699997,72.699997
20161028121500,180.0,183.0,61.0,48,82.900002,100,72.900002,75.699997,72.699997
20161028123000,180.0,186.600006,62.200002,48,60.0,100,72.099998,75.699997,72.699997
20161028124500,180.0,183.0,61.0,48,80.599998,100,72.0,75.699997,72.699997
20161028130000,180.0,183.0,61.0,48,81.699997,100,72.5,75.699997,72.699997
20161028131500,180.0,183.0,61.0,48,71.0,100,72.400002,75.699997,72.699997
20161028133000,180.0,178.800003,59.600001,48,79.900002,100,72.099998,75.699997,72.699997
20161028134500,180.0,180.600006,60.200002,48,88.099998,100,72.900002,75.699997,72.699997
20161028140000,180.0,180.600006,60.200002,48,59.200001,100,72.099998,75.699997,72.699997
20161028141500,180.0,180.600006,60.200002,48,87.0,100,72.0,75.699997,72.699997
20161028143000,180.0,180.600006,60.200002,48,70.099998,100,72.300003,75.699997,72.699997
20161028144500,180.0,180.600006,60.200002,48,91.800003,100,72.300003,75.699997,72.699997
20161028150000,180.0,180.600006,60.200002,48,76.199997,0,73.0,75.699997,72.699997
20161028151500,180.0,180.600006,60.200002,48,60.799999,100,71.800003,75.699997,72.699997
20161028153000,180.0,180.600006,60.200002,48,77.300003,100,72.199997,75.699997,72.699997
20161028154500,180.0,180.600006,60.200002,48,76.300003,100,72.400002,75.699997,72.699997
20161028160000,180.0,180.600006,60.200002,48,75.5,100,72.400002,75.699997,72.699997
20161028161500,180.0,180.600006,60.200002,48,73.5,100,72.400002,75.699997,72.699997
20161028163000,180.0,183.0,61.0,48,73.5,100,72.400002,75.699997,72.699997
20161028164500,180.0,172.800003,57.600001,51,73.5,100,72.599998,75.699997,72.699997
20161028170000,180.0,172.800003,57.600001,51,80.099998,100,72.599998,75.699997,72.699997
20161028171500,180.0,172.800003,57.600001,51,80.099998,100,72.699997,75.699997,72.699997
20161028173000,180.0,172.800003,57.600001,51,74.0,100,72.800003,75.699997,72.699997
20161028174500,180.0,177.600006,59.200002,51,75.300003,100,72.699997,75.699997,72.699997
20161028180000,180.0,175.199997,58.399999,51,80.300003,100,72.699997,75.699997,72.699997
20161028181500,180.0,172.800003,57.600001,51,74.599998,100,72.800003,75.699997,72.699997
20161028183000,180.0,172.800003,57.600001,51,78.699997,100,72.599998,75.699997,72.699997
20161028184500,180.0,172.800003,57.600001,51,81.0,100,72.599998,75.699997,72.699997
20161028190000,180.0,172.800003,57.600001,51,76.900002,100,72.599998,75.699997,72.699997
20161028191500,180.0,172.800003,57.600001,51,73.0,100,72.400002,75.699997,72.699997
20161028193000,180.0,172.800003,57.600001,51,76.300003,100,72.5,75.699997,72.699997
20161028194500,180.0,172.800003,57.600001,51,80.699997,100,72.599998,75.699997,72.699997
20161028200000,180.0,176.399994,58.799998,51,74.900002,100,72.599998,75.699997,72.699997
20161028201500,180.0,179.399994,59.799998,51,85.599998,100,72.199997,75.699997,72.699997
20161028203000,180.0,177.600006,59.200002,51,98.400002,100,72.300003,75.699997,72.699997
20161028204500,180.0,177.600006,59.200002,51,103.300003,100,72.300003,75.699997,72.699997
20161028210000,180.0,177.600006,59.200002,51,90.5,100,72.199997,75.699997,72.699997
20161028211500,180.0,175.800003,58.600001,51,88.599998,100,72.300003,75.699997,72.699997
20161028213000,180.0,177.600006,59.200002,51,98.599998,100,72.300003,75.699997,72.699997
20161028214500,180.0,174.600006,58.200002,51,100.400002,100,72.400002,75.699997,72.699997
20161028220000,180.0,174.600006,58.200002,51,90.5,100,72.300003,75.699997,72.699997
20161028221500,180.0,174.600006,58.200002,51,89.300003,100,72.300003,75.699997,72.699997
20161028223000,180.0,177.600006,59.200002,51,110.099998,100,72.199997,75.699997,72.699997
20161028224500,180.0,177.600006,59.200002,51,91.099998,100,72.199997,75.699997,72.699997
20161028230000,180.0,177.600006,59.200002,51,89.800003,100,72.199997,75.699997,72.699997
20161028231500,180.0,177.600006,59.200002,51,110.099998,100,72.199997,75.699997,72.699997
20161028233000,180.0,177.600006,59.200002,51,92.400002,100,72.199997,75.699997,72.699997
20161028234500,180.0,181.199997,60.399999,51,88.099998,100,72.099998,75.699997,72.699997
20161029000000,180.0,187.199997,62.399999,51,109.300003,100,72.099998,75.699997,72.699997
20161029001500,180.0,189.600006,63.200002,51,91.099998,100,72.199997,75.699997,72.699997
20161029003000,180.0,189.600006,63.200002,51,88.0,100,72.300003,75.699997,72.699997
20161029004500,180.0,189.600006,63.200002,51,108.699997,100,72.300003,75.699997,72.699997
20161029010000,180.0,184.800003,61.600001,51,92.400002,100,72.300003,75.699997,72.699997
20161029011500,180.0,184.800003,61.600001,51,88.099998,100,72.300003,75.699997,72.699997
20161029013000,180.0,184.800003,61.600001,51,101.0,100,72.199997,75.699997,72.699997
20161029014500,180.0,184.800003,61.600001,51,98.800003,100,72.300003,75.699997,72.699997
20161029020000,180.0,184.800003,61.600001,51,89.5,100,72.199997,75.699997,72.699997
20161029021500,180.0,181.199997,60.399999,51,95.099998,100,72.199997,75.699997,72.699997
20161029023000,180.0,181.199997,60.399999,51,103.300003,100,72.099998,75.699997,72.699997
20161029024500,180.0,186.0,62.0,51,89.300003,100,72.099998,75.699997,72.699997
20161029030000,180.0,186.0,62.0,51,96.0,100,72.0,75.699997,72.699997
20161029031500,180.0,190.199997,63.399999,51,100.699997,100,72.099998,75.699997,72.699997
20161029033000,180.0,184.199997,61.399999,50,87.5,100,72.0,75.699997,72.699997
20161029034500,180.0,184.199997,61.399999,50,99.199997,100,72.099998,75.699997,72.699997
20161029040000,180.0,184.199997,61.399999,50,94.300003,100,72.099998,75.699997,72.699997
20161029041500,180.0,184.199997,61.399999,50,87.5,100,72.0,75.699997,72.699997
20161029043000,180.0,184.199997,61.399999,50,102.900002,100,71.900002,75.699997,72.699997
20161029044500,180.0,187.800003,62.600001,50,91.099998,100,72.099998,75.699997,72.699997
20161029050000,180.0,184.800003,61.600001,50,89.699997,100,72.099998,75.699997,72.699997
20161029051500,180.0,184.800003,61.600001,50,104.300003,100,72.099998,75.699997,72.699997
20161029053000,180.0,189.0,63.0,50,88.099998,100,72.099998,75.699997,72.699997
20161029054500,180.0,189.0,63.0,50,98.099998,100,71.900002,75.699997,72.699997
20161029060000,180.0,189.0,63.0,50,93.300003,100,71.900002,75.699997,72.699997
20161029061500,180.0,186.600006,62.200002,50,87.400002,100,71.900002,75.699997,72.699997
20161029063000,180.0,186.600006,62.200002,50,109.199997,100,71.800003,75.699997,72.699997
20161029064500,180.0,186.600006,62.200002,50,89.300003,100,71.800003,75.699997,72.699997
20161029070000,180.0,186.600006,62.200002,50,94.0,100,71.800003,75.699997,72.699997
20161029071500,180.0,183.0,61.0,50,97.5,100,71.900002,75.699997,72.699997
20161029073000,180.0,183.0,61.0,50,87.5,100,71.900002,75.699997,72.699997
20161029074500,180.0,167.399994,55.799998,51,111.599998,100,72.0,75.699997,72.699997
20161029080000,180.0,173.399994,57.799998,51,91.699997,100,72.099998,75.699997,72.699997
20161029081500,180.0,173.399994,57.799998,51,89.599998,100,72.199997,75.699997,72.699997
20161029083000,180.0,173.399994,57.799998,51,111.699997,100,72.300003,75.699997,72.699997
20161029084500,180.0,173.399994,57.799998,51,91.599998,100,72.300003,75.699997,72.699997
20161029090000,180.0,177.600006,59.200002,51,94.099998,100,72.599998,75.699997,72.699997
20161029091500,180.0,186.0,62.0,50,109.199997,100,72.699997,75.699997,72.699997
20161029093000,180.0,188.399994,62.799998,50,73.5,0,73.0,75.699997,72.699997
20161029094500,180.0,184.800003,61.600001,49,59.5,100,72.300003,75.699997,72.699997
20161029100000,180.0,184.800003,61.600001,49,61.099998,100,71.800003,75.699997,72.699997
20161029101500,180.0,184.800003,61.600001,49,86.900002,100,72.199997,75.699997,72.699997
20161029103000,180.0,184.800003,61.600001,49,77.800003,100,72.699997,75.699997,72.699997
20161029104500,180.0,176.399994,58.799998,49,77.0,100,72.699997,75.699997,72.699997
20161029110000,180.0,178.199997,59.399999,49,89.300003,100,72.599998,75.699997,72.699997
20161029111500,180.0,181.800003,60.600001,49,78.400002,100,72.599998,75.699997,72.699997
20161029113000,180.0,181.800003,60.600001,49,78.400002,100,72.800003,75.699997,72.699997
20161029114500,180.0,181.800003,60.600001,49,60.400002,100,72.5,75.699997,72.699997
20161029120000,180.0,181.800003,60.600001,49,61.5,100,71.900002,75.699997,72.699997
20161029121500,180.0,181.800003,60.600001,49,82.699997,100,72.199997,75.699997,72.699997
20161029123000,180.0,174.600006,58.200002,49,77.800003,100,72.400002,75.699997,72.699997
20161029124500,180.0,174.600006,58.200002,49,72.0,100,72.400002,75.699997,72.699997
20161029130000,180.0,171.600006,57.200002,49,88.0,100,72.699997,75.699997,72.699997
20161029131500,180.0,174.0,58.0,49,85.300003,100,72.699997,75.699997,72.699997
20161029133000,180.0,175.800003,58.600001,49,76.400002,100,72.900002,75.699997,72.699997
20161029134500,180.0,286.200012,95.400004,96,59.099998,0,71.599998,65.0,61.900002
20161029140000,180.0,289.799988,96.599996,100,59.099998,0,70.699997,65.0,61.900002
20161029141500,180.0,289.799988,96.599996,100,59.099998,0,70.5,65.0,61.900002
20161029143000,180.0,293.399994,97.799998,100,58.400002,0,70.199997,65.0,61.900002
20161029144500,180.0,293.399994,97.799998,100,59.099998,0,69.900002,65.0,61.900002
20161029150000,180.0,293.399994,97.799998,100,59.099998,0,69.699997,65.0,61.900002
20161029151500,180.0,293.399994,97.799998,100,58.400002,0,69.400002,65.0,61.900002
20161029153000,180.0,297.0,99.0,100,58.400002,0,69.400002,65.0,61.900002
20161029154500,180.0,297.0,99.0,100,58.400002,0,69.300003,65.0,61.900002
20161029160000,180.0,297.0,99.0,100,58.400002,0,69.199997,65.0,61.900002
20161029161500,180.0,297.0,99.0,100,58.400002,0,69.099998,65.0,61.900002
20161029163000,180.0,297.0,99.0,100,58.400002,0,69.099998,65.0,61.900002
20161029164500,180.0,293.399994,97.799998,100,58.400002,0,68.900002,65.0,61.900002
20161029170000,180.0,293.399994,97.799998,100,58.400002,0,68.900002,65.0,61.900002
20161029171500,180.0,293.399994,97.799998,100,58.400002,0,68.800003,65.0,61.900002
20161029173000,180.0,297.0,99.0,100,58.400002,0,68.800003,65.0,61.900002
20161029174500,180.0,297.0,99.0,100,58.400002,0,68.900002,65.0,61.900002
20161029180000,180.0,297.0,99.0,100,58.400002,0,69.0,65.0,61.900002
20161029181500,180.0,297.0,99.0,100,58.400002,0,68.800003,65.0,61.900002
20161029183000,180.0,297.0,99.0,100,58.400002,0,68.699997,65.0,61.900002
20161029184500,180.0,289.799988,96.599996,100,58.400002,0,68.699997,65.0,61.900002
20161029190000,180.0,286.200012,95.400004,100,58.400002,0,68.699997,65.0,61.900002
20161029191500,180.0,289.799988,96.599996,100,58.400002,0,68.599998,65.0,61.900002
20161029193000,180.0,286.200012,95.400004,100,58.400002,0,68.599998,65.0,61.900002
20161029194500,180.0,282.600006,94.200002,100,58.400002,0,68.400002,65.0,61.900002
20161029200000,180.0,289.799988,96.599996,100,58.400002,0,68.300003,65.0,61.900002
20161029201500,180.0,289.799988,96.599996,100,58.400002,0,68.400002,65.0,61.900002
20161029203000,180.0,286.200012,95.400004,100,58.400002,0,68.400002,65.0,61.900002
20161029204500,180.0,289.799988,96.599996,100,58.400002,0,68.300003,65.0,61.900002
20161029210000,180.0,286.200012,95.400004,100,58.400002,0,68.300003,65.0,61.900002
20161029211500,180.0,293.399994,97.799998,100,58.400002,0,68.199997,65.0,61.900002
20161029213000,180.0,297.0,99.0,100,58.400002,0,68.199997,65.0,61.900002
20161029214500,180.0,297.0,99.0,100,58.400002,0,68.099998,65.0,61.900002
20161029220000,180.0,303.600006,101.200002,100,58.400002,0,67.900002,65.0,61.900002
20161029221500,180.0,303.600006,101.200002,100,58.400002,0,67.900002,65.0,61.900002
20161029223000,180.0,303.600006,101.200002,100,58.400002,0,67.800003,65.0,61.900002
20161029224500,180.0,297.0,99.0,100,58.400002,0,67.699997,65.0,61.900002
20161029230000,180.0,303.600006,101.200002,100,58.400002,0,67.599998,65.0,61.900002
20161029231500,180.0,303.600006,101.200002,100,58.400002,0,67.5,65.0,61.900002
20161029233000,180.0,303.600006,101.200002,99,58.400002,0,67.400002,65.0,61.900002
20161029234500,180.0,303.600006,101.200002,99,58.400002,0,67.5,65.0,61.900002
20161030000000,180.0,303.600006,101.200002,99,58.400002,0,67.5,65.0,61.900002
20161030001500,180.0,303.600006,101.200002,98,58.400002,0,67.400002,65.0,61.900002
20161030003000,180.0,297.0,99.0,98,58.400002,0,67.400002,65.0,61.900002
20161030004500,180.0,300.600006,100.200002,98,58.400002,0,67.400002,65.0,61.900002
20161030010000,180.0,300.600006,100.200002,98,58.400002,0,67.400002,65.0,61.900002
20161030011500,180.0,307.200012,102.400004,98,57.599998,0,67.5,65.0,61.900002
20161030013000,180.0,300.600006,100.200002,98,57.599998,0,67.5,65.0,61.900002
20161030014500,180.0,300.600006,100.200002,98,57.599998,0,67.5,65.0,61.900002
20161030020000,180.0,300.600006,100.200002,98,57.599998,0,67.5,65.0,61.900002
20161030021500,180.0,189.600006,63.200002,50,94.699997,100,68.800003,80.0,78.0
20161030023000,180.0,186.0,62.0,49,94.699997,100,69.800003,80.0,78.0
20161030024500,180.0,186.0,62.0,49,89.800003,100,70.300003,80.0,78.0
20161030030000,180.0,186.0,62.0,49,102.0,100,70.800003,80.0,78.0
20161030031500,180.0,186.0,62.0,49,88.699997,100,71.400002,80.0,78.0
20161030033000,180.0,293.399994,97.799998,74,57.599998,0,70.400002,65.0,59.900002
20161030034500,180.0,293.399994,97.799998,75,57.599998,0,69.400002,65.0,59.900002
20161030040000,180.0,297.0,99.0,75,57.599998,0,68.900002,65.0,59.900002
20161030041500,180.0,297.0,99.0,75,57.599998,0,68.599998,65.0,59.900002
20161030043000,180.0,297.0,99.0,75,57.599998,0,68.599998,65.0,59.900002
20161030044500,180.0,297.0,99.0,75,56.799999,0,68.199997,65.0,59.900002
20161030050000,180.0,297.0,99.0,75,56.799999,0,67.900002,65.0,59.900002
20161030051500,180.0,297.0,99.0,75,57.5,0,67.699997,65.0,59.900002
20161030053000,180.0,223.800003,74.600001,57,57.5,0,69.0,70.400002,67.400002
20161030054500,180.0,233.399994,77.799998,60,57.5,0,69.199997,69.900002,66.900002
20161030060000,180.0,187.199997,62.399999,49,58.599998,0,68.599998,70.400002,67.400002
20161030061500,180.0,187.199997,62.399999,49,58.599998,0,68.400002,70.400002,67.400002
20161030063000,180.0,187.199997,62.399999,49,58.599998,0,68.300003,70.400002,67.400002
20161030064500,180.0,187.199997,62.399999,49,58.599998,0,68.199997,70.400002,67.400002
20161030070000,180.0,187.199997,62.399999,49,58.599998,0,68.199997,70.400002,67.400002
20161030071500,180.0,187.199997,62.399999,49,58.599998,0,68.099998,70.400002,67.400002
20161030073000,180.0,187.199997,62.399999,49,58.599998,0,68.099998,70.400002,67.400002
20161030074500,180.0,187.199997,62.399999,49,58.599998,0,68.099998,70.400002,67.400002
20161030080000,180.0,184.800003,61.600001,49,87.5,100,69.0,73.699997,70.699997
20161030081500,180.0,184.800003,61.600001,49,108.400002,100,69.699997,73.900002,70.900002
20161030083000,180.0,184.800003,61.600001,49,89.900002,100,70.099998,73.900002,70.900002
20161030084500,180.0,184.800003,61.600001,49,99.5,100,70.400002,73.900002,70.900002
20161030090000,180.0,181.199997,60.399999,49,94.800003,100,70.800003,73.900002,70.900002
20161030091500,180.0,181.199997,60.399999,49,89.300003,100,71.099998,73.800003,70.800003
20161030093000,180.0,186.0,62.0,49,60.0,0,70.699997,73.900002,70.900002
20161030094500,180.0,186.0,62.0,49,59.200001,100,70.400002,73.900002,70.900002
20161030100000,180.0,182.399994,60.799998,49,61.5,100,70.300003,73.900002,70.900002
20161030101500,180.0,182.399994,60.799998,49,67.199997,100,70.300003,73.900002,70.900002
20161030103000,180.0,182.399994,60.799998,49,73.5,100,70.900002,73.900002,70.900002
20161030104500,180.0,177.600006,59.200002,49,70.099998,100,71.0,73.900002,70.900002
20161030110000,180.0,175.199997,58.399999,49,61.200001,0,71.0,73.900002,70.900002
20161030111500,180.0,175.199997,58.399999,49,60.299999,0,70.699997,73.900002,70.900002
20161030113000,180.0,173.399994,57.799998,49,60.299999,100,70.599998,73.900002,70.900002
20161030114500,180.0,173.399994,57.799998,49,59.599998,100,70.5,73.900002,70.900002
20161030120000,180.0,169.199997,56.399999,49,60.299999,100,70.5,73.900002,70.900002
20161030121500,180.0,171.600006,57.200002,49,60.299999,100,70.5,73.900002,70.900002
20161030123000,180.0,171.600006,57.200002,50,61.099998,100,70.400002,73.900002,70.900002
20161030124500,180.0,171.600006,57.200002,50,64.0,100,70.599998,73.900002,70.900002
20161030130000,180.0,171.600006,57.200002,50,67.699997,100,70.800003,73.900002,70.900002
20161030131500,180.0,171.600006,57.200002,51,63.599998,100,70.800003,73.900002,70.900002
20161030133000,180.0,171.600006,57.200002,51,65.300003,100,71.0,73.900002,70.900002
20161030134500,180.0,173.399994,57.799998,51,63.099998,100,70.900002,73.900002,70.900002
20161030140000,180.0,173.399994,57.799998,51,66.699997,100,71.0,73.900002,70.900002
20161030141500,180.0,173.399994,57.799998,51,62.400002,100,71.0,73.900002,70.900002
20161030143000,180.0,175.800003,58.600001,51,62.400002,0,71.0,73.900002,70.900002
20161030144500,180.0,175.800003,58.600001,51,60.0,0,70.800003,73.900002,70.900002
20161030150000,180.0,175.800003,58.600001,51,60.0,0,70.699997,73.900002,70.900002
20161030151500,180.0,173.399994,57.799998,51,60.0,100,70.5,73.900002,70.900002
20161030153000,180.0,173.399994,57.799998,51,60.0,100,70.699997,73.900002,70.900002
20161030154500,180.0,175.199997,58.399999,51,60.0,100,70.5,73.900002,70.900002
20161030160000,180.0,175.199997,58.399999,51,60.0,100,70.400002,73.599998,70.599998
20161030161500,180.0,175.199997,58.399999,51,60.0,100,70.400002,73.599998,70.599998
20161030163000,180.0,175.199997,58.399999,51,60.700001,100,70.699997,73.599998,70.599998
20161030164500,180.0,175.199997,58.399999,51,60.700001,100,70.5,73.599998,70.599998
20161030170000,180.0,175.199997,58.399999,51,60.700001,100,70.300003,73.599998,70.599998
20161030171500,180.0,177.600006,59.200002,51,60.0,100,70.199997,73.599998,70.599998
20161030173000,180.0,177.600006,59.200002,51,60.0,100,70.199997,73.599998,70.599998
20161030174500,180.0,180.0,60.0,51,60.799999,100,70.400002,73.599998,70.599998
20161030180000,180.0,180.0,60.0,51,62.400002,100,70.599998,73.599998,70.599998
20161030181500,180.0,173.399994,57.799998,51,62.400002,100,70.300003,73.599998,70.599998
20161030183000,180.0,173.399994,57.799998,51,69.199997,100,70.400002,73.599998,70.599998
20161030184500,180.0,175.199997,58.399999,51,68.199997,100,70.699997,73.599998,70.599998
20161030190000,180.0,178.199997,59.399999,51,69.300003,100,70.699997,73.599998,70.599998
20161030191500,180.0,178.199997,59.399999,51,72.0,100,70.800003,73.599998,70.599998
20161030193000,180.0,180.600006,60.200002,51,67.800003,0,70.900002,73.599998,70.599998
20161030194500,180.0,180.600006,60.200002,51,59.599998,0,70.400002,73.599998,70.599998
20161030200000,180.0,177.600006,59.200002,51,59.599998,100,70.300003,73.599998,70.599998
20161030201500,180.0,177.600006,59.200002,51,58.799999,100,70.199997,73.599998,70.599998
20161030203000,180.0,175.800003,58.600001,51,61.099998,100,70.099998,73.599998,70.599998
20161030204500,180.0,175.800003,58.600001,51,62.599998,100,70.099998,73.599998,70.599998
20161030210000,180.0,175.800003,58.600001,51,62.599998,100,70.300003,73.599998,70.599998
20161030211500,180.0,175.800003,58.600001,51,62.599998,100,70.300003,73.599998,70.599998
20161030213000,180.0,174.0,58.0,51,69.599998,100,70.300003,73.599998,70.599998
20161030214500,180.0,174.0,58.0,51,68.699997,100,70.599998,73.599998,70.599998
20161030220000,180.0,174.0,58.0,51,68.699997,100,70.699997,73.599998,70.599998
20161030221500,180.0,174.0,58.0,51,72.900002,100,70.800003,73.599998,70.599998
20161030223000,180.0,181.199997,60.399999,51,62.400002,0,70.800003,73.599998,70.599998
20161030224500,180.0,181.199997,60.399999,51,59.900002,0,70.400002,73.599998,70.599998
20161030230000,180.0,187.800003,62.600001,51,58.799999,100,70.199997,73.599998,70.599998
20161030231500,180.0,187.800003,62.600001,51,60.700001,100,70.0,73.599998,70.599998
20161030233000,180.0,187.800003,62.600001,51,66.800003,100,70.0,73.599998,70.599998
20161030234500,180.0,184.199997,61.399999,51,70.099998,100,70.199997,73.5,70.5
20161031000000,180.0,184.199997,61.399999,51,71.599998,100,70.300003,73.599998,70.599998
20161031001500,180.0,184.199997,61.399999,51,67.300003,100,70.400002,73.599998,70.599998
20161031003000,180.0,184.199997,61.399999,51,67.300003,100,70.400002,73.599998,70.599998
20161031004500,180.0,184.199997,61.399999,51,72.900002,100,70.300003,73.599998,70.599998
20161031010000,180.0,184.199997,61.399999,51,68.199997,100,70.400002,73.599998,70.599998
20161031011500,180.0,184.199997,61.399999,51,67.199997,100,70.300003,73.599998,70.599998
20161031013000,180.0,184.199997,61.399999,51,72.5,100,70.300003,73.599998,70.599998
20161031014500,180.0,186.600006,62.200002,51,77.800003,100,70.5,73.599998,70.599998
20161031020000,180.0,186.600006,62.200002,51,82.599998,100,70.800003,73.599998,70.599998
20161031021500,180.0,186.600006,62.200002,50,62.400002,0,70.699997,73.599998,70.599998
20161031023000,180.0,186.600006,62.200002,50,59.099998,100,70.0,73.599998,70.599998
20161031024500,180.0,186.600006,62.200002,50,66.699997,100,69.800003,73.599998,70.599998
20161031030000,180.0,186.600006,62.200002,50,76.599998,100,70.300003,73.599998,70.599998
20161031031500,180.0,186.600006,62.200002,50,72.5,100,70.400002,73.599998,70.599998
20161031033000,180.0,186.600006,62.200002,50,77.699997,100,70.5,73.599998,70.599998
20161031034500,180.0,186.600006,62.200002,50,75.5,100,70.599998,73.5,70.5
20161031040000,180.0,186.600006,62.200002,50,71.599998,100,70.699997,73.800003,70.800003
20161031041500,180.0,189.600006,63.200002,50,77.699997,100,70.599998,73.699997,70.699997
20161031043000,180.0,187.199997,62.399999,50,75.400002,100,70.800003,73.599998,70.599998
20161031044500,180.0,187.199997,62.399999,50,72.0,100,70.699997,73.599998,70.599998
20161031050000,180.0,187.199997,62.399999,50,59.200001,0,70.5,73.599998,70.599998
20161031051500,180.0,187.199997,62.399999,50,60.299999,100,69.900002,73.599998,70.599998
20161031053000,180.0,187.199997,62.399999,50,77.599998,100,69.900002,73.599998,70.599998
20161031054500,180.0,187.199997,62.399999,50,82.400002,100,70.400002,73.699997,70.699997
20161031060000,180.0,187.199997,62.399999,50,76.400002,100,70.699997,73.699997,70.699997
20161031061500,180.0,184.199997,61.399999,50,79.800003,100,70.800003,73.599998,70.599998
20161031063000,180.0,184.199997,61.399999,50,85.699997,100,70.699997,73.599998,70.599998
20161031064500,180.0,187.800003,62.600001,50,61.599998,0,70.400002,73.599998,70.599998
20161031070000,180.0,187.800003,62.600001,50,60.0,100,69.900002,73.599998,70.599998
20161031071500,180.0,184.199997,61.399999,50,85.699997,100,70.099998,73.599998,70.599998
20161031073000,180.0,187.199997,62.399999,50,70.099998,100,70.400002,73.699997,70.699997
20161031074500,180.0,187.199997,62.399999,49,68.599998,100,70.300003,73.599998,70.599998
20161031080000,180.0,184.800003,61.600001,49,80.099998,100,70.300003,73.599998,70.599998
20161031081500,180.0,184.800003,61.600001,49,78.300003,100,70.800003,73.699997,70.699997
20161031083000,180.0,174.0,58.0,51,60.299999,100,70.199997,73.599998,70.599998
20161031084500,180.0,171.600006,57.200002,51,60.299999,100,69.900002,73.599998,70.599998
20161031090000,180.0,171.600006,57.200002,51,73.0,100,70.0,73.599998,70.599998
20161031091500,180.0,173.399994,57.799998,51,74.900002,100,70.5,73.599998,70.599998
20161031093000,180.0,176.399994,58.799998,51,73.5,100,70.800003,73.599998,70.599998
20161031094500,180.0,176.399994,58.799998,51,60.799999,0,70.5,73.599998,70.599998
20161031100000,180.0,176.399994,58.799998,51,60.0,100,70.099998,73.599998,70.599998
20161031101500,180.0,173.399994,57.799998,51,60.0,100,70.5,73.599998,70.599998
20161031103000,180.0,173.399994,57.799998,51,60.0,100,70.300003,73.599998,70.599998
20161031104500,180.0,176.399994,58.799998,51,60.700001,100,70.400002,73.599998,70.599998
20161031110000,180.0,176.399994,58.799998,51,60.700001,100,70.5,73.599998,70.599998
20161031111500,180.0,176.399994,58.799998,51,60.700001,100,70.5,73.599998,70.599998
20161031113000,180.0,176.399994,58.799998,51,60.0,100,70.5,73.599998,70.599998
20161031114500,180.0,178.199997,59.399999,51,60.0,100,70.300003,73.599998,70.599998
20161031120000,180.0,175.800003,58.600001,51,91.099998,100,71.599998,77.699997,74.699997
20161031121500,180.0,175.800003,58.600001,51,89.900002,100,72.599998,77.5,74.5
20161031123000,180.0,179.399994,59.799998,51,89.900002,100,73.300003,77.5,74.5
20161031124500,180.0,175.199997,58.399999,51,89.900002,100,73.800003,77.5,74.5
20161031130000,180.0,175.199997,58.399999,51,88.699997,100,74.300003,77.5,74.5
20161031131500,180.0,189.0,63.0,50,60.0,0,74.699997,77.5,74.5
20161031133000,180.0,186.0,62.0,49,86.900002,100,73.300003,77.5,74.5
20161031134500,180.0,186.0,62.0,49,81.599998,100,73.5,77.5,74.5
20161031140000,180.0,186.0,62.0,49,83.199997,100,73.599998,77.5,74.5
20161031141500,180.0,188.399994,62.799998,49,60.799999,0,74.5,77.5,74.5
20161031143000,180.0,188.399994,62.799998,49,61.900002,100,73.5,77.5,74.5
20161031144500,180.0,188.399994,62.799998,49,82.300003,100,74.199997,77.5,74.5
20161031150000,180.0,185.399994,61.799998,49,90.599998,100,73.599998,77.5,74.5
20161031151500,180.0,185.399994,61.799998,49,93.599998,100,73.5,77.5,74.5
20161031153000,180.0,185.399994,61.799998,49,100.0,100,73.400002,77.5,74.5
20161031154500,180.0,187.800003,62.600001,49,91.099998,100,73.599998,77.5,74.5
20161031160000,180.0,184.800003,61.600001,49,98.599998,100,73.599998,77.5,74.5
20161031161500,180.0,184.800003,61.600001,49,93.199997,100,73.699997,77.5,74.5
20161031163000,180.0,184.800003,61.600001,49,95.400002,100,73.800003,77.5,74.5
20161031164500,180.0,182.399994,60.799998,49,100.900002,100,73.800003,77.5,74.5
20161031170000,180.0,187.800003,62.600001,49,91.099998,100,74.0,77.5,74.5
20161031171500,180.0,182.399994,60.799998,49,100.900002,100,74.0,77.5,74.5
20161031173000,180.0,186.0,62.0,49,97.699997,100,74.099998,77.5,74.5
20161031174500,180.0,186.0,62.0,49,90.5,100,74.199997,77.5,74.5
