PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106193000,180.0,282.600006,94.200002,76,57.200001,0,66.099998,65.300003,62.299999
20161106194500,180.0,286.200012,95.400004,79,57.200001,0,66.099998,65.400002,62.400002
20161106200000,180.0,270.600006,90.200002,71,57.200001,0,66.0,65.400002,62.400002
20161106201500,180.0,279.0,93.0,75,57.200001,0,66.0,65.400002,62.400002
20161106203000,180.0,289.799988,96.599996,79,57.200001,0,65.900002,65.400002,62.400002
20161106204500,180.0,297.0,99.0,80,57.200001,0,65.800003,65.400002,62.400002
20161106210000,180.0,297.0,99.0,80,57.200001,0,65.800003,65.400002,62.400002
20161106211500,180.0,293.399994,97.799998,80,57.200001,0,65.699997,65.400002,62.400002
20161106213000,180.0,289.799988,96.599996,80,57.200001,0,65.699997,65.5,62.5
20161106214500,180.0,274.200012,91.400004,71,57.200001,0,65.699997,65.400002,62.400002
20161106220000,180.0,270.600006,90.200002,70,57.200001,0,65.800003,65.599998,62.599998
20161106221500,180.0,254.399994,84.799998,67,57.200001,0,65.800003,65.5,62.5
20161106223000,180.0,258.600006,86.200002,67,57.200001,0,65.800003,66.0,63.0
20161106224500,180.0,258.600006,86.200002,67,57.200001,0,65.699997,66.0,63.0
20161106230000,180.0,258.600006,86.200002,68,57.200001,0,65.800003,66.0,63.0
20161106231500,180.0,262.799988,87.599996,68,57.200001,0,65.699997,66.0,63.0
20161106233000,180.0,289.799988,96.599996,79,57.200001,0,65.800003,65.0,61.900002
20161106234500,180.0,270.600006,90.200002,70,57.200001,0,65.699997,65.5,62.5
20161107000000,180.0,274.200012,91.400004,70,57.200001,0,65.699997,66.0,63.0
20161107001500,180.0,266.399994,88.799998,68,57.200001,0,65.699997,66.0,63.0
20161107003000,180.0,258.600006,86.200002,63,56.400002,0,65.800003,65.5,62.5
20161107004500,180.0,293.399994,97.799998,72,56.400002,0,65.900002,65.0,61.400002
20161107010000,180.0,289.799988,96.599996,70,56.400002,0,66.0,65.400002,62.400002
20161107011500,180.0,289.799988,96.599996,73,56.400002,0,65.900002,65.400002,62.400002
20161107013000,180.0,274.200012,91.400004,67,56.400002,0,65.800003,66.0,63.0
20161107014500,180.0,262.799988,87.599996,66,56.400002,0,65.900002,66.0,63.0
20161107020000,180.0,266.399994,88.799998,66,56.400002,0,65.900002,66.0,63.0
20161107021500,180.0,270.600006,90.200002,67,56.400002,0,65.800003,65.5,62.5
20161107023000,180.0,270.600006,90.200002,67,56.400002,0,66.0,66.0,63.0
20161107024500,180.0,274.200012,91.400004,68,56.400002,0,66.0,66.0,63.0
20161107030000,180.0,270.600006,90.200002,68,56.400002,0,66.099998,66.0,63.0
20161107031500,180.0,279.0,93.0,68,56.400002,0,66.099998,66.0,63.0
20161107033000,180.0,274.200012,91.400004,68,56.400002,0,66.099998,66.0,63.0
20161107034500,180.0,282.600006,94.200002,72,56.400002,0,66.099998,66.0,63.0
20161107040000,180.0,241.800003,80.600001,61,56.400002,0,66.099998,66.0,63.0
20161107041500,180.0,250.199997,83.399999,61,56.400002,0,66.199997,66.0,63.0
20161107043000,180.0,246.0,82.0,61,56.400002,0,66.199997,66.0,63.0
20161107044500,180.0,241.800003,80.600001,60,56.400002,0,66.300003,66.0,63.0
20161107050000,180.0,286.200012,95.400004,70,56.400002,0,66.199997,65.400002,62.400002
20161107051500,180.0,262.799988,87.599996,64,56.400002,0,66.099998,66.0,63.0
20161107053000,180.0,286.200012,95.400004,72,56.400002,0,66.099998,65.5,62.5
20161107054500,180.0,293.399994,97.799998,76,56.400002,0,66.0,65.400002,62.400002
20161107060000,180.0,293.399994,97.799998,79,56.400002,0,66.0,65.400002,62.400002
20161107061500,180.0,293.399994,97.799998,82,57.099998,0,66.0,65.400002,62.400002
20161107063000,180.0,293.399994,97.799998,86,57.099998,0,65.800003,65.400002,62.400002
20161107064500,180.0,289.799988,96.599996,80,57.099998,0,65.800003,65.400002,62.400002
20161107070000,180.0,286.200012,95.400004,81,57.099998,0,65.800003,65.400002,62.400002
20161107071500,180.0,286.200012,95.400004,86,57.099998,0,65.800003,65.400002,62.400002
20161107073000,180.0,293.399994,97.799998,96,57.099998,0,65.699997,65.400002,62.400002
20161107074500,180.0,293.399994,97.799998,100,57.099998,0,65.699997,65.400002,62.400002
20161107080000,180.0,289.799988,96.599996,100,57.099998,0,65.599998,65.400002,62.400002
20161107081500,180.0,289.799988,96.599996,100,57.099998,0,65.599998,65.400002,62.400002
20161107083000,180.0,289.799988,96.599996,100,57.099998,0,65.599998,65.400002,62.400002
20161107084500,180.0,286.200012,95.400004,100,57.099998,0,65.599998,65.400002,62.400002
20161107090000,180.0,289.799988,96.599996,100,57.099998,0,65.599998,65.400002,62.400002
20161107091500,180.0,286.200012,95.400004,100,57.099998,0,65.599998,65.400002,62.400002
20161107093000,180.0,289.799988,96.599996,100,57.099998,0,65.599998,65.5,62.5
20161107094500,180.0,289.799988,96.599996,100,57.099998,0,65.5,65.5,62.5
20161107100000,180.0,289.799988,96.599996,100,57.099998,0,65.5,65.5,62.5
20161107101500,180.0,293.399994,97.799998,100,57.099998,0,65.5,65.5,62.5
20161107103000,180.0,289.799988,96.599996,100,57.099998,0,65.5,65.5,62.5
20161107104500,180.0,286.200012,95.400004,100,57.099998,0,65.5,65.5,62.5
20161107110000,180.0,293.399994,97.799998,99,57.099998,0,65.5,65.5,62.5
20161107111500,180.0,274.200012,91.400004,100,57.099998,0,65.5,65.5,62.5
20161107113000,180.0,307.200012,102.400004,98,57.099998,0,65.400002,65.5,62.5
20161107114500,180.0,289.799988,96.599996,71,57.099998,0,65.400002,65.5,62.5
20161107120000,180.0,293.399994,97.799998,71,57.099998,0,65.400002,65.5,62.5
20161107121500,180.0,279.0,93.0,68,57.099998,0,65.5,65.5,62.5
20161107123000,180.0,274.200012,91.400004,68,57.099998,0,65.599998,65.5,62.5
20161107124500,180.0,286.200012,95.400004,70,57.099998,0,65.699997,65.300003,62.299999
20161107130000,180.0,286.200012,95.400004,71,57.099998,0,65.699997,65.400002,62.400002
20161107131500,180.0,289.799988,96.599996,74,57.099998,0,65.699997,65.400002,62.400002
20161107133000,180.0,274.200012,91.400004,68,57.099998,0,65.800003,65.400002,62.400002
20161107134500,180.0,282.600006,94.200002,73,57.099998,0,65.800003,65.0,61.900002
20161107140000,180.0,246.0,82.0,60,57.099998,0,66.0,66.0,63.0
20161107141500,180.0,270.600006,90.200002,78,57.099998,0,66.099998,65.400002,62.400002
20161107143000,180.0,237.600006,79.200002,66,57.099998,0,66.099998,66.0,63.0
20161107144500,180.0,246.0,82.0,62,57.099998,0,66.099998,66.0,63.0
20161107150000,180.0,237.600006,79.200002,58,57.099998,0,66.199997,66.0,63.0
20161107151500,180.0,237.600006,79.200002,58,57.099998,0,66.300003,66.0,63.0
20161107153000,180.0,254.399994,84.799998,63,57.099998,0,66.300003,66.0,63.0
20161107154500,180.0,254.399994,84.799998,63,57.099998,0,66.300003,66.0,63.0
20161107160000,180.0,270.600006,90.200002,68,57.099998,0,66.199997,65.5,62.5
20161107161500,180.0,289.799988,96.599996,73,57.099998,0,66.199997,65.0,61.799999
20161107163000,180.0,289.799988,96.599996,72,57.099998,0,66.199997,65.400002,62.400002
20161107164500,180.0,254.399994,84.799998,62,57.099998,0,66.300003,66.0,63.0
20161107170000,180.0,258.600006,86.200002,65,57.099998,0,66.400002,66.0,63.0
20161107171500,180.0,274.200012,91.400004,68,57.099998,0,66.5,66.0,63.0
20161107173000,180.0,293.399994,97.799998,73,57.099998,0,66.400002,66.0,63.0
20161107174500,180.0,293.399994,97.799998,74,57.099998,0,66.5,66.0,63.0
20161107180000,180.0,289.799988,96.599996,74,57.099998,0,66.599998,65.400002,62.400002
20161107181500,180.0,282.600006,94.200002,70,57.099998,0,66.699997,65.900002,62.900002
20161107183000,180.0,297.0,99.0,76,57.099998,0,66.800003,65.599998,62.599998
20161107184500,180.0,274.200012,91.400004,68,57.099998,0,66.800003,66.0,63.0
20161107190000,180.0,289.799988,96.599996,75,57.099998,0,66.900002,66.0,63.0
20161107191500,180.0,289.799988,96.599996,75,57.099998,0,67.099998,65.599998,62.599998
20161107193000,180.0,297.0,99.0,76,57.099998,0,67.0,65.400002,62.400002
20161107194500,180.0,270.600006,90.200002,68,57.099998,0,67.0,66.0,63.0
20161107200000,180.0,270.600006,90.200002,71,57.099998,0,67.0,66.0,63.0
20161107201500,180.0,293.399994,97.799998,82,57.099998,0,67.0,66.0,63.0
20161107203000,180.0,293.399994,97.799998,84,57.099998,0,67.0,66.0,63.0
20161107204500,180.0,286.200012,95.400004,100,57.900002,0,67.0,66.0,63.0
20161107210000,180.0,289.799988,96.599996,100,57.900002,0,66.900002,66.0,63.0
20161107211500,180.0,293.399994,97.799998,100,57.900002,0,66.699997,66.0,63.0
20161107213000,180.0,289.799988,96.599996,84,57.900002,0,66.0,65.599998,62.599998
20161107214500,180.0,289.799988,96.599996,80,57.900002,0,65.699997,66.0,63.0
20161107220000,180.0,266.399994,88.799998,69,57.900002,0,65.5,66.0,63.0
20161107221500,180.0,233.399994,77.799998,60,57.099998,0,65.300003,66.0,63.0
20161107223000,180.0,199.199997,66.399999,54,57.099998,0,65.400002,66.0,63.0
20161107224500,180.0,189.0,63.0,52,58.299999,0,65.5,66.0,63.0
20161107230000,180.0,189.0,63.0,52,58.299999,0,65.5,66.0,63.0
20161107231500,180.0,185.399994,61.799998,52,58.299999,0,65.5,66.0,63.0
20161107233000,180.0,187.800003,62.600001,52,58.299999,0,65.5,66.0,63.0
20161107234500,180.0,182.399994,60.799998,51,58.299999,0,65.5,66.0,63.0
20161108000000,180.0,186.0,62.0,51,58.299999,0,65.400002,66.0,63.0
20161108001500,180.0,186.0,62.0,51,58.299999,0,65.300003,66.0,63.0
20161108003000,180.0,186.0,62.0,51,58.299999,0,65.300003,66.0,63.0
20161108004500,180.0,210.600006,70.200002,57,57.599998,0,65.300003,65.400002,62.400002
20161108010000,180.0,204.600006,68.200002,56,57.599998,0,65.300003,65.599998,62.599998
20161108011500,180.0,207.0,69.0,56,57.599998,0,65.199997,65.5,62.5
20161108013000,180.0,204.600006,68.200002,56,57.599998,0,65.199997,65.5,62.5
20161108014500,180.0,186.0,62.0,51,57.599998,0,65.199997,65.5,62.5
20161108020000,180.0,189.600006,63.200002,51,57.599998,0,65.199997,65.400002,62.400002
20161108021500,180.0,184.800003,61.600001,51,57.599998,0,65.099998,65.400002,62.400002
20161108023000,180.0,184.800003,61.600001,51,57.599998,0,65.099998,65.400002,62.400002
20161108024500,180.0,187.199997,62.399999,51,57.599998,0,65.099998,65.400002,62.400002
20161108030000,180.0,190.199997,63.399999,51,57.599998,0,65.099998,65.0,61.900002
20161108031500,180.0,187.800003,62.600001,51,57.599998,0,65.099998,66.0,63.0
20161108033000,180.0,187.800003,62.600001,51,57.599998,0,65.099998,66.0,63.0
20161108034500,180.0,183.0,61.0,51,57.599998,0,65.099998,66.0,63.0
20161108040000,180.0,183.0,61.0,51,57.599998,0,65.099998,66.0,63.0
20161108041500,180.0,180.600006,60.200002,51,57.599998,0,65.099998,66.0,63.0
20161108043000,180.0,180.600006,60.200002,51,58.700001,0,65.099998,66.0,63.0
20161108044500,180.0,184.199997,61.399999,51,58.700001,0,65.099998,66.0,63.0
20161108050000,180.0,181.199997,60.399999,51,58.0,0,65.099998,66.0,63.0
20161108051500,180.0,181.199997,60.399999,51,58.0,0,65.099998,66.0,63.0
20161108053000,180.0,181.199997,60.399999,51,58.0,0,65.099998,66.0,63.0
20161108054500,180.0,181.199997,60.399999,51,58.0,0,65.099998,66.0,63.0
20161108060000,180.0,186.0,62.0,51,58.0,0,65.099998,66.0,63.0
20161108061500,180.0,186.0,62.0,51,58.0,0,65.099998,66.0,63.0
20161108063000,180.0,181.199997,60.399999,51,58.0,0,65.0,66.0,63.0
20161108064500,180.0,186.0,62.0,51,58.0,0,65.0,66.0,63.0
20161108070000,180.0,183.0,61.0,51,58.0,0,65.0,66.0,63.0
20161108071500,180.0,185.399994,61.799998,51,58.0,0,65.0,66.0,63.0
20161108073000,180.0,183.0,61.0,51,58.0,0,65.0,66.0,63.0
20161108074500,180.0,183.0,61.0,51,58.0,0,65.0,66.0,63.0
20161108080000,180.0,183.0,61.0,51,58.0,0,65.0,66.0,63.0
20161108081500,180.0,186.600006,62.200002,50,58.0,0,65.0,66.0,63.0
20161108083000,180.0,186.600006,62.200002,50,58.0,0,65.0,66.0,63.0
20161108084500,180.0,186.600006,62.200002,51,58.0,0,65.0,66.0,63.0
20161108090000,180.0,186.600006,62.200002,51,58.0,0,65.0,66.0,63.0
20161108091500,180.0,186.600006,62.200002,51,58.0,0,65.0,66.0,63.0
20161108093000,180.0,184.199997,61.399999,51,58.0,0,65.099998,66.0,63.0
20161108094500,180.0,184.199997,61.399999,51,58.0,0,65.099998,66.0,63.0
20161108100000,180.0,184.199997,61.399999,51,58.0,0,65.099998,66.0,63.0
20161108101500,180.0,179.399994,59.799998,51,58.0,0,65.199997,66.0,63.0
20161108103000,180.0,179.399994,59.799998,51,58.0,0,65.199997,66.0,63.0
20161108104500,180.0,179.399994,59.799998,51,58.0,0,65.300003,66.0,63.0
20161108110000,180.0,167.399994,55.799998,51,58.700001,0,65.400002,66.0,63.0
20161108111500,180.0,181.199997,60.399999,53,58.0,0,65.5,66.0,63.0
20161108113000,180.0,186.600006,62.200002,53,58.0,0,65.5,66.0,63.0
20161108114500,180.0,189.600006,63.200002,52,58.0,0,65.5,66.0,63.0
20161108120000,180.0,186.600006,62.200002,50,58.0,0,65.5,66.0,63.0
20161108121500,180.0,186.600006,62.200002,50,58.0,0,65.5,66.0,63.0
20161108123000,180.0,183.0,61.0,49,58.0,0,65.5,66.0,63.0
20161108124500,180.0,186.0,62.0,49,58.0,0,65.599998,66.0,63.0
20161108130000,180.0,182.399994,60.799998,49,58.0,0,65.599998,66.0,63.0
20161108131500,180.0,177.600006,59.200002,49,58.0,0,65.699997,66.0,63.0
20161108133000,180.0,177.600006,59.200002,49,58.0,0,65.699997,66.0,63.0
20161108134500,180.0,177.600006,59.200002,49,58.0,0,65.800003,66.0,63.0
20161108140000,180.0,175.800003,58.600001,49,58.0,0,65.900002,66.0,63.0
20161108141500,180.0,177.600006,59.200002,50,58.0,0,66.0,66.0,63.0
20161108143000,180.0,177.600006,59.200002,50,58.0,0,66.0,66.0,63.0
20161108144500,180.0,177.600006,59.200002,51,58.0,0,66.099998,66.0,63.0
20161108150000,180.0,177.600006,59.200002,51,58.700001,0,66.099998,66.0,63.0
20161108151500,180.0,199.800003,66.600001,56,58.0,0,66.099998,66.0,63.0
20161108153000,180.0,199.800003,66.600001,56,58.0,0,66.099998,66.0,63.0
20161108154500,180.0,199.800003,66.600001,56,58.0,0,66.099998,66.0,63.0
20161108160000,180.0,199.800003,66.600001,56,58.0,0,66.0,66.0,63.0
20161108161500,180.0,199.800003,66.600001,56,58.0,0,66.0,66.0,63.0
20161108163000,180.0,199.800003,66.600001,56,58.0,0,66.0,66.0,63.0
20161108164500,180.0,199.800003,66.600001,55,58.0,0,66.0,66.0,63.0
20161108170000,180.0,199.800003,66.600001,55,58.0,0,66.0,66.0,63.0
20161108171500,180.0,192.600006,64.200002,50,58.0,0,66.0,66.0,63.0
20161108173000,180.0,192.600006,64.200002,50,58.0,0,66.0,66.0,63.0
20161108174500,180.0,192.600006,64.200002,50,58.0,0,66.0,66.0,63.0
20161108180000,180.0,192.600006,64.200002,50,58.0,0,65.900002,66.0,63.0
20161108181500,180.0,189.600006,63.200002,50,58.0,0,65.900002,66.0,63.0
20161108183000,180.0,189.600006,63.200002,50,58.0,0,65.900002,66.0,63.0
20161108184500,180.0,189.600006,63.200002,50,58.0,0,65.800003,66.0,63.0
20161108190000,180.0,186.600006,62.200002,50,58.0,0,65.900002,66.0,63.0
20161108191500,180.0,184.199997,61.399999,50,58.0,0,65.800003,66.0,63.0
20161108193000,180.0,184.199997,61.399999,50,58.0,0,65.800003,66.0,63.0
20161108194500,180.0,184.199997,61.399999,52,58.0,0,65.800003,66.0,63.0
20161108200000,180.0,184.199997,61.399999,52,58.0,0,65.800003,66.0,63.0
20161108201500,180.0,197.399994,65.799998,52,58.0,0,65.699997,66.0,63.0
20161108203000,180.0,197.399994,65.799998,51,58.0,0,65.699997,66.0,63.0
20161108204500,180.0,187.800003,62.600001,49,58.0,0,65.699997,66.0,63.0
20161108210000,180.0,187.800003,62.600001,49,58.0,0,65.699997,66.0,63.0
20161108211500,180.0,187.800003,62.600001,49,58.0,0,65.800003,66.0,63.0
20161108213000,180.0,187.800003,62.600001,49,58.0,0,65.800003,66.0,63.0
20161108214500,180.0,187.800003,62.600001,49,58.0,0,65.800003,66.0,63.0
20161108220000,180.0,180.600006,60.200002,49,58.0,0,65.800003,66.0,63.0
20161108221500,180.0,180.600006,60.200002,49,58.0,0,65.800003,66.0,63.0
20161108223000,180.0,177.600006,59.200002,49,58.0,0,65.800003,66.0,63.0
20161108224500,180.0,177.600006,59.200002,49,58.0,0,65.900002,66.0,63.0
20161108230000,180.0,177.600006,59.200002,49,58.0,0,65.900002,66.0,63.0
20161108231500,180.0,186.0,62.0,52,58.0,0,65.900002,65.5,62.5
20161108233000,180.0,200.399994,66.799998,54,58.0,0,65.800003,66.0,63.0
20161108234500,180.0,193.199997,64.399999,52,58.0,0,65.800003,66.0,63.0
20161109000000,180.0,193.199997,64.399999,52,58.0,0,65.699997,66.0,63.0
20161109001500,180.0,187.800003,62.600001,50,58.0,0,65.699997,66.0,63.0
20161109003000,180.0,187.800003,62.600001,50,58.0,0,65.599998,66.0,63.0
20161109004500,180.0,187.800003,62.600001,50,58.0,0,65.599998,66.0,63.0
20161109010000,180.0,187.800003,62.600001,50,58.0,0,65.599998,66.0,63.0
20161109011500,180.0,187.800003,62.600001,50,58.0,0,65.599998,66.0,63.0
20161109013000,180.0,187.800003,62.600001,50,58.0,0,65.599998,66.0,63.0
20161109014500,180.0,187.800003,62.600001,50,58.0,0,65.5,66.0,63.0
20161109020000,180.0,181.800003,60.600001,50,58.0,0,65.5,66.0,63.0
20161109021500,180.0,181.800003,60.600001,50,58.0,0,65.5,66.0,63.0
20161109023000,180.0,181.800003,60.600001,49,58.0,0,65.5,66.0,63.0
20161109024500,180.0,185.399994,61.799998,49,58.0,0,65.5,66.0,63.0
20161109030000,180.0,185.399994,61.799998,49,58.0,0,65.5,66.0,63.0
20161109031500,180.0,185.399994,61.799998,49,58.0,0,65.300003,66.0,63.0
20161109033000,180.0,185.399994,61.799998,49,58.0,0,65.300003,66.0,63.0
20161109034500,180.0,185.399994,61.799998,49,58.0,0,65.199997,66.0,63.0
20161109040000,180.0,191.399994,63.799998,50,58.0,0,65.199997,66.0,63.0
20161109041500,180.0,188.399994,62.799998,49,58.0,0,65.199997,66.0,63.0
20161109043000,180.0,188.399994,62.799998,49,58.0,0,65.199997,66.0,63.0
20161109044500,180.0,188.399994,62.799998,50,58.0,0,65.099998,66.0,63.0
20161109050000,180.0,182.399994,60.799998,49,58.0,0,65.099998,66.0,63.0
20161109051500,180.0,182.399994,60.799998,49,58.0,0,65.099998,66.0,63.0
20161109053000,180.0,182.399994,60.799998,49,58.0,0,65.099998,66.0,63.0
20161109054500,180.0,246.0,82.0,60,56.799999,0,65.0,66.099998,63.099998
20161109060000,180.0,161.399994,53.799998,50,57.599998,0,65.0,66.099998,63.099998
20161109061500,180.0,171.600006,57.200002,64,58.299999,0,65.300003,66.099998,63.099998
20161109063000,180.0,189.0,63.0,59,58.299999,0,65.300003,66.099998,63.099998
20161109064500,180.0,189.0,63.0,58,57.700001,0,65.300003,66.099998,63.099998
20161109070000,180.0,183.0,61.0,58,57.700001,0,65.300003,66.099998,63.099998
20161109071500,180.0,180.600006,60.200002,58,57.700001,0,65.300003,66.099998,63.099998
20161109073000,180.0,180.600006,60.200002,58,57.700001,0,65.400002,66.099998,63.099998
20161109074500,180.0,191.399994,63.799998,57,57.700001,0,65.400002,66.099998,63.099998
20161109080000,180.0,174.600006,58.200002,54,57.700001,0,65.5,66.0,63.0
20161109081500,180.0,174.600006,58.200002,54,57.700001,0,65.5,66.0,63.0
20161109083000,180.0,174.600006,58.200002,54,57.700001,0,65.5,66.0,63.0
20161109084500,180.0,177.600006,59.200002,54,57.700001,0,65.599998,66.0,63.0
20161109090000,180.0,177.600006,59.200002,54,57.700001,0,65.599998,66.0,63.0
20161109091500,180.0,177.600006,59.200002,54,57.700001,0,65.599998,66.0,63.0
20161109093000,180.0,181.199997,60.399999,54,57.700001,0,65.599998,66.0,63.0
20161109094500,180.0,181.199997,60.399999,54,58.299999,0,65.699997,66.0,63.0
20161109100000,180.0,181.199997,60.399999,54,58.299999,0,65.699997,66.0,63.0
20161109101500,180.0,181.199997,60.399999,54,58.299999,0,65.699997,66.0,63.0
20161109103000,180.0,177.600006,59.200002,54,58.299999,0,65.699997,66.0,63.0
20161109104500,180.0,184.800003,61.600001,54,58.299999,0,65.800003,65.699997,62.700001
20161109110000,180.0,184.800003,61.600001,54,58.299999,0,65.800003,66.0,63.0
20161109111500,180.0,184.800003,61.600001,54,58.299999,0,65.800003,66.0,63.0
20161109113000,180.0,184.800003,61.600001,54,57.599998,0,65.800003,66.0,63.0
20161109114500,180.0,184.800003,61.600001,54,57.599998,0,65.800003,66.0,63.0
20161109120000,180.0,188.399994,62.799998,55,57.599998,0,65.800003,65.5,62.5
20161109121500,180.0,194.399994,64.799998,57,57.599998,0,65.800003,66.0,63.0
20161109123000,180.0,197.399994,65.799998,57,57.599998,0,65.800003,66.0,63.0
20161109124500,180.0,193.199997,64.399999,57,57.599998,0,65.900002,66.0,63.0
20161109130000,180.0,193.199997,64.399999,57,57.599998,0,66.0,66.0,63.0
20161109131500,180.0,211.800003,70.600001,59,57.599998,0,65.900002,65.5,62.5
20161109133000,180.0,220.800003,73.600001,61,57.599998,0,65.800003,65.5,62.5
20161109134500,180.0,220.800003,73.600001,61,57.599998,0,65.800003,65.5,62.5
20161109140000,180.0,223.800003,74.600001,61,57.599998,0,65.699997,66.0,63.0
20161109141500,180.0,223.800003,74.600001,61,57.599998,0,65.699997,66.0,63.0
20161109143000,180.0,223.800003,74.600001,60,57.599998,0,65.699997,66.0,63.0
20161109144500,180.0,214.199997,71.399999,59,57.599998,0,65.699997,66.0,63.0
20161109150000,180.0,209.399994,69.799998,58,57.599998,0,65.800003,66.0,63.0
20161109151500,180.0,209.399994,69.799998,58,57.599998,0,65.800003,66.099998,63.099998
20161109153000,180.0,195.600006,65.200002,57,57.599998,0,65.800003,66.099998,63.099998
20161109154500,180.0,182.399994,60.799998,55,58.299999,0,65.900002,66.599998,63.599998
20161109160000,180.0,182.399994,60.799998,55,58.299999,0,66.0,66.599998,63.599998
20161109161500,180.0,179.399994,59.799998,55,58.299999,0,66.0,66.599998,63.599998
20161109163000,180.0,179.399994,59.799998,55,58.299999,0,66.0,66.599998,63.599998
20161109164500,180.0,181.199997,60.399999,55,58.299999,0,66.0,66.599998,63.599998
20161109170000,180.0,181.199997,60.399999,55,58.299999,0,66.0,66.599998,63.599998
20161109171500,180.0,187.199997,62.399999,55,58.299999,0,65.900002,66.599998,63.599998
20161109173000,180.0,184.800003,61.600001,55,58.299999,0,65.900002,66.599998,63.599998
20161109174500,180.0,184.800003,61.600001,55,58.299999,0,65.800003,66.599998,63.599998
20161109180000,180.0,175.800003,58.600001,55,58.299999,0,65.800003,66.599998,63.599998
20161109181500,180.0,189.0,63.0,57,57.5,0,65.800003,66.599998,63.599998
20161109183000,180.0,186.600006,62.200002,57,57.5,0,65.699997,66.599998,63.599998
20161109184500,180.0,186.600006,62.200002,56,57.5,0,65.599998,66.599998,63.599998
20161109190000,180.0,186.600006,62.200002,56,57.5,0,65.599998,66.599998,63.599998
20161109191500,180.0,186.600006,62.200002,56,57.5,0,65.5,66.599998,63.599998
20161109193000,180.0,186.600006,62.200002,56,57.5,0,65.5,66.599998,63.599998
20161109194500,180.0,186.600006,62.200002,56,57.5,0,65.5,66.599998,63.599998
20161109200000,180.0,184.199997,61.399999,56,57.5,0,65.400002,66.599998,63.599998
20161109201500,180.0,184.199997,61.399999,56,57.5,0,65.300003,66.599998,63.599998
20161109203000,180.0,184.199997,61.399999,56,57.5,0,65.300003,66.599998,63.599998
20161109204500,180.0,184.199997,61.399999,56,57.5,0,65.199997,66.599998,63.599998
20161109210000,180.0,192.600006,64.200002,59,57.5,0,65.199997,66.099998,63.099998
20161109211500,180.0,187.800003,62.600001,57,57.5,0,65.099998,66.599998,63.599998
20161109213000,180.0,187.800003,62.600001,57,57.5,0,65.099998,66.599998,63.599998
20161109214500,180.0,187.800003,62.600001,56,57.5,0,65.099998,66.599998,63.599998
20161109220000,180.0,187.800003,62.600001,55,57.5,0,65.099998,66.599998,63.599998
20161109221500,180.0,187.800003,62.600001,55,57.5,0,65.099998,66.599998,63.599998
20161109223000,180.0,187.800003,62.600001,54,57.5,0,65.0,66.099998,63.099998
20161109224500,180.0,187.800003,62.600001,54,58.299999,0,65.0,66.099998,63.099998
20161109230000,180.0,187.800003,62.600001,54,58.299999,0,65.0,66.099998,63.099998
20161109231500,180.0,185.399994,61.799998,54,58.299999,0,64.900002,66.099998,63.099998
20161109233000,180.0,185.399994,61.799998,54,58.299999,0,64.900002,66.400002,63.400002
20161109234500,180.0,183.0,61.0,54,58.299999,0,64.900002,66.300003,63.299999
20161110000000,180.0,187.800003,62.600001,54,57.599998,0,64.900002,66.199997,63.200001
20161110001500,180.0,184.800003,61.600001,54,57.599998,0,64.900002,66.099998,63.099998
20161110003000,180.0,175.800003,58.600001,53,57.599998,0,64.900002,66.099998,63.099998
20161110004500,180.0,179.399994,59.799998,53,57.599998,0,64.900002,66.599998,63.599998
20161110010000,180.0,181.800003,60.600001,53,57.599998,0,64.900002,66.599998,63.599998
20161110011500,180.0,189.0,63.0,55,57.599998,0,64.900002,66.400002,63.400002
20161110013000,180.0,189.0,63.0,54,57.599998,0,64.800003,66.099998,63.099998
20161110014500,180.0,184.199997,61.399999,54,57.599998,0,64.800003,66.0,63.0
20161110020000,180.0,184.199997,61.399999,54,57.599998,0,64.800003,66.0,63.0
20161110021500,180.0,184.199997,61.399999,54,57.599998,0,64.800003,66.099998,63.099998
20161110023000,180.0,186.600006,62.200002,54,57.599998,0,64.800003,66.099998,63.099998
20161110024500,180.0,186.600006,62.200002,54,57.599998,0,64.800003,66.599998,63.599998
20161110030000,180.0,208.199997,69.399999,58,57.599998,0,64.800003,66.0,63.0
20161110031500,180.0,184.800003,61.600001,53,57.599998,0,64.800003,66.099998,63.099998
20161110033000,180.0,184.800003,61.600001,53,57.599998,0,64.699997,66.599998,63.599998
20161110034500,180.0,187.800003,62.600001,53,57.599998,0,64.699997,66.599998,63.599998
20161110040000,180.0,183.0,61.0,53,57.599998,0,64.800003,66.599998,63.599998
20161110041500,180.0,183.0,61.0,53,57.599998,0,64.699997,66.599998,63.599998
20161110043000,180.0,187.800003,62.600001,53,57.599998,0,64.599998,66.599998,63.599998
20161110044500,180.0,184.199997,61.399999,53,57.599998,0,64.599998,66.599998,63.599998
20161110050000,180.0,184.199997,61.399999,53,57.599998,0,64.599998,66.599998,63.599998
20161110051500,180.0,184.199997,61.399999,53,57.599998,0,64.599998,66.599998,63.599998
20161110053000,180.0,184.199997,61.399999,53,57.599998,0,64.599998,66.599998,63.599998
20161110054500,180.0,193.199997,64.399999,56,56.799999,0,64.400002,66.099998,63.099998
20161110060000,180.0,186.0,62.0,54,57.5,0,64.400002,66.0,63.0
20161110061500,180.0,181.800003,60.600001,54,57.5,0,64.400002,66.099998,63.099998
20161110063000,180.0,181.800003,60.600001,54,57.5,0,64.400002,66.599998,63.599998
20161110064500,180.0,181.800003,60.600001,54,57.5,0,64.400002,66.599998,63.599998
20161110070000,180.0,181.800003,60.600001,54,57.5,0,64.400002,66.599998,63.599998
20161110071500,180.0,181.800003,60.600001,54,57.5,0,64.400002,66.599998,63.599998
20161110073000,180.0,181.800003,60.600001,54,57.5,0,64.400002,66.599998,63.599998
20161110074500,180.0,171.0,57.0,57,57.5,0,64.5,66.599998,63.599998
20161110080000,180.0,186.600006,62.200002,57,57.5,0,64.400002,66.599998,63.599998
20161110081500,180.0,186.600006,62.200002,57,57.5,0,64.400002,66.599998,63.599998
20161110083000,180.0,189.0,63.0,57,57.5,0,64.400002,66.099998,63.099998
20161110084500,180.0,186.0,62.0,56,57.5,0,64.400002,66.099998,63.099998
20161110090000,180.0,186.0,62.0,56,57.5,0,64.400002,66.300003,63.299999
20161110091500,180.0,186.0,62.0,56,57.5,0,64.400002,66.400002,63.400002
20161110093000,180.0,186.0,62.0,56,57.5,0,64.400002,66.599998,63.599998
20161110094500,180.0,188.399994,62.799998,56,57.5,0,64.400002,66.599998,63.599998
20161110100000,180.0,188.399994,62.799998,55,57.5,0,64.400002,66.599998,63.599998
20161110101500,180.0,188.399994,62.799998,55,57.5,0,64.400002,66.599998,63.599998
20161110103000,180.0,188.399994,62.799998,55,57.5,0,64.400002,66.599998,63.599998
20161110104500,180.0,188.399994,62.799998,55,58.200001,0,64.400002,66.599998,63.599998
20161110110000,180.0,186.0,62.0,55,58.200001,0,64.5,66.599998,63.599998
20161110111500,180.0,186.0,62.0,55,58.200001,0,64.5,66.599998,63.599998
20161110113000,180.0,186.0,62.0,55,58.200001,0,64.599998,66.599998,63.599998
20161110114500,180.0,186.0,62.0,55,58.200001,0,64.599998,66.599998,63.599998
20161110120000,180.0,188.399994,62.799998,55,58.200001,0,64.599998,66.599998,63.599998
20161110121500,180.0,186.0,62.0,55,58.200001,0,64.699997,66.599998,63.599998
20161110123000,180.0,186.0,62.0,55,58.200001,0,64.699997,66.599998,63.599998
20161110124500,180.0,189.0,63.0,55,58.200001,0,64.800003,66.599998,63.599998
20161110130000,180.0,186.600006,62.200002,54,58.200001,0,64.800003,66.599998,63.599998
20161110131500,180.0,190.800003,63.600001,54,58.200001,0,64.800003,66.599998,63.599998
20161110133000,180.0,186.600006,62.200002,54,58.200001,0,64.800003,66.599998,63.599998
20161110134500,180.0,186.600006,62.200002,54,58.200001,0,64.800003,66.599998,63.599998
20161110140000,180.0,186.600006,62.200002,54,58.200001,0,64.900002,66.599998,63.599998
20161110141500,180.0,178.800003,59.600001,54,58.200001,0,65.0,66.599998,63.599998
20161110143000,180.0,175.800003,58.600001,54,58.200001,0,65.0,66.599998,63.599998
20161110144500,180.0,182.399994,60.799998,55,58.200001,0,65.0,66.099998,63.099998
20161110150000,180.0,182.399994,60.799998,55,58.200001,0,65.0,66.599998,63.599998
20161110151500,180.0,174.0,58.0,57,58.200001,0,65.099998,66.599998,63.599998
20161110153000,180.0,187.800003,62.600001,58,58.200001,0,65.0,66.599998,63.599998
20161110154500,180.0,187.800003,62.600001,58,58.200001,0,65.0,66.599998,63.599998
20161110160000,180.0,187.800003,62.600001,58,58.200001,0,65.0,66.599998,63.599998
20161110161500,180.0,187.800003,62.600001,58,58.200001,0,65.0,66.599998,63.599998
20161110163000,180.0,187.800003,62.600001,57,58.200001,0,65.0,66.599998,63.599998
20161110164500,180.0,187.800003,62.600001,57,58.200001,0,65.0,66.599998,63.599998
20161110170000,180.0,187.800003,62.600001,56,58.200001,0,65.0,66.599998,63.599998
20161110171500,180.0,187.800003,62.600001,55,58.200001,0,65.0,66.599998,63.599998
20161110173000,180.0,187.800003,62.600001,54,58.200001,0,65.0,66.599998,63.599998
20161110174500,180.0,187.800003,62.600001,54,57.599998,0,65.0,66.599998,63.599998
20161110180000,180.0,190.800003,63.600001,54,57.599998,0,64.900002,66.599998,63.599998
20161110181500,180.0,187.199997,62.399999,54,57.599998,0,64.800003,66.099998,63.099998
20161110183000,180.0,187.199997,62.399999,54,57.599998,0,64.800003,66.599998,63.599998
20161110184500,180.0,187.199997,62.399999,54,57.599998,0,64.699997,66.599998,63.599998
20161110190000,180.0,187.199997,62.399999,54,57.599998,0,64.699997,66.599998,63.599998
20161110191500,180.0,184.800003,61.600001,53,57.599998,0,64.699997,66.599998,63.599998
20161110193000,180.0,184.800003,61.600001,53,57.599998,0,64.599998,66.599998,63.599998
20161110194500,180.0,184.800003,61.600001,53,57.599998,0,64.599998,66.599998,63.599998
20161110200000,180.0,188.399994,62.799998,55,57.599998,0,65.199997,66.599998,63.599998
20161110201500,180.0,184.800003,61.600001,55,57.599998,0,65.0,66.599998,63.599998
20161110203000,180.0,184.800003,61.600001,55,57.599998,0,64.900002,66.599998,63.599998
20161110204500,180.0,184.800003,61.600001,55,57.599998,0,64.900002,66.599998,63.599998
20161110210000,180.0,182.399994,60.799998,55,57.599998,0,65.0,66.599998,63.599998
20161110211500,180.0,187.199997,62.399999,55,57.599998,0,65.0,66.599998,63.599998
20161110213000,180.0,187.199997,62.399999,55,57.599998,0,65.0,66.599998,63.599998
20161110214500,180.0,187.199997,62.399999,55,57.599998,0,64.900002,66.599998,63.599998
20161110220000,180.0,184.800003,61.600001,55,57.599998,0,64.900002,66.599998,63.599998
20161110221500,180.0,184.800003,61.600001,55,57.599998,0,64.900002,66.599998,63.599998
20161110223000,180.0,188.399994,62.799998,55,57.599998,0,64.800003,66.599998,63.599998
20161110224500,180.0,188.399994,62.799998,55,57.599998,0,64.800003,66.599998,63.599998
20161110230000,180.0,188.399994,62.799998,55,57.599998,0,64.800003,66.599998,63.599998
20161110231500,180.0,188.399994,62.799998,55,57.599998,0,64.699997,66.599998,63.599998
20161110233000,180.0,183.0,61.0,53,57.599998,0,64.699997,66.599998,63.599998
20161110234500,180.0,183.0,61.0,53,57.599998,0,64.699997,66.599998,63.599998
20161111000000,180.0,183.0,61.0,53,57.599998,0,64.699997,66.599998,63.599998
20161111001500,180.0,183.0,61.0,53,57.599998,0,64.599998,66.599998,63.599998
20161111003000,180.0,179.399994,59.799998,53,57.599998,0,64.599998,66.599998,63.599998
20161111004500,180.0,179.399994,59.799998,53,57.599998,0,64.599998,66.599998,63.599998
20161111010000,180.0,179.399994,59.799998,53,57.599998,0,64.599998,66.599998,63.599998
20161111011500,180.0,177.600006,59.200002,53,57.599998,0,64.599998,66.599998,63.599998
20161111013000,180.0,177.600006,59.200002,53,57.599998,0,64.5,66.599998,63.599998
20161111014500,180.0,175.199997,58.399999,53,57.599998,0,64.5,66.599998,63.599998
20161111020000,180.0,178.800003,59.600001,53,57.599998,0,64.5,66.599998,63.599998
20161111021500,180.0,175.199997,58.399999,53,57.599998,0,64.5,66.599998,63.599998
20161111023000,180.0,175.199997,58.399999,53,57.599998,0,64.400002,66.599998,63.599998
20161111024500,180.0,172.800003,57.600001,53,57.599998,0,64.400002,66.599998,63.599998
20161111030000,180.0,175.800003,58.600001,53,57.599998,0,64.400002,66.599998,63.599998
20161111031500,180.0,174.0,58.0,53,57.599998,0,64.400002,66.599998,63.599998
20161111033000,180.0,174.0,58.0,53,57.599998,0,64.300003,66.599998,63.599998
20161111034500,180.0,175.800003,58.600001,53,57.599998,0,64.400002,66.599998,63.599998
20161111040000,180.0,169.800003,56.600001,53,57.599998,0,64.400002,66.599998,63.599998
20161111041500,180.0,169.800003,56.600001,53,57.599998,0,64.400002,66.599998,63.599998
20161111043000,180.0,174.0,58.0,53,57.599998,0,64.400002,66.599998,63.599998
20161111044500,180.0,174.0,58.0,53,57.599998,0,64.400002,66.599998,63.599998
20161111050000,180.0,174.0,58.0,53,57.599998,0,64.400002,66.599998,63.599998
20161111051500,180.0,174.0,58.0,53,57.599998,0,64.400002,66.599998,63.599998
20161111053000,180.0,174.0,58.0,53,57.599998,0,64.400002,66.599998,63.599998
20161111054500,180.0,171.600006,57.200002,53,57.599998,0,64.300003,66.599998,63.599998
20161111060000,180.0,171.600006,57.200002,53,57.599998,0,64.300003,66.599998,63.599998
20161111061500,180.0,171.600006,57.200002,53,57.599998,0,64.300003,66.599998,63.599998
20161111063000,180.0,173.399994,57.799998,53,57.599998,0,64.300003,66.599998,63.599998
20161111064500,180.0,173.399994,57.799998,53,57.599998,0,64.300003,66.599998,63.599998
20161111070000,180.0,175.800003,58.600001,53,57.599998,0,64.300003,66.599998,63.599998
20161111071500,180.0,178.199997,59.399999,57,57.599998,0,64.300003,66.599998,63.599998
20161111073000,180.0,185.399994,61.799998,57,57.599998,0,64.199997,66.599998,63.599998
20161111074500,180.0,185.399994,61.799998,57,57.599998,0,64.199997,66.599998,63.599998
20161111080000,180.0,185.399994,61.799998,57,57.599998,0,64.199997,66.599998,63.599998
20161111081500,180.0,185.399994,61.799998,57,57.599998,0,64.199997,66.599998,63.599998
20161111083000,180.0,185.399994,61.799998,57,57.599998,0,64.199997,66.599998,63.599998
20161111084500,180.0,187.800003,62.600001,57,57.599998,0,64.199997,66.599998,63.599998
20161111090000,180.0,187.800003,62.600001,57,57.599998,0,64.199997,66.599998,63.599998
20161111091500,180.0,184.800003,61.600001,57,57.599998,0,64.099998,66.599998,63.599998
20161111093000,180.0,187.800003,62.600001,57,57.599998,0,64.199997,66.599998,63.599998
20161111094500,180.0,187.800003,62.600001,57,57.599998,0,64.199997,66.599998,63.599998
20161111100000,180.0,185.399994,61.799998,56,57.599998,0,64.199997,66.599998,63.599998
20161111101500,180.0,185.399994,61.799998,56,57.599998,0,64.199997,66.599998,63.599998
20161111103000,180.0,188.399994,62.799998,56,57.599998,0,64.199997,66.599998,63.599998
20161111104500,180.0,188.399994,62.799998,56,57.599998,0,64.199997,66.599998,63.599998
20161111110000,180.0,188.399994,62.799998,53,57.599998,0,64.300003,66.599998,63.599998
20161111111500,180.0,178.800003,59.600001,53,57.599998,0,64.300003,66.599998,63.599998
20161111113000,180.0,180.600006,60.200002,53,57.599998,0,64.300003,66.599998,63.599998
20161111114500,180.0,180.600006,60.200002,53,57.599998,0,64.300003,66.599998,63.599998
20161111120000,180.0,180.600006,60.200002,53,58.299999,0,64.400002,66.599998,63.599998
20161111121500,180.0,180.600006,60.200002,53,58.299999,0,64.5,66.599998,63.599998
20161111123000,180.0,180.600006,60.200002,53,58.299999,0,64.599998,66.599998,63.599998
20161111124500,180.0,178.199997,59.399999,53,58.299999,0,64.599998,66.599998,63.599998
20161111130000,180.0,174.600006,58.200002,53,58.299999,0,64.599998,66.599998,63.599998
20161111131500,180.0,176.399994,58.799998,53,58.299999,0,64.699997,66.599998,63.599998
20161111133000,180.0,176.399994,58.799998,53,58.299999,0,64.699997,66.599998,63.599998
20161111134500,180.0,176.399994,58.799998,53,58.299999,0,64.800003,66.599998,63.599998
20161111140000,180.0,184.800003,61.600001,56,58.299999,0,64.800003,66.099998,63.099998
20161111141500,180.0,193.199997,64.399999,58,58.299999,0,64.800003,65.599998,62.599998
20161111143000,180.0,184.199997,61.399999,56,58.299999,0,64.800003,66.599998,63.599998
20161111144500,180.0,184.199997,61.399999,56,58.299999,0,64.900002,66.599998,63.599998
20161111150000,180.0,187.199997,62.399999,56,58.299999,0,65.0,66.5,63.5
20161111151500,180.0,187.199997,62.399999,56,58.299999,0,65.0,66.599998,63.599998
20161111153000,180.0,187.199997,62.399999,56,58.299999,0,65.0,66.5,63.5
20161111154500,180.0,187.199997,62.399999,56,58.299999,0,65.0,66.400002,63.400002
20161111160000,180.0,187.199997,62.399999,56,58.299999,0,65.0,66.199997,63.200001
20161111161500,180.0,187.199997,62.399999,56,58.299999,0,65.0,66.099998,63.099998
20161111163000,180.0,187.199997,62.399999,56,58.299999,0,65.0,66.099998,63.099998
20161111164500,180.0,187.199997,62.399999,55,58.299999,0,65.0,66.099998,63.099998
20161111170000,180.0,187.199997,62.399999,55,58.299999,0,65.0,66.099998,63.099998
20161111171500,180.0,187.199997,62.399999,55,58.299999,0,65.0,66.0,63.0
20161111173000,180.0,184.199997,61.399999,55,58.299999,0,65.0,66.0,63.0
20161111174500,180.0,184.199997,61.399999,55,57.599998,0,65.0,66.0,63.0
20161111180000,180.0,184.199997,61.399999,55,57.599998,0,65.0,66.0,63.0
20161111181500,180.0,184.199997,61.399999,55,57.599998,0,65.0,66.199997,63.200001
20161111183000,180.0,184.199997,61.399999,55,57.599998,0,64.900002,66.199997,63.200001
20161111184500,180.0,184.199997,61.399999,55,57.599998,0,64.800003,66.099998,63.099998
20161111190000,180.0,188.399994,62.799998,55,57.599998,0,64.800003,66.099998,63.099998
20161111191500,180.0,188.399994,62.799998,55,57.599998,0,64.800003,66.099998,63.099998
20161111193000,180.0,186.0,62.0,54,57.599998,0,64.800003,66.099998,63.099998
20161111194500,180.0,186.0,62.0,54,57.599998,0,64.800003,66.099998,63.099998
20161111200000,180.0,189.0,63.0,54,57.599998,0,64.800003,66.099998,63.099998
20161111201500,180.0,189.0,63.0,54,57.599998,0,64.699997,66.099998,63.099998
20161111203000,180.0,179.399994,59.799998,54,57.599998,0,64.800003,66.0,63.0
20161111204500,180.0,182.399994,60.799998,54,57.599998,0,64.699997,66.0,63.0
20161111210000,180.0,199.800003,66.600001,59,57.599998,0,64.699997,65.5,62.5
20161111211500,180.0,186.0,62.0,55,57.599998,0,64.599998,66.0,63.0
20161111213000,180.0,186.0,62.0,55,57.599998,0,64.599998,66.0,63.0
20161111214500,180.0,190.199997,63.399999,56,57.599998,0,64.599998,66.0,63.0
20161111220000,180.0,185.399994,61.799998,55,57.599998,0,64.5,66.0,63.0
20161111221500,180.0,189.0,63.0,55,57.599998,0,64.400002,66.0,63.0
20161111223000,180.0,189.0,63.0,55,57.599998,0,64.400002,66.0,63.0
20161111224500,180.0,189.0,63.0,55,57.599998,0,64.300003,66.0,63.0
20161111230000,180.0,191.399994,63.799998,55,57.599998,0,64.300003,66.0,63.0
20161111231500,180.0,185.399994,61.799998,53,57.599998,0,64.300003,66.099998,63.099998
20161111233000,180.0,185.399994,61.799998,53,57.599998,0,64.199997,66.099998,63.099998
20161111234500,180.0,185.399994,61.799998,53,57.599998,0,64.199997,66.099998,63.099998
20161112000000,180.0,185.399994,61.799998,53,57.599998,0,64.199997,66.099998,63.099998
20161112001500,180.0,185.399994,61.799998,53,57.599998,0,64.099998,66.099998,63.099998
20161112003000,180.0,185.399994,61.799998,53,57.599998,0,64.099998,66.099998,63.099998
20161112004500,180.0,181.800003,60.600001,53,57.599998,0,64.0,66.099998,63.099998
20161112010000,180.0,184.800003,61.600001,53,57.599998,0,64.0,66.099998,63.099998
20161112011500,180.0,184.800003,61.600001,53,56.799999,0,64.0,66.099998,63.099998
20161112013000,180.0,187.800003,62.600001,55,56.799999,0,64.0,66.599998,63.599998
20161112014500,180.0,196.199997,65.399999,56,57.5,0,63.799999,66.199997,63.200001
20161112020000,180.0,188.399994,62.799998,54,57.5,0,63.799999,66.599998,63.599998
20161112021500,180.0,184.199997,61.399999,54,57.5,0,63.799999,66.599998,63.599998
20161112023000,180.0,178.199997,59.399999,54,57.5,0,63.799999,66.599998,63.599998
20161112024500,180.0,182.399994,60.799998,54,57.5,0,63.799999,66.599998,63.599998
20161112030000,180.0,179.399994,59.799998,54,57.5,0,63.700001,66.599998,63.599998
20161112031500,180.0,182.399994,60.799998,54,57.5,0,63.700001,66.599998,63.599998
20161112033000,180.0,179.399994,59.799998,54,57.5,0,63.700001,66.599998,63.599998
20161112034500,180.0,181.800003,60.600001,54,57.5,0,63.599998,66.599998,63.599998
20161112040000,180.0,181.800003,60.600001,54,57.5,0,63.599998,66.599998,63.599998
20161112041500,180.0,181.800003,60.600001,54,57.5,0,63.599998,66.599998,63.599998
20161112043000,180.0,184.800003,61.600001,54,57.5,0,63.599998,66.599998,63.599998
20161112044500,180.0,184.800003,61.600001,54,57.5,0,63.599998,66.599998,63.599998
20161112050000,180.0,184.800003,61.600001,54,57.5,0,63.5,66.599998,63.599998
20161112051500,180.0,188.399994,62.799998,54,57.5,0,63.5,66.599998,63.599998
20161112053000,180.0,188.399994,62.799998,54,56.799999,0,63.5,66.599998,63.599998
20161112054500,180.0,185.399994,61.799998,54,56.799999,0,63.5,66.599998,63.599998
20161112060000,180.0,189.0,63.0,54,56.799999,0,63.5,66.599998,63.599998
20161112061500,180.0,184.800003,61.600001,54,56.799999,0,63.400002,66.599998,63.599998
20161112063000,180.0,182.399994,60.799998,54,56.799999,0,63.400002,66.599998,63.599998
20161112064500,180.0,182.399994,60.799998,54,56.799999,0,63.400002,66.099998,63.099998
20161112070000,180.0,182.399994,60.799998,54,56.799999,0,63.400002,66.0,63.0
20161112071500,180.0,182.399994,60.799998,54,56.799999,0,63.400002,66.0,63.0
20161112073000,180.0,182.399994,60.799998,54,56.799999,0,63.299999,66.0,63.0
20161112074500,180.0,188.399994,62.799998,54,56.799999,0,63.299999,66.0,63.0
20161112080000,180.0,188.399994,62.799998,54,56.799999,100,63.299999,66.599998,63.599998
20161112081500,180.0,185.399994,61.799998,54,56.799999,0,63.299999,66.099998,63.099998
20161112083000,180.0,178.199997,59.399999,54,56.799999,0,63.400002,66.300003,63.299999
20161112084500,180.0,185.399994,61.799998,54,56.799999,0,63.5,66.599998,63.599998
20161112090000,180.0,181.800003,60.600001,54,57.5,0,63.5,66.599998,63.599998
20161112091500,180.0,187.199997,62.399999,55,57.5,0,63.5,66.099998,63.099998
20161112093000,180.0,187.199997,62.399999,55,57.5,100,63.5,66.599998,63.599998
20161112094500,180.0,183.0,61.0,55,57.5,100,63.599998,66.599998,63.599998
20161112100000,180.0,199.199997,66.399999,59,57.5,0,63.599998,66.099998,63.099998
20161112101500,180.0,186.0,62.0,55,57.5,0,63.599998,66.0,63.0
20161112103000,180.0,193.199997,64.399999,57,57.5,0,63.599998,65.900002,62.900002
20161112104500,180.0,193.199997,64.399999,56,57.5,0,63.599998,66.099998,63.099998
20161112110000,180.0,181.199997,60.399999,55,57.5,0,63.700001,66.099998,63.099998
20161112111500,180.0,184.800003,61.600001,55,57.5,0,63.700001,66.599998,63.599998
20161112113000,180.0,197.399994,65.799998,58,57.5,0,63.799999,66.599998,63.599998
20161112114500,180.0,189.600006,63.200002,57,57.5,0,63.799999,66.599998,63.599998
20161112120000,180.0,193.199997,64.399999,58,57.5,0,63.799999,66.099998,63.099998
20161112121500,180.0,186.600006,62.200002,55,57.5,0,63.900002,66.599998,63.599998
20161112123000,180.0,192.0,64.0,57,57.5,0,64.0,66.599998,63.599998
20161112124500,180.0,187.800003,62.600001,55,57.5,0,64.0,66.599998,63.599998
20161112130000,180.0,185.399994,61.799998,55,57.5,0,64.099998,66.599998,63.599998
20161112131500,180.0,182.399994,60.799998,55,57.5,0,64.099998,66.599998,63.599998
20161112133000,180.0,182.399994,60.799998,55,58.299999,0,64.199997,66.599998,63.599998
20161112134500,180.0,182.399994,60.799998,55,58.299999,0,64.199997,66.599998,63.599998
20161112140000,180.0,182.399994,60.799998,55,58.299999,0,64.199997,66.599998,63.599998
20161112141500,180.0,182.399994,60.799998,55,58.299999,0,64.199997,66.599998,63.599998
20161112143000,180.0,184.800003,61.600001,55,58.299999,0,64.400002,66.599998,63.599998
20161112144500,180.0,180.600006,60.200002,55,57.599998,0,64.599998,66.599998,63.599998
20161112150000,180.0,177.600006,59.200002,55,58.299999,0,64.5,66.599998,63.599998
20161112151500,180.0,177.600006,59.200002,55,58.299999,0,64.400002,66.599998,63.599998
20161112153000,180.0,179.399994,59.799998,55,58.299999,0,64.400002,66.599998,63.599998
20161112154500,180.0,182.399994,60.799998,55,58.299999,0,64.300003,66.599998,63.599998
20161112160000,180.0,182.399994,60.799998,55,58.299999,0,64.300003,66.599998,63.599998
20161112161500,180.0,179.399994,59.799998,55,58.299999,0,64.300003,66.599998,63.599998
20161112163000,180.0,179.399994,59.799998,55,58.299999,0,64.300003,66.599998,63.599998
20161112164500,180.0,179.399994,59.799998,55,58.299999,0,64.300003,66.599998,63.599998
20161112170000,180.0,176.399994,58.799998,55,58.299999,0,64.300003,66.599998,63.599998
20161112171500,180.0,180.0,60.0,55,58.299999,0,64.300003,66.599998,63.599998
20161112173000,180.0,180.0,60.0,55,58.299999,0,64.300003,66.599998,63.599998
20161112174500,180.0,180.0,60.0,55,57.700001,0,64.300003,66.599998,63.599998
20161112180000,180.0,180.0,60.0,55,57.700001,0,64.300003,66.599998,63.599998
20161112181500,180.0,182.399994,60.799998,55,57.700001,0,64.300003,66.599998,63.599998
20161112183000,180.0,178.800003,59.600001,55,57.700001,0,64.199997,66.599998,63.599998
20161112184500,180.0,186.0,62.0,55,57.700001,0,64.199997,66.599998,63.599998
20161112190000,180.0,186.0,62.0,55,57.700001,0,64.099998,66.599998,63.599998
20161112191500,180.0,186.0,62.0,55,57.700001,0,64.099998,66.599998,63.599998
20161112193000,180.0,186.0,62.0,54,57.700001,0,64.0,66.599998,63.599998
20161112194500,180.0,186.0,62.0,54,57.700001,0,64.0,66.599998,63.599998
20161112200000,180.0,186.0,62.0,54,57.700001,0,64.0,66.599998,63.599998
20161112201500,180.0,186.0,62.0,54,57.700001,0,63.799999,66.599998,63.599998
20161112203000,180.0,186.0,62.0,54,57.700001,0,63.799999,66.599998,63.599998
20161112204500,180.0,186.0,62.0,54,57.700001,0,63.799999,66.599998,63.599998
20161112210000,180.0,186.0,62.0,54,57.700001,0,63.799999,66.599998,63.599998
20161112211500,180.0,189.0,63.0,54,57.700001,0,63.700001,66.599998,63.599998
20161112213000,180.0,185.399994,61.799998,54,57.700001,0,63.700001,66.599998,63.599998
20161112214500,180.0,185.399994,61.799998,54,57.700001,0,63.599998,66.599998,63.599998
20161112220000,180.0,188.399994,62.799998,54,57.700001,0,63.599998,66.0,63.0
20161112221500,180.0,188.399994,62.799998,54,57.700001,0,63.599998,66.599998,63.599998
20161112223000,180.0,210.600006,70.200002,59,57.700001,0,63.5,66.0,63.0
20161112224500,180.0,184.800003,61.600001,54,57.700001,0,63.5,66.0,63.0
20161112230000,180.0,184.800003,61.600001,54,57.700001,0,63.5,66.0,63.0
20161112231500,180.0,189.600006,63.200002,54,57.700001,0,63.5,66.0,63.0
20161112233000,180.0,183.0,61.0,54,57.700001,0,63.5,66.099998,63.099998
20161112234500,180.0,186.600006,62.200002,54,57.700001,0,63.5,66.599998,63.599998
20161113000000,180.0,186.600006,62.200002,54,57.700001,0,63.400002,66.599998,63.599998
20161113001500,180.0,186.600006,62.200002,54,57.700001,100,63.299999,66.599998,63.599998
20161113003000,180.0,186.600006,62.200002,54,57.700001,100,63.299999,66.599998,63.599998
20161113004500,180.0,186.600006,62.200002,54,57.700001,100,63.299999,66.599998,63.599998
20161113010000,180.0,186.600006,62.200002,54,57.700001,100,63.200001,66.599998,63.599998
20161113011500,180.0,186.600006,62.200002,54,58.799999,100,63.299999,66.599998,63.599998
20161113013000,180.0,186.600006,62.200002,54,58.799999,100,63.299999,66.599998,63.599998
20161113014500,180.0,186.600006,62.200002,54,58.799999,100,63.299999,66.599998,63.599998
20161113020000,180.0,186.600006,62.200002,54,59.900002,100,63.299999,66.599998,63.599998
20161113021500,180.0,186.600006,62.200002,54,59.299999,100,63.400002,66.599998,63.599998
20161113023000,180.0,186.600006,62.200002,54,59.900002,100,63.5,66.599998,63.599998
20161113024500,180.0,186.600006,62.200002,54,58.799999,0,63.400002,66.099998,63.099998
20161113030000,180.0,186.600006,62.200002,53,58.0,0,63.299999,66.5,63.5
20161113031500,180.0,183.0,61.0,53,58.0,0,63.299999,66.099998,63.099998
