PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113033000,180.0,183.0,61.0,53,58.0,100,63.299999,66.0,63.0
20161113034500,180.0,187.800003,62.600001,55,58.0,100,63.200001,66.599998,63.599998
20161113040000,180.0,187.800003,62.600001,55,58.0,100,63.200001,66.599998,63.599998
20161113041500,180.0,184.800003,61.600001,55,59.5,100,63.200001,66.599998,63.599998
20161113043000,180.0,187.199997,62.399999,55,59.5,100,63.200001,66.599998,63.599998
20161113044500,180.0,187.199997,62.399999,55,59.5,100,63.299999,66.599998,63.599998
20161113050000,180.0,187.199997,62.399999,55,60.799999,100,63.299999,66.599998,63.599998
20161113051500,180.0,187.199997,62.399999,55,60.799999,100,63.299999,66.599998,63.599998
20161113053000,180.0,187.199997,62.399999,55,61.900002,100,63.299999,66.599998,63.599998
20161113054500,180.0,184.199997,61.399999,55,60.799999,100,63.5,66.599998,63.599998
20161113060000,180.0,186.600006,62.200002,55,58.0,100,63.299999,66.599998,63.599998
20161113061500,180.0,189.0,63.0,55,58.0,100,63.200001,66.599998,63.599998
20161113063000,180.0,189.0,63.0,55,58.700001,100,63.200001,66.599998,63.599998
20161113064500,180.0,186.600006,62.200002,55,59.5,100,63.200001,66.599998,63.599998
20161113070000,180.0,186.600006,62.200002,55,60.299999,100,63.200001,66.599998,63.599998
20161113071500,180.0,186.600006,62.200002,55,61.200001,100,63.299999,66.599998,63.599998
20161113073000,180.0,186.600006,62.200002,55,62.0,100,63.400002,66.599998,63.599998
20161113074500,180.0,186.600006,62.200002,55,62.0,100,63.400002,66.599998,63.599998
20161113080000,180.0,184.199997,61.399999,55,62.0,100,63.5,66.599998,63.599998
20161113081500,180.0,190.199997,63.399999,55,58.400002,100,63.400002,66.599998,63.599998
20161113083000,180.0,181.800003,60.600001,54,58.400002,100,63.299999,66.599998,63.599998
20161113084500,180.0,178.800003,59.600001,56,58.400002,100,63.200001,66.599998,63.599998
20161113090000,180.0,181.199997,60.399999,56,59.200001,100,63.299999,66.599998,63.599998
20161113091500,180.0,178.800003,59.600001,56,60.299999,100,63.299999,66.599998,63.599998
20161113093000,180.0,178.800003,59.600001,56,60.299999,100,63.299999,66.599998,63.599998
20161113094500,180.0,180.600006,60.200002,56,60.299999,100,63.400002,66.599998,63.599998
20161113100000,180.0,180.600006,60.200002,56,60.299999,100,63.5,66.599998,63.599998
20161113101500,180.0,180.600006,60.200002,56,60.299999,100,63.5,66.599998,63.599998
20161113103000,180.0,180.600006,60.200002,56,60.299999,100,63.5,66.599998,63.599998
20161113104500,180.0,180.600006,60.200002,56,60.299999,100,63.599998,66.599998,63.599998
20161113110000,180.0,184.199997,61.399999,56,60.299999,100,63.599998,66.599998,63.599998
20161113111500,180.0,184.199997,61.399999,56,60.299999,100,63.599998,66.599998,63.599998
20161113113000,180.0,184.199997,61.399999,56,60.299999,100,63.599998,66.599998,63.599998
20161113114500,180.0,184.199997,61.399999,56,60.299999,100,63.700001,66.599998,63.599998
20161113120000,180.0,181.800003,60.600001,56,60.299999,100,63.799999,66.599998,63.599998
20161113121500,180.0,184.199997,61.399999,56,61.099998,100,63.799999,66.599998,63.599998
20161113123000,180.0,184.199997,61.399999,56,59.599998,0,63.900002,66.599998,63.599998
20161113124500,180.0,184.199997,61.399999,56,59.599998,0,63.799999,66.599998,63.599998
20161113130000,180.0,189.0,63.0,55,59.599998,0,63.900002,66.599998,63.599998
20161113131500,180.0,208.800003,69.600001,60,59.599998,0,64.0,66.099998,63.099998
20161113133000,180.0,186.600006,62.200002,54,59.599998,0,64.0,66.699997,63.700001
20161113134500,180.0,186.600006,62.200002,54,59.599998,0,64.0,66.699997,63.700001
20161113140000,180.0,186.600006,62.200002,54,59.599998,0,64.0,66.800003,63.799999
20161113141500,180.0,186.600006,62.200002,54,59.599998,0,64.0,66.800003,63.799999
20161113143000,180.0,181.800003,60.600001,54,59.599998,0,64.099998,66.800003,63.799999
20161113144500,180.0,184.800003,61.600001,54,59.599998,0,64.099998,66.699997,63.700001
20161113150000,180.0,182.399994,60.799998,54,59.599998,0,64.099998,66.699997,63.700001
20161113151500,180.0,182.399994,60.799998,54,59.599998,0,64.099998,66.699997,63.700001
20161113153000,180.0,187.800003,62.600001,54,59.599998,0,64.099998,66.699997,63.700001
20161113154500,180.0,185.399994,61.799998,54,58.799999,0,64.099998,66.699997,63.700001
20161113160000,180.0,185.399994,61.799998,54,58.799999,0,64.099998,66.699997,63.700001
20161113161500,180.0,185.399994,61.799998,54,58.799999,0,64.099998,66.699997,63.700001
20161113163000,180.0,182.399994,60.799998,54,58.799999,0,64.0,66.699997,63.700001
20161113164500,180.0,184.800003,61.600001,54,58.799999,0,64.0,66.699997,63.700001
20161113170000,180.0,184.800003,61.600001,54,58.799999,0,64.0,66.699997,63.700001
20161113171500,180.0,184.800003,61.600001,54,58.799999,0,64.0,66.699997,63.700001
20161113173000,180.0,184.800003,61.600001,54,58.799999,0,64.0,66.699997,63.700001
20161113174500,180.0,184.800003,61.600001,54,58.799999,0,64.0,66.599998,63.599998
20161113180000,180.0,184.800003,61.600001,54,58.799999,0,64.0,66.599998,63.599998
20161113181500,180.0,184.800003,61.600001,54,58.799999,0,64.0,66.599998,63.599998
20161113183000,180.0,182.399994,60.799998,54,58.799999,0,64.0,66.599998,63.599998
20161113184500,180.0,186.600006,62.200002,54,58.799999,0,63.900002,66.599998,63.599998
20161113190000,180.0,186.600006,62.200002,54,58.799999,0,63.900002,66.599998,63.599998
20161113191500,180.0,186.600006,62.200002,54,58.799999,0,63.900002,66.599998,63.599998
20161113193000,180.0,182.399994,60.799998,54,58.799999,0,63.900002,66.599998,63.599998
20161113194500,180.0,190.199997,63.399999,56,58.799999,0,63.799999,66.0,63.0
20161113200000,180.0,190.199997,63.399999,55,58.799999,0,63.700001,66.0,63.0
20161113201500,180.0,182.399994,60.799998,54,58.799999,0,63.799999,66.0,63.0
20161113203000,180.0,180.0,60.0,54,58.799999,0,63.799999,66.0,63.0
20161113204500,180.0,180.0,60.0,54,58.799999,0,63.700001,66.0,63.0
20161113210000,180.0,183.0,61.0,54,58.799999,0,63.700001,66.0,63.0
20161113211500,180.0,177.600006,59.200002,54,58.799999,0,63.700001,66.0,63.0
20161113213000,180.0,180.0,60.0,54,58.799999,0,63.700001,66.0,63.0
20161113214500,180.0,180.0,60.0,54,58.799999,0,63.599998,66.0,63.0
20161113220000,180.0,180.0,60.0,54,58.799999,0,63.599998,66.0,63.0
20161113221500,180.0,180.0,60.0,54,58.799999,0,63.599998,66.0,63.0
20161113223000,180.0,182.399994,60.799998,54,58.799999,0,63.599998,66.0,63.0
20161113224500,180.0,179.399994,59.799998,54,58.799999,0,63.599998,66.0,63.0
20161113230000,180.0,181.199997,60.399999,54,58.799999,0,63.599998,66.0,63.0
20161113231500,180.0,178.800003,59.600001,54,58.799999,0,63.599998,66.0,63.0
20161113233000,180.0,181.800003,60.600001,54,58.799999,0,63.5,66.0,63.0
20161113234500,180.0,181.800003,60.600001,54,58.799999,0,63.5,66.0,63.0
20161114000000,180.0,181.800003,60.600001,54,58.0,0,63.5,66.0,63.0
20161114001500,180.0,184.800003,61.600001,55,58.0,0,63.400002,66.0,63.0
20161114003000,180.0,184.800003,61.600001,55,58.0,0,63.400002,66.0,63.0
20161114004500,180.0,184.800003,61.600001,55,58.0,0,63.299999,66.0,63.0
20161114010000,180.0,184.800003,61.600001,55,58.0,0,63.299999,65.800003,62.799999
20161114011500,180.0,201.600006,67.200002,56,58.0,0,63.299999,66.0,63.0
20161114013000,180.0,188.399994,62.799998,56,58.0,0,63.200001,66.0,63.0
20161114014500,180.0,190.800003,63.600001,56,58.0,0,63.200001,66.0,63.0
20161114020000,180.0,187.199997,62.399999,56,58.0,0,63.200001,66.0,63.0
20161114021500,180.0,184.800003,61.600001,56,58.0,0,63.099998,66.0,63.0
20161114023000,180.0,190.199997,63.399999,56,58.0,0,63.099998,66.0,63.0
20161114024500,180.0,186.0,62.0,55,58.0,0,63.099998,66.0,63.0
20161114030000,180.0,186.0,62.0,55,58.0,0,63.099998,66.0,63.0
20161114031500,180.0,186.0,62.0,55,58.0,0,63.0,66.0,63.0
20161114033000,180.0,186.0,62.0,54,58.0,0,63.0,66.0,63.0
20161114034500,180.0,186.0,62.0,54,58.0,0,63.0,66.0,63.0
20161114040000,180.0,186.0,62.0,54,58.0,0,62.900002,66.0,63.0
20161114041500,180.0,188.399994,62.799998,54,58.0,0,62.799999,66.0,63.0
20161114043000,180.0,188.399994,62.799998,54,58.0,0,62.799999,66.0,63.0
20161114044500,180.0,188.399994,62.799998,54,58.0,0,62.799999,66.0,63.0
20161114050000,180.0,188.399994,62.799998,54,58.0,0,62.799999,66.0,63.0
20161114051500,180.0,188.399994,62.799998,54,58.0,100,62.700001,66.0,63.0
20161114053000,180.0,188.399994,62.799998,53,58.0,100,62.700001,66.0,63.0
20161114054500,180.0,188.399994,62.799998,53,58.0,100,62.599998,66.0,63.0
20161114060000,180.0,184.199997,61.399999,53,59.099998,100,62.599998,66.0,63.0
20161114061500,180.0,184.199997,61.399999,53,59.099998,100,62.599998,66.0,63.0
20161114063000,180.0,187.199997,62.399999,53,60.400002,100,62.700001,66.0,63.0
20161114064500,180.0,187.199997,62.399999,53,59.200001,100,62.700001,66.0,63.0
20161114070000,180.0,184.800003,61.600001,53,61.200001,100,62.799999,66.099998,63.099998
20161114071500,180.0,188.399994,62.799998,53,61.200001,100,62.900002,66.099998,63.099998
20161114073000,180.0,182.399994,60.799998,53,61.200001,100,62.900002,66.099998,63.099998
20161114074500,180.0,171.600006,57.200002,55,61.200001,100,62.900002,66.099998,63.099998
20161114080000,180.0,171.600006,57.200002,55,61.200001,100,63.0,66.099998,63.099998
20161114081500,180.0,178.199997,59.399999,55,61.200001,100,63.0,66.099998,63.099998
20161114083000,180.0,178.199997,59.399999,55,62.400002,100,63.099998,66.099998,63.099998
20161114084500,180.0,178.199997,59.399999,55,60.799999,100,63.099998,66.099998,63.099998
20161114090000,180.0,180.600006,60.200002,55,62.599998,100,63.200001,66.099998,63.099998
20161114091500,180.0,180.600006,60.200002,55,61.200001,100,63.200001,66.099998,63.099998
20161114093000,180.0,180.600006,60.200002,55,61.200001,100,63.299999,66.099998,63.099998
20161114094500,180.0,175.800003,58.600001,55,61.200001,0,63.400002,66.099998,63.099998
20161114100000,180.0,175.800003,58.600001,55,59.900002,0,63.299999,66.099998,63.099998
20161114101500,180.0,174.0,58.0,55,59.900002,0,63.299999,66.099998,63.099998
20161114103000,180.0,174.0,58.0,55,59.900002,0,63.299999,66.099998,63.099998
20161114104500,180.0,177.600006,59.200002,55,59.200001,0,63.400002,66.099998,63.099998
20161114110000,180.0,177.600006,59.200002,55,59.200001,0,63.400002,66.099998,63.099998
20161114111500,180.0,182.399994,60.799998,55,59.200001,0,63.400002,66.099998,63.099998
20161114113000,180.0,182.399994,60.799998,55,59.200001,0,63.400002,66.099998,63.099998
20161114114500,180.0,192.0,64.0,55,59.200001,0,63.5,66.099998,63.099998
20161114120000,180.0,188.399994,62.799998,52,59.200001,0,63.5,66.099998,63.099998
20161114121500,180.0,188.399994,62.799998,52,59.200001,0,63.5,66.099998,63.099998
20161114123000,180.0,188.399994,62.799998,52,59.200001,0,63.5,66.099998,63.099998
20161114124500,180.0,188.399994,62.799998,52,59.200001,0,63.5,66.099998,63.099998
20161114130000,180.0,186.0,62.0,51,59.200001,0,63.5,66.099998,63.099998
20161114131500,180.0,186.0,62.0,51,59.200001,0,63.5,66.099998,63.099998
20161114133000,180.0,186.0,62.0,51,59.200001,0,63.5,66.099998,63.099998
20161114134500,180.0,186.0,62.0,51,59.200001,0,63.599998,66.099998,63.099998
20161114140000,180.0,186.0,62.0,51,59.200001,0,63.5,66.099998,63.099998
20161114141500,180.0,186.0,62.0,51,59.200001,0,63.5,66.099998,63.099998
20161114143000,180.0,186.0,62.0,51,59.200001,0,63.599998,66.099998,63.099998
20161114144500,180.0,181.800003,60.600001,51,59.200001,0,63.599998,66.099998,63.099998
20161114150000,180.0,181.800003,60.600001,51,59.200001,0,63.700001,66.099998,63.099998
20161114151500,180.0,184.800003,61.600001,51,59.200001,0,63.799999,66.099998,63.099998
20161114153000,180.0,184.800003,61.600001,51,59.200001,0,63.799999,66.099998,63.099998
20161114154500,180.0,184.800003,61.600001,51,59.200001,0,63.799999,66.099998,63.099998
20161114160000,180.0,180.0,60.0,51,59.200001,0,63.799999,66.099998,63.099998
20161114161500,180.0,175.199997,58.399999,51,59.200001,0,63.900002,66.099998,63.099998
20161114163000,180.0,175.199997,58.399999,51,59.200001,0,64.0,66.099998,63.099998
20161114164500,180.0,175.199997,58.399999,51,59.200001,0,64.0,66.099998,63.099998
20161114170000,180.0,185.399994,61.799998,54,59.200001,0,64.400002,66.099998,63.099998
20161114171500,180.0,181.800003,60.600001,54,92.800003,100,66.099998,73.199997,70.199997
20161114173000,180.0,185.399994,61.799998,54,104.300003,100,67.699997,73.199997,70.199997
20161114174500,180.0,185.399994,61.799998,54,98.5,100,68.199997,73.5,70.5
20161114180000,180.0,185.399994,61.799998,54,89.900002,100,68.699997,73.099998,70.099998
20161114181500,180.0,185.399994,61.799998,54,94.699997,100,69.5,73.5,70.5
20161114183000,180.0,185.399994,61.799998,54,102.300003,100,70.099998,73.5,70.5
20161114184500,180.0,185.399994,61.799998,54,88.099998,100,70.5,73.5,70.5
20161114190000,180.0,185.399994,61.799998,54,61.200001,0,70.900002,73.5,70.5
20161114191500,180.0,185.399994,61.799998,54,59.099998,100,70.199997,73.5,70.5
20161114193000,180.0,189.600006,63.200002,53,60.400002,100,69.800003,73.5,70.5
20161114194500,180.0,186.0,62.0,53,64.0,100,70.0,73.5,70.5
20161114200000,180.0,186.0,62.0,53,69.099998,100,70.0,73.5,70.5
20161114201500,180.0,186.0,62.0,52,87.5,100,70.5,78.5,75.5
20161114203000,180.0,186.0,62.0,52,104.300003,100,71.199997,78.5,75.5
20161114204500,180.0,186.0,62.0,52,92.400002,100,71.400002,78.5,75.5
20161114210000,180.0,186.0,62.0,52,88.199997,100,71.599998,78.400002,75.400002
20161114211500,180.0,186.0,62.0,52,109.199997,100,71.900002,78.300003,75.300003
20161114213000,180.0,182.399994,60.799998,52,89.900002,100,72.099998,78.300003,75.300003
20161114214500,180.0,187.199997,62.399999,52,94.0,100,72.300003,78.300003,75.300003
20161114220000,180.0,187.199997,62.399999,52,101.599998,100,72.5,78.300003,75.300003
20161114221500,180.0,187.199997,62.399999,52,88.099998,100,72.400002,78.300003,75.300003
20161114223000,180.0,189.600006,63.200002,52,97.0,100,72.599998,78.300003,75.300003
20161114224500,180.0,187.199997,62.399999,52,94.300003,100,72.699997,78.300003,75.300003
20161114230000,180.0,183.0,61.0,51,88.099998,100,72.900002,78.300003,75.300003
20161114231500,180.0,183.0,61.0,51,109.199997,100,72.900002,78.300003,75.300003
20161114233000,180.0,183.0,61.0,51,89.900002,100,72.900002,78.300003,75.300003
20161114234500,180.0,183.0,61.0,51,89.900002,100,73.0,78.300003,75.300003
20161115000000,180.0,297.0,99.0,69,62.900002,0,72.900002,67.300003,64.300003
20161115001500,180.0,293.399994,97.799998,69,56.799999,0,70.5,67.300003,64.300003
20161115003000,180.0,297.0,99.0,69,56.799999,0,69.300003,67.300003,64.300003
20161115004500,180.0,297.0,99.0,68,56.799999,0,68.5,67.300003,64.300003
20161115010000,180.0,282.600006,94.200002,66,56.799999,0,67.800003,67.300003,64.300003
20161115011500,180.0,274.200012,91.400004,64,56.799999,0,67.300003,67.300003,64.300003
20161115013000,180.0,254.399994,84.799998,61,56.799999,0,66.800003,67.300003,64.300003
20161115014500,180.0,219.0,73.0,56,57.5,0,67.0,67.300003,64.300003
20161115020000,180.0,214.199997,71.399999,55,57.5,0,66.699997,67.199997,64.199997
20161115021500,180.0,187.199997,62.399999,52,100.900002,100,67.400002,73.099998,70.099998
20161115023000,180.0,181.199997,60.399999,51,88.300003,100,68.199997,73.099998,70.099998
20161115024500,180.0,184.800003,61.600001,51,98.400002,100,68.800003,73.099998,70.099998
20161115030000,180.0,184.800003,61.600001,51,93.599998,100,69.199997,73.099998,70.099998
20161115031500,180.0,184.800003,61.600001,51,89.0,100,69.699997,73.099998,70.099998
20161115033000,180.0,184.800003,61.600001,51,103.099998,100,70.0,73.099998,70.099998
20161115034500,180.0,184.800003,61.600001,51,87.5,100,70.400002,73.099998,70.099998
20161115040000,180.0,179.399994,59.799998,51,59.599998,100,69.599998,73.099998,70.099998
20161115041500,180.0,179.399994,59.799998,51,80.199997,100,69.199997,73.099998,70.099998
20161115043000,180.0,171.0,57.0,54,85.5,100,69.800003,73.099998,70.099998
20161115044500,180.0,174.0,58.0,54,89.0,100,70.099998,73.099998,70.099998
20161115050000,180.0,174.0,58.0,54,77.800003,100,70.199997,73.099998,70.099998
20161115051500,180.0,174.0,58.0,55,84.400002,100,70.300003,73.099998,70.099998
20161115053000,180.0,187.199997,62.399999,54,79.0,100,70.300003,73.099998,70.099998
20161115054500,180.0,184.199997,61.399999,53,58.5,100,69.199997,73.099998,70.099998
20161115060000,180.0,184.199997,61.399999,53,85.0,100,69.599998,73.099998,70.099998
20161115061500,180.0,184.199997,61.399999,53,76.300003,100,70.0,73.099998,70.099998
20161115063000,180.0,188.399994,62.799998,53,89.300003,100,70.199997,73.099998,70.099998
20161115064500,180.0,186.0,62.0,52,77.300003,100,70.199997,73.099998,70.099998
20161115070000,180.0,186.0,62.0,52,80.599998,100,70.300003,73.099998,70.099998
20161115071500,180.0,186.0,62.0,52,80.599998,100,70.300003,73.099998,70.099998
20161115073000,180.0,181.800003,60.600001,52,58.299999,100,69.400002,73.099998,70.099998
20161115074500,180.0,181.800003,60.600001,52,88.699997,100,69.400002,73.099998,70.099998
20161115080000,180.0,184.800003,61.600001,52,78.199997,100,70.199997,73.099998,70.099998
20161115081500,180.0,233.399994,77.799998,60,57.099998,0,69.400002,67.800003,64.800003
20161115083000,180.0,219.0,73.0,58,57.900002,0,68.400002,67.800003,64.800003
20161115084500,180.0,188.399994,62.799998,53,108.400002,100,69.099998,73.900002,70.900002
20161115090000,180.0,184.800003,61.600001,53,92.5,100,69.900002,73.900002,70.900002
20161115091500,180.0,184.800003,61.600001,53,88.699997,100,70.400002,73.900002,70.900002
20161115093000,180.0,184.800003,61.600001,53,104.199997,100,70.800003,73.800003,70.800003
20161115094500,180.0,181.199997,60.399999,53,59.200001,100,70.400002,73.900002,70.900002
20161115100000,180.0,181.199997,60.399999,53,81.900002,100,70.199997,75.300003,72.300003
20161115101500,180.0,185.399994,61.799998,54,86.900002,100,70.699997,75.300003,72.300003
20161115103000,180.0,185.399994,61.799998,54,78.300003,100,71.199997,75.300003,72.300003
20161115104500,180.0,191.399994,63.799998,52,71.599998,100,70.900002,75.300003,72.300003
20161115110000,180.0,186.0,62.0,52,66.300003,100,70.400002,75.300003,72.300003
20161115111500,180.0,172.800003,57.600001,49,63.200001,100,70.0,80.0,77.400002
20161115113000,180.0,172.800003,57.600001,50,61.200001,100,69.599998,80.0,77.400002
20161115114500,180.0,172.800003,57.600001,50,59.200001,100,69.599998,73.5,70.5
20161115120000,180.0,172.800003,57.600001,50,86.699997,100,69.300003,73.5,70.5
20161115121500,180.0,172.800003,57.600001,51,108.5,100,70.400002,73.5,70.5
20161115123000,180.0,172.800003,57.600001,51,62.099998,0,70.699997,73.5,70.5
20161115124500,180.0,180.600006,60.200002,54,60.299999,100,69.699997,73.5,70.5
20161115130000,180.0,180.600006,60.200002,54,82.0,100,69.800003,73.5,70.5
20161115131500,180.0,180.600006,60.200002,54,78.699997,100,70.699997,73.5,70.5
20161115133000,180.0,144.0,48.0,54,60.799999,100,70.099998,73.5,70.5
20161115134500,180.0,187.199997,62.399999,44,59.599998,100,69.800003,73.5,70.5
20161115140000,180.0,178.800003,59.600001,44,75.800003,100,69.900002,73.5,70.5
20161115141500,180.0,182.399994,60.799998,44,73.5,100,70.599998,73.5,70.5
20161115143000,180.0,182.399994,60.799998,44,60.0,0,70.5,73.5,70.5
20161115144500,180.0,182.399994,60.799998,44,60.0,100,69.800003,73.5,70.5
20161115150000,180.0,171.0,57.0,44,71.099998,100,70.0,73.5,70.5
20161115151500,180.0,175.199997,58.399999,44,72.900002,100,70.300003,73.5,70.5
20161115153000,180.0,173.399994,57.799998,44,70.599998,100,70.599998,73.5,70.5
20161115154500,180.0,179.399994,59.799998,44,73.900002,100,70.5,73.5,70.5
20161115160000,180.0,177.600006,59.200002,44,69.699997,100,70.400002,73.5,70.5
20161115161500,180.0,177.600006,59.200002,44,72.5,100,70.5,73.5,70.5
20161115163000,180.0,177.600006,59.200002,44,70.099998,100,70.599998,73.5,70.5
20161115164500,180.0,174.0,58.0,44,62.599998,0,70.699997,73.5,70.5
20161115170000,180.0,171.600006,57.200002,44,60.799999,100,70.199997,73.5,70.5
20161115171500,180.0,169.800003,56.600001,44,61.5,100,69.800003,73.5,70.5
20161115173000,180.0,169.800003,56.600001,45,70.900002,100,70.0,73.5,70.5
20161115174500,180.0,175.800003,58.600001,45,70.900002,100,70.5,73.5,70.5
20161115180000,180.0,175.800003,58.600001,45,70.900002,100,70.5,73.5,70.5
20161115181500,180.0,174.0,58.0,45,69.699997,100,70.5,73.5,70.5
20161115183000,180.0,174.0,58.0,45,72.400002,100,70.599998,73.5,70.5
20161115184500,180.0,174.0,58.0,45,66.5,0,70.699997,73.5,70.5
20161115190000,180.0,174.0,58.0,45,59.5,100,69.900002,73.5,70.5
20161115191500,180.0,181.199997,60.399999,45,66.099998,100,69.699997,73.5,70.5
20161115193000,180.0,181.199997,60.399999,45,74.0,100,70.199997,73.5,70.5
20161115194500,180.0,181.199997,60.399999,45,80.300003,100,70.5,73.5,70.5
20161115200000,180.0,184.800003,61.600001,45,59.200001,0,69.800003,71.800003,68.800003
20161115201500,180.0,184.800003,61.600001,45,59.200001,0,69.599998,71.800003,68.800003
20161115203000,180.0,184.800003,61.600001,45,59.200001,0,69.300003,71.800003,68.800003
20161115204500,180.0,181.800003,60.600001,45,59.200001,0,68.800003,71.800003,68.800003
20161115210000,180.0,181.800003,60.600001,45,59.200001,100,68.400002,71.800003,68.800003
20161115211500,180.0,178.800003,59.600001,45,60.700001,100,68.099998,71.800003,68.800003
20161115213000,180.0,178.800003,59.600001,45,65.699997,100,68.199997,71.800003,68.800003
20161115214500,180.0,178.800003,59.600001,45,77.800003,100,68.699997,71.800003,68.800003
20161115220000,180.0,180.600006,60.200002,45,73.5,100,69.0,71.800003,68.800003
20161115221500,180.0,180.600006,60.200002,45,60.0,0,68.599998,71.800003,68.800003
20161115223000,180.0,180.600006,60.200002,45,61.599998,100,67.900002,71.800003,68.800003
20161115224500,180.0,180.600006,60.200002,45,80.699997,100,68.5,71.800003,68.800003
20161115230000,180.0,180.600006,60.200002,45,72.0,100,68.699997,71.800003,68.800003
20161115231500,180.0,180.600006,60.200002,45,73.300003,100,68.699997,71.800003,68.800003
20161115233000,180.0,175.800003,58.600001,45,75.400002,100,68.699997,71.800003,68.800003
20161115234500,180.0,182.399994,60.799998,45,71.099998,100,68.800003,71.800003,68.800003
20161116000000,180.0,182.399994,60.799998,46,60.799999,100,68.0,71.800003,68.800003
20161116001500,180.0,182.399994,60.799998,46,77.300003,100,68.199997,71.800003,68.800003
20161116003000,180.0,187.199997,62.399999,46,73.400002,100,68.599998,71.400002,68.400002
20161116004500,180.0,189.600006,63.200002,46,73.400002,100,68.599998,71.800003,68.800003
20161116010000,180.0,189.600006,63.200002,46,70.099998,100,68.599998,71.800003,68.800003
20161116011500,180.0,187.199997,62.399999,46,77.199997,100,68.5,71.800003,68.800003
20161116013000,180.0,187.199997,62.399999,45,71.599998,100,68.599998,71.800003,68.800003
20161116014500,180.0,187.199997,62.399999,45,71.599998,100,68.5,71.599998,68.599998
20161116020000,180.0,187.199997,62.399999,45,74.900002,100,68.5,71.400002,68.400002
20161116021500,180.0,187.199997,62.399999,45,70.099998,100,68.400002,71.400002,68.400002
20161116023000,180.0,189.600006,63.200002,45,76.800003,100,68.400002,71.400002,68.400002
20161116024500,180.0,184.800003,61.600001,44,70.599998,100,68.5,71.400002,68.400002
20161116030000,180.0,187.199997,62.399999,44,75.800003,100,68.400002,71.400002,68.400002
20161116031500,180.0,187.199997,62.399999,44,72.5,100,68.400002,71.400002,68.400002
20161116033000,180.0,180.600006,60.200002,44,70.5,100,68.400002,71.400002,68.400002
20161116034500,180.0,186.0,62.0,44,76.800003,100,68.400002,71.400002,68.400002
20161116040000,180.0,186.0,62.0,44,71.099998,100,68.400002,71.400002,68.400002
20161116041500,180.0,186.0,62.0,44,72.0,100,68.300003,71.400002,68.400002
20161116043000,180.0,186.0,62.0,44,74.900002,100,68.199997,71.400002,68.400002
20161116044500,180.0,186.0,62.0,44,69.699997,100,68.199997,71.400002,68.400002
20161116050000,180.0,186.0,62.0,44,76.800003,100,68.199997,71.400002,68.400002
20161116051500,180.0,186.0,62.0,44,70.099998,100,68.199997,71.400002,68.400002
20161116053000,180.0,188.399994,62.799998,44,74.800003,100,68.199997,71.400002,68.400002
20161116054500,180.0,186.0,62.0,44,72.099998,100,68.199997,71.400002,68.400002
20161116060000,180.0,186.0,62.0,44,71.0,100,68.099998,71.400002,68.400002
20161116061500,180.0,186.0,62.0,44,76.400002,100,68.099998,71.400002,68.400002
20161116063000,180.0,186.0,62.0,44,70.599998,100,68.099998,71.400002,68.400002
20161116064500,180.0,182.399994,60.799998,44,73.400002,100,68.099998,71.400002,68.400002
20161116070000,180.0,182.399994,60.799998,44,72.5,100,68.099998,71.400002,68.400002
20161116071500,180.0,182.399994,60.799998,44,99.800003,100,68.199997,71.400002,68.400002
20161116073000,180.0,186.0,62.0,45,57.599998,100,67.699997,71.400002,68.400002
20161116074500,180.0,186.0,62.0,45,99.300003,100,67.800003,71.800003,68.800003
20161116080000,180.0,182.399994,60.799998,45,89.900002,100,68.400002,71.800003,68.800003
20161116081500,180.0,187.199997,62.399999,45,72.199997,0,68.900002,71.800003,68.800003
20161116083000,180.0,184.800003,61.600001,45,59.5,100,67.900002,71.800003,68.800003
20161116084500,180.0,181.800003,60.600001,45,71.599998,100,68.199997,71.400002,68.400002
20161116090000,180.0,181.800003,60.600001,45,94.099998,100,68.099998,71.400002,68.400002
20161116091500,180.0,181.800003,60.600001,45,81.599998,100,68.599998,71.400002,68.400002
20161116093000,180.0,186.0,62.0,46,58.799999,100,67.800003,71.400002,68.400002
20161116094500,180.0,186.0,62.0,46,72.900002,100,67.599998,71.400002,68.400002
20161116100000,180.0,189.0,63.0,46,98.699997,100,68.400002,71.800003,68.800003
20161116101500,180.0,184.199997,61.399999,47,96.400002,100,68.900002,71.800003,68.800003
20161116103000,180.0,187.199997,62.399999,47,59.200001,100,68.400002,71.699997,68.699997
20161116104500,180.0,187.199997,62.399999,47,61.5,100,67.800003,71.599998,68.599998
20161116110000,180.0,187.199997,62.399999,47,74.800003,100,68.0,71.5,68.5
20161116111500,180.0,187.199997,62.399999,47,77.800003,100,68.599998,71.400002,68.400002
20161116113000,180.0,187.199997,62.399999,47,80.0,100,68.699997,71.400002,68.400002
20161116114500,180.0,190.199997,63.399999,47,59.099998,100,67.699997,71.400002,68.400002
20161116120000,180.0,187.800003,62.600001,47,76.5,100,67.599998,71.599998,68.599998
20161116121500,180.0,187.800003,62.600001,47,71.5,100,68.300003,71.400002,68.400002
20161116123000,180.0,187.800003,62.600001,47,75.900002,100,68.400002,71.5,68.5
20161116124500,180.0,187.800003,62.600001,47,75.900002,100,68.5,71.5,68.5
20161116130000,180.0,187.800003,62.600001,46,72.0,100,68.599998,71.400002,68.400002
20161116131500,180.0,187.800003,62.600001,46,72.0,100,68.599998,71.400002,68.400002
20161116133000,180.0,187.800003,62.600001,44,71.099998,100,68.599998,71.400002,68.400002
20161116134500,180.0,187.800003,62.600001,44,70.099998,100,68.599998,71.400002,68.400002
20161116140000,180.0,187.800003,62.600001,44,74.099998,100,68.599998,71.400002,68.400002
20161116141500,180.0,185.399994,61.799998,44,60.0,100,68.099998,71.400002,68.400002
20161116143000,180.0,185.399994,61.799998,44,60.0,100,67.699997,71.400002,68.400002
20161116144500,180.0,185.399994,61.799998,44,71.099998,100,67.699997,71.400002,68.400002
20161116150000,180.0,183.0,61.0,44,74.300003,100,68.400002,71.400002,68.400002
20161116151500,180.0,186.0,62.0,44,72.5,100,68.5,71.400002,68.400002
20161116153000,180.0,186.0,62.0,44,71.5,100,68.599998,71.400002,68.400002
20161116154500,180.0,186.0,62.0,44,60.0,0,68.300003,71.400002,68.400002
20161116160000,180.0,188.399994,62.799998,44,60.0,100,67.900002,71.400002,68.400002
20161116161500,180.0,186.0,62.0,44,60.0,100,67.699997,71.400002,68.400002
20161116163000,180.0,186.0,62.0,44,68.199997,100,68.0,71.400002,68.400002
20161116164500,180.0,181.199997,60.399999,44,67.300003,100,68.099998,71.400002,68.400002
20161116170000,180.0,181.199997,60.399999,44,73.400002,100,68.199997,71.400002,68.400002
20161116171500,180.0,181.199997,60.399999,44,72.5,100,68.300003,71.400002,68.400002
20161116173000,180.0,184.199997,61.399999,44,72.5,100,68.300003,71.400002,68.400002
20161116174500,180.0,181.199997,60.399999,44,68.599998,100,68.400002,71.400002,68.400002
20161116180000,180.0,181.199997,60.399999,44,72.900002,100,68.400002,71.400002,68.400002
20161116181500,180.0,181.199997,60.399999,44,70.099998,100,68.400002,71.400002,68.400002
20161116183000,180.0,181.199997,60.399999,44,67.699997,100,68.400002,71.400002,68.400002
20161116184500,180.0,181.199997,60.399999,44,71.900002,100,68.400002,71.400002,68.400002
20161116190000,180.0,186.600006,62.200002,44,71.900002,100,68.5,71.400002,68.400002
20161116191500,180.0,186.600006,62.200002,44,67.900002,100,68.5,71.400002,68.400002
20161116193000,180.0,186.600006,62.200002,44,69.099998,100,68.5,71.400002,68.400002
20161116194500,180.0,186.600006,62.200002,44,72.099998,100,68.5,71.400002,68.400002
20161116200000,180.0,173.399994,57.799998,44,68.300003,100,68.599998,71.400002,68.400002
20161116201500,180.0,173.399994,57.799998,44,72.0,100,68.599998,71.400002,68.400002
20161116203000,180.0,173.399994,57.799998,44,60.799999,0,68.400002,71.400002,68.400002
20161116204500,180.0,173.399994,57.799998,44,59.5,100,68.099998,71.400002,68.400002
20161116210000,180.0,175.199997,58.399999,44,59.5,100,67.900002,71.400002,68.400002
20161116211500,180.0,184.800003,61.600001,44,60.299999,100,67.800003,71.400002,68.400002
20161116213000,180.0,184.800003,61.600001,44,61.900002,100,67.699997,71.400002,68.400002
20161116214500,180.0,184.800003,61.600001,44,78.199997,100,68.300003,71.400002,68.400002
20161116220000,180.0,180.600006,60.200002,44,75.900002,100,68.599998,71.400002,68.400002
20161116221500,180.0,185.399994,61.799998,45,58.799999,0,68.099998,71.300003,68.300003
20161116223000,180.0,185.399994,61.799998,45,61.099998,100,67.800003,71.800003,68.800003
20161116224500,180.0,183.0,61.0,45,75.900002,100,68.400002,71.400002,68.400002
20161116230000,180.0,178.199997,59.399999,45,70.599998,100,68.5,71.400002,68.400002
20161116231500,180.0,178.199997,59.399999,45,74.400002,100,68.599998,71.400002,68.400002
20161116233000,180.0,178.199997,59.399999,45,58.799999,0,68.199997,71.400002,68.400002
20161116234500,180.0,175.800003,58.600001,45,58.799999,100,67.800003,71.699997,68.699997
20161117000000,180.0,178.199997,59.399999,45,81.699997,100,67.800003,71.800003,68.800003
20161117001500,180.0,178.199997,59.399999,45,73.5,100,68.599998,71.800003,68.800003
20161117003000,180.0,178.199997,59.399999,45,72.0,100,68.599998,71.800003,68.800003
20161117004500,180.0,176.399994,58.799998,45,77.699997,100,68.699997,71.800003,68.800003
20161117010000,180.0,178.800003,59.600001,45,71.199997,100,68.699997,71.699997,68.699997
20161117011500,180.0,178.800003,59.600001,45,60.0,100,68.300003,71.800003,68.800003
20161117013000,180.0,178.800003,59.600001,45,70.099998,100,67.900002,71.800003,68.800003
20161117014500,180.0,178.800003,59.600001,45,76.300003,100,68.599998,71.800003,68.800003
20161117020000,180.0,178.800003,59.600001,45,83.199997,100,68.900002,71.800003,68.800003
20161117021500,180.0,178.800003,59.600001,45,58.799999,100,68.300003,71.5,68.5
20161117023000,180.0,178.800003,59.600001,45,70.900002,100,67.900002,71.800003,68.800003
20161117024500,180.0,182.399994,60.799998,45,69.699997,100,68.300003,71.400002,68.400002
20161117030000,180.0,187.199997,62.399999,45,83.699997,100,68.5,71.400002,68.400002
20161117031500,180.0,177.600006,59.200002,45,79.699997,100,68.800003,71.800003,68.800003
20161117033000,180.0,190.199997,63.399999,46,59.200001,100,68.099998,71.400002,68.400002
20161117034500,180.0,187.199997,62.399999,45,59.200001,100,67.699997,71.400002,68.400002
20161117040000,180.0,187.199997,62.399999,45,84.300003,100,68.5,71.800003,68.800003
20161117041500,180.0,187.199997,62.399999,45,77.300003,100,68.599998,71.800003,68.800003
20161117043000,180.0,187.199997,62.399999,45,70.599998,100,68.5,71.800003,68.800003
20161117044500,180.0,183.0,61.0,45,77.0,100,68.5,71.800003,68.800003
20161117050000,180.0,183.0,61.0,45,72.800003,100,68.599998,71.400002,68.400002
20161117051500,180.0,183.0,61.0,45,76.699997,100,68.599998,71.800003,68.800003
20161117053000,180.0,186.0,62.0,45,58.0,100,67.900002,71.400002,68.400002
20161117054500,180.0,186.0,62.0,45,68.599998,100,67.800003,71.400002,68.400002
20161117060000,180.0,186.0,62.0,45,69.699997,100,67.900002,71.400002,68.400002
20161117061500,180.0,186.0,62.0,45,97.199997,100,68.0,71.800003,68.800003
20161117063000,180.0,186.0,62.0,45,87.5,100,68.400002,71.400002,68.400002
20161117064500,180.0,186.0,62.0,45,102.5,100,68.599998,71.400002,68.400002
20161117070000,180.0,186.0,62.0,45,58.799999,0,68.199997,71.400002,68.400002
20161117071500,180.0,186.0,62.0,45,63.200001,100,67.800003,71.400002,68.400002
20161117073000,180.0,186.0,62.0,45,63.200001,100,67.800003,71.400002,68.400002
20161117074500,180.0,189.0,63.0,45,82.0,100,68.300003,71.400002,68.400002
20161117080000,180.0,181.199997,60.399999,45,67.699997,0,68.699997,71.400002,68.400002
20161117081500,180.0,181.199997,60.399999,45,59.099998,100,67.800003,71.800003,68.800003
20161117083000,180.0,181.199997,60.399999,45,67.699997,100,68.099998,71.400002,68.400002
20161117084500,180.0,181.199997,60.399999,45,67.699997,100,67.800003,71.400002,68.400002
20161117090000,180.0,181.199997,60.399999,45,80.199997,100,68.300003,71.400002,68.400002
20161117091500,180.0,181.199997,60.399999,45,74.0,100,68.599998,71.400002,68.400002
20161117093000,180.0,181.199997,60.399999,45,61.200001,0,68.400002,71.400002,68.400002
20161117094500,180.0,177.600006,59.200002,45,59.900002,100,67.800003,71.400002,68.400002
20161117100000,180.0,175.199997,58.399999,45,74.0,100,68.0,71.400002,68.400002
20161117101500,180.0,175.199997,58.399999,45,80.099998,100,68.0,71.5,68.5
20161117103000,180.0,175.199997,58.399999,45,62.0,0,68.599998,71.400002,68.400002
20161117104500,180.0,175.199997,58.399999,45,59.900002,100,68.0,71.300003,68.300003
20161117110000,180.0,178.800003,59.600001,45,59.900002,100,67.699997,71.300003,68.300003
20161117111500,180.0,178.800003,59.600001,45,73.400002,100,67.599998,71.300003,68.300003
20161117113000,180.0,174.600006,58.200002,45,68.400002,0,68.199997,70.900002,67.900002
20161117114500,180.0,174.600006,58.200002,45,60.400002,0,67.599998,70.900002,67.900002
20161117120000,180.0,176.399994,58.799998,45,61.599998,100,67.199997,70.900002,67.900002
20161117121500,180.0,174.600006,58.200002,45,81.199997,100,67.800003,71.300003,68.300003
20161117123000,180.0,180.0,60.0,45,77.699997,100,68.400002,71.300003,68.300003
20161117124500,180.0,186.0,62.0,44,64.199997,0,68.5,71.300003,68.300003
20161117130000,180.0,186.0,62.0,44,59.599998,100,67.800003,71.300003,68.300003
20161117131500,180.0,183.0,61.0,44,61.5,100,67.599998,71.099998,68.099998
20161117133000,180.0,172.800003,57.600001,44,76.400002,100,67.900002,71.300003,68.300003
20161117134500,180.0,172.800003,57.600001,44,77.699997,100,68.300003,71.199997,68.199997
20161117140000,180.0,172.800003,57.600001,45,60.0,100,67.900002,71.199997,68.199997
20161117141500,180.0,174.600006,58.200002,45,61.5,100,67.599998,71.300003,68.300003
20161117143000,180.0,174.600006,58.200002,45,73.900002,100,67.599998,71.300003,68.300003
20161117144500,180.0,171.600006,57.200002,45,81.900002,100,68.300003,71.300003,68.300003
20161117150000,180.0,173.399994,57.799998,45,73.400002,0,68.599998,71.300003,68.300003
20161117151500,180.0,173.399994,57.799998,45,59.900002,100,68.0,71.300003,68.300003
20161117153000,180.0,173.399994,57.799998,45,60.700001,100,67.699997,71.300003,68.300003
20161117154500,180.0,173.399994,57.799998,45,65.800003,100,67.599998,71.300003,68.300003
20161117160000,180.0,180.0,60.0,45,74.0,100,68.199997,71.199997,68.199997
20161117161500,180.0,180.0,60.0,45,60.799999,0,68.300003,71.199997,68.199997
20161117163000,180.0,185.399994,61.799998,46,59.900002,0,67.699997,70.900002,67.900002
20161117164500,180.0,183.0,61.0,46,60.799999,100,67.5,71.300003,68.300003
20161117170000,180.0,183.0,61.0,46,74.0,100,68.0,71.300003,68.300003
20161117171500,180.0,186.0,62.0,46,76.300003,100,68.300003,71.300003,68.300003
20161117173000,180.0,178.199997,59.399999,46,72.0,100,68.5,71.300003,68.300003
20161117174500,180.0,178.199997,59.399999,46,60.799999,0,68.400002,71.300003,68.300003
20161117180000,180.0,188.399994,62.799998,45,59.099998,100,67.699997,71.300003,68.300003
20161117181500,180.0,185.399994,61.799998,45,61.5,100,67.5,71.300003,68.300003
20161117183000,180.0,185.399994,61.799998,45,72.5,100,68.0,71.300003,68.300003
20161117184500,180.0,181.800003,60.600001,45,75.300003,100,68.300003,71.300003,68.300003
20161117190000,180.0,178.800003,59.600001,45,79.300003,100,68.599998,71.300003,68.300003
20161117191500,180.0,186.600006,62.200002,45,59.200001,100,67.900002,71.300003,68.300003
20161117193000,180.0,186.600006,62.200002,45,60.700001,100,67.5,71.300003,68.300003
20161117194500,180.0,186.600006,62.200002,45,72.400002,100,68.099998,71.300003,68.300003
20161117200000,180.0,186.600006,62.200002,45,69.599998,100,67.900002,71.300003,68.300003
20161117201500,180.0,175.199997,58.399999,45,66.800003,100,67.900002,71.300003,68.300003
20161117203000,180.0,175.199997,58.399999,45,72.099998,100,68.099998,71.300003,68.300003
20161117204500,180.0,175.199997,58.399999,45,69.599998,100,68.099998,71.300003,68.300003
20161117210000,180.0,184.800003,61.600001,48,72.099998,100,68.099998,71.300003,68.300003
20161117211500,180.0,187.800003,62.600001,47,67.300003,100,68.099998,71.300003,68.300003
20161117213000,180.0,187.800003,62.600001,47,70.599998,100,68.099998,71.300003,68.300003
20161117214500,180.0,187.800003,62.600001,47,67.300003,100,68.099998,71.300003,68.300003
20161117220000,180.0,187.800003,62.600001,47,69.300003,100,68.0,71.300003,68.300003
20161117221500,180.0,187.800003,62.600001,47,75.599998,100,68.400002,71.300003,68.300003
20161117223000,180.0,184.800003,61.600001,47,72.0,100,68.5,71.300003,68.300003
20161117224500,180.0,184.800003,61.600001,47,59.200001,0,68.099998,71.300003,68.300003
20161117230000,180.0,188.399994,62.799998,47,60.400002,100,67.400002,71.300003,68.300003
20161117231500,180.0,188.399994,62.799998,47,73.0,100,67.900002,71.300003,68.300003
20161117233000,180.0,188.399994,62.799998,47,76.400002,100,68.099998,71.300003,68.300003
20161117234500,180.0,188.399994,62.799998,47,70.599998,100,68.199997,71.300003,68.300003
20161118000000,180.0,186.0,62.0,47,73.300003,100,68.199997,71.300003,68.300003
20161118001500,180.0,186.0,62.0,47,73.300003,100,68.199997,71.300003,68.300003
20161118003000,180.0,189.0,63.0,45,69.199997,100,68.199997,71.300003,68.300003
20161118004500,180.0,185.399994,61.799998,44,75.300003,100,68.199997,71.300003,68.300003
20161118010000,180.0,182.399994,60.799998,44,71.599998,100,68.300003,71.300003,68.300003
20161118011500,180.0,185.399994,61.799998,44,70.099998,100,68.199997,71.300003,68.300003
20161118013000,180.0,185.399994,61.799998,44,76.400002,100,68.199997,71.300003,68.300003
20161118014500,180.0,185.399994,61.799998,44,71.099998,100,68.300003,71.300003,68.300003
20161118020000,180.0,187.800003,62.600001,44,72.400002,100,68.199997,71.300003,68.300003
20161118021500,180.0,185.399994,61.799998,44,73.699997,100,68.300003,71.300003,68.300003
20161118023000,180.0,185.399994,61.799998,44,61.200001,0,68.199997,71.300003,68.300003
20161118024500,180.0,185.399994,61.799998,44,60.0,100,67.400002,71.300003,68.300003
20161118030000,180.0,185.399994,61.799998,44,77.300003,100,68.0,71.300003,68.300003
20161118031500,180.0,185.399994,61.799998,44,77.300003,100,68.199997,71.300003,68.300003
20161118033000,180.0,176.399994,58.799998,42,72.0,100,68.199997,71.300003,68.300003
20161118034500,180.0,174.0,58.0,44,72.0,100,68.199997,71.300003,68.300003
20161118040000,180.0,174.0,58.0,44,78.199997,100,68.300003,71.300003,68.300003
20161118041500,180.0,169.800003,56.600001,44,72.5,100,68.300003,71.300003,68.300003
20161118043000,180.0,174.0,58.0,44,74.400002,100,68.300003,71.300003,68.300003
20161118044500,180.0,174.0,58.0,44,74.400002,100,68.400002,71.300003,68.300003
20161118050000,180.0,174.0,58.0,44,70.800003,100,68.400002,71.300003,68.300003
20161118051500,180.0,170.399994,56.799998,44,78.699997,100,68.400002,71.300003,68.300003
20161118053000,180.0,174.0,58.0,44,72.5,100,68.400002,71.300003,68.300003
20161118054500,180.0,171.0,57.0,44,73.900002,100,68.400002,71.300003,68.300003
20161118060000,180.0,171.0,57.0,44,77.300003,100,68.400002,71.300003,68.300003
20161118061500,180.0,175.199997,58.399999,44,71.599998,100,68.400002,71.300003,68.300003
20161118063000,180.0,171.600006,57.200002,44,74.800003,100,68.400002,71.300003,68.300003
20161118064500,180.0,171.600006,57.200002,44,74.800003,100,68.400002,71.300003,68.300003
20161118070000,180.0,173.399994,57.799998,44,71.099998,100,68.400002,71.300003,68.300003
20161118071500,180.0,175.199997,58.399999,45,77.199997,100,68.400002,71.300003,68.300003
20161118073000,180.0,178.800003,59.600001,45,72.900002,100,68.400002,71.300003,68.300003
20161118074500,180.0,172.800003,57.600001,45,71.0,100,68.400002,71.300003,68.300003
20161118080000,180.0,171.0,57.0,45,77.199997,100,68.400002,71.300003,68.300003
20161118081500,180.0,176.399994,58.799998,45,73.5,100,68.400002,71.300003,68.300003
20161118083000,180.0,171.600006,57.200002,45,71.099998,100,68.400002,71.300003,68.300003
20161118084500,180.0,173.399994,57.799998,45,75.300003,100,68.400002,71.300003,68.300003
20161118090000,180.0,175.199997,58.399999,45,75.300003,100,68.5,71.300003,68.300003
20161118091500,180.0,175.199997,58.399999,45,59.599998,100,67.800003,71.300003,68.300003
20161118093000,180.0,171.0,57.0,45,61.900002,100,67.5,71.300003,68.300003
20161118094500,180.0,174.600006,58.200002,45,82.5,100,67.900002,71.300003,68.300003
20161118100000,180.0,174.600006,58.200002,45,76.400002,100,68.400002,71.300003,68.300003
20161118101500,180.0,174.600006,58.200002,45,65.800003,0,68.599998,71.300003,68.300003
20161118103000,180.0,174.600006,58.200002,45,60.700001,100,67.699997,71.300003,68.300003
20161118104500,180.0,174.600006,58.200002,45,72.800003,100,67.5,71.300003,68.300003
20161118110000,180.0,174.600006,58.200002,45,74.900002,100,68.099998,71.300003,68.300003
20161118111500,180.0,172.800003,57.600001,45,72.5,100,68.300003,71.300003,68.300003
20161118113000,180.0,172.800003,57.600001,45,72.5,100,68.400002,71.300003,68.300003
20161118114500,180.0,176.399994,58.799998,45,60.400002,0,68.199997,71.300003,68.300003
20161118120000,180.0,174.600006,58.200002,45,60.400002,100,67.699997,71.300003,68.300003
20161118121500,180.0,176.399994,58.799998,45,68.0,100,67.5,71.300003,68.300003
20161118123000,180.0,176.399994,58.799998,45,74.400002,100,68.099998,71.300003,68.300003
20161118124500,180.0,176.399994,58.799998,45,74.400002,100,68.400002,71.300003,68.300003
20161118130000,180.0,180.0,60.0,45,60.400002,0,68.199997,71.300003,68.300003
20161118131500,180.0,176.399994,58.799998,45,60.400002,100,67.699997,71.300003,68.300003
20161118133000,180.0,176.399994,58.799998,45,61.900002,100,67.599998,71.300003,68.300003
20161118134500,180.0,185.399994,61.799998,45,74.900002,100,68.199997,71.300003,68.300003
20161118140000,180.0,185.399994,61.799998,45,74.0,100,68.5,71.300003,68.300003
20161118141500,180.0,185.399994,61.799998,45,62.0,0,68.400002,71.300003,68.300003
20161118143000,180.0,187.800003,62.600001,45,58.799999,100,67.699997,71.300003,68.300003
20161118144500,180.0,184.800003,61.600001,45,61.5,100,67.599998,71.300003,68.300003
20161118150000,180.0,187.800003,62.600001,45,75.400002,100,68.0,71.300003,68.300003
20161118151500,180.0,180.600006,60.200002,45,73.400002,100,68.400002,71.300003,68.300003
20161118153000,180.0,186.600006,62.200002,45,61.200001,0,68.300003,71.300003,68.300003
20161118154500,180.0,181.199997,60.399999,45,60.0,100,67.800003,71.300003,68.300003
20161118160000,180.0,181.199997,60.399999,45,60.700001,100,67.5,71.300003,68.300003
20161118161500,180.0,184.199997,61.399999,45,72.5,100,68.199997,71.300003,68.300003
20161118163000,180.0,180.600006,60.200002,45,72.5,100,68.400002,71.300003,68.300003
20161118164500,180.0,180.600006,60.200002,45,60.400002,0,68.300003,71.300003,68.300003
20161118170000,180.0,184.800003,61.600001,45,60.400002,100,67.699997,71.300003,68.300003
20161118171500,180.0,184.800003,61.600001,45,63.599998,100,67.5,71.300003,68.300003
20161118173000,180.0,184.800003,61.600001,45,72.5,100,68.199997,71.300003,68.300003
20161118174500,180.0,184.800003,61.600001,45,72.5,100,68.400002,71.300003,68.300003
20161118180000,180.0,184.800003,61.600001,45,69.199997,0,68.599998,71.300003,68.300003
20161118181500,180.0,184.800003,61.600001,45,59.599998,100,67.900002,71.300003,68.300003
20161118183000,180.0,184.800003,61.600001,45,60.700001,100,67.599998,71.300003,68.300003
20161118184500,180.0,182.399994,60.799998,45,75.699997,100,67.599998,71.300003,68.300003
20161118190000,180.0,185.399994,61.799998,45,74.0,100,68.300003,71.300003,68.300003
20161118191500,180.0,178.800003,59.600001,45,66.5,0,68.599998,71.300003,68.300003
20161118193000,180.0,178.800003,59.600001,45,59.599998,100,67.800003,71.300003,68.300003
20161118194500,180.0,174.0,58.0,45,61.099998,100,67.599998,71.300003,68.300003
20161118200000,180.0,174.0,58.0,45,67.199997,100,67.699997,71.300003,68.300003
20161118201500,180.0,174.0,58.0,45,68.699997,100,68.199997,71.300003,68.300003
20161118203000,180.0,174.0,58.0,45,70.099998,100,68.300003,71.300003,68.300003
20161118204500,180.0,174.0,58.0,45,73.900002,100,68.5,71.300003,68.300003
20161118210000,180.0,184.800003,61.600001,45,63.200001,0,68.5,71.300003,68.300003
20161118211500,180.0,184.800003,61.600001,45,59.5,100,67.900002,71.300003,68.300003
20161118213000,180.0,184.800003,61.600001,45,60.299999,100,67.699997,71.300003,68.300003
20161118214500,180.0,189.0,63.0,45,60.299999,100,67.699997,71.300003,68.300003
20161118220000,180.0,186.600006,62.200002,45,65.800003,100,67.900002,71.300003,68.300003
20161118221500,180.0,186.600006,62.200002,45,68.5,100,68.0,71.300003,68.300003
20161118223000,180.0,186.600006,62.200002,45,69.900002,100,68.099998,71.300003,68.300003
20161118224500,180.0,186.600006,62.200002,45,66.800003,100,68.199997,71.300003,68.300003
20161118230000,180.0,186.600006,62.200002,45,66.800003,100,68.199997,71.300003,68.300003
20161118231500,180.0,186.600006,62.200002,45,70.5,100,68.199997,71.300003,68.300003
20161118233000,180.0,186.600006,62.200002,45,67.300003,100,68.199997,71.300003,68.300003
20161118234500,180.0,186.600006,62.200002,45,65.800003,100,68.199997,71.300003,68.300003
20161119000000,180.0,186.600006,62.200002,45,69.599998,100,68.199997,71.300003,68.300003
20161119001500,180.0,186.600006,62.200002,45,68.699997,100,68.199997,71.300003,68.300003
20161119003000,180.0,186.600006,62.200002,45,65.900002,100,68.199997,71.300003,68.300003
20161119004500,180.0,186.600006,62.200002,45,67.699997,100,68.199997,71.300003,68.300003
20161119010000,180.0,183.0,61.0,45,69.300003,100,68.199997,71.300003,68.300003
20161119011500,180.0,185.399994,61.799998,45,66.300003,100,68.099998,71.300003,68.300003
20161119013000,180.0,185.399994,61.799998,45,66.300003,100,68.099998,71.300003,68.300003
20161119014500,180.0,185.399994,61.799998,45,69.699997,100,68.099998,71.300003,68.300003
20161119020000,180.0,188.399994,62.799998,45,65.800003,100,68.199997,71.300003,68.300003
20161119021500,180.0,185.399994,61.799998,45,68.099998,100,68.099998,71.300003,68.300003
20161119023000,180.0,185.399994,61.799998,45,68.099998,100,68.099998,71.300003,68.300003
20161119024500,180.0,185.399994,61.799998,45,65.800003,100,68.0,71.300003,68.300003
20161119030000,180.0,185.399994,61.799998,45,74.300003,100,68.099998,71.300003,68.300003
20161119031500,180.0,189.600006,63.200002,45,73.0,100,68.199997,71.300003,68.300003
20161119033000,180.0,189.600006,63.200002,45,70.099998,100,68.300003,71.300003,68.300003
20161119034500,180.0,186.600006,62.200002,45,76.300003,100,68.300003,71.300003,68.300003
20161119040000,180.0,186.600006,62.200002,45,70.099998,100,68.300003,71.300003,68.300003
20161119041500,180.0,186.600006,62.200002,45,75.5,100,68.300003,71.300003,68.300003
