PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119043000,180.0,186.600006,62.200002,45,70.599998,100,68.300003,71.300003,68.300003
20161119044500,180.0,186.600006,62.200002,45,74.099998,100,68.199997,71.300003,68.300003
20161119050000,180.0,184.199997,61.399999,45,71.099998,100,68.300003,71.300003,68.300003
20161119051500,180.0,186.600006,62.200002,45,71.900002,100,68.199997,71.300003,68.300003
20161119053000,180.0,186.600006,62.200002,45,73.5,100,68.199997,71.300003,68.300003
20161119054500,180.0,186.600006,62.200002,45,69.699997,100,68.199997,71.300003,68.300003
20161119060000,180.0,186.600006,62.200002,45,75.400002,100,68.199997,71.300003,68.300003
20161119061500,180.0,186.600006,62.200002,45,69.699997,100,68.099998,71.300003,68.300003
20161119063000,180.0,184.199997,61.399999,45,74.400002,100,68.099998,71.300003,68.300003
20161119064500,180.0,186.600006,62.200002,45,71.5,100,68.099998,71.300003,68.300003
20161119070000,180.0,186.600006,62.200002,45,72.5,100,68.099998,71.300003,68.300003
20161119071500,180.0,186.600006,62.200002,45,72.5,100,68.0,71.300003,68.300003
20161119073000,180.0,183.0,61.0,45,78.699997,100,68.099998,71.300003,68.300003
20161119074500,180.0,183.0,61.0,45,90.400002,100,68.5,71.300003,68.300003
20161119080000,180.0,183.0,61.0,46,59.599998,100,67.800003,71.300003,68.300003
20161119081500,180.0,180.600006,60.200002,46,83.300003,100,67.400002,71.300003,68.300003
20161119083000,180.0,180.600006,60.200002,46,76.800003,100,68.099998,71.300003,68.300003
20161119084500,180.0,180.600006,60.200002,46,83.900002,100,68.300003,71.300003,68.300003
20161119090000,180.0,180.600006,60.200002,46,77.800003,100,68.400002,71.300003,68.300003
20161119091500,180.0,180.600006,60.200002,46,68.800003,0,68.599998,71.300003,68.300003
20161119093000,180.0,185.399994,61.799998,46,59.099998,100,67.400002,71.300003,68.300003
20161119094500,180.0,185.399994,61.799998,46,79.199997,100,67.699997,71.300003,68.300003
20161119100000,180.0,187.800003,62.600001,46,82.599998,100,68.199997,71.300003,68.300003
20161119101500,180.0,187.800003,62.600001,46,76.800003,100,68.400002,71.300003,68.300003
20161119103000,180.0,173.399994,57.799998,43,84.099998,100,68.5,71.300003,68.300003
20161119104500,180.0,168.600006,56.200002,43,58.799999,100,67.900002,71.300003,68.300003
20161119110000,180.0,173.399994,57.799998,44,74.800003,100,67.400002,71.300003,68.300003
20161119111500,180.0,171.600006,57.200002,44,78.199997,100,68.0,71.300003,68.300003
20161119113000,180.0,174.0,58.0,44,88.0,100,68.300003,71.300003,68.300003
20161119114500,180.0,174.0,58.0,45,76.400002,100,68.5,71.300003,68.300003
20161119120000,180.0,174.0,58.0,45,60.299999,100,67.800003,71.300003,68.300003
20161119121500,180.0,176.399994,58.799998,45,79.099998,100,67.400002,71.300003,68.300003
20161119123000,180.0,169.800003,56.600001,45,79.099998,100,68.099998,71.300003,68.300003
20161119124500,180.0,174.600006,58.200002,45,84.400002,100,68.400002,71.300003,68.300003
20161119130000,180.0,174.600006,58.200002,45,63.400002,0,68.199997,71.300003,68.300003
20161119131500,180.0,174.600006,58.200002,45,60.700001,100,67.400002,71.300003,68.300003
20161119133000,180.0,174.600006,58.200002,45,73.0,100,67.800003,71.300003,68.300003
20161119134500,180.0,171.600006,57.200002,45,81.300003,100,68.099998,71.300003,68.300003
20161119140000,180.0,174.0,58.0,45,73.5,100,68.300003,71.300003,68.300003
20161119141500,180.0,176.399994,58.799998,45,81.5,100,68.400002,71.300003,68.300003
20161119143000,180.0,176.399994,58.799998,45,74.300003,100,68.400002,71.300003,68.300003
20161119144500,180.0,176.399994,58.799998,45,81.099998,100,68.5,71.300003,68.300003
20161119150000,180.0,176.399994,58.799998,45,59.599998,100,67.800003,71.300003,68.300003
20161119151500,180.0,176.399994,58.799998,45,75.300003,100,67.400002,71.300003,68.300003
20161119153000,180.0,179.399994,59.799998,45,78.199997,100,68.099998,71.300003,68.300003
20161119154500,180.0,175.800003,58.600001,45,86.199997,100,68.5,71.300003,68.300003
20161119160000,180.0,178.800003,59.600001,45,60.299999,100,67.900002,71.300003,68.300003
20161119161500,180.0,174.600006,58.200002,45,72.199997,100,67.400002,71.300003,68.300003
20161119163000,180.0,174.600006,58.200002,45,74.400002,100,68.0,71.300003,68.300003
20161119164500,180.0,176.399994,58.799998,45,82.699997,100,68.199997,71.300003,68.300003
20161119170000,180.0,173.399994,57.799998,45,74.0,100,68.400002,71.300003,68.300003
20161119171500,180.0,171.600006,57.200002,45,82.599998,100,68.400002,71.300003,68.300003
20161119173000,180.0,171.600006,57.200002,45,62.400002,0,68.400002,71.300003,68.300003
20161119174500,180.0,175.199997,58.399999,45,60.700001,100,67.599998,71.300003,68.300003
20161119180000,180.0,175.199997,58.399999,45,78.300003,100,67.699997,71.300003,68.300003
20161119181500,180.0,175.199997,58.399999,45,76.699997,100,68.199997,71.300003,68.300003
20161119183000,180.0,178.199997,59.399999,45,72.699997,100,68.199997,71.300003,68.300003
20161119184500,180.0,175.199997,58.399999,45,76.699997,100,68.099998,71.300003,68.300003
20161119190000,180.0,177.600006,59.200002,45,71.599998,100,68.199997,71.300003,68.300003
20161119191500,180.0,175.800003,58.600001,45,76.800003,100,68.099998,71.300003,68.300003
20161119193000,180.0,177.600006,59.200002,45,71.599998,100,68.199997,71.300003,68.300003
20161119194500,180.0,173.399994,57.799998,45,76.800003,100,68.099998,71.300003,68.300003
20161119200000,180.0,173.399994,57.799998,45,71.599998,100,68.099998,71.300003,68.300003
20161119201500,180.0,170.399994,56.799998,45,74.800003,100,68.099998,71.300003,68.300003
20161119203000,180.0,172.800003,57.600001,45,71.599998,100,68.099998,71.300003,68.300003
20161119204500,180.0,175.800003,58.600001,45,77.199997,100,68.099998,71.300003,68.300003
20161119210000,180.0,175.800003,58.600001,45,70.699997,100,68.099998,71.300003,68.300003
20161119211500,180.0,175.800003,58.600001,45,74.699997,100,67.900002,71.300003,68.300003
20161119213000,180.0,177.600006,59.200002,45,72.5,100,67.900002,71.300003,68.300003
20161119214500,180.0,177.600006,59.200002,45,84.0,100,68.099998,71.300003,68.300003
20161119220000,180.0,177.600006,59.200002,45,81.099998,100,68.300003,71.300003,68.300003
20161119221500,180.0,177.600006,59.200002,45,78.699997,100,68.400002,71.300003,68.300003
20161119223000,180.0,177.600006,59.200002,45,66.800003,0,68.5,71.300003,68.300003
20161119224500,180.0,177.600006,59.200002,45,59.900002,100,67.300003,71.300003,68.300003
20161119230000,180.0,179.399994,59.799998,45,86.900002,100,67.699997,71.300003,68.300003
20161119231500,180.0,179.399994,59.799998,45,79.099998,100,68.099998,71.300003,68.300003
20161119233000,180.0,176.399994,58.799998,45,77.699997,100,68.199997,71.300003,68.300003
20161119234500,180.0,178.199997,59.399999,45,87.599998,100,68.300003,71.300003,68.300003
20161120000000,180.0,178.199997,59.399999,45,78.699997,100,68.400002,71.300003,68.300003
20161120001500,180.0,178.199997,59.399999,45,75.900002,100,68.400002,71.300003,68.300003
20161120003000,180.0,181.800003,60.600001,45,85.0,100,68.5,71.300003,68.300003
20161120004500,180.0,178.800003,59.600001,45,66.300003,0,68.5,71.300003,68.300003
20161120010000,180.0,178.800003,59.600001,45,60.5,100,67.300003,71.300003,68.300003
20161120011500,180.0,180.600006,60.200002,45,90.900002,100,67.900002,71.300003,68.300003
20161120013000,180.0,184.199997,61.399999,45,80.699997,100,68.199997,71.300003,68.300003
20161120014500,180.0,184.199997,61.399999,45,75.400002,100,68.300003,71.300003,68.300003
20161120020000,180.0,184.199997,61.399999,45,83.400002,100,68.300003,71.300003,68.300003
20161120021500,180.0,184.199997,61.399999,45,80.5,100,68.300003,71.300003,68.300003
20161120023000,180.0,180.600006,60.200002,45,75.800003,100,68.400002,71.300003,68.300003
20161120024500,180.0,186.600006,62.200002,45,77.300003,100,68.400002,71.300003,68.300003
20161120030000,180.0,184.199997,61.399999,45,86.800003,100,68.400002,71.300003,68.300003
20161120031500,180.0,181.800003,60.600001,45,79.099998,100,68.300003,71.300003,68.300003
20161120033000,180.0,185.399994,61.799998,45,75.0,100,68.400002,71.300003,68.300003
20161120034500,180.0,185.399994,61.799998,45,82.800003,100,68.400002,71.300003,68.300003
20161120040000,180.0,185.399994,61.799998,45,82.800003,100,68.300003,71.300003,68.300003
20161120041500,180.0,181.199997,60.399999,45,76.699997,100,68.300003,71.300003,68.300003
20161120043000,180.0,181.199997,60.399999,45,75.699997,100,68.300003,71.300003,68.300003
20161120044500,180.0,181.199997,60.399999,45,85.099998,100,68.300003,71.300003,68.300003
20161120050000,180.0,186.0,62.0,45,81.099998,100,68.300003,71.300003,68.300003
20161120051500,180.0,186.0,62.0,45,74.400002,100,68.199997,71.300003,68.300003
20161120053000,180.0,186.0,62.0,45,77.099998,100,68.199997,71.300003,68.300003
20161120054500,180.0,186.0,62.0,45,84.5,100,68.199997,71.300003,68.300003
20161120060000,180.0,186.0,62.0,45,82.5,100,68.099998,71.300003,68.300003
20161120061500,180.0,186.0,62.0,45,76.699997,100,68.099998,71.300003,68.300003
20161120063000,180.0,182.399994,60.799998,45,74.900002,100,68.099998,71.300003,68.300003
20161120064500,180.0,182.399994,60.799998,45,79.199997,100,68.099998,71.300003,68.300003
20161120070000,180.0,182.399994,60.799998,45,84.300003,100,68.099998,71.300003,68.300003
20161120071500,180.0,179.399994,59.799998,45,77.300003,100,68.0,71.300003,68.300003
20161120073000,180.0,179.399994,59.799998,45,74.900002,100,68.0,71.300003,68.300003
20161120074500,180.0,181.800003,60.600001,45,81.699997,100,67.900002,71.300003,68.300003
20161120080000,180.0,181.800003,60.600001,45,94.300003,100,68.099998,71.300003,68.300003
20161120081500,180.0,181.800003,60.600001,45,88.599998,100,68.199997,71.300003,68.300003
20161120083000,180.0,181.800003,60.600001,45,81.099998,100,68.300003,71.300003,68.300003
20161120084500,180.0,181.800003,60.600001,45,85.599998,100,68.400002,71.300003,68.300003
20161120090000,180.0,178.199997,59.399999,45,94.699997,100,68.5,71.300003,68.300003
20161120091500,180.0,178.199997,59.399999,45,63.599998,0,68.300003,71.300003,68.300003
20161120093000,180.0,176.399994,58.799998,45,68.599998,100,67.199997,71.300003,68.300003
20161120094500,180.0,178.199997,59.399999,45,92.0,100,67.800003,71.300003,68.300003
20161120100000,180.0,178.199997,59.399999,45,81.300003,100,68.099998,71.300003,68.300003
20161120101500,180.0,178.199997,59.399999,45,86.300003,100,68.300003,71.300003,68.300003
20161120103000,180.0,175.800003,58.600001,45,94.099998,100,68.5,71.300003,68.300003
20161120104500,180.0,175.800003,58.600001,45,60.0,0,68.099998,71.300003,68.300003
20161120110000,180.0,175.800003,58.600001,45,77.199997,100,67.300003,71.300003,68.300003
20161120111500,180.0,184.800003,61.600001,45,82.0,100,67.900002,71.300003,68.300003
20161120113000,180.0,184.800003,61.600001,45,77.0,100,68.199997,71.300003,68.300003
20161120114500,180.0,184.800003,61.600001,45,89.400002,100,68.300003,71.300003,68.300003
20161120120000,180.0,182.399994,60.799998,45,79.599998,100,68.5,71.300003,68.300003
20161120121500,180.0,182.399994,60.799998,45,60.799999,0,68.099998,71.300003,68.300003
20161120123000,180.0,186.0,62.0,45,81.400002,100,67.300003,71.300003,68.300003
20161120124500,180.0,180.600006,60.200002,45,81.400002,100,68.0,71.300003,68.300003
20161120130000,180.0,180.600006,60.200002,45,81.400002,100,68.300003,71.300003,68.300003
20161120131500,180.0,180.600006,60.200002,45,79.800003,100,68.5,71.300003,68.300003
20161120133000,180.0,180.600006,60.200002,45,60.299999,100,67.599998,71.300003,68.300003
20161120134500,180.0,180.600006,60.200002,45,79.099998,100,67.599998,71.300003,68.300003
20161120140000,180.0,180.600006,60.200002,45,83.199997,100,68.099998,71.300003,68.300003
20161120141500,180.0,185.399994,61.799998,45,77.099998,100,68.400002,71.300003,68.300003
20161120143000,180.0,181.199997,60.399999,45,63.599998,0,68.400002,71.300003,68.300003
20161120144500,180.0,181.199997,60.399999,45,60.799999,100,67.400002,71.300003,68.300003
20161120150000,180.0,181.199997,60.399999,45,79.699997,100,67.800003,71.300003,68.300003
20161120151500,180.0,181.199997,60.399999,45,81.099998,100,68.300003,71.300003,68.300003
20161120153000,180.0,181.199997,60.399999,45,81.099998,100,68.5,71.300003,68.300003
20161120154500,180.0,181.199997,60.399999,45,60.0,100,67.800003,71.300003,68.300003
20161120160000,180.0,175.199997,58.399999,45,84.900002,100,67.400002,71.300003,68.300003
20161120161500,180.0,175.199997,58.399999,45,73.0,100,68.099998,71.300003,68.300003
20161120163000,180.0,175.199997,58.399999,45,74.400002,100,68.199997,71.300003,68.300003
20161120164500,180.0,177.600006,59.200002,45,73.5,100,68.199997,71.300003,68.300003
20161120170000,180.0,175.199997,58.399999,45,73.5,100,68.199997,71.300003,68.300003
20161120171500,180.0,171.600006,57.200002,45,76.800003,100,68.199997,71.300003,68.300003
20161120173000,180.0,171.600006,57.200002,45,71.099998,100,68.300003,71.300003,68.300003
20161120174500,180.0,171.600006,57.200002,45,77.699997,100,68.199997,71.300003,68.300003
20161120180000,180.0,174.0,58.0,45,72.199997,100,68.300003,71.300003,68.300003
20161120181500,180.0,174.0,58.0,45,72.199997,100,68.199997,71.300003,68.300003
20161120183000,180.0,174.0,58.0,45,73.5,100,68.199997,71.300003,68.300003
20161120184500,180.0,174.0,58.0,45,72.099998,100,68.199997,71.300003,68.300003
20161120190000,180.0,174.0,58.0,45,76.599998,100,68.199997,71.300003,68.300003
20161120191500,180.0,174.0,58.0,45,70.599998,100,68.199997,71.300003,68.300003
20161120193000,180.0,174.0,58.0,45,76.300003,100,68.099998,71.300003,68.300003
20161120194500,180.0,176.399994,58.799998,45,71.599998,100,68.099998,71.300003,68.300003
20161120200000,180.0,173.399994,57.799998,45,74.300003,100,68.099998,71.300003,68.300003
20161120201500,180.0,171.0,57.0,45,72.0,100,68.099998,71.300003,68.300003
20161120203000,180.0,173.399994,57.799998,45,73.300003,100,68.099998,71.300003,68.300003
20161120204500,180.0,171.0,57.0,45,73.300003,100,68.099998,71.300003,68.300003
20161120210000,180.0,174.0,58.0,45,71.0,100,67.900002,71.300003,68.300003
20161120211500,180.0,174.0,58.0,45,77.400002,100,67.900002,71.300003,68.300003
20161120213000,180.0,174.0,58.0,45,73.400002,100,68.099998,71.300003,68.300003
20161120214500,180.0,174.0,58.0,45,79.0,100,68.099998,71.300003,68.300003
20161120220000,180.0,174.0,58.0,45,74.400002,100,68.099998,71.300003,68.300003
20161120221500,180.0,174.0,58.0,45,76.800003,100,68.099998,71.300003,68.300003
20161120223000,180.0,174.0,58.0,45,75.0,100,68.099998,71.300003,68.300003
20161120224500,180.0,174.0,58.0,45,75.0,100,68.099998,71.300003,68.300003
20161120230000,180.0,174.0,58.0,45,79.099998,100,68.099998,71.300003,68.300003
20161120231500,180.0,174.0,58.0,45,73.0,100,68.099998,71.300003,68.300003
20161120233000,180.0,174.0,58.0,45,79.099998,100,68.099998,71.300003,68.300003
20161120234500,180.0,179.399994,59.799998,45,75.300003,100,68.0,71.300003,68.300003
20161121000000,180.0,179.399994,59.799998,45,76.400002,100,68.0,71.300003,68.300003
20161121001500,180.0,182.399994,60.799998,45,87.0,100,68.199997,71.300003,68.300003
20161121003000,180.0,182.399994,60.799998,45,80.300003,100,68.300003,71.300003,68.300003
20161121004500,180.0,184.800003,61.600001,45,76.900002,100,68.400002,71.300003,68.300003
20161121010000,180.0,184.800003,61.600001,45,83.900002,100,68.400002,71.300003,68.300003
20161121011500,180.0,184.800003,61.600001,45,83.900002,100,68.5,71.300003,68.300003
20161121013000,180.0,181.800003,60.600001,45,76.800003,100,68.5,71.300003,68.300003
20161121014500,180.0,184.199997,61.399999,45,58.400002,100,67.699997,71.300003,68.300003
20161121020000,180.0,184.199997,61.399999,45,90.699997,100,67.5,71.300003,68.300003
20161121021500,180.0,184.199997,61.399999,45,79.400002,100,68.099998,71.300003,68.300003
20161121023000,180.0,184.199997,61.399999,45,81.599998,100,68.199997,71.300003,68.300003
20161121024500,180.0,186.600006,62.200002,45,82.800003,100,68.099998,71.300003,68.300003
20161121030000,180.0,184.199997,61.399999,45,75.699997,100,68.099998,71.300003,68.300003
20161121031500,180.0,184.199997,61.399999,45,75.699997,100,68.099998,71.300003,68.300003
20161121033000,180.0,184.199997,61.399999,45,85.0,100,68.099998,71.300003,68.300003
20161121034500,180.0,184.199997,61.399999,45,76.599998,100,68.099998,71.300003,68.300003
20161121040000,180.0,184.199997,61.399999,45,74.900002,100,68.099998,71.300003,68.300003
20161121041500,180.0,184.199997,61.399999,45,80.699997,100,68.099998,71.300003,68.300003
20161121043000,180.0,186.600006,62.200002,45,82.5,100,68.0,71.300003,68.300003
20161121044500,180.0,186.600006,62.200002,45,76.099998,100,68.0,71.300003,68.300003
20161121050000,180.0,186.600006,62.200002,45,75.0,100,68.0,71.300003,68.300003
20161121051500,180.0,186.600006,62.200002,45,90.0,100,68.0,71.300003,68.300003
20161121053000,180.0,186.600006,62.200002,45,90.0,100,68.099998,71.300003,68.300003
20161121054500,180.0,186.600006,62.200002,45,82.400002,100,68.199997,71.300003,68.300003
20161121060000,180.0,186.600006,62.200002,45,80.699997,100,68.300003,71.300003,68.300003
20161121061500,180.0,186.600006,62.200002,45,89.400002,100,68.300003,71.300003,68.300003
20161121063000,180.0,183.0,61.0,45,91.599998,100,68.400002,71.300003,68.300003
20161121064500,180.0,186.0,62.0,45,82.599998,100,68.5,71.300003,68.300003
20161121070000,180.0,171.600006,57.200002,45,64.0,0,68.300003,71.300003,68.300003
20161121071500,180.0,184.800003,61.600001,45,79.5,100,67.199997,71.300003,68.300003
20161121073000,180.0,184.800003,61.600001,45,87.900002,100,67.800003,71.300003,68.300003
20161121074500,180.0,184.800003,61.600001,45,83.199997,100,68.099998,71.300003,68.300003
20161121080000,180.0,184.800003,61.600001,45,97.300003,100,68.199997,71.300003,68.300003
20161121081500,180.0,187.800003,62.600001,45,88.900002,100,68.400002,71.300003,68.300003
20161121083000,180.0,187.800003,62.600001,45,82.099998,100,68.400002,71.300003,68.300003
20161121084500,180.0,187.800003,62.600001,45,59.599998,100,67.599998,71.300003,68.300003
20161121090000,180.0,185.399994,61.799998,45,89.800003,100,67.599998,71.300003,68.300003
20161121091500,180.0,185.399994,61.799998,45,78.800003,100,68.099998,71.300003,68.300003
20161121093000,180.0,183.0,61.0,45,85.0,100,68.199997,71.300003,68.300003
20161121094500,180.0,186.0,62.0,45,80.0,100,68.199997,71.300003,68.300003
20161121100000,180.0,181.199997,60.399999,45,75.900002,100,68.300003,71.300003,68.300003
20161121101500,180.0,181.199997,60.399999,45,87.900002,100,68.400002,71.300003,68.300003
20161121103000,180.0,181.199997,60.399999,45,77.199997,100,68.400002,71.300003,68.300003
20161121104500,180.0,184.199997,61.399999,45,82.099998,100,68.400002,71.300003,68.300003
20161121110000,180.0,181.800003,60.600001,45,77.699997,100,68.5,71.300003,68.300003
20161121111500,180.0,176.399994,58.799998,45,61.200001,100,67.599998,71.300003,68.300003
20161121113000,180.0,176.399994,58.799998,45,79.5,100,67.699997,71.300003,68.300003
20161121114500,180.0,176.399994,58.799998,45,89.099998,100,68.099998,71.300003,68.300003
20161121120000,180.0,188.399994,62.799998,45,76.800003,100,68.400002,71.300003,68.300003
20161121121500,180.0,188.399994,62.799998,45,80.099998,100,68.5,71.300003,68.300003
20161121123000,180.0,185.399994,61.799998,45,59.200001,100,67.900002,71.300003,68.300003
20161121124500,180.0,188.399994,62.799998,45,74.199997,100,67.400002,71.300003,68.300003
20161121130000,180.0,188.399994,62.799998,45,74.199997,100,68.099998,71.300003,68.300003
20161121131500,180.0,186.0,62.0,45,76.800003,100,68.099998,71.300003,68.300003
20161121133000,180.0,183.0,61.0,45,72.0,100,68.099998,71.300003,68.300003
20161121134500,180.0,186.600006,62.200002,45,70.599998,100,68.099998,71.300003,68.300003
20161121140000,180.0,186.600006,62.200002,45,73.099998,100,68.099998,71.300003,68.300003
20161121141500,180.0,186.600006,62.200002,45,76.0,100,68.099998,71.300003,68.300003
20161121143000,180.0,183.0,61.0,45,71.599998,100,68.099998,71.300003,68.300003
20161121144500,180.0,180.0,60.0,45,70.599998,100,68.099998,71.300003,68.300003
20161121150000,180.0,180.0,60.0,45,75.800003,100,68.099998,71.300003,68.300003
20161121151500,180.0,181.800003,60.600001,45,73.0,100,68.199997,71.300003,68.300003
20161121153000,180.0,181.800003,60.600001,45,71.099998,100,68.199997,71.300003,68.300003
20161121154500,180.0,186.0,62.0,45,71.099998,100,68.199997,71.300003,68.300003
20161121160000,180.0,186.0,62.0,45,73.0,100,68.300003,71.300003,68.300003
20161121161500,180.0,186.0,62.0,45,73.0,100,68.300003,71.300003,68.300003
20161121163000,180.0,186.0,62.0,45,73.0,100,68.300003,71.300003,68.300003
20161121164500,180.0,186.0,62.0,45,72.0,100,68.300003,71.300003,68.300003
20161121170000,180.0,186.0,62.0,45,73.5,100,68.400002,71.300003,68.300003
20161121171500,180.0,186.0,62.0,45,73.5,100,68.300003,71.300003,68.300003
20161121173000,180.0,186.0,62.0,45,74.300003,100,68.400002,71.300003,68.300003
20161121174500,180.0,182.399994,60.799998,45,70.099998,100,68.400002,71.300003,68.300003
20161121180000,180.0,182.399994,60.799998,45,75.300003,100,68.300003,71.300003,68.300003
20161121181500,180.0,185.399994,61.799998,45,71.099998,100,68.400002,71.300003,68.300003
20161121183000,180.0,185.399994,61.799998,45,71.099998,100,68.300003,71.300003,68.300003
20161121184500,180.0,185.399994,61.799998,45,75.400002,100,68.300003,71.300003,68.300003
20161121190000,180.0,185.399994,61.799998,45,69.199997,100,68.300003,71.300003,68.300003
20161121191500,180.0,185.399994,61.799998,45,76.300003,100,68.199997,71.300003,68.300003
20161121193000,180.0,185.399994,61.799998,45,70.099998,100,68.199997,71.300003,68.300003
20161121194500,180.0,185.399994,61.799998,45,70.099998,100,68.199997,71.300003,68.300003
20161121200000,180.0,185.399994,61.799998,45,74.599998,100,68.099998,71.300003,68.300003
20161121201500,180.0,177.600006,59.200002,45,69.699997,100,68.099998,71.300003,68.300003
20161121203000,180.0,183.0,61.0,45,75.800003,100,68.099998,71.300003,68.300003
20161121204500,180.0,177.600006,59.200002,45,71.099998,100,68.099998,71.300003,68.300003
20161121210000,180.0,181.800003,60.600001,45,72.400002,100,68.099998,71.300003,68.300003
20161121211500,180.0,181.800003,60.600001,45,72.400002,100,68.099998,71.300003,68.300003
20161121213000,180.0,185.399994,61.799998,45,69.199997,100,67.900002,71.300003,68.300003
20161121214500,180.0,182.399994,60.799998,45,78.300003,100,67.900002,71.300003,68.300003
20161121220000,180.0,182.399994,60.799998,45,72.0,100,68.099998,71.300003,68.300003
20161121221500,180.0,182.399994,60.799998,45,77.699997,100,68.099998,71.300003,68.300003
20161121223000,180.0,182.399994,60.799998,45,73.0,100,68.199997,71.300003,68.300003
20161121224500,180.0,182.399994,60.799998,45,75.0,100,68.199997,71.300003,68.300003
20161121230000,180.0,174.600006,58.200002,46,75.0,100,68.199997,71.300003,68.300003
20161121231500,180.0,178.199997,59.399999,46,73.900002,100,68.199997,71.300003,68.300003
20161121233000,180.0,176.399994,58.799998,46,76.199997,100,68.199997,71.300003,68.300003
20161121234500,180.0,180.600006,60.200002,46,72.0,100,68.199997,71.300003,68.300003
20161122000000,180.0,180.600006,60.200002,46,76.599998,100,68.199997,71.300003,68.300003
20161122001500,180.0,180.600006,60.200002,46,72.0,100,68.099998,71.300003,68.300003
20161122003000,180.0,172.800003,57.600001,43,79.900002,100,68.099998,71.300003,68.300003
20161122004500,180.0,172.800003,57.600001,43,73.0,100,68.199997,71.300003,68.300003
20161122010000,180.0,172.800003,57.600001,43,80.0,100,68.099998,71.300003,68.300003
20161122011500,180.0,172.800003,57.600001,43,73.0,100,68.099998,71.300003,68.300003
20161122013000,180.0,172.800003,57.600001,43,80.099998,100,68.099998,71.300003,68.300003
20161122014500,180.0,172.800003,57.600001,43,72.5,100,68.099998,71.300003,68.300003
20161122020000,180.0,175.199997,58.399999,43,80.199997,100,68.099998,71.300003,68.300003
20161122021500,180.0,175.199997,58.399999,44,72.5,100,68.099998,71.300003,68.300003
20161122023000,180.0,170.399994,56.799998,44,80.199997,100,68.099998,71.300003,68.300003
20161122024500,180.0,174.0,58.0,45,72.0,100,68.099998,71.300003,68.300003
20161122030000,180.0,174.0,58.0,45,79.699997,100,68.099998,71.400002,68.400002
20161122031500,180.0,175.800003,58.600001,45,72.0,100,68.099998,71.400002,68.400002
20161122033000,180.0,172.800003,57.600001,45,83.199997,100,68.199997,71.400002,68.400002
20161122034500,180.0,179.399994,59.799998,45,78.099998,100,68.300003,71.400002,68.400002
20161122040000,180.0,187.800003,62.600001,45,83.900002,100,68.400002,71.400002,68.400002
20161122041500,180.0,183.0,61.0,45,78.599998,100,68.5,71.400002,68.400002
20161122043000,180.0,183.0,61.0,45,81.800003,100,68.599998,71.400002,68.400002
20161122044500,180.0,183.0,61.0,45,78.5,100,68.599998,71.400002,68.400002
20161122050000,180.0,183.0,61.0,45,59.599998,100,68.0,71.400002,68.400002
20161122051500,180.0,183.0,61.0,45,77.599998,100,67.400002,71.400002,68.400002
20161122053000,180.0,183.0,61.0,45,82.099998,100,68.099998,71.400002,68.400002
20161122054500,180.0,183.0,61.0,45,83.099998,100,68.400002,71.400002,68.400002
20161122060000,180.0,183.0,61.0,45,77.300003,100,68.400002,71.400002,68.400002
20161122061500,180.0,183.0,61.0,45,84.699997,100,68.599998,71.400002,68.400002
20161122063000,180.0,183.0,61.0,45,76.400002,100,68.599998,71.400002,68.400002
20161122064500,180.0,180.0,60.0,45,87.0,100,68.599998,71.400002,68.400002
20161122070000,180.0,185.399994,61.799998,45,60.799999,100,68.099998,71.400002,68.400002
20161122071500,180.0,185.399994,61.799998,45,86.599998,100,67.5,71.400002,68.400002
20161122073000,180.0,180.0,60.0,45,77.800003,100,68.099998,71.400002,68.400002
20161122074500,180.0,182.399994,60.799998,45,85.199997,100,68.300003,71.400002,68.400002
20161122080000,180.0,182.399994,60.799998,45,77.599998,100,68.400002,71.400002,68.400002
20161122081500,180.0,180.0,60.0,45,83.300003,100,68.5,71.400002,68.400002
20161122083000,180.0,181.800003,60.600001,45,78.699997,100,68.599998,71.400002,68.400002
20161122084500,180.0,184.199997,61.399999,45,60.400002,0,68.400002,71.400002,68.400002
20161122090000,180.0,181.199997,60.399999,45,63.799999,100,67.400002,71.400002,68.400002
20161122091500,180.0,181.199997,60.399999,45,73.400002,100,68.0,71.400002,68.400002
20161122093000,180.0,181.199997,60.399999,45,81.5,100,68.199997,71.400002,68.400002
20161122094500,180.0,176.399994,58.799998,45,75.900002,100,68.300003,71.400002,68.400002
20161122100000,180.0,176.399994,58.799998,45,74.0,100,68.400002,71.400002,68.400002
20161122101500,180.0,181.199997,60.399999,45,80.0,100,68.599998,71.400002,68.400002
20161122103000,180.0,184.800003,61.600001,45,80.0,100,68.699997,71.400002,68.400002
20161122104500,180.0,187.199997,62.399999,45,59.599998,100,67.699997,71.400002,68.400002
20161122110000,180.0,187.199997,62.399999,45,73.0,100,67.699997,71.400002,68.400002
20161122111500,180.0,187.199997,62.399999,45,66.300003,100,68.099998,71.400002,68.400002
20161122113000,180.0,187.199997,62.399999,45,78.699997,100,68.0,71.400002,68.400002
20161122114500,180.0,187.199997,62.399999,45,77.300003,100,68.5,71.400002,68.400002
20161122120000,180.0,182.399994,60.799998,45,64.199997,0,68.599998,71.400002,68.400002
20161122121500,180.0,182.399994,60.799998,45,59.5,100,67.699997,71.400002,68.400002
20161122123000,180.0,182.399994,60.799998,45,85.199997,100,67.599998,71.400002,68.400002
20161122124500,180.0,182.399994,60.799998,45,77.699997,100,68.400002,71.400002,68.400002
20161122130000,180.0,182.399994,60.799998,45,75.099998,100,68.5,71.400002,68.400002
20161122131500,180.0,175.800003,58.600001,45,73.0,100,68.599998,71.400002,68.400002
20161122133000,180.0,183.0,61.0,45,62.900002,0,68.599998,71.400002,68.400002
20161122134500,180.0,183.0,61.0,45,60.299999,100,67.900002,71.400002,68.400002
20161122140000,180.0,183.0,61.0,45,61.099998,100,67.699997,71.400002,68.400002
20161122141500,180.0,180.600006,60.200002,45,73.5,100,67.900002,71.400002,68.400002
20161122143000,180.0,180.600006,60.200002,45,82.5,100,68.400002,71.400002,68.400002
20161122144500,180.0,176.399994,58.799998,45,77.5,0,68.699997,71.400002,68.400002
20161122150000,180.0,178.800003,59.600001,45,60.0,100,68.099998,71.400002,68.400002
20161122151500,180.0,178.800003,59.600001,45,61.099998,100,67.699997,71.400002,68.400002
20161122153000,180.0,178.800003,59.600001,45,77.199997,100,67.699997,71.400002,68.400002
20161122154500,180.0,176.399994,58.799998,45,76.400002,100,68.400002,71.400002,68.400002
20161122160000,180.0,178.199997,59.399999,45,75.300003,100,68.599998,71.400002,68.400002
20161122161500,180.0,178.199997,59.399999,45,62.0,0,68.300003,71.400002,68.400002
20161122163000,180.0,176.399994,58.799998,45,60.400002,100,67.800003,71.400002,68.400002
20161122164500,180.0,176.399994,58.799998,45,61.5,100,67.699997,71.400002,68.400002
20161122170000,180.0,178.199997,59.399999,45,74.900002,100,68.199997,71.400002,68.400002
20161122171500,180.0,175.199997,58.399999,45,74.900002,100,68.599998,71.400002,68.400002
20161122173000,180.0,175.199997,58.399999,45,60.0,0,68.300003,71.400002,68.400002
20161122174500,180.0,175.199997,58.399999,45,60.0,100,67.800003,71.400002,68.400002
20161122180000,180.0,175.199997,58.399999,45,74.599998,100,67.599998,71.400002,68.400002
20161122181500,180.0,178.199997,59.399999,45,89.300003,100,68.400002,71.400002,68.400002
20161122183000,180.0,171.0,57.0,45,61.299999,0,68.400002,71.400002,68.400002
20161122184500,180.0,175.199997,58.399999,45,60.299999,100,67.800003,71.400002,68.400002
20161122190000,180.0,175.199997,58.399999,45,68.099998,100,67.599998,71.400002,68.400002
20161122191500,180.0,173.399994,57.799998,45,84.400002,100,68.199997,71.400002,68.400002
20161122193000,180.0,177.600006,59.200002,45,78.699997,100,68.699997,71.400002,68.400002
20161122194500,180.0,177.600006,59.200002,45,59.5,100,67.900002,71.400002,68.400002
20161122200000,180.0,189.0,63.0,45,62.400002,100,67.5,71.400002,68.400002
20161122201500,180.0,189.0,63.0,45,78.300003,100,68.099998,71.400002,68.400002
20161122203000,180.0,186.0,62.0,45,71.099998,100,68.300003,71.400002,68.400002
20161122204500,180.0,190.199997,63.399999,45,72.400002,100,68.300003,71.400002,68.400002
20161122210000,180.0,190.199997,63.399999,45,75.900002,100,68.400002,71.400002,68.400002
20161122211500,180.0,181.199997,60.399999,45,71.099998,100,68.400002,71.400002,68.400002
20161122213000,180.0,181.199997,60.399999,45,71.099998,100,68.400002,71.400002,68.400002
20161122214500,180.0,186.0,62.0,45,76.800003,100,68.5,71.400002,68.400002
20161122220000,180.0,186.0,62.0,45,71.099998,100,68.599998,71.400002,68.400002
20161122221500,180.0,186.0,62.0,45,71.099998,100,68.5,71.400002,68.400002
20161122223000,180.0,186.0,62.0,45,77.199997,100,68.5,71.400002,68.400002
20161122224500,180.0,182.399994,60.799998,45,72.5,100,68.599998,71.400002,68.400002
20161122230000,180.0,182.399994,60.799998,45,70.099998,100,68.599998,71.400002,68.400002
20161122231500,180.0,182.399994,60.799998,45,76.300003,100,68.599998,71.400002,68.400002
20161122233000,180.0,182.399994,60.799998,45,72.5,100,68.599998,71.400002,68.400002
20161122234500,180.0,182.399994,60.799998,45,70.099998,100,68.599998,71.400002,68.400002
20161123000000,180.0,182.399994,60.799998,45,75.300003,100,68.599998,71.400002,68.400002
20161123001500,180.0,182.399994,60.799998,45,74.400002,100,68.599998,71.400002,68.400002
20161123003000,180.0,185.399994,61.799998,45,71.099998,100,68.599998,71.400002,68.400002
20161123004500,180.0,181.800003,60.600001,45,60.799999,100,68.400002,71.400002,68.400002
20161123010000,180.0,181.800003,60.600001,45,60.799999,100,67.699997,71.400002,68.400002
20161123011500,180.0,186.0,62.0,45,76.800003,100,67.699997,71.400002,68.400002
20161123013000,180.0,181.800003,60.600001,45,75.800003,100,68.300003,71.400002,68.400002
20161123014500,180.0,181.800003,60.600001,45,85.599998,100,68.599998,71.400002,68.400002
20161123020000,180.0,185.399994,61.799998,45,58.799999,100,68.0,71.400002,68.400002
20161123021500,180.0,182.399994,60.799998,45,71.599998,100,67.5,71.400002,68.400002
20161123023000,180.0,185.399994,61.799998,45,73.0,100,68.199997,71.400002,68.400002
20161123024500,180.0,185.399994,61.799998,45,69.699997,100,67.900002,71.400002,68.400002
20161123030000,180.0,185.399994,61.799998,45,77.699997,100,68.199997,71.400002,68.400002
20161123031500,180.0,185.399994,61.799998,45,86.0,100,68.599998,71.400002,68.400002
20161123033000,180.0,185.399994,61.799998,45,59.200001,100,68.099998,71.400002,68.400002
20161123034500,180.0,185.399994,61.799998,45,65.099998,100,67.400002,71.400002,68.400002
20161123040000,180.0,185.399994,61.799998,45,74.800003,100,68.099998,71.400002,68.400002
20161123041500,180.0,185.399994,61.799998,45,78.199997,100,68.199997,71.400002,68.400002
20161123043000,180.0,185.399994,61.799998,45,72.0,100,68.199997,71.400002,68.400002
20161123044500,180.0,185.399994,61.799998,45,70.099998,100,68.199997,71.400002,68.400002
20161123050000,180.0,185.399994,61.799998,45,77.199997,100,68.199997,71.400002,68.400002
20161123051500,180.0,185.399994,61.799998,45,72.300003,100,68.300003,71.400002,68.400002
20161123053000,180.0,185.399994,61.799998,45,70.599998,100,68.300003,71.400002,68.400002
20161123054500,180.0,185.399994,61.799998,45,77.300003,100,68.300003,71.400002,68.400002
20161123060000,180.0,182.399994,60.799998,45,72.5,100,68.400002,71.400002,68.400002
20161123061500,180.0,185.399994,61.799998,45,70.099998,100,68.300003,71.400002,68.400002
20161123063000,180.0,185.399994,61.799998,45,74.800003,100,68.300003,71.400002,68.400002
20161123064500,180.0,185.399994,61.799998,45,73.0,100,68.300003,71.400002,68.400002
20161123070000,180.0,185.399994,61.799998,45,70.099998,100,68.300003,71.400002,68.400002
20161123071500,180.0,182.399994,60.799998,45,74.599998,100,68.300003,71.400002,68.400002
20161123073000,180.0,182.399994,60.799998,45,73.199997,100,68.300003,71.400002,68.400002
20161123074500,180.0,182.399994,60.799998,45,70.5,100,68.300003,71.400002,68.400002
20161123080000,180.0,175.800003,58.600001,47,78.300003,100,68.300003,71.400002,68.400002
20161123081500,180.0,182.399994,60.799998,47,71.099998,100,68.400002,71.400002,68.400002
20161123083000,180.0,182.399994,60.799998,47,72.900002,100,68.300003,71.400002,68.400002
20161123084500,180.0,182.399994,60.799998,47,74.400002,100,68.300003,71.400002,68.400002
20161123090000,180.0,185.399994,61.799998,47,70.099998,100,68.300003,71.400002,68.400002
20161123091500,180.0,185.399994,61.799998,47,77.300003,100,68.400002,71.400002,68.400002
20161123093000,180.0,183.0,61.0,47,71.599998,100,68.400002,71.400002,68.400002
20161123094500,180.0,183.0,61.0,47,78.0,100,68.5,71.400002,68.400002
20161123100000,180.0,183.0,61.0,47,71.599998,100,68.599998,71.400002,68.400002
20161123101500,180.0,183.0,61.0,47,75.900002,100,68.599998,71.400002,68.400002
20161123103000,180.0,185.399994,61.799998,47,74.800003,100,68.599998,71.400002,68.400002
20161123104500,180.0,185.399994,61.799998,47,59.400002,100,68.0,71.400002,68.400002
20161123110000,180.0,182.399994,60.799998,47,61.900002,100,67.5,71.400002,68.400002
20161123111500,180.0,182.399994,60.799998,47,81.099998,100,68.199997,71.400002,68.400002
20161123113000,180.0,182.399994,60.799998,47,72.0,100,68.400002,71.400002,68.400002
20161123114500,180.0,184.800003,61.600001,47,79.099998,100,68.599998,71.400002,68.400002
20161123120000,180.0,182.399994,60.799998,47,60.0,100,68.099998,71.400002,68.400002
20161123121500,180.0,182.399994,60.799998,47,61.099998,100,67.699997,71.400002,68.400002
20161123123000,180.0,179.399994,59.799998,47,79.900002,100,67.900002,71.400002,68.400002
20161123124500,180.0,179.399994,59.799998,47,72.5,100,68.400002,71.400002,68.400002
20161123130000,180.0,181.800003,60.600001,47,77.199997,100,68.5,71.400002,68.400002
20161123131500,180.0,181.800003,60.600001,47,61.200001,0,68.599998,71.400002,68.400002
20161123133000,180.0,181.800003,60.600001,47,60.0,100,67.900002,71.400002,68.400002
20161123134500,180.0,187.800003,62.600001,47,62.299999,100,67.599998,71.400002,68.400002
20161123140000,180.0,190.199997,63.399999,46,80.099998,100,68.199997,71.400002,68.400002
20161123141500,180.0,178.199997,59.399999,43,72.5,100,68.5,71.400002,68.400002
20161123143000,180.0,175.800003,58.600001,43,78.199997,100,68.599998,71.400002,68.400002
20161123144500,180.0,178.199997,59.399999,43,59.599998,100,68.099998,71.400002,68.400002
20161123150000,180.0,176.399994,58.799998,45,60.900002,100,67.699997,71.400002,68.400002
20161123151500,180.0,180.600006,60.200002,45,72.400002,100,67.699997,71.400002,68.400002
20161123153000,180.0,180.600006,60.200002,45,85.0,100,68.400002,71.400002,68.400002
20161123154500,180.0,180.600006,60.200002,45,62.400002,0,68.300003,71.400002,68.400002
20161123160000,180.0,180.600006,60.200002,45,60.299999,100,67.699997,71.400002,68.400002
20161123161500,180.0,173.399994,57.799998,45,69.800003,100,67.599998,71.400002,68.400002
20161123163000,180.0,175.199997,58.399999,45,74.0,100,68.400002,71.400002,68.400002
20161123164500,180.0,175.199997,58.399999,45,72.400002,100,68.5,71.400002,68.400002
20161123170000,180.0,177.600006,59.200002,45,77.800003,100,68.699997,71.400002,68.400002
20161123171500,180.0,177.600006,59.200002,45,59.599998,100,68.099998,71.400002,68.400002
20161123173000,180.0,177.600006,59.200002,45,61.099998,100,67.699997,71.400002,68.400002
20161123174500,180.0,177.600006,59.200002,45,75.400002,100,67.900002,71.400002,68.400002
20161123180000,180.0,174.600006,58.200002,45,75.400002,100,68.400002,71.400002,68.400002
20161123181500,180.0,174.600006,58.200002,45,73.800003,100,68.599998,71.400002,68.400002
20161123183000,180.0,178.199997,59.399999,45,60.799999,0,68.400002,71.400002,68.400002
20161123184500,180.0,180.0,60.0,45,60.799999,100,67.699997,71.400002,68.400002
20161123190000,180.0,180.0,60.0,45,73.400002,100,67.699997,71.400002,68.400002
20161123191500,180.0,180.0,60.0,45,78.699997,100,68.199997,71.400002,68.400002
20161123193000,180.0,180.0,60.0,45,72.400002,100,68.400002,71.400002,68.400002
20161123194500,180.0,180.0,60.0,45,74.800003,100,68.5,71.400002,68.400002
20161123200000,180.0,184.800003,61.600001,45,74.0,100,68.599998,71.400002,68.400002
20161123201500,180.0,188.399994,62.799998,45,59.5,100,67.900002,71.400002,68.400002
20161123203000,180.0,188.399994,62.799998,45,63.200001,100,67.599998,71.400002,68.400002
20161123204500,180.0,184.199997,61.399999,45,75.900002,100,68.199997,71.400002,68.400002
20161123210000,180.0,184.199997,61.399999,45,84.099998,100,68.599998,71.400002,68.400002
20161123211500,180.0,181.800003,60.600001,44,59.200001,100,68.099998,71.400002,68.400002
20161123213000,180.0,181.800003,60.600001,44,61.099998,100,67.599998,71.400002,68.400002
20161123214500,180.0,178.199997,59.399999,44,80.5,100,67.900002,71.400002,68.400002
20161123220000,180.0,174.0,58.0,44,77.300003,100,68.400002,71.400002,68.400002
20161123221500,180.0,174.0,58.0,44,74.400002,100,68.599998,71.400002,68.400002
20161123223000,180.0,171.600006,57.200002,44,60.400002,0,68.300003,71.400002,68.400002
20161123224500,180.0,173.399994,57.799998,45,60.400002,100,67.699997,71.400002,68.400002
20161123230000,180.0,173.399994,57.799998,45,72.400002,100,67.599998,71.400002,68.400002
20161123231500,180.0,171.600006,57.200002,45,89.800003,100,68.199997,71.400002,68.400002
20161123233000,180.0,173.399994,57.799998,45,78.800003,100,68.599998,71.400002,68.400002
20161123234500,180.0,173.399994,57.799998,45,62.400002,0,68.199997,71.400002,68.400002
20161124000000,180.0,175.800003,58.600001,45,60.799999,100,67.699997,71.400002,68.400002
20161124001500,180.0,174.0,58.0,45,77.900002,100,67.800003,71.400002,68.400002
20161124003000,180.0,182.399994,60.799998,45,72.800003,100,68.300003,71.400002,68.400002
20161124004500,180.0,182.399994,60.799998,45,77.300003,100,68.300003,71.400002,68.400002
20161124010000,180.0,187.199997,62.399999,45,70.599998,100,68.400002,71.400002,68.400002
20161124011500,180.0,183.0,61.0,45,74.300003,100,68.300003,71.400002,68.400002
20161124013000,180.0,183.0,61.0,45,74.300003,100,68.400002,71.400002,68.400002
20161124014500,180.0,183.0,61.0,45,71.0,100,68.400002,71.400002,68.400002
20161124020000,180.0,186.0,62.0,45,78.199997,100,68.5,71.400002,68.400002
20161124021500,180.0,186.0,62.0,45,72.0,100,68.599998,71.400002,68.400002
20161124023000,180.0,186.0,62.0,45,72.0,100,68.599998,71.400002,68.400002
20161124024500,180.0,186.0,62.0,45,75.900002,100,68.599998,71.400002,68.400002
20161124030000,180.0,186.0,62.0,45,70.599998,100,68.599998,71.400002,68.400002
20161124031500,180.0,186.0,62.0,45,74.800003,100,68.599998,71.400002,68.400002
20161124033000,180.0,186.0,62.0,45,73.5,100,68.599998,71.400002,68.400002
20161124034500,180.0,186.0,62.0,45,72.0,100,68.599998,71.400002,68.400002
20161124040000,180.0,186.0,62.0,45,75.599998,100,68.599998,71.400002,68.400002
20161124041500,180.0,186.0,62.0,45,70.0,100,68.599998,71.400002,68.400002
20161124043000,180.0,186.0,62.0,45,77.300003,100,68.599998,71.400002,68.400002
20161124044500,180.0,186.0,62.0,45,70.099998,100,68.599998,71.400002,68.400002
20161124050000,180.0,182.399994,60.799998,45,77.599998,100,68.5,71.400002,68.400002
20161124051500,180.0,182.399994,60.799998,45,70.599998,100,68.5,71.400002,68.400002
20161124053000,180.0,184.800003,61.600001,45,72.900002,100,68.400002,71.400002,68.400002
20161124054500,180.0,184.800003,61.600001,45,74.5,100,68.5,71.400002,68.400002
20161124060000,180.0,184.800003,61.600001,45,70.400002,100,68.400002,71.400002,68.400002
20161124061500,180.0,184.800003,61.600001,45,77.800003,100,68.400002,71.400002,68.400002
20161124063000,180.0,184.800003,61.600001,45,70.099998,100,68.400002,71.400002,68.400002
20161124064500,180.0,184.800003,61.600001,45,76.300003,100,68.400002,71.400002,68.400002
20161124070000,180.0,184.800003,61.600001,45,70.699997,100,68.400002,71.400002,68.400002
20161124071500,180.0,184.800003,61.600001,45,72.300003,100,68.300003,71.400002,68.400002
20161124073000,180.0,184.800003,61.600001,45,73.099998,100,68.300003,71.400002,68.400002
20161124074500,180.0,184.800003,61.600001,45,72.0,100,68.300003,71.400002,68.400002
20161124080000,180.0,184.800003,61.600001,45,72.0,100,68.300003,71.400002,68.400002
20161124081500,180.0,184.800003,61.600001,45,74.400002,100,68.199997,71.400002,68.400002
20161124083000,180.0,184.800003,61.600001,45,70.099998,100,68.300003,71.400002,68.400002
20161124084500,180.0,184.800003,61.600001,45,76.599998,100,68.300003,71.400002,68.400002
20161124090000,180.0,184.800003,61.600001,45,70.699997,100,68.400002,71.400002,68.400002
20161124091500,180.0,184.800003,61.600001,45,76.300003,100,68.300003,71.400002,68.400002
20161124093000,180.0,181.199997,60.399999,47,71.599998,100,68.400002,71.400002,68.400002
20161124094500,180.0,189.600006,63.200002,47,72.900002,100,68.300003,71.400002,68.400002
20161124100000,180.0,185.399994,61.799998,46,72.0,100,68.400002,71.400002,68.400002
20161124101500,180.0,185.399994,61.799998,46,72.0,100,68.300003,71.400002,68.400002
20161124103000,180.0,185.399994,61.799998,45,73.099998,100,68.400002,71.400002,68.400002
20161124104500,180.0,185.399994,61.799998,45,70.599998,100,68.400002,71.400002,68.400002
20161124110000,180.0,185.399994,61.799998,45,78.099998,100,68.5,71.400002,68.400002
20161124111500,180.0,181.199997,60.399999,45,71.599998,100,68.599998,71.400002,68.400002
20161124113000,180.0,181.199997,60.399999,45,71.599998,100,68.599998,71.400002,68.400002
20161124114500,180.0,184.199997,61.399999,45,60.0,100,68.199997,71.400002,68.400002
20161124120000,180.0,181.800003,60.600001,45,61.5,100,67.699997,71.400002,68.400002
20161124121500,180.0,181.800003,60.600001,45,72.900002,100,67.800003,71.400002,68.400002
20161124123000,180.0,181.800003,60.600001,45,78.699997,100,68.199997,71.400002,68.400002
20161124124500,180.0,181.800003,60.600001,45,71.599998,100,68.400002,71.400002,68.400002
20161124130000,180.0,181.800003,60.600001,45,74.199997,100,68.400002,71.400002,68.400002
20161124131500,180.0,176.399994,58.799998,45,79.300003,100,68.599998,71.400002,68.400002
20161124133000,180.0,174.0,58.0,45,60.700001,100,68.099998,71.400002,68.400002
20161124134500,180.0,175.800003,58.600001,45,60.700001,100,67.699997,71.400002,68.400002
20161124140000,180.0,174.0,58.0,45,70.800003,100,67.699997,71.400002,68.400002
20161124141500,180.0,174.0,58.0,45,79.199997,100,68.300003,71.400002,68.400002
20161124143000,180.0,174.0,58.0,45,62.599998,0,68.699997,71.400002,68.400002
20161124144500,180.0,174.0,58.0,45,60.400002,100,68.0,71.400002,68.400002
20161124150000,180.0,174.0,58.0,45,61.900002,100,67.699997,71.400002,68.400002
20161124151500,180.0,174.0,58.0,45,69.0,100,67.699997,71.400002,68.400002
20161124153000,180.0,174.0,58.0,45,83.199997,100,68.300003,71.400002,68.400002
20161124154500,180.0,174.0,58.0,45,74.099998,0,68.699997,71.400002,68.400002
20161124160000,180.0,174.0,58.0,45,60.700001,100,68.099998,71.400002,68.400002
20161124161500,180.0,174.0,58.0,45,60.700001,100,67.699997,71.400002,68.400002
20161124163000,180.0,174.0,58.0,45,80.900002,100,67.699997,71.400002,68.400002
20161124164500,180.0,180.600006,60.200002,45,72.599998,100,68.400002,71.400002,68.400002
20161124170000,180.0,180.600006,60.200002,45,71.099998,100,68.5,71.400002,68.400002
20161124171500,180.0,180.600006,60.200002,45,60.400002,0,68.400002,71.400002,68.400002
20161124173000,180.0,183.0,61.0,45,60.400002,100,67.800003,71.400002,68.400002
20161124174500,180.0,183.0,61.0,45,64.800003,100,67.599998,71.400002,68.400002
20161124180000,180.0,183.0,61.0,45,80.900002,100,68.300003,71.400002,68.400002
20161124181500,180.0,185.399994,61.799998,45,63.599998,0,68.599998,71.400002,68.400002
20161124183000,180.0,185.399994,61.799998,45,60.299999,100,67.800003,71.400002,68.400002
20161124184500,180.0,185.399994,61.799998,45,66.199997,100,67.599998,71.400002,68.400002
20161124190000,180.0,182.399994,60.799998,45,78.699997,100,68.099998,71.400002,68.400002
20161124191500,180.0,182.399994,60.799998,45,74.0,100,68.5,71.400002,68.400002
20161124193000,180.0,185.399994,61.799998,45,60.400002,0,68.400002,71.400002,68.400002
20161124194500,180.0,181.199997,60.399999,45,60.400002,100,67.699997,71.400002,68.400002
20161124200000,180.0,181.199997,60.399999,45,72.900002,100,67.699997,71.400002,68.400002
20161124201500,180.0,181.199997,60.399999,45,78.300003,100,68.199997,71.400002,68.400002
20161124203000,180.0,181.199997,60.399999,45,78.300003,100,68.5,71.400002,68.400002
20161124204500,180.0,184.800003,61.600001,45,64.400002,0,68.699997,71.400002,68.400002
20161124210000,180.0,181.199997,60.399999,45,60.0,100,67.699997,71.400002,68.400002
20161124211500,180.0,186.600006,62.200002,45,78.699997,100,67.599998,71.400002,68.400002
20161124213000,180.0,186.600006,62.200002,45,70.599998,100,68.300003,71.400002,68.400002
20161124214500,180.0,182.399994,60.799998,45,77.199997,100,68.300003,71.400002,68.400002
20161124220000,180.0,182.399994,60.799998,45,72.0,100,68.400002,71.400002,68.400002
20161124221500,180.0,182.399994,60.799998,45,71.0,100,68.400002,71.400002,68.400002
20161124223000,180.0,182.399994,60.799998,45,76.5,100,68.400002,71.400002,68.400002
20161124224500,180.0,182.399994,60.799998,45,70.300003,100,68.400002,71.400002,68.400002
20161124230000,180.0,184.800003,61.600001,45,77.599998,100,68.400002,71.400002,68.400002
20161124231500,180.0,184.800003,61.600001,45,70.599998,100,68.400002,71.400002,68.400002
20161124233000,180.0,184.800003,61.600001,45,73.400002,100,68.400002,71.400002,68.400002
20161124234500,180.0,184.800003,61.600001,45,73.400002,100,68.400002,71.5,68.5
20161125000000,180.0,184.800003,61.600001,45,70.900002,100,68.400002,71.5,68.5
20161125001500,180.0,184.800003,61.600001,45,77.300003,100,68.400002,71.5,68.5
20161125003000,180.0,187.199997,62.399999,45,69.699997,100,68.400002,71.400002,68.400002
20161125004500,180.0,178.199997,59.399999,43,78.300003,100,68.400002,71.400002,68.400002
20161125010000,180.0,180.600006,60.200002,43,70.099998,100,68.400002,71.5,68.5
20161125011500,180.0,180.600006,60.200002,43,78.300003,100,68.400002,71.400002,68.400002
