PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125013000,180.0,176.399994,58.799998,43,70.099998,100,68.400002,71.400002,68.400002
20161125014500,180.0,178.800003,59.600001,43,78.199997,100,68.400002,71.5,68.5
20161125020000,180.0,178.800003,59.600001,43,70.099998,100,68.400002,71.599998,68.599998
20161125021500,180.0,178.800003,59.600001,43,78.199997,100,68.300003,71.400002,68.400002
20161125023000,180.0,178.800003,59.600001,43,71.099998,100,68.300003,71.400002,68.400002
20161125024500,180.0,180.600006,60.200002,43,76.099998,100,68.300003,71.400002,68.400002
20161125030000,180.0,180.600006,60.200002,43,70.599998,100,68.300003,71.400002,68.400002
20161125031500,180.0,180.600006,60.200002,43,77.699997,100,68.300003,71.699997,68.699997
20161125033000,180.0,180.600006,60.200002,43,73.400002,100,68.300003,71.599998,68.599998
20161125034500,180.0,176.399994,58.799998,43,77.599998,100,68.400002,71.599998,68.599998
20161125040000,180.0,178.800003,59.600001,43,77.599998,100,68.599998,71.800003,68.800003
20161125041500,180.0,178.800003,59.600001,43,74.900002,100,68.599998,71.400002,68.400002
20161125043000,180.0,176.399994,58.799998,43,74.900002,100,68.599998,71.699997,68.699997
20161125044500,180.0,178.199997,59.399999,43,74.0,100,68.699997,71.800003,68.800003
20161125050000,180.0,175.199997,58.399999,43,78.300003,100,68.699997,71.800003,68.800003
20161125051500,180.0,175.199997,58.399999,43,73.800003,100,68.699997,71.800003,68.800003
20161125053000,180.0,175.199997,58.399999,43,83.099998,100,68.800003,71.800003,68.800003
20161125054500,180.0,175.199997,58.399999,43,75.300003,100,68.800003,71.800003,68.800003
20161125060000,180.0,175.199997,58.399999,43,77.400002,100,68.800003,71.800003,68.800003
20161125061500,180.0,175.199997,58.399999,43,77.400002,100,68.800003,71.599998,68.599998
20161125063000,180.0,175.199997,58.399999,43,77.400002,100,68.900002,71.800003,68.800003
20161125064500,180.0,175.199997,58.399999,43,77.400002,100,68.800003,71.800003,68.800003
20161125070000,180.0,175.199997,58.399999,43,74.400002,100,68.900002,71.800003,68.800003
20161125071500,180.0,173.399994,57.799998,43,82.900002,100,68.900002,71.800003,68.800003
20161125073000,180.0,176.399994,58.799998,43,73.5,100,68.900002,71.800003,68.800003
20161125074500,180.0,174.0,58.0,43,79.900002,100,68.900002,71.800003,68.800003
20161125080000,180.0,171.600006,57.200002,43,77.099998,100,68.900002,71.800003,68.800003
20161125081500,180.0,171.600006,57.200002,43,74.900002,100,68.900002,71.800003,68.800003
20161125083000,180.0,184.199997,61.399999,48,76.800003,0,68.900002,71.400002,68.400002
20161125084500,180.0,184.199997,61.399999,47,59.900002,100,67.900002,71.400002,68.400002
20161125090000,180.0,184.199997,61.399999,44,73.900002,100,67.699997,71.400002,68.400002
20161125091500,180.0,184.199997,61.399999,44,80.699997,100,68.300003,71.599998,68.599998
20161125093000,180.0,187.800003,62.600001,44,84.5,100,68.699997,71.599998,68.599998
20161125094500,180.0,187.800003,62.600001,44,60.299999,100,67.900002,71.599998,68.599998
20161125100000,180.0,184.800003,61.600001,44,82.099998,100,67.800003,71.5,68.5
20161125101500,180.0,184.800003,61.600001,44,71.400002,100,68.300003,71.599998,68.599998
20161125103000,180.0,184.800003,61.600001,44,66.800003,100,68.300003,71.599998,68.599998
20161125104500,180.0,184.800003,61.600001,44,66.800003,100,68.400002,71.5,68.5
20161125110000,180.0,184.800003,61.600001,44,68.699997,100,68.599998,71.5,68.5
20161125111500,180.0,184.800003,61.600001,44,66.699997,100,68.599998,71.5,68.5
20161125113000,180.0,184.800003,61.600001,44,68.900002,100,68.599998,71.5,68.5
20161125114500,180.0,184.800003,61.600001,44,66.699997,100,68.599998,71.5,68.5
20161125120000,180.0,184.800003,61.600001,44,60.700001,100,68.400002,71.599998,68.599998
20161125121500,180.0,184.800003,61.600001,44,60.700001,100,68.199997,71.599998,68.599998
20161125123000,180.0,182.399994,60.799998,44,60.700001,100,68.300003,71.800003,68.800003
20161125124500,180.0,182.399994,60.799998,44,62.200001,100,68.099998,71.599998,68.599998
20161125130000,180.0,182.399994,60.799998,44,85.599998,100,68.599998,71.699997,68.699997
20161125131500,180.0,182.399994,60.799998,44,60.700001,100,68.300003,71.699997,68.699997
20161125133000,180.0,182.399994,60.799998,44,64.300003,100,67.900002,71.699997,68.699997
20161125134500,180.0,182.399994,60.799998,44,85.5,100,68.599998,71.800003,68.800003
20161125140000,180.0,178.800003,59.600001,44,72.5,100,68.800003,71.800003,68.800003
20161125141500,180.0,176.399994,58.799998,44,74.400002,100,68.900002,71.699997,68.699997
20161125143000,180.0,176.399994,58.799998,44,60.400002,100,68.599998,71.800003,68.800003
20161125144500,180.0,178.199997,59.399999,44,61.900002,100,68.099998,71.699997,68.699997
20161125150000,180.0,180.600006,60.200002,44,74.400002,100,68.300003,71.699997,68.699997
20161125151500,180.0,180.600006,60.200002,44,74.400002,100,68.599998,71.800003,68.800003
20161125153000,180.0,180.600006,60.200002,44,69.699997,100,68.699997,71.699997,68.699997
20161125154500,180.0,180.600006,60.200002,44,61.200001,100,68.199997,71.599998,68.599998
20161125160000,180.0,180.600006,60.200002,44,61.200001,100,67.900002,71.5,68.5
20161125161500,180.0,180.600006,60.200002,44,68.199997,100,68.099998,71.699997,68.699997
20161125163000,180.0,180.600006,60.200002,44,70.400002,100,68.300003,71.400002,68.400002
20161125164500,180.0,180.600006,60.200002,44,73.699997,100,68.400002,71.800003,68.800003
20161125170000,180.0,180.600006,60.200002,44,69.199997,100,68.599998,71.800003,68.800003
20161125171500,180.0,180.600006,60.200002,44,69.199997,100,68.599998,71.699997,68.699997
20161125173000,180.0,180.600006,60.200002,44,74.400002,100,68.699997,71.599998,68.599998
20161125174500,180.0,183.0,61.0,44,70.599998,100,68.699997,71.699997,68.699997
20161125180000,180.0,183.0,61.0,44,67.699997,100,68.699997,71.699997,68.699997
20161125181500,180.0,176.399994,58.799998,44,72.900002,100,68.699997,71.800003,68.800003
20161125183000,180.0,178.199997,59.399999,44,68.699997,100,68.699997,71.800003,68.800003
20161125184500,180.0,182.399994,60.799998,44,72.199997,100,68.699997,71.800003,68.800003
20161125190000,180.0,182.399994,60.799998,44,69.699997,100,68.699997,71.800003,68.800003
20161125191500,180.0,182.399994,60.799998,44,67.300003,100,68.699997,71.800003,68.800003
20161125193000,180.0,182.399994,60.799998,44,72.900002,100,68.599998,71.800003,68.800003
20161125194500,180.0,184.800003,61.600001,44,68.199997,100,68.599998,71.800003,68.800003
20161125200000,180.0,184.800003,61.600001,44,68.199997,100,68.599998,71.800003,68.800003
20161125201500,180.0,179.399994,59.799998,44,72.0,100,68.599998,71.800003,68.800003
20161125203000,180.0,179.399994,59.799998,44,68.199997,100,68.599998,71.800003,68.800003
20161125204500,180.0,175.199997,58.399999,44,70.900002,100,68.599998,71.800003,68.800003
20161125210000,180.0,175.199997,58.399999,44,70.900002,100,68.599998,71.800003,68.800003
20161125211500,180.0,175.199997,58.399999,44,68.599998,100,68.599998,71.800003,68.800003
20161125213000,180.0,171.600006,57.200002,44,73.900002,100,68.599998,71.800003,68.800003
20161125214500,180.0,174.0,58.0,44,67.699997,100,68.599998,71.800003,68.800003
20161125220000,180.0,174.0,58.0,44,72.900002,100,68.599998,71.800003,68.800003
20161125221500,180.0,174.0,58.0,44,68.699997,100,68.599998,71.800003,68.800003
20161125223000,180.0,174.0,58.0,44,69.599998,100,68.599998,71.800003,68.800003
20161125224500,180.0,177.600006,59.200002,44,73.0,100,68.599998,71.800003,68.800003
20161125230000,180.0,174.600006,58.200002,44,68.199997,100,68.599998,71.699997,68.699997
20161125231500,180.0,172.800003,57.600001,44,72.0,100,68.599998,71.699997,68.699997
20161125233000,180.0,175.199997,58.399999,44,71.099998,100,68.599998,71.800003,68.800003
20161125234500,180.0,175.199997,58.399999,44,67.699997,100,68.599998,71.800003,68.800003
20161126000000,180.0,175.199997,58.399999,44,73.400002,100,68.400002,71.599998,68.599998
20161126001500,180.0,178.800003,59.600001,44,73.400002,100,68.599998,71.699997,68.699997
20161126003000,180.0,178.800003,59.600001,44,77.900002,100,68.800003,71.699997,68.699997
20161126004500,180.0,180.600006,60.200002,44,58.700001,100,68.300003,71.699997,68.699997
20161126010000,180.0,184.199997,61.399999,44,77.300003,100,67.800003,71.599998,68.599998
20161126011500,180.0,184.199997,61.399999,44,62.700001,100,68.199997,71.699997,68.699997
20161126013000,180.0,184.199997,61.399999,44,75.300003,100,68.199997,71.599998,68.599998
20161126014500,180.0,184.199997,61.399999,44,83.699997,100,68.699997,71.599998,68.599998
20161126020000,180.0,184.199997,61.399999,44,62.0,0,68.699997,71.699997,68.699997
20161126021500,180.0,184.199997,61.399999,44,60.799999,100,67.800003,71.699997,68.699997
20161126023000,180.0,184.199997,61.399999,44,89.199997,100,68.400002,71.699997,68.699997
20161126024500,180.0,184.199997,61.399999,44,72.5,100,68.599998,71.599998,68.599998
20161126030000,180.0,184.199997,61.399999,44,72.5,100,68.599998,71.599998,68.599998
20161126031500,180.0,184.199997,61.399999,44,72.5,100,68.599998,71.599998,68.599998
20161126033000,180.0,184.199997,61.399999,44,70.099998,100,68.599998,71.599998,68.599998
20161126034500,180.0,184.199997,61.399999,44,76.599998,100,68.5,71.599998,68.599998
20161126040000,180.0,180.600006,60.200002,44,71.0,100,68.5,71.599998,68.599998
20161126041500,180.0,180.600006,60.200002,44,75.900002,100,68.5,71.5,68.5
20161126043000,180.0,180.600006,60.200002,44,69.699997,100,68.599998,71.699997,68.699997
20161126044500,180.0,180.600006,60.200002,44,77.800003,100,68.5,71.800003,68.800003
20161126050000,180.0,180.600006,60.200002,44,70.599998,100,68.5,71.800003,68.800003
20161126051500,180.0,180.600006,60.200002,44,75.400002,100,68.5,71.800003,68.800003
20161126053000,180.0,180.600006,60.200002,44,70.800003,100,68.599998,71.800003,68.800003
20161126054500,180.0,180.600006,60.200002,44,81.400002,100,68.599998,71.800003,68.800003
20161126060000,180.0,180.600006,60.200002,44,73.0,100,68.699997,71.800003,68.800003
20161126061500,180.0,178.199997,59.399999,44,81.900002,100,68.699997,71.800003,68.800003
20161126063000,180.0,181.800003,60.600001,44,73.199997,100,68.800003,71.800003,68.800003
20161126064500,180.0,181.800003,60.600001,44,81.599998,100,68.800003,71.800003,68.800003
20161126070000,180.0,186.600006,62.200002,44,72.400002,100,68.800003,71.800003,68.800003
20161126071500,180.0,177.600006,59.200002,44,82.599998,100,68.800003,71.800003,68.800003
20161126073000,180.0,181.800003,60.600001,44,72.900002,100,68.900002,71.699997,68.699997
20161126074500,180.0,181.800003,60.600001,44,78.400002,100,68.900002,71.800003,68.800003
20161126080000,180.0,177.600006,59.200002,44,75.300003,100,68.900002,71.800003,68.800003
20161126081500,180.0,177.600006,59.200002,44,76.400002,100,68.900002,71.800003,68.800003
20161126083000,180.0,177.600006,59.200002,44,79.099998,100,68.900002,71.800003,68.800003
20161126084500,180.0,175.199997,58.399999,44,73.599998,100,68.900002,71.800003,68.800003
20161126090000,180.0,173.399994,57.799998,44,82.5,100,68.900002,71.800003,68.800003
20161126091500,180.0,175.199997,58.399999,44,74.800003,100,69.0,71.800003,68.800003
20161126093000,180.0,175.199997,58.399999,44,60.299999,0,68.5,71.800003,68.800003
20161126094500,180.0,175.199997,58.399999,44,68.800003,100,67.900002,71.699997,68.699997
20161126100000,180.0,175.199997,58.399999,44,72.5,100,68.400002,71.800003,68.800003
20161126101500,180.0,178.199997,59.399999,44,82.099998,100,68.599998,71.800003,68.800003
20161126103000,180.0,178.199997,59.399999,44,73.099998,100,68.800003,71.800003,68.800003
20161126104500,180.0,180.0,60.0,44,80.199997,100,68.800003,71.800003,68.800003
20161126110000,180.0,180.0,60.0,44,63.0,0,68.599998,71.800003,68.800003
20161126111500,180.0,174.0,58.0,44,61.099998,100,67.900002,71.800003,68.800003
20161126113000,180.0,178.800003,59.600001,44,77.300003,100,68.5,71.800003,68.800003
20161126114500,180.0,178.800003,59.600001,44,78.5,100,68.699997,71.800003,68.800003
20161126120000,180.0,178.800003,59.600001,44,70.599998,100,68.900002,71.800003,68.800003
20161126121500,180.0,175.199997,58.399999,44,62.0,0,68.699997,71.800003,68.800003
20161126123000,180.0,178.800003,59.600001,44,60.299999,100,68.099998,71.800003,68.800003
20161126124500,180.0,178.800003,59.600001,44,77.300003,100,68.199997,71.800003,68.800003
20161126130000,180.0,178.800003,59.600001,44,73.099998,100,68.699997,71.800003,68.800003
20161126131500,180.0,175.800003,58.600001,44,70.900002,100,68.699997,71.800003,68.800003
20161126133000,180.0,175.800003,58.600001,44,79.099998,100,68.699997,71.800003,68.800003
20161126134500,180.0,175.800003,58.600001,44,71.599998,100,68.900002,71.800003,68.800003
20161126140000,180.0,175.800003,58.600001,44,74.400002,100,68.900002,71.800003,68.800003
20161126141500,180.0,171.600006,57.200002,44,61.099998,0,68.699997,71.800003,68.800003
20161126143000,180.0,176.399994,58.799998,44,61.099998,100,68.199997,71.800003,68.800003
20161126144500,180.0,171.0,57.0,44,70.400002,100,68.099998,71.800003,68.800003
20161126150000,180.0,189.600006,63.200002,48,74.400002,100,68.800003,71.800003,68.800003
20161126151500,180.0,186.600006,62.200002,47,74.400002,100,68.900002,71.800003,68.800003
20161126153000,180.0,186.600006,62.200002,47,60.0,100,68.400002,71.800003,68.800003
20161126154500,180.0,186.600006,62.200002,47,64.0,100,67.900002,71.800003,68.800003
20161126160000,180.0,189.0,63.0,47,68.599998,100,68.300003,71.800003,68.800003
20161126161500,180.0,186.600006,62.200002,44,77.900002,100,68.599998,71.800003,68.800003
20161126163000,180.0,186.600006,62.200002,44,72.800003,100,68.800003,71.800003,68.800003
20161126164500,180.0,186.600006,62.200002,44,76.699997,100,68.900002,71.800003,68.800003
20161126170000,180.0,186.600006,62.200002,44,60.0,100,68.400002,71.800003,68.800003
20161126171500,180.0,189.600006,63.200002,44,63.099998,100,67.900002,71.800003,68.800003
20161126173000,180.0,187.199997,62.399999,44,71.900002,100,68.199997,71.800003,68.800003
20161126174500,180.0,184.800003,61.600001,44,77.300003,100,68.599998,71.800003,68.800003
20161126180000,180.0,184.800003,61.600001,44,72.5,100,68.800003,71.800003,68.800003
20161126181500,180.0,181.199997,60.399999,44,75.800003,100,68.900002,71.800003,68.800003
20161126183000,180.0,184.199997,61.399999,44,59.599998,100,68.5,71.800003,68.800003
20161126184500,180.0,184.199997,61.399999,44,61.900002,100,67.900002,71.800003,68.800003
20161126190000,180.0,184.199997,61.399999,44,81.5,100,68.400002,71.800003,68.800003
20161126191500,180.0,184.199997,61.399999,44,73.5,100,68.699997,71.800003,68.800003
20161126193000,180.0,184.199997,61.399999,44,73.5,100,68.800003,71.800003,68.800003
20161126194500,180.0,180.600006,60.200002,44,81.099998,100,68.900002,71.800003,68.800003
20161126200000,180.0,180.600006,60.200002,44,70.0,0,69.099998,71.800003,68.800003
20161126201500,180.0,180.600006,60.200002,44,60.299999,100,68.099998,71.800003,68.800003
20161126203000,180.0,180.600006,60.200002,44,83.300003,100,68.099998,71.800003,68.800003
20161126204500,180.0,180.600006,60.200002,44,71.699997,100,68.699997,71.800003,68.800003
20161126210000,180.0,180.600006,60.200002,44,75.300003,100,68.699997,71.800003,68.800003
20161126211500,180.0,180.600006,60.200002,44,73.5,100,68.699997,71.800003,68.800003
20161126213000,180.0,180.600006,60.200002,44,70.800003,100,68.800003,71.800003,68.800003
20161126214500,180.0,180.600006,60.200002,44,79.099998,100,68.800003,71.800003,68.800003
20161126220000,180.0,180.600006,60.200002,44,71.599998,100,68.800003,71.800003,68.800003
20161126221500,180.0,180.600006,60.200002,44,74.300003,100,68.699997,71.800003,68.800003
20161126223000,180.0,180.600006,60.200002,44,74.300003,100,68.800003,71.800003,68.800003
20161126224500,180.0,175.199997,58.399999,46,70.800003,100,68.699997,71.800003,68.800003
20161126230000,180.0,175.199997,58.399999,46,79.099998,100,68.699997,71.800003,68.800003
20161126231500,180.0,175.199997,58.399999,46,71.599998,100,68.599998,71.800003,68.800003
20161126233000,180.0,175.199997,58.399999,46,74.800003,100,68.599998,71.800003,68.800003
20161126234500,180.0,173.399994,57.799998,46,74.800003,100,68.599998,71.800003,68.800003
20161127000000,180.0,175.800003,58.600001,46,70.599998,100,68.599998,71.800003,68.800003
20161127001500,180.0,175.800003,58.600001,46,79.099998,100,68.5,71.800003,68.800003
20161127003000,180.0,175.800003,58.600001,46,70.199997,100,68.5,71.800003,68.800003
20161127004500,180.0,180.0,60.0,46,82.5,100,68.5,71.800003,68.800003
20161127010000,180.0,184.800003,61.600001,46,72.0,100,68.599998,71.800003,68.800003
20161127011500,180.0,188.399994,62.799998,46,80.900002,100,68.599998,71.800003,68.800003
20161127013000,180.0,186.0,62.0,45,72.5,100,68.599998,71.800003,68.800003
20161127014500,180.0,186.0,62.0,45,81.0,100,68.599998,71.800003,68.800003
20161127020000,180.0,186.0,62.0,45,72.5,100,68.599998,71.800003,68.800003
20161127021500,180.0,186.0,62.0,45,77.199997,100,68.599998,71.800003,68.800003
20161127023000,180.0,186.0,62.0,45,72.800003,100,68.599998,71.800003,68.800003
20161127024500,180.0,186.0,62.0,45,81.099998,100,68.599998,71.800003,68.800003
20161127030000,180.0,186.0,62.0,45,72.0,100,68.599998,71.800003,68.800003
20161127031500,180.0,186.0,62.0,45,90.400002,100,68.599998,71.800003,68.800003
20161127033000,180.0,186.0,62.0,45,76.800003,100,68.800003,71.800003,68.800003
20161127034500,180.0,186.0,62.0,45,85.699997,100,68.900002,71.800003,68.800003
20161127040000,180.0,186.0,62.0,45,76.400002,100,68.900002,71.800003,68.800003
20161127041500,180.0,182.399994,60.799998,45,84.900002,100,68.900002,71.800003,68.800003
20161127043000,180.0,186.0,62.0,44,80.400002,100,69.0,71.800003,68.800003
20161127044500,180.0,186.0,62.0,44,61.200001,0,68.599998,71.800003,68.800003
20161127050000,180.0,182.399994,60.799998,44,82.0,100,67.699997,71.800003,68.800003
20161127051500,180.0,184.800003,61.600001,44,77.5,100,68.599998,71.800003,68.800003
20161127053000,180.0,184.800003,61.600001,44,73.5,100,68.5,71.800003,68.800003
20161127054500,180.0,181.800003,60.600001,44,85.400002,100,68.400002,71.800003,68.800003
20161127060000,180.0,181.800003,60.600001,44,77.300003,100,68.699997,71.800003,68.800003
20161127061500,180.0,181.800003,60.600001,44,87.0,100,68.800003,71.800003,68.800003
20161127063000,180.0,181.800003,60.600001,44,84.300003,100,69.0,71.800003,68.800003
20161127064500,180.0,174.0,58.0,44,62.400002,0,68.599998,71.800003,68.800003
20161127070000,180.0,174.0,58.0,44,71.599998,100,67.800003,71.800003,68.800003
20161127071500,180.0,174.0,58.0,44,89.199997,100,68.400002,71.800003,68.800003
20161127073000,180.0,174.0,58.0,44,81.0,100,68.699997,71.800003,68.800003
20161127074500,180.0,177.600006,59.200002,44,96.199997,100,68.900002,71.800003,68.800003
20161127080000,180.0,177.600006,59.200002,44,63.700001,0,68.800003,71.800003,68.800003
20161127081500,180.0,175.800003,58.600001,44,63.700001,100,67.800003,71.800003,68.800003
20161127083000,180.0,175.800003,58.600001,44,97.5,100,68.400002,71.800003,68.800003
20161127084500,180.0,173.399994,57.799998,44,82.0,100,68.699997,71.800003,68.800003
20161127090000,180.0,171.600006,57.200002,44,86.599998,100,68.900002,71.800003,68.800003
20161127091500,180.0,178.199997,59.399999,44,61.200001,0,68.5,71.800003,68.800003
20161127093000,180.0,181.199997,60.399999,44,75.300003,100,67.800003,71.800003,68.800003
20161127094500,180.0,181.199997,60.399999,44,80.400002,100,68.5,71.800003,68.800003
20161127100000,180.0,181.199997,60.399999,44,80.400002,100,68.699997,71.800003,68.800003
20161127101500,180.0,181.199997,60.399999,44,80.400002,100,68.900002,71.800003,68.800003
20161127103000,180.0,181.199997,60.399999,44,78.300003,100,68.900002,71.800003,68.800003
20161127104500,180.0,181.199997,60.399999,44,81.0,100,69.0,71.800003,68.800003
20161127110000,180.0,184.199997,61.399999,44,60.700001,100,68.400002,71.800003,68.800003
20161127111500,180.0,184.199997,61.399999,44,75.199997,100,67.800003,71.800003,68.800003
20161127113000,180.0,184.199997,61.399999,44,81.099998,100,68.5,71.800003,68.800003
20161127114500,180.0,184.199997,61.399999,44,71.099998,100,68.599998,71.800003,68.800003
20161127120000,180.0,184.199997,61.399999,44,78.199997,100,68.599998,71.800003,68.800003
20161127121500,180.0,181.800003,60.600001,44,72.5,100,68.599998,71.800003,68.800003
20161127123000,180.0,181.800003,60.600001,44,72.5,100,68.599998,71.800003,68.800003
20161127124500,180.0,181.800003,60.600001,44,77.0,100,68.599998,71.800003,68.800003
20161127130000,180.0,184.800003,61.600001,44,70.599998,100,68.599998,71.800003,68.800003
20161127131500,180.0,180.600006,60.200002,44,79.099998,100,68.599998,71.800003,68.800003
20161127133000,180.0,180.600006,60.200002,44,72.0,100,68.699997,71.800003,68.800003
20161127134500,180.0,180.600006,60.200002,44,75.300003,100,68.599998,71.800003,68.800003
20161127140000,180.0,176.399994,58.799998,44,73.5,100,68.699997,71.800003,68.800003
20161127141500,180.0,179.399994,59.799998,44,73.5,100,68.699997,71.800003,68.800003
20161127143000,180.0,171.600006,57.200002,44,77.800003,100,68.699997,71.800003,68.800003
20161127144500,180.0,174.600006,58.200002,44,71.599998,100,68.800003,71.800003,68.800003
20161127150000,180.0,174.600006,58.200002,44,79.599998,100,68.800003,71.800003,68.800003
20161127151500,180.0,176.399994,58.799998,44,72.0,100,68.900002,71.800003,68.800003
20161127153000,180.0,174.600006,58.200002,44,75.800003,100,68.900002,71.800003,68.800003
20161127154500,180.0,174.600006,58.200002,44,75.800003,100,69.0,71.800003,68.800003
20161127160000,180.0,174.600006,58.200002,44,63.200001,0,69.0,71.800003,68.800003
20161127161500,180.0,183.0,61.0,47,60.799999,100,68.199997,71.800003,68.800003
20161127163000,180.0,187.800003,62.600001,46,73.400002,100,68.099998,71.800003,68.800003
20161127164500,180.0,187.800003,62.600001,45,73.400002,100,68.599998,71.800003,68.800003
20161127170000,180.0,190.199997,63.399999,45,81.5,100,68.800003,71.800003,68.800003
20161127171500,180.0,187.800003,62.600001,44,73.5,100,68.900002,71.800003,68.800003
20161127173000,180.0,184.199997,61.399999,44,60.799999,0,68.800003,71.800003,68.800003
20161127174500,180.0,184.199997,61.399999,44,60.799999,100,68.099998,71.800003,68.800003
20161127180000,180.0,184.199997,61.399999,44,77.300003,100,68.300003,71.800003,68.800003
20161127181500,180.0,184.199997,61.399999,44,77.300003,100,68.699997,71.800003,68.800003
20161127183000,180.0,184.199997,61.399999,44,74.400002,100,68.800003,71.800003,68.800003
20161127184500,180.0,184.199997,61.399999,44,70.599998,100,68.800003,71.800003,68.800003
20161127190000,180.0,184.199997,61.399999,44,78.900002,100,68.800003,71.800003,68.800003
20161127191500,180.0,184.199997,61.399999,44,72.0,100,68.900002,71.800003,68.800003
20161127193000,180.0,184.199997,61.399999,44,72.900002,100,68.800003,71.800003,68.800003
20161127194500,180.0,184.199997,61.399999,44,77.300003,100,68.900002,71.800003,68.800003
20161127200000,180.0,184.199997,61.399999,44,70.599998,100,68.900002,71.800003,68.800003
20161127201500,180.0,184.199997,61.399999,44,79.099998,100,68.900002,71.800003,68.800003
20161127203000,180.0,187.199997,62.399999,44,70.599998,100,68.900002,71.800003,68.800003
20161127204500,180.0,184.800003,61.600001,44,76.0,100,68.800003,71.800003,68.800003
20161127210000,180.0,182.399994,60.799998,44,71.599998,100,68.900002,71.800003,68.800003
20161127211500,180.0,185.399994,61.799998,44,75.300003,100,68.800003,71.800003,68.800003
20161127213000,180.0,185.399994,61.799998,44,72.5,100,68.900002,71.800003,68.800003
20161127214500,180.0,185.399994,61.799998,44,72.5,100,68.800003,71.800003,68.800003
20161127220000,180.0,185.399994,61.799998,44,78.099998,100,68.900002,71.800003,68.800003
20161127221500,180.0,185.399994,61.799998,44,70.599998,100,68.800003,71.800003,68.800003
20161127223000,180.0,185.399994,61.799998,44,78.099998,100,68.800003,71.800003,68.800003
20161127224500,180.0,181.800003,60.600001,44,72.5,100,68.900002,71.800003,68.800003
20161127230000,180.0,181.800003,60.600001,44,72.5,100,68.800003,71.800003,68.800003
20161127231500,180.0,181.800003,60.600001,44,76.199997,100,68.900002,71.800003,68.800003
20161127233000,180.0,181.800003,60.600001,44,71.099998,100,68.900002,71.800003,68.800003
20161127234500,180.0,181.800003,60.600001,44,78.800003,100,68.900002,71.800003,68.800003
20161128000000,180.0,181.800003,60.600001,44,70.599998,100,68.900002,71.800003,68.800003
20161128001500,180.0,181.800003,60.600001,44,79.099998,100,68.900002,71.800003,68.800003
20161128003000,180.0,181.800003,60.600001,44,70.599998,100,68.900002,71.800003,68.800003
20161128004500,180.0,174.600006,58.200002,44,76.300003,100,68.800003,71.800003,68.800003
20161128010000,180.0,174.600006,58.200002,44,72.5,100,68.900002,71.800003,68.800003
20161128011500,180.0,181.800003,60.600001,44,75.300003,100,68.900002,71.800003,68.800003
20161128013000,180.0,181.800003,60.600001,44,73.0,100,68.900002,71.800003,68.800003
20161128014500,180.0,175.199997,58.399999,44,73.0,100,68.800003,71.800003,68.800003
20161128020000,180.0,175.199997,58.399999,44,74.400002,100,68.900002,71.800003,68.800003
20161128021500,180.0,177.600006,59.200002,44,72.900002,100,68.800003,71.800003,68.800003
20161128023000,180.0,174.600006,58.200002,44,76.800003,100,68.900002,71.800003,68.800003
20161128024500,180.0,174.600006,58.200002,44,70.599998,100,68.900002,71.800003,68.800003
20161128030000,180.0,179.399994,59.799998,44,77.199997,100,68.800003,71.800003,68.800003
20161128031500,180.0,179.399994,59.799998,44,73.5,100,68.900002,71.800003,68.800003
20161128033000,180.0,177.600006,59.200002,44,70.599998,100,68.800003,71.800003,68.800003
20161128034500,180.0,180.0,60.0,44,79.599998,100,68.800003,71.800003,68.800003
20161128040000,180.0,180.0,60.0,44,71.099998,100,68.900002,71.800003,68.800003
20161128041500,180.0,182.399994,60.799998,44,76.199997,100,68.800003,71.800003,68.800003
20161128043000,180.0,179.399994,59.799998,44,72.0,100,68.900002,71.800003,68.800003
20161128044500,180.0,179.399994,59.799998,44,72.900002,100,68.800003,71.800003,68.800003
20161128050000,180.0,179.399994,59.799998,44,75.900002,100,68.900002,71.800003,68.800003
20161128051500,180.0,181.199997,60.399999,44,70.599998,100,68.800003,71.800003,68.800003
20161128053000,180.0,181.199997,60.399999,44,79.199997,100,68.800003,71.800003,68.800003
20161128054500,180.0,181.199997,60.399999,44,71.099998,100,68.800003,71.800003,68.800003
20161128060000,180.0,181.199997,60.399999,44,75.300003,100,68.800003,71.800003,68.800003
20161128061500,180.0,184.199997,61.399999,44,75.300003,100,68.800003,71.800003,68.800003
20161128063000,180.0,169.800003,56.600001,44,71.099998,100,68.900002,71.800003,68.800003
20161128064500,180.0,174.600006,58.200002,44,80.099998,100,68.900002,71.800003,68.800003
20161128070000,180.0,174.600006,58.200002,44,73.0,100,69.0,71.800003,68.800003
20161128071500,180.0,178.199997,59.399999,44,73.900002,100,68.900002,71.800003,68.800003
20161128073000,180.0,171.0,57.0,44,75.800003,100,68.900002,71.800003,68.800003
20161128074500,180.0,173.399994,57.799998,44,75.800003,100,69.0,71.800003,68.800003
20161128080000,180.0,173.399994,57.799998,44,61.599998,100,68.400002,71.800003,68.800003
20161128081500,180.0,175.199997,58.399999,44,61.599998,100,67.900002,71.800003,68.800003
20161128083000,180.0,185.399994,61.799998,47,76.0,100,68.5,71.800003,68.800003
20161128084500,180.0,185.399994,61.799998,47,73.0,100,68.699997,71.800003,68.800003
20161128090000,180.0,189.0,63.0,47,80.5,100,68.900002,71.800003,68.800003
20161128091500,180.0,184.800003,61.600001,47,76.300003,100,69.099998,71.800003,68.800003
20161128093000,180.0,187.800003,62.600001,47,60.799999,100,68.199997,71.800003,68.800003
20161128094500,180.0,187.800003,62.600001,47,73.0,100,68.0,71.800003,68.800003
20161128100000,180.0,185.399994,61.799998,47,80.300003,100,68.699997,71.800003,68.800003
20161128101500,180.0,185.399994,61.799998,47,75.400002,100,68.900002,71.800003,68.800003
20161128103000,180.0,185.399994,61.799998,47,65.599998,0,68.900002,71.800003,68.800003
20161128104500,180.0,189.600006,63.200002,47,60.299999,100,68.400002,71.800003,68.800003
20161128110000,180.0,186.0,62.0,47,60.299999,100,68.300003,71.800003,68.800003
20161128111500,180.0,186.0,62.0,44,61.900002,100,68.300003,71.800003,68.800003
20161128113000,180.0,183.0,61.0,44,61.900002,100,68.400002,71.800003,68.800003
20161128114500,180.0,183.0,61.0,44,61.200001,100,68.400002,71.800003,68.800003
20161128120000,180.0,183.0,61.0,44,68.099998,100,68.5,71.800003,68.800003
20161128121500,180.0,183.0,61.0,44,67.199997,100,68.599998,71.800003,68.800003
20161128123000,180.0,183.0,61.0,46,63.200001,0,68.900002,71.800003,68.800003
20161128124500,180.0,178.800003,59.600001,46,61.400002,0,68.599998,71.800003,68.800003
20161128130000,180.0,178.800003,59.600001,46,61.400002,0,68.599998,71.800003,68.800003
20161128131500,180.0,178.800003,59.600001,46,61.400002,0,68.599998,71.800003,68.800003
20161128133000,180.0,178.800003,59.600001,46,61.400002,100,68.400002,71.800003,68.800003
20161128134500,180.0,178.800003,59.600001,46,61.400002,100,68.300003,71.800003,68.800003
20161128140000,180.0,178.800003,59.600001,46,61.400002,100,68.199997,71.800003,68.800003
20161128141500,180.0,180.600006,60.200002,46,69.199997,100,68.400002,71.800003,68.800003
20161128143000,180.0,173.399994,57.799998,44,69.199997,100,68.699997,71.800003,68.800003
20161128144500,180.0,173.399994,57.799998,45,60.799999,0,69.0,71.800003,68.800003
20161128150000,180.0,170.399994,56.799998,45,60.799999,0,68.599998,71.800003,68.800003
20161128151500,180.0,173.399994,57.799998,45,60.799999,100,68.400002,71.800003,68.800003
20161128153000,180.0,173.399994,57.799998,45,62.0,100,68.199997,71.800003,68.800003
20161128154500,180.0,173.399994,57.799998,45,65.699997,100,68.199997,71.800003,68.800003
20161128160000,180.0,173.399994,57.799998,45,72.0,100,68.599998,71.800003,68.800003
20161128161500,180.0,173.399994,57.799998,45,69.199997,100,68.900002,71.800003,68.800003
20161128163000,180.0,173.399994,57.799998,45,71.0,100,69.099998,71.800003,68.800003
20161128164500,180.0,178.199997,59.399999,45,61.200001,0,68.900002,71.800003,68.800003
20161128170000,180.0,178.199997,59.399999,45,61.200001,0,68.900002,71.800003,68.800003
20161128171500,180.0,178.199997,59.399999,45,61.200001,0,68.900002,71.800003,68.800003
20161128173000,180.0,175.800003,58.600001,45,61.200001,0,68.599998,71.800003,68.800003
20161128174500,180.0,178.800003,59.600001,45,61.200001,100,68.5,71.800003,68.800003
20161128180000,180.0,178.800003,59.600001,45,61.900002,100,68.300003,71.800003,68.800003
20161128181500,180.0,178.800003,59.600001,45,61.900002,100,68.5,71.800003,68.800003
20161128183000,180.0,175.800003,58.600001,45,61.200001,100,68.300003,71.800003,68.800003
20161128184500,180.0,173.399994,57.799998,45,61.900002,100,68.400002,71.800003,68.800003
20161128190000,180.0,180.600006,60.200002,45,73.400002,100,68.400002,71.800003,68.800003
20161128191500,180.0,186.0,62.0,45,66.300003,0,69.099998,71.800003,68.800003
20161128193000,180.0,181.199997,60.399999,45,61.099998,0,68.900002,71.800003,68.800003
20161128194500,180.0,186.0,62.0,45,61.099998,100,68.5,71.800003,68.800003
20161128200000,180.0,182.399994,60.799998,45,60.299999,100,68.300003,71.800003,68.800003
20161128201500,180.0,182.399994,60.799998,45,61.099998,100,68.199997,71.800003,68.800003
20161128203000,180.0,176.399994,58.799998,45,69.400002,100,68.300003,71.800003,68.800003
20161128204500,180.0,178.800003,59.600001,45,72.0,100,68.699997,71.800003,68.800003
20161128210000,180.0,178.800003,59.600001,45,68.199997,100,68.900002,71.800003,68.800003
20161128211500,180.0,176.399994,58.799998,45,68.199997,0,69.099998,71.800003,68.800003
20161128213000,180.0,176.399994,58.799998,45,61.099998,0,68.699997,71.800003,68.800003
20161128214500,180.0,179.399994,59.799998,45,61.099998,0,68.599998,71.800003,68.800003
20161128220000,180.0,175.199997,58.399999,45,60.400002,100,68.300003,71.800003,68.800003
20161128221500,180.0,178.199997,59.399999,45,62.400002,100,68.199997,71.800003,68.800003
20161128223000,180.0,178.199997,59.399999,45,71.199997,100,68.199997,71.800003,68.800003
20161128224500,180.0,174.600006,58.200002,45,74.599998,100,68.800003,71.800003,68.800003
20161128230000,180.0,174.600006,58.200002,45,62.0,0,69.0,71.800003,68.800003
20161128231500,180.0,169.800003,56.600001,45,61.200001,100,68.400002,71.800003,68.800003
20161128233000,180.0,172.800003,57.600001,45,62.400002,100,68.199997,71.800003,68.800003
20161128234500,180.0,171.0,57.0,45,65.800003,100,68.099998,71.800003,68.800003
20161129000000,180.0,172.800003,57.600001,45,72.199997,100,68.599998,71.800003,68.800003
20161129001500,180.0,174.600006,58.200002,45,73.400002,100,68.800003,71.800003,68.800003
20161129003000,180.0,174.600006,58.200002,45,69.199997,100,68.900002,71.800003,68.800003
20161129004500,180.0,171.600006,57.200002,45,69.199997,100,68.900002,71.800003,68.800003
20161129010000,180.0,180.0,60.0,45,72.5,100,68.900002,71.800003,68.800003
20161129011500,180.0,186.0,62.0,45,68.199997,100,69.0,71.800003,68.800003
20161129013000,180.0,186.0,62.0,45,61.599998,0,68.900002,71.800003,68.800003
20161129014500,180.0,186.0,62.0,45,60.0,100,68.300003,71.800003,68.800003
20161129020000,180.0,186.0,62.0,45,61.900002,100,68.099998,71.800003,68.800003
20161129021500,180.0,186.0,62.0,45,74.199997,100,68.400002,71.800003,68.800003
20161129023000,180.0,181.800003,60.600001,45,79.599998,100,68.900002,71.800003,68.800003
20161129024500,180.0,181.800003,60.600001,45,61.099998,0,68.599998,71.800003,68.800003
20161129030000,180.0,181.800003,60.600001,45,61.900002,100,68.099998,71.800003,68.800003
20161129031500,180.0,181.800003,60.600001,45,66.599998,100,68.099998,71.800003,68.800003
20161129033000,180.0,181.800003,60.600001,45,77.099998,100,68.800003,71.800003,68.800003
20161129034500,180.0,184.800003,61.600001,45,61.599998,0,68.900002,71.800003,68.800003
20161129040000,180.0,184.800003,61.600001,45,60.0,100,68.599998,71.800003,68.800003
20161129041500,180.0,184.800003,61.600001,45,60.700001,100,68.300003,71.800003,68.800003
20161129043000,180.0,184.800003,61.600001,45,64.800003,100,68.099998,71.800003,68.800003
20161129044500,180.0,184.800003,61.600001,45,76.800003,100,68.599998,71.800003,68.800003
20161129050000,180.0,184.800003,61.600001,45,80.199997,100,69.0,71.800003,68.800003
20161129051500,180.0,187.800003,62.600001,45,60.700001,0,68.599998,71.800003,68.800003
20161129053000,180.0,187.800003,62.600001,45,60.700001,100,68.199997,71.800003,68.800003
20161129054500,180.0,183.0,61.0,45,65.699997,100,68.099998,71.800003,68.800003
20161129060000,180.0,186.600006,62.200002,45,73.5,100,68.599998,71.800003,68.800003
20161129061500,180.0,186.600006,62.200002,45,73.5,100,68.900002,71.800003,68.800003
20161129063000,180.0,181.199997,60.399999,45,60.400002,0,68.800003,71.800003,68.800003
20161129064500,180.0,186.600006,62.200002,45,60.400002,100,68.400002,71.800003,68.800003
20161129070000,180.0,186.600006,62.200002,45,61.599998,100,68.199997,71.800003,68.800003
20161129071500,180.0,186.600006,62.200002,45,66.5,100,68.099998,71.800003,68.800003
20161129073000,180.0,175.199997,58.399999,46,78.400002,100,68.699997,71.800003,68.800003
20161129074500,180.0,175.199997,58.399999,46,64.0,0,69.099998,71.800003,68.800003
20161129080000,180.0,177.600006,59.200002,46,60.799999,100,68.400002,71.800003,68.800003
20161129081500,180.0,179.399994,59.799998,46,60.799999,100,68.300003,71.800003,68.800003
20161129083000,180.0,179.399994,59.799998,46,62.799999,100,68.099998,71.800003,68.800003
20161129084500,180.0,175.199997,58.399999,46,82.099998,100,68.599998,71.800003,68.800003
20161129090000,180.0,175.199997,58.399999,46,65.300003,0,69.099998,71.800003,68.800003
20161129091500,180.0,177.600006,59.200002,46,61.200001,100,68.400002,71.800003,68.800003
20161129093000,180.0,177.600006,59.200002,46,61.200001,100,68.400002,71.800003,68.800003
20161129094500,180.0,175.199997,58.399999,46,61.200001,100,68.5,71.800003,68.800003
20161129100000,180.0,177.600006,59.200002,46,61.900002,100,68.400002,71.800003,68.800003
20161129101500,180.0,177.600006,59.200002,46,61.900002,100,68.699997,71.800003,68.800003
20161129103000,180.0,177.600006,59.200002,46,61.900002,100,68.800003,71.800003,68.800003
20161129104500,180.0,177.600006,59.200002,46,61.900002,100,68.699997,71.800003,68.800003
20161129110000,180.0,177.600006,59.200002,46,61.900002,100,68.599998,71.800003,68.800003
20161129111500,180.0,177.600006,59.200002,46,61.900002,100,68.5,71.800003,68.800003
20161129113000,180.0,180.600006,60.200002,46,60.700001,100,68.400002,71.800003,68.800003
20161129114500,180.0,180.600006,60.200002,46,65.800003,100,68.400002,71.800003,68.800003
20161129120000,180.0,186.600006,62.200002,46,64.400002,100,68.800003,71.800003,68.800003
20161129121500,180.0,186.600006,62.200002,45,64.400002,0,69.0,71.800003,68.800003
20161129123000,180.0,186.600006,62.200002,45,61.599998,0,68.699997,71.800003,68.800003
20161129124500,180.0,186.600006,62.200002,45,61.599998,0,68.699997,71.800003,68.800003
20161129130000,180.0,186.600006,62.200002,45,61.599998,0,68.599998,71.800003,68.800003
20161129131500,180.0,183.0,61.0,45,61.599998,0,68.599998,71.800003,68.800003
20161129133000,180.0,185.399994,61.799998,45,61.599998,0,68.599998,71.800003,68.800003
20161129134500,180.0,185.399994,61.799998,45,61.599998,100,68.5,71.800003,68.800003
20161129140000,180.0,182.399994,60.799998,45,61.599998,100,68.599998,71.800003,68.800003
20161129141500,180.0,182.399994,60.799998,45,60.799999,100,68.599998,71.800003,68.800003
20161129143000,180.0,182.399994,60.799998,45,60.799999,100,68.599998,71.800003,68.800003
20161129144500,180.0,182.399994,60.799998,45,61.5,100,68.400002,71.800003,68.800003
20161129150000,180.0,187.199997,62.399999,45,62.400002,100,68.300003,71.800003,68.800003
20161129151500,180.0,187.199997,62.399999,45,64.0,100,68.300003,71.800003,68.800003
20161129153000,180.0,187.199997,62.399999,45,64.900002,100,68.599998,71.800003,68.800003
20161129154500,180.0,184.199997,61.399999,45,67.300003,100,68.699997,71.800003,68.800003
20161129160000,180.0,184.199997,61.399999,45,64.900002,100,68.800003,71.800003,68.800003
20161129161500,180.0,184.199997,61.399999,45,64.900002,0,69.0,71.800003,68.800003
20161129163000,180.0,184.199997,61.399999,45,61.200001,0,68.599998,71.800003,68.800003
20161129164500,180.0,184.199997,61.399999,45,61.200001,100,68.400002,71.800003,68.800003
20161129170000,180.0,184.199997,61.399999,45,61.200001,100,68.300003,71.800003,68.800003
20161129171500,180.0,184.199997,61.399999,45,61.200001,100,68.5,71.800003,68.800003
20161129173000,180.0,184.199997,61.399999,45,80.300003,100,68.5,77.800003,74.800003
20161129174500,180.0,184.199997,61.399999,45,104.599998,100,69.699997,77.800003,74.800003
20161129180000,180.0,184.199997,61.399999,45,90.5,100,70.599998,78.0,75.0
20161129181500,180.0,184.199997,61.399999,45,104.599998,100,71.199997,77.800003,74.800003
20161129183000,180.0,186.600006,62.200002,45,83.800003,100,72.0,78.0,75.0
20161129184500,180.0,186.600006,62.200002,45,90.5,100,72.199997,78.0,75.0
20161129190000,180.0,184.199997,61.399999,45,92.599998,100,72.800003,77.800003,74.800003
20161129191500,180.0,184.199997,61.399999,45,105.099998,100,73.099998,77.800003,74.800003
20161129193000,180.0,184.199997,61.399999,45,91.699997,100,73.400002,77.800003,74.800003
20161129194500,180.0,178.199997,59.399999,45,89.900002,100,73.599998,77.800003,74.800003
20161129200000,180.0,174.600006,58.200002,45,96.599998,100,73.900002,77.800003,74.800003
20161129201500,180.0,176.399994,58.799998,45,90.699997,100,74.099998,77.699997,74.699997
20161129203000,180.0,173.399994,57.799998,45,109.199997,100,74.0,77.400002,74.400002
20161129204500,180.0,175.800003,58.600001,45,93.599998,100,74.0,77.5,74.5
20161129210000,180.0,175.800003,58.600001,46,90.300003,100,74.0,77.800003,74.800003
20161129211500,180.0,175.800003,58.600001,46,109.199997,100,74.0,77.400002,74.400002
20161129213000,180.0,175.800003,58.600001,46,93.0,100,73.800003,77.800003,74.800003
20161129214500,180.0,175.800003,58.600001,46,93.0,100,73.900002,77.800003,74.800003
20161129220000,180.0,297.0,99.0,62,58.0,0,72.800003,69.900002,66.900002
20161129221500,180.0,293.399994,97.799998,61,58.0,0,71.300003,69.900002,66.900002
20161129223000,180.0,282.600006,94.200002,59,58.0,0,70.400002,69.900002,66.900002
20161129224500,180.0,258.600006,86.200002,57,58.700001,0,70.0,69.900002,66.900002
20161129230000,180.0,258.600006,86.200002,57,58.700001,0,69.599998,69.800003,66.800003
20161129231500,180.0,228.600006,76.200002,52,58.700001,0,69.300003,69.900002,66.900002
20161129233000,180.0,209.399994,69.799998,48,59.799999,0,69.199997,69.699997,66.699997
20161129234500,180.0,189.600006,63.200002,45,59.799999,0,69.199997,69.699997,66.699997
20161130000000,180.0,189.600006,63.200002,45,59.799999,0,69.199997,69.599998,66.599998
20161130001500,180.0,189.600006,63.200002,45,59.799999,0,69.099998,69.599998,66.599998
20161130003000,180.0,186.600006,62.200002,44,60.400002,0,68.900002,69.5,66.5
20161130004500,180.0,186.600006,62.200002,44,60.400002,0,68.699997,69.5,66.5
20161130010000,180.0,186.600006,62.200002,44,60.400002,0,68.599998,69.5,66.5
20161130011500,180.0,186.600006,62.200002,44,60.400002,0,68.5,69.5,66.5
20161130013000,180.0,186.600006,62.200002,44,60.400002,0,68.400002,69.5,66.5
20161130014500,180.0,189.0,63.0,44,60.400002,0,68.300003,69.5,66.5
20161130020000,180.0,186.600006,62.200002,44,60.400002,0,68.199997,69.5,66.5
20161130021500,180.0,186.600006,62.200002,44,58.799999,0,68.0,69.5,66.5
20161130023000,180.0,186.600006,62.200002,44,58.799999,0,67.800003,69.5,66.5
20161130024500,180.0,189.600006,63.200002,44,58.799999,0,67.699997,69.5,66.5
20161130030000,180.0,189.600006,63.200002,44,58.0,0,67.599998,69.5,66.5
20161130031500,180.0,189.600006,63.200002,44,58.0,0,67.400002,69.5,66.5
20161130033000,180.0,189.600006,63.200002,44,58.0,0,67.199997,69.5,66.5
20161130034500,180.0,189.600006,63.200002,44,58.0,0,67.199997,69.5,66.5
20161130040000,180.0,189.600006,63.200002,44,58.0,0,67.099998,69.5,66.5
20161130041500,180.0,185.399994,61.799998,44,58.0,0,67.099998,69.5,66.5
20161130043000,180.0,185.399994,61.799998,44,56.700001,0,66.800003,69.5,66.5
20161130044500,180.0,185.399994,61.799998,44,56.700001,0,66.699997,69.5,66.5
20161130050000,180.0,185.399994,61.799998,44,56.700001,0,66.800003,69.5,66.5
20161130051500,180.0,185.399994,61.799998,44,57.5,0,66.599998,69.5,66.5
20161130053000,180.0,185.399994,61.799998,44,57.5,0,66.599998,69.5,66.5
20161130054500,180.0,181.800003,60.600001,44,57.5,0,66.400002,69.5,66.5
20161130060000,180.0,181.800003,60.600001,44,56.799999,0,66.300003,69.5,66.5
20161130061500,180.0,181.800003,60.600001,44,57.5,0,66.300003,69.5,66.5
20161130063000,180.0,181.800003,60.600001,44,57.5,0,66.300003,69.5,66.5
20161130064500,180.0,181.800003,60.600001,44,57.5,100,66.199997,69.5,66.5
20161130070000,180.0,184.199997,61.399999,44,57.5,100,66.199997,69.5,66.5
20161130071500,180.0,186.600006,62.200002,44,57.5,0,66.5,69.5,66.5
20161130073000,180.0,186.600006,62.200002,44,57.5,0,66.5,69.5,66.5
20161130074500,180.0,186.600006,62.200002,44,57.5,0,66.5,69.5,66.5
20161130080000,180.0,186.600006,62.200002,44,58.299999,0,66.400002,69.5,66.5
20161130081500,180.0,181.800003,60.600001,44,58.299999,0,66.400002,69.5,66.5
20161130083000,180.0,181.800003,60.600001,44,58.299999,0,66.300003,69.5,66.5
20161130084500,180.0,185.399994,61.799998,44,56.700001,100,66.099998,69.5,66.5
20161130090000,180.0,185.399994,61.799998,44,58.0,100,66.0,69.5,66.5
20161130091500,180.0,175.800003,58.600001,44,59.200001,100,66.199997,69.5,66.5
20161130093000,180.0,179.399994,59.799998,44,87.900002,100,67.0,75.0,72.0
20161130094500,180.0,189.600006,63.200002,45,103.0,100,68.099998,75.0,72.0
20161130100000,180.0,181.800003,60.600001,45,96.699997,100,68.800003,75.0,72.0
20161130101500,180.0,181.800003,60.600001,45,88.900002,100,69.5,74.699997,71.699997
20161130103000,180.0,178.800003,59.600001,45,94.099998,100,70.099998,74.699997,71.699997
20161130104500,180.0,178.800003,59.600001,45,103.099998,100,70.599998,74.699997,71.699997
20161130110000,180.0,181.199997,60.399999,45,90.5,100,71.099998,74.599998,71.599998
20161130111500,180.0,181.199997,60.399999,45,88.599998,100,71.599998,74.599998,71.599998
20161130113000,180.0,184.800003,61.600001,45,107.599998,100,72.099998,74.800003,71.800003
20161130114500,180.0,184.800003,61.600001,45,59.5,100,71.0,75.0,72.0
20161130120000,180.0,184.800003,61.600001,45,76.800003,100,71.699997,75.0,72.0
20161130121500,180.0,184.800003,61.600001,45,74.900002,100,71.300003,75.0,72.0
20161130123000,180.0,184.800003,61.600001,45,92.0,100,71.900002,75.0,72.0
20161130124500,180.0,184.800003,61.600001,45,87.5,100,71.400002,75.0,72.0
20161130130000,180.0,184.800003,61.600001,45,96.5,100,71.300003,75.0,72.0
20161130131500,180.0,178.800003,59.600001,45,98.900002,100,71.599998,75.0,72.0
20161130133000,180.0,182.399994,60.799998,45,89.099998,100,71.599998,75.0,72.0
20161130134500,180.0,185.399994,61.799998,45,90.0,100,71.400002,75.0,72.0
20161130140000,180.0,182.399994,60.799998,45,106.900002,100,71.599998,75.0,72.0
20161130141500,180.0,182.399994,60.799998,45,92.400002,100,71.699997,75.0,72.0
20161130143000,180.0,184.800003,61.600001,45,88.699997,100,71.900002,75.0,72.0
20161130144500,180.0,184.800003,61.600001,45,61.299999,0,72.099998,75.0,72.0
20161130150000,180.0,184.800003,61.600001,45,76.699997,100,70.900002,75.0,72.0
20161130151500,180.0,184.800003,61.600001,45,83.800003,100,71.699997,75.0,72.0
20161130153000,180.0,184.800003,61.600001,45,73.5,100,71.400002,75.0,72.0
20161130154500,180.0,184.800003,61.600001,45,100.900002,100,71.800003,75.0,72.0
20161130160000,180.0,184.800003,61.600001,45,88.699997,100,72.099998,75.0,72.0
20161130161500,180.0,184.800003,61.600001,45,61.900002,100,71.199997,75.0,72.0
20161130163000,180.0,182.399994,60.799998,45,99.199997,100,71.300003,75.0,72.0
20161130164500,180.0,182.399994,60.799998,45,86.400002,100,71.900002,75.0,72.0
20161130170000,180.0,184.800003,61.600001,45,81.400002,100,72.199997,75.0,72.0
20161130171500,180.0,184.800003,61.600001,45,91.599998,100,72.199997,75.0,72.0
20161130173000,180.0,184.800003,61.600001,45,86.900002,100,72.199997,75.0,72.0
20161130174500,180.0,187.199997,62.399999,45,61.200001,100,71.0,75.0,72.0
20161130180000,180.0,184.199997,61.399999,45,99.900002,100,71.400002,75.0,72.0
20161130181500,180.0,184.199997,61.399999,45,87.0,100,71.699997,75.0,72.0
20161130183000,180.0,184.199997,61.399999,45,81.900002,100,72.0,75.0,72.0
20161130184500,180.0,180.0,60.0,45,94.300003,100,72.0,75.0,72.0
20161130190000,180.0,184.199997,61.399999,45,80.699997,100,72.0,75.0,72.0
20161130191500,180.0,184.199997,61.399999,45,89.599998,100,72.0,75.0,72.0
20161130193000,180.0,184.199997,61.399999,45,82.5,100,72.0,75.0,72.0
20161130194500,180.0,181.199997,60.399999,45,84.900002,100,72.0,75.0,72.0
20161130200000,180.0,181.199997,60.399999,45,94.0,100,72.0,75.0,72.0
20161130201500,180.0,177.600006,59.200002,45,81.099998,100,72.0,75.0,72.0
20161130203000,180.0,188.399994,62.799998,47,87.800003,100,71.900002,75.0,72.0
20161130204500,180.0,184.800003,61.600001,47,87.800003,100,71.900002,75.0,72.0
20161130210000,180.0,184.800003,61.600001,47,79.699997,100,71.900002,75.0,72.0
20161130211500,180.0,184.800003,61.600001,47,95.099998,100,71.800003,75.0,72.0
20161130213000,180.0,184.800003,61.600001,47,80.699997,100,71.800003,75.0,72.0
20161130214500,180.0,187.199997,62.399999,47,88.900002,100,71.800003,75.0,72.0
20161130220000,180.0,187.199997,62.399999,47,82.099998,100,71.699997,75.0,72.0
20161130221500,180.0,187.199997,62.399999,47,82.099998,100,71.699997,75.0,72.0
20161130223000,180.0,189.600006,63.200002,47,88.699997,100,71.699997,75.0,72.0
20161130224500,180.0,189.600006,63.200002,46,82.599998,100,71.599998,75.0,72.0
20161130230000,180.0,189.600006,63.200002,46,105.900002,100,71.699997,75.0,72.0
20161130231500,180.0,189.600006,63.200002,46,85.599998,100,71.699997,75.0,72.0
