PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130233000,180.0,186.600006,62.200002,45,105.400002,100,71.800003,75.0,72.0
20161130234500,180.0,186.600006,62.200002,45,86.199997,100,71.800003,75.0,72.0
20161201000000,180.0,186.600006,62.200002,45,106.099998,100,71.900002,74.900002,71.900002
20161201001500,180.0,186.600006,62.200002,45,85.599998,100,71.900002,75.0,72.0
20161201003000,180.0,186.600006,62.200002,45,106.0,100,72.099998,75.0,72.0
20161201004500,180.0,186.600006,62.200002,44,86.199997,100,72.0,75.0,72.0
20161201010000,180.0,186.600006,62.200002,44,106.0,100,72.099998,75.0,72.0
20161201011500,180.0,186.600006,62.200002,44,86.300003,100,72.0,75.0,72.0
20161201013000,180.0,186.600006,62.200002,44,106.800003,100,72.099998,74.900002,71.900002
20161201014500,180.0,183.0,61.0,44,85.599998,100,71.900002,75.0,72.0
20161201020000,180.0,175.800003,58.600001,44,106.900002,100,71.900002,75.0,72.0
20161201021500,180.0,175.800003,58.600001,44,87.5,100,71.800003,75.0,72.0
20161201023000,180.0,177.600006,59.200002,44,104.099998,100,71.800003,74.900002,71.900002
20161201024500,180.0,177.600006,59.200002,44,88.0,100,71.800003,75.0,72.0
20161201030000,180.0,181.800003,60.600001,44,102.099998,100,71.800003,75.0,72.0
20161201031500,180.0,181.800003,60.600001,44,87.900002,100,71.800003,74.900002,71.900002
20161201033000,180.0,181.800003,60.600001,44,94.199997,100,71.800003,74.900002,71.900002
20161201034500,180.0,181.800003,60.600001,44,94.199997,100,71.699997,74.800003,71.800003
20161201040000,180.0,181.800003,60.600001,44,88.699997,100,71.699997,74.900002,71.900002
20161201041500,180.0,179.399994,59.799998,42,102.400002,100,71.699997,74.800003,71.800003
20161201043000,180.0,171.600006,57.200002,42,88.099998,100,71.800003,74.800003,71.800003
20161201044500,180.0,171.600006,57.200002,44,101.699997,100,71.800003,74.900002,71.900002
20161201050000,180.0,175.199997,58.399999,45,92.300003,100,71.699997,74.900002,71.900002
20161201051500,180.0,175.199997,58.399999,45,91.099998,100,71.800003,74.900002,71.900002
20161201053000,180.0,175.199997,58.399999,45,102.599998,100,71.800003,74.900002,71.900002
20161201054500,180.0,178.800003,59.600001,45,87.5,100,71.800003,74.800003,71.800003
20161201060000,180.0,178.800003,59.600001,45,106.099998,100,71.800003,74.900002,71.900002
20161201061500,180.0,180.600006,60.200002,45,92.199997,100,71.800003,74.800003,71.800003
20161201063000,180.0,180.600006,60.200002,45,89.900002,100,71.800003,74.800003,71.800003
20161201064500,180.0,180.600006,60.200002,45,104.400002,100,71.800003,74.800003,71.800003
20161201070000,180.0,180.600006,60.200002,45,88.0,100,71.800003,74.800003,71.800003
20161201071500,180.0,180.600006,60.200002,45,93.0,100,71.800003,74.800003,71.800003
20161201073000,180.0,180.600006,60.200002,45,101.400002,100,71.800003,74.800003,71.800003
20161201074500,180.0,180.600006,60.200002,45,88.400002,100,71.699997,74.800003,71.800003
20161201080000,180.0,180.600006,60.200002,45,91.300003,100,71.699997,74.800003,71.800003
20161201081500,180.0,180.600006,60.200002,45,104.300003,100,71.800003,74.699997,71.699997
20161201083000,180.0,180.600006,60.200002,45,89.900002,100,71.699997,74.699997,71.699997
20161201084500,180.0,180.600006,60.200002,45,91.199997,100,71.800003,74.699997,71.699997
20161201090000,180.0,180.600006,60.200002,45,106.800003,100,71.800003,74.699997,71.699997
20161201091500,180.0,180.600006,60.200002,45,90.300003,100,71.800003,74.699997,71.699997
20161201093000,180.0,183.0,61.0,46,97.400002,100,71.800003,74.699997,71.699997
20161201094500,180.0,187.199997,62.399999,45,84.400002,100,72.0,74.699997,71.699997
20161201100000,180.0,187.199997,62.399999,45,62.299999,100,70.5,74.699997,71.699997
20161201101500,180.0,187.199997,62.399999,45,89.199997,100,71.0,74.699997,71.699997
20161201103000,180.0,187.199997,62.399999,45,90.199997,100,71.300003,74.699997,71.699997
20161201104500,180.0,184.199997,61.399999,45,95.0,100,71.599998,74.699997,71.699997
20161201110000,180.0,181.800003,60.600001,45,88.699997,100,71.699997,74.699997,71.699997
20161201111500,180.0,173.399994,57.799998,45,102.300003,100,71.800003,74.699997,71.699997
20161201113000,180.0,178.800003,59.600001,45,88.699997,100,71.900002,74.699997,71.699997
20161201114500,180.0,186.600006,62.200002,45,64.300003,0,71.900002,74.699997,71.699997
20161201120000,180.0,181.800003,60.600001,44,75.099998,100,70.5,74.699997,71.699997
20161201121500,180.0,181.800003,60.600001,44,80.699997,100,71.300003,74.699997,71.699997
20161201123000,180.0,181.800003,60.600001,44,94.300003,100,71.5,74.699997,71.699997
20161201124500,180.0,186.600006,62.200002,44,79.699997,100,71.599998,74.699997,71.699997
20161201130000,180.0,186.600006,62.200002,44,94.400002,100,71.599998,74.699997,71.699997
20161201131500,180.0,183.0,61.0,44,80.699997,100,71.599998,74.699997,71.699997
20161201133000,180.0,176.399994,58.799998,44,84.800003,100,71.699997,74.699997,71.699997
20161201134500,180.0,182.399994,60.799998,44,93.5,100,71.699997,74.699997,71.699997
20161201140000,180.0,182.399994,60.799998,44,81.300003,100,71.699997,74.699997,71.699997
20161201141500,180.0,184.800003,61.600001,44,81.300003,100,71.800003,74.699997,71.699997
20161201143000,180.0,181.199997,60.399999,44,94.699997,100,71.800003,74.699997,71.699997
20161201144500,180.0,172.800003,57.600001,44,84.400002,100,71.800003,74.699997,71.699997
20161201150000,180.0,175.800003,58.600001,44,80.800003,100,71.800003,74.699997,71.699997
20161201151500,180.0,175.800003,58.600001,44,93.300003,100,71.900002,74.699997,71.699997
20161201153000,180.0,179.399994,59.799998,44,82.099998,100,71.900002,74.699997,71.699997
20161201154500,180.0,179.399994,59.799998,44,84.800003,100,71.900002,74.699997,71.699997
20161201160000,180.0,179.399994,59.799998,44,60.799999,100,71.199997,74.699997,71.699997
20161201161500,180.0,179.399994,59.799998,44,82.0,100,71.0,74.699997,71.699997
20161201163000,180.0,174.600006,58.200002,44,88.5,100,71.400002,74.699997,71.699997
20161201164500,180.0,176.399994,58.799998,44,82.699997,100,71.599998,74.699997,71.699997
20161201170000,180.0,176.399994,58.799998,44,84.5,100,71.599998,74.699997,71.699997
20161201171500,180.0,176.399994,58.799998,44,77.300003,100,71.5,74.699997,71.699997
20161201173000,180.0,171.600006,57.200002,44,91.099998,100,71.400002,74.699997,71.699997
20161201174500,180.0,175.199997,58.399999,44,78.300003,100,71.400002,74.699997,71.699997
20161201180000,180.0,180.600006,60.200002,44,82.0,100,71.400002,74.699997,71.699997
20161201181500,180.0,178.199997,59.399999,44,80.699997,100,71.400002,74.699997,71.699997
20161201183000,180.0,180.0,60.0,44,83.199997,100,71.400002,74.699997,71.699997
20161201184500,180.0,180.0,60.0,44,87.900002,100,71.5,74.699997,71.699997
20161201190000,180.0,182.399994,60.799998,44,85.599998,100,71.599998,74.699997,71.699997
20161201191500,180.0,182.399994,60.799998,44,85.599998,100,71.699997,74.699997,71.699997
20161201193000,180.0,182.399994,60.799998,44,84.5,100,71.800003,74.699997,71.699997
20161201194500,180.0,184.800003,61.600001,44,90.199997,100,71.900002,74.699997,71.699997
20161201200000,180.0,178.800003,59.600001,44,82.0,100,71.900002,74.699997,71.699997
20161201201500,180.0,178.800003,59.600001,44,99.0,100,71.900002,74.699997,71.699997
20161201203000,180.0,178.800003,59.600001,44,66.0,0,71.699997,74.699997,71.699997
20161201204500,180.0,178.800003,59.600001,44,91.5,100,70.599998,74.699997,71.699997
20161201210000,180.0,180.600006,60.200002,44,87.800003,100,71.199997,74.699997,71.699997
20161201211500,180.0,180.600006,60.200002,44,87.800003,100,71.5,74.699997,71.699997
20161201213000,180.0,180.600006,60.200002,44,99.099998,100,71.699997,74.699997,71.699997
20161201214500,180.0,180.600006,60.200002,44,84.400002,100,71.800003,74.699997,71.699997
20161201220000,180.0,178.199997,59.399999,44,98.400002,100,71.900002,74.699997,71.699997
20161201221500,180.0,180.600006,60.200002,44,60.200001,100,70.800003,74.699997,71.699997
20161201223000,180.0,180.600006,60.200002,44,91.099998,100,71.099998,74.699997,71.699997
20161201224500,180.0,180.600006,60.200002,44,93.599998,100,71.5,74.699997,71.699997
20161201230000,180.0,180.600006,60.200002,44,83.199997,100,71.599998,74.699997,71.699997
20161201231500,180.0,180.600006,60.200002,44,101.900002,100,71.699997,74.699997,71.699997
20161201233000,180.0,180.600006,60.200002,44,83.800003,100,71.699997,74.699997,71.699997
20161201234500,180.0,180.600006,60.200002,44,100.199997,100,71.900002,74.699997,71.699997
20161202000000,180.0,180.600006,60.200002,44,83.199997,100,71.900002,74.699997,71.699997
20161202001500,180.0,180.600006,60.200002,44,101.199997,100,71.900002,74.699997,71.699997
20161202003000,180.0,180.600006,60.200002,44,62.400002,100,70.5,74.699997,71.699997
20161202004500,180.0,180.600006,60.200002,44,97.099998,100,71.099998,74.699997,71.699997
20161202010000,180.0,184.199997,61.399999,44,90.800003,100,71.400002,74.699997,71.699997
20161202011500,180.0,178.800003,59.600001,44,87.5,100,71.599998,74.699997,71.699997
20161202013000,180.0,178.800003,59.600001,44,96.5,100,71.699997,74.699997,71.699997
20161202014500,180.0,178.800003,59.600001,44,85.0,100,71.699997,74.699997,71.699997
20161202020000,180.0,185.399994,61.799998,44,104.199997,100,71.800003,74.699997,71.699997
20161202021500,180.0,181.800003,60.600001,44,84.900002,100,71.800003,74.699997,71.699997
20161202023000,180.0,181.800003,60.600001,44,93.5,100,71.900002,74.699997,71.699997
20161202024500,180.0,181.800003,60.600001,44,88.599998,100,71.900002,74.699997,71.699997
20161202030000,180.0,188.399994,62.799998,44,60.400002,100,70.599998,74.699997,71.699997
20161202031500,180.0,184.199997,61.399999,44,97.5,100,71.099998,74.699997,71.699997
20161202033000,180.0,184.199997,61.399999,44,87.400002,100,71.400002,74.699997,71.699997
20161202034500,180.0,184.199997,61.399999,44,105.699997,100,71.599998,74.699997,71.699997
20161202040000,180.0,184.199997,61.399999,44,85.900002,100,71.699997,74.699997,71.699997
20161202041500,180.0,184.199997,61.399999,44,105.900002,100,71.900002,74.699997,71.699997
20161202043000,180.0,184.199997,61.399999,44,86.699997,100,71.900002,74.699997,71.699997
20161202044500,180.0,184.199997,61.399999,44,60.599998,100,70.599998,74.699997,71.699997
20161202050000,180.0,180.600006,60.200002,44,89.800003,100,71.0,74.699997,71.699997
20161202051500,180.0,186.0,62.0,44,93.599998,100,71.400002,74.699997,71.699997
20161202053000,180.0,181.800003,60.600001,44,93.599998,100,71.599998,74.699997,71.699997
20161202054500,180.0,184.199997,61.399999,44,91.099998,100,71.699997,74.699997,71.699997
20161202060000,180.0,184.199997,61.399999,44,89.699997,100,71.800003,74.699997,71.699997
20161202061500,180.0,184.199997,61.399999,44,93.599998,100,71.900002,74.699997,71.699997
20161202063000,180.0,187.800003,62.600001,44,62.5,0,71.400002,74.699997,71.699997
20161202064500,180.0,187.800003,62.600001,44,92.0,100,70.699997,74.699997,71.699997
20161202070000,180.0,184.199997,61.399999,44,90.400002,100,71.300003,74.699997,71.699997
20161202071500,180.0,180.0,60.0,44,90.400002,100,71.5,74.699997,71.699997
20161202073000,180.0,176.399994,58.799998,44,92.800003,100,71.599998,74.699997,71.699997
20161202074500,180.0,170.399994,56.799998,44,85.0,100,71.699997,74.699997,71.699997
20161202080000,180.0,173.399994,57.799998,44,103.5,100,71.699997,74.699997,71.699997
20161202081500,180.0,175.199997,58.399999,44,83.199997,100,71.699997,74.699997,71.699997
20161202083000,180.0,171.600006,57.200002,44,102.699997,100,71.800003,74.699997,71.699997
20161202084500,180.0,175.199997,58.399999,44,83.199997,100,71.800003,74.699997,71.699997
20161202090000,180.0,175.199997,58.399999,44,102.199997,100,71.900002,74.699997,71.699997
20161202091500,180.0,175.199997,58.399999,44,84.400002,100,71.699997,74.699997,71.699997
20161202093000,180.0,175.199997,58.399999,44,98.900002,100,71.300003,74.699997,71.699997
20161202094500,180.0,173.399994,57.799998,44,86.900002,100,71.599998,74.699997,71.699997
20161202100000,180.0,171.600006,57.200002,44,94.699997,100,71.900002,74.699997,71.699997
20161202101500,180.0,173.399994,57.799998,44,60.0,100,71.0,74.699997,71.699997
20161202103000,180.0,173.399994,57.799998,44,88.599998,100,70.800003,74.699997,71.699997
20161202104500,180.0,175.199997,58.399999,44,99.199997,100,71.400002,74.699997,71.699997
20161202110000,180.0,173.399994,57.799998,44,86.199997,100,71.699997,74.699997,71.699997
20161202111500,180.0,173.399994,57.799998,44,94.099998,100,72.0,74.699997,71.699997
20161202113000,180.0,173.399994,57.799998,44,60.799999,100,70.900002,74.699997,71.699997
20161202114500,180.0,173.399994,57.799998,44,85.599998,100,71.0,74.699997,71.699997
20161202120000,180.0,173.399994,57.799998,44,93.900002,100,71.599998,74.699997,71.699997
20161202121500,180.0,173.399994,57.799998,44,83.800003,100,71.800003,74.699997,71.699997
20161202123000,180.0,171.600006,57.200002,44,64.199997,0,71.900002,74.699997,71.699997
20161202124500,180.0,176.399994,58.799998,44,62.599998,100,70.5,74.300003,71.300003
20161202130000,180.0,176.399994,58.799998,44,84.400002,100,71.099998,74.599998,71.599998
20161202131500,180.0,179.399994,59.799998,44,83.099998,100,71.699997,74.599998,71.599998
20161202133000,180.0,174.0,58.0,44,97.800003,100,71.800003,74.599998,71.599998
20161202134500,180.0,178.199997,59.399999,44,60.799999,100,70.900002,74.599998,71.599998
20161202140000,180.0,178.199997,59.399999,44,84.300003,100,70.900002,74.599998,71.599998
20161202141500,180.0,172.800003,57.600001,44,90.400002,100,71.5,74.599998,71.599998
20161202143000,180.0,172.800003,57.600001,44,78.699997,100,71.599998,74.599998,71.599998
20161202144500,180.0,178.199997,59.399999,44,80.0,100,71.5,74.599998,71.599998
20161202150000,180.0,176.399994,58.799998,44,84.400002,100,71.5,74.599998,71.599998
20161202151500,180.0,173.399994,57.799998,44,77.300003,100,71.599998,74.599998,71.599998
20161202153000,180.0,176.399994,58.799998,44,81.099998,100,71.599998,74.599998,71.599998
20161202154500,180.0,176.399994,58.799998,44,84.699997,100,71.599998,74.599998,71.599998
20161202160000,180.0,176.399994,58.799998,44,77.800003,100,71.699997,74.599998,71.599998
20161202161500,180.0,176.399994,58.799998,44,80.099998,100,71.599998,74.599998,71.599998
20161202163000,180.0,180.0,60.0,44,83.300003,100,71.599998,74.599998,71.599998
20161202164500,180.0,180.0,60.0,44,76.400002,100,71.599998,74.599998,71.599998
20161202170000,180.0,180.0,60.0,44,84.300003,100,71.5,74.599998,71.599998
20161202171500,180.0,180.0,60.0,44,77.300003,100,71.300003,74.599998,71.599998
20161202173000,180.0,180.0,60.0,44,95.800003,100,71.0,74.599998,71.599998
20161202174500,180.0,185.399994,61.799998,44,89.900002,100,71.400002,74.599998,71.599998
20161202180000,180.0,185.399994,61.799998,44,75.5,0,72.0,74.599998,71.599998
20161202181500,180.0,185.399994,61.799998,44,59.599998,100,71.300003,74.599998,71.599998
20161202183000,180.0,185.399994,61.799998,44,61.200001,100,70.800003,74.599998,71.599998
20161202184500,180.0,185.399994,61.799998,44,98.400002,100,70.900002,74.599998,71.599998
20161202190000,180.0,185.399994,61.799998,44,81.300003,100,71.300003,74.599998,71.599998
20161202191500,180.0,181.800003,60.600001,44,93.099998,100,71.5,74.599998,71.599998
20161202193000,180.0,185.399994,61.799998,44,83.199997,100,71.599998,74.599998,71.599998
20161202194500,180.0,185.399994,61.799998,44,88.599998,100,71.699997,74.599998,71.599998
20161202200000,180.0,183.0,61.0,44,59.900002,0,71.5,74.599998,71.599998
20161202201500,180.0,180.0,60.0,44,61.900002,100,70.699997,74.599998,71.599998
20161202203000,180.0,173.399994,57.799998,44,94.900002,100,71.0,74.599998,71.599998
20161202204500,180.0,175.800003,58.600001,44,85.800003,100,71.400002,74.599998,71.599998
20161202210000,180.0,175.800003,58.600001,44,105.199997,100,71.800003,74.599998,71.599998
20161202211500,180.0,185.399994,61.799998,44,59.900002,100,71.0,74.599998,71.599998
20161202213000,180.0,180.600006,60.200002,44,89.099998,100,70.800003,74.599998,71.599998
20161202214500,180.0,184.800003,61.600001,44,81.300003,100,71.5,74.599998,71.599998
20161202220000,180.0,182.399994,60.799998,44,77.199997,100,71.599998,74.599998,71.599998
20161202221500,180.0,182.399994,60.799998,44,84.400002,100,71.599998,74.599998,71.599998
20161202223000,180.0,182.399994,60.799998,44,77.099998,100,71.599998,74.599998,71.599998
20161202224500,180.0,180.0,60.0,44,81.300003,100,71.599998,74.599998,71.599998
20161202230000,180.0,183.0,61.0,44,78.400002,100,71.599998,74.599998,71.599998
20161202231500,180.0,183.0,61.0,44,78.400002,100,71.599998,74.599998,71.599998
20161202233000,180.0,183.0,61.0,44,79.400002,100,71.699997,74.599998,71.599998
20161202234500,180.0,183.0,61.0,44,80.199997,100,71.599998,74.599998,71.599998
20161203000000,180.0,180.0,60.0,44,78.199997,100,71.599998,74.599998,71.599998
20161203001500,180.0,184.199997,61.399999,44,78.199997,100,71.900002,74.599998,71.599998
20161203003000,180.0,184.199997,61.399999,44,60.799999,100,70.699997,74.599998,71.599998
20161203004500,180.0,184.199997,61.399999,44,83.800003,100,71.099998,74.599998,71.599998
20161203010000,180.0,180.600006,60.200002,44,94.900002,100,71.699997,74.599998,71.599998
20161203011500,180.0,180.600006,60.200002,44,62.799999,100,71.300003,74.599998,71.599998
20161203013000,180.0,178.199997,59.399999,44,98.0,100,70.599998,74.599998,71.599998
20161203014500,180.0,178.199997,59.399999,44,85.0,100,71.300003,74.599998,71.599998
20161203020000,180.0,180.0,60.0,44,92.599998,100,71.599998,74.599998,71.599998
20161203021500,180.0,180.0,60.0,44,84.199997,100,71.699997,74.599998,71.599998
20161203023000,180.0,180.0,60.0,44,76.699997,0,71.800003,74.599998,71.599998
20161203024500,180.0,176.399994,58.799998,44,61.5,100,70.800003,74.599998,71.599998
20161203030000,180.0,176.399994,58.799998,44,91.199997,100,71.099998,74.599998,71.599998
20161203031500,180.0,176.399994,58.799998,44,72.5,100,71.5,74.599998,71.599998
20161203033000,180.0,176.399994,58.799998,44,75.699997,100,71.199997,74.599998,71.599998
20161203034500,180.0,176.399994,58.799998,44,82.099998,100,71.199997,74.599998,71.599998
20161203040000,180.0,176.399994,58.799998,44,99.5,100,71.599998,74.599998,71.599998
20161203041500,180.0,176.399994,58.799998,44,81.599998,100,71.800003,74.599998,71.599998
20161203043000,180.0,176.399994,58.799998,44,60.799999,100,71.300003,74.599998,71.599998
20161203044500,180.0,176.399994,58.799998,44,75.199997,100,70.5,74.599998,71.599998
20161203050000,180.0,176.399994,58.799998,44,95.199997,100,71.300003,74.599998,71.599998
20161203051500,180.0,176.399994,58.799998,44,84.199997,100,71.599998,74.599998,71.599998
20161203053000,180.0,176.399994,58.799998,44,85.099998,100,71.800003,74.599998,71.599998
20161203054500,180.0,176.399994,58.799998,44,61.599998,0,71.400002,74.599998,71.599998
20161203060000,180.0,176.399994,58.799998,44,80.099998,100,70.599998,74.599998,71.599998
20161203061500,180.0,176.399994,58.799998,44,83.699997,100,71.400002,74.599998,71.599998
20161203063000,180.0,176.399994,58.799998,44,78.599998,100,71.599998,74.599998,71.599998
20161203064500,180.0,176.399994,58.799998,44,81.5,100,71.5,74.599998,71.599998
20161203070000,180.0,176.399994,58.799998,44,78.699997,100,71.599998,74.599998,71.599998
20161203071500,180.0,176.399994,58.799998,44,84.099998,100,71.599998,74.599998,71.599998
20161203073000,180.0,172.800003,57.600001,44,79.199997,100,71.599998,74.599998,71.599998
20161203074500,180.0,175.800003,58.600001,44,81.5,100,71.599998,74.599998,71.599998
20161203080000,180.0,186.0,62.0,47,79.900002,100,71.699997,74.599998,71.599998
20161203081500,180.0,186.0,62.0,47,77.599998,100,71.5,74.5,71.5
20161203083000,180.0,186.0,62.0,47,84.099998,100,71.400002,74.300003,71.300003
20161203084500,180.0,170.399994,56.799998,45,76.800003,100,71.300003,74.300003,71.300003
20161203090000,180.0,174.0,58.0,45,89.900002,100,71.199997,74.599998,71.599998
20161203091500,180.0,174.0,58.0,45,78.599998,100,71.199997,74.599998,71.599998
20161203093000,180.0,174.0,58.0,45,97.400002,100,71.599998,74.599998,71.599998
20161203094500,180.0,174.0,58.0,45,62.400002,0,71.5,74.599998,71.599998
20161203100000,180.0,179.399994,59.799998,44,60.400002,100,70.800003,74.599998,71.599998
20161203101500,180.0,179.399994,59.799998,44,85.0,100,71.0,74.599998,71.599998
20161203103000,180.0,182.399994,60.799998,44,95.800003,100,71.400002,74.599998,71.599998
20161203104500,180.0,182.399994,60.799998,44,81.599998,100,71.699997,74.599998,71.599998
20161203110000,180.0,182.399994,60.799998,44,63.200001,100,70.5,74.599998,71.599998
20161203111500,180.0,178.800003,59.600001,44,80.699997,100,71.0,74.599998,71.599998
20161203113000,180.0,182.399994,60.799998,44,83.699997,100,71.300003,74.599998,71.599998
20161203114500,180.0,178.199997,59.399999,44,80.199997,100,71.400002,74.599998,71.599998
20161203120000,180.0,178.199997,59.399999,44,84.900002,100,71.599998,74.599998,71.599998
20161203121500,180.0,180.0,60.0,44,83.900002,100,71.699997,74.599998,71.599998
20161203123000,180.0,176.399994,58.799998,44,62.0,100,71.199997,74.599998,71.599998
20161203124500,180.0,180.600006,60.200002,44,70.900002,100,70.699997,74.599998,71.599998
20161203130000,180.0,180.600006,60.200002,44,75.900002,100,71.199997,74.599998,71.599998
20161203131500,180.0,180.600006,60.200002,44,80.599998,100,71.300003,74.5,71.5
20161203133000,180.0,180.600006,60.200002,44,60.700001,100,70.900002,74.300003,71.300003
20161203134500,180.0,174.600006,58.200002,44,88.5,100,70.699997,74.599998,71.599998
20161203140000,180.0,174.600006,58.200002,44,88.5,100,71.5,74.599998,71.599998
20161203141500,180.0,174.600006,58.200002,44,77.300003,100,71.699997,74.599998,71.599998
20161203143000,180.0,174.600006,58.200002,44,89.199997,100,71.800003,74.599998,71.599998
20161203144500,180.0,174.600006,58.200002,45,61.099998,100,71.099998,74.599998,71.599998
20161203150000,180.0,172.800003,57.600001,45,89.199997,100,70.699997,74.599998,71.599998
20161203151500,180.0,178.199997,59.399999,45,85.099998,100,71.5,74.599998,71.599998
20161203153000,180.0,178.199997,59.399999,45,77.300003,100,71.699997,74.599998,71.599998
20161203154500,180.0,178.199997,59.399999,45,80.099998,100,71.699997,74.599998,71.599998
20161203160000,180.0,178.199997,59.399999,45,60.0,100,71.0,74.599998,71.599998
20161203161500,180.0,171.0,57.0,45,72.300003,100,70.599998,74.599998,71.599998
20161203163000,180.0,175.199997,58.399999,45,102.099998,100,71.400002,74.599998,71.599998
20161203164500,180.0,175.199997,58.399999,45,76.400002,0,71.900002,74.599998,71.599998
20161203170000,180.0,171.0,57.0,45,60.900002,100,70.800003,74.599998,71.599998
20161203171500,180.0,171.0,57.0,45,83.800003,100,71.0,74.599998,71.599998
20161203173000,180.0,175.800003,58.600001,45,82.400002,100,71.400002,74.599998,71.599998
20161203174500,180.0,175.800003,58.600001,45,82.400002,100,71.599998,74.599998,71.599998
20161203180000,180.0,175.800003,58.600001,45,80.900002,100,71.800003,74.599998,71.599998
20161203181500,180.0,175.800003,58.600001,45,60.400002,100,71.099998,74.599998,71.599998
20161203183000,180.0,175.800003,58.600001,45,78.0,100,70.699997,74.599998,71.599998
20161203184500,180.0,175.800003,58.600001,45,84.199997,100,71.400002,74.599998,71.599998
20161203190000,180.0,175.800003,58.600001,45,70.599998,100,71.300003,74.599998,71.599998
20161203191500,180.0,181.199997,60.399999,45,78.800003,100,71.300003,74.599998,71.599998
20161203193000,180.0,181.199997,60.399999,45,82.0,100,71.300003,74.599998,71.599998
20161203194500,180.0,177.600006,59.200002,45,60.200001,0,71.400002,74.599998,71.599998
20161203200000,180.0,177.600006,59.200002,45,61.5,100,70.599998,74.300003,71.300003
20161203201500,180.0,177.600006,59.200002,45,94.300003,100,71.0,74.599998,71.599998
20161203203000,180.0,181.800003,60.600001,45,94.300003,100,71.599998,74.300003,71.300003
20161203204500,180.0,179.399994,59.799998,45,60.700001,100,70.800003,74.599998,71.599998
20161203210000,180.0,182.399994,60.799998,45,96.5,100,70.800003,74.599998,71.599998
20161203211500,180.0,174.600006,58.200002,45,82.599998,100,71.400002,74.599998,71.599998
20161203213000,180.0,174.600006,58.200002,45,96.699997,100,71.699997,74.599998,71.599998
20161203214500,180.0,174.600006,58.200002,45,66.099998,0,71.800003,74.599998,71.599998
20161203220000,180.0,174.600006,58.200002,45,60.5,100,70.900002,74.599998,71.599998
20161203221500,180.0,174.600006,58.200002,45,95.5,100,70.800003,74.599998,71.599998
20161203223000,180.0,171.600006,57.200002,45,83.800003,100,71.300003,74.599998,71.599998
20161203224500,180.0,176.399994,58.799998,45,97.5,100,71.599998,74.599998,71.599998
20161203230000,180.0,176.399994,58.799998,45,83.800003,100,71.800003,74.599998,71.599998
20161203231500,180.0,176.399994,58.799998,45,61.200001,100,71.300003,74.599998,71.599998
20161203233000,180.0,173.399994,57.799998,45,70.699997,100,70.599998,74.599998,71.599998
20161203234500,180.0,171.600006,57.200002,45,90.400002,100,71.099998,74.599998,71.599998
20161204000000,180.0,171.600006,57.200002,45,88.099998,100,71.5,74.599998,71.599998
20161204001500,180.0,171.600006,57.200002,45,88.099998,100,71.699997,74.599998,71.599998
20161204003000,180.0,173.399994,57.799998,45,61.200001,0,71.400002,74.599998,71.599998
20161204004500,180.0,171.0,57.0,45,62.400002,100,70.599998,74.599998,71.599998
20161204010000,180.0,171.0,57.0,45,99.699997,100,71.199997,74.599998,71.599998
20161204011500,180.0,178.199997,59.399999,45,77.900002,100,71.599998,74.599998,71.599998
20161204013000,180.0,178.199997,59.399999,45,82.400002,100,71.599998,74.599998,71.599998
20161204014500,180.0,178.199997,59.399999,45,80.5,100,71.699997,74.599998,71.599998
20161204020000,180.0,178.199997,59.399999,45,77.199997,100,71.800003,74.599998,71.599998
20161204021500,180.0,180.0,60.0,45,88.300003,100,71.800003,74.599998,71.599998
20161204023000,180.0,183.0,61.0,45,65.900002,0,71.800003,74.599998,71.599998
20161204024500,180.0,177.600006,59.200002,45,61.5,100,70.699997,74.599998,71.599998
20161204030000,180.0,179.399994,59.799998,45,85.0,100,71.099998,74.599998,71.599998
20161204031500,180.0,175.199997,58.399999,45,81.0,100,71.599998,74.599998,71.599998
20161204033000,180.0,175.199997,58.399999,45,83.400002,100,71.699997,74.599998,71.599998
20161204034500,180.0,178.800003,59.600001,45,77.0,100,71.699997,74.599998,71.599998
20161204040000,180.0,178.800003,59.600001,45,87.5,100,71.900002,74.599998,71.599998
20161204041500,180.0,175.199997,58.399999,45,61.299999,100,70.900002,74.599998,71.599998
20161204043000,180.0,175.199997,58.399999,45,103.900002,100,70.900002,74.599998,71.599998
20161204044500,180.0,178.800003,59.600001,45,73.0,100,71.300003,74.599998,71.599998
20161204050000,180.0,178.800003,59.600001,45,75.099998,100,71.199997,74.599998,71.599998
20161204051500,180.0,174.600006,58.200002,45,85.800003,100,71.300003,74.599998,71.599998
20161204053000,180.0,172.800003,57.600001,45,85.800003,100,71.699997,74.599998,71.599998
20161204054500,180.0,176.399994,58.799998,45,60.799999,0,71.400002,74.599998,71.599998
20161204060000,180.0,171.600006,57.200002,45,67.400002,100,70.5,74.599998,71.599998
20161204061500,180.0,169.800003,56.600001,45,101.900002,100,71.300003,74.599998,71.599998
20161204063000,180.0,169.800003,56.600001,45,78.699997,100,71.599998,74.599998,71.599998
20161204064500,180.0,173.399994,57.799998,45,80.599998,100,71.599998,74.599998,71.599998
20161204070000,180.0,175.199997,58.399999,45,81.599998,100,71.699997,74.599998,71.599998
20161204071500,180.0,173.399994,57.799998,45,77.599998,100,71.800003,74.599998,71.599998
20161204073000,180.0,171.600006,57.200002,45,60.099998,100,71.199997,74.599998,71.599998
20161204074500,180.0,175.199997,58.399999,45,76.599998,100,70.599998,74.599998,71.599998
20161204080000,180.0,170.399994,56.799998,45,97.800003,100,71.400002,74.599998,71.599998
20161204081500,180.0,173.399994,57.799998,45,81.699997,100,71.800003,74.599998,71.599998
20161204083000,180.0,173.399994,57.799998,45,61.200001,100,71.0,74.599998,71.599998
20161204084500,180.0,175.199997,58.399999,45,82.699997,100,70.800003,74.599998,71.599998
20161204090000,180.0,180.0,60.0,45,74.400002,100,71.300003,74.599998,71.599998
20161204091500,180.0,183.0,61.0,45,79.099998,100,71.300003,74.599998,71.599998
20161204093000,180.0,183.0,61.0,45,74.900002,100,71.599998,74.599998,71.599998
20161204094500,180.0,183.0,61.0,45,76.699997,100,71.599998,74.599998,71.599998
20161204100000,180.0,183.0,61.0,45,77.5,100,71.900002,74.599998,71.599998
20161204101500,180.0,183.0,61.0,45,61.099998,100,70.900002,74.599998,71.599998
20161204103000,180.0,180.0,60.0,45,97.800003,100,71.099998,74.599998,71.599998
20161204104500,180.0,184.199997,61.399999,45,69.800003,100,71.099998,74.599998,71.599998
20161204110000,180.0,184.199997,61.399999,45,67.699997,100,71.199997,74.599998,71.599998
20161204111500,180.0,184.199997,61.399999,45,82.5,100,71.300003,74.599998,71.599998
20161204113000,180.0,179.399994,59.799998,45,81.599998,100,71.199997,74.599998,71.599998
20161204114500,180.0,179.399994,59.799998,45,106.900002,100,71.199997,74.599998,71.599998
20161204120000,180.0,181.199997,60.399999,45,100.099998,100,71.400002,74.599998,71.599998
20161204121500,180.0,181.199997,60.399999,45,100.099998,100,71.599998,74.599998,71.599998
20161204123000,180.0,181.199997,60.399999,45,88.699997,100,71.599998,74.599998,71.599998
20161204124500,180.0,185.399994,61.799998,45,94.099998,100,71.599998,74.599998,71.599998
20161204130000,180.0,185.399994,61.799998,45,97.800003,100,71.699997,74.599998,71.599998
20161204131500,180.0,180.600006,60.200002,45,86.900002,100,71.699997,74.599998,71.599998
20161204133000,180.0,183.0,61.0,45,60.0,0,71.800003,74.599998,71.599998
20161204134500,180.0,183.0,61.0,45,60.0,100,71.099998,74.599998,71.599998
20161204140000,180.0,178.800003,59.600001,45,70.5,100,70.699997,74.599998,71.599998
20161204141500,180.0,178.800003,59.600001,45,78.300003,100,71.199997,74.599998,71.599998
20161204143000,180.0,178.800003,59.600001,45,83.699997,100,71.099998,74.599998,71.599998
20161204144500,180.0,178.800003,59.600001,45,108.400002,100,71.199997,74.599998,71.599998
20161204150000,180.0,178.800003,59.600001,45,87.5,100,71.300003,74.599998,71.599998
20161204151500,180.0,184.199997,61.399999,45,107.599998,100,71.400002,74.599998,71.599998
20161204153000,180.0,181.800003,60.600001,45,87.5,100,71.5,74.599998,71.599998
20161204154500,180.0,184.800003,61.600001,45,106.800003,100,71.599998,74.599998,71.599998
20161204160000,180.0,184.800003,61.600001,45,87.5,100,71.599998,74.599998,71.599998
20161204161500,180.0,184.800003,61.600001,45,106.800003,100,71.599998,74.599998,71.599998
20161204163000,180.0,184.800003,61.600001,45,88.099998,100,71.599998,74.599998,71.599998
20161204164500,180.0,182.399994,60.799998,45,104.0,100,71.599998,74.599998,71.599998
20161204170000,180.0,184.800003,61.600001,45,65.400002,0,71.699997,74.300003,71.300003
20161204171500,180.0,184.800003,61.600001,45,59.599998,100,71.0,74.5,71.5
20161204173000,180.0,182.399994,60.799998,45,70.099998,100,70.699997,74.599998,71.599998
20161204174500,180.0,184.800003,61.600001,45,80.099998,100,71.0,74.599998,71.599998
20161204180000,180.0,181.800003,60.600001,45,91.699997,100,71.0,74.599998,71.599998
20161204181500,180.0,181.800003,60.600001,45,94.699997,100,71.199997,74.599998,71.599998
20161204183000,180.0,187.199997,62.399999,45,91.900002,100,71.300003,74.599998,71.599998
20161204184500,180.0,179.399994,59.799998,45,94.099998,100,71.400002,74.599998,71.599998
20161204190000,180.0,179.399994,59.799998,45,94.099998,100,71.400002,74.599998,71.599998
20161204191500,180.0,179.399994,59.799998,45,92.0,100,71.5,74.599998,71.599998
20161204193000,180.0,175.800003,58.600001,45,94.199997,100,71.599998,74.599998,71.599998
20161204194500,180.0,175.800003,58.600001,45,94.199997,100,71.599998,74.599998,71.599998
20161204200000,180.0,175.800003,58.600001,45,92.5,100,71.599998,74.599998,71.599998
20161204201500,180.0,175.800003,58.600001,45,94.699997,100,71.599998,74.599998,71.599998
20161204203000,180.0,173.399994,57.799998,45,92.599998,100,71.599998,74.599998,71.599998
20161204204500,180.0,173.399994,57.799998,45,98.900002,100,71.599998,74.599998,71.599998
20161204210000,180.0,173.399994,57.799998,45,88.699997,100,71.599998,74.599998,71.599998
20161204211500,180.0,171.0,57.0,45,107.0,100,71.599998,74.599998,71.599998
20161204213000,180.0,176.399994,58.799998,45,88.099998,100,71.599998,74.599998,71.599998
20161204214500,180.0,176.399994,58.799998,45,108.400002,100,71.699997,74.599998,71.599998
20161204220000,180.0,180.0,60.0,45,87.5,100,71.699997,74.599998,71.599998
20161204221500,180.0,180.0,60.0,45,108.300003,100,71.699997,74.599998,71.599998
20161204223000,180.0,178.199997,59.399999,45,88.099998,100,71.699997,74.599998,71.599998
20161204224500,180.0,181.800003,60.600001,45,103.400002,100,71.699997,74.599998,71.599998
20161204230000,180.0,178.199997,59.399999,45,87.5,100,71.699997,74.599998,71.599998
20161204231500,180.0,180.0,60.0,45,103.900002,100,71.699997,74.599998,71.599998
20161204233000,180.0,178.199997,59.399999,45,91.0,100,71.699997,74.599998,71.599998
20161204234500,180.0,180.0,60.0,45,95.0,100,71.699997,74.599998,71.599998
20161205000000,180.0,180.0,60.0,45,92.699997,100,71.699997,74.599998,71.599998
20161205001500,180.0,180.0,60.0,45,94.900002,100,71.699997,74.599998,71.599998
20161205003000,180.0,171.600006,57.200002,45,93.5,100,71.699997,74.599998,71.599998
20161205004500,180.0,171.600006,57.200002,45,96.099998,100,71.599998,74.599998,71.599998
20161205010000,180.0,171.600006,57.200002,45,96.099998,100,71.599998,74.599998,71.599998
20161205011500,180.0,175.800003,58.600001,45,91.699997,100,71.699997,74.599998,71.599998
20161205013000,180.0,175.800003,58.600001,45,98.800003,100,71.699997,74.599998,71.599998
20161205014500,180.0,172.800003,57.600001,45,89.300003,100,71.699997,74.599998,71.599998
20161205020000,180.0,174.600006,58.200002,45,105.800003,100,71.699997,74.599998,71.599998
20161205021500,180.0,174.600006,58.200002,45,88.699997,100,71.599998,74.599998,71.599998
20161205023000,180.0,174.600006,58.200002,45,107.800003,100,71.599998,74.599998,71.599998
20161205024500,180.0,174.600006,58.200002,45,88.099998,100,71.599998,74.599998,71.599998
20161205030000,180.0,174.600006,58.200002,45,108.400002,100,71.5,74.599998,71.599998
20161205031500,180.0,171.0,57.0,45,87.5,100,71.599998,74.599998,71.599998
20161205033000,180.0,175.199997,58.399999,45,103.199997,100,71.5,74.599998,71.599998
20161205034500,180.0,178.800003,59.600001,45,87.900002,100,71.5,74.599998,71.599998
20161205040000,180.0,181.199997,60.399999,45,92.5,100,71.5,74.599998,71.599998
20161205041500,180.0,181.199997,60.399999,45,96.800003,100,71.5,74.599998,71.599998
20161205043000,180.0,181.199997,60.399999,45,87.5,100,71.599998,74.599998,71.599998
20161205044500,180.0,181.199997,60.399999,45,102.300003,100,71.599998,74.599998,71.599998
20161205050000,180.0,184.199997,61.399999,45,91.599998,100,71.599998,74.400002,71.400002
20161205051500,180.0,181.800003,60.600001,45,60.799999,0,71.400002,74.300003,71.300003
20161205053000,180.0,181.800003,60.600001,45,60.0,100,70.800003,74.300003,71.300003
20161205054500,180.0,181.800003,60.600001,45,72.0,100,70.5,74.300003,71.300003
20161205060000,180.0,181.800003,60.600001,45,86.800003,100,70.900002,74.300003,71.300003
20161205061500,180.0,187.800003,62.600001,45,77.800003,100,70.900002,74.0,71.0
20161205063000,180.0,184.199997,61.399999,45,97.300003,100,70.900002,74.400002,71.400002
20161205064500,180.0,180.0,60.0,45,91.900002,100,70.900002,74.5,71.5
20161205070000,180.0,184.199997,61.399999,45,90.800003,100,71.0,74.5,71.5
20161205071500,180.0,178.800003,59.600001,45,96.0,100,71.199997,74.599998,71.599998
20161205073000,180.0,183.0,61.0,45,90.5,100,71.300003,74.5,71.5
20161205074500,180.0,183.0,61.0,45,95.599998,100,71.300003,74.5,71.5
20161205080000,180.0,183.0,61.0,45,91.699997,100,71.300003,74.599998,71.599998
20161205081500,180.0,180.600006,60.200002,45,96.800003,100,71.199997,74.5,71.5
20161205083000,180.0,175.199997,58.399999,45,91.099998,100,71.199997,74.599998,71.599998
20161205084500,180.0,175.199997,58.399999,45,95.900002,100,71.699997,74.599998,71.599998
20161205090000,180.0,175.199997,58.399999,45,60.299999,100,71.199997,74.599998,71.599998
20161205091500,180.0,173.399994,57.799998,45,89.0,100,70.599998,74.599998,71.599998
20161205093000,180.0,176.399994,58.799998,47,87.300003,100,71.300003,74.599998,71.599998
20161205094500,180.0,186.600006,62.200002,47,76.300003,100,71.599998,74.599998,71.599998
20161205100000,180.0,186.600006,62.200002,47,87.5,100,71.5,74.599998,71.599998
20161205101500,180.0,186.600006,62.200002,47,76.400002,100,71.5,74.599998,71.599998
20161205103000,180.0,186.600006,62.200002,47,80.099998,100,71.400002,74.599998,71.599998
20161205104500,180.0,186.600006,62.200002,47,80.099998,100,71.400002,74.599998,71.599998
20161205110000,180.0,186.600006,62.200002,47,75.400002,100,71.400002,74.599998,71.599998
20161205111500,180.0,192.600006,64.200002,46,86.699997,100,71.300003,74.599998,71.599998
20161205113000,180.0,189.600006,63.200002,45,76.5,100,71.300003,74.599998,71.599998
20161205114500,180.0,189.600006,63.200002,44,79.099998,100,71.199997,74.599998,71.599998
20161205120000,180.0,189.600006,63.200002,44,86.300003,100,71.300003,74.599998,71.599998
20161205121500,180.0,182.399994,60.799998,44,77.699997,100,71.300003,74.599998,71.599998
20161205123000,180.0,186.600006,62.200002,44,93.400002,100,71.5,74.599998,71.599998
20161205124500,180.0,181.800003,60.600001,44,87.599998,100,71.699997,74.599998,71.599998
20161205130000,180.0,181.800003,60.600001,44,82.199997,100,71.900002,74.599998,71.599998
20161205131500,180.0,181.800003,60.600001,44,63.099998,100,70.5,74.599998,71.599998
20161205133000,180.0,181.800003,60.600001,44,96.699997,100,71.099998,74.599998,71.599998
20161205134500,180.0,181.800003,60.600001,44,84.400002,100,71.300003,74.599998,71.599998
20161205140000,180.0,179.399994,59.799998,44,87.099998,100,71.400002,74.599998,71.599998
20161205141500,180.0,179.399994,59.799998,44,94.900002,100,71.5,74.599998,71.599998
20161205143000,180.0,181.199997,60.399999,44,83.199997,100,71.599998,74.599998,71.599998
20161205144500,180.0,175.800003,58.600001,44,81.599998,100,71.599998,74.599998,71.599998
20161205150000,180.0,177.600006,59.200002,44,87.900002,100,71.699997,74.599998,71.599998
20161205151500,180.0,177.600006,59.200002,44,93.199997,100,71.800003,74.599998,71.599998
20161205153000,180.0,180.0,60.0,44,82.099998,100,71.699997,74.599998,71.599998
20161205154500,180.0,180.0,60.0,44,81.099998,100,71.800003,74.599998,71.599998
20161205160000,180.0,180.0,60.0,44,62.400002,100,71.599998,74.599998,71.599998
20161205161500,180.0,180.0,60.0,44,77.400002,100,70.5,74.599998,71.599998
20161205163000,180.0,177.600006,59.200002,44,83.199997,100,71.199997,74.599998,71.599998
20161205164500,180.0,177.600006,59.200002,44,86.800003,100,71.400002,74.599998,71.599998
20161205170000,180.0,177.600006,59.200002,44,95.400002,100,71.5,74.599998,71.599998
20161205171500,180.0,177.600006,59.200002,44,82.099998,100,71.599998,74.599998,71.599998
20161205173000,180.0,177.600006,59.200002,44,84.400002,100,71.599998,74.599998,71.599998
20161205174500,180.0,175.800003,58.600001,44,96.0,100,71.599998,74.599998,71.599998
20161205180000,180.0,175.800003,58.600001,44,82.099998,100,71.599998,74.599998,71.599998
20161205181500,180.0,177.600006,59.200002,44,88.0,100,71.699997,74.599998,71.599998
20161205183000,180.0,174.600006,58.200002,44,89.800003,100,71.699997,74.599998,71.599998
20161205184500,180.0,174.600006,58.200002,44,81.599998,100,71.699997,74.599998,71.599998
20161205190000,180.0,174.600006,58.200002,44,89.199997,100,71.800003,74.599998,71.599998
20161205191500,180.0,176.399994,58.799998,44,60.799999,100,71.199997,74.599998,71.599998
20161205193000,180.0,176.399994,58.799998,44,82.0,100,70.699997,74.599998,71.599998
20161205194500,180.0,174.0,58.0,44,94.599998,100,71.199997,74.599998,71.599998
20161205200000,180.0,175.800003,58.600001,44,94.599998,100,71.400002,74.599998,71.599998
20161205201500,180.0,170.399994,56.799998,44,85.0,100,71.599998,74.599998,71.599998
20161205203000,180.0,174.600006,58.200002,44,93.5,100,71.599998,74.599998,71.599998
20161205204500,180.0,174.600006,58.200002,44,86.900002,100,71.699997,74.599998,71.599998
20161205210000,180.0,171.0,57.0,45,86.900002,100,71.800003,74.599998,71.599998
20161205211500,180.0,171.0,57.0,45,60.400002,100,71.300003,74.599998,71.599998
20161205213000,180.0,173.399994,57.799998,45,79.599998,100,70.599998,74.599998,71.599998
20161205214500,180.0,171.0,57.0,45,86.0,100,71.199997,74.599998,71.599998
20161205220000,180.0,174.0,58.0,45,96.300003,100,71.400002,74.599998,71.599998
20161205221500,180.0,171.600006,57.200002,45,83.199997,100,71.400002,74.599998,71.599998
20161205223000,180.0,169.800003,56.600001,45,86.400002,100,71.599998,74.599998,71.599998
20161205224500,180.0,173.399994,57.799998,45,93.699997,100,71.699997,74.599998,71.599998
20161205230000,180.0,171.0,57.0,45,83.800003,100,71.699997,74.599998,71.599998
20161205231500,180.0,173.399994,57.799998,45,82.300003,100,71.699997,74.599998,71.599998
20161205233000,180.0,173.399994,57.799998,45,94.699997,100,71.800003,74.599998,71.599998
20161205234500,180.0,173.399994,57.799998,45,85.0,100,71.800003,74.599998,71.599998
20161206000000,180.0,186.0,62.0,45,80.199997,100,71.900002,74.599998,71.599998
20161206001500,180.0,186.0,62.0,45,60.400002,100,70.699997,74.599998,71.599998
20161206003000,180.0,186.0,62.0,45,84.099998,100,71.0,74.599998,71.599998
20161206004500,180.0,186.0,62.0,45,87.300003,100,71.300003,74.599998,71.599998
20161206010000,180.0,186.0,62.0,45,85.699997,100,71.599998,74.599998,71.599998
20161206011500,180.0,186.0,62.0,45,84.300003,100,71.699997,74.599998,71.599998
20161206013000,180.0,186.0,62.0,45,89.0,100,71.699997,74.599998,71.599998
20161206014500,180.0,186.0,62.0,45,80.5,100,71.800003,74.599998,71.599998
20161206020000,180.0,186.0,62.0,45,64.0,100,71.599998,74.599998,71.599998
20161206021500,180.0,186.0,62.0,45,79.199997,100,70.5,74.599998,71.599998
20161206023000,180.0,181.800003,60.600001,45,96.099998,100,71.300003,74.5,71.5
20161206024500,180.0,184.199997,61.399999,45,77.300003,100,71.400002,74.599998,71.599998
20161206030000,180.0,184.199997,61.399999,45,85.300003,100,71.400002,74.5,71.5
20161206031500,180.0,184.199997,61.399999,45,78.699997,100,71.400002,74.5,71.5
20161206033000,180.0,184.199997,61.399999,45,80.5,100,71.400002,74.5,71.5
20161206034500,180.0,184.199997,61.399999,45,79.199997,100,71.400002,74.5,71.5
20161206040000,180.0,184.199997,61.399999,45,81.099998,100,71.5,74.400002,71.400002
20161206041500,180.0,184.199997,61.399999,45,81.099998,100,71.5,74.5,71.5
20161206043000,180.0,184.199997,61.399999,45,77.199997,100,71.400002,74.400002,71.400002
20161206044500,180.0,184.199997,61.399999,45,88.599998,100,71.400002,74.400002,71.400002
20161206050000,180.0,184.199997,61.399999,45,76.400002,100,71.400002,74.400002,71.400002
20161206051500,180.0,184.199997,61.399999,45,88.599998,100,71.300003,74.400002,71.400002
20161206053000,180.0,185.399994,61.799998,52,101.199997,100,70.900002,74.400002,71.400002
20161206054500,180.0,185.399994,61.799998,51,88.099998,100,71.0,74.400002,71.400002
20161206060000,180.0,185.399994,61.799998,51,103.300003,100,71.199997,74.400002,71.400002
20161206061500,180.0,185.399994,61.799998,51,88.800003,100,71.300003,74.400002,71.400002
20161206063000,180.0,185.399994,61.799998,51,99.300003,100,71.400002,74.400002,71.400002
20161206064500,180.0,183.0,61.0,51,87.5,100,71.5,74.400002,71.400002
20161206070000,180.0,183.0,61.0,51,60.400002,100,70.800003,74.400002,71.400002
20161206071500,180.0,180.600006,60.200002,51,84.099998,100,70.400002,74.400002,71.400002
20161206073000,180.0,180.600006,60.200002,51,90.199997,100,70.699997,74.400002,71.400002
20161206074500,180.0,180.600006,60.200002,51,95.800003,100,70.800003,74.400002,71.400002
20161206080000,180.0,180.600006,60.200002,51,88.699997,100,70.900002,74.400002,71.400002
20161206081500,180.0,180.600006,60.200002,51,95.800003,100,70.800003,74.400002,71.400002
20161206083000,180.0,180.600006,60.200002,51,89.300003,100,70.900002,74.400002,71.400002
20161206084500,180.0,180.600006,60.200002,51,98.400002,100,71.0,74.400002,71.400002
20161206090000,180.0,180.600006,60.200002,51,90.5,100,71.0,74.400002,71.400002
20161206091500,180.0,180.600006,60.200002,51,96.300003,100,71.0,74.400002,71.400002
20161206093000,180.0,180.600006,60.200002,51,92.900002,100,71.199997,74.400002,71.400002
20161206094500,180.0,177.600006,59.200002,51,88.699997,100,71.199997,74.400002,71.400002
20161206100000,180.0,180.0,60.0,51,96.400002,100,71.400002,74.400002,71.400002
20161206101500,180.0,180.0,60.0,51,89.300003,100,71.400002,74.400002,71.400002
20161206103000,180.0,180.0,60.0,51,92.800003,100,71.400002,74.400002,71.400002
20161206104500,180.0,180.0,60.0,51,61.599998,0,71.400002,74.400002,71.400002
20161206110000,180.0,180.0,60.0,51,60.700001,100,70.5,74.400002,71.400002
20161206111500,180.0,178.199997,59.399999,51,78.699997,100,70.699997,74.400002,71.400002
20161206113000,180.0,180.600006,60.200002,51,84.400002,100,70.800003,74.400002,71.400002
20161206114500,180.0,180.600006,60.200002,51,96.599998,100,70.900002,74.400002,71.400002
20161206120000,180.0,180.600006,60.200002,51,95.099998,100,70.900002,74.400002,71.400002
20161206121500,180.0,180.600006,60.200002,51,103.599998,100,71.0,74.400002,71.400002
20161206123000,180.0,180.600006,60.200002,51,88.699997,100,71.199997,74.400002,71.400002
20161206124500,180.0,180.600006,60.200002,51,97.300003,100,71.400002,74.400002,71.400002
20161206130000,180.0,177.600006,59.200002,51,94.5,100,71.400002,74.400002,71.400002
20161206131500,180.0,181.199997,60.399999,51,103.699997,100,71.5,74.400002,71.400002
20161206133000,180.0,181.199997,60.399999,51,61.099998,100,70.900002,74.400002,71.400002
20161206134500,180.0,181.199997,60.399999,51,61.099998,100,70.400002,74.400002,71.400002
20161206140000,180.0,174.600006,58.200002,51,77.300003,100,70.800003,74.400002,71.400002
20161206141500,180.0,174.600006,58.200002,51,74.5,100,70.900002,74.400002,71.400002
20161206143000,180.0,177.600006,59.200002,51,80.300003,100,70.900002,74.400002,71.400002
20161206144500,180.0,175.800003,58.600001,51,98.099998,100,70.900002,74.400002,71.400002
20161206150000,180.0,175.800003,58.600001,51,89.099998,100,71.0,74.400002,71.400002
20161206151500,180.0,171.0,57.0,51,108.099998,100,71.199997,74.400002,71.400002
20161206153000,180.0,171.0,57.0,51,96.699997,100,71.199997,74.400002,71.400002
20161206154500,180.0,173.399994,57.799998,51,90.5,100,71.400002,74.400002,71.400002
20161206160000,180.0,175.199997,58.399999,51,108.699997,100,71.400002,74.400002,71.400002
20161206161500,180.0,173.399994,57.799998,51,92.400002,100,71.5,74.400002,71.400002
20161206163000,180.0,173.399994,57.799998,51,62.799999,0,71.199997,74.400002,71.400002
20161206164500,180.0,173.399994,57.799998,51,60.799999,100,70.5,74.400002,71.400002
20161206170000,180.0,175.199997,58.399999,51,81.199997,100,70.599998,74.400002,71.400002
20161206171500,180.0,175.199997,58.399999,51,77.300003,100,70.900002,74.400002,71.400002
20161206173000,180.0,172.800003,57.600001,51,97.199997,100,70.900002,74.400002,71.400002
20161206174500,180.0,172.800003,57.600001,51,86.900002,100,71.0,74.400002,71.400002
20161206180000,180.0,172.800003,57.600001,51,89.5,100,71.0,74.400002,71.400002
20161206181500,180.0,170.399994,56.799998,51,100.900002,100,71.0,74.400002,71.400002
20161206183000,180.0,173.399994,57.799998,51,88.699997,100,71.099998,74.400002,71.400002
20161206184500,180.0,173.399994,57.799998,51,96.400002,100,71.099998,74.400002,71.400002
20161206190000,180.0,173.399994,57.799998,51,96.400002,100,71.5,74.400002,71.400002
20161206191500,180.0,173.399994,57.799998,51,64.400002,0,71.300003,74.400002,71.400002
20161206193000,180.0,171.600006,57.200002,51,60.700001,100,70.400002,74.400002,71.400002
20161206194500,180.0,176.399994,58.799998,51,83.800003,100,70.699997,74.400002,71.400002
