PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161206200000,180.0,176.399994,58.799998,51,88.300003,100,71.099998,74.400002,71.400002
20161206201500,180.0,176.399994,58.799998,51,86.900002,100,71.099998,74.400002,71.400002
20161206203000,180.0,176.399994,58.799998,51,80.199997,100,71.199997,74.400002,71.400002
20161206204500,180.0,178.800003,59.600001,51,93.400002,100,71.199997,74.400002,71.400002
20161206210000,180.0,181.199997,60.399999,51,82.099998,100,71.199997,74.400002,71.400002
20161206211500,180.0,181.199997,60.399999,51,83.5,100,71.300003,74.400002,71.400002
20161206213000,180.0,181.199997,60.399999,51,90.599998,100,71.199997,74.400002,71.400002
20161206214500,180.0,181.199997,60.399999,51,80.199997,100,71.300003,74.400002,71.400002
20161206220000,180.0,184.800003,61.600001,51,87.199997,100,71.300003,74.400002,71.400002
20161206221500,180.0,182.399994,60.799998,51,85.300003,100,71.300003,74.400002,71.400002
20161206223000,180.0,187.800003,62.600001,51,79.199997,100,71.400002,74.400002,71.400002
20161206224500,180.0,187.800003,62.600001,51,92.099998,100,71.300003,74.400002,71.400002
20161206230000,180.0,187.800003,62.600001,51,81.599998,100,71.199997,74.400002,71.400002
20161206231500,180.0,184.199997,61.399999,51,79.099998,100,71.300003,74.400002,71.400002
20161206233000,180.0,184.199997,61.399999,51,94.699997,100,71.300003,74.400002,71.400002
20161206234500,180.0,184.199997,61.399999,51,80.699997,100,71.300003,74.400002,71.400002
20161207000000,180.0,184.199997,61.399999,51,83.300003,100,71.300003,74.400002,71.400002
20161207001500,180.0,184.199997,61.399999,51,91.800003,100,71.300003,74.400002,71.400002
20161207003000,180.0,184.199997,61.399999,51,79.199997,100,71.300003,74.400002,71.400002
20161207004500,180.0,181.199997,60.399999,51,90.0,100,71.300003,74.400002,71.400002
20161207010000,180.0,184.199997,61.399999,51,81.599998,100,71.300003,74.400002,71.400002
20161207011500,180.0,184.199997,61.399999,51,80.0,100,71.300003,74.400002,71.400002
20161207013000,180.0,184.199997,61.399999,51,95.300003,100,71.199997,74.400002,71.400002
20161207014500,180.0,184.199997,61.399999,51,80.699997,100,71.199997,74.400002,71.400002
20161207020000,180.0,184.199997,61.399999,51,86.0,100,71.199997,74.400002,71.400002
20161207021500,180.0,184.199997,61.399999,51,86.0,100,71.300003,74.400002,71.400002
20161207023000,180.0,186.600006,62.200002,51,79.199997,100,71.300003,74.400002,71.400002
20161207024500,180.0,186.600006,62.200002,51,92.099998,100,71.199997,74.400002,71.400002
20161207030000,180.0,184.199997,61.399999,51,79.699997,100,71.199997,74.400002,71.400002
20161207031500,180.0,186.600006,62.200002,51,89.199997,100,71.199997,74.400002,71.400002
20161207033000,180.0,181.800003,60.600001,51,81.599998,100,71.300003,74.400002,71.400002
20161207034500,180.0,185.399994,61.799998,51,81.599998,100,71.300003,74.400002,71.400002
20161207040000,180.0,187.800003,62.600001,51,89.5,100,71.300003,74.400002,71.400002
20161207041500,180.0,187.800003,62.600001,51,79.199997,100,71.300003,74.400002,71.400002
20161207043000,180.0,184.199997,61.399999,51,94.699997,100,71.300003,74.400002,71.400002
20161207044500,180.0,187.199997,62.399999,51,79.199997,100,71.300003,74.400002,71.400002
20161207050000,180.0,187.199997,62.399999,51,89.800003,100,71.300003,74.400002,71.400002
20161207051500,180.0,187.199997,62.399999,51,81.099998,100,71.300003,74.400002,71.400002
20161207053000,180.0,183.0,61.0,51,81.099998,100,71.300003,74.400002,71.400002
20161207054500,180.0,183.0,61.0,51,91.699997,100,71.300003,74.400002,71.400002
20161207060000,180.0,185.399994,61.799998,51,79.199997,100,71.300003,74.400002,71.400002
20161207061500,180.0,185.399994,61.799998,51,83.699997,100,71.300003,74.400002,71.400002
20161207063000,180.0,185.399994,61.799998,51,91.5,100,71.300003,74.400002,71.400002
20161207064500,180.0,185.399994,61.799998,51,80.099998,100,71.5,74.400002,71.400002
20161207070000,180.0,177.600006,59.200002,53,61.200001,100,70.300003,74.400002,71.400002
20161207071500,180.0,175.800003,58.600001,53,89.300003,100,70.699997,74.400002,71.400002
20161207073000,180.0,175.800003,58.600001,53,89.300003,100,71.099998,74.400002,71.400002
20161207074500,180.0,175.800003,58.600001,53,97.300003,100,71.300003,74.400002,71.400002
20161207080000,180.0,175.800003,58.600001,53,85.599998,100,71.5,74.400002,71.400002
20161207081500,180.0,175.800003,58.600001,53,60.400002,100,70.5,74.400002,71.400002
20161207083000,180.0,175.800003,58.600001,53,93.300003,100,70.5,74.400002,71.400002
20161207084500,180.0,175.800003,58.600001,53,86.900002,100,70.699997,74.400002,71.400002
20161207090000,180.0,175.800003,58.600001,53,97.400002,100,70.699997,74.400002,71.400002
20161207091500,180.0,178.199997,59.399999,53,97.400002,100,70.800003,74.400002,71.400002
20161207093000,180.0,189.0,63.0,52,86.900002,100,70.900002,74.400002,71.400002
20161207094500,180.0,186.0,62.0,52,97.0,100,71.099998,74.400002,71.400002
20161207100000,180.0,186.0,62.0,52,98.0,100,71.300003,74.400002,71.400002
20161207101500,180.0,186.0,62.0,52,87.5,100,71.300003,74.400002,71.400002
20161207103000,180.0,186.0,62.0,52,92.0,100,71.5,74.400002,71.400002
20161207104500,180.0,186.0,62.0,52,59.599998,100,70.699997,74.400002,71.400002
20161207110000,180.0,186.0,62.0,52,78.300003,100,70.699997,74.400002,71.400002
20161207111500,180.0,186.0,62.0,52,72.0,100,70.900002,74.400002,71.400002
20161207113000,180.0,186.0,62.0,52,82.300003,100,70.900002,74.400002,71.400002
20161207114500,180.0,181.800003,60.600001,52,82.300003,100,71.199997,74.400002,71.400002
20161207120000,180.0,185.399994,61.799998,52,84.900002,100,71.199997,74.400002,71.400002
20161207121500,180.0,182.399994,60.799998,52,83.5,100,71.300003,74.400002,71.400002
20161207123000,180.0,182.399994,60.799998,52,77.800003,100,71.5,74.400002,71.400002
20161207124500,180.0,182.399994,60.799998,52,92.900002,100,71.5,74.400002,71.400002
20161207130000,180.0,182.399994,60.799998,52,61.200001,100,70.800003,74.400002,71.400002
20161207131500,180.0,182.399994,60.799998,52,81.5,100,70.5,74.400002,71.400002
20161207133000,180.0,182.399994,60.799998,52,90.400002,100,71.099998,74.400002,71.400002
20161207134500,180.0,182.399994,60.799998,52,81.5,100,71.199997,74.400002,71.400002
20161207140000,180.0,182.399994,60.799998,52,76.400002,100,71.300003,74.400002,71.400002
20161207141500,180.0,179.399994,59.799998,52,87.699997,100,71.300003,74.400002,71.400002
20161207143000,180.0,181.800003,60.600001,52,78.300003,100,71.300003,74.400002,71.400002
20161207144500,180.0,181.800003,60.600001,52,77.300003,100,71.300003,74.400002,71.400002
20161207150000,180.0,181.800003,60.600001,52,86.400002,100,71.400002,74.400002,71.400002
20161207151500,180.0,181.800003,60.600001,52,77.800003,100,71.400002,74.400002,71.400002
20161207153000,180.0,181.800003,60.600001,52,77.800003,100,71.5,74.400002,71.400002
20161207154500,180.0,181.800003,60.600001,52,86.800003,100,71.400002,74.400002,71.400002
20161207160000,180.0,181.800003,60.600001,52,77.5,100,71.5,74.400002,71.400002
20161207161500,180.0,178.800003,59.600001,52,79.599998,100,71.5,74.400002,71.400002
20161207163000,180.0,178.800003,59.600001,52,84.199997,100,71.400002,74.400002,71.400002
20161207164500,180.0,178.800003,59.600001,52,76.800003,100,71.400002,74.400002,71.400002
20161207170000,180.0,174.600006,58.200002,52,88.699997,100,71.400002,74.400002,71.400002
20161207171500,180.0,174.600006,58.200002,52,78.699997,100,71.300003,74.400002,71.400002
20161207173000,180.0,172.800003,57.600001,52,79.699997,100,71.300003,74.400002,71.400002
20161207174500,180.0,172.800003,57.600001,52,87.599998,100,71.300003,74.400002,71.400002
20161207180000,180.0,172.800003,57.600001,52,76.800003,100,71.300003,74.400002,71.400002
20161207181500,180.0,174.600006,58.200002,52,89.099998,100,71.300003,74.400002,71.400002
20161207183000,180.0,174.600006,58.200002,52,77.400002,100,71.199997,74.400002,71.400002
20161207184500,180.0,174.600006,58.200002,52,81.5,100,71.199997,74.400002,71.400002
20161207190000,180.0,174.600006,58.200002,52,81.5,100,71.099998,74.400002,71.400002
20161207191500,180.0,174.600006,58.200002,52,76.800003,100,71.099998,74.400002,71.400002
20161207193000,180.0,174.600006,58.200002,52,87.400002,100,71.0,74.400002,71.400002
20161207194500,180.0,187.800003,62.600001,52,77.300003,100,71.199997,74.400002,71.400002
20161207200000,180.0,184.199997,61.399999,52,79.900002,100,71.199997,74.400002,71.400002
20161207201500,180.0,178.199997,59.399999,52,86.900002,100,71.099998,74.400002,71.400002
20161207203000,180.0,186.600006,62.200002,52,76.400002,100,71.199997,74.400002,71.400002
20161207204500,180.0,186.600006,62.200002,52,84.0,100,71.199997,74.400002,71.400002
20161207210000,180.0,186.600006,62.200002,52,78.300003,100,71.199997,74.400002,71.400002
20161207211500,180.0,186.600006,62.200002,52,77.099998,100,71.199997,74.400002,71.400002
20161207213000,180.0,186.600006,62.200002,52,86.400002,100,71.199997,74.400002,71.400002
20161207214500,180.0,184.199997,61.399999,52,76.400002,100,71.199997,74.400002,71.400002
20161207220000,180.0,184.199997,61.399999,52,83.599998,100,71.199997,74.400002,71.400002
20161207221500,180.0,184.199997,61.399999,52,77.800003,100,71.199997,74.400002,71.400002
20161207223000,180.0,184.199997,61.399999,52,78.699997,100,71.199997,74.400002,71.400002
20161207224500,180.0,184.199997,61.399999,52,81.300003,100,71.099998,74.400002,71.400002
20161207230000,180.0,184.199997,61.399999,52,76.099998,100,71.199997,74.400002,71.400002
20161207231500,180.0,184.199997,61.399999,52,87.699997,100,71.199997,74.400002,71.400002
20161207233000,180.0,184.199997,61.399999,52,76.800003,100,71.199997,74.400002,71.400002
20161207234500,180.0,184.199997,61.399999,52,80.699997,100,71.099998,74.400002,71.400002
20161208000000,180.0,181.800003,60.600001,52,78.900002,100,71.099998,74.400002,71.400002
20161208001500,180.0,186.0,62.0,52,78.900002,100,71.099998,74.400002,71.400002
20161208003000,180.0,186.0,62.0,52,80.300003,100,71.099998,74.400002,71.400002
20161208004500,180.0,181.800003,60.600001,52,77.199997,100,71.099998,74.400002,71.400002
20161208010000,180.0,181.800003,60.600001,52,83.199997,100,71.099998,74.400002,71.400002
20161208011500,180.0,181.800003,60.600001,52,75.900002,100,71.0,74.400002,71.400002
20161208013000,180.0,181.800003,60.600001,52,88.599998,100,71.0,74.400002,71.400002
20161208014500,180.0,174.600006,58.200002,52,76.800003,100,71.099998,74.400002,71.400002
20161208020000,180.0,176.399994,58.799998,52,87.400002,100,71.0,74.400002,71.400002
20161208021500,180.0,176.399994,58.799998,52,76.900002,100,71.099998,74.400002,71.400002
20161208023000,180.0,176.399994,58.799998,52,82.800003,100,71.0,74.400002,71.400002
20161208024500,180.0,178.800003,59.600001,52,79.199997,100,70.900002,74.400002,71.400002
20161208030000,180.0,183.0,61.0,52,91.599998,100,70.800003,74.400002,71.400002
20161208031500,180.0,189.0,63.0,52,96.199997,100,71.0,74.400002,71.400002
20161208033000,180.0,189.0,63.0,52,88.5,100,71.099998,74.400002,71.400002
20161208034500,180.0,186.0,62.0,52,98.5,100,71.199997,74.400002,71.400002
20161208040000,180.0,183.0,61.0,52,89.800003,100,71.300003,74.400002,71.400002
20161208041500,180.0,183.0,61.0,52,96.599998,100,71.400002,74.400002,71.400002
20161208043000,180.0,183.0,61.0,52,89.800003,100,71.5,74.400002,71.400002
20161208044500,180.0,183.0,61.0,52,59.200001,100,70.900002,74.400002,71.400002
20161208050000,180.0,178.800003,59.600001,52,84.300003,100,70.400002,74.400002,71.400002
20161208051500,180.0,181.800003,60.600001,52,88.800003,100,70.900002,74.400002,71.400002
20161208053000,180.0,181.800003,60.600001,52,83.0,100,71.0,74.400002,71.400002
20161208054500,180.0,181.800003,60.600001,52,93.099998,100,71.0,74.400002,71.400002
20161208060000,180.0,185.399994,61.799998,52,85.599998,100,71.0,74.400002,71.400002
20161208061500,180.0,180.0,60.0,52,87.199997,100,71.199997,74.400002,71.400002
20161208063000,180.0,184.199997,61.399999,52,90.099998,100,71.199997,74.400002,71.400002
20161208064500,180.0,187.199997,62.399999,52,81.599998,100,71.300003,74.400002,71.400002
20161208070000,180.0,171.0,57.0,53,60.400002,100,70.300003,74.400002,71.400002
20161208071500,180.0,174.0,58.0,53,86.900002,100,70.5,74.400002,71.400002
20161208073000,180.0,174.0,58.0,53,106.800003,100,70.699997,74.400002,71.400002
20161208074500,180.0,177.600006,59.200002,53,86.199997,100,70.699997,74.400002,71.400002
20161208080000,180.0,177.600006,59.200002,53,99.300003,100,70.699997,74.400002,71.400002
20161208081500,180.0,177.600006,59.200002,53,94.199997,100,70.800003,74.400002,71.400002
20161208083000,180.0,174.0,58.0,53,91.900002,100,70.800003,74.400002,71.400002
20161208084500,180.0,177.600006,59.200002,53,98.599998,100,70.800003,74.400002,71.400002
20161208090000,180.0,175.199997,58.399999,53,93.400002,100,70.800003,74.400002,71.400002
20161208091500,180.0,180.600006,60.200002,53,91.099998,100,70.800003,74.400002,71.400002
20161208093000,180.0,180.600006,60.200002,53,99.300003,100,70.900002,74.400002,71.400002
20161208094500,180.0,176.399994,58.799998,53,90.800003,100,70.900002,74.400002,71.400002
20161208100000,180.0,178.800003,59.600001,53,96.099998,100,70.900002,74.400002,71.400002
20161208111500,180.0,171.600006,57.200002,44,89.400002,100,71.0,74.300003,71.300003
20161208113000,180.0,181.800003,60.600001,48,107.300003,100,71.0,74.300003,71.300003
20161208114500,180.0,191.399994,63.799998,55,65.800003,100,70.900002,74.300003,71.300003
20161208120000,180.0,187.199997,62.399999,52,83.599998,100,70.300003,74.300003,71.300003
20161208121500,180.0,187.199997,62.399999,52,105.300003,100,70.5,74.300003,71.300003
20161208123000,180.0,187.199997,62.399999,52,87.900002,100,70.5,74.300003,71.300003
20161208124500,180.0,184.199997,61.399999,52,97.400002,100,70.599998,74.300003,71.300003
20161208130000,180.0,186.600006,62.200002,52,93.699997,100,70.599998,74.300003,71.300003
20161208131500,180.0,186.600006,62.200002,52,86.900002,100,70.699997,74.300003,71.300003
20161208133000,180.0,186.600006,62.200002,52,106.900002,100,70.699997,74.300003,71.300003
20161208134500,180.0,180.0,60.0,51,91.0,100,70.699997,74.300003,71.300003
20161208140000,180.0,184.800003,61.600001,51,89.300003,100,70.800003,74.300003,71.300003
20161208141500,180.0,180.0,60.0,51,101.199997,100,70.900002,74.300003,71.300003
20161208143000,180.0,180.0,60.0,51,86.300003,100,71.0,74.300003,71.300003
20161208144500,180.0,180.0,60.0,51,107.300003,100,71.0,74.300003,71.300003
20161208150000,180.0,178.199997,59.399999,51,90.599998,100,71.099998,74.300003,71.300003
20161208151500,180.0,176.399994,58.799998,51,92.599998,100,71.199997,74.300003,71.300003
20161208153000,180.0,176.399994,58.799998,51,100.699997,100,71.199997,74.300003,71.300003
20161208154500,180.0,176.399994,58.799998,51,88.099998,100,71.300003,74.300003,71.300003
20161208160000,180.0,176.399994,58.799998,51,109.300003,100,71.5,74.300003,71.300003
20161208161500,180.0,176.399994,58.799998,51,59.900002,100,70.800003,74.300003,71.300003
20161208163000,180.0,178.800003,59.600001,51,93.099998,100,70.400002,74.300003,71.300003
20161208164500,180.0,175.800003,58.600001,51,97.400002,100,70.800003,74.300003,71.300003
20161208170000,180.0,175.800003,58.600001,51,84.400002,100,71.0,74.300003,71.300003
20161208171500,180.0,177.600006,59.200002,51,96.0,100,71.199997,74.300003,71.300003
20161208173000,180.0,177.600006,59.200002,51,91.099998,100,71.199997,74.300003,71.300003
20161208174500,180.0,177.600006,59.200002,51,87.0,100,71.300003,74.300003,71.300003
20161208180000,180.0,175.199997,58.399999,51,105.099998,100,71.400002,74.300003,71.300003
20161208181500,180.0,175.199997,58.399999,51,88.0,100,71.5,74.300003,71.300003
20161208183000,180.0,175.199997,58.399999,51,63.599998,0,71.300003,74.300003,71.300003
20161208184500,180.0,175.199997,58.399999,51,92.300003,100,70.099998,74.300003,71.300003
20161208190000,180.0,177.600006,59.200002,51,90.300003,100,70.699997,74.300003,71.300003
20161208191500,180.0,174.600006,58.200002,51,85.699997,100,71.0,74.300003,71.300003
20161208193000,180.0,176.399994,58.799998,51,107.099998,100,70.5,80.0,77.400002
20161208194500,180.0,176.399994,58.799998,51,95.800003,100,70.300003,80.0,77.400002
20161208200000,180.0,176.399994,58.799998,51,86.900002,100,70.599998,80.0,77.400002
20161208201500,180.0,171.0,57.0,51,107.599998,100,71.0,80.0,77.400002
20161208203000,180.0,172.800003,57.600001,52,97.699997,100,70.5,80.0,77.400002
20161208204500,180.0,169.199997,56.399999,52,87.5,100,70.5,80.0,77.400002
20161208210000,180.0,175.199997,58.399999,52,101.599998,100,70.400002,80.0,77.5
20161208211500,180.0,175.199997,58.399999,52,98.300003,100,70.400002,80.0,77.5
20161208213000,180.0,180.600006,60.200002,52,86.900002,100,70.199997,80.0,77.5
20161208214500,180.0,180.600006,60.200002,52,95.400002,100,70.199997,80.0,77.5
20161208220000,180.0,178.199997,59.399999,52,106.199997,100,70.300003,80.0,77.599998
20161208221500,180.0,180.0,60.0,52,93.300003,100,70.300003,80.0,77.699997
20161208223000,180.0,180.0,60.0,52,86.199997,100,70.199997,80.0,77.699997
20161208224500,180.0,180.0,60.0,52,90.599998,100,70.0,80.0,77.5
20161208230000,180.0,180.0,60.0,52,106.900002,100,70.099998,80.0,77.5
20161208231500,180.0,182.399994,60.799998,52,98.800003,100,70.199997,80.0,77.599998
20161208233000,180.0,182.399994,60.799998,52,91.099998,100,70.199997,80.0,77.699997
20161208234500,180.0,182.399994,60.799998,52,86.300003,100,70.199997,80.0,77.699997
20161209000000,180.0,182.399994,60.799998,52,102.0,100,70.199997,80.0,77.699997
20161209001500,180.0,186.0,62.0,52,98.400002,100,70.199997,80.0,77.699997
20161209003000,180.0,182.399994,60.799998,52,89.0,100,70.199997,80.0,77.699997
20161209004500,180.0,189.600006,63.200002,52,86.900002,100,70.300003,80.0,77.699997
20161209010000,180.0,185.399994,61.799998,52,98.300003,100,70.099998,80.0,77.5
20161209011500,180.0,189.0,63.0,52,101.0,100,70.099998,80.0,77.5
20161209013000,180.0,189.0,63.0,52,92.800003,100,70.199997,80.0,77.599998
20161209014500,180.0,186.600006,62.200002,52,85.699997,100,70.199997,80.0,77.699997
20161209020000,180.0,186.600006,62.200002,52,88.199997,100,70.199997,80.0,77.699997
20161209021500,180.0,186.600006,62.200002,52,102.900002,100,70.5,80.0,77.699997
20161209023000,180.0,186.600006,62.200002,52,99.800003,100,70.900002,80.0,77.699997
20161209024500,180.0,186.600006,62.200002,52,91.599998,100,71.099998,80.0,77.699997
20161209030000,180.0,186.600006,62.200002,52,85.0,100,71.300003,80.0,77.699997
20161209031500,180.0,186.600006,62.200002,52,90.0,100,71.5,80.0,77.599998
20161209033000,180.0,184.199997,61.399999,52,106.099998,100,71.699997,80.0,77.699997
20161209034500,180.0,184.199997,61.399999,52,97.099998,100,71.699997,80.0,77.599998
20161209040000,180.0,184.199997,61.399999,52,90.900002,100,71.800003,80.0,77.5
20161209041500,180.0,184.199997,61.399999,52,85.5,100,71.800003,80.0,77.5
20161209043000,180.0,186.600006,62.200002,52,92.599998,100,71.900002,80.0,77.400002
20161209044500,180.0,186.600006,62.200002,52,104.900002,100,72.099998,80.0,77.400002
20161209050000,180.0,186.600006,62.200002,52,94.800003,100,72.099998,80.0,77.5
20161209051500,180.0,186.600006,62.200002,52,88.0,100,72.099998,80.0,77.599998
20161209053000,180.0,186.600006,62.200002,52,86.199997,100,72.099998,80.0,77.5
20161209054500,180.0,189.0,63.0,52,98.199997,100,72.099998,80.0,77.699997
20161209060000,180.0,189.0,63.0,52,103.199997,100,72.099998,80.0,77.699997
20161209061500,180.0,186.600006,62.200002,52,92.900002,100,72.099998,80.0,77.699997
20161209063000,180.0,186.600006,62.200002,52,85.5,100,72.099998,80.0,77.699997
20161209064500,180.0,186.600006,62.200002,52,87.099998,100,72.099998,80.0,77.699997
20161209070000,180.0,186.600006,62.200002,52,100.0,100,72.199997,80.0,77.699997
20161209071500,180.0,186.600006,62.200002,52,96.5,100,72.199997,80.0,77.699997
20161209073000,180.0,181.800003,60.600001,52,86.699997,100,72.099998,80.0,77.699997
20161209074500,180.0,189.0,63.0,52,87.599998,100,72.099998,80.0,77.699997
20161209080000,180.0,189.0,63.0,52,105.099998,100,72.099998,80.0,77.699997
20161209081500,180.0,186.0,62.0,52,94.0,100,72.099998,80.0,77.699997
20161209083000,180.0,186.0,62.0,52,85.5,100,72.0,80.0,77.699997
20161209084500,180.0,183.0,61.0,52,90.900002,100,72.0,80.0,77.699997
20161209090000,180.0,186.0,62.0,52,105.099998,100,72.0,80.0,77.699997
20161209091500,180.0,181.800003,60.600001,52,93.900002,100,72.0,80.0,77.699997
20161209093000,180.0,181.800003,60.600001,52,85.099998,100,72.0,80.0,77.699997
20161209094500,180.0,179.399994,59.799998,52,89.900002,100,72.0,80.0,77.699997
20161209100000,180.0,179.399994,59.799998,52,107.699997,100,72.099998,80.0,77.699997
20161209101500,180.0,185.399994,61.799998,52,96.400002,100,72.099998,80.0,77.699997
20161209103000,180.0,185.399994,61.799998,52,86.599998,100,72.199997,80.0,77.699997
20161209104500,180.0,185.399994,61.799998,52,86.599998,100,72.199997,80.0,77.699997
20161209110000,180.0,185.399994,61.799998,52,101.5,100,72.300003,80.0,77.699997
20161209111500,180.0,185.399994,61.799998,52,96.699997,100,72.300003,80.0,77.599998
20161209113000,180.0,185.399994,61.799998,52,88.400002,100,72.300003,80.0,77.5
20161209114500,180.0,183.0,61.0,52,86.900002,100,72.400002,80.0,77.5
20161209120000,180.0,186.600006,62.200002,52,102.099998,100,72.400002,80.0,77.5
20161209121500,180.0,182.399994,60.799998,52,99.5,100,72.5,80.0,77.5
20161209123000,180.0,186.0,62.0,52,89.0,100,72.5,80.0,77.5
20161209124500,180.0,186.0,62.0,52,87.5,100,72.599998,80.0,77.5
20161209130000,180.0,186.0,62.0,52,98.800003,100,72.699997,80.0,77.5
20161209131500,180.0,186.0,62.0,52,107.300003,100,72.699997,80.0,77.5
20161209133000,180.0,186.0,62.0,52,95.900002,100,72.800003,80.0,77.5
20161209134500,180.0,183.0,61.0,52,87.300003,100,72.900002,80.0,77.5
20161209140000,180.0,183.0,61.0,52,87.300003,100,72.900002,80.0,77.5
20161209141500,180.0,183.0,61.0,52,101.199997,100,73.099998,80.0,77.5
20161209143000,180.0,183.0,61.0,52,104.800003,100,73.099998,80.0,77.5
20161209144500,180.0,180.600006,60.200002,52,95.0,100,73.099998,80.0,77.5
20161209150000,180.0,180.600006,60.200002,52,88.099998,100,73.199997,80.0,77.5
20161209151500,180.0,180.600006,60.200002,52,100.599998,100,73.199997,80.0,77.5
20161209153000,180.0,180.600006,60.200002,52,99.199997,100,73.300003,80.0,77.5
20161209154500,180.0,178.199997,59.399999,52,88.800003,100,73.300003,80.0,77.5
20161209160000,180.0,178.199997,59.399999,52,95.800003,100,73.400002,80.0,77.400002
20161209161500,180.0,176.399994,58.799998,52,107.400002,100,73.400002,80.0,77.5
20161209163000,180.0,176.399994,58.799998,52,91.300003,100,73.400002,80.0,77.699997
20161209164500,180.0,181.199997,60.399999,52,91.300003,100,73.400002,80.0,77.699997
20161209170000,180.0,181.199997,60.399999,52,107.400002,100,73.5,80.0,77.599998
20161209171500,180.0,181.199997,60.399999,52,94.0,100,73.599998,80.0,77.699997
20161209173000,180.0,181.199997,60.399999,52,89.900002,100,73.599998,80.0,77.699997
20161209174500,180.0,181.199997,60.399999,52,105.699997,100,73.699997,80.0,77.5
20161209180000,180.0,181.199997,60.399999,52,89.699997,100,73.599998,80.0,77.699997
20161209181500,180.0,181.199997,60.399999,52,91.0,100,73.699997,80.0,77.5
20161209183000,180.0,181.199997,60.399999,52,108.300003,100,73.699997,80.0,77.699997
20161209184500,180.0,181.199997,60.399999,52,91.0,100,73.699997,80.0,77.400002
20161209190000,180.0,181.199997,60.399999,52,88.599998,100,73.599998,80.0,77.699997
20161209191500,180.0,181.199997,60.399999,52,104.199997,100,73.699997,80.0,77.699997
20161209193000,180.0,181.199997,60.399999,52,98.300003,100,73.699997,80.0,77.699997
20161209194500,180.0,181.199997,60.399999,52,87.5,100,73.699997,80.0,77.599998
20161209200000,180.0,181.199997,60.399999,52,94.699997,100,73.699997,80.0,77.400002
20161209201500,180.0,181.199997,60.399999,52,107.599998,100,73.599998,80.0,77.400002
20161209203000,180.0,181.199997,60.399999,52,95.900002,100,73.599998,80.0,77.400002
20161209204500,180.0,175.199997,58.399999,52,87.400002,100,73.5,80.0,77.5
20161209210000,180.0,173.399994,57.799998,52,91.199997,100,73.5,80.0,77.5
20161209211500,180.0,173.399994,57.799998,52,109.400002,100,73.400002,80.0,77.5
20161209213000,180.0,173.399994,57.799998,52,93.199997,100,73.400002,80.0,77.400002
20161209214500,180.0,179.399994,59.799998,52,86.900002,100,73.400002,80.0,77.699997
20161209220000,180.0,181.199997,60.399999,52,96.0,100,73.5,80.0,77.699997
20161209221500,180.0,181.199997,60.399999,52,107.199997,100,73.599998,80.0,77.699997
20161209223000,180.0,181.199997,60.399999,52,96.5,100,73.5,80.0,77.699997
20161209224500,180.0,181.199997,60.399999,52,87.400002,100,73.400002,80.0,77.599998
20161209230000,180.0,181.199997,60.399999,52,88.699997,100,73.400002,80.0,77.5
20161209231500,180.0,187.800003,62.600001,52,104.0,100,73.599998,80.0,77.5
20161209233000,180.0,181.800003,60.600001,52,99.099998,100,73.599998,80.0,77.699997
20161209234500,180.0,186.600006,62.200002,52,89.800003,100,73.400002,80.0,77.599998
20161210000000,180.0,182.399994,60.799998,52,85.699997,100,73.400002,80.0,77.5
20161210001500,180.0,188.399994,62.799998,52,96.199997,100,73.400002,80.0,77.5
20161210003000,180.0,184.199997,61.399999,52,105.0,100,73.400002,80.0,77.699997
20161210004500,180.0,184.199997,61.399999,52,93.5,100,73.5,80.0,77.5
20161210010000,180.0,184.199997,61.399999,52,85.400002,100,73.400002,80.0,77.400002
20161210011500,180.0,184.199997,61.399999,52,91.599998,100,73.400002,80.0,77.699997
20161210013000,180.0,187.199997,62.399999,52,106.900002,100,73.400002,80.0,77.699997
20161210014500,180.0,187.199997,62.399999,52,95.900002,100,73.400002,80.0,77.699997
20161210020000,180.0,187.199997,62.399999,52,87.400002,100,73.300003,80.0,77.699997
20161210021500,180.0,187.199997,62.399999,52,87.400002,100,73.199997,80.0,77.699997
20161210023000,180.0,183.0,61.0,52,108.0,100,73.300003,80.0,77.699997
20161210024500,180.0,183.0,61.0,52,93.5,100,73.300003,80.0,77.699997
20161210030000,180.0,185.399994,61.799998,52,84.900002,100,73.199997,80.0,77.699997
20161210031500,180.0,189.600006,63.200002,52,90.599998,100,73.199997,80.0,77.699997
20161210033000,180.0,184.800003,61.600001,52,107.099998,100,73.199997,80.0,77.699997
20161210034500,180.0,182.399994,60.799998,52,96.099998,100,73.199997,80.0,77.699997
20161210040000,180.0,186.0,62.0,52,87.199997,100,73.099998,80.0,77.699997
20161210041500,180.0,186.0,62.0,52,87.199997,100,73.099998,80.0,77.699997
20161210043000,180.0,186.0,62.0,52,102.900002,100,73.099998,80.0,77.699997
20161210044500,180.0,186.0,62.0,52,100.099998,100,73.0,80.0,77.699997
20161210050000,180.0,183.0,61.0,52,91.300003,100,72.900002,80.0,77.699997
20161210051500,180.0,186.0,62.0,52,85.0,100,72.900002,80.0,77.699997
20161210053000,180.0,186.0,62.0,52,95.0,100,72.900002,80.0,77.699997
20161210054500,180.0,186.0,62.0,52,104.699997,100,72.900002,80.0,77.699997
20161210060000,180.0,186.0,62.0,52,93.5,100,72.900002,80.0,77.699997
20161210061500,180.0,186.0,62.0,52,84.800003,100,72.800003,80.0,77.699997
20161210063000,180.0,186.0,62.0,52,91.599998,100,72.800003,80.0,77.699997
20161210064500,180.0,186.0,62.0,52,106.0,100,72.800003,80.0,77.699997
20161210070000,180.0,186.0,62.0,52,95.300003,100,72.800003,80.0,77.699997
20161210071500,180.0,186.0,62.0,52,87.199997,100,72.699997,80.0,77.699997
20161210073000,180.0,186.0,62.0,52,87.199997,100,72.699997,80.0,77.699997
20161210074500,180.0,186.0,62.0,52,103.800003,100,72.699997,80.0,77.699997
20161210080000,180.0,181.199997,60.399999,52,99.099998,100,72.699997,80.0,77.699997
20161210081500,180.0,186.0,62.0,52,89.800003,100,72.599998,80.0,77.699997
20161210083000,180.0,186.0,62.0,52,86.900002,100,72.599998,80.0,77.699997
20161210084500,180.0,186.0,62.0,52,100.599998,100,72.699997,80.0,77.699997
20161210090000,180.0,183.0,61.0,52,100.599998,100,72.699997,80.0,77.699997
20161210091500,180.0,183.0,61.0,52,91.599998,100,72.599998,80.0,77.699997
20161210093000,180.0,185.399994,61.799998,52,85.099998,100,72.699997,80.0,77.699997
20161210094500,180.0,185.399994,61.799998,52,93.300003,100,72.800003,80.0,77.699997
20161210100000,180.0,185.399994,61.799998,52,105.699997,100,72.900002,80.0,77.5
20161210101500,180.0,185.399994,61.799998,52,95.900002,100,72.900002,80.0,77.699997
20161210103000,180.0,182.399994,60.799998,52,88.300003,100,72.900002,80.0,77.699997
20161210104500,180.0,182.399994,60.799998,52,85.599998,100,72.900002,80.0,77.699997
20161210110000,180.0,185.399994,61.799998,52,94.599998,100,72.900002,80.0,77.699997
20161210111500,180.0,185.399994,61.799998,52,107.599998,100,73.099998,80.0,77.599998
20161210113000,180.0,185.399994,61.799998,52,98.5,100,73.099998,80.0,77.699997
20161210114500,180.0,183.0,61.0,52,91.400002,100,73.199997,80.0,77.699997
20161210120000,180.0,183.0,61.0,52,84.400002,100,73.199997,80.0,77.699997
20161210121500,180.0,183.0,61.0,52,88.800003,100,73.300003,80.0,77.699997
20161210123000,180.0,183.0,61.0,52,100.699997,100,73.400002,80.0,77.699997
20161210124500,180.0,183.0,61.0,52,102.900002,100,73.400002,80.0,77.699997
20161210130000,180.0,183.0,61.0,52,92.900002,100,73.5,80.0,77.699997
20161210131500,180.0,183.0,61.0,52,86.099998,100,73.599998,80.0,77.699997
20161210133000,180.0,187.800003,62.600001,52,107.699997,100,73.699997,80.0,77.5
20161210134500,180.0,184.800003,61.600001,52,99.5,100,73.699997,80.0,77.699997
20161210140000,180.0,187.199997,62.399999,52,91.699997,100,73.800003,80.0,77.699997
20161210141500,180.0,187.199997,62.399999,52,85.400002,100,73.800003,80.0,77.699997
20161210143000,180.0,187.199997,62.399999,52,91.900002,100,73.800003,80.0,77.699997
20161210144500,180.0,184.199997,61.399999,52,107.699997,100,74.0,80.0,77.699997
20161210150000,180.0,184.199997,61.399999,52,97.599998,100,74.0,80.0,77.699997
20161210151500,180.0,184.199997,61.399999,52,89.199997,100,74.0,80.0,77.699997
20161210153000,180.0,184.199997,61.399999,52,86.900002,100,74.099998,80.0,77.699997
20161210154500,180.0,184.199997,61.399999,52,99.300003,100,74.099998,80.0,77.699997
20161210160000,180.0,189.0,63.0,52,105.800003,100,74.199997,80.0,77.699997
20161210161500,180.0,184.199997,61.399999,52,92.800003,100,74.300003,80.0,77.699997
20161210163000,180.0,186.600006,62.200002,52,87.400002,100,74.300003,80.0,77.699997
20161210164500,180.0,184.199997,61.399999,52,98.300003,100,74.400002,80.0,77.699997
20161210170000,180.0,184.199997,61.399999,52,101.800003,100,74.400002,80.0,77.699997
20161210171500,180.0,184.199997,61.399999,52,92.900002,100,74.400002,80.0,77.699997
20161210173000,180.0,184.199997,61.399999,52,86.199997,100,74.400002,80.0,77.699997
20161210174500,180.0,186.600006,62.200002,52,97.0,100,74.5,80.0,77.699997
20161210180000,180.0,181.800003,60.600001,52,106.599998,100,74.5,80.0,77.699997
20161210181500,180.0,187.199997,62.399999,52,93.5,100,74.400002,80.0,77.699997
20161210183000,180.0,183.0,61.0,52,84.699997,100,74.400002,80.0,77.699997
20161210184500,180.0,183.0,61.0,52,90.900002,100,74.400002,80.0,77.099998
20161210190000,180.0,183.0,61.0,52,105.300003,100,74.400002,80.0,77.099998
20161210191500,180.0,183.0,61.0,52,97.199997,100,74.300003,80.0,77.099998
20161210193000,180.0,183.0,61.0,52,86.199997,100,74.300003,80.0,77.599998
20161210194500,180.0,186.600006,62.200002,52,91.800003,100,74.300003,80.0,77.599998
20161210200000,180.0,184.199997,61.399999,52,108.0,100,74.300003,80.0,77.5
20161210201500,180.0,184.199997,61.399999,52,91.599998,100,74.300003,80.0,77.400002
20161210203000,180.0,184.199997,61.399999,52,87.400002,100,74.199997,80.0,77.400002
20161210204500,180.0,180.600006,60.200002,52,102.900002,100,74.199997,80.0,77.400002
20161210210000,180.0,174.0,58.0,52,102.900002,100,74.199997,80.0,77.699997
20161210211500,180.0,175.800003,58.600001,52,93.5,100,74.099998,80.0,77.699997
20161210213000,180.0,177.600006,59.200002,52,87.400002,100,74.099998,80.0,77.699997
20161210214500,180.0,171.0,57.0,52,98.199997,100,74.099998,80.0,77.699997
20161210220000,180.0,174.600006,58.200002,52,106.599998,100,74.0,80.0,77.699997
20161210221500,180.0,174.600006,58.200002,52,94.599998,100,74.0,80.0,77.699997
20161210223000,180.0,178.199997,59.399999,52,86.800003,100,74.0,80.0,77.699997
20161210224500,180.0,178.199997,59.399999,52,91.300003,100,74.0,80.0,77.699997
20161210230000,180.0,178.199997,59.399999,52,107.599998,100,74.0,80.0,77.699997
20161210231500,180.0,178.199997,59.399999,52,97.699997,100,74.0,80.0,77.699997
20161210233000,180.0,176.399994,58.799998,52,89.199997,100,73.900002,80.0,77.699997
20161210234500,180.0,180.0,60.0,52,88.0,100,73.800003,80.0,77.699997
20161211000000,180.0,176.399994,58.799998,52,98.099998,100,73.800003,80.0,77.699997
20161211001500,180.0,176.399994,58.799998,52,106.900002,100,73.800003,80.0,77.699997
20161211003000,180.0,176.399994,58.799998,52,95.199997,100,73.800003,80.0,77.699997
20161211004500,180.0,174.600006,58.200002,52,87.400002,100,73.699997,80.0,77.699997
20161211010000,180.0,179.399994,59.799998,52,87.400002,100,73.699997,80.0,77.699997
20161211011500,180.0,179.399994,59.799998,52,103.0,100,73.699997,80.0,77.699997
20161211013000,180.0,179.399994,59.799998,52,103.0,100,73.699997,80.0,77.699997
20161211014500,180.0,179.399994,59.799998,52,93.5,100,73.699997,80.0,77.699997
20161211020000,180.0,184.199997,61.399999,52,85.199997,100,73.699997,80.0,77.699997
20161211021500,180.0,184.199997,61.399999,52,91.199997,100,73.800003,80.0,77.699997
20161211023000,180.0,184.199997,61.399999,52,107.0,100,73.800003,80.0,77.699997
20161211024500,180.0,184.199997,61.399999,52,97.300003,100,73.800003,80.0,77.699997
20161211030000,180.0,184.199997,61.399999,52,89.0,100,73.800003,80.0,77.699997
20161211031500,180.0,184.199997,61.399999,52,85.900002,100,73.800003,80.0,77.699997
20161211033000,180.0,184.199997,61.399999,52,94.5,100,73.800003,80.0,77.699997
20161211034500,180.0,184.199997,61.399999,52,108.400002,100,73.800003,80.0,77.699997
20161211040000,180.0,188.399994,62.799998,52,96.099998,100,73.800003,80.0,77.099998
20161211041500,180.0,185.399994,61.799998,52,88.0,100,73.800003,80.0,77.099998
20161211043000,180.0,185.399994,61.799998,52,88.0,100,73.699997,80.0,77.099998
20161211044500,180.0,185.399994,61.799998,52,101.300003,100,73.800003,79.900002,76.900002
20161211050000,180.0,185.399994,61.799998,52,100.199997,100,73.800003,79.900002,76.900002
20161211051500,180.0,185.399994,61.799998,52,91.099998,100,73.800003,79.900002,76.900002
20161211053000,180.0,187.800003,62.600001,52,86.199997,100,73.800003,79.900002,76.900002
20161211054500,180.0,185.399994,61.799998,52,93.800003,100,73.800003,79.900002,76.900002
20161211060000,180.0,185.399994,61.799998,52,108.400002,100,73.800003,79.900002,76.900002
20161211061500,180.0,180.0,60.0,54,96.300003,100,73.599998,79.900002,76.900002
20161211063000,180.0,180.0,60.0,54,88.599998,100,73.5,79.900002,76.900002
20161211064500,180.0,180.0,60.0,54,87.5,100,73.400002,79.900002,76.900002
20161211070000,180.0,180.0,60.0,54,99.599998,100,73.599998,79.900002,76.900002
20161211071500,180.0,180.0,60.0,54,102.599998,100,73.599998,79.900002,76.900002
20161211073000,180.0,180.0,60.0,54,92.800003,100,73.400002,79.900002,76.900002
20161211074500,180.0,180.0,60.0,54,86.199997,100,73.400002,80.0,77.400002
20161211080000,180.0,180.0,60.0,54,91.599998,100,73.400002,80.0,77.400002
20161211081500,180.0,183.0,61.0,54,109.300003,100,73.400002,80.0,77.5
20161211083000,180.0,180.0,60.0,54,96.900002,100,73.400002,80.0,77.5
20161211084500,180.0,180.0,60.0,54,88.599998,100,73.300003,80.0,77.400002
20161211090000,180.0,180.0,60.0,54,89.5,100,73.400002,80.0,77.400002
20161211091500,180.0,180.0,60.0,54,107.0,100,73.5,80.0,77.400002
20161211093000,180.0,180.0,60.0,54,98.800003,100,73.5,80.0,77.400002
20161211094500,180.0,180.0,60.0,54,87.900002,100,73.599998,80.0,77.400002
20161211100000,180.0,180.0,60.0,54,96.0,100,73.699997,80.0,77.400002
20161211101500,180.0,180.0,60.0,54,100.199997,100,73.900002,80.0,77.300003
20161211103000,180.0,178.199997,59.399999,54,87.5,100,74.0,80.0,77.400002
20161211104500,180.0,180.0,60.0,54,101.599998,100,74.099998,80.0,77.400002
20161211110000,180.0,180.0,60.0,54,98.800003,100,74.199997,80.0,77.400002
20161211111500,180.0,180.0,60.0,54,88.099998,100,74.300003,80.0,77.400002
20161211113000,180.0,180.0,60.0,54,107.900002,100,74.5,80.0,77.400002
20161211114500,180.0,180.0,60.0,54,88.400002,100,74.599998,80.0,77.400002
20161211120000,180.0,180.0,60.0,51,109.699997,100,74.800003,80.0,77.400002
20161211121500,180.0,175.199997,58.399999,51,88.599998,100,74.900002,80.0,77.400002
20161211123000,180.0,175.199997,58.399999,51,109.0,100,75.099998,80.0,77.400002
20161211124500,180.0,175.199997,58.399999,51,89.599998,100,75.199997,80.0,77.400002
20161211130000,180.0,175.199997,58.399999,51,101.400002,100,75.400002,80.0,77.400002
20161211131500,180.0,175.199997,58.399999,51,96.599998,100,75.5,80.0,77.400002
20161211133000,180.0,175.199997,58.399999,51,88.099998,100,75.599998,80.0,77.400002
20161211134500,180.0,175.199997,58.399999,51,110.300003,100,75.699997,80.0,77.400002
20161211140000,180.0,173.399994,57.799998,51,89.300003,100,75.800003,80.0,77.400002
20161211141500,180.0,173.399994,57.799998,51,104.599998,100,75.900002,80.0,77.400002
20161211143000,180.0,171.600006,57.200002,51,91.099998,100,76.0,80.0,77.400002
20161211144500,180.0,174.600006,58.200002,51,95.300003,100,76.099998,80.0,77.400002
20161211150000,180.0,174.600006,58.200002,51,100.599998,100,76.199997,80.0,77.400002
20161211151500,180.0,174.600006,58.200002,51,89.300003,100,76.199997,80.0,77.400002
20161211153000,180.0,171.0,57.0,51,105.0,100,76.300003,80.0,77.400002
20161211154500,180.0,172.800003,57.600001,51,92.400002,100,76.400002,80.0,77.400002
20161211160000,180.0,172.800003,57.600001,51,90.300003,100,76.400002,80.0,77.400002
20161211161500,180.0,174.600006,58.200002,51,109.699997,100,76.5,80.0,77.400002
20161211163000,180.0,174.600006,58.200002,51,89.400002,100,76.5,80.0,77.400002
20161211164500,180.0,171.0,57.0,51,98.199997,100,76.5,80.0,77.400002
20161211170000,180.0,174.0,58.0,51,99.199997,100,76.599998,80.0,77.400002
20161211171500,180.0,174.0,58.0,51,89.800003,100,76.599998,80.0,77.400002
20161211173000,180.0,174.0,58.0,51,100.900002,100,76.599998,80.0,77.400002
20161211174500,180.0,174.0,58.0,51,96.400002,100,76.699997,80.0,77.400002
20161211180000,180.0,174.0,58.0,51,88.099998,100,76.599998,80.0,77.400002
20161211181500,180.0,174.0,58.0,51,110.900002,100,76.599998,80.0,77.400002
20161211183000,180.0,174.0,58.0,51,89.300003,100,76.599998,80.0,77.400002
20161211184500,180.0,174.0,58.0,51,99.0,100,76.599998,80.0,77.400002
20161211190000,180.0,171.0,57.0,51,93.699997,100,76.5,80.0,77.400002
20161211191500,180.0,172.800003,57.600001,51,89.099998,100,76.5,80.0,77.400002
20161211193000,180.0,172.800003,57.600001,51,107.400002,100,76.5,80.0,77.400002
20161211194500,180.0,172.800003,57.600001,51,89.300003,100,76.5,80.0,77.400002
20161211200000,180.0,172.800003,57.600001,51,107.300003,100,76.5,80.0,77.400002
20161211201500,180.0,172.800003,57.600001,51,90.599998,100,76.5,80.0,77.400002
20161211203000,180.0,172.800003,57.600001,51,96.400002,100,76.5,80.0,77.199997
20161211204500,180.0,172.800003,57.600001,52,99.300003,100,76.5,80.0,77.300003
20161211210000,180.0,172.800003,57.600001,52,89.300003,100,76.400002,80.0,77.199997
20161211211500,180.0,175.199997,58.399999,52,107.599998,100,76.5,80.0,77.400002
20161211213000,180.0,175.199997,58.399999,52,89.199997,100,76.400002,80.0,77.400002
20161211214500,180.0,175.199997,58.399999,52,111.699997,100,76.5,80.0,77.400002
20161211220000,180.0,173.399994,57.799998,52,89.300003,100,76.400002,80.0,77.400002
20161211221500,180.0,173.399994,57.799998,52,100.300003,100,76.5,80.0,77.400002
20161211223000,180.0,173.399994,57.799998,52,96.5,100,76.5,80.0,77.400002
20161211224500,180.0,173.399994,57.799998,52,89.300003,100,76.400002,80.0,77.400002
20161211230000,180.0,173.399994,57.799998,52,111.0,100,76.5,80.0,77.400002
20161211231500,180.0,175.199997,58.399999,52,89.900002,100,76.5,80.0,77.400002
20161211233000,180.0,175.199997,58.399999,52,99.0,100,76.5,80.0,77.400002
20161211234500,180.0,172.800003,57.600001,52,94.199997,100,76.5,80.0,77.400002
20161212000000,180.0,180.600006,60.200002,52,90.0,100,76.5,80.0,77.400002
20161212001500,180.0,180.600006,60.200002,52,110.099998,100,76.599998,80.0,77.400002
20161212003000,180.0,180.600006,60.200002,52,88.699997,100,76.5,80.0,77.199997
20161212004500,180.0,184.800003,61.600001,52,101.0,100,76.599998,80.0,77.400002
20161212010000,180.0,184.800003,61.600001,52,88.699997,100,76.599998,80.0,77.199997
20161212011500,180.0,184.800003,61.600001,52,96.800003,100,76.599998,80.0,77.199997
20161212013000,180.0,184.800003,61.600001,52,90.5,100,76.599998,80.0,77.199997
20161212014500,180.0,184.800003,61.600001,52,96.199997,100,76.699997,80.0,77.199997
20161212020000,180.0,184.800003,61.600001,52,93.300003,100,76.599998,80.0,77.199997
20161212021500,180.0,182.399994,60.799998,52,88.099998,100,76.599998,80.0,77.199997
20161212023000,180.0,182.399994,60.799998,52,104.099998,100,76.599998,80.0,77.400002
20161212024500,180.0,182.399994,60.799998,52,90.599998,100,76.599998,80.0,77.400002
20161212030000,180.0,185.399994,61.799998,52,90.599998,100,76.599998,80.0,77.400002
20161212031500,180.0,182.399994,60.799998,52,103.699997,100,76.5,80.0,77.400002
20161212033000,180.0,182.399994,60.799998,52,87.5,100,76.599998,80.0,77.400002
20161212034500,180.0,180.0,60.0,52,107.300003,100,76.5,80.0,77.400002
20161212040000,180.0,182.399994,60.799998,52,89.900002,100,76.5,80.0,77.400002
20161212041500,180.0,180.0,60.0,52,98.400002,100,76.5,80.0,77.400002
20161212043000,180.0,180.0,60.0,52,96.599998,100,76.599998,80.0,77.400002
20161212044500,180.0,180.0,60.0,52,89.300003,100,76.5,80.0,77.400002
20161212050000,180.0,177.600006,59.200002,52,100.900002,100,76.5,80.0,77.400002
20161212051500,180.0,177.600006,59.200002,52,91.699997,100,76.599998,80.0,77.400002
20161212053000,180.0,177.600006,59.200002,52,89.800003,100,76.599998,80.0,77.400002
20161212054500,180.0,177.600006,59.200002,52,103.400002,100,76.599998,80.0,77.400002
20161212060000,180.0,177.600006,59.200002,52,88.099998,100,76.599998,80.0,77.400002
20161212061500,180.0,177.600006,59.200002,52,109.699997,100,76.599998,80.0,77.400002
20161212063000,180.0,179.399994,59.799998,52,89.300003,100,76.599998,80.0,77.400002
20161212064500,180.0,177.600006,59.200002,52,87.5,100,76.599998,80.0,77.400002
20161212070000,180.0,177.600006,59.200002,52,100.199997,100,76.5,80.0,77.400002
20161212071500,180.0,177.600006,59.200002,52,94.800003,100,76.599998,80.0,77.400002
20161212073000,180.0,175.800003,58.600001,52,89.300003,100,76.5,80.0,77.400002
20161212074500,180.0,175.800003,58.600001,52,90.5,100,76.5,80.0,77.400002
20161212080000,180.0,175.800003,58.600001,52,97.099998,100,76.5,80.0,77.400002
20161212081500,180.0,177.600006,59.200002,52,98.900002,100,76.599998,80.0,77.400002
20161212083000,180.0,188.399994,62.799998,55,88.099998,100,76.599998,80.0,77.400002
20161212084500,180.0,188.399994,62.799998,55,97.0,100,76.699997,80.0,77.400002
20161212090000,180.0,188.399994,62.799998,55,107.199997,100,76.800003,80.0,77.400002
20161212091500,180.0,188.399994,62.799998,55,93.599998,100,76.800003,80.0,77.400002
20161212093000,180.0,185.399994,61.799998,55,91.099998,100,76.800003,80.0,77.400002
20161212094500,180.0,181.199997,60.399999,51,89.300003,100,76.900002,80.0,77.400002
20161212100000,180.0,181.199997,60.399999,51,94.599998,100,76.900002,80.0,77.400002
20161212101500,180.0,175.800003,58.600001,51,105.599998,100,76.900002,80.0,77.400002
20161212103000,180.0,177.600006,59.200002,51,99.199997,100,77.0,80.0,77.400002
20161212104500,180.0,171.0,57.0,51,93.599998,100,76.900002,80.0,77.400002
20161212110000,180.0,171.0,57.0,51,91.099998,100,76.900002,80.0,77.400002
20161212111500,180.0,171.0,57.0,51,91.099998,100,76.900002,80.0,77.400002
20161212113000,180.0,171.0,57.0,51,105.099998,100,76.900002,80.0,77.400002
20161212114500,180.0,171.0,57.0,51,99.0,100,76.900002,80.0,77.400002
20161212120000,180.0,171.0,57.0,51,93.0,100,76.900002,80.0,77.400002
20161212121500,180.0,171.0,57.0,51,93.0,100,76.900002,80.0,77.400002
20161212123000,180.0,174.600006,58.200002,51,105.099998,100,76.300003,80.0,77.400002
20161212124500,180.0,174.600006,58.200002,51,103.800003,100,76.400002,80.0,77.400002
20161212130000,180.0,177.600006,59.200002,51,106.0,100,76.400002,80.0,77.400002
20161212131500,180.0,175.199997,58.399999,51,86.900002,100,76.300003,80.0,77.400002
20161212133000,180.0,170.399994,56.799998,51,101.099998,100,76.400002,80.0,77.400002
20161212134500,180.0,173.399994,57.799998,51,91.699997,100,76.400002,80.0,77.400002
20161212140000,180.0,173.399994,57.799998,51,89.800003,100,76.400002,80.0,77.400002
20161212141500,180.0,173.399994,57.799998,51,111.099998,100,76.400002,80.0,77.400002
20161212143000,180.0,173.399994,57.799998,51,100.400002,100,76.5,80.0,77.400002
20161212144500,180.0,171.600006,57.200002,51,93.0,100,76.5,80.0,77.400002
20161212150000,180.0,171.600006,57.200002,51,91.699997,100,76.5,80.0,77.400002
20161212151500,180.0,174.0,58.0,51,90.5,100,76.5,80.0,77.400002
20161212153000,180.0,174.0,58.0,51,99.800003,100,76.5,80.0,77.400002
20161212154500,180.0,170.399994,56.799998,51,94.900002,100,76.5,80.0,77.400002
20161212160000,180.0,175.800003,58.600001,51,89.900002,100,76.5,80.0,77.400002
20161212161500,180.0,173.399994,57.799998,51,99.599998,100,76.5,80.0,77.400002
20161212163000,180.0,173.399994,57.799998,51,104.599998,100,76.5,80.0,77.400002
20161212164500,180.0,173.399994,57.799998,51,92.699997,100,76.5,80.0,77.400002
20161212170000,180.0,173.399994,57.799998,51,111.699997,100,76.5,80.0,77.400002
20161212171500,180.0,173.399994,57.799998,51,92.400002,100,76.5,80.0,77.400002
20161212173000,180.0,170.399994,56.799998,51,91.099998,100,76.5,80.0,77.400002
20161212174500,180.0,178.199997,59.399999,51,108.599998,100,76.5,80.0,77.400002
20161212180000,180.0,186.0,62.0,51,89.400002,100,76.5,80.0,77.400002
20161212181500,180.0,183.0,61.0,51,97.099998,100,76.599998,80.0,77.400002
20161212183000,180.0,185.399994,61.799998,51,107.900002,100,76.699997,80.0,77.400002
20161212184500,180.0,183.0,61.0,51,88.699997,100,76.599998,80.0,77.400002
20161212190000,180.0,183.0,61.0,51,109.800003,100,76.599998,80.0,77.400002
20161212191500,180.0,183.0,61.0,51,92.400002,100,76.699997,80.0,77.400002
20161212193000,180.0,183.0,61.0,51,88.699997,100,76.599998,80.0,77.400002
20161212194500,180.0,185.399994,61.799998,51,104.800003,100,76.699997,80.0,77.400002
20161212200000,180.0,181.800003,60.600001,51,95.599998,100,76.699997,80.0,77.400002
20161212201500,180.0,181.800003,60.600001,51,88.699997,100,76.599998,80.0,77.400002
20161212203000,180.0,184.199997,61.399999,51,101.699997,100,76.599998,80.0,77.400002
20161212204500,180.0,184.199997,61.399999,51,92.800003,100,76.599998,80.0,77.400002
20161212210000,180.0,184.199997,61.399999,51,88.699997,100,76.599998,80.0,77.400002
20161212211500,180.0,180.600006,60.200002,51,101.800003,100,76.599998,80.0,77.400002
20161212213000,180.0,180.600006,60.200002,51,93.199997,100,76.599998,80.0,77.400002
20161212214500,180.0,172.800003,57.600001,51,90.5,100,76.599998,80.0,77.400002
20161212220000,180.0,174.600006,58.200002,51,94.599998,100,76.5,80.0,77.400002
20161212221500,180.0,174.600006,58.200002,51,111.400002,100,76.5,80.0,77.400002
20161212223000,180.0,174.600006,58.200002,51,94.199997,100,76.5,80.0,77.400002
20161212224500,180.0,180.600006,60.200002,51,89.900002,100,76.599998,80.0,77.400002
20161212230000,180.0,180.600006,60.200002,51,98.599998,100,76.599998,80.0,77.400002
20161212231500,180.0,180.600006,60.200002,51,105.800003,100,76.599998,80.0,77.400002
20161212233000,180.0,178.199997,59.399999,51,89.900002,100,76.599998,80.0,77.400002
20161212234500,180.0,178.199997,59.399999,51,95.800003,100,76.599998,80.0,77.400002
20161213000000,180.0,178.199997,59.399999,51,103.300003,100,76.599998,80.0,77.400002
20161213001500,180.0,178.199997,59.399999,51,89.5,100,76.599998,80.0,77.400002
20161213003000,180.0,187.199997,62.399999,51,97.199997,100,76.599998,80.0,77.400002
