PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213004500,180.0,184.800003,61.600001,51,94.199997,100,76.699997,80.0,77.400002
20161213010000,180.0,181.199997,60.399999,51,88.0,100,76.599998,80.0,77.400002
20161213011500,180.0,181.199997,60.399999,51,105.099998,100,76.699997,80.0,77.400002
20161213013000,180.0,181.199997,60.399999,51,92.5,100,76.800003,80.0,77.400002
20161213014500,180.0,184.800003,61.600001,51,88.5,100,76.699997,80.0,77.400002
20161213020000,180.0,181.800003,60.600001,51,103.800003,100,76.699997,80.0,77.400002
20161213021500,180.0,184.800003,61.600001,51,87.5,100,76.699997,80.0,77.400002
20161213023000,180.0,184.800003,61.600001,51,106.599998,100,76.699997,80.0,77.400002
20161213024500,180.0,187.199997,62.399999,51,89.300003,100,76.699997,80.0,77.400002
20161213030000,180.0,187.199997,62.399999,51,91.0,100,76.699997,80.0,77.400002
20161213031500,180.0,187.199997,62.399999,51,109.699997,100,76.699997,80.0,77.400002
20161213033000,180.0,187.199997,62.399999,51,89.400002,100,76.699997,80.0,77.400002
20161213034500,180.0,184.199997,61.399999,51,91.599998,100,76.599998,80.0,77.400002
20161213040000,180.0,181.800003,60.600001,51,107.0,100,76.699997,80.0,77.400002
20161213041500,180.0,184.800003,61.600001,51,88.699997,100,76.599998,80.0,77.400002
20161213043000,180.0,182.399994,60.799998,51,97.800003,100,76.599998,80.0,77.400002
20161213044500,180.0,182.399994,60.799998,51,92.5,100,76.699997,80.0,77.400002
20161213050000,180.0,184.800003,61.600001,51,89.199997,100,76.599998,80.0,77.400002
20161213051500,180.0,180.600006,60.200002,51,110.800003,100,76.599998,80.0,77.400002
20161213053000,180.0,180.600006,60.200002,51,89.400002,100,76.599998,80.0,77.400002
20161213054500,180.0,180.600006,60.200002,51,97.199997,100,76.599998,80.0,77.400002
20161213060000,180.0,180.600006,60.200002,51,96.199997,100,76.599998,80.0,77.400002
20161213061500,180.0,180.600006,60.200002,51,88.099998,100,76.599998,80.0,77.400002
20161213063000,180.0,180.600006,60.200002,51,109.099998,100,76.599998,80.0,77.400002
20161213064500,180.0,176.399994,58.799998,51,91.099998,100,76.599998,80.0,77.400002
20161213070000,180.0,188.399994,62.799998,54,94.0,100,76.5,80.0,77.400002
20161213071500,180.0,188.399994,62.799998,54,105.400002,100,76.599998,80.0,77.400002
20161213073000,180.0,188.399994,62.799998,54,88.699997,100,76.5,80.0,77.400002
20161213074500,180.0,188.399994,62.799998,52,95.300003,100,76.5,80.0,77.400002
20161213080000,180.0,184.800003,61.600001,52,110.099998,100,76.599998,80.0,77.400002
20161213081500,180.0,187.199997,62.399999,52,93.0,100,76.599998,80.0,77.400002
20161213083000,180.0,187.199997,62.399999,52,89.300003,100,76.5,80.0,77.400002
20161213084500,180.0,184.199997,61.399999,52,94.099998,100,76.599998,80.0,77.400002
20161213090000,180.0,184.199997,61.399999,52,106.300003,100,76.699997,80.0,77.400002
20161213091500,180.0,184.199997,61.399999,52,99.900002,100,76.800003,80.0,77.400002
20161213093000,180.0,184.199997,61.399999,52,95.099998,100,76.800003,80.0,77.400002
20161213094500,180.0,184.199997,61.399999,52,93.599998,100,76.800003,80.0,77.400002
20161213100000,180.0,184.199997,61.399999,52,91.699997,100,76.800003,80.0,77.400002
20161213101500,180.0,176.399994,58.799998,52,88.599998,100,76.800003,80.0,77.400002
20161213103000,180.0,182.399994,60.799998,52,88.599998,100,76.800003,80.0,77.400002
20161213104500,180.0,182.399994,60.799998,52,97.400002,100,76.699997,80.0,77.400002
20161213110000,180.0,186.0,62.0,52,107.400002,100,76.800003,80.0,77.400002
20161213111500,180.0,186.0,62.0,52,102.699997,100,76.900002,80.0,77.400002
20161213113000,180.0,186.0,62.0,52,91.099998,100,76.900002,80.0,77.400002
20161213114500,180.0,186.0,62.0,52,89.900002,100,77.0,80.0,77.400002
20161213120000,180.0,189.600006,63.200002,52,93.199997,100,77.0,80.0,77.400002
20161213121500,180.0,189.600006,63.200002,52,99.599998,100,77.099998,80.0,77.400002
20161213123000,180.0,189.600006,63.200002,52,94.5,100,77.199997,80.0,77.400002
20161213124500,180.0,187.199997,62.399999,52,103.5,100,77.199997,80.0,77.400002
20161213130000,180.0,184.199997,61.399999,52,92.400002,100,77.300003,80.0,77.400002
20161213131500,180.0,184.199997,61.399999,52,94.800003,100,77.300003,80.0,77.400002
20161213133000,180.0,184.199997,61.399999,52,73.099998,0,77.400002,80.0,77.400002
20161213134500,180.0,175.800003,58.600001,52,86.199997,100,76.0,80.0,77.400002
20161213140000,180.0,174.0,58.0,52,102.699997,100,76.0,80.0,77.400002
20161213141500,180.0,174.0,58.0,52,87.400002,100,76.0,80.0,77.400002
20161213143000,180.0,174.0,58.0,52,97.300003,100,76.099998,80.0,77.400002
20161213144500,180.0,174.0,58.0,52,89.900002,100,76.0,80.0,77.400002
20161213150000,180.0,174.0,58.0,52,88.699997,100,76.0,80.0,77.400002
20161213151500,180.0,174.0,58.0,52,110.099998,100,75.900002,80.0,77.400002
20161213153000,180.0,174.0,58.0,52,94.300003,100,75.900002,80.0,77.400002
20161213154500,180.0,175.800003,58.600001,52,90.5,100,75.900002,80.0,77.400002
20161213160000,180.0,178.199997,59.399999,52,90.5,100,76.0,80.0,77.400002
20161213161500,180.0,183.0,61.0,52,98.800003,100,76.099998,80.0,77.400002
20161213163000,180.0,185.399994,61.799998,52,94.800003,100,76.199997,80.0,77.400002
20161213164500,180.0,188.399994,62.799998,52,88.699997,100,76.199997,80.0,77.400002
20161213170000,180.0,186.0,62.0,52,99.900002,100,76.199997,80.0,77.400002
20161213171500,180.0,186.0,62.0,52,107.900002,100,76.400002,80.0,77.400002
20161213173000,180.0,189.600006,63.200002,52,103.5,100,76.5,80.0,77.400002
20161213174500,180.0,187.199997,62.399999,52,89.900002,100,76.5,80.0,77.400002
20161213180000,180.0,187.199997,62.399999,52,89.900002,100,76.400002,80.0,77.400002
20161213181500,180.0,187.199997,62.399999,52,99.5,100,76.5,80.0,77.400002
20161213183000,180.0,189.600006,63.200002,52,96.5,100,75.900002,80.0,77.400002
20161213184500,180.0,187.199997,62.399999,52,98.599998,100,75.699997,80.0,77.400002
20161213190000,180.0,187.199997,62.399999,52,97.099998,100,75.099998,80.0,77.400002
20161213191500,180.0,184.800003,61.600001,52,104.900002,100,75.0,80.0,77.400002
20161213193000,180.0,173.399994,57.799998,52,93.599998,100,74.699997,80.0,77.400002
20161213194500,180.0,173.399994,57.799998,52,91.099998,100,74.599998,80.0,77.400002
20161213200000,180.0,175.199997,58.399999,52,95.900002,100,74.5,80.0,77.400002
20161213201500,180.0,175.199997,58.399999,52,104.900002,100,74.300003,80.0,77.400002
20161213203000,180.0,177.600006,59.200002,52,91.699997,100,74.199997,80.0,77.400002
20161213204500,180.0,175.800003,58.600001,52,89.300003,100,74.0,80.0,77.400002
20161213210000,180.0,181.199997,60.399999,52,105.300003,100,74.0,80.0,77.400002
20161213211500,180.0,181.199997,60.399999,52,94.199997,100,74.0,80.0,77.400002
20161213213000,180.0,181.199997,60.399999,52,88.900002,100,73.800003,80.0,77.400002
20161213214500,180.0,186.0,62.0,52,104.199997,100,73.800003,80.0,77.400002
20161213220000,180.0,186.0,62.0,52,92.300003,100,73.800003,80.0,77.400002
20161213221500,180.0,189.600006,63.200002,52,88.099998,100,73.800003,80.0,77.400002
20161213223000,180.0,186.600006,62.200002,52,99.900002,100,73.800003,80.0,77.400002
20161213224500,180.0,186.600006,62.200002,52,95.400002,100,73.800003,80.0,77.400002
20161213230000,180.0,186.600006,62.200002,52,88.699997,100,73.800003,80.0,77.400002
20161213231500,180.0,189.600006,63.200002,52,95.900002,100,73.699997,80.0,77.400002
20161213233000,180.0,189.600006,63.200002,52,102.099998,100,73.699997,80.0,77.400002
20161213234500,180.0,186.600006,62.200002,52,89.900002,100,73.699997,80.0,77.400002
20161214000000,180.0,189.0,63.0,52,92.800003,100,73.699997,80.0,77.400002
20161214001500,180.0,184.199997,61.399999,52,105.400002,100,73.699997,80.0,77.400002
20161214003000,180.0,184.199997,61.399999,52,89.300003,100,73.699997,80.0,77.400002
20161214004500,180.0,184.199997,61.399999,52,94.599998,100,73.599998,80.0,77.400002
20161214010000,180.0,184.199997,61.399999,52,103.900002,100,73.599998,80.0,77.400002
20161214011500,180.0,187.199997,62.399999,51,89.900002,100,74.0,80.0,77.400002
20161214013000,180.0,180.600006,60.200002,51,89.900002,100,74.800003,80.0,77.400002
20161214014500,180.0,183.0,61.0,51,102.5,100,75.099998,80.0,77.400002
20161214020000,180.0,180.600006,60.200002,51,94.900002,100,75.400002,80.0,77.400002
20161214021500,180.0,183.0,61.0,51,88.699997,100,75.599998,80.0,77.400002
20161214023000,180.0,183.0,61.0,51,104.0,100,75.800003,80.0,77.400002
20161214024500,180.0,183.0,61.0,51,89.5,100,75.900002,80.0,77.400002
20161214030000,180.0,186.0,62.0,51,95.800003,100,76.099998,80.0,77.400002
20161214031500,180.0,186.0,62.0,51,92.199997,100,76.099998,80.0,77.400002
20161214033000,180.0,183.0,61.0,51,94.5,100,76.300003,80.0,77.400002
20161214034500,180.0,185.399994,61.799998,51,98.800003,100,76.400002,80.0,77.400002
20161214040000,180.0,185.399994,61.799998,51,88.099998,100,76.5,80.0,77.400002
20161214041500,180.0,180.600006,60.200002,51,101.0,100,76.5,80.0,77.400002
20161214043000,180.0,184.800003,61.600001,51,90.5,100,76.5,80.0,77.400002
20161214044500,180.0,184.800003,61.600001,51,94.699997,100,76.599998,80.0,77.400002
20161214050000,180.0,184.800003,61.600001,51,94.699997,100,76.599998,80.0,77.400002
20161214051500,180.0,182.399994,60.799998,51,92.599998,100,76.800003,80.0,77.400002
20161214053000,180.0,180.0,60.0,51,97.5,100,76.800003,80.0,77.400002
20161214054500,180.0,180.0,60.0,51,90.300003,100,76.800003,80.0,77.400002
20161214060000,180.0,183.0,61.0,51,100.300003,100,76.800003,80.0,77.400002
20161214061500,180.0,185.399994,61.799998,51,87.800003,100,76.800003,80.0,77.400002
20161214063000,180.0,183.0,61.0,51,109.199997,100,76.800003,80.0,77.400002
20161214064500,180.0,171.0,57.0,54,91.099998,100,76.699997,80.0,77.400002
20161214070000,180.0,179.399994,59.799998,49,94.400002,100,76.599998,80.0,77.400002
20161214071500,180.0,170.399994,56.799998,52,97.300003,100,76.599998,80.0,77.400002
20161214073000,180.0,170.399994,56.799998,52,91.599998,100,76.599998,80.0,77.400002
20161214074500,180.0,174.0,58.0,53,110.5,100,76.599998,80.0,77.400002
20161214080000,180.0,183.0,61.0,53,89.900002,100,76.599998,80.0,77.400002
20161214081500,180.0,183.0,61.0,53,95.300003,100,76.699997,80.0,77.400002
20161214083000,180.0,180.0,60.0,53,98.699997,100,76.800003,80.0,77.400002
20161214084500,180.0,181.800003,60.600001,53,89.300003,100,76.800003,80.0,77.400002
20161214090000,180.0,184.800003,61.600001,53,99.800003,100,76.800003,80.0,77.400002
20161214091500,180.0,184.800003,61.600001,53,109.099998,100,76.800003,80.0,77.400002
20161214093000,180.0,175.800003,58.600001,54,94.199997,100,76.699997,80.0,77.400002
20161214094500,180.0,183.0,61.0,54,88.699997,100,76.800003,80.0,77.400002
20161214100000,180.0,189.600006,63.200002,54,96.699997,100,76.800003,80.0,77.400002
20161214101500,180.0,189.600006,63.200002,53,93.599998,100,76.800003,80.0,77.400002
20161214103000,180.0,189.600006,63.200002,53,88.0,100,76.900002,80.0,77.400002
20161214104500,180.0,189.600006,63.200002,53,108.0,100,77.0,80.0,77.400002
20161214110000,180.0,181.800003,60.600001,52,89.900002,100,76.900002,80.0,77.400002
20161214111500,180.0,185.399994,61.799998,52,93.900002,100,77.0,80.0,77.400002
20161214113000,180.0,185.399994,61.799998,52,101.699997,100,77.0,80.0,77.400002
20161214114500,180.0,185.399994,61.799998,52,89.300003,100,77.0,80.0,77.400002
20161214120000,180.0,185.399994,61.799998,52,94.699997,100,77.099998,80.0,77.400002
20161214121500,180.0,185.399994,61.799998,52,102.199997,100,77.099998,80.0,77.400002
20161214123000,180.0,185.399994,61.799998,52,89.300003,100,77.099998,80.0,77.400002
20161214124500,180.0,181.800003,60.600001,52,93.800003,100,77.099998,80.0,77.400002
20161214130000,180.0,181.800003,60.600001,52,103.599998,100,77.199997,80.0,77.400002
20161214131500,180.0,184.199997,61.399999,52,88.699997,100,77.199997,80.0,77.400002
20161214133000,180.0,184.199997,61.399999,52,97.300003,100,77.300003,80.0,77.400002
20161214134500,180.0,184.199997,61.399999,52,94.800003,100,77.300003,80.0,77.400002
20161214140000,180.0,184.199997,61.399999,52,88.099998,100,77.300003,80.0,77.400002
20161214141500,180.0,184.199997,61.399999,52,109.199997,100,77.300003,80.0,77.400002
20161214143000,180.0,181.199997,60.399999,52,90.5,100,77.199997,80.0,77.400002
20161214144500,180.0,181.199997,60.399999,52,95.300003,100,77.300003,80.0,77.400002
20161214150000,180.0,181.199997,60.399999,52,95.300003,100,77.199997,80.0,77.400002
20161214151500,180.0,181.199997,60.399999,52,89.300003,100,77.300003,80.0,77.199997
20161214153000,180.0,181.199997,60.399999,52,99.699997,100,75.800003,80.0,77.199997
20161214154500,180.0,181.199997,60.399999,52,85.800003,100,76.5,80.0,77.400002
20161214160000,180.0,184.199997,61.399999,52,101.699997,100,76.599998,80.0,77.199997
20161214161500,180.0,181.800003,60.600001,52,88.0,100,76.599998,80.0,77.199997
20161214163000,180.0,178.199997,59.399999,52,98.099998,100,76.599998,80.0,77.199997
20161214164500,180.0,178.199997,59.399999,52,91.099998,100,76.599998,80.0,77.199997
20161214170000,180.0,180.600006,60.200002,52,93.900002,100,76.599998,80.0,77.199997
20161214171500,180.0,180.600006,60.200002,52,93.900002,100,76.599998,80.0,77.199997
20161214173000,180.0,180.600006,60.200002,52,92.800003,100,76.699997,80.0,77.099998
20161214174500,180.0,180.600006,60.200002,52,96.800003,100,76.599998,80.0,77.099998
20161214180000,180.0,184.199997,61.399999,52,88.900002,100,76.699997,80.0,77.099998
20161214181500,180.0,186.600006,62.200002,52,99.800003,100,76.300003,80.0,77.099998
20161214183000,180.0,186.600006,62.200002,52,89.900002,100,76.5,80.0,77.199997
20161214184500,180.0,186.600006,62.200002,52,97.400002,100,76.5,80.0,77.400002
20161214190000,180.0,183.0,61.0,52,90.400002,100,76.5,80.0,77.400002
20161214191500,180.0,195.0,65.0,53,97.099998,100,76.5,80.0,77.400002
20161214193000,180.0,190.199997,63.399999,53,90.699997,100,76.400002,80.0,77.400002
20161214194500,180.0,184.800003,61.600001,52,98.0,100,76.5,80.0,77.400002
20161214200000,180.0,184.800003,61.600001,52,92.900002,100,76.400002,80.0,77.400002
20161214201500,180.0,187.199997,62.399999,52,89.300003,100,76.400002,80.0,77.400002
20161214203000,180.0,187.199997,62.399999,52,104.599998,100,76.400002,80.0,77.400002
20161214204500,180.0,184.199997,61.399999,52,86.900002,100,76.400002,80.0,77.400002
20161214210000,180.0,187.199997,62.399999,52,104.5,100,76.300003,80.0,77.199997
20161214211500,180.0,187.199997,62.399999,52,88.5,100,76.199997,80.0,77.199997
20161214213000,180.0,187.199997,62.399999,52,98.599998,100,76.199997,80.0,77.199997
20161214214500,180.0,183.0,61.0,52,91.900002,100,76.099998,80.0,77.199997
20161214220000,180.0,186.0,62.0,52,90.599998,100,76.099998,80.0,77.199997
20161214221500,180.0,183.0,61.0,52,99.800003,100,76.099998,80.0,77.400002
20161214223000,180.0,183.0,61.0,52,86.900002,100,76.0,80.0,77.400002
20161214224500,180.0,183.0,61.0,52,104.900002,100,76.0,80.0,77.400002
20161214230000,180.0,183.0,61.0,52,91.699997,100,75.900002,80.0,77.400002
20161214231500,180.0,183.0,61.0,52,89.400002,100,75.900002,80.0,77.400002
20161214233000,180.0,183.0,61.0,52,105.0,100,75.800003,80.0,77.400002
20161214234500,180.0,183.0,61.0,52,86.199997,100,75.699997,80.0,77.400002
20161215000000,180.0,183.0,61.0,52,95.699997,100,75.699997,80.0,77.400002
20161215001500,180.0,183.0,61.0,52,96.900002,100,75.699997,80.0,77.400002
20161215003000,180.0,186.600006,62.200002,52,86.900002,100,75.699997,80.0,77.400002
20161215004500,180.0,186.600006,62.200002,52,100.900002,100,75.699997,80.0,77.400002
20161215010000,180.0,190.199997,63.399999,52,93.5,100,75.599998,80.0,77.400002
20161215011500,180.0,184.800003,61.600001,52,86.300003,100,75.599998,80.0,77.400002
20161215013000,180.0,187.199997,62.399999,52,99.800003,100,75.599998,80.0,77.400002
20161215014500,180.0,187.199997,62.399999,52,93.599998,100,75.599998,80.0,77.400002
20161215020000,180.0,187.199997,62.399999,52,86.900002,100,75.5,80.0,77.400002
20161215021500,180.0,187.199997,62.399999,52,101.300003,100,75.5,80.0,77.400002
20161215023000,180.0,182.399994,60.799998,52,97.099998,100,75.5,80.0,77.400002
20161215024500,180.0,182.399994,60.799998,52,86.699997,100,75.5,80.0,77.400002
20161215030000,180.0,186.600006,62.200002,52,93.099998,100,75.400002,80.0,77.400002
20161215031500,180.0,186.600006,62.200002,52,104.400002,100,75.400002,80.0,77.400002
20161215033000,180.0,184.199997,61.399999,52,91.599998,100,75.400002,80.0,77.400002
20161215034500,180.0,184.199997,61.399999,52,87.5,100,75.400002,80.0,77.400002
20161215040000,180.0,184.199997,61.399999,52,102.199997,100,74.199997,80.0,77.400002
20161215041500,180.0,184.199997,61.399999,52,95.300003,100,73.900002,80.0,77.400002
20161215043000,180.0,184.199997,61.399999,52,85.599998,100,73.699997,80.0,77.400002
20161215044500,180.0,180.600006,60.200002,52,94.300003,100,73.5,80.0,77.400002
20161215050000,180.0,180.600006,60.200002,52,107.599998,100,73.300003,80.0,77.400002
20161215051500,180.0,180.600006,60.200002,52,94.5,100,73.199997,80.0,77.400002
20161215053000,180.0,180.600006,60.200002,52,86.800003,100,73.099998,80.0,77.400002
20161215054500,180.0,180.600006,60.200002,52,90.0,100,73.0,80.0,77.400002
20161215060000,180.0,180.600006,60.200002,52,107.199997,100,72.900002,80.0,77.400002
20161215061500,180.0,180.600006,60.200002,52,93.5,100,72.900002,80.0,77.400002
20161215063000,180.0,180.600006,60.200002,52,87.5,100,72.900002,80.0,77.400002
20161215064500,180.0,180.600006,60.200002,52,103.5,100,72.900002,80.0,77.400002
20161215070000,180.0,180.600006,60.200002,52,94.699997,100,72.900002,80.0,77.400002
20161215071500,180.0,180.600006,60.200002,52,86.199997,100,72.800003,80.0,77.400002
20161215073000,180.0,180.600006,60.200002,52,95.5,100,72.800003,80.0,77.400002
20161215074500,180.0,173.399994,57.799998,52,103.900002,100,72.699997,80.0,77.400002
20161215080000,180.0,183.0,61.0,52,90.199997,100,72.800003,80.0,77.400002
20161215081500,180.0,183.0,61.0,52,88.099998,100,72.699997,80.0,77.400002
20161215083000,180.0,180.600006,60.200002,52,102.0,100,72.800003,80.0,77.400002
20161215084500,180.0,180.600006,60.200002,52,98.800003,100,72.800003,80.0,77.400002
20161215090000,180.0,180.600006,60.200002,52,89.400002,100,72.800003,80.0,77.400002
20161215091500,180.0,180.600006,60.200002,52,88.099998,100,72.900002,80.0,77.400002
20161215093000,180.0,171.0,57.0,52,105.400002,100,73.400002,80.0,77.400002
20161215094500,180.0,174.600006,58.200002,52,95.900002,100,73.599998,80.0,77.400002
20161215100000,180.0,174.600006,58.200002,52,86.900002,100,73.599998,80.0,77.400002
20161215101500,180.0,172.800003,57.600001,52,92.0,100,73.900002,80.0,77.400002
20161215103000,180.0,172.800003,57.600001,52,107.800003,100,74.0,80.0,77.400002
20161215104500,180.0,172.800003,57.600001,52,99.199997,100,74.099998,80.0,77.400002
20161215110000,180.0,172.800003,57.600001,52,89.199997,100,74.199997,80.0,77.400002
20161215111500,180.0,172.800003,57.600001,52,94.599998,100,74.300003,80.0,77.400002
20161215113000,180.0,171.0,57.0,52,107.400002,100,74.5,80.0,77.400002
20161215114500,180.0,174.600006,58.200002,52,90.400002,100,74.5,80.0,77.400002
20161215120000,180.0,177.600006,59.200002,52,89.099998,100,74.599998,80.0,77.400002
20161215121500,180.0,180.600006,60.200002,52,107.0,100,74.800003,80.0,77.400002
20161215123000,180.0,178.199997,59.399999,52,97.099998,100,74.800003,80.0,77.400002
20161215124500,180.0,178.199997,59.399999,52,87.5,100,74.900002,80.0,77.400002
20161215130000,180.0,176.399994,58.799998,52,106.199997,100,75.0,80.0,77.400002
20161215131500,180.0,179.399994,59.799998,52,92.5,100,75.0,80.0,77.400002
20161215133000,180.0,179.399994,59.799998,52,90.5,100,75.099998,80.0,77.400002
20161215134500,180.0,181.199997,60.399999,52,99.5,100,75.099998,80.0,77.400002
20161215140000,180.0,181.199997,60.399999,52,87.5,100,75.199997,80.0,77.400002
20161215141500,180.0,181.199997,60.399999,52,102.300003,100,75.300003,80.0,77.400002
20161215143000,180.0,184.800003,61.600001,52,91.599998,100,75.400002,80.0,77.400002
20161215144500,180.0,184.800003,61.600001,52,88.800003,100,75.400002,80.0,77.400002
20161215150000,180.0,184.800003,61.600001,52,108.400002,100,75.5,80.0,77.400002
20161215151500,180.0,184.800003,61.600001,52,89.800003,100,75.5,80.0,77.400002
20161215153000,180.0,184.800003,61.600001,52,91.099998,100,75.5,80.0,77.400002
20161215154500,180.0,184.800003,61.600001,52,107.900002,100,75.599998,80.0,77.400002
20161215160000,180.0,184.800003,61.600001,52,86.199997,100,75.5,80.0,77.400002
20161215161500,180.0,184.800003,61.600001,52,101.400002,100,75.599998,80.0,77.400002
20161215163000,180.0,184.800003,61.600001,52,90.900002,100,75.5,80.0,77.400002
20161215164500,180.0,187.800003,62.600001,52,95.5,100,75.5,80.0,77.400002
20161215170000,180.0,184.199997,61.399999,52,95.5,100,75.5,80.0,77.400002
20161215171500,180.0,184.199997,61.399999,52,88.699997,100,75.5,80.0,77.400002
20161215173000,180.0,184.199997,61.399999,52,103.0,100,75.5,80.0,77.400002
20161215174500,180.0,184.199997,61.399999,52,98.400002,100,75.5,80.0,77.400002
20161215180000,180.0,184.199997,61.399999,52,88.300003,100,75.5,80.0,77.400002
20161215181500,180.0,184.199997,61.399999,52,105.300003,100,75.5,80.0,77.400002
20161215183000,180.0,184.199997,61.399999,52,94.699997,100,75.5,80.0,77.400002
20161215184500,180.0,184.199997,61.399999,52,88.099998,100,75.400002,80.0,77.400002
20161215190000,180.0,180.0,60.0,52,107.099998,100,75.5,80.0,77.400002
20161215191500,180.0,177.600006,59.200002,52,93.5,100,75.400002,80.0,77.400002
20161215193000,180.0,177.600006,59.200002,52,89.900002,100,75.400002,80.0,77.400002
20161215194500,180.0,177.600006,59.200002,52,109.199997,100,75.400002,80.0,77.400002
20161215200000,180.0,173.399994,57.799998,52,92.699997,100,75.300003,80.0,77.400002
20161215201500,180.0,173.399994,57.799998,52,89.400002,100,75.199997,80.0,77.400002
20161215203000,180.0,173.399994,57.799998,52,108.800003,100,75.199997,80.0,77.400002
20161215204500,180.0,171.0,57.0,52,95.800003,100,75.099998,80.0,77.400002
20161215210000,180.0,173.399994,57.799998,52,88.099998,100,75.099998,80.0,77.400002
20161215211500,180.0,175.199997,58.399999,52,95.099998,100,75.0,80.0,77.400002
20161215213000,180.0,178.199997,59.399999,52,103.900002,100,75.0,80.0,77.400002
20161215214500,180.0,178.199997,59.399999,52,89.699997,100,75.0,80.0,77.400002
20161215220000,180.0,180.0,60.0,52,91.0,100,75.0,80.0,77.400002
20161215221500,180.0,180.0,60.0,52,106.099998,100,75.0,80.0,77.400002
20161215223000,180.0,184.199997,61.399999,52,89.400002,100,75.0,80.0,77.400002
20161215224500,180.0,181.800003,60.600001,52,88.199997,100,75.0,80.0,77.400002
20161215230000,180.0,181.800003,60.600001,52,103.0,100,75.0,80.0,77.400002
20161215231500,180.0,181.800003,60.600001,52,97.699997,100,74.900002,80.0,77.400002
20161215233000,180.0,181.800003,60.600001,52,87.400002,100,74.800003,80.0,77.400002
20161215234500,180.0,179.399994,59.799998,52,91.099998,100,74.800003,80.0,77.400002
20161216000000,180.0,179.399994,59.799998,52,108.400002,100,74.800003,80.0,77.400002
20161216001500,180.0,181.199997,60.399999,52,94.599998,100,74.800003,80.0,77.400002
20161216003000,180.0,184.800003,61.600001,52,86.900002,100,74.599998,80.0,77.400002
20161216004500,180.0,187.199997,62.399999,52,94.099998,100,74.599998,80.0,77.400002
20161216010000,180.0,187.199997,62.399999,52,106.599998,100,74.699997,80.0,77.400002
20161216011500,180.0,182.399994,60.799998,52,93.400002,100,74.599998,80.0,77.400002
20161216013000,180.0,184.800003,61.600001,52,85.599998,100,74.5,80.0,77.400002
20161216014500,180.0,184.800003,61.600001,52,92.900002,100,74.599998,80.0,77.400002
20161216020000,180.0,184.800003,61.600001,52,106.699997,100,74.599998,80.0,77.400002
20161216021500,180.0,184.800003,61.600001,52,93.5,100,74.5,80.0,77.400002
20161216023000,180.0,184.800003,61.600001,52,85.599998,100,74.5,80.0,77.400002
20161216024500,180.0,184.800003,61.600001,52,91.199997,100,74.5,80.0,77.400002
20161216030000,180.0,184.800003,61.600001,52,107.5,100,74.5,80.0,77.400002
20161216031500,180.0,187.199997,62.399999,52,94.0,100,74.5,80.0,77.400002
20161216033000,180.0,187.199997,62.399999,52,86.199997,100,74.400002,80.0,77.400002
20161216034500,180.0,184.199997,61.399999,52,94.800003,100,74.5,80.0,77.400002
20161216040000,180.0,184.199997,61.399999,52,104.699997,100,74.5,80.0,77.400002
20161216041500,180.0,186.600006,62.200002,52,93.199997,100,74.400002,80.0,77.400002
20161216043000,180.0,181.800003,60.600001,52,86.900002,100,74.300003,80.0,77.400002
20161216044500,180.0,181.800003,60.600001,52,93.199997,100,74.5,80.0,77.400002
20161216050000,180.0,181.800003,60.600001,52,107.599998,100,74.5,80.0,77.400002
20161216051500,180.0,181.800003,60.600001,52,95.199997,100,74.400002,80.0,77.400002
20161216053000,180.0,185.399994,61.799998,52,85.599998,100,74.300003,80.0,77.400002
20161216054500,180.0,181.800003,60.600001,52,93.800003,100,74.400002,80.0,77.400002
20161216060000,180.0,181.800003,60.600001,52,105.900002,100,74.5,80.0,77.400002
20161216061500,180.0,181.800003,60.600001,52,90.900002,100,74.5,80.0,77.400002
20161216063000,180.0,181.800003,60.600001,52,86.900002,100,74.5,80.0,77.400002
20161216064500,180.0,181.800003,60.600001,52,91.0,100,74.5,80.0,77.400002
20161216070000,180.0,181.800003,60.600001,52,87.099998,100,74.5,80.0,77.400002
20161216071500,180.0,181.800003,60.600001,52,101.699997,100,74.5,80.0,77.400002
20161216073000,180.0,181.800003,60.600001,52,99.099998,100,74.5,80.0,77.400002
20161216074500,180.0,178.800003,59.600001,52,87.900002,100,74.5,80.0,77.400002
20161216080000,180.0,181.199997,60.399999,52,94.199997,100,74.599998,80.0,77.400002
20161216081500,180.0,181.199997,60.399999,52,104.099998,100,74.599998,80.0,77.400002
20161216083000,180.0,174.600006,58.200002,52,88.800003,100,74.599998,80.0,77.400002
20161216084500,180.0,174.600006,58.200002,52,94.300003,100,74.699997,80.0,77.400002
20161216090000,180.0,174.600006,58.200002,52,102.800003,100,74.800003,80.0,77.400002
20161216091500,180.0,176.399994,58.799998,52,88.099998,100,74.800003,80.0,77.400002
20161216093000,180.0,174.600006,58.200002,52,103.800003,100,74.900002,80.0,77.400002
20161216094500,180.0,179.399994,59.799998,52,94.5,100,75.0,80.0,77.400002
20161216100000,180.0,177.600006,59.200002,52,91.699997,100,75.199997,80.0,77.400002
20161216101500,180.0,175.800003,58.600001,52,107.800003,100,75.300003,80.0,77.400002
20161216103000,180.0,175.800003,58.600001,52,90.5,100,75.400002,80.0,77.400002
20161216104500,180.0,175.800003,58.600001,52,95.300003,100,75.5,80.0,77.400002
20161216110000,180.0,173.399994,57.799998,52,96.800003,100,75.699997,80.0,77.400002
20161216111500,180.0,173.399994,57.799998,52,90.300003,100,75.699997,80.0,77.400002
20161216113000,180.0,171.0,57.0,52,110.099998,100,75.900002,80.0,77.400002
20161216114500,180.0,172.800003,57.600001,52,90.599998,100,76.0,80.0,77.400002
20161216120000,180.0,172.800003,57.600001,52,97.599998,100,76.0,80.0,77.400002
20161216121500,180.0,172.800003,57.600001,52,97.599998,100,76.199997,80.0,77.400002
20161216123000,180.0,172.800003,57.600001,52,89.900002,100,76.199997,80.0,77.400002
20161216124500,180.0,174.600006,58.200002,52,107.400002,100,76.400002,80.0,77.400002
20161216130000,180.0,172.800003,57.600001,52,93.0,100,76.400002,80.0,77.400002
20161216131500,180.0,172.800003,57.600001,52,91.099998,100,76.5,80.0,77.400002
20161216133000,180.0,172.800003,57.600001,52,98.400002,100,76.599998,80.0,77.400002
20161216134500,180.0,172.800003,57.600001,52,100.5,100,76.800003,80.0,77.400002
20161216140000,180.0,178.800003,59.600001,52,90.0,100,76.800003,80.0,77.400002
20161216141500,180.0,175.800003,58.600001,52,97.199997,100,77.0,80.0,77.400002
20161216143000,180.0,177.600006,59.200002,52,99.400002,100,77.099998,80.0,77.400002
20161216144500,180.0,174.600006,58.200002,52,88.699997,100,77.099998,80.0,77.400002
20161216150000,180.0,174.600006,58.200002,52,110.099998,100,77.099998,80.0,77.400002
20161216151500,180.0,174.600006,58.200002,52,89.900002,100,77.099998,80.0,77.400002
20161216153000,180.0,174.600006,58.200002,52,99.599998,100,77.099998,80.0,77.400002
20161216154500,180.0,174.600006,58.200002,52,93.5,100,77.199997,80.0,77.400002
20161216160000,180.0,174.600006,58.200002,52,100.199997,100,77.099998,80.0,77.400002
20161216161500,180.0,174.600006,58.200002,52,107.599998,100,77.099998,80.0,77.400002
20161216163000,180.0,177.600006,59.200002,52,109.699997,100,77.199997,80.0,77.400002
20161216164500,180.0,175.800003,58.600001,52,90.199997,100,77.199997,80.0,77.400002
20161216170000,180.0,178.800003,59.600001,52,100.699997,100,77.300003,80.0,77.400002
20161216171500,180.0,174.600006,58.200002,52,90.099998,100,77.199997,80.0,77.400002
20161216173000,180.0,174.600006,58.200002,52,98.099998,100,77.199997,80.0,77.400002
20161216174500,180.0,174.600006,58.200002,52,93.800003,100,77.199997,80.0,77.400002
20161216180000,180.0,174.600006,58.200002,52,96.300003,100,77.199997,80.0,77.400002
20161216181500,180.0,174.600006,58.200002,52,96.300003,100,77.199997,80.0,77.400002
20161216183000,180.0,174.600006,58.200002,52,89.300003,100,77.199997,80.0,77.400002
20161216184500,180.0,174.600006,58.200002,52,106.800003,100,77.199997,80.0,77.400002
20161216190000,180.0,178.199997,59.399999,52,91.5,100,77.099998,80.0,77.400002
20161216191500,180.0,175.199997,58.399999,52,91.5,100,77.099998,80.0,77.400002
20161216193000,180.0,175.199997,58.399999,52,99.099998,100,77.099998,80.0,77.400002
20161216194500,180.0,175.199997,58.399999,52,88.699997,100,77.099998,80.0,77.400002
20161216200000,180.0,173.399994,57.799998,52,110.099998,100,77.099998,80.0,77.400002
20161216201500,180.0,171.0,57.0,52,89.900002,100,77.099998,80.0,77.400002
20161216203000,180.0,172.800003,57.600001,52,108.400002,100,77.0,80.0,77.400002
20161216204500,180.0,172.800003,57.600001,52,91.099998,100,77.0,80.0,77.400002
20161216210000,180.0,172.800003,57.600001,52,96.300003,100,77.0,80.0,77.400002
20161216211500,180.0,172.800003,57.600001,52,103.099998,100,76.900002,80.0,77.400002
20161216213000,180.0,172.800003,57.600001,52,91.099998,100,76.900002,80.0,77.400002
20161216214500,180.0,170.399994,56.799998,52,97.199997,100,77.0,80.0,77.400002
20161216220000,180.0,172.800003,57.600001,52,102.0,100,77.0,80.0,77.400002
20161216221500,180.0,172.800003,57.600001,52,89.900002,100,77.0,80.0,77.400002
20161216223000,180.0,172.800003,57.600001,52,105.0,100,77.0,80.0,77.400002
20161216224500,180.0,169.199997,56.399999,52,94.800003,100,77.0,80.0,77.400002
20161216230000,180.0,172.800003,57.600001,52,97.300003,100,77.0,80.0,77.400002
20161216231500,180.0,172.800003,57.600001,52,97.300003,100,77.0,80.0,77.400002
20161216233000,180.0,172.800003,57.600001,52,107.199997,100,77.099998,80.0,77.400002
20161216234500,180.0,174.600006,58.200002,52,90.5,100,77.0,80.0,77.400002
20161217000000,180.0,174.600006,58.200002,52,97.099998,100,77.0,80.0,77.400002
20161217001500,180.0,174.600006,58.200002,52,97.099998,100,77.0,80.0,77.400002
20161217003000,180.0,174.600006,58.200002,52,89.900002,100,77.0,80.0,77.400002
20161217004500,180.0,174.600006,58.200002,52,105.099998,100,77.0,80.0,77.400002
20161217010000,180.0,171.0,57.0,52,91.199997,100,75.599998,80.0,77.400002
20161217011500,180.0,172.800003,57.600001,52,93.400002,100,74.800003,80.0,77.400002
20161217013000,180.0,172.800003,57.600001,52,106.800003,100,74.5,80.0,77.400002
20161217014500,180.0,172.800003,57.600001,52,91.699997,100,74.300003,80.0,77.400002
20161217020000,180.0,172.800003,57.600001,52,95.800003,100,74.199997,80.0,77.400002
20161217021500,180.0,174.600006,58.200002,52,100.199997,100,74.599998,80.0,77.400002
20161217023000,180.0,174.600006,58.200002,52,90.5,100,74.300003,80.0,77.400002
20161217024500,180.0,174.600006,58.200002,52,98.300003,100,74.199997,80.0,77.400002
20161217030000,180.0,172.800003,57.600001,52,93.099998,100,74.099998,80.0,77.400002
20161217031500,180.0,172.800003,57.600001,52,91.800003,100,74.0,80.0,77.400002
20161217033000,180.0,172.800003,57.600001,52,102.0,100,74.0,80.0,78.0
20161217034500,180.0,172.800003,57.600001,52,89.900002,100,73.900002,80.0,78.0
20161217040000,180.0,172.800003,57.600001,52,107.900002,100,73.800003,80.0,78.0
20161217041500,180.0,170.399994,56.799998,52,92.300003,100,73.900002,80.0,78.0
20161217043000,180.0,172.800003,57.600001,52,96.800003,100,73.800003,80.0,78.0
20161217044500,180.0,170.399994,56.799998,52,99.800003,100,73.699997,80.0,78.0
20161217050000,180.0,172.800003,57.600001,52,89.300003,100,73.699997,80.0,78.0
20161217051500,180.0,172.800003,57.600001,52,108.099998,100,73.699997,80.0,78.0
20161217053000,180.0,172.800003,57.600001,52,91.099998,100,73.800003,80.0,78.0
20161217054500,180.0,171.0,57.0,52,98.099998,100,73.599998,80.0,78.0
20161217060000,180.0,173.399994,57.799998,52,98.099998,100,73.599998,80.0,78.0
20161217061500,180.0,175.800003,58.600001,52,88.099998,100,73.699997,80.0,78.0
20161217063000,180.0,172.800003,57.600001,52,110.099998,100,73.599998,80.0,78.0
20161217064500,180.0,172.800003,57.600001,52,90.400002,100,73.599998,80.0,78.0
20161217070000,180.0,175.800003,58.600001,52,97.699997,100,73.599998,80.0,78.0
20161217071500,180.0,175.800003,58.600001,52,97.699997,100,73.699997,80.0,78.0
20161217073000,180.0,178.199997,59.399999,52,89.300003,100,74.099998,80.0,78.0
20161217074500,180.0,166.199997,55.399999,53,104.900002,100,73.900002,80.0,78.0
20161217080000,180.0,177.600006,59.200002,53,93.699997,100,73.800003,80.0,78.0
20161217081500,180.0,177.600006,59.200002,53,97.699997,100,73.800003,80.0,78.0
20161217083000,180.0,179.399994,59.799998,53,102.199997,100,73.599998,80.0,78.0
20161217084500,180.0,179.399994,59.799998,53,90.5,100,73.599998,80.0,78.0
20161217090000,180.0,181.800003,60.600001,53,94.300003,100,73.599998,80.0,78.0
20161217091500,180.0,181.800003,60.600001,53,102.800003,100,74.300003,80.0,78.0
20161217093000,180.0,186.0,62.0,53,88.099998,100,75.300003,80.0,78.0
20161217094500,180.0,186.0,62.0,53,94.300003,100,75.699997,80.0,78.0
20161217100000,180.0,174.600006,58.200002,50,91.099998,100,76.199997,80.0,78.0
20161217101500,180.0,174.600006,58.200002,51,89.300003,100,75.699997,80.0,77.099998
20161217103000,180.0,174.600006,58.200002,51,102.5,100,75.699997,80.0,77.099998
20161217104500,180.0,293.399994,97.799998,70,60.799999,0,75.400002,70.900002,67.900002
20161217110000,180.0,177.600006,59.200002,52,58.599998,100,73.599998,76.699997,73.699997
20161217111500,180.0,179.399994,59.799998,52,59.599998,100,73.5,76.699997,73.699997
20161217113000,180.0,196.199997,65.399999,55,59.599998,0,72.800003,74.699997,71.699997
20161217114500,180.0,184.800003,61.600001,53,100.300003,100,73.300003,77.400002,74.400002
20161217120000,180.0,184.800003,61.600001,53,101.900002,100,73.800003,77.800003,74.800003
20161217121500,180.0,282.600006,94.200002,70,65.900002,0,73.900002,73.099998,70.099998
20161217123000,180.0,246.0,82.0,63,59.099998,0,73.0,73.099998,70.099998
20161217124500,180.0,228.600006,76.200002,60,59.099998,0,72.699997,73.099998,70.099998
20161217130000,180.0,190.199997,63.399999,53,59.700001,0,72.300003,73.099998,70.099998
20161217131500,180.0,186.600006,62.200002,52,60.799999,0,72.099998,73.099998,70.099998
20161217133000,180.0,181.199997,60.399999,52,60.799999,0,71.699997,73.099998,70.099998
20161217134500,180.0,184.199997,61.399999,52,60.799999,0,71.599998,73.099998,70.099998
20161217140000,180.0,181.199997,60.399999,52,60.799999,0,71.599998,73.099998,70.099998
20161217141500,180.0,181.199997,60.399999,52,59.900002,0,71.300003,73.099998,70.099998
20161217143000,180.0,181.199997,60.399999,52,59.900002,0,71.199997,73.099998,70.099998
20161217144500,180.0,181.199997,60.399999,52,59.900002,0,71.199997,73.099998,70.099998
20161217150000,180.0,181.199997,60.399999,52,59.900002,0,70.900002,73.099998,70.099998
20161217151500,180.0,181.199997,60.399999,52,59.900002,0,70.800003,73.099998,70.099998
20161217153000,180.0,181.199997,60.399999,52,103.900002,100,71.900002,77.400002,74.400002
20161217154500,180.0,181.199997,60.399999,52,98.300003,100,72.800003,77.400002,74.400002
20161217160000,180.0,181.199997,60.399999,52,102.800003,100,73.599998,77.400002,74.400002
20161217161500,180.0,181.199997,60.399999,52,98.099998,100,74.300003,77.400002,74.400002
20161217163000,180.0,181.199997,60.399999,52,99.599998,100,74.099998,77.400002,74.400002
20161217164500,180.0,181.199997,60.399999,52,91.099998,100,74.099998,77.400002,74.400002
20161217170000,180.0,181.199997,60.399999,52,96.599998,100,74.800003,77.400002,74.400002
20161217171500,180.0,181.199997,60.399999,52,60.400002,100,74.099998,77.400002,74.400002
20161217173000,180.0,176.399994,58.799998,52,87.400002,100,73.599998,79.900002,76.900002
20161217174500,180.0,182.399994,60.799998,52,94.199997,100,74.599998,79.900002,76.900002
20161217180000,180.0,189.0,63.0,52,88.699997,100,74.699997,79.900002,76.900002
20161217181500,180.0,189.0,63.0,52,88.699997,100,74.5,79.900002,76.900002
20161217183000,180.0,186.600006,62.200002,51,100.199997,100,74.199997,79.900002,76.900002
20161217184500,180.0,186.600006,62.200002,51,97.400002,100,74.199997,79.900002,76.900002
20161217190000,180.0,184.199997,61.399999,51,90.5,100,74.0,79.900002,76.900002
20161217191500,180.0,184.199997,61.399999,51,95.599998,100,74.699997,79.900002,76.900002
20161217193000,180.0,184.199997,61.399999,51,96.599998,100,75.5,79.900002,76.900002
20161217194500,180.0,184.199997,61.399999,51,94.400002,100,75.800003,79.900002,76.900002
20161217200000,180.0,184.199997,61.399999,51,102.800003,100,76.0,79.900002,76.900002
20161217201500,180.0,173.399994,57.799998,51,95.300003,100,76.300003,79.900002,76.900002
20161217203000,180.0,181.800003,60.600001,51,106.099998,100,76.5,79.900002,76.900002
20161217204500,180.0,178.199997,59.399999,51,90.5,100,76.599998,79.900002,76.900002
20161217210000,180.0,180.0,60.0,51,94.0,100,76.800003,79.900002,76.900002
20161217211500,180.0,175.800003,58.600001,51,62.0,100,76.400002,79.900002,76.900002
20161217213000,180.0,175.800003,58.600001,51,101.900002,100,76.0,79.800003,76.800003
20161217214500,180.0,172.800003,57.600001,51,105.0,100,76.400002,79.699997,76.699997
20161217220000,180.0,172.800003,57.600001,51,83.800003,100,76.5,79.699997,76.699997
20161217221500,180.0,169.800003,56.600001,51,85.5,100,76.400002,79.699997,76.699997
20161217223000,180.0,169.800003,56.600001,52,94.699997,100,76.400002,79.699997,76.699997
20161217224500,180.0,171.600006,57.200002,52,94.699997,100,76.400002,79.699997,76.699997
20161217230000,180.0,171.600006,57.200002,52,89.199997,100,76.400002,79.699997,76.699997
20161217231500,180.0,171.600006,57.200002,52,95.900002,100,76.300003,79.699997,76.699997
20161217233000,180.0,174.0,58.0,52,98.199997,100,76.199997,79.699997,76.699997
20161217234500,180.0,174.0,58.0,52,109.099998,100,76.400002,79.699997,76.699997
20161218000000,180.0,174.0,58.0,52,93.699997,100,76.5,79.699997,76.699997
20161218001500,180.0,174.0,58.0,52,89.300003,100,76.599998,79.699997,76.699997
20161218003000,180.0,171.600006,57.200002,52,108.400002,100,76.699997,79.699997,76.699997
20161218004500,180.0,173.399994,57.799998,52,67.699997,0,76.599998,79.699997,76.699997
20161218010000,180.0,173.399994,57.799998,52,93.400002,100,75.5,79.699997,76.699997
20161218011500,180.0,176.399994,58.799998,52,98.699997,100,76.099998,79.699997,76.699997
20161218013000,180.0,178.800003,59.600001,52,89.0,100,76.400002,79.699997,76.699997
20161218014500,180.0,178.800003,59.600001,52,96.599998,100,76.5,79.699997,76.699997
20161218020000,180.0,182.399994,60.799998,52,106.199997,100,76.699997,79.699997,76.699997
20161218021500,180.0,182.399994,60.799998,52,88.099998,100,76.699997,79.699997,76.699997
20161218023000,180.0,186.0,62.0,52,85.800003,100,75.400002,79.699997,76.699997
20161218024500,180.0,180.600006,60.200002,52,90.5,100,76.0,79.699997,76.699997
20161218030000,180.0,180.600006,60.200002,52,88.5,100,76.400002,79.699997,76.699997
20161218031500,180.0,188.399994,62.799998,52,105.0,100,76.599998,79.699997,76.699997
20161218033000,180.0,183.0,61.0,51,62.400002,100,75.900002,79.699997,76.699997
20161218034500,180.0,180.600006,60.200002,51,95.900002,100,75.900002,79.699997,76.699997
20161218040000,180.0,183.0,61.0,51,94.199997,100,76.199997,79.699997,76.699997
20161218041500,180.0,183.0,61.0,51,88.099998,100,76.400002,79.699997,76.699997
20161218043000,180.0,183.0,61.0,51,99.599998,100,76.599998,79.699997,76.699997
20161218044500,180.0,183.0,61.0,51,85.099998,0,76.800003,79.699997,76.699997
20161218050000,180.0,180.600006,60.200002,51,98.599998,100,75.400002,79.699997,76.699997
20161218051500,180.0,180.600006,60.200002,51,87.5,100,75.900002,79.699997,76.699997
20161218053000,180.0,180.600006,60.200002,51,102.199997,100,76.099998,79.699997,76.699997
20161218054500,180.0,180.600006,60.200002,51,87.800003,100,76.199997,79.699997,76.699997
20161218060000,180.0,180.600006,60.200002,51,99.400002,100,76.199997,79.699997,76.699997
20161218061500,180.0,186.0,62.0,51,87.199997,100,76.199997,79.699997,76.699997
20161218063000,180.0,181.800003,60.600001,51,106.800003,100,75.699997,79.699997,76.699997
20161218064500,180.0,181.800003,60.600001,51,88.099998,100,75.400002,79.699997,76.699997
20161218070000,180.0,181.800003,60.600001,51,108.400002,100,75.199997,79.699997,76.699997
20161218071500,180.0,181.800003,60.600001,51,90.300003,100,75.400002,79.699997,76.699997
20161218073000,180.0,181.800003,60.600001,51,90.300003,100,76.199997,79.699997,76.699997
20161218074500,180.0,181.800003,60.600001,51,102.300003,100,75.900002,79.699997,76.699997
20161218080000,180.0,181.800003,60.600001,53,88.0,100,75.5,79.699997,76.699997
20161218081500,180.0,181.800003,60.600001,53,97.0,100,75.5,79.699997,76.699997
20161218083000,180.0,181.800003,60.600001,53,105.099998,100,75.900002,79.699997,76.699997
20161218084500,180.0,186.0,62.0,53,93.300003,100,75.599998,79.699997,76.699997
20161218090000,180.0,186.0,62.0,53,86.300003,100,75.699997,79.699997,76.699997
20161218091500,180.0,189.0,63.0,53,86.300003,100,75.699997,79.699997,76.699997
20161218093000,180.0,189.0,63.0,52,95.800003,100,75.699997,79.699997,76.699997
20161218094500,180.0,189.0,63.0,52,106.800003,100,75.699997,79.699997,76.699997
20161218100000,180.0,186.600006,62.200002,52,95.800003,100,75.0,79.699997,76.699997
20161218101500,180.0,186.600006,62.200002,52,89.0,100,74.699997,79.699997,76.699997
20161218103000,180.0,186.600006,62.200002,52,83.800003,100,74.699997,79.699997,76.699997
20161218104500,180.0,186.600006,62.200002,52,89.900002,100,74.599998,79.699997,76.699997
20161218110000,180.0,186.600006,62.200002,52,104.099998,100,74.400002,79.699997,76.699997
20161218111500,180.0,186.600006,62.200002,52,101.699997,100,74.400002,79.699997,76.699997
20161218113000,180.0,186.600006,62.200002,52,91.699997,100,74.099998,79.699997,76.699997
20161218114500,180.0,186.600006,62.200002,52,85.400002,100,74.0,79.699997,76.699997
20161218120000,180.0,186.600006,62.200002,52,85.400002,100,73.800003,79.699997,76.699997
20161218121500,180.0,186.600006,62.200002,52,94.099998,100,73.699997,79.699997,76.699997
20161218123000,180.0,186.600006,62.200002,52,106.800003,100,73.099998,79.699997,76.699997
20161218124500,180.0,184.199997,61.399999,52,97.099998,100,72.900002,79.699997,76.699997
20161218130000,180.0,184.199997,61.399999,52,89.699997,100,73.099998,79.699997,76.699997
20161218131500,180.0,184.199997,61.399999,52,83.800003,100,73.099998,79.699997,76.699997
20161218133000,180.0,184.199997,61.399999,52,88.5,100,72.5,79.699997,76.699997
20161218134500,180.0,184.199997,61.399999,52,99.300003,100,72.400002,79.699997,76.699997
20161218140000,180.0,184.199997,61.399999,52,104.0,100,72.199997,79.699997,76.699997
20161218141500,180.0,184.199997,61.399999,52,94.0,100,72.199997,79.699997,76.699997
20161218143000,180.0,184.199997,61.399999,52,87.099998,100,72.099998,79.699997,76.699997
20161218144500,180.0,184.199997,61.399999,52,88.400002,100,72.0,79.699997,76.699997
20161218150000,180.0,188.399994,62.799998,52,102.099998,100,71.900002,79.699997,76.699997
20161218151500,180.0,184.199997,61.399999,52,102.099998,100,71.900002,79.699997,76.699997
20161218153000,180.0,184.199997,61.399999,52,93.400002,100,71.800003,79.699997,76.699997
20161218154500,180.0,184.199997,61.399999,52,86.300003,100,71.800003,79.699997,76.699997
20161218160000,180.0,187.800003,62.600001,52,88.099998,100,71.699997,79.699997,76.699997
20161218161500,180.0,183.0,61.0,52,99.800003,100,72.400002,79.699997,76.699997
20161218163000,180.0,173.399994,57.799998,52,105.0,100,72.900002,79.699997,76.699997
20161218164500,180.0,178.199997,59.399999,52,94.099998,100,73.0,79.699997,76.699997
20161218170000,180.0,178.199997,59.399999,52,87.599998,100,72.900002,79.699997,76.699997
20161218171500,180.0,180.0,60.0,52,88.800003,100,73.199997,79.699997,76.699997
20161218173000,180.0,180.0,60.0,52,97.900002,100,73.0,79.699997,76.699997
20161218174500,180.0,181.800003,60.600001,52,105.099998,100,73.5,79.699997,76.699997
20161218180000,180.0,181.800003,60.600001,52,94.599998,100,73.599998,79.699997,76.699997
20161218181500,180.0,187.199997,62.399999,52,87.300003,100,73.699997,79.699997,76.699997
20161218183000,180.0,187.199997,62.399999,52,88.300003,100,73.800003,79.699997,76.699997
20161218184500,180.0,187.199997,62.399999,52,99.599998,100,74.0,79.699997,76.699997
20161218190000,180.0,187.199997,62.399999,52,104.199997,100,73.300003,79.699997,76.699997
20161218191500,180.0,187.199997,62.399999,52,94.599998,100,73.699997,79.699997,76.699997
20161218193000,180.0,187.199997,62.399999,52,88.199997,100,73.099998,79.699997,76.699997
20161218194500,180.0,181.800003,60.600001,52,88.199997,100,73.099998,79.699997,76.699997
20161218200000,180.0,181.800003,60.600001,52,98.5,100,73.099998,79.699997,76.699997
20161218201500,180.0,188.399994,62.799998,52,105.099998,100,73.5,79.699997,76.699997
20161218203000,180.0,188.399994,62.799998,52,94.699997,100,73.599998,79.699997,76.699997
20161218204500,180.0,188.399994,62.799998,52,88.599998,100,73.800003,79.699997,76.699997
20161218210000,180.0,186.0,62.0,52,86.900002,100,73.800003,79.699997,76.699997
20161218211500,180.0,186.0,62.0,52,96.800003,100,73.800003,79.699997,76.699997
20161218213000,180.0,186.0,62.0,52,105.099998,100,73.900002,79.699997,76.699997
20161218214500,180.0,182.399994,60.799998,52,96.300003,100,74.0,79.699997,76.699997
20161218220000,180.0,187.199997,62.399999,52,89.199997,100,74.0,79.699997,76.699997
20161218221500,180.0,187.199997,62.399999,52,85.699997,100,73.800003,79.699997,76.699997
20161218223000,180.0,187.199997,62.399999,52,95.0,100,73.800003,79.699997,76.699997
20161218224500,180.0,187.199997,62.399999,52,105.5,100,73.699997,79.699997,76.699997
20161218230000,180.0,184.199997,61.399999,52,95.699997,100,73.599998,79.699997,76.699997
20161218231500,180.0,187.199997,62.399999,52,88.199997,100,73.599998,79.699997,76.699997
20161218233000,180.0,187.199997,62.399999,52,85.400002,100,73.800003,79.699997,76.699997
20161218234500,180.0,187.199997,62.399999,52,94.300003,100,73.800003,79.699997,76.699997
20161219000000,180.0,183.0,61.0,51,105.0,100,73.800003,79.699997,76.699997
20161219001500,180.0,183.0,61.0,51,94.0,100,73.800003,79.699997,76.699997
20161219003000,180.0,183.0,61.0,51,87.300003,100,73.699997,79.699997,76.699997
20161219004500,180.0,183.0,61.0,51,88.5,100,73.699997,79.699997,76.699997
20161219010000,180.0,183.0,61.0,51,102.0,100,73.800003,79.699997,76.699997
20161219011500,180.0,183.0,61.0,51,102.0,100,73.800003,79.699997,76.699997
20161219013000,180.0,183.0,61.0,51,92.900002,100,73.699997,79.699997,76.699997
20161219014500,180.0,180.600006,60.200002,51,86.699997,100,73.699997,79.699997,76.699997
20161219020000,180.0,184.199997,61.399999,51,90.199997,100,73.800003,79.699997,76.699997
20161219021500,180.0,184.199997,61.399999,51,105.199997,100,73.800003,79.699997,76.699997
20161219023000,180.0,181.800003,60.600001,51,97.099998,100,73.800003,79.699997,76.699997
20161219024500,180.0,179.399994,59.799998,51,89.599998,100,73.699997,79.699997,76.699997
20161219030000,180.0,176.399994,58.799998,51,88.099998,100,73.699997,79.699997,76.699997
20161219031500,180.0,179.399994,59.799998,51,98.0,100,73.699997,79.699997,76.699997
