PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161219033000,180.0,179.399994,59.799998,51,103.900002,100,73.599998,79.699997,76.699997
20161219034500,180.0,184.199997,61.399999,51,92.300003,100,73.599998,79.699997,76.699997
20161219040000,180.0,184.199997,61.399999,51,85.900002,100,73.599998,79.699997,76.699997
20161219041500,180.0,184.199997,61.399999,51,91.800003,100,73.599998,79.699997,76.699997
20161219043000,180.0,184.199997,61.399999,51,104.300003,100,73.599998,79.699997,76.699997
20161219044500,180.0,184.199997,61.399999,51,93.300003,100,73.599998,79.699997,76.699997
20161219050000,180.0,184.199997,61.399999,51,86.800003,100,73.599998,79.699997,76.699997
20161219051500,180.0,181.199997,60.399999,51,90.699997,100,73.599998,79.699997,76.699997
20161219053000,180.0,181.199997,60.399999,51,105.0,100,73.599998,79.699997,76.699997
20161219054500,180.0,181.199997,60.399999,51,94.699997,100,73.599998,79.699997,76.699997
20161219060000,180.0,181.199997,60.399999,51,87.599998,100,73.5,79.699997,76.699997
20161219061500,180.0,181.199997,60.399999,51,92.400002,100,73.5,79.699997,76.699997
20161219063000,180.0,181.199997,60.399999,51,101.699997,100,73.5,79.699997,76.699997
20161219064500,180.0,181.199997,60.399999,51,90.199997,100,73.099998,79.699997,76.699997
20161219070000,180.0,181.199997,60.399999,51,88.699997,100,73.199997,79.699997,76.699997
20161219071500,180.0,181.199997,60.399999,51,104.300003,100,73.400002,79.699997,76.699997
20161219073000,180.0,177.600006,59.200002,51,91.099998,100,73.300003,79.699997,76.699997
20161219074500,180.0,179.399994,59.799998,51,86.300003,100,73.400002,79.699997,76.699997
20161219080000,180.0,179.399994,59.799998,51,102.099998,100,73.400002,79.699997,76.699997
20161219081500,180.0,179.399994,59.799998,51,95.800003,100,73.5,79.699997,76.699997
20161219083000,180.0,171.0,57.0,51,88.099998,100,73.400002,79.699997,76.699997
20161219084500,180.0,176.399994,58.799998,52,91.199997,100,73.099998,80.0,78.0
20161219090000,180.0,174.600006,58.200002,52,105.099998,100,73.5,80.0,78.0
20161219091500,180.0,181.800003,60.600001,54,92.199997,100,73.599998,80.0,78.0
20161219093000,180.0,184.199997,61.399999,54,84.400002,100,72.800003,80.0,78.0
20161219094500,180.0,184.199997,61.399999,54,96.300003,100,73.400002,80.0,78.0
20161219100000,180.0,189.0,63.0,54,101.699997,100,73.699997,80.0,78.0
20161219101500,180.0,189.0,63.0,53,92.300003,100,73.800003,80.0,78.0
20161219103000,180.0,189.0,63.0,51,85.599998,100,73.800003,80.0,78.0
20161219104500,180.0,189.0,63.0,51,95.0,100,74.0,80.0,78.0
20161219110000,180.0,185.399994,61.799998,51,102.5,100,74.099998,80.0,78.0
20161219111500,180.0,185.399994,61.799998,51,89.0,100,73.599998,80.0,78.0
20161219113000,180.0,185.399994,61.799998,51,91.300003,100,73.699997,80.0,78.0
20161219114500,180.0,185.399994,61.799998,51,105.900002,100,73.400002,80.0,78.0
20161219120000,180.0,180.600006,60.200002,51,91.599998,100,72.900002,80.0,78.0
20161219121500,180.0,184.800003,61.600001,51,88.199997,100,73.099998,80.0,78.0
20161219123000,180.0,184.800003,61.600001,51,106.900002,100,73.300003,80.0,78.0
20161219124500,180.0,182.399994,60.799998,51,93.5,100,73.199997,80.0,78.0
20161219130000,180.0,182.399994,60.799998,51,89.300003,100,73.199997,80.0,78.0
20161219131500,180.0,182.399994,60.799998,51,107.599998,100,73.400002,80.0,78.0
20161219133000,180.0,182.399994,60.799998,51,89.199997,100,74.0,80.0,78.0
20161219134500,180.0,182.399994,60.799998,51,94.599998,100,74.0,80.0,78.0
20161219140000,180.0,177.600006,59.200002,51,104.099998,100,74.400002,80.0,78.0
20161219141500,180.0,177.600006,59.200002,51,87.5,100,74.5,80.0,78.0
20161219143000,180.0,175.800003,58.600001,51,100.199997,100,74.5,80.0,78.0
20161219144500,180.0,179.399994,59.799998,51,88.800003,100,74.599998,80.0,78.0
20161219150000,180.0,179.399994,59.799998,51,107.0,100,74.599998,80.0,78.0
20161219151500,180.0,172.800003,57.600001,51,94.0,100,74.699997,80.0,78.0
20161219153000,180.0,180.0,60.0,51,89.400002,100,74.800003,80.0,78.0
20161219154500,180.0,177.600006,59.200002,51,107.0,100,75.0,80.0,78.0
20161219160000,180.0,175.800003,58.600001,51,94.300003,100,75.0,80.0,78.0
20161219161500,180.0,177.600006,59.200002,51,88.099998,100,75.0,80.0,78.0
20161219163000,180.0,177.600006,59.200002,51,99.900002,100,75.099998,80.0,78.0
20161219164500,180.0,177.600006,59.200002,51,97.699997,100,75.199997,80.0,78.0
20161219170000,180.0,175.199997,58.399999,51,87.5,100,75.300003,80.0,78.0
20161219171500,180.0,175.199997,58.399999,51,91.699997,100,75.099998,80.0,78.0
20161219173000,180.0,175.199997,58.399999,51,104.599998,100,75.300003,80.0,78.0
20161219174500,180.0,173.399994,57.799998,51,99.5,100,75.300003,80.0,78.0
20161219180000,180.0,173.399994,57.799998,51,89.800003,100,75.099998,80.0,78.0
20161219181500,180.0,173.399994,57.799998,51,87.5,100,74.199997,80.0,78.0
20161219183000,180.0,175.800003,58.600001,51,97.300003,100,74.0,80.0,78.0
20161219184500,180.0,171.600006,57.200002,51,106.699997,100,73.699997,80.0,78.0
20161219190000,180.0,171.600006,57.200002,51,96.599998,100,73.699997,80.0,78.0
20161219191500,180.0,174.600006,58.200002,51,89.099998,100,73.599998,80.0,78.0
20161219193000,180.0,174.600006,58.200002,52,89.099998,100,73.800003,80.0,78.0
20161219194500,180.0,174.600006,58.200002,52,99.400002,100,74.199997,80.0,78.0
20161219200000,180.0,178.199997,59.399999,52,105.099998,100,74.300003,80.0,78.0
20161219201500,180.0,190.800003,63.600001,53,59.200001,0,73.599998,76.099998,73.099998
20161219203000,180.0,183.0,61.0,53,79.0,100,72.199997,80.0,78.0
20161219204500,180.0,183.0,61.0,53,88.199997,100,73.099998,80.0,78.0
20161219210000,180.0,183.0,61.0,53,99.800003,100,73.400002,80.0,78.0
20161219211500,180.0,186.600006,62.200002,53,103.400002,100,73.699997,80.0,78.0
20161219213000,180.0,186.600006,62.200002,53,92.900002,100,74.0,80.0,78.0
20161219214500,180.0,183.0,61.0,53,86.0,100,73.900002,80.0,78.0
20161219220000,180.0,186.600006,62.200002,53,88.5,100,74.199997,80.0,78.0
20161219221500,180.0,190.199997,63.399999,51,100.5,100,74.099998,80.0,78.0
20161219223000,180.0,184.199997,61.399999,51,103.400002,100,74.099998,80.0,78.0
20161219224500,180.0,184.199997,61.399999,51,93.599998,100,74.099998,80.0,78.0
20161219230000,180.0,184.199997,61.399999,51,86.199997,100,74.099998,80.0,78.0
20161219231500,180.0,181.800003,60.600001,51,87.699997,100,74.0,80.0,78.0
20161219233000,180.0,181.800003,60.600001,51,99.0,100,74.099998,80.0,78.0
20161219234500,180.0,184.800003,61.600001,51,104.0,100,74.099998,80.0,78.0
20161220000000,180.0,178.800003,59.600001,51,93.199997,100,74.099998,80.0,78.0
20161220001500,180.0,182.399994,60.799998,51,87.199997,100,74.099998,80.0,78.0
20161220003000,180.0,182.399994,60.799998,51,87.199997,100,74.099998,80.0,78.0
20161220004500,180.0,182.399994,60.799998,51,97.199997,100,74.099998,80.0,78.0
20161220010000,180.0,182.399994,60.799998,51,105.099998,100,74.099998,80.0,78.0
20161220011500,180.0,184.800003,61.600001,51,95.199997,100,74.0,80.0,78.0
20161220013000,180.0,184.800003,61.600001,51,88.300003,100,74.0,80.0,78.0
20161220014500,180.0,184.800003,61.600001,51,87.0,100,74.0,80.0,78.0
20161220020000,180.0,182.399994,60.799998,51,95.900002,100,74.0,80.0,78.0
20161220021500,180.0,182.399994,60.799998,51,105.699997,100,74.0,80.0,78.0
20161220023000,180.0,184.800003,61.600001,51,94.5,100,73.800003,80.0,78.0
20161220024500,180.0,180.0,60.0,51,86.800003,100,73.800003,80.0,78.0
20161220030000,180.0,180.0,60.0,51,86.800003,100,73.800003,80.0,78.0
20161220031500,180.0,180.0,60.0,51,100.599998,100,73.800003,80.0,78.0
20161220033000,180.0,176.399994,58.799998,51,103.300003,100,73.800003,80.0,78.0
20161220034500,180.0,181.800003,60.600001,51,93.199997,100,73.800003,80.0,78.0
20161220040000,180.0,181.800003,60.600001,51,87.199997,100,73.400002,80.0,78.0
20161220041500,180.0,178.800003,59.600001,51,88.099998,100,73.699997,80.0,78.0
20161220043000,180.0,181.800003,60.600001,51,100.5,100,73.800003,80.0,78.0
20161220044500,180.0,181.800003,60.600001,51,103.400002,100,73.800003,80.0,78.0
20161220050000,180.0,181.800003,60.600001,51,94.599998,100,73.699997,80.0,78.0
20161220051500,180.0,181.800003,60.600001,51,87.5,100,73.599998,80.0,78.0
20161220053000,180.0,181.800003,60.600001,51,87.5,100,73.599998,80.0,78.0
20161220054500,180.0,181.800003,60.600001,51,98.699997,100,73.599998,80.0,78.0
20161220060000,180.0,181.800003,60.600001,51,103.5,100,73.400002,80.0,78.0
20161220061500,180.0,181.800003,60.600001,51,92.300003,100,73.400002,80.0,78.0
20161220063000,180.0,181.800003,60.600001,51,85.599998,100,73.400002,80.0,78.0
20161220064500,180.0,174.600006,58.200002,51,98.099998,100,73.5,80.0,78.0
20161220070000,180.0,174.600006,58.200002,51,100.800003,100,73.400002,80.0,78.0
20161220071500,180.0,172.800003,57.600001,51,90.400002,100,73.400002,80.0,78.0
20161220073000,180.0,172.800003,57.600001,51,90.400002,100,73.300003,80.0,78.0
20161220074500,180.0,172.800003,57.600001,51,106.900002,100,73.400002,80.0,78.0
20161220080000,180.0,172.800003,57.600001,51,95.800003,100,73.400002,80.0,78.0
20161220081500,180.0,172.800003,57.600001,51,86.900002,100,73.5,80.0,78.0
20161220083000,180.0,172.800003,57.600001,51,95.699997,100,73.5,80.0,78.0
20161220084500,180.0,172.800003,57.600001,51,105.0,100,73.599998,80.0,78.0
20161220090000,180.0,174.600006,58.200002,51,91.599998,100,73.699997,80.0,78.0
20161220091500,180.0,176.399994,58.799998,51,88.699997,100,74.0,80.0,78.0
20161220093000,180.0,178.199997,59.399999,51,107.800003,100,73.400002,80.0,78.0
20161220094500,180.0,178.199997,59.399999,51,95.900002,100,72.900002,80.0,78.0
20161220100000,180.0,178.199997,59.399999,51,87.699997,100,72.599998,80.0,78.0
20161220101500,180.0,176.399994,58.799998,51,98.599998,100,72.599998,80.0,78.0
20161220103000,180.0,174.0,58.0,51,98.599998,100,72.599998,80.0,78.0
20161220104500,180.0,174.0,58.0,51,87.5,100,72.599998,80.0,78.0
20161220110000,180.0,175.800003,58.600001,51,99.800003,100,72.699997,80.0,78.0
20161220111500,180.0,173.399994,57.799998,51,99.800003,100,72.900002,80.0,78.0
20161220113000,180.0,173.399994,57.799998,51,90.699997,100,72.800003,80.0,78.0
20161220114500,180.0,173.399994,57.799998,51,90.699997,100,72.699997,80.0,78.0
20161220120000,180.0,169.800003,56.600001,51,110.900002,100,72.699997,80.0,78.0
20161220121500,180.0,172.800003,57.600001,51,88.099998,100,72.699997,80.0,78.0
20161220123000,180.0,172.800003,57.600001,51,96.900002,100,72.699997,80.0,78.0
20161220124500,180.0,172.800003,57.600001,51,98.0,100,72.699997,80.0,78.0
20161220130000,180.0,172.800003,57.600001,51,91.800003,100,72.900002,80.0,78.0
20161220131500,180.0,172.800003,57.600001,51,106.699997,100,72.800003,80.0,78.0
20161220133000,180.0,172.800003,57.600001,51,88.199997,100,72.800003,80.0,78.0
20161220134500,180.0,172.800003,57.600001,51,98.900002,100,72.800003,80.0,78.0
20161220140000,180.0,174.600006,58.200002,51,97.599998,100,72.900002,80.0,78.0
20161220141500,180.0,171.600006,57.200002,51,89.300003,100,72.900002,80.0,78.0
20161220143000,180.0,171.600006,57.200002,51,108.599998,100,73.199997,80.0,78.0
20161220144500,180.0,173.399994,57.799998,51,88.099998,100,73.300003,80.0,78.0
20161220150000,180.0,171.0,57.0,52,110.199997,100,73.300003,80.0,78.0
20161220151500,180.0,177.600006,59.200002,52,91.900002,100,73.400002,80.0,78.0
20161220153000,180.0,177.600006,59.200002,52,96.099998,100,73.5,80.0,78.0
20161220154500,180.0,177.600006,59.200002,52,96.099998,100,73.199997,80.0,78.0
20161220160000,180.0,171.0,57.0,52,106.800003,100,73.199997,80.0,78.0
20161220161500,180.0,173.399994,57.799998,52,105.099998,100,73.300003,80.0,78.0
20161220163000,180.0,173.399994,57.799998,52,95.900002,100,73.5,80.0,78.0
20161220164500,180.0,175.199997,58.399999,52,93.0,100,74.599998,80.0,78.0
20161220170000,180.0,175.199997,58.399999,52,105.800003,100,74.900002,80.0,78.0
20161220171500,180.0,175.199997,58.399999,52,88.0,100,75.199997,80.0,78.0
20161220173000,180.0,175.199997,58.399999,52,110.199997,100,75.599998,80.0,78.0
20161220174500,180.0,175.199997,58.399999,52,92.0,100,75.800003,80.0,78.0
20161220180000,180.0,175.199997,58.399999,52,92.0,100,75.699997,80.0,78.0
20161220181500,180.0,180.0,60.0,52,105.800003,100,76.099998,80.0,78.0
20161220183000,180.0,180.0,60.0,52,86.900002,100,76.099998,80.0,78.0
20161220184500,180.0,180.0,60.0,52,98.300003,100,76.400002,80.0,78.0
20161220190000,180.0,177.600006,59.200002,52,94.400002,100,76.900002,80.0,78.0
20161220191500,180.0,177.600006,59.200002,52,96.199997,100,77.199997,80.0,78.0
20161220193000,180.0,174.600006,58.200002,52,96.199997,100,77.199997,80.0,78.0
20161220194500,180.0,178.199997,59.399999,52,88.099998,100,77.400002,80.0,78.0
20161220200000,180.0,178.199997,59.399999,52,110.0,100,77.5,80.0,78.0
20161220201500,180.0,176.399994,58.799998,52,93.400002,100,77.699997,80.0,78.0
20161220203000,180.0,174.600006,58.200002,52,91.300003,100,77.800003,80.0,78.0
20161220204500,180.0,174.600006,58.200002,52,103.699997,100,77.800003,80.0,78.0
20161220210000,180.0,179.399994,59.799998,52,86.900002,100,78.0,80.0,78.0
20161220211500,180.0,179.399994,59.799998,52,61.200001,100,76.900002,80.0,78.0
20161220213000,180.0,274.200012,91.400004,67,60.0,0,75.900002,75.400002,72.400002
20161220214500,180.0,184.199997,61.399999,52,58.400002,0,73.699997,75.699997,72.699997
20161220220000,180.0,186.600006,62.200002,53,59.200001,0,72.699997,75.699997,72.699997
20161220221500,180.0,186.600006,62.200002,53,59.200001,100,72.199997,75.699997,72.699997
20161220223000,180.0,186.600006,62.200002,53,85.199997,100,71.900002,75.699997,72.699997
20161220224500,180.0,186.600006,62.200002,52,69.699997,100,72.599998,75.699997,72.699997
20161220230000,180.0,182.399994,60.799998,52,78.300003,100,72.400002,75.699997,72.699997
20161220231500,180.0,186.0,62.0,52,71.5,100,72.300003,75.699997,72.699997
20161220233000,180.0,179.399994,59.799998,52,76.0,100,72.400002,75.699997,72.699997
20161220234500,180.0,188.399994,62.799998,52,82.599998,100,72.699997,75.699997,72.699997
20161221000000,180.0,186.0,62.0,51,64.400002,0,72.800003,75.699997,72.699997
20161221001500,180.0,186.0,62.0,51,63.299999,100,71.599998,75.699997,72.699997
20161221003000,180.0,181.800003,60.600001,51,81.199997,100,72.199997,75.699997,72.699997
20161221004500,180.0,184.800003,61.600001,51,96.699997,100,72.599998,75.699997,72.699997
20161221010000,180.0,180.600006,60.200002,51,65.400002,100,72.900002,75.699997,72.699997
20161221011500,180.0,185.399994,61.799998,51,61.5,100,71.699997,75.699997,72.699997
20161221013000,180.0,182.399994,60.799998,51,98.900002,100,72.199997,75.699997,72.699997
20161221014500,180.0,182.399994,60.799998,51,87.900002,100,72.699997,75.699997,72.699997
20161221020000,180.0,182.399994,60.799998,51,64.900002,0,72.900002,75.699997,72.699997
20161221021500,180.0,189.0,63.0,51,62.299999,100,71.599998,75.699997,72.699997
20161221023000,180.0,186.600006,62.200002,51,99.0,100,72.099998,75.699997,72.699997
20161221024500,180.0,186.600006,62.200002,51,86.800003,100,72.599998,75.699997,72.699997
20161221030000,180.0,184.199997,61.399999,51,82.199997,100,72.900002,75.699997,72.699997
20161221031500,180.0,184.199997,61.399999,51,59.400002,100,72.099998,75.699997,72.699997
20161221033000,180.0,186.600006,62.200002,51,91.800003,100,71.900002,75.699997,72.699997
20161221034500,180.0,186.600006,62.200002,51,79.199997,100,72.599998,75.699997,72.699997
20161221040000,180.0,186.600006,62.200002,51,82.900002,100,72.900002,75.699997,72.699997
20161221041500,180.0,184.199997,61.399999,51,60.0,100,72.400002,75.699997,72.699997
20161221043000,180.0,181.199997,60.399999,51,84.0,100,71.599998,75.699997,72.699997
20161221044500,180.0,181.199997,60.399999,51,85.199997,100,72.300003,75.699997,72.699997
20161221050000,180.0,187.199997,62.399999,51,105.0,100,72.900002,75.699997,72.699997
20161221051500,180.0,187.199997,62.399999,51,61.099998,100,72.300003,75.699997,72.699997
20161221053000,180.0,189.600006,63.200002,51,79.699997,100,71.699997,75.699997,72.699997
20161221054500,180.0,183.0,61.0,51,100.5,100,72.400002,75.699997,72.699997
20161221060000,180.0,187.199997,62.399999,51,89.599998,100,72.800003,75.699997,72.699997
20161221061500,180.0,181.800003,60.600001,51,61.5,100,72.400002,75.699997,72.699997
20161221063000,180.0,181.800003,60.600001,51,93.400002,100,71.800003,75.699997,72.699997
20161221064500,180.0,175.800003,58.600001,51,79.300003,100,72.400002,75.699997,72.699997
20161221070000,180.0,175.800003,58.600001,51,76.400002,100,72.599998,75.699997,72.699997
20161221071500,180.0,181.800003,60.600001,51,85.300003,100,72.599998,75.699997,72.699997
20161221073000,180.0,186.600006,62.200002,51,78.699997,100,72.599998,75.699997,72.699997
20161221074500,180.0,180.0,60.0,51,75.900002,100,72.699997,75.699997,72.699997
20161221080000,180.0,177.600006,59.200002,51,86.800003,100,72.699997,75.699997,72.699997
20161221081500,180.0,183.0,61.0,51,75.400002,100,72.800003,75.699997,72.699997
20161221083000,180.0,180.600006,60.200002,51,82.5,100,72.699997,75.699997,72.699997
20161221084500,180.0,175.800003,58.600001,51,77.300003,100,72.800003,75.699997,72.699997
20161221090000,180.0,186.600006,62.200002,51,79.099998,100,72.699997,75.699997,72.699997
20161221091500,180.0,186.600006,62.200002,51,79.099998,100,72.800003,75.699997,72.699997
20161221093000,180.0,184.199997,61.399999,51,76.300003,100,72.800003,75.699997,72.699997
20161221094500,180.0,184.199997,61.399999,51,82.300003,100,72.900002,75.699997,72.699997
20161221100000,180.0,186.600006,62.200002,51,60.400002,100,72.199997,75.699997,72.699997
20161221101500,180.0,186.600006,62.200002,51,91.5,100,71.699997,75.699997,72.699997
20161221103000,180.0,181.199997,60.399999,51,77.300003,100,72.599998,75.699997,72.699997
20161221104500,180.0,184.199997,61.399999,51,63.700001,100,72.900002,75.699997,72.699997
20161221110000,180.0,186.600006,62.200002,51,60.0,100,72.099998,75.699997,72.699997
20161221111500,180.0,180.600006,60.200002,51,76.699997,100,71.900002,75.699997,72.699997
20161221113000,180.0,180.600006,60.200002,51,87.599998,100,72.5,75.699997,72.699997
20161221114500,180.0,180.600006,60.200002,51,71.300003,0,73.0,75.699997,72.699997
20161221120000,180.0,185.399994,61.799998,51,60.400002,100,72.199997,75.699997,72.699997
20161221121500,180.0,185.399994,61.799998,51,103.199997,100,72.400002,80.0,77.300003
20161221123000,180.0,177.600006,59.200002,51,90.5,100,73.599998,80.0,77.199997
20161221124500,180.0,181.199997,60.399999,51,89.5,100,74.300003,80.0,77.199997
20161221130000,180.0,178.800003,59.600001,51,102.199997,100,75.0,80.0,77.199997
20161221131500,180.0,178.800003,59.600001,52,96.699997,100,75.300003,80.0,77.199997
20161221133000,180.0,187.199997,62.399999,52,89.300003,100,75.699997,80.0,77.199997
20161221134500,180.0,187.199997,62.399999,52,89.300003,100,76.0,80.0,77.199997
20161221140000,180.0,184.800003,61.600001,52,94.199997,100,76.400002,80.0,77.199997
20161221141500,180.0,189.0,63.0,52,89.300003,100,76.699997,80.0,77.199997
20161221143000,180.0,183.0,61.0,52,96.0,100,77.0,80.0,77.199997
20161221144500,180.0,297.0,99.0,68,60.0,0,76.5,74.699997,71.699997
20161221150000,180.0,209.399994,69.799998,55,59.099998,0,74.699997,74.599998,71.599998
20161221151500,180.0,183.0,61.0,51,59.099998,0,74.0,75.0,72.0
20161221153000,180.0,183.0,61.0,51,60.0,0,73.400002,75.0,72.0
20161221154500,180.0,183.0,61.0,51,60.0,0,72.900002,75.0,72.0
20161221160000,180.0,183.0,61.0,51,60.0,0,72.400002,75.0,72.0
20161221161500,180.0,183.0,61.0,51,60.0,0,71.800003,75.0,72.0
20161221163000,180.0,183.0,61.0,51,60.0,100,71.599998,75.0,72.0
20161221164500,180.0,180.0,60.0,51,61.200001,100,71.400002,75.0,72.0
20161221170000,180.0,180.0,60.0,51,75.300003,100,71.5,75.0,72.0
20161221171500,180.0,180.0,60.0,51,69.199997,100,71.900002,75.0,72.0
20161221173000,180.0,180.0,60.0,51,72.800003,100,72.099998,75.0,72.0
20161221174500,180.0,180.0,60.0,51,65.800003,0,72.300003,75.0,72.0
20161221180000,180.0,180.0,60.0,52,60.0,0,72.699997,75.0,72.0
20161221181500,180.0,182.399994,60.799998,52,59.200001,0,72.599998,75.0,72.0
20161221183000,180.0,182.399994,60.799998,52,88.0,100,73.800003,79.599998,76.599998
20161221184500,180.0,179.399994,59.799998,52,106.699997,100,75.0,79.300003,76.300003
20161221190000,180.0,175.800003,58.600001,52,92.599998,100,75.800003,79.599998,76.599998
20161221191500,180.0,180.0,60.0,52,88.099998,100,76.400002,79.599998,76.599998
20161221193000,180.0,180.0,60.0,52,69.699997,0,76.800003,79.599998,76.599998
20161221194500,180.0,180.0,60.0,52,61.5,100,75.5,79.599998,76.599998
20161221200000,180.0,180.0,60.0,52,81.599998,100,76.400002,75.0,72.0
20161221201500,180.0,188.399994,62.799998,52,95.5,100,75.099998,78.599998,75.599998
20161221203000,180.0,188.399994,62.799998,52,63.200001,0,75.900002,78.800003,75.800003
20161221204500,180.0,182.399994,60.799998,51,61.400002,100,74.800003,78.800003,75.800003
20161221210000,180.0,182.399994,60.799998,51,86.300003,100,75.400002,78.800003,75.800003
20161221211500,180.0,182.399994,60.799998,51,64.699997,0,75.900002,78.599998,75.599998
20161221213000,180.0,182.399994,60.799998,51,82.0,100,74.5,78.800003,75.800003
20161221214500,180.0,182.399994,60.799998,51,88.800003,100,75.0,78.800003,75.800003
20161221220000,180.0,182.399994,60.799998,51,88.800003,100,75.400002,78.800003,75.800003
20161221221500,180.0,182.399994,60.799998,52,60.0,0,73.800003,76.400002,73.400002
20161221223000,180.0,182.399994,60.799998,52,59.200001,100,72.900002,76.400002,73.400002
20161221224500,180.0,182.399994,60.799998,52,74.300003,100,72.5,76.400002,73.400002
20161221230000,180.0,184.800003,61.600001,52,82.599998,100,73.099998,76.400002,73.400002
20161221231500,180.0,184.800003,61.600001,52,71.099998,100,73.0,76.400002,73.400002
20161221233000,180.0,184.800003,61.600001,52,83.0,100,73.0,76.400002,73.400002
20161221234500,180.0,184.800003,61.600001,52,79.699997,100,73.599998,76.400002,73.400002
20161222000000,180.0,187.199997,62.399999,52,62.0,100,72.900002,76.400002,73.400002
20161222001500,180.0,184.800003,61.600001,52,86.199997,100,72.599998,76.400002,73.400002
20161222003000,180.0,184.800003,61.600001,52,75.400002,100,73.099998,76.400002,73.400002
20161222004500,180.0,187.800003,62.600001,52,74.599998,100,72.900002,76.400002,73.400002
20161222010000,180.0,185.399994,61.799998,52,79.5,100,73.199997,76.400002,73.400002
20161222011500,180.0,185.399994,61.799998,52,79.5,100,73.400002,76.400002,73.400002
20161222013000,180.0,185.399994,61.799998,52,91.199997,100,73.5,76.400002,73.400002
20161222014500,180.0,182.399994,60.799998,52,64.400002,0,73.5,76.400002,73.400002
20161222020000,180.0,182.399994,60.799998,52,61.900002,100,72.300003,76.400002,73.400002
20161222021500,180.0,182.399994,60.799998,52,78.699997,100,72.900002,76.400002,73.400002
20161222023000,180.0,182.399994,60.799998,52,82.0,100,73.199997,76.400002,73.400002
20161222024500,180.0,182.399994,60.799998,52,86.599998,100,73.5,76.400002,73.400002
20161222030000,180.0,182.399994,60.799998,52,77.300003,100,73.599998,76.400002,73.400002
20161222031500,180.0,182.399994,60.799998,52,59.599998,100,73.099998,76.400002,73.400002
20161222033000,180.0,182.399994,60.799998,52,77.300003,100,72.5,76.400002,73.400002
20161222034500,180.0,182.399994,60.799998,52,79.900002,100,73.099998,76.400002,73.400002
20161222040000,180.0,188.399994,62.799998,52,81.699997,100,73.300003,76.400002,73.400002
20161222041500,180.0,186.0,62.0,52,74.400002,100,73.199997,76.400002,73.400002
20161222043000,180.0,186.0,62.0,52,85.400002,100,73.300003,76.400002,73.400002
20161222044500,180.0,186.0,62.0,52,76.099998,100,73.400002,76.400002,73.400002
20161222050000,180.0,186.0,62.0,52,79.099998,100,73.300003,76.400002,73.400002
20161222051500,180.0,186.0,62.0,52,80.900002,100,73.5,76.400002,73.400002
20161222053000,180.0,186.0,62.0,52,74.800003,100,73.400002,76.400002,73.400002
20161222054500,180.0,186.0,62.0,52,87.099998,100,73.5,76.400002,73.400002
20161222060000,180.0,186.0,62.0,52,83.099998,100,73.5,76.400002,73.400002
20161222061500,180.0,186.0,62.0,52,59.599998,100,72.800003,76.400002,73.400002
20161222063000,180.0,186.0,62.0,52,76.800003,100,72.699997,76.400002,73.400002
20161222064500,180.0,169.199997,56.399999,52,72.900002,100,72.900002,76.400002,73.400002
20161222070000,180.0,179.399994,59.799998,53,81.099998,100,73.0,76.300003,73.300003
20161222071500,180.0,181.199997,60.399999,53,76.800003,100,73.199997,76.300003,73.300003
20161222073000,180.0,186.0,62.0,53,88.0,100,73.5,76.400002,73.400002
20161222074500,180.0,186.0,62.0,53,60.299999,100,72.300003,76.300003,73.300003
20161222080000,180.0,186.0,62.0,53,74.900002,100,72.900002,76.300003,73.300003
20161222081500,180.0,186.0,62.0,53,74.099998,100,72.800003,76.300003,73.300003
20161222083000,180.0,190.199997,63.399999,52,78.800003,100,73.099998,76.300003,73.300003
20161222084500,180.0,184.800003,61.600001,51,75.400002,100,73.199997,76.300003,73.300003
20161222090000,180.0,182.399994,60.799998,51,61.599998,0,73.800003,76.199997,73.199997
20161222091500,180.0,185.399994,61.799998,51,59.900002,0,73.300003,76.199997,73.199997
20161222093000,180.0,185.399994,61.799998,51,59.900002,0,73.099998,76.199997,73.199997
20161222094500,180.0,185.399994,61.799998,51,59.900002,100,72.900002,76.199997,73.199997
20161222100000,180.0,182.399994,60.799998,51,60.700001,100,72.699997,76.099998,73.099998
20161222101500,180.0,182.399994,60.799998,51,60.700001,100,72.800003,76.099998,73.099998
20161222103000,180.0,182.399994,60.799998,51,60.700001,100,72.800003,76.099998,73.099998
20161222104500,180.0,182.399994,60.799998,51,64.400002,0,73.400002,76.099998,73.099998
20161222110000,180.0,178.199997,59.399999,51,60.700001,0,72.900002,76.099998,73.099998
20161222111500,180.0,184.199997,61.399999,51,60.700001,100,72.5,76.099998,73.099998
20161222113000,180.0,184.199997,61.399999,51,90.699997,100,73.0,79.300003,76.300003
20161222114500,180.0,184.199997,61.399999,51,109.900002,100,74.199997,79.300003,76.300003
20161222120000,180.0,177.600006,59.200002,51,90.5,100,74.900002,78.800003,75.800003
20161222121500,180.0,177.600006,59.200002,51,104.800003,100,75.5,78.900002,75.900002
20161222123000,180.0,177.600006,59.200002,51,90.099998,100,75.900002,78.900002,75.900002
20161222124500,180.0,177.600006,59.200002,51,60.400002,100,75.199997,78.900002,75.900002
20161222130000,180.0,170.399994,56.799998,51,80.400002,100,75.0,78.800003,75.800003
20161222131500,180.0,174.0,58.0,51,84.199997,100,75.800003,78.900002,75.900002
20161222133000,180.0,174.0,58.0,51,60.799999,0,75.599998,78.900002,75.900002
20161222134500,180.0,174.0,58.0,51,60.799999,100,75.099998,78.800003,75.800003
20161222140000,180.0,176.399994,58.799998,51,95.199997,100,75.400002,78.800003,75.800003
20161222141500,180.0,180.0,60.0,51,86.199997,100,74.699997,78.800003,75.800003
20161222143000,180.0,175.800003,58.600001,51,100.800003,100,74.199997,78.900002,75.900002
20161222144500,180.0,174.0,58.0,51,94.0,100,74.599998,79.099998,76.099998
20161222150000,180.0,174.0,58.0,51,96.099998,100,75.099998,79.099998,76.099998
20161222151500,180.0,175.800003,58.600001,51,99.400002,100,75.400002,79.099998,76.099998
20161222153000,180.0,175.800003,58.600001,51,90.5,100,75.599998,79.099998,76.099998
20161222154500,180.0,175.800003,58.600001,51,106.0,100,75.699997,79.099998,76.099998
20161222160000,180.0,174.0,58.0,51,89.900002,100,75.900002,79.099998,76.099998
20161222161500,180.0,174.0,58.0,51,93.699997,100,76.099998,79.099998,76.099998
20161222163000,180.0,174.0,58.0,51,61.200001,100,75.699997,79.099998,76.099998
20161222164500,180.0,174.0,58.0,51,88.300003,100,75.099998,79.099998,76.099998
20161222170000,180.0,174.0,58.0,51,103.5,100,75.599998,79.099998,76.099998
20161222171500,180.0,174.0,58.0,51,89.099998,100,75.800003,79.099998,76.099998
20161222173000,180.0,175.800003,58.600001,51,97.699997,100,75.900002,79.099998,76.099998
20161222174500,180.0,178.800003,59.600001,51,94.099998,100,76.0,79.099998,76.099998
20161222180000,180.0,178.800003,59.600001,51,90.400002,100,76.0,79.099998,76.099998
20161222181500,180.0,178.800003,59.600001,51,100.900002,100,76.099998,79.099998,76.099998
20161222183000,180.0,180.600006,60.200002,51,60.700001,100,75.199997,79.099998,76.099998
20161222184500,180.0,174.600006,58.200002,51,108.400002,100,75.199997,79.099998,76.099998
20161222190000,180.0,177.600006,59.200002,51,86.900002,100,75.599998,79.099998,76.099998
20161222191500,180.0,181.800003,60.600001,51,98.5,100,75.699997,79.099998,76.099998
20161222193000,180.0,181.800003,60.600001,51,94.400002,100,75.900002,79.099998,76.099998
20161222194500,180.0,181.800003,60.600001,51,88.699997,100,76.0,79.099998,76.099998
20161222200000,180.0,181.800003,60.600001,51,102.099998,100,76.0,79.099998,76.099998
20161222201500,180.0,181.800003,60.600001,51,87.5,100,76.099998,79.099998,76.099998
20161222203000,180.0,181.800003,60.600001,51,108.400002,100,76.099998,79.099998,76.099998
20161222204500,180.0,181.800003,60.600001,51,63.200001,0,75.900002,79.099998,76.099998
20161222210000,180.0,181.800003,60.600001,51,100.199997,100,75.0,79.099998,76.099998
20161222211500,180.0,179.399994,59.799998,51,91.599998,100,75.5,79.099998,76.099998
20161222213000,180.0,179.399994,59.799998,51,90.5,100,75.699997,79.099998,76.099998
20161222214500,180.0,179.399994,59.799998,51,94.099998,100,75.800003,79.099998,76.099998
20161222220000,180.0,183.0,61.0,51,89.199997,100,75.900002,79.099998,76.099998
20161222221500,180.0,179.399994,59.799998,51,102.199997,100,76.0,79.099998,76.099998
20161222223000,180.0,181.800003,60.600001,51,87.099998,100,76.0,79.099998,76.099998
20161222224500,180.0,181.800003,60.600001,51,106.099998,100,76.0,79.099998,76.099998
20161222230000,180.0,181.800003,60.600001,51,90.400002,100,76.099998,79.099998,76.099998
20161222231500,180.0,181.800003,60.600001,51,99.599998,100,76.099998,79.099998,76.099998
20161222233000,180.0,186.0,62.0,51,86.5,0,76.199997,79.099998,76.099998
20161222234500,180.0,186.0,62.0,51,88.699997,100,74.800003,79.099998,76.099998
20161223000000,180.0,186.0,62.0,51,105.699997,100,75.400002,79.099998,76.099998
20161223001500,180.0,186.0,62.0,51,86.199997,100,75.599998,79.099998,76.099998
20161223003000,180.0,186.0,62.0,51,103.099998,100,75.800003,79.099998,76.099998
20161223004500,180.0,186.0,62.0,51,92.800003,100,75.900002,79.099998,76.099998
20161223010000,180.0,186.0,62.0,51,90.699997,100,75.900002,79.099998,76.099998
20161223011500,180.0,186.0,62.0,51,106.0,100,76.0,79.099998,76.099998
20161223013000,180.0,183.0,61.0,51,86.800003,100,76.0,79.099998,76.099998
20161223014500,180.0,180.0,60.0,51,99.800003,100,76.099998,79.099998,76.099998
20161223020000,180.0,178.199997,59.399999,51,71.5,0,76.099998,79.099998,76.099998
20161223021500,180.0,175.800003,58.600001,51,91.599998,100,74.900002,79.099998,76.099998
20161223023000,180.0,173.399994,57.799998,51,96.5,100,75.400002,79.0,76.0
20161223024500,180.0,173.399994,57.799998,51,89.300003,100,75.599998,79.099998,76.099998
20161223030000,180.0,173.399994,57.799998,51,103.199997,100,75.699997,79.0,76.0
20161223031500,180.0,180.0,60.0,51,86.900002,100,75.800003,79.0,76.0
20161223033000,180.0,180.0,60.0,51,106.900002,100,75.900002,79.0,76.0
20161223034500,180.0,180.0,60.0,51,86.199997,100,76.0,79.0,76.0
20161223040000,180.0,180.0,60.0,51,100.900002,100,76.0,79.0,76.0
20161223041500,180.0,183.0,61.0,51,78.800003,100,74.599998,78.900002,75.900002
20161223043000,180.0,186.0,62.0,51,96.300003,100,75.199997,78.900002,75.900002
20161223044500,180.0,180.600006,60.200002,51,92.199997,100,75.5,78.900002,75.900002
20161223050000,180.0,178.199997,59.399999,51,91.0,100,75.599998,78.900002,75.900002
20161223051500,180.0,175.800003,58.600001,51,95.900002,100,75.699997,78.900002,75.900002
20161223053000,180.0,175.800003,58.600001,51,90.099998,100,75.800003,78.900002,75.900002
20161223054500,180.0,175.800003,58.600001,51,97.199997,100,75.900002,78.900002,75.900002
20161223060000,180.0,173.399994,57.799998,51,91.800003,100,75.900002,78.900002,75.900002
20161223061500,180.0,173.399994,57.799998,51,91.800003,100,75.900002,78.900002,75.900002
20161223063000,180.0,173.399994,57.799998,51,97.0,100,75.900002,78.900002,75.900002
20161223064500,180.0,173.399994,57.799998,51,87.400002,100,75.900002,78.900002,75.900002
20161223070000,180.0,171.600006,57.200002,52,103.0,100,75.900002,78.900002,75.900002
20161223071500,180.0,171.600006,57.200002,52,94.599998,100,75.900002,78.900002,75.900002
20161223073000,180.0,171.600006,57.200002,52,74.300003,0,76.0,78.900002,75.900002
20161223074500,180.0,174.600006,58.200002,52,100.300003,100,74.599998,78.900002,75.900002
20161223080000,180.0,172.800003,57.600001,52,88.099998,100,75.199997,78.900002,75.900002
20161223081500,180.0,175.199997,58.399999,52,101.900002,100,75.5,78.900002,75.900002
20161223083000,180.0,175.199997,58.399999,52,96.5,100,75.699997,78.900002,75.900002
20161223084500,180.0,172.800003,57.600001,52,91.699997,100,75.699997,78.900002,75.900002
20161223090000,180.0,172.800003,57.600001,52,106.0,100,75.900002,78.900002,75.900002
20161223091500,180.0,172.800003,57.600001,52,62.400002,100,75.099998,78.900002,75.900002
20161223093000,180.0,172.800003,57.600001,52,91.099998,100,75.099998,78.900002,75.900002
20161223094500,180.0,175.199997,58.399999,52,102.400002,100,75.5,78.900002,75.900002
20161223100000,180.0,180.0,60.0,52,88.699997,100,75.800003,78.900002,75.900002
20161223101500,180.0,180.0,60.0,52,61.599998,100,75.599998,78.900002,75.900002
20161223103000,180.0,180.0,60.0,52,87.5,100,74.900002,78.900002,75.900002
20161223104500,180.0,180.0,60.0,52,106.099998,100,75.599998,78.900002,75.900002
20161223110000,180.0,180.0,60.0,52,84.400002,100,75.900002,78.900002,75.900002
20161223111500,180.0,180.0,60.0,52,70.900002,100,74.599998,78.900002,75.900002
20161223113000,180.0,181.800003,60.600001,52,88.099998,100,75.300003,78.900002,75.900002
20161223114500,180.0,181.800003,60.600001,52,100.199997,100,75.699997,78.900002,75.900002
20161223120000,180.0,181.800003,60.600001,52,68.900002,0,76.0,78.900002,75.900002
20161223121500,180.0,181.800003,60.600001,52,83.800003,100,74.699997,78.900002,75.900002
20161223123000,180.0,184.199997,61.399999,52,102.400002,100,75.5,78.900002,75.900002
20161223124500,180.0,184.199997,61.399999,52,97.199997,100,75.800003,78.900002,75.900002
20161223130000,180.0,184.199997,61.399999,52,72.900002,0,76.0,78.900002,75.900002
20161223131500,180.0,181.800003,60.600001,52,103.5,100,74.800003,78.900002,75.900002
20161223133000,180.0,177.600006,59.200002,52,89.099998,100,75.599998,78.900002,75.900002
20161223134500,180.0,175.199997,58.399999,52,85.0,100,75.900002,78.900002,75.900002
20161223140000,180.0,175.199997,58.399999,52,76.5,100,74.599998,78.900002,75.900002
20161223141500,180.0,175.199997,58.399999,52,87.5,100,75.300003,78.800003,75.800003
20161223143000,180.0,175.199997,58.399999,52,86.099998,100,75.800003,78.900002,75.900002
20161223144500,180.0,175.199997,58.399999,52,89.900002,100,75.900002,78.900002,75.900002
20161223150000,180.0,175.199997,58.399999,52,62.799999,100,75.0,78.900002,75.900002
20161223151500,180.0,175.199997,58.399999,52,103.5,100,75.099998,78.900002,75.900002
20161223153000,180.0,175.199997,58.399999,52,86.900002,100,75.699997,78.800003,75.800003
20161223154500,180.0,175.199997,58.399999,52,62.5,100,75.199997,78.800003,75.800003
20161223160000,180.0,173.399994,57.799998,52,99.800003,100,74.800003,78.900002,75.900002
20161223161500,180.0,171.600006,57.200002,52,88.099998,100,75.5,79.099998,76.099998
20161223163000,180.0,174.0,58.0,52,109.199997,100,75.699997,79.099998,76.099998
20161223164500,180.0,174.0,58.0,52,90.699997,100,75.900002,79.099998,76.099998
20161223170000,180.0,176.399994,58.799998,52,89.099998,100,75.900002,79.099998,76.099998
20161223171500,180.0,176.399994,58.799998,52,86.199997,100,76.0,79.099998,76.099998
20161223173000,180.0,174.0,58.0,52,89.5,100,76.0,79.099998,76.099998
20161223174500,180.0,174.0,58.0,52,105.900002,100,76.0,79.099998,76.099998
20161223180000,180.0,174.0,58.0,52,88.699997,100,76.099998,79.099998,76.099998
20161223181500,180.0,174.0,58.0,52,105.099998,100,76.099998,79.099998,76.099998
20161223183000,180.0,176.399994,58.799998,52,62.799999,100,75.5,79.099998,76.099998
20161223184500,180.0,173.399994,57.799998,52,86.199997,100,75.0,78.800003,75.800003
20161223190000,180.0,176.399994,58.799998,52,96.300003,100,75.300003,78.800003,75.800003
20161223191500,180.0,176.399994,58.799998,52,86.0,100,75.400002,78.800003,75.800003
20161223193000,180.0,171.0,57.0,52,100.099998,100,75.5,79.099998,76.099998
20161223194500,180.0,171.0,57.0,52,92.199997,100,75.5,79.099998,76.099998
20161223200000,180.0,172.800003,57.600001,52,97.300003,100,75.599998,79.099998,76.099998
20161223201500,180.0,172.800003,57.600001,52,94.199997,100,75.699997,79.099998,76.099998
20161223203000,180.0,171.0,57.0,52,97.0,100,75.699997,79.099998,76.099998
20161223204500,180.0,172.800003,57.600001,52,89.199997,100,75.800003,79.099998,76.099998
20161223210000,180.0,172.800003,57.600001,52,107.800003,100,75.800003,79.099998,76.099998
20161223211500,180.0,172.800003,57.600001,52,88.699997,100,75.900002,79.099998,76.099998
20161223213000,180.0,172.800003,57.600001,52,111.099998,100,75.900002,79.099998,76.099998
20161223214500,180.0,172.800003,57.600001,52,88.699997,100,75.900002,79.099998,76.099998
20161223220000,180.0,172.800003,57.600001,52,106.699997,100,75.900002,79.099998,76.099998
20161223221500,180.0,174.600006,58.200002,52,88.099998,100,75.900002,79.099998,76.099998
20161223223000,180.0,174.600006,58.200002,52,110.900002,100,75.900002,79.099998,76.099998
20161223224500,180.0,174.600006,58.200002,52,88.699997,100,75.800003,79.099998,76.099998
20161223230000,180.0,174.600006,58.200002,52,104.599998,100,75.900002,79.099998,76.099998
20161223231500,180.0,174.600006,58.200002,52,89.900002,100,75.800003,79.099998,76.099998
20161223233000,180.0,172.800003,57.600001,52,98.900002,100,75.800003,79.099998,76.099998
20161223234500,180.0,175.199997,58.399999,52,92.800003,100,75.699997,79.099998,76.099998
20161224000000,180.0,171.600006,57.200002,52,88.900002,100,75.699997,79.099998,76.099998
20161224001500,180.0,171.600006,57.200002,52,111.699997,100,75.699997,79.099998,76.099998
20161224003000,180.0,171.600006,57.200002,52,89.300003,100,75.599998,79.099998,76.099998
20161224004500,180.0,174.0,58.0,52,102.599998,100,75.599998,79.099998,76.099998
20161224010000,180.0,175.800003,58.600001,52,91.099998,100,75.599998,79.099998,76.099998
20161224011500,180.0,182.399994,60.799998,52,96.400002,100,75.599998,79.099998,76.099998
20161224013000,180.0,182.399994,60.799998,52,97.5,100,75.699997,79.099998,76.099998
20161224014500,180.0,182.399994,60.799998,52,88.099998,100,75.699997,79.099998,76.099998
20161224020000,180.0,180.0,60.0,52,107.5,100,75.699997,79.099998,76.099998
20161224021500,180.0,184.800003,61.600001,52,90.5,100,75.699997,79.099998,76.099998
20161224023000,180.0,184.800003,61.600001,52,92.099998,100,75.800003,79.099998,76.099998
20161224024500,180.0,184.800003,61.600001,52,100.400002,100,75.800003,79.099998,76.099998
20161224030000,180.0,184.800003,61.600001,52,87.5,100,75.800003,79.099998,76.099998
20161224031500,180.0,184.800003,61.600001,52,110.800003,100,75.900002,79.099998,76.099998
20161224033000,180.0,184.800003,61.600001,52,88.300003,100,75.900002,79.099998,76.099998
20161224034500,180.0,184.800003,61.600001,52,98.599998,100,76.0,79.099998,76.099998
20161224040000,180.0,184.800003,61.600001,52,91.300003,100,75.900002,79.099998,76.099998
20161224041500,180.0,184.800003,61.600001,52,89.099998,100,75.900002,79.099998,76.099998
20161224043000,180.0,184.800003,61.600001,52,110.199997,100,75.900002,79.099998,76.099998
20161224044500,180.0,184.800003,61.600001,52,88.099998,100,75.900002,79.099998,76.099998
20161224050000,180.0,184.800003,61.600001,52,106.900002,100,75.900002,79.099998,76.099998
20161224051500,180.0,184.800003,61.600001,52,88.099998,100,75.900002,79.099998,76.099998
20161224053000,180.0,184.800003,61.600001,52,101.599998,100,75.900002,79.099998,76.099998
20161224054500,180.0,184.800003,61.600001,52,90.5,100,75.900002,79.099998,76.099998
20161224060000,180.0,184.800003,61.600001,52,92.099998,100,75.900002,79.099998,76.099998
20161224061500,180.0,184.800003,61.600001,52,100.800003,100,75.900002,79.099998,76.099998
20161224063000,180.0,184.800003,61.600001,52,87.5,100,75.900002,79.099998,76.099998
20161224064500,180.0,184.800003,61.600001,52,104.099998,100,75.900002,79.099998,76.099998
20161224070000,180.0,184.800003,61.600001,50,89.300003,100,75.900002,79.099998,76.099998
20161224071500,180.0,180.600006,60.200002,50,98.699997,100,76.0,79.099998,76.099998
20161224073000,180.0,184.199997,61.399999,50,93.099998,100,76.0,79.099998,76.099998
20161224074500,180.0,172.800003,57.600001,50,93.099998,100,76.0,79.099998,76.099998
20161224080000,180.0,174.600006,58.200002,50,102.0,100,76.0,79.099998,76.099998
20161224081500,180.0,169.800003,56.600001,50,89.300003,100,76.0,79.099998,76.099998
20161224083000,180.0,169.800003,56.600001,51,112.199997,100,76.099998,79.099998,76.099998
20161224084500,180.0,169.800003,56.600001,52,90.099998,100,76.099998,79.099998,76.099998
20161224090000,180.0,174.0,58.0,52,60.799999,100,75.599998,79.099998,76.099998
20161224091500,180.0,174.0,58.0,52,94.199997,100,75.0,79.099998,76.099998
20161224093000,180.0,174.0,58.0,52,95.199997,100,75.5,79.099998,76.099998
20161224094500,180.0,171.600006,57.200002,52,104.0,100,75.699997,79.099998,76.099998
20161224100000,180.0,171.600006,57.200002,52,104.0,100,75.900002,79.099998,76.099998
20161224101500,180.0,171.600006,57.200002,52,98.5,100,76.0,79.099998,76.099998
20161224103000,180.0,174.600006,58.200002,52,88.800003,100,76.0,79.099998,76.099998
20161224104500,180.0,172.800003,57.600001,52,64.099998,0,76.0,79.099998,76.099998
20161224110000,180.0,172.800003,57.600001,52,103.400002,100,74.900002,79.099998,76.099998
20161224111500,180.0,172.800003,57.600001,52,89.900002,100,75.599998,79.099998,76.099998
20161224113000,180.0,171.0,57.0,52,93.900002,100,75.900002,79.099998,76.099998
20161224114500,180.0,171.0,57.0,52,108.099998,100,76.0,79.099998,76.099998
20161224120000,180.0,171.0,57.0,52,62.400002,100,75.599998,79.099998,76.099998
20161224121500,180.0,171.0,57.0,52,105.199997,100,75.099998,79.099998,76.099998
20161224123000,180.0,175.199997,58.399999,52,89.300003,100,75.699997,79.099998,76.099998
20161224124500,180.0,175.199997,58.399999,52,91.300003,100,76.0,79.099998,76.099998
20161224130000,180.0,173.399994,57.799998,52,62.400002,100,75.199997,79.099998,76.099998
20161224131500,180.0,173.399994,57.799998,52,88.400002,100,75.300003,79.099998,76.099998
20161224133000,180.0,173.399994,57.799998,52,107.800003,100,75.900002,79.099998,76.099998
20161224134500,180.0,173.399994,57.799998,52,84.900002,0,76.199997,79.099998,76.099998
20161224140000,180.0,173.399994,57.799998,52,77.400002,100,74.800003,79.099998,76.099998
20161224141500,180.0,175.800003,58.600001,52,88.599998,100,75.599998,79.099998,76.099998
20161224143000,180.0,174.0,58.0,52,100.599998,100,76.0,79.099998,76.099998
20161224144500,180.0,176.399994,58.799998,52,62.0,100,75.400002,79.099998,76.099998
20161224150000,180.0,174.600006,58.200002,52,95.400002,100,75.199997,79.099998,76.099998
20161224151500,180.0,172.800003,57.600001,52,99.900002,100,75.900002,79.099998,76.099998
20161224153000,180.0,172.800003,57.600001,52,81.699997,0,76.199997,79.099998,76.099998
20161224154500,180.0,175.199997,58.399999,52,86.300003,100,74.800003,79.099998,76.099998
20161224160000,180.0,175.199997,58.399999,52,88.599998,100,75.599998,79.099998,76.099998
20161224161500,180.0,173.399994,57.799998,52,100.699997,100,76.0,79.099998,76.099998
20161224163000,180.0,173.399994,57.799998,52,62.400002,100,75.300003,79.099998,76.099998
20161224164500,180.0,177.600006,59.200002,52,96.199997,100,75.199997,79.099998,76.099998
20161224170000,180.0,173.399994,57.799998,52,94.099998,100,75.900002,79.099998,76.099998
20161224171500,180.0,173.399994,57.799998,52,91.699997,100,76.099998,79.099998,76.099998
20161224173000,180.0,173.399994,57.799998,52,63.5,100,74.900002,79.099998,76.099998
20161224174500,180.0,173.399994,57.799998,52,88.699997,100,75.5,79.099998,76.099998
20161224180000,180.0,173.399994,57.799998,52,105.900002,100,75.900002,79.099998,76.099998
20161224181500,180.0,173.399994,57.799998,52,87.5,100,76.099998,79.099998,76.099998
20161224183000,180.0,176.399994,58.799998,52,61.200001,100,75.099998,79.099998,76.099998
20161224184500,180.0,174.600006,58.200002,52,89.800003,100,75.300003,79.099998,76.099998
20161224190000,180.0,174.600006,58.200002,52,93.599998,100,75.900002,79.099998,76.099998
20161224191500,180.0,172.800003,57.600001,52,98.400002,100,76.0,79.099998,76.099998
20161224193000,180.0,172.800003,57.600001,52,62.400002,100,75.5,79.099998,76.099998
20161224194500,180.0,172.800003,57.600001,52,106.800003,100,75.099998,79.099998,76.099998
20161224200000,180.0,172.800003,57.600001,52,94.900002,100,75.699997,79.099998,76.099998
20161224201500,180.0,181.199997,60.399999,52,91.900002,100,76.0,79.099998,76.099998
20161224203000,180.0,187.199997,62.399999,52,62.799999,0,76.0,79.099998,76.099998
20161224204500,180.0,187.199997,62.399999,52,86.300003,100,75.0,79.099998,76.099998
20161224210000,180.0,182.399994,60.799998,52,106.800003,100,75.800003,79.099998,76.099998
20161224211500,180.0,182.399994,60.799998,52,85.0,100,76.0,79.099998,76.099998
20161224213000,180.0,182.399994,60.799998,52,96.800003,100,76.0,79.099998,76.099998
20161224214500,180.0,182.399994,60.799998,52,99.900002,100,75.300003,79.099998,76.099998
20161224220000,180.0,180.0,60.0,52,89.900002,100,74.800003,79.099998,76.099998
20161224221500,180.0,180.0,60.0,52,102.099998,100,74.699997,79.099998,76.099998
20161224223000,180.0,182.399994,60.799998,52,88.599998,100,75.599998,79.099998,76.099998
20161224224500,180.0,186.0,62.0,52,94.699997,0,76.199997,79.099998,76.099998
20161224230000,180.0,182.399994,60.799998,52,79.900002,100,74.900002,79.099998,76.099998
20161224231500,180.0,182.399994,60.799998,52,106.5,100,75.0,79.099998,76.099998
20161224233000,180.0,182.399994,60.799998,52,88.599998,100,75.400002,79.099998,76.099998
20161224234500,180.0,184.800003,61.600001,52,93.400002,100,75.699997,79.099998,76.099998
20161225000000,180.0,184.800003,61.600001,52,95.900002,100,75.699997,79.099998,76.099998
20161225001500,180.0,184.800003,61.600001,52,91.099998,100,75.5,79.099998,76.099998
20161225003000,180.0,184.800003,61.600001,52,97.0,100,75.5,79.099998,76.099998
20161225004500,180.0,181.800003,60.600001,52,90.099998,100,76.0,79.099998,76.099998
20161225010000,180.0,186.600006,62.200002,52,60.799999,100,75.099998,79.099998,76.099998
20161225011500,180.0,184.199997,61.399999,52,93.400002,100,75.699997,79.099998,76.099998
20161225013000,180.0,184.199997,61.399999,52,83.300003,100,75.900002,79.099998,76.099998
20161225014500,180.0,184.199997,61.399999,52,95.199997,100,75.900002,79.099998,76.099998
20161225020000,180.0,184.199997,61.399999,52,81.0,100,75.900002,79.099998,76.099998
20161225021500,180.0,184.199997,61.399999,52,87.5,100,75.900002,79.099998,76.099998
20161225023000,180.0,181.199997,60.399999,52,87.5,100,75.900002,79.099998,76.099998
20161225024500,180.0,181.199997,60.399999,52,82.599998,100,75.800003,79.099998,76.099998
20161225030000,180.0,181.199997,60.399999,52,92.199997,100,75.800003,79.099998,76.099998
20161225031500,180.0,181.199997,60.399999,52,86.900002,100,75.599998,79.099998,76.099998
20161225033000,180.0,181.199997,60.399999,52,98.300003,100,75.699997,79.099998,76.099998
20161225034500,180.0,181.199997,60.399999,52,95.900002,100,75.800003,79.099998,76.099998
20161225040000,180.0,181.199997,60.399999,52,71.0,0,76.300003,79.099998,76.099998
20161225041500,180.0,184.199997,61.399999,52,102.300003,100,75.0,79.099998,76.099998
20161225043000,180.0,184.199997,61.399999,52,86.199997,100,75.5,79.099998,76.099998
20161225044500,180.0,184.199997,61.399999,52,106.900002,100,75.800003,79.099998,76.099998
20161225050000,180.0,184.199997,61.399999,52,63.599998,100,75.599998,79.099998,76.099998
20161225051500,180.0,180.600006,60.200002,52,101.300003,100,75.099998,79.099998,76.099998
