PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225053000,180.0,180.600006,60.200002,52,85.599998,100,75.900002,79.099998,76.099998
20161225054500,180.0,180.600006,60.200002,52,60.799999,100,75.199997,78.900002,75.900002
20161225060000,180.0,180.600006,60.200002,52,91.5,100,75.099998,78.800003,75.800003
20161225061500,180.0,178.199997,59.399999,52,85.900002,100,75.699997,78.800003,75.800003
20161225063000,180.0,178.199997,59.399999,52,87.900002,100,75.5,79.099998,76.099998
20161225064500,180.0,178.199997,59.399999,52,89.300003,100,75.900002,79.099998,76.099998
20161225070000,180.0,181.199997,60.399999,52,66.900002,0,76.0,79.099998,76.099998
20161225071500,180.0,175.199997,58.399999,52,86.800003,100,75.0,79.099998,76.099998
20161225073000,180.0,171.600006,57.200002,52,103.699997,100,75.400002,79.099998,76.099998
20161225074500,180.0,176.399994,58.799998,52,88.699997,100,76.0,79.099998,76.099998
20161225080000,180.0,174.600006,58.200002,52,61.700001,100,75.699997,79.099998,76.099998
20161225081500,180.0,174.600006,58.200002,52,87.5,100,74.900002,79.099998,76.099998
20161225083000,180.0,177.600006,59.200002,52,101.300003,100,75.0,79.099998,76.099998
20161225084500,180.0,175.199997,58.399999,52,94.599998,100,75.0,79.099998,76.099998
20161225090000,180.0,178.199997,59.399999,52,94.599998,100,75.0,79.099998,76.099998
20161225091500,180.0,176.399994,58.799998,52,98.300003,100,75.0,79.099998,76.099998
20161225093000,180.0,178.199997,59.399999,54,94.199997,100,76.0,79.099998,76.099998
20161225094500,180.0,184.199997,61.399999,54,62.599998,100,74.800003,79.099998,76.099998
20161225100000,180.0,188.399994,62.799998,51,78.900002,100,75.800003,79.099998,76.099998
20161225101500,180.0,188.399994,62.799998,51,98.300003,100,75.400002,79.099998,76.099998
20161225103000,180.0,188.399994,62.799998,51,86.900002,100,75.5,79.099998,76.099998
20161225104500,180.0,184.800003,61.600001,51,103.599998,100,75.699997,79.099998,76.099998
20161225110000,180.0,188.399994,62.799998,51,86.199997,100,75.800003,79.099998,76.099998
20161225111500,180.0,188.399994,62.799998,51,97.099998,100,75.699997,79.099998,76.099998
20161225113000,180.0,188.399994,62.799998,51,68.199997,0,76.199997,79.099998,76.099998
20161225114500,180.0,188.399994,62.799998,51,99.0,100,75.0,79.099998,76.099998
20161225120000,180.0,188.399994,62.799998,51,88.300003,100,75.300003,79.099998,76.099998
20161225121500,180.0,186.0,62.0,51,85.599998,100,75.699997,79.099998,76.099998
20161225123000,180.0,182.399994,60.799998,51,105.699997,100,75.900002,79.099998,76.099998
20161225124500,180.0,179.399994,59.799998,51,88.400002,100,76.0,79.099998,76.099998
20161225130000,180.0,182.399994,60.799998,51,86.5,100,76.099998,79.099998,76.099998
20161225131500,180.0,182.399994,60.799998,51,95.400002,100,75.900002,79.099998,76.099998
20161225133000,180.0,182.399994,60.799998,51,66.300003,0,76.0,79.099998,76.099998
20161225134500,180.0,182.399994,60.799998,51,84.900002,100,75.0,79.099998,76.099998
20161225140000,180.0,182.399994,60.799998,51,105.400002,100,74.800003,79.099998,76.099998
20161225141500,180.0,182.399994,60.799998,51,93.099998,100,74.699997,79.099998,76.099998
20161225143000,180.0,185.399994,61.799998,51,92.099998,100,74.599998,79.099998,76.099998
20161225144500,180.0,185.399994,61.799998,51,106.5,100,74.599998,79.099998,76.099998
20161225150000,180.0,185.399994,61.799998,51,88.699997,100,74.5,79.099998,76.099998
20161225151500,180.0,181.800003,60.600001,51,91.0,100,74.5,79.099998,76.099998
20161225153000,180.0,184.800003,61.600001,51,96.800003,100,74.400002,79.099998,76.099998
20161225154500,180.0,184.800003,61.600001,51,88.0,100,74.300003,79.099998,76.099998
20161225160000,180.0,184.800003,61.600001,51,108.599998,100,74.300003,79.099998,76.099998
20161225161500,180.0,184.800003,61.600001,51,89.5,100,74.199997,79.099998,76.099998
20161225163000,180.0,184.800003,61.600001,51,99.099998,100,74.199997,79.099998,76.099998
20161225164500,180.0,184.800003,61.600001,51,92.400002,100,74.199997,79.099998,76.099998
20161225170000,180.0,184.800003,61.600001,51,94.699997,100,74.300003,79.099998,76.099998
20161225171500,180.0,181.800003,60.600001,51,102.099998,100,74.199997,79.099998,76.099998
20161225173000,180.0,181.800003,60.600001,51,89.900002,100,74.400002,79.099998,76.099998
20161225174500,180.0,178.199997,59.399999,51,91.0,100,74.300003,79.099998,76.099998
20161225180000,180.0,176.399994,58.799998,51,103.900002,100,74.300003,79.099998,76.099998
20161225181500,180.0,178.800003,59.600001,51,96.099998,100,74.199997,79.099998,76.099998
20161225183000,180.0,176.399994,58.799998,51,96.099998,100,74.099998,79.099998,76.099998
20161225184500,180.0,176.399994,58.799998,51,104.599998,100,74.099998,79.099998,76.099998
20161225190000,180.0,178.199997,59.399999,51,95.599998,100,74.400002,79.099998,76.099998
20161225191500,180.0,176.399994,58.799998,51,97.099998,100,74.5,79.099998,76.099998
20161225193000,180.0,173.399994,57.799998,51,99.5,100,74.099998,79.099998,76.099998
20161225194500,180.0,176.399994,58.799998,51,91.0,100,73.900002,79.099998,76.099998
20161225200000,180.0,176.399994,58.799998,51,106.599998,100,73.800003,79.099998,76.099998
20161225201500,180.0,180.600006,60.200002,51,105.300003,100,73.800003,79.099998,76.099998
20161225203000,180.0,176.399994,58.799998,51,90.800003,100,74.599998,79.099998,76.099998
20161225204500,180.0,176.399994,58.799998,51,106.099998,100,74.599998,79.099998,76.099998
20161225210000,180.0,176.399994,58.799998,51,89.300003,100,74.800003,79.900002,76.900002
20161225211500,180.0,179.399994,59.799998,51,91.0,100,74.800003,80.0,77.0
20161225213000,180.0,184.199997,61.399999,51,91.0,100,74.599998,80.0,77.099998
20161225214500,180.0,184.199997,61.399999,51,107.199997,100,74.5,80.0,77.099998
20161225220000,180.0,184.199997,61.399999,51,89.300003,100,74.300003,80.0,77.099998
20161225221500,180.0,181.199997,60.399999,51,99.5,100,74.5,80.0,77.099998
20161225223000,180.0,181.199997,60.399999,51,91.699997,100,74.599998,80.0,77.099998
20161225224500,180.0,186.0,62.0,51,95.400002,100,74.900002,80.0,77.099998
20161225230000,180.0,186.0,62.0,51,93.699997,100,74.199997,80.0,77.099998
20161225231500,180.0,183.0,61.0,51,91.800003,100,73.900002,80.0,77.099998
20161225233000,180.0,183.0,61.0,51,99.099998,100,73.800003,80.0,77.099998
20161225234500,180.0,183.0,61.0,51,88.5,100,74.0,80.0,77.099998
20161226000000,180.0,183.0,61.0,51,102.0,100,73.800003,80.0,77.099998
20161226001500,180.0,183.0,61.0,51,87.5,100,73.699997,80.0,77.099998
20161226003000,180.0,183.0,61.0,51,109.400002,100,73.599998,80.0,77.099998
20161226004500,180.0,183.0,61.0,51,87.599998,100,73.599998,80.0,77.099998
20161226010000,180.0,183.0,61.0,51,106.900002,100,73.800003,80.0,77.099998
20161226011500,180.0,183.0,61.0,51,88.300003,100,73.800003,80.0,77.099998
20161226013000,180.0,183.0,61.0,51,104.900002,100,73.599998,80.0,77.099998
20161226014500,180.0,183.0,61.0,51,88.699997,100,73.599998,80.0,77.099998
20161226020000,180.0,178.800003,59.600001,51,105.800003,100,73.5,80.0,77.099998
20161226021500,180.0,180.600006,60.200002,51,89.599998,100,73.5,80.0,77.099998
20161226023000,180.0,180.600006,60.200002,51,97.699997,100,73.400002,80.0,77.099998
20161226024500,180.0,180.600006,60.200002,51,94.900002,100,73.5,80.0,77.099998
20161226030000,180.0,180.600006,60.200002,51,90.199997,100,73.5,80.0,77.099998
20161226031500,180.0,180.600006,60.200002,51,96.699997,100,73.5,80.0,77.099998
20161226033000,180.0,180.600006,60.200002,51,96.699997,100,73.599998,80.0,77.099998
20161226034500,180.0,174.0,58.0,51,92.400002,100,73.900002,80.0,77.099998
20161226040000,180.0,170.399994,56.799998,51,100.199997,100,75.199997,80.0,77.099998
20161226041500,180.0,174.600006,58.200002,52,93.0,100,75.699997,80.0,77.099998
20161226043000,180.0,174.600006,58.200002,52,93.0,100,74.400002,80.0,77.099998
20161226044500,180.0,174.600006,58.200002,52,102.099998,100,74.099998,80.0,77.099998
20161226050000,180.0,179.399994,59.799998,52,91.699997,100,74.0,80.0,77.099998
20161226051500,180.0,174.600006,58.200002,52,96.5,100,73.699997,80.0,77.099998
20161226053000,180.0,177.600006,59.200002,52,95.300003,100,73.599998,80.0,77.099998
20161226054500,180.0,181.199997,60.399999,52,95.300003,100,73.599998,80.0,77.099998
20161226060000,180.0,178.800003,59.600001,52,89.199997,100,73.599998,80.0,77.099998
20161226061500,180.0,178.800003,59.600001,52,104.300003,100,73.599998,80.0,77.099998
20161226063000,180.0,178.800003,59.600001,52,89.300003,100,73.400002,80.0,77.099998
20161226064500,180.0,178.800003,59.600001,53,111.099998,100,73.400002,80.0,77.099998
20161226070000,180.0,188.399994,62.799998,53,89.300003,100,73.300003,80.0,77.099998
20161226071500,180.0,188.399994,62.799998,52,95.099998,100,73.199997,80.0,77.099998
20161226073000,180.0,186.0,62.0,52,95.099998,100,73.199997,80.0,77.099998
20161226074500,180.0,186.0,62.0,52,91.900002,100,73.400002,80.0,77.099998
20161226080000,180.0,186.0,62.0,52,104.699997,100,73.400002,80.0,77.099998
20161226081500,180.0,186.0,62.0,52,89.300003,100,73.400002,80.0,77.099998
20161226083000,180.0,189.0,63.0,52,94.5,100,73.599998,80.0,77.099998
20161226084500,180.0,189.0,63.0,52,101.400002,100,73.599998,80.0,77.099998
20161226090000,180.0,186.0,62.0,52,89.900002,100,74.699997,80.0,77.099998
20161226091500,180.0,297.0,99.0,69,57.599998,0,73.599998,67.199997,64.199997
20161226093000,180.0,300.600006,100.200002,69,57.599998,0,71.800003,67.199997,64.199997
20161226094500,180.0,300.600006,100.200002,69,57.599998,0,71.199997,67.199997,64.199997
20161226100000,180.0,300.600006,100.200002,69,57.599998,0,70.300003,67.199997,64.199997
20161226101500,180.0,300.600006,100.200002,69,57.599998,0,69.900002,67.199997,64.199997
20161226103000,180.0,293.399994,97.799998,68,57.599998,0,69.699997,67.800003,64.800003
20161226104500,180.0,297.0,99.0,68,57.599998,0,69.699997,67.300003,64.300003
20161226110000,180.0,297.0,99.0,68,57.599998,0,69.300003,67.300003,64.300003
20161226111500,180.0,297.0,99.0,68,57.599998,0,69.300003,67.300003,64.300003
20161226113000,180.0,188.399994,62.799998,51,59.900002,100,69.699997,72.699997,69.699997
20161226114500,180.0,184.800003,61.600001,51,59.900002,100,69.900002,72.699997,69.699997
20161226120000,180.0,181.800003,60.600001,51,59.900002,0,70.199997,72.699997,69.699997
20161226121500,180.0,184.199997,61.399999,51,59.900002,0,70.0,72.699997,69.699997
20161226123000,180.0,178.800003,59.600001,51,59.900002,0,70.0,72.699997,69.699997
20161226124500,180.0,171.600006,57.200002,51,59.900002,0,70.0,72.699997,69.699997
20161226130000,180.0,174.0,58.0,51,59.900002,0,70.0,72.699997,69.699997
20161226131500,180.0,179.399994,59.799998,51,59.900002,0,70.099998,72.699997,69.699997
20161226133000,180.0,176.399994,58.799998,51,59.900002,0,70.199997,72.699997,69.699997
20161226134500,180.0,176.399994,58.799998,51,59.900002,0,70.300003,72.699997,69.699997
20161226140000,180.0,176.399994,58.799998,51,59.900002,0,70.199997,72.699997,69.699997
20161226141500,180.0,178.800003,59.600001,51,59.900002,0,70.199997,72.699997,69.699997
20161226143000,180.0,181.800003,60.600001,51,59.900002,0,70.199997,72.5,69.5
20161226144500,180.0,178.199997,59.399999,52,59.900002,0,70.199997,72.699997,69.699997
20161226150000,180.0,183.0,61.0,52,58.799999,0,70.199997,72.699997,69.699997
20161226151500,180.0,176.399994,58.799998,52,60.0,0,70.199997,72.699997,69.699997
20161226153000,180.0,192.600006,64.200002,55,60.0,0,70.199997,72.699997,69.699997
20161226154500,180.0,187.800003,62.600001,53,60.0,0,70.099998,72.199997,69.199997
20161226160000,180.0,187.800003,62.600001,53,59.299999,0,70.0,72.300003,69.300003
20161226161500,180.0,194.399994,64.799998,54,59.299999,0,70.0,72.300003,69.300003
20161226163000,180.0,184.199997,61.399999,51,59.900002,0,70.0,72.400002,69.400002
20161226164500,180.0,184.199997,61.399999,51,59.900002,0,70.400002,72.699997,69.699997
20161226170000,180.0,179.399994,59.799998,51,59.900002,0,70.0,72.300003,69.300003
20161226171500,180.0,186.600006,62.200002,51,59.900002,0,69.900002,72.300003,69.300003
20161226173000,180.0,186.600006,62.200002,51,59.900002,0,69.900002,72.400002,69.400002
20161226174500,180.0,183.0,61.0,51,59.200001,0,69.900002,72.300003,69.300003
20161226180000,180.0,183.0,61.0,51,59.200001,0,70.5,72.300003,69.300003
20161226181500,180.0,180.600006,60.200002,51,59.200001,0,70.599998,72.400002,69.400002
20161226183000,180.0,180.600006,60.200002,53,59.200001,0,70.199997,72.5,69.5
20161226184500,180.0,180.600006,60.200002,53,59.200001,0,70.199997,72.699997,69.699997
20161226190000,180.0,178.199997,59.399999,53,59.200001,0,69.900002,72.699997,69.699997
20161226191500,180.0,181.800003,60.600001,53,59.200001,0,69.800003,72.599998,69.599998
20161226193000,180.0,181.800003,60.600001,53,59.200001,0,69.599998,72.300003,69.300003
20161226194500,180.0,186.0,62.0,53,59.200001,0,69.400002,72.300003,69.300003
20161226200000,180.0,186.0,62.0,53,59.200001,0,69.300003,72.300003,69.300003
20161226201500,180.0,182.399994,60.799998,53,59.200001,0,69.199997,72.300003,69.300003
20161226203000,180.0,182.399994,60.799998,53,59.200001,0,69.199997,72.300003,69.300003
20161226204500,180.0,185.399994,61.799998,53,59.200001,0,69.300003,72.300003,69.300003
20161226210000,180.0,185.399994,61.799998,53,59.200001,100,69.199997,72.699997,69.699997
20161226211500,180.0,185.399994,61.799998,53,61.5,100,69.099998,72.699997,69.699997
20161226213000,180.0,185.399994,61.799998,53,60.799999,100,69.199997,72.699997,69.699997
20161226214500,180.0,185.399994,61.799998,53,65.400002,100,69.400002,72.699997,69.699997
20161226220000,180.0,187.800003,62.600001,51,68.599998,100,69.599998,72.699997,69.699997
20161226221500,180.0,187.800003,62.600001,51,65.300003,100,69.599998,72.5,69.5
20161226223000,180.0,187.800003,62.600001,51,60.0,100,69.300003,72.699997,69.699997
20161226224500,180.0,183.0,61.0,51,60.0,100,69.400002,72.699997,69.699997
20161226230000,180.0,183.0,61.0,51,60.0,100,69.300003,72.699997,69.699997
20161226231500,180.0,183.0,61.0,51,60.0,100,69.300003,72.699997,69.699997
20161226233000,180.0,185.399994,61.799998,51,60.700001,100,69.400002,72.699997,69.699997
20161226234500,180.0,183.0,61.0,51,60.700001,100,69.400002,72.699997,69.699997
20161227000000,180.0,186.0,62.0,51,60.700001,100,69.5,72.300003,69.300003
20161227001500,180.0,186.0,62.0,51,60.700001,100,69.5,72.300003,69.300003
20161227003000,180.0,188.399994,62.799998,51,60.700001,100,69.400002,72.300003,69.300003
20161227004500,180.0,184.800003,61.600001,51,60.700001,100,69.400002,72.699997,69.699997
20161227010000,180.0,184.800003,61.600001,51,60.700001,100,69.400002,72.699997,69.699997
20161227011500,180.0,182.399994,60.799998,51,61.5,100,69.300003,72.699997,69.699997
20161227013000,180.0,182.399994,60.799998,51,66.599998,100,69.400002,72.699997,69.699997
20161227014500,180.0,186.0,62.0,51,63.799999,100,69.599998,72.699997,69.699997
20161227020000,180.0,181.199997,60.399999,51,67.199997,100,69.599998,72.699997,69.699997
20161227021500,180.0,181.199997,60.399999,51,65.800003,100,69.599998,72.699997,69.699997
20161227023000,180.0,181.199997,60.399999,51,64.0,100,69.699997,72.699997,69.699997
20161227024500,180.0,181.199997,60.399999,51,65.5,100,69.699997,72.699997,69.699997
20161227030000,180.0,181.199997,60.399999,51,65.5,100,69.699997,72.699997,69.699997
20161227031500,180.0,181.199997,60.399999,51,65.5,100,69.800003,72.699997,69.699997
20161227033000,180.0,177.600006,59.200002,51,60.799999,0,70.099998,72.699997,69.699997
20161227034500,180.0,177.600006,59.200002,51,60.799999,0,69.800003,72.599998,69.599998
20161227040000,180.0,180.600006,60.200002,51,60.799999,0,69.599998,72.300003,69.300003
20161227041500,180.0,176.399994,58.799998,51,60.799999,0,69.400002,72.300003,69.300003
20161227043000,180.0,176.399994,58.799998,51,60.799999,0,69.400002,72.300003,69.300003
20161227044500,180.0,176.399994,58.799998,51,60.799999,100,69.199997,72.699997,69.699997
20161227050000,180.0,176.399994,58.799998,51,60.799999,100,69.199997,72.699997,69.699997
20161227051500,180.0,178.199997,59.399999,51,60.799999,100,69.199997,72.699997,69.699997
20161227053000,180.0,178.199997,59.399999,51,62.400002,100,69.199997,72.599998,69.599998
20161227054500,180.0,178.199997,59.399999,51,68.699997,100,69.400002,72.599998,69.599998
20161227060000,180.0,176.399994,58.799998,51,65.599998,100,69.5,72.400002,69.400002
20161227061500,180.0,176.399994,58.799998,51,60.700001,0,69.300003,72.300003,69.300003
20161227063000,180.0,176.399994,58.799998,51,60.700001,0,69.5,72.300003,69.300003
20161227064500,180.0,171.0,57.0,51,60.700001,0,69.300003,72.300003,69.300003
20161227070000,180.0,174.0,58.0,51,60.700001,0,69.099998,72.300003,69.300003
20161227071500,180.0,186.600006,62.200002,54,60.700001,0,69.199997,72.199997,69.199997
20161227073000,180.0,186.600006,62.200002,54,60.700001,100,69.0,72.099998,69.099998
20161227074500,180.0,186.600006,62.200002,53,60.700001,100,69.0,72.199997,69.199997
20161227080000,180.0,186.600006,62.200002,53,60.700001,100,68.900002,72.199997,69.199997
20161227081500,180.0,190.199997,63.399999,51,60.700001,100,68.900002,72.199997,69.199997
20161227083000,180.0,190.199997,63.399999,51,60.700001,100,68.900002,72.199997,69.199997
20161227084500,180.0,184.800003,61.600001,51,60.0,100,68.900002,72.199997,69.199997
20161227090000,180.0,184.800003,61.600001,51,60.799999,100,68.900002,72.199997,69.199997
20161227091500,180.0,184.800003,61.600001,51,60.799999,100,69.0,72.199997,69.199997
20161227093000,180.0,181.800003,60.600001,51,60.799999,100,69.099998,72.199997,69.199997
20161227094500,180.0,184.800003,61.600001,52,59.900002,0,69.900002,72.199997,69.199997
20161227100000,180.0,188.399994,62.799998,52,59.900002,0,69.300003,72.199997,69.199997
20161227101500,180.0,186.0,62.0,52,60.700001,0,69.400002,72.199997,69.199997
20161227103000,180.0,186.0,62.0,52,60.700001,0,69.300003,72.199997,69.199997
20161227104500,180.0,186.0,62.0,52,60.700001,0,69.099998,72.199997,69.199997
20161227110000,180.0,186.0,62.0,52,60.700001,0,69.099998,72.199997,69.199997
20161227111500,180.0,186.0,62.0,52,60.700001,0,69.199997,72.199997,69.199997
20161227113000,180.0,183.0,61.0,52,60.700001,0,69.300003,72.199997,69.199997
20161227114500,180.0,185.399994,61.799998,52,60.0,0,69.5,72.199997,69.199997
20161227120000,180.0,180.600006,60.200002,52,60.0,0,69.599998,72.199997,69.199997
20161227121500,180.0,180.600006,60.200002,52,60.0,0,70.099998,72.199997,69.199997
20161227123000,180.0,175.199997,58.399999,52,60.0,0,70.599998,72.199997,69.199997
20161227124500,180.0,175.199997,58.399999,52,60.700001,0,70.5,72.199997,69.199997
20161227130000,180.0,175.199997,58.399999,52,60.700001,0,70.300003,72.199997,69.199997
20161227131500,180.0,177.600006,59.200002,52,60.700001,0,70.099998,72.199997,69.199997
20161227133000,180.0,177.600006,59.200002,53,59.700001,0,70.0,72.199997,69.199997
20161227134500,180.0,177.600006,59.200002,53,58.700001,0,69.800003,72.199997,69.199997
20161227140000,180.0,177.600006,59.200002,53,60.0,0,69.800003,72.199997,69.199997
20161227141500,180.0,180.0,60.0,53,60.0,0,69.800003,72.199997,69.199997
20161227143000,180.0,178.199997,59.399999,53,60.0,0,69.699997,72.199997,69.199997
20161227144500,180.0,185.399994,61.799998,53,60.0,0,69.699997,72.199997,69.199997
20161227150000,180.0,189.600006,63.200002,53,60.0,0,69.699997,72.199997,69.199997
20161227151500,180.0,184.800003,61.600001,52,60.0,0,69.599998,72.199997,69.199997
20161227153000,180.0,184.800003,61.600001,52,60.0,0,69.599998,72.199997,69.199997
20161227154500,180.0,187.800003,62.600001,53,60.0,0,69.599998,72.199997,69.199997
20161227160000,180.0,187.800003,62.600001,53,60.0,0,69.599998,72.199997,69.199997
20161227161500,180.0,187.800003,62.600001,53,60.0,0,69.699997,72.199997,69.199997
20161227163000,180.0,187.800003,62.600001,53,60.0,0,69.599998,72.199997,69.199997
20161227164500,180.0,187.800003,62.600001,52,60.0,0,69.699997,72.199997,69.199997
20161227170000,180.0,183.0,61.0,52,60.0,0,69.599998,72.199997,69.199997
20161227171500,180.0,183.0,61.0,52,60.0,0,69.599998,72.199997,69.199997
20161227173000,180.0,183.0,61.0,52,60.0,0,69.699997,72.199997,69.199997
20161227174500,180.0,183.0,61.0,52,60.0,0,69.699997,72.199997,69.199997
20161227180000,180.0,185.399994,61.799998,52,59.099998,0,69.599998,72.199997,69.199997
20161227181500,180.0,185.399994,61.799998,52,59.099998,0,69.5,72.199997,69.199997
20161227183000,180.0,187.800003,62.600001,52,59.099998,0,69.900002,72.199997,69.199997
20161227184500,180.0,184.800003,61.600001,52,59.099998,0,70.099998,72.199997,69.199997
20161227190000,180.0,184.800003,61.600001,52,59.799999,0,70.199997,72.199997,69.199997
20161227191500,180.0,184.800003,61.600001,52,59.799999,0,70.099998,72.199997,69.199997
20161227193000,180.0,180.0,60.0,54,59.799999,0,70.099998,72.199997,69.199997
20161227194500,180.0,181.800003,60.600001,54,59.799999,0,69.699997,72.199997,69.199997
20161227200000,180.0,184.199997,61.399999,54,59.200001,0,69.400002,72.199997,69.199997
20161227201500,180.0,184.199997,61.399999,54,59.900002,0,69.300003,72.199997,69.199997
20161227203000,180.0,174.0,58.0,50,59.900002,0,69.199997,72.199997,69.199997
20161227204500,180.0,176.399994,58.799998,50,59.900002,0,69.300003,72.199997,69.199997
20161227210000,180.0,176.399994,58.799998,50,59.900002,0,69.400002,72.199997,69.199997
20161227211500,180.0,176.399994,58.799998,50,59.900002,0,69.400002,72.199997,69.199997
20161227213000,180.0,171.0,57.0,50,59.900002,0,69.699997,72.199997,69.199997
20161227214500,180.0,171.0,57.0,50,88.699997,100,70.5,80.0,78.0
20161227220000,180.0,171.0,57.0,50,109.300003,100,71.099998,80.0,78.0
20161227221500,180.0,171.0,57.0,50,91.699997,100,71.5,80.0,78.0
20161227223000,180.0,173.399994,57.799998,51,95.0,100,71.699997,80.0,78.0
20161227224500,180.0,175.199997,58.399999,51,104.599998,100,71.900002,80.0,78.0
20161227230000,180.0,175.199997,58.399999,51,89.300003,100,72.199997,80.0,78.0
20161227231500,180.0,179.399994,59.799998,51,99.800003,100,72.300003,80.0,78.0
20161227233000,180.0,179.399994,59.799998,53,91.800003,100,72.5,80.0,78.0
20161227234500,180.0,179.399994,59.799998,53,95.300003,100,72.5,80.0,78.0
20161228000000,180.0,182.399994,60.799998,53,95.300003,100,72.5,80.0,78.0
20161228001500,180.0,182.399994,60.799998,53,95.300003,100,72.5,80.0,78.0
20161228003000,180.0,182.399994,60.799998,53,98.099998,100,72.400002,80.0,78.0
20161228004500,180.0,182.399994,60.799998,53,88.099998,100,72.5,80.0,78.0
20161228010000,180.0,179.399994,59.799998,51,107.599998,100,72.699997,80.0,78.0
20161228011500,180.0,177.600006,59.200002,51,90.5,100,72.800003,80.0,78.0
20161228013000,180.0,177.600006,59.200002,51,90.5,100,72.800003,80.0,78.0
20161228014500,180.0,177.600006,59.200002,51,98.0,100,72.900002,80.0,78.0
20161228020000,180.0,177.600006,59.200002,51,89.900002,100,72.900002,80.0,78.0
20161228021500,180.0,182.399994,60.799998,51,97.099998,100,73.199997,80.0,78.0
20161228023000,180.0,182.399994,60.799998,51,99.800003,100,73.199997,80.0,78.0
20161228024500,180.0,182.399994,60.799998,51,89.300003,100,73.199997,80.0,78.0
20161228030000,180.0,182.399994,60.799998,51,94.699997,100,73.400002,80.0,78.0
20161228031500,180.0,182.399994,60.799998,51,99.800003,100,73.199997,80.0,78.0
20161228033000,180.0,178.199997,59.399999,51,88.099998,100,73.199997,80.0,78.0
20161228034500,180.0,174.600006,58.200002,51,110.099998,100,73.300003,80.0,78.0
20161228040000,180.0,174.600006,58.200002,51,89.300003,100,73.300003,80.0,78.0
20161228041500,180.0,178.199997,59.399999,51,99.599998,100,73.199997,80.0,78.0
20161228043000,180.0,178.199997,59.399999,51,93.0,100,73.400002,80.0,78.0
20161228044500,180.0,180.600006,60.200002,51,93.0,100,73.300003,80.0,78.0
20161228050000,180.0,180.600006,60.200002,51,96.800003,100,73.300003,80.0,78.0
20161228051500,180.0,180.600006,60.200002,51,88.699997,100,73.300003,80.0,78.0
20161228053000,180.0,178.199997,59.399999,51,110.0,100,73.199997,80.0,78.0
20161228054500,180.0,176.399994,58.799998,51,89.300003,100,73.199997,80.0,78.0
20161228060000,180.0,180.0,60.0,51,106.199997,100,73.199997,80.0,78.0
20161228061500,180.0,181.800003,60.600001,51,93.599998,100,73.699997,80.0,78.0
20161228063000,180.0,181.800003,60.600001,51,88.099998,100,73.699997,80.0,78.0
20161228064500,180.0,178.199997,59.399999,51,107.599998,100,73.800003,80.0,78.0
20161228070000,180.0,184.199997,61.399999,51,90.699997,100,74.099998,80.0,78.0
20161228071500,180.0,184.199997,61.399999,51,98.400002,100,74.900002,80.0,78.0
20161228073000,180.0,174.600006,58.200002,51,100.599998,100,74.599998,80.0,78.0
20161228074500,180.0,174.600006,58.200002,51,90.5,100,75.0,80.0,78.0
20161228080000,180.0,297.0,99.0,71,61.299999,0,74.599998,70.900002,67.900002
20161228081500,180.0,289.799988,96.599996,73,57.599998,0,73.300003,70.900002,67.900002
20161228083000,180.0,274.200012,91.400004,68,57.599998,0,71.900002,70.900002,67.900002
20161228084500,180.0,266.399994,88.799998,66,57.599998,0,71.300003,70.900002,67.900002
20161228090000,180.0,262.799988,87.599996,66,57.599998,0,70.800003,70.900002,67.900002
20161228091500,180.0,219.0,73.0,59,58.700001,0,70.400002,70.900002,67.900002
20161228093000,180.0,190.199997,63.399999,53,58.700001,0,70.0,70.900002,67.900002
20161228094500,180.0,187.199997,62.399999,53,58.700001,0,69.900002,70.900002,67.900002
20161228100000,180.0,293.399994,97.799998,72,57.599998,0,69.599998,66.699997,63.700001
20161228101500,180.0,297.0,99.0,72,57.599998,0,69.199997,66.699997,63.700001
20161228103000,180.0,293.399994,97.799998,72,57.599998,0,68.800003,66.800003,63.799999
20161228104500,180.0,293.399994,97.799998,72,57.599998,0,68.699997,66.699997,63.700001
20161228110000,180.0,293.399994,97.799998,72,57.599998,0,68.599998,66.800003,63.799999
20161228111500,180.0,297.0,99.0,72,57.599998,0,68.5,66.699997,63.700001
20161228113000,180.0,300.600006,100.200002,72,57.599998,0,68.300003,66.800003,63.799999
20161228114500,180.0,293.399994,97.799998,71,57.599998,0,68.199997,66.800003,63.799999
20161228120000,180.0,297.0,99.0,70,57.599998,0,68.099998,66.699997,63.700001
20161228121500,180.0,293.399994,97.799998,71,57.599998,0,68.099998,66.800003,63.799999
20161228123000,180.0,297.0,99.0,71,57.599998,0,68.099998,66.699997,63.700001
20161228124500,180.0,297.0,99.0,71,57.599998,0,67.900002,66.699997,63.700001
20161228130000,180.0,297.0,99.0,72,57.599998,0,68.0,66.699997,63.700001
20161228131500,180.0,300.600006,100.200002,69,57.599998,0,68.0,66.699997,63.700001
20161228133000,180.0,293.399994,97.799998,68,57.599998,0,67.699997,66.800003,63.799999
20161228134500,180.0,297.0,99.0,68,57.599998,0,67.599998,66.699997,63.700001
20161228140000,180.0,293.399994,97.799998,68,57.599998,0,67.400002,66.699997,63.700001
20161228141500,180.0,289.799988,96.599996,68,57.599998,0,67.199997,66.699997,63.700001
20161228143000,180.0,293.399994,97.799998,68,57.599998,0,67.099998,66.699997,63.700001
20161228144500,180.0,293.399994,97.799998,68,57.599998,0,66.900002,66.699997,63.700001
20161228150000,180.0,297.0,99.0,68,57.599998,0,66.800003,66.699997,63.700001
20161228151500,180.0,293.399994,97.799998,68,57.599998,0,66.699997,66.699997,63.700001
20161228153000,180.0,293.399994,97.799998,68,57.599998,0,66.699997,66.699997,63.700001
20161228154500,180.0,297.0,99.0,68,57.599998,0,66.599998,66.699997,63.700001
20161228160000,180.0,286.200012,95.400004,66,57.599998,0,66.400002,66.699997,63.700001
20161228161500,180.0,270.600006,90.200002,65,57.599998,0,66.400002,66.699997,63.700001
20161228163000,180.0,274.200012,91.400004,65,57.599998,0,66.699997,66.699997,63.700001
20161228164500,180.0,270.600006,90.200002,65,57.599998,0,66.599998,66.699997,63.700001
20161228170000,180.0,270.600006,90.200002,65,57.599998,0,66.900002,66.699997,63.700001
20161228171500,180.0,297.0,99.0,69,57.599998,0,67.199997,66.699997,63.700001
20161228173000,180.0,297.0,99.0,69,57.599998,0,67.400002,66.699997,63.700001
20161228174500,180.0,297.0,99.0,69,57.599998,0,67.400002,66.699997,63.700001
20161228180000,180.0,300.600006,100.200002,69,56.599998,0,67.900002,66.699997,63.700001
20161228181500,180.0,297.0,99.0,69,57.5,0,68.599998,66.699997,63.700001
20161228183000,180.0,293.399994,97.799998,68,57.5,0,68.099998,66.699997,63.700001
20161228184500,180.0,300.600006,100.200002,68,57.5,0,68.099998,66.800003,63.799999
20161228190000,180.0,293.399994,97.799998,69,57.5,0,68.400002,66.699997,63.700001
20161228191500,180.0,303.600006,101.200002,72,57.5,0,68.199997,66.800003,63.799999
20161228193000,180.0,307.200012,102.400004,71,57.5,0,68.199997,66.699997,63.700001
20161228194500,180.0,300.600006,100.200002,71,57.5,0,68.300003,66.699997,63.700001
20161228200000,180.0,289.799988,96.599996,70,57.5,0,67.699997,66.699997,63.700001
20161228201500,180.0,297.0,99.0,70,57.5,0,67.199997,66.699997,63.700001
20161228203000,180.0,293.399994,97.799998,69,57.5,0,67.099998,66.699997,63.700001
20161228204500,180.0,293.399994,97.799998,74,57.5,0,66.900002,66.699997,63.700001
20161228210000,180.0,293.399994,97.799998,71,57.5,0,66.599998,66.699997,63.700001
20161228211500,180.0,293.399994,97.799998,71,57.5,0,66.400002,66.699997,63.700001
20161228213000,180.0,274.200012,91.400004,66,57.5,0,66.300003,66.699997,63.700001
20161228214500,180.0,258.600006,86.200002,65,57.5,0,66.300003,66.699997,63.700001
20161228220000,180.0,254.399994,84.799998,63,57.5,0,66.400002,66.699997,63.700001
20161228221500,180.0,246.0,82.0,61,57.5,0,66.699997,66.699997,63.700001
20161228223000,180.0,246.0,82.0,61,57.5,0,66.5,66.699997,63.700001
20161228224500,180.0,246.0,82.0,61,57.5,0,66.300003,66.699997,63.700001
20161228230000,180.0,237.600006,79.200002,59,57.5,0,66.300003,66.699997,63.700001
20161228231500,180.0,223.800003,74.600001,57,57.5,0,66.400002,66.699997,63.700001
20161228233000,180.0,210.600006,70.200002,56,58.599998,0,66.300003,66.699997,63.700001
20161228234500,180.0,195.0,65.0,54,58.599998,0,66.599998,66.699997,63.700001
20161229000000,180.0,195.0,65.0,55,58.599998,0,66.400002,66.699997,63.700001
20161229001500,180.0,198.0,66.0,55,58.599998,0,66.400002,66.699997,63.700001
20161229003000,180.0,192.600006,64.200002,52,59.299999,0,66.300003,66.699997,63.700001
20161229004500,180.0,192.600006,64.200002,52,59.299999,0,66.699997,66.699997,63.700001
20161229010000,180.0,188.399994,62.799998,52,59.299999,0,66.699997,66.699997,63.700001
20161229011500,180.0,188.399994,62.799998,52,59.299999,0,66.699997,66.699997,63.700001
20161229013000,180.0,188.399994,62.799998,52,59.299999,0,66.699997,66.699997,63.700001
20161229014500,180.0,192.600006,64.200002,52,59.299999,0,66.699997,66.699997,63.700001
20161229020000,180.0,192.600006,64.200002,52,59.299999,0,66.800003,66.699997,63.700001
20161229021500,180.0,192.600006,64.200002,52,59.299999,0,66.900002,66.699997,63.700001
20161229023000,180.0,192.600006,64.200002,52,58.700001,0,67.0,66.699997,63.700001
20161229024500,180.0,187.199997,62.399999,51,102.699997,100,69.599998,74.400002,71.400002
20161229030000,180.0,187.199997,62.399999,51,92.400002,100,69.300003,74.599998,71.599998
20161229031500,180.0,187.199997,62.399999,51,88.699997,100,69.699997,74.599998,71.599998
20161229033000,180.0,187.199997,62.399999,51,102.300003,100,70.199997,74.599998,71.599998
20161229034500,180.0,177.600006,59.200002,51,89.800003,100,70.800003,74.599998,71.599998
20161229040000,180.0,180.0,60.0,51,97.300003,100,71.0,74.599998,71.599998
20161229041500,180.0,171.0,57.0,49,97.300003,100,71.699997,74.599998,71.599998
20161229043000,180.0,171.0,57.0,51,61.599998,0,71.900002,74.599998,71.599998
20161229044500,180.0,171.0,57.0,51,60.400002,100,71.099998,74.599998,71.599998
20161229050000,180.0,171.0,57.0,51,63.900002,100,70.699997,74.599998,71.599998
20161229051500,180.0,171.0,57.0,51,92.900002,100,71.300003,74.599998,71.599998
20161229053000,180.0,178.199997,59.399999,51,77.800003,100,71.699997,74.599998,71.599998
20161229054500,180.0,176.399994,58.799998,51,81.199997,100,71.699997,74.599998,71.599998
20161229060000,180.0,174.0,58.0,51,65.599998,0,71.800003,74.599998,71.599998
20161229061500,180.0,171.0,57.0,51,61.5,100,70.800003,74.599998,71.599998
20161229063000,180.0,171.0,57.0,51,86.400002,100,71.300003,74.599998,71.599998
20161229064500,180.0,177.600006,59.200002,52,68.699997,100,71.599998,74.599998,71.599998
20161229070000,180.0,167.399994,55.799998,52,78.199997,100,71.0,74.599998,71.599998
20161229071500,180.0,170.399994,56.799998,52,77.300003,100,71.400002,74.599998,71.599998
20161229073000,180.0,170.399994,56.799998,52,74.800003,100,71.599998,74.599998,71.599998
20161229074500,180.0,174.0,58.0,52,83.199997,100,71.800003,74.599998,71.599998
20161229080000,180.0,175.800003,58.600001,52,75.300003,100,71.699997,74.599998,71.599998
20161229081500,180.0,173.399994,57.799998,52,82.099998,100,71.800003,74.599998,71.599998
20161229083000,180.0,177.600006,59.200002,52,60.700001,100,70.900002,74.599998,71.599998
20161229084500,180.0,174.600006,58.200002,52,82.099998,100,71.199997,74.599998,71.599998
20161229090000,180.0,181.199997,60.399999,52,67.699997,100,71.300003,74.599998,71.599998
20161229091500,180.0,181.199997,60.399999,52,69.5,100,71.199997,74.599998,71.599998
20161229093000,180.0,184.199997,61.399999,53,73.5,100,71.400002,74.599998,71.599998
20161229094500,180.0,181.800003,60.600001,53,78.5,100,71.699997,74.599998,71.599998
20161229100000,180.0,184.800003,61.600001,53,80.599998,100,71.699997,74.599998,71.599998
20161229101500,180.0,187.800003,62.600001,53,60.299999,100,70.800003,74.599998,71.599998
20161229103000,180.0,187.800003,62.600001,52,75.400002,100,71.400002,74.599998,71.599998
20161229104500,180.0,187.800003,62.600001,52,75.400002,100,71.199997,74.599998,71.599998
20161229110000,180.0,187.800003,62.600001,52,75.400002,100,71.300003,74.599998,71.599998
20161229111500,180.0,187.800003,62.600001,52,75.400002,100,71.300003,74.599998,71.599998
20161229113000,180.0,170.399994,56.799998,49,81.099998,100,71.300003,74.599998,71.599998
20161229114500,180.0,175.800003,58.600001,51,83.0,100,71.599998,74.599998,71.599998
20161229120000,180.0,175.800003,58.600001,51,60.400002,0,71.599998,74.599998,71.599998
20161229121500,180.0,172.800003,57.600001,51,61.5,100,70.800003,74.599998,71.599998
20161229123000,180.0,171.0,57.0,52,79.599998,100,71.0,74.599998,71.599998
20161229124500,180.0,175.199997,58.399999,52,79.599998,100,71.5,74.599998,71.599998
20161229130000,180.0,178.800003,59.600001,52,62.799999,0,71.699997,74.599998,71.599998
20161229131500,180.0,178.800003,59.600001,52,60.700001,100,71.0,74.599998,71.599998
20161229133000,180.0,175.800003,58.600001,52,78.699997,100,70.900002,74.599998,71.599998
20161229134500,180.0,177.600006,59.200002,52,83.199997,100,71.400002,74.599998,71.599998
20161229140000,180.0,177.600006,59.200002,52,81.599998,100,71.300003,74.599998,71.599998
20161229141500,180.0,180.0,60.0,52,81.599998,100,71.300003,74.599998,71.599998
20161229143000,180.0,180.0,60.0,52,81.599998,100,71.400002,74.599998,71.599998
20161229144500,180.0,178.199997,59.399999,52,81.599998,100,71.800003,74.599998,71.599998
20161229150000,180.0,182.399994,60.799998,52,60.700001,100,70.900002,74.599998,71.599998
20161229151500,180.0,178.800003,59.600001,52,67.300003,100,71.0,74.599998,71.599998
20161229153000,180.0,181.800003,60.600001,52,93.300003,100,71.099998,74.599998,71.599998
20161229154500,180.0,181.800003,60.600001,52,82.0,100,71.199997,74.599998,71.599998
20161229160000,180.0,181.800003,60.600001,52,93.599998,100,71.699997,74.599998,71.599998
20161229161500,180.0,181.800003,60.600001,52,60.0,100,70.800003,74.599998,71.599998
20161229163000,180.0,178.800003,59.600001,52,75.400002,100,71.099998,74.699997,71.699997
20161229164500,180.0,178.800003,59.600001,52,73.900002,100,71.199997,74.699997,71.699997
20161229170000,180.0,182.399994,60.799998,52,83.599998,100,71.199997,74.699997,71.699997
20161229171500,180.0,182.399994,60.799998,52,82.5,100,71.800003,74.699997,71.699997
20161229173000,180.0,182.399994,60.799998,52,89.400002,100,71.300003,74.699997,71.699997
20161229174500,180.0,185.399994,61.799998,52,89.400002,100,71.300003,74.699997,71.699997
20161229180000,180.0,185.399994,61.799998,52,96.099998,100,71.300003,74.699997,71.699997
20161229181500,180.0,180.600006,60.200002,52,91.599998,100,71.599998,74.699997,71.699997
20161229183000,180.0,176.399994,58.799998,52,96.300003,100,71.699997,74.699997,71.699997
20161229184500,180.0,179.399994,59.799998,52,62.0,0,71.900002,74.699997,71.699997
20161229190000,180.0,177.600006,59.200002,52,59.400002,100,71.0,74.699997,71.699997
20161229191500,180.0,177.600006,59.200002,52,72.5,100,71.0,74.699997,71.699997
20161229193000,180.0,177.600006,59.200002,52,104.5,100,70.900002,74.699997,71.699997
20161229194500,180.0,175.199997,58.399999,52,85.599998,100,71.099998,74.699997,71.699997
20161229200000,180.0,175.199997,58.399999,52,99.800003,100,71.099998,74.699997,71.699997
20161229201500,180.0,183.0,61.0,52,87.5,100,71.199997,74.699997,71.699997
20161229203000,180.0,183.0,61.0,52,98.800003,100,71.199997,74.699997,71.699997
20161229204500,180.0,183.0,61.0,52,87.400002,100,71.599998,74.699997,71.699997
20161229210000,180.0,183.0,61.0,52,96.699997,100,71.800003,74.699997,71.699997
20161229211500,180.0,183.0,61.0,52,91.099998,100,71.599998,74.699997,71.699997
20161229213000,180.0,183.0,61.0,52,94.400002,100,71.599998,74.699997,71.699997
20161229214500,180.0,183.0,61.0,52,89.099998,100,71.599998,74.699997,71.699997
20161229220000,180.0,183.0,61.0,52,102.5,100,71.699997,74.699997,71.699997
20161229221500,180.0,183.0,61.0,52,93.5,100,71.699997,74.699997,71.699997
20161229223000,180.0,185.399994,61.799998,52,85.699997,100,71.699997,74.699997,71.699997
20161229224500,180.0,182.399994,60.799998,52,96.099998,100,71.699997,74.699997,71.699997
20161229230000,180.0,185.399994,61.799998,52,100.5,100,71.699997,74.699997,71.699997
20161229231500,180.0,185.399994,61.799998,52,86.199997,100,71.900002,74.699997,71.699997
20161229233000,180.0,185.399994,61.799998,52,92.400002,100,71.900002,74.699997,71.699997
20161229234500,180.0,182.399994,60.799998,52,59.900002,100,70.900002,74.699997,71.699997
20161230000000,180.0,182.399994,60.799998,52,77.199997,100,70.900002,74.699997,71.699997
20161230001500,180.0,182.399994,60.799998,52,90.099998,100,71.5,74.699997,71.699997
20161230003000,180.0,182.399994,60.799998,52,84.900002,100,71.699997,74.699997,71.699997
20161230004500,180.0,182.399994,60.799998,52,78.599998,100,71.800003,74.699997,71.699997
20161230010000,180.0,182.399994,60.799998,52,87.900002,100,71.900002,74.699997,71.699997
20161230011500,180.0,186.0,62.0,52,60.0,100,71.300003,74.699997,71.699997
20161230013000,180.0,186.0,62.0,52,81.800003,100,70.800003,74.699997,71.699997
20161230014500,180.0,186.0,62.0,52,75.300003,100,71.5,74.699997,71.699997
20161230020000,180.0,183.0,61.0,52,95.5,100,71.099998,74.699997,71.699997
20161230021500,180.0,185.399994,61.799998,52,100.099998,100,71.699997,75.0,72.0
20161230023000,180.0,182.399994,60.799998,52,88.599998,100,72.099998,75.0,72.0
20161230024500,180.0,184.800003,61.600001,52,69.199997,0,72.199997,75.0,72.0
20161230030000,180.0,184.800003,61.600001,52,69.199997,100,70.900002,75.0,72.0
20161230031500,180.0,187.199997,62.399999,52,74.800003,100,71.699997,75.0,72.0
20161230033000,180.0,184.800003,61.600001,52,84.400002,100,71.400002,75.0,72.0
20161230034500,180.0,184.800003,61.600001,52,84.400002,100,71.599998,75.0,72.0
20161230040000,180.0,184.800003,61.600001,52,98.400002,100,71.900002,75.0,72.0
20161230041500,180.0,184.800003,61.600001,52,93.0,100,71.800003,75.0,72.0
20161230043000,180.0,184.800003,61.600001,52,83.199997,100,71.699997,75.0,72.0
20161230044500,180.0,184.800003,61.600001,52,91.699997,100,71.699997,75.0,72.0
20161230050000,180.0,184.800003,61.600001,52,106.0,100,71.800003,75.0,72.0
20161230051500,180.0,184.800003,61.600001,52,91.900002,100,71.800003,75.0,72.0
20161230053000,180.0,184.800003,61.600001,52,85.599998,100,71.800003,75.0,72.0
20161230054500,180.0,184.800003,61.600001,52,90.900002,100,72.099998,75.0,72.0
20161230060000,180.0,184.800003,61.600001,52,60.0,0,71.800003,75.0,72.0
20161230061500,180.0,184.800003,61.600001,52,99.599998,100,70.900002,75.0,72.0
20161230063000,180.0,184.800003,61.600001,52,92.400002,100,71.199997,75.0,72.0
20161230064500,180.0,177.600006,59.200002,53,87.5,100,71.5,75.0,72.0
20161230070000,180.0,175.199997,58.399999,49,100.599998,100,71.400002,75.0,72.0
20161230071500,180.0,175.199997,58.399999,49,96.5,100,71.599998,75.0,72.0
20161230073000,180.0,175.199997,58.399999,49,86.199997,100,72.0,75.0,72.0
20161230074500,180.0,172.800003,57.600001,49,95.599998,100,71.900002,75.0,72.0
20161230080000,180.0,172.800003,57.600001,49,100.800003,100,71.900002,75.0,72.0
20161230081500,180.0,170.399994,56.799998,49,87.400002,100,71.699997,75.0,72.0
20161230083000,180.0,172.800003,57.600001,49,95.099998,100,71.900002,75.0,72.0
20161230084500,180.0,171.0,57.0,51,99.099998,100,71.800003,75.0,72.0
20161230090000,180.0,173.399994,57.799998,51,86.900002,100,71.900002,75.0,72.0
20161230091500,180.0,180.0,60.0,52,60.400002,0,72.300003,75.0,72.0
20161230093000,180.0,180.0,60.0,52,60.400002,100,71.300003,75.0,72.0
20161230094500,180.0,175.199997,58.399999,52,71.699997,100,71.199997,75.0,72.0
20161230100000,180.0,177.600006,59.200002,52,81.099998,100,71.900002,75.0,72.0
20161230101500,180.0,177.600006,59.200002,52,75.800003,100,71.900002,75.0,72.0
20161230103000,180.0,177.600006,59.200002,52,84.900002,100,71.800003,75.0,72.0
20161230104500,180.0,177.600006,59.200002,52,74.900002,100,71.900002,75.0,72.0
20161230110000,180.0,179.399994,59.799998,52,84.800003,100,72.099998,75.0,72.0
20161230111500,180.0,179.399994,59.799998,52,62.299999,0,72.300003,75.0,72.0
20161230113000,180.0,179.399994,59.799998,52,59.900002,100,71.300003,75.0,72.0
20161230114500,180.0,179.399994,59.799998,52,76.400002,100,71.199997,75.0,72.0
20161230120000,180.0,179.399994,59.799998,52,82.599998,100,71.400002,75.0,72.0
20161230121500,180.0,174.600006,58.200002,52,96.900002,100,71.400002,75.0,72.0
20161230123000,180.0,174.600006,58.200002,52,86.900002,100,71.5,75.0,72.0
20161230124500,180.0,174.600006,58.200002,52,106.300003,100,72.0,75.0,72.0
20161230130000,180.0,176.399994,58.799998,52,93.800003,100,71.900002,75.0,72.0
20161230131500,180.0,176.399994,58.799998,52,92.0,100,71.900002,75.0,72.0
20161230133000,180.0,176.399994,58.799998,52,96.599998,100,71.900002,75.0,72.0
20161230134500,180.0,176.399994,58.799998,52,88.300003,100,72.099998,75.0,72.0
20161230140000,180.0,176.399994,58.799998,52,60.400002,100,71.5,75.0,72.0
20161230141500,180.0,178.199997,59.399999,52,76.800003,100,71.199997,75.0,72.0
20161230143000,180.0,178.199997,59.399999,52,99.300003,100,71.300003,75.0,72.0
20161230144500,180.0,175.199997,58.399999,52,92.0,100,71.400002,75.0,72.0
20161230150000,180.0,178.800003,59.600001,52,86.900002,100,71.599998,75.0,72.0
20161230151500,180.0,178.800003,59.600001,52,108.0,100,71.800003,75.0,72.0
20161230153000,180.0,178.800003,59.600001,52,92.5,100,71.800003,75.0,72.0
20161230154500,180.0,181.199997,60.399999,52,88.699997,100,71.900002,75.0,72.0
20161230160000,180.0,181.199997,60.399999,52,99.300003,100,71.900002,75.0,72.0
20161230161500,180.0,178.199997,59.399999,52,86.900002,100,71.900002,75.0,72.0
20161230163000,180.0,178.199997,59.399999,52,98.599998,100,72.0,75.0,72.0
20161230164500,180.0,181.199997,60.399999,52,95.900002,100,72.099998,75.0,72.0
20161230170000,180.0,181.199997,60.399999,52,85.0,100,72.099998,75.0,72.0
20161230171500,180.0,181.199997,60.399999,52,94.199997,100,72.199997,75.0,72.0
20161230173000,180.0,181.199997,60.399999,52,60.0,0,72.099998,75.0,72.0
20161230174500,180.0,181.199997,60.399999,52,60.0,100,71.400002,75.0,72.0
20161230180000,180.0,181.199997,60.399999,52,77.800003,100,71.199997,75.0,72.0
20161230181500,180.0,181.199997,60.399999,52,94.5,100,71.5,75.0,72.0
20161230183000,180.0,181.199997,60.399999,52,82.0,100,71.599998,75.0,72.0
20161230184500,180.0,178.800003,59.600001,52,85.900002,100,71.800003,75.0,72.0
20161230190000,180.0,178.800003,59.600001,52,102.800003,100,71.900002,75.0,72.0
20161230191500,180.0,175.199997,58.399999,52,93.199997,100,72.099998,75.0,72.0
20161230193000,180.0,182.399994,60.799998,52,60.700001,0,72.099998,75.0,72.0
20161230194500,180.0,182.399994,60.799998,52,59.5,100,71.300003,75.0,72.0
20161230200000,180.0,182.399994,60.799998,52,81.5,100,71.199997,75.0,72.0
20161230201500,180.0,182.399994,60.799998,52,77.0,100,71.599998,75.0,72.0
20161230203000,180.0,175.199997,58.399999,52,89.900002,100,71.699997,75.0,72.0
20161230204500,180.0,180.0,60.0,52,82.5,100,71.800003,75.0,72.0
20161230210000,180.0,180.0,60.0,52,77.599998,100,71.800003,75.0,72.0
20161230211500,180.0,180.0,60.0,52,81.300003,100,71.900002,75.0,72.0
20161230213000,180.0,180.0,60.0,52,89.699997,100,71.900002,75.0,72.0
20161230214500,180.0,180.0,60.0,52,78.199997,100,71.900002,75.0,72.0
20161230220000,180.0,180.0,60.0,52,78.199997,100,71.900002,75.0,72.0
20161230221500,180.0,181.800003,60.600001,52,91.099998,100,72.0,75.0,72.0
20161230223000,180.0,181.800003,60.600001,52,83.099998,100,72.0,75.0,72.0
20161230224500,180.0,181.800003,60.600001,52,78.199997,100,72.0,75.0,72.0
20161230230000,180.0,181.800003,60.600001,52,78.199997,100,72.199997,75.0,72.0
20161230231500,180.0,179.399994,59.799998,52,90.0,100,72.199997,75.0,72.0
20161230233000,180.0,179.399994,59.799998,52,82.0,100,72.199997,75.0,72.0
20161230234500,180.0,181.800003,60.600001,52,60.400002,100,71.5,75.0,72.0
20161231000000,180.0,181.800003,60.600001,52,90.099998,100,71.199997,75.0,72.0
20161231001500,180.0,177.600006,59.200002,52,86.400002,100,71.800003,75.0,72.0
20161231003000,180.0,180.600006,60.200002,52,75.800003,100,71.800003,75.0,72.0
20161231004500,180.0,176.399994,58.799998,52,78.800003,100,71.800003,75.0,72.0
20161231010000,180.0,176.399994,58.799998,52,84.900002,100,71.800003,75.0,72.0
20161231011500,180.0,178.199997,59.399999,52,77.900002,100,71.800003,75.0,72.0
20161231013000,180.0,180.600006,60.200002,52,77.900002,100,71.800003,75.0,72.0
20161231014500,180.0,180.600006,60.200002,52,81.5,100,71.800003,75.0,72.0
20161231020000,180.0,180.600006,60.200002,52,74.900002,100,71.800003,75.0,72.0
20161231021500,180.0,180.600006,60.200002,52,81.699997,100,71.800003,75.0,72.0
20161231023000,180.0,180.600006,60.200002,52,80.599998,100,71.699997,75.0,72.0
20161231024500,180.0,180.600006,60.200002,52,74.400002,100,71.800003,75.0,72.0
20161231030000,180.0,180.600006,60.200002,52,77.900002,100,71.800003,75.0,72.0
20161231031500,180.0,180.600006,60.200002,52,85.699997,100,71.900002,75.0,72.0
20161231033000,180.0,180.600006,60.200002,52,60.0,0,71.900002,75.0,72.0
20161231034500,180.0,180.600006,60.200002,52,74.800003,100,70.900002,75.0,72.0
20161231040000,180.0,177.600006,59.200002,52,88.199997,100,71.699997,75.0,72.0
20161231041500,180.0,177.600006,59.200002,52,83.599998,100,71.800003,75.0,72.0
20161231043000,180.0,175.199997,58.399999,52,75.300003,100,71.800003,75.0,72.0
20161231044500,180.0,173.399994,57.799998,52,82.099998,100,71.900002,75.0,72.0
20161231050000,180.0,173.399994,57.799998,52,80.400002,100,71.900002,75.0,72.0
20161231051500,180.0,176.399994,58.799998,52,74.900002,100,71.900002,75.0,72.0
20161231053000,180.0,179.399994,59.799998,52,80.699997,100,72.0,75.0,72.0
20161231054500,180.0,183.0,61.0,52,79.099998,100,71.800003,75.0,72.0
20161231060000,180.0,183.0,61.0,52,75.400002,100,72.0,75.0,72.0
20161231061500,180.0,183.0,61.0,52,86.800003,100,71.900002,75.0,72.0
20161231063000,180.0,185.399994,61.799998,52,74.800003,100,72.0,75.0,72.0
20161231064500,180.0,175.199997,58.399999,52,82.300003,100,72.099998,75.0,72.0
20161231070000,180.0,179.399994,59.799998,52,78.199997,100,72.099998,75.0,72.0
20161231071500,180.0,176.399994,58.799998,52,78.199997,100,72.099998,75.0,72.0
20161231073000,180.0,183.0,61.0,52,80.900002,100,72.0,75.0,72.0
20161231074500,180.0,183.0,61.0,53,74.900002,100,71.699997,75.0,72.0
20161231080000,180.0,183.0,61.0,52,86.099998,100,71.599998,75.0,72.0
20161231081500,180.0,185.399994,61.799998,52,84.199997,100,71.599998,75.0,72.0
20161231083000,180.0,185.399994,61.799998,52,89.300003,100,71.599998,74.900002,71.900002
