PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231084500,180.0,182.399994,60.799998,52,96.699997,100,71.599998,74.900002,71.900002
20161231090000,180.0,186.600006,62.200002,52,85.5,100,71.699997,74.900002,71.900002
20161231091500,180.0,178.800003,59.600001,52,106.300003,100,71.699997,74.900002,71.900002
20161231093000,180.0,181.800003,60.600001,52,89.400002,100,71.699997,74.800003,71.800003
20161231094500,180.0,172.800003,57.600001,50,91.900002,100,71.800003,74.699997,71.699997
20161231100000,180.0,172.800003,57.600001,50,62.900002,0,71.900002,74.699997,71.699997
20161231101500,180.0,169.800003,56.600001,51,59.599998,100,71.400002,74.699997,71.699997
20161231103000,180.0,178.199997,59.399999,52,59.599998,100,71.300003,74.699997,71.699997
20161231104500,180.0,178.199997,59.399999,52,61.099998,100,71.0,74.699997,71.699997
20161231110000,180.0,174.600006,58.200002,52,76.300003,100,71.400002,74.699997,71.699997
20161231111500,180.0,176.399994,58.799998,52,70.599998,100,71.599998,74.699997,71.699997
20161231113000,180.0,176.399994,58.799998,52,69.0,100,71.599998,74.699997,71.699997
20161231114500,180.0,171.600006,57.200002,52,73.199997,100,71.699997,74.699997,71.699997
20161231120000,180.0,171.600006,57.200002,52,69.099998,100,71.699997,74.699997,71.699997
20161231121500,180.0,174.600006,58.200002,52,75.400002,100,71.699997,74.699997,71.699997
20161231123000,180.0,174.600006,58.200002,52,66.5,0,71.900002,74.699997,71.699997
20161231124500,180.0,174.600006,58.200002,52,60.400002,100,71.0,74.699997,71.699997
20161231130000,180.0,177.600006,59.200002,52,72.0,100,70.900002,74.699997,71.699997
20161231131500,180.0,174.600006,58.200002,52,75.5,100,71.599998,74.699997,71.699997
20161231133000,180.0,174.600006,58.200002,52,75.5,100,71.599998,74.699997,71.699997
20161231134500,180.0,174.600006,58.200002,52,78.5,100,71.699997,74.699997,71.699997
20161231140000,180.0,174.600006,58.200002,52,81.5,100,71.800003,74.699997,71.699997
20161231141500,180.0,174.600006,58.200002,52,62.0,0,71.699997,74.699997,71.699997
20161231143000,180.0,174.600006,58.200002,52,60.700001,100,71.0,74.699997,71.699997
20161231144500,180.0,172.800003,57.600001,52,72.400002,100,71.0,74.699997,71.699997
20161231150000,180.0,174.600006,58.200002,52,81.599998,100,71.5,74.699997,71.699997
20161231151500,180.0,172.800003,57.600001,52,78.099998,100,71.699997,74.699997,71.699997
20161231153000,180.0,174.600006,58.200002,52,71.199997,0,71.900002,74.699997,71.699997
20161231154500,180.0,172.800003,57.600001,52,60.700001,100,71.199997,74.699997,71.699997
20161231160000,180.0,172.800003,57.600001,52,60.700001,100,71.0,74.699997,71.699997
20161231161500,180.0,175.199997,58.399999,52,74.400002,100,71.300003,74.699997,71.699997
20161231163000,180.0,172.800003,57.600001,52,75.400002,100,71.699997,74.699997,71.699997
20161231164500,180.0,172.800003,57.600001,52,82.599998,100,71.900002,74.699997,71.699997
20161231170000,180.0,174.600006,58.200002,52,62.799999,0,71.900002,74.699997,71.699997
20161231171500,180.0,174.600006,58.200002,52,60.400002,100,71.199997,74.699997,71.699997
20161231173000,180.0,174.600006,58.200002,52,68.5,100,70.900002,74.699997,71.699997
20161231174500,180.0,174.600006,58.200002,52,74.400002,100,71.300003,74.699997,71.699997
20161231180000,180.0,171.0,57.0,52,76.199997,100,71.400002,74.699997,71.699997
20161231181500,180.0,172.800003,57.600001,52,83.300003,100,71.5,74.699997,71.699997
20161231183000,180.0,172.800003,57.600001,52,74.699997,100,71.599998,74.699997,71.699997
20161231184500,180.0,176.399994,58.799998,52,75.699997,100,71.699997,74.699997,71.699997
20161231190000,180.0,174.600006,58.200002,53,81.599998,100,71.800003,74.699997,71.699997
20161231191500,180.0,178.199997,59.399999,53,73.5,100,71.699997,74.699997,71.699997
20161231193000,180.0,175.800003,58.600001,53,77.699997,100,71.699997,74.699997,71.699997
20161231194500,180.0,180.600006,60.200002,53,77.699997,100,71.800003,74.699997,71.699997
20161231200000,180.0,180.600006,60.200002,53,72.5,100,71.699997,74.699997,71.699997
20161231201500,180.0,180.600006,60.200002,53,81.5,100,71.599998,74.699997,71.699997
20161231203000,180.0,180.600006,60.200002,53,74.0,100,71.699997,74.699997,71.699997
20161231204500,180.0,180.600006,60.200002,53,61.099998,0,71.800003,74.699997,71.699997
20161231210000,180.0,180.600006,60.200002,53,60.299999,100,71.0,74.699997,71.699997
20161231211500,180.0,180.600006,60.200002,53,72.699997,100,71.0,74.699997,71.699997
20161231213000,180.0,180.600006,60.200002,53,76.300003,100,71.199997,74.699997,71.699997
20161231214500,180.0,180.600006,60.200002,53,79.199997,100,71.5,74.699997,71.699997
20161231220000,180.0,180.600006,60.200002,53,72.5,100,71.5,74.699997,71.699997
20161231221500,180.0,180.600006,60.200002,53,81.199997,100,71.599998,74.699997,71.699997
20161231223000,180.0,180.600006,60.200002,53,73.5,100,71.599998,74.699997,71.699997
20161231224500,180.0,180.600006,60.200002,53,75.800003,100,71.599998,74.699997,71.699997
20161231230000,180.0,180.600006,60.200002,53,77.5,100,71.699997,74.699997,71.699997
20161231231500,180.0,180.600006,60.200002,53,72.5,100,71.699997,74.699997,71.699997
20161231233000,180.0,184.199997,61.399999,53,81.099998,100,71.800003,74.699997,71.699997
20161231234500,180.0,184.199997,61.399999,53,73.0,100,71.699997,74.699997,71.699997
20170101000000,180.0,181.199997,60.399999,53,78.199997,100,71.699997,74.699997,71.699997
20170101001500,180.0,175.800003,58.600001,53,75.0,100,71.800003,74.699997,71.699997
20170101003000,180.0,183.0,61.0,53,73.900002,100,71.699997,74.699997,71.699997
20170101004500,180.0,183.0,61.0,53,80.300003,100,71.800003,74.699997,71.699997
20170101010000,180.0,183.0,61.0,53,72.5,100,71.699997,74.699997,71.699997
20170101011500,180.0,183.0,61.0,53,74.900002,100,71.699997,74.699997,71.699997
20170101013000,180.0,183.0,61.0,53,78.800003,100,71.900002,74.699997,71.699997
20170101014500,180.0,183.0,61.0,53,60.700001,100,71.0,74.699997,71.699997
20170101020000,180.0,183.0,61.0,53,77.199997,100,71.0,74.699997,71.699997
20170101021500,180.0,183.0,61.0,52,86.199997,100,71.599998,74.699997,71.699997
20170101023000,180.0,183.0,61.0,52,75.400002,100,71.699997,74.699997,71.699997
20170101024500,180.0,183.0,61.0,51,77.699997,100,71.699997,74.699997,71.699997
20170101030000,180.0,183.0,61.0,51,80.900002,100,71.800003,74.699997,71.699997
20170101031500,180.0,183.0,61.0,51,76.300003,100,71.800003,74.699997,71.699997
20170101033000,180.0,183.0,61.0,51,59.599998,100,71.400002,74.699997,71.699997
20170101034500,180.0,180.600006,60.200002,51,61.099998,100,70.800003,74.699997,71.699997
20170101040000,180.0,184.800003,61.600001,51,83.599998,100,71.300003,74.699997,71.699997
20170101041500,180.0,184.800003,61.600001,51,75.5,100,71.400002,74.699997,71.699997
20170101043000,180.0,182.399994,60.799998,51,70.900002,100,71.400002,74.699997,71.699997
20170101044500,180.0,185.399994,61.799998,51,77.300003,100,71.400002,74.699997,71.699997
20170101050000,180.0,181.800003,60.600001,51,78.199997,100,71.699997,74.699997,71.699997
20170101051500,180.0,181.800003,60.600001,51,60.400002,0,71.699997,74.699997,71.699997
20170101053000,180.0,184.199997,61.399999,51,60.400002,100,71.300003,74.699997,71.699997
20170101054500,180.0,181.199997,60.399999,51,60.400002,100,71.099998,74.699997,71.699997
20170101060000,180.0,181.199997,60.399999,51,68.0,100,71.0,74.699997,71.699997
20170101061500,180.0,181.199997,60.399999,51,71.0,100,71.199997,74.699997,71.699997
20170101063000,180.0,181.199997,60.399999,51,91.699997,100,71.599998,74.699997,71.699997
20170101064500,180.0,175.800003,58.600001,51,78.300003,100,71.900002,74.699997,71.699997
20170101070000,180.0,175.800003,58.600001,51,60.799999,100,71.300003,74.699997,71.699997
20170101071500,180.0,174.0,58.0,51,60.799999,100,70.900002,74.699997,71.699997
20170101073000,180.0,171.600006,57.200002,51,79.099998,100,71.300003,74.699997,71.699997
20170101074500,180.0,189.0,63.0,54,86.800003,100,71.599998,74.699997,71.699997
20170101080000,180.0,189.0,63.0,54,74.900002,100,71.599998,74.699997,71.699997
20170101081500,180.0,189.0,63.0,54,77.400002,100,71.699997,74.699997,71.699997
20170101083000,180.0,189.0,63.0,54,60.400002,0,71.5,74.699997,71.699997
20170101084500,180.0,189.0,63.0,54,60.400002,100,70.800003,74.699997,71.699997
20170101090000,180.0,189.0,63.0,53,65.800003,100,71.400002,74.699997,71.699997
20170101091500,180.0,189.0,63.0,53,75.0,100,71.300003,74.699997,71.699997
20170101093000,180.0,185.399994,61.799998,53,85.599998,100,71.5,74.699997,71.699997
20170101094500,180.0,185.399994,61.799998,53,66.5,0,72.099998,74.699997,71.699997
20170101100000,180.0,185.399994,61.799998,53,60.700001,100,70.800003,74.699997,71.699997
20170101101500,180.0,185.399994,61.799998,53,74.800003,100,71.300003,74.699997,71.699997
20170101103000,180.0,187.800003,62.600001,52,72.699997,100,71.300003,74.699997,71.699997
20170101104500,180.0,187.800003,62.600001,52,75.300003,100,71.400002,74.699997,71.699997
20170101110000,180.0,187.800003,62.600001,52,70.099998,100,71.599998,74.699997,71.699997
20170101111500,180.0,190.199997,63.399999,52,74.5,0,72.099998,74.699997,71.699997
20170101113000,180.0,190.199997,63.399999,52,59.900002,100,71.599998,74.699997,71.699997
20170101114500,180.0,172.800003,57.600001,50,61.099998,100,71.099998,74.699997,71.699997
20170101120000,180.0,172.800003,57.600001,50,60.0,100,71.400002,74.699997,71.699997
20170101121500,180.0,169.800003,56.600001,54,60.700001,100,71.199997,74.699997,71.699997
20170101123000,180.0,186.600006,62.200002,53,68.199997,100,71.599998,74.699997,71.699997
20170101124500,180.0,186.600006,62.200002,53,71.0,100,71.300003,74.699997,71.699997
20170101130000,180.0,189.0,63.0,53,77.699997,100,71.5,74.699997,71.699997
20170101131500,180.0,189.0,63.0,53,88.599998,100,71.599998,74.699997,71.699997
20170101133000,180.0,173.399994,57.799998,51,88.599998,100,71.599998,74.699997,71.699997
20170101134500,180.0,175.199997,58.399999,52,78.300003,100,71.800003,74.699997,71.699997
20170101140000,180.0,178.199997,59.399999,52,62.799999,0,71.699997,74.699997,71.699997
20170101141500,180.0,175.800003,58.600001,52,60.700001,100,70.900002,74.699997,71.699997
20170101143000,180.0,175.800003,58.600001,52,81.5,100,71.199997,74.699997,71.699997
20170101144500,180.0,175.800003,58.600001,52,76.800003,100,71.400002,74.699997,71.699997
20170101150000,180.0,174.0,58.0,52,73.900002,100,71.400002,74.699997,71.699997
20170101151500,180.0,174.0,58.0,52,71.599998,100,71.5,74.699997,71.699997
20170101153000,180.0,176.399994,58.799998,52,76.300003,100,71.5,74.699997,71.699997
20170101154500,180.0,173.399994,57.799998,52,72.5,100,71.5,74.699997,71.699997
20170101160000,180.0,171.0,57.0,52,72.5,100,71.5,74.699997,71.699997
20170101161500,180.0,171.0,57.0,52,75.400002,100,71.599998,74.699997,71.699997
20170101163000,180.0,174.0,58.0,52,62.400002,0,71.599998,74.699997,71.699997
20170101164500,180.0,175.800003,58.600001,52,60.400002,100,70.900002,74.699997,71.699997
20170101170000,180.0,178.199997,59.399999,52,72.699997,100,71.199997,74.699997,71.699997
20170101171500,180.0,178.199997,59.399999,52,79.599998,100,71.5,74.699997,71.699997
20170101173000,180.0,176.399994,58.799998,52,70.599998,100,71.599998,74.699997,71.699997
20170101174500,180.0,178.800003,59.600001,52,77.199997,100,71.599998,74.699997,71.699997
20170101180000,180.0,178.800003,59.600001,52,69.699997,100,71.5,74.699997,71.699997
20170101181500,180.0,181.199997,60.399999,52,76.800003,100,71.5,74.699997,71.699997
20170101183000,180.0,181.199997,60.399999,52,76.800003,100,71.5,74.699997,71.699997
20170101184500,180.0,181.199997,60.399999,52,76.800003,100,71.400002,74.699997,71.699997
20170101190000,180.0,181.199997,60.399999,52,73.400002,100,71.400002,74.699997,71.699997
20170101191500,180.0,181.199997,60.399999,52,76.400002,100,71.5,74.699997,71.699997
20170101193000,180.0,178.800003,59.600001,52,70.099998,100,71.400002,74.699997,71.699997
20170101194500,180.0,178.800003,59.600001,52,76.699997,100,71.300003,74.699997,71.699997
20170101200000,180.0,175.800003,58.600001,52,73.5,100,71.400002,74.699997,71.699997
20170101201500,180.0,182.399994,60.799998,52,77.0,100,71.599998,74.699997,71.699997
20170101203000,180.0,182.399994,60.799998,52,77.0,100,71.699997,74.699997,71.699997
20170101204500,180.0,182.399994,60.799998,52,73.0,100,71.599998,74.699997,71.699997
20170101210000,180.0,182.399994,60.799998,52,82.300003,100,71.599998,74.699997,71.699997
20170101211500,180.0,182.399994,60.799998,52,73.5,100,71.699997,74.699997,71.699997
20170101213000,180.0,180.0,60.0,52,78.599998,100,71.699997,74.699997,71.699997
20170101214500,180.0,180.0,60.0,52,76.400002,100,71.900002,74.699997,71.699997
20170101220000,180.0,180.0,60.0,52,73.199997,100,71.800003,74.699997,71.699997
20170101221500,180.0,180.0,60.0,52,80.699997,100,71.900002,74.699997,71.699997
20170101223000,180.0,180.0,60.0,52,72.5,100,71.800003,74.699997,71.699997
20170101224500,180.0,180.0,60.0,52,83.0,100,71.800003,74.699997,71.699997
20170101230000,180.0,180.0,60.0,52,73.5,100,71.800003,74.699997,71.699997
20170101231500,180.0,293.399994,97.799998,71,61.599998,0,71.599998,65.400002,62.400002
20170101233000,180.0,293.399994,97.799998,72,58.0,0,70.400002,65.400002,62.400002
20170101234500,180.0,300.600006,100.200002,72,58.0,0,69.800003,65.400002,62.400002
20170102000000,180.0,300.600006,100.200002,72,58.0,0,69.400002,65.400002,62.400002
20170102001500,180.0,297.0,99.0,72,58.0,0,69.099998,65.400002,62.400002
20170102003000,180.0,297.0,99.0,72,58.0,0,68.900002,65.0,62.0
20170102004500,180.0,297.0,99.0,72,57.299999,0,68.800003,65.400002,62.400002
20170102010000,180.0,297.0,99.0,72,57.299999,0,68.599998,65.400002,62.400002
20170102011500,180.0,300.600006,100.200002,72,57.299999,0,68.400002,65.0,61.900002
20170102013000,180.0,300.600006,100.200002,72,57.299999,0,68.599998,65.400002,62.400002
20170102014500,180.0,300.600006,100.200002,72,57.299999,0,68.5,65.099998,62.099998
20170102020000,180.0,300.600006,100.200002,72,57.299999,0,68.300003,65.0,61.900002
20170102021500,180.0,310.799988,103.599996,71,57.299999,0,68.300003,65.0,62.0
20170102023000,180.0,289.799988,96.599996,68,57.900002,0,68.400002,65.400002,62.400002
20170102024500,180.0,293.399994,97.799998,68,57.900002,0,68.300003,65.400002,62.400002
20170102030000,180.0,297.0,99.0,68,57.200001,0,68.300003,65.400002,62.400002
20170102031500,180.0,297.0,99.0,69,57.900002,0,68.199997,65.0,61.900002
20170102033000,180.0,297.0,99.0,69,57.200001,0,68.099998,65.0,61.900002
20170102034500,180.0,293.399994,97.799998,70,57.200001,0,68.099998,65.400002,62.400002
20170102040000,180.0,282.600006,94.200002,69,57.200001,0,68.0,65.400002,62.400002
20170102041500,180.0,289.799988,96.599996,70,57.200001,0,67.900002,65.0,61.900002
20170102043000,180.0,300.600006,100.200002,72,57.900002,0,67.900002,65.0,61.900002
20170102044500,180.0,293.399994,97.799998,72,57.200001,0,67.900002,65.0,61.900002
20170102050000,180.0,300.600006,100.200002,72,57.900002,0,67.800003,65.0,61.900002
20170102051500,180.0,300.600006,100.200002,72,57.900002,0,67.900002,65.0,61.799999
20170102053000,180.0,300.600006,100.200002,72,57.900002,0,67.800003,65.0,61.900002
20170102054500,180.0,297.0,99.0,72,57.200001,0,67.900002,65.0,61.900002
20170102060000,180.0,293.399994,97.799998,72,57.900002,0,67.900002,65.0,61.900002
20170102061500,180.0,293.399994,97.799998,72,57.900002,0,67.900002,65.0,61.900002
20170102063000,180.0,293.399994,97.799998,72,57.900002,0,67.900002,65.0,61.799999
20170102064500,180.0,300.600006,100.200002,72,57.900002,0,67.800003,65.0,61.900002
20170102070000,180.0,297.0,99.0,72,57.900002,0,67.699997,65.0,61.799999
20170102071500,180.0,297.0,99.0,72,57.900002,0,67.699997,65.0,61.799999
20170102073000,180.0,297.0,99.0,72,57.900002,0,67.699997,65.0,61.799999
20170102074500,180.0,293.399994,97.799998,72,57.900002,0,67.5,65.0,61.900002
20170102080000,180.0,293.399994,97.799998,72,57.900002,0,67.400002,65.0,61.900002
20170102081500,180.0,303.600006,101.200002,72,57.900002,0,67.599998,65.0,61.900002
20170102083000,180.0,303.600006,101.200002,72,57.900002,0,67.699997,65.0,62.0
20170102084500,180.0,297.0,99.0,72,57.900002,0,67.900002,65.0,61.900002
20170102090000,180.0,286.200012,95.400004,71,57.900002,0,67.900002,65.0,62.0
20170102091500,180.0,293.399994,97.799998,71,57.900002,0,67.900002,65.400002,62.400002
20170102093000,180.0,297.0,99.0,72,57.900002,0,68.099998,65.400002,62.400002
20170102094500,180.0,293.399994,97.799998,71,57.900002,0,68.0,65.400002,62.400002
20170102100000,180.0,293.399994,97.799998,71,57.900002,0,68.0,65.0,61.900002
20170102101500,180.0,297.0,99.0,72,57.900002,0,68.0,65.0,61.900002
20170102103000,180.0,293.399994,97.799998,72,57.900002,0,68.800003,65.0,61.900002
20170102104500,180.0,297.0,99.0,72,57.900002,0,69.300003,65.400002,62.400002
20170102110000,180.0,175.199997,58.399999,51,94.199997,100,69.800003,75.699997,72.699997
20170102111500,180.0,173.399994,57.799998,53,91.599998,100,70.900002,75.699997,72.699997
20170102113000,180.0,173.399994,57.799998,53,91.599998,100,71.199997,75.699997,72.699997
20170102114500,180.0,175.199997,58.399999,53,97.900002,100,71.400002,75.699997,72.699997
20170102120000,180.0,172.800003,57.600001,53,91.599998,100,71.599998,75.699997,72.699997
20170102121500,180.0,175.199997,58.399999,53,97.900002,100,71.800003,75.699997,72.699997
20170102123000,180.0,175.199997,58.399999,53,91.199997,100,71.900002,75.699997,72.699997
20170102124500,180.0,173.399994,57.799998,53,96.400002,100,72.099998,75.699997,72.699997
20170102130000,180.0,175.199997,58.399999,53,101.099998,100,72.199997,75.699997,72.699997
20170102131500,180.0,175.199997,58.399999,53,93.599998,100,72.400002,75.699997,72.699997
20170102133000,180.0,175.199997,58.399999,53,95.599998,100,72.199997,75.699997,72.699997
20170102134500,180.0,172.800003,57.600001,53,99.900002,100,72.199997,75.699997,72.699997
20170102140000,180.0,172.800003,57.600001,53,97.199997,100,72.199997,75.699997,72.699997
20170102141500,180.0,175.199997,58.399999,53,107.199997,100,72.199997,75.699997,72.699997
20170102143000,180.0,175.199997,58.399999,53,88.699997,100,72.199997,75.699997,72.699997
20170102144500,180.0,175.199997,58.399999,53,108.800003,100,72.199997,75.699997,72.699997
20170102150000,180.0,175.199997,58.399999,53,91.699997,100,72.099998,75.699997,72.699997
20170102151500,180.0,182.399994,60.799998,53,104.099998,100,72.300003,75.699997,72.699997
20170102153000,180.0,187.800003,62.600001,53,86.199997,100,72.199997,75.699997,72.699997
20170102154500,180.0,183.0,61.0,53,101.199997,100,72.300003,75.699997,72.699997
20170102160000,180.0,186.600006,62.200002,53,86.900002,100,72.300003,75.699997,72.699997
20170102161500,180.0,186.600006,62.200002,53,103.800003,100,72.400002,75.699997,72.699997
20170102163000,180.0,186.600006,62.200002,53,88.099998,100,72.400002,75.699997,72.699997
20170102164500,180.0,186.600006,62.200002,53,105.099998,100,72.400002,75.699997,72.699997
20170102170000,180.0,186.600006,62.200002,53,91.099998,100,72.400002,75.699997,72.699997
20170102171500,180.0,174.600006,58.200002,50,89.300003,100,72.599998,75.699997,72.699997
20170102173000,180.0,172.800003,57.600001,50,68.699997,0,73.0,75.699997,72.699997
20170102174500,180.0,169.800003,56.600001,50,60.299999,100,72.300003,75.699997,72.699997
20170102180000,180.0,172.800003,57.600001,50,60.299999,100,72.0,75.699997,72.699997
20170102181500,180.0,175.199997,58.399999,50,73.300003,100,72.0,75.699997,72.699997
20170102183000,180.0,175.199997,58.399999,50,75.800003,100,72.300003,75.699997,72.699997
20170102184500,180.0,175.199997,58.399999,50,79.300003,100,72.300003,75.699997,72.699997
20170102190000,180.0,175.199997,58.399999,50,87.900002,100,72.300003,75.699997,72.699997
20170102191500,180.0,170.399994,56.799998,52,95.400002,100,72.300003,75.699997,72.699997
20170102193000,180.0,173.399994,57.799998,52,89.0,100,72.400002,75.699997,72.699997
20170102194500,180.0,173.399994,57.799998,52,105.900002,100,72.400002,75.699997,72.699997
20170102200000,180.0,173.399994,57.799998,52,87.5,100,72.599998,75.699997,72.699997
20170102201500,180.0,178.199997,59.399999,52,107.5,100,72.5,75.699997,72.699997
20170102203000,180.0,180.0,60.0,52,60.400002,0,72.599998,75.699997,72.699997
20170102204500,180.0,180.0,60.0,52,60.400002,100,71.800003,75.699997,72.699997
20170102210000,180.0,188.399994,62.799998,52,82.400002,100,72.199997,75.699997,72.699997
20170102211500,180.0,186.0,62.0,52,93.300003,100,72.699997,75.699997,72.699997
20170102213000,180.0,186.0,62.0,52,80.699997,100,72.800003,75.699997,72.699997
20170102214500,180.0,186.0,62.0,52,87.199997,100,72.800003,75.699997,72.699997
20170102220000,180.0,186.0,62.0,52,81.900002,100,72.800003,75.699997,72.699997
20170102221500,180.0,186.0,62.0,52,85.599998,100,72.800003,75.699997,72.699997
20170102223000,180.0,189.600006,63.200002,52,82.300003,100,72.699997,75.699997,72.699997
20170102224500,180.0,184.199997,61.399999,52,82.300003,100,72.599998,75.699997,72.699997
20170102230000,180.0,189.0,63.0,52,86.900002,100,72.599998,75.699997,72.699997
20170102231500,180.0,189.0,63.0,52,79.199997,100,72.599998,75.699997,72.699997
20170102233000,180.0,186.0,62.0,52,94.5,100,72.599998,75.699997,72.699997
20170102234500,180.0,186.0,62.0,52,79.199997,100,72.699997,75.699997,72.699997
20170103000000,180.0,186.0,62.0,52,94.0,100,72.699997,75.699997,72.699997
20170103001500,180.0,186.0,62.0,52,86.199997,100,73.0,80.0,78.0
20170103003000,180.0,186.0,62.0,52,108.699997,100,73.400002,80.0,78.0
20170103004500,180.0,186.0,62.0,52,87.099998,100,73.699997,80.0,78.0
20170103010000,180.0,186.0,62.0,52,100.099998,100,73.900002,80.0,78.0
20170103011500,180.0,186.0,62.0,52,89.699997,100,74.099998,80.0,78.0
20170103013000,180.0,186.0,62.0,52,97.199997,100,74.300003,80.0,78.0
20170103014500,180.0,190.800003,63.600001,52,88.699997,100,74.300003,80.0,78.0
20170103020000,180.0,183.0,61.0,52,98.300003,100,74.800003,80.0,78.0
20170103021500,180.0,188.399994,62.799998,52,61.200001,100,74.099998,77.900002,74.900002
20170103023000,180.0,184.800003,61.600001,52,95.199997,100,74.0,77.900002,74.900002
20170103024500,180.0,184.800003,61.600001,52,87.599998,100,74.300003,77.900002,74.900002
20170103030000,180.0,187.199997,62.399999,52,101.800003,100,74.400002,77.900002,74.900002
20170103031500,180.0,182.399994,60.799998,52,85.0,100,74.5,77.800003,74.800003
20170103033000,180.0,187.199997,62.399999,52,98.0,100,74.599998,77.900002,74.900002
20170103034500,180.0,187.199997,62.399999,52,93.0,100,74.699997,77.900002,74.900002
20170103040000,180.0,184.800003,61.600001,52,90.5,100,74.800003,77.800003,74.800003
20170103041500,180.0,184.800003,61.600001,52,93.5,100,74.800003,77.800003,74.800003
20170103043000,180.0,184.800003,61.600001,52,93.5,100,74.800003,77.800003,74.800003
20170103044500,180.0,184.800003,61.600001,52,89.699997,100,74.800003,77.800003,74.800003
20170103050000,180.0,184.800003,61.600001,52,94.900002,100,74.800003,77.800003,74.800003
20170103051500,180.0,188.399994,62.799998,52,89.099998,100,74.800003,77.800003,74.800003
20170103053000,180.0,186.0,62.0,52,91.099998,100,74.5,77.800003,74.800003
20170103054500,180.0,186.0,62.0,52,96.5,100,74.599998,77.800003,74.800003
20170103060000,180.0,183.0,61.0,52,86.199997,100,74.800003,77.800003,74.800003
20170103061500,180.0,186.600006,62.200002,52,105.0,100,74.5,77.800003,74.800003
20170103063000,180.0,186.600006,62.200002,52,85.599998,100,74.599998,77.800003,74.800003
20170103064500,180.0,186.600006,62.200002,52,98.699997,100,74.800003,77.800003,74.800003
20170103070000,180.0,186.600006,62.200002,52,89.199997,100,74.800003,77.800003,74.800003
20170103071500,180.0,181.199997,60.399999,52,96.300003,100,74.800003,77.800003,74.800003
20170103073000,180.0,186.600006,62.200002,52,89.400002,100,74.900002,77.800003,74.800003
20170103074500,180.0,182.399994,60.799998,52,98.5,100,75.0,77.800003,74.800003
20170103080000,180.0,182.399994,60.799998,52,91.699997,100,74.5,77.800003,74.800003
20170103081500,180.0,182.399994,60.799998,52,94.199997,100,74.5,77.800003,74.800003
20170103083000,180.0,182.399994,60.799998,52,94.199997,100,74.199997,77.800003,74.800003
20170103084500,180.0,187.199997,62.399999,52,97.900002,100,73.800003,77.800003,74.800003
20170103090000,180.0,187.199997,62.399999,51,87.400002,100,73.800003,77.800003,74.800003
20170103091500,180.0,187.199997,62.399999,51,100.400002,100,73.800003,77.800003,74.800003
20170103093000,180.0,187.199997,62.399999,51,93.599998,100,73.699997,77.800003,74.800003
20170103094500,180.0,166.199997,55.399999,52,88.5,100,73.699997,77.800003,74.800003
20170103100000,180.0,180.600006,60.200002,52,110.099998,100,73.599998,77.800003,74.800003
20170103101500,180.0,180.600006,60.200002,52,91.099998,100,73.5,77.800003,74.800003
20170103103000,180.0,180.600006,60.200002,52,91.099998,100,73.800003,77.800003,74.800003
20170103104500,180.0,180.600006,60.200002,52,109.300003,100,73.599998,77.800003,74.800003
20170103110000,180.0,180.600006,60.200002,52,89.300003,100,73.599998,77.800003,74.800003
20170103111500,180.0,180.600006,60.200002,52,93.400002,100,73.599998,77.800003,74.800003
20170103113000,180.0,187.199997,62.399999,52,107.800003,100,73.699997,77.800003,74.800003
20170103114500,180.0,189.600006,63.200002,52,87.5,100,73.599998,77.800003,74.800003
20170103120000,180.0,189.600006,63.200002,52,103.5,100,73.199997,77.800003,74.800003
20170103121500,180.0,184.199997,61.399999,52,89.800003,100,73.199997,77.800003,74.800003
20170103123000,180.0,174.600006,58.200002,52,91.099998,100,73.300003,77.800003,74.800003
20170103124500,180.0,183.0,61.0,52,99.300003,100,73.199997,77.800003,74.800003
20170103130000,180.0,180.0,60.0,52,99.300003,100,73.099998,77.800003,74.800003
20170103131500,180.0,180.0,60.0,52,88.699997,100,73.400002,77.800003,74.800003
20170103133000,180.0,180.0,60.0,52,106.800003,100,73.199997,77.800003,74.800003
20170103134500,180.0,177.600006,59.200002,52,88.099998,100,73.099998,77.800003,74.800003
20170103140000,180.0,174.600006,58.200002,52,106.800003,100,72.900002,77.800003,74.800003
20170103141500,180.0,180.0,60.0,52,93.400002,100,72.900002,77.800003,74.800003
20170103143000,180.0,172.800003,57.600001,52,96.199997,100,72.800003,77.800003,74.800003
20170103144500,180.0,179.399994,59.799998,52,101.699997,100,72.699997,77.800003,74.800003
20170103150000,180.0,179.399994,59.799998,52,89.300003,100,72.599998,77.800003,74.800003
20170103151500,180.0,177.600006,59.200002,52,97.900002,100,72.599998,77.800003,74.800003
20170103153000,180.0,177.600006,59.200002,49,88.599998,100,73.0,77.800003,74.800003
20170103154500,180.0,174.600006,58.200002,49,92.699997,100,73.800003,77.800003,74.800003
20170103160000,180.0,170.399994,56.799998,49,98.800003,100,74.099998,77.800003,74.800003
20170103161500,180.0,170.399994,56.799998,49,90.199997,100,74.300003,77.800003,74.800003
20170103163000,180.0,170.399994,56.799998,50,110.099998,100,74.599998,77.800003,74.800003
20170103164500,180.0,172.800003,57.600001,51,89.300003,100,74.800003,77.800003,74.800003
20170103170000,180.0,174.600006,58.200002,51,91.400002,100,75.0,77.800003,74.800003
20170103171500,180.0,169.199997,56.399999,51,105.599998,100,75.099998,77.800003,74.800003
20170103173000,180.0,169.199997,56.399999,51,62.799999,100,73.699997,77.800003,74.800003
20170103174500,180.0,175.199997,58.399999,51,86.900002,100,74.099998,77.800003,74.800003
20170103180000,180.0,173.399994,57.799998,51,96.900002,100,74.5,77.800003,74.800003
20170103181500,180.0,171.600006,57.200002,51,98.300003,100,74.599998,77.800003,74.800003
20170103183000,180.0,173.399994,57.799998,51,88.699997,100,74.699997,77.800003,74.800003
20170103184500,180.0,171.0,57.0,51,94.5,100,74.800003,77.800003,74.800003
20170103190000,180.0,175.199997,58.399999,51,90.099998,100,74.800003,77.800003,74.800003
20170103191500,180.0,171.600006,57.200002,51,92.199997,100,74.900002,77.800003,74.800003
20170103193000,180.0,173.399994,57.799998,51,93.199997,100,75.0,77.800003,74.800003
20170103194500,180.0,171.600006,57.200002,51,86.599998,100,75.0,77.800003,74.800003
20170103200000,180.0,171.600006,57.200002,51,102.199997,100,75.0,77.800003,74.800003
20170103201500,180.0,175.199997,58.399999,51,88.599998,100,75.0,77.800003,74.800003
20170103203000,180.0,173.399994,57.799998,51,90.5,100,75.0,77.800003,74.800003
20170103204500,180.0,175.800003,58.600001,51,98.0,100,75.0,77.800003,74.800003
20170103210000,180.0,183.0,61.0,51,85.5,100,75.0,77.800003,74.800003
20170103211500,180.0,183.0,61.0,51,61.5,100,73.699997,77.800003,74.800003
20170103213000,180.0,183.0,61.0,51,86.900002,100,74.0,77.800003,74.800003
20170103214500,180.0,183.0,61.0,51,98.900002,100,74.300003,77.800003,74.800003
20170103220000,180.0,183.0,61.0,51,86.900002,100,74.400002,77.800003,74.800003
20170103221500,180.0,185.399994,61.799998,51,98.099998,100,74.5,77.800003,74.800003
20170103223000,180.0,180.600006,60.200002,51,87.400002,100,74.5,77.800003,74.800003
20170103224500,180.0,183.0,61.0,51,96.400002,100,74.599998,77.800003,74.800003
20170103230000,180.0,183.0,61.0,51,85.900002,100,74.599998,77.800003,74.800003
20170103231500,180.0,183.0,61.0,51,107.0,100,74.599998,77.800003,74.800003
20170103233000,180.0,183.0,61.0,51,85.599998,100,74.599998,77.800003,74.800003
20170103234500,180.0,183.0,61.0,51,106.800003,100,74.599998,77.800003,74.800003
20170104000000,180.0,185.399994,61.799998,51,86.699997,100,74.599998,77.800003,74.800003
20170104001500,180.0,181.800003,60.600001,51,101.300003,100,74.599998,77.800003,74.800003
20170104003000,180.0,181.800003,60.600001,51,89.099998,100,74.599998,77.800003,74.800003
20170104004500,180.0,181.800003,60.600001,51,93.199997,100,74.599998,77.800003,74.800003
20170104010000,180.0,177.600006,59.200002,51,95.900002,100,74.599998,77.800003,74.800003
20170104011500,180.0,177.600006,59.200002,51,93.0,100,74.599998,77.800003,74.800003
20170104013000,180.0,180.600006,60.200002,51,104.800003,100,74.599998,77.800003,74.800003
20170104014500,180.0,180.600006,60.200002,51,86.900002,100,74.599998,77.800003,74.800003
20170104020000,180.0,180.600006,60.200002,51,108.400002,100,74.599998,77.800003,74.800003
20170104021500,180.0,180.600006,60.200002,51,86.199997,100,74.5,77.800003,74.800003
20170104023000,180.0,180.600006,60.200002,51,105.699997,100,74.599998,77.800003,74.800003
20170104024500,180.0,180.600006,60.200002,51,87.300003,100,74.5,77.800003,74.800003
20170104030000,180.0,180.600006,60.200002,51,89.599998,100,74.5,77.800003,74.800003
20170104031500,180.0,180.600006,60.200002,51,99.599998,100,74.5,77.800003,74.800003
20170104033000,180.0,180.600006,60.200002,51,86.199997,100,74.5,77.800003,74.800003
20170104034500,180.0,180.600006,60.200002,51,104.599998,100,74.5,77.800003,74.800003
20170104040000,180.0,180.600006,60.200002,51,90.199997,100,74.5,77.800003,74.800003
20170104041500,180.0,180.600006,60.200002,51,90.199997,100,74.5,77.800003,74.800003
20170104043000,180.0,180.600006,60.200002,51,106.699997,100,74.599998,77.800003,74.800003
20170104044500,180.0,180.600006,60.200002,51,85.0,100,74.5,77.800003,74.800003
20170104050000,180.0,178.199997,59.399999,51,98.699997,100,74.5,77.800003,74.800003
20170104051500,180.0,178.199997,59.399999,51,95.900002,100,74.5,77.800003,74.800003
20170104053000,180.0,184.800003,61.600001,51,86.900002,100,74.5,77.800003,74.800003
20170104054500,180.0,181.199997,60.399999,51,108.400002,100,74.5,77.800003,74.800003
20170104060000,180.0,181.199997,60.399999,51,89.599998,100,74.5,77.800003,74.800003
20170104061500,180.0,178.199997,59.399999,51,94.300003,100,74.5,77.800003,74.800003
20170104063000,180.0,175.800003,58.600001,51,94.300003,100,74.5,77.800003,74.800003
20170104064500,180.0,174.0,58.0,51,92.400002,100,74.5,77.800003,74.800003
20170104070000,180.0,174.0,58.0,51,97.199997,100,74.400002,77.800003,74.800003
20170104071500,180.0,186.600006,62.200002,53,89.800003,100,74.300003,77.800003,74.800003
20170104073000,180.0,186.600006,62.200002,53,99.400002,100,74.5,77.800003,74.800003
20170104074500,180.0,186.600006,62.200002,53,88.699997,100,74.5,77.800003,74.800003
20170104080000,180.0,186.600006,62.200002,53,104.5,100,74.599998,77.800003,74.800003
20170104081500,180.0,186.600006,62.200002,53,87.699997,100,74.5,77.800003,74.800003
20170104083000,180.0,189.0,63.0,53,103.599998,100,74.599998,77.800003,74.800003
20170104084500,180.0,189.0,63.0,52,89.900002,100,74.599998,77.800003,74.800003
20170104090000,180.0,189.0,63.0,52,94.699997,100,74.599998,77.800003,74.800003
20170104091500,180.0,189.0,63.0,52,101.5,100,74.599998,77.800003,74.800003
20170104093000,180.0,189.0,63.0,52,86.900002,100,74.699997,77.800003,74.800003
20170104094500,180.0,176.399994,58.799998,52,108.0,100,74.699997,77.800003,74.800003
20170104100000,180.0,178.199997,59.399999,52,91.099998,100,74.699997,77.800003,74.800003
20170104101500,180.0,178.199997,59.399999,52,95.900002,100,74.699997,77.800003,74.800003
20170104103000,180.0,175.800003,58.600001,52,94.900002,100,74.699997,77.800003,74.800003
20170104104500,180.0,178.199997,59.399999,52,92.900002,100,74.699997,77.800003,74.800003
20170104110000,180.0,178.199997,59.399999,52,102.400002,100,74.800003,77.800003,74.800003
20170104111500,180.0,178.199997,59.399999,52,88.0,100,74.800003,77.800003,74.800003
20170104113000,180.0,176.399994,58.799998,52,110.0,100,74.900002,77.800003,74.800003
20170104114500,180.0,178.199997,59.399999,52,91.800003,100,74.900002,77.800003,74.800003
20170104120000,180.0,178.199997,59.399999,52,91.800003,100,75.0,77.800003,74.800003
20170104121500,180.0,181.199997,60.399999,52,106.199997,100,75.0,77.800003,74.800003
20170104123000,180.0,181.199997,60.399999,52,89.900002,100,75.0,77.800003,74.800003
20170104124500,180.0,181.199997,60.399999,52,62.799999,100,74.300003,77.800003,74.800003
20170104130000,180.0,181.199997,60.399999,52,96.699997,100,73.800003,77.800003,74.800003
20170104131500,180.0,186.0,62.0,52,86.900002,100,74.400002,77.800003,74.800003
20170104133000,180.0,186.0,62.0,52,102.099998,100,74.5,77.800003,74.800003
20170104134500,180.0,188.399994,62.799998,52,86.199997,100,74.599998,77.800003,74.800003
20170104140000,180.0,186.0,62.0,52,101.699997,100,74.699997,77.800003,74.800003
20170104141500,180.0,186.0,62.0,52,88.599998,100,74.800003,77.800003,74.800003
20170104143000,180.0,189.0,63.0,51,90.599998,100,74.800003,77.800003,74.800003
20170104144500,180.0,186.600006,62.200002,51,102.199997,100,74.900002,77.800003,74.800003
20170104150000,180.0,186.600006,62.200002,51,86.199997,100,75.0,77.800003,74.800003
20170104151500,180.0,189.0,63.0,51,67.300003,0,74.800003,77.800003,74.800003
20170104153000,180.0,189.0,63.0,51,89.400002,100,73.599998,77.800003,74.800003
20170104154500,180.0,189.0,63.0,51,86.699997,100,74.400002,77.800003,74.800003
20170104160000,180.0,184.199997,61.399999,51,104.400002,100,74.5,77.800003,74.800003
20170104161500,180.0,188.399994,62.799998,51,86.099998,100,74.599998,77.800003,74.800003
20170104163000,180.0,188.399994,62.799998,51,105.900002,100,74.599998,77.800003,74.800003
20170104164500,180.0,188.399994,62.799998,51,86.900002,100,74.599998,77.800003,74.800003
20170104170000,180.0,188.399994,62.799998,51,97.199997,100,74.599998,77.800003,74.800003
20170104171500,180.0,188.399994,62.799998,51,89.400002,100,74.599998,77.800003,74.800003
20170104173000,180.0,188.399994,62.799998,51,90.800003,100,74.599998,77.800003,74.800003
20170104174500,180.0,188.399994,62.799998,51,93.900002,100,74.599998,77.800003,74.800003
20170104180000,180.0,188.399994,62.799998,51,87.900002,100,74.599998,77.800003,74.800003
20170104181500,180.0,188.399994,62.799998,51,94.400002,100,74.5,77.800003,74.800003
20170104183000,180.0,184.199997,61.399999,51,91.5,100,74.5,77.800003,74.800003
20170104184500,180.0,184.199997,61.399999,51,94.199997,100,74.5,77.800003,74.800003
20170104190000,180.0,184.199997,61.399999,51,93.0,100,74.400002,77.800003,74.800003
20170104191500,180.0,184.199997,61.399999,51,91.800003,100,74.300003,77.800003,74.800003
20170104193000,180.0,184.199997,61.399999,51,94.599998,100,74.400002,77.800003,74.800003
20170104194500,180.0,184.199997,61.399999,51,92.400002,100,74.300003,77.800003,74.800003
20170104200000,180.0,184.199997,61.399999,51,97.099998,100,74.300003,77.800003,74.800003
20170104201500,180.0,175.800003,58.600001,51,89.5,100,74.300003,77.800003,74.800003
20170104203000,180.0,175.800003,58.600001,51,107.5,100,74.199997,77.800003,74.800003
20170104204500,180.0,174.0,58.0,51,88.0,100,74.099998,77.800003,74.800003
20170104210000,180.0,176.399994,58.799998,51,96.300003,100,74.099998,77.800003,74.800003
20170104211500,180.0,178.199997,59.399999,51,100.400002,100,74.099998,77.800003,74.800003
20170104213000,180.0,178.199997,59.399999,51,88.699997,100,74.0,77.800003,74.800003
20170104214500,180.0,178.199997,59.399999,51,108.900002,100,74.0,77.800003,74.800003
20170104220000,180.0,180.0,60.0,51,90.900002,100,74.0,77.800003,74.800003
20170104221500,180.0,182.399994,60.799998,50,89.0,100,74.0,77.800003,74.800003
20170104223000,180.0,182.399994,60.799998,50,109.300003,100,74.099998,77.800003,74.800003
20170104224500,180.0,182.399994,60.799998,50,95.599998,100,74.099998,77.800003,74.800003
20170104230000,180.0,182.399994,60.799998,50,87.5,100,74.0,77.800003,74.800003
20170104231500,180.0,182.399994,60.799998,50,103.0,100,74.099998,77.800003,74.800003
20170104233000,180.0,182.399994,60.799998,50,97.599998,100,74.0,77.800003,74.800003
20170104234500,180.0,182.399994,60.799998,50,86.900002,100,74.0,77.800003,74.800003
20170105000000,180.0,182.399994,60.799998,50,95.699997,100,74.0,77.800003,74.800003
20170105001500,180.0,182.399994,60.799998,50,102.099998,100,74.0,77.800003,74.800003
20170105003000,180.0,182.399994,60.799998,50,87.900002,100,74.0,77.800003,74.800003
20170105004500,180.0,182.399994,60.799998,50,92.400002,100,74.0,77.800003,74.800003
20170105010000,180.0,179.399994,59.799998,50,105.800003,100,74.0,77.800003,74.800003
20170105011500,180.0,181.199997,60.399999,50,88.0,100,73.900002,77.800003,74.800003
20170105013000,180.0,181.199997,60.399999,50,91.199997,100,73.800003,77.800003,74.800003
20170105014500,180.0,181.199997,60.399999,50,108.400002,100,73.800003,77.800003,74.800003
20170105020000,180.0,181.199997,60.399999,50,91.699997,100,73.800003,77.800003,74.800003
20170105021500,180.0,184.199997,61.399999,50,88.699997,100,73.800003,77.800003,74.800003
20170105023000,180.0,180.0,60.0,50,108.400002,100,73.800003,77.800003,74.800003
20170105024500,180.0,181.800003,60.600001,50,95.900002,100,73.800003,77.800003,74.800003
20170105030000,180.0,181.800003,60.600001,50,86.199997,100,73.800003,77.800003,74.800003
20170105031500,180.0,181.800003,60.600001,50,94.900002,100,73.800003,77.800003,74.800003
20170105033000,180.0,181.800003,60.600001,50,105.5,100,73.800003,77.800003,74.800003
20170105034500,180.0,179.399994,59.799998,50,89.199997,100,73.800003,77.800003,74.800003
20170105040000,180.0,181.800003,60.600001,50,89.199997,100,73.800003,77.800003,74.800003
20170105041500,180.0,181.800003,60.600001,50,108.5,100,73.800003,77.800003,74.800003
20170105043000,180.0,181.800003,60.600001,50,95.0,100,73.800003,77.800003,74.800003
20170105044500,180.0,185.399994,61.799998,50,87.5,100,73.800003,77.800003,74.800003
20170105050000,180.0,181.199997,60.399999,50,102.099998,100,73.800003,77.800003,74.800003
20170105051500,180.0,181.199997,60.399999,50,99.300003,100,73.900002,77.800003,74.800003
20170105053000,180.0,181.199997,60.399999,50,86.199997,100,73.800003,77.800003,74.800003
20170105054500,180.0,176.399994,58.799998,50,92.599998,100,73.900002,77.800003,74.800003
20170105060000,180.0,174.600006,58.200002,50,108.199997,100,73.800003,77.800003,74.800003
20170105061500,180.0,174.600006,58.200002,50,90.400002,100,73.699997,77.800003,74.800003
20170105063000,180.0,169.800003,56.600001,50,91.800003,100,73.699997,77.800003,74.800003
20170105064500,180.0,174.0,58.0,50,94.5,100,73.599998,77.800003,74.800003
20170105070000,180.0,170.399994,56.799998,50,91.0,100,73.599998,77.800003,74.800003
20170105071500,180.0,170.399994,56.799998,50,107.5,100,73.599998,77.800003,74.800003
20170105073000,180.0,174.600006,58.200002,50,88.699997,100,73.599998,77.800003,74.800003
20170105074500,180.0,172.800003,57.600001,52,109.400002,100,73.699997,77.800003,74.800003
20170105080000,180.0,176.399994,58.799998,52,88.599998,100,73.599998,77.800003,74.800003
20170105081500,180.0,190.800003,63.600001,52,97.300003,100,73.599998,77.800003,74.800003
20170105083000,180.0,184.800003,61.600001,51,92.800003,100,73.800003,77.800003,74.800003
20170105084500,180.0,187.199997,62.399999,51,94.599998,100,73.800003,77.800003,74.800003
20170105090000,180.0,184.199997,61.399999,51,92.800003,100,73.900002,77.800003,74.800003
20170105091500,180.0,184.199997,61.399999,51,92.800003,100,74.0,77.800003,74.800003
20170105093000,180.0,187.199997,62.399999,51,94.900002,100,74.199997,77.800003,74.800003
20170105094500,180.0,187.199997,62.399999,51,94.900002,100,74.199997,77.800003,74.800003
20170105100000,180.0,187.199997,62.399999,51,88.099998,100,74.400002,77.800003,74.800003
20170105101500,180.0,187.199997,62.399999,51,100.199997,100,74.5,77.800003,74.800003
20170105103000,180.0,187.199997,62.399999,51,93.099998,100,74.599998,77.800003,74.800003
20170105104500,180.0,187.199997,62.399999,51,88.099998,100,74.699997,77.800003,74.800003
20170105110000,180.0,187.199997,62.399999,51,102.400002,100,74.900002,77.800003,74.800003
20170105111500,180.0,184.800003,61.600001,51,90.0,100,75.0,77.800003,74.800003
20170105113000,180.0,182.399994,60.799998,51,61.200001,0,74.5,77.800003,74.800003
20170105114500,180.0,180.0,60.0,51,95.599998,100,73.800003,77.800003,74.800003
20170105120000,180.0,180.0,60.0,51,88.099998,100,74.400002,77.800003,74.800003
20170105121500,180.0,180.0,60.0,51,97.099998,100,74.699997,77.800003,74.800003
20170105123000,180.0,180.0,60.0,51,88.099998,100,74.800003,77.800003,74.800003
20170105124500,180.0,184.800003,61.600001,51,101.599998,100,75.0,77.800003,74.800003
20170105130000,180.0,181.199997,60.399999,51,62.0,100,74.199997,77.800003,74.800003
20170105131500,180.0,181.199997,60.399999,51,102.0,100,73.900002,77.800003,74.800003
20170105133000,180.0,181.199997,60.399999,51,89.199997,100,74.5,77.800003,74.800003
20170105134500,180.0,181.199997,60.399999,51,89.199997,100,74.699997,77.800003,74.800003
20170105140000,180.0,184.199997,61.399999,51,95.0,100,74.900002,77.800003,74.800003
20170105141500,180.0,184.199997,61.399999,51,70.0,0,75.0,77.800003,74.800003
20170105143000,180.0,177.600006,59.200002,51,100.300003,100,73.599998,77.800003,74.800003
20170105144500,180.0,174.600006,58.200002,51,91.599998,100,74.300003,77.800003,74.800003
20170105150000,180.0,179.399994,59.799998,51,88.099998,100,74.599998,77.800003,74.800003
20170105151500,180.0,179.399994,59.799998,51,99.099998,100,74.800003,77.800003,74.800003
20170105153000,180.0,175.800003,58.600001,51,97.300003,100,74.900002,77.800003,74.800003
20170105154500,180.0,177.600006,59.200002,51,88.099998,100,75.0,77.800003,74.800003
20170105160000,180.0,182.399994,60.799998,51,60.799999,100,74.199997,77.800003,74.800003
20170105161500,180.0,182.399994,60.799998,51,87.800003,100,74.0,77.800003,74.800003
20170105163000,180.0,182.399994,60.799998,51,87.800003,100,74.5,77.800003,74.800003
20170105164500,180.0,182.399994,60.799998,51,94.0,100,74.699997,77.800003,74.800003
20170105170000,180.0,185.399994,61.799998,51,90.300003,100,74.699997,77.800003,74.800003
20170105171500,180.0,185.399994,61.799998,51,99.0,100,74.800003,77.800003,74.800003
20170105173000,180.0,187.800003,62.600001,51,85.300003,100,75.0,77.800003,74.800003
20170105174500,180.0,185.399994,61.799998,51,105.900002,100,75.0,77.800003,74.800003
20170105180000,180.0,185.399994,61.799998,51,85.0,100,75.0,77.800003,74.800003
20170105181500,180.0,188.399994,62.799998,51,95.900002,0,75.0,77.800003,74.800003
20170105183000,180.0,184.199997,61.399999,51,78.400002,100,73.5,77.800003,74.800003
20170105184500,180.0,184.199997,61.399999,51,103.699997,100,74.099998,77.800003,74.800003
20170105190000,180.0,184.199997,61.399999,51,86.900002,100,74.400002,77.800003,74.800003
20170105191500,180.0,184.199997,61.399999,51,90.5,100,74.5,77.800003,74.800003
20170105193000,180.0,184.199997,61.399999,51,88.699997,100,74.599998,77.800003,74.800003
20170105194500,180.0,184.199997,61.399999,51,88.699997,100,74.599998,77.800003,74.800003
20170105200000,180.0,187.199997,62.399999,51,95.300003,100,74.699997,77.800003,74.800003
20170105201500,180.0,182.399994,60.799998,51,90.699997,100,74.599998,77.800003,74.800003
20170105203000,180.0,185.399994,61.799998,51,90.699997,100,74.599998,77.800003,74.800003
20170105204500,180.0,180.0,60.0,51,92.5,100,74.5,77.800003,74.800003
20170105210000,180.0,180.0,60.0,51,88.900002,100,74.5,77.800003,74.800003
20170105211500,180.0,180.0,60.0,51,97.300003,100,74.5,77.800003,74.800003
20170105213000,180.0,180.0,60.0,51,87.400002,100,74.400002,77.800003,74.800003
20170105214500,180.0,175.800003,58.600001,51,90.699997,100,74.300003,77.800003,74.800003
20170105220000,180.0,174.0,58.0,51,98.699997,100,74.300003,77.800003,74.800003
20170105221500,180.0,174.0,58.0,51,86.900002,100,74.199997,77.800003,74.800003
20170105223000,180.0,174.0,58.0,51,107.099998,100,74.300003,77.800003,74.800003
20170105224500,180.0,178.199997,59.399999,51,88.0,100,74.199997,77.800003,74.800003
20170105230000,180.0,178.199997,59.399999,51,95.5,100,74.199997,77.800003,74.800003
20170105231500,180.0,175.800003,58.600001,51,95.5,100,74.300003,77.800003,74.800003
20170105233000,180.0,177.600006,59.200002,51,92.400002,100,74.300003,77.800003,74.800003
20170105234500,180.0,177.600006,59.200002,51,100.699997,100,74.300003,77.800003,74.800003
20170106000000,180.0,177.600006,59.200002,51,86.900002,100,74.300003,77.800003,74.800003
20170106001500,180.0,180.0,60.0,51,104.900002,100,74.300003,77.800003,74.800003
20170106003000,180.0,180.0,60.0,51,97.800003,100,74.300003,77.800003,74.800003
20170106004500,180.0,181.800003,60.600001,51,86.900002,100,74.300003,77.800003,74.800003
20170106010000,180.0,178.800003,59.600001,51,98.699997,100,74.300003,77.800003,74.800003
20170106011500,180.0,180.600006,60.200002,51,98.699997,100,74.300003,77.800003,74.800003
20170106013000,180.0,180.600006,60.200002,51,87.5,100,74.199997,77.800003,74.800003
20170106014500,180.0,180.600006,60.200002,51,104.199997,100,74.300003,77.800003,74.800003
20170106020000,180.0,178.199997,59.399999,51,96.400002,100,74.300003,77.800003,74.800003
20170106021500,180.0,178.199997,59.399999,51,87.5,100,74.300003,77.800003,74.800003
20170106023000,180.0,174.600006,58.200002,51,107.800003,100,74.199997,77.800003,74.800003
20170106024500,180.0,174.600006,58.200002,51,94.699997,100,74.199997,77.800003,74.800003
20170106030000,180.0,174.600006,58.200002,51,86.900002,100,74.099998,77.800003,74.800003
20170106031500,180.0,174.600006,58.200002,51,104.800003,100,74.099998,77.800003,74.800003
20170106033000,180.0,174.600006,58.200002,51,97.5,100,74.0,77.800003,74.800003
20170106034500,180.0,176.399994,58.799998,51,87.5,100,73.800003,77.800003,74.800003
20170106040000,180.0,184.199997,61.399999,51,98.099998,100,73.800003,77.800003,74.800003
20170106041500,180.0,180.0,60.0,51,103.199997,100,73.800003,77.800003,74.800003
20170106043000,180.0,180.0,60.0,51,92.300003,100,73.699997,77.800003,74.800003
20170106044500,180.0,180.0,60.0,51,86.300003,100,73.699997,77.800003,74.800003
20170106050000,180.0,187.199997,62.399999,51,101.599998,100,73.699997,77.800003,74.800003
20170106051500,180.0,187.199997,62.399999,51,98.300003,100,73.800003,77.800003,74.800003
20170106053000,180.0,181.199997,60.399999,51,88.0,100,73.699997,77.800003,74.800003
20170106054500,180.0,178.800003,59.600001,51,88.0,100,73.699997,77.800003,74.800003
20170106060000,180.0,178.800003,59.600001,51,106.400002,100,73.699997,77.800003,74.800003
20170106061500,180.0,178.800003,59.600001,51,95.900002,100,73.599998,77.800003,74.800003
20170106063000,180.0,178.800003,59.600001,51,86.199997,100,73.400002,77.800003,74.800003
20170106064500,180.0,178.800003,59.600001,51,93.0,100,73.400002,77.800003,74.800003
