PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112163000,180.0,203.399994,67.799998,53,58.799999,0,69.300003,69.5,66.5
20170112164500,180.0,203.399994,67.799998,53,58.799999,0,69.5,69.5,66.5
20170112170000,180.0,203.399994,67.799998,53,58.799999,0,69.599998,69.5,66.5
20170112171500,180.0,203.399994,67.799998,53,58.799999,0,69.699997,69.5,66.5
20170112173000,180.0,203.399994,67.799998,53,58.799999,0,69.400002,69.5,66.5
20170112174500,180.0,200.399994,66.799998,53,58.799999,0,69.699997,69.5,66.5
20170112180000,180.0,200.399994,66.799998,53,58.799999,0,69.599998,69.5,66.5
20170112181500,180.0,200.399994,66.799998,53,58.799999,0,69.400002,69.5,66.5
20170112183000,180.0,200.399994,66.799998,53,58.799999,0,69.300003,69.5,66.5
20170112184500,180.0,202.800003,67.600001,53,58.799999,0,69.300003,69.5,66.5
20170112190000,180.0,202.800003,67.600001,53,58.799999,0,69.300003,69.5,66.5
20170112191500,180.0,199.199997,66.399999,53,58.799999,0,69.300003,69.5,66.5
20170112193000,180.0,199.199997,66.399999,53,58.799999,0,69.5,69.5,66.5
20170112194500,180.0,199.199997,66.399999,55,58.799999,0,69.400002,69.5,66.5
20170112200000,180.0,190.800003,63.600001,53,58.799999,0,68.900002,69.5,66.5
20170112201500,180.0,181.199997,60.399999,51,58.799999,0,68.699997,69.5,66.5
20170112203000,180.0,181.199997,60.399999,51,58.799999,0,68.5,69.5,66.5
20170112204500,180.0,181.199997,60.399999,51,58.799999,0,68.300003,69.5,66.5
20170112210000,180.0,181.199997,60.399999,51,58.799999,0,68.199997,69.5,66.5
20170112211500,180.0,185.399994,61.799998,51,58.799999,0,68.0,69.5,66.5
20170112213000,180.0,182.399994,60.799998,51,58.799999,0,67.900002,69.5,66.5
20170112214500,180.0,184.800003,61.600001,51,58.799999,0,68.099998,69.5,66.5
20170112220000,180.0,184.800003,61.600001,51,58.799999,0,67.800003,69.5,66.5
20170112221500,180.0,184.800003,61.600001,51,58.799999,0,67.699997,69.5,66.5
20170112223000,180.0,190.800003,63.600001,51,58.099998,0,67.5,69.5,66.5
20170112224500,180.0,188.399994,62.799998,51,58.099998,0,67.400002,69.5,66.5
20170112230000,180.0,185.399994,61.799998,50,58.700001,0,67.400002,69.5,66.5
20170112231500,180.0,185.399994,61.799998,50,58.700001,0,67.400002,69.5,66.5
20170112233000,180.0,181.800003,60.600001,50,58.700001,0,67.300003,69.5,66.5
20170112234500,180.0,181.800003,60.600001,50,58.700001,0,67.300003,69.5,66.5
20170113000000,180.0,181.800003,60.600001,50,58.700001,0,67.300003,69.5,66.5
20170113001500,180.0,175.800003,58.600001,50,58.700001,0,67.400002,69.5,66.5
20170113003000,180.0,178.800003,59.600001,50,58.700001,0,67.400002,69.5,66.5
20170113004500,180.0,184.199997,61.399999,50,58.700001,0,67.5,69.5,66.5
20170113010000,180.0,184.199997,61.399999,50,58.700001,0,67.300003,69.5,66.5
20170113011500,180.0,184.199997,61.399999,50,58.700001,0,67.699997,69.5,66.5
20170113013000,180.0,184.199997,61.399999,50,58.700001,0,67.5,69.5,66.5
20170113014500,180.0,184.199997,61.399999,50,58.700001,0,67.5,69.5,66.5
20170113020000,180.0,184.199997,61.399999,50,58.700001,0,67.400002,69.5,66.5
20170113021500,180.0,184.199997,61.399999,50,58.700001,0,67.5,69.5,66.5
20170113023000,180.0,184.199997,61.399999,50,59.5,0,67.400002,69.5,66.5
20170113024500,180.0,187.199997,62.399999,50,59.5,0,67.5,69.5,66.5
20170113030000,180.0,184.199997,61.399999,50,59.5,0,67.400002,69.5,66.5
20170113031500,180.0,184.199997,61.399999,50,58.799999,0,67.400002,69.5,66.5
20170113033000,180.0,180.0,60.0,50,58.799999,0,67.400002,69.5,66.5
20170113034500,180.0,175.800003,58.600001,50,58.799999,0,67.400002,69.5,66.5
20170113040000,180.0,175.800003,58.600001,50,58.799999,0,67.699997,69.5,66.5
20170113041500,180.0,175.800003,58.600001,50,58.799999,0,67.699997,69.5,66.5
20170113043000,180.0,175.800003,58.600001,50,58.799999,0,67.599998,69.5,66.5
20170113044500,180.0,175.800003,58.600001,50,58.799999,0,67.800003,69.5,66.5
20170113050000,180.0,175.800003,58.600001,51,58.799999,0,67.599998,69.5,66.5
20170113051500,180.0,175.800003,58.600001,51,58.799999,0,67.800003,69.5,66.5
20170113053000,180.0,179.399994,59.799998,52,58.799999,0,67.699997,69.5,66.5
20170113054500,180.0,181.800003,60.600001,52,58.799999,0,67.599998,69.5,66.5
20170113060000,180.0,181.800003,60.600001,52,58.799999,0,67.400002,69.5,66.5
20170113061500,180.0,181.800003,60.600001,52,58.799999,0,67.300003,69.5,66.5
20170113063000,180.0,178.800003,59.600001,52,58.799999,0,67.199997,69.5,66.5
20170113064500,180.0,181.800003,60.600001,52,58.799999,0,67.300003,69.5,66.5
20170113070000,180.0,181.800003,60.600001,52,58.799999,0,67.699997,69.5,66.5
20170113071500,180.0,184.800003,61.600001,52,58.799999,0,68.099998,69.5,66.5
20170113073000,180.0,187.800003,62.600001,52,58.799999,0,68.300003,69.5,66.5
20170113074500,180.0,187.800003,62.600001,52,58.799999,0,68.300003,69.5,66.5
20170113080000,180.0,187.800003,62.600001,51,58.799999,0,68.5,69.5,66.5
20170113081500,180.0,187.800003,62.600001,51,58.799999,0,68.599998,69.5,66.5
20170113083000,180.0,187.800003,62.600001,51,58.799999,0,68.699997,69.5,66.5
20170113084500,180.0,185.399994,61.799998,51,59.799999,0,68.599998,69.5,66.5
20170113090000,180.0,185.399994,61.799998,51,58.799999,0,68.599998,69.5,66.5
20170113091500,180.0,180.600006,60.200002,51,58.799999,0,68.699997,69.5,66.5
20170113093000,180.0,180.600006,60.200002,51,59.5,0,68.900002,69.5,66.5
20170113094500,180.0,180.600006,60.200002,51,59.5,0,69.099998,69.5,66.5
20170113100000,180.0,183.0,61.0,53,59.5,0,69.199997,69.5,66.5
20170113101500,180.0,189.0,63.0,53,59.5,0,69.300003,69.5,66.5
20170113103000,180.0,189.0,63.0,53,59.5,0,69.400002,69.5,66.5
20170113104500,180.0,186.600006,62.200002,53,58.799999,0,69.400002,69.5,66.5
20170113110000,180.0,189.0,63.0,53,58.799999,0,69.199997,69.5,66.5
20170113111500,180.0,185.399994,61.799998,53,58.799999,0,69.0,69.5,66.5
20170113113000,180.0,185.399994,61.799998,53,59.5,0,68.900002,69.5,66.5
20170113114500,180.0,188.399994,62.799998,53,59.5,0,69.099998,69.5,66.5
20170113120000,180.0,195.600006,65.200002,54,59.5,0,69.400002,69.5,66.5
20170113121500,180.0,195.600006,65.200002,54,59.5,0,69.300003,69.5,66.5
20170113123000,180.0,200.399994,66.799998,55,59.5,0,69.300003,69.5,66.5
20170113124500,180.0,195.0,65.0,54,58.799999,0,69.199997,69.5,66.5
20170113130000,180.0,190.800003,63.600001,54,58.799999,0,69.199997,69.5,66.5
20170113131500,180.0,188.399994,62.799998,51,58.799999,0,69.199997,69.5,66.5
20170113133000,180.0,188.399994,62.799998,51,59.5,0,69.300003,69.5,66.5
20170113134500,180.0,184.199997,61.399999,51,59.5,0,69.400002,69.5,66.5
20170113140000,180.0,189.0,63.0,51,58.799999,0,69.400002,69.5,66.5
20170113141500,180.0,186.0,62.0,51,59.5,0,69.599998,69.5,66.5
20170113143000,180.0,186.0,62.0,51,59.5,0,69.699997,69.5,66.5
20170113144500,180.0,186.0,62.0,51,58.799999,0,69.699997,69.5,66.5
20170113150000,180.0,186.0,62.0,51,58.799999,0,69.699997,69.5,66.5
20170113151500,180.0,186.0,62.0,51,58.799999,0,69.599998,69.5,66.5
20170113153000,180.0,186.0,62.0,51,59.5,0,69.599998,69.5,66.5
20170113154500,180.0,186.0,62.0,51,59.5,0,69.599998,69.5,66.5
20170113160000,180.0,186.0,62.0,51,58.799999,0,69.5,69.5,66.5
20170113161500,180.0,186.0,62.0,51,59.5,0,69.599998,69.5,66.5
20170113163000,180.0,189.0,63.0,51,58.799999,0,69.699997,69.5,66.5
20170113164500,180.0,184.800003,61.600001,51,58.799999,0,69.300003,69.5,66.5
20170113170000,180.0,184.800003,61.600001,51,58.799999,0,69.599998,69.5,66.5
20170113171500,180.0,184.800003,61.600001,51,58.799999,0,69.599998,69.5,66.5
20170113173000,180.0,181.800003,60.600001,51,58.799999,0,69.5,69.5,66.5
20170113174500,180.0,184.199997,61.399999,51,58.799999,0,69.599998,69.5,66.5
20170113180000,180.0,187.800003,62.600001,51,58.799999,0,69.699997,69.5,66.5
20170113181500,180.0,196.800003,65.600001,53,58.799999,0,69.800003,69.5,66.5
20170113183000,180.0,208.199997,69.399999,55,58.799999,0,69.800003,69.5,66.5
20170113184500,180.0,211.199997,70.399999,55,58.799999,0,69.300003,69.5,66.5
20170113190000,180.0,207.0,69.0,54,58.799999,0,69.5,69.5,66.5
20170113191500,180.0,202.800003,67.600001,54,58.0,0,69.599998,69.5,66.5
20170113193000,180.0,202.800003,67.600001,54,58.0,0,69.5,69.5,66.5
20170113194500,180.0,202.800003,67.600001,54,58.0,0,69.400002,69.5,66.5
20170113200000,180.0,205.800003,68.600001,54,58.0,0,69.300003,69.5,66.5
20170113201500,180.0,205.800003,68.600001,54,58.0,0,69.300003,69.5,66.5
20170113203000,180.0,205.800003,68.600001,54,58.0,0,69.300003,69.5,66.5
20170113204500,180.0,208.199997,69.399999,54,58.0,0,69.300003,69.5,66.5
20170113210000,180.0,208.199997,69.399999,54,58.0,0,69.300003,69.5,66.5
20170113211500,180.0,208.199997,69.399999,54,58.0,0,69.199997,69.5,66.5
20170113213000,180.0,189.0,63.0,51,58.0,0,68.699997,69.5,66.5
20170113214500,180.0,189.0,63.0,51,58.0,0,68.400002,69.5,66.5
20170113220000,180.0,191.399994,63.799998,50,58.0,0,68.199997,69.5,66.5
20170113221500,180.0,186.600006,62.200002,50,58.0,0,68.0,69.5,66.5
20170113223000,180.0,186.600006,62.200002,50,58.0,0,67.800003,69.5,66.5
20170113224500,180.0,183.0,61.0,50,58.700001,0,67.900002,69.5,66.5
20170113230000,180.0,183.0,61.0,50,58.700001,0,67.699997,69.5,66.5
20170113231500,180.0,183.0,61.0,50,58.700001,0,67.599998,69.5,66.5
20170113233000,180.0,183.0,61.0,50,58.700001,0,67.599998,69.5,66.5
20170113234500,180.0,183.0,61.0,50,58.700001,0,67.400002,69.5,66.5
20170114000000,180.0,180.0,60.0,50,58.700001,0,67.5,69.5,66.5
20170114001500,180.0,181.800003,60.600001,50,58.700001,0,67.400002,69.5,66.5
20170114003000,180.0,184.800003,61.600001,50,58.700001,0,67.300003,69.5,66.5
20170114004500,180.0,184.800003,61.600001,50,58.700001,0,67.300003,69.5,66.5
20170114010000,180.0,184.800003,61.600001,50,58.700001,0,67.199997,69.5,66.5
20170114011500,180.0,181.800003,60.600001,50,58.700001,0,67.599998,69.5,66.5
20170114013000,180.0,181.800003,60.600001,50,58.700001,0,67.599998,69.5,66.5
20170114014500,180.0,181.800003,60.600001,50,58.700001,0,67.5,69.5,66.5
20170114020000,180.0,181.800003,60.600001,50,58.700001,0,67.5,69.5,66.5
20170114021500,180.0,181.800003,60.600001,50,58.700001,0,67.699997,69.5,66.5
20170114023000,180.0,181.800003,60.600001,50,58.700001,0,67.5,69.5,66.5
20170114024500,180.0,181.800003,60.600001,50,58.700001,0,67.599998,69.5,66.5
20170114030000,180.0,181.800003,60.600001,50,58.700001,0,67.699997,69.5,66.5
20170114031500,180.0,181.800003,60.600001,50,58.700001,0,67.5,69.5,66.5
20170114033000,180.0,181.800003,60.600001,50,58.0,0,67.599998,69.5,66.5
20170114034500,180.0,181.800003,60.600001,50,58.0,0,67.699997,69.5,66.5
20170114040000,180.0,181.800003,60.600001,50,58.0,0,67.599998,69.5,66.5
20170114041500,180.0,181.800003,60.600001,50,58.0,0,67.599998,69.5,66.5
20170114043000,180.0,181.800003,60.600001,50,58.0,0,67.5,69.5,66.5
20170114044500,180.0,181.800003,60.600001,50,58.0,0,67.5,69.5,66.5
20170114050000,180.0,181.800003,60.600001,50,58.0,0,67.300003,69.5,66.5
20170114051500,180.0,181.800003,60.600001,50,58.0,0,67.199997,69.5,66.5
20170114053000,180.0,181.800003,60.600001,50,58.0,0,67.400002,69.5,66.5
20170114054500,180.0,181.800003,60.600001,50,58.0,0,67.300003,69.5,66.5
20170114060000,180.0,181.800003,60.600001,50,58.0,0,67.099998,69.5,66.5
20170114061500,180.0,181.800003,60.600001,50,58.0,0,67.300003,69.5,66.5
20170114063000,180.0,185.399994,61.799998,50,58.0,0,67.199997,69.5,66.5
20170114064500,180.0,182.399994,60.799998,50,58.700001,0,67.099998,69.5,66.5
20170114070000,180.0,182.399994,60.799998,50,58.700001,0,67.099998,69.5,66.5
20170114071500,180.0,182.399994,60.799998,50,58.700001,0,67.199997,69.5,66.5
20170114073000,180.0,180.0,60.0,50,58.700001,0,67.5,69.5,66.5
20170114074500,180.0,180.0,60.0,50,58.700001,0,67.800003,69.5,66.5
20170114080000,180.0,182.399994,60.799998,50,58.700001,0,67.699997,69.5,66.5
20170114081500,180.0,182.399994,60.799998,50,58.700001,0,67.5,69.5,66.5
20170114083000,180.0,182.399994,60.799998,50,58.700001,0,67.300003,69.5,66.5
20170114084500,180.0,179.399994,59.799998,50,58.700001,0,67.300003,69.5,66.5
20170114090000,180.0,181.199997,60.399999,50,58.700001,0,67.199997,69.5,66.5
20170114091500,180.0,181.199997,60.399999,50,58.700001,0,67.199997,69.5,66.5
20170114093000,180.0,181.199997,60.399999,50,58.700001,0,67.199997,69.5,66.5
20170114094500,180.0,181.199997,60.399999,50,58.700001,0,67.800003,69.5,66.5
20170114100000,180.0,178.800003,59.600001,50,58.700001,0,67.699997,69.5,66.5
20170114101500,180.0,178.800003,59.600001,50,58.700001,0,67.800003,69.5,66.5
20170114103000,180.0,180.600006,60.200002,50,58.700001,0,67.699997,69.5,66.5
20170114104500,180.0,180.600006,60.200002,50,58.700001,0,67.599998,69.5,66.5
20170114110000,180.0,176.399994,58.799998,50,58.700001,0,67.800003,69.5,66.5
20170114111500,180.0,178.800003,59.600001,50,58.700001,0,68.300003,69.5,66.5
20170114113000,180.0,176.399994,58.799998,50,58.700001,0,68.599998,69.5,66.5
20170114114500,180.0,176.399994,58.799998,50,58.700001,0,68.900002,69.5,66.5
20170114120000,180.0,176.399994,58.799998,50,58.700001,0,69.099998,69.5,66.5
20170114121500,180.0,176.399994,58.799998,50,58.700001,0,69.5,69.5,66.5
20170114123000,180.0,204.0,68.0,55,58.700001,0,69.699997,69.5,66.5
20170114124500,180.0,187.800003,62.600001,52,58.700001,0,69.199997,69.5,66.5
20170114130000,180.0,196.199997,65.399999,54,58.700001,0,69.900002,69.5,66.5
20170114131500,180.0,208.800003,69.600001,56,58.700001,0,69.699997,69.5,66.5
20170114133000,180.0,205.800003,68.600001,56,58.700001,0,69.599998,69.5,66.5
20170114134500,180.0,205.800003,68.600001,56,58.700001,0,69.300003,69.5,66.5
20170114140000,180.0,200.399994,66.799998,56,58.700001,0,69.199997,69.5,66.5
20170114141500,180.0,182.399994,60.799998,52,58.700001,0,69.400002,69.5,66.5
20170114143000,180.0,187.800003,62.600001,52,58.700001,0,69.599998,69.5,66.5
20170114144500,180.0,190.199997,63.399999,54,58.700001,0,69.800003,69.5,66.5
20170114150000,180.0,208.800003,69.600001,56,58.700001,0,69.800003,69.5,66.5
20170114151500,180.0,211.800003,70.600001,56,58.700001,0,69.800003,69.5,66.5
20170114153000,180.0,219.0,73.0,57,58.0,0,69.699997,69.5,66.5
20170114154500,180.0,219.0,73.0,57,58.0,0,69.599998,69.5,66.5
20170114160000,180.0,219.0,73.0,57,58.0,0,69.699997,69.5,66.5
20170114161500,180.0,219.0,73.0,57,58.0,0,69.599998,69.5,66.5
20170114163000,180.0,219.0,73.0,57,58.0,0,69.599998,69.5,66.5
20170114164500,180.0,219.0,73.0,57,58.0,0,69.5,69.5,66.5
20170114170000,180.0,219.0,73.0,57,58.0,0,69.5,69.5,66.5
20170114171500,180.0,219.0,73.0,57,58.0,0,69.400002,69.5,66.5
20170114173000,180.0,214.199997,71.399999,57,58.0,0,69.400002,69.5,66.5
20170114174500,180.0,214.199997,71.399999,57,58.0,0,69.300003,69.5,66.5
20170114180000,180.0,224.399994,74.799998,57,58.0,0,69.5,69.5,66.5
20170114181500,180.0,224.399994,74.799998,57,58.0,0,69.599998,69.5,66.5
20170114183000,180.0,228.600006,76.200002,57,58.0,0,69.5,69.5,66.5
20170114184500,180.0,233.399994,77.799998,58,58.0,0,69.800003,69.5,66.5
20170114190000,180.0,214.199997,71.399999,56,58.0,0,69.300003,69.5,66.5
20170114191500,180.0,195.0,65.0,52,58.0,0,69.0,69.5,66.5
20170114193000,180.0,188.399994,62.799998,51,58.0,0,69.099998,69.5,66.5
20170114194500,180.0,185.399994,61.799998,51,58.0,0,68.800003,69.5,66.5
20170114200000,180.0,185.399994,61.799998,51,58.0,0,68.400002,69.5,66.5
20170114201500,180.0,181.800003,60.600001,51,58.0,0,68.199997,69.5,66.5
20170114203000,180.0,181.800003,60.600001,51,58.0,0,67.900002,69.5,66.5
20170114204500,180.0,178.800003,59.600001,51,58.0,0,68.300003,69.5,66.5
20170114210000,180.0,178.800003,59.600001,51,58.700001,0,68.0,69.5,66.5
20170114211500,180.0,174.600006,58.200002,51,58.700001,0,67.800003,69.5,66.5
20170114213000,180.0,177.600006,59.200002,51,58.700001,0,67.699997,69.5,66.5
20170114214500,180.0,177.600006,59.200002,51,58.700001,0,67.5,69.5,66.5
20170114220000,180.0,173.399994,57.799998,51,58.700001,0,67.400002,69.5,66.5
20170114221500,180.0,177.600006,59.200002,51,58.700001,0,67.300003,69.5,66.5
20170114223000,180.0,177.600006,59.200002,51,58.700001,0,67.099998,69.5,66.5
20170114224500,180.0,179.399994,59.799998,51,58.700001,0,67.099998,69.5,66.5
20170114230000,180.0,179.399994,59.799998,51,58.700001,0,67.099998,69.5,66.5
20170114231500,180.0,175.800003,58.600001,51,58.700001,0,67.099998,69.5,66.5
20170114233000,180.0,177.600006,59.200002,51,58.700001,0,67.099998,69.5,66.5
20170114234500,180.0,177.600006,59.200002,51,58.700001,0,67.099998,69.5,66.5
20170115000000,180.0,177.600006,59.200002,51,58.700001,0,67.099998,69.5,66.5
20170115001500,180.0,177.600006,59.200002,51,58.700001,0,67.099998,69.5,66.5
20170115003000,180.0,177.600006,59.200002,51,58.700001,0,67.199997,69.5,66.5
20170115004500,180.0,177.600006,59.200002,51,58.700001,0,67.199997,69.5,66.5
20170115010000,180.0,177.600006,59.200002,51,58.700001,0,67.300003,69.5,66.5
20170115011500,180.0,179.399994,59.799998,51,58.700001,0,67.199997,69.5,66.5
20170115013000,180.0,177.600006,59.200002,51,58.700001,0,67.199997,69.5,66.5
20170115014500,180.0,181.199997,60.399999,51,58.700001,0,67.099998,69.5,66.5
20170115020000,180.0,181.199997,60.399999,51,58.700001,0,67.099998,69.5,66.5
20170115021500,180.0,181.199997,60.399999,51,58.700001,0,67.099998,69.5,66.5
20170115023000,180.0,177.600006,59.200002,51,58.700001,0,67.099998,69.5,66.5
20170115024500,180.0,179.399994,59.799998,51,58.700001,0,67.199997,69.5,66.5
20170115030000,180.0,179.399994,59.799998,51,58.700001,0,67.199997,69.5,66.5
20170115031500,180.0,181.199997,60.399999,51,58.700001,0,67.099998,69.5,66.5
20170115033000,180.0,181.199997,60.399999,51,58.700001,0,67.099998,69.5,66.5
20170115034500,180.0,178.800003,59.600001,51,58.700001,0,67.099998,69.5,66.5
20170115040000,180.0,178.800003,59.600001,51,58.700001,0,67.099998,69.5,66.5
20170115041500,180.0,178.800003,59.600001,51,58.700001,0,67.099998,69.5,66.5
20170115043000,180.0,180.600006,60.200002,51,58.700001,0,67.0,69.5,66.5
20170115044500,180.0,180.600006,60.200002,51,58.700001,0,67.0,69.5,66.5
20170115050000,180.0,177.600006,59.200002,51,58.700001,0,67.0,69.5,66.5
20170115051500,180.0,177.600006,59.200002,51,58.700001,0,67.0,69.5,66.5
20170115053000,180.0,177.600006,59.200002,51,58.700001,0,67.300003,69.5,66.5
20170115054500,180.0,177.600006,59.200002,51,58.700001,0,67.199997,69.5,66.5
20170115060000,180.0,177.600006,59.200002,51,58.700001,0,67.5,69.5,66.5
20170115061500,180.0,179.399994,59.799998,51,58.700001,0,67.400002,69.5,66.5
20170115063000,180.0,181.199997,60.399999,51,58.700001,0,67.300003,69.5,66.5
20170115064500,180.0,181.199997,60.399999,51,58.700001,0,67.400002,69.5,66.5
20170115070000,180.0,187.199997,62.399999,53,58.700001,0,67.199997,69.5,66.5
20170115071500,180.0,184.800003,61.600001,53,58.700001,0,67.300003,69.5,66.5
20170115073000,180.0,184.800003,61.600001,53,58.700001,0,67.599998,69.5,66.5
20170115074500,180.0,184.800003,61.600001,53,58.700001,0,67.599998,69.5,66.5
20170115080000,180.0,187.199997,62.399999,53,58.700001,0,67.699997,69.5,66.5
20170115081500,180.0,184.199997,61.399999,53,58.700001,0,67.699997,69.5,66.5
20170115083000,180.0,186.600006,62.200002,53,58.700001,0,67.699997,69.5,66.5
20170115084500,180.0,186.600006,62.200002,53,58.700001,0,67.699997,69.5,66.5
20170115090000,180.0,189.600006,63.200002,53,58.700001,0,67.699997,69.5,66.5
20170115091500,180.0,186.0,62.0,52,58.700001,0,67.800003,69.5,66.5
20170115093000,180.0,186.0,62.0,50,58.700001,0,67.800003,69.5,66.5
20170115094500,180.0,186.0,62.0,50,58.700001,0,67.800003,69.5,66.5
20170115100000,180.0,186.0,62.0,50,58.700001,0,67.900002,69.5,66.5
20170115101500,180.0,182.399994,60.799998,50,58.700001,0,67.800003,69.5,66.5
20170115103000,180.0,184.800003,61.600001,50,58.700001,0,67.800003,69.5,66.5
20170115104500,180.0,181.800003,60.600001,50,58.700001,0,67.699997,69.5,66.5
20170115110000,180.0,169.800003,56.600001,50,59.5,0,68.099998,69.5,66.5
20170115111500,180.0,169.800003,56.600001,51,59.5,0,68.300003,69.5,66.5
20170115113000,180.0,172.800003,57.600001,51,59.5,0,68.400002,69.5,66.5
20170115114500,180.0,174.600006,58.200002,51,59.5,0,68.599998,69.5,66.5
20170115120000,180.0,179.399994,59.799998,52,58.700001,0,68.400002,69.5,66.5
20170115121500,180.0,179.399994,59.799998,52,58.700001,0,68.5,69.5,66.5
20170115123000,180.0,181.800003,60.600001,52,58.700001,0,68.5,69.5,66.5
20170115124500,180.0,177.600006,59.200002,52,58.700001,0,68.5,69.5,66.5
20170115130000,180.0,179.399994,59.799998,52,58.700001,0,68.800003,69.5,66.5
20170115131500,180.0,186.600006,62.200002,52,58.700001,0,69.099998,69.5,66.5
20170115133000,180.0,186.600006,62.200002,53,58.700001,0,69.300003,69.5,66.5
20170115134500,180.0,186.600006,62.200002,53,58.700001,0,69.099998,69.5,66.5
20170115140000,180.0,193.199997,64.399999,54,58.700001,0,69.300003,69.5,66.5
20170115141500,180.0,193.199997,64.399999,54,58.700001,0,69.400002,69.5,66.5
20170115143000,180.0,190.199997,63.399999,54,58.700001,0,69.400002,69.5,66.5
20170115144500,180.0,190.199997,63.399999,54,58.700001,0,69.400002,69.5,66.5
20170115150000,180.0,193.199997,64.399999,54,58.700001,0,69.400002,69.5,66.5
20170115151500,180.0,202.800003,67.600001,55,58.700001,0,69.199997,69.5,66.5
20170115153000,180.0,186.0,62.0,52,58.700001,0,69.099998,69.5,66.5
20170115154500,180.0,186.0,62.0,52,58.700001,0,68.900002,69.5,66.5
20170115160000,180.0,186.0,62.0,52,58.700001,0,68.900002,69.5,66.5
20170115161500,180.0,188.399994,62.799998,52,58.700001,0,68.800003,69.5,66.5
20170115163000,180.0,186.0,62.0,52,58.700001,0,68.900002,69.5,66.5
20170115164500,180.0,186.0,62.0,52,58.700001,0,68.699997,69.5,66.5
20170115170000,180.0,186.0,62.0,52,58.700001,0,68.699997,69.5,66.5
20170115171500,180.0,186.0,62.0,52,58.700001,0,68.699997,69.5,66.5
20170115173000,180.0,186.0,62.0,52,58.700001,0,68.599998,69.5,66.5
20170115174500,180.0,186.0,62.0,52,58.700001,0,68.599998,69.5,66.5
20170115180000,180.0,186.0,62.0,52,58.700001,0,68.5,69.5,66.5
20170115181500,180.0,186.0,62.0,52,58.700001,0,68.599998,69.5,66.5
20170115183000,180.0,186.0,62.0,52,58.700001,0,68.599998,69.5,66.5
20170115184500,180.0,186.0,62.0,52,58.700001,0,68.300003,69.5,66.5
20170115190000,180.0,186.0,62.0,52,58.700001,0,68.199997,69.5,66.5
20170115191500,180.0,186.0,62.0,52,58.700001,0,68.199997,69.5,66.5
20170115193000,180.0,183.0,61.0,52,58.700001,0,67.900002,69.5,66.5
20170115194500,180.0,183.0,61.0,51,58.700001,0,68.199997,69.5,66.5
20170115200000,180.0,178.800003,59.600001,51,58.700001,0,68.199997,69.5,66.5
20170115201500,180.0,180.600006,60.200002,51,58.700001,0,68.199997,69.5,66.5
20170115203000,180.0,180.600006,60.200002,51,58.700001,0,68.300003,69.5,66.5
20170115204500,180.0,180.600006,60.200002,51,58.099998,0,68.300003,69.5,66.5
20170115210000,180.0,180.600006,60.200002,51,58.099998,0,68.400002,69.5,66.5
20170115211500,180.0,178.199997,59.399999,51,58.700001,0,68.599998,69.5,66.5
20170115213000,180.0,174.600006,58.200002,52,58.700001,0,68.699997,69.5,66.5
20170115214500,180.0,176.399994,58.799998,52,58.700001,0,68.400002,69.5,66.5
20170115220000,180.0,179.399994,59.799998,52,58.700001,0,68.300003,69.5,66.5
20170115221500,180.0,179.399994,59.799998,52,58.700001,0,68.199997,69.5,66.5
20170115223000,180.0,179.399994,59.799998,52,58.700001,0,68.0,69.5,66.5
20170115224500,180.0,179.399994,59.799998,52,58.700001,0,68.199997,69.5,66.5
20170115230000,180.0,182.399994,60.799998,52,58.700001,0,67.900002,69.5,66.5
20170115231500,180.0,178.800003,59.600001,52,58.700001,0,67.800003,69.5,66.5
20170115233000,180.0,178.800003,59.600001,52,58.700001,0,67.699997,69.5,66.5
20170115234500,180.0,181.800003,60.600001,52,58.700001,0,67.699997,69.5,66.5
20170116000000,180.0,181.800003,60.600001,52,58.700001,0,67.599998,69.5,66.5
20170116001500,180.0,181.800003,60.600001,52,58.700001,0,67.599998,69.5,66.5
20170116003000,180.0,181.800003,60.600001,52,58.700001,0,67.599998,69.5,66.5
20170116004500,180.0,181.800003,60.600001,52,58.700001,0,67.400002,69.5,66.5
20170116010000,180.0,179.399994,59.799998,52,58.700001,0,67.400002,69.5,66.5
20170116011500,180.0,184.199997,61.399999,52,58.700001,0,67.300003,69.5,66.5
20170116013000,180.0,184.199997,61.399999,52,58.700001,0,67.400002,69.5,66.5
20170116014500,180.0,184.199997,61.399999,52,58.700001,0,67.400002,69.5,66.5
20170116020000,180.0,184.199997,61.399999,52,58.700001,0,67.300003,69.5,66.5
20170116021500,180.0,184.199997,61.399999,52,58.700001,0,67.300003,69.5,66.5
20170116023000,180.0,184.199997,61.399999,52,58.700001,0,67.300003,69.5,66.5
20170116024500,180.0,186.600006,62.200002,52,58.700001,0,67.300003,69.5,66.5
20170116030000,180.0,186.600006,62.200002,52,58.0,0,67.400002,69.5,66.5
20170116031500,180.0,186.600006,62.200002,52,58.799999,0,67.5,69.5,66.5
20170116033000,180.0,186.600006,62.200002,52,58.799999,0,67.400002,69.5,66.5
20170116034500,180.0,186.600006,62.200002,52,58.799999,0,67.300003,69.5,66.5
20170116040000,180.0,182.399994,60.799998,52,58.799999,0,67.199997,69.5,66.5
20170116041500,180.0,184.800003,61.600001,52,58.799999,0,67.199997,69.5,66.5
20170116043000,180.0,182.399994,60.799998,52,58.799999,0,67.099998,69.5,66.5
20170116044500,180.0,182.399994,60.799998,52,58.799999,0,67.0,69.5,66.5
20170116050000,180.0,182.399994,60.799998,52,58.799999,0,67.099998,69.5,66.5
20170116051500,180.0,182.399994,60.799998,52,58.799999,0,67.0,69.5,66.5
20170116053000,180.0,182.399994,60.799998,52,58.799999,0,66.900002,69.5,66.5
20170116054500,180.0,182.399994,60.799998,52,58.799999,0,66.900002,69.5,66.5
20170116060000,180.0,177.600006,59.200002,52,58.799999,0,66.900002,69.5,66.5
20170116061500,180.0,180.600006,60.200002,52,58.799999,0,67.099998,69.5,66.5
20170116063000,180.0,180.600006,60.200002,52,59.5,0,67.099998,69.5,66.5
20170116064500,180.0,177.600006,59.200002,52,59.5,0,67.199997,69.5,66.5
20170116070000,180.0,177.600006,59.200002,52,58.799999,0,67.400002,69.5,66.5
20170116071500,180.0,180.0,60.0,52,58.799999,0,67.300003,69.5,66.5
20170116073000,180.0,180.0,60.0,52,58.799999,0,67.599998,69.5,66.5
20170116074500,180.0,180.0,60.0,52,58.799999,0,68.099998,69.5,66.5
20170116080000,180.0,180.0,60.0,52,58.799999,0,68.300003,69.5,66.5
20170116081500,180.0,180.0,60.0,52,58.799999,0,68.400002,69.5,66.5
20170116083000,180.0,178.199997,59.399999,52,58.799999,0,68.400002,69.5,66.5
20170116084500,180.0,180.0,60.0,52,58.799999,0,68.599998,69.5,66.5
20170116090000,180.0,177.600006,59.200002,52,58.799999,0,68.900002,69.5,66.5
20170116091500,180.0,177.600006,59.200002,52,58.799999,0,69.0,69.5,66.5
20170116093000,180.0,179.399994,59.799998,52,58.799999,0,69.099998,69.5,66.5
20170116094500,180.0,190.800003,63.600001,54,58.799999,0,69.099998,69.5,66.5
20170116100000,180.0,190.800003,63.600001,53,58.799999,0,69.0,69.5,66.5
20170116101500,180.0,185.399994,61.799998,53,58.799999,0,68.599998,69.5,66.5
20170116103000,180.0,185.399994,61.799998,53,58.799999,0,68.400002,69.5,66.5
20170116104500,180.0,185.399994,61.799998,53,58.799999,0,68.199997,69.5,66.5
20170116110000,180.0,185.399994,61.799998,51,58.799999,0,68.599998,69.5,66.5
20170116111500,180.0,185.399994,61.799998,51,58.799999,0,68.900002,69.5,66.5
20170116113000,180.0,185.399994,61.799998,51,58.799999,0,69.0,69.5,66.5
20170116114500,180.0,185.399994,61.799998,51,58.799999,0,69.199997,69.5,66.5
20170116120000,180.0,185.399994,61.799998,51,58.799999,0,69.199997,69.5,66.5
20170116121500,180.0,185.399994,61.799998,51,58.799999,0,69.199997,69.5,66.5
20170116123000,180.0,182.399994,60.799998,51,58.799999,0,69.199997,69.5,66.5
20170116124500,180.0,182.399994,60.799998,51,58.799999,0,69.199997,69.5,66.5
20170116130000,180.0,182.399994,60.799998,51,58.799999,0,69.300003,69.5,66.5
20170116131500,180.0,180.0,60.0,51,58.799999,0,69.599998,69.5,66.5
20170116133000,180.0,180.0,60.0,51,58.799999,0,69.099998,69.5,66.5
20170116134500,180.0,183.0,61.0,51,58.799999,0,69.199997,69.5,66.5
20170116140000,180.0,185.399994,61.799998,51,58.799999,0,69.199997,69.5,66.5
20170116141500,180.0,183.0,61.0,51,58.799999,0,69.300003,69.5,66.5
20170116143000,180.0,183.0,61.0,51,58.799999,0,69.199997,69.5,66.5
20170116144500,180.0,183.0,61.0,51,58.799999,0,69.300003,69.5,66.5
20170116150000,180.0,183.0,61.0,51,58.799999,0,69.199997,69.5,66.5
20170116151500,180.0,183.0,61.0,51,58.0,0,69.199997,69.5,66.5
20170116153000,180.0,180.0,60.0,51,58.799999,0,69.199997,69.5,66.5
20170116154500,180.0,180.0,60.0,51,58.799999,0,69.300003,69.5,66.5
20170116160000,180.0,184.800003,61.600001,51,57.599998,0,69.300003,69.5,66.5
20170116161500,180.0,181.199997,60.399999,51,59.099998,0,69.5,69.5,66.5
20170116163000,180.0,181.199997,60.399999,51,59.099998,0,69.699997,69.5,66.5
20170116164500,180.0,204.0,68.0,54,59.099998,0,69.900002,69.5,66.5
20170116170000,180.0,216.600006,72.200002,56,58.400002,0,69.800003,69.5,66.5
20170116171500,180.0,223.800003,74.600001,58,58.400002,0,69.900002,69.5,66.5
20170116173000,180.0,233.399994,77.799998,59,58.400002,0,69.800003,69.5,66.5
20170116174500,180.0,241.800003,80.600001,60,58.400002,0,69.599998,69.5,66.5
20170116180000,180.0,237.600006,79.200002,60,57.200001,0,69.199997,69.5,66.5
20170116181500,180.0,233.399994,77.799998,59,58.0,0,69.099998,69.5,66.5
20170116183000,180.0,209.399994,69.799998,56,58.0,0,69.099998,69.5,66.5
20170116184500,180.0,198.600006,66.200002,53,58.0,0,69.099998,69.5,66.5
20170116190000,180.0,191.399994,63.799998,53,58.799999,0,69.199997,69.5,66.5
20170116191500,180.0,184.800003,61.600001,52,58.799999,0,69.099998,69.5,66.5
20170116193000,180.0,184.800003,61.600001,52,58.799999,0,69.099998,69.5,66.5
20170116194500,180.0,184.800003,61.600001,52,58.799999,0,69.099998,69.5,66.5
20170116200000,180.0,189.600006,63.200002,52,58.799999,0,69.099998,69.5,66.5
20170116201500,180.0,187.199997,62.399999,52,58.799999,0,69.099998,69.5,66.5
20170116203000,180.0,173.399994,57.799998,53,58.799999,0,69.099998,69.5,66.5
20170116204500,180.0,189.0,63.0,53,58.799999,0,68.800003,69.5,66.5
20170116210000,180.0,186.600006,62.200002,53,58.799999,0,68.699997,69.5,66.5
20170116211500,180.0,189.600006,63.200002,53,58.799999,0,68.699997,69.5,66.5
20170116213000,180.0,189.600006,63.200002,53,58.799999,0,68.400002,69.5,66.5
20170116214500,180.0,186.0,62.0,52,58.799999,0,68.199997,69.5,66.5
20170116220000,180.0,186.0,62.0,51,58.799999,0,68.099998,69.5,66.5
20170116221500,180.0,186.0,62.0,51,58.799999,0,68.099998,69.5,66.5
20170116223000,180.0,186.0,62.0,51,58.799999,0,68.099998,69.5,66.5
20170116224500,180.0,188.399994,62.799998,51,58.799999,0,68.099998,69.5,66.5
20170116230000,180.0,184.199997,61.399999,51,58.799999,0,68.099998,69.5,66.5
20170116231500,180.0,184.199997,61.399999,51,58.799999,0,68.199997,69.5,66.5
20170116233000,180.0,186.600006,62.200002,51,58.799999,0,68.199997,69.5,66.5
20170116234500,180.0,186.600006,62.200002,51,58.799999,0,68.300003,69.5,66.5
20170117000000,180.0,186.600006,62.200002,51,58.799999,0,68.199997,69.5,66.5
20170117001500,180.0,186.600006,62.200002,51,58.799999,0,68.199997,69.5,66.5
20170117003000,180.0,186.600006,62.200002,51,58.799999,0,68.199997,69.5,66.5
20170117004500,180.0,186.600006,62.200002,51,58.799999,0,68.099998,69.5,66.5
20170117010000,180.0,184.199997,61.399999,51,58.799999,0,68.199997,69.5,66.5
20170117011500,180.0,184.199997,61.399999,51,58.799999,0,68.199997,69.5,66.5
20170117013000,180.0,184.199997,61.399999,51,58.799999,0,68.199997,69.5,66.5
20170117014500,180.0,181.800003,60.600001,51,58.799999,0,68.199997,69.5,66.5
20170117020000,180.0,181.800003,60.600001,51,58.799999,0,68.199997,69.5,66.5
20170117021500,180.0,181.800003,60.600001,51,58.799999,0,68.400002,69.5,66.5
20170117023000,180.0,181.800003,60.600001,51,58.799999,0,68.400002,69.5,66.5
20170117024500,180.0,176.399994,58.799998,51,58.799999,0,68.599998,69.5,66.5
20170117030000,180.0,178.199997,59.399999,51,58.799999,0,68.599998,69.5,66.5
20170117031500,180.0,178.199997,59.399999,51,58.799999,0,68.699997,69.5,66.5
20170117033000,180.0,173.399994,57.799998,51,58.799999,0,68.699997,69.5,66.5
20170117034500,180.0,173.399994,57.799998,51,58.799999,0,68.699997,69.5,66.5
20170117040000,180.0,173.399994,57.799998,51,58.799999,0,68.699997,69.5,66.5
20170117041500,180.0,173.399994,57.799998,51,58.799999,0,68.5,69.5,66.5
20170117043000,180.0,173.399994,57.799998,51,59.5,0,68.300003,69.5,66.5
20170117044500,180.0,175.199997,58.399999,51,59.5,0,68.199997,69.5,66.5
20170117050000,180.0,175.199997,58.399999,51,58.900002,0,68.199997,69.5,66.5
20170117051500,180.0,175.199997,58.399999,51,58.900002,0,68.199997,69.5,66.5
20170117053000,180.0,175.199997,58.399999,51,58.900002,0,68.5,69.5,66.5
20170117054500,180.0,180.600006,60.200002,51,58.900002,0,68.300003,69.5,66.5
20170117060000,180.0,186.600006,62.200002,51,58.900002,0,68.199997,69.5,66.5
20170117061500,180.0,186.600006,62.200002,51,58.900002,0,68.199997,69.5,66.5
20170117063000,180.0,186.600006,62.200002,51,58.900002,0,68.199997,69.5,66.5
20170117064500,180.0,182.399994,60.799998,51,58.900002,0,68.5,69.5,66.5
20170117070000,180.0,166.199997,55.399999,52,58.900002,0,68.400002,69.5,66.5
20170117071500,180.0,186.600006,62.200002,54,58.900002,0,68.599998,69.5,66.5
20170117073000,180.0,186.600006,62.200002,54,58.900002,0,68.400002,69.5,66.5
20170117074500,180.0,186.600006,62.200002,54,58.900002,0,68.599998,69.5,66.5
20170117080000,180.0,186.600006,62.200002,53,58.900002,0,68.699997,69.5,66.5
20170117081500,180.0,183.0,61.0,53,58.900002,0,68.699997,69.5,66.5
20170117083000,180.0,185.399994,61.799998,53,58.900002,0,68.599998,69.5,66.5
20170117084500,180.0,175.199997,58.399999,50,58.900002,0,68.800003,69.5,66.5
20170117090000,180.0,184.800003,61.600001,51,59.5,0,69.199997,69.5,66.5
20170117091500,180.0,187.199997,62.399999,51,59.5,0,69.099998,69.5,66.5
20170117093000,180.0,187.199997,62.399999,51,58.900002,0,69.199997,69.5,66.5
20170117094500,180.0,182.399994,60.799998,51,58.900002,0,69.300003,69.5,66.5
20170117100000,180.0,182.399994,60.799998,51,58.900002,0,69.199997,69.5,66.5
20170117101500,180.0,182.399994,60.799998,51,58.900002,0,69.099998,69.5,66.5
20170117103000,180.0,173.399994,57.799998,51,59.5,0,69.099998,69.5,66.5
20170117104500,180.0,173.399994,57.799998,51,59.5,0,69.099998,69.5,66.5
20170117110000,180.0,173.399994,57.799998,51,59.5,0,69.099998,69.5,66.5
20170117111500,180.0,185.399994,61.799998,53,59.5,0,69.300003,69.5,66.5
20170117113000,180.0,185.399994,61.799998,53,59.5,0,69.599998,69.5,66.5
20170117114500,180.0,185.399994,61.799998,53,59.5,0,69.699997,69.5,66.5
20170117120000,180.0,190.800003,63.600001,54,59.5,0,69.800003,69.5,66.5
20170117121500,180.0,219.0,73.0,57,58.799999,0,69.900002,69.5,66.5
20170117123000,180.0,223.800003,74.600001,58,58.799999,0,69.800003,69.5,66.5
20170117124500,180.0,223.800003,74.600001,58,58.799999,0,69.800003,69.5,66.5
20170117130000,180.0,223.800003,74.600001,58,58.799999,0,69.699997,69.5,66.5
20170117131500,180.0,223.800003,74.600001,58,58.799999,0,69.699997,69.5,66.5
20170117133000,180.0,223.800003,74.600001,58,58.799999,0,69.599998,69.5,66.5
20170117134500,180.0,223.800003,74.600001,58,58.799999,0,69.5,69.5,66.5
20170117140000,180.0,219.0,73.0,58,58.799999,0,69.599998,69.5,66.5
20170117141500,180.0,219.0,73.0,58,58.799999,0,69.400002,69.5,66.5
20170117143000,180.0,219.0,73.0,58,58.799999,0,69.400002,69.5,66.5
20170117144500,180.0,219.0,73.0,58,58.799999,0,69.400002,69.5,66.5
20170117150000,180.0,219.0,73.0,58,58.799999,0,69.5,69.5,66.5
20170117151500,180.0,223.800003,74.600001,58,58.799999,0,69.5,69.5,66.5
20170117153000,180.0,219.0,73.0,58,58.0,0,69.400002,69.5,66.5
20170117154500,180.0,219.0,73.0,58,58.0,0,69.699997,69.5,66.5
20170117160000,180.0,219.0,73.0,58,58.0,0,69.599998,69.5,66.5
20170117161500,180.0,223.800003,74.600001,58,58.0,0,69.599998,69.5,66.5
20170117163000,180.0,223.800003,74.600001,58,58.0,0,69.599998,69.5,66.5
20170117164500,180.0,223.800003,74.600001,58,58.0,0,69.699997,69.5,66.5
20170117170000,180.0,228.600006,76.200002,57,58.0,0,69.400002,69.5,66.5
20170117171500,180.0,228.600006,76.200002,57,58.0,0,69.599998,69.5,66.5
20170117173000,180.0,223.800003,74.600001,57,58.0,0,69.5,69.5,66.5
20170117174500,180.0,228.600006,76.200002,57,58.0,0,69.300003,69.5,66.5
20170117180000,180.0,223.800003,74.600001,57,58.0,0,69.300003,69.5,66.5
20170117181500,180.0,219.0,73.0,56,58.0,0,69.300003,69.5,66.5
20170117183000,180.0,219.0,73.0,56,57.200001,0,69.300003,69.5,66.5
20170117184500,180.0,219.0,73.0,56,57.200001,0,69.199997,69.5,66.5
20170117190000,180.0,209.399994,69.799998,55,57.200001,0,69.300003,69.5,66.5
20170117191500,180.0,209.399994,69.799998,55,57.200001,0,69.199997,69.5,66.5
20170117193000,180.0,198.0,66.0,53,57.900002,0,69.099998,69.5,66.5
20170117194500,180.0,185.399994,61.799998,51,57.900002,0,68.900002,69.5,66.5
20170117200000,180.0,183.0,61.0,51,57.900002,0,68.800003,69.5,66.5
20170117201500,180.0,183.0,61.0,51,57.900002,0,68.599998,69.5,66.5
20170117203000,180.0,183.0,61.0,51,57.900002,0,68.5,69.5,66.5
20170117204500,180.0,183.0,61.0,51,57.900002,0,68.400002,69.5,66.5
20170117210000,180.0,183.0,61.0,51,57.900002,0,68.400002,69.5,66.5
20170117211500,180.0,183.0,61.0,51,57.900002,0,68.099998,69.5,66.5
20170117213000,180.0,183.0,61.0,51,57.900002,0,67.900002,69.5,66.5
20170117214500,180.0,183.0,61.0,51,58.700001,0,67.800003,69.5,66.5
20170117220000,180.0,180.600006,60.200002,51,58.700001,0,67.699997,69.5,66.5
20170117221500,180.0,185.399994,61.799998,51,58.700001,0,67.900002,69.5,66.5
20170117223000,180.0,185.399994,61.799998,51,58.700001,0,67.800003,69.5,66.5
20170117224500,180.0,183.0,61.0,51,58.700001,0,67.699997,69.5,66.5
20170117230000,180.0,183.0,61.0,51,58.700001,0,67.699997,69.5,66.5
20170117231500,180.0,185.399994,61.799998,51,58.700001,0,67.699997,69.5,66.5
20170117233000,180.0,185.399994,61.799998,51,58.700001,0,67.800003,69.5,66.5
20170117234500,180.0,181.800003,60.600001,51,58.700001,0,67.800003,69.5,66.5
20170118000000,180.0,179.399994,59.799998,51,58.700001,0,67.800003,69.5,66.5
20170118001500,180.0,183.0,61.0,51,58.700001,0,67.800003,69.5,66.5
20170118003000,180.0,186.600006,62.200002,51,58.700001,0,68.0,69.5,66.5
20170118004500,180.0,184.199997,61.399999,51,58.700001,0,67.900002,69.5,66.5
20170118010000,180.0,184.199997,61.399999,51,58.700001,0,68.099998,69.5,66.5
20170118011500,180.0,184.199997,61.399999,51,58.700001,0,68.199997,69.5,66.5
20170118013000,180.0,181.800003,60.600001,51,58.700001,0,68.0,69.5,66.5
20170118014500,180.0,181.800003,60.600001,51,58.700001,0,67.900002,69.5,66.5
20170118020000,180.0,179.399994,59.799998,51,58.700001,0,67.900002,69.5,66.5
20170118021500,180.0,182.399994,60.799998,51,58.700001,0,67.900002,69.5,66.5
20170118023000,180.0,186.0,62.0,51,58.700001,0,67.800003,69.5,66.5
20170118024500,180.0,186.0,62.0,51,58.700001,0,67.800003,69.5,66.5
20170118030000,180.0,186.0,62.0,51,58.700001,0,67.800003,69.5,66.5
20170118031500,180.0,186.0,62.0,51,58.700001,0,67.800003,69.5,66.5
20170118033000,180.0,186.0,62.0,51,58.700001,0,67.800003,69.5,66.5
20170118034500,180.0,181.800003,60.600001,51,58.700001,0,67.800003,69.5,66.5
20170118040000,180.0,181.800003,60.600001,51,58.700001,0,67.800003,69.5,66.5
20170118041500,180.0,185.399994,61.799998,51,58.700001,0,67.900002,69.5,66.5
20170118043000,180.0,182.399994,60.799998,51,58.700001,0,67.800003,69.5,66.5
20170118044500,180.0,182.399994,60.799998,51,58.700001,0,67.699997,69.5,66.5
20170118050000,180.0,182.399994,60.799998,51,58.700001,0,67.699997,69.5,66.5
20170118051500,180.0,182.399994,60.799998,51,58.700001,0,67.699997,69.5,66.5
20170118053000,180.0,182.399994,60.799998,51,58.700001,0,67.699997,69.5,66.5
20170118054500,180.0,182.399994,60.799998,51,58.700001,0,67.599998,69.5,66.5
20170118060000,180.0,182.399994,60.799998,51,58.700001,0,67.599998,69.5,66.5
20170118061500,180.0,185.399994,61.799998,51,58.700001,0,67.400002,69.5,66.5
20170118063000,180.0,180.0,60.0,51,58.700001,0,67.599998,69.5,66.5
20170118064500,180.0,184.800003,61.600001,54,58.700001,0,67.699997,69.5,66.5
20170118070000,180.0,187.199997,62.399999,54,58.700001,0,68.099998,69.5,66.5
20170118071500,180.0,187.199997,62.399999,54,58.700001,0,68.199997,69.5,66.5
20170118073000,180.0,190.199997,63.399999,54,58.700001,0,68.400002,69.5,66.5
20170118074500,180.0,186.0,62.0,53,58.700001,0,68.300003,69.5,66.5
20170118080000,180.0,186.0,62.0,53,58.700001,0,68.300003,69.5,66.5
20170118081500,180.0,186.0,62.0,50,58.700001,0,68.5,69.5,66.5
20170118083000,180.0,181.199997,60.399999,50,58.700001,0,68.699997,69.5,66.5
20170118084500,180.0,181.199997,60.399999,50,58.700001,0,68.699997,69.5,66.5
20170118090000,180.0,175.800003,58.600001,50,58.700001,0,68.900002,69.5,66.5
20170118091500,180.0,175.800003,58.600001,51,58.700001,0,69.0,69.5,66.5
20170118093000,180.0,184.800003,61.600001,52,58.700001,0,69.199997,69.5,66.5
20170118094500,180.0,184.800003,61.600001,52,58.700001,0,69.099998,69.5,66.5
20170118100000,180.0,184.800003,61.600001,52,58.700001,0,69.099998,69.5,66.5
20170118101500,180.0,181.800003,60.600001,52,58.700001,0,69.099998,69.5,66.5
20170118103000,180.0,185.399994,61.799998,52,59.5,0,69.300003,69.5,66.5
20170118104500,180.0,185.399994,61.799998,52,59.5,0,69.400002,69.5,66.5
20170118110000,180.0,185.399994,61.799998,52,58.799999,0,69.5,69.5,66.5
20170118111500,180.0,185.399994,61.799998,53,58.799999,0,69.5,69.5,66.5
20170118113000,180.0,191.399994,63.799998,53,58.799999,0,69.800003,69.5,66.5
20170118114500,180.0,191.399994,63.799998,53,58.799999,0,69.800003,69.5,66.5
20170118120000,180.0,208.800003,69.600001,56,58.799999,0,69.800003,69.5,66.5
20170118121500,180.0,222.0,74.0,57,58.799999,0,69.900002,69.5,66.5
20170118123000,180.0,237.600006,79.200002,59,57.900002,0,69.900002,69.5,66.5
20170118124500,180.0,246.0,82.0,61,57.900002,0,69.900002,69.5,66.5
20170118130000,180.0,250.199997,83.399999,62,57.900002,0,69.800003,69.5,66.5
20170118131500,180.0,274.200012,91.400004,65,57.900002,0,69.800003,69.5,66.5
20170118133000,180.0,274.200012,91.400004,67,57.900002,0,69.699997,69.5,66.5
20170118134500,180.0,274.200012,91.400004,66,57.900002,0,69.599998,69.5,66.5
20170118140000,180.0,270.600006,90.200002,65,57.900002,0,69.599998,69.5,66.5
20170118141500,180.0,266.399994,88.799998,65,57.900002,0,69.599998,69.5,66.5
20170118143000,180.0,270.600006,90.200002,67,57.900002,0,69.800003,69.5,66.5
20170118144500,180.0,274.200012,91.400004,67,57.900002,0,69.800003,69.5,66.5
20170118150000,180.0,274.200012,91.400004,67,57.900002,0,69.800003,69.5,66.5
20170118151500,180.0,286.200012,95.400004,67,57.900002,0,69.800003,69.5,66.5
20170118153000,180.0,279.0,93.0,67,57.900002,0,69.699997,69.5,66.5
20170118154500,180.0,286.200012,95.400004,67,57.900002,0,69.599998,69.5,66.5
20170118160000,180.0,282.600006,94.200002,67,57.900002,0,69.599998,69.5,66.5
20170118161500,180.0,279.0,93.0,67,57.900002,0,69.699997,69.5,66.5
20170118163000,180.0,282.600006,94.200002,67,57.900002,0,69.599998,69.5,66.5
20170118164500,180.0,286.200012,95.400004,67,57.200001,0,69.5,69.5,66.5
20170118170000,180.0,282.600006,94.200002,67,57.200001,0,69.400002,69.5,66.5
20170118171500,180.0,289.799988,96.599996,67,57.200001,0,69.599998,69.5,66.5
20170118173000,180.0,286.200012,95.400004,66,57.200001,0,69.400002,69.5,66.5
20170118174500,180.0,289.799988,96.599996,66,57.200001,0,69.199997,69.5,66.5
20170118180000,180.0,282.600006,94.200002,65,57.200001,0,69.199997,69.5,66.5
20170118181500,180.0,274.200012,91.400004,64,57.200001,0,69.300003,69.5,66.5
20170118183000,180.0,270.600006,90.200002,64,57.200001,0,69.199997,69.5,66.5
20170118184500,180.0,262.799988,87.599996,63,57.200001,0,69.099998,69.5,66.5
20170118190000,180.0,237.600006,79.200002,59,57.200001,0,68.900002,69.5,66.5
20170118191500,180.0,200.399994,66.799998,53,58.299999,0,68.900002,69.5,66.5
20170118193000,180.0,188.399994,62.799998,52,58.299999,0,69.099998,69.5,66.5
20170118194500,180.0,188.399994,62.799998,52,58.299999,0,69.099998,69.5,66.5
20170118200000,180.0,185.399994,61.799998,52,58.299999,0,69.0,69.5,66.5
20170118201500,180.0,185.399994,61.799998,52,58.299999,0,69.099998,69.5,66.5
20170118203000,180.0,185.399994,61.799998,52,58.299999,0,69.099998,69.5,66.5
20170118204500,180.0,185.399994,61.799998,52,58.299999,0,69.099998,69.5,66.5
20170118210000,180.0,185.399994,61.799998,52,58.299999,0,69.0,69.5,66.5
20170118211500,180.0,185.399994,61.799998,52,58.299999,0,68.900002,69.5,66.5
20170118213000,180.0,188.399994,62.799998,52,58.299999,0,68.699997,69.5,66.5
20170118214500,180.0,186.0,62.0,52,58.299999,0,68.599998,69.5,66.5
20170118220000,180.0,186.0,62.0,52,58.299999,0,68.400002,69.5,66.5
20170118221500,180.0,189.600006,63.200002,52,59.099998,0,68.400002,69.5,66.5
20170118223000,180.0,187.199997,62.399999,52,59.099998,0,68.400002,69.5,66.5
20170118224500,180.0,184.199997,61.399999,52,59.099998,0,68.300003,69.5,66.5
20170118230000,180.0,184.199997,61.399999,52,59.099998,0,68.199997,69.5,66.5
20170118231500,180.0,184.199997,61.399999,52,59.099998,0,68.199997,69.5,66.5
20170118233000,180.0,184.199997,61.399999,52,59.099998,0,68.300003,69.5,66.5
20170118234500,180.0,184.199997,61.399999,52,59.099998,0,68.400002,69.5,66.5
20170119000000,180.0,184.199997,61.399999,52,59.099998,0,68.5,69.5,66.5
20170119001500,180.0,184.199997,61.399999,52,59.099998,0,68.400002,69.5,66.5
20170119003000,180.0,184.199997,61.399999,52,58.400002,0,68.400002,69.5,66.5
20170119004500,180.0,184.199997,61.399999,52,58.400002,0,68.300003,69.5,66.5
20170119010000,180.0,184.199997,61.399999,52,58.400002,0,68.300003,69.5,66.5
20170119011500,180.0,187.800003,62.600001,52,58.400002,0,68.400002,69.5,66.5
20170119013000,180.0,187.800003,62.600001,52,58.400002,0,68.400002,69.5,66.5
20170119014500,180.0,187.800003,62.600001,52,58.400002,0,68.400002,69.5,66.5
20170119020000,180.0,187.800003,62.600001,52,58.400002,0,68.400002,69.5,66.5
20170119021500,180.0,187.800003,62.600001,52,58.400002,0,68.5,69.5,66.5
20170119023000,180.0,187.800003,62.600001,52,58.400002,0,68.5,69.5,66.5
20170119024500,180.0,184.800003,61.600001,52,58.400002,0,68.5,69.5,66.5
20170119030000,180.0,187.199997,62.399999,52,58.400002,0,68.5,69.5,66.5
20170119031500,180.0,187.199997,62.399999,52,58.400002,0,68.5,69.5,66.5
20170119033000,180.0,183.0,61.0,52,58.400002,0,68.5,69.5,66.5
20170119034500,180.0,187.800003,62.600001,52,58.400002,0,68.400002,69.5,66.5
20170119040000,180.0,184.800003,61.600001,52,58.400002,0,68.5,69.5,66.5
20170119041500,180.0,184.800003,61.600001,52,58.400002,0,68.400002,69.5,66.5
20170119043000,180.0,187.199997,62.399999,52,58.400002,0,68.400002,69.5,66.5
20170119044500,180.0,187.199997,62.399999,52,58.400002,0,68.300003,69.5,66.5
20170119050000,180.0,187.199997,62.399999,52,58.400002,0,68.300003,69.5,66.5
20170119051500,180.0,187.199997,62.399999,52,58.400002,0,68.199997,69.5,66.5
20170119053000,180.0,187.199997,62.399999,52,58.400002,0,68.099998,69.5,66.5
20170119054500,180.0,187.199997,62.399999,52,58.400002,0,68.0,69.5,66.5
20170119060000,180.0,187.199997,62.399999,52,58.400002,0,67.900002,69.5,66.5
20170119061500,180.0,187.199997,62.399999,52,58.400002,0,68.099998,69.5,66.5
20170119063000,180.0,187.199997,62.399999,52,58.400002,0,68.199997,69.5,66.5
20170119064500,180.0,184.199997,61.399999,52,59.0,0,68.099998,69.5,66.5
20170119070000,180.0,184.199997,61.399999,52,58.400002,0,68.199997,69.5,66.5
20170119071500,180.0,184.199997,61.399999,52,58.400002,0,68.199997,69.5,66.5
20170119073000,180.0,187.800003,62.600001,52,58.400002,0,68.800003,69.5,66.5
20170119074500,180.0,187.800003,62.600001,52,58.400002,0,68.900002,69.5,66.5
20170119080000,180.0,187.800003,62.600001,52,58.400002,0,69.099998,69.5,66.5
20170119081500,180.0,182.399994,60.799998,52,58.400002,0,69.199997,69.5,66.5
20170119083000,180.0,186.600006,62.200002,52,58.400002,0,69.300003,69.5,66.5
20170119084500,180.0,186.600006,62.200002,54,58.400002,0,69.300003,69.5,66.5
20170119090000,180.0,186.600006,62.200002,54,58.400002,0,69.199997,69.5,66.5
20170119091500,180.0,186.600006,62.200002,52,58.400002,0,69.199997,69.5,66.5
20170119093000,180.0,186.600006,62.200002,52,58.400002,0,69.199997,69.5,66.5
20170119094500,180.0,186.600006,62.200002,51,58.400002,0,68.900002,69.5,66.5
20170119100000,180.0,189.600006,63.200002,51,58.400002,0,68.800003,69.5,66.5
20170119101500,180.0,189.600006,63.200002,51,58.400002,0,68.800003,69.5,66.5
20170119103000,180.0,186.0,62.0,51,58.400002,0,68.900002,69.5,66.5
20170119104500,180.0,186.0,62.0,51,58.400002,0,69.099998,69.5,66.5
20170119110000,180.0,181.199997,60.399999,51,58.400002,0,69.199997,69.5,66.5
