PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126000000,180.0,182.399994,60.799998,51,58.799999,0,66.599998,68.400002,65.400002
20170126001500,180.0,182.399994,60.799998,51,58.799999,0,66.599998,68.400002,65.400002
20170126003000,180.0,182.399994,60.799998,51,58.799999,0,66.5,68.400002,65.400002
20170126004500,180.0,182.399994,60.799998,51,58.799999,0,66.400002,68.400002,65.400002
20170126010000,180.0,182.399994,60.799998,51,58.799999,0,66.400002,68.400002,65.400002
20170126011500,180.0,182.399994,60.799998,51,58.799999,0,66.300003,68.400002,65.400002
20170126013000,180.0,186.0,62.0,51,58.799999,0,66.300003,68.400002,65.400002
20170126014500,180.0,181.800003,60.600001,51,58.799999,0,66.199997,68.400002,65.400002
20170126020000,180.0,186.0,62.0,51,58.799999,0,66.199997,68.400002,65.400002
20170126021500,180.0,181.800003,60.600001,51,58.799999,0,66.199997,68.400002,65.400002
20170126023000,180.0,181.800003,60.600001,51,58.799999,0,66.099998,68.400002,65.400002
20170126024500,180.0,181.800003,60.600001,51,58.799999,0,66.099998,68.400002,65.400002
20170126030000,180.0,181.800003,60.600001,51,58.799999,0,66.099998,68.400002,65.400002
20170126031500,180.0,181.800003,60.600001,51,58.799999,0,66.0,68.400002,65.400002
20170126033000,180.0,181.800003,60.600001,51,58.799999,0,66.0,68.400002,65.400002
20170126034500,180.0,184.199997,61.399999,51,58.799999,0,65.900002,68.400002,65.400002
20170126040000,180.0,184.199997,61.399999,51,58.799999,0,65.800003,68.400002,65.400002
20170126041500,180.0,180.600006,60.200002,51,58.799999,0,65.800003,68.400002,65.400002
20170126043000,180.0,183.0,61.0,51,58.799999,0,65.800003,68.400002,65.400002
20170126044500,180.0,180.0,60.0,51,58.799999,0,65.699997,68.400002,65.400002
20170126050000,180.0,180.0,60.0,51,58.799999,0,65.699997,68.400002,65.400002
20170126051500,180.0,180.0,60.0,51,58.799999,0,65.599998,68.400002,65.400002
20170126053000,180.0,183.0,61.0,51,58.799999,0,65.599998,68.400002,65.400002
20170126054500,180.0,183.0,61.0,51,58.799999,0,65.5,68.400002,65.400002
20170126060000,180.0,180.600006,60.200002,51,58.799999,0,65.5,68.400002,65.400002
20170126061500,180.0,180.600006,60.200002,51,58.799999,0,65.400002,68.400002,65.400002
20170126063000,180.0,180.600006,60.200002,51,58.799999,0,65.400002,68.400002,65.400002
20170126064500,180.0,180.600006,60.200002,51,58.799999,0,65.300003,68.400002,65.400002
20170126070000,180.0,180.600006,60.200002,51,58.799999,0,65.300003,68.400002,65.400002
20170126071500,180.0,184.800003,61.600001,51,58.799999,0,65.199997,68.400002,65.400002
20170126073000,180.0,184.800003,61.600001,51,58.799999,0,65.199997,68.400002,65.400002
20170126074500,180.0,184.800003,61.600001,51,58.799999,100,65.099998,68.400002,65.400002
20170126080000,180.0,181.800003,60.600001,51,58.799999,100,65.099998,68.400002,65.400002
20170126081500,180.0,184.199997,61.399999,51,58.799999,100,65.099998,68.400002,65.400002
20170126083000,180.0,184.199997,61.399999,51,58.799999,100,65.099998,68.400002,65.400002
20170126084500,180.0,180.600006,60.200002,51,58.799999,100,65.099998,68.400002,65.400002
20170126090000,180.0,180.600006,60.200002,51,58.799999,100,65.099998,68.400002,65.400002
20170126091500,180.0,184.800003,61.600001,53,58.799999,100,65.199997,68.400002,65.400002
20170126093000,180.0,187.199997,62.399999,53,58.799999,100,65.199997,68.400002,65.400002
20170126094500,180.0,187.199997,62.399999,53,58.799999,100,65.199997,68.400002,65.400002
20170126100000,180.0,187.199997,62.399999,53,58.799999,100,65.199997,68.400002,65.400002
20170126101500,180.0,187.199997,62.399999,52,58.799999,100,65.199997,68.400002,65.400002
20170126103000,180.0,187.199997,62.399999,51,58.799999,100,65.199997,68.400002,65.400002
20170126104500,180.0,187.199997,62.399999,51,58.799999,100,65.199997,68.400002,65.400002
20170126110000,180.0,187.199997,62.399999,51,58.799999,100,65.199997,68.400002,65.400002
20170126111500,180.0,183.0,61.0,51,58.799999,100,65.300003,68.400002,65.400002
20170126113000,180.0,187.199997,62.399999,51,58.799999,100,65.300003,68.400002,65.400002
20170126114500,180.0,187.199997,62.399999,51,58.799999,100,65.400002,68.400002,65.400002
20170126120000,180.0,184.199997,61.399999,51,58.799999,100,65.400002,68.400002,65.400002
20170126121500,180.0,184.199997,61.399999,51,58.799999,100,65.5,68.400002,65.400002
20170126123000,180.0,184.199997,61.399999,51,58.799999,100,65.5,68.400002,65.400002
20170126124500,180.0,187.800003,62.600001,51,58.799999,100,65.5,68.400002,65.400002
20170126130000,180.0,183.0,61.0,51,58.799999,100,65.5,68.400002,65.400002
20170126131500,180.0,187.199997,62.399999,51,58.799999,100,65.5,68.400002,65.400002
20170126133000,180.0,187.199997,62.399999,51,58.799999,100,65.5,68.400002,65.400002
20170126134500,180.0,187.199997,62.399999,51,58.799999,100,65.5,68.400002,65.400002
20170126140000,180.0,184.199997,61.399999,51,58.799999,100,65.5,68.400002,65.400002
20170126141500,180.0,184.199997,61.399999,51,58.799999,100,65.599998,68.400002,65.400002
20170126143000,180.0,184.199997,61.399999,51,58.799999,100,65.599998,68.400002,65.400002
20170126144500,180.0,184.199997,61.399999,51,58.799999,100,65.599998,68.400002,65.400002
20170126150000,180.0,184.199997,61.399999,51,58.799999,100,65.599998,68.400002,65.400002
20170126151500,180.0,184.199997,61.399999,51,58.799999,100,65.599998,68.400002,65.400002
20170126153000,180.0,181.199997,60.399999,51,58.799999,100,65.599998,68.400002,65.400002
20170126154500,180.0,181.199997,60.399999,51,58.799999,100,65.599998,68.400002,65.400002
20170126160000,180.0,181.199997,60.399999,51,58.799999,100,65.599998,68.400002,65.400002
20170126161500,180.0,186.0,62.0,51,58.799999,100,65.5,68.400002,65.400002
20170126163000,180.0,181.800003,60.600001,51,58.799999,100,65.5,68.400002,65.400002
20170126164500,180.0,181.800003,60.600001,51,58.799999,100,65.5,68.400002,65.400002
20170126170000,180.0,181.800003,60.600001,51,58.799999,100,65.5,68.400002,65.400002
20170126171500,180.0,181.800003,60.600001,51,58.799999,100,65.5,68.400002,65.400002
20170126173000,180.0,181.800003,60.600001,51,58.799999,100,65.400002,68.400002,65.400002
20170126174500,180.0,181.800003,60.600001,51,58.799999,100,65.300003,68.400002,65.400002
20170126180000,180.0,181.800003,60.600001,51,58.799999,100,65.300003,68.400002,65.400002
20170126181500,180.0,181.800003,60.600001,51,58.799999,100,65.199997,68.400002,65.400002
20170126183000,180.0,181.800003,60.600001,51,58.799999,100,65.199997,68.400002,65.400002
20170126184500,180.0,181.800003,60.600001,51,58.799999,100,65.099998,68.400002,65.400002
20170126190000,180.0,181.800003,60.600001,51,58.799999,100,65.099998,68.400002,65.400002
20170126191500,180.0,181.800003,60.600001,51,59.900002,100,65.099998,68.400002,65.400002
20170126193000,180.0,185.399994,61.799998,51,59.900002,100,65.099998,68.400002,65.400002
20170126194500,180.0,182.399994,60.799998,51,59.200001,100,65.099998,68.400002,65.400002
20170126200000,180.0,182.399994,60.799998,51,60.299999,100,65.099998,68.400002,65.400002
20170126201500,180.0,180.0,60.0,51,60.299999,100,65.099998,68.400002,65.400002
20170126203000,180.0,180.0,60.0,51,60.299999,100,65.099998,68.400002,65.400002
20170126204500,180.0,180.0,60.0,51,60.299999,100,65.099998,68.400002,65.400002
20170126210000,180.0,180.0,60.0,51,60.299999,100,65.099998,68.400002,65.400002
20170126211500,180.0,180.0,60.0,51,60.299999,100,65.099998,68.400002,65.400002
20170126213000,180.0,177.600006,59.200002,51,62.400002,100,65.099998,68.400002,65.400002
20170126214500,180.0,177.600006,59.200002,51,62.400002,100,65.199997,68.400002,65.400002
20170126220000,180.0,181.199997,60.399999,51,62.400002,100,65.199997,68.400002,65.400002
20170126221500,180.0,178.199997,59.399999,51,61.599998,100,65.199997,68.400002,65.400002
20170126223000,180.0,178.199997,59.399999,51,60.5,100,65.099998,68.400002,65.400002
20170126224500,180.0,180.600006,60.200002,51,60.5,100,65.099998,68.400002,65.400002
20170126230000,180.0,184.199997,61.399999,51,62.799999,100,65.300003,68.400002,65.400002
20170126231500,180.0,180.0,60.0,51,64.400002,100,65.400002,68.400002,65.400002
20170126233000,180.0,180.0,60.0,51,63.599998,100,65.5,68.400002,65.400002
20170126234500,180.0,180.0,60.0,51,64.800003,100,65.5,68.400002,65.400002
20170127000000,180.0,180.0,60.0,51,64.800003,100,65.5,68.400002,65.400002
20170127001500,180.0,180.0,60.0,51,65.800003,100,65.5,68.400002,65.400002
20170127003000,180.0,180.0,60.0,51,64.900002,100,65.599998,68.400002,65.400002
20170127004500,180.0,180.0,60.0,51,63.200001,100,65.599998,68.400002,65.400002
20170127010000,180.0,180.0,60.0,51,63.200001,100,65.5,68.400002,65.400002
20170127011500,180.0,180.0,60.0,51,63.200001,100,65.5,68.400002,65.400002
20170127013000,180.0,180.0,60.0,51,64.400002,100,65.5,68.400002,65.400002
20170127014500,180.0,180.0,60.0,51,64.400002,100,65.5,68.400002,65.400002
20170127020000,180.0,180.0,60.0,51,64.400002,100,65.5,68.400002,65.400002
20170127021500,180.0,180.0,60.0,51,63.200001,100,65.5,68.400002,65.400002
20170127023000,180.0,180.0,60.0,51,63.200001,100,65.5,68.400002,65.400002
20170127024500,180.0,180.0,60.0,51,64.0,100,65.5,68.400002,65.400002
20170127030000,180.0,180.0,60.0,51,64.0,100,65.5,68.400002,65.400002
20170127031500,180.0,177.600006,59.200002,51,64.0,100,65.400002,68.400002,65.400002
20170127033000,180.0,181.800003,60.600001,51,62.799999,100,65.400002,68.400002,65.400002
20170127034500,180.0,181.800003,60.600001,51,63.599998,100,65.300003,68.400002,65.400002
20170127040000,180.0,181.800003,60.600001,51,63.599998,100,65.300003,68.400002,65.400002
20170127041500,180.0,181.800003,60.600001,51,63.599998,100,65.300003,68.400002,65.400002
20170127043000,180.0,181.800003,60.600001,51,62.799999,100,65.300003,68.400002,65.400002
20170127044500,180.0,181.800003,60.600001,51,62.799999,100,65.300003,68.400002,65.400002
20170127050000,180.0,181.800003,60.600001,51,63.700001,100,65.199997,68.400002,65.400002
20170127051500,180.0,181.800003,60.600001,51,63.700001,100,65.199997,68.400002,65.400002
20170127053000,180.0,179.399994,59.799998,51,62.0,100,65.199997,68.400002,65.400002
20170127054500,180.0,181.800003,60.600001,51,62.0,100,65.099998,68.400002,65.400002
20170127060000,180.0,184.199997,61.399999,51,66.400002,100,65.099998,68.400002,65.400002
20170127061500,180.0,184.199997,61.399999,51,64.0,100,65.300003,68.400002,65.400002
20170127063000,180.0,184.199997,61.399999,51,65.800003,100,65.300003,68.400002,65.400002
20170127064500,180.0,184.199997,61.399999,51,64.0,100,65.400002,68.400002,65.400002
20170127070000,180.0,184.199997,61.399999,51,65.400002,100,65.400002,68.400002,65.400002
20170127071500,180.0,181.800003,60.600001,51,66.699997,100,65.5,68.400002,65.400002
20170127073000,180.0,170.399994,56.799998,53,66.699997,100,65.5,68.400002,65.400002
20170127074500,180.0,181.800003,60.600001,53,66.699997,100,65.599998,68.400002,65.400002
20170127080000,180.0,181.800003,60.600001,53,59.599998,0,65.599998,68.400002,65.400002
20170127081500,180.0,181.800003,60.600001,53,58.299999,0,65.199997,68.400002,65.400002
20170127083000,180.0,181.800003,60.600001,53,58.299999,100,65.0,68.400002,65.400002
20170127084500,180.0,181.800003,60.600001,53,58.299999,100,64.800003,68.400002,65.400002
20170127090000,180.0,175.199997,58.399999,49,60.0,100,64.800003,68.400002,65.400002
20170127091500,180.0,175.199997,58.399999,49,65.300003,100,65.099998,68.400002,65.400002
20170127093000,180.0,169.800003,56.600001,49,65.300003,100,65.199997,68.400002,65.400002
20170127094500,180.0,169.800003,56.600001,51,64.0,100,65.300003,68.400002,65.400002
20170127100000,180.0,169.800003,56.600001,51,64.800003,100,65.5,68.400002,65.400002
20170127101500,180.0,174.600006,58.200002,51,66.199997,100,65.599998,68.400002,65.400002
20170127103000,180.0,174.600006,58.200002,51,60.0,0,65.599998,68.400002,65.400002
20170127104500,180.0,172.800003,57.600001,51,60.0,0,65.5,68.400002,65.400002
20170127110000,180.0,171.0,57.0,51,60.0,0,65.300003,68.400002,65.400002
20170127111500,180.0,237.600006,79.200002,100,62.799999,0,65.599998,68.400002,65.400002
20170127113000,180.0,186.0,62.0,44,58.900002,0,65.300003,68.400002,65.400002
20170127114500,180.0,186.0,62.0,44,59.599998,0,65.199997,68.400002,65.400002
20170127120000,180.0,186.0,62.0,44,59.599998,0,65.199997,68.400002,65.400002
20170127121500,180.0,186.0,62.0,44,59.599998,100,65.099998,68.400002,65.400002
20170127123000,180.0,178.800003,59.600001,44,59.599998,100,65.099998,68.400002,65.400002
20170127124500,180.0,178.800003,59.600001,44,59.599998,100,65.099998,68.400002,65.400002
20170127130000,180.0,181.800003,60.600001,44,59.599998,100,65.099998,68.400002,65.400002
20170127131500,180.0,179.399994,59.799998,44,59.599998,100,65.199997,68.400002,65.400002
20170127133000,180.0,182.399994,60.799998,44,59.599998,100,65.199997,68.400002,65.400002
20170127134500,180.0,182.399994,60.799998,44,59.599998,100,65.199997,68.400002,65.400002
20170127140000,180.0,182.399994,60.799998,44,59.599998,100,65.199997,68.400002,65.400002
20170127141500,180.0,182.399994,60.799998,44,58.799999,100,65.300003,68.400002,65.400002
20170127143000,180.0,184.800003,61.600001,44,58.799999,100,65.199997,68.400002,65.400002
20170127144500,180.0,184.800003,61.600001,44,59.5,100,65.199997,68.400002,65.400002
20170127150000,180.0,184.800003,61.600001,44,59.5,100,65.199997,68.400002,65.400002
20170127151500,180.0,181.800003,60.600001,44,58.799999,100,65.199997,68.400002,65.400002
20170127153000,180.0,181.800003,60.600001,44,58.799999,100,65.199997,68.400002,65.400002
20170127154500,180.0,181.800003,60.600001,44,58.799999,100,65.199997,68.400002,65.400002
20170127160000,180.0,181.800003,60.600001,44,58.799999,100,65.099998,68.400002,65.400002
20170127161500,180.0,181.800003,60.600001,44,58.799999,100,65.099998,68.400002,65.400002
20170127163000,180.0,184.199997,61.399999,44,58.799999,100,65.099998,68.400002,65.400002
20170127164500,180.0,181.199997,60.399999,44,59.400002,100,65.099998,68.400002,65.400002
20170127170000,180.0,181.199997,60.399999,44,59.400002,100,65.0,68.400002,65.400002
20170127171500,180.0,181.199997,60.399999,44,60.099998,100,65.0,68.400002,65.400002
20170127173000,180.0,181.199997,60.399999,44,60.099998,100,65.0,68.400002,65.400002
20170127174500,180.0,181.199997,60.399999,44,61.099998,100,65.099998,68.400002,65.400002
20170127180000,180.0,185.399994,61.799998,44,61.099998,100,65.099998,68.400002,65.400002
20170127181500,180.0,185.399994,61.799998,44,63.400002,100,65.099998,68.400002,65.400002
20170127183000,180.0,185.399994,61.799998,44,63.400002,100,65.300003,68.400002,65.400002
20170127184500,180.0,181.800003,60.600001,44,63.400002,100,65.400002,68.400002,65.400002
20170127190000,180.0,181.800003,60.600001,44,64.800003,100,65.5,68.400002,65.400002
20170127191500,180.0,181.800003,60.600001,44,64.800003,100,65.5,68.400002,65.400002
20170127193000,180.0,181.800003,60.600001,44,65.699997,100,65.599998,68.400002,65.400002
20170127194500,180.0,181.800003,60.600001,44,64.800003,100,65.599998,68.400002,65.400002
20170127200000,180.0,181.800003,60.600001,44,64.800003,100,65.599998,68.400002,65.400002
20170127201500,180.0,184.199997,61.399999,44,64.800003,100,65.699997,68.400002,65.400002
20170127203000,180.0,181.199997,60.399999,44,59.900002,0,65.5,68.400002,65.400002
20170127204500,180.0,186.600006,62.200002,44,59.900002,0,65.300003,68.400002,65.400002
20170127210000,180.0,186.600006,62.200002,44,59.200001,0,65.199997,68.400002,65.400002
20170127211500,180.0,186.600006,62.200002,44,59.200001,100,65.099998,68.400002,65.400002
20170127213000,180.0,186.600006,62.200002,44,59.200001,100,65.0,68.400002,65.400002
20170127214500,180.0,186.600006,62.200002,44,59.200001,100,64.900002,68.400002,65.400002
20170127220000,180.0,186.600006,62.200002,44,59.900002,100,64.900002,68.400002,65.400002
20170127221500,180.0,186.600006,62.200002,44,62.5,100,64.900002,68.400002,65.400002
20170127223000,180.0,186.600006,62.200002,44,66.300003,100,65.099998,68.400002,65.400002
20170127224500,180.0,186.600006,62.200002,44,66.300003,100,65.300003,68.400002,65.400002
20170127230000,180.0,186.600006,62.200002,44,65.599998,100,65.400002,68.400002,65.400002
20170127231500,180.0,186.600006,62.200002,44,65.599998,100,65.5,68.400002,65.400002
20170127233000,180.0,186.600006,62.200002,44,64.400002,100,65.5,68.400002,65.400002
20170127234500,180.0,186.600006,62.200002,44,63.599998,100,65.5,68.400002,65.400002
20170128000000,180.0,186.600006,62.200002,44,63.599998,100,65.599998,68.400002,65.400002
20170128001500,180.0,186.600006,62.200002,44,64.400002,100,65.599998,68.400002,65.400002
20170128003000,180.0,186.600006,62.200002,44,64.400002,100,65.599998,68.400002,65.400002
20170128004500,180.0,186.600006,62.200002,44,65.300003,100,65.599998,68.400002,65.400002
20170128010000,180.0,186.600006,62.200002,44,65.300003,100,65.599998,68.400002,65.400002
20170128011500,180.0,186.600006,62.200002,44,65.300003,100,65.599998,68.400002,65.400002
20170128013000,180.0,186.600006,62.200002,44,65.300003,100,65.599998,68.400002,65.400002
20170128014500,180.0,189.0,63.0,44,65.300003,100,65.599998,68.400002,65.400002
20170128020000,180.0,186.0,62.0,44,65.300003,100,65.599998,68.400002,65.400002
20170128021500,180.0,188.399994,62.799998,44,65.300003,100,65.599998,68.400002,65.400002
20170128023000,180.0,185.399994,61.799998,44,64.400002,100,65.599998,68.400002,65.400002
20170128024500,180.0,185.399994,61.799998,44,63.5,100,65.599998,68.400002,65.400002
20170128030000,180.0,185.399994,61.799998,44,62.799999,100,65.599998,68.400002,65.400002
20170128031500,180.0,190.199997,63.399999,44,63.599998,100,65.599998,68.400002,65.400002
20170128033000,180.0,190.199997,63.399999,44,63.599998,100,65.599998,68.400002,65.400002
20170128034500,180.0,184.800003,61.600001,44,64.800003,100,65.599998,68.400002,65.400002
20170128040000,180.0,184.800003,61.600001,44,64.800003,100,65.599998,68.400002,65.400002
20170128041500,180.0,187.199997,62.399999,44,64.800003,100,65.599998,68.400002,65.400002
20170128043000,180.0,187.199997,62.399999,44,63.200001,100,65.599998,68.400002,65.400002
20170128044500,180.0,187.199997,62.399999,44,63.200001,100,65.599998,68.400002,65.400002
20170128050000,180.0,187.199997,62.399999,44,64.0,100,65.599998,68.400002,65.400002
20170128051500,180.0,187.199997,62.399999,44,64.0,100,65.5,68.400002,65.400002
20170128053000,180.0,187.199997,62.399999,44,64.0,100,65.5,68.400002,65.400002
20170128054500,180.0,187.199997,62.399999,44,63.0,100,65.5,68.400002,65.400002
20170128060000,180.0,184.800003,61.600001,44,65.800003,100,65.5,68.400002,65.400002
20170128061500,180.0,188.399994,62.799998,44,64.400002,100,65.5,68.400002,65.400002
20170128063000,180.0,184.199997,61.399999,44,63.599998,100,65.5,68.400002,65.400002
20170128064500,180.0,181.800003,60.600001,44,62.799999,100,65.5,68.400002,65.400002
20170128070000,180.0,184.800003,61.600001,44,63.599998,100,65.5,68.400002,65.400002
20170128071500,180.0,181.800003,60.600001,44,63.599998,100,65.5,68.400002,65.400002
20170128073000,180.0,186.0,62.0,44,63.599998,100,65.5,68.400002,65.400002
20170128074500,180.0,188.399994,62.799998,44,62.799999,100,65.5,68.400002,65.400002
20170128080000,180.0,188.399994,62.799998,44,63.900002,100,65.5,68.400002,65.400002
20170128081500,180.0,180.600006,60.200002,45,64.800003,100,65.5,68.400002,65.400002
20170128083000,180.0,183.0,61.0,45,63.599998,100,65.599998,68.400002,65.400002
20170128084500,180.0,183.0,61.0,45,62.400002,100,65.599998,68.400002,65.400002
20170128090000,180.0,183.0,61.0,45,62.400002,100,65.5,68.400002,65.400002
20170128091500,180.0,185.399994,61.799998,45,60.700001,100,65.5,68.400002,65.400002
20170128093000,180.0,181.199997,60.399999,45,60.700001,100,65.400002,68.400002,65.400002
20170128094500,180.0,181.199997,60.399999,45,60.0,100,65.300003,68.400002,65.400002
20170128100000,180.0,186.600006,62.200002,44,60.700001,100,65.300003,68.400002,65.400002
20170128101500,180.0,186.600006,62.200002,44,60.700001,100,65.300003,68.400002,65.400002
20170128103000,180.0,181.800003,60.600001,44,59.900002,100,65.300003,68.400002,65.400002
20170128104500,180.0,181.800003,60.600001,44,59.900002,100,65.300003,68.400002,65.400002
20170128110000,180.0,181.800003,60.600001,44,59.900002,100,65.300003,68.400002,65.400002
20170128111500,180.0,181.800003,60.600001,44,60.799999,100,65.300003,68.400002,65.400002
20170128113000,180.0,181.800003,60.600001,44,60.799999,100,65.300003,68.400002,65.400002
20170128114500,180.0,181.800003,60.600001,44,60.799999,100,65.400002,68.400002,65.400002
20170128120000,180.0,181.800003,60.600001,44,60.799999,100,65.5,68.400002,65.400002
20170128121500,180.0,181.800003,60.600001,44,61.599998,100,65.5,68.400002,65.400002
20170128123000,180.0,186.0,62.0,44,61.599998,100,65.599998,68.400002,65.400002
20170128124500,180.0,186.0,62.0,44,61.599998,100,65.599998,68.400002,65.400002
20170128130000,180.0,186.0,62.0,44,58.799999,0,65.599998,68.400002,65.400002
20170128131500,180.0,186.0,62.0,44,58.799999,0,65.400002,68.400002,65.400002
20170128133000,180.0,183.0,61.0,44,58.799999,0,65.300003,68.400002,65.400002
20170128134500,180.0,183.0,61.0,44,58.799999,0,65.300003,68.400002,65.400002
20170128140000,180.0,183.0,61.0,44,58.799999,0,65.300003,68.400002,65.400002
20170128141500,180.0,185.399994,61.799998,44,58.799999,0,65.199997,68.400002,65.400002
20170128143000,180.0,185.399994,61.799998,44,58.799999,0,65.199997,68.400002,65.400002
20170128144500,180.0,182.399994,60.799998,44,58.799999,100,65.099998,68.400002,65.400002
20170128150000,180.0,182.399994,60.799998,44,57.900002,100,65.099998,68.400002,65.400002
20170128151500,180.0,182.399994,60.799998,44,57.900002,100,65.099998,68.400002,65.400002
20170128153000,180.0,182.399994,60.799998,44,57.900002,100,65.099998,68.400002,65.400002
20170128154500,180.0,185.399994,61.799998,44,58.700001,100,65.099998,68.400002,65.400002
20170128160000,180.0,182.399994,60.799998,44,58.700001,100,65.0,68.400002,65.400002
20170128161500,180.0,182.399994,60.799998,44,58.700001,100,65.0,68.400002,65.400002
20170128163000,180.0,186.0,62.0,44,59.5,100,65.0,68.400002,65.400002
20170128164500,180.0,186.0,62.0,44,59.5,100,65.0,68.400002,65.400002
20170128170000,180.0,182.399994,60.799998,44,62.799999,100,65.099998,68.400002,65.400002
20170128171500,180.0,182.399994,60.799998,44,62.0,100,65.300003,68.400002,65.400002
20170128173000,180.0,187.199997,62.399999,44,62.0,100,65.300003,68.400002,65.400002
20170128174500,180.0,181.800003,60.600001,44,62.799999,100,65.300003,68.400002,65.400002
20170128180000,180.0,181.800003,60.600001,44,62.799999,100,65.300003,68.400002,65.400002
20170128181500,180.0,186.600006,62.200002,44,61.5,100,65.300003,68.400002,65.400002
20170128183000,180.0,186.600006,62.200002,44,61.5,100,65.300003,68.400002,65.400002
20170128184500,180.0,184.199997,61.399999,44,62.400002,100,65.300003,68.400002,65.400002
20170128190000,180.0,180.600006,60.200002,44,92.300003,100,66.400002,80.0,78.0
20170128191500,180.0,183.0,61.0,44,83.300003,100,67.599998,80.0,78.0
20170128193000,180.0,188.399994,62.799998,44,80.699997,100,68.099998,80.0,78.0
20170128194500,180.0,188.399994,62.799998,44,88.199997,100,68.599998,80.0,78.0
20170128200000,180.0,188.399994,62.799998,44,89.800003,100,69.699997,80.0,78.0
20170128201500,180.0,188.399994,62.799998,44,79.699997,100,69.699997,80.0,78.0
20170128203000,180.0,188.399994,62.799998,44,84.5,100,69.800003,80.0,78.0
20170128204500,180.0,188.399994,62.799998,44,87.400002,100,70.0,80.0,78.0
20170128210000,180.0,188.399994,62.799998,44,78.199997,100,70.199997,80.0,78.0
20170128211500,180.0,188.399994,62.799998,44,84.900002,100,70.400002,80.0,78.0
20170128213000,180.0,185.399994,61.799998,44,92.900002,100,70.699997,80.0,78.0
20170128214500,180.0,185.399994,61.799998,44,107.0,100,70.800003,80.0,78.0
20170128220000,180.0,185.399994,61.799998,44,91.5,100,71.0,80.0,78.0
20170128221500,180.0,185.399994,61.799998,44,96.599998,100,71.400002,80.0,78.0
20170128223000,180.0,181.800003,60.600001,44,85.5,100,71.699997,80.0,78.0
20170128224500,180.0,181.800003,60.600001,44,83.400002,100,71.900002,80.0,78.0
20170128230000,180.0,181.800003,60.600001,44,90.400002,100,71.900002,80.0,78.0
20170128231500,180.0,178.199997,59.399999,44,82.099998,100,72.0,80.0,78.0
20170128233000,180.0,178.199997,59.399999,44,81.099998,100,71.900002,80.0,78.0
20170128234500,180.0,178.199997,59.399999,44,90.400002,100,72.300003,80.0,78.0
20170129000000,180.0,176.399994,58.799998,44,83.0,100,72.300003,80.0,78.0
20170129001500,180.0,187.199997,62.399999,44,78.300003,100,72.400002,80.0,78.0
20170129003000,180.0,187.199997,62.399999,44,81.300003,100,72.300003,80.0,78.0
20170129004500,180.0,297.0,99.0,60,57.200001,0,71.400002,66.099998,63.099998
20170129010000,180.0,297.0,99.0,60,55.900002,0,69.300003,66.099998,63.099998
20170129011500,180.0,297.0,99.0,60,55.900002,0,68.400002,66.099998,63.099998
20170129013000,180.0,300.600006,100.200002,60,55.900002,0,67.699997,66.099998,63.099998
20170129014500,180.0,293.399994,97.799998,60,55.299999,0,67.199997,66.099998,63.099998
20170129020000,180.0,297.0,99.0,60,55.299999,0,66.699997,66.099998,63.099998
20170129021500,180.0,289.799988,96.599996,59,56.0,0,66.300003,66.099998,63.099998
20170129023000,180.0,289.799988,96.599996,58,56.0,0,66.0,66.099998,63.099998
20170129024500,180.0,266.399994,88.799998,56,56.0,0,65.699997,66.099998,63.099998
20170129030000,180.0,237.600006,79.200002,52,56.0,0,65.599998,66.099998,63.099998
20170129031500,180.0,209.399994,69.799998,47,56.0,0,65.5,66.099998,63.099998
20170129033000,180.0,192.0,64.0,44,56.0,0,65.5,66.099998,63.099998
20170129034500,180.0,185.399994,61.799998,43,57.200001,0,65.5,66.099998,63.099998
20170129040000,180.0,185.399994,61.799998,43,57.200001,0,65.5,66.099998,63.099998
20170129041500,180.0,185.399994,61.799998,43,57.200001,0,65.199997,66.099998,63.099998
20170129043000,180.0,185.399994,61.799998,43,57.200001,0,65.099998,66.099998,63.099998
20170129044500,180.0,185.399994,61.799998,43,56.0,0,65.5,66.099998,63.099998
20170129050000,180.0,185.399994,61.799998,43,56.0,0,65.199997,66.099998,63.099998
20170129051500,180.0,185.399994,61.799998,43,56.700001,0,65.199997,66.099998,63.099998
20170129053000,180.0,189.0,63.0,43,56.700001,0,65.199997,66.099998,63.099998
20170129054500,180.0,185.399994,61.799998,43,56.0,0,65.099998,66.099998,63.099998
20170129060000,180.0,185.399994,61.799998,43,57.599998,0,65.099998,66.099998,63.099998
20170129061500,180.0,181.199997,60.399999,43,57.599998,0,65.199997,66.099998,63.099998
20170129063000,180.0,176.399994,58.799998,43,57.599998,0,65.199997,66.099998,63.099998
20170129064500,180.0,176.399994,58.799998,43,56.400002,0,65.099998,66.099998,63.099998
20170129070000,180.0,176.399994,58.799998,43,56.400002,0,65.099998,66.099998,63.099998
20170129071500,180.0,188.399994,62.799998,46,56.400002,0,65.099998,66.099998,63.099998
20170129073000,180.0,184.800003,61.600001,45,56.400002,0,64.900002,66.099998,63.099998
20170129074500,180.0,184.800003,61.600001,45,56.400002,0,64.800003,66.099998,63.099998
20170129080000,180.0,187.199997,62.399999,45,76.699997,100,65.400002,70.800003,67.800003
20170129081500,180.0,187.199997,62.399999,45,82.099998,100,66.400002,70.800003,67.800003
20170129083000,180.0,187.199997,62.399999,45,82.099998,100,67.0,70.800003,67.800003
20170129084500,180.0,187.199997,62.399999,44,83.699997,100,67.5,70.800003,67.800003
20170129090000,180.0,289.799988,96.599996,58,63.400002,0,68.0,68.400002,65.400002
20170129091500,180.0,201.600006,67.200002,46,56.799999,0,66.800003,68.0,65.0
20170129093000,180.0,187.199997,62.399999,43,56.799999,0,66.599998,68.400002,65.400002
20170129094500,180.0,187.199997,62.399999,43,57.599998,0,66.400002,68.400002,65.400002
20170129100000,180.0,209.399994,69.799998,47,57.599998,0,67.300003,68.400002,65.400002
20170129101500,180.0,220.199997,73.399999,49,57.599998,0,68.0,68.400002,65.400002
20170129103000,180.0,189.600006,63.200002,43,57.599998,0,67.099998,68.599998,65.599998
20170129104500,180.0,187.199997,62.399999,43,57.599998,0,66.699997,68.699997,65.699997
20170129110000,180.0,187.199997,62.399999,43,57.599998,0,66.400002,68.400002,65.400002
20170129111500,180.0,187.199997,62.399999,43,57.599998,0,66.400002,68.400002,65.400002
20170129113000,180.0,187.199997,62.399999,44,58.299999,0,66.199997,68.900002,65.900002
20170129114500,180.0,187.199997,62.399999,44,58.299999,0,66.099998,68.900002,65.900002
20170129120000,180.0,187.199997,62.399999,44,58.299999,0,66.0,68.900002,65.900002
20170129121500,180.0,187.199997,62.399999,44,58.299999,0,65.900002,68.900002,65.900002
20170129123000,180.0,187.199997,62.399999,44,59.099998,0,65.800003,68.900002,65.900002
20170129124500,180.0,187.199997,62.399999,44,90.5,100,66.800003,74.599998,71.599998
20170129130000,180.0,187.199997,62.399999,44,98.599998,100,67.900002,75.0,72.0
20170129131500,180.0,187.199997,62.399999,44,88.599998,100,68.599998,78.300003,75.300003
20170129133000,180.0,187.199997,62.399999,44,91.699997,100,69.300003,80.0,78.0
20170129134500,180.0,187.199997,62.399999,44,99.599998,100,69.800003,80.0,78.0
20170129140000,180.0,187.199997,62.399999,44,108.400002,100,70.300003,80.0,78.0
20170129141500,180.0,184.800003,61.600001,44,88.699997,100,70.800003,80.0,78.0
20170129143000,180.0,184.800003,61.600001,44,98.900002,100,71.199997,80.0,78.0
20170129144500,180.0,184.800003,61.600001,44,87.5,100,71.900002,80.0,78.0
20170129150000,180.0,184.800003,61.600001,44,106.900002,100,72.300003,80.0,78.0
20170129151500,180.0,184.800003,61.600001,44,87.5,100,72.400002,80.0,78.0
20170129153000,180.0,184.800003,61.600001,44,107.599998,100,72.800003,80.0,78.0
20170129154500,180.0,184.800003,61.600001,44,88.099998,100,73.099998,80.0,78.0
20170129160000,180.0,182.399994,60.799998,44,100.800003,100,73.400002,67.800003,64.800003
20170129161500,180.0,300.600006,100.200002,60,58.299999,0,71.300003,68.400002,65.400002
20170129163000,180.0,293.399994,97.799998,60,57.299999,0,69.900002,67.199997,64.199997
20170129164500,180.0,293.399994,97.799998,60,57.299999,0,69.300003,67.199997,64.199997
20170129170000,180.0,293.399994,97.799998,60,57.299999,0,68.699997,67.199997,64.199997
20170129171500,180.0,293.399994,97.799998,60,57.299999,0,68.099998,67.199997,64.199997
20170129173000,180.0,289.799988,96.599996,60,57.299999,0,67.599998,67.199997,64.199997
20170129174500,180.0,282.600006,94.200002,58,56.400002,0,67.199997,67.199997,64.199997
20170129180000,180.0,266.399994,88.799998,56,56.400002,0,66.800003,67.199997,64.199997
20170129181500,180.0,191.399994,63.799998,45,58.0,0,66.900002,67.800003,64.800003
20170129183000,180.0,191.399994,63.799998,44,58.0,0,66.800003,67.800003,64.800003
20170129184500,180.0,187.199997,62.399999,44,58.0,0,66.699997,67.800003,64.800003
20170129190000,180.0,187.199997,62.399999,44,58.0,0,66.699997,67.800003,64.800003
20170129191500,180.0,187.199997,62.399999,44,58.0,0,66.599998,67.800003,64.800003
20170129193000,180.0,184.800003,61.600001,44,58.0,0,66.599998,67.800003,64.800003
20170129194500,180.0,181.800003,60.600001,44,58.0,0,66.400002,67.800003,64.800003
20170129200000,180.0,184.199997,61.399999,44,58.0,0,66.300003,67.800003,64.800003
20170129201500,180.0,184.199997,61.399999,44,58.0,0,66.300003,67.800003,64.800003
20170129203000,180.0,184.199997,61.399999,44,58.0,0,66.199997,67.800003,64.800003
20170129204500,180.0,186.600006,62.200002,44,58.0,0,66.099998,67.800003,64.800003
20170129210000,180.0,186.600006,62.200002,44,58.0,0,66.099998,67.800003,64.800003
20170129211500,180.0,186.600006,62.200002,44,58.0,0,66.0,67.800003,64.800003
20170129213000,180.0,186.600006,62.200002,44,69.800003,0,66.900002,69.400002,66.400002
20170129214500,180.0,189.0,63.0,44,59.5,0,66.5,69.400002,66.400002
20170129220000,180.0,189.0,63.0,44,58.299999,0,66.199997,69.400002,66.400002
20170129221500,180.0,189.0,63.0,44,58.299999,100,66.099998,69.400002,66.400002
20170129223000,180.0,186.0,62.0,44,58.299999,100,66.0,69.400002,66.400002
20170129224500,180.0,186.0,62.0,43,96.599998,100,66.199997,75.300003,72.300003
20170129230000,180.0,186.0,62.0,43,99.599998,100,67.199997,75.300003,72.300003
20170129231500,180.0,182.399994,60.799998,43,99.599998,100,67.900002,75.300003,72.300003
20170129233000,180.0,182.399994,60.799998,43,101.0,100,68.5,75.300003,72.300003
20170129234500,180.0,182.399994,60.799998,43,91.199997,100,69.0,75.300003,72.300003
20170130000000,180.0,180.0,60.0,43,99.400002,100,69.400002,75.300003,72.300003
20170130001500,180.0,184.199997,61.399999,43,88.0,100,69.699997,75.300003,72.300003
20170130003000,180.0,184.199997,61.399999,43,90.300003,100,70.099998,75.300003,72.300003
20170130004500,180.0,181.800003,60.600001,43,107.599998,100,70.5,75.300003,72.300003
20170130010000,180.0,179.399994,59.799998,43,94.599998,100,70.900002,75.300003,72.300003
20170130011500,180.0,179.399994,59.799998,43,100.300003,100,71.199997,75.300003,72.300003
20170130013000,180.0,254.399994,84.799998,53,57.099998,0,69.800003,68.400002,65.400002
20170130014500,180.0,186.600006,62.200002,43,58.299999,0,69.0,68.900002,65.900002
20170130020000,180.0,186.600006,62.200002,43,58.299999,0,68.599998,68.900002,65.900002
20170130021500,180.0,199.199997,66.399999,45,58.299999,0,68.099998,68.5,65.5
20170130023000,180.0,186.0,62.0,43,58.299999,0,67.699997,68.800003,65.800003
20170130024500,180.0,186.0,62.0,43,58.299999,0,67.300003,68.900002,65.900002
20170130030000,180.0,174.0,58.0,42,58.299999,0,67.099998,68.900002,65.900002
20170130031500,180.0,223.800003,74.600001,50,57.599998,0,66.699997,67.300003,64.300003
20170130033000,180.0,184.800003,61.600001,43,58.400002,0,66.599998,68.900002,65.900002
20170130034500,180.0,184.800003,61.600001,43,58.400002,0,66.300003,68.900002,65.900002
20170130040000,180.0,181.199997,60.399999,43,58.400002,0,66.199997,68.900002,65.900002
20170130041500,180.0,181.199997,60.399999,43,58.400002,0,66.099998,68.900002,65.900002
20170130043000,180.0,181.199997,60.399999,43,58.400002,0,66.099998,68.900002,65.900002
20170130044500,180.0,181.199997,60.399999,43,57.599998,0,65.800003,68.900002,65.900002
20170130050000,180.0,181.199997,60.399999,43,57.599998,100,65.599998,68.900002,65.900002
20170130051500,180.0,181.199997,60.399999,43,57.599998,100,65.599998,68.900002,65.900002
20170130053000,180.0,181.199997,60.399999,43,96.599998,100,66.0,76.5,73.5
20170130054500,180.0,181.199997,60.399999,43,92.900002,100,66.900002,76.699997,73.699997
20170130060000,180.0,181.199997,60.399999,43,98.400002,100,67.699997,76.699997,73.699997
20170130061500,180.0,181.199997,60.399999,43,96.599998,100,68.199997,76.699997,73.699997
20170130063000,180.0,181.199997,60.399999,43,94.900002,100,68.5,76.699997,73.699997
20170130064500,180.0,181.199997,60.399999,45,88.599998,100,69.0,73.5,70.5
20170130070000,180.0,181.199997,60.399999,45,96.599998,100,69.300003,73.099998,70.099998
20170130071500,180.0,184.800003,61.600001,45,98.400002,100,69.400002,73.099998,70.099998
20170130073000,180.0,184.800003,61.600001,45,99.599998,100,70.0,65.5,62.5
20170130074500,180.0,282.600006,94.200002,60,56.700001,0,68.300003,66.0,63.0
20170130080000,180.0,297.0,99.0,62,56.700001,0,67.599998,66.099998,63.099998
20170130081500,180.0,303.600006,101.200002,62,56.700001,0,67.199997,66.099998,63.099998
20170130083000,180.0,303.600006,101.200002,60,56.700001,0,66.800003,66.099998,63.099998
20170130084500,180.0,289.799988,96.599996,58,56.700001,0,66.400002,66.099998,63.099998
20170130090000,180.0,297.0,99.0,58,56.700001,0,66.099998,65.5,62.5
20170130091500,180.0,286.200012,95.400004,57,56.700001,0,66.0,65.400002,62.400002
20170130093000,180.0,274.200012,91.400004,55,56.700001,0,65.699997,65.400002,62.400002
20170130094500,180.0,250.199997,83.399999,51,56.700001,0,65.5,66.0,63.0
20170130100000,180.0,219.0,73.0,48,58.299999,0,65.5,66.0,63.0
20170130101500,180.0,195.0,65.0,44,58.299999,0,65.800003,68.099998,65.099998
20170130103000,180.0,186.0,62.0,43,58.299999,0,65.800003,68.400002,65.400002
20170130104500,180.0,186.0,62.0,43,59.099998,0,66.199997,68.400002,65.400002
20170130110000,180.0,186.0,62.0,43,59.099998,0,66.099998,68.400002,65.400002
20170130111500,180.0,186.0,62.0,43,59.099998,0,66.099998,68.400002,65.400002
20170130113000,180.0,186.0,62.0,43,59.099998,0,66.199997,68.400002,65.400002
20170130114500,180.0,186.0,62.0,43,59.099998,0,66.300003,68.400002,65.400002
20170130120000,180.0,182.399994,60.799998,43,59.099998,0,66.300003,68.400002,65.400002
20170130121500,180.0,185.399994,61.799998,43,59.099998,0,66.400002,68.400002,65.400002
20170130123000,180.0,183.0,61.0,43,59.099998,0,66.5,68.400002,65.400002
20170130124500,180.0,183.0,61.0,43,59.099998,0,66.599998,68.400002,65.400002
20170130130000,180.0,180.600006,60.200002,43,59.099998,0,66.599998,68.400002,65.400002
20170130131500,180.0,180.600006,60.200002,43,59.799999,0,66.699997,68.400002,65.400002
20170130133000,180.0,180.600006,60.200002,43,59.799999,0,66.699997,68.400002,65.400002
20170130134500,180.0,180.600006,60.200002,43,59.200001,0,66.900002,68.400002,65.400002
20170130140000,180.0,180.600006,60.200002,43,59.200001,0,67.300003,68.400002,65.400002
20170130141500,180.0,177.600006,59.200002,43,59.200001,0,67.599998,68.400002,65.400002
20170130143000,180.0,173.399994,57.799998,43,59.200001,0,67.800003,68.400002,65.400002
20170130144500,180.0,173.399994,57.799998,43,59.200001,0,67.900002,68.400002,65.400002
20170130150000,180.0,178.800003,59.600001,45,59.200001,0,68.0,68.400002,65.400002
20170130151500,180.0,184.199997,61.399999,45,59.200001,0,68.199997,68.400002,65.400002
20170130153000,180.0,181.199997,60.399999,45,59.200001,0,68.300003,68.400002,65.400002
20170130154500,180.0,187.199997,62.399999,43,59.200001,0,67.900002,68.400002,65.400002
20170130160000,180.0,187.199997,62.399999,43,59.200001,0,67.599998,68.400002,65.400002
20170130161500,180.0,184.800003,61.600001,43,59.200001,0,67.300003,68.400002,65.400002
20170130163000,180.0,184.800003,61.600001,43,59.200001,0,67.199997,68.400002,65.400002
20170130164500,180.0,184.800003,61.600001,43,59.200001,0,67.099998,68.400002,65.400002
20170130170000,180.0,182.399994,60.799998,43,59.200001,0,66.900002,68.400002,65.400002
20170130171500,180.0,182.399994,60.799998,43,59.200001,0,66.800003,68.400002,65.400002
20170130173000,180.0,182.399994,60.799998,43,59.200001,0,66.699997,68.400002,65.400002
20170130174500,180.0,182.399994,60.799998,43,59.200001,0,66.599998,68.400002,65.400002
20170130180000,180.0,182.399994,60.799998,43,59.200001,0,66.400002,68.400002,65.400002
20170130181500,180.0,182.399994,60.799998,43,59.200001,0,66.300003,68.400002,65.400002
20170130183000,180.0,187.199997,62.399999,43,59.200001,0,66.300003,68.400002,65.400002
20170130184500,180.0,187.199997,62.399999,43,59.200001,0,66.199997,68.400002,65.400002
20170130190000,180.0,187.199997,62.399999,43,59.200001,0,66.099998,68.400002,65.400002
20170130191500,180.0,184.800003,61.600001,43,58.5,0,66.099998,68.400002,65.400002
20170130193000,180.0,184.800003,61.600001,43,58.5,0,66.099998,68.400002,65.400002
20170130194500,180.0,182.399994,60.799998,43,58.5,0,66.0,68.400002,65.400002
20170130200000,180.0,182.399994,60.799998,43,58.5,0,66.0,68.400002,65.400002
20170130201500,180.0,182.399994,60.799998,43,58.5,0,66.0,68.400002,65.400002
20170130203000,180.0,182.399994,60.799998,43,58.5,0,65.900002,68.400002,65.400002
20170130204500,180.0,182.399994,60.799998,43,58.5,0,65.800003,68.400002,65.400002
20170130210000,180.0,182.399994,60.799998,43,58.5,0,65.800003,68.400002,65.400002
20170130211500,180.0,182.399994,60.799998,43,58.5,0,65.800003,68.400002,65.400002
20170130213000,180.0,182.399994,60.799998,43,58.5,0,65.699997,68.400002,65.400002
20170130214500,180.0,185.399994,61.799998,43,58.5,0,65.699997,68.400002,65.400002
20170130220000,180.0,185.399994,61.799998,43,58.5,0,65.599998,68.400002,65.400002
20170130221500,180.0,183.0,61.0,43,58.5,0,65.5,68.400002,65.400002
20170130223000,180.0,183.0,61.0,43,58.5,0,65.5,68.400002,65.400002
20170130224500,180.0,183.0,61.0,43,58.5,0,65.5,68.400002,65.400002
20170130230000,180.0,183.0,61.0,43,58.5,0,65.5,68.400002,65.400002
20170130231500,180.0,183.0,61.0,43,58.5,0,65.400002,68.400002,65.400002
20170130233000,180.0,186.600006,62.200002,43,58.5,0,65.300003,68.400002,65.400002
20170130234500,180.0,186.600006,62.200002,43,58.5,0,65.300003,68.400002,65.400002
20170131000000,180.0,186.600006,62.200002,43,58.5,0,65.300003,68.400002,65.400002
20170131001500,180.0,186.600006,62.200002,43,58.5,0,65.199997,68.400002,65.400002
20170131003000,180.0,186.600006,62.200002,43,58.5,0,65.199997,68.400002,65.400002
20170131004500,180.0,186.600006,62.200002,43,58.5,100,65.099998,68.400002,65.400002
20170131010000,180.0,186.600006,62.200002,43,58.5,100,65.099998,68.400002,65.400002
20170131011500,180.0,186.600006,62.200002,43,58.5,100,65.099998,68.400002,65.400002
20170131013000,180.0,186.600006,62.200002,43,58.5,100,65.0,68.400002,65.400002
20170131014500,180.0,186.600006,62.200002,43,59.5,100,65.0,68.400002,65.400002
20170131020000,180.0,186.600006,62.200002,43,59.5,100,65.099998,68.400002,65.400002
20170131021500,180.0,186.600006,62.200002,43,59.5,100,65.099998,68.400002,65.400002
20170131023000,180.0,186.600006,62.200002,43,59.5,100,65.099998,68.400002,65.400002
20170131024500,180.0,189.600006,63.200002,43,60.299999,100,65.099998,68.400002,65.400002
20170131030000,180.0,189.600006,63.200002,43,60.299999,100,65.099998,68.400002,65.400002
20170131031500,180.0,187.199997,62.399999,43,60.299999,100,65.099998,68.400002,65.400002
20170131033000,180.0,184.199997,61.399999,43,60.299999,100,65.099998,68.400002,65.400002
20170131034500,180.0,186.600006,62.200002,43,60.299999,100,65.099998,68.400002,65.400002
20170131040000,180.0,186.600006,62.200002,43,61.200001,100,65.099998,68.400002,65.400002
20170131041500,180.0,186.600006,62.200002,43,62.400002,100,65.199997,68.400002,65.400002
20170131043000,180.0,186.600006,62.200002,43,60.799999,100,65.199997,68.400002,65.400002
20170131044500,180.0,186.600006,62.200002,43,61.900002,100,65.199997,68.400002,65.400002
20170131050000,180.0,186.600006,62.200002,43,60.799999,100,65.199997,68.400002,65.400002
