PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,470.0,500.55,32.7692,42,55.6,0,71.3,73.2,70.2
20160101001500,470.0,493.5,32.3077,42,55.6,0,71.6,73.2,70.2
20160101003000,470.0,486.45,31.8462,42,56.7,0,71.6,73.2,70.2
20160101004500,470.0,486.45,31.8462,42,56.7,0,71.7,73.2,70.2
20160101010000,470.0,486.45,31.8462,42,55.6,0,71.7,73.2,70.2
20160101011500,470.0,493.5,32.3077,42,55.6,0,71.6,73.2,70.2
20160101013000,470.0,512.3,33.5385,42,56.3,0,72.1,73.2,70.2
20160101014500,470.0,488.8,32.0,42,55.2,0,72.2,73.2,70.2
20160101020000,470.0,488.8,32.0,42,55.2,0,72.3,73.2,70.2
20160101021500,470.0,488.8,32.0,42,56.3,0,72.2,73.2,70.2
20160101023000,470.0,488.8,32.0,42,55.2,0,72.4,73.2,70.2
20160101024500,470.0,488.8,32.0,42,55.2,0,72.6,73.2,70.2
20160101030000,470.0,481.75,31.5385,42,56.0,0,72.6,73.2,70.2
20160101031500,470.0,481.75,31.5385,42,55.2,0,72.7,73.2,70.2
20160101033000,470.0,488.8,32.0,42,56.0,0,72.7,73.2,70.2
20160101034500,470.0,481.75,31.5385,42,56.0,0,72.7,73.2,70.2
20160101040000,470.0,481.75,31.5385,42,55.2,0,72.7,73.2,70.2
20160101041500,470.0,481.75,31.5385,42,55.2,0,72.7,73.2,70.2
20160101043000,470.0,481.75,31.5385,42,56.3,0,72.7,73.2,70.2
20160101044500,470.0,488.8,32.0,42,55.2,0,72.8,73.2,70.2
20160101050000,470.0,498.2,32.6154,42,56.3,0,72.8,73.2,70.2
20160101051500,470.0,488.8,32.0,42,55.5,0,72.9,73.2,70.2
20160101053000,470.0,488.8,32.0,42,55.5,0,72.8,73.2,70.2
20160101054500,470.0,488.8,32.0,42,56.1,0,72.9,73.2,70.2
20160101060000,470.0,488.8,32.0,42,56.1,0,73.1,73.2,70.2
20160101061500,470.0,498.2,32.6154,42,55.2,0,72.9,73.2,70.2
20160101063000,470.0,486.45,31.8462,42,56.3,0,72.4,73.2,70.2
20160101064500,470.0,486.45,31.8462,42,55.2,0,72.3,73.2,70.2
20160101070000,470.0,486.45,31.8462,42,56.3,0,72.3,73.2,70.2
20160101071500,470.0,493.5,32.3077,42,55.5,0,71.9,73.2,70.2
20160101073000,470.0,486.45,31.8462,42,55.5,0,72.2,73.2,70.2
20160101074500,470.0,1311.3,85.8462,100,56.3,0,71.6,68.0,64.2
20160101080000,470.0,481.75,31.5385,41,55.2,0,71.5,73.5,70.5
20160101081500,470.0,1297.2,84.9231,95,56.0,0,71.3,70.4,67.4
20160101083000,470.0,1269.0,83.0769,83,56.0,0,70.9,70.4,67.4
20160101084500,470.0,1269.0,83.0769,82,55.0,0,70.7,70.4,67.4
20160101090000,470.0,1252.55,82.0,79,55.6,0,70.5,70.1,67.1
20160101091500,470.0,1325.4,86.7692,100,55.6,0,70.2,68.0,63.7
20160101093000,470.0,1339.5,87.6923,100,55.6,0,70.0,68.4,65.4
20160101094500,470.0,1325.4,86.7692,100,56.4,0,69.9,68.4,65.4
20160101100000,470.0,1311.3,85.8462,99,55.5,0,69.8,68.9,65.9
20160101101500,470.0,1311.3,85.8462,100,55.5,0,69.7,68.9,65.9
20160101103000,470.0,1339.5,87.6923,100,55.5,0,69.7,68.9,65.9
20160101104500,470.0,1325.4,86.7692,100,55.5,0,69.6,68.9,65.9
20160101110000,470.0,1297.2,84.9231,100,56.3,0,69.4,68.9,65.9
20160101111500,470.0,1311.3,85.8462,100,55.2,0,69.3,68.9,65.9
20160101113000,470.0,1311.3,85.8462,100,56.0,0,69.3,68.9,65.9
20160101114500,470.0,1297.2,84.9231,100,55.1,0,69.2,68.9,65.9
20160101120000,470.0,1325.4,86.7692,100,55.9,0,69.1,68.0,64.2
20160101121500,470.0,1191.45,78.0,100,55.9,0,69.3,68.0,64.2
20160101123000,470.0,1407.65,92.1538,100,55.2,0,69.1,68.0,64.2
20160101124500,470.0,1433.5,93.8462,100,56.0,0,68.9,68.0,64.2
20160101130000,470.0,1433.5,93.8462,100,55.4,0,68.8,68.0,64.2
20160101131500,470.0,1433.5,93.8462,100,56.0,0,68.8,68.0,64.2
20160101133000,470.0,1433.5,93.8462,100,56.0,0,68.8,68.0,64.2
20160101134500,470.0,1433.5,93.8462,100,56.0,0,68.7,68.0,64.2
20160101140000,470.0,1433.5,93.8462,100,55.2,0,68.6,68.0,64.2
20160101141500,470.0,1433.5,93.8462,100,55.9,0,68.7,68.0,64.2
20160101143000,470.0,1433.5,93.8462,100,55.9,0,68.6,68.0,64.2
20160101144500,470.0,1459.35,95.5385,100,55.9,0,68.6,68.0,64.2
20160101150000,470.0,1433.5,93.8462,100,55.2,0,68.6,68.0,64.2
20160101151500,470.0,1433.5,93.8462,100,55.2,0,68.6,68.0,64.2
20160101153000,470.0,1433.5,93.8462,100,55.9,0,68.6,68.0,64.2
20160101154500,470.0,1433.5,93.8462,100,55.2,0,68.6,68.0,64.2
20160101160000,470.0,1433.5,93.8462,100,56.3,0,68.6,68.0,64.2
20160101161500,470.0,1433.5,93.8462,100,55.2,0,68.5,68.0,64.2
20160101163000,470.0,1393.55,91.2308,100,56.3,0,68.4,68.0,64.2
20160101164500,470.0,1421.75,93.0769,100,55.2,0,68.3,68.0,64.2
20160101170000,470.0,1421.75,93.0769,100,55.2,0,68.3,68.0,64.2
20160101171500,470.0,1421.75,93.0769,100,55.2,0,68.3,68.0,64.2
20160101173000,470.0,1393.55,91.2308,100,56.3,0,68.4,68.0,64.2
20160101174500,470.0,1407.65,92.1538,100,54.7,0,68.4,68.0,64.2
20160101180000,470.0,1433.5,93.8462,100,56.0,0,68.4,68.0,64.2
20160101181500,470.0,1433.5,93.8462,100,55.1,0,68.3,68.0,64.2
20160101183000,470.0,1367.7,89.5385,100,55.9,0,68.3,68.0,64.2
20160101184500,470.0,1367.7,89.5385,100,54.7,0,68.3,68.0,64.2
20160101190000,470.0,1351.25,88.4615,100,55.6,0,68.3,68.0,64.2
20160101191500,470.0,1325.4,86.7692,100,55.6,0,68.3,68.0,64.2
20160101193000,470.0,1311.3,85.8462,100,55.6,0,68.2,68.0,64.2
20160101194500,470.0,1311.3,85.8462,100,55.6,0,68.2,68.0,64.2
20160101200000,470.0,1325.4,86.7692,100,55.6,0,68.2,68.0,64.2
20160101201500,470.0,477.05,31.2308,42,76.4,100,69.6,75.7,72.7
20160101203000,470.0,470.0,30.7692,42,78.1,100,70.2,75.7,72.7
20160101204500,470.0,453.55,29.6923,42,83.7,100,70.8,75.7,72.7
20160101210000,470.0,462.95,30.3077,42,83.7,100,71.3,75.7,72.7
20160101211500,470.0,470.0,30.7692,42,84.9,100,71.6,75.7,72.7
20160101213000,470.0,477.05,31.2308,42,83.8,100,71.7,75.7,72.7
20160101214500,470.0,470.0,30.7692,42,83.8,100,71.9,75.7,72.7
20160101220000,470.0,488.8,32.0,42,83.8,100,72.1,75.7,72.7
20160101221500,470.0,470.0,30.7692,42,83.8,100,72.1,75.7,72.7
20160101223000,470.0,477.05,31.2308,42,83.8,100,72.4,75.7,72.7
20160101224500,470.0,486.45,31.8462,42,84.9,100,72.4,75.7,72.7
20160101230000,470.0,486.45,31.8462,42,83.1,100,72.6,75.7,72.7
20160101231500,470.0,498.2,32.6154,42,83.1,100,72.8,75.7,72.7
20160101233000,470.0,488.8,32.0,42,56.8,0,73.0,75.7,72.7
20160101234500,470.0,481.75,31.5385,42,55.4,0,72.6,75.7,72.7
20160102000000,470.0,493.5,32.3077,42,80.7,100,70.9,75.7,72.7
20160102001500,470.0,477.05,31.2308,42,74.1,100,72.6,75.7,72.7
20160102003000,470.0,470.0,30.7692,42,74.1,100,72.8,75.7,72.7
20160102004500,470.0,470.0,30.7692,42,73.0,100,72.9,75.7,72.7
20160102010000,470.0,477.05,31.2308,42,55.6,0,72.8,75.7,72.7
20160102011500,470.0,467.65,30.6154,42,56.3,0,72.7,75.7,72.7
20160102013000,470.0,467.65,30.6154,42,55.5,0,72.5,75.7,72.7
20160102014500,470.0,467.65,30.6154,42,55.5,100,72.3,75.7,72.7
20160102020000,470.0,467.65,30.6154,42,56.3,100,72.2,75.7,72.7
20160102021500,470.0,481.75,31.5385,42,56.3,100,72.2,75.7,72.7
20160102023000,470.0,481.75,31.5385,42,55.5,100,72.1,75.7,72.7
20160102024500,470.0,481.75,31.5385,42,55.5,100,72.1,75.7,72.7
20160102030000,470.0,481.75,31.5385,42,69.9,100,72.2,75.7,72.7
20160102031500,470.0,481.75,31.5385,42,71.1,100,72.6,75.7,72.7
20160102033000,470.0,481.75,31.5385,42,72.0,100,72.8,75.7,72.7
20160102034500,470.0,488.8,32.0,42,71.1,100,72.9,75.7,72.7
20160102040000,470.0,488.8,32.0,42,71.1,100,72.9,75.7,72.7
20160102041500,470.0,481.75,31.5385,42,55.2,0,72.7,75.7,72.7
20160102043000,470.0,488.8,32.0,42,55.2,100,72.4,75.7,72.7
20160102044500,470.0,470.0,30.7692,42,56.3,100,72.3,75.7,72.7
20160102050000,470.0,488.8,32.0,42,55.2,100,72.2,75.7,72.7
20160102051500,470.0,481.75,31.5385,42,56.3,100,72.2,75.7,72.7
20160102053000,470.0,493.5,32.3077,42,55.2,100,72.2,75.7,72.7
20160102054500,470.0,467.65,30.6154,42,55.2,100,72.2,75.7,72.7
20160102060000,470.0,458.25,30.0,42,64.5,100,72.2,75.7,72.7
20160102061500,470.0,488.8,32.0,42,66.1,100,72.4,75.7,72.7
20160102063000,470.0,488.8,32.0,42,67.2,100,72.5,75.7,72.7
20160102064500,470.0,488.8,32.0,42,65.3,100,72.6,71.8,68.8
20160102070000,470.0,1339.5,87.6923,100,55.6,0,72.2,71.8,68.8
20160102071500,470.0,1339.5,87.6923,100,55.6,0,71.8,72.2,69.2
20160102073000,470.0,1191.45,78.0,74,55.6,0,71.4,72.2,69.2
20160102074500,470.0,923.55,60.4615,61,55.6,0,71.2,72.2,69.2
20160102080000,470.0,740.25,48.4615,53,55.6,0,71.3,72.2,69.2
20160102081500,470.0,608.65,39.8462,48,56.3,0,71.5,72.2,69.2
20160102083000,470.0,512.3,33.5385,43,55.1,0,71.5,72.2,69.2
20160102084500,470.0,486.45,31.8462,42,56.0,0,71.7,72.2,69.2
20160102090000,470.0,493.5,32.3077,42,56.0,0,71.7,72.2,69.2
20160102091500,470.0,486.45,31.8462,42,55.2,0,71.8,72.2,69.2
20160102093000,470.0,500.55,32.7692,42,56.4,0,71.9,72.2,69.2
20160102094500,470.0,500.55,32.7692,42,56.4,0,71.3,72.2,69.2
20160102100000,470.0,481.75,31.5385,42,55.2,0,71.3,72.2,69.2
20160102101500,470.0,498.2,32.6154,42,56.0,0,71.5,72.2,69.2
20160102103000,470.0,486.45,31.8462,42,56.7,0,71.4,72.2,69.2
20160102104500,470.0,470.0,30.7692,42,55.5,0,71.3,72.2,69.2
20160102110000,470.0,486.45,31.8462,42,55.5,0,71.3,72.2,69.2
20160102111500,470.0,486.45,31.8462,42,56.4,0,71.3,72.2,69.2
20160102113000,470.0,477.05,31.2308,42,56.4,0,71.4,72.2,69.2
20160102114500,470.0,477.05,31.2308,42,55.5,0,71.4,72.2,69.2
20160102120000,470.0,470.0,30.7692,42,55.5,0,71.3,72.2,69.2
20160102121500,470.0,498.2,32.6154,42,55.5,0,71.3,72.2,69.2
20160102123000,470.0,486.45,31.8462,42,55.5,0,71.3,72.2,69.2
20160102124500,470.0,477.05,31.2308,42,56.4,0,71.3,72.2,69.2
20160102130000,470.0,486.45,31.8462,42,56.4,0,71.4,72.2,69.2
20160102131500,470.0,486.45,31.8462,42,56.4,0,71.6,72.2,69.2
20160102133000,470.0,477.05,31.2308,42,55.8,0,71.6,72.2,69.2
20160102134500,470.0,470.0,30.7692,42,55.8,0,71.7,72.2,69.2
20160102140000,470.0,493.5,32.3077,42,55.8,0,71.6,72.2,69.2
20160102141500,470.0,486.45,31.8462,42,55.8,0,71.7,72.2,69.2
20160102143000,470.0,470.0,30.7692,42,55.8,0,71.7,72.2,69.2
20160102144500,470.0,477.05,31.2308,42,55.8,0,71.7,72.2,69.2
20160102150000,470.0,477.05,31.2308,42,56.5,0,71.8,72.2,69.2
20160102151500,470.0,477.05,31.2308,42,56.5,0,71.8,72.2,69.2
20160102153000,470.0,493.5,32.3077,42,56.5,0,71.8,72.2,69.2
20160102154500,470.0,462.95,30.3077,42,56.5,0,71.8,72.2,69.2
20160102160000,470.0,462.95,30.3077,42,55.5,0,71.8,72.2,69.2
20160102161500,470.0,488.8,32.0,42,55.5,0,71.9,72.2,69.2
20160102163000,470.0,488.8,32.0,42,55.5,0,71.9,72.2,69.2
20160102164500,470.0,488.8,32.0,42,56.4,0,71.8,72.2,69.2
20160102170000,470.0,462.95,30.3077,42,56.4,0,71.8,72.1,69.1
20160102171500,470.0,477.05,31.2308,42,55.2,0,71.6,72.1,69.1
20160102173000,470.0,493.5,32.3077,43,55.2,0,71.7,72.1,69.1
20160102174500,470.0,519.35,34.0,44,56.0,0,71.7,72.0,69.0
20160102180000,470.0,498.2,32.6154,44,56.0,0,71.8,72.0,69.0
20160102181500,470.0,535.8,35.0769,44,56.0,0,71.8,72.0,69.0
20160102183000,470.0,507.6,33.2308,44,55.2,0,71.7,72.0,69.0
20160102184500,470.0,507.6,33.2308,44,55.2,0,71.7,71.9,68.9
20160102190000,470.0,507.6,33.2308,44,56.3,0,71.7,71.9,68.9
20160102191500,470.0,500.55,32.7692,44,56.3,0,71.6,71.8,68.8
20160102193000,470.0,524.05,34.3077,44,55.4,0,71.7,71.8,68.8
20160102194500,470.0,533.45,34.9231,44,55.4,0,71.8,71.8,68.8
20160102200000,470.0,507.6,33.2308,44,55.4,0,72.1,71.8,68.8
20160102201500,470.0,606.3,39.6923,48,56.3,0,72.2,71.8,68.8
20160102203000,470.0,596.9,39.0769,48,56.3,0,72.0,71.8,68.8
20160102204500,470.0,606.3,39.6923,48,55.7,0,71.9,71.8,68.8
20160102210000,470.0,606.3,39.6923,48,55.7,0,71.9,71.8,68.8
20160102211500,470.0,606.3,39.6923,48,55.7,0,71.8,71.8,68.8
20160102213000,470.0,606.3,39.6923,48,56.7,0,71.7,71.8,68.8
20160102214500,470.0,606.3,39.6923,48,56.7,0,71.8,71.8,68.8
20160102220000,470.0,606.3,39.6923,48,55.3,0,71.9,71.8,68.8
20160102221500,470.0,606.3,39.6923,48,55.3,0,72.1,71.8,68.8
20160102223000,470.0,655.65,42.9231,49,56.4,0,72.1,71.8,68.8
20160102224500,470.0,669.75,43.8462,52,56.4,0,72.1,71.8,68.8
20160102230000,470.0,688.55,45.0769,53,56.4,0,72.1,71.8,68.8
20160102231500,470.0,742.6,48.6154,55,56.4,0,72.0,71.8,68.8
20160102233000,470.0,733.2,48.0,55,55.5,0,71.9,71.8,68.8
20160102234500,470.0,733.2,48.0,55,55.5,0,71.9,71.8,68.8
20160103000000,470.0,742.6,48.6154,55,56.4,0,71.8,71.8,68.8
20160103001500,470.0,733.2,48.0,55,56.4,0,71.6,71.8,68.8
20160103003000,470.0,733.2,48.0,55,55.5,0,71.6,71.8,68.8
20160103004500,470.0,679.15,44.4615,52,55.5,0,71.5,71.8,68.8
20160103010000,470.0,636.85,41.6923,50,55.5,0,71.5,71.8,68.8
20160103011500,470.0,603.95,39.5385,49,56.3,0,71.6,71.8,68.8
20160103013000,470.0,613.35,40.1538,49,55.5,0,71.5,71.8,68.8
20160103014500,470.0,606.3,39.6923,48,55.5,0,71.6,71.8,68.8
20160103020000,470.0,615.7,40.3077,48,56.4,0,71.6,71.8,68.8
20160103021500,470.0,615.7,40.3077,48,56.4,0,71.6,71.8,68.8
20160103023000,470.0,603.95,39.5385,48,55.5,0,71.8,71.8,68.8
20160103024500,470.0,615.7,40.3077,48,55.5,0,71.9,71.8,68.8
20160103030000,470.0,646.25,42.3077,48,55.5,0,71.9,71.8,68.8
20160103031500,470.0,613.35,40.1538,48,55.5,0,72.1,71.8,68.8
20160103033000,470.0,688.55,45.0769,51,56.3,0,72.2,71.8,68.8
20160103034500,470.0,700.3,45.8462,51,56.3,0,71.8,71.8,68.8
20160103040000,470.0,681.5,44.6154,51,55.2,0,71.7,71.8,68.8
20160103041500,470.0,500.55,32.7692,43,56.0,100,72.3,76.0,73.0
20160103043000,470.0,500.55,32.7692,43,56.7,100,72.5,76.0,73.0
20160103044500,470.0,481.75,31.5385,43,55.5,100,72.7,75.7,72.7
20160103050000,470.0,589.85,38.6154,45,55.5,0,72.6,75.7,72.7
20160103051500,470.0,477.05,31.2308,43,56.3,100,72.7,75.7,72.7
20160103053000,470.0,488.8,32.0,43,55.5,100,72.8,75.5,72.5
20160103054500,470.0,498.2,32.6154,43,55.5,100,72.9,75.7,72.7
20160103060000,470.0,498.2,32.6154,43,56.3,100,72.9,75.7,72.7
20160103061500,470.0,498.2,32.6154,43,55.5,0,73.0,75.7,72.7
20160103063000,470.0,488.8,32.0,43,55.5,0,72.9,75.7,72.7
20160103064500,470.0,512.3,33.5385,43,56.3,0,73.1,75.3,72.3
20160103070000,470.0,512.3,33.5385,44,56.3,0,73.1,75.0,72.0
20160103071500,470.0,481.75,31.5385,43,55.2,0,72.7,75.0,72.0
20160103073000,470.0,1311.3,85.8462,100,56.1,0,72.4,68.0,64.3
20160103074500,470.0,1325.4,86.7692,100,56.1,0,71.7,68.0,64.3
20160103080000,470.0,1339.5,87.6923,100,55.0,0,71.2,68.0,64.3
20160103081500,470.0,1339.5,87.6923,100,56.0,0,70.9,68.0,64.3
20160103083000,470.0,1325.4,86.7692,100,56.0,0,70.7,68.0,64.3
20160103084500,470.0,1351.25,88.4615,100,55.2,0,70.4,68.0,64.3
20160103090000,470.0,1325.4,86.7692,100,55.2,0,70.3,68.0,64.3
20160103091500,470.0,1339.5,87.6923,100,55.2,0,70.2,68.0,64.3
20160103093000,470.0,1339.5,87.6923,100,55.2,0,70.0,68.0,64.3
20160103094500,470.0,1339.5,87.6923,100,55.9,0,69.9,68.0,64.3
20160103100000,470.0,1339.5,87.6923,100,55.9,0,69.8,68.0,64.3
20160103101500,470.0,1339.5,87.6923,100,55.9,0,69.8,68.0,64.3
20160103103000,470.0,1311.3,85.8462,100,55.9,0,69.7,68.0,64.3
20160103104500,470.0,1325.4,86.7692,100,56.7,0,69.6,68.0,64.3
20160103110000,470.0,1325.4,86.7692,100,56.0,0,69.4,68.0,64.3
20160103111500,470.0,1325.4,86.7692,100,56.0,0,69.3,68.0,64.3
20160103113000,470.0,1351.25,88.4615,100,56.0,0,69.4,68.0,64.3
20160103114500,470.0,1351.25,88.4615,100,56.7,0,69.4,68.0,64.3
20160103120000,470.0,1351.25,88.4615,100,55.9,0,69.3,68.0,64.3
20160103121500,470.0,1325.4,86.7692,100,56.7,0,69.2,68.0,64.3
20160103123000,470.0,1311.3,85.8462,100,55.6,0,69.2,68.0,64.3
20160103124500,470.0,1339.5,87.6923,100,56.4,0,69.1,68.0,64.3
20160103130000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,64.3
20160103131500,470.0,1339.5,87.6923,100,57.1,0,68.9,68.0,64.3
20160103133000,470.0,1311.3,85.8462,100,56.0,0,68.8,68.0,64.3
20160103134500,470.0,1325.4,86.7692,100,57.1,0,68.8,68.0,64.3
20160103140000,470.0,1325.4,86.7692,100,56.3,0,68.9,68.0,64.3
20160103141500,470.0,1311.3,85.8462,100,56.3,0,68.9,68.0,64.3
20160103143000,470.0,1311.3,85.8462,100,56.3,0,68.9,68.0,64.3
20160103144500,470.0,1339.5,87.6923,100,56.3,0,68.9,68.0,64.3
20160103150000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,64.3
20160103151500,470.0,1297.2,84.9231,100,57.1,0,68.9,68.0,64.3
20160103153000,470.0,1311.3,85.8462,100,56.0,0,68.9,68.0,64.3
20160103154500,470.0,1351.25,88.4615,100,56.0,0,68.8,68.0,64.3
20160103160000,470.0,1351.25,88.4615,100,57.1,0,68.8,68.0,64.3
20160103161500,470.0,1311.3,85.8462,100,56.3,0,68.8,68.0,64.3
20160103163000,470.0,1311.3,85.8462,100,56.3,0,68.8,68.0,64.3
20160103164500,470.0,1339.5,87.6923,100,55.6,0,69.0,68.0,64.3
20160103170000,470.0,1339.5,87.6923,100,56.5,0,68.8,68.0,64.3
20160103171500,470.0,1311.3,85.8462,100,56.5,0,68.8,68.0,64.3
20160103173000,470.0,1325.4,86.7692,100,56.5,0,68.8,68.0,64.3
20160103174500,470.0,1311.3,85.8462,100,55.9,0,68.7,68.0,64.3
20160103180000,470.0,1297.2,84.9231,100,55.9,0,68.7,68.0,64.3
20160103181500,470.0,1297.2,84.9231,100,55.9,0,68.7,68.0,64.3
20160103183000,470.0,1339.5,87.6923,100,55.2,0,68.7,68.0,64.3
20160103184500,470.0,1297.2,84.9231,100,56.0,0,68.7,68.0,64.3
20160103190000,470.0,1325.4,86.7692,100,56.0,0,68.7,68.0,64.3
20160103191500,470.0,1339.5,87.6923,100,56.0,0,68.7,68.0,64.3
20160103193000,470.0,453.55,29.6923,42,82.7,100,70.0,76.0,73.0
20160103194500,470.0,444.15,29.0769,42,85.0,100,70.9,76.1,73.1
20160103200000,470.0,458.25,30.0,42,86.2,100,71.5,76.1,73.1
20160103201500,470.0,448.85,29.3846,42,84.9,100,71.9,76.1,73.1
20160103203000,470.0,462.95,30.3077,42,86.2,100,72.2,76.1,73.1
20160103204500,470.0,462.95,30.3077,42,82.0,100,72.3,76.1,73.1
20160103210000,470.0,458.25,30.0,42,82.0,100,72.6,76.1,73.1
20160103211500,470.0,477.05,31.2308,42,85.6,100,72.9,76.1,73.1
20160103213000,470.0,470.0,30.7692,42,85.6,100,73.0,76.1,73.1
20160103214500,470.0,470.0,30.7692,42,83.8,100,73.1,76.1,73.1
20160103220000,470.0,470.0,30.7692,42,83.8,100,73.4,76.1,73.1
20160103221500,470.0,470.0,30.7692,42,56.3,0,73.2,76.1,73.1
20160103223000,470.0,462.95,30.3077,42,56.3,0,73.1,76.1,73.1
20160103224500,470.0,481.75,31.5385,42,55.2,0,73.1,76.1,73.1
20160103230000,470.0,462.95,30.3077,42,55.2,0,73.0,76.1,73.1
20160103231500,470.0,462.95,30.3077,42,56.0,0,73.1,76.1,73.1
20160103233000,470.0,462.95,30.3077,42,56.0,0,72.9,76.1,73.1
20160103234500,470.0,470.0,30.7692,42,55.2,0,72.9,76.1,73.1
20160104000000,470.0,458.25,30.0,42,56.0,100,72.8,76.1,73.1
20160104001500,470.0,488.8,32.0,42,55.1,0,72.9,76.1,73.1
20160104003000,470.0,488.8,32.0,42,55.1,0,72.9,76.1,73.1
20160104004500,470.0,481.75,31.5385,42,55.9,0,72.9,76.1,73.1
20160104010000,470.0,481.75,31.5385,42,55.2,0,72.9,76.1,73.1
20160104011500,470.0,481.75,31.5385,42,56.0,100,72.8,76.1,73.1
20160104013000,470.0,481.75,31.5385,42,56.0,100,72.9,76.1,73.1
20160104014500,470.0,481.75,31.5385,42,55.2,100,72.8,76.1,73.1
20160104020000,470.0,481.75,31.5385,42,56.3,100,72.8,76.1,73.1
20160104021500,470.0,470.0,30.7692,42,55.1,100,72.8,76.1,73.1
20160104023000,470.0,477.05,31.2308,42,55.1,100,72.7,76.1,73.1
20160104024500,470.0,477.05,31.2308,42,56.2,100,72.7,76.1,73.1
20160104030000,470.0,477.05,31.2308,42,55.1,100,72.7,76.1,73.1
20160104031500,470.0,467.65,30.6154,42,56.0,100,72.7,76.1,73.1
20160104033000,470.0,488.8,32.0,42,56.0,100,72.7,76.1,73.1
20160104034500,470.0,488.8,32.0,42,54.9,100,72.8,76.1,73.1
20160104040000,470.0,488.8,32.0,42,58.3,100,72.7,76.1,73.1
20160104041500,470.0,488.8,32.0,42,65.8,100,72.7,76.1,73.1
20160104043000,470.0,470.0,30.7692,42,70.1,100,72.9,76.1,73.1
20160104044500,470.0,486.45,31.8462,42,69.1,100,73.1,76.1,73.1
20160104050000,470.0,467.65,30.6154,42,70.1,100,72.9,76.1,73.1
20160104051500,470.0,458.25,30.0,42,70.1,100,73.1,76.1,73.1
20160104053000,470.0,481.75,31.5385,42,70.1,100,73.2,76.1,73.1
20160104054500,470.0,458.25,30.0,42,69.1,100,73.1,76.1,73.1
20160104060000,470.0,462.95,30.3077,42,69.1,100,73.2,76.1,73.1
20160104061500,470.0,481.75,31.5385,42,69.1,100,73.0,76.1,73.1
20160104063000,470.0,462.95,30.3077,42,69.1,100,73.1,76.1,73.1
20160104064500,470.0,477.05,31.2308,42,66.1,100,73.2,76.1,73.1
20160104070000,470.0,462.95,30.3077,42,70.1,100,73.2,76.1,73.1
20160104071500,470.0,486.45,31.8462,42,68.7,100,73.1,76.1,73.1
20160104073000,470.0,1339.5,87.6923,100,55.2,0,73.1,68.9,65.9
20160104074500,470.0,1325.4,86.7692,100,55.2,0,72.8,68.0,64.4
20160104080000,470.0,1311.3,85.8462,100,55.2,0,72.6,68.0,64.3
20160104081500,470.0,1311.3,85.8462,100,55.2,0,72.2,68.0,64.3
20160104083000,470.0,1325.4,86.7692,100,56.0,0,72.0,68.0,63.3
20160104084500,470.0,1311.3,85.8462,100,56.0,0,71.7,68.0,64.8
20160104090000,470.0,1339.5,87.6923,100,56.0,0,71.6,68.0,64.8
20160104091500,470.0,1339.5,87.6923,100,55.2,0,71.4,68.0,64.8
20160104093000,470.0,1339.5,87.6923,100,56.3,0,71.4,68.0,64.8
20160104094500,470.0,1367.7,89.5385,100,56.3,0,71.2,68.0,64.8
20160104100000,470.0,1351.25,88.4615,100,55.6,0,71.0,68.0,64.8
20160104101500,470.0,1003.45,65.6923,64,56.4,0,70.8,69.9,66.9
20160104103000,470.0,1207.9,79.0769,73,56.4,0,70.8,69.9,66.9
20160104104500,470.0,841.3,55.0769,58,55.6,0,71.2,71.1,68.1
20160104110000,470.0,817.8,53.5385,55,55.6,0,71.2,72.2,69.2
20160104111500,470.0,1297.2,84.9231,100,56.5,0,71.2,68.9,65.9
20160104113000,470.0,1325.4,86.7692,100,56.5,0,70.7,68.9,65.9
20160104114500,470.0,1297.2,84.9231,100,56.5,0,70.5,68.9,65.9
20160104120000,470.0,1311.3,85.8462,100,55.9,0,70.3,68.9,65.9
20160104121500,470.0,1325.4,86.7692,100,55.9,0,70.2,68.9,65.9
20160104123000,470.0,1325.4,86.7692,100,56.7,0,70.0,68.9,65.9
20160104124500,470.0,636.85,41.6923,49,56.0,0,70.7,71.8,68.8
20160104130000,470.0,636.85,41.6923,48,56.0,0,71.1,71.8,68.8
20160104131500,470.0,636.85,41.6923,49,57.1,0,71.5,71.8,68.8
20160104133000,470.0,636.85,41.6923,50,56.3,0,71.6,71.8,68.8
20160104134500,470.0,658.0,43.0769,50,56.3,0,71.8,71.8,68.8
20160104140000,470.0,674.45,44.1538,51,56.3,0,71.9,71.8,68.8
20160104141500,470.0,674.45,44.1538,51,57.3,0,71.9,71.8,68.8
20160104143000,470.0,643.9,42.1538,51,57.3,0,72.0,71.8,68.8
20160104144500,470.0,693.25,45.3846,52,56.3,0,72.1,71.8,68.8
20160104150000,470.0,1269.0,83.0769,84,56.3,0,71.0,70.1,67.1
20160104151500,470.0,1269.0,83.0769,88,56.3,0,70.8,70.2,67.2
20160104153000,470.0,1311.3,85.8462,100,56.3,0,70.7,70.0,67.0
20160104154500,470.0,1339.5,87.6923,100,56.3,0,70.5,70.4,67.4
20160104160000,470.0,1325.4,86.7692,100,56.3,0,70.4,70.4,67.4
20160104161500,470.0,1325.4,86.7692,100,57.1,0,70.3,70.4,67.4
20160104163000,470.0,1325.4,86.7692,100,56.0,0,70.2,70.4,67.4
20160104164500,470.0,1311.3,85.8462,100,56.0,0,70.0,70.4,67.4
20160104170000,470.0,1311.3,85.8462,100,56.0,0,70.0,70.4,67.4
20160104171500,470.0,1207.9,79.0769,76,56.8,0,69.8,70.4,67.4
20160104173000,470.0,1158.55,75.8462,72,56.8,0,70.0,70.4,67.4
20160104174500,470.0,1073.95,70.3077,67,55.6,0,70.0,70.4,67.4
20160104180000,470.0,1057.5,69.2308,66,56.4,0,70.0,70.4,67.4
20160104181500,470.0,965.85,63.2308,65,56.4,0,70.0,70.4,67.4
20160104183000,470.0,984.65,64.4615,65,55.6,0,70.0,70.4,67.4
20160104184500,470.0,965.85,63.2308,64,55.6,0,70.1,70.4,67.4
20160104190000,470.0,965.85,63.2308,64,56.4,0,70.2,70.4,67.4
20160104191500,470.0,944.7,61.8462,64,56.4,0,70.2,70.4,67.4
20160104193000,470.0,944.7,61.8462,64,55.5,0,70.3,70.4,67.4
20160104194500,470.0,944.7,61.8462,64,55.5,0,70.2,70.4,67.4
20160104200000,470.0,944.7,61.8462,64,55.5,0,70.1,70.4,67.4
20160104201500,470.0,944.7,61.8462,64,55.5,0,70.2,70.4,67.4
20160104203000,470.0,944.7,61.8462,64,55.5,0,70.0,70.4,67.4
20160104204500,470.0,904.75,59.2308,62,55.5,0,70.1,70.3,67.3
20160104210000,470.0,904.75,59.2308,61,55.5,0,70.2,70.3,67.3
20160104211500,470.0,895.35,58.6154,61,55.5,0,70.2,70.2,67.2
20160104213000,470.0,907.1,59.3846,61,55.5,0,70.2,70.3,67.3
20160104214500,470.0,907.1,59.3846,61,54.7,0,70.2,70.2,67.2
20160104220000,470.0,907.1,59.3846,61,54.7,0,70.2,70.1,67.1
20160104221500,470.0,893.0,58.4615,61,56.3,0,70.2,70.1,67.1
20160104223000,470.0,893.0,58.4615,61,56.3,0,70.2,70.0,67.0
20160104224500,470.0,883.6,57.8462,61,55.0,0,70.2,70.0,67.0
20160104230000,470.0,921.2,60.3077,63,55.0,0,70.3,70.0,67.0
20160104231500,470.0,965.85,63.2308,65,55.0,0,70.3,70.0,67.0
20160104233000,470.0,1003.45,65.6923,67,55.0,0,70.3,70.0,67.0
20160104234500,470.0,1022.25,66.9231,69,55.9,0,70.3,70.0,67.0
20160105000000,470.0,1057.5,69.2308,69,54.7,0,70.3,70.0,67.0
20160105001500,470.0,1111.55,72.7692,72,55.6,0,70.2,70.0,67.0
20160105003000,470.0,1111.55,72.7692,72,54.7,0,70.2,70.0,67.0
20160105004500,470.0,1111.55,72.7692,72,54.7,0,70.2,70.0,67.0
20160105010000,470.0,1111.55,72.7692,72,54.7,0,70.0,70.0,67.0
20160105011500,470.0,1111.55,72.7692,72,54.7,0,70.1,70.0,67.0
20160105013000,470.0,1111.55,72.7692,72,54.7,0,70.2,70.0,67.0
20160105014500,470.0,1144.45,74.9231,72,54.7,0,70.2,70.0,67.0
20160105020000,470.0,1111.55,72.7692,71,54.7,0,70.2,70.0,67.0
20160105021500,470.0,1125.65,73.6923,71,55.9,0,70.0,70.0,67.0
20160105023000,470.0,1111.55,72.7692,71,54.3,0,70.0,70.0,67.0
20160105024500,470.0,1111.55,72.7692,71,55.5,0,70.0,70.0,67.0
20160105030000,470.0,1092.75,71.5385,71,54.5,0,70.0,70.0,67.0
20160105031500,470.0,1092.75,71.5385,71,54.5,0,70.0,70.0,67.0
20160105033000,470.0,1125.65,73.6923,69,55.5,0,69.8,70.0,67.0
20160105034500,470.0,1125.65,73.6923,69,54.3,0,69.9,70.0,67.0
20160105040000,470.0,1111.55,72.7692,69,55.2,0,70.0,70.0,67.0
20160105041500,470.0,1092.75,71.5385,69,55.2,0,70.1,70.0,67.0
20160105043000,470.0,1111.55,72.7692,69,54.3,0,70.1,70.0,67.0
20160105044500,470.0,1092.75,71.5385,69,55.1,0,70.0,70.0,67.0
20160105050000,470.0,1111.55,72.7692,69,55.1,0,69.9,70.0,67.0
20160105051500,470.0,1125.65,73.6923,69,55.1,0,69.9,70.0,67.0
20160105053000,470.0,1111.55,72.7692,69,55.1,0,69.9,70.0,67.0
20160105054500,470.0,1125.65,73.6923,69,53.9,0,69.8,70.0,67.0
20160105060000,470.0,1111.55,72.7692,69,55.1,0,69.7,70.0,67.0
20160105061500,470.0,1022.25,66.9231,65,55.1,0,69.6,70.0,67.0
20160105063000,470.0,904.75,59.2308,61,53.9,0,69.6,70.0,67.0
20160105064500,470.0,871.85,57.0769,57,55.1,0,69.5,70.0,67.0
20160105070000,470.0,850.7,55.6923,57,55.1,0,69.6,70.0,67.0
20160105071500,470.0,824.85,54.0,56,53.9,0,69.7,70.0,67.0
20160105073000,470.0,791.95,51.8462,55,55.1,0,69.8,70.0,67.0
20160105074500,470.0,791.95,51.8462,55,55.1,0,69.9,70.0,67.0
20160105080000,470.0,791.95,51.8462,55,54.3,0,70.1,70.0,67.0
20160105081500,470.0,791.95,51.8462,55,55.9,0,70.2,70.0,67.0
20160105083000,470.0,813.1,53.2308,55,54.7,0,70.3,70.0,67.0
20160105084500,470.0,813.1,53.2308,56,54.7,0,70.3,70.0,67.0
20160105090000,470.0,831.9,54.4615,56,54.7,0,70.3,70.0,67.0
20160105091500,470.0,876.55,57.3846,59,56.3,0,70.3,70.0,67.0
20160105093000,470.0,937.65,61.3846,62,55.1,0,70.3,70.0,67.0
20160105094500,470.0,911.8,59.6923,62,56.0,0,70.2,70.0,67.0
20160105100000,470.0,900.05,58.9231,62,56.0,0,70.2,70.0,67.0
20160105101500,470.0,932.95,61.0769,62,55.2,0,70.1,70.0,67.0
20160105103000,470.0,932.95,61.0769,62,56.3,0,70.0,70.0,67.0
20160105104500,470.0,921.2,60.3077,62,55.5,0,70.0,70.0,67.0
20160105110000,470.0,940.0,61.5385,62,55.5,0,70.2,70.0,67.0
20160105111500,470.0,930.6,60.9231,62,56.3,0,70.2,70.0,67.0
20160105113000,470.0,930.6,60.9231,62,56.3,0,70.0,70.0,67.0
20160105114500,470.0,930.6,60.9231,62,56.3,0,70.0,70.0,67.0
20160105120000,470.0,930.6,60.9231,62,56.3,0,70.2,70.0,67.0
20160105121500,470.0,914.15,59.8462,62,55.6,0,70.2,70.0,67.0
20160105123000,470.0,935.3,61.2308,62,55.6,0,70.2,70.0,67.0
20160105124500,470.0,965.85,63.2308,64,56.5,0,70.3,70.0,67.0
20160105130000,470.0,984.65,64.4615,66,56.5,0,70.3,70.0,67.0
20160105131500,470.0,1038.7,68.0,68,56.5,0,70.2,70.0,67.0
20160105133000,470.0,1038.7,68.0,68,56.5,0,70.3,70.0,67.0
20160105134500,470.0,1057.5,69.2308,70,57.1,0,70.2,70.0,67.0
20160105140000,470.0,1057.5,69.2308,70,55.9,0,70.2,70.0,67.0
20160105141500,470.0,1057.5,69.2308,70,55.9,0,70.3,70.0,67.0
20160105143000,470.0,1057.5,69.2308,70,56.7,0,70.2,70.0,67.0
20160105144500,470.0,1057.5,69.2308,70,55.6,0,70.2,70.0,67.0
20160105150000,470.0,1073.95,70.3077,70,55.6,0,70.2,70.0,67.0
20160105151500,470.0,1073.95,70.3077,72,56.7,0,70.3,70.0,67.0
20160105153000,470.0,1092.75,71.5385,72,55.6,0,70.3,70.0,67.0
20160105154500,470.0,1111.55,72.7692,73,55.6,0,70.2,70.0,67.0
20160105160000,470.0,1125.65,73.6923,73,56.3,0,70.1,70.0,67.0
20160105161500,470.0,1125.65,73.6923,72,56.3,0,70.0,70.0,67.0
20160105163000,470.0,1111.55,72.7692,72,56.3,0,69.9,70.0,67.0
20160105164500,470.0,1125.65,73.6923,72,55.6,0,70.0,70.0,67.0
20160105170000,470.0,1111.55,72.7692,72,56.4,0,69.9,70.0,67.0
20160105171500,470.0,1092.75,71.5385,72,56.4,0,69.8,70.0,67.0
20160105173000,470.0,1125.65,73.6923,72,55.2,0,69.8,70.0,67.0
20160105174500,470.0,1111.55,72.7692,72,56.4,0,69.8,70.0,67.0
20160105180000,470.0,1092.75,71.5385,72,56.4,0,69.8,70.0,67.0
20160105181500,470.0,1092.75,71.5385,72,55.5,0,69.8,70.0,67.0
20160105183000,470.0,1092.75,71.5385,72,55.5,0,69.7,70.0,67.0
20160105184500,470.0,1038.7,68.0,68,56.3,0,69.7,70.0,67.0
20160105190000,470.0,1022.25,66.9231,67,56.3,0,70.2,70.0,67.0
20160105191500,470.0,1057.5,69.2308,68,55.2,0,69.9,70.0,67.0
20160105193000,470.0,1022.25,66.9231,66,55.9,0,69.7,70.0,67.0
20160105194500,470.0,1003.45,65.6923,66,55.2,0,69.7,70.0,67.0
20160105200000,470.0,1022.25,66.9231,66,56.0,0,69.7,70.0,67.0
20160105201500,470.0,1022.25,66.9231,66,56.0,0,69.7,70.0,67.0
20160105203000,470.0,984.65,64.4615,65,56.0,0,69.8,70.0,67.0
20160105204500,470.0,1003.45,65.6923,65,56.0,0,69.8,70.0,67.0
20160105210000,470.0,984.65,64.4615,65,56.0,0,69.8,70.0,67.0
20160105211500,470.0,984.65,64.4615,65,56.0,0,69.7,70.0,67.0
20160105213000,470.0,984.65,64.4615,65,54.9,0,69.7,70.0,67.0
20160105214500,470.0,984.65,64.4615,64,56.3,0,69.7,70.0,67.0
20160105220000,470.0,944.7,61.8462,63,55.0,0,69.7,70.0,67.0
20160105221500,470.0,904.75,59.2308,62,56.0,0,69.7,70.0,67.0
20160105223000,470.0,923.55,60.4615,62,56.0,0,69.8,70.0,67.0
20160105224500,470.0,923.55,60.4615,62,55.2,0,69.8,70.0,67.0
20160105230000,470.0,904.75,59.2308,62,55.2,0,69.8,70.0,67.0
20160105231500,470.0,923.55,60.4615,62,56.4,0,69.8,70.0,67.0
20160105233000,470.0,923.55,60.4615,62,56.4,0,69.8,70.0,67.0
20160105234500,470.0,923.55,60.4615,62,55.2,0,69.9,70.0,67.0
20160106000000,470.0,937.65,61.3846,62,56.3,0,69.9,70.0,67.0
20160106001500,470.0,921.2,60.3077,62,55.5,0,69.8,70.0,67.0
20160106003000,470.0,930.6,60.9231,62,55.5,0,69.9,70.0,67.0
20160106004500,470.0,921.2,60.3077,62,56.3,0,70.1,70.0,67.0
20160106010000,470.0,921.2,60.3077,62,55.5,0,70.2,70.0,67.0
20160106011500,470.0,935.3,61.2308,63,55.5,0,70.3,70.0,67.0
20160106013000,470.0,965.85,63.2308,65,55.5,0,70.4,70.0,67.0
20160106014500,470.0,1038.7,68.0,68,55.5,0,70.3,70.0,67.0
20160106020000,470.0,1038.7,68.0,68,56.3,0,70.3,70.0,67.0
20160106021500,470.0,1092.75,71.5385,70,56.3,0,70.3,70.0,67.0
20160106023000,470.0,1073.95,70.3077,70,56.3,0,70.2,70.0,67.0
20160106024500,470.0,1073.95,70.3077,70,56.3,0,70.2,70.0,67.0
20160106030000,470.0,1057.5,69.2308,70,56.3,0,70.0,70.0,67.0
20160106031500,470.0,1038.7,68.0,70,55.2,0,70.0,70.0,67.0
20160106033000,470.0,1057.5,69.2308,70,56.3,0,69.9,70.0,67.0
20160106034500,470.0,1073.95,70.3077,70,55.1,0,69.8,70.0,67.0
20160106040000,470.0,1073.95,70.3077,70,56.0,0,69.7,70.0,67.0
20160106041500,470.0,1073.95,70.3077,70,55.2,0,69.7,70.0,67.0
20160106044500,470.0,1191.45,78.0,73,55.9,0,69.7,69.9,66.9
20160106050000,470.0,1038.7,68.0,71,54.7,0,69.5,69.9,66.9
20160106051500,470.0,1073.95,70.3077,94,56.3,0,69.7,69.9,66.9
20160106053000,470.0,1125.65,73.6923,76,56.3,0,69.6,69.9,66.9
20160106054500,470.0,1111.55,72.7692,75,55.2,0,69.6,69.9,66.9
20160106060000,470.0,1073.95,70.3077,74,56.3,0,69.6,69.9,66.9
20160106061500,470.0,1073.95,70.3077,74,55.2,0,69.6,69.9,66.9
20160106063000,470.0,984.65,64.4615,70,56.3,0,69.4,69.9,66.9
20160106064500,470.0,883.6,57.8462,66,55.2,0,69.3,69.9,66.9
20160106070000,470.0,791.95,51.8462,61,56.3,0,69.3,69.9,66.9
20160106071500,470.0,770.8,50.4615,61,55.2,0,69.6,69.9,66.9
20160106073000,470.0,770.8,50.4615,61,56.5,0,69.6,69.9,66.9
20160106074500,470.0,784.9,51.3846,61,55.5,0,69.7,69.9,66.9
20160106080000,470.0,801.35,52.4615,61,56.4,0,69.9,69.9,66.9
20160106081500,470.0,1297.2,84.9231,98,55.6,0,69.6,68.0,63.6
20160106083000,470.0,1325.4,86.7692,100,56.5,0,69.3,68.0,64.2
20160106084500,470.0,1297.2,84.9231,100,55.6,0,69.2,68.0,64.2
20160106090000,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,63.6
20160106091500,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,64.8
20160106093000,470.0,1325.4,86.7692,100,56.0,0,69.3,68.0,64.3
20160106094500,470.0,1325.4,86.7692,100,56.0,0,69.2,68.0,64.8
20160106100000,470.0,1351.25,88.4615,100,56.8,0,69.2,68.0,64.8
20160106101500,470.0,1325.4,86.7692,100,56.0,0,69.3,68.0,64.8
20160106103000,470.0,1280.75,83.8462,100,57.1,0,69.3,68.0,64.8
20160106104500,470.0,1311.3,85.8462,100,56.0,0,69.3,68.0,64.8
20160106110000,470.0,1311.3,85.8462,100,56.7,0,69.5,68.0,64.7
20160106111500,470.0,1311.3,85.8462,100,56.7,0,69.4,68.0,64.6
20160106113000,470.0,1311.3,85.8462,100,56.7,0,69.3,68.0,64.3
20160106114500,470.0,1311.3,85.8462,100,56.7,0,69.3,68.0,64.3
20160106120000,470.0,1311.3,85.8462,100,56.7,0,69.2,68.0,64.8
20160106121500,470.0,1311.3,85.8462,100,56.7,0,69.2,68.0,64.8
20160106123000,470.0,1311.3,85.8462,100,56.7,0,69.2,68.0,64.8
20160106124500,470.0,1325.4,86.7692,100,56.7,0,69.3,68.0,64.8
20160106130000,470.0,1325.4,86.7692,100,56.7,0,69.2,68.0,64.8
20160106131500,470.0,1325.4,86.7692,100,56.7,0,69.3,68.0,64.8
20160106133000,470.0,1339.5,87.6923,100,57.5,0,69.4,68.0,64.8
20160106134500,470.0,1339.5,87.6923,100,56.4,0,69.4,68.0,64.8
20160106140000,470.0,1311.3,85.8462,100,57.5,0,69.6,68.0,64.8
20160106141500,470.0,1297.2,84.9231,100,56.8,0,69.4,68.0,64.8
20160106143000,470.0,1311.3,85.8462,100,56.8,0,69.4,68.0,64.8
20160106144500,470.0,1297.2,84.9231,100,56.8,0,69.4,68.0,64.8
20160106150000,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,64.8
20160106151500,470.0,1325.4,86.7692,100,56.8,0,69.3,68.0,64.8
20160106153000,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,64.8
20160106154500,470.0,1280.75,83.8462,100,56.8,0,69.2,68.0,64.8
20160106160000,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,64.8
20160106161500,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,64.8
20160106163000,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,64.8
20160106164500,470.0,1351.25,88.4615,100,56.8,0,69.2,68.0,64.6
20160106170000,470.0,1407.65,92.1538,100,56.8,0,69.2,68.0,64.3
20160106171500,470.0,1433.5,93.8462,100,56.8,0,69.1,68.0,64.3
20160106173000,470.0,1433.5,93.8462,100,56.8,0,69.1,68.0,64.7
20160106174500,470.0,1433.5,93.8462,100,56.8,0,68.9,68.0,64.3
20160106180000,470.0,1433.5,93.8462,100,56.8,0,68.9,68.0,64.3
20160106181500,470.0,1407.65,92.1538,100,56.8,0,68.9,68.0,64.2
20160106183000,470.0,1433.5,93.8462,100,56.0,0,68.9,68.0,64.3
20160106184500,470.0,1433.5,93.8462,100,56.0,0,68.8,68.0,64.2
20160106190000,470.0,1379.45,90.3077,100,56.0,0,68.8,68.0,64.2
20160106191500,470.0,1407.65,92.1538,100,56.0,0,68.7,68.0,64.2
20160106193000,470.0,1379.45,90.3077,100,56.0,0,68.7,68.0,64.2
20160106194500,470.0,448.85,29.3846,41,77.5,100,70.0,76.1,73.1
20160106200000,470.0,444.15,29.0769,41,79.3,100,70.8,76.1,73.1
20160106201500,470.0,434.75,28.4615,41,74.9,100,71.3,76.4,73.4
20160106203000,470.0,439.45,28.7692,41,74.9,100,71.7,76.4,73.4
20160106204500,470.0,444.15,29.0769,41,80.7,100,71.8,76.4,73.4
20160106210000,470.0,453.55,29.6923,41,75.2,100,71.9,76.4,73.4
20160106211500,470.0,453.55,29.6923,41,76.3,100,72.1,76.4,73.4
20160106213000,470.0,462.95,30.3077,41,74.9,100,72.2,76.4,73.4
20160106214500,470.0,467.65,30.6154,41,75.9,100,72.2,76.4,73.4
20160106220000,470.0,458.25,30.0,41,74.9,100,72.2,76.4,73.4
20160106221500,470.0,462.95,30.3077,41,76.3,100,72.4,76.4,73.4
20160106223000,470.0,453.55,29.6923,41,74.4,100,72.6,76.4,73.4
20160106224500,470.0,458.25,30.0,41,75.4,100,72.6,76.4,73.4
20160106230000,470.0,470.0,30.7692,41,75.4,100,72.6,76.4,73.4
20160106231500,470.0,470.0,30.7692,41,75.4,100,72.6,76.4,73.4
20160106233000,470.0,462.95,30.3077,41,80.4,100,72.5,76.4,73.4
20160106234500,470.0,470.0,30.7692,41,80.4,100,72.4,76.4,73.4
20160107000000,470.0,458.25,30.0,41,81.5,100,72.7,76.3,73.3
20160107001500,470.0,470.0,30.7692,41,78.6,100,72.7,76.2,73.2
20160107003000,470.0,470.0,30.7692,41,81.6,100,72.7,76.1,73.1
20160107004500,470.0,470.0,30.7692,41,75.9,100,72.7,76.0,73.0
20160107010000,470.0,481.75,31.5385,41,75.9,100,72.7,76.0,73.0
20160107011500,470.0,467.65,30.6154,41,74.4,100,72.8,76.0,73.0
20160107013000,470.0,477.05,31.2308,41,76.2,100,72.8,76.0,73.0
20160107014500,470.0,477.05,31.2308,41,76.2,100,72.9,76.0,73.0
20160107020000,470.0,470.0,30.7692,41,75.3,100,73.0,76.0,73.0
20160107021500,470.0,481.75,31.5385,41,76.2,100,73.1,76.0,73.0
20160107023000,470.0,462.95,30.3077,41,79.1,100,73.2,76.0,73.0
20160107024500,470.0,470.0,30.7692,41,59.2,0,73.3,76.0,73.0
20160107030000,470.0,477.05,31.2308,41,56.3,0,73.2,76.0,73.0
20160107031500,470.0,488.8,32.0,41,56.3,0,73.1,76.0,73.0
20160107033000,470.0,462.95,30.3077,41,56.3,0,73.0,76.0,73.0
20160107034500,470.0,467.65,30.6154,41,56.3,0,72.9,76.0,73.0
20160107040000,470.0,467.65,30.6154,41,56.3,0,72.9,76.0,73.0
20160107041500,470.0,462.95,30.3077,41,56.3,100,72.7,76.0,73.0
20160107043000,470.0,453.55,29.6923,41,56.3,100,72.8,76.0,73.0
20160107044500,470.0,467.65,30.6154,41,56.3,100,72.8,76.0,73.0
20160107050000,470.0,467.65,30.6154,41,56.3,100,72.8,76.0,73.0
20160107051500,470.0,467.65,30.6154,41,56.3,100,72.7,76.0,73.0
20160107053000,470.0,462.95,30.3077,41,56.3,100,72.7,76.0,73.0
20160107054500,470.0,458.25,30.0,41,56.3,100,72.6,76.0,73.0
20160107060000,470.0,458.25,30.0,41,56.3,100,72.6,76.0,73.0
20160107061500,470.0,462.95,30.3077,41,56.3,100,72.5,76.0,73.0
20160107063000,470.0,453.55,29.6923,41,56.3,100,72.6,76.0,73.0
20160107064500,470.0,467.65,30.6154,41,58.3,100,72.3,76.0,73.0
20160107070000,470.0,477.05,31.2308,41,69.1,100,72.8,76.0,73.0
20160107071500,470.0,467.65,30.6154,41,69.1,100,72.9,76.0,73.0
20160107073000,470.0,467.65,30.6154,41,66.7,100,72.6,76.0,73.0
20160107074500,470.0,462.95,30.3077,41,66.7,100,73.0,76.0,73.0
20160107080000,470.0,467.65,30.6154,41,66.7,100,72.9,76.0,73.0
20160107081500,470.0,1311.3,85.8462,100,56.0,0,73.1,68.5,65.5
20160107083000,470.0,1297.2,84.9231,100,56.0,0,72.7,68.4,65.4
20160107084500,470.0,1351.25,88.4615,100,56.0,0,72.3,68.5,65.5
20160107090000,470.0,1325.4,86.7692,100,56.0,0,72.1,68.0,64.4
20160107091500,470.0,1311.3,85.8462,100,56.0,0,71.8,68.0,64.9
20160107093000,470.0,1325.4,86.7692,100,56.0,0,71.7,68.0,64.8
20160107094500,470.0,408.9,26.7692,83,61.6,0,71.9,68.0,64.8
20160107100000,470.0,1447.6,94.7692,100,56.2,0,71.7,68.0,64.8
20160107101500,470.0,1421.75,93.0769,100,56.2,0,71.4,68.0,64.8
20160107103000,470.0,1421.75,93.0769,100,56.2,0,71.2,68.0,64.8
20160107104500,470.0,1421.75,93.0769,100,56.2,0,71.0,68.0,64.8
20160107110000,470.0,1379.45,90.3077,95,56.2,0,70.8,68.9,65.9
20160107111500,470.0,1447.6,94.7692,100,56.2,0,70.8,68.9,65.9
20160107113000,470.0,1447.6,94.7692,100,56.2,0,70.7,68.9,65.9
20160107114500,470.0,1393.55,91.2308,100,56.2,0,70.4,69.0,66.0
20160107120000,470.0,1421.75,93.0769,100,56.2,0,70.3,69.0,66.0
20160107121500,470.0,1421.75,93.0769,100,56.2,0,70.1,69.0,66.0
20160107123000,470.0,1421.75,93.0769,100,56.2,0,70.0,68.9,65.9
20160107124500,470.0,1367.7,89.5385,96,56.2,0,69.9,68.5,65.5
20160107130000,470.0,1351.25,88.4615,82,56.2,0,69.9,69.0,66.0
20160107131500,470.0,1393.55,91.2308,100,56.2,0,69.8,68.9,65.9
20160107133000,470.0,1407.65,92.1538,100,56.2,0,69.7,69.0,66.0
20160107134500,470.0,1407.65,92.1538,100,56.2,0,69.6,69.0,66.0
20160107140000,470.0,1407.65,92.1538,100,56.2,0,69.6,69.1,66.1
20160107141500,470.0,1379.45,90.3077,100,56.2,0,69.6,69.0,66.0
20160107143000,470.0,1351.25,88.4615,100,56.2,0,69.6,69.0,66.0
20160107144500,470.0,1393.55,91.2308,100,56.2,0,69.6,69.0,66.0
20160107150000,470.0,1393.55,91.2308,100,56.2,0,69.7,69.0,66.0
20160107151500,470.0,1407.65,92.1538,100,56.2,0,69.9,68.9,65.9
20160107153000,470.0,1297.2,84.9231,77,56.2,0,70.0,69.4,66.4
20160107154500,470.0,1297.2,84.9231,78,56.2,0,69.7,69.4,66.4
20160107160000,470.0,1297.2,84.9231,79,56.2,0,69.7,69.4,66.4
20160107161500,470.0,1297.2,84.9231,79,56.2,0,69.6,69.5,66.5
20160107163000,470.0,1297.2,84.9231,80,56.2,0,69.5,69.5,66.5
20160107164500,470.0,1311.3,85.8462,80,56.2,0,69.5,69.5,66.5
20160107170000,470.0,1311.3,85.8462,80,56.2,0,69.4,69.5,66.5
20160107171500,470.0,1325.4,86.7692,80,56.2,0,69.3,69.5,66.5
20160107173000,470.0,1297.2,84.9231,80,56.2,0,69.3,69.5,66.5
20160107174500,470.0,1311.3,85.8462,79,56.2,0,69.4,69.5,66.5
20160107180000,470.0,1280.75,83.8462,79,56.2,0,69.2,69.5,66.5
20160107181500,470.0,1280.75,83.8462,76,56.2,0,69.2,69.5,66.5
20160107183000,470.0,1238.45,81.0769,75,55.6,0,69.2,69.5,66.5
20160107184500,470.0,1207.9,79.0769,74,55.6,0,69.2,69.5,66.5
20160107190000,470.0,1177.35,77.0769,72,55.6,0,69.2,69.5,66.5
20160107191500,470.0,1144.45,74.9231,73,55.6,0,69.2,69.5,66.5
20160107193000,470.0,1144.45,74.9231,73,56.3,0,69.2,69.5,66.5
20160107194500,470.0,1111.55,72.7692,73,56.3,0,69.3,69.5,66.5
20160107200000,470.0,1125.65,73.6923,74,56.3,0,69.3,69.5,66.5
20160107201500,470.0,1125.65,73.6923,74,56.3,0,69.3,69.5,66.5
20160107203000,470.0,1144.45,74.9231,74,56.3,0,69.3,69.5,66.5
20160107204500,470.0,1125.65,73.6923,73,56.3,0,69.2,69.5,66.5
20160107210000,470.0,1158.55,75.8462,73,56.3,0,69.2,69.5,66.5
20160107211500,470.0,1125.65,73.6923,71,56.3,0,69.2,69.5,66.5
20160107213000,470.0,1073.95,70.3077,68,56.3,0,69.2,69.5,66.5
20160107214500,470.0,1057.5,69.2308,67,55.6,0,69.2,69.5,66.5
20160107220000,470.0,1022.25,66.9231,65,55.6,0,69.2,69.5,66.5
20160107221500,470.0,1003.45,65.6923,64,55.6,0,69.2,69.5,66.5
20160107223000,470.0,1003.45,65.6923,64,55.6,0,69.3,69.5,66.5
20160107224500,470.0,448.85,29.3846,40,66.9,100,69.5,75.0,72.0
20160107230000,470.0,439.45,28.7692,40,74.9,100,70.5,75.3,72.3
20160107231500,470.0,448.85,29.3846,41,72.0,100,71.0,75.3,72.3
20160107233000,470.0,444.15,29.0769,41,64.9,100,71.3,75.3,72.3
20160107234500,470.0,458.25,30.0,41,61.6,100,71.4,75.3,72.3
20160108000000,470.0,458.25,30.0,41,59.6,100,71.4,75.3,72.3
20160108001500,470.0,453.55,29.6923,41,58.0,100,71.4,75.3,72.3
20160108003000,470.0,444.15,29.0769,41,58.0,100,71.4,75.3,72.3
20160108004500,470.0,444.15,29.0769,41,56.8,100,71.3,75.3,72.3
20160108010000,470.0,448.85,29.3846,41,56.8,100,71.3,75.3,72.3
20160108011500,470.0,453.55,29.6923,41,56.8,100,71.2,75.3,72.3
20160108013000,470.0,453.55,29.6923,41,56.8,100,71.2,75.3,72.3
20160108014500,470.0,448.85,29.3846,41,56.8,100,71.2,75.3,72.3
20160108020000,470.0,458.25,30.0,41,56.8,100,71.2,75.3,72.3
20160108021500,470.0,448.85,29.3846,41,56.8,100,71.2,75.3,72.3
20160108023000,470.0,458.25,30.0,41,56.8,100,71.0,75.3,72.3
20160108024500,470.0,462.95,30.3077,41,56.8,100,71.1,75.3,72.3
20160108030000,470.0,467.65,30.6154,41,56.8,100,71.0,75.3,72.3
20160108031500,470.0,462.95,30.3077,41,56.8,100,70.9,75.0,72.0
20160108033000,470.0,467.65,30.6154,41,56.8,100,70.9,75.0,72.0
20160108034500,470.0,477.05,31.2308,41,56.0,100,70.7,75.0,72.0
20160108040000,470.0,486.45,31.8462,41,56.0,100,70.5,75.0,72.0
20160108041500,470.0,477.05,31.2308,41,56.0,100,70.5,75.0,72.0
20160108043000,470.0,467.65,30.6154,41,56.0,100,70.5,75.0,72.0
20160108044500,470.0,481.75,31.5385,41,56.0,100,70.5,75.0,72.0
20160108050000,470.0,481.75,31.5385,41,56.0,100,70.5,75.0,72.0
20160108051500,470.0,467.65,30.6154,41,56.0,100,70.4,75.0,72.0
20160108053000,470.0,467.65,30.6154,41,56.0,100,70.3,75.0,72.0
20160108054500,470.0,486.45,31.8462,41,56.0,100,70.4,75.0,72.0
20160108060000,470.0,467.65,30.6154,41,56.0,100,70.3,75.0,72.0
20160108061500,470.0,477.05,31.2308,41,62.4,100,70.2,75.0,72.0
20160108063000,470.0,477.05,31.2308,41,79.2,100,70.5,74.7,71.7
20160108064500,470.0,477.05,31.2308,41,81.7,100,70.8,75.0,72.0
20160108070000,470.0,462.95,30.3077,41,84.3,100,71.2,75.0,72.0
20160108071500,470.0,470.0,30.7692,41,81.1,100,71.5,75.0,72.0
20160108073000,470.0,462.95,30.3077,41,84.3,100,71.7,75.0,72.0
20160108074500,470.0,467.65,30.6154,41,83.1,100,72.0,75.0,72.0
20160108080000,470.0,462.95,30.3077,41,56.0,100,72.1,75.0,72.0
20160108081500,470.0,458.25,30.0,41,56.0,100,71.9,75.0,72.0
20160108083000,470.0,1252.55,82.0,100,56.0,0,71.9,68.0,64.8
20160108084500,470.0,1311.3,85.8462,100,56.0,0,71.4,68.0,63.0
20160108090000,470.0,1311.3,85.8462,100,56.0,0,71.2,68.0,63.0
20160108091500,470.0,1339.5,87.6923,100,56.0,0,71.0,68.0,63.0
20160108093000,470.0,1311.3,85.8462,100,56.0,0,70.8,68.0,63.0
20160108094500,470.0,1351.25,88.4615,100,56.0,0,70.6,68.0,63.0
20160108100000,470.0,1325.4,86.7692,100,56.0,0,70.5,68.0,63.0
20160108101500,470.0,1339.5,87.6923,100,56.0,0,70.4,68.0,63.0
20160108103000,470.0,1325.4,86.7692,100,56.0,0,70.3,68.0,63.0
20160108104500,470.0,1447.6,94.7692,100,56.0,0,70.2,68.0,63.0
20160108110000,470.0,1407.65,92.1538,100,56.0,0,69.9,68.0,63.0
20160108111500,470.0,1447.6,94.7692,100,56.0,0,69.8,68.0,63.0
20160108113000,470.0,1421.75,93.0769,100,56.0,0,69.6,68.0,63.0
20160108114500,470.0,1421.75,93.0769,100,56.0,0,69.4,68.0,63.0
20160108120000,470.0,1421.75,93.0769,100,56.0,0,69.4,68.0,63.0
20160108121500,470.0,1379.45,90.3077,100,56.0,0,69.3,68.0,63.0
20160108123000,470.0,1379.45,90.3077,100,56.0,0,69.3,68.0,63.0
20160108124500,470.0,1379.45,90.3077,100,56.0,0,69.3,68.0,63.0
20160108130000,470.0,1379.45,90.3077,100,56.0,0,69.3,68.0,63.0
20160108131500,470.0,1379.45,90.3077,100,56.0,0,69.4,68.0,63.0
20160108133000,470.0,1379.45,90.3077,100,56.7,0,69.4,68.0,63.0
20160108134500,470.0,1379.45,90.3077,100,56.7,0,69.5,68.0,63.0
20160108140000,470.0,1379.45,90.3077,100,56.7,0,69.4,68.0,63.0
20160108141500,470.0,1407.65,92.1538,100,56.7,0,69.4,68.0,63.0
20160108143000,470.0,1393.55,91.2308,100,56.7,0,69.4,68.0,63.0
20160108144500,470.0,1351.25,88.4615,100,56.7,0,69.4,68.0,63.0
20160108150000,470.0,1367.7,89.5385,100,56.7,0,69.3,68.0,63.0
20160108151500,470.0,1367.7,89.5385,100,56.0,0,69.6,68.0,63.0
20160108153000,470.0,1339.5,87.6923,100,56.0,0,69.5,68.0,63.0
20160108154500,470.0,1339.5,87.6923,100,56.0,0,69.4,68.0,63.0
20160108160000,470.0,1393.55,91.2308,100,56.0,0,69.3,68.0,63.0
20160108161500,470.0,1379.45,90.3077,100,56.0,0,69.3,68.0,63.0
20160108163000,470.0,1379.45,90.3077,100,56.0,0,69.2,68.0,63.0
20160108164500,470.0,1351.25,88.4615,100,56.0,0,69.2,68.0,63.0
20160108170000,470.0,1351.25,88.4615,100,56.0,0,69.2,68.0,62.9
20160108171500,470.0,1351.25,88.4615,100,56.0,0,69.1,68.0,63.0
20160108173000,470.0,1379.45,90.3077,100,56.0,0,69.1,68.0,62.9
20160108174500,470.0,1351.25,88.4615,100,56.0,0,69.1,68.0,62.9
20160108180000,470.0,1311.3,85.8462,100,56.0,0,68.9,68.0,62.8
20160108181500,470.0,1339.5,87.6923,100,56.0,0,68.9,68.0,62.8
20160108183000,470.0,1325.4,86.7692,100,56.0,0,68.9,68.0,62.7
20160108184500,470.0,1311.3,85.8462,100,56.0,0,68.9,68.0,62.6
20160108190000,470.0,1325.4,86.7692,100,56.0,0,69.1,68.0,62.6
20160108191500,470.0,1297.2,84.9231,100,56.0,0,69.1,68.0,62.7
20160108193000,470.0,1339.5,87.6923,100,56.0,0,69.0,68.0,62.6
20160108194500,470.0,1311.3,85.8462,100,56.0,0,68.9,68.0,62.6
20160108200000,470.0,1311.3,85.8462,100,56.0,0,68.9,68.0,62.6
20160108201500,470.0,1325.4,86.7692,100,56.0,0,68.9,68.0,62.6
20160108203000,470.0,1325.4,86.7692,100,56.0,0,68.9,68.0,62.5
20160108204500,470.0,1351.25,88.4615,100,56.0,0,68.8,68.0,62.6
20160108210000,470.0,1367.7,89.5385,100,56.0,0,68.7,68.0,62.5
20160108211500,470.0,1351.25,88.4615,100,56.0,0,68.6,68.0,62.5
20160108213000,470.0,1407.65,92.1538,100,56.0,0,69.0,68.0,62.5
20160108214500,470.0,1447.6,94.7692,100,56.0,0,68.9,68.0,62.5
20160108220000,470.0,1407.65,92.1538,100,56.0,0,69.0,68.0,62.5
20160108221500,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,62.5
20160108223000,470.0,1367.7,89.5385,100,56.0,0,69.0,68.0,62.5
20160108224500,470.0,1367.7,89.5385,100,56.0,0,69.1,68.0,62.5
20160108230000,470.0,1367.7,89.5385,100,56.0,0,69.1,68.0,62.5
20160108231500,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,62.5
20160108233000,470.0,1351.25,88.4615,100,56.0,0,69.0,68.0,62.5
20160108234500,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,62.5
20160109000000,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,62.5
20160109001500,470.0,1351.25,88.4615,100,56.0,0,69.0,68.0,62.5
20160109003000,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,62.5
20160109004500,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,62.5
20160109010000,470.0,1393.55,91.2308,100,56.0,0,68.9,68.0,62.5
20160109011500,470.0,1351.25,88.4615,100,56.0,0,68.9,68.0,62.5
20160109013000,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,62.5
20160109014500,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,62.5
20160109020000,470.0,1351.25,88.4615,100,56.0,0,69.0,68.0,62.5
20160109021500,470.0,1325.4,86.7692,100,56.0,0,69.0,68.0,62.5
20160109023000,470.0,733.2,48.0,100,57.1,0,69.4,68.0,62.5
20160109024500,470.0,1393.55,91.2308,100,55.6,0,69.0,68.0,62.5
20160109030000,470.0,1407.65,92.1538,100,55.6,0,69.0,68.0,62.5
