PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109031500,470.0,1433.5,93.8462,100,55.6,0,68.9,68.0,62.5
20160109033000,470.0,1433.5,93.8462,100,55.6,0,68.9,68.0,62.5
20160109034500,470.0,1407.65,92.1538,100,55.6,0,68.9,68.0,62.5
20160109040000,470.0,1421.75,93.0769,100,55.6,0,68.9,68.0,62.5
20160109041500,470.0,1421.75,93.0769,100,55.6,0,68.9,68.0,62.5
20160109043000,470.0,1393.55,91.2308,100,55.6,0,68.9,68.0,62.5
20160109044500,470.0,1407.65,92.1538,100,55.6,0,68.8,68.0,62.5
20160109050000,470.0,1407.65,92.1538,100,55.6,0,68.9,68.0,62.5
20160109051500,470.0,1379.45,90.3077,100,55.6,0,68.8,68.0,62.5
20160109053000,470.0,1407.65,92.1538,100,55.6,0,68.7,68.0,62.5
20160109054500,470.0,1407.65,92.1538,100,55.6,0,68.5,68.0,62.5
20160109060000,470.0,1407.65,92.1538,100,55.6,0,68.3,68.0,62.5
20160109061500,470.0,1393.55,91.2308,100,55.6,0,68.3,68.0,62.5
20160109063000,470.0,1393.55,91.2308,100,55.6,0,68.3,68.0,62.5
20160109064500,470.0,1393.55,91.2308,100,55.6,0,68.3,68.0,62.5
20160109070000,470.0,1421.75,93.0769,100,55.6,0,68.2,68.0,62.5
20160109071500,470.0,1367.7,89.5385,100,55.6,0,68.2,68.0,62.5
20160109073000,470.0,1421.75,93.0769,100,55.6,0,68.1,68.0,62.5
20160109074500,470.0,1421.75,93.0769,100,55.6,0,68.1,68.0,62.5
20160109080000,470.0,1421.75,93.0769,100,55.6,0,68.0,68.0,62.5
20160109081500,470.0,1421.75,93.0769,100,55.6,0,68.0,68.0,62.5
20160109083000,470.0,1421.75,93.0769,100,56.3,0,68.0,68.0,62.5
20160109084500,470.0,1421.75,93.0769,100,56.3,0,67.9,68.0,62.5
20160109090000,470.0,1421.75,93.0769,100,56.3,0,67.9,68.0,62.5
20160109091500,470.0,1421.75,93.0769,100,56.3,0,67.9,68.0,62.5
20160109093000,470.0,1379.45,90.3077,100,56.3,0,68.0,68.0,62.5
20160109094500,470.0,1339.5,87.6923,100,56.3,0,68.2,68.0,62.5
20160109100000,470.0,1379.45,90.3077,100,56.3,0,68.3,68.0,62.5
20160109101500,470.0,1379.45,90.3077,100,56.3,0,68.3,68.0,62.5
20160109103000,470.0,1379.45,90.3077,100,56.3,0,68.3,68.0,62.5
20160109104500,470.0,1393.55,91.2308,100,56.3,0,68.3,68.0,61.3
20160109110000,470.0,1393.55,91.2308,100,56.3,0,68.3,68.0,61.3
20160109111500,470.0,1421.75,93.0769,100,56.3,0,68.3,68.0,61.3
20160109113000,470.0,1421.75,93.0769,100,56.3,0,68.3,68.0,61.3
20160109114500,470.0,1421.75,93.0769,100,55.6,0,68.2,68.0,61.3
20160109120000,470.0,1421.75,93.0769,100,56.7,0,68.2,68.0,61.3
20160109121500,470.0,1421.75,93.0769,100,56.7,0,68.2,68.0,61.3
20160109123000,470.0,1421.75,93.0769,100,56.7,0,68.2,68.0,61.3
20160109124500,470.0,1421.75,93.0769,100,56.7,0,68.2,68.0,64.2
20160109130000,470.0,507.6,33.2308,43,67.3,100,69.4,72.3,69.3
20160109131500,470.0,1073.95,70.3077,68,56.4,0,68.9,69.9,66.9
20160109133000,470.0,1073.95,70.3077,68,56.4,0,68.8,69.4,66.4
20160109134500,470.0,808.4,52.9231,57,56.4,0,69.3,69.9,66.9
20160109140000,470.0,965.85,63.2308,64,56.4,0,69.4,69.0,66.0
20160109141500,470.0,965.85,63.2308,66,56.4,0,69.3,68.9,65.9
20160109143000,470.0,1311.3,85.8462,100,56.4,0,69.1,68.0,64.9
20160109144500,470.0,1297.2,84.9231,83,56.4,0,68.9,69.0,66.0
20160109150000,470.0,1297.2,84.9231,87,56.4,0,68.8,68.5,65.5
20160109151500,470.0,1269.0,83.0769,96,56.4,0,68.7,69.0,66.0
20160109153000,470.0,1325.4,86.7692,97,56.4,0,68.7,68.9,65.9
20160109154500,470.0,1311.3,85.8462,97,56.4,0,68.5,68.5,65.5
20160109160000,470.0,1339.5,87.6923,100,56.4,0,68.4,68.0,65.0
20160109161500,470.0,1339.5,87.6923,99,56.4,0,68.3,68.4,65.4
20160109163000,470.0,1280.75,83.8462,100,56.4,0,68.4,68.0,64.9
20160109164500,470.0,1325.4,86.7692,100,56.4,0,68.3,68.0,64.3
20160109170000,470.0,1325.4,86.7692,100,56.4,0,68.4,68.3,65.3
20160109171500,470.0,1339.5,87.6923,100,56.4,0,68.3,68.0,64.9
20160109173000,470.0,1325.4,86.7692,100,56.4,0,68.4,68.0,64.9
20160109174500,470.0,1311.3,85.8462,100,56.4,0,68.4,68.0,64.9
20160109180000,470.0,1339.5,87.6923,100,56.4,0,68.3,68.5,65.5
20160109181500,470.0,1339.5,87.6923,100,56.4,0,68.3,68.5,65.5
20160109183000,470.0,1325.4,86.7692,100,55.6,0,68.2,68.5,65.5
20160109184500,470.0,1339.5,87.6923,100,55.6,0,68.2,68.5,65.5
20160109190000,470.0,1297.2,84.9231,100,55.6,0,68.2,68.5,65.5
20160109191500,470.0,1311.3,85.8462,98,55.6,0,68.1,68.5,65.5
20160109193000,470.0,1238.45,81.0769,80,55.6,0,68.1,68.5,65.5
20160109194500,470.0,1038.7,68.0,67,55.6,0,68.1,68.9,65.9
20160109200000,470.0,1092.75,71.5385,69,55.6,0,68.1,68.5,65.5
20160109201500,470.0,1057.5,69.2308,69,56.4,0,68.2,68.5,65.5
20160109203000,470.0,984.65,64.4615,66,55.5,0,68.1,68.5,65.5
20160109204500,470.0,1003.45,65.6923,66,55.5,0,68.2,68.5,65.5
20160109210000,470.0,1003.45,65.6923,65,55.5,0,68.2,68.5,65.5
20160109211500,470.0,965.85,63.2308,64,55.5,0,68.3,68.5,65.5
20160109213000,470.0,965.85,63.2308,64,56.4,0,68.4,68.5,65.5
20160109214500,470.0,965.85,63.2308,64,55.5,0,68.6,68.5,65.5
20160109220000,470.0,944.7,61.8462,64,55.5,0,68.6,68.5,65.5
20160109221500,470.0,984.65,64.4615,64,55.5,0,68.7,68.5,65.5
20160109223000,470.0,965.85,63.2308,64,55.5,0,68.8,68.5,65.5
20160109224500,470.0,1003.45,65.6923,65,55.5,0,68.8,68.5,65.5
20160109230000,470.0,1022.25,66.9231,68,56.4,0,68.8,68.5,65.5
20160109231500,470.0,1073.95,70.3077,69,55.1,0,68.8,68.5,65.5
20160109233000,470.0,1111.55,72.7692,69,56.3,0,68.8,68.5,65.5
20160109234500,470.0,1191.45,78.0,75,55.1,0,68.9,68.5,65.5
20160110000000,470.0,1207.9,79.0769,76,56.3,0,68.8,68.5,65.5
20160110001500,470.0,1222.0,80.0,77,54.9,0,68.8,68.5,65.5
20160110003000,470.0,1297.2,84.9231,83,55.6,0,68.9,68.5,65.5
20160110004500,470.0,1297.2,84.9231,86,54.7,0,68.8,68.5,65.5
20160110010000,470.0,1280.75,83.8462,87,56.0,0,68.7,68.5,65.5
20160110011500,470.0,1311.3,85.8462,80,54.7,0,68.6,68.5,65.5
20160110013000,470.0,1297.2,84.9231,78,56.2,0,68.6,68.5,65.5
20160110014500,470.0,1280.75,83.8462,78,55.2,0,68.5,68.5,65.5
20160110020000,470.0,1280.75,83.8462,78,55.2,0,68.5,68.5,65.5
20160110021500,470.0,1280.75,83.8462,78,55.2,0,68.5,68.4,65.4
20160110023000,470.0,1280.75,83.8462,78,55.2,0,68.4,68.4,65.4
20160110024500,470.0,1280.75,83.8462,78,55.2,0,68.3,68.4,65.4
20160110030000,470.0,1280.75,83.8462,78,55.2,0,68.3,68.4,65.4
20160110031500,470.0,1280.75,83.8462,78,56.0,0,68.3,68.4,65.4
20160110033000,470.0,1280.75,83.8462,78,54.7,0,68.4,68.4,65.4
20160110034500,470.0,1280.75,83.8462,78,55.6,0,68.4,68.4,65.4
20160110040000,470.0,1252.55,82.0,80,55.6,0,68.3,68.4,65.4
20160110041500,470.0,1297.2,84.9231,80,55.6,0,68.3,68.4,65.4
20160110043000,470.0,1269.0,83.0769,81,54.7,0,68.3,68.4,65.4
20160110044500,470.0,1297.2,84.9231,81,55.9,0,68.2,68.4,65.4
20160110050000,470.0,1297.2,84.9231,81,54.7,0,68.2,68.4,65.4
20160110051500,470.0,1280.75,83.8462,81,55.9,0,68.2,68.4,65.4
20160110053000,470.0,1280.75,83.8462,81,55.0,0,68.2,68.4,65.4
20160110054500,470.0,1280.75,83.8462,81,55.0,0,68.1,68.4,65.4
20160110060000,470.0,1280.75,83.8462,81,55.0,0,68.1,68.4,65.4
20160110061500,470.0,1222.0,80.0,77,55.0,0,68.0,68.4,65.4
20160110063000,470.0,1125.65,73.6923,71,55.0,0,67.9,68.4,65.4
20160110064500,470.0,1073.95,70.3077,68,55.0,0,68.0,68.4,65.4
20160110070000,470.0,1003.45,65.6923,64,55.0,0,68.0,68.4,65.4
20160110071500,470.0,984.65,64.4615,62,55.0,0,67.9,68.4,65.4
20160110073000,470.0,904.75,59.2308,60,55.0,0,68.0,68.4,65.4
20160110074500,470.0,904.75,59.2308,60,55.0,0,68.1,68.4,65.4
20160110080000,470.0,904.75,59.2308,60,55.0,0,68.2,68.5,65.5
20160110081500,470.0,883.6,57.8462,59,55.0,0,68.2,68.5,65.5
20160110083000,470.0,883.6,57.8462,59,55.9,0,68.2,68.5,65.5
20160110084500,470.0,883.6,57.8462,59,54.6,0,68.4,68.5,65.5
20160110090000,470.0,895.35,58.6154,59,55.9,0,68.2,68.5,65.5
20160110091500,470.0,895.35,58.6154,58,54.7,0,68.3,68.5,65.5
20160110093000,470.0,878.9,57.5385,58,56.0,0,68.4,68.5,65.5
20160110094500,470.0,864.8,56.6154,58,54.7,0,68.7,68.5,65.5
20160110100000,470.0,904.75,59.2308,59,55.6,0,68.7,68.5,65.5
20160110101500,470.0,876.55,57.3846,59,55.6,0,68.7,68.5,65.5
20160110103000,470.0,500.55,32.7692,42,69.2,100,69.1,72.6,69.6
20160110104500,470.0,493.5,32.3077,42,59.2,0,70.3,72.8,69.8
20160110110000,470.0,493.5,32.3077,42,55.2,0,70.7,72.8,69.8
20160110111500,470.0,512.3,33.5385,44,56.3,0,70.8,72.4,69.4
20160110113000,470.0,493.5,32.3077,43,55.2,0,70.9,73.0,70.0
20160110114500,470.0,1297.2,84.9231,100,56.2,0,70.5,68.9,65.9
20160110120000,470.0,1297.2,84.9231,100,56.2,0,69.6,68.5,65.5
20160110121500,470.0,1325.4,86.7692,100,55.2,0,69.2,68.5,65.5
20160110123000,470.0,1339.5,87.6923,100,56.4,0,68.9,68.5,65.5
20160110124500,470.0,1339.5,87.6923,100,56.4,0,68.8,68.5,65.5
20160110130000,470.0,1339.5,87.6923,100,55.2,0,68.7,68.5,65.5
20160110131500,470.0,1339.5,87.6923,100,56.0,0,68.6,68.5,65.5
20160110133000,470.0,1339.5,87.6923,100,56.7,0,68.6,68.5,65.5
20160110134500,470.0,1339.5,87.6923,100,56.7,0,68.6,68.5,65.5
20160110140000,470.0,1339.5,87.6923,100,56.7,0,68.5,68.5,65.5
20160110141500,470.0,1325.4,86.7692,100,55.6,0,68.6,68.5,65.5
20160110143000,470.0,1297.2,84.9231,100,56.7,0,68.5,68.5,65.5
20160110144500,470.0,1311.3,85.8462,100,55.5,0,68.4,68.5,65.5
20160110150000,470.0,1339.5,87.6923,100,56.4,0,68.6,68.5,65.5
20160110151500,470.0,1311.3,85.8462,100,56.4,0,68.6,68.5,65.5
20160110153000,470.0,1311.3,85.8462,100,55.5,0,68.6,68.5,65.5
20160110154500,470.0,1297.2,84.9231,100,55.5,0,68.4,68.5,65.5
20160110160000,470.0,1325.4,86.7692,100,56.7,0,68.4,68.5,65.5
20160110161500,470.0,1311.3,85.8462,100,56.7,0,68.4,68.5,65.5
20160110163000,470.0,1311.3,85.8462,100,55.2,0,68.3,68.5,65.5
20160110164500,470.0,470.0,30.7692,41,56.3,100,68.9,72.6,69.6
20160110170000,470.0,470.0,30.7692,41,55.6,100,70.0,72.8,69.8
20160110171500,470.0,1311.3,85.8462,100,55.6,0,69.1,68.5,65.5
20160110173000,470.0,1280.75,83.8462,100,56.3,0,68.8,68.5,65.5
20160110174500,470.0,1325.4,86.7692,99,55.1,0,68.7,68.5,65.5
20160110180000,470.0,1311.3,85.8462,99,55.1,0,68.6,68.5,65.5
20160110181500,470.0,1325.4,86.7692,99,55.1,0,68.5,68.5,65.5
20160110183000,470.0,1311.3,85.8462,98,55.1,0,68.4,68.5,65.5
20160110184500,470.0,1280.75,83.8462,99,55.1,0,68.4,68.5,65.5
20160110190000,470.0,1339.5,87.6923,99,55.1,0,68.5,68.5,65.5
20160110191500,470.0,1339.5,87.6923,99,55.1,0,68.3,68.5,65.5
20160110193000,470.0,1280.75,83.8462,95,55.1,0,68.1,68.5,65.5
20160110194500,470.0,1191.45,78.0,73,55.1,0,68.1,68.5,65.5
20160110200000,470.0,1144.45,74.9231,71,55.1,0,68.1,68.5,65.5
20160110201500,470.0,1092.75,71.5385,69,55.1,0,68.1,68.5,65.5
20160110203000,470.0,1092.75,71.5385,68,55.1,0,68.2,68.5,65.5
20160110204500,470.0,1073.95,70.3077,69,55.1,0,68.3,68.5,65.5
20160110210000,470.0,1311.3,85.8462,85,54.3,0,68.1,68.5,65.5
20160110211500,470.0,507.6,33.2308,41,57.1,100,68.2,68.5,65.5
20160110213000,470.0,1252.55,82.0,81,54.3,0,67.9,68.5,65.5
20160110214500,470.0,1222.0,80.0,80,55.1,0,68.2,68.5,65.5
20160110220000,470.0,1222.0,80.0,80,55.1,0,68.2,68.5,65.5
20160110221500,470.0,1222.0,80.0,79,54.4,0,68.2,68.5,65.5
20160110223000,470.0,1222.0,80.0,79,55.5,0,68.3,68.5,65.5
20160110224500,470.0,1222.0,80.0,79,54.3,0,68.3,68.5,65.5
20160110230000,470.0,1207.9,79.0769,79,55.5,0,68.3,68.5,65.5
20160110231500,470.0,1238.45,81.0769,79,54.5,0,68.4,68.5,65.5
20160110233000,470.0,1207.9,79.0769,79,54.5,0,68.4,68.5,65.5
20160110234500,470.0,1222.0,80.0,79,55.6,0,68.6,68.5,65.5
20160111000000,470.0,1238.45,81.0769,79,54.3,0,68.7,68.5,65.5
20160111001500,470.0,1238.45,81.0769,79,54.3,0,68.8,68.5,65.5
20160111003000,470.0,1280.75,83.8462,84,55.4,0,68.7,68.9,65.9
20160111004500,470.0,1280.75,83.8462,84,53.9,0,68.8,68.9,65.9
20160111010000,470.0,1280.75,83.8462,84,54.7,0,68.8,68.9,65.9
20160111011500,470.0,1280.75,83.8462,84,55.5,0,68.7,68.9,65.9
20160111013000,470.0,1280.75,83.8462,84,54.3,0,68.7,68.9,65.9
20160111014500,470.0,1280.75,83.8462,84,54.3,0,68.7,68.9,65.9
20160111020000,470.0,1280.75,83.8462,84,55.1,0,68.8,68.9,65.9
20160111021500,470.0,1280.75,83.8462,84,55.1,0,68.7,68.9,65.9
20160111023000,470.0,1280.75,83.8462,82,55.1,0,68.6,68.9,65.9
20160111024500,470.0,1280.75,83.8462,80,53.9,0,68.7,68.9,65.9
20160111030000,470.0,1207.9,79.0769,78,53.9,0,68.7,68.9,65.9
20160111031500,470.0,1222.0,80.0,79,54.7,0,68.6,68.9,65.9
20160111033000,470.0,1222.0,80.0,79,54.7,0,68.6,68.9,65.9
20160111034500,470.0,1207.9,79.0769,77,54.7,0,68.5,68.9,65.9
20160111040000,470.0,1207.9,79.0769,76,53.9,0,68.7,68.9,65.9
20160111041500,470.0,1022.25,66.9231,64,54.7,0,68.7,69.4,66.4
20160111043000,470.0,1238.45,81.0769,81,55.4,0,68.7,69.0,66.0
20160111044500,470.0,1280.75,83.8462,99,54.3,0,69.1,69.0,66.0
20160111050000,470.0,1297.2,84.9231,99,54.3,0,68.8,69.0,66.0
20160111051500,470.0,1238.45,81.0769,76,55.1,0,68.6,69.0,66.0
20160111053000,470.0,1191.45,78.0,73,55.1,0,68.6,69.0,66.0
20160111054500,470.0,1144.45,74.9231,69,54.3,0,68.6,69.4,66.4
20160111060000,470.0,1125.65,73.6923,68,54.3,0,68.6,69.0,66.0
20160111061500,470.0,1092.75,71.5385,67,54.3,0,68.7,69.0,66.0
20160111063000,470.0,1022.25,66.9231,65,55.1,0,68.6,69.0,66.0
20160111064500,470.0,904.75,59.2308,59,54.5,0,68.4,69.0,66.0
20160111070000,470.0,860.1,56.3077,57,53.9,0,68.6,69.0,66.0
20160111071500,470.0,791.95,51.8462,55,53.9,0,68.6,69.0,66.0
20160111073000,470.0,791.95,51.8462,55,53.9,0,68.8,69.0,66.0
20160111074500,470.0,791.95,51.8462,55,53.9,0,68.8,69.0,66.0
20160111080000,470.0,810.75,53.0769,55,54.7,0,68.8,69.0,66.0
20160111081500,470.0,810.75,53.0769,55,55.5,0,68.8,69.0,66.0
20160111083000,470.0,794.3,52.0,55,55.5,0,69.0,69.0,66.0
20160111084500,470.0,784.9,51.3846,56,54.7,0,69.0,69.0,66.0
20160111090000,470.0,801.35,52.4615,56,54.7,0,69.1,69.0,66.0
20160111091500,470.0,801.35,52.4615,57,56.0,0,69.1,69.0,66.0
20160111093000,470.0,801.35,52.4615,57,54.4,0,69.1,69.0,66.0
20160111094500,470.0,820.15,53.6923,57,56.3,0,69.1,69.0,66.0
20160111100000,470.0,794.3,52.0,57,54.7,0,69.2,69.0,66.0
20160111101500,470.0,864.8,56.6154,59,56.3,0,69.4,69.0,66.0
20160111103000,470.0,930.6,60.9231,63,54.7,0,69.4,69.0,66.0
20160111104500,470.0,904.75,59.2308,63,56.0,0,69.3,69.0,66.0
20160111110000,470.0,965.85,63.2308,64,56.0,0,69.3,69.0,66.0
20160111111500,470.0,965.85,63.2308,63,56.0,0,69.0,69.0,66.0
20160111113000,470.0,984.65,64.4615,63,56.7,0,68.9,69.0,66.0
20160111114500,470.0,965.85,63.2308,63,56.7,0,68.8,69.0,66.0
20160111120000,470.0,944.7,61.8462,63,55.5,0,68.7,69.0,66.0
20160111121500,470.0,965.85,63.2308,63,55.5,0,68.7,69.0,66.0
20160111123000,470.0,944.7,61.8462,63,55.5,0,68.8,69.0,66.0
20160111124500,470.0,923.55,60.4615,61,55.5,0,68.8,69.0,66.0
20160111130000,470.0,944.7,61.8462,61,56.5,0,68.8,69.0,66.0
20160111131500,470.0,923.55,60.4615,62,57.1,0,68.8,69.0,66.0
20160111133000,470.0,944.7,61.8462,64,55.8,0,68.9,69.0,66.0
20160111134500,470.0,944.7,61.8462,64,55.8,0,68.9,69.0,66.0
20160111140000,470.0,944.7,61.8462,64,56.8,0,68.9,69.0,66.0
20160111141500,470.0,944.7,61.8462,64,55.9,0,69.1,69.0,66.0
20160111143000,470.0,944.7,61.8462,64,55.9,0,68.9,69.0,66.0
20160111144500,470.0,965.85,63.2308,64,55.9,0,68.9,69.0,66.0
20160111150000,470.0,944.7,61.8462,64,55.9,0,68.8,69.0,66.0
20160111151500,470.0,923.55,60.4615,64,56.7,0,68.8,69.0,66.0
20160111153000,470.0,904.75,59.2308,64,55.9,0,68.9,69.0,66.0
20160111154500,470.0,944.7,61.8462,64,55.9,0,68.9,69.0,66.0
20160111160000,470.0,923.55,60.4615,64,55.2,0,69.0,69.0,66.0
20160111161500,470.0,944.7,61.8462,64,55.2,0,69.1,69.0,66.0
20160111163000,470.0,944.7,61.8462,64,55.2,0,69.2,69.0,66.0
20160111164500,470.0,965.85,63.2308,64,56.4,0,69.2,69.0,66.0
20160111170000,470.0,923.55,60.4615,64,57.0,0,69.1,69.0,66.0
20160111171500,470.0,944.7,61.8462,64,56.4,0,69.0,69.0,66.0
20160111173000,470.0,944.7,61.8462,64,55.7,0,68.9,69.0,66.0
20160111174500,470.0,944.7,61.8462,64,55.7,0,68.8,69.0,66.0
20160111180000,470.0,944.7,61.8462,64,55.7,0,68.7,69.0,66.0
20160111181500,470.0,904.75,59.2308,63,55.7,0,68.7,69.0,66.0
20160111183000,470.0,888.3,58.1538,60,55.7,0,68.7,69.0,66.0
20160111184500,470.0,860.1,56.3077,60,55.7,0,68.8,69.0,66.0
20160111190000,470.0,869.5,56.9231,60,55.7,0,68.8,69.0,66.0
20160111191500,470.0,848.35,55.5385,60,55.7,0,68.9,69.0,66.0
20160111193000,470.0,493.5,32.3077,41,76.6,100,69.3,74.6,71.6
20160111194500,470.0,462.95,30.3077,41,84.9,100,69.9,74.3,71.3
20160111200000,470.0,470.0,30.7692,41,79.8,100,70.2,75.0,72.0
20160111201500,470.0,448.85,29.3846,41,79.8,100,70.6,75.0,72.0
20160111203000,470.0,458.25,30.0,41,86.2,100,70.7,75.0,72.0
20160111204500,470.0,448.85,29.3846,41,84.9,100,71.0,75.0,72.0
20160111210000,470.0,453.55,29.6923,41,84.9,100,71.1,74.6,71.6
20160111211500,470.0,458.25,30.0,41,84.9,100,71.2,75.0,72.0
20160111213000,470.0,462.95,30.3077,41,78.6,100,71.4,74.7,71.7
20160111214500,470.0,467.65,30.6154,41,76.4,100,71.4,74.7,71.7
20160111220000,470.0,467.65,30.6154,41,85.6,100,71.7,75.0,72.0
20160111221500,470.0,493.5,32.3077,41,82.3,100,71.7,75.0,72.0
20160111223000,470.0,493.5,32.3077,41,82.3,100,71.9,75.0,72.0
20160111224500,470.0,493.5,32.3077,41,85.0,100,72.0,75.0,72.0
20160111230000,470.0,493.5,32.3077,41,58.8,0,72.2,74.8,71.8
20160111231500,470.0,493.5,32.3077,41,55.5,0,72.2,75.0,72.0
20160111233000,470.0,481.75,31.5385,41,55.5,0,72.2,75.0,72.0
20160111234500,470.0,481.75,31.5385,41,56.3,0,72.2,75.0,72.0
20160112000000,470.0,481.75,31.5385,41,55.2,0,72.2,75.0,72.0
20160112001500,470.0,481.75,31.5385,41,56.3,0,72.1,74.8,71.8
20160112003000,470.0,481.75,31.5385,41,55.4,0,72.2,74.7,71.7
20160112004500,470.0,481.75,31.5385,41,55.4,0,72.1,74.6,71.6
20160112010000,470.0,462.95,30.3077,41,55.4,0,72.2,74.6,71.6
20160112011500,470.0,470.0,30.7692,41,55.4,0,72.2,74.6,71.6
20160112013000,470.0,481.75,31.5385,41,56.3,0,72.2,74.6,71.6
20160112014500,470.0,481.75,31.5385,41,55.2,0,72.3,74.6,71.6
20160112020000,470.0,481.75,31.5385,41,56.3,0,72.3,74.6,71.6
20160112021500,470.0,481.75,31.5385,41,55.1,0,72.3,74.6,71.6
20160112023000,470.0,481.75,31.5385,41,55.1,0,72.2,74.6,71.6
20160112024500,470.0,481.75,31.5385,41,55.1,0,72.2,74.6,71.6
20160112030000,470.0,500.55,32.7692,43,55.1,0,72.2,74.6,71.6
20160112031500,470.0,500.55,32.7692,42,55.1,0,72.2,74.6,71.6
20160112033000,470.0,493.5,32.3077,42,55.1,0,72.1,74.6,71.6
20160112034500,470.0,486.45,31.8462,42,55.1,0,72.2,74.8,71.8
20160112040000,470.0,486.45,31.8462,42,55.9,0,72.2,74.9,71.9
20160112041500,470.0,486.45,31.8462,42,54.7,0,72.0,74.9,71.9
20160112043000,470.0,470.0,30.7692,42,55.5,0,72.1,74.7,71.7
20160112044500,470.0,488.8,32.0,42,54.8,0,72.0,74.8,71.8
20160112050000,470.0,488.8,32.0,42,54.8,0,72.1,74.8,71.8
20160112051500,470.0,488.8,32.0,42,55.6,0,71.9,74.8,71.8
20160112053000,470.0,488.8,32.0,42,55.6,0,71.9,74.8,71.8
20160112054500,470.0,477.05,31.2308,42,54.3,0,71.9,74.8,71.8
20160112060000,470.0,486.45,31.8462,42,55.1,0,72.0,74.8,71.8
20160112061500,470.0,458.25,30.0,42,55.1,0,72.1,74.8,71.8
20160112063000,470.0,486.45,31.8462,42,55.1,0,71.9,74.7,71.7
20160112064500,470.0,470.0,30.7692,42,54.3,0,71.8,74.7,71.7
20160112070000,470.0,486.45,31.8462,42,54.3,0,71.6,74.7,71.7
20160112071500,470.0,477.05,31.2308,42,55.5,0,71.6,74.7,71.7
20160112073000,470.0,467.65,30.6154,42,55.5,0,71.6,74.7,71.7
20160112074500,470.0,462.95,30.3077,42,54.3,0,71.7,74.7,71.7
20160112080000,470.0,462.95,30.3077,42,55.5,0,71.7,74.7,71.7
20160112081500,470.0,458.25,30.0,42,55.5,0,71.8,74.7,71.7
20160112083000,470.0,477.05,31.2308,42,55.5,0,71.7,74.7,71.7
20160112084500,470.0,477.05,31.2308,42,55.5,0,71.9,74.7,71.7
20160112090000,470.0,1325.4,86.7692,100,57.1,0,71.3,68.0,64.4
20160112091500,470.0,1311.3,85.8462,100,57.1,0,70.9,68.0,64.8
20160112093000,470.0,1311.3,85.8462,100,56.0,0,70.7,68.8,65.8
20160112094500,470.0,1311.3,85.8462,100,56.0,0,70.4,68.0,64.6
20160112100000,470.0,1280.75,83.8462,98,55.2,0,70.3,68.9,65.9
20160112101500,470.0,1311.3,85.8462,91,55.9,0,70.2,69.4,66.4
20160112103000,470.0,1297.2,84.9231,94,55.9,0,69.9,69.4,66.4
20160112104500,470.0,1325.4,86.7692,100,55.9,0,69.8,69.4,66.4
20160112110000,470.0,1325.4,86.7692,100,55.9,0,69.7,69.4,66.4
20160112111500,470.0,1311.3,85.8462,100,55.9,0,69.7,68.9,65.9
20160112113000,470.0,1311.3,85.8462,100,57.1,0,69.6,68.9,65.9
20160112114500,470.0,1339.5,87.6923,100,56.0,0,69.4,69.4,66.4
20160112120000,470.0,1280.75,83.8462,100,56.0,0,69.3,68.0,64.8
20160112121500,470.0,1280.75,83.8462,96,56.7,0,69.2,69.4,66.4
20160112123000,470.0,1280.75,83.8462,96,56.0,0,69.1,69.0,66.0
20160112124500,470.0,674.45,44.1538,50,57.2,0,69.6,70.9,67.9
20160112130000,470.0,488.8,32.0,43,57.2,0,69.9,70.9,67.9
20160112131500,470.0,540.5,35.3846,44,57.2,0,70.2,71.3,68.3
20160112133000,470.0,488.8,32.0,43,57.2,0,70.3,71.3,68.3
20160112134500,470.0,488.8,32.0,43,57.2,0,70.4,71.3,68.3
20160112140000,470.0,488.8,32.0,43,56.3,0,70.6,71.3,68.3
20160112141500,470.0,514.65,33.6923,43,57.2,0,70.7,71.3,68.3
20160112143000,470.0,500.55,32.7692,43,57.2,0,70.8,71.3,68.3
20160112144500,470.0,477.05,31.2308,43,56.4,0,70.8,71.3,68.3
20160112150000,470.0,477.05,31.2308,43,56.4,0,70.9,71.3,68.3
20160112151500,470.0,493.5,32.3077,43,57.2,0,71.0,71.3,68.3
20160112153000,470.0,493.5,32.3077,43,57.2,0,71.0,71.3,68.3
20160112154500,470.0,493.5,32.3077,43,56.4,0,71.0,71.3,68.3
20160112160000,470.0,481.75,31.5385,43,56.4,0,71.1,71.3,68.3
20160112161500,470.0,481.75,31.5385,43,56.4,0,71.2,71.3,68.3
20160112163000,470.0,481.75,31.5385,43,56.4,0,71.1,71.3,68.3
20160112164500,470.0,470.0,30.7692,43,56.4,0,71.0,71.3,68.3
20160112170000,470.0,493.5,32.3077,43,57.1,0,71.1,71.3,68.3
20160112171500,470.0,481.75,31.5385,43,56.3,0,71.1,71.3,68.3
20160112173000,470.0,481.75,31.5385,43,56.3,0,71.2,71.3,68.3
20160112174500,470.0,481.75,31.5385,43,55.6,0,71.1,71.3,68.3
20160112180000,470.0,488.8,32.0,43,55.6,0,71.1,71.3,68.3
20160112181500,470.0,512.3,33.5385,43,55.6,0,71.2,71.3,68.3
20160112183000,470.0,486.45,31.8462,43,55.6,0,71.2,71.3,68.3
20160112184500,470.0,507.6,33.2308,43,55.6,0,71.2,71.3,68.3
20160112190000,470.0,488.8,32.0,42,56.4,0,71.2,71.3,68.3
20160112191500,470.0,488.8,32.0,42,56.4,0,71.2,71.3,68.3
20160112193000,470.0,498.2,32.6154,42,55.5,0,71.2,71.3,68.3
20160112194500,470.0,470.0,30.7692,42,55.5,0,71.1,71.3,68.3
20160112200000,470.0,470.0,30.7692,43,55.5,0,71.2,71.3,68.3
20160112201500,470.0,470.0,30.7692,43,55.5,0,71.2,71.3,68.3
20160112203000,470.0,477.05,31.2308,43,56.3,0,71.3,71.3,68.3
20160112204500,470.0,477.05,31.2308,43,56.3,0,71.3,71.3,68.3
20160112210000,470.0,470.0,30.7692,43,55.1,0,71.4,71.3,68.3
20160112211500,470.0,477.05,31.2308,43,55.1,0,71.4,71.3,68.3
20160112213000,470.0,467.65,30.6154,43,56.0,0,71.3,71.3,68.3
20160112214500,470.0,467.65,30.6154,43,55.1,0,71.3,71.3,68.3
20160112220000,470.0,467.65,30.6154,43,55.1,0,71.3,71.3,68.3
20160112221500,470.0,481.75,31.5385,43,55.1,0,71.1,71.3,68.3
20160112223000,470.0,470.0,30.7692,43,55.1,0,71.2,71.3,68.3
20160112224500,470.0,500.55,32.7692,43,55.1,100,71.2,74.3,71.3
20160112230000,470.0,500.55,32.7692,44,55.1,0,71.6,74.3,71.3
20160112231500,470.0,500.55,32.7692,43,55.1,0,71.6,74.3,71.3
20160112233000,470.0,493.5,32.3077,44,55.1,0,71.6,74.3,71.3
20160112234500,470.0,500.55,32.7692,43,55.1,0,71.6,74.3,71.3
20160113000000,470.0,486.45,31.8462,43,55.1,0,71.4,74.6,71.6
20160113001500,470.0,493.5,32.3077,43,55.1,100,71.3,74.5,71.5
20160113003000,470.0,481.75,31.5385,43,55.1,100,71.1,74.6,71.6
20160113004500,470.0,500.55,32.7692,43,54.3,100,71.2,74.6,71.6
20160113010000,470.0,507.6,33.2308,43,54.3,100,71.0,74.4,71.4
20160113011500,470.0,493.5,32.3077,43,54.3,100,70.9,74.4,71.4
20160113013000,470.0,493.5,32.3077,43,54.3,100,71.1,74.4,71.4
20160113014500,470.0,493.5,32.3077,43,54.3,100,71.2,74.4,71.4
20160113020000,470.0,481.75,31.5385,43,55.1,100,71.2,74.3,71.3
20160113021500,470.0,498.2,32.6154,42,55.1,100,71.3,74.3,71.3
20160113023000,470.0,488.8,32.0,42,55.1,100,71.0,74.3,71.3
20160113024500,470.0,500.55,32.7692,42,56.3,100,70.7,74.5,71.5
20160113030000,470.0,500.55,32.7692,41,56.3,100,70.8,74.5,71.5
20160113031500,470.0,488.8,32.0,41,55.1,100,70.8,74.4,71.4
20160113033000,470.0,488.8,32.0,41,55.1,100,70.6,74.6,71.6
20160113034500,470.0,488.8,32.0,41,55.1,100,70.5,74.6,71.6
20160113040000,470.0,488.8,32.0,41,55.1,100,70.3,74.6,71.6
20160113041500,470.0,481.75,31.5385,41,55.1,100,70.3,74.6,71.6
20160113043000,470.0,488.8,32.0,41,55.1,100,70.1,74.6,71.6
20160113044500,470.0,488.8,32.0,41,55.1,100,69.9,73.5,70.5
20160113050000,470.0,498.2,32.6154,41,54.3,100,70.0,73.6,70.6
20160113051500,470.0,486.45,31.8462,41,54.3,100,69.9,73.5,70.5
20160113053000,470.0,486.45,31.8462,40,54.3,100,69.8,73.9,70.9
20160113054500,470.0,477.05,31.2308,40,71.0,100,70.0,73.9,70.9
20160113060000,470.0,470.0,30.7692,40,75.2,100,70.2,73.9,70.9
20160113061500,470.0,486.45,31.8462,41,70.5,100,70.5,74.3,71.3
20160113063000,470.0,486.45,31.8462,41,73.9,100,70.8,74.3,71.3
20160113064500,470.0,477.05,31.2308,41,73.9,100,70.9,74.3,71.3
20160113070000,470.0,573.4,37.5385,46,64.1,0,71.0,73.5,70.5
20160113071500,470.0,693.25,45.3846,51,55.1,0,71.1,73.5,70.5
20160113073000,470.0,512.3,33.5385,41,55.1,0,71.2,73.5,70.5
20160113074500,470.0,477.05,31.2308,41,55.1,0,71.1,73.5,70.5
20160113080000,470.0,512.3,33.5385,42,55.1,0,71.3,73.1,70.1
20160113081500,470.0,524.05,34.3077,43,55.9,0,71.2,72.7,69.7
20160113083000,470.0,1238.45,81.0769,81,54.7,0,71.2,69.9,66.9
20160113084500,470.0,1177.35,77.0769,76,56.3,0,70.9,70.4,67.4
20160113090000,470.0,1158.55,75.8462,76,55.5,0,70.8,70.4,67.4
20160113091500,470.0,1207.9,79.0769,78,55.5,0,70.7,70.4,67.4
20160113093000,470.0,1207.9,79.0769,79,55.5,0,70.5,70.4,67.4
20160113094500,470.0,1222.0,80.0,79,57.1,0,70.5,70.4,67.4
20160113100000,470.0,1191.45,78.0,78,57.1,0,70.4,70.4,67.4
20160113101500,470.0,1252.55,82.0,98,57.1,0,70.4,68.4,65.4
20160113103000,470.0,1325.4,86.7692,100,56.2,0,70.3,68.4,65.4
20160113104500,470.0,1339.5,87.6923,100,56.2,0,70.2,68.9,65.9
20160113110000,470.0,1311.3,85.8462,100,56.8,0,70.0,68.9,65.9
20160113111500,470.0,1339.5,87.6923,100,56.0,0,69.8,68.9,65.9
20160113113000,470.0,1339.5,87.6923,100,57.1,0,69.7,68.9,65.9
20160113114500,470.0,1325.4,86.7692,100,56.0,0,69.7,68.9,65.9
20160113120000,470.0,1325.4,86.7692,100,57.1,0,69.7,68.9,65.9
20160113121500,470.0,1367.7,89.5385,100,57.1,0,69.6,68.9,65.9
20160113123000,470.0,1325.4,86.7692,100,57.1,0,69.4,68.9,65.9
20160113124500,470.0,965.85,63.2308,62,56.3,0,69.7,70.8,67.8
20160113130000,470.0,846.0,55.3846,57,57.1,0,70.0,70.8,67.8
20160113131500,470.0,862.45,56.4615,60,57.1,0,70.5,70.8,67.8
20160113133000,470.0,853.05,55.8462,60,57.1,0,70.4,70.8,67.8
20160113134500,470.0,890.65,58.3077,61,56.4,0,70.7,69.5,66.5
20160113140000,470.0,1125.65,73.6923,72,56.4,0,70.4,69.9,66.9
20160113141500,470.0,1125.65,73.6923,71,57.1,0,70.1,69.9,66.9
20160113143000,470.0,1125.65,73.6923,71,56.4,0,70.1,69.9,66.9
20160113144500,470.0,1144.45,74.9231,71,56.4,0,70.0,69.9,66.9
20160113150000,470.0,1111.55,72.7692,71,56.4,0,70.0,69.9,66.9
20160113151500,470.0,1111.55,72.7692,71,56.4,0,70.1,69.9,66.9
20160113153000,470.0,1111.55,72.7692,71,57.1,0,70.2,69.9,66.9
20160113154500,470.0,1177.35,77.0769,74,57.1,0,70.2,69.9,66.9
20160113160000,470.0,1158.55,75.8462,74,57.1,0,70.0,69.9,66.9
20160113161500,470.0,1177.35,77.0769,74,57.1,0,69.9,69.9,66.9
20160113163000,470.0,1158.55,75.8462,74,57.1,0,70.0,69.9,66.9
20160113164500,470.0,1191.45,78.0,74,57.1,0,69.8,69.9,66.9
20160113170000,470.0,1177.35,77.0769,74,57.1,0,69.9,69.9,66.9
20160113171500,470.0,1158.55,75.8462,73,57.1,0,69.8,69.9,66.9
20160113173000,470.0,1177.35,77.0769,72,57.1,0,69.6,69.9,66.9
20160113174500,470.0,1144.45,74.9231,70,56.4,0,69.6,69.9,66.9
20160113180000,470.0,1111.55,72.7692,68,56.4,0,69.6,69.9,66.9
20160113181500,470.0,1022.25,66.9231,65,56.4,0,69.5,69.9,66.9
20160113183000,470.0,944.7,61.8462,61,56.4,0,69.4,69.9,66.9
20160113184500,470.0,944.7,61.8462,61,55.5,0,69.6,69.9,66.9
20160113190000,470.0,965.85,63.2308,62,56.1,0,69.6,69.7,66.7
20160113191500,470.0,984.65,64.4615,63,56.1,0,69.6,69.1,66.1
20160113193000,470.0,944.7,61.8462,64,55.2,0,69.4,69.5,66.5
20160113194500,470.0,984.65,64.4615,65,56.3,0,69.4,69.7,66.7
20160113200000,470.0,904.75,59.2308,61,55.2,0,69.4,69.9,66.9
20160113201500,470.0,756.7,49.5385,54,55.2,0,69.8,71.3,68.3
20160113203000,470.0,535.8,35.0769,43,56.0,0,70.0,71.3,68.3
20160113204500,470.0,660.35,43.2308,49,56.0,0,70.7,70.9,67.9
20160113210000,470.0,660.35,43.2308,50,56.0,0,70.9,70.9,67.9
20160113211500,470.0,672.1,44.0,50,55.2,0,71.0,70.9,67.9
20160113213000,470.0,686.2,44.9231,51,56.0,0,71.2,70.9,67.9
20160113214500,470.0,761.4,49.8462,55,56.0,0,71.2,70.8,67.8
20160113220000,470.0,808.4,52.9231,56,55.2,0,71.0,70.8,67.8
20160113221500,470.0,848.35,55.5385,59,55.2,0,71.1,70.8,67.8
20160113223000,470.0,874.2,57.2308,60,56.3,0,71.0,70.8,67.8
20160113224500,470.0,860.1,56.3077,60,56.3,0,71.0,70.8,67.8
20160113230000,470.0,860.1,56.3077,60,55.1,0,71.1,70.8,67.8
20160113231500,470.0,923.55,60.4615,63,56.0,0,71.2,70.8,67.8
20160113233000,470.0,1022.25,66.9231,68,54.7,0,71.2,70.8,67.8
20160113234500,470.0,1158.55,75.8462,75,55.6,0,71.0,70.4,67.4
20160114000000,470.0,1222.0,80.0,80,55.6,0,70.9,70.4,67.4
20160114001500,470.0,1269.0,83.0769,84,55.6,0,70.8,70.8,67.8
20160114003000,470.0,1269.0,83.0769,83,55.6,0,70.8,70.9,67.9
20160114004500,470.0,1177.35,77.0769,74,55.6,0,70.8,71.3,68.3
20160114010000,470.0,1111.55,72.7692,69,55.6,0,70.8,71.3,68.3
20160114011500,470.0,1092.75,71.5385,69,55.6,0,70.9,71.1,68.1
20160114013000,470.0,1092.75,71.5385,69,56.2,0,70.8,70.9,67.9
20160114014500,470.0,453.55,29.6923,40,81.4,100,71.9,78.0,75.0
20160114020000,470.0,448.85,29.3846,40,84.9,100,73.1,78.1,75.1
20160114021500,470.0,444.15,29.0769,40,84.9,100,73.1,78.1,75.1
20160114023000,470.0,448.85,29.3846,40,83.8,100,73.6,78.1,75.1
20160114024500,470.0,453.55,29.6923,40,83.8,100,74.3,78.1,75.1
20160114030000,470.0,1297.2,84.9231,100,55.7,0,73.6,69.0,66.0
20160114031500,470.0,1379.45,90.3077,100,55.7,0,72.6,69.9,66.9
20160114033000,470.0,1379.45,90.3077,100,55.7,0,72.1,68.9,65.9
20160114034500,470.0,1393.55,91.2308,100,54.7,0,71.6,69.9,66.9
20160114040000,470.0,1367.7,89.5385,100,55.9,0,71.3,68.4,65.4
20160114041500,470.0,1269.0,83.0769,75,55.1,0,71.1,69.5,66.5
20160114043000,470.0,1177.35,77.0769,69,56.0,0,70.8,70.8,67.8
20160114044500,470.0,871.85,57.0769,58,55.1,0,71.0,70.9,67.9
20160114050000,470.0,1125.65,73.6923,71,55.1,0,70.7,69.9,66.9
20160114051500,470.0,444.15,29.0769,40,83.3,100,71.3,75.7,72.7
20160114053000,470.0,439.45,28.7692,40,82.0,100,72.1,75.4,72.4
20160114054500,470.0,444.15,29.0769,40,55.6,0,72.2,74.7,71.7
20160114060000,470.0,573.4,37.5385,46,56.4,0,72.3,74.9,71.9
20160114061500,470.0,573.4,37.5385,46,56.4,0,72.2,74.0,71.0
20160114063000,470.0,498.2,32.6154,42,55.5,0,72.1,75.0,72.0
20160114064500,470.0,488.8,32.0,42,55.5,100,71.6,75.0,72.0
20160114070000,470.0,488.8,32.0,42,55.5,100,71.8,75.0,72.0
20160114071500,470.0,488.8,32.0,42,56.7,100,71.9,75.0,72.0
20160114073000,470.0,488.8,32.0,42,56.7,100,71.7,75.5,72.5
20160114074500,470.0,477.05,31.2308,42,63.9,100,71.7,75.4,72.4
20160114080000,470.0,1325.4,86.7692,100,55.2,0,71.7,68.4,65.4
20160114081500,470.0,1351.25,88.4615,100,56.0,0,71.0,68.0,64.8
20160114083000,470.0,1367.7,89.5385,100,55.2,0,70.7,68.1,65.1
20160114084500,470.0,1339.5,87.6923,100,55.9,0,70.4,68.0,64.9
20160114090000,470.0,1379.45,90.3077,100,56.7,0,70.2,68.0,64.9
20160114091500,470.0,1407.65,92.1538,100,56.7,0,70.0,68.0,64.9
20160114093000,470.0,1407.65,92.1538,100,55.6,0,69.8,68.0,64.9
20160114094500,470.0,1379.45,90.3077,100,55.6,0,69.8,68.0,64.9
20160114100000,470.0,1407.65,92.1538,100,56.8,0,69.7,68.0,64.9
20160114101500,470.0,1433.5,93.8462,100,55.9,0,69.6,68.0,64.9
20160114103000,470.0,1433.5,93.8462,100,56.7,0,69.6,68.0,64.9
20160114104500,470.0,1433.5,93.8462,100,56.0,0,69.6,68.0,64.8
20160114110000,470.0,1367.7,89.5385,100,56.0,0,69.5,68.4,65.4
20160114111500,470.0,1367.7,89.5385,100,56.0,0,69.5,68.0,64.9
20160114113000,470.0,1393.55,91.2308,100,56.0,0,69.5,68.0,64.9
20160114114500,470.0,1379.45,90.3077,100,56.0,0,69.4,68.0,64.9
20160114120000,470.0,1393.55,91.2308,100,56.7,0,69.4,68.3,65.3
20160114121500,470.0,1393.55,91.2308,100,56.0,0,69.4,68.0,64.9
20160114123000,470.0,1379.45,90.3077,100,56.0,0,69.4,68.4,65.4
20160114124500,470.0,1339.5,87.6923,100,56.7,0,69.5,68.1,65.1
20160114130000,470.0,1339.5,87.6923,100,56.7,0,69.5,68.0,65.0
20160114131500,470.0,1367.7,89.5385,100,56.0,0,69.6,68.0,64.9
20160114133000,470.0,1339.5,87.6923,100,56.0,0,69.7,68.0,64.9
20160114134500,470.0,1339.5,87.6923,100,56.8,0,69.7,68.0,64.9
20160114140000,470.0,1367.7,89.5385,100,56.8,0,69.7,68.0,64.9
20160114141500,470.0,1367.7,89.5385,100,56.0,0,69.6,68.0,64.9
20160114143000,470.0,1351.25,88.4615,100,56.0,0,69.6,68.0,64.9
20160114144500,470.0,1311.3,85.8462,100,56.6,0,69.6,68.0,64.8
20160114150000,470.0,1297.2,84.9231,100,56.0,0,69.6,68.0,64.8
20160114151500,470.0,1325.4,86.7692,100,56.0,0,69.7,68.0,64.8
20160114153000,470.0,1311.3,85.8462,100,56.0,0,69.6,68.0,64.8
20160114154500,470.0,1297.2,84.9231,100,56.0,0,69.6,68.0,64.8
20160114160000,470.0,1311.3,85.8462,100,56.0,0,69.6,68.4,65.4
20160114161500,470.0,1325.4,86.7692,100,56.0,0,69.6,68.4,65.4
20160114163000,470.0,1311.3,85.8462,100,56.0,0,69.6,68.4,65.4
20160114164500,470.0,1297.2,84.9231,100,56.0,0,69.6,68.0,64.6
20160114170000,470.0,1297.2,84.9231,100,56.0,0,69.5,68.0,64.8
20160114171500,470.0,1297.2,84.9231,100,56.0,0,69.5,68.0,64.8
20160114173000,470.0,1311.3,85.8462,100,56.0,0,69.4,68.0,64.8
20160114174500,470.0,1280.75,83.8462,100,56.0,0,69.5,68.0,64.8
20160114180000,470.0,1325.4,86.7692,100,56.0,0,69.6,68.0,64.7
20160114181500,470.0,1311.3,85.8462,100,56.0,0,69.5,68.0,64.8
20160114183000,470.0,1311.3,85.8462,100,56.0,0,69.3,68.0,63.0
20160114184500,470.0,1311.3,85.8462,100,56.0,0,69.3,68.0,63.0
20160114190000,470.0,1311.3,85.8462,100,56.0,0,69.3,68.0,63.0
20160114191500,470.0,1311.3,85.8462,100,56.0,0,69.1,68.0,63.0
20160114193000,470.0,1297.2,84.9231,100,56.0,0,69.1,68.0,63.0
20160114194500,470.0,1297.2,84.9231,100,56.0,0,69.1,68.0,63.0
20160114200000,470.0,1339.5,87.6923,100,56.0,0,69.1,68.0,63.0
20160114201500,470.0,1339.5,87.6923,100,56.0,0,69.3,68.0,63.0
20160114203000,470.0,1339.5,87.6923,100,56.0,0,69.3,68.0,63.0
20160114204500,470.0,1311.3,85.8462,100,56.0,0,69.4,68.0,63.0
20160114210000,470.0,1325.4,86.7692,100,56.0,0,69.4,68.0,63.0
20160114211500,470.0,1325.4,86.7692,100,56.0,0,69.5,68.0,63.0
20160114213000,470.0,1325.4,86.7692,100,56.0,0,69.4,68.0,63.0
20160114214500,470.0,1351.25,88.4615,100,56.0,0,69.4,68.0,63.0
20160114220000,470.0,1351.25,88.4615,100,56.0,0,69.2,68.0,63.0
20160114221500,470.0,1351.25,88.4615,100,56.0,0,69.0,68.0,63.0
20160114223000,470.0,1325.4,86.7692,100,56.0,0,68.9,68.0,63.0
20160114224500,470.0,1351.25,88.4615,100,56.0,0,68.8,68.0,63.0
20160114230000,470.0,1351.25,88.4615,100,56.0,0,68.8,68.0,63.0
20160114231500,470.0,1351.25,88.4615,100,56.0,0,68.7,68.0,63.0
20160114233000,470.0,1351.25,88.4615,100,56.0,0,68.6,68.0,63.0
20160114234500,470.0,1325.4,86.7692,100,56.0,0,68.4,68.0,63.0
20160115000000,470.0,1351.25,88.4615,100,56.0,0,68.6,68.0,63.0
20160115001500,470.0,1351.25,88.4615,100,56.0,0,68.5,68.0,63.0
20160115003000,470.0,1367.7,89.5385,100,56.0,0,68.4,68.0,63.0
20160115004500,470.0,1351.25,88.4615,100,56.0,0,68.3,68.0,63.0
20160115010000,470.0,1351.25,88.4615,100,56.0,0,68.3,68.0,63.0
20160115011500,470.0,1367.7,89.5385,100,56.0,0,68.3,68.0,63.0
20160115013000,470.0,1367.7,89.5385,100,56.0,0,68.3,68.0,63.0
20160115014500,470.0,1367.7,89.5385,100,56.0,0,68.2,68.0,63.0
20160115020000,470.0,1367.7,89.5385,100,56.0,0,68.2,68.0,63.0
20160115021500,470.0,1421.75,93.0769,100,56.0,0,68.1,68.0,63.0
20160115023000,470.0,1421.75,93.0769,100,56.0,0,68.1,68.0,63.0
20160115024500,470.0,1421.75,93.0769,100,56.0,0,68.0,68.0,62.9
20160115030000,470.0,1421.75,93.0769,100,56.0,0,67.9,68.0,62.9
20160115031500,470.0,1421.75,93.0769,100,56.0,0,67.9,68.0,62.8
20160115033000,470.0,1421.75,93.0769,100,56.0,0,67.9,68.0,62.7
20160115034500,470.0,1421.75,93.0769,100,56.0,0,67.9,68.0,62.7
20160115040000,470.0,1393.55,91.2308,100,56.0,0,67.8,68.0,62.7
20160115041500,470.0,1407.65,92.1538,100,56.0,0,67.8,68.0,62.7
20160115043000,470.0,1421.75,93.0769,100,56.0,0,67.7,68.0,62.6
20160115044500,470.0,1421.75,93.0769,100,56.0,0,67.7,68.0,62.7
20160115050000,470.0,1393.55,91.2308,99,56.0,0,67.6,68.0,62.6
20160115051500,470.0,1407.65,92.1538,87,56.0,0,67.6,68.0,62.6
20160115053000,470.0,1339.5,87.6923,79,56.0,0,67.6,68.0,62.6
20160115054500,470.0,1297.2,84.9231,78,56.0,0,67.7,68.0,62.5
20160115060000,470.0,1280.75,83.8462,78,56.0,0,67.7,68.0,62.5
20160115061500,470.0,1280.75,83.8462,77,56.0,0,67.8,68.0,62.6
20160115063000,470.0,1297.2,84.9231,77,56.0,0,67.9,68.0,62.5
20160115064500,470.0,1269.0,83.0769,77,56.0,0,67.8,68.0,62.5
20160115070000,470.0,1269.0,83.0769,77,56.0,0,67.8,68.0,62.6
20160115071500,470.0,1269.0,83.0769,77,56.0,0,67.8,68.0,62.5
20160115073000,470.0,1269.0,83.0769,77,56.0,0,67.8,68.0,62.5
20160115074500,470.0,1269.0,83.0769,78,56.0,0,67.9,68.0,62.5
20160115080000,470.0,1269.0,83.0769,78,56.0,0,68.1,68.0,62.5
20160115081500,470.0,1297.2,84.9231,78,56.0,0,68.2,68.0,62.5
20160115083000,470.0,1280.75,83.8462,80,56.6,0,68.2,68.0,62.5
20160115084500,470.0,1297.2,84.9231,81,56.0,0,68.3,68.0,62.5
20160115090000,470.0,1325.4,86.7692,88,56.0,0,68.3,68.0,62.5
20160115091500,470.0,1297.2,84.9231,100,56.7,0,68.4,68.0,62.5
20160115093000,470.0,1311.3,85.8462,100,56.7,0,68.5,68.0,61.3
20160115094500,470.0,1297.2,84.9231,100,56.7,0,68.6,68.0,61.3
20160115100000,470.0,1297.2,84.9231,100,56.7,0,68.7,68.0,61.3
20160115101500,470.0,1311.3,85.8462,100,56.7,0,68.7,68.0,61.3
20160115103000,470.0,1311.3,85.8462,100,56.0,0,68.9,68.0,61.3
20160115104500,470.0,1311.3,85.8462,100,56.7,0,68.9,68.0,61.3
20160115110000,470.0,1311.3,85.8462,100,57.5,0,68.9,68.0,61.3
20160115111500,470.0,1297.2,84.9231,100,56.7,0,68.8,68.0,61.3
20160115113000,470.0,1325.4,86.7692,100,56.7,0,68.9,68.0,61.3
20160115114500,470.0,1311.3,85.8462,100,56.7,0,68.8,68.0,61.3
20160115120000,470.0,1311.3,85.8462,100,56.7,0,68.8,68.0,61.3
20160115121500,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,61.3
20160115123000,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,61.3
20160115124500,470.0,1325.4,86.7692,100,56.7,0,68.7,68.0,61.3
20160115130000,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,61.3
20160115131500,470.0,1367.7,89.5385,100,56.7,0,68.6,68.0,61.3
20160115133000,470.0,1367.7,89.5385,100,56.7,0,68.7,68.0,61.3
20160115134500,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,61.3
20160115140000,470.0,1351.25,88.4615,100,56.0,0,68.6,68.0,61.3
20160115141500,470.0,1351.25,88.4615,100,56.0,0,68.6,68.0,61.3
20160115143000,470.0,1351.25,88.4615,100,56.7,0,68.5,68.0,61.3
20160115144500,470.0,1379.45,90.3077,100,56.7,0,68.5,68.0,61.3
20160115150000,470.0,1379.45,90.3077,100,55.9,0,68.4,68.0,61.3
20160115151500,470.0,1407.65,92.1538,100,55.9,0,68.4,68.0,61.3
20160115153000,470.0,1407.65,92.1538,100,56.8,0,68.4,68.0,61.3
20160115154500,470.0,1421.75,93.0769,100,56.8,0,68.4,68.0,61.3
20160115160000,470.0,1421.75,93.0769,100,56.8,0,68.4,68.0,61.3
20160115161500,470.0,1421.75,93.0769,100,56.8,0,68.3,68.0,61.3
20160115163000,470.0,1447.6,94.7692,100,56.8,0,68.4,68.0,61.3
20160115164500,470.0,1407.65,92.1538,100,56.8,0,68.3,68.0,61.3
20160115170000,470.0,1433.5,93.8462,100,56.8,0,68.2,68.0,61.3
20160115171500,470.0,1433.5,93.8462,100,56.8,0,68.1,68.0,61.3
20160115173000,470.0,1433.5,93.8462,100,56.8,0,68.1,68.0,61.3
20160115174500,470.0,1433.5,93.8462,100,56.8,0,68.1,68.0,63.8
20160115180000,470.0,1433.5,93.8462,100,56.0,0,68.0,68.0,63.8
20160115181500,470.0,1433.5,93.8462,100,56.0,0,68.0,68.0,63.9
20160115183000,470.0,1407.65,92.1538,100,56.0,0,68.0,68.0,63.9
20160115184500,470.0,1393.55,91.2308,100,56.0,0,68.0,68.0,63.8
20160115190000,470.0,1447.6,94.7692,100,56.0,0,67.9,68.0,63.8
20160115191500,470.0,444.15,29.0769,40,77.7,100,68.4,73.9,70.9
20160115193000,470.0,453.55,29.6923,40,58.8,100,69.5,72.8,69.8
20160115194500,470.0,453.55,29.6923,42,56.0,100,69.8,73.1,70.1
20160115200000,470.0,458.25,30.0,42,56.0,100,70.1,73.1,70.1
20160115201500,470.0,444.15,29.0769,42,56.0,100,70.2,73.1,70.1
20160115203000,470.0,453.55,29.6923,42,56.0,100,70.3,73.1,70.1
20160115204500,470.0,453.55,29.6923,42,56.0,100,70.3,73.1,70.1
20160115210000,470.0,467.65,30.6154,42,56.0,100,70.4,73.2,70.2
20160115211500,470.0,467.65,30.6154,42,56.0,0,70.5,73.2,70.2
20160115213000,470.0,498.2,32.6154,42,56.0,100,70.7,73.3,70.3
20160115214500,470.0,488.8,32.0,42,56.0,100,70.7,73.2,70.2
20160115220000,470.0,488.8,32.0,42,56.0,0,70.7,73.5,70.5
20160115221500,470.0,488.8,32.0,42,56.0,0,70.7,73.5,70.5
20160115223000,470.0,488.8,32.0,42,56.0,0,70.7,73.5,70.5
20160115224500,470.0,470.0,30.7692,42,56.0,0,70.7,73.5,70.5
20160115230000,470.0,486.45,31.8462,42,56.0,0,70.9,73.5,70.5
20160115231500,470.0,493.5,32.3077,42,56.0,0,71.0,73.5,70.5
20160115233000,470.0,493.5,32.3077,42,56.7,0,71.1,73.5,70.5
20160115234500,470.0,493.5,32.3077,42,56.0,0,71.2,73.5,70.5
20160116000000,470.0,493.5,32.3077,42,56.0,0,71.2,73.5,70.5
20160116001500,470.0,493.5,32.3077,42,56.0,0,71.0,73.5,70.5
20160116003000,470.0,486.45,31.8462,42,55.2,0,71.1,73.9,70.9
20160116004500,470.0,486.45,31.8462,42,56.4,0,71.0,73.9,70.9
20160116010000,470.0,500.55,32.7692,42,55.6,0,71.2,73.9,70.9
20160116011500,470.0,488.8,32.0,42,56.3,0,71.2,73.9,70.9
20160116013000,470.0,467.65,30.6154,42,55.2,0,71.2,73.9,70.9
20160116014500,470.0,481.75,31.5385,42,56.3,0,71.2,73.9,70.9
20160116020000,470.0,481.75,31.5385,42,55.2,0,71.2,73.9,70.9
20160116021500,470.0,481.75,31.5385,42,56.3,0,71.0,73.9,70.9
20160116023000,470.0,481.75,31.5385,42,55.2,0,70.9,73.9,70.9
20160116024500,470.0,481.75,31.5385,42,56.0,0,70.9,73.9,70.9
20160116030000,470.0,488.8,32.0,42,55.2,0,70.8,73.9,70.9
20160116031500,470.0,488.8,32.0,42,56.3,0,70.8,73.9,70.9
20160116033000,470.0,498.2,32.6154,42,55.2,0,70.7,73.9,70.9
20160116034500,470.0,488.8,32.0,42,56.3,0,71.0,73.9,70.9
20160116040000,470.0,488.8,32.0,42,55.2,0,71.0,73.9,70.9
20160116041500,470.0,488.8,32.0,42,56.3,0,71.1,73.9,70.9
20160116043000,470.0,488.8,32.0,42,55.2,0,70.9,73.9,70.9
20160116044500,470.0,488.8,32.0,42,56.0,0,71.0,73.9,70.9
20160116050000,470.0,498.2,32.6154,42,55.2,0,71.0,73.9,70.9
20160116051500,470.0,507.6,33.2308,42,56.0,0,71.1,73.9,70.9
20160116053000,470.0,493.5,32.3077,42,55.2,0,71.1,73.9,70.9
20160116054500,470.0,486.45,31.8462,42,56.0,0,70.9,73.6,70.6
20160116060000,470.0,498.2,32.6154,42,54.7,0,70.8,73.6,70.6
20160116061500,470.0,498.2,32.6154,42,56.3,0,70.8,73.6,70.6
20160116063000,470.0,486.45,31.8462,42,55.2,0,70.7,73.9,70.9
20160116064500,470.0,660.35,43.2308,53,56.0,0,70.8,70.0,67.0
20160116070000,470.0,1022.25,66.9231,66,56.0,0,70.4,70.4,67.4
20160116071500,470.0,1311.3,85.8462,84,55.2,0,69.9,68.9,65.9
20160116073000,470.0,1339.5,87.6923,100,56.3,0,69.8,68.9,65.9
20160116074500,470.0,1073.95,70.3077,67,55.2,0,70.0,69.6,66.6
20160116080000,470.0,1191.45,78.0,73,56.0,0,69.9,69.4,66.4
20160116081500,470.0,1280.75,83.8462,98,55.2,0,69.7,69.3,66.3
20160116083000,470.0,1280.75,83.8462,86,56.0,0,69.6,69.4,66.4
20160116084500,470.0,1038.7,68.0,67,56.0,0,69.6,70.4,67.4
20160116090000,470.0,1297.2,84.9231,99,56.0,0,69.4,68.9,65.9
20160116091500,470.0,1280.75,83.8462,96,56.7,0,69.2,69.4,66.4
20160116093000,470.0,1351.25,88.4615,100,55.6,0,69.2,68.4,65.4
20160116094500,470.0,1207.9,79.0769,73,57.0,0,69.2,69.0,66.0
20160116100000,470.0,1252.55,82.0,78,56.0,0,69.1,69.0,66.0
20160116101500,470.0,1207.9,79.0769,73,56.0,0,69.1,69.4,66.4
20160116103000,470.0,1022.25,66.9231,65,57.1,0,69.2,69.9,66.9
20160116104500,470.0,1092.75,71.5385,68,56.0,0,69.2,69.5,66.5
20160116110000,470.0,1222.0,80.0,77,57.1,0,69.2,68.9,65.9
20160116111500,470.0,1252.55,82.0,78,57.1,0,69.2,68.9,65.9
20160116113000,470.0,1238.45,81.0769,77,56.4,0,69.1,68.9,65.9
20160116114500,470.0,984.65,64.4615,63,56.4,0,69.2,69.9,66.9
20160116120000,470.0,944.7,61.8462,62,57.2,0,69.3,69.7,66.7
20160116121500,470.0,904.75,59.2308,61,56.4,0,69.4,69.4,66.4
20160116123000,470.0,904.75,59.2308,61,56.4,0,69.3,69.4,66.4
20160116124500,470.0,1003.45,65.6923,64,57.2,0,69.3,69.4,66.4
20160116130000,470.0,1003.45,65.6923,64,56.4,0,69.3,69.4,66.4
20160116131500,470.0,1003.45,65.6923,65,56.4,0,69.3,68.9,65.9
20160116133000,470.0,1038.7,68.0,66,57.5,0,69.3,69.4,66.4
20160116134500,470.0,669.75,43.8462,46,56.4,100,69.3,76.0,73.0
20160116140000,470.0,458.25,30.0,41,82.8,100,70.3,75.4,72.4
20160116141500,470.0,477.05,31.2308,41,85.6,100,71.0,76.0,73.0
20160116143000,470.0,477.05,31.2308,41,78.6,100,71.4,75.7,72.7
20160116144500,470.0,462.95,30.3077,41,78.6,100,71.6,75.4,72.4
20160116150000,470.0,470.0,30.7692,41,85.7,100,71.6,75.4,72.4
20160116151500,470.0,481.75,31.5385,41,82.5,100,71.8,75.4,72.4
20160116153000,470.0,481.75,31.5385,41,76.4,100,71.8,75.4,72.4
20160116154500,470.0,481.75,31.5385,41,85.6,100,71.9,75.4,72.4
20160116160000,470.0,488.8,32.0,41,80.1,100,72.1,76.0,73.0
20160116161500,470.0,488.8,32.0,41,78.7,100,72.3,76.0,73.0
20160116163000,470.0,488.8,32.0,41,85.6,100,72.4,76.0,73.0
20160116164500,470.0,488.8,32.0,41,81.5,100,72.6,76.0,73.0
20160116170000,470.0,498.2,32.6154,41,80.3,100,72.6,76.0,73.0
20160116171500,470.0,477.05,31.2308,41,85.6,100,72.7,76.0,73.0
20160116173000,470.0,477.05,31.2308,41,80.1,100,72.8,76.0,73.0
20160116174500,470.0,486.45,31.8462,41,71.6,100,72.8,72.3,69.3
20160116180000,470.0,1311.3,85.8462,100,57.0,0,72.7,71.8,68.8
20160116181500,470.0,1325.4,86.7692,100,56.0,0,72.2,72.2,69.2
20160116183000,470.0,1325.4,86.7692,100,56.0,0,71.8,72.2,69.2
20160116184500,470.0,1144.45,74.9231,71,56.0,0,71.4,72.2,69.2
20160116190000,470.0,1038.7,68.0,66,56.0,0,71.4,71.7,68.7
20160116191500,470.0,639.2,41.8462,49,56.7,0,71.0,72.2,69.2
20160116193000,470.0,514.65,33.6923,43,55.9,0,71.0,72.0,69.0
20160116194500,470.0,535.8,35.0769,43,55.9,0,71.1,71.8,68.8
20160116200000,470.0,493.5,32.3077,42,55.9,0,71.0,71.8,68.8
20160116201500,470.0,493.5,32.3077,42,55.9,0,71.0,71.8,68.8
20160116203000,470.0,514.65,33.6923,44,55.9,0,71.0,71.4,68.4
20160116204500,470.0,613.35,40.1538,47,56.7,0,70.9,71.3,68.3
20160116210000,470.0,481.75,31.5385,42,55.6,0,70.8,71.8,68.8
20160116211500,470.0,625.1,40.9231,49,55.6,0,70.8,70.8,67.8
20160116213000,470.0,507.6,33.2308,43,56.3,0,70.7,71.8,68.8
20160116214500,470.0,470.0,30.7692,42,55.6,0,70.7,71.8,68.8
20160116220000,470.0,498.2,32.6154,42,56.3,0,70.7,71.8,68.8
20160116221500,470.0,488.8,32.0,42,55.5,0,70.6,71.8,68.8
20160116223000,470.0,488.8,32.0,42,56.3,0,70.5,71.7,68.7
20160116224500,470.0,488.8,32.0,42,55.5,0,70.5,71.7,68.7
20160116230000,470.0,488.8,32.0,42,55.5,0,70.5,71.7,68.7
20160116231500,470.0,498.2,32.6154,42,56.3,0,70.4,71.6,68.6
20160116233000,470.0,634.5,41.5385,50,55.2,0,70.4,73.1,70.1
20160116234500,470.0,500.55,32.7692,42,56.3,0,70.5,73.5,70.5
20160117000000,470.0,486.45,31.8462,42,55.2,100,70.6,73.7,70.7
20160117001500,470.0,498.2,32.6154,42,56.0,0,70.6,73.5,70.5
20160117003000,470.0,498.2,32.6154,42,56.0,0,70.7,73.5,70.5
20160117004500,470.0,498.2,32.6154,41,55.2,0,70.7,73.5,70.5
20160117010000,470.0,486.45,31.8462,41,56.0,0,70.7,73.5,70.5
20160117011500,470.0,493.5,32.3077,41,55.2,0,70.7,73.5,70.5
20160117013000,470.0,493.5,32.3077,41,56.1,0,70.7,73.5,70.5
20160117014500,470.0,481.75,31.5385,41,55.1,0,70.7,73.5,70.5
20160117020000,470.0,481.75,31.5385,41,55.9,0,70.7,73.5,70.5
20160117021500,470.0,470.0,30.7692,41,55.1,0,70.7,73.5,70.5
20160117023000,470.0,498.2,32.6154,42,55.1,0,70.7,73.5,70.5
20160117024500,470.0,507.6,33.2308,42,55.1,0,70.7,73.5,70.5
20160117030000,470.0,493.5,32.3077,42,55.1,0,70.6,73.5,70.5
20160117031500,470.0,486.45,31.8462,42,55.8,0,70.5,73.5,70.5
20160117033000,470.0,498.2,32.6154,42,55.1,0,70.5,73.5,70.5
20160117034500,470.0,488.8,32.0,43,55.7,0,70.4,73.5,70.5
20160117040000,470.0,507.6,33.2308,42,55.7,0,70.4,73.5,70.5
20160117041500,470.0,498.2,32.6154,42,55.7,0,70.3,73.4,70.4
20160117043000,470.0,488.8,32.0,43,55.7,0,70.3,73.5,70.5
20160117044500,470.0,488.8,32.0,42,55.7,0,70.4,73.5,70.5
20160117050000,470.0,498.2,32.6154,42,55.7,0,70.4,73.5,70.5
20160117051500,470.0,481.75,31.5385,42,55.1,0,70.5,73.5,70.5
20160117053000,470.0,498.2,32.6154,42,55.1,0,70.5,73.5,70.5
20160117054500,470.0,486.45,31.8462,42,55.1,0,70.5,73.5,70.5
20160117060000,470.0,486.45,31.8462,42,55.9,0,70.5,73.5,70.5
20160117061500,470.0,486.45,31.8462,42,54.7,0,70.5,73.3,70.3
20160117063000,470.0,486.45,31.8462,41,55.9,0,70.5,73.2,70.2
20160117064500,470.0,486.45,31.8462,41,54.7,0,70.5,73.2,70.2
