PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117070000,470.0,486.45,31.8462,41,54.7,0,70.4,73.2,70.2
20160117071500,470.0,493.5,32.3077,41,55.9,0,70.3,73.2,70.2
20160117073000,470.0,470.0,30.7692,41,54.7,0,70.7,73.2,70.2
20160117074500,470.0,477.05,31.2308,41,54.7,0,70.9,73.2,70.2
20160117080000,470.0,477.05,31.2308,41,55.6,0,71.0,73.2,70.2
20160117081500,470.0,470.0,30.7692,41,54.7,0,71.3,73.2,70.2
20160117083000,470.0,470.0,30.7692,41,56.0,0,71.3,73.1,70.1
20160117084500,470.0,470.0,30.7692,41,55.1,0,71.3,73.1,70.1
20160117090000,470.0,462.95,30.3077,41,55.7,0,71.3,73.1,70.1
20160117091500,470.0,481.75,31.5385,41,55.7,0,71.3,73.1,70.1
20160117093000,470.0,467.65,30.6154,41,55.7,0,71.4,73.1,70.1
20160117094500,470.0,467.65,30.6154,41,56.3,0,71.6,73.1,70.1
20160117100000,470.0,462.95,30.3077,41,56.3,0,71.6,73.1,70.1
20160117101500,470.0,462.95,30.3077,41,55.2,0,71.6,73.1,70.1
20160117103000,470.0,481.75,31.5385,41,56.4,0,71.4,73.3,70.3
20160117104500,470.0,481.75,31.5385,41,56.4,0,71.4,73.3,70.3
20160117110000,470.0,470.0,30.7692,41,55.6,0,71.5,73.2,70.2
20160117111500,470.0,477.05,31.2308,41,55.6,0,71.6,73.2,70.2
20160117113000,470.0,477.05,31.2308,41,56.8,0,71.6,73.2,70.2
20160117114500,470.0,467.65,30.6154,41,56.8,0,71.6,73.2,70.2
20160117120000,470.0,467.65,30.6154,41,55.9,0,71.6,73.2,70.2
20160117121500,470.0,481.75,31.5385,41,55.9,0,71.5,73.1,70.1
20160117123000,470.0,481.75,31.5385,41,55.9,0,71.4,73.2,70.2
20160117124500,470.0,481.75,31.5385,41,55.9,0,71.4,73.2,70.2
20160117130000,470.0,481.75,31.5385,41,55.9,0,71.5,73.2,70.2
20160117131500,470.0,444.15,29.0769,41,55.9,0,71.7,73.2,70.2
20160117133000,470.0,448.85,29.3846,41,56.8,0,71.6,73.2,70.2
20160117134500,470.0,453.55,29.6923,41,56.8,0,71.6,73.2,70.2
20160117140000,470.0,453.55,29.6923,41,56.8,0,71.5,73.1,70.1
20160117141500,470.0,448.85,29.3846,41,56.8,0,71.6,73.1,70.1
20160117143000,470.0,467.65,30.6154,43,56.8,0,71.7,73.2,70.2
20160117144500,470.0,462.95,30.3077,43,56.8,0,71.7,73.2,70.2
20160117150000,470.0,462.95,30.3077,43,56.8,0,71.7,73.2,70.2
20160117151500,470.0,477.05,31.2308,43,56.8,0,71.6,73.2,70.2
20160117153000,470.0,462.95,30.3077,43,55.9,0,71.6,73.2,70.2
20160117154500,470.0,488.8,32.0,44,55.9,0,71.7,73.2,70.2
20160117160000,470.0,488.8,32.0,43,55.9,0,71.7,73.2,70.2
20160117161500,470.0,467.65,30.6154,43,55.9,0,71.7,73.2,70.2
20160117163000,470.0,493.5,32.3077,43,55.9,0,71.8,73.2,70.2
20160117164500,470.0,493.5,32.3077,43,55.9,0,71.8,73.2,70.2
20160117170000,470.0,486.45,31.8462,43,55.9,0,71.7,73.2,70.2
20160117171500,470.0,486.45,31.8462,43,55.9,0,71.7,73.2,70.2
20160117173000,470.0,493.5,32.3077,43,56.8,0,71.7,73.2,70.2
20160117174500,470.0,493.5,32.3077,43,56.8,0,71.7,73.2,70.2
20160117180000,470.0,493.5,32.3077,43,55.9,0,71.9,73.2,70.2
20160117181500,470.0,493.5,32.3077,43,55.2,0,71.8,73.2,70.2
20160117183000,470.0,481.75,31.5385,43,55.2,0,71.9,73.2,70.2
20160117184500,470.0,488.8,32.0,43,56.4,0,71.9,73.2,70.2
20160117190000,470.0,470.0,30.7692,43,55.5,0,71.7,73.2,70.2
20160117191500,470.0,507.6,33.2308,43,55.5,0,71.7,73.2,70.2
20160117193000,470.0,498.2,32.6154,43,55.5,0,71.7,73.2,70.2
20160117194500,470.0,498.2,32.6154,43,56.4,0,71.7,73.2,70.2
20160117200000,470.0,481.75,31.5385,43,55.5,0,71.8,73.2,70.2
20160117201500,470.0,481.75,31.5385,43,55.5,0,71.8,73.2,70.2
20160117203000,470.0,488.8,32.0,43,56.3,0,71.8,73.2,70.2
20160117204500,470.0,488.8,32.0,43,56.3,0,71.7,73.2,70.2
20160117210000,470.0,470.0,30.7692,43,55.2,0,71.7,73.2,70.2
20160117211500,470.0,481.75,31.5385,43,55.2,0,71.6,73.2,70.2
20160117213000,470.0,467.65,30.6154,43,56.3,0,71.5,73.2,70.2
20160117214500,470.0,467.65,30.6154,43,56.3,0,71.5,73.2,70.2
20160117220000,470.0,467.65,30.6154,43,55.2,0,71.4,73.2,70.2
20160117221500,470.0,462.95,30.3077,43,55.2,0,71.4,73.2,70.2
20160117223000,470.0,477.05,31.2308,43,55.2,100,71.3,75.0,72.0
20160117224500,470.0,477.05,31.2308,43,67.2,100,71.3,75.0,72.0
20160117230000,470.0,470.0,30.7692,43,68.6,100,71.5,75.0,72.0
20160117231500,470.0,470.0,30.7692,43,67.7,100,71.6,75.3,72.3
20160117233000,470.0,493.5,32.3077,43,72.0,100,71.7,75.0,72.0
20160117234500,470.0,486.45,31.8462,43,75.9,100,71.7,75.3,72.3
20160118000000,470.0,462.95,30.3077,43,75.9,100,71.9,75.3,72.3
20160118001500,470.0,477.05,31.2308,43,77.2,100,71.9,75.3,72.3
20160118003000,470.0,453.55,29.6923,43,72.5,100,72.0,75.3,72.3
20160118004500,470.0,481.75,31.5385,43,77.3,100,72.1,75.3,72.3
20160118010000,470.0,481.75,31.5385,43,78.3,100,72.1,75.0,72.0
20160118011500,470.0,481.75,31.5385,43,75.9,100,72.2,75.0,72.0
20160118013000,470.0,467.65,30.6154,43,55.1,100,72.1,75.0,72.0
20160118014500,470.0,477.05,31.2308,43,55.1,100,71.9,75.0,72.0
20160118020000,470.0,477.05,31.2308,43,55.1,100,71.7,75.0,72.0
20160118021500,470.0,470.0,30.7692,43,55.1,100,71.7,74.9,71.9
20160118023000,470.0,470.0,30.7692,43,55.1,100,71.6,75.0,72.0
20160118024500,470.0,477.05,31.2308,43,55.1,100,71.6,75.2,72.2
20160118030000,470.0,470.0,30.7692,43,55.1,100,71.6,75.0,72.0
20160118031500,470.0,477.05,31.2308,43,55.1,100,71.4,75.0,72.0
20160118033000,470.0,462.95,30.3077,43,55.1,100,71.4,75.0,72.0
20160118034500,470.0,477.05,31.2308,43,68.6,100,71.4,75.0,72.0
20160118040000,470.0,486.45,31.8462,43,69.5,100,71.6,75.3,72.3
20160118041500,470.0,467.65,30.6154,43,70.5,100,71.7,75.3,72.3
20160118043000,470.0,481.75,31.5385,43,74.4,100,71.8,75.3,72.3
20160118044500,470.0,467.65,30.6154,43,71.5,100,71.9,75.3,72.3
20160118050000,470.0,481.75,31.5385,43,74.8,100,71.9,75.3,72.3
20160118051500,470.0,462.95,30.3077,43,71.6,100,72.1,75.3,72.3
20160118053000,470.0,470.0,30.7692,43,69.2,100,71.9,75.3,72.3
20160118054500,470.0,477.05,31.2308,43,74.4,100,72.1,75.3,72.3
20160118060000,470.0,470.0,30.7692,43,74.4,100,72.2,75.1,72.1
20160118061500,470.0,493.5,32.3077,43,68.7,100,72.2,75.3,72.3
20160118063000,470.0,486.45,31.8462,43,73.4,100,72.3,75.3,72.3
20160118064500,470.0,486.45,31.8462,43,55.1,0,72.1,74.7,71.7
20160118070000,470.0,493.5,32.3077,43,55.1,0,72.1,74.6,71.6
20160118071500,470.0,493.5,32.3077,43,54.3,100,71.8,75.0,72.0
20160118073000,470.0,486.45,31.8462,43,54.3,100,72.0,75.0,72.0
20160118074500,470.0,486.45,31.8462,43,55.5,100,72.1,75.0,72.0
20160118080000,470.0,1339.5,87.6923,100,54.3,0,72.1,68.8,65.8
20160118081500,470.0,1280.75,83.8462,100,55.3,0,71.8,68.4,65.4
20160118083000,470.0,1297.2,84.9231,100,55.9,0,71.6,68.5,65.5
20160118084500,470.0,1269.0,83.0769,82,54.7,0,71.4,69.4,66.4
20160118090000,470.0,1339.5,87.6923,100,56.3,0,71.2,68.9,65.9
20160118091500,470.0,1393.55,91.2308,100,55.2,0,70.9,68.9,65.9
20160118093000,470.0,1367.7,89.5385,100,56.7,0,70.8,68.9,65.9
20160118094500,470.0,1367.7,89.5385,100,56.7,0,70.7,68.9,65.9
20160118100000,470.0,1325.4,86.7692,100,55.2,0,70.4,68.9,65.9
20160118101500,470.0,1351.25,88.4615,100,56.4,0,70.3,68.9,65.9
20160118103000,470.0,1379.45,90.3077,100,55.6,0,70.2,69.0,66.0
20160118104500,470.0,1393.55,91.2308,100,56.7,0,70.0,69.4,66.4
20160118110000,470.0,1393.55,91.2308,100,56.0,0,69.9,69.0,66.0
20160118111500,470.0,1367.7,89.5385,100,56.0,0,69.8,69.4,66.4
20160118113000,470.0,1367.7,89.5385,100,56.8,0,69.7,69.0,66.0
20160118114500,470.0,1367.7,89.5385,100,56.8,0,69.6,69.0,66.0
20160118120000,470.0,1393.55,91.2308,100,56.0,0,69.4,69.4,66.4
20160118121500,470.0,1421.75,93.0769,100,56.7,0,69.4,69.0,66.0
20160118123000,470.0,1421.75,93.0769,100,56.0,0,69.3,69.0,66.0
20160118124500,470.0,1144.45,74.9231,71,56.0,0,69.3,70.4,67.4
20160118130000,470.0,1003.45,65.6923,64,56.0,0,69.5,70.4,67.4
20160118131500,470.0,768.45,50.3077,54,56.0,0,69.9,70.8,67.8
20160118133000,470.0,768.45,50.3077,54,56.0,0,70.2,70.8,67.8
20160118134500,470.0,768.45,50.3077,53,56.8,0,70.5,70.8,67.8
20160118140000,470.0,768.45,50.3077,54,56.8,0,70.7,70.8,67.8
20160118141500,470.0,813.1,53.2308,56,56.8,0,70.8,70.4,67.4
20160118143000,470.0,831.9,54.4615,58,56.8,0,70.7,70.4,67.4
20160118144500,470.0,895.35,58.6154,60,56.8,0,70.8,70.4,67.4
20160118150000,470.0,895.35,58.6154,60,56.0,0,70.5,70.4,67.4
20160118151500,470.0,911.8,59.6923,60,57.1,0,70.4,70.4,67.4
20160118153000,470.0,911.8,59.6923,60,56.4,0,70.4,70.4,67.4
20160118154500,470.0,911.8,59.6923,60,56.4,0,70.5,70.4,67.4
20160118160000,470.0,911.8,59.6923,60,56.4,0,70.6,70.4,67.4
20160118161500,470.0,923.55,60.4615,60,56.4,0,70.6,70.4,67.4
20160118163000,470.0,923.55,60.4615,60,56.4,0,70.5,70.4,67.4
20160118164500,470.0,923.55,60.4615,60,57.0,0,70.4,70.4,67.4
20160118170000,470.0,914.15,59.8462,60,55.8,0,70.5,70.4,67.4
20160118171500,470.0,895.35,58.6154,60,56.9,0,70.6,70.4,67.4
20160118173000,470.0,965.85,63.2308,63,55.6,0,70.7,70.4,67.4
20160118174500,470.0,944.7,61.8462,63,56.7,0,70.5,70.4,67.4
20160118180000,470.0,965.85,63.2308,63,55.4,0,70.4,70.4,67.4
20160118181500,470.0,984.65,64.4615,63,56.0,0,70.2,70.4,67.4
20160118183000,470.0,904.75,59.2308,60,56.7,0,69.9,70.4,67.4
20160118184500,470.0,864.8,56.6154,58,56.0,0,70.0,70.4,67.4
20160118190000,470.0,817.8,53.5385,57,55.0,0,70.2,70.4,67.4
20160118191500,470.0,799.0,52.3077,56,56.3,0,70.1,70.4,67.4
20160118193000,470.0,799.0,52.3077,56,55.5,0,70.3,70.4,67.4
20160118194500,470.0,799.0,52.3077,56,54.7,0,70.4,70.4,67.4
20160118200000,470.0,799.0,52.3077,56,55.6,0,70.4,70.4,67.4
20160118201500,470.0,813.1,53.2308,56,55.6,0,70.3,70.4,67.4
20160118203000,470.0,813.1,53.2308,56,54.7,0,70.2,70.4,67.4
20160118204500,470.0,803.7,52.6154,56,55.6,0,70.2,70.4,67.4
20160118210000,470.0,784.9,51.3846,54,55.6,0,70.1,70.4,67.4
20160118211500,470.0,784.9,51.3846,54,54.7,0,70.1,70.4,67.4
20160118213000,470.0,752.0,49.2308,53,55.9,0,70.0,70.4,67.4
20160118214500,470.0,695.6,45.5385,51,54.4,0,70.0,70.4,67.4
20160118220000,470.0,639.2,41.8462,49,55.9,0,70.1,70.4,67.4
20160118221500,470.0,603.95,39.5385,48,54.7,0,70.1,70.4,67.4
20160118223000,470.0,603.95,39.5385,48,55.7,0,70.3,70.4,67.4
20160118224500,470.0,632.15,41.3846,48,54.4,0,70.3,70.4,67.4
20160118230000,470.0,625.1,40.9231,48,55.9,0,70.3,70.4,67.4
20160118231500,470.0,643.9,42.1538,48,54.3,0,70.3,70.4,67.4
20160118233000,470.0,636.85,41.6923,48,55.5,0,70.4,70.4,67.4
20160118234500,470.0,620.4,40.6154,48,55.5,0,70.4,70.4,67.4
20160119000000,470.0,646.25,42.3077,48,54.3,0,70.5,70.4,67.4
20160119001500,470.0,627.45,41.0769,48,55.1,0,70.4,70.4,67.4
20160119003000,470.0,615.7,40.3077,48,55.1,0,70.4,70.4,67.4
20160119004500,470.0,615.7,40.3077,48,54.3,0,70.4,70.4,67.4
20160119010000,470.0,615.7,40.3077,48,54.3,0,70.4,70.4,67.4
20160119011500,470.0,615.7,40.3077,48,55.5,0,70.3,70.4,67.4
20160119013000,470.0,636.85,41.6923,48,54.7,0,70.3,70.4,67.4
20160119014500,470.0,636.85,41.6923,48,54.7,0,70.3,70.4,67.4
20160119020000,470.0,620.4,40.6154,48,54.7,0,70.3,70.4,67.4
20160119021500,470.0,632.15,41.3846,48,54.7,0,70.3,70.4,67.4
20160119023000,470.0,639.2,41.8462,48,55.5,0,70.3,70.4,67.4
20160119024500,470.0,639.2,41.8462,48,54.8,0,70.2,70.4,67.4
20160119030000,470.0,632.15,41.3846,48,54.8,0,70.3,70.4,67.4
20160119031500,470.0,782.55,51.2308,56,54.8,0,70.0,70.4,67.4
20160119033000,470.0,766.1,50.1538,55,55.5,0,69.9,70.4,67.4
20160119034500,470.0,702.65,46.0,52,55.5,0,70.0,70.4,67.4
20160119040000,470.0,693.25,45.3846,50,54.0,0,70.0,70.4,67.4
20160119041500,470.0,615.7,40.3077,48,54.0,0,70.0,70.4,67.4
20160119043000,470.0,627.45,41.0769,48,54.0,0,70.2,70.4,67.4
20160119044500,470.0,627.45,41.0769,48,54.7,0,70.3,70.4,67.4
20160119050000,470.0,636.85,41.6923,48,54.7,0,70.3,70.4,67.4
20160119051500,470.0,620.4,40.6154,48,54.7,0,70.2,70.4,67.4
20160119053000,470.0,585.15,38.3077,46,55.4,0,70.1,70.4,67.4
20160119054500,470.0,533.45,34.9231,44,54.8,0,70.0,70.4,67.4
20160119060000,470.0,477.05,31.2308,42,54.8,0,70.0,70.4,67.4
20160119061500,470.0,493.5,32.3077,42,54.8,0,70.1,70.4,67.4
20160119063000,470.0,500.55,32.7692,42,54.8,0,70.2,70.4,67.4
20160119064500,470.0,500.55,32.7692,42,54.8,0,70.3,70.4,67.4
20160119070000,470.0,486.45,31.8462,42,54.8,0,70.3,70.4,67.4
20160119071500,470.0,486.45,31.8462,42,54.8,0,70.4,70.4,67.4
20160119073000,470.0,486.45,31.8462,42,54.8,0,70.5,70.4,67.4
20160119074500,470.0,486.45,31.8462,42,55.8,0,70.6,70.4,67.4
20160119080000,470.0,500.55,32.7692,43,55.2,0,70.7,70.4,67.4
20160119081500,470.0,627.45,41.0769,48,55.2,0,70.9,70.4,67.4
20160119083000,470.0,702.65,46.0,52,56.0,0,70.9,70.4,67.4
20160119084500,470.0,740.25,48.4615,55,56.0,0,70.8,70.4,67.4
20160119090000,470.0,1339.5,87.6923,100,56.0,0,70.3,68.0,63.0
20160119091500,470.0,1339.5,87.6923,100,56.0,0,69.9,68.0,63.0
20160119093000,470.0,1339.5,87.6923,100,56.0,0,69.8,68.0,63.0
20160119094500,470.0,1311.3,85.8462,100,56.7,0,69.7,68.0,63.0
20160119100000,470.0,1325.4,86.7692,100,55.6,0,69.6,68.0,63.0
20160119101500,470.0,1339.5,87.6923,100,56.6,0,69.6,68.0,63.0
20160119103000,470.0,1311.3,85.8462,100,55.6,0,69.6,68.0,63.0
20160119104500,470.0,1325.4,86.7692,100,57.0,0,69.3,68.0,63.0
20160119110000,470.0,1351.25,88.4615,100,56.4,0,69.3,68.0,63.0
20160119111500,470.0,1351.25,88.4615,100,56.4,0,69.3,68.0,63.0
20160119113000,470.0,1351.25,88.4615,100,56.4,0,69.2,68.0,63.0
20160119114500,470.0,1325.4,86.7692,100,56.4,0,69.1,68.0,63.0
20160119120000,470.0,1311.3,85.8462,100,56.4,0,69.1,68.0,63.0
20160119121500,470.0,1339.5,87.6923,100,57.0,0,68.9,68.0,63.0
20160119123000,470.0,1325.4,86.7692,100,57.0,0,68.8,68.0,62.9
20160119124500,470.0,1311.3,85.8462,100,57.0,0,68.8,68.0,62.9
20160119130000,470.0,1325.4,86.7692,100,57.0,0,68.8,68.0,62.7
20160119131500,470.0,1325.4,86.7692,100,56.4,0,68.9,68.0,62.7
20160119133000,470.0,1325.4,86.7692,100,57.2,0,68.9,68.0,62.5
20160119134500,470.0,1325.4,86.7692,100,57.2,0,69.1,68.0,62.5
20160119140000,470.0,1311.3,85.8462,100,57.2,0,69.1,68.0,62.5
20160119141500,470.0,1325.4,86.7692,100,57.2,0,69.1,68.0,62.5
20160119143000,470.0,1351.25,88.4615,100,57.2,0,69.2,68.0,62.5
20160119144500,470.0,1325.4,86.7692,100,57.2,0,69.2,68.0,62.5
20160119150000,470.0,1339.5,87.6923,100,57.2,0,69.4,68.0,62.5
20160119151500,470.0,1339.5,87.6923,100,57.2,0,69.5,68.0,62.5
20160119153000,470.0,1339.5,87.6923,100,57.2,0,69.5,68.0,62.5
20160119154500,470.0,1339.5,87.6923,100,57.2,0,69.4,68.0,62.5
20160119160000,470.0,1325.4,86.7692,100,57.2,0,69.4,68.0,62.5
20160119161500,470.0,1325.4,86.7692,100,56.6,0,69.3,68.0,62.5
20160119163000,470.0,1339.5,87.6923,100,56.0,0,69.3,68.0,62.5
20160119164500,470.0,1311.3,85.8462,100,57.0,0,69.3,68.0,62.5
20160119170000,470.0,1351.25,88.4615,100,57.0,0,69.2,68.0,62.5
20160119171500,470.0,1351.25,88.4615,100,57.0,0,69.1,68.0,62.5
20160119173000,470.0,1351.25,88.4615,100,56.3,0,69.0,68.0,62.5
20160119174500,470.0,1351.25,88.4615,100,56.3,0,68.9,68.0,62.5
20160119180000,470.0,1351.25,88.4615,100,56.3,0,68.9,68.0,62.5
20160119181500,470.0,1351.25,88.4615,100,56.3,0,69.1,68.0,62.5
20160119183000,470.0,1421.75,93.0769,100,56.3,0,68.9,68.0,62.5
20160119184500,470.0,1421.75,93.0769,100,56.3,0,68.8,68.0,62.5
20160119190000,470.0,1447.6,94.7692,100,56.3,0,68.8,68.0,62.5
20160119191500,470.0,1407.65,92.1538,100,56.3,0,68.8,68.0,62.5
20160119193000,470.0,1367.7,89.5385,100,56.3,0,68.7,68.0,62.5
20160119194500,470.0,1367.7,89.5385,100,56.3,0,68.6,68.0,62.5
20160119200000,470.0,1325.4,86.7692,100,55.6,0,68.6,68.0,62.5
20160119201500,470.0,1311.3,85.8462,100,55.6,0,68.6,68.0,62.5
20160119203000,470.0,1311.3,85.8462,100,56.3,0,68.5,68.0,62.5
20160119204500,470.0,1280.75,83.8462,100,55.6,0,68.4,68.0,62.5
20160119210000,470.0,1325.4,86.7692,100,55.6,0,68.4,68.0,62.5
20160119211500,470.0,1325.4,86.7692,100,55.6,0,68.4,68.0,62.5
20160119213000,470.0,486.45,31.8462,41,77.3,100,69.5,80.0,78.0
20160119214500,470.0,486.45,31.8462,41,84.9,100,70.4,80.0,78.0
20160119220000,470.0,470.0,30.7692,41,83.7,100,70.9,80.0,78.0
20160119221500,470.0,486.45,31.8462,41,76.8,100,71.2,80.0,78.0
20160119223000,470.0,498.2,32.6154,41,76.8,100,71.6,80.0,78.0
20160119224500,470.0,498.2,32.6154,41,84.8,100,71.7,80.0,78.0
20160119230000,470.0,498.2,32.6154,41,78.1,100,71.8,80.0,78.0
20160119231500,470.0,498.2,32.6154,41,76.4,100,71.8,80.0,78.0
20160119233000,470.0,498.2,32.6154,41,81.5,100,71.9,80.0,78.0
20160119234500,470.0,507.6,33.2308,41,78.3,100,72.1,80.0,78.0
20160120000000,470.0,498.2,32.6154,41,83.1,100,72.0,80.0,78.0
20160120001500,470.0,507.6,33.2308,41,78.3,100,72.1,80.0,78.0
20160120003000,470.0,481.75,31.5385,41,84.9,100,72.2,80.0,78.0
20160120004500,470.0,481.75,31.5385,41,77.3,100,72.3,80.0,78.0
20160120010000,470.0,493.5,32.3077,41,81.0,100,72.3,80.0,78.0
20160120011500,470.0,486.45,31.8462,41,81.0,100,72.4,80.0,78.0
20160120013000,470.0,477.05,31.2308,41,77.2,100,72.5,80.0,78.0
20160120014500,470.0,488.8,32.0,41,77.2,100,72.6,80.0,78.0
20160120020000,470.0,488.8,32.0,41,82.7,100,72.5,80.0,78.0
20160120021500,470.0,481.75,31.5385,41,82.7,100,72.7,80.0,78.0
20160120023000,470.0,488.8,32.0,41,82.7,100,72.8,80.0,78.0
20160120024500,470.0,470.0,30.7692,41,79.4,100,72.9,80.0,78.0
20160120030000,470.0,486.45,31.8462,41,84.4,100,72.9,80.0,78.0
20160120031500,470.0,462.95,30.3077,41,76.6,100,72.8,80.0,78.0
20160120033000,470.0,462.95,30.3077,41,82.8,100,72.8,80.0,78.0
20160120034500,470.0,470.0,30.7692,41,77.3,100,72.8,80.0,78.0
20160120040000,470.0,470.0,30.7692,41,74.4,100,72.9,80.0,78.0
20160120041500,470.0,462.95,30.3077,41,84.3,100,73.1,80.0,78.0
20160120043000,470.0,486.45,31.8462,41,77.2,100,73.1,80.0,78.0
20160120044500,470.0,477.05,31.2308,41,84.5,100,73.1,80.0,78.0
20160120050000,470.0,477.05,31.2308,41,80.9,100,73.0,80.0,78.0
20160120051500,470.0,477.05,31.2308,41,84.3,100,73.1,80.0,78.0
20160120053000,470.0,486.45,31.8462,41,76.8,100,72.9,80.0,78.0
20160120054500,470.0,486.45,31.8462,41,85.6,100,72.8,80.0,78.0
20160120060000,470.0,486.45,31.8462,41,79.4,100,72.8,80.0,78.0
20160120061500,470.0,498.2,32.6154,41,77.3,100,72.7,80.0,78.0
20160120063000,470.0,486.45,31.8462,41,84.9,100,72.6,80.0,78.0
20160120064500,470.0,486.45,31.8462,41,84.9,100,72.6,80.0,78.0
20160120070000,470.0,486.45,31.8462,41,84.9,100,72.7,80.0,78.0
20160120071500,470.0,486.45,31.8462,41,74.4,100,73.1,80.0,78.0
20160120073000,470.0,1325.4,86.7692,100,57.2,0,73.2,70.9,67.9
20160120074500,470.0,1339.5,87.6923,100,55.6,0,73.2,70.8,67.8
20160120080000,470.0,1325.4,86.7692,100,55.6,0,72.9,70.8,67.8
20160120081500,470.0,1297.2,84.9231,100,55.6,0,72.6,70.9,67.9
20160120083000,470.0,1311.3,85.8462,100,55.6,0,72.3,69.5,66.5
20160120084500,470.0,1325.4,86.7692,100,56.7,0,72.1,69.5,66.5
20160120090000,470.0,1339.5,87.6923,100,56.0,0,71.8,69.5,66.5
20160120091500,470.0,1339.5,87.6923,100,56.0,0,71.6,69.5,66.5
20160120093000,470.0,1311.3,85.8462,100,56.0,0,71.4,69.6,66.6
20160120094500,470.0,1339.5,87.6923,100,56.7,0,71.3,69.6,66.6
20160120100000,470.0,1280.75,83.8462,100,56.7,0,71.3,69.5,66.5
20160120101500,470.0,1311.3,85.8462,100,56.7,0,71.1,69.5,66.5
20160120103000,470.0,1351.25,88.4615,100,56.7,0,71.0,69.5,66.5
20160120104500,470.0,1351.25,88.4615,100,56.7,0,70.9,69.5,66.5
20160120110000,470.0,1311.3,85.8462,100,56.7,0,70.8,69.5,66.5
20160120111500,470.0,1339.5,87.6923,100,56.7,0,70.8,69.5,66.5
20160120113000,470.0,1339.5,87.6923,100,56.7,0,70.7,69.5,66.5
20160120114500,470.0,1367.7,89.5385,100,56.7,0,70.5,69.5,66.5
20160120120000,470.0,1393.55,91.2308,100,56.7,0,70.3,69.5,66.5
20160120121500,470.0,1379.45,90.3077,100,56.7,0,70.2,69.5,66.5
20160120123000,470.0,1393.55,91.2308,100,56.7,0,70.2,69.5,66.5
20160120124500,470.0,1379.45,90.3077,100,56.7,0,70.0,69.5,66.5
20160120130000,470.0,1393.55,91.2308,100,56.7,0,69.9,69.5,66.5
20160120131500,470.0,1367.7,89.5385,100,56.7,0,69.9,69.5,66.5
20160120133000,470.0,1393.55,91.2308,100,56.0,0,69.9,69.5,66.5
20160120134500,470.0,1393.55,91.2308,100,56.0,0,69.8,69.5,66.5
20160120140000,470.0,1407.65,92.1538,100,57.2,0,69.7,69.5,66.5
20160120141500,470.0,1393.55,91.2308,100,56.4,0,69.7,69.5,66.5
20160120143000,470.0,1407.65,92.1538,100,56.4,0,69.6,69.5,66.5
20160120144500,470.0,1421.75,93.0769,100,56.4,0,69.7,69.5,66.5
20160120150000,470.0,1393.55,91.2308,100,56.4,0,69.6,69.5,66.5
20160120151500,470.0,1407.65,92.1538,100,56.4,0,69.5,69.5,66.5
20160120153000,470.0,1393.55,91.2308,100,56.4,0,69.4,69.5,66.5
20160120154500,470.0,1393.55,91.2308,100,56.4,0,69.6,69.5,66.5
20160120160000,470.0,1393.55,91.2308,100,56.4,0,69.4,69.5,66.5
20160120161500,470.0,1393.55,91.2308,100,56.4,0,69.4,69.5,66.5
20160120163000,470.0,1393.55,91.2308,100,56.4,0,69.3,69.5,66.5
20160120164500,470.0,1407.65,92.1538,100,56.4,0,69.3,69.5,66.5
20160120170000,470.0,636.85,41.6923,51,56.4,0,69.9,71.3,68.3
20160120171500,470.0,493.5,32.3077,43,56.4,0,70.2,72.2,69.2
20160120173000,470.0,643.9,42.1538,50,56.4,0,70.4,71.3,68.3
20160120174500,470.0,500.55,32.7692,44,56.4,0,70.6,72.7,69.7
20160120180000,470.0,608.65,39.8462,46,56.4,0,70.4,72.1,69.1
20160120181500,470.0,702.65,46.0,53,56.4,0,70.4,70.9,67.9
20160120183000,470.0,780.2,51.0769,56,56.4,0,70.4,70.4,67.4
20160120184500,470.0,742.6,48.6154,54,56.4,0,70.6,70.4,67.4
20160120190000,470.0,733.2,48.0,54,56.4,0,70.8,70.9,67.9
20160120191500,470.0,846.0,55.3846,59,56.4,0,70.8,70.8,67.8
20160120193000,470.0,770.8,50.4615,56,56.4,0,71.0,70.8,67.8
20160120194500,470.0,874.2,57.2308,61,56.4,0,71.0,70.4,67.4
20160120200000,470.0,488.8,32.0,43,56.4,0,71.1,72.2,69.2
20160120201500,470.0,533.45,34.9231,45,56.4,0,71.5,72.2,69.2
20160120203000,470.0,498.2,32.6154,44,56.4,0,71.6,72.2,69.2
20160120204500,470.0,481.75,31.5385,44,56.4,0,71.3,72.2,69.2
20160120210000,470.0,512.3,33.5385,44,56.4,0,71.5,72.2,69.2
20160120211500,470.0,488.8,32.0,43,56.4,0,71.5,72.2,69.2
20160120213000,470.0,488.8,32.0,43,56.4,0,71.6,72.2,69.2
20160120214500,470.0,488.8,32.0,43,56.4,0,71.6,72.2,69.2
20160120220000,470.0,488.8,32.0,43,56.4,0,71.7,72.2,69.2
20160120221500,470.0,514.65,33.6923,44,56.4,0,71.7,71.8,68.8
20160120223000,470.0,721.45,47.2308,53,56.4,0,71.7,70.9,67.9
20160120224500,470.0,921.2,60.3077,63,56.4,0,71.3,70.7,67.7
20160120230000,470.0,878.9,57.5385,61,56.4,0,71.2,70.8,67.8
20160120231500,470.0,799.0,52.3077,58,56.4,0,71.0,71.3,68.3
20160120233000,470.0,799.0,52.3077,57,56.4,0,71.0,71.3,68.3
20160120234500,470.0,716.75,46.9231,53,56.4,0,70.9,71.3,68.3
20160121000000,470.0,674.45,44.1538,52,56.4,0,70.9,70.9,67.9
20160121001500,470.0,742.6,48.6154,55,56.4,0,71.1,70.8,67.8
20160121003000,470.0,801.35,52.4615,57,56.4,0,71.2,70.8,67.8
20160121004500,470.0,843.65,55.2308,60,56.4,0,71.1,70.9,67.9
20160121010000,470.0,876.55,57.3846,61,56.4,0,71.0,70.4,67.4
20160121011500,470.0,876.55,57.3846,60,56.4,0,71.0,71.3,68.3
20160121013000,470.0,855.4,56.0,60,56.4,0,71.0,70.9,67.9
20160121014500,470.0,909.45,59.5385,62,56.4,0,70.9,70.8,67.8
20160121020000,470.0,965.85,63.2308,66,56.4,0,70.8,70.4,67.4
20160121021500,470.0,1003.45,65.6923,67,56.4,0,70.7,70.4,67.4
20160121023000,470.0,1057.5,69.2308,71,56.4,0,70.4,70.4,67.4
20160121024500,470.0,944.7,61.8462,64,56.4,0,70.3,70.8,67.8
20160121030000,470.0,904.75,59.2308,62,56.4,0,70.4,70.7,67.7
20160121031500,470.0,904.75,59.2308,62,56.4,0,70.5,70.4,67.4
20160121033000,470.0,904.75,59.2308,62,56.4,0,70.4,70.4,67.4
20160121034500,470.0,883.6,57.8462,60,56.4,0,70.5,70.8,67.8
20160121040000,470.0,930.6,60.9231,63,55.6,0,70.5,69.9,66.9
20160121041500,470.0,965.85,63.2308,65,55.6,0,70.2,69.9,66.9
20160121043000,470.0,965.85,63.2308,65,55.6,0,70.1,70.0,67.0
20160121044500,470.0,944.7,61.8462,65,55.6,0,70.0,70.0,67.0
20160121050000,470.0,904.75,59.2308,65,55.6,0,70.0,70.4,67.4
20160121051500,470.0,881.25,57.6923,61,55.6,0,70.0,70.4,67.4
20160121053000,470.0,857.75,56.1538,60,55.6,0,70.1,70.4,67.4
20160121054500,470.0,822.5,53.8462,58,55.6,0,70.2,70.4,67.4
20160121060000,470.0,810.75,53.0769,58,55.6,0,70.2,70.4,67.4
20160121061500,470.0,810.75,53.0769,58,55.6,0,70.2,70.4,67.4
20160121063000,470.0,784.9,51.3846,56,55.6,0,70.0,70.4,67.4
20160121064500,470.0,766.1,50.1538,55,56.3,0,70.2,70.4,67.4
20160121070000,470.0,493.5,32.3077,44,56.3,0,70.5,72.8,69.8
20160121071500,470.0,493.5,32.3077,43,56.3,0,70.8,73.1,70.1
20160121073000,470.0,507.6,33.2308,43,56.3,0,70.9,72.8,69.8
20160121074500,470.0,488.8,32.0,43,56.3,0,71.0,73.1,70.1
20160121080000,470.0,488.8,32.0,43,56.3,0,71.0,73.1,70.1
20160121081500,470.0,488.8,32.0,43,56.3,0,71.1,73.1,70.1
20160121083000,470.0,470.0,30.7692,43,56.3,0,71.2,73.1,70.1
20160121084500,470.0,1339.5,87.6923,100,56.3,0,70.8,68.0,64.9
20160121090000,470.0,1297.2,84.9231,100,56.3,0,70.4,68.0,64.9
20160121091500,470.0,1280.75,83.8462,100,56.3,0,70.2,68.0,64.9
20160121093000,470.0,1325.4,86.7692,100,56.3,0,70.0,68.0,64.9
20160121094500,470.0,1311.3,85.8462,100,56.3,0,70.0,68.0,64.9
20160121100000,470.0,1339.5,87.6923,100,56.3,0,69.9,68.0,64.9
20160121101500,470.0,1325.4,86.7692,100,56.3,0,69.9,68.0,64.9
20160121103000,470.0,1311.3,85.8462,100,56.3,0,69.9,68.0,64.9
20160121104500,470.0,1297.2,84.9231,100,57.9,0,69.9,68.0,64.9
20160121110000,470.0,1311.3,85.8462,100,56.8,0,70.0,68.0,64.9
20160121111500,470.0,1325.4,86.7692,100,56.8,0,69.8,68.0,64.9
20160121113000,470.0,1311.3,85.8462,100,56.8,0,69.8,68.0,64.9
20160121114500,470.0,1325.4,86.7692,100,56.8,0,69.7,68.0,64.9
20160121120000,470.0,1351.25,88.4615,100,56.8,0,69.7,68.0,64.9
20160121121500,470.0,1325.4,86.7692,100,56.8,0,69.6,68.0,64.9
20160121123000,470.0,1325.4,86.7692,100,56.8,0,69.5,68.0,64.9
20160121124500,470.0,1351.25,88.4615,100,56.8,0,69.4,68.0,64.9
20160121130000,470.0,1367.7,89.5385,100,56.8,0,69.4,68.0,64.9
20160121131500,470.0,1325.4,86.7692,100,56.8,0,69.4,68.0,64.9
20160121133000,470.0,1311.3,85.8462,100,56.8,0,69.5,68.0,64.9
20160121134500,470.0,1311.3,85.8462,100,56.8,0,69.4,68.0,64.9
20160121140000,470.0,1297.2,84.9231,100,56.8,0,69.3,68.0,64.9
20160121141500,470.0,1297.2,84.9231,100,56.8,0,69.2,68.0,64.9
20160121143000,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,64.9
20160121144500,470.0,1325.4,86.7692,100,56.8,0,69.1,68.0,64.9
20160121150000,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,64.9
20160121151500,470.0,1311.3,85.8462,100,56.8,0,69.0,68.0,64.9
20160121153000,470.0,1311.3,85.8462,100,56.8,0,68.9,68.0,64.9
20160121154500,470.0,1297.2,84.9231,100,56.8,0,69.0,68.0,64.9
20160121160000,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,64.9
20160121161500,470.0,1311.3,85.8462,100,56.8,0,68.9,68.0,64.9
20160121163000,470.0,1325.4,86.7692,100,56.8,0,69.1,68.0,64.9
20160121164500,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,64.9
20160121170000,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,64.9
20160121171500,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,64.9
20160121173000,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,64.9
20160121174500,470.0,1351.25,88.4615,100,56.8,0,68.8,68.0,64.9
20160121180000,470.0,1311.3,85.8462,100,56.8,0,68.9,68.0,64.9
20160121181500,470.0,1339.5,87.6923,100,56.8,0,68.9,68.0,64.9
20160121183000,470.0,1325.4,86.7692,100,56.8,0,68.8,68.0,64.9
20160121184500,470.0,1325.4,86.7692,100,56.8,0,68.8,68.0,64.9
20160121190000,470.0,1339.5,87.6923,100,56.8,0,68.8,68.0,64.9
20160121191500,470.0,1339.5,87.6923,100,55.9,0,68.9,68.0,64.9
20160121193000,470.0,1325.4,86.7692,100,55.9,0,68.9,68.0,64.9
20160121194500,470.0,1325.4,86.7692,100,55.9,0,68.9,68.0,64.9
20160121200000,470.0,1311.3,85.8462,100,55.9,0,68.8,68.0,64.9
20160121201500,470.0,1311.3,85.8462,100,55.9,0,68.8,68.0,64.9
20160121203000,470.0,1339.5,87.6923,100,55.9,0,68.7,68.0,64.9
20160121204500,470.0,1325.4,86.7692,100,55.9,0,68.6,68.0,64.9
20160121210000,470.0,462.95,30.3077,41,71.5,100,69.4,73.5,70.5
20160121211500,470.0,448.85,29.3846,41,69.1,100,70.2,73.5,70.5
20160121213000,470.0,467.65,30.6154,41,67.3,100,70.5,73.5,70.5
20160121214500,470.0,458.25,30.0,41,68.7,0,70.8,73.5,70.5
20160121220000,470.0,458.25,30.0,41,55.9,0,71.1,73.5,70.5
20160121221500,470.0,458.25,30.0,41,55.9,0,71.2,73.5,70.5
20160121223000,470.0,462.95,30.3077,41,55.9,0,71.3,73.5,70.5
20160121224500,470.0,448.85,29.3846,41,55.9,0,71.4,73.5,70.5
20160121230000,470.0,458.25,30.0,41,55.9,0,71.5,73.5,70.5
20160121231500,470.0,444.15,29.0769,41,55.9,0,71.6,73.5,70.5
20160121233000,470.0,458.25,30.0,41,55.9,0,71.7,73.5,70.5
20160121234500,470.0,458.25,30.0,41,55.9,0,71.7,73.5,70.5
20160122000000,470.0,453.55,29.6923,41,55.9,0,71.8,73.5,70.5
20160122001500,470.0,453.55,29.6923,41,55.1,0,71.7,73.5,70.5
20160122003000,470.0,486.45,31.8462,42,55.1,0,71.7,73.1,70.1
20160122004500,470.0,540.5,35.3846,44,56.2,0,71.8,72.8,69.8
20160122010000,470.0,488.8,32.0,42,55.5,0,71.8,73.1,70.1
20160122011500,470.0,488.8,32.0,42,54.8,0,71.9,73.1,70.1
20160122013000,470.0,498.2,32.6154,42,55.6,0,71.8,73.1,70.1
20160122014500,470.0,498.2,32.6154,43,56.3,0,71.9,73.1,70.1
20160122020000,470.0,477.05,31.2308,43,56.3,0,71.8,73.1,70.1
20160122021500,470.0,488.8,32.0,43,54.8,0,71.7,73.5,70.5
20160122023000,470.0,512.3,33.5385,44,54.8,0,71.7,72.8,69.8
20160122024500,470.0,512.3,33.5385,43,55.9,0,71.7,73.1,70.1
20160122030000,470.0,512.3,33.5385,43,54.7,0,71.6,73.1,70.1
20160122031500,470.0,512.3,33.5385,42,54.7,0,71.3,73.1,70.1
20160122033000,470.0,488.8,32.0,42,55.8,0,71.3,73.1,70.1
20160122034500,470.0,723.8,47.3846,53,54.3,0,71.3,72.2,69.2
20160122040000,470.0,493.5,32.3077,42,55.7,0,71.3,72.8,69.8
20160122041500,470.0,493.5,32.3077,42,54.7,0,71.4,72.7,69.7
20160122043000,470.0,514.65,33.6923,43,55.9,0,71.3,72.7,69.7
20160122044500,470.0,500.55,32.7692,42,54.7,0,71.0,72.7,69.7
20160122050000,470.0,507.6,33.2308,42,55.6,0,70.9,72.7,69.7
20160122051500,470.0,519.35,34.0,44,54.7,0,70.8,72.2,69.2
20160122053000,470.0,493.5,32.3077,43,55.6,0,70.7,73.0,70.0
20160122054500,470.0,486.45,31.8462,43,54.7,0,70.7,72.8,69.8
20160122060000,470.0,493.5,32.3077,43,55.9,0,70.3,73.1,70.1
20160122061500,470.0,486.45,31.8462,42,54.7,0,70.5,73.1,70.1
20160122063000,470.0,486.45,31.8462,42,55.6,0,70.5,73.1,70.1
20160122064500,470.0,486.45,31.8462,42,54.9,0,70.5,73.1,70.1
20160122070000,470.0,493.5,32.3077,42,55.6,0,70.7,73.1,70.1
20160122071500,470.0,493.5,32.3077,42,55.6,0,70.7,73.1,70.1
20160122073000,470.0,493.5,32.3077,42,55.6,0,70.6,73.1,70.1
20160122074500,470.0,493.5,32.3077,42,54.7,0,70.7,73.1,70.1
20160122080000,470.0,507.6,33.2308,42,55.6,0,70.6,73.1,70.1
20160122081500,470.0,486.45,31.8462,42,55.6,0,70.7,73.1,70.1
20160122083000,470.0,486.45,31.8462,42,55.6,0,70.8,73.1,70.1
20160122084500,470.0,486.45,31.8462,42,55.6,0,70.8,73.1,70.1
20160122090000,470.0,462.95,30.3077,42,55.6,0,70.9,73.1,70.1
20160122091500,470.0,458.25,30.0,42,55.6,0,71.0,73.1,70.1
20160122093000,470.0,1311.3,85.8462,100,54.3,0,70.7,69.9,66.9
20160122094500,470.0,1297.2,84.9231,100,55.2,0,70.3,69.9,66.9
20160122100000,470.0,1325.4,86.7692,100,55.2,0,70.0,69.9,66.9
20160122101500,470.0,1367.7,89.5385,84,54.3,0,69.7,69.9,66.9
20160122103000,470.0,1297.2,84.9231,78,55.2,0,69.5,69.9,66.9
20160122104500,470.0,1191.45,78.0,72,55.2,0,69.4,69.9,66.9
20160122110000,470.0,1125.65,73.6923,69,54.3,0,69.4,69.9,66.9
20160122111500,470.0,1003.45,65.6923,64,55.6,0,69.3,69.9,66.9
20160122113000,470.0,904.75,59.2308,60,55.6,0,69.3,69.9,66.9
20160122114500,470.0,801.35,52.4615,55,54.3,0,69.3,69.9,66.9
20160122120000,470.0,709.7,46.4615,51,55.9,0,69.3,69.9,66.9
20160122121500,470.0,681.5,44.6154,50,54.7,0,69.5,69.9,66.9
20160122123000,470.0,587.5,38.4615,46,54.7,0,69.5,69.9,66.9
20160122124500,470.0,587.5,38.4615,46,55.5,0,69.6,69.9,66.9
20160122130000,470.0,587.5,38.4615,46,54.6,0,69.6,69.9,66.9
20160122131500,470.0,566.35,37.0769,46,55.9,0,69.6,69.9,66.9
20160122133000,470.0,566.35,37.0769,46,54.7,0,69.7,69.9,66.9
20160122134500,470.0,566.35,37.0769,46,55.6,0,69.7,69.9,66.9
20160122140000,470.0,566.35,37.0769,46,55.6,0,70.1,69.9,66.9
20160122141500,470.0,587.5,38.4615,46,54.7,0,70.2,69.9,66.9
20160122143000,470.0,655.65,42.9231,50,55.9,0,70.1,69.9,66.9
20160122144500,470.0,705.0,46.1538,52,54.7,0,70.3,69.9,66.9
20160122150000,470.0,705.0,46.1538,52,54.7,0,70.2,69.9,66.9
20160122151500,470.0,749.65,49.0769,53,54.7,0,70.2,69.8,66.8
20160122153000,470.0,794.3,52.0,55,54.7,0,70.0,69.8,66.8
20160122154500,470.0,820.15,53.6923,56,55.9,0,69.9,69.7,66.7
20160122160000,470.0,780.2,51.0769,56,54.3,0,69.8,69.7,66.7
20160122161500,470.0,822.5,53.8462,57,55.9,0,69.9,69.7,66.7
20160122163000,470.0,782.55,51.2308,55,54.7,0,70.0,69.6,66.6
20160122164500,470.0,500.55,32.7692,41,71.9,100,70.3,78.0,75.0
20160122170000,470.0,486.45,31.8462,41,75.8,100,70.9,78.0,75.0
20160122171500,470.0,477.05,31.2308,41,75.8,100,71.1,78.1,75.1
20160122173000,470.0,493.5,32.3077,41,76.8,100,71.3,78.1,75.1
20160122174500,470.0,470.0,30.7692,41,75.8,100,71.4,78.2,75.2
20160122180000,470.0,486.45,31.8462,41,75.8,100,71.6,78.5,75.5
20160122181500,470.0,470.0,30.7692,41,70.6,100,71.6,78.5,75.5
20160122183000,470.0,488.8,32.0,41,76.8,100,71.6,78.5,75.5
20160122184500,470.0,477.05,31.2308,41,71.4,100,71.7,78.5,75.5
20160122190000,470.0,493.5,32.3077,41,71.4,100,71.7,78.5,75.5
20160122191500,470.0,486.45,31.8462,41,75.8,100,71.8,78.5,75.5
20160122193000,470.0,477.05,31.2308,41,75.8,100,71.7,78.5,75.5
20160122194500,470.0,477.05,31.2308,41,75.8,100,71.9,78.5,75.5
20160122200000,470.0,477.05,31.2308,41,74.9,100,71.9,78.5,75.5
20160122201500,470.0,488.8,32.0,41,70.1,100,72.0,78.5,75.5
20160122203000,470.0,488.8,32.0,41,77.2,100,72.1,78.5,75.5
20160122204500,470.0,488.8,32.0,41,80.2,100,72.0,78.5,75.5
20160122210000,470.0,697.95,45.6923,52,60.2,0,72.7,74.7,71.7
20160122211500,470.0,498.2,32.6154,42,54.3,0,72.8,74.7,71.7
20160122213000,470.0,498.2,32.6154,42,55.1,0,72.9,74.7,71.7
20160122214500,470.0,498.2,32.6154,42,55.1,0,72.9,74.7,71.7
20160122220000,470.0,498.2,32.6154,42,54.3,0,72.8,74.7,71.7
20160122221500,470.0,498.2,32.6154,42,54.3,0,72.4,74.7,71.7
20160122223000,470.0,486.45,31.8462,42,55.5,0,72.2,74.7,71.7
20160122224500,470.0,486.45,31.8462,42,54.7,0,72.3,74.7,71.7
20160122230000,470.0,486.45,31.8462,42,54.7,0,72.4,74.7,71.7
20160122231500,470.0,486.45,31.8462,42,54.7,0,72.5,74.7,71.7
20160122233000,470.0,477.05,31.2308,42,54.7,0,72.6,74.7,71.7
20160122234500,470.0,486.45,31.8462,42,54.0,0,72.6,74.7,71.7
20160123000000,470.0,486.45,31.8462,42,54.0,0,72.6,74.7,71.7
20160123001500,470.0,486.45,31.8462,42,55.1,0,72.6,74.7,71.7
20160123003000,470.0,470.0,30.7692,42,55.1,0,72.6,74.7,71.7
20160123004500,470.0,481.75,31.5385,42,54.3,0,72.4,74.7,71.7
20160123010000,470.0,488.8,32.0,42,54.3,0,72.4,74.7,71.7
20160123011500,470.0,488.8,32.0,42,54.3,0,72.3,74.7,71.7
20160123013000,470.0,500.55,32.7692,42,54.3,0,72.3,74.7,71.7
20160123014500,470.0,493.5,32.3077,42,54.3,0,72.2,74.7,71.7
20160123020000,470.0,500.55,32.7692,42,54.3,0,71.9,74.7,71.7
20160123021500,470.0,481.75,31.5385,41,54.3,0,72.1,74.7,71.7
20160123023000,470.0,481.75,31.5385,41,54.3,0,71.9,74.7,71.7
20160123024500,470.0,493.5,32.3077,41,54.3,0,72.0,74.7,71.7
20160123030000,470.0,493.5,32.3077,41,54.3,0,71.9,74.7,71.7
20160123031500,470.0,486.45,31.8462,41,54.3,0,71.7,74.7,71.7
20160123033000,470.0,486.45,31.8462,41,54.3,0,71.8,74.7,71.7
20160123034500,470.0,462.95,30.3077,41,54.3,0,71.9,74.7,71.7
20160123040000,470.0,448.85,29.3846,41,54.3,0,71.9,74.7,71.7
20160123041500,470.0,458.25,30.0,41,54.3,0,71.9,74.7,71.7
20160123043000,470.0,458.25,30.0,41,54.3,0,71.8,74.7,71.7
20160123044500,470.0,481.75,31.5385,41,54.3,0,71.7,74.7,71.7
20160123050000,470.0,458.25,30.0,41,54.3,0,71.6,74.7,71.7
20160123051500,470.0,462.95,30.3077,41,54.3,0,71.7,74.7,71.7
20160123053000,470.0,448.85,29.3846,41,54.3,100,71.4,74.7,71.7
20160123054500,470.0,458.25,30.0,41,54.3,100,71.2,74.7,71.7
20160123060000,470.0,453.55,29.6923,41,54.3,100,71.3,74.7,71.7
20160123061500,470.0,453.55,29.6923,41,54.3,100,71.4,74.7,71.7
20160123063000,470.0,467.65,30.6154,41,54.3,100,71.5,74.7,71.7
20160123064500,470.0,467.65,30.6154,41,54.3,100,71.6,74.7,71.7
20160123070000,470.0,458.25,30.0,41,54.3,100,71.5,74.7,71.7
20160123071500,470.0,453.55,29.6923,41,54.3,100,71.0,74.7,71.7
20160123073000,470.0,467.65,30.6154,41,66.8,100,71.0,74.7,71.7
20160123074500,470.0,444.15,29.0769,41,68.2,100,71.1,74.7,71.7
20160123080000,470.0,1297.2,84.9231,100,54.7,0,71.0,68.0,63.6
20160123081500,470.0,1325.4,86.7692,100,54.7,0,70.6,68.0,63.1
20160123083000,470.0,1280.75,83.8462,100,54.7,0,70.4,68.0,64.2
20160123084500,470.0,1311.3,85.8462,100,53.9,0,70.3,68.0,64.8
20160123090000,470.0,1339.5,87.6923,100,55.5,0,70.2,68.0,64.2
20160123091500,470.0,1325.4,86.7692,100,54.3,0,69.8,68.0,64.2
20160123093000,470.0,1325.4,86.7692,100,55.1,0,69.6,68.0,64.2
20160123094500,470.0,1325.4,86.7692,100,54.3,0,69.5,68.0,64.2
20160123100000,470.0,984.65,64.4615,65,55.5,0,69.6,70.3,67.3
20160123101500,470.0,883.6,57.8462,59,54.7,0,69.7,70.3,67.3
20160123103000,470.0,780.2,51.0769,54,55.9,0,69.7,70.3,67.3
20160123104500,470.0,780.2,51.0769,54,54.7,0,69.8,70.1,67.1
20160123110000,470.0,735.55,48.1538,53,56.1,0,69.8,70.1,67.1
20160123111500,470.0,752.0,49.2308,53,56.1,0,69.9,70.1,67.1
20160123113000,470.0,768.45,50.3077,53,55.1,0,70.1,70.0,67.0
20160123114500,470.0,756.7,49.5385,53,55.1,0,70.2,70.0,67.0
20160123120000,470.0,742.6,48.6154,53,56.7,0,70.1,70.0,67.0
20160123121500,470.0,761.4,49.8462,54,56.7,0,70.0,70.0,67.0
20160123123000,470.0,761.4,49.8462,54,55.5,0,70.0,70.0,67.0
20160123124500,470.0,761.4,49.8462,54,55.5,0,70.0,70.0,67.0
20160123130000,470.0,761.4,49.8462,54,55.5,0,70.0,70.0,67.0
20160123131500,470.0,761.4,49.8462,54,55.5,0,70.1,69.8,66.8
20160123133000,470.0,512.3,33.5385,42,55.5,0,70.5,72.3,69.3
20160123134500,470.0,512.3,33.5385,42,55.5,0,70.8,72.7,69.7
20160123140000,470.0,526.4,34.4615,43,55.5,0,70.7,71.8,68.8
20160123141500,470.0,507.6,33.2308,42,56.6,0,70.8,72.2,69.2
20160123143000,470.0,500.55,32.7692,42,56.6,0,70.8,72.2,69.2
20160123144500,470.0,486.45,31.8462,41,56.6,0,70.8,72.3,69.3
20160123150000,470.0,500.55,32.7692,42,56.6,0,70.9,72.2,69.2
20160123151500,470.0,481.75,31.5385,41,56.6,0,70.9,72.2,69.2
20160123153000,470.0,488.8,32.0,42,56.6,0,70.9,72.0,69.0
20160123154500,470.0,500.55,32.7692,42,56.6,0,70.9,71.8,68.8
20160123160000,470.0,488.8,32.0,42,56.6,0,70.9,71.8,68.8
20160123161500,470.0,488.8,32.0,42,56.6,0,70.9,71.8,68.8
20160123163000,470.0,488.8,32.0,42,56.6,0,70.8,71.8,68.8
20160123164500,470.0,488.8,32.0,42,56.6,0,70.8,71.8,68.8
20160123170000,470.0,481.75,31.5385,42,56.6,0,70.8,71.8,68.8
20160123171500,470.0,507.6,33.2308,42,55.7,0,70.8,71.8,68.8
20160123173000,470.0,470.0,30.7692,42,55.7,0,70.8,71.8,68.8
20160123174500,470.0,486.45,31.8462,42,55.7,0,70.9,71.8,68.8
20160123180000,470.0,493.5,32.3077,43,55.7,0,70.8,72.2,69.2
20160123181500,470.0,470.0,30.7692,42,55.7,0,70.8,72.2,69.2
20160123183000,470.0,481.75,31.5385,42,55.0,0,70.8,72.2,69.2
20160123184500,470.0,481.75,31.5385,42,55.6,0,70.8,72.2,69.2
20160123190000,470.0,488.8,32.0,42,55.6,0,70.8,72.2,69.2
20160123191500,470.0,488.8,32.0,42,54.7,0,71.3,72.2,69.2
20160123193000,470.0,615.7,40.3077,48,55.6,0,71.6,72.2,69.2
20160123194500,470.0,498.2,32.6154,42,54.8,0,71.6,72.7,69.7
20160123200000,470.0,498.2,32.6154,42,55.4,0,71.5,72.7,69.7
20160123201500,470.0,477.05,31.2308,42,54.7,0,71.4,72.7,69.7
20160123203000,470.0,488.8,32.0,42,55.6,0,71.5,72.7,69.7
20160123204500,470.0,526.4,34.4615,44,54.7,0,71.4,72.3,69.3
20160123210000,470.0,493.5,32.3077,42,55.6,0,71.3,72.2,69.2
20160123211500,470.0,493.5,32.3077,43,54.3,0,71.3,72.7,69.7
20160123213000,470.0,493.5,32.3077,42,54.3,0,71.4,72.7,69.7
20160123214500,470.0,477.05,31.2308,42,55.5,0,71.4,72.7,69.7
20160123220000,470.0,519.35,34.0,42,54.4,0,71.5,72.7,69.7
20160123221500,470.0,603.95,39.5385,48,54.4,0,71.4,71.3,68.3
20160123223000,470.0,514.65,33.6923,43,55.1,0,71.3,71.8,68.8
20160123224500,470.0,702.65,46.0,52,55.1,0,71.3,70.8,67.8
20160123230000,470.0,524.05,34.3077,44,54.3,0,71.2,71.8,68.8
20160123231500,470.0,488.8,32.0,42,54.3,0,71.0,72.2,69.2
20160123233000,470.0,477.05,31.2308,42,54.3,0,70.8,71.8,68.8
20160123234500,470.0,498.2,32.6154,42,54.3,0,70.7,71.8,68.8
20160124000000,470.0,498.2,32.6154,42,55.1,0,70.5,72.0,69.0
20160124001500,470.0,498.2,32.6154,42,55.1,0,70.7,72.1,69.1
20160124003000,470.0,512.3,33.5385,42,55.1,0,70.8,72.2,69.2
20160124004500,470.0,470.0,30.7692,42,55.1,0,71.0,72.2,69.2
20160124010000,470.0,486.45,31.8462,42,55.1,0,71.1,72.2,69.2
20160124011500,470.0,458.25,30.0,42,55.1,0,71.2,72.2,69.2
20160124013000,470.0,462.95,30.3077,42,54.3,0,71.2,72.2,69.2
20160124014500,470.0,462.95,30.3077,42,54.3,0,71.2,72.2,69.2
20160124020000,470.0,467.65,30.6154,42,54.3,0,71.3,72.1,69.1
20160124021500,470.0,498.2,32.6154,43,55.1,0,71.6,71.9,68.9
20160124023000,470.0,519.35,34.0,44,55.1,0,71.7,71.8,68.8
20160124024500,470.0,493.5,32.3077,43,54.3,0,71.2,71.8,68.8
20160124030000,470.0,519.35,34.0,45,54.3,0,71.0,72.3,69.3
20160124031500,470.0,620.4,40.6154,49,54.3,0,71.0,72.2,69.2
20160124033000,470.0,498.2,32.6154,43,54.3,0,71.2,72.7,69.7
20160124034500,470.0,481.75,31.5385,43,54.3,0,71.3,72.7,69.7
20160124040000,470.0,481.75,31.5385,43,55.1,0,71.2,72.7,69.7
20160124041500,470.0,512.3,33.5385,43,54.3,0,71.3,72.7,69.7
20160124043000,470.0,500.55,32.7692,43,54.3,0,71.2,72.7,69.7
20160124044500,470.0,488.8,32.0,43,54.3,0,70.9,72.7,69.7
20160124050000,470.0,481.75,31.5385,43,54.3,0,70.2,72.7,69.7
20160124051500,470.0,481.75,31.5385,42,54.3,0,70.5,72.7,69.7
20160124053000,470.0,481.75,31.5385,42,54.3,0,70.7,72.7,69.7
20160124054500,470.0,493.5,32.3077,42,54.3,0,70.8,72.7,69.7
20160124060000,470.0,493.5,32.3077,43,54.3,0,70.7,72.7,69.7
20160124061500,470.0,493.5,32.3077,42,54.3,0,70.8,72.7,69.7
20160124063000,470.0,493.5,32.3077,42,54.3,0,70.8,72.7,69.7
20160124064500,470.0,486.45,31.8462,42,54.3,0,70.6,72.7,69.7
20160124070000,470.0,486.45,31.8462,42,54.3,0,70.5,72.7,69.7
20160124071500,470.0,486.45,31.8462,42,54.3,0,70.5,72.7,69.7
20160124073000,470.0,486.45,31.8462,42,54.3,0,70.7,72.7,69.7
20160124074500,470.0,486.45,31.8462,42,54.3,0,70.8,72.7,69.7
20160124080000,470.0,512.3,33.5385,43,54.3,0,70.9,72.7,69.7
20160124081500,470.0,493.5,32.3077,43,54.3,0,70.9,72.7,69.7
20160124083000,470.0,493.5,32.3077,43,54.3,0,71.0,72.7,69.7
20160124084500,470.0,493.5,32.3077,43,54.3,0,71.2,72.7,69.7
20160124090000,470.0,486.45,31.8462,43,55.5,0,71.2,72.7,69.7
20160124091500,470.0,486.45,31.8462,43,55.5,0,71.2,72.7,69.7
20160124093000,470.0,486.45,31.8462,43,54.7,0,71.2,72.7,69.7
20160124094500,470.0,1297.2,84.9231,100,55.9,0,70.7,69.4,66.4
20160124100000,470.0,1297.2,84.9231,100,54.7,0,70.3,69.4,66.4
20160124101500,470.0,1297.2,84.9231,100,55.6,0,70.2,69.4,66.4
20160124103000,470.0,1339.5,87.6923,100,56.7,0,69.9,69.4,66.4
20160124104500,470.0,1280.75,83.8462,100,55.9,0,69.6,69.4,66.4
20160124110000,470.0,458.25,30.0,41,72.4,100,69.9,76.4,73.4
20160124111500,470.0,470.0,30.7692,41,71.0,100,70.7,75.1,72.1
20160124113000,470.0,458.25,30.0,41,74.8,100,71.2,76.0,73.0
20160124114500,470.0,448.85,29.3846,41,78.2,100,71.5,76.1,73.1
20160124120000,470.0,448.85,29.3846,41,78.2,100,71.6,75.7,72.7
20160124121500,470.0,448.85,29.3846,41,76.1,100,71.7,75.7,72.7
20160124123000,470.0,458.25,30.0,41,56.4,100,71.7,75.7,72.7
20160124124500,470.0,448.85,29.3846,41,56.4,100,71.6,75.3,72.3
20160124130000,470.0,453.55,29.6923,41,70.1,100,71.3,75.2,72.2
20160124131500,470.0,514.65,33.6923,44,55.6,100,71.8,76.0,73.0
20160124133000,470.0,507.6,33.2308,43,70.1,100,71.7,75.0,72.0
20160124134500,470.0,507.6,33.2308,44,56.0,100,72.0,75.3,72.3
20160124140000,470.0,488.8,32.0,43,56.8,100,71.9,76.0,73.0
20160124141500,470.0,488.8,32.0,43,56.8,100,71.9,75.4,72.4
20160124143000,470.0,488.8,32.0,43,56.8,100,71.9,76.1,73.1
20160124144500,470.0,488.8,32.0,43,58.4,100,72.0,75.7,72.7
20160124150000,470.0,477.05,31.2308,43,68.8,100,72.0,77.4,74.4
20160124151500,470.0,493.5,32.3077,43,74.4,100,72.2,77.4,74.4
20160124153000,470.0,493.5,32.3077,43,72.9,100,72.4,77.4,74.4
20160124154500,470.0,481.75,31.5385,43,75.9,100,72.7,77.4,74.4
20160124160000,470.0,498.2,32.6154,43,77.7,100,72.9,77.4,74.4
20160124161500,470.0,498.2,32.6154,43,77.7,100,72.9,77.4,74.4
20160124163000,470.0,477.05,31.2308,43,74.4,100,72.9,77.4,74.4
20160124164500,470.0,498.2,32.6154,43,72.5,100,72.9,77.4,74.4
20160124170000,470.0,481.75,31.5385,43,79.6,100,73.1,77.4,74.4
20160124171500,470.0,488.8,32.0,43,74.8,100,73.1,77.4,74.4
20160124173000,470.0,488.8,32.0,43,74.8,100,73.1,77.4,74.4
20160124174500,470.0,488.8,32.0,43,73.3,100,73.1,77.4,74.4
20160124180000,470.0,498.2,32.6154,43,77.0,100,73.3,77.4,74.4
20160124181500,470.0,488.8,32.0,43,79.6,100,73.4,77.4,74.4
20160124183000,470.0,498.2,32.6154,43,79.6,100,73.3,77.4,74.4
20160124184500,470.0,488.8,32.0,43,73.5,100,73.6,77.4,74.4
20160124190000,470.0,498.2,32.6154,43,76.0,100,73.6,77.4,74.4
20160124191500,470.0,486.45,31.8462,43,75.2,100,73.6,77.4,74.4
20160124193000,470.0,500.55,32.7692,43,74.3,100,73.6,77.4,74.4
20160124194500,470.0,493.5,32.3077,43,71.6,100,73.7,77.4,74.4
20160124200000,470.0,486.45,31.8462,42,73.4,100,73.4,77.4,74.4
20160124201500,470.0,507.6,33.2308,42,79.6,100,73.3,77.4,74.4
20160124203000,470.0,498.2,32.6154,42,76.1,100,73.3,77.4,74.4
20160124204500,470.0,1311.3,85.8462,100,55.9,0,73.3,68.0,63.1
20160124210000,470.0,1325.4,86.7692,100,55.9,0,72.9,68.0,63.1
20160124211500,470.0,1325.4,86.7692,100,55.2,0,72.6,68.0,63.1
20160124213000,470.0,470.0,30.7692,41,66.7,100,72.1,76.0,73.0
20160124214500,470.0,458.25,30.0,41,74.0,100,72.4,76.0,73.0
20160124220000,470.0,462.95,30.3077,41,77.2,100,72.6,76.0,73.0
20160124221500,470.0,470.0,30.7692,41,77.2,100,72.5,76.1,73.1
20160124223000,470.0,470.0,30.7692,41,75.8,100,72.6,76.0,73.0
20160124224500,470.0,453.55,29.6923,41,73.4,100,72.7,76.1,73.1
20160124230000,470.0,462.95,30.3077,41,71.8,100,72.7,76.1,73.1
20160124231500,470.0,453.55,29.6923,41,74.4,100,72.9,76.1,73.1
20160124233000,470.0,448.85,29.3846,41,71.0,100,72.7,76.1,73.1
20160124234500,470.0,1325.4,86.7692,100,55.2,0,72.8,69.9,66.9
20160125000000,470.0,1311.3,85.8462,100,55.2,0,72.4,69.4,66.4
20160125001500,470.0,1325.4,86.7692,100,55.8,0,72.1,69.5,66.5
20160125003000,470.0,1325.4,86.7692,100,55.8,0,71.8,69.4,66.4
20160125004500,470.0,1339.5,87.6923,100,55.2,0,71.6,69.7,66.7
20160125010000,470.0,1325.4,86.7692,100,55.2,0,71.6,70.4,67.4
20160125011500,470.0,1297.2,84.9231,100,55.2,0,71.4,70.0,67.0
20160125013000,470.0,1311.3,85.8462,100,55.9,0,71.3,70.0,67.0
20160125014500,470.0,1339.5,87.6923,100,56.7,0,71.2,70.0,67.0
20160125020000,470.0,1367.7,89.5385,100,56.7,0,71.0,70.0,67.0
20160125021500,470.0,1351.25,88.4615,100,55.2,0,70.9,70.0,67.0
20160125023000,470.0,1351.25,88.4615,100,55.2,0,70.8,70.0,67.0
20160125024500,470.0,1351.25,88.4615,100,55.2,0,70.6,70.0,67.0
20160125030000,470.0,1351.25,88.4615,100,55.2,0,70.5,70.0,67.0
20160125031500,470.0,1351.25,88.4615,100,55.2,0,70.4,70.0,67.0
20160125033000,470.0,1351.25,88.4615,100,56.3,0,70.4,70.0,67.0
20160125034500,470.0,1367.7,89.5385,100,57.1,0,70.3,70.0,67.0
20160125040000,470.0,1367.7,89.5385,100,56.3,0,70.3,70.0,67.0
20160125041500,470.0,1351.25,88.4615,100,55.2,0,70.3,70.0,67.0
20160125043000,470.0,1351.25,88.4615,100,55.2,0,70.2,70.0,67.0
20160125044500,470.0,1351.25,88.4615,100,55.9,0,70.2,70.0,67.0
20160125050000,470.0,1325.4,86.7692,100,57.0,0,70.1,70.0,67.0
20160125051500,470.0,1339.5,87.6923,100,57.0,0,70.0,70.0,67.0
20160125053000,470.0,1339.5,87.6923,100,55.6,0,70.0,70.0,67.0
20160125054500,470.0,1325.4,86.7692,100,55.6,0,70.0,70.0,67.0
20160125060000,470.0,1339.5,87.6923,100,55.6,0,70.0,70.0,67.0
20160125061500,470.0,1339.5,87.6923,100,55.6,0,69.9,70.0,67.0
20160125063000,470.0,1339.5,87.6923,100,55.6,0,69.7,70.0,67.0
20160125064500,470.0,1325.4,86.7692,100,55.6,0,69.6,70.0,67.0
20160125070000,470.0,1297.2,84.9231,85,55.6,0,69.3,70.0,67.0
20160125071500,470.0,1125.65,73.6923,71,55.6,0,69.3,70.0,67.0
20160125073000,470.0,1038.7,68.0,66,57.1,0,69.4,70.0,67.0
20160125074500,470.0,965.85,63.2308,62,55.6,0,69.6,70.0,67.0
20160125080000,470.0,944.7,61.8462,62,56.8,0,69.6,69.9,66.9
20160125081500,470.0,1325.4,86.7692,100,56.2,0,69.4,68.0,64.8
20160125083000,470.0,1339.5,87.6923,100,56.8,0,69.3,68.0,64.2
20160125084500,470.0,1325.4,86.7692,100,56.0,0,69.3,68.0,64.0
20160125090000,470.0,1325.4,86.7692,100,56.0,0,69.2,68.0,64.2
20160125091500,470.0,1351.25,88.4615,100,56.8,0,69.2,68.0,64.8
20160125093000,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,64.8
20160125094500,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,64.8
20160125100000,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,64.8
20160125101500,470.0,1325.4,86.7692,100,56.8,0,69.1,68.0,64.8
20160125103000,470.0,1325.4,86.7692,100,56.8,0,69.1,68.0,64.8
20160125104500,470.0,1325.4,86.7692,100,56.8,0,69.1,68.0,64.8
20160125110000,470.0,1311.3,85.8462,100,56.8,0,69.7,68.9,65.9
