PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125111500,470.0,1311.3,85.8462,100,56.8,0,69.3,68.5,65.5
20160125113000,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,64.8
20160125114500,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,64.8
20160125120000,470.0,1297.2,84.9231,100,56.8,0,69.2,68.0,63.6
20160125121500,470.0,1297.2,84.9231,100,56.8,0,69.2,68.0,64.6
20160125123000,470.0,1297.2,84.9231,100,56.8,0,69.2,68.4,65.4
20160125124500,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,64.2
20160125130000,470.0,1297.2,84.9231,100,56.8,0,69.2,68.0,64.2
20160125131500,470.0,1297.2,84.9231,100,56.8,0,69.1,68.0,64.2
20160125133000,470.0,1280.75,83.8462,100,56.8,0,69.2,68.0,64.2
20160125134500,470.0,1297.2,84.9231,100,56.8,0,69.2,68.0,64.2
20160125140000,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,64.2
20160125141500,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,64.2
20160125143000,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,63.7
20160125144500,470.0,1297.2,84.9231,100,56.8,0,69.3,68.0,64.2
20160125150000,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,64.8
20160125151500,470.0,1339.5,87.6923,100,56.8,0,69.3,68.0,64.9
20160125153000,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,63.6
20160125154500,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,64.2
20160125160000,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,64.8
20160125161500,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,64.8
20160125163000,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,64.8
20160125164500,470.0,1297.2,84.9231,100,56.8,0,69.0,68.0,64.8
20160125170000,470.0,1311.3,85.8462,100,56.8,0,69.0,68.1,65.1
20160125171500,470.0,1297.2,84.9231,100,56.0,0,69.1,68.1,65.1
20160125173000,470.0,1311.3,85.8462,100,56.7,0,69.0,68.2,65.2
20160125174500,470.0,1297.2,84.9231,100,56.1,0,69.1,68.2,65.2
20160125180000,470.0,1311.3,85.8462,100,56.1,0,69.0,68.2,65.2
20160125181500,470.0,1311.3,85.8462,100,56.7,0,68.9,68.2,65.2
20160125183000,470.0,1325.4,86.7692,100,56.7,0,68.9,68.3,65.3
20160125184500,470.0,1311.3,85.8462,100,56.7,0,68.9,68.3,65.3
20160125190000,470.0,1325.4,86.7692,100,56.7,0,68.8,68.2,65.2
20160125191500,470.0,1297.2,84.9231,100,56.7,0,68.8,68.2,65.2
20160125193000,470.0,1325.4,86.7692,100,56.7,0,68.8,68.4,65.4
20160125194500,470.0,470.0,30.7692,41,75.9,100,69.7,75.7,72.7
20160125200000,470.0,470.0,30.7692,41,78.7,100,70.5,75.7,72.7
20160125201500,470.0,481.75,31.5385,41,75.8,100,70.8,75.7,72.7
20160125203000,470.0,493.5,32.3077,41,73.4,100,71.1,75.7,72.7
20160125204500,470.0,481.75,31.5385,41,73.4,100,71.3,75.7,72.7
20160125210000,470.0,493.5,32.3077,41,79.6,100,71.5,75.7,72.7
20160125211500,470.0,477.05,31.2308,41,73.5,100,71.9,75.7,72.7
20160125213000,470.0,486.45,31.8462,41,73.5,100,71.9,75.7,72.7
20160125214500,470.0,498.2,32.6154,41,77.0,100,71.9,75.7,72.7
20160125220000,470.0,498.2,32.6154,41,77.0,100,72.2,75.7,72.7
20160125221500,470.0,488.8,32.0,41,78.7,100,72.2,75.7,72.7
20160125223000,470.0,488.8,32.0,41,73.0,100,72.3,75.6,72.6
20160125224500,470.0,477.05,31.2308,41,76.6,100,72.4,75.5,72.5
20160125230000,470.0,493.5,32.3077,41,80.1,100,72.6,75.4,72.4
20160125231500,470.0,493.5,32.3077,41,76.7,100,72.6,75.4,72.4
20160125233000,470.0,493.5,32.3077,41,73.9,100,72.6,75.4,72.4
20160125234500,470.0,493.5,32.3077,41,56.4,0,72.6,75.4,72.4
20160126000000,470.0,493.5,32.3077,41,56.4,0,72.7,75.4,72.4
20160126001500,470.0,493.5,32.3077,41,56.4,0,72.7,75.4,72.4
20160126003000,470.0,481.75,31.5385,41,56.4,0,72.7,75.4,72.4
20160126004500,470.0,481.75,31.5385,41,56.4,0,72.6,75.4,72.4
20160126010000,470.0,488.8,32.0,41,56.4,0,72.6,75.4,72.4
20160126011500,470.0,477.05,31.2308,41,56.4,0,72.6,75.4,72.4
20160126013000,470.0,498.2,32.6154,41,56.4,0,72.4,75.4,72.4
20160126014500,470.0,488.8,32.0,41,56.4,0,72.6,75.4,72.4
20160126020000,470.0,477.05,31.2308,41,56.4,0,72.5,75.4,72.4
20160126021500,470.0,467.65,30.6154,41,56.4,0,72.4,75.4,72.4
20160126023000,470.0,481.75,31.5385,41,56.4,0,72.4,75.4,72.4
20160126024500,470.0,481.75,31.5385,41,56.4,0,72.5,75.4,72.4
20160126030000,470.0,470.0,30.7692,41,56.4,0,72.5,75.4,72.4
20160126031500,470.0,470.0,30.7692,41,56.4,0,72.4,75.4,72.4
20160126033000,470.0,470.0,30.7692,41,56.4,0,72.5,75.4,72.4
20160126034500,470.0,477.05,31.2308,41,56.4,0,72.6,75.4,72.4
20160126040000,470.0,467.65,30.6154,41,56.4,0,72.5,75.4,72.4
20160126041500,470.0,477.05,31.2308,41,56.4,0,72.5,75.4,72.4
20160126043000,470.0,462.95,30.3077,41,56.4,0,72.4,75.4,72.4
20160126044500,470.0,470.0,30.7692,41,56.4,0,72.2,75.4,72.4
20160126050000,470.0,462.95,30.3077,41,56.4,0,72.2,75.4,72.4
20160126051500,470.0,462.95,30.3077,41,56.4,0,72.1,75.4,72.4
20160126053000,470.0,462.95,30.3077,41,56.4,0,72.2,75.4,72.4
20160126054500,470.0,462.95,30.3077,41,56.4,100,72.1,75.4,72.4
20160126060000,470.0,470.0,30.7692,41,56.4,100,72.1,75.4,72.4
20160126061500,470.0,462.95,30.3077,41,56.4,0,72.2,75.4,72.4
20160126063000,470.0,470.0,30.7692,41,56.4,100,72.1,75.4,72.4
20160126064500,470.0,1207.9,79.0769,81,56.4,0,72.1,72.7,69.7
20160126070000,470.0,782.55,51.2308,55,56.4,0,71.8,73.1,70.1
20160126071500,470.0,512.3,33.5385,43,56.4,0,71.7,73.1,70.1
20160126073000,470.0,488.8,32.0,42,56.4,0,71.8,73.1,70.1
20160126074500,470.0,481.75,31.5385,42,56.4,0,71.9,73.1,70.1
20160126080000,470.0,1297.2,84.9231,100,56.4,0,71.8,68.9,65.9
20160126081500,470.0,1297.2,84.9231,100,56.4,0,71.3,68.9,65.9
20160126083000,470.0,1311.3,85.8462,100,56.4,0,70.9,68.9,65.9
20160126084500,470.0,1297.2,84.9231,100,56.4,0,70.7,68.9,65.9
20160126090000,470.0,1311.3,85.8462,100,56.4,0,70.5,68.9,65.9
20160126091500,470.0,1297.2,84.9231,100,56.4,0,70.3,68.6,65.6
20160126093000,470.0,1325.4,86.7692,100,56.4,0,70.2,68.5,65.5
20160126094500,470.0,1325.4,86.7692,98,56.4,0,70.2,68.4,65.4
20160126100000,470.0,1367.7,89.5385,100,56.4,0,70.0,68.2,65.2
20160126101500,470.0,1367.7,89.5385,100,56.4,0,70.0,68.4,65.4
20160126103000,470.0,1367.7,89.5385,100,56.4,0,69.9,68.0,62.5
20160126104500,470.0,1351.25,88.4615,100,56.4,0,69.7,68.0,63.6
20160126110000,470.0,1367.7,89.5385,100,56.4,0,69.6,68.0,63.7
20160126111500,470.0,1367.7,89.5385,100,56.4,0,69.4,68.0,63.7
20160126113000,470.0,1367.7,89.5385,100,56.4,0,69.3,68.0,63.7
20160126114500,470.0,1367.7,89.5385,100,56.4,0,69.2,68.0,62.5
20160126120000,470.0,1407.65,92.1538,100,56.4,0,69.1,68.0,63.6
20160126121500,470.0,984.65,64.4615,59,56.4,100,69.1,73.9,70.9
20160126123000,470.0,448.85,29.3846,40,76.8,100,70.2,74.3,71.3
20160126124500,470.0,453.55,29.6923,41,74.2,100,70.6,74.3,71.3
20160126130000,470.0,439.45,28.7692,41,81.5,100,70.9,74.3,71.3
20160126131500,470.0,448.85,29.3846,41,79.0,100,71.1,74.3,71.3
20160126133000,470.0,453.55,29.6923,41,82.5,100,71.3,74.3,71.3
20160126134500,470.0,1311.3,85.8462,100,55.9,0,70.7,70.4,67.4
20160126140000,470.0,1297.2,84.9231,100,55.9,0,70.4,70.4,67.4
20160126141500,470.0,1311.3,85.8462,100,55.9,0,70.2,69.9,66.9
20160126143000,470.0,1297.2,84.9231,100,55.9,0,70.0,70.4,67.4
20160126144500,470.0,1297.2,84.9231,99,55.9,0,69.9,70.4,67.4
20160126150000,470.0,1177.35,77.0769,76,55.9,0,69.8,70.4,67.4
20160126151500,470.0,1092.75,71.5385,69,55.9,0,69.8,70.4,67.4
20160126153000,470.0,984.65,64.4615,63,55.9,0,69.8,70.4,67.4
20160126154500,470.0,885.95,58.0,58,55.9,0,69.8,70.4,67.4
20160126160000,470.0,735.55,48.1538,52,55.9,0,70.0,70.5,67.5
20160126161500,470.0,660.35,43.2308,50,55.9,0,70.2,70.7,67.7
20160126163000,470.0,615.7,40.3077,48,55.9,0,70.3,70.8,67.8
20160126164500,470.0,615.7,40.3077,48,55.9,0,70.4,70.6,67.6
20160126170000,470.0,606.3,39.6923,48,55.9,0,70.5,70.6,67.6
20160126171500,470.0,636.85,41.6923,48,55.9,0,70.5,70.5,67.5
20160126173000,470.0,620.4,40.6154,48,55.9,0,70.5,70.5,67.5
20160126174500,470.0,608.65,39.8462,48,55.9,0,70.6,70.4,67.4
20160126180000,470.0,615.7,40.3077,48,55.9,0,70.6,70.5,67.5
20160126181500,470.0,632.15,41.3846,49,55.9,0,70.7,70.4,67.4
20160126183000,470.0,632.15,41.3846,49,55.2,0,70.7,70.4,67.4
20160126184500,470.0,697.95,45.6923,51,56.0,0,70.7,70.4,67.4
20160126190000,470.0,716.75,46.9231,52,56.0,0,70.7,70.4,67.4
20160126191500,470.0,735.55,48.1538,53,55.1,0,70.5,70.4,67.4
20160126193000,470.0,735.55,48.1538,53,55.1,0,70.5,70.4,67.4
20160126194500,470.0,719.1,47.0769,53,56.0,0,70.5,70.4,67.4
20160126200000,470.0,719.1,47.0769,53,56.0,0,70.5,70.4,67.4
20160126201500,470.0,737.9,48.3077,53,56.0,0,70.5,70.4,67.4
20160126203000,470.0,716.75,46.9231,53,55.2,0,70.4,70.4,67.4
20160126204500,470.0,728.5,47.6923,53,55.2,0,70.3,70.4,67.4
20160126210000,470.0,719.1,47.0769,53,56.0,0,70.3,70.4,67.4
20160126211500,470.0,719.1,47.0769,53,56.0,0,70.3,70.4,67.4
20160126213000,470.0,719.1,47.0769,53,56.0,0,70.2,70.4,67.4
20160126214500,470.0,728.5,47.6923,53,55.1,0,70.2,70.4,67.4
20160126220000,470.0,486.45,31.8462,42,76.1,100,70.7,75.3,72.3
20160126221500,470.0,467.65,30.6154,42,77.8,100,71.1,75.3,72.3
20160126223000,470.0,467.65,30.6154,42,78.7,100,71.4,75.3,72.3
20160126224500,470.0,462.95,30.3077,42,82.8,100,71.6,75.1,72.1
20160126230000,470.0,477.05,31.2308,42,83.7,100,71.8,75.0,72.0
20160126231500,470.0,462.95,30.3077,42,83.7,100,72.0,75.1,72.1
20160126233000,470.0,462.95,30.3077,42,83.7,100,72.1,75.0,72.0
20160126234500,470.0,477.05,31.2308,42,61.7,0,72.3,75.0,72.0
20160127000000,470.0,486.45,31.8462,42,56.0,0,72.4,75.0,72.0
20160127001500,470.0,467.65,30.6154,42,56.0,0,72.2,75.3,72.3
20160127003000,470.0,481.75,31.5385,42,54.7,0,72.1,75.0,72.0
20160127004500,470.0,481.75,31.5385,42,56.0,100,72.0,75.3,72.3
20160127010000,470.0,488.8,32.0,42,55.1,100,71.7,75.3,72.3
20160127011500,470.0,467.65,30.6154,42,55.1,100,71.4,75.3,72.3
20160127013000,470.0,481.75,31.5385,42,65.8,100,71.6,75.3,72.3
20160127014500,470.0,462.95,30.3077,42,67.7,100,71.9,75.1,72.1
20160127020000,470.0,470.0,30.7692,42,67.0,100,71.9,75.0,72.0
20160127021500,470.0,470.0,30.7692,42,69.1,100,71.9,75.0,72.0
20160127023000,470.0,486.45,31.8462,42,65.0,100,71.8,75.3,72.3
20160127024500,470.0,448.85,29.3846,42,68.6,100,71.8,75.1,72.1
20160127030000,470.0,477.05,31.2308,42,67.4,100,71.7,75.0,72.0
20160127031500,470.0,467.65,30.6154,42,69.1,100,71.8,75.3,72.3
20160127033000,470.0,486.45,31.8462,42,71.0,100,71.8,75.3,72.3
20160127034500,470.0,486.45,31.8462,42,72.5,100,71.9,75.3,72.3
20160127040000,470.0,486.45,31.8462,42,72.5,100,72.2,75.2,72.2
20160127041500,470.0,477.05,31.2308,42,56.0,0,72.2,75.0,72.0
20160127043000,470.0,514.65,33.6923,44,56.0,0,72.1,75.0,72.0
20160127044500,470.0,500.55,32.7692,42,54.7,0,71.8,74.8,71.8
20160127050000,470.0,477.05,31.2308,42,55.9,100,71.6,75.3,72.3
20160127051500,470.0,498.2,32.6154,42,55.1,100,71.4,75.3,72.3
20160127053000,470.0,488.8,32.0,42,70.7,100,71.3,75.3,72.3
20160127054500,470.0,488.8,32.0,42,70.7,100,71.6,75.3,72.3
20160127060000,470.0,481.75,31.5385,42,67.2,100,71.8,75.3,72.3
20160127061500,470.0,470.0,30.7692,42,72.5,100,71.9,75.3,72.3
20160127063000,470.0,493.5,32.3077,42,72.5,100,72.0,75.3,72.3
20160127064500,470.0,486.45,31.8462,42,72.5,100,72.1,75.3,72.3
20160127070000,470.0,467.65,30.6154,42,74.4,100,72.2,75.3,72.3
20160127071500,470.0,477.05,31.2308,42,72.5,100,72.2,75.2,72.2
20160127073000,470.0,488.8,32.0,42,71.1,100,72.3,75.2,72.2
20160127074500,470.0,1297.2,84.9231,100,56.7,0,72.4,71.8,68.8
20160127080000,470.0,1311.3,85.8462,100,55.5,0,72.1,71.8,68.8
20160127081500,470.0,1311.3,85.8462,100,54.7,0,71.8,71.4,68.4
20160127083000,470.0,1339.5,87.6923,100,54.7,0,71.4,71.8,68.8
20160127084500,470.0,1269.0,83.0769,94,55.6,0,71.1,71.8,68.8
20160127090000,470.0,1022.25,66.9231,66,56.3,0,70.9,71.8,68.8
20160127091500,470.0,723.8,47.3846,51,56.3,0,70.6,71.8,68.8
20160127093000,470.0,477.05,31.2308,41,55.5,0,70.6,71.8,68.8
20160127094500,470.0,477.05,31.2308,41,54.7,0,71.0,71.8,68.8
20160127100000,470.0,488.8,32.0,41,55.6,0,71.2,71.8,68.8
20160127101500,470.0,488.8,32.0,43,55.6,0,71.4,71.8,68.8
20160127103000,470.0,1238.45,81.0769,98,56.3,0,71.3,68.0,64.0
20160127104500,470.0,1325.4,86.7692,100,56.3,0,70.8,68.0,64.2
20160127110000,470.0,1339.5,87.6923,100,56.3,0,70.4,68.0,64.2
20160127111500,470.0,1367.7,89.5385,100,56.3,0,70.2,68.0,64.2
20160127113000,470.0,1367.7,89.5385,100,55.6,0,69.9,68.0,64.2
20160127114500,470.0,1339.5,87.6923,100,55.6,0,69.8,68.0,64.2
20160127120000,470.0,1339.5,87.6923,100,55.6,0,69.6,68.0,64.2
20160127121500,470.0,1325.4,86.7692,100,57.1,0,69.4,68.0,64.2
20160127123000,470.0,1351.25,88.4615,100,55.6,0,69.2,68.0,64.2
20160127124500,470.0,1379.45,90.3077,100,55.6,0,69.2,68.5,65.5
20160127130000,470.0,1339.5,87.6923,100,55.6,0,69.1,68.9,65.9
20160127131500,470.0,1325.4,86.7692,100,57.1,0,69.2,68.5,65.5
20160127133000,470.0,1311.3,85.8462,100,55.6,0,69.1,68.9,65.9
20160127134500,470.0,1325.4,86.7692,100,55.6,0,69.1,68.5,65.5
20160127140000,470.0,1311.3,85.8462,100,56.7,0,69.1,68.5,65.5
20160127141500,470.0,1325.4,86.7692,100,56.7,0,69.1,68.9,65.9
20160127143000,470.0,1311.3,85.8462,100,56.7,0,68.9,68.9,65.9
20160127144500,470.0,1311.3,85.8462,100,56.7,0,68.9,68.5,65.5
20160127150000,470.0,1325.4,86.7692,100,56.0,0,68.8,68.9,65.9
20160127151500,470.0,1311.3,85.8462,100,56.0,0,68.8,68.5,65.5
20160127153000,470.0,1325.4,86.7692,100,56.0,0,68.7,68.5,65.5
20160127154500,470.0,1325.4,86.7692,100,56.8,0,68.6,68.4,65.4
20160127160000,470.0,1325.4,86.7692,100,55.6,0,68.7,68.4,65.4
20160127161500,470.0,1339.5,87.6923,100,55.6,0,68.6,68.5,65.5
20160127163000,470.0,1325.4,86.7692,100,55.6,0,68.6,68.5,65.5
20160127164500,470.0,1311.3,85.8462,100,56.7,0,68.5,68.5,65.5
20160127170000,470.0,1311.3,85.8462,100,56.0,0,68.4,68.5,65.5
20160127171500,470.0,1325.4,86.7692,100,55.2,0,68.4,68.8,65.8
20160127173000,470.0,1325.4,86.7692,100,55.2,0,68.2,68.5,65.5
20160127174500,470.0,1325.4,86.7692,100,55.2,0,68.2,68.5,65.5
20160127180000,470.0,1325.4,86.7692,100,56.3,0,68.2,68.5,65.5
20160127181500,470.0,1351.25,88.4615,100,56.3,0,68.2,68.5,65.5
20160127183000,470.0,1351.25,88.4615,97,55.2,0,68.2,68.5,65.5
20160127184500,470.0,1158.55,75.8462,71,55.2,0,68.2,68.5,65.5
20160127190000,470.0,1177.35,77.0769,72,55.2,0,68.2,68.5,65.5
20160127191500,470.0,1177.35,77.0769,72,56.3,0,68.2,68.4,65.4
20160127193000,470.0,1191.45,78.0,72,56.3,0,68.2,68.5,65.5
20160127194500,470.0,1158.55,75.8462,70,55.6,0,68.1,68.4,65.4
20160127200000,470.0,1111.55,72.7692,68,55.6,0,68.1,68.5,65.5
20160127201500,470.0,1038.7,68.0,68,55.6,0,68.2,68.4,65.4
20160127203000,470.0,1003.45,65.6923,65,54.7,0,68.2,68.5,65.5
20160127204500,470.0,1022.25,66.9231,64,54.7,0,68.3,68.5,65.5
20160127210000,470.0,796.65,52.1538,54,54.7,0,68.4,69.4,66.4
20160127211500,470.0,686.2,44.9231,51,54.7,0,68.7,69.4,66.4
20160127213000,470.0,716.75,46.9231,51,54.7,0,69.2,69.4,66.4
20160127214500,470.0,735.55,48.1538,52,55.6,0,69.2,69.5,66.5
20160127220000,470.0,723.8,47.3846,52,55.6,0,69.4,69.5,66.5
20160127221500,470.0,723.8,47.3846,52,56.2,0,69.6,69.5,66.5
20160127223000,470.0,697.95,45.6923,52,56.2,0,69.5,69.5,66.5
20160127224500,470.0,730.85,47.8462,52,55.4,0,69.6,69.5,66.5
20160127230000,470.0,730.85,47.8462,52,54.7,0,69.7,69.5,66.5
20160127231500,470.0,742.6,48.6154,52,54.7,0,69.8,69.5,66.5
20160127233000,470.0,796.65,52.1538,55,54.7,0,69.9,69.5,66.5
20160127234500,470.0,862.45,56.4615,59,55.6,0,69.9,69.5,66.5
20160128000000,470.0,904.75,59.2308,60,56.3,0,69.8,69.5,66.5
20160128001500,470.0,904.75,59.2308,60,56.3,0,69.8,69.5,66.5
20160128003000,470.0,904.75,59.2308,60,55.7,0,69.7,69.5,66.5
20160128004500,470.0,893.0,58.4615,60,55.1,0,69.7,69.5,66.5
20160128010000,470.0,904.75,59.2308,60,55.1,0,69.7,69.5,66.5
20160128011500,470.0,904.75,59.2308,60,55.1,0,69.8,69.5,66.5
20160128013000,470.0,627.45,41.0769,48,55.1,0,70.7,71.4,68.4
20160128014500,470.0,514.65,33.6923,43,55.9,0,70.8,71.4,68.4
20160128020000,470.0,606.3,39.6923,48,54.7,0,70.9,71.3,68.3
20160128021500,470.0,467.65,30.6154,41,54.7,0,71.1,71.8,68.8
20160128023000,470.0,467.65,30.6154,41,55.9,0,71.2,71.8,68.8
20160128024500,470.0,488.8,32.0,41,55.9,0,71.2,71.8,68.8
20160128030000,470.0,470.0,30.7692,41,55.1,0,71.3,71.8,68.8
20160128031500,470.0,470.0,30.7692,41,55.1,0,71.2,71.8,68.8
20160128033000,470.0,481.75,31.5385,42,55.1,0,71.3,71.8,68.8
20160128034500,470.0,481.75,31.5385,41,55.1,0,71.4,71.8,68.8
20160128040000,470.0,481.75,31.5385,41,55.1,0,71.3,71.8,68.8
20160128041500,470.0,481.75,31.5385,41,55.9,0,71.3,71.8,68.8
20160128043000,470.0,481.75,31.5385,42,54.9,0,71.3,71.8,68.8
20160128044500,470.0,514.65,33.6923,43,54.9,0,71.3,71.4,68.4
20160128050000,470.0,514.65,33.6923,43,55.9,0,71.3,71.4,68.4
20160128051500,470.0,573.4,37.5385,45,54.7,0,71.3,70.9,67.9
20160128053000,470.0,700.3,45.8462,51,54.7,0,71.2,70.7,67.7
20160128054500,470.0,519.35,34.0,44,55.8,0,71.3,71.8,68.8
20160128060000,470.0,535.8,35.0769,43,54.7,0,71.2,71.5,68.5
20160128061500,470.0,535.8,35.0769,44,55.6,0,71.4,72.0,69.0
20160128063000,470.0,488.8,32.0,42,54.7,0,71.0,71.8,68.8
20160128064500,470.0,488.8,32.0,42,55.5,0,70.9,71.8,68.8
20160128070000,470.0,636.85,41.6923,49,55.5,0,70.5,71.8,68.8
20160128071500,470.0,500.55,32.7692,42,54.7,0,70.4,71.8,68.8
20160128073000,470.0,481.75,31.5385,41,54.7,0,70.4,71.8,68.8
20160128074500,470.0,481.75,31.5385,41,54.7,0,70.5,71.8,68.8
20160128080000,470.0,481.75,31.5385,41,54.7,0,70.4,71.8,68.8
20160128081500,470.0,481.75,31.5385,41,54.7,0,70.4,71.8,68.8
20160128083000,470.0,488.8,32.0,41,55.7,0,70.5,71.8,68.8
20160128084500,470.0,488.8,32.0,41,55.7,0,70.6,71.8,68.8
20160128090000,470.0,488.8,32.0,41,55.1,0,70.7,71.8,68.8
20160128091500,470.0,488.8,32.0,41,55.1,0,70.8,71.8,68.8
20160128093000,470.0,481.75,31.5385,41,55.1,0,71.1,71.8,68.8
20160128094500,470.0,1311.3,85.8462,100,55.1,0,70.4,68.0,64.8
20160128100000,470.0,1325.4,86.7692,100,55.1,0,70.0,68.4,65.4
20160128101500,470.0,1351.25,88.4615,100,55.1,0,69.9,68.4,65.4
20160128103000,470.0,1325.4,86.7692,100,55.1,0,69.8,68.0,65.0
20160128104500,470.0,477.05,31.2308,41,81.1,100,71.0,74.3,71.3
20160128110000,470.0,462.95,30.3077,41,82.5,100,71.5,74.3,71.3
20160128111500,470.0,1297.2,84.9231,100,55.8,0,70.7,68.5,65.5
20160128113000,470.0,1325.4,86.7692,100,57.1,0,70.2,68.5,65.5
20160128114500,470.0,1311.3,85.8462,100,55.2,0,70.0,68.5,65.5
20160128120000,470.0,1325.4,86.7692,100,56.3,0,69.7,68.5,65.5
20160128121500,470.0,1325.4,86.7692,100,57.2,0,69.6,68.5,65.5
20160128123000,470.0,1325.4,86.7692,100,55.5,0,69.4,68.5,65.5
20160128124500,470.0,1325.4,86.7692,100,57.4,0,69.3,68.5,65.5
20160128130000,470.0,1339.5,87.6923,100,55.6,0,69.2,68.5,65.5
20160128131500,470.0,1325.4,86.7692,100,56.7,0,69.1,68.5,65.5
20160128133000,470.0,1339.5,87.6923,100,55.7,0,68.9,68.5,65.5
20160128134500,470.0,1325.4,86.7692,100,56.3,0,68.9,68.5,65.5
20160128140000,470.0,1325.4,86.7692,100,56.3,0,68.9,68.5,65.5
20160128141500,470.0,1325.4,86.7692,100,56.3,0,68.8,68.5,65.5
20160128143000,470.0,1325.4,86.7692,100,57.5,0,68.8,68.5,65.5
20160128144500,470.0,1339.5,87.6923,100,56.3,0,68.8,68.5,65.5
20160128150000,470.0,1325.4,86.7692,100,57.1,0,68.8,68.5,65.5
20160128151500,470.0,1339.5,87.6923,100,56.0,0,68.7,68.5,65.5
20160128153000,470.0,1407.65,92.1538,100,57.1,0,68.7,68.5,65.5
20160128154500,470.0,1421.75,93.0769,100,55.9,0,68.6,68.5,65.5
20160128160000,470.0,1421.75,93.0769,100,57.4,0,68.6,68.5,65.5
20160128161500,470.0,1421.75,93.0769,100,56.0,0,68.5,68.5,65.5
20160128163000,470.0,1421.75,93.0769,100,57.1,0,68.4,68.5,65.5
20160128164500,470.0,1339.5,87.6923,100,56.0,0,68.5,68.5,65.5
20160128170000,470.0,1339.5,87.6923,100,56.0,0,68.4,68.5,65.5
20160128171500,470.0,1339.5,87.6923,100,56.0,0,68.4,68.5,65.5
20160128173000,470.0,1339.5,87.6923,100,55.3,0,68.3,68.5,65.5
20160128174500,470.0,1339.5,87.6923,100,56.7,0,68.3,68.5,65.5
20160128180000,470.0,1367.7,89.5385,100,56.7,0,68.2,68.5,65.5
20160128181500,470.0,1367.7,89.5385,100,55.6,0,68.3,68.5,65.5
20160128183000,470.0,1351.25,88.4615,100,55.6,0,68.3,68.5,65.5
20160128184500,470.0,1367.7,89.5385,100,55.6,0,68.3,68.5,65.5
20160128190000,470.0,1367.7,89.5385,100,55.6,0,68.2,68.5,65.5
20160128191500,470.0,1367.7,89.5385,100,56.5,0,68.1,68.5,65.5
20160128193000,470.0,1339.5,87.6923,100,55.7,0,68.1,68.5,65.5
20160128194500,470.0,1367.7,89.5385,81,54.7,0,67.9,68.5,65.5
20160128200000,470.0,1252.55,82.0,76,54.7,0,68.0,68.5,65.5
20160128201500,470.0,1144.45,74.9231,71,54.7,0,67.9,68.5,65.5
20160128203000,470.0,1125.65,73.6923,70,54.7,0,68.1,68.5,65.5
20160128204500,470.0,1092.75,71.5385,69,56.3,0,68.2,68.5,65.5
20160128210000,470.0,1111.55,72.7692,69,56.3,0,68.2,68.5,65.5
20160128211500,470.0,1092.75,71.5385,67,56.3,0,68.3,68.5,65.5
20160128213000,470.0,1092.75,71.5385,67,55.2,0,68.5,68.5,65.5
20160128214500,470.0,1092.75,71.5385,67,55.2,0,68.5,68.5,65.5
20160128220000,470.0,1092.75,71.5385,67,55.2,0,68.7,68.5,65.5
20160128221500,470.0,1092.75,71.5385,67,56.3,0,68.7,68.5,65.5
20160128223000,470.0,1073.95,70.3077,67,56.3,0,68.7,68.5,65.5
20160128224500,470.0,1092.75,71.5385,67,56.3,0,68.7,68.5,65.5
20160128230000,470.0,1111.55,72.7692,67,56.3,0,68.7,68.5,65.5
20160128231500,470.0,1092.75,71.5385,69,56.3,0,68.8,68.5,65.5
20160128233000,470.0,1125.65,73.6923,70,56.3,0,68.8,68.5,65.5
20160128234500,470.0,1177.35,77.0769,72,55.5,0,68.8,68.5,65.5
20160129000000,470.0,1191.45,78.0,74,54.7,0,68.8,68.5,65.5
20160129001500,470.0,1222.0,80.0,75,54.7,0,68.8,68.5,65.5
20160129003000,470.0,1238.45,81.0769,77,56.3,0,68.8,68.5,65.5
20160129004500,470.0,1238.45,81.0769,78,56.3,0,68.7,68.5,65.5
20160129010000,470.0,1252.55,82.0,78,55.1,0,68.7,68.5,65.5
20160129011500,470.0,1269.0,83.0769,78,55.1,0,68.7,68.5,65.5
20160129013000,470.0,1269.0,83.0769,78,54.3,0,68.7,68.5,65.5
20160129014500,470.0,1269.0,83.0769,78,55.2,0,68.7,68.5,65.5
20160129020000,470.0,1269.0,83.0769,78,56.3,0,68.7,68.5,65.5
20160129021500,470.0,1269.0,83.0769,78,56.3,0,68.7,68.5,65.5
20160129023000,470.0,1252.55,82.0,78,55.1,0,68.7,68.5,65.5
20160129024500,470.0,1280.75,83.8462,78,55.1,0,68.7,68.5,65.5
20160129030000,470.0,1280.75,83.8462,78,55.1,0,68.7,68.5,65.5
20160129031500,470.0,1280.75,83.8462,78,55.1,0,68.7,68.5,65.5
20160129033000,470.0,1280.75,83.8462,78,56.3,0,68.8,68.5,65.5
20160129034500,470.0,1280.75,83.8462,81,55.5,0,68.8,68.5,65.5
20160129040000,470.0,1297.2,84.9231,81,54.3,0,68.7,68.4,65.4
20160129041500,470.0,1311.3,85.8462,83,55.2,0,68.7,68.4,65.4
20160129043000,470.0,1339.5,87.6923,87,55.9,0,68.6,68.4,65.4
20160129044500,470.0,1339.5,87.6923,87,54.7,0,68.4,68.4,65.4
20160129050000,470.0,1339.5,87.6923,87,54.7,0,68.4,68.4,65.4
20160129051500,470.0,1339.5,87.6923,87,56.0,0,68.3,68.4,65.4
20160129053000,470.0,1325.4,86.7692,87,55.1,0,68.3,68.4,65.4
20160129054500,470.0,1325.4,86.7692,87,54.3,0,68.3,68.4,65.4
20160129060000,470.0,1339.5,87.6923,87,54.3,0,68.3,68.3,65.3
20160129061500,470.0,1325.4,86.7692,87,55.6,0,68.2,68.2,65.2
20160129063000,470.0,1325.4,86.7692,87,55.6,0,68.2,68.2,65.2
20160129064500,470.0,1351.25,88.4615,87,54.7,0,68.1,68.1,65.1
20160129070000,470.0,1351.25,88.4615,87,54.7,0,67.9,68.0,65.0
20160129071500,470.0,1351.25,88.4615,84,55.9,0,67.7,68.0,65.0
20160129073000,470.0,1311.3,85.8462,83,54.3,0,67.9,68.0,64.9
20160129074500,470.0,1311.3,85.8462,83,55.6,0,68.1,68.0,64.9
20160129080000,470.0,1311.3,85.8462,83,56.3,0,68.0,68.0,64.9
20160129081500,470.0,1311.3,85.8462,83,56.3,0,67.9,68.0,64.9
20160129083000,470.0,1311.3,85.8462,83,55.5,0,67.9,68.0,64.9
20160129084500,470.0,883.6,57.8462,59,55.5,0,68.4,69.5,66.5
20160129090000,470.0,752.0,49.2308,54,56.2,0,68.7,69.5,66.5
20160129091500,470.0,697.95,45.6923,51,57.1,0,69.1,69.5,66.5
20160129093000,470.0,709.7,46.4615,51,57.1,0,69.1,69.5,66.5
20160129094500,470.0,709.7,46.4615,51,56.3,0,69.4,69.5,66.5
20160129100000,470.0,700.3,45.8462,51,55.6,0,69.6,69.5,66.5
20160129101500,470.0,700.3,45.8462,51,56.7,0,69.7,69.5,66.5
20160129103000,470.0,700.3,45.8462,51,57.9,0,69.8,69.5,66.5
20160129104500,470.0,749.65,49.0769,53,56.0,0,69.8,69.5,66.5
20160129110000,470.0,796.65,52.1538,55,57.1,0,69.8,69.5,66.5
20160129111500,470.0,834.25,54.6154,57,57.1,0,69.8,69.5,66.5
20160129113000,470.0,874.2,57.2308,58,56.4,0,69.8,69.5,66.5
20160129114500,470.0,486.45,31.8462,42,57.5,0,70.3,71.3,68.3
20160129120000,470.0,512.3,33.5385,43,57.5,0,70.7,71.3,68.3
20160129121500,470.0,500.55,32.7692,43,56.4,0,70.8,71.2,68.2
20160129123000,470.0,486.45,31.8462,43,57.1,0,70.9,71.3,68.3
20160129124500,470.0,500.55,32.7692,43,57.9,0,70.9,71.8,68.8
20160129130000,470.0,1297.2,84.9231,99,56.4,0,70.3,68.9,65.9
20160129131500,470.0,794.3,52.0,55,56.4,0,70.2,70.6,67.6
20160129133000,470.0,737.9,48.3077,52,56.4,0,70.3,70.5,67.5
20160129134500,470.0,660.35,43.2308,50,57.5,0,70.6,70.4,67.4
20160129140000,470.0,648.6,42.4615,50,57.5,0,70.5,69.9,66.9
20160129141500,470.0,662.7,43.3846,50,56.4,0,70.6,70.4,67.4
20160129143000,470.0,695.6,45.5385,51,57.1,0,70.7,70.4,67.4
20160129144500,470.0,787.25,51.5385,55,57.1,0,70.5,70.4,67.4
20160129150000,470.0,777.85,50.9231,55,57.1,0,70.5,70.4,67.4
20160129151500,470.0,777.85,50.9231,55,57.1,0,70.5,70.4,67.4
20160129153000,470.0,817.8,53.5385,57,57.1,0,70.5,70.4,67.4
20160129154500,470.0,817.8,53.5385,57,57.1,0,70.6,70.8,67.8
20160129160000,470.0,768.45,50.3077,55,57.1,0,70.6,70.8,67.8
20160129161500,470.0,824.85,54.0,57,57.1,0,70.4,70.4,67.4
20160129163000,470.0,824.85,54.0,57,56.4,0,70.4,70.4,67.4
20160129164500,470.0,813.1,53.2308,57,57.5,0,70.4,70.4,67.4
20160129170000,470.0,770.8,50.4615,56,56.4,0,70.3,70.4,67.4
20160129171500,470.0,827.2,54.1538,58,56.4,0,70.3,70.0,67.0
20160129173000,470.0,514.65,33.6923,43,57.5,0,70.6,71.7,68.7
20160129174500,470.0,606.3,39.6923,47,56.4,0,70.7,71.3,68.3
20160129180000,470.0,549.9,36.0,45,55.6,0,70.9,71.3,68.3
20160129181500,470.0,549.9,36.0,45,55.6,0,71.0,71.3,68.3
20160129183000,470.0,549.9,36.0,45,56.2,0,71.2,71.3,68.3
20160129184500,470.0,566.35,37.0769,45,56.2,0,71.3,71.3,68.3
20160129190000,470.0,566.35,37.0769,45,57.1,0,71.3,71.3,68.3
20160129191500,470.0,542.85,35.5385,45,57.1,0,71.3,71.3,68.3
20160129193000,470.0,639.2,41.8462,50,55.8,0,71.4,70.9,67.9
20160129194500,470.0,756.7,49.5385,55,55.2,0,71.4,70.9,67.9
20160129200000,470.0,737.9,48.3077,54,56.3,0,71.4,71.3,68.3
20160129201500,470.0,737.9,48.3077,53,57.1,0,71.2,71.1,68.1
20160129203000,470.0,763.75,50.0,54,55.9,0,71.2,70.8,67.8
20160129204500,470.0,878.9,57.5385,60,55.2,0,70.9,70.4,67.4
20160129210000,470.0,890.65,58.3077,60,56.2,0,70.8,70.4,67.4
20160129211500,470.0,904.75,59.2308,61,56.9,0,70.7,70.4,67.4
20160129213000,470.0,923.55,60.4615,62,55.9,0,70.5,70.4,67.4
20160129214500,470.0,914.15,59.8462,62,55.2,0,70.4,70.4,67.4
20160129220000,470.0,895.35,58.6154,61,55.2,0,70.3,70.6,67.6
20160129221500,470.0,801.35,52.4615,56,55.9,0,70.3,70.8,67.8
20160129223000,470.0,763.75,50.0,55,56.7,0,70.4,70.8,67.8
20160129224500,470.0,737.9,48.3077,53,56.7,0,70.5,70.8,67.8
20160129230000,470.0,721.45,47.2308,52,55.2,0,70.5,70.8,67.8
20160129231500,470.0,730.85,47.8462,52,55.2,0,70.6,70.8,67.8
20160129233000,470.0,730.85,47.8462,52,55.2,0,70.6,70.8,67.8
20160129234500,470.0,730.85,47.8462,52,55.9,0,70.6,70.8,67.8
20160130000000,470.0,477.05,31.2308,42,55.9,0,70.7,73.5,70.5
20160130001500,470.0,470.0,30.7692,42,55.9,0,70.8,73.5,70.5
20160130003000,470.0,488.8,32.0,42,55.9,0,70.8,73.5,70.5
20160130004500,470.0,477.05,31.2308,42,55.9,0,70.9,73.5,70.5
20160130010000,470.0,493.5,32.3077,42,55.9,0,71.0,73.5,70.5
20160130011500,470.0,486.45,31.8462,42,55.2,0,71.0,73.5,70.5
20160130013000,470.0,486.45,31.8462,43,55.2,0,71.0,73.5,70.5
20160130014500,470.0,493.5,32.3077,43,55.2,0,71.1,73.5,70.5
20160130020000,470.0,493.5,32.3077,43,56.0,0,71.3,73.5,70.5
20160130021500,470.0,493.5,32.3077,43,56.0,0,71.2,73.5,70.5
20160130023000,470.0,500.55,32.7692,43,56.0,0,71.3,73.5,70.5
20160130024500,470.0,486.45,31.8462,43,56.7,0,71.3,73.5,70.5
20160130030000,470.0,486.45,31.8462,43,56.7,0,71.3,73.5,70.5
20160130031500,470.0,493.5,32.3077,43,56.7,0,71.2,73.9,70.9
20160130033000,470.0,486.45,31.8462,43,56.7,0,71.2,73.9,70.9
20160130034500,470.0,486.45,31.8462,42,56.7,0,71.2,73.9,70.9
20160130040000,470.0,486.45,31.8462,42,56.7,0,71.2,73.9,70.9
20160130041500,470.0,470.0,30.7692,42,55.9,0,71.3,73.9,70.9
20160130043000,470.0,481.75,31.5385,42,55.9,0,71.3,73.9,70.9
20160130044500,470.0,481.75,31.5385,42,55.9,0,71.2,73.9,70.9
20160130050000,470.0,481.75,31.5385,42,55.9,0,71.3,73.9,70.9
20160130051500,470.0,481.75,31.5385,42,55.9,0,71.3,73.9,70.9
20160130053000,470.0,488.8,32.0,42,56.8,0,71.3,73.9,70.9
20160130054500,470.0,477.05,31.2308,42,56.8,0,71.3,73.9,70.9
20160130060000,470.0,477.05,31.2308,42,55.6,0,71.3,73.8,70.8
20160130061500,470.0,477.05,31.2308,42,55.6,0,71.3,73.8,70.8
20160130063000,470.0,493.5,32.3077,42,55.6,0,71.3,73.8,70.8
20160130064500,470.0,493.5,32.3077,42,56.7,0,71.3,73.8,70.8
20160130070000,470.0,486.45,31.8462,42,56.7,0,71.3,73.7,70.7
20160130071500,470.0,486.45,31.8462,42,55.6,0,70.9,73.7,70.7
20160130073000,470.0,493.5,32.3077,42,55.6,0,71.3,73.7,70.7
20160130074500,470.0,477.05,31.2308,42,56.8,0,71.3,73.7,70.7
20160130080000,470.0,477.05,31.2308,42,56.8,0,71.3,73.6,70.6
20160130081500,470.0,1238.45,81.0769,100,55.6,0,71.2,68.0,63.5
20160130083000,470.0,1111.55,72.7692,72,56.4,0,71.0,69.6,66.6
20160130084500,470.0,1177.35,77.0769,75,56.4,0,70.7,69.9,66.9
20160130090000,470.0,1207.9,79.0769,78,56.4,0,70.5,69.9,66.9
20160130091500,470.0,1252.55,82.0,83,56.4,0,70.3,69.9,66.9
20160130093000,470.0,1269.0,83.0769,83,57.1,0,70.2,69.9,66.9
20160130094500,470.0,1311.3,85.8462,100,57.1,0,70.0,69.9,66.9
20160130100000,470.0,1311.3,85.8462,100,56.3,0,69.9,69.9,66.9
20160130101500,470.0,1339.5,87.6923,100,56.3,0,69.8,69.9,66.9
20160130103000,470.0,1311.3,85.8462,100,56.3,0,69.8,69.9,66.9
20160130104500,470.0,1222.0,80.0,77,57.1,0,69.7,70.4,67.4
20160130110000,470.0,1125.65,73.6923,72,57.1,0,69.8,70.4,67.4
20160130111500,470.0,1073.95,70.3077,69,57.1,0,69.9,70.4,67.4
20160130113000,470.0,984.65,64.4615,64,57.1,0,69.9,70.4,67.4
20160130114500,470.0,965.85,63.2308,62,57.1,0,70.0,70.4,67.4
20160130120000,470.0,904.75,59.2308,60,57.1,0,70.0,70.4,67.4
20160130121500,470.0,883.6,57.8462,60,57.1,0,70.1,70.4,67.4
20160130123000,470.0,883.6,57.8462,59,57.1,0,70.1,70.4,67.4
20160130124500,470.0,895.35,58.6154,59,57.1,0,70.2,70.4,67.4
20160130130000,470.0,895.35,58.6154,59,57.1,0,70.2,70.4,67.4
20160130131500,470.0,895.35,58.6154,59,57.1,0,70.2,70.4,67.4
20160130133000,470.0,895.35,58.6154,59,56.4,0,70.2,70.4,67.4
20160130134500,470.0,895.35,58.6154,59,56.4,0,70.2,70.4,67.4
20160130140000,470.0,895.35,58.6154,59,56.4,0,70.2,70.4,67.4
20160130141500,470.0,874.2,57.2308,59,56.4,0,70.2,70.4,67.4
20160130143000,470.0,883.6,57.8462,59,56.4,0,70.2,70.4,67.4
20160130144500,470.0,883.6,57.8462,59,56.4,0,70.3,70.4,67.4
20160130150000,470.0,883.6,57.8462,59,56.4,0,70.4,70.4,67.4
20160130151500,470.0,862.45,56.4615,59,56.4,0,70.4,70.4,67.4
20160130153000,470.0,862.45,56.4615,59,56.4,0,70.5,70.4,67.4
20160130154500,470.0,881.25,57.6923,59,56.4,0,70.5,70.4,67.4
20160130160000,470.0,881.25,57.6923,59,56.4,0,70.4,70.4,67.4
20160130161500,470.0,895.35,58.6154,59,56.4,0,70.4,70.4,67.4
20160130163000,470.0,869.5,56.9231,59,56.4,0,70.5,70.4,67.4
20160130164500,470.0,878.9,57.5385,59,56.4,0,70.4,70.4,67.4
20160130170000,470.0,878.9,57.5385,59,56.4,0,70.5,70.4,67.4
20160130171500,470.0,878.9,57.5385,59,56.4,0,70.5,70.4,67.4
20160130173000,470.0,878.9,57.5385,59,56.4,0,70.5,70.4,67.4
20160130174500,470.0,878.9,57.5385,59,56.4,0,70.5,70.2,67.2
20160130180000,470.0,1022.25,66.9231,67,56.4,0,70.3,69.9,66.9
20160130181500,470.0,1207.9,79.0769,79,56.4,0,70.2,69.4,66.4
20160130183000,470.0,1252.55,82.0,81,56.4,0,70.0,69.5,66.5
20160130184500,470.0,1297.2,84.9231,91,56.4,0,69.9,69.4,66.4
20160130190000,470.0,1297.2,84.9231,100,56.4,0,69.8,69.0,66.0
20160130191500,470.0,1297.2,84.9231,100,56.4,0,69.7,69.0,66.0
20160130193000,470.0,1297.2,84.9231,100,56.4,0,69.7,69.4,66.4
20160130194500,470.0,1297.2,84.9231,100,56.4,0,69.6,69.6,66.6
20160130200000,470.0,1325.4,86.7692,100,56.4,0,69.6,69.9,66.9
20160130201500,470.0,1311.3,85.8462,100,56.4,0,69.5,69.9,66.9
20160130203000,470.0,759.05,49.6923,49,56.4,100,69.6,74.3,71.3
20160130204500,470.0,458.25,30.0,41,75.9,100,70.8,74.6,71.6
20160130210000,470.0,462.95,30.3077,41,79.6,100,71.4,74.6,71.6
20160130211500,470.0,470.0,30.7692,41,83.1,100,71.8,74.6,71.6
20160130213000,470.0,470.0,30.7692,41,56.4,0,71.9,74.6,71.6
20160130214500,470.0,470.0,30.7692,41,56.4,0,71.9,74.6,71.6
20160130220000,470.0,481.75,31.5385,41,56.4,0,71.9,74.7,71.7
20160130221500,470.0,481.75,31.5385,41,56.4,0,72.0,74.7,71.7
20160130223000,470.0,481.75,31.5385,41,56.4,0,72.1,74.7,71.7
20160130224500,470.0,470.0,30.7692,41,56.4,0,71.9,74.7,71.7
20160130230000,470.0,481.75,31.5385,41,56.4,0,71.9,74.7,71.7
20160130231500,470.0,462.95,30.3077,41,56.4,0,72.0,74.7,71.7
20160130233000,470.0,481.75,31.5385,41,56.4,0,72.1,74.7,71.7
20160130234500,470.0,467.65,30.6154,41,56.4,0,72.1,74.7,71.7
20160131000000,470.0,477.05,31.2308,41,56.4,0,72.1,74.7,71.7
20160131001500,470.0,477.05,31.2308,41,56.4,0,72.1,74.7,71.7
20160131003000,470.0,453.55,29.6923,41,56.4,0,72.2,74.7,71.7
20160131004500,470.0,470.0,30.7692,41,56.4,0,72.2,74.7,71.7
20160131010000,470.0,477.05,31.2308,41,56.4,0,72.2,74.7,71.7
20160131011500,470.0,470.0,30.7692,41,56.4,0,72.2,74.7,71.7
20160131013000,470.0,470.0,30.7692,41,56.4,0,72.2,74.7,71.7
20160131014500,470.0,470.0,30.7692,41,56.4,0,72.2,74.7,71.7
20160131020000,470.0,458.25,30.0,41,56.4,0,72.2,74.8,71.8
20160131021500,470.0,462.95,30.3077,41,56.4,0,72.2,74.7,71.7
20160131023000,470.0,470.0,30.7692,41,56.4,0,72.2,74.7,71.7
20160131024500,470.0,470.0,30.7692,41,56.4,0,72.2,74.7,71.7
20160131030000,470.0,470.0,30.7692,41,56.4,0,72.3,74.7,71.7
20160131031500,470.0,481.75,31.5385,41,56.4,0,72.2,74.7,71.7
20160131033000,470.0,458.25,30.0,41,56.4,0,72.3,74.7,71.7
20160131034500,470.0,467.65,30.6154,41,56.4,0,72.4,74.7,71.7
20160131040000,470.0,481.75,31.5385,41,56.4,0,72.4,74.7,71.7
20160131041500,470.0,462.95,30.3077,41,56.4,0,72.4,74.7,71.7
20160131043000,470.0,470.0,30.7692,41,56.4,0,72.4,74.7,71.7
20160131044500,470.0,481.75,31.5385,41,56.4,0,72.4,74.7,71.7
20160131050000,470.0,481.75,31.5385,41,56.4,0,72.4,74.7,71.7
20160131051500,470.0,458.25,30.0,41,56.4,0,72.4,74.7,71.7
20160131053000,470.0,458.25,30.0,41,56.4,0,72.4,74.7,71.7
20160131054500,470.0,470.0,30.7692,41,56.4,0,72.4,74.7,71.7
20160131060000,470.0,477.05,31.2308,41,56.4,0,72.4,74.7,71.7
20160131061500,470.0,453.55,29.6923,41,56.4,0,72.4,74.7,71.7
20160131063000,470.0,462.95,30.3077,41,56.4,0,72.4,74.7,71.7
20160131064500,470.0,462.95,30.3077,41,56.4,0,72.5,74.7,71.7
20160131070000,470.0,467.65,30.6154,41,56.4,0,72.5,74.7,71.7
20160131071500,470.0,458.25,30.0,41,56.4,0,72.6,74.7,71.7
20160131073000,470.0,477.05,31.2308,41,56.4,0,72.6,74.7,71.7
20160131074500,470.0,1207.9,79.0769,100,56.4,0,72.4,69.4,66.4
20160131080000,470.0,1325.4,86.7692,100,56.4,0,71.8,69.4,66.4
20160131081500,470.0,1297.2,84.9231,100,56.4,0,71.5,69.4,66.4
20160131083000,470.0,1311.3,85.8462,100,56.4,0,71.3,69.4,66.4
20160131084500,470.0,1339.5,87.6923,100,56.4,0,71.0,69.4,66.4
20160131090000,470.0,1339.5,87.6923,100,56.4,0,70.8,69.4,66.4
20160131091500,470.0,1339.5,87.6923,100,56.4,0,70.7,69.4,66.4
20160131093000,470.0,573.4,37.5385,47,56.4,0,70.8,72.7,69.7
20160131094500,470.0,486.45,31.8462,42,56.4,0,71.2,73.1,70.1
20160131100000,470.0,486.45,31.8462,42,56.4,0,71.5,73.1,70.1
20160131101500,470.0,470.0,30.7692,42,57.1,0,71.6,73.1,70.1
20160131103000,470.0,488.8,32.0,42,57.1,0,71.7,73.1,70.1
20160131104500,470.0,481.75,31.5385,42,57.1,0,71.8,73.1,70.1
20160131110000,470.0,481.75,31.5385,42,57.1,0,71.9,73.1,70.1
20160131111500,470.0,481.75,31.5385,42,57.1,0,72.1,73.1,70.1
20160131113000,470.0,481.75,31.5385,42,57.1,0,72.4,73.1,70.1
20160131114500,470.0,470.0,30.7692,42,57.1,0,72.3,73.1,70.1
20160131120000,470.0,462.95,30.3077,42,57.1,0,72.3,73.1,70.1
20160131121500,470.0,470.0,30.7692,42,57.9,0,72.4,73.1,70.1
20160131123000,470.0,477.05,31.2308,42,57.9,0,72.6,73.1,70.1
20160131124500,470.0,477.05,31.2308,42,57.9,0,72.6,73.1,70.1
20160131130000,470.0,477.05,31.2308,42,57.9,0,72.6,73.1,70.1
20160131131500,470.0,470.0,30.7692,42,57.9,0,72.6,73.1,70.1
20160131133000,470.0,486.45,31.8462,42,57.9,0,72.6,73.1,70.1
20160131134500,470.0,477.05,31.2308,42,57.9,0,72.7,73.1,70.1
20160131140000,470.0,493.5,32.3077,42,57.9,0,72.7,73.1,70.1
20160131141500,470.0,477.05,31.2308,42,57.9,0,72.9,73.1,70.1
20160131143000,470.0,477.05,31.2308,42,57.9,0,73.0,73.1,70.1
20160131144500,470.0,477.05,31.2308,42,57.9,0,73.1,73.1,70.1
20160131150000,470.0,467.65,30.6154,42,57.9,0,73.2,73.1,70.1
20160131151500,470.0,486.45,31.8462,42,58.7,0,73.2,73.1,70.1
20160131153000,470.0,467.65,30.6154,42,58.7,0,73.2,73.1,70.1
20160131154500,470.0,1311.3,85.8462,100,58.7,0,72.9,68.0,63.7
20160131160000,470.0,1339.5,87.6923,100,58.7,0,72.3,68.0,63.8
20160131161500,470.0,1339.5,87.6923,100,58.7,0,72.1,68.0,64.2
20160131163000,470.0,1339.5,87.6923,100,58.7,0,71.9,68.0,64.2
20160131164500,470.0,1339.5,87.6923,100,58.7,0,71.8,68.0,64.2
20160131170000,470.0,1339.5,87.6923,100,58.7,0,71.7,68.0,64.0
20160131171500,470.0,1339.5,87.6923,100,58.7,0,71.6,68.0,64.2
20160131173000,470.0,1297.2,84.9231,100,58.7,0,71.4,68.0,64.2
20160131174500,470.0,1280.75,83.8462,100,58.7,0,71.4,68.0,64.2
20160131180000,470.0,1325.4,86.7692,100,58.0,0,71.3,68.0,64.2
20160131181500,470.0,1297.2,84.9231,100,58.0,0,71.3,68.0,64.2
20160131183000,470.0,1280.75,83.8462,100,58.0,0,71.0,68.0,64.2
20160131184500,470.0,1280.75,83.8462,100,58.0,0,71.0,68.0,63.7
20160131190000,470.0,1339.5,87.6923,100,58.0,0,70.8,68.0,63.7
20160131191500,470.0,1297.2,84.9231,100,58.0,0,70.8,68.0,63.7
20160131193000,470.0,1297.2,84.9231,100,58.0,0,70.7,68.0,63.7
20160131194500,470.0,1297.2,84.9231,100,58.0,0,70.6,68.0,63.7
20160131200000,470.0,1311.3,85.8462,100,58.0,0,70.6,68.0,63.7
20160131201500,470.0,1325.4,86.7692,100,57.2,0,70.7,68.0,64.2
20160131203000,470.0,1325.4,86.7692,100,57.2,0,70.4,68.0,63.7
20160131204500,470.0,1297.2,84.9231,100,57.2,0,70.3,68.0,64.2
20160131210000,470.0,1325.4,86.7692,100,57.2,0,70.2,68.0,64.2
20160131211500,470.0,1297.2,84.9231,100,56.4,0,70.0,68.0,64.2
20160131213000,470.0,1280.75,83.8462,100,56.4,0,69.9,68.0,64.2
20160131214500,470.0,1325.4,86.7692,100,56.4,0,69.8,68.0,64.2
20160131220000,470.0,1311.3,85.8462,100,56.4,0,69.8,68.0,64.2
20160131221500,470.0,1269.0,83.0769,100,56.4,0,69.8,68.0,64.2
20160131223000,470.0,1325.4,86.7692,100,56.4,0,69.7,68.0,64.2
20160131224500,470.0,1325.4,86.7692,100,55.6,0,69.7,68.0,64.2
20160131230000,470.0,1311.3,85.8462,100,55.6,0,69.6,68.0,64.2
20160131231500,470.0,1311.3,85.8462,100,55.6,0,69.4,68.0,64.2
20160131233000,470.0,507.6,33.2308,42,55.6,0,70.1,72.7,69.7
20160131234500,470.0,596.9,39.0769,47,55.6,0,70.5,73.0,70.0
20160201000000,470.0,512.3,33.5385,43,56.3,0,70.5,72.7,69.7
20160201001500,470.0,498.2,32.6154,42,56.3,0,70.8,73.5,70.5
20160201003000,470.0,488.8,32.0,42,56.3,0,70.8,73.5,70.5
20160201004500,470.0,488.8,32.0,42,56.3,0,70.8,73.2,70.2
20160201010000,470.0,500.55,32.7692,43,56.3,0,70.9,73.2,70.2
20160201011500,470.0,493.5,32.3077,42,56.3,0,71.3,73.5,70.5
20160201013000,470.0,524.05,34.3077,43,56.3,0,71.6,73.1,70.1
20160201014500,470.0,688.55,45.0769,51,56.3,0,71.7,72.7,69.7
20160201020000,470.0,498.2,32.6154,42,56.3,0,71.7,72.7,69.7
20160201021500,470.0,571.05,37.3846,47,56.3,0,72.1,73.1,70.1
20160201023000,470.0,514.65,33.6923,43,56.3,0,72.0,73.1,70.1
20160201024500,470.0,477.05,31.2308,42,56.3,0,71.8,73.5,70.5
20160201030000,470.0,587.5,38.4615,47,56.3,0,71.8,72.7,69.7
20160201031500,470.0,514.65,33.6923,43,56.3,0,71.7,73.1,70.1
20160201033000,470.0,789.6,51.6923,56,56.3,0,71.8,72.2,69.2
20160201034500,470.0,500.55,32.7692,43,56.3,0,71.6,73.5,70.5
20160201040000,470.0,500.55,32.7692,42,56.3,0,71.7,73.5,70.5
20160201041500,470.0,488.8,32.0,42,56.3,0,71.7,73.2,70.2
20160201043000,470.0,488.8,32.0,42,56.3,0,71.7,72.8,69.8
20160201044500,470.0,498.2,32.6154,43,56.3,0,71.6,72.7,69.7
20160201050000,470.0,507.6,33.2308,42,56.3,0,71.6,72.7,69.7
20160201051500,470.0,488.8,32.0,42,56.3,0,71.7,72.7,69.7
20160201053000,470.0,488.8,32.0,42,56.3,0,71.7,72.7,69.7
20160201054500,470.0,533.45,34.9231,44,56.3,0,71.6,72.2,69.2
20160201060000,470.0,554.6,36.3077,44,56.3,0,71.7,72.2,69.2
20160201061500,470.0,498.2,32.6154,42,56.3,0,71.7,73.1,70.1
20160201063000,470.0,512.3,33.5385,43,56.3,0,71.8,72.8,69.8
20160201064500,470.0,512.3,33.5385,43,56.3,0,71.8,73.1,70.1
20160201070000,470.0,500.55,32.7692,42,56.3,0,71.9,73.1,70.1
20160201071500,470.0,500.55,32.7692,42,56.3,0,71.9,73.1,70.1
20160201073000,470.0,585.15,38.3077,47,56.3,0,72.4,72.8,69.8
20160201074500,470.0,512.3,33.5385,43,56.3,0,72.1,73.1,70.1
20160201080000,470.0,596.9,39.0769,47,56.3,0,71.9,72.7,69.7
20160201081500,470.0,549.9,36.0,45,56.3,0,71.9,72.5,69.5
20160201083000,470.0,603.95,39.5385,48,56.3,0,71.9,71.8,68.8
20160201084500,470.0,514.65,33.6923,43,56.3,0,71.9,72.7,69.7
20160201090000,470.0,627.45,41.0769,50,56.3,0,72.1,72.2,69.2
20160201091500,470.0,1238.45,81.0769,100,56.3,0,72.1,69.4,66.4
20160201093000,470.0,1177.35,77.0769,72,56.3,0,71.7,70.8,67.8
20160201094500,470.0,1269.0,83.0769,82,56.9,0,71.5,70.8,67.8
20160201100000,470.0,1297.2,84.9231,86,56.9,0,71.2,70.8,67.8
20160201101500,470.0,1339.5,87.6923,100,56.9,0,71.0,70.6,67.6
20160201103000,470.0,1339.5,87.6923,100,56.9,0,70.9,70.5,67.5
20160201104500,470.0,1297.2,84.9231,100,56.9,0,70.8,70.4,67.4
20160201110000,470.0,1325.4,86.7692,100,56.9,0,70.7,70.4,67.4
20160201111500,470.0,1325.4,86.7692,100,56.9,0,70.6,70.4,67.4
20160201113000,470.0,1297.2,84.9231,100,56.9,0,70.5,70.4,67.4
20160201114500,470.0,1297.2,84.9231,100,56.9,0,70.4,70.4,67.4
20160201120000,470.0,1311.3,85.8462,100,56.9,0,70.3,70.4,67.4
20160201121500,470.0,1325.4,86.7692,100,56.9,0,70.2,70.4,67.4
20160201123000,470.0,1325.4,86.7692,100,56.9,0,70.0,70.4,67.4
20160201124500,470.0,1325.4,86.7692,100,56.9,0,69.9,70.4,67.4
20160201130000,470.0,1339.5,87.6923,98,56.9,0,69.9,70.4,67.4
20160201131500,470.0,1191.45,78.0,74,56.9,0,69.9,70.4,67.4
20160201133000,470.0,1144.45,74.9231,71,56.9,0,69.9,70.4,67.4
20160201134500,470.0,1092.75,71.5385,67,56.9,0,70.0,70.4,67.4
20160201140000,470.0,1073.95,70.3077,67,56.9,0,70.1,70.4,67.4
20160201141500,470.0,1073.95,70.3077,66,56.9,0,70.1,70.4,67.4
20160201143000,470.0,1057.5,69.2308,67,56.9,0,70.2,70.4,67.4
20160201144500,470.0,1057.5,69.2308,67,56.9,0,70.2,70.4,67.4
20160201150000,470.0,1073.95,70.3077,67,56.9,0,70.3,70.4,67.4
20160201151500,470.0,1073.95,70.3077,67,56.9,0,70.3,70.4,67.4
20160201153000,470.0,1038.7,68.0,67,56.9,0,70.2,70.4,67.4
20160201154500,470.0,1073.95,70.3077,67,56.9,0,70.2,70.4,67.4
20160201160000,470.0,1038.7,68.0,67,56.9,0,70.2,70.4,67.4
20160201161500,470.0,1057.5,69.2308,67,56.9,0,70.2,70.4,67.4
20160201163000,470.0,1092.75,71.5385,67,56.9,0,70.3,70.4,67.4
20160201164500,470.0,1092.75,71.5385,67,56.9,0,70.4,70.4,67.4
20160201170000,470.0,1092.75,71.5385,67,56.9,0,70.2,70.4,67.4
20160201171500,470.0,1073.95,70.3077,67,56.9,0,70.2,70.4,67.4
20160201173000,470.0,1057.5,69.2308,68,56.9,0,70.3,70.4,67.4
20160201174500,470.0,1057.5,69.2308,68,56.9,0,70.3,70.4,67.4
20160201180000,470.0,1073.95,70.3077,68,56.9,0,70.3,70.4,67.4
20160201181500,470.0,1073.95,70.3077,68,56.9,0,70.3,70.4,67.4
20160201183000,470.0,1057.5,69.2308,68,56.9,0,70.1,70.4,67.4
20160201184500,470.0,1038.7,68.0,66,56.9,0,70.0,70.4,67.4
20160201190000,470.0,1003.45,65.6923,63,56.9,0,70.1,70.4,67.4
20160201191500,470.0,944.7,61.8462,61,56.9,0,70.0,70.4,67.4
20160201193000,470.0,895.35,58.6154,62,56.9,0,70.2,70.4,67.4
20160201194500,470.0,895.35,58.6154,62,56.9,0,70.3,70.4,67.4
20160201200000,470.0,493.5,32.3077,42,56.9,0,71.0,73.5,70.5
20160201201500,470.0,500.55,32.7692,42,56.9,0,71.2,73.5,70.5
20160201203000,470.0,507.6,33.2308,42,56.9,0,71.7,73.5,70.5
20160201204500,470.0,500.55,32.7692,42,56.9,0,71.9,73.5,70.5
20160201210000,470.0,500.55,32.7692,41,56.9,0,72.0,73.5,70.5
20160201211500,470.0,481.75,31.5385,41,56.9,0,72.2,73.5,70.5
20160201213000,470.0,493.5,32.3077,42,56.9,0,72.2,73.1,70.1
20160201214500,470.0,681.5,44.6154,52,56.9,0,72.4,72.3,69.3
20160201220000,470.0,564.0,36.9231,46,56.9,0,72.3,72.7,69.7
20160201221500,470.0,500.55,32.7692,43,56.9,0,72.3,73.1,70.1
20160201223000,470.0,486.45,31.8462,43,56.9,0,72.4,73.1,70.1
20160201224500,470.0,486.45,31.8462,43,56.9,0,72.4,73.1,70.1
20160201230000,470.0,526.4,34.4615,44,56.9,0,72.8,73.1,70.1
20160201231500,470.0,580.45,38.0,46,56.9,0,73.2,73.1,70.1
20160201233000,470.0,580.45,38.0,47,56.9,0,73.3,73.1,70.1
20160201234500,470.0,1252.55,82.0,86,56.9,0,73.3,70.3,67.3
20160202000000,470.0,1297.2,84.9231,94,56.9,0,72.7,70.9,67.9
20160202001500,470.0,1038.7,68.0,66,56.9,0,72.8,71.8,68.8
20160202003000,470.0,1125.65,73.6923,74,56.9,0,72.6,71.8,68.8
20160202004500,470.0,1238.45,81.0769,75,56.9,0,72.3,71.3,68.3
20160202010000,470.0,1351.25,88.4615,100,56.9,0,71.9,70.8,67.8
20160202011500,470.0,1351.25,88.4615,100,56.9,0,71.6,70.9,67.9
20160202013000,470.0,1351.25,88.4615,99,56.9,0,71.4,70.8,67.8
20160202014500,470.0,1177.35,77.0769,73,56.9,0,71.3,71.3,68.3
20160202020000,470.0,1191.45,78.0,74,56.9,0,71.2,70.9,67.9
20160202021500,470.0,1191.45,78.0,74,56.9,0,71.1,70.8,67.8
20160202023000,470.0,1325.4,86.7692,91,56.9,0,71.0,70.5,67.5
20160202024500,470.0,1339.5,87.6923,100,56.9,0,71.0,70.4,67.4
20160202030000,470.0,1393.55,91.2308,100,56.9,0,70.9,70.4,67.4
20160202031500,470.0,1311.3,85.8462,80,56.9,0,70.8,70.9,67.9
20160202033000,470.0,965.85,63.2308,63,56.9,0,71.1,72.2,69.2
20160202034500,470.0,944.7,61.8462,63,56.9,0,71.3,72.2,69.2
20160202040000,470.0,878.9,57.5385,59,56.9,0,71.4,72.2,69.2
20160202041500,470.0,860.1,56.3077,59,56.9,0,71.4,71.8,68.8
20160202043000,470.0,770.8,50.4615,55,56.9,0,71.4,71.4,68.4
20160202044500,470.0,613.35,40.1538,48,56.9,0,71.4,72.2,69.2
20160202050000,470.0,519.35,34.0,43,56.9,0,71.7,72.7,69.7
20160202051500,470.0,498.2,32.6154,42,56.9,0,71.9,72.7,69.7
20160202053000,470.0,467.65,30.6154,42,56.9,0,72.1,72.7,69.7
20160202054500,470.0,587.5,38.4615,48,56.9,0,72.2,72.3,69.3
20160202060000,470.0,606.3,39.6923,48,56.9,0,72.5,72.3,69.3
20160202061500,470.0,599.25,39.2308,48,56.9,0,72.7,72.7,69.7
20160202063000,470.0,648.6,42.4615,51,56.9,0,72.5,72.3,69.3
20160202064500,470.0,648.6,42.4615,51,56.9,0,72.2,72.3,69.3
20160202070000,470.0,681.5,44.6154,52,56.9,0,72.1,72.2,69.2
20160202071500,470.0,759.05,49.6923,55,56.9,0,71.9,72.0,69.0
20160202073000,470.0,686.2,44.9231,52,56.9,0,71.8,72.2,69.2
20160202074500,470.0,615.7,40.3077,48,56.9,0,71.7,71.8,68.8
20160202080000,470.0,615.7,40.3077,49,56.9,0,71.7,71.8,68.8
20160202081500,470.0,632.15,41.3846,49,56.9,0,71.8,71.8,68.8
20160202083000,470.0,632.15,41.3846,49,56.9,0,71.7,71.8,68.8
20160202084500,470.0,573.4,37.5385,48,56.9,0,71.7,71.9,68.9
20160202090000,470.0,740.25,48.4615,57,56.9,0,71.8,68.0,64.2
20160202091500,470.0,1297.2,84.9231,100,56.9,0,71.3,68.4,65.4
20160202093000,470.0,1311.3,85.8462,100,56.9,0,70.9,68.4,65.4
20160202094500,470.0,1311.3,85.8462,100,56.9,0,70.7,68.4,65.4
20160202100000,470.0,1297.2,84.9231,100,56.9,0,70.6,68.4,65.4
20160202101500,470.0,1311.3,85.8462,100,56.9,0,70.5,68.4,65.4
20160202103000,470.0,1311.3,85.8462,100,56.9,0,70.3,68.4,65.4
20160202104500,470.0,1297.2,84.9231,100,56.9,0,70.3,68.4,65.4
20160202110000,470.0,1297.2,84.9231,100,56.9,0,70.1,68.4,65.4
20160202111500,470.0,1311.3,85.8462,100,56.9,0,69.9,68.4,65.4
20160202113000,470.0,1339.5,87.6923,100,56.9,0,69.8,68.4,65.4
20160202114500,470.0,1339.5,87.6923,100,56.9,0,69.7,68.4,65.4
20160202120000,470.0,1339.5,87.6923,100,56.9,0,69.6,68.5,65.5
20160202121500,470.0,1339.5,87.6923,100,56.9,0,69.4,68.4,65.4
20160202123000,470.0,1407.65,92.1538,100,56.9,0,69.3,68.4,65.4
20160202124500,470.0,1407.65,92.1538,100,56.9,0,69.2,68.0,64.8
20160202130000,470.0,1393.55,91.2308,100,56.9,0,69.1,68.0,64.8
20160202131500,470.0,1407.65,92.1538,100,56.9,0,69.1,68.0,64.8
20160202133000,470.0,1407.65,92.1538,100,56.9,0,68.9,68.0,64.8
20160202134500,470.0,1379.45,90.3077,100,56.9,0,68.9,68.0,64.8
20160202140000,470.0,1407.65,92.1538,100,56.9,0,68.9,68.0,64.8
20160202141500,470.0,1407.65,92.1538,100,56.9,0,68.8,68.0,64.8
20160202143000,470.0,1393.55,91.2308,100,56.9,0,68.8,68.0,64.8
20160202144500,470.0,1407.65,92.1538,100,56.9,0,68.7,68.0,64.8
20160202150000,470.0,439.45,28.7692,40,75.7,100,69.5,73.9,70.9
20160202151500,470.0,448.85,29.3846,42,79.7,100,70.3,73.9,70.9
