PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202153000,470.0,470.0,30.7692,42,74.4,100,70.8,73.9,70.9
20160202154500,470.0,462.95,30.3077,42,74.4,100,70.9,73.9,70.9
20160202160000,470.0,470.0,30.7692,42,74.4,100,71.0,73.9,70.9
20160202161500,470.0,453.55,29.6923,42,57.2,0,71.2,73.9,70.9
20160202163000,470.0,458.25,30.0,42,57.2,0,71.0,73.9,70.9
20160202164500,470.0,462.95,30.3077,42,57.2,0,71.1,73.9,70.9
20160202170000,470.0,467.65,30.6154,42,57.2,0,71.0,73.9,70.9
20160202171500,470.0,486.45,31.8462,42,57.2,0,71.2,73.9,70.9
20160202173000,470.0,486.45,31.8462,42,57.2,0,71.3,73.9,70.9
20160202174500,470.0,477.05,31.2308,42,57.2,0,71.5,73.9,70.9
20160202180000,470.0,477.05,31.2308,42,57.2,0,71.6,73.9,70.9
20160202181500,470.0,462.95,30.3077,42,57.2,0,71.7,73.9,70.9
20160202183000,470.0,458.25,30.0,42,57.2,0,71.7,73.9,70.9
20160202184500,470.0,458.25,30.0,42,57.2,0,71.7,73.9,70.9
20160202190000,470.0,453.55,29.6923,42,57.2,0,71.9,73.9,70.9
20160202191500,470.0,462.95,30.3077,42,57.2,0,71.8,73.9,70.9
20160202193000,470.0,467.65,30.6154,42,57.2,0,71.8,73.9,70.9
20160202194500,470.0,467.65,30.6154,42,57.2,0,71.8,73.9,70.9
20160202200000,470.0,462.95,30.3077,42,57.2,0,71.9,73.9,70.9
20160202201500,470.0,462.95,30.3077,42,57.2,0,72.1,73.9,70.9
20160202203000,470.0,462.95,30.3077,42,57.2,0,71.9,73.9,70.9
20160202204500,470.0,462.95,30.3077,42,57.2,0,71.9,73.9,70.9
20160202210000,470.0,467.65,30.6154,42,57.2,0,71.9,73.9,70.9
20160202211500,470.0,462.95,30.3077,42,57.2,0,71.9,73.9,70.9
20160202213000,470.0,470.0,30.7692,42,57.2,0,72.0,73.9,70.9
20160202214500,470.0,462.95,30.3077,42,57.2,0,72.1,73.9,70.9
20160202220000,470.0,467.65,30.6154,42,57.2,0,72.2,73.9,70.9
20160202221500,470.0,467.65,30.6154,42,57.2,0,72.2,73.9,70.9
20160202223000,470.0,467.65,30.6154,42,57.2,0,72.2,73.9,70.9
20160202224500,470.0,477.05,31.2308,42,56.4,0,72.2,73.9,70.9
20160202230000,470.0,477.05,31.2308,42,56.4,0,72.1,73.9,70.9
20160202231500,470.0,488.8,32.0,42,56.4,0,72.1,73.9,70.9
20160202233000,470.0,488.8,32.0,42,56.4,0,72.1,73.9,70.9
20160202234500,470.0,488.8,32.0,42,56.4,0,72.1,73.9,70.9
20160203000000,470.0,488.8,32.0,42,56.4,0,71.9,73.9,70.9
20160203001500,470.0,498.2,32.6154,42,56.4,0,71.9,73.9,70.9
20160203003000,470.0,498.2,32.6154,42,55.6,0,71.7,73.9,70.9
20160203004500,470.0,488.8,32.0,42,55.6,0,71.9,73.9,70.9
20160203010000,470.0,488.8,32.0,42,55.6,0,72.1,73.9,70.9
20160203011500,470.0,488.8,32.0,42,55.6,0,72.4,73.9,70.9
20160203013000,470.0,481.75,31.5385,42,55.6,0,72.4,73.9,70.9
20160203014500,470.0,481.75,31.5385,42,55.6,0,72.6,73.9,70.9
20160203020000,470.0,493.5,32.3077,42,55.6,0,72.5,73.9,70.9
20160203021500,470.0,493.5,32.3077,42,55.6,0,72.6,73.9,70.9
20160203023000,470.0,477.05,31.2308,42,55.6,0,72.7,73.9,70.9
20160203024500,470.0,470.0,30.7692,42,55.6,0,72.7,73.9,70.9
20160203030000,470.0,493.5,32.3077,42,55.6,0,72.8,73.9,70.9
20160203031500,470.0,486.45,31.8462,42,55.6,0,72.8,73.9,70.9
20160203033000,470.0,486.45,31.8462,42,55.6,0,73.0,73.8,70.8
20160203034500,470.0,477.05,31.2308,42,55.6,0,72.9,73.8,70.8
20160203040000,470.0,488.8,32.0,42,55.6,0,72.6,73.7,70.7
20160203041500,470.0,481.75,31.5385,42,55.6,0,72.3,73.7,70.7
20160203043000,470.0,481.75,31.5385,42,55.6,0,72.3,73.6,70.6
20160203044500,470.0,481.75,31.5385,42,55.6,0,72.0,73.9,70.9
20160203050000,470.0,481.75,31.5385,42,55.6,0,72.2,73.8,70.8
20160203051500,470.0,498.2,32.6154,42,55.6,0,72.1,73.7,70.7
20160203053000,470.0,486.45,31.8462,42,55.6,0,72.0,73.7,70.7
20160203054500,470.0,493.5,32.3077,42,55.6,0,72.3,73.7,70.7
20160203060000,470.0,493.5,32.3077,42,55.6,0,72.2,73.8,70.8
20160203061500,470.0,493.5,32.3077,42,55.6,0,72.3,73.8,70.8
20160203063000,470.0,493.5,32.3077,42,55.6,0,72.0,73.7,70.7
20160203064500,470.0,486.45,31.8462,42,55.6,0,71.8,73.6,70.6
20160203070000,470.0,1252.55,82.0,100,55.6,0,72.0,68.0,64.3
20160203071500,470.0,1325.4,86.7692,100,55.6,0,71.6,68.4,65.4
20160203073000,470.0,1339.5,87.6923,100,55.6,0,71.3,68.5,65.5
20160203074500,470.0,1339.5,87.6923,100,55.6,0,71.0,68.5,65.5
20160203080000,470.0,1339.5,87.6923,100,55.6,0,70.8,68.5,65.5
20160203081500,470.0,1339.5,87.6923,100,55.6,0,70.6,68.5,65.5
20160203083000,470.0,1339.5,87.6923,100,55.6,0,70.4,68.5,65.5
20160203084500,470.0,1339.5,87.6923,100,55.6,0,70.4,68.5,65.5
20160203090000,470.0,1367.7,89.5385,100,55.6,0,70.3,68.5,65.5
20160203091500,470.0,1351.25,88.4615,100,55.6,0,70.2,68.5,65.5
20160203093000,470.0,1393.55,91.2308,100,55.6,0,69.9,68.5,65.5
20160203094500,470.0,1393.55,91.2308,100,55.6,0,69.8,68.8,65.8
20160203100000,470.0,1351.25,88.4615,100,55.6,0,69.7,68.4,65.4
20160203101500,470.0,1407.65,92.1538,100,55.6,0,69.6,68.4,65.4
20160203103000,470.0,1379.45,90.3077,100,55.6,0,69.5,68.5,65.5
20160203104500,470.0,1379.45,90.3077,100,56.3,0,69.3,68.4,65.4
20160203110000,470.0,1407.65,92.1538,100,56.3,0,69.3,68.4,65.4
20160203111500,470.0,1367.7,89.5385,100,56.3,0,69.2,68.4,65.4
20160203113000,470.0,1407.65,92.1538,100,56.3,0,69.1,68.4,65.4
20160203114500,470.0,1393.55,91.2308,100,56.3,0,69.1,68.4,65.4
20160203120000,470.0,1367.7,89.5385,100,56.3,0,68.9,68.4,65.4
20160203121500,470.0,1367.7,89.5385,100,56.3,0,68.9,68.4,65.4
20160203123000,470.0,1351.25,88.4615,100,56.3,0,68.9,68.4,65.4
20160203124500,470.0,1367.7,89.5385,100,56.3,0,68.9,68.4,65.4
20160203130000,470.0,1339.5,87.6923,100,56.3,0,68.9,68.4,65.4
20160203131500,470.0,1339.5,87.6923,100,57.1,0,68.9,68.0,64.9
20160203133000,470.0,1339.5,87.6923,100,56.4,0,68.9,68.4,65.4
20160203134500,470.0,1339.5,87.6923,100,56.4,0,68.9,68.4,65.4
20160203140000,470.0,1339.5,87.6923,100,56.4,0,68.8,68.4,65.4
20160203141500,470.0,1339.5,87.6923,100,56.4,0,68.9,68.4,65.4
20160203143000,470.0,1367.7,89.5385,100,56.4,0,68.8,68.4,65.4
20160203144500,470.0,1339.5,87.6923,100,56.4,0,68.9,68.4,65.4
20160203150000,470.0,1379.45,90.3077,100,57.2,0,68.8,68.4,65.4
20160203151500,470.0,1379.45,90.3077,100,56.0,0,68.8,68.4,65.4
20160203153000,470.0,1351.25,88.4615,100,56.0,0,68.7,68.4,65.4
20160203154500,470.0,1379.45,90.3077,100,57.5,0,68.8,68.4,65.4
20160203160000,470.0,1351.25,88.4615,100,57.5,0,68.7,68.4,65.4
20160203161500,470.0,1379.45,90.3077,100,56.0,0,68.8,68.4,65.4
20160203163000,470.0,1351.25,88.4615,100,57.1,0,68.7,68.4,65.4
20160203164500,470.0,1379.45,90.3077,100,56.3,0,68.6,68.4,65.4
20160203170000,470.0,1379.45,90.3077,100,56.3,0,68.6,68.4,65.4
20160203171500,470.0,1379.45,90.3077,100,56.3,0,68.4,68.4,65.4
20160203173000,470.0,1379.45,90.3077,100,56.3,0,68.4,68.0,64.8
20160203174500,470.0,1351.25,88.4615,100,56.3,0,68.3,68.4,65.4
20160203180000,470.0,1421.75,93.0769,100,55.6,0,68.4,68.0,64.9
20160203181500,470.0,1421.75,93.0769,100,56.4,0,68.3,68.0,64.9
20160203183000,470.0,1393.55,91.2308,100,56.4,0,68.3,68.4,65.4
20160203184500,470.0,1393.55,91.2308,100,55.6,0,68.3,68.0,64.9
20160203190000,470.0,1393.55,91.2308,100,55.6,0,68.2,68.0,64.8
20160203191500,470.0,1379.45,90.3077,100,56.4,0,68.2,68.0,64.8
20160203193000,470.0,1379.45,90.3077,100,56.4,0,68.2,68.0,64.9
20160203194500,470.0,1351.25,88.4615,100,56.4,0,68.1,68.0,64.8
20160203200000,470.0,1379.45,90.3077,100,55.2,0,68.1,68.0,64.3
20160203201500,470.0,1311.3,85.8462,100,56.6,0,68.1,68.0,64.2
20160203203000,470.0,1311.3,85.8462,100,55.6,0,68.1,68.0,64.8
20160203204500,470.0,1311.3,85.8462,100,55.6,0,67.9,68.5,65.5
20160203210000,470.0,1207.9,79.0769,76,55.6,0,67.9,68.5,65.5
20160203211500,470.0,462.95,30.3077,41,69.3,100,68.5,73.7,70.7
20160203213000,470.0,458.25,30.0,41,73.5,100,69.5,73.5,70.5
20160203214500,470.0,467.65,30.6154,41,55.6,100,69.8,73.1,70.1
20160203220000,470.0,467.65,30.6154,41,56.4,100,69.9,73.1,70.1
20160203221500,470.0,458.25,30.0,41,55.5,100,70.0,73.1,70.1
20160203223000,470.0,462.95,30.3077,41,55.5,100,70.0,73.1,70.1
20160203224500,470.0,458.25,30.0,41,55.5,100,70.1,73.1,70.1
20160203230000,470.0,467.65,30.6154,41,56.4,100,70.0,73.1,70.1
20160203231500,470.0,467.65,30.6154,41,55.2,100,70.0,73.1,70.1
20160203233000,470.0,467.65,30.6154,41,55.9,100,70.0,73.1,70.1
20160203234500,470.0,462.95,30.3077,41,55.9,100,70.2,73.1,70.1
20160204000000,470.0,458.25,30.0,41,55.2,0,70.5,73.1,70.1
20160204001500,470.0,448.85,29.3846,41,55.8,0,70.8,73.1,70.1
20160204003000,470.0,458.25,30.0,41,55.8,0,70.8,73.1,70.1
20160204004500,470.0,470.0,30.7692,41,55.2,0,70.8,73.1,70.1
20160204010000,470.0,448.85,29.3846,41,55.2,0,70.9,73.1,70.1
20160204011500,470.0,448.85,29.3846,41,56.3,0,71.0,73.1,70.1
20160204013000,470.0,462.95,30.3077,41,55.7,0,71.0,73.1,70.1
20160204014500,470.0,462.95,30.3077,41,55.7,0,70.9,73.1,70.1
20160204020000,470.0,467.65,30.6154,41,55.7,0,71.0,73.1,70.1
20160204021500,470.0,462.95,30.3077,41,55.7,0,71.0,73.1,70.1
20160204023000,470.0,467.65,30.6154,41,55.7,0,71.0,73.1,70.1
20160204024500,470.0,458.25,30.0,41,55.7,0,70.9,73.1,70.1
20160204030000,470.0,462.95,30.3077,41,55.7,0,70.7,73.1,70.1
20160204031500,470.0,462.95,30.3077,41,55.7,0,70.6,73.1,70.1
20160204033000,470.0,453.55,29.6923,41,55.1,0,70.5,73.1,70.1
20160204034500,470.0,453.55,29.6923,41,55.1,0,70.6,73.1,70.1
20160204040000,470.0,462.95,30.3077,41,55.1,0,70.7,73.1,70.1
20160204041500,470.0,448.85,29.3846,41,55.9,0,70.5,73.1,70.1
20160204043000,470.0,458.25,30.0,41,55.9,0,70.6,73.1,70.1
20160204044500,470.0,467.65,30.6154,41,55.9,0,70.7,73.1,70.1
20160204050000,470.0,477.05,31.2308,41,55.9,0,70.5,73.1,70.1
20160204051500,470.0,470.0,30.7692,41,55.9,0,70.5,73.1,70.1
20160204053000,470.0,453.55,29.6923,41,55.9,0,70.6,73.1,70.1
20160204054500,470.0,462.95,30.3077,41,55.9,0,70.3,73.1,70.1
20160204060000,470.0,481.75,31.5385,41,55.9,0,70.4,73.1,70.1
20160204061500,470.0,453.55,29.6923,41,55.9,0,70.4,73.1,70.1
20160204063000,470.0,470.0,30.7692,41,55.9,0,70.4,73.1,70.1
20160204064500,470.0,448.85,29.3846,41,55.9,0,70.4,73.1,70.1
20160204070000,470.0,448.85,29.3846,41,55.9,0,70.4,73.1,70.1
20160204071500,470.0,467.65,30.6154,41,55.9,0,70.6,73.1,70.1
20160204073000,470.0,458.25,30.0,41,55.9,0,70.8,73.1,70.1
20160204074500,470.0,462.95,30.3077,41,55.9,0,70.9,73.1,70.1
20160204080000,470.0,467.65,30.6154,41,55.9,0,70.9,73.1,70.1
20160204081500,470.0,458.25,30.0,41,55.9,0,71.0,73.1,70.1
20160204083000,470.0,890.65,58.3077,64,55.9,0,71.0,68.0,63.5
20160204084500,470.0,1325.4,86.7692,100,55.2,0,70.5,68.0,63.6
20160204090000,470.0,1280.75,83.8462,100,55.2,0,70.3,68.0,63.1
20160204091500,470.0,1311.3,85.8462,100,55.2,0,70.2,68.0,63.1
20160204093000,470.0,1325.4,86.7692,100,56.6,0,69.9,68.0,63.6
20160204094500,470.0,1325.4,86.7692,100,56.6,0,69.7,68.0,63.1
20160204100000,470.0,1311.3,85.8462,100,55.2,0,69.6,68.0,63.6
20160204101500,470.0,1297.2,84.9231,100,55.2,0,69.4,68.0,63.1
20160204103000,470.0,1311.3,85.8462,100,56.7,0,69.4,68.0,63.6
20160204104500,470.0,1297.2,84.9231,100,56.7,0,69.3,68.0,63.4
20160204110000,470.0,1325.4,86.7692,100,55.9,0,69.2,68.0,63.6
20160204111500,470.0,1407.65,92.1538,100,55.9,0,69.0,68.0,63.6
20160204113000,470.0,1421.75,93.0769,100,55.9,0,68.9,68.0,63.6
20160204114500,470.0,1421.75,93.0769,100,55.9,0,68.7,68.0,63.6
20160204120000,470.0,1421.75,93.0769,100,55.9,0,68.7,68.0,63.6
20160204121500,470.0,430.05,28.1538,40,72.5,100,69.1,73.5,70.5
20160204123000,470.0,448.85,29.3846,41,74.5,100,70.1,73.5,70.5
20160204124500,470.0,453.55,29.6923,42,78.6,100,70.6,73.9,70.9
20160204130000,470.0,444.15,29.0769,42,73.9,100,71.0,73.9,70.9
20160204131500,470.0,507.6,33.2308,43,57.5,0,71.2,73.6,70.6
20160204133000,470.0,467.65,30.6154,43,55.9,0,71.0,73.5,70.5
20160204134500,470.0,498.2,32.6154,43,57.1,0,70.9,73.5,70.5
20160204140000,470.0,498.2,32.6154,42,55.6,100,71.0,74.3,71.3
20160204141500,470.0,488.8,32.0,42,57.1,100,71.0,74.3,71.3
20160204143000,470.0,763.75,50.0,58,56.0,0,71.0,70.7,67.7
20160204144500,470.0,1325.4,86.7692,100,56.7,0,70.7,70.8,67.8
20160204150000,470.0,1325.4,86.7692,88,56.0,0,70.3,70.8,67.8
20160204151500,470.0,1144.45,74.9231,72,56.0,0,70.2,70.8,67.8
20160204153000,470.0,1144.45,74.9231,71,56.0,0,70.2,70.4,67.4
20160204154500,470.0,1092.75,71.5385,69,56.0,0,70.0,70.4,67.4
20160204160000,470.0,1022.25,66.9231,65,56.8,0,69.9,70.4,67.4
20160204161500,470.0,944.7,61.8462,61,55.8,0,69.9,70.4,67.4
20160204163000,470.0,900.05,58.9231,58,57.1,0,70.0,70.4,67.4
20160204164500,470.0,848.35,55.5385,57,55.6,0,70.1,70.4,67.4
20160204170000,470.0,817.8,53.5385,56,56.7,0,70.1,70.4,67.4
20160204171500,470.0,801.35,52.4615,54,55.4,0,70.1,70.4,67.4
20160204173000,470.0,749.65,49.0769,54,56.7,0,70.1,70.4,67.4
20160204174500,470.0,780.2,51.0769,54,55.6,0,70.2,70.4,67.4
20160204180000,470.0,780.2,51.0769,54,55.6,0,70.1,70.4,67.4
20160204181500,470.0,768.45,50.3077,53,55.6,0,70.2,70.4,67.4
20160204183000,470.0,752.0,49.2308,53,55.6,0,70.0,70.4,67.4
20160204184500,470.0,712.05,46.6154,51,56.3,0,70.1,70.4,67.4
20160204190000,470.0,674.45,44.1538,51,56.3,0,70.0,70.4,67.4
20160204191500,470.0,634.5,41.5385,48,55.6,0,70.1,70.4,67.4
20160204193000,470.0,603.95,39.5385,46,54.8,0,70.0,70.4,67.4
20160204194500,470.0,533.45,34.9231,45,54.8,0,70.1,70.4,67.4
20160204200000,470.0,519.35,34.0,44,54.8,0,70.0,70.4,67.4
20160204201500,470.0,519.35,34.0,44,54.8,0,70.2,70.4,67.4
20160204203000,470.0,519.35,34.0,44,54.8,0,70.2,70.4,67.4
20160204204500,470.0,507.6,33.2308,44,55.6,0,70.3,70.4,67.4
20160204210000,470.0,500.55,32.7692,44,55.6,0,70.3,70.4,67.4
20160204211500,470.0,514.65,33.6923,44,56.3,0,70.3,70.4,67.4
20160204213000,470.0,493.5,32.3077,44,56.3,0,70.3,70.4,67.4
20160204214500,470.0,512.3,33.5385,44,55.5,0,70.3,70.4,67.4
20160204220000,470.0,498.2,32.6154,44,55.5,0,70.3,70.4,67.4
20160204221500,470.0,498.2,32.6154,44,54.7,0,70.2,70.4,67.4
20160204223000,470.0,512.3,33.5385,44,54.7,0,70.2,70.4,67.4
20160204224500,470.0,500.55,32.7692,44,55.6,0,70.2,70.4,67.4
20160204230000,470.0,512.3,33.5385,44,55.6,0,70.4,70.4,67.4
20160204231500,470.0,519.35,34.0,44,54.7,0,70.5,70.4,67.4
20160204233000,470.0,500.55,32.7692,44,54.7,0,70.7,70.4,67.4
20160204234500,470.0,535.8,35.0769,45,55.6,0,70.7,70.4,67.4
20160205000000,470.0,608.65,39.8462,48,54.7,0,70.8,70.4,67.4
20160205001500,470.0,695.6,45.5385,51,54.7,0,70.8,70.4,67.4
20160205003000,470.0,716.75,46.9231,53,55.4,0,70.7,70.4,67.4
20160205004500,470.0,716.75,46.9231,53,54.3,0,70.7,70.4,67.4
20160205010000,470.0,735.55,48.1538,53,54.3,0,70.6,70.4,67.4
20160205011500,470.0,735.55,48.1538,53,55.2,0,70.5,70.4,67.4
20160205013000,470.0,735.55,48.1538,53,54.3,0,70.5,70.4,67.4
20160205014500,470.0,735.55,48.1538,53,54.3,0,70.4,70.4,67.4
20160205020000,470.0,735.55,48.1538,53,54.3,0,70.4,70.4,67.4
20160205021500,470.0,723.8,47.3846,53,54.3,0,70.3,70.4,67.4
20160205023000,470.0,723.8,47.3846,53,54.3,0,70.3,70.4,67.4
20160205024500,470.0,733.2,48.0,53,54.3,0,70.3,70.4,67.4
20160205030000,470.0,733.2,48.0,53,54.3,0,70.2,70.4,67.4
20160205031500,470.0,749.65,49.0769,53,54.3,0,70.1,70.4,67.4
20160205033000,470.0,730.85,47.8462,53,54.3,0,70.2,70.4,67.4
20160205034500,470.0,730.85,47.8462,53,54.3,0,70.2,70.4,67.4
20160205040000,470.0,721.45,47.2308,53,54.3,0,70.0,70.4,67.4
20160205041500,470.0,648.6,42.4615,50,54.3,0,70.0,70.4,67.4
20160205043000,470.0,632.15,41.3846,49,54.3,0,70.2,70.4,67.4
20160205044500,470.0,632.15,41.3846,50,54.3,0,70.2,70.4,67.4
20160205050000,470.0,639.2,41.8462,50,54.3,0,70.2,70.4,67.4
20160205051500,470.0,658.0,43.0769,50,54.3,0,70.2,70.4,67.4
20160205053000,470.0,667.4,43.6923,50,54.3,0,70.2,70.4,67.4
20160205054500,470.0,679.15,44.4615,50,54.3,0,70.2,70.4,67.4
20160205060000,470.0,660.35,43.2308,50,54.3,0,70.2,70.4,67.4
20160205061500,470.0,667.4,43.6923,50,54.3,0,70.2,70.4,67.4
20160205063000,470.0,667.4,43.6923,50,54.3,0,70.2,70.4,67.4
20160205064500,470.0,643.9,42.1538,49,54.3,0,70.2,70.4,67.4
20160205070000,470.0,564.0,36.9231,45,54.3,0,69.9,70.4,67.4
20160205071500,470.0,488.8,32.0,41,54.3,0,70.0,70.4,67.4
20160205073000,470.0,533.45,34.9231,44,54.3,0,70.6,70.4,67.4
20160205074500,470.0,542.85,35.5385,44,55.1,0,70.5,70.4,67.4
20160205080000,470.0,535.8,35.0769,44,54.3,0,70.5,70.4,67.4
20160205081500,470.0,547.55,35.8462,45,54.9,0,70.5,70.4,67.4
20160205083000,470.0,556.95,36.4615,45,55.5,0,70.5,70.4,67.4
20160205084500,470.0,547.55,35.8462,45,55.5,0,70.5,70.4,67.4
20160205090000,470.0,547.55,35.8462,45,55.5,0,70.5,70.4,67.4
20160205091500,470.0,547.55,35.8462,45,55.5,0,70.5,70.4,67.4
20160205093000,470.0,547.55,35.8462,45,55.5,0,70.6,70.4,67.4
20160205094500,470.0,571.05,37.3846,46,55.5,0,70.7,70.4,67.4
20160205100000,470.0,712.05,46.6154,53,55.5,0,70.9,70.4,67.4
20160205101500,470.0,1311.3,85.8462,99,55.5,0,70.2,69.4,66.4
20160205103000,470.0,1325.4,86.7692,100,55.5,0,69.9,68.4,65.4
20160205104500,470.0,1311.3,85.8462,100,55.5,0,69.8,68.9,65.9
20160205110000,470.0,1339.5,87.6923,100,55.5,0,69.6,69.2,66.2
20160205111500,470.0,1325.4,86.7692,100,56.7,0,69.3,69.1,66.1
20160205113000,470.0,1339.5,87.6923,100,56.7,0,69.1,69.0,66.0
20160205114500,470.0,1339.5,87.6923,100,55.6,0,69.1,69.0,66.0
20160205120000,470.0,1367.7,89.5385,100,55.6,0,68.8,68.9,65.9
20160205121500,470.0,1311.3,85.8462,86,56.4,0,68.7,68.9,65.9
20160205123000,470.0,1351.25,88.4615,100,56.4,0,68.6,68.9,65.9
20160205124500,470.0,1367.7,89.5385,100,56.4,0,68.6,69.0,66.0
20160205130000,470.0,1144.45,74.9231,71,56.4,0,68.6,69.4,66.4
20160205131500,470.0,1057.5,69.2308,66,55.6,0,68.7,69.4,66.4
20160205133000,470.0,1092.75,71.5385,67,55.6,0,68.9,69.4,66.4
20160205134500,470.0,458.25,30.0,41,78.2,100,69.9,73.9,70.9
20160205140000,470.0,453.55,29.6923,41,78.2,100,70.4,73.9,70.9
20160205141500,470.0,444.15,29.0769,41,78.2,100,70.9,73.9,70.9
20160205143000,470.0,448.85,29.3846,41,59.6,0,71.2,73.9,70.9
20160205144500,470.0,498.2,32.6154,43,56.7,0,71.4,73.9,70.9
20160205150000,470.0,498.2,32.6154,43,56.7,0,71.4,73.9,70.9
20160205151500,470.0,498.2,32.6154,43,55.7,0,71.4,73.9,70.9
20160205153000,470.0,498.2,32.6154,43,57.1,0,71.6,73.9,70.9
20160205154500,470.0,507.6,33.2308,43,56.0,0,71.6,73.9,70.9
20160205160000,470.0,498.2,32.6154,43,56.0,0,71.4,73.9,70.9
20160205161500,470.0,498.2,32.6154,43,57.2,0,70.9,73.5,70.5
20160205163000,470.0,477.05,31.2308,43,55.8,0,71.0,73.5,70.5
20160205164500,470.0,498.2,32.6154,43,56.7,0,71.2,73.6,70.6
20160205170000,470.0,498.2,32.6154,43,56.7,0,71.4,73.9,70.9
20160205171500,470.0,655.65,42.9231,51,55.6,0,71.4,72.2,69.2
20160205173000,470.0,488.8,32.0,43,56.5,0,71.2,73.5,70.5
20160205174500,470.0,507.6,33.2308,43,56.5,0,71.2,73.1,70.1
20160205180000,470.0,477.05,31.2308,42,55.2,0,71.0,73.3,70.3
20160205181500,470.0,514.65,33.6923,43,55.2,0,71.0,73.5,70.5
20160205183000,470.0,500.55,32.7692,43,56.3,0,71.0,73.1,70.1
20160205184500,470.0,481.75,31.5385,42,56.3,0,70.7,73.1,70.1
20160205190000,470.0,493.5,32.3077,42,56.3,0,70.5,72.7,69.7
20160205191500,470.0,486.45,31.8462,42,55.2,0,70.5,73.1,70.1
20160205193000,470.0,507.6,33.2308,42,55.2,0,70.4,73.1,70.1
20160205194500,470.0,486.45,31.8462,42,55.2,0,70.6,73.1,70.1
20160205200000,470.0,486.45,31.8462,42,55.2,0,71.1,73.1,70.1
20160205201500,470.0,477.05,31.2308,42,55.2,0,71.0,73.1,70.1
20160205203000,470.0,488.8,32.0,42,55.2,0,71.2,73.1,70.1
20160205204500,470.0,467.65,30.6154,42,55.9,0,71.2,73.1,70.1
20160205210000,470.0,458.25,30.0,42,55.9,0,71.3,73.1,70.1
20160205211500,470.0,470.0,30.7692,42,55.1,0,71.6,73.1,70.1
20160205213000,470.0,470.0,30.7692,42,55.1,0,71.6,73.1,70.1
20160205214500,470.0,470.0,30.7692,42,54.4,0,71.4,73.1,70.1
20160205220000,470.0,488.8,32.0,42,54.4,0,71.6,73.1,70.1
20160205221500,470.0,477.05,31.2308,42,55.5,0,71.4,73.1,70.1
20160205223000,470.0,470.0,30.7692,42,55.5,0,71.5,73.1,70.1
20160205224500,470.0,477.05,31.2308,42,54.7,0,71.3,73.1,70.1
20160205230000,470.0,571.05,37.3846,49,54.7,0,71.5,72.6,69.6
20160205231500,470.0,556.95,36.4615,46,55.5,0,71.8,72.7,69.7
20160205233000,470.0,486.45,31.8462,43,54.7,0,71.9,73.1,70.1
20160205234500,470.0,500.55,32.7692,43,54.7,0,71.8,73.1,70.1
20160206000000,470.0,481.75,31.5385,42,54.7,0,71.9,73.1,70.1
20160206001500,470.0,498.2,32.6154,43,54.7,0,71.9,73.1,70.1
20160206003000,470.0,507.6,33.2308,43,54.7,0,72.1,73.1,70.1
20160206004500,470.0,493.5,32.3077,43,54.7,0,72.1,73.1,70.1
20160206010000,470.0,486.45,31.8462,43,54.7,0,72.1,73.1,70.1
20160206011500,470.0,512.3,33.5385,43,54.7,0,71.9,73.5,70.5
20160206013000,470.0,498.2,32.6154,43,54.7,0,71.8,73.5,70.5
20160206014500,470.0,486.45,31.8462,42,54.7,0,72.0,73.5,70.5
20160206020000,470.0,493.5,32.3077,42,54.7,0,72.2,73.5,70.5
20160206021500,470.0,493.5,32.3077,42,54.7,0,72.4,73.5,70.5
20160206023000,470.0,493.5,32.3077,42,54.0,0,72.4,73.5,70.5
20160206024500,470.0,493.5,32.3077,42,55.1,0,72.7,73.5,70.5
20160206030000,470.0,486.45,31.8462,42,53.9,0,72.6,73.5,70.5
20160206031500,470.0,486.45,31.8462,42,54.7,0,72.6,73.5,70.5
20160206033000,470.0,493.5,32.3077,42,54.7,0,72.7,73.5,70.5
20160206034500,470.0,493.5,32.3077,42,53.9,0,72.8,73.5,70.5
20160206040000,470.0,470.0,30.7692,41,54.6,0,72.7,73.5,70.5
20160206041500,470.0,470.0,30.7692,41,54.6,0,72.9,73.5,70.5
20160206043000,470.0,470.0,30.7692,41,53.9,0,72.6,73.5,70.5
20160206044500,470.0,488.8,32.0,41,53.9,0,72.5,73.5,70.5
20160206050000,470.0,481.75,31.5385,41,54.7,0,72.7,73.5,70.5
20160206051500,470.0,481.75,31.5385,41,54.7,0,72.4,73.5,70.5
20160206053000,470.0,481.75,31.5385,41,55.4,0,72.3,73.5,70.5
20160206054500,470.0,493.5,32.3077,41,54.3,0,72.2,73.5,70.5
20160206060000,470.0,493.5,32.3077,41,55.3,0,72.2,73.5,70.5
20160206061500,470.0,493.5,32.3077,41,54.7,0,72.1,73.5,70.5
20160206063000,470.0,493.5,32.3077,41,54.7,0,72.0,73.5,70.5
20160206064500,470.0,481.75,31.5385,41,54.7,0,72.2,73.5,70.5
20160206070000,470.0,481.75,31.5385,41,54.7,0,71.4,73.5,70.5
20160206071500,470.0,493.5,32.3077,41,54.7,0,71.4,73.5,70.5
20160206073000,470.0,500.55,32.7692,41,54.7,0,71.3,73.4,70.4
20160206074500,470.0,500.55,32.7692,41,54.7,0,71.2,73.3,70.3
20160206080000,470.0,1297.2,84.9231,100,54.7,0,71.2,68.9,65.9
20160206081500,470.0,1297.2,84.9231,100,55.9,0,70.7,68.9,65.9
20160206083000,470.0,1325.4,86.7692,100,55.9,0,70.4,68.9,65.9
20160206084500,470.0,1339.5,87.6923,100,55.9,0,70.2,68.9,65.9
20160206090000,470.0,1339.5,87.6923,100,55.9,0,69.9,68.9,65.9
20160206091500,470.0,462.95,30.3077,40,70.3,100,70.3,73.9,70.9
20160206093000,470.0,439.45,28.7692,40,70.3,100,70.7,73.9,70.9
20160206094500,470.0,458.25,30.0,41,70.3,100,70.8,73.9,70.9
20160206100000,470.0,444.15,29.0769,41,72.6,100,71.0,73.9,70.9
20160206101500,470.0,444.15,29.0769,41,56.8,0,71.3,73.9,70.9
20160206103000,470.0,458.25,30.0,41,56.8,0,71.3,73.9,70.9
20160206104500,470.0,439.45,28.7692,41,56.0,0,71.3,73.9,70.9
20160206110000,470.0,453.55,29.6923,42,56.0,0,71.3,73.9,70.9
20160206111500,470.0,448.85,29.3846,42,56.0,0,71.3,73.9,70.9
20160206113000,470.0,458.25,30.0,42,56.0,0,71.3,73.9,70.9
20160206114500,470.0,453.55,29.6923,42,56.0,0,71.3,73.9,70.9
20160206120000,470.0,458.25,30.0,42,57.3,0,71.4,73.9,70.9
20160206121500,470.0,444.15,29.0769,42,56.6,0,71.2,73.9,70.9
20160206123000,470.0,462.95,30.3077,42,55.6,0,71.1,73.9,70.9
20160206124500,470.0,444.15,29.0769,42,55.6,0,71.1,73.9,70.9
20160206130000,470.0,462.95,30.3077,42,56.7,0,71.2,73.9,70.9
20160206131500,470.0,462.95,30.3077,42,56.7,0,71.2,73.9,70.9
20160206133000,470.0,453.55,29.6923,42,56.0,0,71.2,73.9,70.9
20160206134500,470.0,462.95,30.3077,42,56.0,0,71.3,73.9,70.9
20160206140000,470.0,458.25,30.0,42,56.0,0,71.4,73.9,70.9
20160206141500,470.0,458.25,30.0,42,56.0,0,71.3,73.9,70.9
20160206143000,470.0,444.15,29.0769,42,56.7,0,71.3,73.9,70.9
20160206144500,470.0,458.25,30.0,42,56.1,0,71.3,73.9,70.9
20160206150000,470.0,448.85,29.3846,42,56.1,0,71.3,73.9,70.9
20160206151500,470.0,448.85,29.3846,42,56.1,0,71.0,73.9,70.9
20160206153000,470.0,462.95,30.3077,42,56.7,0,71.1,73.9,70.9
20160206154500,470.0,448.85,29.3846,42,56.7,0,71.2,73.9,70.9
20160206160000,470.0,444.15,29.0769,42,56.0,0,71.3,73.9,70.9
20160206161500,470.0,467.65,30.6154,42,56.0,0,71.2,73.9,70.9
20160206163000,470.0,462.95,30.3077,42,56.0,0,71.3,73.9,70.9
20160206164500,470.0,458.25,30.0,42,57.1,0,71.3,73.9,70.9
20160206170000,470.0,453.55,29.6923,42,56.0,0,71.3,73.9,70.9
20160206171500,470.0,448.85,29.3846,42,56.0,0,71.4,73.8,70.8
20160206173000,470.0,477.05,31.2308,43,56.0,0,71.5,73.8,70.8
20160206174500,470.0,477.05,31.2308,43,56.0,0,71.4,73.8,70.8
20160206180000,470.0,477.05,31.2308,43,56.7,0,71.4,73.6,70.6
20160206181500,470.0,453.55,29.6923,43,56.7,0,71.2,73.6,70.6
20160206183000,470.0,470.0,30.7692,43,55.6,0,71.3,73.6,70.6
20160206184500,470.0,462.95,30.3077,43,55.6,0,71.5,73.9,70.9
20160206190000,470.0,486.45,31.8462,43,55.6,0,71.6,73.9,70.9
20160206191500,470.0,477.05,31.2308,43,55.6,0,71.6,73.6,70.6
20160206193000,470.0,500.55,32.7692,43,55.6,0,71.5,73.6,70.6
20160206194500,470.0,500.55,32.7692,43,55.6,0,71.3,73.7,70.7
20160206200000,470.0,500.55,32.7692,43,55.6,0,71.4,73.9,70.9
20160206201500,470.0,500.55,32.7692,42,55.6,0,71.5,73.9,70.9
20160206203000,470.0,500.55,32.7692,42,55.6,0,71.5,73.9,70.9
20160206204500,470.0,486.45,31.8462,42,55.6,0,71.6,73.9,70.9
20160206210000,470.0,498.2,32.6154,42,55.6,0,71.6,73.9,70.9
20160206211500,470.0,467.65,30.6154,41,55.6,0,71.4,73.9,70.9
20160206213000,470.0,477.05,31.2308,41,55.6,0,71.6,73.9,70.9
20160206214500,470.0,477.05,31.2308,41,55.6,0,71.8,73.8,70.8
20160206220000,470.0,477.05,31.2308,41,55.0,0,71.9,73.6,70.6
20160206221500,470.0,448.85,29.3846,41,55.0,0,71.8,73.6,70.6
20160206223000,470.0,467.65,30.6154,41,55.0,0,71.7,73.6,70.6
20160206224500,470.0,467.65,30.6154,41,55.0,0,71.8,73.6,70.6
20160206230000,470.0,462.95,30.3077,41,55.0,0,72.1,73.6,70.6
20160206231500,470.0,458.25,30.0,41,55.6,0,72.2,73.6,70.6
20160206233000,470.0,477.05,31.2308,41,55.6,0,72.3,73.6,70.6
20160206234500,470.0,477.05,31.2308,41,54.7,0,72.2,73.6,70.6
20160207000000,470.0,486.45,31.8462,41,54.7,0,72.5,73.6,70.6
20160207001500,470.0,486.45,31.8462,41,54.7,0,72.7,73.6,70.6
20160207003000,470.0,477.05,31.2308,41,55.5,0,72.7,73.6,70.6
20160207004500,470.0,477.05,31.2308,41,55.5,0,72.4,73.6,70.6
20160207010000,470.0,470.0,30.7692,41,54.7,0,72.6,73.6,70.6
20160207011500,470.0,470.0,30.7692,41,54.7,0,72.7,73.6,70.6
20160207013000,470.0,470.0,30.7692,41,54.7,0,72.8,73.6,70.6
20160207014500,470.0,477.05,31.2308,41,55.5,0,72.8,73.6,70.6
20160207020000,470.0,498.2,32.6154,43,55.5,0,72.4,73.6,70.6
20160207021500,470.0,488.8,32.0,42,54.3,0,72.6,73.6,70.6
20160207023000,470.0,488.8,32.0,42,55.2,0,72.6,73.6,70.6
20160207024500,470.0,481.75,31.5385,42,55.2,0,72.6,73.6,70.6
20160207030000,470.0,493.5,32.3077,42,55.2,0,72.6,73.6,70.6
20160207031500,470.0,481.75,31.5385,42,54.3,0,72.8,73.6,70.6
20160207033000,470.0,500.55,32.7692,42,55.2,0,72.7,73.6,70.6
20160207034500,470.0,477.05,31.2308,42,55.2,0,72.6,73.6,70.6
20160207040000,470.0,477.05,31.2308,42,54.3,0,72.5,73.6,70.6
20160207041500,470.0,488.8,32.0,42,54.3,0,72.4,73.6,70.6
20160207043000,470.0,488.8,32.0,42,55.1,0,72.4,73.6,70.6
20160207044500,470.0,488.8,32.0,42,54.3,0,72.5,73.6,70.6
20160207050000,470.0,488.8,32.0,42,54.3,0,72.4,73.6,70.6
20160207051500,470.0,488.8,32.0,42,55.1,0,72.2,73.6,70.6
20160207053000,470.0,470.0,30.7692,42,54.4,0,72.2,73.6,70.6
20160207054500,470.0,470.0,30.7692,42,55.1,0,72.2,73.6,70.6
20160207060000,470.0,486.45,31.8462,42,54.3,0,71.8,73.6,70.6
20160207061500,470.0,486.45,31.8462,42,55.1,0,72.2,73.6,70.6
20160207063000,470.0,477.05,31.2308,42,54.3,0,71.8,73.6,70.6
20160207064500,470.0,486.45,31.8462,42,54.3,0,71.7,73.6,70.6
20160207070000,470.0,462.95,30.3077,42,55.1,0,71.6,73.6,70.6
20160207071500,470.0,467.65,30.6154,42,54.3,0,71.6,73.6,70.6
20160207073000,470.0,467.65,30.6154,42,54.3,0,72.1,73.6,70.6
20160207074500,470.0,467.65,30.6154,42,54.3,0,71.9,73.6,70.6
20160207080000,470.0,467.65,30.6154,42,55.5,0,71.9,73.6,70.6
20160207081500,470.0,458.25,30.0,42,54.7,0,71.8,73.6,70.6
20160207083000,470.0,1325.4,86.7692,100,54.7,0,71.3,69.0,66.0
20160207084500,470.0,1280.75,83.8462,82,55.6,0,71.0,69.4,66.4
20160207090000,470.0,1207.9,79.0769,78,55.6,0,70.8,69.9,66.9
20160207091500,470.0,1297.2,84.9231,98,55.6,0,70.6,69.2,66.2
20160207093000,470.0,1311.3,85.8462,100,55.6,0,70.4,69.4,66.4
20160207094500,470.0,1297.2,84.9231,100,55.6,0,70.3,68.9,65.9
20160207100000,470.0,1297.2,84.9231,100,55.6,0,70.2,68.1,65.1
20160207101500,470.0,1238.45,81.0769,79,56.2,0,70.0,69.4,66.4
20160207103000,470.0,1339.5,87.6923,100,56.8,0,69.9,68.9,65.9
20160207104500,470.0,1297.2,84.9231,100,55.6,0,69.9,68.9,65.9
20160207110000,470.0,1339.5,87.6923,100,56.8,0,69.8,68.9,65.9
20160207111500,470.0,1339.5,87.6923,100,56.2,0,69.7,68.5,65.5
20160207113000,470.0,1325.4,86.7692,100,56.8,0,69.6,68.4,65.4
20160207114500,470.0,1325.4,86.7692,100,56.8,0,69.6,68.9,65.9
20160207120000,470.0,1269.0,83.0769,96,56.8,0,69.4,69.0,66.0
20160207121500,470.0,1311.3,85.8462,99,56.8,0,69.3,68.9,65.9
20160207123000,470.0,1339.5,87.6923,100,55.9,0,69.2,68.5,65.5
20160207124500,470.0,1311.3,85.8462,92,57.5,0,69.1,69.4,66.4
20160207130000,470.0,1311.3,85.8462,84,56.0,0,69.1,69.4,66.4
20160207131500,470.0,1297.2,84.9231,78,56.8,0,69.1,69.0,66.0
20160207133000,470.0,1325.4,86.7692,84,56.8,0,68.9,68.9,65.9
20160207134500,470.0,1351.25,88.4615,94,55.6,0,68.8,68.4,65.4
20160207140000,470.0,1379.45,90.3077,100,57.2,0,68.9,68.5,65.5
20160207141500,470.0,1191.45,78.0,73,56.3,0,68.8,69.4,66.4
20160207143000,470.0,1057.5,69.2308,66,57.5,0,69.0,69.5,66.5
20160207144500,470.0,1022.25,66.9231,65,55.9,0,69.1,69.5,66.5
20160207150000,470.0,984.65,64.4615,64,56.8,0,69.1,69.0,66.0
20160207151500,470.0,965.85,63.2308,64,56.8,0,69.1,69.4,66.4
20160207153000,470.0,984.65,64.4615,63,56.0,0,69.1,69.4,66.4
20160207154500,470.0,965.85,63.2308,63,57.5,0,69.1,69.4,66.4
20160207160000,470.0,883.6,57.8462,59,55.6,0,69.3,69.5,66.5
20160207161500,470.0,883.6,57.8462,59,57.5,0,69.4,69.5,66.5
20160207163000,470.0,893.0,58.4615,59,55.6,0,69.4,69.4,66.4
20160207164500,470.0,864.8,56.6154,59,56.7,0,69.6,69.4,66.4
20160207170000,470.0,885.95,58.0,60,55.6,0,69.5,69.4,66.4
20160207171500,470.0,874.2,57.2308,61,56.7,0,69.7,69.4,66.4
20160207173000,470.0,911.8,59.6923,61,55.6,0,69.7,69.4,66.4
20160207174500,470.0,940.0,61.5385,63,55.6,0,69.7,69.4,66.4
20160207180000,470.0,984.65,64.4615,65,56.4,0,69.6,69.4,66.4
20160207181500,470.0,984.65,64.4615,65,55.2,0,69.6,69.4,66.4
20160207183000,470.0,965.85,63.2308,65,56.7,0,69.7,69.4,66.4
20160207184500,470.0,984.65,64.4615,66,55.6,0,69.6,69.4,66.4
20160207190000,470.0,984.65,64.4615,66,54.7,0,69.7,69.4,66.4
20160207191500,470.0,1057.5,69.2308,69,55.5,0,69.4,69.4,66.4
20160207193000,470.0,1038.7,68.0,69,56.4,0,69.3,69.4,66.4
20160207194500,470.0,965.85,63.2308,64,54.9,0,69.3,69.9,66.9
20160207200000,470.0,904.75,59.2308,61,54.9,0,69.4,69.9,66.9
20160207201500,470.0,932.95,61.0769,60,55.5,0,69.5,69.9,66.9
20160207203000,470.0,853.05,55.8462,57,55.5,0,69.6,69.9,66.9
20160207204500,470.0,1177.35,77.0769,75,55.5,0,69.5,68.0,64.9
20160207210000,470.0,944.7,61.8462,63,55.5,0,69.4,69.4,66.4
20160207211500,470.0,944.7,61.8462,63,55.5,0,69.4,69.4,66.4
20160207213000,470.0,965.85,63.2308,63,55.5,0,69.3,69.4,66.4
20160207214500,470.0,944.7,61.8462,63,55.5,0,69.4,69.4,66.4
20160207220000,470.0,965.85,63.2308,63,55.5,0,69.3,69.4,66.4
20160207221500,470.0,944.7,61.8462,63,55.5,0,69.4,69.4,66.4
20160207223000,470.0,923.55,60.4615,63,54.7,0,69.5,69.4,66.4
20160207224500,470.0,923.55,60.4615,63,54.7,0,69.6,69.4,66.4
20160207230000,470.0,965.85,63.2308,63,54.7,0,69.6,69.4,66.4
20160207231500,470.0,944.7,61.8462,63,54.7,0,69.6,69.4,66.4
20160207233000,470.0,944.7,61.8462,63,54.7,0,69.6,69.4,66.4
20160207234500,470.0,965.85,63.2308,63,54.7,0,69.6,69.4,66.4
20160208000000,470.0,944.7,61.8462,63,54.7,0,69.6,69.4,66.4
20160208001500,470.0,984.65,64.4615,65,55.8,0,69.6,69.4,66.4
20160208003000,470.0,1003.45,65.6923,66,55.8,0,69.6,69.4,66.4
20160208004500,470.0,1125.65,73.6923,71,55.8,0,69.4,69.0,66.0
20160208010000,470.0,1177.35,77.0769,73,55.1,0,69.3,69.0,66.0
20160208011500,470.0,1207.9,79.0769,73,54.3,0,69.3,69.0,66.0
20160208013000,470.0,1222.0,80.0,74,54.3,0,69.3,69.0,66.0
20160208014500,470.0,1238.45,81.0769,75,54.3,0,69.2,69.0,66.0
20160208020000,470.0,1222.0,80.0,75,55.5,0,69.2,69.0,66.0
20160208021500,470.0,1222.0,80.0,75,55.5,0,69.2,69.0,66.0
20160208023000,470.0,1207.9,79.0769,75,54.6,0,69.1,69.0,66.0
20160208024500,470.0,1238.45,81.0769,74,54.6,0,69.1,69.0,66.0
20160208030000,470.0,1252.55,82.0,74,54.6,0,69.1,69.0,66.0
20160208031500,470.0,1238.45,81.0769,74,55.5,0,69.1,69.0,66.0
20160208033000,470.0,1238.45,81.0769,73,55.5,0,69.1,69.0,66.0
20160208034500,470.0,1207.9,79.0769,73,54.6,0,69.1,69.0,66.0
20160208040000,470.0,1222.0,80.0,73,54.6,0,69.1,69.0,66.0
20160208041500,470.0,1207.9,79.0769,73,54.6,0,69.0,69.0,66.0
20160208043000,470.0,1222.0,80.0,73,54.6,0,68.9,69.0,66.0
20160208044500,470.0,1207.9,79.0769,72,54.6,0,68.8,69.0,66.0
20160208050000,470.0,1158.55,75.8462,71,54.6,0,68.8,69.0,66.0
20160208051500,470.0,1191.45,78.0,72,54.6,0,68.7,69.0,66.0
20160208053000,470.0,1158.55,75.8462,71,54.6,0,68.7,68.9,65.9
20160208054500,470.0,1158.55,75.8462,70,54.6,0,68.5,68.9,65.9
20160208060000,470.0,1057.5,69.2308,66,54.6,0,68.6,69.0,66.0
20160208061500,470.0,1073.95,70.3077,67,54.6,0,68.6,68.9,65.9
20160208063000,470.0,1057.5,69.2308,67,54.6,0,68.6,68.9,65.9
20160208064500,470.0,1038.7,68.0,66,54.6,0,68.6,68.9,65.9
20160208070000,470.0,1038.7,68.0,65,54.6,0,68.6,68.9,65.9
20160208071500,470.0,944.7,61.8462,61,54.6,0,69.2,69.4,66.4
20160208073000,470.0,1191.45,78.0,75,54.6,0,69.7,69.0,66.0
20160208074500,470.0,1297.2,84.9231,82,54.6,0,69.6,69.0,66.0
20160208080000,470.0,1280.75,83.8462,83,54.6,0,69.3,69.4,66.4
20160208081500,470.0,1280.75,83.8462,79,55.9,0,68.9,69.4,66.4
20160208083000,470.0,1125.65,73.6923,71,56.7,0,69.0,69.5,66.5
20160208084500,470.0,1073.95,70.3077,68,56.0,0,69.1,69.5,66.5
20160208090000,470.0,1073.95,70.3077,67,55.2,0,69.0,69.0,66.0
20160208091500,470.0,1057.5,69.2308,67,55.2,0,69.1,69.0,66.0
20160208093000,470.0,1073.95,70.3077,68,57.1,0,69.1,69.0,66.0
20160208094500,470.0,1092.75,71.5385,68,55.2,0,69.1,69.0,66.0
20160208100000,470.0,1073.95,70.3077,68,56.7,0,69.1,69.0,66.0
20160208101500,470.0,1057.5,69.2308,68,56.7,0,69.1,69.0,66.0
20160208103000,470.0,1057.5,69.2308,68,55.9,0,69.2,69.0,66.0
20160208104500,470.0,1092.75,71.5385,68,55.9,0,69.1,69.0,66.0
20160208110000,470.0,1073.95,70.3077,68,55.9,0,69.1,69.0,66.0
20160208111500,470.0,1092.75,71.5385,68,55.9,0,69.0,69.0,66.0
20160208113000,470.0,1073.95,70.3077,68,57.5,0,68.9,69.0,66.0
20160208114500,470.0,1057.5,69.2308,66,55.6,0,69.0,69.0,66.0
20160208120000,470.0,1022.25,66.9231,66,56.8,0,69.1,69.0,66.0
20160208121500,470.0,1022.25,66.9231,66,56.8,0,68.9,69.0,66.0
20160208123000,470.0,1038.7,68.0,66,55.6,0,69.0,69.0,66.0
20160208124500,470.0,1038.7,68.0,66,56.8,0,69.2,69.0,66.0
20160208130000,470.0,1022.25,66.9231,66,57.5,0,69.2,69.0,66.0
20160208131500,470.0,1022.25,66.9231,66,55.9,0,69.2,69.0,66.0
20160208133000,470.0,1038.7,68.0,67,55.9,0,69.3,69.4,66.4
20160208134500,470.0,1022.25,66.9231,67,57.5,0,69.2,69.4,66.4
20160208140000,470.0,1003.45,65.6923,67,56.3,0,69.3,69.4,66.4
20160208141500,470.0,1022.25,66.9231,67,56.3,0,69.4,69.4,66.4
20160208143000,470.0,1022.25,66.9231,67,57.5,0,69.4,69.4,66.4
20160208144500,470.0,1111.55,72.7692,70,55.9,0,69.4,69.0,66.0
20160208150000,470.0,1111.55,72.7692,71,55.9,0,69.3,69.0,66.0
20160208151500,470.0,1125.65,73.6923,71,57.5,0,69.4,69.0,66.0
20160208153000,470.0,1125.65,73.6923,71,56.6,0,69.2,69.0,66.0
20160208154500,470.0,1158.55,75.8462,73,55.9,0,69.2,69.4,66.4
20160208160000,470.0,1125.65,73.6923,72,57.5,0,69.1,69.0,66.0
20160208161500,470.0,1158.55,75.8462,74,56.7,0,69.2,68.9,65.9
20160208163000,470.0,1252.55,82.0,80,55.9,0,68.9,68.9,65.9
20160208164500,470.0,1238.45,81.0769,79,55.9,0,68.9,68.8,65.8
20160208170000,470.0,1238.45,81.0769,77,56.9,0,68.8,68.5,65.5
20160208171500,470.0,1252.55,82.0,82,56.9,0,68.7,68.4,65.4
20160208173000,470.0,1252.55,82.0,81,55.9,0,68.6,68.4,65.4
20160208174500,470.0,1238.45,81.0769,81,55.2,0,68.6,68.4,65.4
20160208180000,470.0,1252.55,82.0,81,56.4,0,68.6,68.4,65.4
20160208181500,470.0,1252.55,82.0,84,56.4,0,68.4,68.4,65.4
20160208183000,470.0,627.45,41.0769,49,55.2,0,68.8,70.8,67.8
20160208184500,470.0,526.4,34.4615,44,56.7,0,69.6,70.8,67.8
20160208190000,470.0,556.95,36.4615,45,55.3,0,69.8,70.4,67.4
20160208191500,470.0,507.6,33.2308,43,55.9,0,70.0,70.8,67.8
20160208193000,470.0,498.2,32.6154,42,55.9,0,70.1,70.8,67.8
20160208194500,470.0,488.8,32.0,42,55.3,0,70.2,70.8,67.8
20160208200000,470.0,488.8,32.0,42,56.7,0,70.3,70.8,67.8
20160208201500,470.0,580.45,38.0,47,55.2,0,70.0,70.4,67.4
20160208203000,470.0,477.05,31.2308,42,75.7,100,70.2,74.3,71.3
20160208204500,470.0,477.05,31.2308,42,73.5,100,70.7,74.3,71.3
20160208210000,470.0,467.65,30.6154,42,76.0,100,71.0,74.6,71.6
20160208211500,470.0,486.45,31.8462,42,82.0,100,71.3,74.6,71.6
20160208213000,470.0,486.45,31.8462,42,79.2,100,71.4,74.6,71.6
20160208214500,470.0,498.2,32.6154,42,74.9,100,71.5,74.6,71.6
20160208220000,470.0,498.2,32.6154,42,74.9,100,71.7,74.6,71.6
20160208221500,470.0,498.2,32.6154,42,56.3,0,71.9,74.6,71.6
20160208223000,470.0,486.45,31.8462,41,54.8,0,71.9,74.6,71.6
20160208224500,470.0,486.45,31.8462,41,54.8,0,72.1,74.6,71.6
20160208230000,470.0,498.2,32.6154,41,55.5,0,72.2,74.6,71.6
20160208231500,470.0,498.2,32.6154,41,56.3,0,72.2,74.6,71.6
20160208233000,470.0,498.2,32.6154,41,55.7,0,72.1,74.6,71.6
20160208234500,470.0,486.45,31.8462,41,55.7,0,72.1,74.6,71.6
20160209000000,470.0,486.45,31.8462,41,55.7,0,72.2,74.6,71.6
20160209001500,470.0,493.5,32.3077,41,55.7,0,72.2,74.6,71.6
20160209003000,470.0,486.45,31.8462,41,56.3,0,72.3,74.6,71.6
20160209004500,470.0,498.2,32.6154,41,55.6,0,72.2,74.6,71.6
20160209010000,470.0,498.2,32.6154,41,55.6,0,72.4,74.6,71.6
20160209011500,470.0,481.75,31.5385,41,55.6,0,72.4,74.6,71.6
20160209013000,470.0,481.75,31.5385,41,55.6,0,72.4,74.6,71.6
20160209014500,470.0,481.75,31.5385,41,56.3,0,72.4,74.6,71.6
20160209020000,470.0,488.8,32.0,41,55.6,0,72.4,74.6,71.6
20160209021500,470.0,498.2,32.6154,41,55.6,0,72.5,74.6,71.6
20160209023000,470.0,488.8,32.0,41,54.7,0,72.4,74.6,71.6
20160209024500,470.0,498.2,32.6154,41,54.7,0,72.4,74.6,71.6
20160209030000,470.0,477.05,31.2308,41,54.7,0,72.5,74.5,71.5
20160209031500,470.0,486.45,31.8462,41,54.7,0,72.4,74.5,71.5
20160209033000,470.0,477.05,31.2308,41,54.7,0,72.5,74.4,71.4
20160209034500,470.0,470.0,30.7692,41,54.7,0,72.6,74.3,71.3
20160209040000,470.0,477.05,31.2308,41,54.7,0,72.6,74.3,71.3
20160209041500,470.0,493.5,32.3077,41,54.7,0,72.4,74.3,71.3
20160209043000,470.0,493.5,32.3077,41,54.7,0,72.2,74.3,71.3
20160209044500,470.0,493.5,32.3077,41,54.7,0,72.0,74.3,71.3
20160209050000,470.0,477.05,31.2308,41,54.7,0,71.8,74.3,71.3
20160209051500,470.0,488.8,32.0,41,54.7,0,71.6,74.3,71.3
20160209053000,470.0,498.2,32.6154,41,54.7,0,71.7,74.3,71.3
20160209054500,470.0,481.75,31.5385,41,55.6,0,71.7,74.3,71.3
20160209060000,470.0,481.75,31.5385,41,55.6,0,71.6,74.3,71.3
20160209061500,470.0,481.75,31.5385,41,55.6,0,71.6,74.3,71.3
20160209063000,470.0,467.65,30.6154,41,55.6,0,71.6,74.3,71.3
20160209064500,470.0,488.8,32.0,41,54.3,0,71.6,74.3,71.3
20160209070000,470.0,488.8,32.0,41,54.3,0,71.6,74.3,71.3
20160209071500,470.0,488.8,32.0,41,54.3,0,72.6,74.3,71.3
20160209073000,470.0,585.15,38.3077,46,55.2,0,73.6,74.3,71.3
20160209074500,470.0,1325.4,86.7692,100,55.2,0,73.1,68.4,65.4
20160209080000,470.0,1311.3,85.8462,100,55.2,0,72.2,68.4,65.4
20160209081500,470.0,1311.3,85.8462,100,55.2,0,71.6,68.9,65.9
20160209083000,470.0,1311.3,85.8462,100,54.5,0,71.2,68.9,65.9
20160209084500,470.0,1351.25,88.4615,100,55.1,0,70.8,68.9,65.9
20160209090000,470.0,1367.7,89.5385,100,55.9,0,70.5,68.9,65.9
20160209091500,470.0,1351.25,88.4615,100,55.9,0,70.3,68.9,65.9
20160209093000,470.0,1351.25,88.4615,100,54.7,0,70.0,68.4,65.4
20160209094500,470.0,1207.9,79.0769,74,56.4,0,70.0,69.4,66.4
20160209100000,470.0,1280.75,83.8462,79,55.2,0,69.9,69.4,66.4
20160209101500,470.0,1351.25,88.4615,100,55.9,0,69.7,69.0,66.0
20160209103000,470.0,1158.55,75.8462,71,55.9,0,69.8,69.4,66.4
20160209104500,470.0,1252.55,82.0,76,56.7,0,69.7,69.4,66.4
20160209110000,470.0,1351.25,88.4615,100,55.5,0,69.6,68.0,63.6
20160209111500,470.0,1393.55,91.2308,100,56.8,0,69.6,68.3,65.3
20160209113000,470.0,1367.7,89.5385,100,56.2,0,69.6,68.4,65.4
20160209114500,470.0,1407.65,92.1538,100,56.2,0,69.4,68.0,64.8
20160209120000,470.0,1339.5,87.6923,100,56.2,0,69.3,68.0,64.8
20160209121500,470.0,439.45,28.7692,41,76.8,100,70.2,80.0,78.0
20160209123000,470.0,444.15,29.0769,41,77.8,100,71.2,80.0,78.0
20160209124500,470.0,444.15,29.0769,41,77.8,100,71.8,80.0,78.0
20160209130000,470.0,448.85,29.3846,41,77.8,100,72.2,80.0,78.0
20160209131500,470.0,462.95,30.3077,41,77.8,100,72.6,80.0,78.0
20160209133000,470.0,458.25,30.0,41,81.0,100,73.0,80.0,78.0
20160209134500,470.0,470.0,30.7692,41,84.8,100,73.2,80.0,78.0
20160209140000,470.0,477.05,31.2308,41,86.6,100,73.4,80.0,78.0
20160209141500,470.0,1311.3,85.8462,100,55.8,0,72.3,68.8,65.8
20160209143000,470.0,1311.3,85.8462,100,55.8,0,71.9,68.9,65.9
20160209144500,470.0,1311.3,85.8462,100,57.5,0,71.7,68.9,65.9
20160209150000,470.0,1311.3,85.8462,100,56.7,0,71.3,68.9,65.9
20160209151500,470.0,1339.5,87.6923,100,55.9,0,71.0,68.9,65.9
20160209153000,470.0,1339.5,87.6923,100,55.9,0,70.8,68.9,65.9
20160209154500,470.0,1311.3,85.8462,100,57.2,0,70.6,68.9,65.9
20160209160000,470.0,1351.25,88.4615,100,55.6,0,70.4,68.9,65.9
20160209161500,470.0,1351.25,88.4615,100,56.3,0,70.3,68.9,65.9
20160209163000,470.0,1351.25,88.4615,100,57.5,0,70.2,68.9,65.9
20160209164500,470.0,1367.7,89.5385,100,56.3,0,70.0,68.9,65.9
20160209170000,470.0,1351.25,88.4615,100,56.3,0,69.9,68.8,65.8
20160209171500,470.0,1325.4,86.7692,100,57.1,0,69.8,68.7,65.7
20160209173000,470.0,1351.25,88.4615,100,56.3,0,69.7,68.7,65.7
20160209174500,470.0,1351.25,88.4615,100,55.2,0,69.7,68.8,65.8
20160209180000,470.0,1351.25,88.4615,100,56.4,0,69.7,68.6,65.6
20160209181500,470.0,1325.4,86.7692,100,56.4,0,69.6,68.7,65.7
20160209183000,470.0,1351.25,88.4615,100,55.2,0,69.6,68.7,65.7
20160209184500,470.0,1351.25,88.4615,100,56.5,0,69.5,68.6,65.6
20160209190000,470.0,1311.3,85.8462,100,56.5,0,69.4,68.6,65.6
20160209191500,470.0,1325.4,86.7692,100,55.2,0,69.4,68.5,65.5
20160209193000,470.0,1297.2,84.9231,100,56.7,0,69.4,68.5,65.5
20160209194500,470.0,1297.2,84.9231,100,55.5,0,69.4,68.5,65.5
20160209200000,470.0,1311.3,85.8462,100,56.1,0,69.3,68.5,65.5
20160209201500,470.0,1325.4,86.7692,100,56.1,0,69.3,68.5,65.5
20160209203000,470.0,1311.3,85.8462,100,55.2,0,69.3,68.5,65.5
20160209204500,470.0,1325.4,86.7692,100,55.2,0,69.2,68.5,65.5
20160209210000,470.0,1339.5,87.6923,100,56.3,0,69.2,68.4,65.4
20160209211500,470.0,1311.3,85.8462,100,55.2,0,69.1,68.5,65.5
20160209213000,470.0,1311.3,85.8462,100,55.2,0,68.9,68.5,65.5
20160209214500,470.0,1325.4,86.7692,100,55.2,0,68.8,68.5,65.5
20160209220000,470.0,1339.5,87.6923,100,56.3,0,68.7,68.5,65.5
20160209221500,470.0,453.55,29.6923,41,77.3,100,69.8,75.0,72.0
20160209223000,470.0,453.55,29.6923,41,83.4,100,70.6,75.0,72.0
20160209224500,470.0,458.25,30.0,41,83.4,100,71.1,75.0,72.0
20160209230000,470.0,458.25,30.0,41,83.4,100,71.5,75.0,72.0
20160209231500,470.0,467.65,30.6154,41,81.5,100,71.8,75.0,72.0
20160209233000,470.0,524.05,34.3077,42,56.4,0,72.1,74.6,71.6
20160209234500,470.0,498.2,32.6154,41,55.1,0,72.1,75.0,72.0
20160210000000,470.0,477.05,31.2308,41,55.1,0,71.9,75.0,72.0
20160210001500,470.0,486.45,31.8462,41,55.1,0,71.9,75.0,72.0
20160210003000,470.0,493.5,32.3077,41,55.1,0,72.0,75.0,72.0
20160210004500,470.0,486.45,31.8462,41,55.1,0,72.0,75.0,72.0
20160210010000,470.0,486.45,31.8462,41,55.9,0,72.0,75.0,72.0
20160210011500,470.0,486.45,31.8462,41,55.9,0,71.9,75.0,72.0
20160210013000,470.0,477.05,31.2308,41,55.9,0,71.9,75.0,72.0
20160210014500,470.0,477.05,31.2308,41,55.9,0,71.9,75.0,72.0
20160210020000,470.0,500.55,32.7692,43,55.9,0,71.9,74.7,71.7
20160210021500,470.0,488.8,32.0,43,55.9,0,71.9,74.7,71.7
20160210023000,470.0,488.8,32.0,43,55.9,0,71.8,75.0,72.0
20160210024500,470.0,514.65,33.6923,43,55.2,0,71.8,74.7,71.7
20160210030000,470.0,498.2,32.6154,43,55.2,0,71.7,74.6,71.6
20160210031500,470.0,486.45,31.8462,42,55.2,0,71.7,74.7,71.7
20160210033000,470.0,477.05,31.2308,42,55.2,0,71.7,74.8,71.8
20160210034500,470.0,467.65,30.6154,42,55.2,0,71.6,74.6,71.6
20160210040000,470.0,481.75,31.5385,42,55.2,100,71.6,75.0,72.0
20160210041500,470.0,481.75,31.5385,42,55.2,100,71.6,75.0,72.0
20160210043000,470.0,481.75,31.5385,42,55.2,100,71.6,74.7,71.7
20160210044500,470.0,481.75,31.5385,42,55.2,100,71.6,74.6,71.6
20160210050000,470.0,481.75,31.5385,42,55.2,100,71.5,75.0,72.0
20160210051500,470.0,470.0,30.7692,42,55.2,100,71.5,75.0,72.0
20160210053000,470.0,470.0,30.7692,42,55.2,100,71.3,75.0,72.0
20160210054500,470.0,470.0,30.7692,42,54.4,100,71.3,74.7,71.7
20160210060000,470.0,477.05,31.2308,42,54.4,100,71.3,74.7,71.7
20160210061500,470.0,493.5,32.3077,42,71.1,100,71.2,74.7,71.7
20160210063000,470.0,486.45,31.8462,42,71.1,100,71.6,74.7,71.7
20160210064500,470.0,493.5,32.3077,42,69.1,100,71.8,74.7,71.7
20160210070000,470.0,470.0,30.7692,42,54.9,100,72.0,75.0,72.0
20160210071500,470.0,498.2,32.6154,42,54.9,0,72.4,75.0,72.0
20160210073000,470.0,486.45,31.8462,42,55.5,0,72.9,75.0,72.0
20160210074500,470.0,486.45,31.8462,42,55.5,0,72.8,75.0,72.0
20160210080000,470.0,486.45,31.8462,42,55.5,0,72.6,74.7,71.7
20160210081500,470.0,486.45,31.8462,42,55.5,0,72.5,74.7,71.7
20160210083000,470.0,477.05,31.2308,42,55.5,0,72.4,74.7,71.7
20160210084500,470.0,733.2,48.0,54,55.5,0,72.4,73.6,70.6
20160210090000,470.0,507.6,33.2308,44,56.3,0,72.3,74.6,71.6
20160210091500,470.0,498.2,32.6154,43,56.3,0,72.3,74.7,71.7
20160210093000,470.0,498.2,32.6154,43,55.2,0,72.3,74.7,71.7
20160210094500,470.0,1280.75,83.8462,100,56.3,0,72.2,71.4,68.4
20160210100000,470.0,1297.2,84.9231,100,55.2,0,71.7,71.4,68.4
20160210101500,470.0,1339.5,87.6923,100,56.7,0,71.3,71.4,68.4
20160210103000,470.0,1339.5,87.6923,98,55.2,0,71.0,71.4,68.4
20160210104500,470.0,1207.9,79.0769,77,56.7,0,70.9,71.4,68.4
20160210110000,470.0,1144.45,74.9231,69,56.7,0,70.8,71.4,68.4
20160210111500,470.0,984.65,64.4615,64,55.6,0,70.8,71.4,68.4
20160210113000,470.0,904.75,59.2308,61,57.1,0,70.9,71.4,68.4
20160210114500,470.0,862.45,56.4615,58,55.6,0,70.9,71.4,68.4
20160210120000,470.0,787.25,51.5385,55,56.9,0,71.0,71.4,68.4
20160210121500,470.0,777.85,50.9231,55,56.0,0,71.0,71.4,68.4
20160210123000,470.0,737.9,48.3077,54,57.1,0,71.2,71.4,68.4
20160210124500,470.0,761.4,49.8462,54,55.6,0,71.3,71.4,68.4
20160210130000,470.0,761.4,49.8462,54,57.5,0,71.3,71.4,68.4
20160210131500,470.0,761.4,49.8462,54,56.3,0,71.3,71.4,68.4
20160210133000,470.0,761.4,49.8462,54,56.3,0,71.5,71.4,68.4
20160210134500,470.0,752.0,49.2308,54,57.0,0,71.6,71.4,68.4
20160210140000,470.0,752.0,49.2308,54,56.0,0,71.6,71.4,68.4
20160210141500,470.0,763.75,50.0,54,57.5,0,71.6,71.4,68.4
20160210143000,470.0,1297.2,84.9231,100,55.9,0,71.0,69.0,66.0
20160210144500,470.0,1325.4,86.7692,100,56.8,0,70.8,69.0,66.0
20160210150000,470.0,1325.4,86.7692,100,56.8,0,70.7,69.0,66.0
20160210151500,470.0,1311.3,85.8462,100,56.8,0,70.6,69.0,66.0
20160210153000,470.0,1325.4,86.7692,100,56.8,0,70.5,69.0,66.0
20160210154500,470.0,1325.4,86.7692,100,56.8,0,70.3,69.0,66.0
20160210160000,470.0,1297.2,84.9231,100,56.0,0,70.2,69.0,66.0
20160210161500,470.0,1311.3,85.8462,100,56.8,0,70.1,69.0,66.0
20160210163000,470.0,1339.5,87.6923,100,55.6,0,70.0,69.0,66.0
20160210164500,470.0,1325.4,86.7692,100,57.1,0,69.9,69.0,66.0
20160210170000,470.0,1325.4,86.7692,100,56.0,0,69.8,69.0,66.0
20160210171500,470.0,1325.4,86.7692,100,56.0,0,69.8,69.0,66.0
20160210173000,470.0,1351.25,88.4615,100,56.0,0,69.8,69.0,66.0
20160210174500,470.0,1311.3,85.8462,100,56.0,0,69.7,69.0,66.0
20160210180000,470.0,1339.5,87.6923,100,56.0,0,69.7,69.0,66.0
20160210181500,470.0,1297.2,84.9231,100,56.0,0,69.6,69.0,66.0
20160210183000,470.0,1325.4,86.7692,100,56.0,0,69.5,69.0,66.0
20160210184500,470.0,1311.3,85.8462,100,55.1,0,69.4,69.0,66.0
20160210190000,470.0,1311.3,85.8462,92,56.4,0,69.4,76.4,73.4
20160210191500,470.0,453.55,29.6923,41,74.4,100,70.7,76.4,73.4
20160210193000,470.0,458.25,30.0,41,83.2,100,71.2,76.1,73.1
20160210194500,470.0,458.25,30.0,41,76.8,100,71.4,76.1,73.1
20160210200000,470.0,458.25,30.0,41,83.5,100,71.8,76.0,73.0
