PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210201500,470.0,458.25,30.0,41,76.4,100,72.1,76.0,73.0
20160210203000,470.0,467.65,30.6154,41,83.1,100,72.3,75.7,72.7
20160210204500,470.0,481.75,31.5385,41,83.1,100,72.4,75.8,72.8
20160210210000,470.0,481.75,31.5385,41,75.4,100,72.6,76.3,73.3
20160210211500,470.0,481.75,31.5385,41,76.7,100,72.6,76.2,73.2
20160210213000,470.0,500.55,32.7692,41,75.9,100,72.6,76.1,73.1
20160210214500,470.0,493.5,32.3077,41,78.9,100,72.7,76.1,73.1
20160210220000,470.0,493.5,32.3077,41,76.7,100,72.8,76.1,73.1
20160210221500,470.0,493.5,32.3077,41,76.7,100,72.7,76.1,73.1
20160210223000,470.0,493.5,32.3077,41,74.9,100,72.9,76.1,73.1
20160210224500,470.0,477.05,31.2308,41,74.9,100,73.2,76.1,73.1
20160210230000,470.0,498.2,32.6154,41,55.5,0,73.1,76.0,73.0
20160210231500,470.0,498.2,32.6154,41,56.4,0,73.1,76.0,73.0
20160210233000,470.0,498.2,32.6154,41,56.4,0,73.0,76.0,73.0
20160210234500,470.0,486.45,31.8462,41,55.2,0,73.2,76.0,73.0
20160211000000,470.0,493.5,32.3077,41,55.2,0,73.1,76.0,73.0
20160211001500,470.0,493.5,32.3077,42,55.9,0,72.8,75.7,72.7
20160211003000,470.0,500.55,32.7692,42,56.6,100,72.7,70.5,67.5
20160211004500,470.0,1311.3,85.8462,100,55.1,0,72.6,70.4,67.4
20160211010000,470.0,1325.4,86.7692,100,56.4,0,72.3,70.8,67.8
20160211011500,470.0,1311.3,85.8462,100,55.2,0,72.1,70.6,67.6
20160211013000,470.0,1325.4,86.7692,100,55.2,0,71.9,70.4,67.4
20160211014500,470.0,1325.4,86.7692,100,56.7,0,71.7,70.4,67.4
20160211020000,470.0,1325.4,86.7692,100,55.2,0,71.5,70.4,67.4
20160211021500,470.0,1325.4,86.7692,100,56.7,0,71.3,70.4,67.4
20160211023000,470.0,1311.3,85.8462,100,55.2,0,71.2,70.4,67.4
20160211024500,470.0,1297.2,84.9231,100,55.9,0,71.0,70.4,67.4
20160211030000,470.0,1339.5,87.6923,100,55.9,0,70.9,70.4,67.4
20160211031500,470.0,1311.3,85.8462,100,55.1,0,70.8,70.4,67.4
20160211033000,470.0,1311.3,85.8462,100,56.7,0,70.7,70.4,67.4
20160211034500,470.0,1325.4,86.7692,100,55.2,0,70.5,70.4,67.4
20160211040000,470.0,1297.2,84.9231,100,56.2,0,70.4,70.4,67.4
20160211041500,470.0,1297.2,84.9231,99,56.2,0,70.4,70.8,67.8
20160211043000,470.0,1238.45,81.0769,78,54.7,0,70.3,70.8,67.8
20160211044500,470.0,1125.65,73.6923,72,55.5,0,70.3,70.8,67.8
20160211050000,470.0,1057.5,69.2308,67,56.7,0,70.3,70.8,67.8
20160211051500,470.0,965.85,63.2308,63,54.9,0,70.3,70.8,67.8
20160211053000,470.0,923.55,60.4615,61,55.9,0,70.4,70.8,67.8
20160211054500,470.0,923.55,60.4615,61,55.9,0,70.5,70.8,67.8
20160211060000,470.0,904.75,59.2308,61,55.2,0,70.6,70.5,67.5
20160211061500,470.0,904.75,59.2308,61,56.3,0,70.7,70.8,67.8
20160211063000,470.0,923.55,60.4615,62,56.3,0,70.6,70.4,67.4
20160211064500,470.0,1003.45,65.6923,65,55.2,0,70.5,70.4,67.4
20160211070000,470.0,944.7,61.8462,62,55.2,0,70.4,70.4,67.4
20160211071500,470.0,904.75,59.2308,61,56.3,0,70.8,70.8,67.8
20160211073000,470.0,1092.75,71.5385,69,56.3,0,71.0,70.5,67.5
20160211074500,470.0,1207.9,79.0769,77,56.3,0,70.9,70.4,67.4
20160211080000,470.0,1252.55,82.0,83,56.3,0,70.8,70.8,67.8
20160211081500,470.0,1252.55,82.0,81,56.3,0,70.7,70.4,67.4
20160211083000,470.0,1325.4,86.7692,87,56.3,0,70.7,70.0,67.0
20160211084500,470.0,1297.2,84.9231,98,56.3,0,70.7,70.4,67.4
20160211090000,470.0,1297.2,84.9231,100,56.3,0,70.7,70.4,67.4
20160211091500,470.0,1351.25,88.4615,100,56.3,0,70.7,68.0,64.8
20160211093000,470.0,1325.4,86.7692,100,56.3,0,70.7,68.0,64.8
20160211094500,470.0,1311.3,85.8462,100,56.3,0,70.7,68.0,64.2
20160211100000,470.0,1297.2,84.9231,100,56.3,0,70.8,68.0,64.2
20160211101500,470.0,1325.4,86.7692,100,56.3,0,70.8,68.0,64.8
20160211103000,470.0,1351.25,88.4615,100,56.3,0,70.8,68.0,64.3
20160211104500,470.0,1280.75,83.8462,100,56.3,0,70.7,68.0,64.8
20160211110000,470.0,1311.3,85.8462,100,56.3,0,70.7,68.0,64.3
20160211111500,470.0,1351.25,88.4615,100,56.3,0,70.7,68.0,64.8
20160211113000,470.0,1379.45,90.3077,100,57.1,0,70.5,68.0,64.3
20160211114500,470.0,1351.25,88.4615,100,57.1,0,70.4,68.0,64.3
20160211120000,470.0,1092.75,71.5385,67,57.1,0,70.4,69.9,66.9
20160211121500,470.0,1144.45,74.9231,72,57.1,0,70.4,69.8,66.8
20160211123000,470.0,1238.45,81.0769,75,56.4,0,70.3,69.8,66.8
20160211124500,470.0,1269.0,83.0769,79,56.4,0,70.2,69.9,66.9
20160211130000,470.0,1269.0,83.0769,88,56.4,0,70.2,69.7,66.7
20160211131500,470.0,1311.3,85.8462,100,56.4,0,70.0,69.6,66.6
20160211133000,470.0,1297.2,84.9231,100,56.4,0,69.9,69.5,66.5
20160211134500,470.0,1311.3,85.8462,100,56.4,0,69.9,69.5,66.5
20160211140000,470.0,1339.5,87.6923,100,56.4,0,69.8,69.5,66.5
20160211141500,470.0,1379.45,90.3077,100,56.4,0,69.8,69.5,66.5
20160211143000,470.0,1393.55,91.2308,100,56.4,0,69.8,69.5,66.5
20160211144500,470.0,1433.5,93.8462,100,56.4,0,69.7,69.5,66.5
20160211150000,470.0,1433.5,93.8462,100,56.4,0,69.6,69.5,66.5
20160211151500,470.0,1433.5,93.8462,100,56.4,0,69.6,69.5,66.5
20160211153000,470.0,1433.5,93.8462,100,56.4,0,69.4,69.5,66.5
20160211154500,470.0,1433.5,93.8462,100,56.4,0,69.4,69.5,66.5
20160211160000,470.0,1433.5,93.8462,100,56.4,0,69.3,69.5,66.5
20160211161500,470.0,1459.35,95.5385,100,56.4,0,69.3,69.5,66.5
20160211163000,470.0,1433.5,93.8462,100,56.4,0,69.1,69.5,66.5
20160211164500,470.0,1351.25,88.4615,97,56.4,0,69.1,69.5,66.5
20160211170000,470.0,1280.75,83.8462,77,56.4,0,69.0,69.5,66.5
20160211171500,470.0,1238.45,81.0769,74,56.4,0,69.1,69.5,66.5
20160211173000,470.0,1191.45,78.0,72,56.4,0,69.1,69.5,66.5
20160211174500,470.0,1158.55,75.8462,70,56.4,0,69.1,69.5,66.5
20160211180000,470.0,1125.65,73.6923,70,56.4,0,69.2,69.5,66.5
20160211181500,470.0,1111.55,72.7692,69,56.4,0,69.1,69.5,66.5
20160211183000,470.0,1092.75,71.5385,67,56.4,0,69.2,69.5,66.5
20160211184500,470.0,1057.5,69.2308,67,55.6,0,69.2,69.5,66.5
20160211190000,470.0,1038.7,68.0,66,55.6,0,69.3,69.5,66.5
20160211191500,470.0,1057.5,69.2308,67,55.6,0,69.3,69.5,66.5
20160211193000,470.0,1038.7,68.0,67,55.6,0,69.4,69.5,66.5
20160211194500,470.0,1073.95,70.3077,67,55.6,0,69.4,69.5,66.5
20160211200000,470.0,1057.5,69.2308,66,55.6,0,69.4,69.5,66.5
20160211201500,470.0,1057.5,69.2308,66,55.6,0,69.4,69.5,66.5
20160211203000,470.0,1057.5,69.2308,66,55.6,0,69.3,69.5,66.5
20160211204500,470.0,1057.5,69.2308,66,55.6,0,69.3,69.4,66.4
20160211210000,470.0,1111.55,72.7692,69,55.6,0,69.3,69.4,66.4
20160211211500,470.0,1092.75,71.5385,69,55.6,0,69.3,69.4,66.4
20160211213000,470.0,1092.75,71.5385,69,55.6,0,69.3,69.4,66.4
20160211214500,470.0,1111.55,72.7692,69,55.6,0,69.2,69.4,66.4
20160211220000,470.0,1111.55,72.7692,69,55.6,0,69.2,69.4,66.4
20160211221500,470.0,1073.95,70.3077,68,55.6,0,69.2,69.4,66.4
20160211223000,470.0,1092.75,71.5385,68,55.6,0,69.2,69.1,66.1
20160211224500,470.0,1111.55,72.7692,69,55.6,0,69.1,69.4,66.4
20160211230000,470.0,1111.55,72.7692,69,55.6,0,69.1,69.0,66.0
20160211231500,470.0,1125.65,73.6923,70,55.6,0,69.1,69.4,66.4
20160211233000,470.0,1111.55,72.7692,70,55.6,0,69.2,69.4,66.4
20160211234500,470.0,1111.55,72.7692,70,55.6,0,69.2,69.4,66.4
20160212000000,470.0,1125.65,73.6923,70,55.6,0,69.2,69.4,66.4
20160212001500,470.0,1125.65,73.6923,70,55.6,0,69.2,69.4,66.4
20160212003000,470.0,1191.45,78.0,74,55.6,0,69.3,68.9,65.9
20160212004500,470.0,1191.45,78.0,74,55.6,0,69.3,69.0,66.0
20160212010000,470.0,1207.9,79.0769,75,55.6,0,69.2,69.0,66.0
20160212011500,470.0,1238.45,81.0769,78,55.6,0,69.2,69.1,66.1
20160212013000,470.0,1269.0,83.0769,79,55.6,0,69.2,69.1,66.1
20160212014500,470.0,1269.0,83.0769,81,55.6,0,69.3,68.9,65.9
20160212020000,470.0,1325.4,86.7692,84,55.6,0,69.4,69.0,66.0
20160212021500,470.0,1351.25,88.4615,100,55.6,0,69.5,69.0,66.0
20160212023000,470.0,1367.7,89.5385,100,55.6,0,69.6,69.0,66.0
20160212024500,470.0,1367.7,89.5385,100,55.6,0,69.6,68.9,65.9
20160212030000,470.0,1367.7,89.5385,100,55.6,0,69.6,69.3,66.3
20160212031500,470.0,1351.25,88.4615,100,55.6,0,69.7,69.0,66.0
20160212033000,470.0,1367.7,89.5385,100,55.6,0,69.7,69.0,66.0
20160212034500,470.0,1297.2,84.9231,100,55.6,0,69.7,68.5,65.5
20160212040000,470.0,1297.2,84.9231,100,56.3,0,69.7,68.9,65.9
20160212041500,470.0,1351.25,88.4615,100,56.3,0,69.8,68.5,65.5
20160212043000,470.0,1351.25,88.4615,100,56.3,0,69.8,68.0,65.0
20160212044500,470.0,1325.4,86.7692,100,56.3,0,69.8,68.0,64.9
20160212050000,470.0,1367.7,89.5385,100,56.3,0,69.8,68.0,64.9
20160212051500,470.0,1367.7,89.5385,100,55.7,0,69.8,68.0,64.5
20160212053000,470.0,1311.3,85.8462,94,55.7,0,69.7,68.9,65.9
20160212054500,470.0,1379.45,90.3077,100,55.7,0,69.5,68.9,65.9
20160212060000,470.0,1339.5,87.6923,100,55.7,0,69.3,69.0,66.0
20160212061500,470.0,1367.7,89.5385,100,55.7,0,69.2,68.5,65.5
20160212063000,470.0,1367.7,89.5385,100,55.7,0,69.1,68.5,65.5
20160212064500,470.0,1393.55,91.2308,100,55.7,0,68.9,68.9,65.9
20160212070000,470.0,1393.55,91.2308,100,55.7,0,68.8,68.9,65.9
20160212071500,470.0,1379.45,90.3077,100,55.7,0,69.3,68.9,65.9
20160212073000,470.0,1379.45,90.3077,100,55.7,0,69.2,68.5,65.5
20160212074500,470.0,1379.45,90.3077,100,55.7,0,69.2,68.9,65.9
20160212080000,470.0,1351.25,88.4615,100,55.7,0,69.2,68.9,65.9
20160212081500,470.0,1367.7,89.5385,100,56.3,0,69.2,68.4,65.4
20160212083000,470.0,1351.25,88.4615,99,56.3,0,69.2,69.4,66.4
20160212084500,470.0,1351.25,88.4615,99,56.3,0,69.1,69.4,66.4
20160212090000,470.0,1351.25,88.4615,99,56.3,0,69.1,69.4,66.4
20160212091500,470.0,1351.25,88.4615,98,56.3,0,69.1,69.4,66.4
20160212093000,470.0,1311.3,85.8462,97,56.3,0,69.1,69.4,66.4
20160212094500,470.0,1325.4,86.7692,95,56.3,0,69.1,69.4,66.4
20160212100000,470.0,1339.5,87.6923,84,56.3,0,69.1,69.4,66.4
20160212101500,470.0,1325.4,86.7692,84,56.3,0,69.2,69.4,66.4
20160212103000,470.0,1325.4,86.7692,84,56.3,0,69.2,69.4,66.4
20160212104500,470.0,1325.4,86.7692,84,56.3,0,69.3,69.4,66.4
20160212110000,470.0,1325.4,86.7692,84,56.3,0,69.3,69.4,66.4
20160212111500,470.0,1311.3,85.8462,84,56.3,0,69.2,69.4,66.4
20160212113000,470.0,1339.5,87.6923,84,56.3,0,69.3,69.4,66.4
20160212114500,470.0,1325.4,86.7692,84,56.3,0,69.3,69.4,66.4
20160212120000,470.0,1325.4,86.7692,84,56.9,0,69.2,69.4,66.4
20160212121500,470.0,1311.3,85.8462,84,56.9,0,69.2,69.4,66.4
20160212123000,470.0,1311.3,85.8462,84,56.3,0,69.2,69.4,66.4
20160212124500,470.0,1325.4,86.7692,84,56.3,0,69.2,69.4,66.4
20160212130000,470.0,1311.3,85.8462,84,56.3,0,69.2,69.4,66.4
20160212131500,470.0,1311.3,85.8462,84,56.3,0,69.2,69.4,66.4
20160212133000,470.0,1325.4,86.7692,84,56.3,0,69.2,69.4,66.4
20160212134500,470.0,1311.3,85.8462,83,56.3,0,69.1,69.4,66.4
20160212140000,470.0,1280.75,83.8462,82,56.3,0,69.1,69.4,66.4
20160212141500,470.0,1311.3,85.8462,82,56.3,0,69.2,69.4,66.4
20160212143000,470.0,1297.2,84.9231,82,56.3,0,69.1,69.4,66.4
20160212144500,470.0,1311.3,85.8462,82,56.3,0,69.1,69.4,66.4
20160212150000,470.0,1297.2,84.9231,82,56.3,0,69.2,69.4,66.4
20160212151500,470.0,1297.2,84.9231,82,56.3,0,69.2,69.4,66.4
20160212153000,470.0,1297.2,84.9231,82,56.3,0,69.2,69.4,66.4
20160212154500,470.0,1311.3,85.8462,82,56.3,0,69.1,69.4,66.4
20160212160000,470.0,1269.0,83.0769,79,56.3,0,69.1,69.4,66.4
20160212161500,470.0,1269.0,83.0769,79,56.3,0,69.1,69.4,66.4
20160212163000,470.0,1238.45,81.0769,76,56.3,0,69.1,69.4,66.4
20160212164500,470.0,1222.0,80.0,75,56.3,0,69.1,69.4,66.4
20160212170000,470.0,1207.9,79.0769,75,56.3,0,69.1,69.4,66.4
20160212171500,470.0,1191.45,78.0,73,56.3,0,69.1,69.4,66.4
20160212173000,470.0,1158.55,75.8462,72,56.3,0,69.1,69.4,66.4
20160212174500,470.0,1125.65,73.6923,70,56.3,0,69.1,69.4,66.4
20160212180000,470.0,1144.45,74.9231,70,56.3,0,69.1,69.4,66.4
20160212181500,470.0,1111.55,72.7692,69,56.3,0,69.1,69.4,66.4
20160212183000,470.0,1092.75,71.5385,69,56.3,0,69.1,69.4,66.4
20160212184500,470.0,1111.55,72.7692,68,56.3,0,69.2,69.4,66.4
20160212190000,470.0,1073.95,70.3077,69,56.3,0,69.2,69.4,66.4
20160212191500,470.0,1092.75,71.5385,71,56.3,0,69.2,69.4,66.4
20160212193000,470.0,1092.75,71.5385,71,56.3,0,69.2,69.4,66.4
20160212194500,470.0,1111.55,72.7692,71,56.3,0,69.2,69.4,66.4
20160212200000,470.0,1111.55,72.7692,70,56.3,0,69.2,69.4,66.4
20160212201500,470.0,1125.65,73.6923,70,56.3,0,69.2,69.4,66.4
20160212203000,470.0,1111.55,72.7692,70,56.3,0,69.2,69.4,66.4
20160212204500,470.0,1125.65,73.6923,70,56.3,0,69.2,69.4,66.4
20160212210000,470.0,1022.25,66.9231,65,55.6,0,69.0,69.4,66.4
20160212211500,470.0,1003.45,65.6923,65,55.6,0,69.0,69.4,66.4
20160212213000,470.0,984.65,64.4615,63,55.6,0,69.0,69.4,66.4
20160212214500,470.0,944.7,61.8462,64,55.6,0,69.1,69.4,66.4
20160212220000,470.0,965.85,63.2308,66,55.6,0,69.1,69.4,66.4
20160212221500,470.0,944.7,61.8462,64,55.6,0,69.1,69.4,66.4
20160212223000,470.0,923.55,60.4615,63,55.6,0,69.1,69.4,66.4
20160212224500,470.0,904.75,59.2308,62,55.6,0,69.1,69.4,66.4
20160212230000,470.0,923.55,60.4615,61,55.6,0,69.1,69.4,66.4
20160212231500,470.0,904.75,59.2308,62,55.6,0,69.3,69.4,66.4
20160212233000,470.0,923.55,60.4615,63,55.6,0,69.4,69.4,66.4
20160212234500,470.0,923.55,60.4615,63,55.6,0,69.5,69.4,66.4
20160213000000,470.0,488.8,32.0,42,70.5,100,70.4,74.3,71.3
20160213001500,470.0,488.8,32.0,42,66.8,100,70.9,74.3,71.3
20160213003000,470.0,500.55,32.7692,42,69.6,100,71.3,74.0,71.0
20160213004500,470.0,514.65,33.6923,43,56.0,0,71.6,74.3,71.3
20160213010000,470.0,488.8,32.0,42,56.0,0,71.7,74.3,71.3
20160213011500,470.0,488.8,32.0,42,56.0,0,72.0,74.4,71.4
20160213013000,470.0,477.05,31.2308,42,56.0,0,72.1,74.3,71.3
20160213014500,470.0,514.65,33.6923,42,56.0,0,72.1,73.9,70.9
20160213020000,470.0,493.5,32.3077,43,56.0,0,72.2,73.9,70.9
20160213021500,470.0,493.5,32.3077,43,56.0,0,72.3,73.9,70.9
20160213023000,470.0,493.5,32.3077,42,56.0,0,72.4,73.9,70.9
20160213024500,470.0,486.45,31.8462,42,56.0,0,72.3,73.9,70.9
20160213030000,470.0,486.45,31.8462,43,56.0,0,72.4,73.9,70.9
20160213031500,470.0,486.45,31.8462,42,56.0,0,72.4,73.9,70.9
20160213033000,470.0,493.5,32.3077,42,56.0,0,72.4,73.9,70.9
20160213034500,470.0,493.5,32.3077,42,56.0,0,72.4,74.3,71.3
20160213040000,470.0,486.45,31.8462,42,56.0,0,72.4,74.3,71.3
20160213041500,470.0,486.45,31.8462,42,56.8,0,72.4,74.3,71.3
20160213043000,470.0,477.05,31.2308,42,55.3,0,72.4,74.3,71.3
20160213044500,470.0,462.95,30.3077,42,56.3,0,72.4,74.3,71.3
20160213050000,470.0,467.65,30.6154,42,56.3,0,72.4,74.3,71.3
20160213051500,470.0,462.95,30.3077,42,56.3,0,72.5,74.3,71.3
20160213053000,470.0,481.75,31.5385,42,56.3,0,72.4,74.3,71.3
20160213054500,470.0,470.0,30.7692,42,55.6,0,72.6,74.3,71.3
20160213060000,470.0,486.45,31.8462,42,55.6,0,72.5,74.3,71.3
20160213061500,470.0,470.0,30.7692,42,55.6,0,72.3,74.3,71.3
20160213063000,470.0,453.55,29.6923,42,56.3,0,72.1,74.3,71.3
20160213064500,470.0,481.75,31.5385,42,55.6,0,72.1,74.3,71.3
20160213070000,470.0,453.55,29.6923,42,55.6,0,71.9,74.3,71.3
20160213071500,470.0,467.65,30.6154,42,56.4,0,72.4,74.3,71.3
20160213073000,470.0,486.45,31.8462,42,55.6,0,72.6,74.3,71.3
20160213074500,470.0,470.0,30.7692,42,56.7,0,72.7,74.3,71.3
20160213080000,470.0,1297.2,84.9231,100,55.2,0,72.2,68.9,65.9
20160213081500,470.0,1325.4,86.7692,100,56.4,0,71.6,68.9,65.9
20160213083000,470.0,1339.5,87.6923,100,56.4,0,71.2,68.9,65.9
20160213084500,470.0,1339.5,87.6923,100,55.6,0,70.8,68.9,65.9
20160213090000,470.0,1379.45,90.3077,100,55.6,0,70.5,68.9,65.9
20160213091500,470.0,1433.5,93.8462,100,56.8,0,70.2,68.5,65.5
20160213093000,470.0,1379.45,90.3077,99,56.8,0,70.0,68.9,65.9
20160213094500,470.0,1433.5,93.8462,100,56.8,0,69.8,68.9,65.9
20160213100000,470.0,1433.5,93.8462,100,55.9,0,69.7,68.0,62.5
20160213101500,470.0,1433.5,93.8462,100,55.9,0,69.4,68.0,62.5
20160213103000,470.0,1433.5,93.8462,100,55.9,0,69.4,68.0,62.5
20160213104500,470.0,1433.5,93.8462,100,55.9,0,69.3,68.0,62.5
20160213110000,470.0,1433.5,93.8462,100,56.8,0,69.2,68.0,62.5
20160213111500,470.0,1433.5,93.8462,100,56.8,0,69.1,68.0,62.5
20160213113000,470.0,1433.5,93.8462,100,56.8,0,69.0,68.0,62.5
20160213114500,470.0,1433.5,93.8462,100,56.8,0,68.9,68.0,62.5
20160213120000,470.0,1459.35,95.5385,100,57.4,0,68.9,68.0,62.5
20160213121500,470.0,1459.35,95.5385,100,57.4,0,68.8,68.0,62.5
20160213123000,470.0,1459.35,95.5385,100,57.4,0,68.7,68.0,62.5
20160213124500,470.0,1421.75,93.0769,100,57.4,0,68.7,68.0,62.5
20160213130000,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,62.5
20160213131500,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,62.5
20160213133000,470.0,1022.25,66.9231,65,57.6,0,68.7,69.9,66.9
20160213134500,470.0,857.75,56.1538,57,57.6,0,68.9,69.9,66.9
20160213140000,470.0,599.25,39.2308,48,57.6,0,69.3,70.4,67.4
20160213141500,470.0,573.4,37.5385,46,56.0,0,69.8,70.4,67.4
20160213143000,470.0,573.4,37.5385,47,56.0,0,70.1,70.4,67.4
20160213144500,470.0,587.5,38.4615,47,57.6,0,70.2,70.4,67.4
20160213150000,470.0,587.5,38.4615,47,57.6,0,70.3,70.4,67.4
20160213151500,470.0,587.5,38.4615,47,56.0,0,70.4,70.4,67.4
20160213153000,470.0,613.35,40.1538,48,56.0,0,70.7,70.4,67.4
20160213154500,470.0,632.15,41.3846,48,57.9,0,70.6,70.4,67.4
20160213160000,470.0,632.15,41.3846,49,57.1,0,70.7,70.4,67.4
20160213161500,470.0,646.25,42.3077,49,56.0,0,70.6,70.4,67.4
20160213163000,470.0,672.1,44.0,50,56.0,0,70.7,70.4,67.4
20160213164500,470.0,662.7,43.3846,50,57.2,0,70.7,70.4,67.4
20160213170000,470.0,674.45,44.1538,51,57.2,0,70.7,70.4,67.4
20160213171500,470.0,709.7,46.4615,52,56.1,0,70.6,70.4,67.4
20160213173000,470.0,709.7,46.4615,52,56.1,0,70.5,70.4,67.4
20160213174500,470.0,709.7,46.4615,52,56.8,0,70.7,70.4,67.4
20160213180000,470.0,742.6,48.6154,53,56.8,0,70.5,70.4,67.4
20160213181500,470.0,721.45,47.2308,53,55.6,0,70.5,70.3,67.3
20160213183000,470.0,733.2,48.0,53,56.8,0,70.5,70.3,67.3
20160213184500,470.0,766.1,50.1538,55,55.9,0,70.5,70.2,67.2
20160213190000,470.0,855.4,56.0,60,55.9,0,70.5,70.0,67.0
20160213191500,470.0,923.55,60.4615,63,57.1,0,70.4,70.0,67.0
20160213193000,470.0,944.7,61.8462,64,55.5,0,70.3,70.0,67.0
20160213194500,470.0,944.7,61.8462,65,55.5,0,70.3,70.0,67.0
20160213200000,470.0,965.85,63.2308,66,57.1,0,70.2,70.0,67.0
20160213201500,470.0,984.65,64.4615,66,55.5,0,70.2,70.0,67.0
20160213203000,470.0,984.65,64.4615,66,55.5,0,70.1,70.0,67.0
20160213204500,470.0,1092.75,71.5385,71,57.0,0,70.0,69.5,66.5
20160213210000,470.0,1144.45,74.9231,73,56.3,0,69.8,69.9,66.9
20160213211500,470.0,1158.55,75.8462,76,55.5,0,69.7,69.4,66.4
20160213213000,470.0,1222.0,80.0,78,55.5,0,69.5,69.9,66.9
20160213214500,470.0,1177.35,77.0769,73,56.7,0,69.5,69.9,66.9
20160213220000,470.0,1125.65,73.6923,70,55.5,0,69.5,69.9,66.9
20160213221500,470.0,1092.75,71.5385,69,55.5,0,69.6,69.5,66.5
20160213223000,470.0,1111.55,72.7692,69,56.7,0,69.7,69.5,66.5
20160213224500,470.0,1125.65,73.6923,70,55.5,0,69.7,69.9,66.9
20160213230000,470.0,1222.0,80.0,74,55.5,0,69.6,68.9,65.9
20160213231500,470.0,1269.0,83.0769,77,56.3,0,69.3,69.4,66.4
20160213233000,470.0,1252.55,82.0,77,55.2,0,69.2,69.4,66.4
20160213234500,470.0,1280.75,83.8462,77,56.7,0,69.2,69.4,66.4
20160214000000,470.0,1367.7,89.5385,97,55.5,0,69.2,69.4,66.4
20160214001500,470.0,1407.65,92.1538,100,55.5,0,69.2,68.9,65.9
20160214003000,470.0,1407.65,92.1538,100,56.3,0,69.2,68.4,65.4
20160214004500,470.0,1379.45,90.3077,96,54.7,0,69.2,68.7,65.7
20160214010000,470.0,1339.5,87.6923,94,56.3,0,69.2,68.4,65.4
20160214011500,470.0,1379.45,90.3077,100,54.7,0,69.2,68.4,65.4
20160214013000,470.0,1351.25,88.4615,100,56.3,0,69.2,68.0,64.9
20160214014500,470.0,1367.7,89.5385,100,54.7,0,69.2,68.5,65.5
20160214020000,470.0,1367.7,89.5385,100,55.5,0,69.2,68.5,65.5
20160214021500,470.0,1367.7,89.5385,100,56.4,0,69.1,68.5,65.5
20160214023000,470.0,1367.7,89.5385,100,54.7,0,69.1,68.4,65.4
20160214024500,470.0,1367.7,89.5385,100,55.9,0,69.1,68.0,65.0
20160214030000,470.0,1367.7,89.5385,100,55.9,0,69.1,68.4,65.4
20160214031500,470.0,1351.25,88.4615,100,55.1,0,69.1,68.4,65.4
20160214033000,470.0,1367.7,89.5385,100,56.0,0,69.1,68.4,65.4
20160214034500,470.0,1351.25,88.4615,100,54.7,0,69.0,68.4,65.4
20160214040000,470.0,1393.55,91.2308,100,56.4,0,68.9,68.4,65.4
20160214041500,470.0,1393.55,91.2308,100,54.7,0,68.9,68.4,65.4
20160214043000,470.0,1351.25,88.4615,100,54.7,0,68.8,68.4,65.4
20160214044500,470.0,1379.45,90.3077,100,56.3,0,68.7,68.4,65.4
20160214050000,470.0,1379.45,90.3077,100,56.3,0,68.6,68.4,65.4
20160214051500,470.0,1407.65,92.1538,100,54.7,0,68.6,68.4,65.4
20160214053000,470.0,1393.55,91.2308,100,54.7,0,68.4,68.4,65.4
20160214054500,470.0,1367.7,89.5385,100,56.3,0,68.3,68.4,65.4
20160214060000,470.0,1367.7,89.5385,100,56.3,0,68.2,68.4,65.4
20160214061500,470.0,1393.55,91.2308,100,54.8,0,68.1,68.4,65.4
20160214063000,470.0,1379.45,90.3077,100,54.8,0,68.1,68.0,64.9
20160214064500,470.0,1379.45,90.3077,100,54.8,0,67.9,68.0,64.9
20160214070000,470.0,1351.25,88.4615,100,55.9,0,67.9,68.0,64.8
20160214071500,470.0,1351.25,88.4615,100,55.9,0,67.9,68.0,64.8
20160214073000,470.0,1351.25,88.4615,100,55.9,0,68.2,68.0,64.3
20160214074500,470.0,1351.25,88.4615,100,55.1,0,68.3,68.0,64.8
20160214080000,470.0,1325.4,86.7692,100,56.4,0,68.3,68.0,64.3
20160214081500,470.0,1311.3,85.8462,100,55.6,0,68.3,68.0,64.8
20160214083000,470.0,1339.5,87.6923,100,55.6,0,68.3,68.0,64.8
20160214084500,470.0,1339.5,87.6923,100,56.7,0,68.3,68.0,64.8
20160214090000,470.0,1311.3,85.8462,100,55.6,0,68.4,68.0,64.8
20160214091500,470.0,1339.5,87.6923,100,56.4,0,68.4,68.0,64.8
20160214093000,470.0,1339.5,87.6923,100,57.1,0,68.4,68.0,64.3
20160214094500,470.0,1325.4,86.7692,100,56.0,0,68.5,68.0,64.3
20160214100000,470.0,1351.25,88.4615,100,57.2,0,68.6,68.0,64.3
20160214101500,470.0,1311.3,85.8462,100,56.0,0,68.6,68.0,64.3
20160214103000,470.0,1325.4,86.7692,100,56.7,0,68.7,68.0,64.3
20160214104500,470.0,1325.4,86.7692,100,56.7,0,68.7,68.0,64.3
20160214110000,470.0,1325.4,86.7692,100,56.7,0,68.7,68.0,64.3
20160214111500,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,64.3
20160214113000,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,64.3
20160214114500,470.0,1325.4,86.7692,100,56.7,0,69.1,68.0,64.3
20160214120000,470.0,1311.3,85.8462,100,56.7,0,68.9,68.0,64.2
20160214121500,470.0,1339.5,87.6923,100,56.7,0,68.9,68.0,64.2
20160214123000,470.0,1297.2,84.9231,100,56.7,0,68.8,68.0,64.2
20160214124500,470.0,1311.3,85.8462,100,56.7,0,68.8,68.0,64.2
20160214130000,470.0,1325.4,86.7692,100,56.7,0,68.8,68.0,64.2
20160214131500,470.0,1311.3,85.8462,100,57.5,0,68.9,68.0,64.2
20160214133000,470.0,1325.4,86.7692,100,56.4,0,68.9,68.0,64.2
20160214134500,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,64.2
20160214140000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,64.2
20160214141500,470.0,1325.4,86.7692,100,56.5,0,68.9,68.0,64.2
20160214143000,470.0,1297.2,84.9231,100,56.5,0,69.1,68.0,64.3
20160214144500,470.0,1325.4,86.7692,100,56.5,0,68.9,68.0,64.3
20160214150000,470.0,1297.2,84.9231,100,56.5,0,68.9,68.0,64.3
20160214151500,470.0,1325.4,86.7692,100,56.5,0,68.9,68.0,64.6
20160214153000,470.0,1311.3,85.8462,100,57.1,0,68.9,68.0,64.8
20160214154500,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,64.7
20160214160000,470.0,1325.4,86.7692,100,57.1,0,69.1,68.0,64.8
20160214161500,470.0,1297.2,84.9231,100,57.1,0,69.0,68.0,64.8
20160214163000,470.0,1325.4,86.7692,100,57.1,0,69.1,68.0,64.8
20160214164500,470.0,1311.3,85.8462,100,56.3,0,69.1,68.0,64.8
20160214170000,470.0,1325.4,86.7692,100,56.3,0,69.1,68.0,64.8
20160214171500,470.0,1325.4,86.7692,100,56.3,0,69.0,68.0,64.8
20160214173000,470.0,1297.2,84.9231,100,56.3,0,69.0,68.0,64.8
20160214174500,470.0,1339.5,87.6923,100,56.3,0,68.9,68.0,64.8
20160214180000,470.0,1311.3,85.8462,100,56.3,0,68.9,68.0,64.8
20160214181500,470.0,1325.4,86.7692,100,56.3,0,68.9,68.0,64.8
20160214183000,470.0,1325.4,86.7692,100,56.3,0,68.9,68.0,64.8
20160214184500,470.0,1280.75,83.8462,100,56.3,0,69.0,68.0,64.8
20160214190000,470.0,1339.5,87.6923,100,56.3,0,68.9,68.0,64.8
20160214191500,470.0,1379.45,90.3077,100,56.3,0,68.9,68.0,64.8
20160214193000,470.0,1379.45,90.3077,100,56.3,0,68.9,68.0,64.8
20160214194500,470.0,1297.2,84.9231,100,56.3,0,69.1,68.0,64.8
20160214200000,470.0,1297.2,84.9231,100,56.3,0,69.2,68.0,64.8
20160214201500,470.0,1280.75,83.8462,100,56.3,0,68.9,68.0,64.8
20160214203000,470.0,1311.3,85.8462,100,56.3,0,68.9,68.0,64.8
20160214204500,470.0,1311.3,85.8462,100,56.3,0,68.9,68.0,64.8
20160214210000,470.0,1339.5,87.6923,100,56.3,0,68.8,68.0,64.8
20160214211500,470.0,477.05,31.2308,42,82.2,100,69.3,75.0,72.0
20160214213000,470.0,470.0,30.7692,42,76.7,100,70.2,75.0,72.0
20160214214500,470.0,488.8,32.0,42,76.7,100,70.8,75.0,72.0
20160214220000,470.0,488.8,32.0,42,83.1,100,71.0,75.0,72.0
20160214221500,470.0,488.8,32.0,42,78.3,100,71.2,75.0,72.0
20160214223000,470.0,488.8,32.0,42,75.4,100,71.3,75.0,72.0
20160214224500,470.0,500.55,32.7692,42,81.9,100,71.5,75.0,72.0
20160214230000,470.0,488.8,32.0,41,81.9,100,71.6,75.0,72.0
20160214231500,470.0,488.8,32.0,41,75.0,100,71.7,75.0,72.0
20160214233000,470.0,498.2,32.6154,41,77.9,100,71.9,75.0,72.0
20160214234500,470.0,498.2,32.6154,41,83.1,100,71.9,75.0,72.0
20160215000000,470.0,481.75,31.5385,41,77.2,100,72.0,75.0,72.0
20160215001500,470.0,481.75,31.5385,41,77.2,100,72.1,75.0,72.0
20160215003000,470.0,481.75,31.5385,41,84.3,100,72.1,75.0,72.0
20160215004500,470.0,481.75,31.5385,41,62.9,0,72.3,75.0,72.0
20160215010000,470.0,481.75,31.5385,41,56.8,0,72.1,75.0,72.0
20160215011500,470.0,470.0,30.7692,41,56.8,0,72.1,75.0,72.0
20160215013000,470.0,470.0,30.7692,41,56.8,0,72.0,75.0,72.0
20160215014500,470.0,486.45,31.8462,41,56.8,0,72.0,75.0,72.0
20160215020000,470.0,477.05,31.2308,41,56.8,0,72.0,75.0,72.0
20160215021500,470.0,453.55,29.6923,41,56.8,0,71.8,75.0,72.0
20160215023000,470.0,477.05,31.2308,41,56.8,100,71.7,75.0,72.0
20160215024500,470.0,470.0,30.7692,41,56.8,100,71.7,75.0,72.0
20160215030000,470.0,470.0,30.7692,41,56.8,100,71.7,75.0,72.0
20160215031500,470.0,470.0,30.7692,41,56.8,100,71.6,75.0,72.0
20160215033000,470.0,470.0,30.7692,41,56.8,100,71.6,75.0,72.0
20160215034500,470.0,462.95,30.3077,41,56.8,100,71.7,75.0,72.0
20160215040000,470.0,477.05,31.2308,41,56.8,100,71.8,75.0,72.0
20160215041500,470.0,477.05,31.2308,41,56.8,100,71.8,75.0,72.0
20160215043000,470.0,470.0,30.7692,41,56.8,100,71.8,75.0,72.0
20160215044500,470.0,477.05,31.2308,41,56.8,100,71.8,75.0,72.0
20160215050000,470.0,470.0,30.7692,41,56.8,100,71.8,75.0,72.0
20160215051500,470.0,458.25,30.0,41,56.8,100,71.8,75.0,72.0
20160215053000,470.0,462.95,30.3077,41,56.0,100,71.9,75.0,72.0
20160215054500,470.0,467.65,30.6154,41,56.0,100,71.9,75.0,72.0
20160215060000,470.0,477.05,31.2308,41,56.0,100,71.8,75.0,72.0
20160215061500,470.0,486.45,31.8462,41,56.0,100,71.8,75.0,72.0
20160215063000,470.0,486.45,31.8462,41,56.0,100,71.9,75.0,72.0
20160215064500,470.0,470.0,30.7692,41,56.0,100,71.9,75.0,72.0
20160215070000,470.0,470.0,30.7692,41,56.0,100,71.8,75.0,72.0
20160215071500,470.0,470.0,30.7692,41,56.0,100,71.9,75.0,72.0
20160215073000,470.0,462.95,30.3077,41,56.7,100,72.1,68.0,64.0
20160215074500,470.0,1280.75,83.8462,100,56.7,0,71.7,68.0,63.7
20160215080000,470.0,1351.25,88.4615,100,56.0,0,71.4,68.0,63.6
20160215081500,470.0,1073.95,70.3077,68,56.0,0,71.3,69.9,66.9
20160215083000,470.0,1339.5,87.6923,100,56.0,0,71.1,69.9,66.9
20160215084500,470.0,1339.5,87.6923,100,56.7,0,71.0,69.9,66.9
20160215090000,470.0,1339.5,87.6923,100,56.7,0,70.9,69.9,66.9
20160215091500,470.0,1367.7,89.5385,100,56.7,0,70.9,69.9,66.9
20160215093000,470.0,1325.4,86.7692,100,56.7,0,70.8,69.9,66.9
20160215094500,470.0,1311.3,85.8462,100,56.7,0,70.7,69.9,66.9
20160215100000,470.0,1311.3,85.8462,100,56.7,0,70.5,69.9,66.9
20160215101500,470.0,1311.3,85.8462,100,56.7,0,70.5,69.9,66.9
20160215103000,470.0,1311.3,85.8462,100,56.7,0,70.4,69.9,66.9
20160215104500,470.0,1339.5,87.6923,100,56.7,0,70.4,69.9,66.9
20160215110000,470.0,1339.5,87.6923,100,56.7,0,70.3,69.8,66.8
20160215111500,470.0,1339.5,87.6923,100,56.7,0,70.2,69.8,66.8
20160215113000,470.0,1339.5,87.6923,100,56.7,0,70.1,69.7,66.7
20160215114500,470.0,1325.4,86.7692,100,56.7,0,70.0,69.6,66.6
20160215120000,470.0,1339.5,87.6923,100,56.7,0,69.9,69.6,66.6
20160215121500,470.0,1325.4,86.7692,100,56.7,0,69.8,69.6,66.6
20160215123000,470.0,1325.4,86.7692,100,56.7,0,69.8,69.5,66.5
20160215124500,470.0,1325.4,86.7692,100,56.7,0,69.8,69.5,66.5
20160215130000,470.0,1351.25,88.4615,100,56.7,0,69.8,69.5,66.5
20160215131500,470.0,1311.3,85.8462,100,56.7,0,69.7,69.5,66.5
20160215133000,470.0,1280.75,83.8462,100,56.7,0,69.8,69.5,66.5
20160215134500,470.0,1325.4,86.7692,100,56.7,0,69.7,69.5,66.5
20160215140000,470.0,1339.5,87.6923,100,56.7,0,69.7,69.5,66.5
20160215141500,470.0,1325.4,86.7692,100,56.7,0,69.6,69.5,66.5
20160215143000,470.0,1325.4,86.7692,100,56.7,0,69.6,69.5,66.5
20160215144500,470.0,1311.3,85.8462,100,56.7,0,69.6,69.5,66.5
20160215150000,470.0,1297.2,84.9231,100,56.7,0,69.6,69.5,66.5
20160215151500,470.0,1339.5,87.6923,100,56.7,0,69.6,69.5,66.5
20160215153000,470.0,1325.4,86.7692,100,56.7,0,69.5,69.5,66.5
20160215154500,470.0,1339.5,87.6923,100,56.7,0,69.6,69.5,66.5
20160215160000,470.0,1339.5,87.6923,100,56.7,0,69.5,69.5,66.5
20160215161500,470.0,1339.5,87.6923,100,56.7,0,69.5,69.5,66.5
20160215163000,470.0,1367.7,89.5385,100,56.7,0,69.4,69.5,66.5
20160215164500,470.0,1367.7,89.5385,100,56.0,0,69.4,69.5,66.5
20160215170000,470.0,1407.65,92.1538,100,56.0,0,69.2,69.5,66.5
20160215171500,470.0,1393.55,91.2308,100,56.0,0,69.2,69.5,66.5
20160215173000,470.0,1367.7,89.5385,97,56.0,0,69.0,69.5,66.5
20160215174500,470.0,1269.0,83.0769,77,56.0,0,69.0,69.5,66.5
20160215180000,470.0,1222.0,80.0,73,56.0,0,69.1,69.5,66.5
20160215181500,470.0,1177.35,77.0769,72,56.0,0,69.1,69.5,66.5
20160215183000,470.0,1177.35,77.0769,72,56.0,0,69.2,69.5,66.5
20160215184500,470.0,1158.55,75.8462,72,56.0,0,69.3,69.5,66.5
20160215190000,470.0,1177.35,77.0769,72,56.0,0,69.3,69.5,66.5
20160215191500,470.0,1144.45,74.9231,72,56.0,0,69.3,69.5,66.5
20160215193000,470.0,1158.55,75.8462,73,56.0,0,69.3,69.5,66.5
20160215194500,470.0,1158.55,75.8462,73,56.0,0,69.4,69.5,66.5
20160215200000,470.0,1177.35,77.0769,73,56.0,0,69.3,69.5,66.5
20160215201500,470.0,1177.35,77.0769,73,56.0,0,69.3,69.5,66.5
20160215203000,470.0,1144.45,74.9231,73,56.0,0,69.3,69.5,66.5
20160215204500,470.0,1158.55,75.8462,75,56.0,0,69.4,69.5,66.5
20160215210000,470.0,1158.55,75.8462,75,56.0,0,69.4,69.5,66.5
20160215211500,470.0,1207.9,79.0769,75,56.0,0,69.4,69.5,66.5
20160215213000,470.0,1158.55,75.8462,75,56.0,0,69.3,69.5,66.5
20160215214500,470.0,1191.45,78.0,74,56.0,0,69.3,69.5,66.5
20160215220000,470.0,1177.35,77.0769,74,56.0,0,69.3,69.5,66.5
20160215221500,470.0,1177.35,77.0769,74,56.0,0,69.4,69.5,66.5
20160215223000,470.0,1177.35,77.0769,74,56.0,0,69.3,69.5,66.5
20160215224500,470.0,1191.45,78.0,74,55.2,0,69.2,69.5,66.5
20160215230000,470.0,1144.45,74.9231,72,55.9,0,69.3,69.5,66.5
20160215231500,470.0,1144.45,74.9231,72,55.9,0,69.4,69.5,66.5
20160215233000,470.0,1158.55,75.8462,72,55.9,0,69.4,69.5,66.5
20160215234500,470.0,1177.35,77.0769,72,55.9,0,69.6,69.4,66.4
20160216000000,470.0,1158.55,75.8462,72,55.2,0,69.6,69.4,66.4
20160216001500,470.0,1297.2,84.9231,81,55.9,0,69.6,69.0,66.0
20160216003000,470.0,1367.7,89.5385,90,55.9,0,69.4,69.0,66.0
20160216004500,470.0,1339.5,87.6923,100,55.2,0,69.5,68.4,65.4
20160216010000,470.0,1379.45,90.3077,100,56.0,0,69.6,68.4,65.4
20160216011500,470.0,1379.45,90.3077,100,56.0,0,69.4,68.9,65.9
20160216013000,470.0,1393.55,91.2308,100,56.0,0,69.3,68.9,65.9
20160216014500,470.0,1379.45,90.3077,100,55.2,0,69.3,68.9,65.9
20160216020000,470.0,1379.45,90.3077,100,55.2,0,69.3,68.9,65.9
20160216021500,470.0,1393.55,91.2308,100,55.2,0,69.3,68.9,65.9
20160216023000,470.0,1367.7,89.5385,100,55.2,0,69.4,68.6,65.6
20160216024500,470.0,1407.65,92.1538,100,55.2,0,69.2,68.5,65.5
20160216030000,470.0,1379.45,90.3077,100,55.2,0,69.0,68.5,65.5
20160216031500,470.0,1393.55,91.2308,100,55.2,0,68.8,68.4,65.4
20160216033000,470.0,1367.7,89.5385,100,55.2,0,68.6,68.0,64.9
20160216034500,470.0,1393.55,91.2308,100,55.2,0,68.6,68.0,64.8
20160216040000,470.0,1421.75,93.0769,100,55.2,0,68.6,68.0,64.8
20160216041500,470.0,1421.75,93.0769,100,56.0,0,68.7,68.4,65.4
20160216043000,470.0,1421.75,93.0769,100,56.0,0,68.8,68.0,64.8
20160216044500,470.0,1421.75,93.0769,100,55.2,0,68.7,68.0,64.8
20160216050000,470.0,1379.45,90.3077,100,55.2,0,68.8,68.0,64.8
20160216051500,470.0,1407.65,92.1538,100,55.2,0,68.9,68.0,64.8
20160216053000,470.0,1433.5,93.8462,100,55.2,0,68.8,68.0,64.8
20160216054500,470.0,1433.5,93.8462,100,55.2,0,68.8,68.0,64.8
20160216060000,470.0,1407.65,92.1538,100,55.9,0,68.8,68.0,64.8
20160216061500,470.0,1393.55,91.2308,100,55.9,0,68.7,68.0,64.8
20160216063000,470.0,1421.75,93.0769,100,55.9,0,68.4,68.0,64.8
20160216064500,470.0,1421.75,93.0769,100,54.7,0,68.2,68.0,64.8
20160216070000,470.0,1421.75,93.0769,100,54.7,0,68.2,68.0,64.8
20160216071500,470.0,1393.55,91.2308,100,54.7,0,68.4,68.0,64.8
20160216073000,470.0,1433.5,93.8462,100,54.7,0,68.7,68.0,64.3
20160216074500,470.0,1433.5,93.8462,100,56.3,0,68.6,68.0,64.2
20160216080000,470.0,1433.5,93.8462,100,55.6,0,68.6,68.0,64.8
20160216081500,470.0,1407.65,92.1538,100,55.6,0,68.4,68.0,64.8
20160216083000,470.0,1393.55,91.2308,100,55.6,0,68.4,68.0,64.8
20160216084500,470.0,1421.75,93.0769,100,56.5,0,68.4,68.0,64.8
20160216090000,470.0,1379.45,90.3077,100,56.5,0,68.4,68.0,64.8
20160216091500,470.0,1379.45,90.3077,100,56.5,0,68.6,68.0,64.8
20160216093000,470.0,1393.55,91.2308,100,56.5,0,68.5,68.0,64.7
20160216094500,470.0,1393.55,91.2308,100,56.5,0,68.5,68.0,64.8
20160216100000,470.0,1367.7,89.5385,100,56.5,0,68.6,68.4,65.4
20160216101500,470.0,1351.25,88.4615,100,56.5,0,68.7,68.4,65.4
20160216103000,470.0,1367.7,89.5385,100,56.5,0,68.6,68.5,65.5
20160216104500,470.0,1393.55,91.2308,100,56.5,0,68.6,68.5,65.5
20160216110000,470.0,1379.45,90.3077,100,56.5,0,68.6,68.7,65.7
20160216111500,470.0,1379.45,90.3077,100,57.1,0,68.6,68.8,65.8
20160216113000,470.0,1407.65,92.1538,100,57.1,0,68.6,68.8,65.8
20160216114500,470.0,1367.7,89.5385,100,57.1,0,68.6,68.9,65.9
20160216120000,470.0,1367.7,89.5385,100,56.5,0,68.7,68.9,65.9
20160216121500,470.0,1393.55,91.2308,100,56.5,0,68.7,68.9,65.9
20160216123000,470.0,1339.5,87.6923,100,57.2,0,68.7,68.9,65.9
20160216124500,470.0,1339.5,87.6923,100,57.2,0,68.7,68.9,65.9
20160216130000,470.0,1339.5,87.6923,100,57.2,0,68.7,68.9,65.9
20160216131500,470.0,1311.3,85.8462,100,57.2,0,68.7,68.9,65.9
20160216133000,470.0,1325.4,86.7692,100,57.2,0,68.7,68.9,65.9
20160216134500,470.0,1297.2,84.9231,100,56.4,0,68.8,68.9,65.9
20160216140000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.9,65.9
20160216141500,470.0,1297.2,84.9231,100,57.1,0,68.9,68.9,65.9
20160216143000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.9,65.9
20160216144500,470.0,1325.4,86.7692,100,57.1,0,68.9,68.9,65.9
20160216150000,470.0,1367.7,89.5385,100,57.1,0,68.9,68.9,65.9
20160216151500,470.0,1367.7,89.5385,100,57.1,0,68.9,68.9,65.9
20160216153000,470.0,1407.65,92.1538,100,57.1,0,69.0,68.9,65.9
20160216154500,470.0,1407.65,92.1538,100,57.1,0,68.9,68.9,65.9
20160216160000,470.0,1433.5,93.8462,100,57.1,0,68.9,68.9,65.9
20160216161500,470.0,1433.5,93.8462,100,57.1,0,68.9,68.9,65.9
20160216163000,470.0,1407.65,92.1538,100,56.4,0,68.8,68.9,65.9
20160216164500,470.0,1407.65,92.1538,100,57.1,0,68.8,68.9,65.9
20160216170000,470.0,1421.75,93.0769,100,57.1,0,68.8,68.9,65.9
20160216171500,470.0,1421.75,93.0769,100,56.4,0,69.0,68.9,65.9
20160216173000,470.0,1421.75,93.0769,100,56.4,0,68.8,68.9,65.9
20160216174500,470.0,1393.55,91.2308,100,57.1,0,68.7,68.9,65.9
20160216180000,470.0,1393.55,91.2308,100,57.1,0,68.8,68.9,65.9
20160216181500,470.0,1433.5,93.8462,100,56.0,0,68.8,68.9,65.9
20160216183000,470.0,1407.65,92.1538,100,56.0,0,68.7,68.9,65.9
20160216184500,470.0,1421.75,93.0769,100,56.0,0,68.7,68.9,65.9
20160216190000,470.0,1421.75,93.0769,100,56.0,0,68.8,68.9,65.9
20160216191500,470.0,1447.6,94.7692,100,56.0,0,68.7,68.9,65.9
20160216193000,470.0,1393.55,91.2308,100,56.6,0,68.7,68.9,65.9
20160216194500,470.0,1393.55,91.2308,100,56.0,0,68.9,68.9,65.9
20160216200000,470.0,1407.65,92.1538,100,56.0,0,68.8,68.9,65.9
20160216201500,470.0,1447.6,94.7692,100,56.0,0,68.7,68.9,65.9
20160216203000,470.0,1447.6,94.7692,100,56.0,0,68.7,68.9,65.9
20160216204500,470.0,1447.6,94.7692,100,56.0,0,68.7,68.9,65.9
20160216210000,470.0,1447.6,94.7692,100,56.0,0,68.7,68.9,65.9
20160216211500,470.0,1447.6,94.7692,100,56.0,0,68.7,68.9,65.9
20160216213000,470.0,1447.6,94.7692,100,56.0,0,68.7,68.9,65.9
20160216214500,470.0,1447.6,94.7692,100,56.0,0,68.6,68.9,65.9
20160216220000,470.0,1421.75,93.0769,99,56.0,0,68.6,68.9,65.9
20160216221500,470.0,1421.75,93.0769,97,56.0,0,68.5,68.9,65.9
20160216223000,470.0,1339.5,87.6923,80,56.0,0,68.6,68.9,65.9
20160216224500,470.0,1339.5,87.6923,80,56.0,0,68.6,68.9,65.9
20160216230000,470.0,1325.4,86.7692,80,56.0,0,68.6,68.9,65.9
20160216231500,470.0,1325.4,86.7692,80,56.0,0,68.6,68.9,65.9
20160216233000,470.0,1311.3,85.8462,79,56.0,0,68.6,68.9,65.9
20160216234500,470.0,1311.3,85.8462,78,56.0,0,68.7,68.9,65.9
20160217000000,470.0,1297.2,84.9231,78,56.0,0,68.6,68.9,65.9
20160217001500,470.0,1280.75,83.8462,78,56.0,0,68.6,68.9,65.9
20160217003000,470.0,1280.75,83.8462,77,56.0,0,68.6,68.9,65.9
20160217004500,470.0,1280.75,83.8462,77,56.0,0,68.6,68.9,65.9
20160217010000,470.0,1252.55,82.0,76,56.0,0,68.6,68.9,65.9
20160217011500,470.0,1269.0,83.0769,77,56.0,0,68.7,68.9,65.9
20160217013000,470.0,1269.0,83.0769,77,56.0,0,68.7,68.9,65.9
20160217014500,470.0,1269.0,83.0769,77,56.0,0,68.7,68.9,65.9
20160217020000,470.0,1269.0,83.0769,77,56.0,0,68.7,68.9,65.9
20160217021500,470.0,1269.0,83.0769,77,56.0,0,68.7,68.9,65.9
20160217023000,470.0,1269.0,83.0769,77,56.0,0,68.7,68.9,65.9
20160217024500,470.0,1269.0,83.0769,76,56.0,0,68.7,68.9,65.9
20160217030000,470.0,1269.0,83.0769,76,56.0,0,68.7,68.9,65.9
20160217031500,470.0,1269.0,83.0769,76,56.0,0,68.6,68.9,65.9
20160217033000,470.0,1269.0,83.0769,75,56.0,0,68.6,68.9,65.9
20160217034500,470.0,1238.45,81.0769,74,56.0,0,68.6,68.9,65.9
20160217040000,470.0,1177.35,77.0769,72,55.2,0,68.6,68.9,65.9
20160217041500,470.0,1158.55,75.8462,70,55.2,0,68.5,68.9,65.9
20160217043000,470.0,1158.55,75.8462,69,55.2,0,68.7,68.9,65.9
20160217044500,470.0,1144.45,74.9231,70,54.3,0,69.0,69.0,66.0
20160217050000,470.0,1125.65,73.6923,80,55.2,0,69.0,69.0,66.0
20160217051500,470.0,1177.35,77.0769,88,56.4,0,69.1,69.0,66.0
20160217053000,470.0,1238.45,81.0769,82,56.4,0,69.2,69.0,66.0
20160217054500,470.0,1238.45,81.0769,80,56.4,0,69.1,69.0,66.0
20160217060000,470.0,1238.45,81.0769,80,55.2,0,69.1,69.0,66.0
20160217061500,470.0,1238.45,81.0769,80,56.7,0,69.1,69.0,66.0
20160217063000,470.0,1238.45,81.0769,80,55.2,0,68.9,69.0,66.0
20160217064500,470.0,1222.0,80.0,80,56.7,0,68.8,69.0,66.0
20160217070000,470.0,1238.45,81.0769,80,55.5,0,68.7,69.0,66.0
20160217071500,470.0,1238.45,81.0769,79,55.5,0,69.1,69.0,66.0
20160217073000,470.0,1238.45,81.0769,79,56.2,0,69.3,69.0,66.0
20160217074500,470.0,1280.75,83.8462,81,55.6,0,69.2,69.0,66.0
20160217080000,470.0,1280.75,83.8462,81,56.4,0,69.1,69.0,66.0
20160217081500,470.0,1297.2,84.9231,81,55.4,0,69.1,69.0,66.0
20160217083000,470.0,1297.2,84.9231,80,57.1,0,68.9,69.0,66.0
20160217084500,470.0,1252.55,82.0,80,55.9,0,68.9,69.0,66.0
20160217090000,470.0,1269.0,83.0769,80,56.5,0,68.9,69.0,66.0
20160217091500,470.0,1269.0,83.0769,80,56.5,0,68.9,69.0,66.0
20160217093000,470.0,1269.0,83.0769,80,55.9,0,69.0,69.0,66.0
20160217094500,470.0,1339.5,87.6923,100,55.9,0,68.8,68.0,62.4
20160217100000,470.0,1297.2,84.9231,100,57.2,0,68.9,68.0,62.4
20160217101500,470.0,1311.3,85.8462,100,57.2,0,68.8,68.0,62.4
20160217103000,470.0,1339.5,87.6923,100,57.2,0,68.8,68.0,62.4
20160217104500,470.0,1339.5,87.6923,100,56.0,0,68.9,68.0,62.4
20160217110000,470.0,1311.3,85.8462,100,56.0,0,68.9,68.0,62.4
20160217111500,470.0,1339.5,87.6923,100,56.8,0,68.8,68.0,62.4
20160217113000,470.0,1325.4,86.7692,100,56.8,0,68.8,68.0,62.4
20160217114500,470.0,1325.4,86.7692,100,57.5,0,68.7,68.0,62.4
20160217120000,470.0,1351.25,88.4615,100,57.5,0,68.7,68.0,62.4
20160217121500,470.0,1351.25,88.4615,100,56.8,0,68.6,68.0,62.4
20160217123000,470.0,1325.4,86.7692,100,56.8,0,68.6,68.0,62.4
20160217124500,470.0,1325.4,86.7692,100,56.8,0,68.6,68.0,62.4
20160217130000,470.0,1339.5,87.6923,100,56.8,0,68.5,68.0,62.4
20160217131500,470.0,1339.5,87.6923,100,56.0,0,68.6,68.0,62.4
20160217133000,470.0,1325.4,86.7692,100,56.0,0,68.4,68.0,62.4
20160217134500,470.0,1297.2,84.9231,100,56.7,0,68.6,68.0,62.4
20160217140000,470.0,1325.4,86.7692,100,56.7,0,68.6,68.0,62.4
20160217141500,470.0,1297.2,84.9231,100,57.4,0,68.5,68.0,62.4
20160217143000,470.0,1325.4,86.7692,100,57.4,0,68.5,68.0,62.4
20160217144500,470.0,1325.4,86.7692,100,57.4,0,68.6,68.0,62.4
20160217150000,470.0,1325.4,86.7692,100,57.4,0,68.4,68.0,62.4
20160217151500,470.0,1325.4,86.7692,100,57.4,0,68.6,68.0,62.4
20160217153000,470.0,1367.7,89.5385,100,57.4,0,68.5,68.0,62.4
20160217154500,470.0,1339.5,87.6923,100,57.4,0,68.6,68.0,62.4
20160217160000,470.0,1367.7,89.5385,100,57.4,0,68.6,68.0,62.4
20160217161500,470.0,1351.25,88.4615,100,57.4,0,68.6,68.0,62.4
20160217163000,470.0,1351.25,88.4615,100,57.4,0,68.6,68.0,62.4
20160217164500,470.0,1325.4,86.7692,100,57.4,0,68.8,68.0,62.4
20160217170000,470.0,1325.4,86.7692,100,56.7,0,68.7,68.0,62.4
20160217171500,470.0,1325.4,86.7692,100,56.7,0,68.6,68.0,62.4
20160217173000,470.0,1311.3,85.8462,100,56.7,0,68.6,68.0,62.4
20160217174500,470.0,1339.5,87.6923,100,57.5,0,68.5,68.0,62.4
20160217180000,470.0,1311.3,85.8462,100,57.5,0,68.4,68.0,62.4
20160217181500,470.0,1325.4,86.7692,100,57.5,0,68.4,68.0,62.4
20160217183000,470.0,1325.4,86.7692,100,57.5,0,68.3,68.0,62.4
20160217184500,470.0,1311.3,85.8462,100,57.5,0,68.3,68.0,62.4
20160217190000,470.0,1339.5,87.6923,100,56.8,0,68.4,68.0,62.4
20160217191500,470.0,1339.5,87.6923,100,56.8,0,68.3,68.0,62.4
20160217193000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,62.4
20160217194500,470.0,1311.3,85.8462,100,55.9,0,68.5,68.0,62.4
20160217200000,470.0,1379.45,90.3077,100,55.9,0,68.4,68.0,62.4
20160217201500,470.0,1407.65,92.1538,100,55.9,0,68.4,68.0,62.4
20160217203000,470.0,1433.5,93.8462,100,56.7,0,68.3,68.0,62.4
20160217204500,470.0,1433.5,93.8462,100,55.6,0,68.4,68.0,62.4
20160217210000,470.0,1407.65,92.1538,100,56.3,0,68.4,68.0,62.4
20160217211500,470.0,1447.6,94.7692,100,56.3,0,68.3,68.0,62.4
20160217213000,470.0,1421.75,93.0769,100,55.6,0,68.3,68.0,62.4
20160217214500,470.0,1393.55,91.2308,100,56.3,0,68.2,68.0,62.4
20160217220000,470.0,1433.5,93.8462,100,55.6,0,68.2,68.0,62.4
20160217221500,470.0,1393.55,91.2308,100,55.6,0,68.1,68.0,62.4
20160217223000,470.0,1367.7,89.5385,100,56.3,0,68.1,68.0,62.4
20160217224500,470.0,1351.25,88.4615,100,55.6,0,68.1,68.0,62.4
20160217230000,470.0,1325.4,86.7692,100,55.6,0,68.1,68.0,62.4
20160217231500,470.0,1351.25,88.4615,100,56.3,0,68.1,68.0,62.4
20160217233000,470.0,1351.25,88.4615,100,55.2,0,68.1,68.0,62.4
20160217234500,470.0,1407.65,92.1538,100,55.2,0,68.1,68.0,62.4
20160218000000,470.0,1393.55,91.2308,100,56.3,0,68.1,68.0,62.4
20160218001500,470.0,763.75,50.0,57,60.8,0,69.1,70.8,67.8
20160218003000,470.0,702.65,46.0,56,55.9,0,69.6,71.3,68.3
20160218004500,470.0,493.5,32.3077,42,55.9,100,69.9,73.1,70.1
20160218010000,470.0,493.5,32.3077,42,55.2,100,70.2,73.1,70.1
20160218011500,470.0,477.05,31.2308,41,55.2,0,70.3,72.8,69.8
20160218013000,470.0,470.0,30.7692,41,56.0,0,70.3,72.8,69.8
20160218014500,470.0,481.75,31.5385,41,55.2,0,70.3,72.8,69.8
20160218020000,470.0,481.75,31.5385,41,55.2,0,70.5,72.8,69.8
20160218021500,470.0,763.75,50.0,55,55.9,0,70.4,72.0,69.0
20160218023000,470.0,500.55,32.7692,42,55.9,0,70.2,72.6,69.6
20160218024500,470.0,488.8,32.0,41,55.9,0,70.2,72.6,69.6
20160218030000,470.0,477.05,31.2308,41,55.2,0,70.2,72.5,69.5
20160218031500,470.0,486.45,31.8462,41,55.2,0,70.2,72.7,69.7
20160218033000,470.0,486.45,31.8462,41,55.2,0,70.2,72.7,69.7
20160218034500,470.0,458.25,30.0,41,55.2,0,70.3,72.7,69.7
20160218040000,470.0,477.05,31.2308,41,55.9,0,70.5,72.7,69.7
20160218041500,470.0,477.05,31.2308,41,55.9,0,70.5,72.7,69.7
20160218043000,470.0,486.45,31.8462,41,55.9,0,70.7,72.7,69.7
20160218044500,470.0,448.85,29.3846,41,55.9,0,70.8,72.7,69.7
20160218050000,470.0,488.8,32.0,42,55.9,0,70.7,72.4,69.4
20160218051500,470.0,547.55,35.8462,45,55.1,0,70.7,72.4,69.4
20160218053000,470.0,620.4,40.6154,49,55.1,0,70.7,71.7,68.7
20160218054500,470.0,493.5,32.3077,42,55.1,0,70.7,73.1,70.1
20160218060000,470.0,589.85,38.6154,46,55.1,0,70.5,72.7,69.7
20160218061500,470.0,486.45,31.8462,42,55.1,0,70.2,72.2,69.2
20160218063000,470.0,554.6,36.3077,44,55.1,0,70.3,72.1,69.1
20160218064500,470.0,817.8,53.5385,57,55.1,0,70.3,71.3,68.3
20160218070000,470.0,488.8,32.0,42,55.1,0,70.0,72.6,69.6
20160218071500,470.0,606.3,39.6923,48,55.1,0,70.8,72.3,69.3
20160218073000,470.0,587.5,38.4615,49,55.1,0,71.0,72.3,69.3
20160218074500,470.0,481.75,31.5385,44,55.1,0,70.8,72.7,69.7
20160218080000,470.0,498.2,32.6154,45,56.3,0,70.9,72.7,69.7
20160218081500,470.0,498.2,32.6154,44,56.3,0,71.2,72.7,69.7
20160218083000,470.0,498.2,32.6154,44,55.6,0,71.3,72.7,69.7
20160218084500,470.0,1311.3,85.8462,99,57.2,0,70.5,68.9,65.9
20160218090000,470.0,1269.0,83.0769,100,55.7,0,70.3,68.5,65.5
20160218091500,470.0,1339.5,87.6923,100,55.7,0,70.2,68.9,65.9
20160218093000,470.0,1297.2,84.9231,100,56.7,0,70.2,68.9,65.9
20160218094500,470.0,1325.4,86.7692,100,56.7,0,70.0,68.9,65.9
20160218100000,470.0,1311.3,85.8462,100,56.7,0,69.9,68.9,65.9
20160218101500,470.0,1311.3,85.8462,100,56.7,0,69.9,68.9,65.9
20160218103000,470.0,1297.2,84.9231,100,56.7,0,70.0,68.9,65.9
20160218104500,470.0,1311.3,85.8462,100,56.7,0,70.0,68.9,65.9
20160218110000,470.0,1311.3,85.8462,100,56.7,0,69.9,68.9,65.9
20160218111500,470.0,1280.75,83.8462,99,56.7,0,69.8,68.9,65.9
20160218113000,470.0,1311.3,85.8462,100,56.7,0,69.8,68.9,65.9
20160218114500,470.0,1297.2,84.9231,100,56.7,0,69.8,68.9,65.9
20160218120000,470.0,1351.25,88.4615,100,56.7,0,69.7,68.9,65.9
20160218121500,470.0,1311.3,85.8462,100,56.7,0,69.6,68.9,65.9
20160218123000,470.0,1207.9,79.0769,78,56.7,0,69.6,69.9,66.9
20160218124500,470.0,1207.9,79.0769,77,57.5,0,69.6,69.9,66.9
20160218130000,470.0,1207.9,79.0769,75,57.5,0,69.7,69.9,66.9
20160218131500,470.0,1207.9,79.0769,75,56.8,0,69.9,69.9,66.9
20160218133000,470.0,1207.9,79.0769,75,56.8,0,69.8,69.9,66.9
20160218134500,470.0,1222.0,80.0,75,56.8,0,69.8,69.9,66.9
20160218140000,470.0,1177.35,77.0769,76,56.8,0,69.9,69.9,66.9
20160218141500,470.0,1222.0,80.0,76,56.8,0,70.0,69.9,66.9
20160218143000,470.0,1238.45,81.0769,76,56.8,0,70.1,69.9,66.9
20160218144500,470.0,1311.3,85.8462,80,56.8,0,70.0,69.5,66.5
20160218150000,470.0,1191.45,78.0,73,57.5,0,69.9,69.4,66.4
20160218151500,470.0,1222.0,80.0,75,57.5,0,69.8,69.4,66.4
20160218153000,470.0,1351.25,88.4615,91,57.5,0,69.8,68.9,65.9
20160218154500,470.0,1367.7,89.5385,100,56.8,0,69.7,68.9,65.9
20160218160000,470.0,1351.25,88.4615,100,56.8,0,69.7,68.9,65.9
20160218161500,470.0,1351.25,88.4615,100,57.5,0,69.7,68.7,65.7
20160218163000,470.0,1367.7,89.5385,100,56.8,0,69.7,68.5,65.5
20160218164500,470.0,1351.25,88.4615,100,57.4,0,69.7,68.9,65.9
20160218170000,470.0,1325.4,86.7692,80,56.8,0,69.7,69.4,66.4
20160218171500,470.0,1339.5,87.6923,89,56.8,0,69.8,69.0,66.0
20160218173000,470.0,1339.5,87.6923,83,56.8,0,69.8,69.4,66.4
20160218174500,470.0,1367.7,89.5385,91,56.8,0,69.7,69.0,66.0
20160218180000,470.0,1339.5,87.6923,89,56.8,0,69.7,69.9,66.9
20160218181500,470.0,1269.0,83.0769,76,56.8,0,69.8,69.5,66.5
20160218183000,470.0,1351.25,88.4615,100,56.8,0,69.7,68.7,65.7
20160218184500,470.0,1351.25,88.4615,100,56.8,0,69.7,68.5,65.5
20160218190000,470.0,1297.2,84.9231,98,56.8,0,69.7,68.9,65.9
20160218191500,470.0,1351.25,88.4615,100,56.8,0,69.7,68.0,64.8
20160218193000,470.0,1351.25,88.4615,100,56.8,0,69.5,68.0,64.8
20160218194500,470.0,1351.25,88.4615,100,56.0,0,69.4,68.0,64.3
20160218200000,470.0,1351.25,88.4615,100,56.7,0,69.3,68.0,64.8
20160218201500,470.0,1351.25,88.4615,100,56.0,0,69.3,68.0,64.1
20160218203000,470.0,1311.3,85.8462,100,56.7,0,69.3,68.0,64.2
20160218204500,470.0,1325.4,86.7692,100,56.0,0,69.2,68.0,64.9
20160218210000,470.0,1297.2,84.9231,100,56.0,0,69.2,68.4,65.4
20160218211500,470.0,1325.4,86.7692,100,56.7,0,69.2,68.0,64.9
20160218213000,470.0,1325.4,86.7692,100,56.7,0,69.2,68.0,63.9
20160218214500,470.0,1311.3,85.8462,100,56.7,0,69.2,68.4,65.4
20160218220000,470.0,1339.5,87.6923,100,56.0,0,69.2,68.4,65.4
20160218221500,470.0,1325.4,86.7692,100,56.0,0,69.2,68.4,65.4
20160218223000,470.0,1325.4,86.7692,100,56.0,0,69.2,68.4,65.4
