PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218224500,470.0,467.65,30.6154,41,56.0,100,69.8,72.7,69.7
20160218230000,470.0,467.65,30.6154,41,56.0,0,70.9,72.7,69.7
20160218231500,470.0,493.5,32.3077,42,56.0,0,71.2,72.7,69.7
20160218233000,470.0,768.45,50.3077,56,56.0,0,71.0,71.4,68.4
20160218234500,470.0,613.35,40.1538,47,56.0,0,71.3,71.8,68.8
20160219000000,470.0,564.0,36.9231,45,56.0,0,71.4,71.8,68.8
20160219001500,470.0,571.05,37.3846,44,56.0,0,71.7,72.3,69.3
20160219003000,470.0,493.5,32.3077,43,56.0,0,71.7,72.7,69.7
20160219004500,470.0,493.5,32.3077,43,56.0,0,71.9,72.7,69.7
20160219010000,470.0,481.75,31.5385,42,56.0,0,72.0,72.7,69.7
20160219011500,470.0,493.5,32.3077,42,56.0,0,72.1,72.7,69.7
20160219013000,470.0,535.8,35.0769,43,56.0,0,72.1,72.2,69.2
20160219014500,470.0,603.95,39.5385,46,56.0,0,72.0,72.2,69.2
20160219020000,470.0,603.95,39.5385,46,56.0,0,72.1,71.8,68.8
20160219021500,470.0,578.1,37.8462,45,56.0,0,72.2,72.2,69.2
20160219023000,470.0,547.55,35.8462,44,56.0,0,72.1,72.3,69.3
20160219024500,470.0,547.55,35.8462,44,56.0,0,72.2,72.2,69.2
20160219030000,470.0,1003.45,65.6923,66,56.0,0,72.1,70.9,67.9
20160219031500,470.0,923.55,60.4615,63,56.0,0,71.7,71.3,68.3
20160219033000,470.0,904.75,59.2308,62,56.0,0,71.4,71.3,68.3
20160219034500,470.0,904.75,59.2308,62,56.0,0,71.3,71.4,68.4
20160219040000,470.0,883.6,57.8462,62,56.0,0,71.2,71.3,68.3
20160219041500,470.0,883.6,57.8462,61,56.0,0,71.0,71.2,68.2
20160219043000,470.0,883.6,57.8462,60,56.0,0,71.0,71.3,68.3
20160219044500,470.0,883.6,57.8462,59,56.0,0,70.9,71.1,68.1
20160219050000,470.0,857.75,56.1538,59,56.0,0,70.9,70.8,67.8
20160219051500,470.0,794.3,52.0,56,56.0,0,70.9,70.9,67.9
20160219053000,470.0,606.3,39.6923,47,56.0,0,71.0,72.3,69.3
20160219054500,470.0,904.75,59.2308,63,56.0,0,71.2,70.8,67.8
20160219060000,470.0,883.6,57.8462,62,56.0,0,71.1,70.9,67.9
20160219061500,470.0,895.35,58.6154,61,56.0,0,71.0,70.9,67.9
20160219063000,470.0,895.35,58.6154,61,56.0,0,70.8,70.9,67.9
20160219064500,470.0,895.35,58.6154,61,56.0,0,70.8,70.9,67.9
20160219070000,470.0,895.35,58.6154,61,56.0,0,70.8,70.9,67.9
20160219071500,470.0,895.35,58.6154,61,56.0,0,70.7,70.9,67.9
20160219073000,470.0,855.4,56.0,60,56.0,0,70.7,70.9,67.9
20160219074500,470.0,869.5,56.9231,60,56.0,0,70.7,70.9,67.9
20160219080000,470.0,855.4,56.0,60,56.0,0,70.8,70.9,67.9
20160219081500,470.0,1111.55,72.7692,73,56.7,0,70.8,69.9,66.9
20160219083000,470.0,1022.25,66.9231,67,56.0,0,70.5,70.4,67.4
20160219084500,470.0,1003.45,65.6923,67,56.7,0,70.5,70.4,67.4
20160219090000,470.0,1003.45,65.6923,67,56.7,0,70.5,70.4,67.4
20160219091500,470.0,984.65,64.4615,67,56.7,0,70.6,70.4,67.4
20160219093000,470.0,1003.45,65.6923,67,56.7,0,70.6,70.4,67.4
20160219094500,470.0,1280.75,83.8462,100,56.7,0,70.3,68.0,63.5
20160219100000,470.0,1311.3,85.8462,100,56.7,0,70.2,68.0,63.5
20160219101500,470.0,1311.3,85.8462,100,56.7,0,70.0,68.0,63.4
20160219103000,470.0,1311.3,85.8462,100,56.7,0,70.0,68.0,63.3
20160219104500,470.0,1297.2,84.9231,100,56.7,0,69.9,68.0,63.1
20160219110000,470.0,1325.4,86.7692,100,56.7,0,69.9,68.0,63.1
20160219111500,470.0,1297.2,84.9231,100,56.7,0,69.9,68.0,63.1
20160219113000,470.0,1325.4,86.7692,100,56.7,0,69.9,68.0,63.1
20160219114500,470.0,1297.2,84.9231,100,56.7,0,69.8,68.0,63.1
20160219120000,470.0,1311.3,85.8462,100,56.7,0,69.8,68.0,63.1
20160219121500,470.0,1311.3,85.8462,100,56.7,0,69.7,68.0,63.1
20160219123000,470.0,1325.4,86.7692,100,56.7,0,69.7,68.0,63.1
20160219124500,470.0,1311.3,85.8462,100,56.7,0,69.7,68.0,63.1
20160219130000,470.0,1393.55,91.2308,100,56.7,0,69.6,68.0,63.1
20160219131500,470.0,1393.55,91.2308,100,56.7,0,69.5,68.0,63.1
20160219133000,470.0,1367.7,89.5385,100,56.7,0,69.5,68.0,63.1
20160219134500,470.0,1351.25,88.4615,100,56.7,0,69.5,68.0,63.1
20160219140000,470.0,1325.4,86.7692,100,56.7,0,69.4,68.0,63.1
20160219141500,470.0,1351.25,88.4615,100,56.7,0,69.4,68.0,63.1
20160219143000,470.0,1351.25,88.4615,100,56.7,0,69.4,68.0,63.1
20160219144500,470.0,1325.4,86.7692,100,56.7,0,69.4,68.0,63.1
20160219150000,470.0,1339.5,87.6923,100,56.7,0,69.4,68.0,63.1
20160219151500,470.0,1325.4,86.7692,100,56.7,0,69.4,68.0,63.1
20160219153000,470.0,1339.5,87.6923,100,56.7,0,69.5,68.0,63.1
20160219154500,470.0,1339.5,87.6923,100,56.7,0,69.6,68.0,63.1
20160219160000,470.0,1339.5,87.6923,100,56.7,0,69.4,68.0,63.1
20160219161500,470.0,1339.5,87.6923,100,56.7,0,69.4,68.0,63.1
20160219163000,470.0,1367.7,89.5385,100,56.7,0,69.3,68.0,63.1
20160219164500,470.0,1351.25,88.4615,100,56.7,0,69.3,68.0,63.1
20160219170000,470.0,1407.65,92.1538,100,56.7,0,69.3,68.0,63.1
20160219171500,470.0,1421.75,93.0769,100,56.7,0,69.2,68.0,63.1
20160219173000,470.0,1421.75,93.0769,100,56.7,0,69.2,68.0,63.1
20160219174500,470.0,1421.75,93.0769,100,56.7,0,69.2,68.0,63.1
20160219180000,470.0,1421.75,93.0769,100,56.0,0,69.1,68.0,63.1
20160219181500,470.0,1421.75,93.0769,100,56.0,0,69.1,68.0,63.1
20160219183000,470.0,1447.6,94.7692,100,56.0,0,69.0,68.0,63.1
20160219184500,470.0,1407.65,92.1538,100,56.0,0,69.0,68.0,63.1
20160219190000,470.0,1433.5,93.8462,100,56.0,0,69.0,68.0,63.1
20160219191500,470.0,1393.55,91.2308,100,56.0,0,69.1,68.0,63.1
20160219193000,470.0,1407.65,92.1538,100,56.0,0,69.0,68.0,63.1
20160219194500,470.0,1393.55,91.2308,100,56.0,0,69.0,68.0,63.1
20160219200000,470.0,1379.45,90.3077,100,56.0,0,69.1,68.0,63.1
20160219201500,470.0,1393.55,91.2308,100,56.0,0,69.1,68.0,63.1
20160219203000,470.0,1393.55,91.2308,100,56.0,0,69.2,68.0,63.1
20160219204500,470.0,1407.65,92.1538,100,56.0,0,69.2,68.0,63.1
20160219210000,470.0,1393.55,91.2308,100,56.0,0,69.2,68.0,63.1
20160219211500,470.0,1407.65,92.1538,100,56.0,0,69.2,68.0,63.1
20160219213000,470.0,1407.65,92.1538,100,56.0,0,69.2,68.0,63.1
20160219214500,470.0,1407.65,92.1538,100,56.0,0,69.2,68.0,63.1
20160219220000,470.0,1407.65,92.1538,100,56.0,0,69.1,68.0,63.1
20160219221500,470.0,1407.65,92.1538,100,56.0,0,69.1,68.0,63.1
20160219223000,470.0,1407.65,92.1538,100,56.0,0,69.1,68.0,63.1
20160219224500,470.0,1421.75,93.0769,100,56.0,0,69.1,68.0,63.0
20160219230000,470.0,1447.6,94.7692,100,56.0,0,69.1,68.0,63.0
20160219231500,470.0,1393.55,91.2308,100,56.0,0,69.1,68.0,63.0
20160219233000,470.0,1367.7,89.5385,100,56.0,0,69.1,68.0,63.0
20160219234500,470.0,1393.55,91.2308,100,56.0,0,69.1,68.0,63.0
20160220000000,470.0,1379.45,90.3077,100,56.0,0,68.9,68.0,63.0
20160220001500,470.0,1407.65,92.1538,100,56.0,0,68.9,68.0,63.0
20160220003000,470.0,1407.65,92.1538,100,56.0,0,69.1,68.0,63.0
20160220004500,470.0,1433.5,93.8462,100,56.0,0,69.2,68.0,63.0
20160220010000,470.0,1433.5,93.8462,100,56.0,0,69.2,68.0,63.0
20160220011500,470.0,1459.35,95.5385,100,56.0,0,69.4,68.0,63.0
20160220013000,470.0,1459.35,95.5385,100,56.0,0,69.4,68.0,63.0
20160220014500,470.0,1433.5,93.8462,100,56.0,0,69.6,68.0,63.0
20160220020000,470.0,1433.5,93.8462,100,56.0,0,69.7,68.0,63.0
20160220021500,470.0,1433.5,93.8462,100,56.0,0,69.8,68.0,63.0
20160220023000,470.0,1433.5,93.8462,100,56.0,0,69.7,68.0,63.0
20160220024500,470.0,1433.5,93.8462,100,56.0,0,69.7,68.0,63.0
20160220030000,470.0,1433.5,93.8462,100,56.0,0,69.6,68.0,63.0
20160220031500,470.0,1433.5,93.8462,100,56.0,0,69.6,68.0,63.0
20160220033000,470.0,1407.65,92.1538,100,56.0,0,69.4,68.0,63.0
20160220034500,470.0,1421.75,93.0769,100,56.0,0,69.5,68.0,63.0
20160220040000,470.0,1421.75,93.0769,100,56.0,0,69.5,68.0,63.0
20160220041500,470.0,1421.75,93.0769,100,56.0,0,69.4,68.0,63.0
20160220043000,470.0,1421.75,93.0769,100,56.0,0,69.3,68.0,63.0
20160220044500,470.0,1421.75,93.0769,100,56.0,0,69.4,68.0,63.0
20160220050000,470.0,1421.75,93.0769,100,56.0,0,69.4,68.0,63.0
20160220051500,470.0,1421.75,93.0769,100,56.0,0,69.3,68.0,63.0
20160220053000,470.0,1421.75,93.0769,100,56.0,0,69.3,68.0,63.0
20160220054500,470.0,1421.75,93.0769,100,56.0,0,69.2,68.0,63.0
20160220060000,470.0,1421.75,93.0769,100,56.0,0,69.1,68.0,63.0
20160220061500,470.0,1421.75,93.0769,100,56.0,0,69.1,68.0,62.9
20160220063000,470.0,1421.75,93.0769,100,56.0,0,69.1,68.0,62.8
20160220064500,470.0,1393.55,91.2308,100,56.0,0,68.8,68.0,63.0
20160220070000,470.0,1447.6,94.7692,100,56.0,0,68.7,68.0,62.8
20160220071500,470.0,1407.65,92.1538,100,56.0,0,68.6,68.0,62.7
20160220073000,470.0,1421.75,93.0769,100,56.0,0,68.5,68.0,62.7
20160220074500,470.0,1421.75,93.0769,100,56.0,0,68.4,68.0,62.6
20160220080000,470.0,1325.4,86.7692,100,56.0,0,68.4,68.0,62.5
20160220081500,470.0,1311.3,85.8462,100,56.0,0,68.4,68.0,62.5
20160220083000,470.0,1311.3,85.8462,100,56.0,0,68.4,68.0,62.5
20160220084500,470.0,1297.2,84.9231,100,56.0,0,68.5,68.0,62.5
20160220090000,470.0,1311.3,85.8462,100,56.0,0,68.5,68.0,62.5
20160220091500,470.0,1311.3,85.8462,100,56.0,0,68.6,68.0,62.5
20160220093000,470.0,1297.2,84.9231,100,56.7,0,68.6,68.0,62.5
20160220094500,470.0,1325.4,86.7692,100,56.7,0,68.7,68.0,62.5
20160220100000,470.0,1325.4,86.7692,100,56.7,0,68.7,68.0,62.5
20160220101500,470.0,1297.2,84.9231,100,56.7,0,68.7,68.0,62.5
20160220103000,470.0,1325.4,86.7692,100,56.7,0,68.7,68.0,62.5
20160220104500,470.0,1297.2,84.9231,100,56.7,0,68.7,68.0,62.5
20160220110000,470.0,1325.4,86.7692,100,56.7,0,68.8,68.0,63.0
20160220111500,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,63.0
20160220113000,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,63.0
20160220114500,470.0,1367.7,89.5385,100,56.7,0,68.8,68.0,63.0
20160220120000,470.0,1325.4,86.7692,100,56.7,0,68.8,68.0,63.0
20160220121500,470.0,1351.25,88.4615,100,56.7,0,68.9,68.0,63.0
20160220123000,470.0,1351.25,88.4615,100,56.7,0,68.8,68.0,63.0
20160220124500,470.0,1325.4,86.7692,100,56.7,0,68.9,68.0,63.0
20160220130000,470.0,1407.65,92.1538,100,56.7,0,68.9,68.0,63.0
20160220131500,470.0,1379.45,90.3077,100,56.7,0,69.1,68.0,63.0
20160220133000,470.0,1407.65,92.1538,100,56.7,0,69.1,68.0,63.0
20160220134500,470.0,1393.55,91.2308,100,56.7,0,69.1,68.0,63.0
20160220140000,470.0,1393.55,91.2308,100,56.7,0,68.9,68.0,63.0
20160220141500,470.0,1311.3,85.8462,100,56.7,0,68.9,68.0,63.0
20160220143000,470.0,1325.4,86.7692,100,56.7,0,68.9,68.0,63.0
20160220144500,470.0,1311.3,85.8462,100,56.7,0,69.0,68.0,63.0
20160220150000,470.0,1325.4,86.7692,100,56.7,0,69.1,68.0,63.0
20160220151500,470.0,1311.3,85.8462,100,56.7,0,69.1,68.0,63.0
20160220153000,470.0,1325.4,86.7692,100,56.7,0,69.0,68.0,63.0
20160220154500,470.0,1325.4,86.7692,100,56.7,0,68.9,68.0,63.0
20160220160000,470.0,1367.7,89.5385,100,56.7,0,68.9,68.0,63.0
20160220161500,470.0,1351.25,88.4615,100,56.7,0,68.8,68.0,63.0
20160220163000,470.0,1379.45,90.3077,100,56.7,0,68.7,68.0,63.0
20160220164500,470.0,1379.45,90.3077,100,56.7,0,68.7,68.0,63.0
20160220170000,470.0,1407.65,92.1538,100,56.7,0,68.7,68.0,63.0
20160220171500,470.0,1433.5,93.8462,100,56.7,0,68.6,68.0,63.0
20160220173000,470.0,1433.5,93.8462,100,56.7,0,68.6,68.0,63.0
20160220174500,470.0,1433.5,93.8462,100,56.7,0,68.7,68.0,63.0
20160220180000,470.0,1433.5,93.8462,100,56.7,0,68.7,68.0,63.0
20160220181500,470.0,1407.65,92.1538,100,56.7,0,68.7,68.0,63.0
20160220183000,470.0,1407.65,92.1538,100,56.0,0,68.7,68.0,63.0
20160220184500,470.0,1407.65,92.1538,100,56.0,0,68.6,68.0,63.0
20160220190000,470.0,1433.5,93.8462,100,56.0,0,68.6,68.0,63.0
20160220191500,470.0,1433.5,93.8462,100,56.0,0,68.5,68.0,63.0
20160220193000,470.0,1433.5,93.8462,100,56.0,0,68.4,68.0,63.0
20160220194500,470.0,1433.5,93.8462,100,56.0,0,68.4,68.0,63.0
20160220200000,470.0,1433.5,93.8462,100,56.0,0,68.3,68.0,63.0
20160220201500,470.0,1433.5,93.8462,100,56.0,0,68.3,68.0,63.0
20160220203000,470.0,1407.65,92.1538,100,56.0,0,68.3,68.0,63.0
20160220204500,470.0,1421.75,93.0769,100,56.0,0,68.2,68.0,63.0
20160220210000,470.0,1447.6,94.7692,100,56.0,0,68.2,68.0,63.0
20160220211500,470.0,1447.6,94.7692,100,56.0,0,68.2,68.0,63.0
20160220213000,470.0,1421.75,93.0769,100,56.0,0,68.3,68.0,62.9
20160220214500,470.0,1421.75,93.0769,100,56.0,0,68.3,68.0,62.9
20160220220000,470.0,1421.75,93.0769,100,56.0,0,68.4,68.0,62.8
20160220221500,470.0,1421.75,93.0769,100,56.0,0,68.6,68.0,62.7
20160220223000,470.0,1421.75,93.0769,100,56.0,0,68.6,68.0,62.7
20160220224500,470.0,1367.7,89.5385,100,56.0,0,68.6,68.0,62.8
20160220230000,470.0,1339.5,87.6923,100,56.0,0,68.8,68.0,62.9
20160220231500,470.0,1339.5,87.6923,100,56.0,0,68.8,68.0,62.9
20160220233000,470.0,1325.4,86.7692,100,56.0,0,68.8,68.0,62.7
20160220234500,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,62.7
20160221000000,470.0,1393.55,91.2308,100,56.0,0,68.9,68.0,62.7
20160221001500,470.0,1351.25,88.4615,100,56.0,0,68.9,68.0,62.6
20160221003000,470.0,1351.25,88.4615,100,56.0,0,69.0,68.0,62.9
20160221004500,470.0,1351.25,88.4615,100,56.0,0,69.1,68.0,62.8
20160221010000,470.0,1311.3,85.8462,100,56.0,0,69.1,68.0,62.8
20160221011500,470.0,1367.7,89.5385,100,56.0,0,69.1,68.0,62.7
20160221013000,470.0,1367.7,89.5385,100,56.0,0,69.2,68.0,62.7
20160221014500,470.0,1325.4,86.7692,100,56.0,0,69.1,68.0,62.7
20160221020000,470.0,1393.55,91.2308,100,56.0,0,69.1,68.0,62.7
20160221021500,470.0,1407.65,92.1538,100,56.0,0,69.1,68.0,62.6
20160221023000,470.0,1407.65,92.1538,100,56.0,0,69.2,68.0,62.7
20160221024500,470.0,1367.7,89.5385,100,56.0,0,69.1,68.0,62.6
20160221030000,470.0,1393.55,91.2308,100,56.0,0,69.2,68.0,62.6
20160221031500,470.0,1379.45,90.3077,100,56.0,0,69.2,68.0,62.5
20160221033000,470.0,1379.45,90.3077,100,56.0,0,69.2,68.0,62.5
20160221034500,470.0,1379.45,90.3077,100,56.0,0,69.2,68.0,62.5
20160221040000,470.0,1379.45,90.3077,100,56.0,0,69.0,68.0,62.5
20160221041500,470.0,1393.55,91.2308,100,56.0,0,68.8,68.0,62.5
20160221043000,470.0,1367.7,89.5385,100,56.0,0,68.8,68.0,62.5
20160221044500,470.0,1367.7,89.5385,100,56.0,0,68.8,68.0,62.5
20160221050000,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,62.5
20160221051500,470.0,1393.55,91.2308,100,56.0,0,68.9,68.0,62.5
20160221053000,470.0,1351.25,88.4615,100,56.0,0,69.0,68.0,62.5
20160221054500,470.0,1379.45,90.3077,100,56.0,0,68.9,68.0,62.5
20160221060000,470.0,1379.45,90.3077,100,56.0,0,68.9,68.0,62.5
20160221061500,470.0,1379.45,90.3077,100,56.0,0,68.9,68.0,62.5
20160221063000,470.0,1379.45,90.3077,100,56.0,0,69.1,68.0,62.5
20160221064500,470.0,1351.25,88.4615,100,56.0,0,68.9,68.0,62.5
20160221070000,470.0,1351.25,88.4615,100,56.0,0,68.8,68.0,62.5
20160221071500,470.0,1393.55,91.2308,100,56.0,0,68.7,68.0,62.5
20160221073000,470.0,1407.65,92.1538,100,56.0,0,68.6,68.0,62.5
20160221074500,470.0,1393.55,91.2308,100,56.0,0,69.2,68.0,62.5
20160221080000,470.0,1379.45,90.3077,100,56.7,0,69.2,68.0,62.5
20160221081500,470.0,1393.55,91.2308,100,56.7,0,68.6,68.0,62.5
20160221083000,470.0,1393.55,91.2308,100,56.7,0,68.5,68.0,62.5
20160221084500,470.0,1393.55,91.2308,100,56.7,0,68.5,68.0,62.5
20160221090000,470.0,1421.75,93.0769,100,56.7,0,68.5,68.0,62.5
20160221091500,470.0,883.6,57.8462,61,56.7,0,68.9,70.2,67.2
20160221093000,470.0,498.2,32.6154,43,56.7,0,69.6,70.8,67.8
20160221094500,470.0,1144.45,74.9231,78,56.7,0,69.7,68.0,63.7
20160221100000,470.0,1252.55,82.0,80,56.7,0,69.1,68.0,64.2
20160221101500,470.0,1311.3,85.8462,100,56.7,0,68.8,68.0,64.2
20160221103000,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,64.2
20160221104500,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,64.2
20160221110000,470.0,1325.4,86.7692,100,56.7,0,68.7,68.0,64.2
20160221111500,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,64.2
20160221113000,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,64.2
20160221114500,470.0,1311.3,85.8462,100,56.7,0,68.7,68.0,64.2
20160221120000,470.0,1311.3,85.8462,100,56.7,0,68.6,68.0,64.2
20160221121500,470.0,1297.2,84.9231,100,56.7,0,68.7,68.0,64.2
20160221123000,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,64.2
20160221124500,470.0,486.45,31.8462,41,71.7,100,69.1,73.9,70.9
20160221130000,470.0,462.95,30.3077,41,75.4,100,70.3,73.9,70.9
20160221131500,470.0,467.65,30.6154,41,71.5,0,71.1,73.7,70.7
20160221133000,470.0,547.55,35.8462,44,56.8,0,71.6,73.1,70.1
20160221134500,470.0,498.2,32.6154,42,56.8,0,71.7,73.2,70.2
20160221140000,470.0,498.2,32.6154,42,56.8,0,72.0,73.3,70.3
20160221141500,470.0,498.2,32.6154,42,56.8,0,72.2,73.5,70.5
20160221143000,470.0,486.45,31.8462,42,56.8,0,72.4,73.5,70.5
20160221144500,470.0,493.5,32.3077,42,56.8,0,72.5,73.5,70.5
20160221150000,470.0,486.45,31.8462,42,56.8,0,72.5,73.4,70.4
20160221151500,470.0,486.45,31.8462,42,56.8,0,72.6,73.2,70.2
20160221153000,470.0,486.45,31.8462,42,56.8,0,72.5,73.5,70.5
20160221154500,470.0,486.45,31.8462,42,56.8,0,72.7,73.4,70.4
20160221160000,470.0,486.45,31.8462,42,56.8,0,72.8,73.3,70.3
20160221161500,470.0,477.05,31.2308,42,56.8,0,72.9,73.2,70.2
20160221163000,470.0,493.5,32.3077,42,56.8,0,72.9,73.2,70.2
20160221164500,470.0,486.45,31.8462,42,56.8,0,72.9,73.2,70.2
20160221170000,470.0,500.55,32.7692,42,56.8,0,73.0,73.2,70.2
20160221171500,470.0,493.5,32.3077,42,56.8,0,73.1,73.2,70.2
20160221173000,470.0,493.5,32.3077,42,56.8,0,72.9,73.2,70.2
20160221174500,470.0,486.45,31.8462,42,56.8,0,72.7,73.2,70.2
20160221180000,470.0,493.5,32.3077,42,56.8,0,72.7,73.2,70.2
20160221181500,470.0,493.5,32.3077,42,56.8,0,72.6,73.2,70.2
20160221183000,470.0,486.45,31.8462,42,56.8,0,72.6,73.2,70.2
20160221184500,470.0,467.65,30.6154,42,56.8,0,72.6,73.1,70.1
20160221190000,470.0,493.5,32.3077,42,56.8,0,72.7,73.1,70.1
20160221191500,470.0,1297.2,84.9231,100,56.8,0,72.2,68.0,64.2
20160221193000,470.0,1297.2,84.9231,100,56.8,0,71.6,68.0,64.3
20160221194500,470.0,1325.4,86.7692,100,56.8,0,71.3,68.0,64.3
20160221200000,470.0,1339.5,87.6923,100,56.8,0,70.9,68.0,63.9
20160221201500,470.0,1339.5,87.6923,100,56.8,0,70.8,68.4,65.4
20160221203000,470.0,1339.5,87.6923,100,56.8,0,70.6,68.4,65.4
20160221204500,470.0,1339.5,87.6923,100,56.8,0,70.5,68.4,65.4
20160221210000,470.0,1339.5,87.6923,100,56.8,0,70.4,68.4,65.4
20160221211500,470.0,1339.5,87.6923,100,56.8,0,70.4,68.0,64.9
20160221213000,470.0,1339.5,87.6923,100,56.8,0,70.4,68.0,64.9
20160221214500,470.0,1339.5,87.6923,100,56.8,0,70.3,68.4,65.4
20160221220000,470.0,1325.4,86.7692,100,56.8,0,70.3,68.0,64.2
20160221221500,470.0,1311.3,85.8462,100,56.8,0,70.2,68.0,64.2
20160221223000,470.0,1311.3,85.8462,100,56.8,0,70.0,68.4,65.4
20160221224500,470.0,1325.4,86.7692,100,56.8,0,69.9,68.4,65.4
20160221230000,470.0,1325.4,86.7692,100,56.8,0,69.8,68.4,65.4
20160221231500,470.0,1311.3,85.8462,100,56.8,0,69.8,68.4,65.4
20160221233000,470.0,1325.4,86.7692,100,56.8,0,69.9,68.4,65.4
20160221234500,470.0,1325.4,86.7692,100,56.8,0,70.0,68.4,65.4
20160222000000,470.0,1339.5,87.6923,100,56.0,0,70.1,68.4,65.4
20160222001500,470.0,1339.5,87.6923,100,56.0,0,70.1,68.4,65.4
20160222003000,470.0,1325.4,86.7692,100,56.0,0,70.1,68.4,65.4
20160222004500,470.0,1339.5,87.6923,100,56.0,0,70.2,68.4,65.4
20160222010000,470.0,1325.4,86.7692,100,56.0,0,70.2,68.4,65.4
20160222011500,470.0,1311.3,85.8462,100,56.0,0,70.2,68.4,65.4
20160222013000,470.0,1339.5,87.6923,100,56.0,0,70.2,68.4,65.4
20160222014500,470.0,1311.3,85.8462,100,56.0,0,70.2,68.4,65.4
20160222020000,470.0,1325.4,86.7692,100,56.0,0,70.2,68.4,65.4
20160222021500,470.0,1339.5,87.6923,100,56.0,0,70.2,68.4,65.4
20160222023000,470.0,1339.5,87.6923,100,56.0,0,70.0,68.4,65.4
20160222024500,470.0,1339.5,87.6923,100,56.0,0,69.9,68.0,64.9
20160222030000,470.0,1339.5,87.6923,100,56.0,0,69.8,68.0,64.9
20160222031500,470.0,1325.4,86.7692,100,56.0,0,69.9,68.0,64.8
20160222033000,470.0,1311.3,85.8462,100,56.0,0,69.9,68.0,64.8
20160222034500,470.0,1311.3,85.8462,100,56.0,0,69.8,68.0,64.9
20160222040000,470.0,1311.3,85.8462,100,56.0,0,69.9,68.0,64.9
20160222041500,470.0,1297.2,84.9231,100,56.0,0,70.0,68.0,64.9
20160222043000,470.0,1297.2,84.9231,100,56.0,0,70.0,68.2,65.2
20160222044500,470.0,1311.3,85.8462,100,56.0,0,70.1,68.4,65.4
20160222050000,470.0,1297.2,84.9231,100,56.0,0,70.0,68.4,65.4
20160222051500,470.0,1325.4,86.7692,100,56.0,0,70.1,68.4,65.4
20160222053000,470.0,1297.2,84.9231,100,56.7,0,70.2,68.4,65.4
20160222054500,470.0,1297.2,84.9231,100,56.7,0,70.1,68.4,65.4
20160222060000,470.0,1325.4,86.7692,100,56.7,0,70.1,68.4,65.4
20160222061500,470.0,1325.4,86.7692,100,56.7,0,70.0,68.4,65.4
20160222063000,470.0,1311.3,85.8462,100,56.7,0,70.0,68.4,65.4
20160222064500,470.0,1339.5,87.6923,100,56.7,0,70.0,68.4,65.4
20160222070000,470.0,1311.3,85.8462,100,56.7,0,70.0,68.4,65.4
20160222071500,470.0,1311.3,85.8462,100,56.7,0,69.9,68.4,65.4
20160222073000,470.0,1325.4,86.7692,100,56.7,0,69.8,68.4,65.4
20160222074500,470.0,1339.5,87.6923,100,56.7,0,69.6,68.4,65.4
20160222080000,470.0,1325.4,86.7692,100,56.7,0,69.6,68.4,65.4
20160222081500,470.0,1339.5,87.6923,100,56.7,0,69.6,68.4,65.4
20160222083000,470.0,1325.4,86.7692,100,56.7,0,69.6,68.4,65.4
20160222084500,470.0,1325.4,86.7692,100,56.7,0,69.6,68.4,65.4
20160222090000,470.0,1311.3,85.8462,100,56.7,0,69.7,68.4,65.4
20160222091500,470.0,1311.3,85.8462,100,56.7,0,69.7,68.4,65.4
20160222093000,470.0,1325.4,86.7692,100,56.7,0,69.7,68.4,65.4
20160222094500,470.0,1325.4,86.7692,100,56.7,0,69.7,68.0,63.9
20160222100000,470.0,1311.3,85.8462,100,56.7,0,69.7,68.0,64.1
20160222101500,470.0,1325.4,86.7692,100,56.7,0,69.7,68.0,64.1
20160222103000,470.0,1351.25,88.4615,100,56.7,0,69.8,68.0,63.9
20160222104500,470.0,1351.25,88.4615,100,56.7,0,69.8,68.0,63.8
20160222110000,470.0,1325.4,86.7692,100,56.7,0,69.8,68.0,63.7
20160222111500,470.0,1339.5,87.6923,100,56.7,0,69.7,68.0,63.7
20160222113000,470.0,1339.5,87.6923,100,56.0,0,69.7,68.0,63.7
20160222114500,470.0,1367.7,89.5385,100,56.0,0,69.7,68.0,63.7
20160222120000,470.0,1367.7,89.5385,100,56.0,0,69.6,68.0,63.7
20160222121500,470.0,1367.7,89.5385,100,56.0,0,69.6,68.0,63.7
20160222123000,470.0,1351.25,88.4615,100,56.0,0,69.6,68.0,63.7
20160222124500,470.0,1367.7,89.5385,100,56.0,0,69.6,68.0,63.7
20160222130000,470.0,1325.4,86.7692,100,56.7,0,69.6,68.0,63.7
20160222131500,470.0,1311.3,85.8462,100,56.7,0,69.6,68.0,63.7
20160222133000,470.0,1325.4,86.7692,100,56.7,0,69.6,68.0,63.7
20160222134500,470.0,1325.4,86.7692,100,56.7,0,69.6,68.0,63.7
20160222140000,470.0,1325.4,86.7692,100,56.7,0,69.6,68.0,63.7
20160222141500,470.0,1325.4,86.7692,100,56.7,0,69.6,68.0,63.7
20160222143000,470.0,1311.3,85.8462,100,56.7,0,69.6,68.0,63.7
20160222144500,470.0,1297.2,84.9231,100,56.7,0,69.7,68.0,63.7
20160222150000,470.0,1325.4,86.7692,100,56.7,0,69.8,68.0,63.7
20160222151500,470.0,1311.3,85.8462,100,56.7,0,69.6,68.0,63.7
20160222153000,470.0,1325.4,86.7692,100,56.7,0,69.5,68.0,63.7
20160222154500,470.0,1311.3,85.8462,100,56.7,0,69.4,68.0,63.7
20160222160000,470.0,1311.3,85.8462,100,56.7,0,69.4,68.0,63.7
20160222161500,470.0,1311.3,85.8462,100,56.7,0,69.3,68.0,63.7
20160222163000,470.0,1325.4,86.7692,100,56.7,0,69.3,68.0,63.7
20160222164500,470.0,1311.3,85.8462,100,56.7,0,69.2,68.0,63.7
20160222170000,470.0,1311.3,85.8462,100,56.7,0,69.1,68.0,63.7
20160222171500,470.0,1280.75,83.8462,100,56.7,0,69.1,68.0,63.7
20160222173000,470.0,1297.2,84.9231,100,56.7,0,69.1,68.0,63.7
20160222174500,470.0,1325.4,86.7692,100,56.7,0,69.0,68.0,63.7
20160222180000,470.0,1297.2,84.9231,100,56.7,0,69.1,68.0,63.7
20160222181500,470.0,1311.3,85.8462,100,56.7,0,69.1,68.0,63.7
20160222183000,470.0,1325.4,86.7692,100,56.7,0,69.1,68.0,63.7
20160222184500,470.0,1339.5,87.6923,100,56.7,0,68.9,68.0,63.7
20160222190000,470.0,1367.7,89.5385,100,56.0,0,69.1,68.0,63.7
20160222191500,470.0,1351.25,88.4615,100,56.0,0,69.0,68.0,63.7
20160222193000,470.0,1351.25,88.4615,100,56.0,0,69.1,68.0,63.7
20160222194500,470.0,1367.7,89.5385,100,56.0,0,69.2,68.0,63.7
20160222200000,470.0,1351.25,88.4615,100,56.0,0,69.1,68.0,63.7
20160222201500,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,63.7
20160222203000,470.0,1351.25,88.4615,100,56.0,0,68.9,68.0,63.7
20160222204500,470.0,1379.45,90.3077,100,56.0,0,68.9,68.0,63.7
20160222210000,470.0,1351.25,88.4615,100,56.0,0,68.8,68.0,63.7
20160222211500,470.0,1379.45,90.3077,100,56.0,0,68.8,68.0,63.7
20160222213000,470.0,1393.55,91.2308,100,56.0,0,68.8,68.0,63.7
20160222214500,470.0,1433.5,93.8462,100,56.0,0,68.7,68.4,65.4
20160222220000,470.0,1433.5,93.8462,100,56.0,0,68.6,68.4,65.4
20160222221500,470.0,1433.5,93.8462,100,56.0,0,68.6,68.4,65.4
20160222223000,470.0,1433.5,93.8462,99,56.0,0,68.6,68.9,65.9
20160222224500,470.0,1351.25,88.4615,81,56.0,0,68.4,68.9,65.9
20160222230000,470.0,444.15,29.0769,40,74.1,100,69.3,73.9,70.9
20160222231500,470.0,430.05,28.1538,40,82.6,100,70.3,73.9,70.9
20160222233000,470.0,439.45,28.7692,40,81.1,100,70.9,73.9,70.9
20160222234500,470.0,448.85,29.3846,40,57.6,0,71.2,73.9,70.9
20160223000000,470.0,453.55,29.6923,40,56.4,0,71.2,73.9,70.9
20160223001500,470.0,444.15,29.0769,40,56.4,0,71.2,73.9,70.9
20160223003000,470.0,448.85,29.3846,40,56.4,0,71.2,73.9,70.9
20160223004500,470.0,448.85,29.3846,40,56.4,0,71.4,73.9,70.9
20160223010000,470.0,448.85,29.3846,40,56.4,0,71.3,73.9,70.9
20160223011500,470.0,458.25,30.0,40,56.4,0,71.4,73.9,70.9
20160223013000,470.0,458.25,30.0,41,56.4,0,71.3,73.9,70.9
20160223014500,470.0,453.55,29.6923,41,56.4,0,71.3,73.9,70.9
20160223020000,470.0,434.75,28.4615,41,56.4,0,71.3,73.9,70.9
20160223021500,470.0,444.15,29.0769,41,56.4,0,71.4,73.9,70.9
20160223023000,470.0,439.45,28.7692,41,56.4,0,71.4,73.9,70.9
20160223024500,470.0,453.55,29.6923,41,56.4,0,71.4,73.9,70.9
20160223030000,470.0,444.15,29.0769,41,56.4,0,71.4,73.9,70.9
20160223031500,470.0,458.25,30.0,41,56.4,0,71.4,73.9,70.9
20160223033000,470.0,439.45,28.7692,41,56.4,0,71.4,73.9,70.9
20160223034500,470.0,462.95,30.3077,41,56.4,0,71.4,73.9,70.9
20160223040000,470.0,448.85,29.3846,41,56.4,0,71.4,73.9,70.9
20160223041500,470.0,458.25,30.0,41,56.4,0,71.6,73.9,70.9
20160223043000,470.0,439.45,28.7692,41,56.4,0,71.6,73.9,70.9
20160223044500,470.0,448.85,29.3846,41,56.4,0,71.6,73.9,70.9
20160223050000,470.0,439.45,28.7692,41,56.4,0,71.6,73.9,70.9
20160223051500,470.0,453.55,29.6923,41,56.4,0,71.4,73.9,70.9
20160223053000,470.0,453.55,29.6923,41,56.4,0,71.6,73.9,70.9
20160223054500,470.0,462.95,30.3077,41,56.4,0,71.6,73.9,70.9
20160223060000,470.0,467.65,30.6154,41,56.4,0,71.6,73.9,70.9
20160223061500,470.0,467.65,30.6154,41,56.4,0,71.7,73.9,70.9
20160223063000,470.0,462.95,30.3077,41,56.4,0,71.8,73.9,70.9
20160223064500,470.0,458.25,30.0,41,56.4,0,71.9,73.9,70.9
20160223070000,470.0,448.85,29.3846,41,56.4,0,72.0,73.9,70.9
20160223071500,470.0,1311.3,85.8462,100,56.4,0,71.3,68.0,61.3
20160223073000,470.0,1311.3,85.8462,100,56.4,0,71.0,68.0,61.4
20160223074500,470.0,1311.3,85.8462,100,56.4,0,70.7,68.0,61.8
20160223080000,470.0,1325.4,86.7692,100,56.4,0,70.5,68.0,61.8
20160223081500,470.0,1339.5,87.6923,100,56.4,0,70.3,68.0,61.8
20160223083000,470.0,1339.5,87.6923,100,56.4,0,70.2,68.0,61.8
20160223084500,470.0,1325.4,86.7692,100,56.4,0,70.0,68.0,61.8
20160223090000,470.0,1311.3,85.8462,100,56.4,0,69.9,68.0,61.8
20160223091500,470.0,1311.3,85.8462,100,56.4,0,69.9,68.0,61.8
20160223093000,470.0,1339.5,87.6923,100,56.4,0,70.0,68.0,61.4
20160223094500,470.0,1325.4,86.7692,100,56.4,0,69.9,68.0,61.3
20160223100000,470.0,1311.3,85.8462,100,57.1,0,69.9,68.0,61.3
20160223101500,470.0,1297.2,84.9231,100,56.0,0,69.8,68.0,61.3
20160223103000,470.0,1297.2,84.9231,100,56.0,0,69.8,68.0,61.3
20160223104500,470.0,1311.3,85.8462,100,56.7,0,69.8,68.0,61.3
20160223110000,470.0,1297.2,84.9231,100,56.7,0,69.8,68.0,61.3
20160223111500,470.0,1297.2,84.9231,100,56.7,0,69.8,68.0,61.8
20160223113000,470.0,1325.4,86.7692,100,56.7,0,69.8,68.0,61.8
20160223114500,470.0,1311.3,85.8462,100,56.7,0,69.7,68.0,61.8
20160223120000,470.0,1280.75,83.8462,100,56.7,0,69.7,68.0,61.8
20160223121500,470.0,1297.2,84.9231,100,56.7,0,69.8,68.0,61.8
20160223123000,470.0,1297.2,84.9231,100,55.6,0,69.7,68.0,61.8
20160223124500,470.0,1311.3,85.8462,100,55.6,0,69.7,68.0,61.8
20160223130000,470.0,1325.4,86.7692,100,56.5,0,69.6,68.0,61.8
20160223131500,470.0,1311.3,85.8462,100,56.5,0,69.6,68.0,61.8
20160223133000,470.0,1325.4,86.7692,100,56.5,0,69.6,68.0,61.8
20160223134500,470.0,1297.2,84.9231,100,56.5,0,69.6,68.0,61.8
20160223140000,470.0,1325.4,86.7692,100,56.5,0,69.8,68.0,61.3
20160223141500,470.0,1297.2,84.9231,100,56.5,0,69.6,68.0,61.3
20160223143000,470.0,1280.75,83.8462,100,56.5,0,69.6,68.0,61.3
20160223144500,470.0,730.85,47.8462,100,57.6,0,69.8,68.0,61.3
20160223150000,470.0,1407.65,92.1538,100,56.3,0,69.4,68.0,61.3
20160223151500,470.0,1447.6,94.7692,100,56.3,0,69.3,68.0,61.3
20160223153000,470.0,1407.65,92.1538,100,56.3,0,69.2,68.0,61.3
20160223154500,470.0,1407.65,92.1538,100,56.3,0,69.2,68.0,61.3
20160223160000,470.0,1421.75,93.0769,100,56.3,0,69.2,68.0,61.3
20160223161500,470.0,1447.6,94.7692,100,56.3,0,69.2,68.0,61.3
20160223163000,470.0,1421.75,93.0769,100,56.3,0,69.1,68.0,61.3
20160223164500,470.0,1421.75,93.0769,100,56.3,0,69.1,68.0,61.3
20160223170000,470.0,1421.75,93.0769,100,56.3,0,69.1,68.0,61.3
20160223171500,470.0,1459.35,95.5385,100,56.3,0,69.1,68.0,61.3
20160223173000,470.0,1421.75,93.0769,100,56.3,0,68.9,68.0,61.3
20160223174500,470.0,1447.6,94.7692,100,56.3,0,68.9,68.0,61.3
20160223180000,470.0,1447.6,94.7692,100,56.3,0,68.9,68.0,61.3
20160223181500,470.0,1407.65,92.1538,100,56.3,0,68.9,68.0,61.3
20160223183000,470.0,1421.75,93.0769,100,56.3,0,68.8,68.0,61.3
20160223184500,470.0,1421.75,93.0769,100,56.3,0,68.8,68.0,61.3
20160223190000,470.0,1421.75,93.0769,100,56.3,0,68.8,68.0,61.3
20160223191500,470.0,1367.7,89.5385,100,56.3,0,68.7,68.0,61.3
20160223193000,470.0,1367.7,89.5385,100,56.3,0,68.7,68.0,61.3
20160223194500,470.0,1367.7,89.5385,100,56.3,0,68.7,68.0,61.3
20160223200000,470.0,1367.7,89.5385,100,56.3,0,68.7,68.0,61.3
20160223201500,470.0,1367.7,89.5385,100,56.3,0,68.7,68.0,61.3
20160223203000,470.0,1367.7,89.5385,100,56.3,0,68.8,68.0,61.3
20160223204500,470.0,1367.7,89.5385,100,55.6,0,68.7,68.0,61.3
20160223210000,470.0,1393.55,91.2308,100,55.6,0,68.6,68.0,61.3
20160223211500,470.0,1407.65,92.1538,100,55.6,0,68.4,68.0,61.3
20160223213000,470.0,1379.45,90.3077,100,55.6,0,68.5,68.0,61.3
20160223214500,470.0,1433.5,93.8462,100,55.6,0,68.4,68.0,61.3
20160223220000,470.0,1433.5,93.8462,100,55.6,0,68.4,68.0,61.3
20160223221500,470.0,448.85,29.3846,41,84.3,100,69.4,74.3,71.3
20160223223000,470.0,448.85,29.3846,41,77.8,100,70.2,74.3,71.3
20160223224500,470.0,444.15,29.0769,41,83.1,100,70.7,74.3,71.3
20160223230000,470.0,458.25,30.0,41,81.7,100,71.1,74.3,71.3
20160223231500,470.0,439.45,28.7692,41,81.7,100,71.3,74.3,71.3
20160223233000,470.0,453.55,29.6923,41,85.4,100,71.4,74.3,71.3
20160223234500,470.0,462.95,30.3077,41,80.6,100,71.3,74.3,71.3
20160224000000,470.0,458.25,30.0,41,55.6,0,71.8,74.3,71.3
20160224001500,470.0,462.95,30.3077,41,56.2,0,71.6,74.3,71.3
20160224003000,470.0,458.25,30.0,41,56.2,0,71.6,74.3,71.3
20160224004500,470.0,462.95,30.3077,41,55.6,0,71.6,74.3,71.3
20160224010000,470.0,467.65,30.6154,41,56.4,0,71.6,74.3,71.3
20160224011500,470.0,453.55,29.6923,41,55.3,0,71.7,74.3,71.3
20160224013000,470.0,453.55,29.6923,41,55.3,0,71.8,74.3,71.3
20160224014500,470.0,462.95,30.3077,41,56.3,0,71.7,74.3,71.3
20160224020000,470.0,470.0,30.7692,41,55.6,0,71.5,74.3,71.3
20160224021500,470.0,458.25,30.0,41,55.6,0,71.6,74.3,71.3
20160224023000,470.0,467.65,30.6154,41,56.2,0,71.4,74.3,71.3
20160224024500,470.0,458.25,30.0,41,56.2,0,71.5,74.3,71.3
20160224030000,470.0,477.05,31.2308,41,55.2,0,71.3,74.3,71.3
20160224031500,470.0,477.05,31.2308,41,55.2,0,71.3,74.3,71.3
20160224033000,470.0,462.95,30.3077,41,55.2,0,71.3,74.3,71.3
20160224034500,470.0,467.65,30.6154,41,55.2,0,71.2,74.3,71.3
20160224040000,470.0,467.65,30.6154,41,55.9,0,71.2,74.3,71.3
20160224041500,470.0,458.25,30.0,41,55.9,100,71.0,74.3,71.3
20160224043000,470.0,470.0,30.7692,41,55.9,100,71.0,74.3,71.3
20160224044500,470.0,470.0,30.7692,41,55.9,100,71.0,74.3,71.3
20160224050000,470.0,470.0,30.7692,41,55.9,100,71.0,74.3,71.3
20160224051500,470.0,470.0,30.7692,41,55.9,100,71.0,74.3,71.3
20160224053000,470.0,481.75,31.5385,41,55.9,100,71.0,74.3,71.3
20160224054500,470.0,458.25,30.0,41,55.9,100,71.0,74.3,71.3
20160224060000,470.0,448.85,29.3846,41,55.9,100,71.0,74.3,71.3
20160224061500,470.0,458.25,30.0,41,55.9,100,70.9,74.3,71.3
20160224063000,470.0,462.95,30.3077,41,55.9,100,70.9,74.3,71.3
20160224064500,470.0,458.25,30.0,41,55.9,100,70.9,74.3,71.3
20160224070000,470.0,467.65,30.6154,41,55.9,100,70.9,74.3,71.3
20160224071500,470.0,439.45,28.7692,41,59.5,100,70.8,74.3,71.3
20160224073000,470.0,425.35,27.8462,41,65.8,100,70.9,74.3,71.3
20160224074500,470.0,448.85,29.3846,42,71.5,100,70.3,74.3,71.3
20160224080000,470.0,448.85,29.3846,42,67.2,100,71.2,74.3,71.3
20160224081500,470.0,444.15,29.0769,42,65.4,100,71.4,74.3,71.3
20160224083000,470.0,448.85,29.3846,42,55.8,0,71.5,74.3,71.3
20160224084500,470.0,434.75,28.4615,42,55.8,0,71.3,74.3,71.3
20160224090000,470.0,444.15,29.0769,42,55.2,0,71.3,74.3,71.3
20160224091500,470.0,444.15,29.0769,42,55.2,100,70.9,74.3,71.3
20160224093000,470.0,448.85,29.3846,42,55.2,100,70.8,74.3,71.3
20160224094500,470.0,453.55,29.6923,42,55.2,100,70.8,74.3,71.3
20160224100000,470.0,458.25,30.0,42,55.2,100,70.9,74.3,71.3
20160224101500,470.0,462.95,30.3077,42,55.2,100,70.8,74.3,71.3
20160224103000,470.0,458.25,30.0,42,56.3,100,70.9,74.3,71.3
20160224104500,470.0,453.55,29.6923,42,58.4,100,71.2,74.3,71.3
20160224110000,470.0,453.55,29.6923,42,58.4,100,71.4,74.3,71.3
20160224111500,470.0,1339.5,87.6923,100,56.8,0,71.1,68.9,65.9
20160224113000,470.0,1325.4,86.7692,100,55.6,0,70.8,69.0,66.0
20160224114500,470.0,1351.25,88.4615,100,57.1,0,70.5,69.1,66.1
20160224120000,470.0,1325.4,86.7692,100,55.9,0,70.2,69.4,66.4
20160224121500,470.0,1311.3,85.8462,100,56.7,0,70.0,69.4,66.4
20160224123000,470.0,1351.25,88.4615,100,56.7,0,69.8,69.4,66.4
20160224124500,470.0,1351.25,88.4615,100,56.7,0,69.6,69.2,66.2
20160224130000,470.0,1311.3,85.8462,100,56.7,0,69.4,69.0,66.0
20160224131500,470.0,1311.3,85.8462,100,55.9,0,69.3,69.2,66.2
20160224133000,470.0,1325.4,86.7692,100,56.8,0,69.2,69.4,66.4
20160224134500,470.0,1325.4,86.7692,100,56.8,0,69.1,69.4,66.4
20160224140000,470.0,1351.25,88.4615,100,56.8,0,69.0,69.4,66.4
20160224141500,470.0,1311.3,85.8462,98,55.9,0,68.9,69.4,66.4
20160224143000,470.0,1238.45,81.0769,77,56.8,0,68.8,69.4,66.4
20160224144500,470.0,1125.65,73.6923,71,56.0,0,68.9,69.4,66.4
20160224150000,470.0,1111.55,72.7692,70,57.1,0,69.0,69.4,66.4
20160224151500,470.0,1111.55,72.7692,70,56.0,0,69.1,69.0,66.0
20160224153000,470.0,1125.65,73.6923,70,57.1,0,69.1,69.0,66.0
20160224154500,470.0,1125.65,73.6923,70,56.0,0,69.1,69.2,66.2
20160224160000,470.0,1111.55,72.7692,71,56.0,0,69.2,69.0,66.0
20160224161500,470.0,1125.65,73.6923,71,56.0,0,69.1,69.0,66.0
20160224163000,470.0,1125.65,73.6923,71,56.8,0,69.1,69.0,66.0
20160224164500,470.0,1125.65,73.6923,71,56.8,0,68.9,69.0,66.0
20160224170000,470.0,1125.65,73.6923,71,56.8,0,68.9,69.0,66.0
20160224171500,470.0,1111.55,72.7692,70,56.0,0,68.9,69.0,66.0
20160224173000,470.0,1057.5,69.2308,67,56.0,0,68.9,69.0,66.0
20160224174500,470.0,1057.5,69.2308,67,56.7,0,68.9,69.1,66.1
20160224180000,470.0,984.65,64.4615,64,55.9,0,68.9,69.4,66.4
20160224181500,470.0,923.55,60.4615,61,55.9,0,69.0,69.4,66.4
20160224183000,470.0,965.85,63.2308,63,56.7,0,69.0,69.4,66.4
20160224184500,470.0,923.55,60.4615,61,55.5,0,69.1,69.0,66.0
20160224190000,470.0,944.7,61.8462,61,55.5,0,69.2,69.4,66.4
20160224191500,470.0,944.7,61.8462,61,56.4,0,69.3,69.4,66.4
20160224193000,470.0,923.55,60.4615,61,56.4,0,69.2,69.4,66.4
20160224194500,470.0,923.55,60.4615,61,55.2,0,69.3,69.4,66.4
20160224200000,470.0,944.7,61.8462,61,56.7,0,69.3,69.4,66.4
20160224201500,470.0,923.55,60.4615,61,55.8,0,69.2,69.4,66.4
20160224203000,470.0,923.55,60.4615,61,55.8,0,69.2,69.4,66.4
20160224204500,470.0,923.55,60.4615,61,55.8,0,69.2,69.4,66.4
20160224210000,470.0,944.7,61.8462,61,55.8,0,69.2,69.4,66.4
20160224211500,470.0,904.75,59.2308,61,55.8,0,69.1,69.4,66.4
20160224213000,470.0,923.55,60.4615,61,55.8,0,69.1,69.4,66.4
20160224214500,470.0,904.75,59.2308,60,55.8,0,69.1,69.4,66.4
20160224220000,470.0,904.75,59.2308,60,55.8,0,69.2,69.4,66.4
20160224221500,470.0,904.75,59.2308,60,55.1,0,69.2,69.4,66.4
20160224223000,470.0,923.55,60.4615,61,56.4,0,69.1,69.4,66.4
20160224224500,470.0,883.6,57.8462,60,54.7,0,69.2,69.4,66.4
20160224230000,470.0,883.6,57.8462,60,55.5,0,69.2,69.4,66.4
20160224231500,470.0,923.55,60.4615,61,56.3,0,69.1,69.4,66.4
20160224233000,470.0,904.75,59.2308,60,56.3,0,69.1,69.4,66.4
20160224234500,470.0,904.75,59.2308,58,55.2,0,69.2,69.4,66.4
20160225000000,470.0,881.25,57.6923,58,55.2,0,69.1,69.4,66.4
20160225001500,470.0,855.4,56.0,57,55.2,0,69.1,69.4,66.4
20160225003000,470.0,855.4,56.0,57,55.2,0,69.2,69.4,66.4
20160225004500,470.0,855.4,56.0,57,55.2,0,69.2,69.4,66.4
20160225010000,470.0,878.9,57.5385,58,56.3,0,69.2,69.4,66.4
20160225011500,470.0,846.0,55.3846,57,56.3,0,69.1,69.4,66.4
20160225013000,470.0,846.0,55.3846,57,55.6,0,69.2,69.4,66.4
20160225014500,470.0,846.0,55.3846,58,55.6,0,69.2,69.4,66.4
20160225020000,470.0,860.1,56.3077,58,55.6,0,69.3,69.4,66.4
20160225021500,470.0,860.1,56.3077,58,55.6,0,69.3,69.4,66.4
20160225023000,470.0,860.1,56.3077,58,55.6,0,69.2,69.4,66.4
20160225024500,470.0,843.65,55.2308,58,55.6,0,69.2,69.4,66.4
20160225030000,470.0,843.65,55.2308,58,55.6,0,69.1,69.4,66.4
20160225031500,470.0,843.65,55.2308,58,55.6,0,69.1,69.4,66.4
20160225033000,470.0,843.65,55.2308,58,55.6,0,69.2,69.4,66.4
20160225034500,470.0,878.9,57.5385,58,55.6,0,69.3,69.4,66.4
20160225040000,470.0,855.4,56.0,57,54.7,0,69.2,69.4,66.4
20160225041500,470.0,824.85,54.0,56,54.7,0,69.1,69.4,66.4
20160225043000,470.0,789.6,51.6923,54,54.7,0,69.0,69.4,66.4
20160225044500,470.0,754.35,49.3846,53,55.6,0,69.1,69.4,66.4
20160225050000,470.0,754.35,49.3846,53,55.6,0,69.1,69.4,66.4
20160225051500,470.0,754.35,49.3846,52,54.3,0,69.0,69.4,66.4
20160225053000,470.0,688.55,45.0769,51,54.3,0,69.1,69.4,66.4
20160225054500,470.0,697.95,45.6923,51,55.7,0,69.2,69.4,66.4
20160225060000,470.0,697.95,45.6923,51,55.1,0,69.2,69.4,66.4
20160225061500,470.0,697.95,45.6923,51,54.3,0,69.2,69.4,66.4
20160225063000,470.0,705.0,46.1538,51,55.2,0,69.2,69.4,66.4
20160225064500,470.0,608.65,39.8462,47,55.2,0,69.1,69.4,66.4
20160225070000,470.0,662.7,43.3846,49,55.2,0,69.4,69.4,66.4
20160225071500,470.0,702.65,46.0,51,55.2,0,69.8,69.4,66.4
20160225073000,470.0,735.55,48.1538,53,55.2,0,70.0,70.8,67.8
20160225074500,470.0,1311.3,85.8462,100,55.2,0,69.7,68.0,64.2
20160225080000,470.0,1222.0,80.0,78,55.2,0,69.2,68.5,65.5
20160225081500,470.0,1311.3,85.8462,88,55.2,0,69.1,68.5,65.5
20160225083000,470.0,1297.2,84.9231,100,55.9,0,69.0,68.5,65.5
20160225084500,470.0,1325.4,86.7692,100,55.9,0,68.9,68.5,65.5
20160225090000,470.0,1325.4,86.7692,100,57.1,0,68.8,68.5,65.5
20160225091500,470.0,1351.25,88.4615,100,55.9,0,68.8,68.5,65.5
20160225093000,470.0,1325.4,86.7692,100,55.9,0,68.8,68.5,65.5
20160225094500,470.0,1325.4,86.7692,100,57.2,0,68.8,68.5,65.5
20160225100000,470.0,1325.4,86.7692,100,57.2,0,68.9,68.5,65.5
20160225101500,470.0,1325.4,86.7692,100,57.2,0,68.9,68.0,64.9
20160225103000,470.0,1339.5,87.6923,100,56.3,0,68.9,68.4,65.4
20160225104500,470.0,1339.5,87.6923,100,56.3,0,68.9,68.4,65.4
20160225110000,470.0,1339.5,87.6923,100,56.3,0,68.8,68.4,65.4
20160225111500,470.0,1325.4,86.7692,100,56.3,0,68.8,68.4,65.4
20160225113000,470.0,1325.4,86.7692,100,56.3,0,68.8,68.0,64.9
20160225114500,470.0,1311.3,85.8462,100,56.3,0,68.8,68.0,64.9
20160225120000,470.0,1325.4,86.7692,100,56.3,0,68.8,68.0,64.3
20160225121500,470.0,1351.25,88.4615,100,56.3,0,68.9,68.0,64.8
20160225123000,470.0,1325.4,86.7692,100,56.3,0,68.9,68.0,64.8
20160225124500,470.0,1280.75,83.8462,100,56.3,0,68.9,68.0,64.8
20160225130000,470.0,1311.3,85.8462,100,56.3,0,68.8,68.0,64.8
20160225131500,470.0,1339.5,87.6923,100,56.3,0,68.9,68.0,64.8
20160225133000,470.0,1325.4,86.7692,100,56.3,0,68.9,68.0,64.8
20160225134500,470.0,1311.3,85.8462,100,56.3,0,68.9,68.0,64.8
20160225140000,470.0,1339.5,87.6923,100,57.2,0,68.9,68.0,64.8
20160225141500,470.0,1311.3,85.8462,100,57.2,0,68.9,68.0,64.8
20160225143000,470.0,1339.5,87.6923,100,57.2,0,68.9,68.0,64.8
20160225144500,470.0,1325.4,86.7692,100,57.8,0,68.9,68.0,64.8
20160225150000,470.0,1325.4,86.7692,100,57.8,0,68.9,68.0,64.8
20160225151500,470.0,1325.4,86.7692,100,57.8,0,69.1,68.0,64.8
20160225153000,470.0,1311.3,85.8462,100,57.1,0,69.1,68.0,64.8
20160225154500,470.0,1339.5,87.6923,100,56.4,0,69.1,68.0,64.8
20160225160000,470.0,1339.5,87.6923,100,56.4,0,69.2,68.0,64.9
20160225161500,470.0,1367.7,89.5385,100,57.5,0,69.2,68.0,64.9
20160225163000,470.0,1351.25,88.4615,100,56.7,0,69.2,68.0,64.9
20160225164500,470.0,1325.4,86.7692,100,56.7,0,69.1,68.0,64.9
20160225170000,470.0,1339.5,87.6923,100,56.7,0,69.1,68.0,64.9
20160225171500,470.0,1339.5,87.6923,100,56.7,0,69.0,68.0,64.9
20160225173000,470.0,1339.5,87.6923,100,56.0,0,69.0,68.0,64.8
20160225174500,470.0,1367.7,89.5385,100,57.1,0,69.0,68.0,64.8
20160225180000,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,64.8
20160225181500,470.0,1367.7,89.5385,100,56.0,0,68.9,68.0,64.8
20160225183000,470.0,1351.25,88.4615,100,56.0,0,68.9,68.0,64.8
20160225184500,470.0,1379.45,90.3077,100,56.0,0,68.9,68.0,64.8
20160225190000,470.0,1379.45,90.3077,100,56.7,0,68.9,68.4,65.4
20160225191500,470.0,1351.25,88.4615,100,56.7,0,68.9,68.4,65.4
20160225193000,470.0,1351.25,88.4615,100,56.7,0,69.0,68.4,65.4
20160225194500,470.0,1379.45,90.3077,100,56.7,0,69.1,68.4,65.4
20160225200000,470.0,1379.45,90.3077,100,55.6,0,68.9,68.0,64.9
20160225201500,470.0,1351.25,88.4615,100,55.6,0,69.2,68.4,65.4
20160225203000,470.0,1379.45,90.3077,100,56.3,0,68.8,68.4,65.4
20160225204500,470.0,1379.45,90.3077,100,56.3,0,68.8,68.4,65.4
20160225210000,470.0,1379.45,90.3077,100,55.6,0,68.7,68.4,65.4
20160225211500,470.0,1393.55,91.2308,100,55.6,0,68.6,68.0,64.9
20160225213000,470.0,1407.65,92.1538,100,56.3,0,68.5,68.0,64.8
20160225214500,470.0,1407.65,92.1538,100,56.3,0,68.4,68.0,64.8
20160225220000,470.0,1407.65,92.1538,100,55.6,0,68.4,68.0,64.8
20160225221500,470.0,841.3,55.0769,56,55.6,0,68.9,70.3,67.3
20160225223000,470.0,578.1,37.8462,46,56.7,0,69.2,70.8,67.8
20160225224500,470.0,493.5,32.3077,42,55.5,0,69.7,71.3,68.3
20160225230000,470.0,467.65,30.6154,42,56.7,0,69.9,71.3,68.3
20160225231500,470.0,498.2,32.6154,43,55.6,0,70.4,71.3,68.3
20160225233000,470.0,571.05,37.3846,47,56.7,0,71.0,71.3,68.3
20160225234500,470.0,613.35,40.1538,48,55.2,0,71.1,71.3,68.3
20160226000000,470.0,606.3,39.6923,48,56.7,0,71.0,71.3,68.3
20160226001500,470.0,606.3,39.6923,48,55.2,0,71.1,71.3,68.3
20160226003000,470.0,606.3,39.6923,48,56.7,0,71.0,71.3,68.3
20160226004500,470.0,674.45,44.1538,53,55.2,0,71.0,70.6,67.6
20160226010000,470.0,566.35,37.0769,46,55.2,0,70.9,71.4,68.4
20160226011500,470.0,462.95,30.3077,42,55.2,0,70.9,71.4,68.4
20160226013000,470.0,493.5,32.3077,42,56.4,0,70.8,71.4,68.4
20160226014500,470.0,514.65,33.6923,44,55.2,0,70.7,71.5,68.5
20160226020000,470.0,500.55,32.7692,42,55.2,0,70.7,71.4,68.4
20160226021500,470.0,556.95,36.4615,46,56.3,0,70.7,71.3,68.3
20160226023000,470.0,498.2,32.6154,42,56.3,0,70.7,71.3,68.3
20160226024500,470.0,498.2,32.6154,42,55.2,0,70.7,71.3,68.3
20160226030000,470.0,477.05,31.2308,42,55.2,0,70.6,71.3,68.3
20160226031500,470.0,486.45,31.8462,42,55.2,0,70.5,71.3,68.3
20160226033000,470.0,477.05,31.2308,42,55.2,0,70.3,71.4,68.4
20160226034500,470.0,533.45,34.9231,44,55.2,0,70.3,70.9,67.9
20160226040000,470.0,498.2,32.6154,42,55.2,0,70.2,71.8,68.8
20160226041500,470.0,498.2,32.6154,42,55.2,0,70.2,71.8,68.8
20160226043000,470.0,488.8,32.0,42,55.2,0,70.2,71.8,68.8
20160226044500,470.0,488.8,32.0,42,55.2,0,70.2,71.8,68.8
20160226050000,470.0,488.8,32.0,42,55.2,0,70.3,71.8,68.8
20160226051500,470.0,500.55,32.7692,42,55.2,0,70.4,71.8,68.8
20160226053000,470.0,486.45,31.8462,42,55.2,0,70.1,71.8,68.8
20160226054500,470.0,486.45,31.8462,42,55.9,0,70.2,71.8,68.8
20160226060000,470.0,486.45,31.8462,42,55.9,0,70.0,71.3,68.3
20160226061500,470.0,542.85,35.5385,46,55.1,0,70.0,70.2,67.2
20160226063000,470.0,514.65,33.6923,42,55.1,0,69.9,71.3,68.3
20160226064500,470.0,488.8,32.0,42,55.1,0,69.9,71.3,68.3
20160226070000,470.0,488.8,32.0,42,55.1,0,70.0,71.3,68.3
20160226071500,470.0,498.2,32.6154,42,55.9,0,70.5,71.3,68.3
20160226073000,470.0,488.8,32.0,42,55.9,0,70.6,71.3,68.3
20160226074500,470.0,488.8,32.0,42,55.9,0,70.5,71.3,68.3
20160226080000,470.0,498.2,32.6154,42,55.9,0,70.5,71.3,68.3
20160226081500,470.0,526.4,34.4615,44,55.9,0,70.7,71.4,68.4
20160226083000,470.0,500.55,32.7692,42,55.9,0,70.6,71.8,68.8
20160226084500,470.0,488.8,32.0,42,56.7,0,70.5,71.8,68.8
20160226090000,470.0,488.8,32.0,42,56.1,0,70.6,71.8,68.8
20160226091500,470.0,488.8,32.0,42,55.2,0,70.7,71.6,68.6
20160226093000,470.0,481.75,31.5385,42,55.2,0,70.7,71.4,68.4
20160226094500,470.0,1207.9,79.0769,78,57.1,0,70.4,68.9,65.9
20160226100000,470.0,1280.75,83.8462,97,55.2,0,69.9,68.9,65.9
20160226101500,470.0,1311.3,85.8462,100,56.9,0,69.7,68.9,65.9
20160226103000,470.0,1311.3,85.8462,100,55.5,0,69.4,68.9,65.9
20160226104500,470.0,1339.5,87.6923,100,56.2,0,69.2,68.9,65.9
20160226110000,470.0,1311.3,85.8462,100,56.2,0,69.1,68.9,65.9
20160226111500,470.0,1325.4,86.7692,100,55.6,0,68.9,68.9,65.9
20160226113000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.9,65.9
20160226114500,470.0,1297.2,84.9231,100,56.3,0,68.8,68.9,65.9
20160226120000,470.0,1325.4,86.7692,100,55.6,0,68.7,68.9,65.9
20160226121500,470.0,1280.75,83.8462,100,56.8,0,68.6,68.9,65.9
20160226123000,470.0,1297.2,84.9231,100,56.8,0,68.6,69.0,66.0
20160226124500,470.0,1325.4,86.7692,100,55.6,0,68.5,68.5,65.5
20160226130000,470.0,1311.3,85.8462,95,55.6,0,68.5,68.9,65.9
20160226131500,470.0,1022.25,66.9231,65,57.2,0,68.6,69.4,66.4
20160226133000,470.0,883.6,57.8462,60,57.2,0,68.7,69.4,66.4
20160226134500,470.0,893.0,58.4615,58,55.9,0,68.9,69.0,66.0
20160226140000,470.0,893.0,58.4615,59,55.9,0,68.9,69.0,66.0
20160226141500,470.0,923.55,60.4615,61,57.5,0,68.9,68.9,65.9
20160226143000,470.0,923.55,60.4615,61,56.8,0,68.9,68.9,65.9
20160226144500,470.0,923.55,60.4615,61,55.9,0,68.9,69.0,66.0
20160226150000,470.0,923.55,60.4615,61,55.9,0,69.1,69.0,66.0
20160226151500,470.0,984.65,64.4615,63,55.9,0,68.9,68.9,65.9
20160226153000,470.0,965.85,63.2308,63,55.9,0,69.0,68.9,65.9
20160226154500,470.0,1022.25,66.9231,65,56.8,0,69.0,68.5,65.5
20160226160000,470.0,1191.45,78.0,75,57.5,0,68.7,68.4,65.4
20160226161500,470.0,1280.75,83.8462,87,57.5,0,68.6,68.0,64.9
20160226163000,470.0,1252.55,82.0,82,57.5,0,68.4,68.9,65.9
20160226164500,470.0,1191.45,78.0,74,56.3,0,68.4,68.9,65.9
20160226170000,470.0,1238.45,81.0769,80,55.6,0,68.5,68.0,64.9
20160226171500,470.0,1158.55,75.8462,73,56.4,0,68.6,68.9,65.9
20160226173000,470.0,1207.9,79.0769,78,57.5,0,68.5,68.9,65.9
20160226174500,470.0,1177.35,77.0769,76,56.1,0,68.5,68.4,65.4
20160226180000,470.0,1252.55,82.0,81,55.2,0,68.5,68.0,64.8
20160226181500,470.0,1280.75,83.8462,84,56.0,0,68.4,68.0,64.8
20160226183000,470.0,1311.3,85.8462,100,57.0,0,68.3,68.0,64.9
20160226184500,470.0,1280.75,83.8462,100,55.5,0,68.3,68.0,64.4
20160226190000,470.0,1325.4,86.7692,100,55.5,0,68.3,68.0,64.8
20160226191500,470.0,462.95,30.3077,41,56.3,100,68.7,71.0,68.0
20160226193000,470.0,507.6,33.2308,43,55.2,0,69.5,71.8,68.8
20160226194500,470.0,488.8,32.0,42,56.3,0,69.7,72.7,69.7
20160226200000,470.0,498.2,32.6154,42,55.2,0,70.0,72.7,69.7
20160226201500,470.0,498.2,32.6154,42,55.9,0,70.3,73.1,70.1
20160226203000,470.0,486.45,31.8462,42,55.9,0,70.5,73.1,70.1
20160226204500,470.0,580.45,38.0,46,54.7,0,70.5,72.3,69.3
20160226210000,470.0,488.8,32.0,42,55.5,0,70.6,73.1,70.1
20160226211500,470.0,500.55,32.7692,42,56.3,0,70.7,72.7,69.7
20160226213000,470.0,507.6,33.2308,41,56.3,0,70.8,73.1,70.1
20160226214500,470.0,498.2,32.6154,41,55.2,0,70.7,73.1,70.1
20160226220000,470.0,481.75,31.5385,41,55.2,0,70.8,73.1,70.1
20160226221500,470.0,481.75,31.5385,41,55.2,0,70.8,73.1,70.1
20160226223000,470.0,500.55,32.7692,41,55.9,0,70.7,73.1,70.1
20160226224500,470.0,500.55,32.7692,41,55.9,0,70.7,73.1,70.1
20160226230000,470.0,512.3,33.5385,42,55.9,0,70.7,72.8,69.8
20160226231500,470.0,512.3,33.5385,42,55.9,0,70.7,73.1,70.1
20160226233000,470.0,512.3,33.5385,42,55.9,0,70.7,73.1,70.1
20160226234500,470.0,512.3,33.5385,41,55.9,0,70.6,73.1,70.1
20160227000000,470.0,500.55,32.7692,42,55.9,0,70.5,72.7,69.7
20160227001500,470.0,507.6,33.2308,42,55.9,0,70.5,72.7,69.7
20160227003000,470.0,500.55,32.7692,42,55.1,0,70.5,72.2,69.2
20160227004500,470.0,507.6,33.2308,42,55.1,0,70.5,72.7,69.7
20160227010000,470.0,488.8,32.0,41,55.1,0,70.5,73.1,70.1
