PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227011500,470.0,512.3,33.5385,42,55.1,0,70.4,72.6,69.6
20160227013000,470.0,498.2,32.6154,42,55.1,0,70.4,73.1,70.1
20160227014500,470.0,498.2,32.6154,42,55.1,0,70.3,72.7,69.7
20160227020000,470.0,488.8,32.0,41,55.1,0,70.3,73.1,70.1
20160227021500,470.0,481.75,31.5385,42,55.1,0,70.3,73.1,70.1
20160227023000,470.0,481.75,31.5385,42,55.1,0,70.3,72.7,69.7
20160227024500,470.0,488.8,32.0,41,55.1,0,70.3,73.1,70.1
20160227030000,470.0,477.05,31.2308,41,55.1,0,70.2,72.8,69.8
20160227031500,470.0,500.55,32.7692,42,54.3,0,70.3,72.7,69.7
20160227033000,470.0,493.5,32.3077,43,55.2,0,70.3,73.1,70.1
20160227034500,470.0,493.5,32.3077,43,55.2,0,70.3,73.1,70.1
20160227040000,470.0,566.35,37.0769,47,55.2,0,70.3,72.7,69.7
20160227041500,470.0,493.5,32.3077,43,55.2,0,70.2,73.1,70.1
20160227043000,470.0,486.45,31.8462,43,55.2,0,70.3,72.8,69.8
20160227044500,470.0,507.6,33.2308,43,55.2,0,70.3,73.1,70.1
20160227050000,470.0,481.75,31.5385,43,55.2,0,70.3,73.1,70.1
20160227051500,470.0,500.55,32.7692,43,55.2,0,70.3,73.1,70.1
20160227053000,470.0,488.8,32.0,43,54.3,0,70.2,73.1,70.1
20160227054500,470.0,488.8,32.0,43,55.2,0,70.3,73.1,70.1
20160227060000,470.0,507.6,33.2308,44,55.2,0,70.3,73.1,70.1
20160227061500,470.0,498.2,32.6154,43,54.3,0,70.3,73.1,70.1
20160227063000,470.0,488.8,32.0,43,55.2,0,70.5,73.1,70.1
20160227064500,470.0,512.3,33.5385,43,54.3,0,70.3,73.1,70.1
20160227070000,470.0,486.45,31.8462,42,54.9,0,70.3,73.1,70.1
20160227071500,470.0,477.05,31.2308,42,55.5,0,70.6,73.1,70.1
20160227073000,470.0,493.5,32.3077,41,54.7,0,70.8,73.1,70.1
20160227074500,470.0,486.45,31.8462,41,54.7,0,71.0,73.1,70.1
20160227080000,470.0,498.2,32.6154,41,55.6,0,71.0,73.1,70.1
20160227081500,470.0,498.2,32.6154,41,55.6,0,71.2,73.1,70.1
20160227083000,470.0,477.05,31.2308,41,55.6,0,71.3,73.0,70.0
20160227084500,470.0,507.6,33.2308,44,55.6,0,71.4,72.7,69.7
20160227090000,470.0,493.5,32.3077,42,56.2,0,71.4,73.1,70.1
20160227091500,470.0,486.45,31.8462,41,56.8,0,71.5,73.1,70.1
20160227093000,470.0,507.6,33.2308,43,55.6,0,71.6,73.1,70.1
20160227094500,470.0,486.45,31.8462,42,57.1,0,71.7,73.1,70.1
20160227100000,470.0,514.65,33.6923,43,55.6,0,71.7,73.1,70.1
20160227101500,470.0,493.5,32.3077,42,57.1,0,71.7,73.1,70.1
20160227103000,470.0,1280.75,83.8462,100,55.8,0,71.4,68.0,62.5
20160227104500,470.0,1297.2,84.9231,100,55.8,0,70.8,68.0,62.5
20160227110000,470.0,1325.4,86.7692,100,55.8,0,70.6,68.0,62.5
20160227111500,470.0,1325.4,86.7692,100,57.2,0,70.5,68.0,62.5
20160227113000,470.0,1297.2,84.9231,100,57.9,0,70.3,68.0,62.5
20160227114500,470.0,1297.2,84.9231,100,57.9,0,70.2,68.0,62.5
20160227120000,470.0,1311.3,85.8462,100,57.1,0,70.2,68.0,62.5
20160227121500,470.0,1311.3,85.8462,100,57.1,0,70.0,68.0,62.5
20160227123000,470.0,1297.2,84.9231,100,57.1,0,69.9,68.0,63.6
20160227124500,470.0,1339.5,87.6923,100,57.1,0,69.8,68.0,64.3
20160227130000,470.0,1339.5,87.6923,100,57.9,0,69.8,68.0,64.3
20160227131500,470.0,1311.3,85.8462,100,57.9,0,69.7,68.0,64.3
20160227133000,470.0,1339.5,87.6923,100,56.8,0,69.7,68.0,64.3
20160227134500,470.0,1339.5,87.6923,100,56.0,0,69.7,68.0,64.3
20160227140000,470.0,1311.3,85.8462,100,56.0,0,69.7,68.0,64.2
20160227141500,470.0,1297.2,84.9231,100,56.8,0,69.7,68.0,64.2
20160227143000,470.0,1325.4,86.7692,100,56.8,0,69.7,68.0,64.2
20160227144500,470.0,1311.3,85.8462,100,57.9,0,69.8,68.0,64.2
20160227150000,470.0,1297.2,84.9231,100,57.9,0,69.7,68.0,64.2
20160227151500,470.0,1339.5,87.6923,100,57.9,0,69.8,68.0,64.2
20160227153000,470.0,1311.3,85.8462,100,56.4,0,69.8,68.0,64.2
20160227154500,470.0,1325.4,86.7692,100,56.4,0,69.7,68.0,64.2
20160227160000,470.0,1325.4,86.7692,100,56.4,0,69.7,68.0,64.2
20160227161500,470.0,1297.2,84.9231,100,56.4,0,69.7,68.0,64.2
20160227163000,470.0,1325.4,86.7692,100,56.4,0,69.6,68.0,64.2
20160227164500,470.0,1325.4,86.7692,100,57.1,0,69.7,68.0,64.2
20160227170000,470.0,1325.4,86.7692,100,57.1,0,69.6,68.0,64.2
20160227171500,470.0,1311.3,85.8462,100,57.1,0,69.5,68.0,64.2
20160227173000,470.0,1325.4,86.7692,100,57.1,0,69.4,68.0,64.2
20160227174500,470.0,1311.3,85.8462,100,56.2,0,69.4,68.0,64.2
20160227180000,470.0,1339.5,87.6923,100,55.5,0,69.4,68.0,64.2
20160227181500,470.0,1311.3,85.8462,100,55.5,0,69.3,68.0,64.2
20160227183000,470.0,1325.4,86.7692,100,55.5,0,69.2,68.0,64.2
20160227184500,470.0,1325.4,86.7692,100,56.4,0,69.2,68.0,64.2
20160227190000,470.0,1339.5,87.6923,100,56.4,0,69.2,68.0,64.2
20160227191500,470.0,1311.3,85.8462,100,56.4,0,69.2,68.0,64.2
20160227193000,470.0,1339.5,87.6923,100,55.5,0,69.1,68.0,64.2
20160227194500,470.0,1339.5,87.6923,100,55.5,0,69.1,68.0,64.2
20160227200000,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,64.2
20160227201500,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,64.2
20160227203000,470.0,1325.4,86.7692,100,55.5,0,69.2,68.0,64.2
20160227204500,470.0,1339.5,87.6923,100,55.5,0,69.2,68.0,64.2
20160227210000,470.0,1325.4,86.7692,100,56.7,0,69.1,68.0,64.2
20160227211500,470.0,1325.4,86.7692,100,55.1,0,69.1,68.0,64.2
20160227213000,470.0,1339.5,87.6923,100,56.0,0,69.1,68.0,64.2
20160227214500,470.0,1325.4,86.7692,100,56.0,0,69.0,68.0,64.2
20160227220000,470.0,1351.25,88.4615,100,56.0,0,68.9,68.0,64.2
20160227221500,470.0,488.8,32.0,41,55.2,100,69.6,72.7,69.7
20160227223000,470.0,488.8,32.0,42,55.2,0,70.3,72.8,69.8
20160227224500,470.0,488.8,32.0,42,55.2,0,70.7,72.8,69.8
20160227230000,470.0,470.0,30.7692,42,55.2,0,70.8,72.8,69.8
20160227231500,470.0,462.95,30.3077,42,55.2,0,70.9,73.0,70.0
20160227233000,470.0,486.45,31.8462,42,55.2,0,71.0,73.1,70.1
20160227234500,470.0,883.6,57.8462,61,56.3,0,70.8,71.7,68.7
20160228000000,470.0,507.6,33.2308,42,56.3,0,71.0,73.1,70.1
20160228001500,470.0,493.5,32.3077,42,56.3,0,71.2,73.1,70.1
20160228003000,470.0,481.75,31.5385,42,55.6,0,71.3,73.1,70.1
20160228004500,470.0,481.75,31.5385,42,55.6,0,71.6,73.1,70.1
20160228010000,470.0,470.0,30.7692,42,55.6,0,71.6,73.1,70.1
20160228011500,470.0,448.85,29.3846,42,55.6,0,71.6,73.1,70.1
20160228013000,470.0,507.6,33.2308,42,55.6,0,71.6,72.7,69.7
20160228014500,470.0,613.35,40.1538,48,54.7,0,71.6,72.3,69.3
20160228020000,470.0,514.65,33.6923,43,54.7,0,71.1,72.2,69.2
20160228021500,470.0,481.75,31.5385,42,54.7,0,71.4,72.7,69.7
20160228023000,470.0,526.4,34.4615,44,54.7,0,71.5,72.3,69.3
20160228024500,470.0,493.5,32.3077,42,54.7,0,71.4,73.1,70.1
20160228030000,470.0,493.5,32.3077,42,54.7,0,71.4,73.1,70.1
20160228031500,470.0,493.5,32.3077,42,54.7,0,71.3,73.1,70.1
20160228033000,470.0,477.05,31.2308,42,54.7,0,71.2,73.1,70.1
20160228034500,470.0,493.5,32.3077,42,54.7,0,71.0,73.1,70.1
20160228040000,470.0,486.45,31.8462,42,55.6,0,71.2,73.1,70.1
20160228041500,470.0,486.45,31.8462,42,55.6,0,71.2,73.1,70.1
20160228043000,470.0,486.45,31.8462,42,55.6,0,71.1,73.1,70.1
20160228044500,470.0,493.5,32.3077,42,54.8,0,71.0,73.1,70.1
20160228050000,470.0,477.05,31.2308,42,54.8,0,71.0,73.1,70.1
20160228051500,470.0,477.05,31.2308,42,54.8,0,71.0,73.1,70.1
20160228053000,470.0,486.45,31.8462,42,54.8,0,71.0,73.1,70.1
20160228054500,470.0,493.5,32.3077,42,55.9,0,71.2,73.1,70.1
20160228060000,470.0,493.5,32.3077,42,55.2,0,71.1,73.1,70.1
20160228061500,470.0,486.45,31.8462,42,55.2,0,71.0,73.1,70.1
20160228063000,470.0,486.45,31.8462,42,55.2,0,71.0,73.1,70.1
20160228064500,470.0,493.5,32.3077,42,55.2,0,71.0,73.1,70.1
20160228070000,470.0,481.75,31.5385,42,55.9,0,71.2,73.1,70.1
20160228071500,470.0,481.75,31.5385,42,55.9,0,71.3,73.1,70.1
20160228073000,470.0,481.75,31.5385,42,55.9,0,71.4,73.1,70.1
20160228074500,470.0,467.65,30.6154,42,55.9,0,71.6,73.1,70.1
20160228080000,470.0,481.75,31.5385,42,55.9,0,71.7,73.1,70.1
20160228081500,470.0,507.6,33.2308,43,55.9,0,71.8,72.8,69.8
20160228083000,470.0,493.5,32.3077,43,56.9,0,71.8,72.8,69.8
20160228084500,470.0,493.5,32.3077,42,55.6,0,71.8,72.8,69.8
20160228090000,470.0,599.25,39.2308,48,56.7,0,71.7,71.9,68.9
20160228091500,470.0,1325.4,86.7692,100,55.6,0,71.0,68.4,65.4
20160228093000,470.0,1311.3,85.8462,100,57.2,0,70.7,68.9,65.9
20160228094500,470.0,1325.4,86.7692,100,57.2,0,70.6,68.0,64.9
20160228100000,470.0,1325.4,86.7692,100,56.0,0,70.4,68.1,65.1
20160228101500,470.0,1297.2,84.9231,100,57.1,0,70.4,68.5,65.5
20160228103000,470.0,1177.35,77.0769,73,56.0,0,70.4,69.4,66.4
20160228104500,470.0,1311.3,85.8462,99,56.7,0,70.3,69.0,66.0
20160228110000,470.0,1269.0,83.0769,83,56.7,0,70.2,69.4,66.4
20160228111500,470.0,1367.7,89.5385,100,56.7,0,70.2,69.4,66.4
20160228113000,470.0,1125.65,73.6923,72,56.7,0,70.3,69.4,66.4
20160228114500,470.0,1325.4,86.7692,100,56.7,0,70.2,69.0,66.0
20160228120000,470.0,1325.4,86.7692,100,56.7,0,70.0,68.9,65.9
20160228121500,470.0,1297.2,84.9231,100,56.7,0,70.0,68.5,65.5
20160228123000,470.0,1325.4,86.7692,100,57.5,0,70.0,68.9,65.9
20160228124500,470.0,1311.3,85.8462,100,57.5,0,70.0,68.0,63.1
20160228130000,470.0,1269.0,83.0769,83,57.5,0,70.0,69.0,66.0
20160228131500,470.0,1311.3,85.8462,100,57.5,0,70.0,69.4,66.4
20160228133000,470.0,1311.3,85.8462,100,57.5,0,70.1,68.4,65.4
20160228134500,470.0,1280.75,83.8462,100,57.5,0,70.0,68.9,65.9
20160228140000,470.0,1297.2,84.9231,100,56.7,0,70.0,68.9,65.9
20160228141500,470.0,1297.2,84.9231,100,56.7,0,70.0,68.9,65.9
20160228143000,470.0,1325.4,86.7692,100,56.7,0,70.1,68.9,65.9
20160228144500,470.0,1325.4,86.7692,100,56.7,0,70.0,68.5,65.5
20160228150000,470.0,1297.2,84.9231,100,56.7,0,70.1,68.5,65.5
20160228151500,470.0,1325.4,86.7692,100,56.7,0,70.0,68.7,65.7
20160228153000,470.0,1297.2,84.9231,100,56.7,0,70.0,68.4,65.4
20160228154500,470.0,1325.4,86.7692,100,56.7,0,70.2,68.9,65.9
20160228160000,470.0,1311.3,85.8462,100,56.7,0,70.0,68.9,65.9
20160228161500,470.0,1325.4,86.7692,100,56.7,0,70.0,68.5,65.5
20160228163000,470.0,1311.3,85.8462,100,56.7,0,70.0,68.5,65.5
20160228164500,470.0,1297.2,84.9231,100,56.7,0,69.9,69.0,66.0
20160228170000,470.0,1311.3,85.8462,100,56.7,0,69.8,69.0,66.0
20160228171500,470.0,1297.2,84.9231,100,56.7,0,69.8,69.1,66.1
20160228173000,470.0,1311.3,85.8462,100,56.7,0,69.8,68.5,65.5
20160228174500,470.0,1311.3,85.8462,100,56.0,0,69.7,68.9,65.9
20160228180000,470.0,1339.5,87.6923,100,56.0,0,69.7,68.0,64.9
20160228181500,470.0,1311.3,85.8462,100,56.7,0,69.7,68.5,65.5
20160228183000,470.0,1311.3,85.8462,100,56.7,0,69.6,68.4,65.4
20160228184500,470.0,1339.5,87.6923,100,56.7,0,69.6,68.4,65.4
20160228190000,470.0,1339.5,87.6923,100,56.7,0,69.6,68.9,65.9
20160228191500,470.0,1311.3,85.8462,100,56.7,0,69.6,68.9,65.9
20160228193000,470.0,1339.5,87.6923,100,56.7,0,69.5,68.0,64.8
20160228194500,470.0,1280.75,83.8462,100,56.0,0,69.4,68.0,64.2
20160228200000,470.0,1297.2,84.9231,100,56.0,0,69.4,68.0,64.2
20160228201500,470.0,1311.3,85.8462,100,56.0,0,69.4,68.0,64.3
20160228203000,470.0,1339.5,87.6923,100,56.0,0,69.3,68.0,64.2
20160228204500,470.0,1325.4,86.7692,100,56.0,0,69.3,68.0,63.7
20160228210000,470.0,1311.3,85.8462,100,56.0,0,69.2,68.0,64.8
20160228211500,470.0,1311.3,85.8462,100,56.0,0,69.3,68.0,64.8
20160228213000,470.0,1311.3,85.8462,100,56.0,0,69.2,68.0,64.8
20160228214500,470.0,1311.3,85.8462,100,56.0,0,69.3,68.0,64.8
20160228220000,470.0,1297.2,84.9231,100,56.0,0,69.2,68.0,64.8
20160228221500,470.0,1325.4,86.7692,100,56.0,0,69.2,68.0,64.8
20160228223000,470.0,1339.5,87.6923,100,56.0,0,69.1,68.0,64.8
20160228224500,470.0,1297.2,84.9231,100,56.0,0,69.1,68.0,64.8
20160228230000,470.0,1311.3,85.8462,100,56.0,0,68.9,68.0,64.8
20160228231500,470.0,817.8,53.5385,56,56.0,0,69.3,70.8,67.8
20160228233000,470.0,693.25,45.3846,51,56.0,0,69.8,70.8,67.8
20160228234500,470.0,705.0,46.1538,51,56.0,0,70.0,70.4,67.4
20160229000000,470.0,716.75,46.9231,52,56.0,0,70.2,70.4,67.4
20160229001500,470.0,730.85,47.8462,52,56.0,0,70.3,70.4,67.4
20160229003000,470.0,700.3,45.8462,52,56.0,0,70.5,70.4,67.4
20160229004500,470.0,784.9,51.3846,54,56.0,0,70.7,70.4,67.4
20160229010000,470.0,864.8,56.6154,58,56.0,0,70.6,70.0,67.0
20160229011500,470.0,914.15,59.8462,61,56.0,0,70.4,70.4,67.4
20160229013000,470.0,914.15,59.8462,61,56.0,0,70.3,70.4,67.4
20160229014500,470.0,902.4,59.0769,61,56.0,0,70.3,70.4,67.4
20160229020000,470.0,1022.25,66.9231,66,56.0,0,70.2,70.2,67.2
20160229021500,470.0,829.55,54.3077,57,56.0,0,70.4,70.8,67.8
20160229023000,470.0,742.6,48.6154,53,56.0,0,70.5,70.5,67.5
20160229024500,470.0,512.3,33.5385,42,56.0,0,70.7,71.3,68.3
20160229030000,470.0,512.3,33.5385,42,56.0,0,70.8,70.8,67.8
20160229031500,470.0,498.2,32.6154,42,56.0,0,71.0,71.1,68.1
20160229033000,470.0,608.65,39.8462,48,56.0,0,70.9,70.4,67.4
20160229034500,470.0,498.2,32.6154,42,74.9,100,71.3,76.8,73.8
20160229040000,470.0,498.2,32.6154,42,80.1,100,71.7,76.8,73.8
20160229041500,470.0,498.2,32.6154,42,81.6,100,72.1,76.8,73.8
20160229043000,470.0,488.8,32.0,41,83.1,100,72.1,76.8,73.8
20160229044500,470.0,512.3,33.5385,41,75.4,100,72.2,76.8,73.8
20160229050000,470.0,488.8,32.0,41,84.3,100,72.2,76.8,73.8
20160229051500,470.0,488.8,32.0,41,83.4,100,72.4,76.8,73.8
20160229053000,470.0,488.8,32.0,41,74.9,100,72.7,76.8,73.8
20160229054500,470.0,481.75,31.5385,41,82.5,100,72.7,76.8,73.8
20160229060000,470.0,493.5,32.3077,41,80.7,100,72.8,76.8,73.8
20160229061500,470.0,486.45,31.8462,41,79.3,100,73.0,76.8,73.8
20160229063000,470.0,486.45,31.8462,41,77.5,100,72.9,76.8,73.8
20160229064500,470.0,486.45,31.8462,41,83.7,100,73.1,76.8,73.8
20160229070000,470.0,486.45,31.8462,41,80.8,100,73.1,76.8,73.8
20160229071500,470.0,486.45,31.8462,41,82.0,100,73.3,76.8,73.8
20160229073000,470.0,1280.75,83.8462,100,56.4,0,73.2,68.0,63.0
20160229074500,470.0,1325.4,86.7692,100,56.4,0,72.7,68.0,63.0
20160229080000,470.0,1339.5,87.6923,100,56.4,0,72.3,68.0,63.0
20160229081500,470.0,1325.4,86.7692,100,56.4,0,72.1,68.0,63.0
20160229083000,470.0,1339.5,87.6923,100,56.4,0,71.8,68.0,63.0
20160229084500,470.0,1393.55,91.2308,100,56.4,0,71.6,68.0,62.4
20160229090000,470.0,1421.75,93.0769,100,56.4,0,71.5,68.0,62.4
20160229091500,470.0,1421.75,93.0769,100,56.4,0,71.3,68.0,62.4
20160229093000,470.0,1379.45,90.3077,100,56.4,0,71.2,68.0,62.4
20160229094500,470.0,1393.55,91.2308,100,56.4,0,71.0,68.0,62.4
20160229100000,470.0,1407.65,92.1538,100,56.4,0,70.9,68.0,62.4
20160229101500,470.0,1407.65,92.1538,100,56.4,0,70.8,68.4,65.4
20160229103000,470.0,944.7,61.8462,62,56.4,0,70.9,70.8,67.8
20160229104500,470.0,944.7,61.8462,62,56.4,0,71.0,70.8,67.8
20160229110000,470.0,1111.55,72.7692,71,57.1,0,71.0,70.0,67.0
20160229111500,470.0,1144.45,74.9231,71,56.4,0,70.8,70.4,67.4
20160229113000,470.0,1177.35,77.0769,73,56.4,0,70.7,70.4,67.4
20160229114500,470.0,1158.55,75.8462,73,56.4,0,70.7,70.4,67.4
20160229120000,470.0,1177.35,77.0769,74,56.4,0,70.6,70.4,67.4
20160229121500,470.0,1207.9,79.0769,73,56.4,0,70.5,70.4,67.4
20160229123000,470.0,1207.9,79.0769,73,56.4,0,70.4,70.4,67.4
20160229124500,470.0,1207.9,79.0769,73,57.1,0,70.4,70.4,67.4
20160229130000,470.0,1207.9,79.0769,73,57.1,0,70.4,70.4,67.4
20160229131500,470.0,1222.0,80.0,73,57.1,0,70.4,70.4,67.4
20160229133000,470.0,1207.9,79.0769,73,57.1,0,70.5,70.4,67.4
20160229134500,470.0,1222.0,80.0,75,57.1,0,70.4,70.4,67.4
20160229140000,470.0,1191.45,78.0,74,57.1,0,70.5,70.4,67.4
20160229141500,470.0,1191.45,78.0,74,57.1,0,70.5,70.4,67.4
20160229143000,470.0,1339.5,87.6923,100,57.1,0,70.4,68.0,64.2
20160229144500,470.0,1339.5,87.6923,100,57.1,0,70.3,68.0,64.2
20160229150000,470.0,1339.5,87.6923,100,57.1,0,70.3,68.0,64.2
20160229151500,470.0,1339.5,87.6923,100,57.1,0,70.2,68.0,64.2
20160229153000,470.0,1325.4,86.7692,100,57.1,0,70.1,68.0,64.2
20160229154500,470.0,1325.4,86.7692,100,57.1,0,70.0,68.0,64.2
20160229160000,470.0,1311.3,85.8462,100,57.1,0,70.0,68.0,64.2
20160229161500,470.0,1297.2,84.9231,100,57.1,0,69.9,68.0,64.2
20160229163000,470.0,1311.3,85.8462,100,57.1,0,69.9,68.0,64.2
20160229164500,470.0,1311.3,85.8462,100,57.1,0,69.9,68.0,64.2
20160229170000,470.0,1351.25,88.4615,100,57.1,0,69.8,68.0,64.2
20160229171500,470.0,1325.4,86.7692,100,57.1,0,69.7,68.0,64.2
20160229173000,470.0,1325.4,86.7692,100,57.1,0,69.6,68.0,64.2
20160229174500,470.0,1280.75,83.8462,100,56.4,0,69.6,68.0,64.2
20160229180000,470.0,1297.2,84.9231,100,56.4,0,69.6,68.0,64.2
20160229181500,470.0,1311.3,85.8462,100,56.4,0,69.6,68.0,64.2
20160229183000,470.0,1325.4,86.7692,100,56.4,0,69.4,68.0,64.2
20160229184500,470.0,1311.3,85.8462,100,56.4,0,69.4,68.0,64.2
20160229190000,470.0,1351.25,88.4615,100,56.4,0,69.3,68.0,64.2
20160229191500,470.0,1325.4,86.7692,100,56.4,0,69.3,68.0,64.2
20160229193000,470.0,1367.7,89.5385,100,56.4,0,69.4,68.0,64.2
20160229194500,470.0,1367.7,89.5385,100,56.4,0,69.4,68.0,64.2
20160229200000,470.0,1351.25,88.4615,100,56.4,0,69.3,68.0,64.2
20160229201500,470.0,1351.25,88.4615,100,56.4,0,69.2,68.0,64.2
20160229203000,470.0,1351.25,88.4615,100,56.4,0,69.1,68.0,64.2
20160229204500,470.0,1351.25,88.4615,100,56.4,0,69.1,68.0,64.2
20160229210000,470.0,1325.4,86.7692,95,56.4,0,69.0,71.9,68.9
20160229211500,470.0,625.1,40.9231,51,56.4,0,70.0,72.3,69.3
20160229213000,470.0,885.95,58.0,61,56.4,0,70.0,70.4,67.4
20160229214500,470.0,498.2,32.6154,42,78.7,100,70.8,74.3,71.3
20160229220000,470.0,498.2,32.6154,42,78.7,100,71.4,74.6,71.6
20160229221500,470.0,486.45,31.8462,41,72.0,100,71.7,74.6,71.6
20160229223000,470.0,486.45,31.8462,41,56.4,0,72.0,74.3,71.3
20160229224500,470.0,493.5,32.3077,41,56.4,0,72.1,74.3,71.3
20160229230000,470.0,493.5,32.3077,41,56.4,0,72.1,74.3,71.3
20160229231500,470.0,470.0,30.7692,41,56.4,0,72.1,74.3,71.3
20160229233000,470.0,498.2,32.6154,43,56.4,0,72.1,74.0,71.0
20160229234500,470.0,488.8,32.0,42,56.4,0,72.1,74.3,71.3
20160301000000,470.0,500.55,32.7692,42,56.4,0,72.1,74.3,71.3
20160301001500,470.0,507.6,33.2308,42,56.4,0,72.1,73.9,70.9
20160301003000,470.0,488.8,32.0,42,56.4,0,72.1,74.3,71.3
20160301004500,470.0,477.05,31.2308,41,56.4,0,72.1,74.3,71.3
20160301010000,470.0,519.35,34.0,43,56.4,0,71.9,74.0,71.0
20160301011500,470.0,493.5,32.3077,42,56.4,0,72.1,74.0,71.0
20160301013000,470.0,493.5,32.3077,42,56.4,0,72.1,74.0,71.0
20160301014500,470.0,493.5,32.3077,42,56.4,0,72.2,74.2,71.2
20160301020000,470.0,514.65,33.6923,43,56.4,0,72.2,74.0,71.0
20160301021500,470.0,514.65,33.6923,43,56.4,0,72.3,74.0,71.0
20160301023000,470.0,498.2,32.6154,42,56.4,0,72.1,74.0,71.0
20160301024500,470.0,481.75,31.5385,42,56.4,0,71.9,74.0,71.0
20160301030000,470.0,498.2,32.6154,42,56.4,0,71.8,74.0,71.0
20160301031500,470.0,486.45,31.8462,42,56.4,0,71.8,74.0,71.0
20160301033000,470.0,493.5,32.3077,42,56.4,0,71.7,74.0,71.0
20160301034500,470.0,493.5,32.3077,42,56.4,0,71.6,74.0,71.0
20160301040000,470.0,493.5,32.3077,42,56.4,0,71.6,74.0,71.0
20160301041500,470.0,1222.0,80.0,100,56.4,0,71.6,68.4,65.4
20160301043000,470.0,1325.4,86.7692,100,56.4,0,70.9,69.0,66.0
20160301044500,470.0,1311.3,85.8462,100,56.4,0,70.6,69.1,66.1
20160301050000,470.0,1297.2,84.9231,100,56.4,0,70.3,69.0,66.0
20160301051500,470.0,1311.3,85.8462,100,56.4,0,70.0,69.0,66.0
20160301053000,470.0,1280.75,83.8462,96,56.4,0,69.9,69.4,66.4
20160301054500,470.0,1252.55,82.0,96,56.4,0,69.8,69.4,66.4
20160301060000,470.0,1325.4,86.7692,99,56.4,0,69.7,69.4,66.4
20160301061500,470.0,1325.4,86.7692,100,56.4,0,69.7,69.4,66.4
20160301063000,470.0,1325.4,86.7692,100,56.4,0,69.7,69.4,66.4
20160301064500,470.0,1339.5,87.6923,100,56.4,0,69.6,69.4,66.4
20160301070000,470.0,1311.3,85.8462,100,56.4,0,69.6,69.4,66.4
20160301071500,470.0,1311.3,85.8462,100,56.4,0,69.5,69.4,66.4
20160301073000,470.0,1297.2,84.9231,100,56.4,0,69.5,69.4,66.4
20160301074500,470.0,1325.4,86.7692,100,56.4,0,69.5,69.4,66.4
20160301080000,470.0,1297.2,84.9231,100,56.4,0,69.4,69.4,66.4
20160301081500,470.0,1325.4,86.7692,100,56.4,0,69.3,69.4,66.4
20160301083000,470.0,1339.5,87.6923,100,56.4,0,69.3,69.1,66.1
20160301084500,470.0,1325.4,86.7692,100,56.4,0,69.3,69.0,66.0
20160301090000,470.0,1280.75,83.8462,100,56.4,0,69.3,69.0,66.0
20160301091500,470.0,1311.3,85.8462,100,56.4,0,69.4,69.0,66.0
20160301093000,470.0,1325.4,86.7692,100,56.4,0,69.4,69.0,66.0
20160301094500,470.0,1311.3,85.8462,98,57.1,0,69.6,69.0,66.0
20160301100000,470.0,1325.4,86.7692,100,57.1,0,69.6,68.4,65.4
20160301101500,470.0,1311.3,85.8462,100,57.1,0,69.7,68.0,65.0
20160301103000,470.0,1325.4,86.7692,100,57.1,0,69.7,68.9,65.9
20160301104500,470.0,1311.3,85.8462,100,57.1,0,69.7,69.0,66.0
20160301110000,470.0,1325.4,86.7692,100,57.1,0,69.7,69.0,66.0
20160301111500,470.0,1325.4,86.7692,100,57.1,0,69.6,69.0,66.0
20160301113000,470.0,1325.4,86.7692,100,57.1,0,69.5,69.0,66.0
20160301114500,470.0,1325.4,86.7692,100,57.1,0,69.4,69.0,66.0
20160301120000,470.0,1339.5,87.6923,100,57.1,0,69.4,69.0,66.0
20160301121500,470.0,1325.4,86.7692,100,57.1,0,69.3,69.0,66.0
20160301123000,470.0,1351.25,88.4615,100,57.1,0,69.3,68.9,65.9
20160301124500,470.0,1325.4,86.7692,100,57.1,0,69.3,68.9,65.9
20160301130000,470.0,1339.5,87.6923,100,57.1,0,69.3,68.9,65.9
20160301131500,470.0,1325.4,86.7692,100,57.1,0,69.3,68.9,65.9
20160301133000,470.0,1325.4,86.7692,100,57.1,0,69.4,68.0,64.2
20160301134500,470.0,1325.4,86.7692,100,57.1,0,69.4,68.0,64.2
20160301140000,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,64.2
20160301141500,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,64.2
20160301143000,470.0,1311.3,85.8462,100,57.1,0,69.5,68.0,64.2
20160301144500,470.0,1280.75,83.8462,100,57.1,0,69.4,68.0,63.7
20160301150000,470.0,1339.5,87.6923,100,57.1,0,69.4,68.0,64.9
20160301151500,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,63.6
20160301153000,470.0,1325.4,86.7692,100,57.1,0,69.4,68.0,64.2
20160301154500,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,64.2
20160301160000,470.0,1297.2,84.9231,100,57.1,0,69.4,68.0,64.3
20160301161500,470.0,1311.3,85.8462,100,57.1,0,69.5,68.0,64.3
20160301163000,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,64.3
20160301164500,470.0,1297.2,84.9231,100,57.1,0,69.4,68.0,64.3
20160301170000,470.0,1325.4,86.7692,100,56.5,0,69.3,68.0,64.3
20160301171500,470.0,1325.4,86.7692,100,56.5,0,69.2,68.0,64.3
20160301173000,470.0,1351.25,88.4615,100,56.5,0,69.1,68.0,64.3
20160301174500,470.0,1325.4,86.7692,100,56.5,0,69.1,68.0,64.3
20160301180000,470.0,1325.4,86.7692,100,56.5,0,69.1,68.0,64.3
20160301181500,470.0,1339.5,87.6923,100,56.5,0,69.1,68.0,64.3
20160301183000,470.0,1367.7,89.5385,100,56.5,0,69.0,68.0,64.3
20160301184500,470.0,1339.5,87.6923,100,56.5,0,69.0,68.0,64.3
20160301190000,470.0,1367.7,89.5385,100,56.5,0,68.9,68.0,64.5
20160301191500,470.0,1367.7,89.5385,100,56.5,0,68.9,68.0,64.8
20160301193000,470.0,1367.7,89.5385,100,56.5,0,68.9,68.0,64.8
20160301194500,470.0,1351.25,88.4615,100,56.5,0,68.9,68.0,64.6
20160301200000,470.0,1351.25,88.4615,100,56.5,0,68.9,68.0,64.3
20160301201500,470.0,1351.25,88.4615,100,56.5,0,68.8,68.0,64.3
20160301203000,470.0,1351.25,88.4615,100,56.5,0,68.9,68.0,64.3
20160301204500,470.0,1351.25,88.4615,100,56.5,0,68.9,68.0,64.3
20160301210000,470.0,1351.25,88.4615,100,56.5,0,68.9,68.0,64.3
20160301211500,470.0,1367.7,89.5385,100,56.5,0,68.9,68.0,64.3
20160301213000,470.0,1367.7,89.5385,100,56.5,0,68.8,68.0,64.0
20160301214500,470.0,1339.5,87.6923,100,56.5,0,68.8,68.0,63.7
20160301220000,470.0,1367.7,89.5385,100,56.5,0,68.8,68.0,63.7
20160301221500,470.0,1367.7,89.5385,100,56.5,0,68.8,68.0,63.7
20160301223000,470.0,1367.7,89.5385,100,56.5,0,68.7,68.0,63.7
20160301224500,470.0,1367.7,89.5385,100,56.5,0,68.7,68.0,63.7
20160301230000,470.0,1393.55,91.2308,100,56.5,0,68.7,68.0,63.7
20160301231500,470.0,1393.55,91.2308,100,56.5,0,68.7,68.0,63.8
20160301233000,470.0,1367.7,89.5385,100,56.5,0,68.8,68.0,64.2
20160301234500,470.0,1367.7,89.5385,100,56.5,0,68.7,68.0,64.2
20160302000000,470.0,1393.55,91.2308,100,55.6,0,68.7,68.0,64.2
20160302001500,470.0,1433.5,93.8462,100,55.6,0,68.7,68.0,64.2
20160302003000,470.0,1433.5,93.8462,100,55.6,0,68.7,68.0,64.2
20160302004500,470.0,1433.5,93.8462,100,55.6,0,68.7,68.0,64.2
20160302010000,470.0,1433.5,93.8462,100,55.6,0,68.7,68.0,64.2
20160302011500,470.0,1433.5,93.8462,100,55.6,0,68.7,68.0,64.2
20160302013000,470.0,1433.5,93.8462,100,55.6,0,68.7,68.0,64.2
20160302014500,470.0,1433.5,93.8462,100,55.6,0,68.7,68.0,64.2
20160302020000,470.0,1433.5,93.8462,100,55.6,0,68.6,68.0,64.2
20160302021500,470.0,1433.5,93.8462,100,55.6,0,68.6,68.0,64.2
20160302023000,470.0,1433.5,93.8462,100,55.6,0,68.6,68.0,64.2
20160302024500,470.0,1433.5,93.8462,100,55.6,0,68.6,68.0,63.1
20160302030000,470.0,1433.5,93.8462,100,55.6,0,68.6,68.0,63.6
20160302031500,470.0,1433.5,93.8462,100,55.6,0,68.6,68.0,63.6
20160302033000,470.0,1393.55,91.2308,100,55.6,0,68.6,68.0,63.6
20160302034500,470.0,1447.6,94.7692,100,55.6,0,68.5,68.0,63.6
20160302040000,470.0,1407.65,92.1538,100,56.3,0,68.4,68.0,63.6
20160302041500,470.0,1433.5,93.8462,100,56.3,0,68.4,68.0,63.6
20160302043000,470.0,1433.5,93.8462,100,56.3,0,68.4,68.0,63.6
20160302044500,470.0,1433.5,93.8462,100,55.6,0,68.3,68.0,63.6
20160302050000,470.0,1433.5,93.8462,100,55.6,0,68.3,68.0,63.6
20160302051500,470.0,1433.5,93.8462,100,55.6,0,68.3,68.0,63.6
20160302053000,470.0,1433.5,93.8462,100,55.6,0,68.3,68.0,63.6
20160302054500,470.0,1433.5,93.8462,100,55.6,0,68.2,68.0,63.6
20160302060000,470.0,1433.5,93.8462,100,55.6,0,68.2,68.0,63.6
20160302061500,470.0,1433.5,93.8462,100,55.6,0,68.1,68.0,63.1
20160302063000,470.0,1433.5,93.8462,100,55.6,0,68.1,68.0,63.2
20160302064500,470.0,1433.5,93.8462,100,55.6,0,68.1,68.4,65.4
20160302070000,470.0,1433.5,93.8462,100,55.6,0,68.1,68.4,65.4
20160302071500,470.0,1433.5,93.8462,100,55.6,0,68.1,68.0,64.8
20160302073000,470.0,1433.5,93.8462,100,56.3,0,68.1,68.0,64.8
20160302074500,470.0,1407.65,92.1538,100,55.6,0,68.1,68.0,64.8
20160302080000,470.0,1433.5,93.8462,100,55.6,0,68.1,68.0,64.8
20160302081500,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,64.8
20160302083000,470.0,1407.65,92.1538,100,56.7,0,68.2,68.4,65.4
20160302084500,470.0,1393.55,91.2308,100,55.6,0,68.3,68.0,64.8
20160302090000,470.0,1379.45,90.3077,100,56.7,0,68.3,68.0,64.8
20160302091500,470.0,1393.55,91.2308,100,56.0,0,68.3,68.0,64.8
20160302093000,470.0,1379.45,90.3077,100,56.0,0,68.4,68.0,64.8
20160302094500,470.0,1379.45,90.3077,100,57.1,0,68.3,68.0,64.8
20160302100000,470.0,1393.55,91.2308,100,56.0,0,68.4,68.0,64.8
20160302101500,470.0,1379.45,90.3077,100,57.1,0,68.3,68.0,64.8
20160302103000,470.0,1379.45,90.3077,100,56.1,0,68.3,68.0,64.8
20160302104500,470.0,1339.5,87.6923,100,56.7,0,68.3,68.0,64.8
20160302110000,470.0,1379.45,90.3077,100,56.0,0,68.3,68.0,64.8
20160302111500,470.0,1351.25,88.4615,100,57.1,0,68.3,68.0,64.8
20160302113000,470.0,1351.25,88.4615,100,56.4,0,68.2,68.0,64.8
20160302114500,470.0,1351.25,88.4615,100,57.1,0,68.2,68.0,64.8
20160302120000,470.0,1325.4,86.7692,100,56.4,0,68.2,68.0,64.9
20160302121500,470.0,1351.25,88.4615,100,57.5,0,68.2,68.4,65.4
20160302123000,470.0,1351.25,88.4615,100,56.7,0,68.2,68.0,65.0
20160302124500,470.0,1325.4,86.7692,100,56.7,0,68.2,68.3,65.3
20160302130000,470.0,470.0,30.7692,41,75.2,0,69.1,71.8,68.8
20160302131500,470.0,448.85,29.3846,41,57.1,0,69.8,71.8,68.8
20160302133000,470.0,448.85,29.3846,41,57.1,0,70.2,71.8,68.8
20160302134500,470.0,481.75,31.5385,42,56.4,0,70.5,71.8,68.8
20160302140000,470.0,481.75,31.5385,42,57.2,0,70.5,71.8,68.8
20160302141500,470.0,470.0,30.7692,42,57.9,0,70.6,71.8,68.8
20160302143000,470.0,481.75,31.5385,42,57.9,0,70.7,71.8,68.8
20160302144500,470.0,507.6,33.2308,44,57.9,0,70.7,71.8,68.8
20160302150000,470.0,1311.3,85.8462,100,56.8,0,70.0,68.0,61.3
20160302151500,470.0,1325.4,86.7692,100,57.5,0,69.7,68.0,61.8
20160302153000,470.0,1325.4,86.7692,100,57.5,0,69.4,68.0,62.4
20160302154500,470.0,1325.4,86.7692,100,57.5,0,69.2,68.0,61.7
20160302160000,470.0,1297.2,84.9231,100,57.5,0,69.2,68.0,61.4
20160302161500,470.0,1325.4,86.7692,100,56.8,0,69.0,68.0,61.8
20160302163000,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,61.4
20160302164500,470.0,1311.3,85.8462,100,57.5,0,68.8,68.0,61.8
20160302170000,470.0,1311.3,85.8462,100,57.5,0,68.8,68.0,61.8
20160302171500,470.0,1325.4,86.7692,100,57.5,0,68.7,68.0,61.8
20160302173000,470.0,1367.7,89.5385,100,56.7,0,68.6,68.0,61.3
20160302174500,470.0,1325.4,86.7692,100,56.7,0,68.6,68.0,61.8
20160302180000,470.0,1351.25,88.4615,100,56.7,0,68.5,68.0,61.8
20160302181500,470.0,1367.7,89.5385,100,56.7,0,68.4,68.0,61.6
20160302183000,470.0,1351.25,88.4615,100,56.7,0,68.4,68.0,61.4
20160302184500,470.0,1367.7,89.5385,100,56.0,0,68.4,68.0,61.8
20160302190000,470.0,1367.7,89.5385,100,56.0,0,68.3,68.0,61.3
20160302191500,470.0,1351.25,88.4615,100,56.0,0,68.4,68.0,61.3
20160302193000,470.0,1379.45,90.3077,100,56.0,0,68.4,68.0,61.4
20160302194500,470.0,1379.45,90.3077,100,57.1,0,68.4,68.0,61.8
20160302200000,470.0,1339.5,87.6923,100,56.0,0,68.4,68.0,61.8
20160302201500,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,61.8
20160302203000,470.0,1339.5,87.6923,100,56.0,0,68.3,68.0,61.8
20160302204500,470.0,1325.4,86.7692,100,56.7,0,68.3,68.0,61.8
20160302210000,470.0,1339.5,87.6923,100,55.6,0,68.2,68.0,61.8
20160302211500,470.0,1339.5,87.6923,100,56.5,0,68.2,68.0,61.8
20160302213000,470.0,1339.5,87.6923,100,56.5,0,68.1,68.0,61.8
20160302214500,470.0,1367.7,89.5385,100,56.5,0,68.1,68.0,61.8
20160302220000,470.0,1351.25,88.4615,100,56.5,0,68.1,68.0,61.8
20160302221500,470.0,462.95,30.3077,41,81.9,100,69.3,73.6,70.6
20160302223000,470.0,458.25,30.0,41,84.3,100,70.0,73.6,70.6
20160302224500,470.0,439.45,28.7692,41,75.4,100,70.4,73.5,70.5
20160302230000,470.0,448.85,29.3846,41,78.1,100,70.8,73.5,70.5
20160302231500,470.0,458.25,30.0,41,56.4,100,70.9,73.9,70.9
20160302233000,470.0,453.55,29.6923,41,57.1,100,70.8,73.9,70.9
20160302234500,470.0,448.85,29.3846,41,57.1,100,70.7,73.9,70.9
20160303000000,470.0,458.25,30.0,41,56.0,100,70.9,73.9,70.9
20160303001500,470.0,453.55,29.6923,41,56.7,100,70.8,73.9,70.9
20160303003000,470.0,434.75,28.4615,41,56.7,100,70.8,73.6,70.6
20160303004500,470.0,462.95,30.3077,41,56.7,0,70.9,73.6,70.6
20160303010000,470.0,462.95,30.3077,41,56.7,0,70.8,73.6,70.6
20160303011500,470.0,467.65,30.6154,41,56.7,0,70.8,73.6,70.6
20160303013000,470.0,462.95,30.3077,41,56.0,0,70.7,73.6,70.6
20160303014500,470.0,470.0,30.7692,41,56.8,0,71.0,73.6,70.6
20160303020000,470.0,448.85,29.3846,41,56.8,0,71.1,73.6,70.6
20160303021500,470.0,453.55,29.6923,41,56.8,0,71.2,73.6,70.6
20160303023000,470.0,448.85,29.3846,41,56.8,0,71.4,73.6,70.6
20160303024500,470.0,458.25,30.0,41,56.8,0,71.4,73.6,70.6
20160303030000,470.0,458.25,30.0,42,56.8,0,71.6,73.7,70.7
20160303031500,470.0,453.55,29.6923,42,56.8,0,71.6,73.6,70.6
20160303033000,470.0,458.25,30.0,42,56.8,0,71.5,73.6,70.6
20160303034500,470.0,458.25,30.0,42,56.8,0,71.6,73.6,70.6
20160303040000,470.0,462.95,30.3077,42,56.8,0,71.8,73.6,70.6
20160303041500,470.0,493.5,32.3077,43,56.8,0,72.1,73.5,70.5
20160303043000,470.0,493.5,32.3077,43,56.8,0,72.1,73.5,70.5
20160303044500,470.0,486.45,31.8462,43,56.8,0,71.9,73.5,70.5
20160303050000,470.0,500.55,32.7692,43,56.8,0,71.9,73.2,70.2
20160303051500,470.0,488.8,32.0,43,56.8,0,71.9,73.5,70.5
20160303053000,470.0,507.6,33.2308,43,56.8,0,71.8,73.2,70.2
20160303054500,470.0,493.5,32.3077,43,56.8,0,71.6,73.4,70.4
20160303060000,470.0,500.55,32.7692,43,56.8,0,71.6,73.5,70.5
20160303061500,470.0,500.55,32.7692,43,56.8,0,71.6,73.5,70.5
20160303063000,470.0,493.5,32.3077,43,56.8,0,71.7,73.5,70.5
20160303064500,470.0,486.45,31.8462,43,56.8,0,71.8,73.5,70.5
20160303070000,470.0,498.2,32.6154,43,56.8,0,71.7,73.5,70.5
20160303071500,470.0,498.2,32.6154,43,56.8,0,71.8,73.5,70.5
20160303073000,470.0,498.2,32.6154,42,56.8,0,71.9,73.5,70.5
20160303074500,470.0,1280.75,83.8462,100,56.8,0,71.3,68.0,64.8
20160303080000,470.0,1297.2,84.9231,100,56.8,0,70.9,68.0,62.4
20160303081500,470.0,1325.4,86.7692,100,56.8,0,70.8,68.0,62.4
20160303083000,470.0,1311.3,85.8462,100,56.8,0,70.7,68.0,62.4
20160303084500,470.0,1311.3,85.8462,100,56.8,0,70.5,68.0,62.4
20160303090000,470.0,1297.2,84.9231,100,56.8,0,70.4,68.0,62.4
20160303091500,470.0,1280.75,83.8462,100,56.8,0,70.4,68.0,62.4
20160303093000,470.0,1311.3,85.8462,100,56.8,0,70.3,68.0,62.4
20160303094500,470.0,1311.3,85.8462,100,56.8,0,70.2,68.0,62.4
20160303100000,470.0,1297.2,84.9231,100,56.8,0,70.1,68.0,62.4
20160303101500,470.0,1325.4,86.7692,100,56.8,0,70.0,68.0,62.4
20160303103000,470.0,1325.4,86.7692,100,56.8,0,69.9,68.0,62.4
20160303104500,470.0,1297.2,84.9231,100,56.8,0,70.0,68.0,62.4
20160303110000,470.0,1311.3,85.8462,100,56.8,0,69.9,68.0,62.4
20160303111500,470.0,1311.3,85.8462,100,56.8,0,69.9,68.0,62.4
20160303113000,470.0,1297.2,84.9231,100,56.8,0,69.8,68.0,62.4
20160303114500,470.0,1339.5,87.6923,100,56.8,0,69.7,68.0,62.4
20160303120000,470.0,1339.5,87.6923,100,56.8,0,69.6,68.0,64.2
20160303121500,470.0,1325.4,86.7692,100,56.8,0,69.6,68.0,64.3
20160303123000,470.0,1339.5,87.6923,100,56.8,0,69.4,68.0,64.3
20160303124500,470.0,1339.5,87.6923,100,56.8,0,69.3,68.0,63.7
20160303130000,470.0,1325.4,86.7692,100,56.8,0,69.3,68.0,63.7
20160303131500,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,63.7
20160303133000,470.0,1339.5,87.6923,100,56.8,0,69.3,68.0,63.7
20160303134500,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,63.6
20160303140000,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,63.6
20160303141500,470.0,1297.2,84.9231,100,56.8,0,69.2,68.0,63.6
20160303143000,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,63.0
20160303144500,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,64.2
20160303150000,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,64.4
20160303151500,470.0,1297.2,84.9231,100,56.8,0,69.1,68.0,64.2
20160303153000,470.0,1339.5,87.6923,100,56.8,0,69.1,68.0,64.2
20160303154500,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,63.6
20160303160000,470.0,1367.7,89.5385,100,56.8,0,69.0,68.0,63.6
20160303161500,470.0,1351.25,88.4615,100,56.8,0,69.0,68.0,63.6
20160303163000,470.0,1367.7,89.5385,100,56.8,0,68.9,68.0,63.6
20160303164500,470.0,1421.75,93.0769,100,56.8,0,68.9,68.0,63.0
20160303170000,470.0,1351.25,88.4615,100,56.8,0,68.9,68.0,63.0
20160303171500,470.0,1367.7,89.5385,100,56.8,0,68.8,68.0,63.0
20160303173000,470.0,1393.55,91.2308,100,56.8,0,68.8,68.0,63.7
20160303174500,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,64.2
20160303180000,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,63.6
20160303181500,470.0,1367.7,89.5385,100,56.8,0,68.6,68.0,64.2
20160303183000,470.0,1367.7,89.5385,100,56.8,0,68.6,68.0,64.3
20160303184500,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,64.2
20160303190000,470.0,1367.7,89.5385,100,56.8,0,68.6,68.0,64.2
20160303191500,470.0,1367.7,89.5385,100,56.8,0,68.6,68.0,64.2
20160303193000,470.0,1407.65,92.1538,100,56.8,0,68.6,68.0,64.2
20160303194500,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,64.2
20160303200000,470.0,1325.4,86.7692,100,56.8,0,68.8,68.0,64.2
20160303201500,470.0,1311.3,85.8462,100,56.8,0,68.8,68.0,64.3
20160303203000,470.0,1339.5,87.6923,100,56.8,0,68.7,68.0,64.3
20160303204500,470.0,1311.3,85.8462,100,56.8,0,68.9,68.0,64.3
20160303210000,470.0,1339.5,87.6923,100,56.8,0,68.8,68.0,64.3
20160303211500,470.0,1339.5,87.6923,100,56.8,0,68.8,68.0,64.2
20160303213000,470.0,1367.7,89.5385,100,56.0,0,68.8,68.0,63.8
20160303214500,470.0,458.25,30.0,41,74.7,100,69.0,74.6,71.6
20160303220000,470.0,458.25,30.0,41,85.6,100,70.1,74.6,71.6
20160303221500,470.0,448.85,29.3846,41,82.6,100,70.5,74.6,71.6
20160303223000,470.0,477.05,31.2308,41,74.9,100,70.7,74.6,71.6
20160303224500,470.0,462.95,30.3077,41,76.3,100,71.1,74.6,71.6
20160303230000,470.0,467.65,30.6154,41,85.0,100,71.4,74.6,71.6
20160303231500,470.0,462.95,30.3077,41,81.4,100,71.5,74.6,71.6
20160303233000,470.0,470.0,30.7692,41,76.1,100,71.7,74.6,71.6
20160303234500,470.0,477.05,31.2308,41,56.8,0,71.8,74.6,71.6
20160304000000,470.0,467.65,30.6154,41,56.8,0,71.6,74.6,71.6
20160304001500,470.0,467.65,30.6154,41,56.8,0,71.4,74.6,71.6
20160304003000,470.0,462.95,30.3077,41,56.8,0,71.5,74.5,71.5
20160304004500,470.0,462.95,30.3077,41,56.1,0,71.6,74.5,71.5
20160304010000,470.0,453.55,29.6923,41,56.1,0,71.4,74.5,71.5
20160304011500,470.0,467.65,30.6154,41,56.1,0,71.3,74.3,71.3
20160304013000,470.0,467.65,30.6154,41,56.1,0,71.3,74.3,71.3
20160304014500,470.0,477.05,31.2308,41,56.1,0,71.3,74.3,71.3
20160304020000,470.0,453.55,29.6923,41,56.1,0,71.3,74.3,71.3
20160304021500,470.0,448.85,29.3846,41,56.7,0,71.3,74.3,71.3
20160304023000,470.0,462.95,30.3077,41,56.7,0,71.4,74.3,71.3
20160304024500,470.0,458.25,30.0,41,68.6,100,71.4,76.4,73.4
20160304030000,470.0,458.25,30.0,41,79.1,100,71.7,76.4,73.4
20160304031500,470.0,462.95,30.3077,41,74.6,100,71.7,76.4,73.4
20160304033000,470.0,467.65,30.6154,41,81.3,100,71.9,76.4,73.4
20160304034500,470.0,458.25,30.0,41,82.5,100,72.1,76.4,73.4
20160304040000,470.0,458.25,30.0,41,78.3,100,72.3,76.4,73.4
20160304041500,470.0,458.25,30.0,41,83.1,100,72.2,76.4,73.4
20160304043000,470.0,458.25,30.0,41,76.4,100,72.1,76.4,73.4
20160304044500,470.0,453.55,29.6923,41,84.3,100,72.4,76.4,73.4
20160304050000,470.0,453.55,29.6923,41,78.2,100,72.6,76.4,73.4
20160304051500,470.0,458.25,30.0,41,84.1,100,72.5,76.4,73.4
20160304053000,470.0,448.85,29.3846,41,84.1,100,72.6,76.4,73.4
20160304054500,470.0,458.25,30.0,41,79.2,100,72.7,76.4,73.4
20160304060000,470.0,448.85,29.3846,41,83.1,100,72.7,76.4,73.4
20160304061500,470.0,458.25,30.0,41,85.0,100,72.7,76.4,73.4
20160304063000,470.0,462.95,30.3077,41,79.9,100,72.7,76.4,73.4
20160304064500,470.0,458.25,30.0,41,75.9,100,72.6,76.4,73.4
20160304070000,470.0,453.55,29.6923,41,76.9,100,72.9,76.4,73.4
20160304071500,470.0,453.55,29.6923,41,84.8,100,72.9,76.4,73.4
20160304073000,470.0,1297.2,84.9231,100,57.0,0,73.2,69.4,66.4
20160304074500,470.0,1325.4,86.7692,100,57.0,0,73.0,69.4,66.4
20160304080000,470.0,1297.2,84.9231,100,55.9,0,72.7,69.4,66.4
20160304081500,470.0,1297.2,84.9231,100,55.9,0,72.4,69.4,66.4
20160304083000,470.0,1339.5,87.6923,100,55.9,0,72.2,70.0,67.0
20160304084500,470.0,1311.3,85.8462,100,56.7,0,71.8,68.0,64.8
20160304090000,470.0,1297.2,84.9231,100,56.0,0,71.7,68.0,63.2
20160304091500,470.0,1325.4,86.7692,100,56.0,0,71.4,68.0,64.3
20160304093000,470.0,1325.4,86.7692,100,56.7,0,71.2,68.4,65.4
20160304094500,470.0,1325.4,86.7692,100,56.7,0,71.0,68.5,65.5
20160304100000,470.0,1311.3,85.8462,100,56.7,0,70.8,68.9,65.9
20160304101500,470.0,1339.5,87.6923,100,56.7,0,70.7,68.9,65.9
20160304103000,470.0,1311.3,85.8462,100,56.7,0,70.6,68.9,65.9
20160304104500,470.0,1311.3,85.8462,100,56.7,0,70.5,68.9,65.9
20160304110000,470.0,1311.3,85.8462,100,56.7,0,70.4,68.9,65.9
20160304111500,470.0,1325.4,86.7692,100,56.7,0,70.3,68.9,65.9
20160304113000,470.0,1367.7,89.5385,100,56.7,0,70.3,68.9,65.9
20160304114500,470.0,1407.65,92.1538,100,56.7,0,70.0,68.9,65.9
20160304120000,470.0,1421.75,93.0769,100,56.7,0,69.9,68.9,65.9
20160304121500,470.0,1421.75,93.0769,100,56.7,0,69.8,68.9,65.9
20160304123000,470.0,1421.75,93.0769,100,56.7,0,69.7,68.9,65.9
20160304124500,470.0,1393.55,91.2308,100,56.7,0,69.6,68.9,65.9
20160304130000,470.0,1433.5,93.8462,100,56.7,0,69.6,68.9,65.9
20160304131500,470.0,1433.5,93.8462,100,56.7,0,69.4,68.9,65.9
20160304133000,470.0,1433.5,93.8462,100,56.7,0,69.5,68.9,65.9
20160304134500,470.0,1379.45,90.3077,100,56.7,0,69.5,68.9,65.9
20160304140000,470.0,1297.2,84.9231,100,56.7,0,69.7,68.9,65.9
20160304141500,470.0,1325.4,86.7692,100,56.7,0,69.7,68.9,65.9
20160304143000,470.0,1280.75,83.8462,100,56.7,0,69.7,68.9,65.9
20160304144500,470.0,1325.4,86.7692,100,56.7,0,69.8,68.9,65.9
20160304150000,470.0,1297.2,84.9231,100,56.7,0,69.9,68.9,65.9
20160304151500,470.0,1297.2,84.9231,100,57.5,0,69.8,68.9,65.9
20160304153000,470.0,1297.2,84.9231,100,57.5,0,69.8,68.9,65.9
20160304154500,470.0,1339.5,87.6923,100,57.5,0,69.8,68.9,65.9
20160304160000,470.0,1325.4,86.7692,100,56.8,0,69.8,68.9,65.9
20160304161500,470.0,1297.2,84.9231,100,56.8,0,69.8,68.7,65.7
20160304163000,470.0,1393.55,91.2308,100,56.8,0,69.7,68.7,65.7
20160304164500,470.0,1433.5,93.8462,100,56.8,0,69.6,68.7,65.7
20160304170000,470.0,1433.5,93.8462,100,56.8,0,69.6,68.7,65.7
20160304171500,470.0,1433.5,93.8462,100,56.8,0,69.4,68.6,65.6
20160304173000,470.0,1433.5,93.8462,100,56.8,0,69.4,68.5,65.5
20160304174500,470.0,1433.5,93.8462,100,56.8,0,69.4,68.5,65.5
20160304180000,470.0,1433.5,93.8462,100,56.8,0,69.6,68.5,65.5
20160304181500,470.0,1433.5,93.8462,100,56.8,0,69.5,68.5,65.5
20160304183000,470.0,1433.5,93.8462,100,56.8,0,69.4,68.5,65.5
20160304184500,470.0,1433.5,93.8462,100,56.8,0,69.4,68.5,65.5
20160304190000,470.0,1433.5,93.8462,100,56.0,0,69.3,68.5,65.5
20160304191500,470.0,1351.25,88.4615,100,56.0,0,69.3,68.5,65.5
20160304193000,470.0,1351.25,88.4615,100,56.0,0,69.2,68.5,65.5
20160304194500,470.0,1325.4,86.7692,100,56.0,0,69.2,68.5,65.5
20160304200000,470.0,1367.7,89.5385,100,56.0,0,69.2,68.5,65.5
20160304201500,470.0,1351.25,88.4615,100,56.0,0,69.2,68.5,65.5
20160304203000,470.0,1367.7,89.5385,100,56.0,0,69.2,68.5,65.5
20160304204500,470.0,1367.7,89.5385,100,56.0,0,69.1,68.5,65.5
20160304210000,470.0,1367.7,89.5385,100,56.0,0,69.1,68.5,65.5
20160304211500,470.0,1367.7,89.5385,100,56.0,0,69.0,68.5,65.5
20160304213000,470.0,1367.7,89.5385,100,56.0,0,69.0,68.5,65.5
20160304214500,470.0,1393.55,91.2308,100,56.0,0,68.9,68.5,65.5
20160304220000,470.0,1393.55,91.2308,100,56.0,0,68.9,68.5,65.5
20160304221500,470.0,1393.55,91.2308,100,56.0,0,68.8,68.5,65.5
20160304223000,470.0,1421.75,93.0769,100,56.0,0,68.7,68.5,65.5
20160304224500,470.0,1421.75,93.0769,100,56.0,0,68.9,68.5,65.5
20160304230000,470.0,1459.35,95.5385,100,56.0,0,69.1,68.5,65.5
20160304231500,470.0,1433.5,93.8462,100,56.0,0,69.1,68.5,65.5
20160304233000,470.0,1433.5,93.8462,100,55.4,0,69.2,68.5,65.5
20160304234500,470.0,1433.5,93.8462,100,55.4,0,69.2,68.5,65.5
20160305000000,470.0,1433.5,93.8462,100,55.4,0,69.2,68.5,65.5
20160305001500,470.0,1433.5,93.8462,100,55.4,0,69.3,68.5,65.5
20160305003000,470.0,1433.5,93.8462,100,55.4,0,69.3,68.5,65.5
20160305004500,470.0,1433.5,93.8462,100,56.1,0,69.2,68.5,65.5
20160305010000,470.0,1433.5,93.8462,100,55.2,0,69.3,68.5,65.5
20160305011500,470.0,1407.65,92.1538,100,56.3,0,69.3,68.5,65.5
20160305013000,470.0,1447.6,94.7692,100,55.2,0,69.2,68.5,65.5
20160305014500,470.0,1447.6,94.7692,100,55.2,0,69.2,68.5,65.5
20160305020000,470.0,1421.75,93.0769,100,55.9,0,69.2,68.5,65.5
20160305021500,470.0,1421.75,93.0769,100,55.2,0,69.1,68.5,65.5
20160305023000,470.0,1393.55,91.2308,100,56.0,0,69.1,68.5,65.5
20160305024500,470.0,1393.55,91.2308,100,56.0,0,69.2,68.5,65.5
20160305030000,470.0,1421.75,93.0769,100,55.2,0,69.2,68.5,65.5
20160305031500,470.0,1421.75,93.0769,100,55.2,0,69.2,68.5,65.5
20160305033000,470.0,1421.75,93.0769,100,56.0,0,69.2,68.5,65.5
20160305034500,470.0,1421.75,93.0769,100,56.0,0,69.1,68.5,65.5
20160305040000,470.0,1379.45,90.3077,100,56.0,0,69.1,68.5,65.5
20160305041500,470.0,1393.55,91.2308,100,55.2,0,69.1,68.5,65.5
20160305043000,470.0,1367.7,89.5385,100,55.2,0,69.1,68.4,65.4
20160305044500,470.0,1339.5,87.6923,98,56.0,0,69.1,68.9,65.9
20160305050000,470.0,1339.5,87.6923,100,56.0,0,69.2,68.9,65.9
20160305051500,470.0,1421.75,93.0769,100,56.0,0,69.1,68.5,65.5
20160305053000,470.0,1421.75,93.0769,100,55.1,0,69.1,68.5,65.5
20160305054500,470.0,1447.6,94.7692,100,55.1,0,69.1,68.5,65.5
20160305060000,470.0,1447.6,94.7692,100,55.1,0,69.1,68.5,65.5
20160305061500,470.0,1421.75,93.0769,100,55.1,0,69.0,68.5,65.5
20160305063000,470.0,1421.75,93.0769,100,55.1,0,69.1,68.5,65.5
20160305064500,470.0,1421.75,93.0769,100,55.1,0,68.9,68.5,65.5
20160305070000,470.0,1421.75,93.0769,100,55.1,0,68.8,68.5,65.5
20160305071500,470.0,1421.75,93.0769,100,55.1,0,68.7,68.5,65.5
20160305073000,470.0,1421.75,93.0769,100,55.1,0,68.6,68.5,65.5
20160305074500,470.0,1421.75,93.0769,100,55.1,0,68.4,68.5,65.5
20160305080000,470.0,1421.75,93.0769,100,56.4,0,68.4,68.5,65.5
20160305081500,470.0,1421.75,93.0769,100,56.4,0,68.4,68.5,65.5
20160305083000,470.0,1421.75,93.0769,100,56.4,0,68.4,68.5,65.5
20160305084500,470.0,439.45,28.7692,40,79.2,100,69.0,73.9,70.9
20160305090000,470.0,462.95,30.3077,40,80.8,100,70.0,73.9,70.9
20160305091500,470.0,862.45,56.4615,61,56.7,0,70.2,71.7,68.7
20160305093000,470.0,712.05,46.6154,52,56.7,0,70.3,71.4,68.4
20160305094500,470.0,737.9,48.3077,54,56.7,0,70.7,70.9,67.9
20160305100000,470.0,766.1,50.1538,55,56.7,0,70.7,70.8,67.8
20160305101500,470.0,756.7,49.5385,55,56.7,0,70.7,70.8,67.8
20160305103000,470.0,648.6,42.4615,49,56.7,0,70.9,71.3,68.3
20160305104500,470.0,667.4,43.6923,50,56.7,0,71.0,71.3,68.3
20160305110000,470.0,1339.5,87.6923,100,56.7,0,70.3,68.0,64.8
20160305111500,470.0,1325.4,86.7692,100,56.7,0,70.0,68.3,65.3
20160305113000,470.0,1297.2,84.9231,100,56.7,0,70.0,68.0,64.9
20160305114500,470.0,1280.75,83.8462,100,56.7,0,69.7,68.0,64.9
20160305120000,470.0,1297.2,84.9231,100,57.3,0,69.5,68.0,64.9
20160305121500,470.0,1339.5,87.6923,100,57.3,0,69.3,68.0,64.9
20160305123000,470.0,1311.3,85.8462,100,57.3,0,69.3,68.0,64.9
20160305124500,470.0,1339.5,87.6923,100,57.3,0,69.3,68.0,64.8
20160305130000,470.0,1339.5,87.6923,100,57.3,0,69.2,68.0,64.9
20160305131500,470.0,1339.5,87.6923,100,57.3,0,69.1,68.0,64.9
20160305133000,470.0,1393.55,91.2308,100,57.3,0,69.0,68.0,64.9
20160305134500,470.0,1393.55,91.2308,100,57.3,0,68.9,68.0,64.8
20160305140000,470.0,1252.55,82.0,71,57.3,100,68.9,75.7,72.7
20160305141500,470.0,444.15,29.0769,41,77.8,100,70.2,75.9,72.9
20160305143000,470.0,444.15,29.0769,41,77.8,100,70.7,76.0,73.0
20160305144500,470.0,453.55,29.6923,41,77.8,100,71.1,76.0,73.0
20160305150000,470.0,467.65,30.6154,41,79.9,100,71.3,76.0,73.0
20160305151500,470.0,477.05,31.2308,41,86.2,100,71.6,75.7,72.7
20160305153000,470.0,458.25,30.0,41,86.2,100,71.6,75.7,72.7
20160305154500,470.0,467.65,30.6154,41,83.7,100,71.7,75.7,72.7
20160305160000,470.0,444.15,29.0769,41,84.7,100,71.9,75.7,72.7
20160305161500,470.0,458.25,30.0,41,81.4,100,71.9,75.7,72.7
20160305163000,470.0,467.65,30.6154,41,80.0,100,72.0,75.7,72.7
20160305164500,470.0,462.95,30.3077,41,81.6,100,71.9,75.7,72.7
20160305170000,470.0,470.0,30.7692,41,84.3,100,72.0,75.7,72.7
20160305171500,470.0,470.0,30.7692,41,86.2,100,71.9,75.7,72.7
20160305173000,470.0,470.0,30.7692,41,86.2,100,71.8,75.7,72.7
20160305174500,470.0,477.05,31.2308,41,81.7,100,71.7,75.7,72.7
20160305180000,470.0,477.05,31.2308,41,76.8,100,71.6,75.7,72.7
20160305181500,470.0,470.0,30.7692,41,76.8,100,71.6,75.7,72.7
20160305183000,470.0,488.8,32.0,41,79.6,100,71.7,75.7,72.7
20160305184500,470.0,470.0,30.7692,41,77.1,100,71.6,75.7,72.7
20160305190000,470.0,481.75,31.5385,41,77.1,100,71.7,75.7,72.7
20160305191500,470.0,470.0,30.7692,41,77.1,100,72.2,75.7,72.7
20160305193000,470.0,486.45,31.8462,41,77.1,100,71.9,75.7,72.7
20160305194500,470.0,477.05,31.2308,41,83.7,100,71.8,68.0,61.3
20160305200000,470.0,1325.4,86.7692,100,56.3,0,72.2,68.0,61.3
20160305201500,470.0,1339.5,87.6923,100,56.3,0,72.1,68.0,61.3
20160305203000,470.0,1339.5,87.6923,100,56.3,0,71.8,68.0,61.3
20160305204500,470.0,1325.4,86.7692,100,56.3,0,71.5,68.0,61.3
20160305210000,470.0,1339.5,87.6923,100,56.3,0,71.3,68.0,61.3
20160305211500,470.0,1339.5,87.6923,100,56.3,0,71.0,68.0,61.3
20160305213000,470.0,1379.45,90.3077,100,56.3,0,70.7,68.0,61.3
20160305214500,470.0,1393.55,91.2308,100,56.3,0,70.5,68.0,61.3
20160305220000,470.0,1379.45,90.3077,100,56.3,0,70.3,68.0,61.3
20160305221500,470.0,1379.45,90.3077,100,55.6,0,70.2,68.0,61.3
20160305223000,470.0,1393.55,91.2308,100,55.6,0,69.9,68.0,61.3
20160305224500,470.0,1393.55,91.2308,100,55.6,0,69.8,68.0,61.3
20160305230000,470.0,1421.75,93.0769,100,55.6,0,69.6,68.0,61.3
20160305231500,470.0,1421.75,93.0769,100,55.6,0,69.5,68.0,61.3
20160305233000,470.0,1421.75,93.0769,100,55.6,0,69.6,68.0,61.3
20160305234500,470.0,1421.75,93.0769,100,55.6,0,69.6,68.0,61.3
20160306000000,470.0,1421.75,93.0769,100,55.6,0,69.6,68.0,61.3
20160306001500,470.0,1421.75,93.0769,100,55.6,0,69.7,68.0,61.3
20160306003000,470.0,1421.75,93.0769,100,55.6,0,69.6,68.0,61.3
20160306004500,470.0,1447.6,94.7692,100,55.6,0,69.6,68.0,61.3
20160306010000,470.0,1421.75,93.0769,100,55.6,0,69.6,68.0,61.3
20160306011500,470.0,1421.75,93.0769,100,55.6,0,69.5,68.0,61.3
20160306013000,470.0,1421.75,93.0769,100,55.6,0,69.5,68.0,61.3
20160306014500,470.0,1421.75,93.0769,100,55.6,0,69.4,68.0,61.3
20160306020000,470.0,1367.7,89.5385,100,55.6,0,69.5,68.0,61.3
20160306021500,470.0,1407.65,92.1538,100,55.6,0,69.6,68.0,61.3
20160306023000,470.0,1433.5,93.8462,100,55.6,0,69.5,68.0,61.3
20160306024500,470.0,1433.5,93.8462,100,55.6,0,69.4,68.0,61.3
20160306030000,470.0,1433.5,93.8462,100,55.6,0,69.4,68.0,61.3
20160306031500,470.0,1433.5,93.8462,100,55.6,0,69.3,68.0,61.3
