PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306033000,470.0,1433.5,93.8462,100,55.6,0,69.3,68.0,61.3
20160306034500,470.0,1433.5,93.8462,100,55.6,0,69.3,68.0,61.3
20160306040000,470.0,1433.5,93.8462,100,55.6,0,69.3,68.0,61.3
20160306041500,470.0,1433.5,93.8462,100,55.6,0,69.2,68.0,61.3
20160306043000,470.0,1433.5,93.8462,100,55.6,0,69.2,68.0,61.3
20160306044500,470.0,1433.5,93.8462,100,56.3,0,69.2,68.0,61.3
20160306050000,470.0,1433.5,93.8462,100,56.3,0,69.1,68.0,61.3
20160306051500,470.0,1433.5,93.8462,100,55.5,0,69.1,68.0,61.3
20160306053000,470.0,1433.5,93.8462,100,55.5,0,69.0,68.0,61.3
20160306054500,470.0,1433.5,93.8462,100,55.5,0,69.0,68.0,61.3
20160306060000,470.0,1433.5,93.8462,100,55.5,0,68.9,68.0,61.3
20160306061500,470.0,1433.5,93.8462,100,56.3,0,68.9,68.0,61.3
20160306063000,470.0,1433.5,93.8462,100,56.3,0,68.8,68.0,61.3
20160306064500,470.0,1433.5,93.8462,100,56.3,0,68.7,68.0,61.3
20160306070000,470.0,1433.5,93.8462,100,55.6,0,68.6,68.0,61.3
20160306071500,470.0,1433.5,93.8462,100,55.6,0,68.4,68.0,61.3
20160306073000,470.0,1325.4,86.7692,100,55.6,0,68.6,68.0,62.4
20160306074500,470.0,1325.4,86.7692,100,55.6,0,68.4,68.0,62.4
20160306080000,470.0,1297.2,84.9231,100,56.4,0,68.4,68.0,62.4
20160306081500,470.0,1325.4,86.7692,100,56.4,0,68.4,68.0,62.4
20160306083000,470.0,1339.5,87.6923,100,56.4,0,68.5,68.0,62.4
20160306084500,470.0,1280.75,83.8462,100,56.4,0,68.4,68.0,62.4
20160306090000,470.0,1311.3,85.8462,100,56.4,0,68.4,68.0,62.4
20160306091500,470.0,1325.4,86.7692,100,56.4,0,68.4,68.0,62.4
20160306093000,470.0,1325.4,86.7692,100,56.4,0,68.3,68.0,64.2
20160306094500,470.0,1252.55,82.0,78,56.4,100,68.3,74.3,71.3
20160306100000,470.0,470.0,30.7692,42,76.2,100,69.8,74.3,71.3
20160306101500,470.0,470.0,30.7692,42,85.6,100,70.4,73.9,70.9
20160306103000,470.0,470.0,30.7692,42,81.9,100,70.8,73.9,70.9
20160306104500,470.0,470.0,30.7692,42,57.2,0,71.2,73.9,70.9
20160306110000,470.0,462.95,30.3077,42,57.2,0,71.1,73.9,70.9
20160306111500,470.0,486.45,31.8462,42,77.2,100,71.3,76.0,73.0
20160306113000,470.0,498.2,32.6154,42,75.1,100,71.6,76.0,73.0
20160306114500,470.0,498.2,32.6154,42,75.9,100,72.0,76.0,73.0
20160306120000,470.0,881.25,57.6923,63,73.6,0,72.2,69.4,66.4
20160306121500,470.0,462.95,30.3077,41,57.5,0,71.9,73.9,70.9
20160306123000,470.0,453.55,29.6923,41,56.8,0,72.2,73.9,70.9
20160306124500,470.0,467.65,30.6154,41,56.8,0,72.4,73.9,70.9
20160306130000,470.0,453.55,29.6923,41,57.5,0,72.3,73.9,70.9
20160306131500,470.0,467.65,30.6154,41,57.5,0,72.4,73.9,70.9
20160306133000,470.0,458.25,30.0,41,57.5,0,72.7,73.9,70.9
20160306134500,470.0,470.0,30.7692,41,57.5,0,72.8,73.9,70.9
20160306140000,470.0,477.05,31.2308,41,57.5,0,72.9,73.9,70.9
20160306141500,470.0,458.25,30.0,41,57.5,0,73.1,73.9,70.9
20160306143000,470.0,477.05,31.2308,41,57.5,0,73.2,73.9,70.9
20160306144500,470.0,467.65,30.6154,41,57.5,0,73.1,73.9,70.9
20160306150000,470.0,477.05,31.2308,41,57.5,0,73.3,73.9,70.9
20160306151500,470.0,458.25,30.0,41,57.5,0,73.3,73.9,70.9
20160306153000,470.0,470.0,30.7692,41,57.5,0,73.4,73.9,70.9
20160306154500,470.0,444.15,29.0769,41,57.5,0,73.3,73.9,70.9
20160306160000,470.0,462.95,30.3077,42,57.5,0,73.4,73.9,70.9
20160306161500,470.0,467.65,30.6154,42,57.5,0,73.3,73.9,70.9
20160306163000,470.0,467.65,30.6154,42,57.5,0,73.4,73.9,70.9
20160306164500,470.0,481.75,31.5385,42,57.5,0,73.5,73.9,70.9
20160306170000,470.0,470.0,30.7692,42,57.5,0,73.4,73.9,70.9
20160306171500,470.0,470.0,30.7692,42,57.5,0,73.4,73.9,70.9
20160306173000,470.0,507.6,33.2308,44,57.5,0,73.7,73.9,70.9
20160306174500,470.0,519.35,34.0,44,56.8,0,73.7,73.9,70.9
20160306180000,470.0,519.35,34.0,44,56.8,0,73.7,73.9,70.9
20160306181500,470.0,500.55,32.7692,42,57.5,0,73.5,73.9,70.9
20160306183000,470.0,488.8,32.0,41,56.6,0,73.3,73.9,70.9
20160306184500,470.0,488.8,32.0,41,56.6,0,73.2,73.9,70.9
20160306190000,470.0,488.8,32.0,42,56.6,0,73.2,73.9,70.9
20160306191500,470.0,488.8,32.0,43,56.6,0,73.2,73.6,70.6
20160306193000,470.0,488.8,32.0,42,56.6,0,73.1,73.6,70.6
20160306194500,470.0,488.8,32.0,42,56.6,0,73.1,73.6,70.6
20160306200000,470.0,477.05,31.2308,42,56.6,0,73.1,73.6,70.6
20160306201500,470.0,493.5,32.3077,43,57.2,0,73.1,73.5,70.5
20160306203000,470.0,493.5,32.3077,43,56.3,0,72.9,73.9,70.9
20160306204500,470.0,493.5,32.3077,43,56.3,0,72.9,73.9,70.9
20160306210000,470.0,493.5,32.3077,42,56.3,0,72.9,73.9,70.9
20160306211500,470.0,500.55,32.7692,42,56.3,0,72.9,73.6,70.6
20160306213000,470.0,493.5,32.3077,41,56.3,0,72.9,73.9,70.9
20160306214500,470.0,493.5,32.3077,41,56.3,0,73.0,73.9,70.9
20160306220000,470.0,481.75,31.5385,41,56.3,0,73.1,73.9,70.9
20160306221500,470.0,488.8,32.0,41,57.1,0,73.1,73.9,70.9
20160306223000,470.0,488.8,32.0,41,56.0,0,73.1,73.9,70.9
20160306224500,470.0,488.8,32.0,41,56.7,0,73.1,73.9,70.9
20160306230000,470.0,481.75,31.5385,41,56.7,0,73.1,73.9,70.9
20160306231500,470.0,458.25,30.0,41,56.7,0,73.4,73.9,70.9
20160306233000,470.0,488.8,32.0,41,56.7,0,73.5,73.9,70.9
20160306234500,470.0,488.8,32.0,41,56.7,0,73.6,73.9,70.9
20160307000000,470.0,500.55,32.7692,42,56.7,0,73.8,73.9,70.9
20160307001500,470.0,488.8,32.0,42,56.7,0,73.8,73.9,70.9
20160307003000,470.0,1339.5,87.6923,100,56.7,0,72.9,68.0,58.4
20160307004500,470.0,1297.2,84.9231,100,56.0,0,72.4,68.0,58.4
20160307010000,470.0,1311.3,85.8462,100,56.0,0,72.1,68.0,58.4
20160307011500,470.0,1339.5,87.6923,100,56.0,0,71.8,68.0,58.4
20160307013000,470.0,1325.4,86.7692,100,56.0,0,71.6,68.0,58.4
20160307014500,470.0,1311.3,85.8462,100,56.0,0,71.4,68.0,58.4
20160307020000,470.0,1311.3,85.8462,100,56.0,0,71.2,68.0,58.4
20160307021500,470.0,1325.4,86.7692,100,56.0,0,71.0,68.0,58.4
20160307023000,470.0,1351.25,88.4615,100,56.0,0,70.9,68.0,58.4
20160307024500,470.0,1351.25,88.4615,100,56.0,0,70.8,68.0,58.4
20160307030000,470.0,1351.25,88.4615,100,56.0,0,70.7,68.0,58.4
20160307031500,470.0,1325.4,86.7692,100,56.0,0,70.6,68.0,58.4
20160307033000,470.0,1325.4,86.7692,100,56.0,0,70.5,68.0,58.4
20160307034500,470.0,1325.4,86.7692,100,56.0,0,70.4,68.0,58.4
20160307040000,470.0,1351.25,88.4615,100,56.0,0,70.4,68.0,58.4
20160307041500,470.0,1351.25,88.4615,100,56.0,0,70.3,68.0,58.4
20160307043000,470.0,1325.4,86.7692,100,56.0,0,70.3,68.0,58.4
20160307044500,470.0,1325.4,86.7692,100,56.0,0,70.2,68.0,58.4
20160307050000,470.0,1351.25,88.4615,100,56.0,0,70.2,68.0,58.4
20160307051500,470.0,1311.3,85.8462,100,56.0,0,70.0,68.0,58.4
20160307053000,470.0,1311.3,85.8462,100,56.0,0,70.0,68.0,58.4
20160307054500,470.0,1311.3,85.8462,100,56.0,0,69.9,68.0,58.4
20160307060000,470.0,1311.3,85.8462,100,56.0,0,69.9,68.0,58.4
20160307061500,470.0,1339.5,87.6923,100,56.0,0,69.8,68.0,58.4
20160307063000,470.0,1297.2,84.9231,100,56.0,0,69.8,68.0,58.4
20160307064500,470.0,965.85,63.2308,61,56.0,0,69.7,71.6,68.6
20160307070000,470.0,500.55,32.7692,42,56.6,0,70.7,72.2,69.2
20160307071500,470.0,486.45,31.8462,42,56.6,0,71.2,72.2,69.2
20160307073000,470.0,486.45,31.8462,42,56.6,0,71.6,72.2,69.2
20160307074500,470.0,500.55,32.7692,42,56.6,0,71.7,72.2,69.2
20160307080000,470.0,596.9,39.0769,47,56.6,0,71.5,72.2,69.2
20160307081500,470.0,596.9,39.0769,47,56.6,0,71.8,72.2,69.2
20160307083000,470.0,580.45,38.0,47,56.6,0,71.9,72.2,69.2
20160307084500,470.0,589.85,38.6154,48,56.6,0,71.9,72.2,69.2
20160307090000,470.0,596.9,39.0769,48,56.6,0,72.2,72.2,69.2
20160307091500,470.0,589.85,38.6154,48,56.6,0,72.3,72.2,69.2
20160307093000,470.0,693.25,45.3846,53,56.6,0,72.3,71.7,68.7
20160307094500,470.0,787.25,51.5385,57,56.6,0,72.2,71.8,68.8
20160307100000,470.0,925.9,60.6154,63,56.6,0,72.0,71.3,68.3
20160307101500,470.0,937.65,61.3846,63,56.6,0,71.8,71.4,68.4
20160307103000,470.0,984.65,64.4615,67,56.6,0,71.7,71.3,68.3
20160307104500,470.0,1003.45,65.6923,67,56.6,0,71.6,71.4,68.4
20160307110000,470.0,1038.7,68.0,69,56.6,0,71.6,71.3,68.3
20160307111500,470.0,1003.45,65.6923,68,56.6,0,71.4,71.3,68.3
20160307113000,470.0,1022.25,66.9231,68,56.6,0,71.4,71.4,68.4
20160307114500,470.0,1003.45,65.6923,68,56.6,0,71.3,71.4,68.4
20160307120000,470.0,1022.25,66.9231,68,56.6,0,71.2,71.4,68.4
20160307121500,470.0,1003.45,65.6923,68,56.6,0,71.1,71.3,68.3
20160307123000,470.0,883.6,57.8462,62,56.6,0,71.2,71.8,68.8
20160307124500,470.0,860.1,56.3077,59,56.6,0,71.4,71.8,68.8
20160307130000,470.0,860.1,56.3077,59,56.6,0,71.6,71.8,68.8
20160307131500,470.0,876.55,57.3846,60,56.6,0,71.6,71.8,68.8
20160307133000,470.0,885.95,58.0,60,56.6,0,71.7,71.8,68.8
20160307134500,470.0,885.95,58.0,60,56.6,0,71.6,71.8,68.8
20160307140000,470.0,885.95,58.0,61,56.6,0,71.7,71.4,68.4
20160307141500,470.0,923.55,60.4615,62,56.6,0,71.7,71.4,68.4
20160307143000,470.0,1125.65,73.6923,73,56.6,0,71.5,70.8,67.8
20160307144500,470.0,1073.95,70.3077,70,56.6,0,71.3,71.3,68.3
20160307150000,470.0,1073.95,70.3077,70,56.6,0,71.2,71.3,68.3
20160307151500,470.0,1057.5,69.2308,70,56.6,0,71.2,71.3,68.3
20160307153000,470.0,1073.95,70.3077,70,56.6,0,71.2,71.3,68.3
20160307154500,470.0,1073.95,70.3077,70,56.6,0,71.1,71.3,68.3
20160307160000,470.0,1057.5,69.2308,70,56.6,0,71.1,71.3,68.3
20160307161500,470.0,1057.5,69.2308,70,56.6,0,71.3,71.3,68.3
20160307163000,470.0,1057.5,69.2308,69,56.6,0,71.0,71.3,68.3
20160307164500,470.0,1003.45,65.6923,67,56.6,0,71.0,71.3,68.3
20160307170000,470.0,984.65,64.4615,64,56.6,0,71.0,71.3,68.3
20160307171500,470.0,904.75,59.2308,61,56.6,0,70.9,71.3,68.3
20160307173000,470.0,860.1,56.3077,58,56.6,0,70.9,71.3,68.3
20160307174500,470.0,820.15,53.6923,57,56.6,0,71.0,71.3,68.3
20160307180000,470.0,831.9,54.4615,57,56.6,0,71.1,71.3,68.3
20160307181500,470.0,810.75,53.0769,57,56.6,0,71.2,71.3,68.3
20160307183000,470.0,841.3,55.0769,57,56.6,0,71.1,71.3,68.3
20160307184500,470.0,822.5,53.8462,57,56.6,0,71.2,71.3,68.3
20160307190000,470.0,838.95,54.9231,57,56.6,0,71.3,71.3,68.3
20160307191500,470.0,850.7,55.6923,57,56.6,0,71.4,71.3,68.3
20160307193000,470.0,850.7,55.6923,57,56.6,0,71.4,71.3,68.3
20160307194500,470.0,860.1,56.3077,58,56.6,0,71.3,71.4,68.4
20160307200000,470.0,820.15,53.6923,58,56.6,0,71.3,71.4,68.4
20160307201500,470.0,829.55,54.3077,58,56.6,0,71.4,71.4,68.4
20160307203000,470.0,829.55,54.3077,58,56.6,0,71.3,71.4,68.4
20160307204500,470.0,829.55,54.3077,59,56.6,0,71.3,71.4,68.4
20160307210000,470.0,829.55,54.3077,59,56.6,0,71.3,71.4,68.4
20160307211500,470.0,829.55,54.3077,59,56.6,0,71.2,71.4,68.4
20160307213000,470.0,846.0,55.3846,59,56.6,0,71.2,71.4,68.4
20160307214500,470.0,846.0,55.3846,59,56.6,0,71.2,71.4,68.4
20160307220000,470.0,829.55,54.3077,59,56.6,0,71.2,71.4,68.4
20160307221500,470.0,841.3,55.0769,59,56.6,0,71.3,71.4,68.4
20160307223000,470.0,827.2,54.1538,59,56.6,0,71.3,71.2,68.2
20160307224500,470.0,721.45,47.2308,54,56.6,0,71.3,71.8,68.8
20160307230000,470.0,655.65,42.9231,51,56.6,0,71.3,71.8,68.8
20160307231500,470.0,634.5,41.5385,49,56.6,0,71.4,71.8,68.8
20160307233000,470.0,615.7,40.3077,49,56.6,0,71.6,71.8,68.8
20160307234500,470.0,608.65,39.8462,49,56.6,0,71.6,71.8,68.8
20160308000000,470.0,646.25,42.3077,49,56.6,0,71.7,71.8,68.8
20160308001500,470.0,646.25,42.3077,49,56.6,0,71.7,71.8,68.8
20160308003000,470.0,632.15,41.3846,49,56.6,0,71.6,71.8,68.8
20160308004500,470.0,620.4,40.6154,49,56.6,0,71.7,71.8,68.8
20160308010000,470.0,632.15,41.3846,49,56.6,0,71.6,71.8,68.8
20160308011500,470.0,632.15,41.3846,49,56.6,0,71.7,71.8,68.8
20160308013000,470.0,632.15,41.3846,49,56.6,0,71.6,71.4,68.4
20160308014500,470.0,632.15,41.3846,49,56.6,0,71.6,71.8,68.8
20160308020000,470.0,632.15,41.3846,49,56.6,0,71.6,71.4,68.4
20160308021500,470.0,615.7,40.3077,49,56.6,0,71.6,71.4,68.4
20160308023000,470.0,615.7,40.3077,49,56.6,0,71.7,71.4,68.4
20160308024500,470.0,658.0,43.0769,50,56.6,0,71.6,71.8,68.8
20160308030000,470.0,658.0,43.0769,50,56.6,0,71.6,71.4,68.4
20160308031500,470.0,674.45,44.1538,50,56.6,0,71.6,71.3,68.3
20160308033000,470.0,766.1,50.1538,55,56.6,0,71.7,71.3,68.3
20160308034500,470.0,749.65,49.0769,56,56.6,0,71.6,71.3,68.3
20160308040000,470.0,846.0,55.3846,60,56.6,0,71.6,71.3,68.3
20160308041500,470.0,846.0,55.3846,60,56.6,0,71.5,71.3,68.3
20160308043000,470.0,829.55,54.3077,59,56.6,0,71.4,71.6,68.6
20160308044500,470.0,791.95,51.8462,57,56.6,0,71.5,71.7,68.7
20160308050000,470.0,813.1,53.2308,57,56.6,0,71.6,71.5,68.5
20160308051500,470.0,780.2,51.0769,57,56.6,0,71.6,71.4,68.4
20160308053000,470.0,780.2,51.0769,57,56.6,0,71.6,71.4,68.4
20160308054500,470.0,822.5,53.8462,59,56.6,0,71.5,71.8,68.8
20160308060000,470.0,841.3,55.0769,59,56.6,0,71.3,71.3,68.3
20160308061500,470.0,813.1,53.2308,59,56.6,0,71.3,70.9,67.9
20160308063000,470.0,895.35,58.6154,62,56.6,0,71.2,70.9,67.9
20160308064500,470.0,904.75,59.2308,64,56.6,0,71.0,71.3,68.3
20160308070000,470.0,904.75,59.2308,63,56.6,0,71.0,71.3,68.3
20160308071500,470.0,883.6,57.8462,63,56.6,0,71.1,71.3,68.3
20160308073000,470.0,904.75,59.2308,63,56.6,0,71.2,71.3,68.3
20160308074500,470.0,883.6,57.8462,63,56.6,0,71.2,71.3,68.3
20160308080000,470.0,904.75,59.2308,61,56.6,0,71.3,71.3,68.3
20160308081500,470.0,923.55,60.4615,61,56.6,0,71.3,71.3,68.3
20160308083000,470.0,883.6,57.8462,61,56.6,0,71.3,71.3,68.3
20160308084500,470.0,883.6,57.8462,61,56.6,0,71.3,71.3,68.3
20160308090000,470.0,900.05,58.9231,61,56.6,0,71.3,71.3,68.3
20160308091500,470.0,900.05,58.9231,61,56.6,0,71.3,71.3,68.3
20160308093000,470.0,914.15,59.8462,61,56.6,0,71.3,71.3,68.3
20160308094500,470.0,890.65,58.3077,61,56.6,0,71.3,71.3,68.3
20160308100000,470.0,909.45,59.5385,61,56.6,0,71.3,71.3,68.3
20160308101500,470.0,918.85,60.1538,61,56.6,0,71.2,71.3,68.3
20160308103000,470.0,918.85,60.1538,61,56.6,0,71.2,71.3,68.3
20160308104500,470.0,902.4,59.0769,61,56.6,0,71.1,71.3,68.3
20160308110000,470.0,902.4,59.0769,61,56.6,0,71.1,71.3,68.3
20160308111500,470.0,921.2,60.3077,61,56.6,0,71.2,71.3,68.3
20160308113000,470.0,895.35,58.6154,61,56.6,0,71.2,71.3,68.3
20160308114500,470.0,895.35,58.6154,61,56.6,0,71.2,71.3,68.3
20160308120000,470.0,895.35,58.6154,61,56.6,0,71.2,71.3,68.3
20160308121500,470.0,895.35,58.6154,61,56.6,0,71.2,71.3,68.3
20160308123000,470.0,883.6,57.8462,61,56.6,0,71.1,71.3,68.3
20160308124500,470.0,895.35,58.6154,61,56.6,0,71.1,71.3,68.3
20160308130000,470.0,895.35,58.6154,60,56.6,0,71.0,71.3,68.3
20160308131500,470.0,874.2,57.2308,60,56.6,0,71.2,71.3,68.3
20160308133000,470.0,850.7,55.6923,60,56.6,0,71.1,71.3,68.3
20160308134500,470.0,850.7,55.6923,60,56.6,0,71.2,71.3,68.3
20160308140000,470.0,860.1,56.3077,60,56.6,0,71.2,71.3,68.3
20160308141500,470.0,848.35,55.5385,60,56.6,0,71.2,71.3,68.3
20160308143000,470.0,848.35,55.5385,60,56.6,0,71.3,71.3,68.3
20160308144500,470.0,848.35,55.5385,60,56.6,0,71.4,71.3,68.3
20160308150000,470.0,878.9,57.5385,60,56.6,0,71.3,71.3,68.3
20160308151500,470.0,878.9,57.5385,60,56.6,0,71.4,71.3,68.3
20160308153000,470.0,878.9,57.5385,60,56.6,0,71.4,71.3,68.3
20160308154500,470.0,878.9,57.5385,60,56.6,0,71.4,71.3,68.3
20160308160000,470.0,878.9,57.5385,60,56.6,0,71.4,71.3,68.3
20160308161500,470.0,869.5,56.9231,60,56.6,0,71.3,71.3,68.3
20160308163000,470.0,883.6,57.8462,60,56.6,0,71.3,71.3,68.3
20160308164500,470.0,883.6,57.8462,60,56.6,0,71.3,71.3,68.3
20160308170000,470.0,864.8,56.6154,60,56.6,0,71.3,71.3,68.3
20160308171500,470.0,864.8,56.6154,60,56.6,0,71.2,71.3,68.3
20160308173000,470.0,876.55,57.3846,60,56.6,0,71.2,71.3,68.3
20160308174500,470.0,876.55,57.3846,60,56.6,0,71.2,71.3,68.3
20160308180000,470.0,876.55,57.3846,60,56.6,0,71.2,71.3,68.3
20160308181500,470.0,900.05,58.9231,60,56.6,0,71.1,71.3,68.3
20160308183000,470.0,876.55,57.3846,60,56.6,0,71.2,71.3,68.3
20160308184500,470.0,853.05,55.8462,60,56.6,0,71.2,71.3,68.3
20160308190000,470.0,874.2,57.2308,60,56.6,0,71.2,71.3,68.3
20160308191500,470.0,874.2,57.2308,60,56.6,0,71.3,71.3,68.3
20160308193000,470.0,846.0,55.3846,60,56.6,0,71.3,71.3,68.3
20160308194500,470.0,855.4,56.0,61,56.6,0,71.2,71.3,68.3
20160308200000,470.0,855.4,56.0,61,56.6,0,71.2,71.3,68.3
20160308201500,470.0,855.4,56.0,61,56.6,0,71.2,71.3,68.3
20160308203000,470.0,874.2,57.2308,61,56.6,0,71.1,71.3,68.3
20160308204500,470.0,874.2,57.2308,59,56.6,0,71.1,71.3,68.3
20160308210000,470.0,864.8,56.6154,58,56.6,0,71.0,71.3,68.3
20160308211500,470.0,864.8,56.6154,58,56.6,0,71.0,71.3,68.3
20160308213000,470.0,838.95,54.9231,57,56.6,0,71.0,71.3,68.3
20160308214500,470.0,824.85,54.0,57,56.6,0,71.1,71.3,68.3
20160308220000,470.0,824.85,54.0,57,56.6,0,71.1,71.3,68.3
20160308221500,470.0,813.1,53.2308,56,56.6,0,70.9,71.3,68.3
20160308223000,470.0,789.6,51.6923,56,56.6,0,71.0,71.3,68.3
20160308224500,470.0,768.45,50.3077,54,56.6,0,71.0,71.3,68.3
20160308230000,470.0,784.9,51.3846,55,56.6,0,71.2,71.3,68.3
20160308231500,470.0,770.8,50.4615,56,56.6,0,71.2,71.3,68.3
20160308233000,470.0,794.3,52.0,56,56.6,0,71.2,71.3,68.3
20160308234500,470.0,794.3,52.0,56,56.6,0,71.3,71.3,68.3
20160309000000,470.0,794.3,52.0,56,56.6,0,71.3,71.3,68.3
20160309001500,470.0,820.15,53.6923,56,56.6,0,71.2,71.3,68.3
20160309003000,470.0,477.05,31.2308,42,72.1,100,71.3,74.9,71.9
20160309004500,470.0,477.05,31.2308,42,78.2,100,71.9,74.7,71.7
20160309010000,470.0,477.05,31.2308,42,78.2,100,72.1,75.0,72.0
20160309011500,470.0,488.8,32.0,42,76.3,100,72.1,75.0,72.0
20160309013000,470.0,488.8,32.0,42,58.0,0,72.4,75.0,72.0
20160309014500,470.0,488.8,32.0,42,57.1,0,72.2,75.0,72.0
20160309020000,470.0,467.65,30.6154,42,57.1,0,72.1,75.0,72.0
20160309021500,470.0,477.05,31.2308,42,57.1,0,72.0,75.0,72.0
20160309023000,470.0,470.0,30.7692,42,57.1,0,72.1,75.0,72.0
20160309024500,470.0,462.95,30.3077,42,56.4,0,72.1,75.0,72.0
20160309030000,470.0,486.45,31.8462,42,57.1,0,71.9,75.0,72.0
20160309031500,470.0,470.0,30.7692,42,57.1,0,71.9,75.0,72.0
20160309033000,470.0,477.05,31.2308,42,57.1,0,71.9,75.0,72.0
20160309034500,470.0,477.05,31.2308,42,56.3,0,71.9,75.0,72.0
20160309040000,470.0,486.45,31.8462,42,56.9,0,71.9,75.0,72.0
20160309041500,470.0,470.0,30.7692,42,56.9,0,71.9,75.0,72.0
20160309044500,470.0,444.15,29.0769,40,57.1,0,71.9,75.0,72.0
20160309050000,470.0,458.25,30.0,42,56.3,0,71.9,75.0,72.0
20160309051500,470.0,481.75,31.5385,49,58.9,0,72.0,75.0,72.0
20160309053000,470.0,498.2,32.6154,49,56.4,0,71.9,75.0,72.0
20160309054500,470.0,498.2,32.6154,49,57.1,0,71.9,75.0,72.0
20160309060000,470.0,507.6,33.2308,49,57.1,0,71.9,75.0,72.0
20160309061500,470.0,500.55,32.7692,49,57.1,0,71.9,75.0,72.0
20160309063000,470.0,493.5,32.3077,49,57.1,0,72.1,74.7,71.7
20160309064500,470.0,477.05,31.2308,49,57.1,0,72.0,74.8,71.8
20160309070000,470.0,477.05,31.2308,49,57.1,0,72.1,74.7,71.7
20160309071500,470.0,477.05,31.2308,49,57.1,0,72.2,75.0,72.0
20160309073000,470.0,470.0,30.7692,49,57.1,0,72.3,74.6,71.6
20160309074500,470.0,1325.4,86.7692,100,57.1,0,71.9,68.0,64.2
20160309080000,470.0,1325.4,86.7692,100,56.4,0,71.7,68.0,64.2
20160309081500,470.0,1339.5,87.6923,100,56.4,0,71.4,68.0,64.2
20160309083000,470.0,1339.5,87.6923,100,56.4,0,71.2,68.0,64.2
20160309084500,470.0,1339.5,87.6923,100,56.4,0,70.9,68.0,61.9
20160309090000,470.0,1325.4,86.7692,100,56.4,0,70.8,68.0,61.9
20160309091500,470.0,1325.4,86.7692,100,56.4,0,70.7,68.0,61.9
20160309093000,470.0,1311.3,85.8462,100,56.4,0,70.6,68.0,61.9
20160309094500,470.0,1325.4,86.7692,100,56.4,0,70.5,68.0,61.9
20160309100000,470.0,1311.3,85.8462,100,56.4,0,70.4,68.0,61.9
20160309101500,470.0,1311.3,85.8462,100,56.4,0,70.4,68.0,61.9
20160309103000,470.0,1325.4,86.7692,100,57.1,0,70.3,68.0,61.9
20160309104500,470.0,1325.4,86.7692,100,57.1,0,70.3,68.0,61.9
20160309110000,470.0,1339.5,87.6923,100,57.1,0,70.2,68.0,61.9
20160309111500,470.0,1339.5,87.6923,100,57.1,0,70.2,68.0,61.9
20160309113000,470.0,1367.7,89.5385,100,57.1,0,70.0,68.0,61.9
20160309114500,470.0,1351.25,88.4615,100,57.1,0,70.0,68.0,61.9
20160309120000,470.0,1351.25,88.4615,100,57.1,0,70.0,68.0,61.9
20160309121500,470.0,1311.3,85.8462,100,57.1,0,70.0,68.0,61.9
20160309123000,470.0,1325.4,86.7692,100,57.1,0,70.0,68.0,61.9
20160309124500,470.0,1339.5,87.6923,100,57.1,0,69.9,68.0,61.9
20160309130000,470.0,1325.4,86.7692,100,57.1,0,70.0,68.0,61.9
20160309131500,470.0,1311.3,85.8462,100,57.1,0,70.0,68.0,61.9
20160309133000,470.0,1325.4,86.7692,100,57.1,0,70.0,68.0,61.9
20160309134500,470.0,1367.7,89.5385,100,57.1,0,69.9,68.0,61.9
20160309140000,470.0,1367.7,89.5385,100,57.1,0,69.8,68.0,61.9
20160309141500,470.0,1367.7,89.5385,100,57.1,0,69.8,68.0,61.9
20160309143000,470.0,1407.65,92.1538,100,57.1,0,69.9,68.0,61.9
20160309144500,470.0,1379.45,90.3077,100,57.1,0,69.8,68.0,61.9
20160309150000,470.0,1421.75,93.0769,100,57.1,0,69.7,68.0,61.9
20160309151500,470.0,1393.55,91.2308,100,57.1,0,69.7,68.0,61.9
20160309153000,470.0,1407.65,92.1538,100,57.1,0,69.7,68.0,61.9
20160309154500,470.0,1393.55,91.2308,100,57.1,0,69.6,68.0,61.9
20160309160000,470.0,1367.7,89.5385,100,57.1,0,69.6,68.0,61.9
20160309161500,470.0,1367.7,89.5385,100,57.1,0,69.5,68.0,61.9
20160309163000,470.0,1351.25,88.4615,100,57.1,0,69.4,68.0,61.9
20160309164500,470.0,1367.7,89.5385,100,57.1,0,69.4,68.0,61.9
20160309170000,470.0,1351.25,88.4615,100,57.1,0,69.3,68.0,61.9
20160309171500,470.0,1367.7,89.5385,100,57.1,0,69.3,68.0,61.9
20160309173000,470.0,1367.7,89.5385,100,57.1,0,69.3,68.0,61.9
20160309174500,470.0,1367.7,89.5385,100,57.1,0,69.3,68.0,61.9
20160309180000,470.0,1367.7,89.5385,100,57.1,0,69.3,68.0,61.9
20160309181500,470.0,1367.7,89.5385,100,57.1,0,69.2,68.0,61.9
20160309183000,470.0,1351.25,88.4615,100,57.1,0,69.3,68.0,61.9
20160309184500,470.0,1367.7,89.5385,100,57.1,0,69.2,68.0,61.9
20160309190000,470.0,1447.6,94.7692,100,57.1,0,69.2,68.0,61.9
20160309191500,470.0,1447.6,94.7692,100,56.4,0,69.2,68.0,61.9
20160309193000,470.0,1447.6,94.7692,100,56.4,0,69.2,68.0,61.9
20160309194500,470.0,1447.6,94.7692,100,56.4,0,69.1,68.0,61.9
20160309200000,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,61.9
20160309201500,470.0,1421.75,93.0769,100,56.4,0,69.0,68.0,61.9
20160309203000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160309204500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160309210000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160309211500,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,61.9
20160309213000,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,61.9
20160309214500,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,61.9
20160309220000,470.0,1393.55,91.2308,100,56.4,0,68.8,68.0,61.9
20160309221500,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,61.9
20160309223000,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,61.9
20160309224500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160309230000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160309231500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160309233000,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,61.9
20160309234500,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,61.9
20160310000000,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,61.9
20160310001500,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,61.9
20160310003000,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,61.9
20160310004500,470.0,1421.75,93.0769,100,56.4,0,69.0,68.0,61.9
20160310010000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310011500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310013000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310014500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310020000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310021500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310023000,470.0,1421.75,93.0769,100,56.4,0,69.0,68.0,61.9
20160310024500,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,61.9
20160310030000,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,61.9
20160310031500,470.0,1421.75,93.0769,100,56.4,0,69.0,68.0,61.9
20160310033000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310034500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310040000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310041500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310043000,470.0,1447.6,94.7692,100,56.4,0,68.9,68.0,61.9
20160310044500,470.0,1447.6,94.7692,100,56.4,0,68.8,68.0,61.9
20160310050000,470.0,1447.6,94.7692,100,56.4,0,68.9,68.0,61.9
20160310051500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310053000,470.0,1421.75,93.0769,100,56.4,0,69.0,68.0,61.9
20160310054500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.9
20160310060000,470.0,1421.75,93.0769,100,56.4,0,69.0,68.0,61.9
20160310061500,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,61.9
20160310063000,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,61.9
20160310064500,470.0,1421.75,93.0769,100,57.1,0,68.8,68.0,61.9
20160310070000,470.0,1421.75,93.0769,100,57.1,0,68.8,68.0,61.9
20160310071500,470.0,1421.75,93.0769,100,57.1,0,68.7,68.0,61.9
20160310073000,470.0,1311.3,85.8462,100,57.1,0,68.7,68.0,61.9
20160310074500,470.0,1325.4,86.7692,100,57.1,0,68.8,68.0,61.9
20160310080000,470.0,1311.3,85.8462,100,56.4,0,68.8,68.0,61.9
20160310081500,470.0,1311.3,85.8462,100,56.4,0,68.8,68.0,61.9
20160310083000,470.0,1311.3,85.8462,100,56.4,0,68.8,68.0,61.9
20160310084500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.0,61.9
20160310090000,470.0,1311.3,85.8462,100,56.4,0,68.9,68.0,61.9
20160310091500,470.0,1311.3,85.8462,100,56.4,0,68.9,68.0,61.9
20160310093000,470.0,1325.4,86.7692,100,56.4,0,68.8,68.0,61.9
20160310094500,470.0,1311.3,85.8462,100,56.4,0,68.9,68.0,61.9
20160310100000,470.0,1297.2,84.9231,100,56.4,0,68.9,68.0,61.9
20160310101500,470.0,1325.4,86.7692,100,56.4,0,68.9,68.0,61.9
20160310103000,470.0,1325.4,86.7692,100,56.4,0,68.9,68.0,61.9
20160310104500,470.0,1297.2,84.9231,100,56.4,0,68.9,68.0,61.9
20160310110000,470.0,1339.5,87.6923,100,56.4,0,69.1,68.0,61.9
20160310111500,470.0,1297.2,84.9231,100,56.4,0,69.0,68.0,61.9
20160310113000,470.0,1325.4,86.7692,100,56.4,0,68.9,68.0,61.9
20160310114500,470.0,1325.4,86.7692,100,56.4,0,68.9,68.0,61.9
20160310120000,470.0,1325.4,86.7692,100,56.4,0,68.9,68.0,61.9
20160310121500,470.0,1351.25,88.4615,100,56.4,0,68.9,68.0,64.8
20160310123000,470.0,1393.55,91.2308,100,56.4,0,69.0,68.4,65.4
20160310124500,470.0,1379.45,90.3077,100,56.4,0,68.8,68.4,65.4
20160310130000,470.0,1379.45,90.3077,100,56.4,0,68.8,68.4,65.4
20160310131500,470.0,1379.45,90.3077,100,57.1,0,68.8,68.4,65.4
20160310133000,470.0,1379.45,90.3077,100,57.1,0,68.8,68.4,65.4
20160310134500,470.0,1379.45,90.3077,100,57.1,0,68.9,68.0,65.0
20160310140000,470.0,1407.65,92.1538,100,56.4,0,68.9,68.0,64.9
20160310141500,470.0,1433.5,93.8462,100,56.4,0,69.0,68.0,64.9
20160310143000,1175.0,0.0,0.0,65,57.5,0,69.1,68.0,64.9
20160310144500,470.0,296.1,19.3846,100,59.9,0,69.6,68.0,64.2
20160310150000,470.0,1421.75,93.0769,100,56.8,0,69.7,68.0,64.2
20160310151500,470.0,1447.6,94.7692,100,56.8,0,69.6,68.0,64.2
20160310153000,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,64.2
20160310154500,470.0,1433.5,93.8462,100,56.8,0,69.4,68.0,64.2
20160310160000,470.0,1433.5,93.8462,100,56.8,0,69.3,68.0,64.2
20160310161500,470.0,1433.5,93.8462,100,56.8,0,69.3,68.0,64.2
20160310163000,470.0,1433.5,93.8462,100,56.8,0,69.2,68.0,64.2
20160310164500,470.0,1433.5,93.8462,100,56.8,0,69.1,68.0,64.2
20160310170000,470.0,1433.5,93.8462,100,56.8,0,69.1,68.0,64.2
20160310171500,470.0,1433.5,93.8462,100,56.8,0,69.1,68.0,64.2
20160310173000,470.0,1433.5,93.8462,100,56.8,0,68.9,68.0,64.2
20160310174500,470.0,1433.5,93.8462,100,56.8,0,68.9,68.0,64.2
20160310180000,470.0,1407.65,92.1538,100,56.8,0,68.8,68.0,64.2
20160310181500,470.0,1447.6,94.7692,100,56.8,0,68.8,68.0,64.2
20160310183000,470.0,1421.75,93.0769,100,56.8,0,68.7,68.0,64.2
20160310184500,470.0,1421.75,93.0769,100,56.8,0,68.7,68.0,64.2
20160310190000,470.0,1421.75,93.0769,100,56.8,0,68.7,68.0,64.2
20160310191500,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,64.2
20160310193000,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,64.2
20160310194500,470.0,1433.5,93.8462,100,56.8,0,68.7,68.0,64.2
20160310200000,470.0,1433.5,93.8462,100,56.8,0,68.6,68.0,64.2
20160310201500,470.0,1433.5,93.8462,100,56.8,0,68.6,68.0,64.2
20160310203000,470.0,1433.5,93.8462,100,56.8,0,68.5,68.0,64.1
20160310204500,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,64.1
20160310210000,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,64.0
20160310211500,470.0,1407.65,92.1538,100,56.8,0,68.4,68.0,63.9
20160310213000,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,63.8
20160310214500,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,63.7
20160310220000,470.0,1459.35,95.5385,100,56.8,0,68.6,68.0,63.8
20160310221500,470.0,1459.35,95.5385,100,56.8,0,68.7,68.0,63.8
20160310223000,470.0,1433.5,93.8462,100,56.8,0,68.9,68.0,63.7
20160310224500,470.0,1433.5,93.8462,100,56.0,0,69.0,68.0,63.7
20160310230000,470.0,1433.5,93.8462,100,56.0,0,69.1,68.0,63.7
20160310231500,470.0,1433.5,93.8462,100,56.0,0,69.2,68.0,63.7
20160310233000,470.0,1433.5,93.8462,100,56.0,0,69.2,68.0,63.7
20160310234500,470.0,1433.5,93.8462,100,56.0,0,69.2,68.0,63.7
20160311000000,470.0,1433.5,93.8462,100,56.0,0,69.3,68.0,63.7
20160311001500,470.0,1407.65,92.1538,100,56.0,0,69.3,68.0,63.7
20160311003000,470.0,1421.75,93.0769,100,56.0,0,69.4,68.0,63.7
20160311004500,470.0,1421.75,93.0769,100,56.0,0,69.4,68.0,63.7
20160311010000,470.0,1421.75,93.0769,100,56.7,0,69.4,68.0,63.7
20160311011500,470.0,1447.6,94.7692,100,56.7,0,69.4,68.0,63.7
20160311013000,470.0,1421.75,93.0769,100,56.7,0,69.4,68.0,63.7
20160311014500,470.0,1421.75,93.0769,100,56.7,0,69.5,68.0,63.7
20160311020000,470.0,1421.75,93.0769,100,56.7,0,69.5,68.0,63.7
20160311021500,470.0,1421.75,93.0769,100,56.7,0,69.6,68.0,63.7
20160311023000,470.0,1421.75,93.0769,100,56.7,0,69.6,68.0,63.7
20160311024500,470.0,1421.75,93.0769,100,56.7,0,69.6,68.0,63.7
20160311030000,470.0,1421.75,93.0769,100,56.7,0,69.7,68.0,63.7
20160311031500,470.0,1393.55,91.2308,100,56.7,0,69.8,68.0,63.7
20160311033000,470.0,1393.55,91.2308,100,56.7,0,69.8,68.0,63.7
20160311034500,470.0,1393.55,91.2308,100,56.7,0,69.7,68.0,63.7
20160311040000,470.0,1393.55,91.2308,100,56.7,0,69.8,68.0,63.7
20160311041500,470.0,1393.55,91.2308,100,56.7,0,69.8,68.0,63.7
20160311043000,470.0,1407.65,92.1538,100,56.7,0,69.7,68.0,63.7
20160311044500,470.0,1393.55,91.2308,100,56.7,0,69.7,68.0,63.7
20160311050000,470.0,1393.55,91.2308,100,56.0,0,69.7,68.0,63.7
20160311051500,470.0,1407.65,92.1538,100,56.0,0,69.6,68.0,63.7
20160311053000,470.0,1421.75,93.0769,100,56.0,0,69.7,68.0,63.7
20160311054500,470.0,1421.75,93.0769,100,56.0,0,69.7,68.0,63.7
20160311060000,470.0,1393.55,91.2308,100,56.0,0,69.4,68.0,63.7
20160311061500,470.0,1433.5,93.8462,100,56.0,0,69.2,68.0,63.7
20160311063000,470.0,1433.5,93.8462,100,56.0,0,69.1,68.0,63.7
20160311064500,470.0,1433.5,93.8462,100,56.0,0,68.9,68.0,63.7
20160311070000,470.0,1433.5,93.8462,100,56.0,0,68.8,68.0,63.7
20160311071500,470.0,1433.5,93.8462,100,56.0,0,68.7,68.0,63.7
20160311073000,470.0,1433.5,93.8462,100,56.0,0,68.6,68.0,63.7
20160311074500,470.0,1433.5,93.8462,100,56.0,0,68.5,68.0,63.7
20160311080000,470.0,1433.5,93.8462,100,56.0,0,68.4,68.0,63.7
20160311081500,470.0,1433.5,93.8462,100,56.0,0,68.4,68.0,63.7
20160311083000,470.0,1433.5,93.8462,100,56.0,0,68.5,68.0,63.7
20160311084500,470.0,1433.5,93.8462,100,56.0,0,68.4,68.0,63.7
20160311090000,470.0,1433.5,93.8462,100,56.0,0,68.4,68.0,63.7
20160311091500,470.0,1433.5,93.8462,100,56.6,0,68.3,68.0,63.7
20160311093000,470.0,1433.5,93.8462,100,56.6,0,68.6,68.0,63.7
20160311094500,470.0,1433.5,93.8462,100,56.6,0,68.4,68.0,63.7
20160311100000,470.0,1379.45,90.3077,100,56.6,0,68.4,68.0,63.7
20160311101500,470.0,1393.55,91.2308,100,56.6,0,68.4,68.0,63.7
20160311103000,470.0,1393.55,91.2308,100,56.6,0,68.4,68.0,63.7
20160311104500,470.0,1379.45,90.3077,100,56.6,0,68.4,68.0,63.7
20160311110000,470.0,1393.55,91.2308,100,56.6,0,68.4,68.0,63.7
20160311111500,470.0,1367.7,89.5385,100,56.6,0,68.3,68.0,63.7
20160311113000,470.0,1367.7,89.5385,100,56.6,0,68.3,68.0,63.7
20160311114500,470.0,1367.7,89.5385,100,56.6,0,68.2,68.0,63.7
20160311120000,470.0,1339.5,87.6923,100,56.6,0,68.2,68.0,63.7
20160311121500,470.0,1339.5,87.6923,100,56.0,0,68.2,68.0,63.7
20160311123000,470.0,1339.5,87.6923,100,56.0,0,68.1,68.0,63.7
20160311124500,470.0,1339.5,87.6923,100,56.0,0,68.1,68.0,63.7
20160311130000,470.0,1339.5,87.6923,100,56.0,0,68.1,68.0,63.7
20160311131500,470.0,1339.5,87.6923,100,56.0,0,68.1,68.0,63.7
20160311133000,470.0,1393.55,91.2308,100,56.0,0,68.1,68.0,63.7
20160311134500,470.0,1367.7,89.5385,100,56.7,0,68.1,68.0,63.7
20160311140000,470.0,1367.7,89.5385,100,56.7,0,68.0,68.0,63.7
20160311141500,470.0,1393.55,91.2308,100,56.7,0,68.2,68.0,63.7
20160311143000,470.0,1379.45,90.3077,100,56.7,0,68.1,68.0,63.7
20160311144500,470.0,1379.45,90.3077,100,56.0,0,68.2,68.0,63.7
20160311150000,470.0,1407.65,92.1538,100,56.0,0,68.2,68.0,63.7
20160311151500,470.0,1367.7,89.5385,100,56.0,0,68.1,68.0,63.7
20160311153000,470.0,1393.55,91.2308,100,56.0,0,68.1,68.0,63.7
20160311154500,470.0,1421.75,93.0769,100,56.0,0,68.1,68.0,63.7
20160311160000,470.0,1421.75,93.0769,100,56.0,0,68.1,68.0,63.7
20160311161500,470.0,1421.75,93.0769,100,56.0,0,68.1,68.0,63.7
20160311163000,470.0,1421.75,93.0769,100,56.0,0,68.1,68.0,63.7
20160311164500,470.0,1421.75,93.0769,100,56.0,0,68.0,68.0,63.7
20160311170000,470.0,1447.6,94.7692,100,56.7,0,68.0,68.0,63.7
20160311171500,470.0,1421.75,93.0769,100,56.7,0,67.9,68.0,63.7
20160311173000,470.0,1447.6,94.7692,100,56.7,0,67.9,68.0,63.7
20160311174500,470.0,1407.65,92.1538,100,56.7,0,67.9,68.0,63.7
20160311180000,470.0,1407.65,92.1538,100,56.7,0,67.9,68.0,63.7
20160311181500,470.0,1421.75,93.0769,100,56.7,0,67.9,68.0,63.7
20160311183000,470.0,1393.55,91.2308,100,56.7,0,67.9,68.0,63.7
20160311184500,470.0,1421.75,93.0769,100,56.7,0,67.9,68.0,63.7
20160311190000,470.0,1421.75,93.0769,100,56.7,0,67.8,68.0,63.7
20160311191500,470.0,1421.75,93.0769,100,56.1,0,67.9,68.0,63.7
20160311193000,470.0,1367.7,89.5385,100,56.1,0,67.9,68.0,63.7
20160311194500,470.0,1367.7,89.5385,100,56.1,0,67.9,68.0,63.7
20160311200000,470.0,1367.7,89.5385,100,56.1,0,67.9,68.0,63.7
20160311201500,470.0,1393.55,91.2308,100,56.1,0,68.0,68.0,63.7
20160311203000,470.0,1367.7,89.5385,100,56.1,0,67.9,68.0,63.7
20160311204500,470.0,1367.7,89.5385,100,56.1,0,67.9,68.0,63.7
20160311210000,470.0,1367.7,89.5385,100,56.1,0,68.0,68.0,63.7
20160311211500,470.0,1393.55,91.2308,100,56.1,0,67.9,68.0,63.7
20160311213000,470.0,1379.45,90.3077,100,56.1,0,68.0,68.0,63.7
20160311214500,470.0,1433.5,93.8462,100,56.1,0,67.9,68.0,63.7
20160311220000,470.0,1433.5,93.8462,100,56.1,0,67.9,68.0,63.7
20160311221500,470.0,1433.5,93.8462,100,56.1,0,67.8,68.0,63.7
20160311223000,470.0,1433.5,93.8462,100,56.1,0,67.8,68.0,63.7
20160311224500,470.0,1433.5,93.8462,100,56.1,0,67.8,68.0,63.7
20160311230000,470.0,1433.5,93.8462,100,56.1,0,67.7,68.0,63.7
20160311231500,470.0,1433.5,93.8462,100,56.1,0,67.7,68.0,63.7
20160311233000,470.0,448.85,29.3846,40,75.9,100,68.6,73.1,70.1
20160311234500,470.0,444.15,29.0769,40,83.9,100,69.6,73.1,70.1
20160312000000,470.0,462.95,30.3077,41,83.9,100,70.0,73.3,70.3
20160312001500,470.0,458.25,30.0,41,75.4,100,70.4,73.2,70.2
20160312003000,470.0,444.15,29.0769,41,56.8,0,70.7,73.2,70.2
20160312004500,470.0,500.55,32.7692,43,56.8,0,70.8,73.1,70.1
20160312010000,470.0,493.5,32.3077,43,56.8,0,70.8,73.1,70.1
20160312011500,470.0,512.3,33.5385,43,56.8,0,70.8,73.1,70.1
20160312013000,470.0,493.5,32.3077,43,56.8,0,70.7,73.2,70.2
20160312014500,470.0,493.5,32.3077,43,56.8,0,70.8,73.2,70.2
20160312020000,470.0,486.45,31.8462,43,56.8,0,70.8,73.2,70.2
20160312021500,470.0,470.0,30.7692,43,56.8,0,70.8,73.2,70.2
20160312023000,470.0,486.45,31.8462,43,56.8,0,70.8,73.2,70.2
20160312024500,470.0,486.45,31.8462,43,56.8,0,70.7,73.2,70.2
20160312030000,470.0,498.2,32.6154,43,56.8,0,71.0,73.2,70.2
20160312031500,470.0,481.75,31.5385,43,56.8,0,70.9,73.2,70.2
20160312033000,470.0,493.5,32.3077,43,56.8,0,70.9,73.2,70.2
20160312034500,470.0,493.5,32.3077,43,56.8,0,71.0,73.2,70.2
20160312040000,470.0,493.5,32.3077,43,56.8,0,71.0,73.2,70.2
20160312041500,470.0,493.5,32.3077,43,56.8,0,71.0,73.1,70.1
20160312043000,470.0,512.3,33.5385,44,56.8,0,71.0,73.1,70.1
20160312044500,470.0,488.8,32.0,43,56.8,0,71.0,73.1,70.1
20160312050000,470.0,481.75,31.5385,43,56.8,0,71.0,73.1,70.1
20160312051500,470.0,493.5,32.3077,43,56.8,0,71.0,73.1,70.1
20160312053000,470.0,477.05,31.2308,43,56.8,0,71.1,73.1,70.1
20160312054500,470.0,488.8,32.0,43,56.8,0,71.1,73.2,70.2
20160312060000,470.0,498.2,32.6154,43,56.8,0,71.2,73.2,70.2
20160312061500,470.0,498.2,32.6154,43,56.8,0,71.3,73.2,70.2
20160312063000,470.0,486.45,31.8462,43,56.8,0,71.3,73.2,70.2
20160312064500,470.0,467.65,30.6154,43,56.8,0,71.2,73.2,70.2
20160312070000,470.0,488.8,32.0,43,56.8,0,71.3,73.2,70.2
20160312071500,470.0,488.8,32.0,43,56.8,0,71.3,73.2,70.2
20160312073000,470.0,488.8,32.0,43,56.8,0,71.3,73.2,70.2
20160312074500,470.0,488.8,32.0,43,56.8,0,71.4,73.2,70.2
20160312080000,470.0,488.8,32.0,43,56.8,0,71.4,73.1,70.1
20160312081500,470.0,1297.2,84.9231,100,56.8,0,70.8,68.5,65.5
20160312083000,470.0,1325.4,86.7692,100,56.8,0,70.4,68.0,64.8
20160312084500,470.0,1325.4,86.7692,100,56.8,0,70.2,68.0,64.8
20160312090000,470.0,1325.4,86.7692,100,56.8,0,69.9,68.0,64.8
20160312091500,470.0,1379.45,90.3077,100,56.8,0,69.7,68.0,64.8
20160312093000,470.0,1407.65,92.1538,100,56.8,0,69.5,68.0,64.8
20160312094500,470.0,1393.55,91.2308,100,56.8,0,69.3,68.0,64.8
20160312100000,470.0,1367.7,89.5385,100,56.8,0,69.3,68.0,64.8
20160312101500,470.0,1367.7,89.5385,100,56.8,0,69.2,68.0,64.8
20160312103000,470.0,1367.7,89.5385,100,56.8,0,69.2,68.0,64.8
20160312104500,470.0,1367.7,89.5385,100,56.8,0,69.1,68.0,64.8
20160312110000,470.0,1367.7,89.5385,100,56.8,0,69.1,68.0,64.8
20160312111500,470.0,1339.5,87.6923,100,56.8,0,69.0,68.0,64.8
20160312113000,470.0,1339.5,87.6923,100,56.8,0,69.0,68.0,64.8
20160312114500,470.0,1367.7,89.5385,100,56.8,0,68.9,68.0,64.8
20160312120000,470.0,1351.25,88.4615,100,56.8,0,68.9,68.0,64.8
20160312121500,470.0,1367.7,89.5385,100,56.8,0,68.9,68.0,64.8
20160312123000,470.0,1339.5,87.6923,100,56.8,0,68.8,68.0,64.8
20160312124500,470.0,1379.45,90.3077,100,56.8,0,68.8,68.0,64.8
20160312130000,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,64.8
20160312131500,470.0,1367.7,89.5385,100,56.8,0,68.6,68.0,64.8
20160312133000,470.0,1367.7,89.5385,100,56.8,0,68.6,68.0,64.8
20160312134500,470.0,1367.7,89.5385,100,56.8,0,68.6,68.0,64.8
20160312140000,470.0,1393.55,91.2308,100,56.8,0,68.6,68.0,64.8
20160312141500,470.0,1379.45,90.3077,100,56.8,0,68.5,68.0,64.8
20160312143000,470.0,1379.45,90.3077,100,56.8,0,68.4,68.0,64.8
20160312144500,470.0,1379.45,90.3077,100,56.8,0,68.4,68.0,64.8
20160312150000,470.0,1379.45,90.3077,100,56.8,0,68.3,68.0,64.8
20160312151500,470.0,1379.45,90.3077,100,56.8,0,68.3,68.0,64.8
20160312153000,470.0,1379.45,90.3077,100,56.8,0,68.3,68.0,64.8
20160312154500,470.0,1379.45,90.3077,100,56.8,0,68.3,68.0,64.3
20160312160000,470.0,1379.45,90.3077,100,56.8,0,68.3,68.0,64.3
20160312161500,470.0,1379.45,90.3077,100,56.8,0,68.3,68.0,64.8
20160312163000,470.0,1393.55,91.2308,100,56.8,0,68.3,68.0,64.2
20160312164500,470.0,1407.65,92.1538,100,56.0,0,68.3,68.0,64.2
20160312170000,470.0,1393.55,91.2308,100,56.0,0,68.2,68.0,64.3
20160312171500,470.0,1407.65,92.1538,100,56.0,0,68.2,68.0,64.8
20160312173000,470.0,1421.75,93.0769,100,56.0,0,68.2,68.0,64.8
20160312174500,470.0,1421.75,93.0769,100,56.0,0,68.2,68.0,64.8
20160312180000,470.0,1421.75,93.0769,100,56.0,0,68.1,68.0,64.8
20160312181500,470.0,1421.75,93.0769,100,56.0,0,68.1,68.0,64.8
20160312183000,470.0,1421.75,93.0769,100,56.7,0,68.1,68.0,64.8
20160312184500,470.0,1379.45,90.3077,100,56.7,0,68.1,68.0,64.8
20160312190000,470.0,1339.5,87.6923,100,56.7,0,68.1,68.0,64.8
20160312191500,470.0,1367.7,89.5385,100,56.7,0,68.2,68.0,64.8
20160312193000,470.0,1367.7,89.5385,100,56.0,0,68.2,68.0,64.8
20160312194500,470.0,1367.7,89.5385,100,56.0,0,68.1,68.0,64.8
20160312200000,470.0,1339.5,87.6923,100,56.0,0,68.1,68.0,64.8
20160312201500,470.0,1367.7,89.5385,100,56.0,0,67.9,68.0,64.8
20160312203000,470.0,462.95,30.3077,41,75.4,100,69.0,73.5,70.5
20160312204500,470.0,462.95,30.3077,41,79.9,100,69.7,73.2,70.2
20160312210000,470.0,453.55,29.6923,41,84.3,100,70.1,73.5,70.5
20160312211500,470.0,462.95,30.3077,41,75.4,100,70.3,73.5,70.5
20160312213000,470.0,462.95,30.3077,41,85.6,100,70.5,73.5,70.5
20160312214500,470.0,470.0,30.7692,41,74.3,0,70.8,73.5,70.5
20160312220000,470.0,493.5,32.3077,41,56.8,0,70.7,73.5,70.5
20160312221500,470.0,481.75,31.5385,41,56.8,0,70.7,73.5,70.5
20160312223000,470.0,481.75,31.5385,41,56.8,0,70.7,73.5,70.5
20160312224500,470.0,481.75,31.5385,41,56.8,0,70.7,73.5,70.5
20160312230000,470.0,470.0,30.7692,41,56.8,0,70.7,73.5,70.5
20160312231500,470.0,470.0,30.7692,41,56.8,0,70.8,73.5,70.5
20160312233000,470.0,477.05,31.2308,41,56.8,0,70.8,73.5,70.5
20160312234500,470.0,493.5,32.3077,41,56.8,0,70.8,73.5,70.5
20160313000000,470.0,493.5,32.3077,41,56.8,0,70.8,73.5,70.5
20160313001500,470.0,458.25,30.0,41,56.8,0,70.8,73.5,70.5
20160313003000,470.0,486.45,31.8462,41,56.8,0,70.7,73.5,70.5
20160313004500,470.0,486.45,31.8462,41,56.8,0,70.7,73.5,70.5
20160313011500,470.0,470.0,30.7692,41,56.8,0,70.7,73.5,70.5
20160313013000,470.0,470.0,30.7692,41,56.8,0,70.7,73.5,70.5
20160313014500,470.0,486.45,31.8462,41,56.8,0,70.7,73.5,70.5
20160313030000,470.0,470.0,30.7692,41,56.8,0,70.7,73.5,70.5
20160313031500,470.0,488.8,32.0,42,56.8,0,70.6,73.5,70.5
20160313033000,470.0,488.8,32.0,42,56.8,0,70.7,73.5,70.5
20160313034500,470.0,488.8,32.0,42,56.8,0,70.7,73.5,70.5
20160313040000,470.0,488.8,32.0,42,56.8,0,70.7,73.5,70.5
20160313041500,470.0,488.8,32.0,42,56.8,0,70.7,73.5,70.5
20160313043000,470.0,488.8,32.0,42,56.8,0,70.7,73.5,70.5
20160313044500,470.0,477.05,31.2308,42,56.8,0,70.8,73.5,70.5
20160313050000,470.0,477.05,31.2308,42,56.0,0,70.8,73.5,70.5
20160313051500,470.0,486.45,31.8462,42,56.0,0,70.7,73.5,70.5
20160313053000,470.0,493.5,32.3077,42,56.0,0,70.8,73.5,70.5
20160313054500,470.0,481.75,31.5385,42,56.0,0,70.9,73.5,70.5
20160313060000,470.0,470.0,30.7692,42,56.0,0,71.0,73.5,70.5
20160313061500,470.0,493.5,32.3077,42,56.0,0,70.7,73.2,70.2
20160313063000,470.0,493.5,32.3077,42,56.0,0,70.7,73.1,70.1
20160313064500,470.0,493.5,32.3077,42,56.0,0,70.5,73.4,70.4
20160313070000,470.0,481.75,31.5385,42,56.7,0,70.7,73.2,70.2
20160313071500,470.0,481.75,31.5385,42,56.7,0,70.9,73.2,70.2
20160313073000,470.0,1297.2,84.9231,100,56.7,0,70.8,68.0,64.8
20160313074500,470.0,1325.4,86.7692,100,56.7,0,70.4,68.0,64.8
20160313080000,470.0,1339.5,87.6923,100,56.7,0,70.3,68.0,64.8
20160313081500,470.0,1311.3,85.8462,100,56.7,0,70.2,68.0,64.8
20160313083000,470.0,1311.3,85.8462,100,56.7,0,69.9,68.0,64.8
20160313084500,470.0,1297.2,84.9231,100,56.7,0,69.8,68.0,64.8
20160313090000,470.0,1311.3,85.8462,100,56.7,0,69.8,68.0,64.8
20160313091500,470.0,1325.4,86.7692,100,56.7,0,69.8,68.0,64.8
20160313093000,470.0,1325.4,86.7692,100,56.7,0,69.7,68.0,64.8
20160313094500,470.0,533.45,34.9231,45,56.7,0,70.1,71.9,68.9
20160313100000,470.0,533.45,34.9231,44,56.7,0,70.7,72.2,69.2
20160313101500,470.0,488.8,32.0,43,56.7,0,71.0,72.2,69.2
20160313103000,470.0,498.2,32.6154,43,56.7,0,71.1,72.2,69.2
20160313104500,470.0,498.2,32.6154,43,56.7,0,71.2,72.2,69.2
20160313110000,470.0,481.75,31.5385,43,56.7,0,71.4,72.2,69.2
20160313111500,470.0,493.5,32.3077,43,56.7,0,71.6,72.2,69.2
20160313113000,470.0,1311.3,85.8462,100,56.7,0,70.8,68.0,62.5
20160313114500,470.0,1339.5,87.6923,100,56.7,0,70.5,68.0,62.5
20160313120000,470.0,1311.3,85.8462,100,56.7,0,70.2,68.0,62.5
20160313121500,470.0,1297.2,84.9231,100,56.7,0,70.0,68.0,62.5
20160313123000,470.0,1325.4,86.7692,100,56.7,0,69.9,68.0,62.5
20160313124500,470.0,1339.5,87.6923,100,56.7,0,69.8,68.0,62.5
20160313130000,470.0,1325.4,86.7692,100,56.7,0,69.8,68.0,62.5
20160313131500,470.0,1325.4,86.7692,100,56.7,0,69.8,68.0,62.5
20160313133000,470.0,1311.3,85.8462,100,56.7,0,69.7,68.0,62.5
20160313134500,470.0,1311.3,85.8462,100,56.7,0,69.6,68.0,62.4
20160313140000,470.0,1325.4,86.7692,100,56.7,0,69.6,68.0,62.4
20160313141500,470.0,453.55,29.6923,41,76.2,100,70.4,73.7,70.7
20160313143000,470.0,458.25,30.0,41,66.9,0,71.0,73.7,70.7
20160313144500,470.0,462.95,30.3077,41,57.2,0,71.3,73.6,70.6
20160313150000,470.0,467.65,30.6154,41,57.2,0,71.5,73.6,70.6
20160313151500,470.0,467.65,30.6154,41,57.2,0,71.5,73.6,70.6
20160313153000,470.0,467.65,30.6154,41,57.2,0,71.5,73.6,70.6
20160313154500,470.0,1325.4,86.7692,100,57.2,0,70.6,68.4,65.4
20160313160000,470.0,1311.3,85.8462,100,57.2,0,70.3,68.4,65.4
20160313161500,470.0,1339.5,87.6923,100,57.2,0,70.1,68.4,65.4
20160313163000,470.0,1311.3,85.8462,100,57.2,0,69.9,68.4,65.4
20160313164500,470.0,1351.25,88.4615,100,57.2,0,69.8,68.4,65.4
20160313170000,470.0,1351.25,88.4615,100,57.2,0,69.7,68.3,65.3
20160313171500,470.0,1351.25,88.4615,100,57.2,0,69.6,68.0,65.0
20160313173000,470.0,1325.4,86.7692,100,57.2,0,69.4,68.0,65.0
20160313174500,470.0,1297.2,84.9231,100,57.2,0,69.3,68.0,64.9
20160313180000,470.0,1311.3,85.8462,100,57.2,0,69.3,68.0,64.9
20160313181500,470.0,1311.3,85.8462,100,57.2,0,69.2,68.0,64.9
20160313183000,470.0,1339.5,87.6923,100,56.4,0,69.1,68.0,64.9
20160313184500,470.0,1297.2,84.9231,100,56.4,0,69.1,68.0,64.9
20160313190000,470.0,1297.2,84.9231,100,56.4,0,68.9,68.0,64.9
20160313191500,470.0,493.5,32.3077,41,65.1,100,69.7,72.9,69.9
20160313193000,470.0,519.35,34.0,43,56.8,0,70.0,72.7,69.7
20160313194500,470.0,493.5,32.3077,42,56.8,100,70.2,71.9,68.9
20160313200000,470.0,639.2,41.8462,48,56.8,0,70.3,72.5,69.5
20160313201500,470.0,587.5,38.4615,46,56.8,0,70.5,72.7,69.7
20160313203000,470.0,853.05,55.8462,59,56.8,0,70.5,71.2,68.2
20160313204500,470.0,507.6,33.2308,42,56.8,0,70.7,73.5,70.5
20160313210000,470.0,803.7,52.6154,56,56.8,0,70.7,71.8,68.8
20160313211500,470.0,606.3,39.6923,48,56.8,0,70.8,71.8,68.8
20160313213000,470.0,862.45,56.4615,59,56.8,0,70.7,71.6,68.6
20160313214500,470.0,507.6,33.2308,42,56.8,0,70.7,73.2,70.2
20160313220000,470.0,841.3,55.0769,58,56.8,0,70.8,71.8,68.8
20160313221500,470.0,524.05,34.3077,43,56.8,0,70.7,72.7,69.7
20160313223000,470.0,500.55,32.7692,42,56.8,0,70.9,72.7,69.7
20160313224500,470.0,500.55,32.7692,42,56.8,0,71.0,72.3,69.3
20160313230000,470.0,674.45,44.1538,51,56.8,0,71.0,71.4,68.4
20160313231500,470.0,488.8,32.0,42,56.8,0,71.0,71.8,68.8
20160313233000,470.0,603.95,39.5385,48,56.8,0,71.1,70.9,67.9
20160313234500,470.0,507.6,33.2308,42,56.8,0,71.1,72.7,69.7
20160314000000,470.0,625.1,40.9231,49,56.8,0,71.2,71.3,68.3
20160314001500,470.0,514.65,33.6923,44,56.8,0,71.2,71.8,68.8
20160314003000,470.0,662.7,43.3846,51,56.8,0,71.1,71.3,68.3
20160314004500,470.0,681.5,44.6154,51,56.8,0,71.0,70.9,67.9
20160314010000,470.0,507.6,33.2308,43,56.8,0,70.9,71.8,68.8
20160314011500,470.0,493.5,32.3077,42,56.8,0,71.0,71.8,68.8
20160314013000,470.0,493.5,32.3077,42,56.8,0,71.2,71.8,68.8
20160314014500,470.0,535.8,35.0769,44,56.8,0,71.2,71.4,68.4
20160314020000,470.0,535.8,35.0769,44,56.8,0,71.2,71.4,68.4
20160314021500,470.0,686.2,44.9231,52,56.8,0,71.2,70.7,67.7
20160314023000,470.0,754.35,49.3846,54,56.8,0,71.0,71.3,68.3
20160314024500,470.0,500.55,32.7692,43,56.8,0,70.9,71.8,68.8
20160314030000,470.0,712.05,46.6154,54,56.8,0,71.0,70.4,67.4
20160314031500,470.0,869.5,56.9231,61,56.8,0,70.8,70.4,67.4
20160314033000,470.0,705.0,46.1538,52,56.8,0,70.7,71.3,68.3
20160314034500,470.0,756.7,49.5385,54,56.8,0,70.7,70.4,67.4
20160314040000,470.0,679.15,44.4615,50,56.8,0,70.8,70.9,67.9
20160314041500,470.0,688.55,45.0769,51,56.8,0,70.8,70.9,67.9
20160314043000,470.0,636.85,41.6923,49,56.8,0,70.8,70.9,67.9
20160314044500,470.0,700.3,45.8462,51,56.8,0,70.8,70.9,67.9
20160314050000,470.0,907.1,59.3846,62,56.8,0,70.6,70.0,67.0
20160314051500,470.0,907.1,59.3846,63,56.8,0,70.5,69.9,66.9
20160314053000,470.0,834.25,54.6154,58,56.8,0,70.4,70.4,67.4
20160314054500,470.0,686.2,44.9231,51,56.8,0,70.3,70.7,67.7
20160314060000,470.0,1311.3,85.8462,100,56.8,0,70.0,68.0,63.6
20160314061500,470.0,1325.4,86.7692,100,56.8,0,69.7,68.0,63.6
20160314063000,470.0,1311.3,85.8462,100,56.8,0,69.7,68.0,63.6
20160314064500,470.0,1297.2,84.9231,100,56.8,0,69.6,68.0,63.6
20160314070000,470.0,1297.2,84.9231,100,56.8,0,69.4,68.0,63.6
20160314071500,470.0,1325.4,86.7692,100,56.8,0,69.3,68.0,63.6
20160314073000,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,63.6
20160314074500,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,63.6
20160314080000,470.0,1339.5,87.6923,100,56.8,0,69.1,68.0,63.6
20160314081500,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,63.6
