PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314083000,470.0,1339.5,87.6923,100,56.8,0,69.1,68.0,63.6
20160314084500,470.0,1339.5,87.6923,100,56.8,0,69.1,68.0,63.6
20160314090000,470.0,1339.5,87.6923,100,56.8,0,69.0,68.0,63.6
20160314091500,470.0,1367.7,89.5385,100,56.8,0,69.0,68.0,63.6
20160314093000,470.0,1351.25,88.4615,100,56.8,0,69.0,68.0,63.6
20160314094500,470.0,1325.4,86.7692,100,56.8,0,69.0,68.0,63.6
20160314100000,470.0,1367.7,89.5385,100,56.8,0,69.1,68.0,63.6
20160314101500,470.0,1351.25,88.4615,100,56.8,0,68.9,68.0,63.6
20160314103000,470.0,1351.25,88.4615,100,56.8,0,68.9,68.0,63.6
20160314104500,470.0,1367.7,89.5385,100,56.8,0,68.9,68.0,63.6
20160314110000,470.0,1351.25,88.4615,100,56.8,0,68.9,68.0,63.6
20160314111500,470.0,1311.3,85.8462,100,56.8,0,68.9,68.0,63.6
20160314113000,470.0,1325.4,86.7692,100,56.8,0,68.8,68.0,63.6
20160314114500,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,63.6
20160314120000,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,63.6
20160314121500,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,63.6
20160314123000,470.0,1351.25,88.4615,100,56.8,0,68.8,68.0,63.6
20160314124500,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,63.6
20160314130000,470.0,1351.25,88.4615,100,56.8,0,68.8,68.0,63.6
20160314131500,470.0,1351.25,88.4615,100,56.8,0,68.8,68.0,63.6
20160314133000,470.0,1351.25,88.4615,100,56.8,0,68.8,68.0,63.6
20160314134500,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,63.6
20160314140000,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,63.6
20160314141500,470.0,1379.45,90.3077,100,56.8,0,68.9,68.0,63.6
20160314143000,470.0,1379.45,90.3077,100,56.8,0,68.8,68.0,63.6
20160314144500,470.0,1379.45,90.3077,100,56.8,0,68.8,68.0,63.6
20160314150000,470.0,1351.25,88.4615,100,56.8,0,68.8,68.0,63.6
20160314151500,470.0,1351.25,88.4615,100,56.8,0,68.8,68.0,63.6
20160314153000,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,63.6
20160314154500,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,63.6
20160314160000,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,63.6
20160314161500,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,63.6
20160314163000,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,63.6
20160314164500,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,63.6
20160314170000,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,63.6
20160314171500,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,63.6
20160314173000,470.0,1393.55,91.2308,100,56.8,0,68.6,68.0,63.6
20160314174500,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,63.6
20160314180000,470.0,1407.65,92.1538,100,56.8,0,68.6,68.0,63.6
20160314181500,470.0,1351.25,88.4615,100,56.8,0,68.6,68.0,63.6
20160314183000,470.0,1351.25,88.4615,100,56.8,0,68.5,68.0,63.6
20160314184500,470.0,1351.25,88.4615,100,56.8,0,68.6,68.0,63.6
20160314190000,470.0,1351.25,88.4615,100,56.8,0,68.6,68.0,63.6
20160314191500,470.0,1325.4,86.7692,100,56.8,0,68.6,68.0,63.6
20160314193000,470.0,1379.45,90.3077,100,56.8,0,68.5,68.0,63.6
20160314194500,470.0,1379.45,90.3077,100,56.8,0,68.4,68.0,63.6
20160314200000,470.0,1379.45,90.3077,100,56.8,0,68.4,68.0,63.6
20160314201500,470.0,1339.5,87.6923,100,56.0,0,68.3,68.0,63.6
20160314203000,470.0,1339.5,87.6923,100,56.0,0,68.3,68.0,63.6
20160314204500,470.0,1325.4,86.7692,100,56.0,0,68.3,68.0,63.6
20160314210000,470.0,1325.4,86.7692,100,56.0,0,68.2,68.0,63.6
20160314211500,470.0,1351.25,88.4615,100,56.0,0,68.2,68.0,63.6
20160314213000,470.0,1351.25,88.4615,100,56.0,0,68.2,68.0,63.6
20160314214500,470.0,1351.25,88.4615,100,56.7,0,68.3,68.0,63.6
20160314220000,470.0,1351.25,88.4615,100,56.7,0,68.3,68.0,63.6
20160314221500,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,63.6
20160314223000,470.0,1433.5,93.8462,100,56.7,0,68.2,68.0,63.6
20160314224500,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,63.6
20160314230000,470.0,1421.75,93.0769,100,56.7,0,68.3,68.0,63.5
20160314231500,470.0,1421.75,93.0769,100,56.7,0,68.4,68.0,63.5
20160314233000,470.0,1421.75,93.0769,100,56.7,0,68.4,68.0,63.5
20160314234500,470.0,1421.75,93.0769,100,56.7,0,68.5,68.0,63.5
20160315000000,470.0,1393.55,91.2308,100,56.7,0,68.6,68.0,63.4
20160315001500,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,63.4
20160315003000,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,63.2
20160315004500,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,63.2
20160315010000,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,63.2
20160315011500,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,63.2
20160315013000,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,63.1
20160315014500,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,63.1
20160315020000,470.0,1459.35,95.5385,100,56.7,0,68.7,68.0,63.1
20160315021500,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,63.1
20160315023000,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,63.1
20160315024500,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,63.1
20160315030000,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,63.1
20160315031500,470.0,1379.45,90.3077,100,56.7,0,68.6,68.0,63.1
20160315033000,470.0,1393.55,91.2308,100,56.7,0,68.6,68.0,63.1
20160315034500,470.0,1407.65,92.1538,100,56.7,0,68.6,68.0,63.1
20160315040000,470.0,1407.65,92.1538,100,56.7,0,68.6,68.0,63.1
20160315041500,470.0,1407.65,92.1538,100,56.7,0,68.6,68.0,63.1
20160315043000,470.0,1407.65,92.1538,100,56.7,0,68.6,68.0,63.1
20160315044500,470.0,1407.65,92.1538,100,56.7,0,68.6,68.0,63.1
20160315050000,470.0,1407.65,92.1538,100,56.7,0,68.7,68.0,63.1
20160315051500,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,63.1
20160315053000,470.0,1379.45,90.3077,100,56.7,0,68.4,68.0,63.1
20160315054500,470.0,1407.65,92.1538,100,56.7,0,68.4,68.0,63.1
20160315060000,470.0,1407.65,92.1538,100,56.7,0,68.3,68.0,63.1
20160315061500,470.0,1393.55,91.2308,100,56.7,0,68.3,68.0,63.1
20160315063000,470.0,1379.45,90.3077,100,56.7,0,68.3,68.0,63.1
20160315064500,470.0,1379.45,90.3077,100,56.7,0,68.3,68.0,63.1
20160315070000,470.0,1351.25,88.4615,100,56.7,0,68.3,68.0,63.1
20160315071500,470.0,1379.45,90.3077,100,56.7,0,68.2,68.0,63.1
20160315073000,470.0,1351.25,88.4615,100,56.7,0,68.2,68.0,63.1
20160315074500,470.0,1311.3,85.8462,100,56.7,0,68.2,68.0,63.1
20160315080000,470.0,1297.2,84.9231,100,56.7,0,68.3,68.0,63.1
20160315081500,470.0,1311.3,85.8462,100,56.7,0,68.3,68.0,63.1
20160315083000,470.0,1325.4,86.7692,100,56.7,0,68.5,68.0,63.1
20160315084500,470.0,1351.25,88.4615,100,56.7,0,68.6,68.0,63.1
20160315090000,470.0,1311.3,85.8462,100,56.7,0,68.6,68.0,63.1
20160315091500,470.0,1325.4,86.7692,100,56.7,0,68.6,68.0,63.1
20160315093000,470.0,1351.25,88.4615,100,56.7,0,68.5,68.0,63.1
20160315094500,470.0,1351.25,88.4615,100,56.7,0,68.4,68.0,63.1
20160315100000,470.0,1351.25,88.4615,100,56.7,0,68.4,68.0,63.1
20160315101500,470.0,1351.25,88.4615,100,56.7,0,68.5,68.0,63.1
20160315103000,470.0,1367.7,89.5385,100,56.7,0,68.4,68.0,63.1
20160315104500,470.0,1393.55,91.2308,100,56.7,0,68.4,68.0,63.1
20160315110000,470.0,1379.45,90.3077,100,56.7,0,68.4,68.0,63.1
20160315111500,470.0,1379.45,90.3077,100,56.7,0,68.3,68.0,63.1
20160315113000,470.0,1339.5,87.6923,100,56.7,0,68.3,68.0,63.1
20160315114500,470.0,1339.5,87.6923,100,56.7,0,68.3,68.0,63.1
20160315120000,470.0,1339.5,87.6923,100,56.7,0,68.4,68.0,63.1
20160315121500,470.0,1325.4,86.7692,100,56.7,0,68.5,68.0,63.1
20160315123000,470.0,1339.5,87.6923,100,56.7,0,68.4,68.0,63.1
20160315124500,470.0,1311.3,85.8462,100,56.7,0,68.5,68.0,63.1
20160315130000,470.0,1311.3,85.8462,100,56.7,0,68.6,68.0,63.1
20160315131500,470.0,1325.4,86.7692,100,56.7,0,68.6,68.0,63.1
20160315133000,470.0,1325.4,86.7692,100,56.7,0,68.6,68.0,63.1
20160315134500,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,63.1
20160315140000,470.0,1297.2,84.9231,100,56.7,0,68.6,68.0,63.1
20160315141500,470.0,1311.3,85.8462,100,56.7,0,68.6,68.0,63.1
20160315143000,470.0,1325.4,86.7692,100,56.7,0,68.5,68.0,64.2
20160315144500,470.0,1351.25,88.4615,100,56.7,0,68.6,68.0,64.2
20160315150000,470.0,1325.4,86.7692,100,56.7,0,68.6,68.0,64.2
20160315151500,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,64.2
20160315153000,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,64.2
20160315154500,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,64.2
20160315160000,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,64.2
20160315161500,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,64.2
20160315163000,470.0,1367.7,89.5385,100,56.7,0,68.7,68.0,64.2
20160315164500,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,64.2
20160315170000,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,64.2
20160315171500,470.0,1367.7,89.5385,100,56.7,0,68.8,68.0,64.2
20160315173000,470.0,1351.25,88.4615,100,56.7,0,68.8,68.0,64.2
20160315174500,470.0,1351.25,88.4615,100,56.7,0,68.8,68.0,64.2
20160315180000,470.0,1351.25,88.4615,100,56.7,0,68.8,68.0,64.2
20160315181500,470.0,1367.7,89.5385,100,56.7,0,68.7,68.0,64.2
20160315183000,470.0,1325.4,86.7692,100,56.7,0,68.7,68.0,64.2
20160315184500,470.0,1297.2,84.9231,100,56.7,0,68.7,68.0,64.2
20160315190000,470.0,1311.3,85.8462,100,56.7,0,68.7,68.0,64.2
20160315191500,470.0,1297.2,84.9231,100,56.7,0,68.7,68.0,64.2
20160315193000,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,64.2
20160315194500,470.0,1367.7,89.5385,100,56.7,0,68.7,68.0,64.2
20160315200000,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,64.2
20160315201500,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,64.2
20160315203000,470.0,1367.7,89.5385,100,56.7,0,68.5,68.0,64.2
20160315204500,470.0,1339.5,87.6923,100,56.7,0,68.5,68.0,64.2
20160315210000,470.0,1339.5,87.6923,100,56.7,0,68.4,68.0,64.2
20160315211500,470.0,1339.5,87.6923,100,56.7,0,68.4,68.0,64.2
20160315213000,470.0,1367.7,89.5385,100,56.7,0,68.3,68.0,64.2
20160315214500,470.0,1367.7,89.5385,100,56.7,0,68.3,68.0,64.2
20160315220000,470.0,1367.7,89.5385,100,56.7,0,68.2,68.0,64.2
20160315221500,470.0,1367.7,89.5385,100,56.7,0,68.2,68.0,64.2
20160315223000,470.0,1367.7,89.5385,100,56.7,0,68.2,68.0,64.2
20160315224500,470.0,1367.7,89.5385,100,56.7,0,68.1,68.0,64.2
20160315230000,470.0,1367.7,89.5385,100,56.7,0,68.1,68.0,64.2
20160315231500,470.0,1407.65,92.1538,100,56.7,0,68.1,68.0,64.2
20160315233000,470.0,1393.55,91.2308,100,56.7,0,68.0,68.0,64.2
20160315234500,470.0,1393.55,91.2308,100,56.7,0,67.9,68.0,64.2
20160316000000,470.0,1379.45,90.3077,100,56.7,0,67.9,68.0,64.2
20160316001500,470.0,1393.55,91.2308,100,56.7,0,67.9,68.0,64.2
20160316003000,470.0,1393.55,91.2308,100,56.7,0,68.0,68.0,64.2
20160316004500,470.0,1393.55,91.2308,100,56.7,0,68.1,68.0,64.2
20160316010000,470.0,1447.6,94.7692,100,56.7,0,68.1,68.0,64.2
20160316011500,470.0,1407.65,92.1538,100,56.7,0,68.1,68.0,64.2
20160316013000,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,64.2
20160316014500,470.0,1421.75,93.0769,100,56.7,0,68.2,68.0,64.2
20160316020000,470.0,1447.6,94.7692,100,56.7,0,68.3,68.0,64.2
20160316021500,470.0,1393.55,91.2308,100,56.7,0,68.3,68.0,64.2
20160316023000,470.0,1433.5,93.8462,100,56.7,0,68.3,68.0,64.2
20160316024500,470.0,1459.35,95.5385,100,56.7,0,68.3,68.0,64.2
20160316030000,470.0,1459.35,95.5385,100,56.7,0,68.2,68.0,64.2
20160316031500,470.0,1433.5,93.8462,100,56.7,0,68.2,68.0,64.2
20160316033000,470.0,1433.5,93.8462,100,56.7,0,68.2,68.0,64.2
20160316034500,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,64.2
20160316040000,470.0,1433.5,93.8462,100,56.7,0,68.1,68.0,64.2
20160316041500,470.0,1433.5,93.8462,100,56.7,0,68.1,68.0,64.2
20160316043000,470.0,1433.5,93.8462,100,56.7,0,68.1,68.0,64.2
20160316044500,470.0,1433.5,93.8462,100,56.7,0,68.2,68.0,64.2
20160316050000,470.0,1433.5,93.8462,100,56.7,0,68.3,68.0,64.2
20160316051500,470.0,1433.5,93.8462,100,56.7,0,68.3,68.0,64.2
20160316053000,470.0,1407.65,92.1538,100,56.7,0,68.3,68.0,64.2
20160316054500,470.0,1447.6,94.7692,100,56.7,0,68.4,68.0,64.2
20160316060000,470.0,1447.6,94.7692,100,56.7,0,68.4,68.0,64.2
20160316061500,470.0,1447.6,94.7692,100,56.7,0,68.3,68.0,64.2
20160316063000,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,64.2
20160316064500,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,64.2
20160316070000,470.0,1421.75,93.0769,100,56.7,0,68.1,68.0,64.2
20160316071500,470.0,1393.55,91.2308,100,56.7,0,68.2,68.0,64.2
20160316073000,470.0,1421.75,93.0769,100,56.7,0,68.1,68.0,64.2
20160316074500,470.0,1393.55,91.2308,100,56.7,0,68.2,68.0,64.2
20160316080000,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,64.2
20160316081500,470.0,1421.75,93.0769,100,56.7,0,68.3,68.0,64.2
20160316083000,470.0,1421.75,93.0769,100,56.7,0,68.2,68.0,64.2
20160316084500,470.0,1421.75,93.0769,100,56.7,0,68.2,68.0,64.2
20160316090000,470.0,1379.45,90.3077,100,56.7,0,68.2,68.0,64.2
20160316091500,470.0,1393.55,91.2308,100,56.7,0,68.2,68.0,64.2
20160316093000,470.0,1393.55,91.2308,100,56.7,0,68.2,68.0,64.2
20160316094500,470.0,1393.55,91.2308,100,56.7,0,68.3,68.0,64.2
20160316100000,470.0,1367.7,89.5385,100,56.7,0,68.4,68.0,64.2
20160316101500,470.0,1367.7,89.5385,100,56.7,0,68.4,68.0,64.2
20160316103000,470.0,1367.7,89.5385,100,56.7,0,68.3,68.0,64.2
20160316104500,470.0,1367.7,89.5385,100,56.7,0,68.2,68.0,64.2
20160316110000,470.0,1367.7,89.5385,100,56.7,0,68.2,68.0,64.2
20160316111500,470.0,1367.7,89.5385,100,56.7,0,68.2,68.0,65.0
20160316113000,470.0,1407.65,92.1538,100,56.7,0,68.2,68.4,65.4
20160316114500,470.0,1393.55,91.2308,100,56.7,0,68.2,68.0,64.6
20160316120000,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,62.4
20160316121500,470.0,1421.75,93.0769,100,56.7,0,68.2,68.0,62.5
20160316123000,470.0,1393.55,91.2308,100,56.7,0,68.2,68.0,61.3
20160316124500,470.0,1393.55,91.2308,100,56.7,0,68.2,68.0,63.0
20160316130000,470.0,1379.45,90.3077,100,56.7,0,68.2,68.0,63.0
20160316131500,470.0,1393.55,91.2308,100,56.7,0,68.2,68.0,63.0
20160316133000,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,62.4
20160316134500,470.0,1393.55,91.2308,100,56.7,0,68.2,68.0,62.4
20160316140000,470.0,1407.65,92.1538,100,56.7,0,68.3,68.0,61.9
20160316141500,470.0,1367.7,89.5385,100,56.7,0,68.3,68.0,60.6
20160316143000,470.0,1367.7,89.5385,100,56.7,0,68.3,68.0,60.5
20160316144500,470.0,1351.25,88.4615,100,56.7,0,68.3,68.0,61.3
20160316150000,470.0,1367.7,89.5385,100,56.7,0,68.2,68.0,62.4
20160316151500,470.0,1351.25,88.4615,100,56.7,0,68.2,68.0,62.4
20160316153000,470.0,1379.45,90.3077,100,56.7,0,68.2,68.0,62.4
20160316154500,470.0,1351.25,88.4615,100,56.7,0,68.2,68.0,62.5
20160316160000,470.0,1379.45,90.3077,100,56.7,0,68.2,68.0,62.4
20160316161500,470.0,1379.45,90.3077,100,56.7,0,68.1,68.0,62.4
20160316163000,470.0,1351.25,88.4615,100,56.7,0,68.1,68.0,62.4
20160316164500,470.0,1367.7,89.5385,100,56.7,0,68.1,68.0,61.8
20160316170000,470.0,1367.7,89.5385,100,56.7,0,68.1,68.0,61.3
20160316171500,470.0,1339.5,87.6923,100,56.7,0,68.1,68.0,61.3
20160316173000,470.0,1367.7,89.5385,100,56.7,0,68.1,68.0,61.3
20160316174500,470.0,1351.25,88.4615,100,56.7,0,68.1,68.0,63.2
20160316180000,470.0,1367.7,89.5385,100,56.7,0,68.1,68.0,62.5
20160316181500,470.0,1367.7,89.5385,100,56.7,0,68.1,68.0,63.1
20160316183000,470.0,1367.7,89.5385,100,56.7,0,68.1,68.0,63.1
20160316184500,470.0,1351.25,88.4615,100,56.7,0,68.1,68.0,63.1
20160316190000,470.0,1325.4,86.7692,100,56.7,0,68.1,68.0,63.1
20160316191500,470.0,481.75,31.5385,41,73.4,100,68.9,74.3,71.3
20160316193000,470.0,488.8,32.0,41,73.4,100,69.7,74.3,71.3
20160316194500,470.0,488.8,32.0,41,74.9,100,70.2,74.3,71.3
20160316200000,470.0,507.6,33.2308,41,76.1,100,70.4,74.3,71.3
20160316201500,470.0,498.2,32.6154,41,74.4,100,70.5,74.3,71.3
20160316203000,470.0,488.8,32.0,41,74.4,100,70.5,74.3,71.3
20160316204500,470.0,481.75,31.5385,41,74.4,100,70.7,74.3,71.3
20160316210000,470.0,493.5,32.3077,41,75.4,100,71.0,74.3,71.3
20160316211500,470.0,500.55,32.7692,41,74.3,100,71.0,74.3,71.3
20160316213000,470.0,486.45,31.8462,41,75.8,100,71.3,74.3,71.3
20160316214500,470.0,486.45,31.8462,41,74.0,100,71.4,74.3,71.3
20160316220000,470.0,486.45,31.8462,41,57.2,0,71.7,74.3,71.3
20160316221500,470.0,467.65,30.6154,41,57.2,0,71.7,74.3,71.3
20160316223000,470.0,467.65,30.6154,41,57.2,0,71.9,74.3,71.3
20160316224500,470.0,467.65,30.6154,41,57.2,0,71.9,74.3,71.3
20160316230000,470.0,467.65,30.6154,41,57.2,0,71.9,74.3,71.3
20160316231500,470.0,493.5,32.3077,41,57.2,0,71.6,74.3,71.3
20160316233000,470.0,481.75,31.5385,41,57.2,0,71.6,74.3,71.3
20160316234500,470.0,470.0,30.7692,41,57.2,0,71.5,74.3,71.3
20160317000000,470.0,470.0,30.7692,41,57.2,0,71.7,74.3,71.3
20160317001500,470.0,462.95,30.3077,41,57.2,0,71.7,74.3,71.3
20160317003000,470.0,467.65,30.6154,41,57.2,0,71.7,74.3,71.3
20160317004500,470.0,458.25,30.0,41,57.2,0,71.8,74.3,71.3
20160317010000,470.0,458.25,30.0,41,57.2,0,71.7,74.3,71.3
20160317011500,470.0,458.25,30.0,41,57.2,0,71.7,74.3,71.3
20160317013000,470.0,448.85,29.3846,41,57.2,0,71.5,74.3,71.3
20160317014500,470.0,448.85,29.3846,41,57.2,0,71.4,74.3,71.3
20160317020000,470.0,444.15,29.0769,41,57.2,0,71.1,74.3,71.3
20160317021500,470.0,444.15,29.0769,41,57.2,0,71.2,74.3,71.3
20160317023000,470.0,458.25,30.0,41,57.2,0,71.3,74.3,71.3
20160317024500,470.0,453.55,29.6923,41,57.2,0,71.2,74.3,71.3
20160317030000,470.0,453.55,29.6923,41,57.2,0,71.2,74.3,71.3
20160317031500,470.0,453.55,29.6923,41,57.2,100,71.1,74.3,71.3
20160317033000,470.0,448.85,29.3846,41,57.2,0,71.2,74.3,71.3
20160317034500,470.0,462.95,30.3077,41,57.2,0,71.2,74.3,71.3
20160317040000,470.0,458.25,30.0,41,57.2,0,71.3,74.3,71.3
20160317041500,470.0,453.55,29.6923,41,57.2,0,71.3,74.3,71.3
20160317043000,470.0,467.65,30.6154,41,57.2,0,71.2,74.3,71.3
20160317044500,470.0,458.25,30.0,41,57.2,0,71.2,74.3,71.3
20160317050000,470.0,458.25,30.0,41,57.2,100,71.0,74.3,71.3
20160317051500,470.0,462.95,30.3077,41,56.4,100,70.8,74.3,71.3
20160317053000,470.0,453.55,29.6923,41,56.4,100,70.9,74.3,71.3
20160317054500,470.0,458.25,30.0,41,57.1,100,70.8,74.3,71.3
20160317060000,470.0,434.75,28.4615,41,57.1,100,70.9,74.3,71.3
20160317061500,470.0,453.55,29.6923,41,57.1,100,70.8,74.3,71.3
20160317063000,470.0,448.85,29.3846,41,57.1,100,71.0,74.3,71.3
20160317064500,470.0,458.25,30.0,41,57.1,100,71.0,74.3,71.3
20160317070000,470.0,1177.35,77.0769,100,57.1,0,71.0,68.0,62.5
20160317071500,470.0,1325.4,86.7692,100,57.1,0,70.7,68.0,63.0
20160317073000,470.0,1325.4,86.7692,100,57.1,0,70.4,68.0,63.0
20160317074500,470.0,1325.4,86.7692,100,56.4,0,70.2,68.0,63.0
20160317080000,470.0,1311.3,85.8462,100,56.4,0,70.0,68.0,64.9
20160317081500,470.0,1325.4,86.7692,100,56.4,0,70.0,68.4,65.4
20160317083000,470.0,1351.25,88.4615,100,56.4,0,69.9,68.4,65.4
20160317084500,470.0,1325.4,86.7692,100,56.4,0,69.9,68.4,65.4
20160317090000,470.0,1325.4,86.7692,100,56.4,0,69.8,68.2,65.2
20160317091500,470.0,1325.4,86.7692,100,56.4,0,69.7,68.0,64.9
20160317093000,470.0,1325.4,86.7692,100,56.4,0,69.6,68.0,64.9
20160317094500,470.0,1325.4,86.7692,100,57.1,0,69.6,68.0,64.9
20160317100000,470.0,1325.4,86.7692,100,57.1,0,69.6,68.0,64.8
20160317101500,470.0,1311.3,85.8462,100,57.1,0,69.5,68.0,65.0
20160317103000,470.0,1297.2,84.9231,100,57.1,0,69.6,68.0,64.9
20160317104500,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,64.8
20160317110000,470.0,1325.4,86.7692,100,57.1,0,69.3,68.0,64.8
20160317111500,470.0,1325.4,86.7692,100,57.1,0,69.3,68.0,64.8
20160317113000,470.0,1351.25,88.4615,100,57.1,0,69.2,68.0,64.8
20160317114500,470.0,1367.7,89.5385,100,57.1,0,69.2,68.0,64.8
20160317120000,470.0,1351.25,88.4615,100,57.1,0,69.2,68.0,64.8
20160317121500,470.0,1393.55,91.2308,100,57.1,0,69.3,68.0,64.8
20160317123000,470.0,1379.45,90.3077,100,57.1,0,69.2,68.0,64.8
20160317124500,470.0,1393.55,91.2308,100,57.1,0,69.1,68.0,64.9
20160317130000,470.0,1379.45,90.3077,100,57.1,0,69.1,68.0,64.9
20160317131500,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,65.0
20160317133000,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,64.9
20160317134500,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,64.9
20160317140000,470.0,1421.75,93.0769,100,57.1,0,69.2,68.0,64.9
20160317141500,470.0,1421.75,93.0769,100,57.1,0,69.2,68.0,64.9
20160317143000,470.0,1421.75,93.0769,100,57.1,0,69.3,68.0,64.9
20160317144500,470.0,1447.6,94.7692,100,57.1,0,69.2,68.0,64.8
20160317150000,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,64.9
20160317151500,470.0,1421.75,93.0769,100,57.1,0,69.0,68.0,64.9
20160317153000,470.0,1421.75,93.0769,100,57.1,0,68.9,68.0,64.9
20160317154500,470.0,1367.7,89.5385,100,57.1,0,68.8,68.0,64.9
20160317160000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,64.9
20160317161500,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,64.9
20160317163000,470.0,1367.7,89.5385,100,57.1,0,68.8,68.2,65.2
20160317164500,470.0,1367.7,89.5385,100,57.1,0,68.8,68.4,65.4
20160317170000,470.0,1393.55,91.2308,100,57.1,0,68.8,68.4,65.4
20160317171500,470.0,1407.65,92.1538,100,57.1,0,68.7,68.4,65.4
20160317173000,470.0,1407.65,92.1538,100,56.4,0,68.7,68.4,65.4
20160317174500,470.0,1393.55,91.2308,100,56.4,0,68.7,68.4,65.4
20160317180000,470.0,1407.65,92.1538,100,56.4,0,68.7,68.4,65.4
20160317181500,470.0,1393.55,91.2308,100,56.4,0,68.7,68.4,65.4
20160317183000,470.0,1379.45,90.3077,100,56.4,0,68.7,68.4,65.4
20160317184500,470.0,1351.25,88.4615,100,56.4,0,68.7,68.4,65.4
20160317190000,470.0,1311.3,85.8462,100,56.4,0,68.8,68.4,65.4
20160317191500,470.0,1325.4,86.7692,100,56.4,0,68.9,68.4,65.4
20160317193000,470.0,1379.45,90.3077,100,56.4,0,68.7,68.4,65.4
20160317194500,470.0,1379.45,90.3077,100,56.4,0,68.6,68.4,65.4
20160317200000,470.0,1379.45,90.3077,100,56.4,0,68.6,68.4,65.4
20160317201500,470.0,1407.65,92.1538,100,56.4,0,68.4,68.4,65.4
20160317203000,470.0,1433.5,93.8462,100,56.4,0,68.4,68.4,65.4
20160317204500,470.0,1433.5,93.8462,100,56.4,0,68.5,68.4,65.4
20160317210000,470.0,1433.5,93.8462,100,56.4,0,68.7,68.4,65.4
20160317211500,470.0,1433.5,93.8462,100,56.4,0,68.6,68.4,65.4
20160317213000,470.0,1433.5,93.8462,100,56.4,0,68.6,68.4,65.4
20160317214500,470.0,434.75,28.4615,40,75.3,100,69.3,73.1,70.1
20160317220000,470.0,430.05,28.1538,41,75.3,100,70.0,73.2,70.2
20160317221500,470.0,481.75,31.5385,41,56.8,100,70.3,73.5,70.5
20160317223000,470.0,462.95,30.3077,41,56.8,100,70.2,73.3,70.3
20160317224500,470.0,481.75,31.5385,41,56.8,100,70.2,73.1,70.1
20160317230000,470.0,500.55,32.7692,42,56.8,100,70.2,73.5,70.5
20160317231500,470.0,488.8,32.0,42,56.8,0,70.3,73.2,70.2
20160317233000,470.0,470.0,30.7692,42,56.8,0,70.5,73.2,70.2
20160317234500,470.0,488.8,32.0,42,56.8,0,70.5,73.5,70.5
20160318000000,470.0,507.6,33.2308,42,56.8,0,70.5,73.2,70.2
20160318001500,470.0,500.55,32.7692,42,56.8,100,70.5,73.5,70.5
20160318003000,470.0,488.8,32.0,42,56.8,100,70.3,73.5,70.5
20160318004500,470.0,498.2,32.6154,42,56.8,100,70.3,73.5,70.5
20160318010000,470.0,498.2,32.6154,42,56.8,100,70.3,73.5,70.5
20160318011500,470.0,507.6,33.2308,42,56.8,0,70.4,73.1,70.1
20160318013000,470.0,488.8,32.0,42,56.8,0,70.5,73.1,70.1
20160318014500,470.0,498.2,32.6154,42,56.8,0,70.5,73.1,70.1
20160318020000,470.0,498.2,32.6154,42,56.8,0,70.5,73.1,70.1
20160318021500,470.0,486.45,31.8462,42,56.8,0,70.6,73.1,70.1
20160318023000,470.0,500.55,32.7692,42,56.8,0,71.0,73.1,70.1
20160318024500,470.0,493.5,32.3077,42,56.8,0,70.8,73.1,70.1
20160318030000,470.0,500.55,32.7692,43,56.8,0,70.7,73.1,70.1
20160318031500,470.0,488.8,32.0,42,56.8,0,70.5,73.1,70.1
20160318033000,470.0,500.55,32.7692,42,56.8,0,70.6,73.1,70.1
20160318034500,470.0,507.6,33.2308,43,56.8,0,70.7,73.1,70.1
20160318040000,470.0,486.45,31.8462,42,56.8,0,70.7,72.7,69.7
20160318041500,470.0,486.45,31.8462,42,56.8,0,70.6,72.7,69.7
20160318043000,470.0,507.6,33.2308,43,56.8,0,70.4,73.1,70.1
20160318044500,470.0,923.55,60.4615,62,56.8,0,70.3,71.1,68.1
20160318050000,470.0,493.5,32.3077,42,56.8,100,70.2,73.3,70.3
20160318051500,470.0,524.05,34.3077,42,56.8,0,70.4,73.1,70.1
20160318053000,470.0,512.3,33.5385,42,56.8,0,70.2,72.8,69.8
20160318054500,470.0,1073.95,70.3077,67,56.8,0,70.2,70.2,67.2
20160318060000,470.0,1022.25,66.9231,66,56.2,0,70.1,69.9,66.9
20160318061500,470.0,1092.75,71.5385,72,56.2,0,70.0,69.0,66.0
20160318063000,470.0,620.4,40.6154,47,56.2,0,69.9,71.8,68.8
20160318064500,470.0,488.8,32.0,42,56.2,0,70.3,72.8,69.8
20160318070000,470.0,1297.2,84.9231,100,56.2,0,70.0,68.5,65.5
20160318071500,470.0,1125.65,73.6923,71,56.2,0,69.8,69.7,66.7
20160318073000,470.0,1297.2,84.9231,100,56.2,0,69.6,68.4,65.4
20160318074500,470.0,1311.3,85.8462,100,56.2,0,69.6,68.4,65.4
20160318080000,470.0,1297.2,84.9231,100,56.2,0,69.6,68.4,65.4
20160318081500,470.0,1311.3,85.8462,100,56.2,0,69.4,68.9,65.9
20160318083000,470.0,1325.4,86.7692,100,57.1,0,69.3,68.7,65.7
20160318084500,470.0,1325.4,86.7692,100,57.1,0,69.3,68.5,65.5
20160318090000,470.0,1325.4,86.7692,100,57.1,0,69.3,68.4,65.4
20160318091500,470.0,1311.3,85.8462,100,57.1,0,69.2,68.4,65.4
20160318093000,470.0,1297.2,84.9231,100,57.1,0,69.2,68.4,65.4
20160318094500,470.0,1325.4,86.7692,100,57.1,0,69.1,68.4,65.4
20160318100000,470.0,1297.2,84.9231,100,57.1,0,69.1,68.4,65.4
20160318101500,470.0,1325.4,86.7692,100,57.1,0,69.1,68.5,65.5
20160318103000,470.0,1297.2,84.9231,100,57.1,0,69.0,68.5,65.5
20160318104500,470.0,1311.3,85.8462,100,57.1,0,69.0,68.5,65.5
20160318110000,470.0,1325.4,86.7692,100,56.4,0,68.9,68.5,65.5
20160318111500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.5,65.5
20160318113000,470.0,1311.3,85.8462,100,57.0,0,68.9,68.5,65.5
20160318114500,470.0,1339.5,87.6923,100,57.0,0,68.8,68.5,65.5
20160318120000,470.0,1325.4,86.7692,100,56.4,0,68.8,68.5,65.5
20160318121500,470.0,1311.3,85.8462,100,56.4,0,68.8,68.5,65.5
20160318123000,470.0,1297.2,84.9231,100,56.4,0,68.8,68.5,65.5
20160318124500,470.0,1311.3,85.8462,100,56.4,0,68.8,68.5,65.5
20160318130000,470.0,1325.4,86.7692,100,56.4,0,68.7,68.5,65.5
20160318131500,470.0,1311.3,85.8462,100,56.4,0,68.7,68.5,65.5
20160318133000,470.0,1297.2,84.9231,100,57.1,0,68.7,68.5,65.5
20160318134500,470.0,1367.7,89.5385,100,56.4,0,68.7,68.5,65.5
20160318140000,470.0,1367.7,89.5385,100,56.4,0,68.6,68.5,65.5
20160318141500,470.0,1351.25,88.4615,100,56.4,0,68.7,68.5,65.5
20160318143000,470.0,1351.25,88.4615,100,56.4,0,68.7,68.5,65.5
20160318144500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.5,65.5
20160318150000,470.0,1325.4,86.7692,100,56.4,0,68.9,68.5,65.5
20160318151500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.5,65.5
20160318153000,470.0,1311.3,85.8462,100,56.4,0,68.8,68.5,65.5
20160318154500,470.0,1325.4,86.7692,100,56.4,0,68.7,68.5,65.5
20160318160000,470.0,1325.4,86.7692,100,57.1,0,68.8,68.5,65.5
20160318161500,470.0,1325.4,86.7692,100,57.1,0,68.8,68.5,65.5
20160318163000,470.0,1325.4,86.7692,100,57.1,0,68.8,68.4,65.4
20160318164500,470.0,1311.3,85.8462,100,57.1,0,68.8,68.0,64.9
20160318170000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,64.9
20160318171500,470.0,1297.2,84.9231,100,57.1,0,68.9,68.4,65.4
20160318173000,470.0,1297.2,84.9231,100,57.1,0,68.8,68.4,65.4
20160318174500,470.0,1311.3,85.8462,100,57.1,0,68.9,68.4,65.4
20160318180000,470.0,1311.3,85.8462,100,57.1,0,68.9,68.4,65.4
20160318181500,470.0,1311.3,85.8462,100,57.1,0,68.9,68.4,65.4
20160318183000,470.0,486.45,31.8462,41,56.4,100,69.2,72.4,69.4
20160318184500,470.0,486.45,31.8462,41,56.4,100,69.7,72.7,69.7
20160318190000,470.0,486.45,31.8462,41,56.4,0,70.0,72.7,69.7
20160318191500,470.0,467.65,30.6154,41,56.4,0,70.2,72.7,69.7
20160318193000,470.0,486.45,31.8462,41,56.4,0,70.2,72.7,69.7
20160318194500,470.0,458.25,30.0,41,56.4,0,70.3,72.7,69.7
20160318200000,470.0,493.5,32.3077,41,56.4,0,70.3,72.7,69.7
20160318201500,470.0,493.5,32.3077,41,56.4,0,70.5,72.7,69.7
20160318203000,470.0,486.45,31.8462,41,56.4,0,70.4,72.7,69.7
20160318204500,470.0,493.5,32.3077,41,56.4,0,70.4,72.7,69.7
20160318210000,470.0,486.45,31.8462,41,56.4,0,70.5,72.7,69.7
20160318211500,470.0,486.45,31.8462,41,56.4,0,70.8,72.7,69.7
20160318213000,470.0,486.45,31.8462,41,56.4,0,70.8,72.7,69.7
20160318214500,470.0,486.45,31.8462,41,56.4,0,70.8,72.7,69.7
20160318220000,470.0,486.45,31.8462,41,56.4,0,71.0,72.7,69.7
20160318221500,470.0,486.45,31.8462,41,56.4,0,71.6,72.7,69.7
20160318223000,470.0,486.45,31.8462,41,56.4,0,71.6,72.7,69.7
20160318224500,470.0,486.45,31.8462,41,56.4,0,71.3,72.7,69.7
20160318230000,470.0,498.2,32.6154,41,56.4,0,71.4,72.7,69.7
20160318231500,470.0,580.45,38.0,47,56.4,0,72.0,72.7,69.7
20160318233000,470.0,493.5,32.3077,42,56.4,0,71.7,72.7,69.7
20160318234500,470.0,627.45,41.0769,49,56.4,0,72.6,72.7,69.7
20160319000000,470.0,526.4,34.4615,45,56.4,0,71.9,72.7,69.7
20160319001500,470.0,535.8,35.0769,44,56.4,0,72.4,72.7,69.7
20160319003000,470.0,571.05,37.3846,46,56.4,0,72.7,72.7,69.7
20160319004500,470.0,578.1,37.8462,46,56.4,0,72.7,72.7,69.7
20160319010000,470.0,554.6,36.3077,46,56.4,0,72.4,72.7,69.7
20160319011500,470.0,533.45,34.9231,44,56.4,0,72.3,72.7,69.7
20160319013000,470.0,500.55,32.7692,43,56.4,0,72.1,72.7,69.7
20160319014500,470.0,500.55,32.7692,43,56.4,0,72.2,72.7,69.7
20160319020000,470.0,493.5,32.3077,43,56.4,0,72.2,72.7,69.7
20160319021500,470.0,493.5,32.3077,43,56.4,0,72.2,72.7,69.7
20160319023000,470.0,493.5,32.3077,42,56.4,0,72.2,72.7,69.7
20160319024500,470.0,477.05,31.2308,42,56.4,0,72.1,72.7,69.7
20160319030000,470.0,486.45,31.8462,42,56.4,0,72.1,72.7,69.7
20160319031500,470.0,477.05,31.2308,42,56.4,0,71.9,72.7,69.7
20160319033000,470.0,486.45,31.8462,42,56.4,0,71.7,72.7,69.7
20160319034500,470.0,486.45,31.8462,42,56.4,0,72.1,72.7,69.7
20160319040000,470.0,498.2,32.6154,43,56.4,0,72.2,72.7,69.7
20160319041500,470.0,519.35,34.0,43,56.4,0,72.2,72.7,69.7
20160319043000,470.0,526.4,34.4615,44,56.4,0,72.5,72.7,69.7
20160319044500,470.0,573.4,37.5385,46,56.4,0,72.5,72.7,69.7
20160319050000,470.0,573.4,37.5385,46,56.4,0,72.7,72.7,69.7
20160319051500,470.0,493.5,32.3077,42,56.4,0,71.9,72.7,69.7
20160319053000,470.0,493.5,32.3077,42,56.4,0,71.8,72.7,69.7
20160319054500,470.0,493.5,32.3077,42,56.4,0,71.9,72.7,69.7
20160319060000,470.0,493.5,32.3077,42,56.4,0,72.1,72.7,69.7
20160319061500,470.0,493.5,32.3077,42,56.4,0,71.9,72.7,69.7
20160319063000,470.0,500.55,32.7692,42,56.4,0,71.6,72.7,69.7
20160319064500,470.0,1297.2,84.9231,100,56.4,0,71.7,68.0,62.9
20160319070000,470.0,1311.3,85.8462,100,56.4,0,71.3,68.0,63.6
20160319071500,470.0,1325.4,86.7692,100,56.4,0,71.0,68.0,63.6
20160319073000,470.0,1407.65,92.1538,100,56.4,0,70.7,68.0,63.6
20160319074500,470.0,1407.65,92.1538,100,56.4,0,70.5,68.0,63.6
20160319080000,470.0,1447.6,94.7692,100,56.4,0,70.3,68.0,63.6
20160319081500,470.0,1447.6,94.7692,100,56.4,0,70.2,68.0,63.6
20160319083000,470.0,1447.6,94.7692,100,56.4,0,69.9,68.0,63.6
20160319084500,470.0,1421.75,93.0769,100,56.4,0,69.8,68.0,63.6
20160319090000,470.0,1421.75,93.0769,100,56.4,0,69.7,68.0,63.6
20160319091500,470.0,1421.75,93.0769,100,56.4,0,69.6,68.0,63.6
20160319093000,470.0,1421.75,93.0769,100,56.4,0,69.4,68.0,63.6
20160319094500,470.0,1421.75,93.0769,100,56.4,0,69.2,68.0,63.6
20160319100000,470.0,1421.75,93.0769,100,56.4,0,69.2,68.0,63.6
20160319101500,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,63.6
20160319103000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,63.6
20160319104500,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,63.6
20160319110000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,63.6
20160319111500,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,63.6
20160319113000,470.0,1447.6,94.7692,100,56.4,0,68.7,68.0,63.6
20160319114500,470.0,1421.75,93.0769,100,55.6,0,68.6,68.0,63.6
20160319120000,470.0,1421.75,93.0769,100,55.6,0,68.6,68.0,63.6
20160319121500,470.0,1421.75,93.0769,100,55.6,0,68.6,68.0,63.6
20160319123000,470.0,1421.75,93.0769,100,55.6,0,68.6,68.4,65.4
20160319124500,470.0,1421.75,93.0769,100,55.6,0,68.6,68.4,65.4
20160319130000,470.0,1447.6,94.7692,100,55.6,0,68.5,68.4,65.4
20160319131500,470.0,1447.6,94.7692,100,55.6,0,68.4,68.4,65.4
20160319133000,470.0,1447.6,94.7692,100,55.6,0,68.4,68.4,65.4
20160319134500,470.0,1367.7,89.5385,100,55.6,0,68.4,68.4,65.4
20160319140000,470.0,1367.7,89.5385,100,55.6,0,68.4,68.4,65.4
20160319141500,470.0,1339.5,87.6923,100,55.6,0,68.4,68.4,65.4
20160319143000,470.0,1367.7,89.5385,100,55.6,0,68.3,68.4,65.4
20160319144500,470.0,1367.7,89.5385,100,55.6,0,68.2,68.4,65.4
20160319150000,470.0,1339.5,87.6923,100,55.6,0,68.3,68.4,65.4
20160319151500,470.0,1379.45,90.3077,100,55.6,0,68.2,68.4,65.4
20160319153000,470.0,1379.45,90.3077,100,55.6,0,68.2,68.4,65.4
20160319154500,470.0,1379.45,90.3077,100,55.6,0,68.1,68.4,65.4
20160319160000,470.0,1379.45,90.3077,100,55.6,0,68.1,68.4,65.4
20160319161500,470.0,1379.45,90.3077,100,55.6,0,68.1,68.4,65.4
20160319163000,470.0,1351.25,88.4615,99,55.6,0,68.0,68.4,65.4
20160319164500,470.0,1311.3,85.8462,80,56.3,0,68.0,68.4,65.4
20160319170000,470.0,1222.0,80.0,74,56.3,0,68.0,68.4,65.4
20160319171500,470.0,1191.45,78.0,73,56.3,0,68.0,68.4,65.4
20160319173000,470.0,1207.9,79.0769,73,56.3,0,68.1,68.4,65.4
20160319174500,470.0,1207.9,79.0769,73,56.3,0,68.2,68.4,65.4
20160319180000,470.0,1207.9,79.0769,73,56.3,0,68.2,68.4,65.4
20160319181500,470.0,1207.9,79.0769,73,56.3,0,68.3,68.4,65.4
20160319183000,470.0,1191.45,78.0,73,56.3,0,68.5,68.4,65.4
20160319184500,470.0,1252.55,82.0,75,56.3,0,68.6,68.4,65.4
20160319190000,470.0,1238.45,81.0769,73,56.3,0,68.5,68.4,65.4
20160319191500,470.0,1238.45,81.0769,73,56.3,0,68.4,68.4,65.4
20160319193000,470.0,1222.0,80.0,73,56.3,0,68.4,68.4,65.4
20160319194500,470.0,1238.45,81.0769,73,56.3,0,68.4,68.4,65.4
20160319200000,470.0,1222.0,80.0,73,56.3,0,68.4,68.4,65.4
20160319201500,470.0,1222.0,80.0,73,56.3,0,68.4,68.4,65.4
20160319203000,470.0,1222.0,80.0,73,56.3,0,68.4,68.4,65.4
20160319204500,470.0,1222.0,80.0,73,55.5,0,68.4,68.4,65.4
20160319210000,470.0,1207.9,79.0769,74,56.7,0,68.7,68.4,65.4
20160319211500,470.0,1297.2,84.9231,79,55.6,0,68.7,68.4,65.4
20160319213000,470.0,1297.2,84.9231,80,55.6,0,68.7,68.4,65.4
20160319214500,470.0,1421.75,93.0769,100,55.6,0,68.6,68.1,65.1
20160319220000,470.0,1379.45,90.3077,100,55.6,0,68.7,68.0,64.9
20160319221500,470.0,1407.65,92.1538,100,56.4,0,68.7,68.0,64.9
20160319223000,470.0,1379.45,90.3077,100,55.7,0,68.8,68.4,65.4
20160319224500,470.0,1393.55,91.2308,100,55.7,0,68.9,68.4,65.4
20160319230000,470.0,1421.75,93.0769,100,55.7,0,69.1,68.4,65.4
20160319231500,470.0,1393.55,91.2308,100,55.7,0,68.9,68.4,65.4
20160319233000,470.0,1367.7,89.5385,100,55.7,0,69.1,68.4,65.4
20160319234500,470.0,1367.7,89.5385,100,55.7,0,69.2,68.4,65.4
20160320000000,470.0,1367.7,89.5385,100,55.7,0,69.2,68.4,65.4
20160320001500,470.0,1393.55,91.2308,100,55.7,0,69.3,68.4,65.4
20160320003000,470.0,1379.45,90.3077,100,55.7,0,69.3,68.4,65.4
20160320004500,470.0,1393.55,91.2308,100,55.7,0,69.3,68.4,65.4
20160320010000,470.0,1379.45,90.3077,100,55.7,0,69.3,68.4,65.4
20160320011500,470.0,1393.55,91.2308,100,55.7,0,69.3,68.4,65.4
20160320013000,470.0,1379.45,90.3077,100,55.7,0,69.2,68.4,65.4
20160320014500,470.0,1421.75,93.0769,100,56.4,0,69.2,68.4,65.4
20160320020000,470.0,1421.75,93.0769,100,55.5,0,69.1,68.4,65.4
20160320021500,470.0,1421.75,93.0769,100,56.7,0,68.9,68.4,65.4
20160320023000,470.0,1421.75,93.0769,100,55.2,0,68.7,68.4,65.4
20160320024500,470.0,1393.55,91.2308,100,56.7,0,68.6,68.4,65.4
20160320030000,470.0,1407.65,92.1538,100,55.2,0,68.3,68.4,65.4
20160320031500,470.0,1421.75,93.0769,100,56.7,0,68.1,68.4,65.4
20160320033000,470.0,1421.75,93.0769,100,55.2,0,68.1,68.4,65.4
20160320034500,470.0,1421.75,93.0769,100,56.3,0,68.1,68.4,65.4
20160320040000,470.0,1393.55,91.2308,92,55.6,0,67.9,68.4,65.4
20160320041500,470.0,1269.0,83.0769,76,55.6,0,67.9,68.4,65.4
20160320043000,470.0,1222.0,80.0,72,56.3,0,67.9,68.4,65.4
20160320044500,470.0,1125.65,73.6923,69,54.7,0,67.9,68.4,65.4
20160320050000,470.0,1073.95,70.3077,67,55.4,0,68.0,68.4,65.4
20160320051500,470.0,1073.95,70.3077,67,56.3,0,68.1,68.4,65.4
20160320053000,470.0,1073.95,70.3077,67,54.7,0,68.3,68.4,65.4
20160320054500,470.0,1073.95,70.3077,67,54.7,0,68.4,68.4,65.4
20160320060000,470.0,1057.5,69.2308,67,56.3,0,68.4,68.4,65.4
20160320061500,470.0,1057.5,69.2308,67,55.6,0,68.2,68.4,65.4
20160320063000,470.0,1022.25,66.9231,66,54.7,0,68.1,68.4,65.4
20160320064500,470.0,1022.25,66.9231,66,55.5,0,68.1,68.4,65.4
20160320070000,470.0,1038.7,68.0,66,56.4,0,68.2,68.4,65.4
20160320071500,470.0,1057.5,69.2308,66,55.1,0,68.3,68.4,65.4
20160320073000,470.0,1038.7,68.0,66,56.7,0,68.2,68.4,65.4
20160320074500,470.0,1038.7,68.0,66,55.2,0,68.4,68.4,65.4
20160320080000,470.0,1022.25,66.9231,66,56.7,0,68.4,68.4,65.4
20160320081500,470.0,1057.5,69.2308,66,55.2,0,68.4,68.4,65.4
20160320083000,470.0,1057.5,69.2308,66,56.7,0,68.4,68.4,65.4
20160320084500,470.0,1057.5,69.2308,66,55.5,0,68.4,68.4,65.4
20160320090000,470.0,1073.95,70.3077,66,57.1,0,68.4,68.4,65.4
20160320091500,470.0,1057.5,69.2308,66,55.9,0,68.6,68.4,65.4
20160320093000,470.0,1038.7,68.0,66,55.9,0,68.6,68.4,65.4
20160320094500,470.0,1144.45,74.9231,70,57.3,0,68.9,68.4,65.4
20160320100000,470.0,1177.35,77.0769,73,56.2,0,68.7,68.4,65.4
20160320101500,470.0,1191.45,78.0,73,55.6,0,68.7,68.4,65.4
20160320103000,470.0,1177.35,77.0769,74,57.1,0,68.8,68.4,65.4
20160320104500,470.0,1191.45,78.0,75,56.3,0,68.6,68.4,65.4
20160320110000,470.0,1222.0,80.0,77,55.6,0,68.7,68.4,65.4
20160320111500,470.0,1238.45,81.0769,79,56.2,0,68.7,68.4,65.4
20160320113000,470.0,1238.45,81.0769,81,57.5,0,68.7,68.4,65.4
20160320114500,470.0,1280.75,83.8462,93,56.3,0,68.6,68.4,65.4
20160320120000,470.0,1311.3,85.8462,100,56.3,0,68.9,68.4,65.4
20160320121500,470.0,1339.5,87.6923,100,56.3,0,68.8,68.0,64.8
20160320123000,470.0,1311.3,85.8462,100,57.0,0,68.4,68.0,64.8
20160320124500,470.0,1339.5,87.6923,100,56.0,0,68.5,68.9,65.9
20160320130000,470.0,1339.5,87.6923,100,56.8,0,68.6,68.4,65.4
20160320131500,470.0,1339.5,87.6923,100,56.8,0,68.5,68.9,65.9
20160320133000,470.0,1325.4,86.7692,89,56.0,0,68.4,68.9,65.9
20160320134500,470.0,1222.0,80.0,75,56.7,0,68.6,68.9,65.9
20160320140000,470.0,1177.35,77.0769,73,55.6,0,68.4,68.5,65.5
20160320141500,470.0,1191.45,78.0,73,57.1,0,68.5,68.5,65.5
20160320143000,470.0,1158.55,75.8462,74,56.3,0,68.6,68.5,65.5
20160320144500,470.0,1222.0,80.0,75,56.3,0,68.8,68.5,65.5
20160320150000,470.0,1252.55,82.0,76,56.3,0,68.8,68.5,65.5
20160320151500,470.0,1311.3,85.8462,80,57.5,0,68.7,68.5,65.5
20160320153000,470.0,1297.2,84.9231,80,57.5,0,68.5,68.5,65.5
20160320154500,470.0,1311.3,85.8462,80,56.7,0,68.6,68.5,65.5
20160320160000,470.0,1297.2,84.9231,80,56.7,0,68.4,68.5,65.5
20160320161500,470.0,1311.3,85.8462,80,55.8,0,68.5,68.5,65.5
20160320163000,470.0,1311.3,85.8462,80,55.8,0,68.4,68.5,65.5
20160320164500,470.0,1325.4,86.7692,80,56.4,0,68.2,68.5,65.5
20160320170000,470.0,1280.75,83.8462,78,57.1,0,68.1,68.5,65.5
20160320171500,470.0,1252.55,82.0,75,55.6,0,68.2,68.5,65.5
20160320173000,470.0,1252.55,82.0,75,56.4,0,68.2,68.5,65.5
20160320174500,470.0,1207.9,79.0769,74,57.1,0,68.2,68.5,65.5
20160320180000,470.0,1222.0,80.0,74,55.6,0,68.3,68.5,65.5
20160320181500,470.0,1191.45,78.0,75,56.4,0,68.3,68.5,65.5
20160320183000,470.0,1177.35,77.0769,77,56.4,0,68.4,68.5,65.5
20160320184500,470.0,1207.9,79.0769,77,56.4,0,68.4,68.5,65.5
20160320190000,470.0,1207.9,79.0769,77,55.2,0,68.4,68.5,65.5
20160320191500,470.0,1191.45,78.0,77,56.3,0,68.2,68.5,65.5
20160320193000,470.0,1207.9,79.0769,77,56.3,0,68.5,68.5,65.5
20160320194500,470.0,1238.45,81.0769,77,56.3,0,68.7,68.5,65.5
20160320200000,470.0,1222.0,80.0,75,55.2,0,68.6,68.5,65.5
20160320201500,470.0,1238.45,81.0769,74,56.5,0,68.6,68.4,65.4
20160320203000,470.0,1269.0,83.0769,77,55.9,0,68.7,68.4,65.4
20160320204500,470.0,1269.0,83.0769,78,55.2,0,68.7,68.4,65.4
20160320210000,470.0,1297.2,84.9231,79,56.7,0,68.6,68.4,65.4
20160320211500,470.0,1367.7,89.5385,86,55.1,0,68.7,68.5,65.5
20160320213000,470.0,1367.7,89.5385,86,56.4,0,68.7,68.5,65.5
20160320214500,470.0,1339.5,87.6923,86,55.1,0,68.4,68.5,65.5
20160320220000,470.0,1339.5,87.6923,86,56.4,0,68.6,68.5,65.5
20160320221500,470.0,1367.7,89.5385,86,55.3,0,68.5,68.5,65.5
20160320223000,470.0,1367.7,89.5385,86,56.4,0,68.5,68.5,65.5
20160320224500,470.0,453.55,29.6923,40,74.9,100,69.8,73.5,70.5
20160320230000,470.0,439.45,28.7692,40,76.7,100,70.6,73.6,70.6
20160320231500,470.0,467.65,30.6154,41,76.7,100,70.9,73.6,70.6
20160320233000,470.0,444.15,29.0769,41,55.5,0,71.1,73.6,70.6
20160320234500,470.0,448.85,29.3846,41,55.5,0,71.5,73.6,70.6
20160321000000,470.0,462.95,30.3077,41,56.3,0,71.6,73.6,70.6
20160321001500,470.0,486.45,31.8462,43,56.3,0,71.7,73.6,70.6
20160321003000,470.0,486.45,31.8462,43,55.5,0,72.0,73.6,70.6
20160321004500,470.0,486.45,31.8462,43,55.5,0,71.8,73.6,70.6
20160321010000,470.0,477.05,31.2308,43,54.7,0,71.9,73.6,70.6
20160321011500,470.0,500.55,32.7692,43,54.7,0,72.2,73.6,70.6
20160321013000,470.0,493.5,32.3077,43,54.7,0,72.4,73.6,70.6
20160321014500,470.0,481.75,31.5385,43,54.7,0,72.3,73.6,70.6
20160321020000,470.0,481.75,31.5385,43,54.7,0,72.3,73.6,70.6
20160321021500,470.0,498.2,32.6154,43,54.7,0,72.6,73.6,70.6
20160321023000,470.0,498.2,32.6154,43,54.7,0,72.9,73.6,70.6
20160321024500,470.0,514.65,33.6923,45,54.7,0,72.1,73.2,70.2
20160321030000,470.0,500.55,32.7692,43,54.7,0,71.7,73.5,70.5
20160321031500,470.0,1297.2,84.9231,100,54.7,0,70.8,68.0,60.6
20160321033000,470.0,1311.3,85.8462,100,54.7,0,70.3,68.0,60.6
20160321034500,470.0,1311.3,85.8462,100,54.7,0,70.0,68.0,60.6
20160321040000,470.0,1297.2,84.9231,100,54.7,0,70.1,68.0,60.6
20160321041500,470.0,1367.7,89.5385,100,54.7,0,69.9,68.0,60.6
20160321043000,470.0,1407.65,92.1538,100,55.5,0,69.3,68.0,60.6
20160321044500,470.0,1407.65,92.1538,100,55.5,0,68.9,68.0,60.6
20160321050000,470.0,1421.75,93.0769,100,55.5,0,68.7,68.0,60.6
20160321051500,470.0,1421.75,93.0769,100,55.5,0,68.3,68.0,60.6
20160321053000,470.0,1421.75,93.0769,100,54.7,0,68.1,68.0,60.6
20160321054500,470.0,1421.75,93.0769,100,54.7,0,67.9,68.0,60.6
20160321060000,470.0,1421.75,93.0769,100,54.7,0,67.8,68.0,60.6
20160321061500,470.0,1447.6,94.7692,100,53.9,0,67.7,68.0,60.6
20160321063000,470.0,1379.45,90.3077,96,54.7,0,67.7,68.0,60.6
20160321064500,470.0,1421.75,93.0769,96,54.7,0,67.6,68.0,60.6
20160321070000,470.0,1297.2,84.9231,79,55.6,0,67.6,68.0,60.6
20160321071500,470.0,1311.3,85.8462,78,55.6,0,67.7,68.0,60.6
20160321073000,470.0,1297.2,84.9231,79,55.6,0,67.8,68.0,60.6
20160321074500,470.0,1297.2,84.9231,79,55.6,0,67.9,68.0,60.6
20160321080000,470.0,1297.2,84.9231,79,55.6,0,68.1,68.0,60.6
20160321081500,470.0,1311.3,85.8462,79,54.7,0,68.1,68.0,60.6
20160321083000,470.0,1297.2,84.9231,79,55.5,0,68.1,68.0,60.6
20160321084500,470.0,1297.2,84.9231,79,56.7,0,68.1,68.0,60.6
20160321090000,470.0,1311.3,85.8462,79,56.7,0,68.2,68.0,60.6
20160321091500,470.0,488.8,32.0,40,55.2,100,68.4,73.5,70.5
20160321093000,470.0,453.55,29.6923,40,79.6,100,69.8,73.9,70.9
20160321094500,470.0,439.45,28.7692,40,75.3,100,70.5,73.9,70.9
20160321100000,470.0,434.75,28.4615,40,75.3,100,70.9,73.9,70.9
20160321101500,470.0,1191.45,78.0,74,57.1,0,70.5,69.8,66.8
20160321103000,470.0,770.8,50.4615,53,55.6,0,70.4,70.8,67.8
20160321104500,470.0,728.5,47.6923,52,55.6,0,70.4,70.8,67.8
20160321110000,470.0,681.5,44.6154,50,57.2,0,70.4,70.8,67.8
20160321111500,470.0,660.35,43.2308,49,56.0,0,70.5,70.8,67.8
20160321113000,470.0,634.5,41.5385,48,56.0,0,70.5,70.8,67.8
20160321114500,470.0,507.6,33.2308,42,57.2,0,70.5,72.0,69.0
20160321120000,470.0,507.6,33.2308,42,56.0,0,70.7,72.2,69.2
20160321121500,470.0,477.05,31.2308,42,57.1,0,70.7,72.2,69.2
20160321123000,470.0,507.6,33.2308,42,56.4,0,70.9,72.2,69.2
20160321124500,470.0,507.6,33.2308,42,57.1,0,71.0,72.0,69.0
20160321130000,470.0,488.8,32.0,42,56.4,0,71.1,72.0,69.0
20160321131500,470.0,507.6,33.2308,42,56.4,0,71.3,71.8,68.8
20160321133000,470.0,488.8,32.0,42,56.4,0,71.3,71.8,68.8
20160321134500,470.0,507.6,33.2308,43,57.5,0,71.6,72.1,69.1
20160321140000,470.0,486.45,31.8462,42,56.4,0,71.6,72.2,69.2
20160321141500,470.0,486.45,31.8462,42,57.5,0,71.6,72.2,69.2
20160321143000,470.0,486.45,31.8462,42,56.4,0,71.7,72.2,69.2
20160321144500,470.0,498.2,32.6154,42,57.1,0,71.6,72.2,69.2
20160321150000,470.0,488.8,32.0,42,56.4,0,71.7,72.1,69.1
20160321151500,470.0,498.2,32.6154,42,57.1,0,71.7,72.1,69.1
20160321153000,470.0,488.8,32.0,42,56.4,0,71.7,71.9,68.9
20160321154500,470.0,488.8,32.0,42,57.5,0,71.7,71.8,68.8
20160321160000,470.0,488.8,32.0,42,56.8,0,71.7,71.8,68.8
20160321161500,470.0,498.2,32.6154,42,56.8,0,71.7,71.8,68.8
20160321163000,470.0,498.2,32.6154,42,56.8,0,71.8,71.8,68.8
20160321164500,470.0,498.2,32.6154,42,56.8,0,71.9,71.8,68.8
20160321170000,470.0,512.3,33.5385,42,56.8,0,71.9,71.8,68.8
20160321171500,470.0,1311.3,85.8462,100,56.8,0,71.6,68.5,65.5
20160321173000,470.0,1325.4,86.7692,100,56.8,0,71.0,68.5,65.5
20160321174500,470.0,1393.55,91.2308,100,56.8,0,70.7,68.5,65.5
20160321180000,470.0,1393.55,91.2308,100,55.9,0,70.4,68.5,65.5
20160321181500,470.0,1421.75,93.0769,100,55.9,0,70.3,68.5,65.5
20160321183000,470.0,1447.6,94.7692,100,55.9,0,70.0,68.5,65.5
20160321184500,470.0,1447.6,94.7692,100,55.9,0,69.8,68.5,65.5
20160321190000,470.0,1447.6,94.7692,100,55.2,0,69.7,68.5,65.5
20160321191500,470.0,1421.75,93.0769,100,55.2,0,69.6,68.5,65.5
20160321193000,470.0,1421.75,93.0769,100,55.9,0,69.5,68.5,65.5
20160321194500,470.0,1447.6,94.7692,100,55.9,0,69.3,68.5,65.5
20160321200000,470.0,1407.65,92.1538,100,55.9,0,69.2,68.0,64.9
20160321201500,470.0,1433.5,93.8462,99,55.9,0,69.0,68.4,65.4
20160321203000,470.0,1433.5,93.8462,97,54.9,0,68.9,68.4,65.4
20160321204500,470.0,1433.5,93.8462,100,54.9,0,68.8,68.4,65.4
20160321210000,470.0,434.75,28.4615,40,82.6,100,69.5,73.9,70.9
20160321211500,470.0,439.45,28.7692,40,80.1,100,70.4,73.9,70.9
20160321213000,470.0,448.85,29.3846,40,75.2,100,70.9,73.9,70.9
20160321214500,470.0,481.75,31.5385,41,55.6,0,71.3,73.9,70.9
20160321220000,470.0,470.0,30.7692,41,55.6,0,71.3,73.9,70.9
20160321221500,470.0,462.95,30.3077,41,55.6,0,71.3,73.9,70.9
20160321223000,470.0,477.05,31.2308,41,55.6,0,71.2,73.9,70.9
20160321224500,470.0,477.05,31.2308,41,55.6,0,71.2,73.9,70.9
20160321230000,470.0,477.05,31.2308,41,54.7,0,71.2,73.9,70.9
20160321231500,470.0,477.05,31.2308,41,54.7,0,71.3,73.9,70.9
20160321233000,470.0,467.65,30.6154,41,54.7,0,71.3,73.9,70.9
20160321234500,470.0,467.65,30.6154,41,54.7,0,71.5,73.9,70.9
20160322000000,470.0,467.65,30.6154,41,55.7,0,71.5,73.9,70.9
20160322001500,470.0,477.05,31.2308,41,55.7,0,71.5,73.9,70.9
20160322003000,470.0,462.95,30.3077,41,55.7,0,71.6,73.9,70.9
20160322004500,470.0,481.75,31.5385,41,55.7,0,71.6,73.9,70.9
20160322010000,470.0,467.65,30.6154,41,55.1,0,71.7,73.9,70.9
20160322011500,470.0,462.95,30.3077,41,55.1,0,71.7,73.9,70.9
20160322013000,470.0,458.25,30.0,41,55.1,0,71.9,73.9,70.9
20160322014500,470.0,467.65,30.6154,41,55.9,0,71.9,73.9,70.9
20160322020000,470.0,467.65,30.6154,41,55.9,0,71.9,73.9,70.9
20160322021500,470.0,467.65,30.6154,42,55.1,0,71.8,73.9,70.9
20160322023000,470.0,500.55,32.7692,43,55.1,0,71.7,73.6,70.6
20160322024500,470.0,493.5,32.3077,43,55.1,0,71.7,73.9,70.9
20160322030000,470.0,477.05,31.2308,43,55.1,0,71.5,73.9,70.9
20160322031500,470.0,486.45,31.8462,43,55.7,0,71.4,73.9,70.9
20160322033000,470.0,493.5,32.3077,43,55.1,0,71.4,73.9,70.9
20160322034500,470.0,467.65,30.6154,43,55.1,0,71.7,73.9,70.9
20160322040000,470.0,477.05,31.2308,43,55.1,0,71.9,73.9,70.9
20160322041500,470.0,477.05,31.2308,43,55.1,0,72.0,73.9,70.9
20160322043000,470.0,470.0,30.7692,43,55.1,0,72.0,73.9,70.9
20160322044500,470.0,486.45,31.8462,43,55.1,0,72.2,73.6,70.6
20160322050000,470.0,486.45,31.8462,44,55.1,0,71.7,73.9,70.9
20160322051500,470.0,486.45,31.8462,44,55.1,0,71.4,73.9,70.9
20160322053000,470.0,486.45,31.8462,43,55.8,0,71.5,73.9,70.9
20160322054500,470.0,486.45,31.8462,43,55.1,0,71.6,73.9,70.9
20160322060000,470.0,498.2,32.6154,44,55.1,0,71.3,73.6,70.6
20160322061500,470.0,486.45,31.8462,43,55.1,0,71.2,73.5,70.5
20160322063000,470.0,486.45,31.8462,43,55.1,0,71.1,73.6,70.6
20160322064500,470.0,486.45,31.8462,43,55.9,0,71.2,73.9,70.9
20160322070000,470.0,477.05,31.2308,43,55.9,0,71.3,73.9,70.9
20160322071500,470.0,477.05,31.2308,43,55.9,0,71.3,73.5,70.5
20160322073000,470.0,486.45,31.8462,43,55.9,0,71.3,73.6,70.6
20160322074500,470.0,486.45,31.8462,43,55.9,0,71.4,73.6,70.6
20160322080000,470.0,486.45,31.8462,43,55.9,0,71.7,73.9,70.9
20160322081500,470.0,477.05,31.2308,43,55.9,0,71.7,73.9,70.9
20160322083000,470.0,493.5,32.3077,44,55.9,0,71.7,73.5,70.5
20160322084500,470.0,493.5,32.3077,44,57.1,0,71.8,73.5,70.5
20160322090000,470.0,493.5,32.3077,44,57.1,0,71.8,73.9,70.9
20160322091500,470.0,493.5,32.3077,44,56.0,0,71.7,73.9,70.9
20160322093000,470.0,493.5,32.3077,43,57.0,0,71.9,73.9,70.9
20160322094500,470.0,467.65,30.6154,43,57.0,0,71.9,73.9,70.9
20160322100000,470.0,493.5,32.3077,43,56.1,0,71.9,73.9,70.9
20160322101500,470.0,486.45,31.8462,43,57.1,0,71.9,73.9,70.9
20160322103000,470.0,477.05,31.2308,43,57.1,0,71.9,73.8,70.8
20160322104500,470.0,498.2,32.6154,43,56.4,0,71.8,73.8,70.8
