PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322110000,470.0,470.0,30.7692,43,57.5,0,71.8,73.8,70.8
20160322111500,470.0,481.75,31.5385,43,56.8,0,71.9,73.8,70.8
20160322113000,470.0,498.2,32.6154,43,56.8,0,72.1,73.7,70.7
20160322114500,470.0,498.2,32.6154,43,57.5,0,72.1,73.6,70.6
20160322120000,470.0,498.2,32.6154,44,56.8,0,72.1,73.5,70.5
20160322121500,470.0,477.05,31.2308,43,56.8,0,72.2,73.5,70.5
20160322123000,470.0,488.8,32.0,43,57.9,0,72.2,73.5,70.5
20160322124500,470.0,498.2,32.6154,43,56.8,0,72.1,73.5,70.5
20160322130000,470.0,498.2,32.6154,43,56.8,0,72.2,73.5,70.5
20160322131500,470.0,524.05,34.3077,44,57.6,0,72.2,73.2,70.2
20160322133000,470.0,467.65,30.6154,42,56.5,0,72.3,73.6,70.6
20160322134500,470.0,477.05,31.2308,42,56.5,0,72.2,73.6,70.6
20160322140000,470.0,467.65,30.6154,42,57.6,0,72.1,73.8,70.8
20160322141500,470.0,477.05,31.2308,42,57.6,0,71.9,73.9,70.9
20160322143000,470.0,493.5,32.3077,42,56.4,0,72.0,73.9,70.9
20160322144500,470.0,493.5,32.3077,42,56.4,0,72.1,73.9,70.9
20160322150000,470.0,493.5,32.3077,42,56.4,0,72.1,73.9,70.9
20160322151500,470.0,493.5,32.3077,42,57.5,0,72.0,73.9,70.9
20160322153000,470.0,493.5,32.3077,42,57.5,0,71.9,73.9,70.9
20160322154500,470.0,493.5,32.3077,42,57.5,0,71.9,73.9,70.9
20160322160000,470.0,507.6,33.2308,42,57.5,0,71.9,73.9,70.9
20160322161500,470.0,493.5,32.3077,42,57.5,0,71.9,73.9,70.9
20160322163000,470.0,493.5,32.3077,42,57.5,0,72.1,73.9,70.9
20160322164500,470.0,493.5,32.3077,42,57.5,0,71.9,73.7,70.7
20160322170000,470.0,493.5,32.3077,42,57.5,0,72.0,73.6,70.6
20160322171500,470.0,500.55,32.7692,42,57.5,0,71.9,73.6,70.6
20160322173000,470.0,500.55,32.7692,42,56.7,0,71.9,73.6,70.6
20160322174500,470.0,488.8,32.0,42,56.7,0,72.2,73.6,70.6
20160322180000,470.0,500.55,32.7692,42,56.7,0,72.2,73.6,70.6
20160322181500,470.0,488.8,32.0,42,56.7,0,72.5,73.6,70.6
20160322183000,470.0,488.8,32.0,42,56.7,0,72.2,73.6,70.6
20160322184500,470.0,512.3,33.5385,42,56.7,0,72.3,73.6,70.6
20160322190000,470.0,488.8,32.0,42,56.7,0,72.4,73.6,70.6
20160322191500,470.0,507.6,33.2308,43,56.7,0,72.4,73.5,70.5
20160322193000,470.0,498.2,32.6154,43,56.7,0,72.4,73.5,70.5
20160322194500,470.0,519.35,34.0,44,56.7,0,72.5,73.2,70.2
20160322200000,470.0,512.3,33.5385,44,56.7,0,72.5,73.5,70.5
20160322201500,470.0,488.8,32.0,43,56.7,0,72.4,73.5,70.5
20160322203000,470.0,488.8,32.0,43,56.7,0,72.4,73.5,70.5
20160322204500,470.0,488.8,32.0,43,56.7,0,72.4,73.5,70.5
20160322210000,470.0,488.8,32.0,43,56.7,0,72.3,73.5,70.5
20160322211500,470.0,500.55,32.7692,42,56.7,0,72.5,73.5,70.5
20160322213000,470.0,493.5,32.3077,42,56.7,0,72.5,73.5,70.5
20160322214500,470.0,493.5,32.3077,42,56.7,0,72.5,73.5,70.5
20160322220000,470.0,493.5,32.3077,42,56.7,0,72.6,73.5,70.5
20160322221500,470.0,493.5,32.3077,42,56.7,0,72.5,73.5,70.5
20160322223000,470.0,493.5,32.3077,42,56.7,0,72.6,73.5,70.5
20160322224500,470.0,493.5,32.3077,42,56.7,0,72.6,73.5,70.5
20160322230000,470.0,481.75,31.5385,42,56.7,0,72.7,73.5,70.5
20160322231500,470.0,498.2,32.6154,42,56.7,0,72.7,73.5,70.5
20160322233000,470.0,498.2,32.6154,42,56.7,0,72.8,73.5,70.5
20160322234500,470.0,514.65,33.6923,42,56.7,0,72.8,73.5,70.5
20160323000000,470.0,481.75,31.5385,42,56.7,0,72.8,73.5,70.5
20160323001500,470.0,481.75,31.5385,42,56.0,0,72.8,73.5,70.5
20160323003000,470.0,493.5,32.3077,42,56.0,0,72.7,73.5,70.5
20160323004500,470.0,486.45,31.8462,42,56.7,0,72.6,73.5,70.5
20160323010000,470.0,486.45,31.8462,42,56.7,0,72.6,73.5,70.5
20160323011500,470.0,486.45,31.8462,42,56.7,0,72.6,73.5,70.5
20160323013000,470.0,477.05,31.2308,42,56.1,0,72.6,73.5,70.5
20160323014500,470.0,477.05,31.2308,42,56.1,0,72.6,73.5,70.5
20160323020000,470.0,477.05,31.2308,42,56.1,0,72.6,73.5,70.5
20160323021500,470.0,486.45,31.8462,42,56.1,0,72.6,73.5,70.5
20160323023000,470.0,486.45,31.8462,42,56.1,0,72.6,73.5,70.5
20160323024500,470.0,486.45,31.8462,42,56.7,0,72.9,73.5,70.5
20160323030000,470.0,470.0,30.7692,42,56.0,0,73.0,73.5,70.5
20160323031500,470.0,486.45,31.8462,42,56.0,0,73.1,73.4,70.4
20160323033000,470.0,493.5,32.3077,42,56.7,0,73.1,73.5,70.5
20160323034500,470.0,500.55,32.7692,42,56.7,0,73.1,73.4,70.4
20160323040000,470.0,507.6,33.2308,43,56.0,0,73.1,73.3,70.3
20160323041500,470.0,519.35,34.0,43,56.0,0,73.1,73.2,70.2
20160323043000,470.0,507.6,33.2308,43,56.0,0,73.0,73.3,70.3
20160323044500,470.0,493.5,32.3077,42,56.0,0,73.1,73.2,70.2
20160323050000,470.0,514.65,33.6923,42,56.7,0,73.0,73.2,70.2
20160323051500,470.0,514.65,33.6923,42,56.7,0,72.9,73.2,70.2
20160323053000,470.0,481.75,31.5385,42,56.7,0,72.7,73.2,70.2
20160323054500,470.0,488.8,32.0,42,56.7,0,72.8,73.2,70.2
20160323060000,470.0,507.6,33.2308,42,56.7,0,72.7,73.2,70.2
20160323061500,470.0,500.55,32.7692,42,56.7,0,72.6,73.2,70.2
20160323063000,470.0,486.45,31.8462,42,56.7,0,72.5,73.2,70.2
20160323064500,470.0,477.05,31.2308,42,56.7,0,72.6,73.2,70.2
20160323070000,470.0,486.45,31.8462,42,56.7,0,72.5,73.2,70.2
20160323071500,470.0,1297.2,84.9231,100,56.7,0,72.6,69.9,66.9
20160323073000,470.0,1325.4,86.7692,100,56.7,0,72.1,69.9,66.9
20160323074500,470.0,1325.4,86.7692,100,56.7,0,71.8,68.0,62.5
20160323080000,470.0,1311.3,85.8462,100,56.7,0,71.7,68.0,62.5
20160323081500,470.0,1339.5,87.6923,100,56.7,0,71.5,68.0,62.5
20160323083000,470.0,1339.5,87.6923,100,56.7,0,71.4,68.0,61.3
20160323084500,470.0,1325.4,86.7692,100,56.7,0,71.3,68.0,61.3
20160323090000,470.0,1339.5,87.6923,100,56.7,0,71.2,68.0,61.3
20160323091500,470.0,1339.5,87.6923,100,56.7,0,71.0,68.0,61.3
20160323093000,470.0,1367.7,89.5385,100,56.7,0,71.0,68.0,61.3
20160323094500,470.0,1351.25,88.4615,100,56.7,0,70.9,68.0,61.3
20160323100000,470.0,1351.25,88.4615,100,56.7,0,70.9,68.0,61.3
20160323101500,470.0,1351.25,88.4615,100,56.7,0,70.9,68.0,61.3
20160323103000,470.0,1351.25,88.4615,100,56.7,0,70.8,68.0,61.3
20160323104500,470.0,1351.25,88.4615,100,56.7,0,70.8,68.0,61.3
20160323110000,470.0,1325.4,86.7692,100,56.7,0,70.8,68.0,61.3
20160323111500,470.0,1339.5,87.6923,100,56.7,0,70.7,68.0,61.3
20160323113000,470.0,1339.5,87.6923,100,56.7,0,70.6,68.0,61.3
20160323114500,470.0,1325.4,86.7692,100,56.7,0,70.5,68.0,61.3
20160323120000,470.0,1339.5,87.6923,100,56.7,0,70.5,68.0,61.3
20160323121500,470.0,1325.4,86.7692,100,56.7,0,70.6,68.0,61.2
20160323123000,470.0,1325.4,86.7692,100,56.7,0,70.5,68.0,56.9
20160323124500,470.0,1339.5,87.6923,100,56.7,0,70.4,68.0,56.9
20160323130000,470.0,1311.3,85.8462,100,56.7,0,70.4,68.0,56.9
20160323131500,470.0,1297.2,84.9231,100,56.7,0,70.4,68.0,56.9
20160323133000,470.0,1311.3,85.8462,100,56.7,0,70.3,68.0,56.9
20160323134500,470.0,1325.4,86.7692,100,56.7,0,70.3,68.0,56.9
20160323140000,470.0,1325.4,86.7692,100,56.7,0,70.4,68.0,56.9
20160323141500,470.0,1339.5,87.6923,100,56.7,0,70.3,68.0,56.9
20160323143000,470.0,1311.3,85.8462,100,56.7,0,70.3,68.0,56.9
20160323144500,470.0,1311.3,85.8462,100,56.7,0,70.3,68.0,56.9
20160323150000,470.0,1339.5,87.6923,100,56.7,0,70.3,68.0,56.9
20160323151500,470.0,1325.4,86.7692,100,56.7,0,70.2,68.0,56.9
20160323153000,470.0,1297.2,84.9231,100,56.7,0,70.2,68.0,56.9
20160323154500,470.0,1325.4,86.7692,100,56.7,0,70.2,68.0,56.9
20160323160000,470.0,1311.3,85.8462,100,56.7,0,70.1,68.0,56.9
20160323161500,470.0,1367.7,89.5385,100,56.7,0,70.1,68.0,56.9
20160323163000,470.0,1393.55,91.2308,100,56.7,0,70.0,68.0,56.9
20160323164500,470.0,1393.55,91.2308,100,56.7,0,69.9,68.0,56.9
20160323170000,470.0,1421.75,93.0769,100,56.7,0,69.9,68.0,56.9
20160323171500,470.0,1393.55,91.2308,100,56.7,0,69.9,68.0,56.9
20160323173000,470.0,1421.75,93.0769,100,56.7,0,69.8,68.0,56.9
20160323174500,470.0,1379.45,90.3077,100,56.7,0,69.7,68.0,56.9
20160323180000,470.0,1325.4,86.7692,100,56.7,0,69.9,68.0,56.9
20160323181500,470.0,1325.4,86.7692,100,56.7,0,69.9,68.0,56.9
20160323183000,470.0,1311.3,85.8462,100,56.7,0,69.8,68.0,56.9
20160323184500,470.0,1325.4,86.7692,100,56.7,0,69.8,68.0,56.9
20160323190000,470.0,1311.3,85.8462,100,56.7,0,69.8,68.0,56.9
20160323191500,470.0,1311.3,85.8462,100,56.7,0,69.7,68.0,56.9
20160323193000,470.0,1311.3,85.8462,100,56.7,0,69.7,68.0,56.9
20160323194500,470.0,1339.5,87.6923,100,56.7,0,69.7,68.0,56.9
20160323200000,470.0,1339.5,87.6923,100,56.7,0,69.6,68.0,56.9
20160323201500,470.0,1339.5,87.6923,100,56.7,0,69.6,68.0,56.9
20160323203000,470.0,1393.55,91.2308,100,56.7,0,69.4,68.0,56.9
20160323204500,470.0,1393.55,91.2308,100,56.7,0,69.3,68.0,56.9
20160323210000,470.0,1379.45,90.3077,100,56.7,0,69.3,68.0,56.9
20160323211500,470.0,1379.45,90.3077,100,56.7,0,69.3,68.0,56.9
20160323213000,470.0,1379.45,90.3077,100,56.7,0,69.4,68.0,56.9
20160323214500,470.0,1393.55,91.2308,100,56.7,0,69.6,68.0,56.9
20160323220000,470.0,1379.45,90.3077,100,56.7,0,69.7,68.0,56.9
20160323221500,470.0,1379.45,90.3077,100,56.7,0,69.8,68.0,56.9
20160323223000,470.0,1393.55,91.2308,100,56.7,0,69.8,68.0,56.9
20160323224500,470.0,1393.55,91.2308,100,56.7,0,69.9,68.0,56.9
20160323230000,470.0,1351.25,88.4615,100,56.7,0,69.8,68.0,56.9
20160323231500,470.0,1351.25,88.4615,100,56.7,0,69.9,68.0,56.9
20160323233000,470.0,1351.25,88.4615,100,56.7,0,70.1,68.0,56.9
20160323234500,470.0,1325.4,86.7692,100,56.7,0,70.2,68.0,56.9
20160324000000,470.0,1339.5,87.6923,100,56.7,0,70.0,68.0,56.9
20160324001500,470.0,1339.5,87.6923,100,56.7,0,70.1,68.0,56.9
20160324003000,470.0,1339.5,87.6923,100,56.7,0,70.0,68.0,56.9
20160324004500,470.0,1339.5,87.6923,100,56.7,0,70.0,68.0,56.9
20160324010000,470.0,1339.5,87.6923,100,56.7,0,70.0,68.0,56.9
20160324011500,470.0,1325.4,86.7692,100,56.7,0,70.0,68.0,56.9
20160324013000,470.0,1351.25,88.4615,100,56.7,0,70.0,68.0,56.9
20160324014500,470.0,1325.4,86.7692,100,56.7,0,70.0,68.0,56.9
20160324020000,470.0,1339.5,87.6923,100,56.7,0,70.0,68.0,56.9
20160324021500,470.0,1339.5,87.6923,100,56.7,0,70.0,68.0,56.9
20160324023000,470.0,1325.4,86.7692,100,56.7,0,70.0,68.0,56.9
20160324024500,470.0,1339.5,87.6923,100,56.7,0,70.1,68.0,56.9
20160324030000,470.0,1339.5,87.6923,100,56.7,0,70.2,68.0,56.9
20160324031500,470.0,1311.3,85.8462,100,56.7,0,70.2,68.0,56.9
20160324033000,470.0,1351.25,88.4615,100,56.7,0,70.2,68.0,56.9
20160324034500,470.0,1351.25,88.4615,100,56.7,0,70.2,68.0,56.9
20160324040000,470.0,1351.25,88.4615,100,56.7,0,70.3,68.0,56.9
20160324041500,470.0,1351.25,88.4615,100,56.7,0,70.3,68.0,56.9
20160324043000,470.0,1351.25,88.4615,100,56.7,0,70.5,68.0,56.9
20160324044500,470.0,1325.4,86.7692,100,56.7,0,70.7,68.0,56.9
20160324050000,470.0,1325.4,86.7692,100,56.7,0,70.7,68.0,56.9
20160324051500,470.0,1325.4,86.7692,100,56.7,0,70.3,68.0,56.9
20160324053000,470.0,1351.25,88.4615,100,56.7,0,70.0,68.0,56.9
20160324054500,470.0,1325.4,86.7692,100,56.7,0,69.8,68.0,56.9
20160324060000,470.0,1351.25,88.4615,100,56.7,0,69.7,68.0,56.9
20160324061500,470.0,1351.25,88.4615,100,56.7,0,69.6,68.0,56.9
20160324063000,470.0,1351.25,88.4615,100,56.7,0,69.4,68.0,55.2
20160324064500,470.0,1325.4,86.7692,100,56.7,0,69.4,68.0,55.2
20160324070000,470.0,1297.2,84.9231,100,56.7,0,69.5,68.0,55.2
20160324071500,470.0,1325.4,86.7692,100,56.7,0,69.6,68.0,55.2
20160324073000,470.0,1297.2,84.9231,100,56.7,0,69.5,68.0,55.2
20160324074500,470.0,1325.4,86.7692,100,56.7,0,69.4,68.0,55.2
20160324080000,470.0,1351.25,88.4615,100,56.7,0,69.4,68.0,55.2
20160324081500,470.0,1379.45,90.3077,100,56.7,0,69.5,68.0,55.2
20160324083000,470.0,1379.45,90.3077,100,56.7,0,69.5,68.0,55.2
20160324084500,470.0,1311.3,85.8462,100,56.7,0,69.5,68.0,55.2
20160324090000,470.0,1297.2,84.9231,100,56.7,0,69.6,68.0,55.2
20160324091500,470.0,1339.5,87.6923,100,56.7,0,69.6,68.0,55.2
20160324093000,470.0,1339.5,87.6923,100,56.7,0,69.6,68.0,55.2
20160324094500,470.0,1339.5,87.6923,100,56.7,0,69.6,68.0,55.2
20160324100000,470.0,1339.5,87.6923,100,56.7,0,69.4,68.0,55.2
20160324101500,470.0,1325.4,86.7692,100,56.7,0,69.3,68.0,55.2
20160324103000,470.0,1297.2,84.9231,100,56.7,0,69.3,68.0,55.2
20160324104500,470.0,1325.4,86.7692,100,56.7,0,69.2,68.0,55.2
20160324110000,470.0,1311.3,85.8462,100,56.7,0,69.1,68.0,55.2
20160324111500,470.0,1269.0,83.0769,95,56.7,0,69.1,69.4,66.4
20160324113000,470.0,1311.3,85.8462,92,56.7,0,69.1,69.4,66.4
20160324114500,470.0,1111.55,72.7692,68,56.7,0,69.3,69.9,66.9
20160324120000,470.0,1111.55,72.7692,69,56.7,0,69.4,69.4,66.4
20160324121500,470.0,1111.55,72.7692,69,56.7,0,69.6,69.4,66.4
20160324123000,470.0,1125.65,73.6923,69,56.7,0,69.6,69.4,66.4
20160324124500,470.0,1111.55,72.7692,69,56.7,0,69.6,69.4,66.4
20160324130000,470.0,1111.55,72.7692,68,56.7,0,69.6,69.4,66.4
20160324131500,470.0,1111.55,72.7692,68,56.7,0,69.7,69.4,66.4
20160324133000,470.0,1111.55,72.7692,70,56.7,0,69.7,69.4,66.4
20160324134500,470.0,1222.0,80.0,76,56.7,0,69.7,69.4,66.4
20160324140000,470.0,1252.55,82.0,77,56.7,0,69.7,69.4,66.4
20160324141500,470.0,1297.2,84.9231,87,56.7,0,69.5,69.4,66.4
20160324143000,470.0,1269.0,83.0769,86,56.7,0,69.4,69.4,66.4
20160324144500,470.0,1297.2,84.9231,88,56.7,0,69.6,69.4,66.4
20160324150000,470.0,1311.3,85.8462,100,56.7,0,69.6,68.9,65.9
20160324151500,470.0,1311.3,85.8462,99,56.7,0,69.4,68.9,65.9
20160324153000,470.0,1280.75,83.8462,100,56.7,0,69.4,68.0,64.2
20160324154500,470.0,1339.5,87.6923,100,56.7,0,69.4,68.0,64.8
20160324160000,470.0,1125.65,73.6923,69,56.7,0,69.6,69.8,66.8
20160324161500,470.0,1238.45,81.0769,76,56.7,0,69.4,69.0,66.0
20160324163000,470.0,1339.5,87.6923,100,56.7,0,69.2,68.0,62.9
20160324164500,470.0,1339.5,87.6923,86,56.7,0,69.2,68.5,65.5
20160324170000,470.0,1073.95,70.3077,67,56.7,0,69.3,69.9,66.9
20160324171500,470.0,965.85,63.2308,63,56.7,0,69.4,69.9,66.9
20160324173000,470.0,923.55,60.4615,61,56.0,0,69.4,69.9,66.9
20160324174500,470.0,923.55,60.4615,61,56.7,0,69.6,69.9,66.9
20160324180000,470.0,944.7,61.8462,62,56.7,0,69.7,69.9,66.9
20160324181500,470.0,923.55,60.4615,63,56.7,0,69.7,69.9,66.9
20160324183000,470.0,965.85,63.2308,63,56.7,0,69.8,69.9,66.9
20160324184500,470.0,944.7,61.8462,64,56.0,0,69.8,69.9,66.9
20160324190000,470.0,944.7,61.8462,64,56.0,0,70.0,70.0,67.0
20160324191500,470.0,984.65,64.4615,64,56.0,0,70.0,70.0,67.0
20160324193000,470.0,965.85,63.2308,64,56.0,0,69.9,70.0,67.0
20160324194500,470.0,984.65,64.4615,64,56.0,0,69.8,70.0,67.0
20160324200000,470.0,944.7,61.8462,62,56.0,0,69.7,70.0,67.0
20160324201500,470.0,923.55,60.4615,62,56.0,0,69.9,70.0,67.0
20160324203000,470.0,944.7,61.8462,62,56.0,0,69.8,70.0,67.0
20160324204500,470.0,883.6,57.8462,61,56.0,0,70.0,70.0,67.0
20160324210000,470.0,904.75,59.2308,61,56.0,0,70.2,70.0,67.0
20160324211500,470.0,904.75,59.2308,61,56.0,0,70.2,70.1,67.1
20160324213000,470.0,944.7,61.8462,62,56.0,0,70.4,70.0,67.0
20160324214500,470.0,1038.7,68.0,65,56.0,0,70.4,70.0,67.0
20160324220000,470.0,1022.25,66.9231,65,56.0,0,70.2,70.0,67.0
20160324221500,470.0,453.55,29.6923,40,83.3,100,70.8,76.7,73.7
20160324223000,470.0,448.85,29.3846,40,84.9,100,71.2,76.8,73.8
20160324224500,470.0,448.85,29.3846,40,82.4,100,72.2,77.1,74.1
20160324230000,470.0,453.55,29.6923,40,75.9,100,72.6,77.1,74.1
20160324231500,470.0,453.55,29.6923,40,82.9,100,73.1,77.1,74.1
20160324233000,470.0,453.55,29.6923,40,84.3,100,73.3,77.1,74.1
20160324234500,470.0,462.95,30.3077,40,75.9,100,73.7,77.1,74.1
20160325000000,470.0,462.95,30.3077,40,84.9,100,73.8,77.1,74.1
20160325001500,470.0,462.95,30.3077,40,75.4,100,74.1,77.1,74.1
20160325003000,470.0,470.0,30.7692,40,84.9,100,73.8,77.1,74.1
20160325004500,470.0,462.95,30.3077,40,78.9,100,74.1,77.1,74.1
20160325010000,470.0,470.0,30.7692,40,75.9,100,74.1,77.1,74.1
20160325011500,470.0,458.25,30.0,40,83.5,100,73.8,77.1,74.1
20160325013000,470.0,467.65,30.6154,40,82.1,100,74.0,77.1,74.1
20160325014500,470.0,467.65,30.6154,40,78.3,100,73.3,77.1,74.1
20160325020000,470.0,467.65,30.6154,40,83.1,100,73.1,77.1,74.1
20160325021500,470.0,462.95,30.3077,40,81.2,100,73.1,77.1,74.1
20160325023000,470.0,477.05,31.2308,40,82.1,100,73.2,77.1,74.1
20160325024500,470.0,458.25,30.0,40,83.2,100,73.1,77.1,74.1
20160325030000,470.0,467.65,30.6154,40,81.5,100,73.1,77.1,74.1
20160325031500,470.0,453.55,29.6923,40,86.2,100,73.1,77.1,74.1
20160325033000,470.0,467.65,30.6154,40,79.5,100,73.1,77.1,74.1
20160325034500,470.0,462.95,30.3077,40,83.2,100,73.2,77.1,74.1
20160325040000,470.0,470.0,30.7692,40,83.2,100,73.6,77.1,74.1
20160325041500,470.0,453.55,29.6923,40,86.2,100,73.9,77.1,74.1
20160325043000,470.0,458.25,30.0,40,80.5,100,73.8,77.1,74.1
20160325044500,470.0,448.85,29.3846,40,85.6,100,73.8,77.1,74.1
20160325050000,470.0,453.55,29.6923,40,80.4,100,73.8,77.1,74.1
20160325051500,470.0,448.85,29.3846,40,84.3,100,73.7,77.1,74.1
20160325053000,470.0,439.45,28.7692,40,76.6,100,74.0,77.1,74.1
20160325054500,470.0,444.15,29.0769,40,83.8,100,73.5,77.1,74.1
20160325060000,470.0,444.15,29.0769,40,76.4,100,73.4,77.1,74.1
20160325061500,470.0,434.75,28.4615,40,83.8,100,73.6,77.1,74.1
20160325063000,470.0,458.25,30.0,40,76.2,100,73.4,77.1,74.1
20160325064500,470.0,467.65,30.6154,40,78.0,100,73.4,77.1,74.1
20160325070000,470.0,467.65,30.6154,40,81.6,100,73.4,77.1,74.1
20160325071500,470.0,467.65,30.6154,40,77.2,100,73.7,77.1,74.1
20160325073000,470.0,1311.3,85.8462,100,57.5,0,73.9,68.4,65.4
20160325074500,470.0,1325.4,86.7692,100,56.4,0,73.8,68.4,65.4
20160325080000,470.0,1311.3,85.8462,100,56.4,0,73.5,68.4,65.4
20160325081500,470.0,1325.4,86.7692,100,56.4,0,73.1,68.4,65.4
20160325083000,470.0,1325.4,86.7692,100,56.4,0,72.9,68.4,65.4
20160325084500,470.0,1325.4,86.7692,100,57.1,0,72.8,68.4,65.4
20160325090000,470.0,1325.4,86.7692,100,57.1,0,72.6,68.4,65.4
20160325091500,470.0,1311.3,85.8462,100,57.1,0,72.4,68.4,65.4
20160325093000,470.0,1311.3,85.8462,100,56.4,0,72.2,68.4,65.4
20160325094500,470.0,1311.3,85.8462,100,56.4,0,71.9,68.0,64.9
20160325100000,470.0,1311.3,85.8462,100,56.4,0,71.7,68.4,65.4
20160325101500,470.0,1339.5,87.6923,100,56.4,0,71.6,68.4,65.4
20160325103000,470.0,1379.45,90.3077,100,56.4,0,71.4,68.4,65.4
20160325104500,470.0,1379.45,90.3077,100,57.1,0,71.2,68.4,65.4
20160325110000,470.0,1421.75,93.0769,100,57.1,0,71.0,68.4,65.4
20160325111500,470.0,1421.75,93.0769,100,57.1,0,70.9,68.0,64.9
20160325113000,470.0,1421.75,93.0769,100,56.4,0,70.7,68.0,64.9
20160325114500,470.0,1421.75,93.0769,100,56.4,0,70.6,68.0,64.9
20160325120000,470.0,1379.45,90.3077,100,57.1,0,70.5,68.0,64.8
20160325121500,470.0,1421.75,93.0769,100,57.1,0,70.5,68.0,64.9
20160325123000,470.0,1421.75,93.0769,100,57.1,0,70.3,68.0,64.9
20160325124500,470.0,1421.75,93.0769,100,57.1,0,70.3,68.0,64.8
20160325130000,470.0,1421.75,93.0769,100,56.5,0,70.3,68.0,64.8
20160325131500,470.0,1421.75,93.0769,100,56.5,0,70.1,68.0,64.8
20160325133000,470.0,1421.75,93.0769,100,56.5,0,70.0,68.0,64.8
20160325134500,470.0,1393.55,91.2308,100,56.5,0,69.9,68.0,64.8
20160325140000,470.0,1393.55,91.2308,100,57.5,0,69.9,68.0,64.8
20160325141500,470.0,1351.25,88.4615,100,57.5,0,70.0,68.0,64.8
20160325143000,470.0,1351.25,88.4615,100,57.5,0,70.0,68.0,64.8
20160325144500,470.0,1351.25,88.4615,100,57.5,0,70.0,68.0,64.8
20160325150000,470.0,1351.25,88.4615,100,56.8,0,70.0,68.0,64.8
20160325151500,470.0,1351.25,88.4615,100,56.8,0,70.0,68.0,64.8
20160325153000,470.0,1367.7,89.5385,100,56.8,0,70.0,68.0,64.8
20160325154500,470.0,1367.7,89.5385,100,57.5,0,70.1,68.0,64.9
20160325160000,470.0,1367.7,89.5385,100,56.8,0,70.0,68.0,64.9
20160325161500,470.0,1367.7,89.5385,100,56.8,0,70.0,68.0,64.9
20160325163000,470.0,1351.25,88.4615,100,57.5,0,69.9,68.0,64.9
20160325164500,470.0,1407.65,92.1538,100,57.5,0,69.9,68.0,64.9
20160325170000,470.0,1379.45,90.3077,100,56.8,0,69.8,68.0,64.9
20160325171500,470.0,1379.45,90.3077,100,56.8,0,69.8,68.0,64.9
20160325173000,470.0,1379.45,90.3077,100,56.8,0,69.9,68.0,64.9
20160325174500,470.0,1325.4,86.7692,100,57.5,0,69.9,68.0,64.9
20160325180000,470.0,1339.5,87.6923,100,56.4,0,69.9,68.0,64.9
20160325181500,470.0,1311.3,85.8462,100,56.4,0,69.9,68.0,64.9
20160325183000,470.0,1311.3,85.8462,100,56.4,0,69.9,68.0,64.9
20160325184500,470.0,1325.4,86.7692,100,56.4,0,70.2,68.0,64.9
20160325190000,470.0,1325.4,86.7692,100,56.4,0,70.1,68.0,64.9
20160325191500,470.0,1311.3,85.8462,100,56.4,0,70.1,68.0,64.9
20160325193000,470.0,1325.4,86.7692,100,56.4,0,70.0,68.0,64.9
20160325194500,470.0,1339.5,87.6923,100,56.4,0,69.9,68.0,64.9
20160325200000,470.0,1339.5,87.6923,100,56.4,0,69.8,68.0,64.9
20160325201500,470.0,1339.5,87.6923,100,56.4,0,69.8,68.0,64.9
20160325203000,470.0,1367.7,89.5385,100,56.4,0,69.7,68.0,64.9
20160325204500,470.0,1367.7,89.5385,100,56.4,0,69.7,68.0,64.9
20160325210000,470.0,1393.55,91.2308,100,56.4,0,69.6,68.0,64.8
20160325211500,470.0,458.25,30.0,41,71.0,100,70.3,74.3,71.3
20160325213000,470.0,448.85,29.3846,41,72.5,100,71.1,74.6,71.6
20160325214500,470.0,458.25,30.0,41,68.2,100,71.5,74.6,71.6
20160325220000,470.0,507.6,33.2308,42,56.4,0,71.6,74.4,71.4
20160325221500,470.0,500.55,32.7692,42,70.5,100,70.0,74.7,71.7
20160325223000,470.0,488.8,32.0,42,56.0,100,71.3,74.6,71.6
20160325224500,470.0,488.8,32.0,41,56.0,100,71.6,74.6,71.6
20160325230000,470.0,500.55,32.7692,42,56.7,0,71.6,74.6,71.6
20160325231500,470.0,486.45,31.8462,41,55.9,100,71.7,75.0,72.0
20160325233000,470.0,486.45,31.8462,41,55.9,100,71.9,75.0,72.0
20160325234500,470.0,498.2,32.6154,41,55.9,100,72.1,75.0,72.0
20160326000000,470.0,481.75,31.5385,41,55.9,100,72.2,75.0,72.0
20160326001500,470.0,498.2,32.6154,41,55.9,100,72.2,75.0,72.0
20160326003000,470.0,481.75,31.5385,41,56.7,0,72.2,75.0,72.0
20160326004500,470.0,481.75,31.5385,41,56.7,0,72.1,75.0,72.0
20160326010000,470.0,481.75,31.5385,41,55.6,0,72.1,75.0,72.0
20160326011500,470.0,481.75,31.5385,41,55.6,0,72.0,75.0,72.0
20160326013000,470.0,481.75,31.5385,41,55.6,0,72.0,75.0,72.0
20160326014500,470.0,470.0,30.7692,41,56.7,0,71.9,75.0,72.0
20160326020000,470.0,462.95,30.3077,41,56.7,0,71.8,75.0,72.0
20160326021500,470.0,477.05,31.2308,41,56.1,0,71.8,75.0,72.0
20160326023000,470.0,486.45,31.8462,41,56.1,0,71.8,75.0,72.0
20160326024500,470.0,470.0,30.7692,41,56.1,0,71.8,75.0,72.0
20160326030000,470.0,477.05,31.2308,41,56.1,100,71.7,75.0,72.0
20160326031500,470.0,488.8,32.0,41,56.1,100,71.7,75.0,72.0
20160326033000,470.0,481.75,31.5385,41,56.1,100,71.7,75.0,72.0
20160326034500,470.0,481.75,31.5385,41,56.1,100,71.6,75.0,72.0
20160326040000,470.0,481.75,31.5385,41,56.1,100,71.7,75.0,72.0
20160326041500,470.0,481.75,31.5385,41,56.1,100,71.8,75.0,72.0
20160326043000,470.0,467.65,30.6154,41,56.1,100,71.8,75.0,72.0
20160326044500,470.0,486.45,31.8462,41,56.1,100,71.7,75.0,72.0
20160326050000,470.0,467.65,30.6154,41,56.7,100,71.8,75.0,72.0
20160326051500,470.0,481.75,31.5385,41,56.7,100,71.8,75.0,72.0
20160326053000,470.0,488.8,32.0,41,55.6,100,71.8,75.0,72.0
20160326054500,470.0,488.8,32.0,41,55.6,100,71.7,75.0,72.0
20160326060000,470.0,488.8,32.0,41,56.7,100,71.9,75.0,72.0
20160326061500,470.0,488.8,32.0,41,55.6,100,71.8,74.9,71.9
20160326063000,470.0,470.0,30.7692,41,55.6,100,71.8,74.7,71.7
20160326064500,470.0,493.5,32.3077,43,56.7,0,71.7,73.8,70.8
20160326070000,470.0,477.05,31.2308,42,55.9,0,71.7,73.5,70.5
20160326071500,470.0,488.8,32.0,42,56.8,100,71.7,75.3,72.3
20160326073000,470.0,512.3,33.5385,42,56.8,100,71.6,75.3,72.3
20160326074500,470.0,481.75,31.5385,42,56.8,100,71.7,75.3,72.3
20160326080000,470.0,500.55,32.7692,42,64.6,100,71.7,75.3,72.3
20160326081500,470.0,462.95,30.3077,42,71.3,100,72.0,75.3,72.3
20160326083000,470.0,481.75,31.5385,42,71.3,100,72.2,75.3,72.3
20160326084500,470.0,481.75,31.5385,42,71.3,100,72.2,75.3,72.3
20160326090000,470.0,498.2,32.6154,42,67.3,100,72.4,75.3,72.3
20160326091500,470.0,481.75,31.5385,42,71.5,100,72.2,75.3,72.3
20160326093000,470.0,470.0,30.7692,42,68.0,100,72.4,75.3,72.3
20160326094500,470.0,477.05,31.2308,42,57.1,0,72.4,75.3,72.3
20160326100000,470.0,477.05,31.2308,42,57.1,0,72.4,75.3,72.3
20160326101500,470.0,477.05,31.2308,42,56.4,0,72.4,75.3,72.3
20160326103000,470.0,486.45,31.8462,42,56.4,0,72.4,75.3,72.3
20160326104500,470.0,477.05,31.2308,42,57.1,0,72.4,75.3,72.3
20160326110000,470.0,470.0,30.7692,42,56.4,0,72.3,75.3,72.3
20160326111500,470.0,488.8,32.0,42,56.4,0,72.3,75.3,72.3
20160326113000,470.0,477.05,31.2308,42,56.4,0,72.2,75.3,72.3
20160326114500,470.0,462.95,30.3077,42,56.4,0,72.3,75.3,72.3
20160326120000,470.0,470.0,30.7692,42,56.4,0,72.3,75.3,72.3
20160326121500,470.0,477.05,31.2308,42,56.4,0,72.4,75.3,72.3
20160326123000,470.0,477.05,31.2308,42,56.4,0,72.3,75.3,72.3
20160326124500,470.0,470.0,30.7692,42,56.4,0,72.4,75.3,72.3
20160326130000,470.0,462.95,30.3077,42,56.4,0,72.5,75.3,72.3
20160326131500,470.0,477.05,31.2308,42,56.4,0,72.4,75.3,72.3
20160326133000,470.0,486.45,31.8462,42,56.4,0,72.5,75.3,72.3
20160326134500,470.0,458.25,30.0,42,56.4,0,72.7,75.3,72.3
20160326140000,470.0,470.0,30.7692,42,57.1,0,72.7,75.3,72.3
20160326141500,470.0,470.0,30.7692,42,57.1,0,72.8,75.3,72.3
20160326143000,470.0,477.05,31.2308,42,57.1,0,72.7,75.3,72.3
20160326144500,470.0,1269.0,83.0769,85,57.1,0,72.4,72.7,69.7
20160326150000,470.0,831.9,54.4615,56,56.4,0,72.3,73.5,70.5
20160326151500,470.0,556.95,36.4615,44,56.4,0,72.3,73.5,70.5
20160326153000,470.0,477.05,31.2308,42,56.4,0,72.6,73.3,70.3
20160326154500,470.0,524.05,34.3077,43,57.2,0,72.7,73.1,70.1
20160326160000,470.0,493.5,32.3077,42,57.2,0,72.7,73.1,70.1
20160326161500,470.0,493.5,32.3077,41,57.2,0,72.7,73.1,70.1
20160326163000,470.0,507.6,33.2308,41,57.2,0,72.7,73.1,70.1
20160326164500,470.0,498.2,32.6154,41,57.2,0,72.8,73.2,70.2
20160326170000,470.0,498.2,32.6154,41,57.2,0,72.7,73.5,70.5
20160326171500,470.0,498.2,32.6154,41,57.2,0,72.7,73.5,70.5
20160326173000,470.0,498.2,32.6154,41,57.2,0,72.8,73.5,70.5
20160326174500,470.0,488.8,32.0,41,57.2,0,72.8,73.5,70.5
20160326180000,470.0,481.75,31.5385,41,57.2,0,72.8,73.5,70.5
20160326181500,470.0,470.0,30.7692,41,57.2,0,72.9,73.5,70.5
20160326183000,470.0,498.2,32.6154,42,57.2,0,72.9,73.3,70.3
20160326184500,470.0,498.2,32.6154,42,57.2,0,72.8,73.2,70.2
20160326190000,470.0,498.2,32.6154,42,57.2,0,72.8,73.2,70.2
20160326191500,470.0,488.8,32.0,42,57.2,0,73.1,73.2,70.2
20160326193000,470.0,507.6,33.2308,42,57.2,0,72.7,73.1,70.1
20160326194500,470.0,486.45,31.8462,42,57.2,0,72.6,73.1,70.1
20160326200000,470.0,500.55,32.7692,43,57.2,0,72.5,72.7,69.7
20160326201500,470.0,606.3,39.6923,46,57.2,0,72.6,72.7,69.7
20160326203000,470.0,493.5,32.3077,42,56.5,0,72.4,73.5,70.5
20160326204500,470.0,735.55,48.1538,54,56.5,0,72.4,72.3,69.3
20160326210000,470.0,801.35,52.4615,55,57.1,0,72.3,72.2,69.2
20160326211500,470.0,697.95,45.6923,51,57.1,0,72.1,72.3,69.3
20160326213000,470.0,723.8,47.3846,51,57.1,0,72.1,72.3,69.3
20160326214500,470.0,514.65,33.6923,42,57.1,0,72.2,73.1,70.1
20160326220000,470.0,589.85,38.6154,46,56.4,0,72.1,72.5,69.5
20160326221500,470.0,648.6,42.4615,48,56.4,0,72.1,72.3,69.3
20160326223000,470.0,634.5,41.5385,47,56.4,0,71.9,72.3,69.3
20160326224500,470.0,585.15,38.3077,46,56.4,0,71.9,72.3,69.3
20160326230000,470.0,554.6,36.3077,44,56.4,0,72.1,72.3,69.3
20160326231500,470.0,780.2,51.0769,53,57.1,0,71.9,72.5,69.5
20160326233000,470.0,923.55,60.4615,61,57.1,0,71.7,71.8,68.8
20160326234500,470.0,965.85,63.2308,64,57.1,0,71.6,71.4,68.4
20160327000000,470.0,984.65,64.4615,65,56.4,0,71.4,71.8,68.8
20160327001500,470.0,923.55,60.4615,61,56.4,0,71.4,71.8,68.8
20160327003000,470.0,904.75,59.2308,60,56.4,0,71.4,71.8,68.8
20160327004500,470.0,885.95,58.0,59,56.4,0,71.5,71.8,68.8
20160327010000,470.0,860.1,56.3077,57,56.4,0,71.5,71.8,68.8
20160327011500,470.0,749.65,49.0769,53,56.4,0,71.3,71.8,68.8
20160327013000,470.0,719.1,47.0769,51,56.4,0,71.4,71.8,68.8
20160327014500,470.0,679.15,44.4615,50,56.4,0,71.4,71.8,68.8
20160327020000,470.0,643.9,42.1538,49,56.4,0,71.4,71.4,68.4
20160327021500,470.0,636.85,41.6923,49,56.4,0,71.5,71.4,68.4
20160327023000,470.0,646.25,42.3077,49,56.4,0,71.4,71.4,68.4
20160327024500,470.0,646.25,42.3077,49,56.4,0,71.5,71.4,68.4
20160327030000,470.0,636.85,41.6923,49,56.4,0,71.5,71.4,68.4
20160327031500,470.0,620.4,40.6154,49,56.4,0,71.4,71.4,68.4
20160327033000,470.0,620.4,40.6154,47,56.4,0,71.5,71.8,68.8
20160327034500,470.0,620.4,40.6154,47,56.4,0,71.7,71.8,68.8
20160327040000,470.0,608.65,39.8462,47,56.4,0,71.5,71.6,68.6
20160327041500,470.0,608.65,39.8462,47,56.4,0,71.4,71.4,68.4
20160327043000,470.0,599.25,39.2308,47,56.4,0,71.5,71.4,68.4
20160327044500,470.0,599.25,39.2308,47,56.4,0,71.4,71.4,68.4
20160327050000,470.0,615.7,40.3077,47,56.4,0,71.3,71.4,68.4
20160327051500,470.0,606.3,39.6923,47,56.4,0,71.3,71.4,68.4
20160327053000,470.0,566.35,37.0769,45,56.4,0,71.4,71.8,68.8
20160327054500,470.0,507.6,33.2308,42,56.4,0,71.3,71.4,68.4
20160327060000,470.0,526.4,34.4615,42,56.4,0,71.4,71.4,68.4
20160327061500,470.0,512.3,33.5385,42,57.1,0,71.5,71.4,68.4
20160327063000,470.0,512.3,33.5385,42,56.3,0,71.4,71.4,68.4
20160327064500,470.0,498.2,32.6154,42,56.3,0,71.6,71.4,68.4
20160327070000,470.0,573.4,37.5385,45,56.3,0,71.7,71.4,68.4
20160327071500,470.0,608.65,39.8462,47,56.3,0,71.5,71.4,68.4
20160327073000,470.0,542.85,35.5385,44,56.3,0,71.4,71.8,68.8
20160327074500,470.0,1311.3,85.8462,100,56.3,0,71.2,68.0,64.2
20160327080000,470.0,1325.4,86.7692,100,56.3,0,70.8,68.0,64.2
20160327081500,470.0,1367.7,89.5385,100,56.3,0,70.5,68.0,64.2
20160327083000,470.0,1325.4,86.7692,100,56.3,0,70.4,68.0,64.2
20160327084500,470.0,1339.5,87.6923,100,56.3,0,70.2,68.0,64.8
20160327090000,470.0,1339.5,87.6923,100,56.3,0,70.0,68.0,64.3
20160327091500,470.0,1339.5,87.6923,100,56.3,0,70.1,68.0,64.3
20160327093000,470.0,1311.3,85.8462,100,56.3,0,70.0,68.0,64.3
20160327094500,470.0,1297.2,84.9231,100,56.3,0,70.0,68.0,64.3
20160327100000,470.0,1325.4,86.7692,100,56.3,0,69.9,68.0,64.3
20160327101500,470.0,1311.3,85.8462,100,56.3,0,69.8,68.0,64.3
20160327103000,470.0,1297.2,84.9231,100,56.3,0,69.7,68.0,64.3
20160327104500,470.0,1339.5,87.6923,100,56.3,0,69.6,68.0,64.3
20160327110000,470.0,1311.3,85.8462,100,56.3,0,69.6,68.0,64.3
20160327111500,470.0,1297.2,84.9231,100,57.1,0,69.4,68.0,64.8
20160327113000,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,64.2
20160327114500,470.0,1325.4,86.7692,100,56.4,0,69.3,68.0,64.2
20160327120000,470.0,1325.4,86.7692,100,56.4,0,69.3,68.0,64.2
20160327121500,470.0,1351.25,88.4615,100,56.4,0,69.2,68.0,64.8
20160327123000,470.0,1351.25,88.4615,100,56.4,0,69.2,68.0,64.3
20160327124500,470.0,1351.25,88.4615,100,57.1,0,69.1,68.0,64.8
20160327130000,470.0,1351.25,88.4615,100,57.1,0,69.1,68.0,64.3
20160327131500,470.0,434.75,28.4615,41,57.1,100,69.8,73.1,70.1
20160327133000,470.0,453.55,29.6923,41,57.1,100,70.1,73.2,70.2
20160327134500,470.0,439.45,28.7692,41,57.1,100,70.2,73.5,70.5
20160327140000,470.0,453.55,29.6923,41,57.1,100,70.4,73.5,70.5
20160327141500,470.0,458.25,30.0,41,57.1,100,70.5,73.5,70.5
20160327143000,470.0,448.85,29.3846,41,57.1,100,70.7,73.5,70.5
20160327144500,470.0,444.15,29.0769,41,57.1,100,70.7,73.5,70.5
20160327150000,470.0,434.75,28.4615,41,57.1,0,70.8,73.5,70.5
20160327151500,470.0,444.15,29.0769,41,57.1,0,70.8,73.5,70.5
20160327153000,470.0,453.55,29.6923,41,57.1,0,70.8,73.5,70.5
20160327154500,470.0,448.85,29.3846,41,57.1,0,71.0,73.5,70.5
20160327160000,470.0,462.95,30.3077,41,57.1,0,71.2,73.5,70.5
20160327161500,470.0,458.25,30.0,41,57.1,0,71.2,73.5,70.5
20160327163000,470.0,448.85,29.3846,41,57.1,0,71.2,73.5,70.5
20160327164500,470.0,444.15,29.0769,41,57.1,0,71.2,73.5,70.5
20160327170000,470.0,444.15,29.0769,41,57.1,0,71.2,73.5,70.5
20160327171500,470.0,444.15,29.0769,41,57.1,0,71.3,73.5,70.5
20160327173000,470.0,462.95,30.3077,41,57.1,0,71.3,73.5,70.5
20160327174500,470.0,453.55,29.6923,41,57.1,0,71.3,73.5,70.5
20160327180000,470.0,444.15,29.0769,41,57.1,0,71.3,73.5,70.5
20160327181500,470.0,453.55,29.6923,41,56.5,0,71.3,73.5,70.5
20160327183000,470.0,462.95,30.3077,41,56.5,0,71.5,73.5,70.5
20160327184500,470.0,434.75,28.4615,41,56.5,0,71.5,73.5,70.5
20160327190000,470.0,448.85,29.3846,41,56.5,0,71.6,73.5,70.5
20160327191500,470.0,470.0,30.7692,42,56.5,0,71.3,73.2,70.2
20160327193000,470.0,498.2,32.6154,43,56.5,0,71.4,73.5,70.5
20160327194500,470.0,488.8,32.0,43,56.5,0,71.4,73.5,70.5
20160327200000,470.0,500.55,32.7692,43,56.5,0,71.4,73.5,70.5
20160327201500,470.0,488.8,32.0,43,56.5,0,71.4,73.5,70.5
20160327203000,470.0,477.05,31.2308,43,56.5,0,71.5,73.5,70.5
20160327204500,470.0,488.8,32.0,43,56.5,0,71.5,73.5,70.5
20160327210000,470.0,488.8,32.0,42,56.5,0,71.5,73.5,70.5
20160327211500,470.0,488.8,32.0,42,56.5,0,71.8,73.5,70.5
20160327213000,470.0,500.55,32.7692,42,56.5,0,71.9,73.5,70.5
20160327214500,470.0,493.5,32.3077,42,56.5,0,72.2,73.5,70.5
20160327220000,470.0,507.6,33.2308,42,56.5,0,72.3,73.5,70.5
20160327221500,470.0,477.05,31.2308,42,56.5,0,72.1,73.5,70.5
20160327223000,470.0,488.8,32.0,42,56.5,0,72.2,73.5,70.5
20160327224500,470.0,596.9,39.0769,47,56.5,0,72.5,73.1,70.1
20160327230000,470.0,488.8,32.0,42,56.5,0,72.2,73.1,70.1
20160327231500,470.0,488.8,32.0,42,56.5,0,72.2,73.5,70.5
20160327233000,470.0,488.8,32.0,42,56.5,0,72.2,73.5,70.5
20160327234500,470.0,488.8,32.0,42,56.5,0,72.3,73.5,70.5
20160328000000,470.0,500.55,32.7692,42,56.5,0,72.2,73.5,70.5
20160328001500,470.0,488.8,32.0,42,56.5,0,72.4,73.5,70.5
20160328003000,470.0,488.8,32.0,41,56.5,0,72.5,73.5,70.5
20160328004500,470.0,500.55,32.7692,41,56.5,0,72.4,73.5,70.5
20160328010000,470.0,486.45,31.8462,41,56.5,0,72.4,73.5,70.5
20160328011500,470.0,486.45,31.8462,41,56.5,0,72.3,73.5,70.5
20160328013000,470.0,500.55,32.7692,41,56.5,0,72.6,73.5,70.5
20160328014500,470.0,481.75,31.5385,41,56.5,0,72.7,73.5,70.5
20160328020000,470.0,488.8,32.0,41,56.5,0,72.9,73.5,70.5
20160328021500,470.0,498.2,32.6154,41,56.5,0,73.0,73.5,70.5
20160328023000,470.0,512.3,33.5385,42,56.5,0,73.1,73.5,70.5
20160328024500,470.0,498.2,32.6154,42,56.5,0,72.9,73.5,70.5
20160328030000,470.0,533.45,34.9231,44,56.5,0,73.1,73.5,70.5
20160328031500,470.0,488.8,32.0,42,56.5,0,72.8,73.5,70.5
20160328033000,470.0,500.55,32.7692,42,56.5,0,72.9,73.5,70.5
20160328034500,470.0,488.8,32.0,42,56.5,0,73.2,73.5,70.5
20160328040000,470.0,556.95,36.4615,45,56.5,0,73.3,73.5,70.5
20160328041500,470.0,542.85,35.5385,44,56.5,0,72.8,73.2,70.2
20160328043000,470.0,481.75,31.5385,42,56.5,0,72.6,73.2,70.2
20160328044500,470.0,481.75,31.5385,42,56.5,0,72.6,73.2,70.2
20160328050000,470.0,507.6,33.2308,42,56.5,0,72.5,73.2,70.2
20160328051500,470.0,498.2,32.6154,42,56.5,0,72.4,73.1,70.1
20160328053000,470.0,477.05,31.2308,42,56.5,0,72.5,73.1,70.1
20160328054500,470.0,488.8,32.0,42,56.5,0,72.5,73.1,70.1
20160328060000,470.0,519.35,34.0,43,56.5,0,72.4,73.2,70.2
20160328061500,470.0,803.7,52.6154,57,56.5,0,72.4,72.7,69.7
20160328063000,470.0,789.6,51.6923,55,56.5,0,72.2,72.3,69.3
20160328064500,470.0,944.7,61.8462,68,56.5,0,72.0,70.4,67.4
20160328070000,470.0,1297.2,84.9231,100,56.5,0,71.5,70.4,67.4
20160328071500,470.0,1222.0,80.0,79,56.5,0,71.2,69.9,66.9
20160328073000,470.0,1191.45,78.0,75,56.5,0,71.1,69.4,66.4
20160328074500,470.0,1207.9,79.0769,76,56.5,0,70.9,69.9,66.9
20160328080000,470.0,1280.75,83.8462,100,56.5,0,70.8,69.9,66.9
20160328081500,470.0,1311.3,85.8462,100,56.5,0,70.7,69.9,66.9
20160328083000,470.0,1311.3,85.8462,100,56.5,0,70.6,69.9,66.9
20160328084500,470.0,1367.7,89.5385,100,56.5,0,70.4,69.9,66.9
20160328090000,470.0,984.65,64.4615,62,56.5,0,70.4,70.2,67.2
20160328091500,470.0,1022.25,66.9231,65,56.5,0,70.4,70.0,67.0
20160328093000,470.0,1057.5,69.2308,66,56.5,0,70.3,70.0,67.0
20160328094500,470.0,1125.65,73.6923,71,56.5,0,70.3,70.2,67.2
20160328100000,470.0,1111.55,72.7692,70,56.5,0,70.3,70.4,67.4
20160328101500,470.0,1125.65,73.6923,70,56.5,0,70.3,70.4,67.4
20160328103000,470.0,1092.75,71.5385,70,56.5,0,70.3,70.4,67.4
20160328104500,470.0,1144.45,74.9231,69,56.5,0,70.2,70.4,67.4
20160328110000,470.0,1111.55,72.7692,69,57.1,0,70.3,70.4,67.4
20160328111500,470.0,1111.55,72.7692,69,57.1,0,70.3,70.4,67.4
20160328113000,470.0,1125.65,73.6923,69,57.1,0,70.2,70.4,67.4
20160328114500,470.0,1111.55,72.7692,69,57.1,0,70.3,70.4,67.4
20160328120000,470.0,1111.55,72.7692,69,57.1,0,70.3,70.4,67.4
20160328121500,470.0,1111.55,72.7692,69,57.1,0,70.3,70.4,67.4
20160328123000,470.0,1111.55,72.7692,69,57.1,0,70.3,70.4,67.4
20160328124500,470.0,1092.75,71.5385,70,57.1,0,70.3,70.4,67.4
20160328130000,470.0,1111.55,72.7692,70,57.1,0,70.3,70.4,67.4
20160328131500,470.0,1092.75,71.5385,70,57.1,0,70.5,70.4,67.4
20160328133000,470.0,1111.55,72.7692,70,57.1,0,70.5,70.4,67.4
20160328134500,470.0,1092.75,71.5385,70,57.1,0,70.5,70.4,67.4
20160328140000,470.0,1269.0,83.0769,83,57.1,0,70.4,70.4,67.4
20160328141500,470.0,1191.45,78.0,79,57.1,0,70.5,70.4,67.4
20160328143000,470.0,1238.45,81.0769,79,57.1,0,70.4,70.4,67.4
20160328144500,470.0,1222.0,80.0,79,57.1,0,70.4,70.4,67.4
20160328150000,470.0,1207.9,79.0769,79,56.4,0,70.4,70.4,67.4
20160328151500,470.0,1222.0,80.0,79,56.4,0,70.3,70.0,67.0
20160328153000,470.0,1252.55,82.0,81,56.4,0,70.3,70.0,67.0
20160328154500,470.0,1269.0,83.0769,83,56.4,0,70.2,70.0,67.0
20160328160000,470.0,1269.0,83.0769,83,56.4,0,70.2,70.0,67.0
20160328161500,470.0,1269.0,83.0769,83,56.4,0,70.1,69.9,66.9
20160328163000,470.0,1339.5,87.6923,100,56.4,0,70.0,69.9,66.9
20160328164500,470.0,1311.3,85.8462,100,56.4,0,70.0,69.9,66.9
20160328170000,470.0,1339.5,87.6923,100,56.4,0,69.9,69.9,66.9
20160328171500,470.0,1325.4,86.7692,100,56.4,0,70.5,69.9,66.9
20160328173000,470.0,1325.4,86.7692,100,56.4,0,70.0,69.9,66.9
20160328174500,470.0,1311.3,85.8462,97,56.4,0,70.0,69.9,66.9
20160328180000,470.0,1339.5,87.6923,98,56.4,0,69.8,69.7,66.7
20160328181500,470.0,1191.45,78.0,74,56.4,0,69.9,70.4,67.4
20160328183000,470.0,1111.55,72.7692,69,56.4,0,69.9,70.4,67.4
20160328184500,470.0,1038.7,68.0,66,56.4,0,70.0,70.4,67.4
20160328190000,470.0,1038.7,68.0,66,56.4,0,70.1,70.4,67.4
20160328191500,470.0,984.65,64.4615,63,56.4,0,70.0,70.4,67.4
20160328193000,470.0,965.85,63.2308,63,56.4,0,70.1,70.4,67.4
20160328194500,470.0,1003.45,65.6923,63,56.4,0,70.1,70.4,67.4
20160328200000,470.0,984.65,64.4615,63,56.4,0,70.2,70.4,67.4
20160328201500,470.0,965.85,63.2308,63,56.4,0,70.2,70.4,67.4
20160328203000,470.0,965.85,63.2308,63,56.4,0,70.2,70.4,67.4
20160328204500,470.0,944.7,61.8462,61,56.4,0,70.1,70.4,67.4
20160328210000,470.0,904.75,59.2308,61,56.4,0,70.2,70.4,67.4
20160328211500,470.0,944.7,61.8462,61,56.4,0,70.2,70.4,67.4
20160328213000,470.0,923.55,60.4615,61,56.4,0,70.4,70.4,67.4
20160328214500,470.0,923.55,60.4615,61,56.4,0,70.4,70.4,67.4
20160328220000,470.0,923.55,60.4615,61,56.4,0,70.5,70.4,67.4
20160328221500,470.0,944.7,61.8462,62,56.4,0,70.7,70.4,67.4
20160328223000,470.0,1003.45,65.6923,65,56.4,0,70.7,70.4,67.4
20160328224500,470.0,1038.7,68.0,66,56.4,0,70.7,70.4,67.4
20160328230000,470.0,1073.95,70.3077,67,56.4,0,70.7,70.4,67.4
20160328231500,470.0,1111.55,72.7692,70,56.4,0,70.8,70.4,67.4
20160328233000,470.0,1125.65,73.6923,71,56.4,0,70.7,70.4,67.4
20160328234500,470.0,1158.55,75.8462,73,56.4,0,70.5,70.4,67.4
20160329000000,470.0,1158.55,75.8462,73,56.4,0,70.5,70.4,67.4
20160329001500,470.0,1177.35,77.0769,73,56.4,0,70.5,70.4,67.4
20160329003000,470.0,1144.45,74.9231,70,56.4,0,70.6,70.4,67.4
20160329004500,470.0,1144.45,74.9231,70,56.4,0,70.6,70.4,67.4
20160329010000,470.0,1158.55,75.8462,71,56.4,0,70.6,70.4,67.4
20160329011500,470.0,1177.35,77.0769,72,56.4,0,70.5,70.4,67.4
20160329013000,470.0,1177.35,77.0769,72,56.4,0,70.5,70.3,67.3
20160329014500,470.0,1177.35,77.0769,72,56.4,0,70.4,70.3,67.3
20160329020000,470.0,1177.35,77.0769,72,56.4,0,70.4,70.3,67.3
20160329021500,470.0,1191.45,78.0,72,56.4,0,70.4,70.3,67.3
20160329023000,470.0,1177.35,77.0769,71,56.4,0,70.4,70.3,67.3
20160329024500,470.0,1177.35,77.0769,71,56.4,0,70.4,70.2,67.2
20160329030000,470.0,1177.35,77.0769,71,56.4,0,70.4,70.1,67.1
20160329031500,470.0,1177.35,77.0769,71,56.4,0,70.3,70.2,67.2
20160329033000,470.0,1177.35,77.0769,72,56.4,0,70.2,70.1,67.1
20160329034500,470.0,1158.55,75.8462,72,56.4,0,70.2,70.2,67.2
20160329040000,470.0,1177.35,77.0769,72,56.4,0,70.0,70.1,67.1
20160329041500,470.0,1144.45,74.9231,70,56.4,0,69.8,70.1,67.1
20160329043000,470.0,1057.5,69.2308,66,56.4,0,69.8,70.0,67.0
20160329044500,470.0,1022.25,66.9231,64,56.4,0,69.7,70.0,67.0
20160329050000,470.0,984.65,64.4615,64,56.4,0,69.7,70.0,67.0
20160329051500,470.0,1003.45,65.6923,64,56.4,0,69.7,70.0,67.0
20160329053000,470.0,984.65,64.4615,63,56.4,0,69.7,70.0,67.0
20160329054500,470.0,984.65,64.4615,63,56.4,0,69.8,70.0,67.0
20160329060000,470.0,984.65,64.4615,63,56.4,0,69.8,70.0,67.0
20160329061500,470.0,965.85,63.2308,63,56.4,0,69.7,70.0,67.0
20160329063000,470.0,965.85,63.2308,62,56.4,0,69.7,70.0,67.0
20160329064500,470.0,923.55,60.4615,61,56.4,0,69.7,70.0,67.0
20160329070000,470.0,1351.25,88.4615,100,56.4,0,69.4,68.0,61.8
20160329071500,470.0,1297.2,84.9231,100,56.4,0,69.3,68.0,61.3
20160329073000,470.0,1311.3,85.8462,100,56.4,0,69.2,68.0,61.8
20160329074500,470.0,1311.3,85.8462,100,56.4,0,69.2,68.0,61.8
20160329080000,470.0,1339.5,87.6923,100,56.4,0,69.3,68.0,61.8
20160329081500,470.0,1311.3,85.8462,100,56.4,0,69.2,68.0,61.8
20160329083000,470.0,1311.3,85.8462,100,56.4,0,69.2,68.0,61.8
20160329084500,470.0,1311.3,85.8462,100,56.4,0,69.2,68.0,61.8
20160329090000,470.0,1325.4,86.7692,100,56.4,0,69.1,68.0,61.8
20160329091500,470.0,1311.3,85.8462,100,56.4,0,69.1,68.0,61.8
20160329093000,470.0,1311.3,85.8462,100,56.4,0,69.1,68.0,61.8
20160329094500,470.0,1297.2,84.9231,100,56.4,0,69.0,68.0,61.8
20160329100000,470.0,1325.4,86.7692,100,56.4,0,69.0,68.0,61.8
20160329101500,470.0,1325.4,86.7692,100,56.4,0,69.1,68.0,61.8
20160329103000,470.0,1351.25,88.4615,100,56.4,0,68.9,68.0,61.8
20160329104500,470.0,1297.2,84.9231,100,56.4,0,69.0,68.0,61.8
20160329110000,470.0,1311.3,85.8462,100,57.1,0,69.1,68.0,61.8
20160329111500,470.0,1297.2,84.9231,100,57.1,0,69.1,68.0,61.8
20160329113000,470.0,1311.3,85.8462,100,57.1,0,69.0,68.0,61.8
20160329114500,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,61.8
20160329120000,470.0,1311.3,85.8462,100,57.1,0,69.1,68.0,61.8
20160329121500,470.0,1339.5,87.6923,100,57.1,0,69.2,68.0,61.8
20160329123000,470.0,1325.4,86.7692,100,57.1,0,69.1,68.0,61.8
20160329124500,470.0,1311.3,85.8462,100,57.1,0,69.1,68.0,61.7
20160329130000,470.0,1297.2,84.9231,100,57.1,0,69.1,68.0,61.7
20160329131500,470.0,1311.3,85.8462,100,57.1,0,69.1,68.0,61.6
20160329133000,470.0,1351.25,88.4615,100,57.1,0,69.1,68.0,61.6
20160329134500,470.0,1351.25,88.4615,100,57.1,0,69.1,68.0,61.5
20160329140000,470.0,1367.7,89.5385,100,57.1,0,69.1,68.0,61.5
20160329141500,470.0,1339.5,87.6923,100,57.1,0,69.2,68.0,61.4
20160329143000,470.0,1339.5,87.6923,100,57.1,0,69.1,68.0,61.4
20160329144500,470.0,1339.5,87.6923,100,57.1,0,69.1,68.0,61.4
20160329150000,470.0,1339.5,87.6923,100,57.1,0,69.1,68.0,61.3
20160329151500,470.0,1339.5,87.6923,100,57.1,0,69.0,68.0,61.3
20160329153000,470.0,1339.5,87.6923,100,57.1,0,69.0,68.0,61.3
20160329154500,470.0,1339.5,87.6923,100,57.1,0,69.0,68.0,61.3
20160329160000,470.0,1339.5,87.6923,100,57.1,0,68.9,68.0,61.3
20160329161500,470.0,1339.5,87.6923,100,57.1,0,69.0,68.0,61.3
20160329163000,470.0,1339.5,87.6923,100,57.1,0,68.9,68.0,61.3
20160329164500,470.0,1339.5,87.6923,100,57.1,0,68.9,68.0,61.3
20160329170000,470.0,1339.5,87.6923,100,57.1,0,68.8,68.0,61.3
20160329171500,470.0,1339.5,87.6923,100,57.1,0,68.9,68.0,61.3
20160329173000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,61.3
20160329174500,470.0,1339.5,87.6923,100,57.1,0,68.9,68.0,61.3
20160329180000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,61.3
20160329181500,470.0,1311.3,85.8462,100,57.1,0,68.9,68.0,61.3
20160329183000,470.0,1325.4,86.7692,100,57.1,0,69.1,68.0,61.3
20160329184500,470.0,1297.2,84.9231,100,56.4,0,68.9,68.0,61.3
20160329190000,470.0,1339.5,87.6923,100,56.4,0,69.0,68.0,61.3
20160329191500,470.0,1339.5,87.6923,100,56.4,0,68.8,68.0,61.3
20160329193000,470.0,1339.5,87.6923,100,56.4,0,68.8,68.0,61.3
20160329194500,470.0,1339.5,87.6923,100,56.4,0,68.8,68.0,61.3
20160329200000,470.0,1339.5,87.6923,100,56.4,0,68.8,68.0,61.3
20160329201500,470.0,1339.5,87.6923,100,56.4,0,68.8,68.0,61.3
20160329203000,470.0,1325.4,86.7692,100,56.4,0,68.8,68.0,61.3
20160329204500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.0,61.3
20160329210000,470.0,1325.4,86.7692,100,56.4,0,68.9,68.0,61.3
20160329211500,470.0,1311.3,85.8462,100,56.4,0,68.8,68.0,61.3
20160329213000,470.0,1339.5,87.6923,100,56.4,0,68.9,68.0,61.3
20160329214500,470.0,1339.5,87.6923,100,56.4,0,68.9,68.0,61.3
20160329220000,470.0,1325.4,86.7692,100,56.4,0,68.9,68.0,61.3
20160329221500,470.0,1351.25,88.4615,100,56.4,0,69.1,68.0,61.3
20160329223000,470.0,1351.25,88.4615,100,56.4,0,68.8,68.0,61.3
20160329224500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.0,61.3
20160329230000,470.0,1351.25,88.4615,100,56.4,0,68.7,68.0,61.3
20160329231500,470.0,1351.25,88.4615,100,56.4,0,68.7,68.0,61.3
20160329233000,470.0,1325.4,86.7692,100,56.4,0,68.6,68.0,61.3
20160329234500,470.0,1339.5,87.6923,100,56.4,0,68.6,68.0,61.3
20160330000000,470.0,1339.5,87.6923,100,56.4,0,68.5,68.0,61.3
20160330001500,470.0,1339.5,87.6923,100,56.4,0,68.5,68.0,61.3
20160330003000,470.0,1367.7,89.5385,100,56.4,0,68.5,68.0,61.3
20160330004500,470.0,1325.4,86.7692,100,56.4,0,68.6,68.0,61.3
20160330010000,470.0,1339.5,87.6923,100,56.4,0,68.6,68.0,61.3
20160330011500,470.0,1297.2,84.9231,100,56.4,0,68.6,68.0,61.8
20160330013000,470.0,1325.4,86.7692,100,56.4,0,68.6,68.0,61.8
20160330014500,470.0,1351.25,88.4615,100,56.4,0,68.6,68.0,61.8
20160330020000,470.0,1367.7,89.5385,100,56.4,0,68.6,68.0,61.3
20160330021500,470.0,1393.55,91.2308,100,56.4,0,68.6,68.0,61.8
20160330023000,470.0,1379.45,90.3077,100,56.4,0,68.6,68.0,61.3
20160330024500,470.0,1379.45,90.3077,100,56.4,0,68.6,68.0,61.3
20160330030000,470.0,1351.25,88.4615,100,56.4,0,68.6,68.0,61.3
20160330031500,470.0,1351.25,88.4615,100,56.4,0,68.7,68.0,61.8
20160330033000,470.0,1367.7,89.5385,100,56.4,0,68.7,68.0,61.8
20160330034500,470.0,1393.55,91.2308,100,56.4,0,68.7,68.0,61.8
20160330040000,470.0,1351.25,88.4615,100,56.4,0,68.8,68.0,61.8
20160330041500,470.0,1351.25,88.4615,100,56.4,0,68.8,68.0,61.8
20160330043000,470.0,1351.25,88.4615,100,56.4,0,68.9,68.0,61.8
20160330044500,470.0,1351.25,88.4615,100,56.4,0,68.9,68.0,61.8
20160330050000,470.0,1351.25,88.4615,100,56.4,0,68.9,68.0,61.8
20160330051500,470.0,1351.25,88.4615,100,56.4,0,68.9,68.0,61.8
20160330053000,470.0,1351.25,88.4615,100,56.4,0,68.8,68.0,61.8
20160330054500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.0,61.3
20160330060000,470.0,1325.4,86.7692,100,56.4,0,68.9,68.0,61.3
20160330061500,470.0,1325.4,86.7692,100,56.4,0,68.7,68.0,61.8
20160330063000,470.0,1351.25,88.4615,100,56.4,0,68.7,68.0,61.3
20160330064500,470.0,1351.25,88.4615,100,57.1,0,68.6,68.0,61.7
20160330070000,470.0,1351.25,88.4615,100,57.1,0,68.6,68.0,61.3
20160330071500,470.0,1325.4,86.7692,100,57.1,0,68.6,68.0,61.3
20160330073000,470.0,1339.5,87.6923,100,57.1,0,68.7,68.0,61.8
20160330074500,470.0,1311.3,85.8462,100,56.4,0,68.6,68.0,61.3
20160330080000,470.0,1325.4,86.7692,100,56.4,0,68.6,68.0,61.3
20160330081500,470.0,1311.3,85.8462,100,56.4,0,68.5,68.0,61.3
20160330083000,470.0,1325.4,86.7692,100,56.4,0,68.5,68.0,61.3
20160330084500,470.0,1311.3,85.8462,100,56.4,0,68.6,68.0,61.3
20160330090000,470.0,1339.5,87.6923,100,56.4,0,68.7,68.0,61.3
20160330091500,470.0,1073.95,70.3077,100,58.0,0,69.6,68.0,61.3
20160330093000,470.0,1421.75,93.0769,100,56.8,0,69.2,68.0,61.3
20160330094500,470.0,1367.7,89.5385,100,56.8,0,69.1,68.0,61.3
20160330100000,470.0,1393.55,91.2308,100,56.8,0,68.9,68.0,61.3
20160330101500,470.0,1393.55,91.2308,100,56.8,0,68.8,68.0,61.3
20160330103000,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,64.2
20160330104500,470.0,1407.65,92.1538,100,56.8,0,68.6,68.0,64.2
20160330110000,470.0,1393.55,91.2308,100,56.8,0,68.6,68.0,64.2
20160330111500,470.0,1407.65,92.1538,100,56.8,0,68.6,68.0,64.2
20160330113000,470.0,1421.75,93.0769,100,56.8,0,68.5,68.0,64.2
20160330114500,470.0,1421.75,93.0769,100,56.8,0,68.4,68.0,64.2
20160330120000,470.0,1421.75,93.0769,100,56.8,0,68.4,68.0,64.2
20160330121500,470.0,1393.55,91.2308,100,56.8,0,68.5,68.0,64.2
20160330123000,470.0,1393.55,91.2308,100,56.8,0,68.5,68.0,64.2
20160330124500,470.0,1393.55,91.2308,100,56.8,0,68.6,68.0,64.2
20160330130000,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,64.2
20160330131500,470.0,1447.6,94.7692,100,56.8,0,68.6,68.0,64.2
20160330133000,470.0,1447.6,94.7692,100,56.8,0,68.5,68.0,64.2
20160330134500,470.0,1447.6,94.7692,100,56.8,0,68.6,68.0,64.2
20160330140000,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,64.2
