PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330141500,470.0,984.65,64.4615,100,58.3,0,69.7,68.0,64.2
20160330143000,470.0,1421.75,93.0769,100,56.7,0,69.2,68.0,64.2
20160330144500,470.0,1447.6,94.7692,100,56.7,0,69.1,68.0,64.2
20160330150000,470.0,1447.6,94.7692,100,56.7,0,68.9,68.0,64.2
20160330151500,470.0,1407.65,92.1538,100,56.7,0,68.8,68.0,64.2
20160330153000,470.0,1421.75,93.0769,100,56.7,0,68.9,68.0,64.2
20160330154500,470.0,1421.75,93.0769,100,56.7,0,68.8,68.0,64.2
20160330160000,470.0,1421.75,93.0769,100,56.7,0,68.8,68.0,64.2
20160330161500,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,64.2
20160330163000,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,64.2
20160330164500,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,64.2
20160330170000,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,64.2
20160330171500,470.0,1367.7,89.5385,100,56.7,0,68.7,68.0,64.2
20160330173000,470.0,1393.55,91.2308,100,56.7,0,68.6,68.0,64.2
20160330174500,470.0,1407.65,92.1538,100,56.7,0,68.4,68.0,64.2
20160330180000,470.0,1407.65,92.1538,100,56.7,0,68.5,68.0,64.2
20160330181500,470.0,1393.55,91.2308,100,56.7,0,68.7,68.0,64.2
20160330183000,470.0,1433.5,93.8462,100,56.7,0,68.5,68.0,64.2
20160330184500,470.0,1433.5,93.8462,100,56.7,0,68.3,68.0,64.2
20160330190000,470.0,1433.5,93.8462,100,56.7,0,68.3,68.0,64.2
20160330191500,470.0,1393.55,91.2308,100,56.7,0,68.6,68.0,64.2
20160330193000,470.0,1407.65,92.1538,100,56.7,0,68.6,68.0,64.2
20160330194500,470.0,1367.7,89.5385,100,56.7,0,68.5,68.0,64.2
20160330200000,470.0,1367.7,89.5385,100,56.7,0,68.5,68.0,64.2
20160330201500,470.0,1393.55,91.2308,100,56.7,0,68.3,68.0,64.2
20160330203000,470.0,1379.45,90.3077,100,56.7,0,68.3,68.0,64.2
20160330204500,470.0,1407.65,92.1538,100,56.7,0,68.2,68.0,64.2
20160330210000,470.0,1421.75,93.0769,100,56.7,0,68.1,68.0,64.2
20160330211500,470.0,1393.55,91.2308,100,56.7,0,68.1,68.0,64.2
20160330213000,470.0,453.55,29.6923,40,77.3,100,68.9,74.0,71.0
20160330214500,470.0,448.85,29.3846,41,81.6,100,69.9,74.0,71.0
20160330220000,470.0,444.15,29.0769,41,78.3,100,70.4,73.9,70.9
20160330221500,470.0,477.05,31.2308,50,81.2,100,70.8,73.9,70.9
20160330223000,470.0,498.2,32.6154,42,57.2,0,71.3,73.9,70.9
20160330224500,470.0,507.6,33.2308,42,57.2,0,71.1,73.9,70.9
20160330230000,470.0,507.6,33.2308,42,57.2,100,71.1,74.3,71.3
20160330231500,470.0,500.55,32.7692,42,57.2,100,71.1,74.3,71.3
20160330233000,470.0,488.8,32.0,42,57.2,100,71.1,74.3,71.3
20160330234500,470.0,498.2,32.6154,42,57.2,100,71.4,74.3,71.3
20160331000000,470.0,488.8,32.0,42,57.2,0,71.6,74.3,71.3
20160331001500,470.0,498.2,32.6154,42,57.2,0,71.6,74.3,71.3
20160331003000,470.0,481.75,31.5385,42,57.2,0,71.8,74.3,71.3
20160331004500,470.0,481.75,31.5385,42,56.6,0,71.8,74.3,71.3
20160331010000,470.0,500.55,32.7692,42,56.6,0,71.7,74.3,71.3
20160331011500,470.0,500.55,32.7692,42,56.6,0,71.9,74.3,71.3
20160331013000,470.0,507.6,33.2308,42,56.6,0,71.9,74.3,71.3
20160331014500,470.0,488.8,32.0,42,56.6,0,72.1,74.3,71.3
20160331020000,470.0,498.2,32.6154,42,56.6,0,71.9,74.3,71.3
20160331021500,470.0,498.2,32.6154,42,56.6,0,71.8,74.3,71.3
20160331023000,470.0,498.2,32.6154,42,70.1,100,72.0,76.4,73.4
20160331024500,470.0,488.8,32.0,42,76.0,100,72.1,76.1,73.1
20160331030000,470.0,481.75,31.5385,42,78.8,100,72.2,76.4,73.4
20160331031500,470.0,488.8,32.0,42,76.4,100,72.4,76.4,73.4
20160331033000,470.0,488.8,32.0,42,84.3,100,72.3,76.4,73.4
20160331034500,470.0,467.65,30.6154,42,77.7,100,72.3,76.4,73.4
20160331040000,470.0,481.75,31.5385,42,84.1,100,72.4,76.4,73.4
20160331041500,470.0,493.5,32.3077,42,76.8,100,72.4,76.4,73.4
20160331043000,470.0,477.05,31.2308,42,79.2,100,72.2,76.4,73.4
20160331044500,470.0,486.45,31.8462,42,79.2,100,72.3,76.4,73.4
20160331050000,470.0,486.45,31.8462,42,77.8,100,72.5,76.4,73.4
20160331051500,470.0,486.45,31.8462,42,83.7,100,72.6,76.4,73.4
20160331053000,470.0,498.2,32.6154,42,77.8,100,72.7,76.4,73.4
20160331054500,470.0,486.45,31.8462,41,85.6,100,72.7,71.4,68.4
20160331060000,470.0,1311.3,85.8462,96,56.8,0,72.8,70.8,67.8
20160331061500,470.0,1057.5,69.2308,66,56.8,0,72.2,71.8,68.8
20160331063000,470.0,1003.45,65.6923,63,56.8,0,71.8,71.8,68.8
20160331064500,470.0,1325.4,86.7692,100,56.8,0,71.7,68.0,64.3
20160331070000,470.0,1325.4,86.7692,100,56.8,0,71.6,68.0,64.3
20160331071500,470.0,1339.5,87.6923,100,56.8,0,71.3,68.0,64.3
20160331073000,470.0,1325.4,86.7692,100,56.8,0,71.0,68.0,64.3
20160331074500,470.0,1325.4,86.7692,100,56.8,0,70.8,68.0,64.3
20160331080000,470.0,1311.3,85.8462,100,56.8,0,70.7,68.0,64.3
20160331081500,470.0,1311.3,85.8462,100,56.8,0,70.5,68.0,64.3
20160331083000,470.0,1311.3,85.8462,100,56.8,0,70.3,68.0,64.3
20160331084500,470.0,1325.4,86.7692,100,56.8,0,70.2,68.0,64.3
20160331090000,470.0,1297.2,84.9231,100,56.8,0,70.2,68.0,64.3
20160331091500,470.0,1325.4,86.7692,100,56.8,0,70.0,68.0,64.3
20160331093000,470.0,1351.25,88.4615,100,56.8,0,69.9,68.0,64.3
20160331094500,470.0,1367.7,89.5385,100,56.8,0,69.9,68.0,64.3
20160331100000,470.0,1351.25,88.4615,100,56.8,0,69.9,68.0,64.3
20160331101500,470.0,1351.25,88.4615,100,56.8,0,69.8,68.0,64.3
20160331103000,470.0,1351.25,88.4615,100,56.8,0,69.8,68.0,64.3
20160331104500,470.0,1351.25,88.4615,100,56.8,0,69.7,68.0,64.3
20160331110000,470.0,1325.4,86.7692,100,56.8,0,69.7,68.0,64.3
20160331111500,470.0,1339.5,87.6923,100,56.8,0,69.6,68.0,64.3
20160331113000,470.0,1339.5,87.6923,100,56.8,0,69.6,68.0,64.3
20160331114500,470.0,1339.5,87.6923,100,56.8,0,69.6,68.0,64.3
20160331120000,470.0,1339.5,87.6923,100,56.8,0,69.6,68.0,64.3
20160331121500,470.0,1325.4,86.7692,100,56.8,0,69.6,68.0,64.3
20160331123000,470.0,1367.7,89.5385,100,56.8,0,69.6,68.0,64.3
20160331124500,470.0,1367.7,89.5385,100,56.8,0,69.4,68.0,64.3
20160331130000,470.0,1367.7,89.5385,100,56.8,0,69.4,68.0,64.3
20160331131500,470.0,1367.7,89.5385,100,56.8,0,69.4,68.0,64.3
20160331133000,470.0,1367.7,89.5385,100,56.8,0,69.3,68.0,64.3
20160331134500,470.0,1367.7,89.5385,100,56.8,0,69.3,68.0,64.3
20160331140000,470.0,1367.7,89.5385,100,56.8,0,69.3,68.0,64.3
20160331141500,470.0,1367.7,89.5385,100,56.8,0,69.2,68.0,64.3
20160331143000,470.0,1367.7,89.5385,100,56.8,0,69.1,68.0,64.3
20160331144500,470.0,1393.55,91.2308,100,56.8,0,69.1,68.0,64.3
20160331150000,470.0,1379.45,90.3077,100,56.8,0,69.1,68.0,64.3
20160331151500,470.0,1393.55,91.2308,100,56.8,0,69.0,68.0,64.3
20160331153000,470.0,1393.55,91.2308,100,56.8,0,68.9,68.0,64.3
20160331154500,470.0,1407.65,92.1538,100,56.8,0,68.9,68.0,64.3
20160331160000,470.0,1393.55,91.2308,100,56.8,0,68.9,68.0,64.3
20160331161500,470.0,1393.55,91.2308,100,56.8,0,68.8,68.0,64.3
20160331163000,470.0,1393.55,91.2308,100,56.8,0,68.8,68.0,64.3
20160331164500,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,64.3
20160331170000,470.0,1407.65,92.1538,100,56.8,0,68.6,68.0,64.3
20160331171500,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,64.3
20160331173000,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,64.3
20160331174500,470.0,1393.55,91.2308,100,56.8,0,68.6,68.0,64.3
20160331180000,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,64.3
20160331181500,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,64.3
20160331183000,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,64.3
20160331184500,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,64.3
20160331190000,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,64.3
20160331191500,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,64.3
20160331193000,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,64.3
20160331194500,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,64.3
20160331200000,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,64.3
20160331201500,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,64.3
20160331203000,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,64.2
20160331204500,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,64.2
20160331210000,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,64.2
20160331211500,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,64.2
20160331213000,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,64.2
20160331214500,470.0,1379.45,90.3077,100,56.8,0,68.4,68.0,64.2
20160331220000,470.0,1339.5,87.6923,100,56.8,0,68.4,68.0,64.2
20160331221500,470.0,1393.55,91.2308,100,56.8,0,68.4,68.0,64.2
20160331223000,470.0,1351.25,88.4615,100,56.8,0,68.3,68.0,64.1
20160331224500,470.0,1379.45,90.3077,100,56.8,0,68.2,68.0,64.0
20160331230000,470.0,1379.45,90.3077,100,56.8,0,68.2,68.0,64.0
20160331231500,470.0,1339.5,87.6923,100,56.8,0,68.3,68.0,64.0
20160331233000,470.0,477.05,31.2308,40,71.7,100,68.5,73.8,70.8
20160331234500,470.0,453.55,29.6923,41,78.7,100,69.6,73.5,70.5
20160401000000,470.0,453.55,29.6923,41,80.1,100,70.2,73.2,70.2
20160401001500,470.0,453.55,29.6923,41,57.2,100,70.5,73.6,70.6
20160401003000,470.0,500.55,32.7692,43,57.2,0,70.5,73.1,70.1
20160401004500,470.0,514.65,33.6923,44,57.2,0,70.5,72.8,69.8
20160401010000,470.0,498.2,32.6154,43,57.2,0,70.5,73.5,70.5
20160401011500,470.0,488.8,32.0,42,57.2,0,70.6,73.2,70.2
20160401013000,470.0,587.5,38.4615,47,57.2,0,70.8,73.1,70.1
20160401014500,470.0,498.2,32.6154,42,57.2,0,70.7,73.5,70.5
20160401020000,470.0,507.6,33.2308,42,57.2,0,70.7,73.1,70.1
20160401021500,470.0,498.2,32.6154,41,57.2,0,70.7,73.5,70.5
20160401023000,470.0,498.2,32.6154,41,56.4,0,70.6,73.5,70.5
20160401024500,470.0,470.0,30.7692,41,56.4,0,70.7,73.1,70.1
20160401030000,470.0,801.35,52.4615,56,56.4,0,70.7,70.2,67.2
20160401031500,470.0,498.2,32.6154,42,56.4,0,70.7,72.8,69.8
20160401033000,470.0,498.2,32.6154,42,56.4,0,70.8,73.1,70.1
20160401034500,470.0,498.2,32.6154,42,56.4,0,70.9,73.5,70.5
20160401040000,470.0,564.0,36.9231,45,56.4,0,70.7,72.7,69.7
20160401041500,470.0,488.8,32.0,42,56.4,0,70.7,73.1,70.1
20160401043000,470.0,500.55,32.7692,42,56.4,0,70.7,73.1,70.1
20160401044500,470.0,507.6,33.2308,42,56.4,0,70.8,73.1,70.1
20160401050000,470.0,481.75,31.5385,42,56.4,0,70.8,73.1,70.1
20160401051500,470.0,514.65,33.6923,42,56.4,0,70.9,73.1,70.1
20160401053000,470.0,500.55,32.7692,42,56.4,0,70.8,73.1,70.1
20160401054500,470.0,486.45,31.8462,42,56.4,0,70.8,73.1,70.1
20160401060000,470.0,500.55,32.7692,42,56.4,0,70.9,73.1,70.1
20160401061500,470.0,500.55,32.7692,42,56.4,0,70.9,73.1,70.1
20160401063000,470.0,477.05,31.2308,42,56.4,0,70.8,73.1,70.1
20160401064500,470.0,488.8,32.0,42,56.4,0,70.9,73.1,70.1
20160401070000,470.0,488.8,32.0,42,56.4,0,70.7,73.1,70.1
20160401071500,470.0,481.75,31.5385,42,56.4,0,70.8,73.1,70.1
20160401073000,470.0,498.2,32.6154,43,56.4,0,70.8,73.1,70.1
20160401074500,470.0,498.2,32.6154,42,56.4,0,70.7,73.1,70.1
20160401080000,470.0,1339.5,87.6923,100,56.4,0,70.7,69.5,66.5
20160401081500,470.0,1367.7,89.5385,100,56.4,0,70.4,69.5,66.5
20160401083000,470.0,1393.55,91.2308,100,56.4,0,70.2,69.5,66.5
20160401084500,470.0,1433.5,93.8462,100,56.4,0,69.9,69.5,66.5
20160401090000,470.0,1433.5,93.8462,100,56.4,0,69.7,69.5,66.5
20160401091500,470.0,1433.5,93.8462,100,56.4,0,69.6,69.5,66.5
20160401093000,470.0,1433.5,93.8462,100,56.4,0,69.4,69.5,66.5
20160401094500,470.0,1433.5,93.8462,100,56.4,0,69.3,69.5,66.5
20160401100000,470.0,1433.5,93.8462,100,56.4,0,69.2,69.5,66.5
20160401101500,470.0,1407.65,92.1538,97,56.4,0,69.1,69.5,66.5
20160401103000,470.0,1351.25,88.4615,81,56.4,0,69.1,69.5,66.5
20160401104500,470.0,1351.25,88.4615,80,56.4,0,69.2,69.5,66.5
20160401110000,470.0,1311.3,85.8462,77,56.4,0,69.1,69.5,66.5
20160401111500,470.0,1222.0,80.0,74,56.4,0,69.1,69.5,66.5
20160401113000,470.0,1191.45,78.0,74,56.4,0,69.1,69.5,66.5
20160401114500,470.0,1339.5,87.6923,100,56.4,0,69.0,68.0,62.5
20160401120000,470.0,1339.5,87.6923,100,56.4,0,68.8,68.0,62.5
20160401121500,470.0,1222.0,80.0,74,56.4,0,68.8,68.0,62.5
20160401123000,470.0,1191.45,78.0,74,56.4,0,68.8,68.0,62.5
20160401124500,470.0,1339.5,87.6923,100,56.4,0,69.0,68.0,62.5
20160401130000,470.0,1339.5,87.6923,100,56.4,0,68.8,68.0,62.5
20160401131500,470.0,1339.5,87.6923,100,56.4,0,68.7,68.0,62.5
20160401133000,470.0,1379.45,90.3077,100,56.4,0,68.7,68.0,62.5
20160401134500,470.0,1379.45,90.3077,100,56.4,0,68.6,68.0,62.5
20160401140000,470.0,1379.45,90.3077,100,56.4,0,68.6,68.0,62.5
20160401141500,470.0,1379.45,90.3077,100,56.4,0,68.5,68.0,62.5
20160401143000,470.0,1393.55,91.2308,100,55.6,0,68.4,68.0,62.5
20160401144500,470.0,1393.55,91.2308,100,55.6,0,68.4,68.0,62.5
20160401150000,470.0,1238.45,81.0769,75,55.6,0,68.5,69.4,66.4
20160401151500,470.0,1125.65,73.6923,70,55.6,0,68.7,69.4,66.4
20160401153000,470.0,1092.75,71.5385,68,55.6,0,69.1,69.5,66.5
20160401154500,470.0,1057.5,69.2308,67,55.6,0,69.1,69.5,66.5
20160401160000,470.0,1022.25,66.9231,65,55.6,0,69.2,69.5,66.5
20160401161500,470.0,1003.45,65.6923,64,55.6,0,69.1,69.5,66.5
20160401163000,470.0,965.85,63.2308,63,55.6,0,69.2,69.5,66.5
20160401164500,470.0,944.7,61.8462,62,55.6,0,69.4,69.8,66.8
20160401170000,470.0,923.55,60.4615,60,55.6,0,69.4,69.7,66.7
20160401171500,470.0,904.75,59.2308,60,55.6,0,69.6,69.5,66.5
20160401173000,470.0,904.75,59.2308,60,55.6,0,69.7,69.5,66.5
20160401174500,470.0,965.85,63.2308,63,55.6,0,69.8,69.4,66.4
20160401180000,470.0,984.65,64.4615,63,55.6,0,69.7,69.5,66.5
20160401181500,470.0,984.65,64.4615,63,55.6,0,69.7,69.5,66.5
20160401183000,470.0,984.65,64.4615,63,55.6,0,69.6,69.5,66.5
20160401184500,470.0,965.85,63.2308,62,55.6,0,69.7,69.5,66.5
20160401190000,470.0,965.85,63.2308,62,55.6,0,69.6,69.9,66.9
20160401191500,470.0,890.65,58.3077,58,55.6,0,69.5,69.9,66.9
20160401193000,470.0,824.85,54.0,55,55.6,0,69.4,69.9,66.9
20160401194500,470.0,796.65,52.1538,54,55.6,0,69.6,69.9,66.9
20160401200000,470.0,754.35,49.3846,52,55.6,0,69.4,69.8,66.8
20160401201500,470.0,674.45,44.1538,49,56.3,0,69.4,69.8,66.8
20160401203000,470.0,648.6,42.4615,48,56.3,0,69.5,69.5,66.5
20160401204500,470.0,667.4,43.6923,48,56.3,0,69.7,69.8,66.8
20160401210000,470.0,667.4,43.6923,51,56.3,0,69.7,69.5,66.5
20160401211500,470.0,681.5,44.6154,51,56.3,0,69.7,69.8,66.8
20160401213000,470.0,693.25,45.3846,51,56.3,0,69.7,69.7,66.7
20160401214500,470.0,679.15,44.4615,51,56.3,0,69.8,69.8,66.8
20160401220000,470.0,679.15,44.4615,51,56.3,0,69.7,69.7,66.7
20160401221500,470.0,702.65,46.0,51,56.3,0,69.6,69.6,66.6
20160401223000,470.0,693.25,45.3846,51,56.3,0,69.6,69.5,66.5
20160401224500,470.0,681.5,44.6154,51,56.3,0,69.6,69.5,66.5
20160401230000,470.0,674.45,44.1538,51,56.3,0,69.5,69.6,66.6
20160401231500,470.0,603.95,39.5385,46,56.3,0,69.5,69.9,66.9
20160401233000,470.0,493.5,32.3077,41,56.3,0,69.3,69.9,66.9
20160401234500,470.0,486.45,31.8462,41,56.3,0,69.5,69.9,66.9
20160402000000,470.0,519.35,34.0,43,56.3,0,69.8,69.9,66.9
20160402001500,470.0,535.8,35.0769,44,56.3,0,70.1,69.9,66.9
20160402003000,470.0,723.8,47.3846,53,56.3,0,70.3,69.6,66.6
20160402004500,470.0,909.45,59.5385,63,55.2,0,70.3,69.5,66.5
20160402010000,470.0,1003.45,65.6923,67,56.7,0,70.0,69.5,66.5
20160402011500,470.0,965.85,63.2308,64,56.7,0,69.8,69.5,66.5
20160402013000,470.0,904.75,59.2308,63,55.2,0,69.7,69.5,66.5
20160402014500,470.0,944.7,61.8462,62,56.3,0,69.7,69.9,66.9
20160402020000,470.0,923.55,60.4615,61,56.3,0,69.6,69.9,66.9
20160402021500,470.0,883.6,57.8462,59,55.2,0,69.6,69.9,66.9
20160402023000,470.0,831.9,54.4615,57,55.9,0,69.6,69.9,66.9
20160402024500,470.0,831.9,54.4615,57,56.7,0,69.7,69.9,66.9
20160402030000,470.0,853.05,55.8462,57,55.5,0,69.7,69.9,66.9
20160402031500,470.0,827.2,54.1538,57,55.5,0,69.7,69.9,66.9
20160402033000,470.0,862.45,56.4615,58,55.5,0,69.7,69.9,66.9
20160402034500,470.0,862.45,56.4615,58,56.6,0,69.8,69.9,66.9
20160402040000,470.0,862.45,56.4615,58,55.6,0,69.9,69.9,66.9
20160402041500,470.0,862.45,56.4615,58,55.6,0,69.9,69.9,66.9
20160402043000,470.0,862.45,56.4615,58,56.7,0,69.9,69.9,66.9
20160402044500,470.0,862.45,56.4615,58,56.1,0,69.9,69.9,66.9
20160402050000,470.0,874.2,57.2308,58,55.2,0,70.0,69.9,66.9
20160402051500,470.0,846.0,55.3846,58,56.2,0,70.0,69.9,66.9
20160402053000,470.0,888.3,58.1538,58,56.2,0,70.0,69.9,66.9
20160402054500,470.0,862.45,56.4615,58,55.2,0,69.7,69.9,66.9
20160402060000,470.0,862.45,56.4615,58,55.2,0,69.7,69.9,66.9
20160402061500,470.0,881.25,57.6923,58,56.3,0,69.7,69.9,66.9
20160402063000,470.0,881.25,57.6923,58,56.3,0,69.7,69.9,66.9
20160402064500,470.0,881.25,57.6923,58,55.2,0,69.8,69.9,66.9
20160402070000,470.0,860.1,56.3077,58,55.2,0,69.7,69.9,66.9
20160402071500,470.0,874.2,57.2308,58,56.3,0,69.7,69.9,66.9
20160402073000,470.0,874.2,57.2308,58,56.3,0,69.6,69.9,66.9
20160402074500,470.0,822.5,53.8462,56,55.2,0,69.6,69.9,66.9
20160402080000,470.0,822.5,53.8462,56,56.1,0,69.7,69.9,66.9
20160402081500,470.0,1269.0,83.0769,83,56.1,0,69.5,68.0,64.8
20160402083000,470.0,834.25,54.6154,56,56.1,0,69.6,70.4,67.4
20160402084500,470.0,756.7,49.5385,53,56.1,0,69.7,70.4,67.4
20160402090000,470.0,669.75,43.8462,49,56.1,0,69.8,70.4,67.4
20160402091500,470.0,632.15,41.3846,45,56.1,0,69.9,70.4,67.4
20160402093000,470.0,606.3,39.6923,46,56.1,0,70.2,70.4,67.4
20160402094500,470.0,620.4,40.6154,47,56.1,0,70.3,70.4,67.4
20160402100000,470.0,620.4,40.6154,47,57.1,0,70.5,70.4,67.4
20160402101500,470.0,634.5,41.5385,48,56.0,0,70.7,70.4,67.4
20160402103000,470.0,634.5,41.5385,48,56.8,0,70.6,70.4,67.4
20160402104500,470.0,648.6,42.4615,50,56.8,0,70.7,70.4,67.4
20160402110000,470.0,681.5,44.6154,51,56.8,0,70.7,70.4,67.4
20160402111500,470.0,777.85,50.9231,55,56.8,0,70.8,70.4,67.4
20160402113000,470.0,813.1,53.2308,57,57.5,0,70.8,70.4,67.4
20160402114500,470.0,824.85,54.0,58,57.5,0,70.7,70.4,67.4
20160402120000,470.0,860.1,56.3077,59,56.4,0,70.6,70.4,67.4
20160402121500,470.0,860.1,56.3077,58,57.1,0,70.5,70.4,67.4
20160402123000,470.0,860.1,56.3077,58,57.1,0,70.3,70.4,67.4
20160402124500,470.0,841.3,55.0769,58,57.1,0,70.3,70.3,67.3
20160402130000,470.0,855.4,56.0,58,56.5,0,70.3,70.3,67.3
20160402131500,470.0,855.4,56.0,58,57.5,0,70.3,70.3,67.3
20160402133000,470.0,855.4,56.0,58,56.8,0,70.4,70.2,67.2
20160402134500,470.0,855.4,56.0,58,57.6,0,70.3,70.2,67.2
20160402140000,470.0,841.3,55.0769,57,56.4,0,70.3,70.2,67.2
20160402141500,470.0,860.1,56.3077,58,57.2,0,70.3,70.0,67.0
20160402143000,470.0,846.0,55.3846,58,57.2,0,70.3,70.0,67.0
20160402144500,470.0,846.0,55.3846,58,56.4,0,70.2,70.0,67.0
20160402150000,470.0,857.75,56.1538,58,56.4,0,70.0,70.0,67.0
20160402151500,470.0,869.5,56.9231,58,57.5,0,70.0,70.0,67.0
20160402153000,470.0,843.65,55.2308,58,56.8,0,70.0,70.0,67.0
20160402154500,470.0,843.65,55.2308,58,56.8,0,70.0,70.0,67.0
20160402160000,470.0,843.65,55.2308,58,57.5,0,69.9,70.0,67.0
20160402161500,470.0,843.65,55.2308,58,56.5,0,69.9,70.0,67.0
20160402163000,470.0,834.25,54.6154,58,57.6,0,69.7,70.0,67.0
20160402164500,470.0,723.8,47.3846,53,57.6,0,69.7,70.2,67.2
20160402170000,470.0,533.45,34.9231,42,57.6,0,69.5,70.2,67.2
20160402171500,470.0,514.65,33.6923,41,57.6,0,69.8,70.3,67.3
20160402173000,470.0,498.2,32.6154,41,57.6,0,69.8,70.2,67.2
20160402174500,470.0,519.35,34.0,43,57.6,0,69.9,70.2,67.2
20160402180000,470.0,519.35,34.0,43,57.6,0,70.1,70.1,67.1
20160402181500,470.0,542.85,35.5385,43,57.6,0,70.1,70.2,67.2
20160402183000,470.0,535.8,35.0769,43,57.6,0,70.4,70.2,67.2
20160402184500,470.0,646.25,42.3077,49,56.7,0,70.6,70.1,67.1
20160402190000,470.0,796.65,52.1538,56,56.7,0,70.7,70.2,67.2
20160402191500,470.0,782.55,51.2308,54,56.7,0,70.4,70.1,67.1
20160402193000,470.0,766.1,50.1538,54,56.0,0,70.3,70.1,67.1
20160402194500,470.0,766.1,50.1538,54,56.0,0,70.2,70.0,67.0
20160402200000,470.0,777.85,50.9231,54,56.0,0,70.1,70.0,67.0
20160402201500,470.0,777.85,50.9231,54,57.1,0,70.0,70.0,67.0
20160402203000,470.0,742.6,48.6154,54,57.1,0,70.1,70.0,67.0
20160402204500,470.0,756.7,49.5385,54,55.9,0,70.0,70.0,67.0
20160402210000,470.0,756.7,49.5385,53,55.9,0,69.9,70.0,67.0
20160402211500,470.0,768.45,50.3077,53,57.1,0,70.2,70.0,67.0
20160402213000,470.0,759.05,49.6923,53,55.9,0,70.1,70.0,67.0
20160402214500,470.0,759.05,49.6923,53,55.9,0,70.1,70.0,67.0
20160402220000,470.0,759.05,49.6923,53,56.8,0,70.1,70.0,67.0
20160402221500,470.0,742.6,48.6154,53,55.9,0,70.0,70.0,67.0
20160402223000,470.0,742.6,48.6154,53,55.9,0,70.3,70.0,67.0
20160402224500,470.0,881.25,57.6923,59,56.7,0,70.5,70.0,67.0
20160402230000,470.0,944.7,61.8462,63,55.6,0,70.5,70.0,67.0
20160402231500,470.0,984.65,64.4615,65,56.4,0,70.4,70.0,67.0
20160402233000,470.0,984.65,64.4615,65,56.4,0,70.2,70.0,67.0
20160402234500,470.0,984.65,64.4615,66,55.6,0,70.3,70.0,67.0
20160403000000,470.0,1038.7,68.0,68,56.3,0,70.3,70.0,67.0
20160403001500,470.0,1057.5,69.2308,68,55.6,0,70.2,70.0,67.0
20160403003000,470.0,1073.95,70.3077,68,55.6,0,70.2,70.0,67.0
20160403004500,470.0,1073.95,70.3077,68,55.6,0,70.1,70.0,67.0
20160403010000,470.0,1022.25,66.9231,68,55.6,0,70.2,70.0,67.0
20160403011500,470.0,1057.5,69.2308,68,56.7,0,70.2,70.0,67.0
20160403013000,470.0,1057.5,69.2308,68,55.2,0,70.2,70.0,67.0
20160403014500,470.0,1038.7,68.0,68,56.3,0,70.0,70.0,67.0
20160403020000,470.0,1073.95,70.3077,68,56.3,0,70.2,70.0,67.0
20160403021500,470.0,1073.95,70.3077,68,55.2,0,70.2,70.0,67.0
20160403023000,470.0,1073.95,70.3077,68,56.3,0,70.1,70.0,67.0
20160403024500,470.0,1073.95,70.3077,68,55.6,0,70.1,70.0,67.0
20160403030000,470.0,1073.95,70.3077,68,54.7,0,70.2,70.0,67.0
20160403031500,470.0,1073.95,70.3077,68,54.7,0,70.3,70.0,67.0
20160403033000,470.0,1125.65,73.6923,69,56.3,0,70.3,70.0,67.0
20160403034500,470.0,1111.55,72.7692,69,55.2,0,70.0,70.0,67.0
20160403040000,470.0,1111.55,72.7692,69,55.2,0,69.9,70.0,67.0
20160403041500,470.0,1144.45,74.9231,69,55.9,0,69.8,70.0,67.0
20160403043000,470.0,1092.75,71.5385,68,55.9,0,70.0,70.0,67.0
20160403044500,470.0,1092.75,71.5385,69,55.2,0,70.1,70.0,67.0
20160403050000,470.0,1111.55,72.7692,69,55.2,0,70.1,70.0,67.0
20160403051500,470.0,1073.95,70.3077,70,55.2,0,70.2,70.0,67.0
20160403053000,470.0,1125.65,73.6923,70,55.2,0,70.2,70.0,67.0
20160403054500,470.0,1125.65,73.6923,70,55.2,0,70.3,70.0,67.0
20160403060000,470.0,1125.65,73.6923,70,55.2,0,70.1,70.0,67.0
20160403061500,470.0,1125.65,73.6923,70,55.2,0,70.2,70.0,67.0
20160403063000,470.0,1111.55,72.7692,70,55.2,0,70.0,70.0,67.0
20160403064500,470.0,1125.65,73.6923,70,55.9,0,69.8,70.0,67.0
20160403070000,470.0,1092.75,71.5385,68,55.9,0,69.6,70.0,67.0
20160403071500,470.0,1003.45,65.6923,64,55.9,0,69.6,70.0,67.0
20160403073000,470.0,909.45,59.5385,59,55.9,0,69.4,70.0,67.0
20160403074500,470.0,787.25,51.5385,56,55.9,0,69.5,70.0,67.0
20160403080000,470.0,754.35,49.3846,54,55.2,0,69.6,70.0,67.0
20160403081500,470.0,716.75,46.9231,52,55.2,0,69.6,70.0,67.0
20160403083000,470.0,730.85,47.8462,52,56.8,0,69.8,70.0,67.0
20160403084500,470.0,719.1,47.0769,52,55.9,0,69.9,70.0,67.0
20160403090000,470.0,719.1,47.0769,52,56.7,0,70.0,70.0,67.0
20160403091500,470.0,735.55,48.1538,53,56.7,0,70.3,70.0,67.0
20160403093000,470.0,822.5,53.8462,57,56.7,0,70.4,70.0,67.0
20160403094500,470.0,874.2,57.2308,59,56.0,0,70.4,70.0,67.0
20160403100000,470.0,893.0,58.4615,61,57.6,0,70.3,70.0,67.0
20160403101500,470.0,893.0,58.4615,61,56.4,0,70.3,70.0,67.0
20160403103000,470.0,923.55,60.4615,62,57.6,0,70.2,70.0,67.0
20160403104500,470.0,944.7,61.8462,63,57.6,0,70.3,70.0,67.0
20160403110000,470.0,923.55,60.4615,63,56.4,0,70.2,70.0,67.0
20160403111500,470.0,923.55,60.4615,64,56.4,0,70.3,70.0,67.0
20160403113000,470.0,965.85,63.2308,65,57.2,0,70.2,70.0,67.0
20160403114500,470.0,984.65,64.4615,65,57.2,0,70.4,70.0,67.0
20160403120000,470.0,965.85,63.2308,66,57.9,0,70.3,70.0,67.0
20160403121500,470.0,1038.7,68.0,69,57.9,0,70.3,70.0,67.0
20160403123000,470.0,1038.7,68.0,69,57.9,0,70.0,70.0,67.0
20160403124500,470.0,1038.7,68.0,69,57.1,0,69.9,70.0,67.0
20160403130000,470.0,1038.7,68.0,69,57.1,0,69.9,70.0,67.0
20160403131500,470.0,1073.95,70.3077,69,57.9,0,69.9,70.0,67.0
20160403133000,470.0,1057.5,69.2308,69,57.9,0,69.9,70.0,67.0
20160403134500,470.0,1057.5,69.2308,69,56.8,0,69.9,70.0,67.0
20160403140000,470.0,1057.5,69.2308,69,56.8,0,69.8,70.0,67.0
20160403141500,470.0,1038.7,68.0,69,57.6,0,69.8,70.0,67.0
20160403143000,470.0,1057.5,69.2308,69,57.6,0,69.8,70.0,67.0
20160403144500,470.0,1057.5,69.2308,69,56.8,0,69.8,70.0,67.0
20160403150000,470.0,1022.25,66.9231,67,56.8,0,69.8,70.0,67.0
20160403151500,470.0,1022.25,66.9231,67,57.5,0,69.8,70.0,67.0
20160403153000,470.0,1038.7,68.0,68,57.5,0,69.9,70.0,67.0
20160403154500,470.0,1022.25,66.9231,68,56.8,0,69.9,70.0,67.0
20160403160000,470.0,1038.7,68.0,68,57.4,0,69.8,70.0,67.0
20160403161500,470.0,1038.7,68.0,68,57.4,0,69.8,70.0,67.0
20160403163000,470.0,1073.95,70.3077,68,57.4,0,69.8,70.0,67.0
20160403164500,470.0,1022.25,66.9231,68,57.4,0,69.8,70.0,67.0
20160403170000,470.0,1022.25,66.9231,68,57.4,0,69.9,70.0,67.0
20160403171500,470.0,1022.25,66.9231,68,57.4,0,69.9,70.0,67.0
20160403173000,470.0,1038.7,68.0,68,57.4,0,69.8,70.0,67.0
20160403174500,470.0,1022.25,66.9231,68,57.4,0,69.8,70.0,67.0
20160403180000,470.0,1022.25,66.9231,67,58.3,0,69.7,70.0,67.0
20160403181500,470.0,1022.25,66.9231,67,57.6,0,69.8,70.0,67.0
20160403183000,470.0,1022.25,66.9231,67,56.8,0,69.7,70.0,67.0
20160403184500,470.0,984.65,64.4615,66,56.8,0,69.7,70.0,67.0
20160403190000,470.0,984.65,64.4615,64,56.8,0,69.7,70.0,67.0
20160403191500,470.0,965.85,63.2308,63,56.8,0,69.7,70.0,67.0
20160403193000,470.0,965.85,63.2308,64,56.8,0,69.7,70.0,67.0
20160403194500,470.0,1280.75,83.8462,100,56.0,0,69.4,68.0,62.9
20160403200000,470.0,1311.3,85.8462,100,56.0,0,69.3,68.0,62.6
20160403201500,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,62.5
20160403203000,470.0,1311.3,85.8462,100,56.0,0,69.1,68.0,62.5
20160403204500,470.0,1351.25,88.4615,100,57.1,0,69.1,68.0,62.5
20160403210000,470.0,1407.65,92.1538,100,56.0,0,68.9,68.0,62.5
20160403211500,470.0,1421.75,93.0769,100,56.0,0,68.8,68.0,62.5
20160403213000,470.0,1421.75,93.0769,100,56.7,0,68.9,68.0,62.5
20160403214500,470.0,1421.75,93.0769,100,56.0,0,69.1,68.0,62.5
20160403220000,470.0,1421.75,93.0769,100,56.0,0,69.2,68.0,62.5
20160403221500,470.0,1447.6,94.7692,100,56.8,0,69.2,68.0,63.1
20160403223000,470.0,1447.6,94.7692,100,56.0,0,69.3,68.0,63.1
20160403224500,470.0,1407.65,92.1538,100,56.0,0,69.4,68.0,63.1
20160403230000,470.0,1421.75,93.0769,100,56.7,0,69.6,68.0,63.1
20160403231500,470.0,1393.55,91.2308,100,56.0,0,69.6,68.0,63.1
20160403233000,470.0,1393.55,91.2308,100,56.0,0,69.7,68.0,63.1
20160403234500,470.0,1407.65,92.1538,100,56.0,0,69.7,68.0,63.1
20160404000000,470.0,1367.7,89.5385,100,56.0,0,69.7,68.0,63.1
20160404001500,470.0,1393.55,91.2308,100,56.0,0,69.8,68.0,63.1
20160404003000,470.0,1393.55,91.2308,100,56.0,0,69.7,68.0,63.1
20160404004500,470.0,1407.65,92.1538,100,56.0,0,69.7,68.0,63.1
20160404010000,470.0,1379.45,90.3077,100,56.0,0,69.7,68.0,63.1
20160404011500,470.0,1379.45,90.3077,100,55.2,0,69.7,68.0,63.1
20160404013000,470.0,1379.45,90.3077,100,56.7,0,69.7,68.0,63.1
20160404014500,470.0,1379.45,90.3077,100,56.0,0,69.7,68.0,63.1
20160404020000,470.0,1407.65,92.1538,100,55.2,0,69.5,68.0,63.1
20160404021500,470.0,1407.65,92.1538,100,55.2,0,69.4,68.0,63.1
20160404023000,470.0,1393.55,91.2308,100,55.2,0,69.3,68.0,63.1
20160404024500,470.0,1407.65,92.1538,100,56.3,0,69.2,68.0,63.1
20160404030000,470.0,1379.45,90.3077,100,56.3,0,69.1,68.0,63.1
20160404031500,470.0,1407.65,92.1538,100,54.9,0,69.1,68.0,63.1
20160404033000,470.0,1433.5,93.8462,100,55.5,0,69.1,68.0,63.1
20160404034500,470.0,1433.5,93.8462,100,56.4,0,69.2,68.0,63.1
20160404040000,470.0,1407.65,92.1538,100,55.3,0,69.0,68.0,63.1
20160404041500,470.0,1433.5,93.8462,100,55.3,0,68.8,68.0,63.1
20160404043000,470.0,1433.5,93.8462,100,55.9,0,68.9,68.0,63.1
20160404044500,470.0,1433.5,93.8462,100,55.9,0,68.9,68.0,63.1
20160404050000,470.0,1433.5,93.8462,100,54.7,0,69.1,68.0,63.1
20160404051500,470.0,1433.5,93.8462,100,55.9,0,69.1,68.0,63.1
20160404053000,470.0,1407.65,92.1538,100,55.9,0,69.2,68.0,63.1
20160404054500,470.0,1433.5,93.8462,100,55.2,0,69.0,68.0,63.1
20160404060000,470.0,1433.5,93.8462,100,55.2,0,68.9,68.0,63.1
20160404061500,470.0,1407.65,92.1538,100,55.2,0,68.8,68.0,63.1
20160404063000,470.0,1421.75,93.0769,100,56.3,0,68.6,68.0,63.1
20160404064500,470.0,1447.6,94.7692,100,56.3,0,68.5,68.0,63.1
20160404070000,470.0,1379.45,90.3077,84,56.3,0,68.5,68.9,65.9
20160404071500,470.0,1269.0,83.0769,76,55.2,0,68.4,68.9,65.9
20160404073000,470.0,1222.0,80.0,75,55.2,0,68.5,68.9,65.9
20160404074500,470.0,1191.45,78.0,73,56.7,0,68.6,68.9,65.9
20160404080000,470.0,1207.9,79.0769,73,55.6,0,68.6,68.9,65.9
20160404081500,470.0,1311.3,85.8462,100,55.6,0,68.6,68.0,63.0
20160404083000,470.0,1297.2,84.9231,100,55.6,0,68.7,68.0,63.0
20160404084500,470.0,1325.4,86.7692,100,56.3,0,68.7,68.9,65.9
20160404090000,470.0,1311.3,85.8462,100,56.3,0,68.8,68.9,65.9
20160404091500,470.0,1297.2,84.9231,100,56.3,0,68.8,68.9,65.9
20160404093000,470.0,1311.3,85.8462,100,56.3,0,68.8,68.9,65.9
20160404094500,470.0,1325.4,86.7692,100,56.3,0,68.9,68.9,65.9
20160404100000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.9,65.9
20160404101500,470.0,1311.3,85.8462,100,57.1,0,68.9,68.9,65.9
20160404103000,470.0,923.55,60.4615,61,57.1,0,69.1,70.8,67.8
20160404104500,470.0,761.4,49.8462,53,57.1,0,69.7,70.9,67.9
20160404110000,470.0,693.25,45.3846,50,57.1,0,70.0,70.8,67.8
20160404111500,470.0,686.2,44.9231,50,57.1,0,70.3,70.8,67.8
20160404113000,470.0,627.45,41.0769,47,57.1,0,70.4,70.8,67.8
20160404114500,470.0,488.8,32.0,42,57.1,0,70.4,71.3,68.3
20160404120000,470.0,498.2,32.6154,42,57.1,0,70.6,71.3,68.3
20160404121500,470.0,498.2,32.6154,42,57.1,0,70.8,71.3,68.3
20160404123000,470.0,498.2,32.6154,42,57.9,0,71.0,71.3,68.3
20160404124500,470.0,481.75,31.5385,42,57.9,0,70.9,71.3,68.3
20160404130000,470.0,493.5,32.3077,42,57.9,0,71.0,71.3,68.3
20160404131500,470.0,500.55,32.7692,42,57.9,0,71.2,71.3,68.3
20160404133000,470.0,500.55,32.7692,42,57.9,0,71.1,71.3,68.3
20160404134500,470.0,507.6,33.2308,42,57.9,0,71.2,71.3,68.3
20160404140000,470.0,488.8,32.0,42,57.2,0,71.3,71.0,68.0
20160404141500,470.0,542.85,35.5385,44,57.2,0,71.4,71.3,68.3
20160404143000,470.0,556.95,36.4615,44,57.2,0,71.7,71.3,68.3
20160404144500,470.0,599.25,39.2308,48,57.2,0,71.6,71.3,68.3
20160404150000,470.0,660.35,43.2308,50,57.2,0,71.7,71.3,68.3
20160404151500,470.0,669.75,43.8462,51,57.9,0,71.4,71.3,68.3
20160404153000,470.0,761.4,49.8462,55,57.9,0,71.4,70.9,67.9
20160404154500,470.0,796.65,52.1538,57,57.9,0,71.3,70.9,67.9
20160404160000,470.0,853.05,55.8462,59,57.9,0,71.3,70.9,67.9
20160404161500,470.0,878.9,57.5385,61,57.9,0,71.2,70.9,67.9
20160404163000,470.0,916.5,60.0,61,57.9,0,71.1,70.9,67.9
20160404164500,470.0,888.3,58.1538,61,57.9,0,71.0,70.9,67.9
20160404170000,470.0,904.75,59.2308,61,57.2,0,70.8,70.9,67.9
20160404171500,470.0,893.0,58.4615,61,57.2,0,70.8,70.9,67.9
20160404173000,470.0,893.0,58.4615,60,57.2,0,70.7,70.9,67.9
20160404174500,470.0,893.0,58.4615,59,57.2,0,70.6,70.9,67.9
20160404180000,470.0,850.7,55.6923,58,57.2,0,70.6,70.9,67.9
20160404181500,470.0,822.5,53.8462,57,57.2,0,70.6,70.9,67.9
20160404183000,470.0,810.75,53.0769,56,57.2,0,70.7,70.9,67.9
20160404184500,470.0,810.75,53.0769,56,57.2,0,70.8,70.9,67.9
20160404190000,470.0,754.35,49.3846,53,57.2,0,70.8,70.9,67.9
20160404191500,470.0,674.45,44.1538,50,57.2,0,71.0,71.3,68.3
20160404193000,470.0,674.45,44.1538,50,57.2,0,71.2,71.3,68.3
20160404194500,470.0,681.5,44.6154,50,56.6,0,71.2,71.3,68.3
20160404200000,470.0,669.75,43.8462,51,56.6,0,71.2,71.3,68.3
20160404201500,470.0,669.75,43.8462,51,56.6,0,71.1,71.3,68.3
20160404203000,470.0,686.2,44.9231,51,56.6,0,71.2,71.3,68.3
20160404204500,470.0,697.95,45.6923,51,56.6,0,71.2,71.3,68.3
20160404210000,470.0,688.55,45.0769,51,56.6,0,71.2,71.3,68.3
20160404211500,470.0,672.1,44.0,51,56.6,0,71.3,71.2,68.2
20160404213000,470.0,733.2,48.0,54,56.0,0,71.2,71.3,68.3
20160404214500,470.0,733.2,48.0,54,56.0,0,71.2,70.9,67.9
20160404220000,470.0,733.2,48.0,54,56.0,0,71.2,71.3,68.3
20160404221500,470.0,742.6,48.6154,55,56.0,0,71.4,71.3,68.3
20160404223000,470.0,742.6,48.6154,55,56.0,0,71.5,71.3,68.3
20160404224500,470.0,742.6,48.6154,55,56.0,0,71.5,71.3,68.3
20160404230000,470.0,756.7,49.5385,54,56.0,0,71.4,71.3,68.3
20160404231500,470.0,737.9,48.3077,54,56.0,0,71.3,71.3,68.3
20160404233000,470.0,737.9,48.3077,54,56.0,0,71.2,71.3,68.3
20160404234500,470.0,719.1,47.0769,54,56.0,0,71.2,71.3,68.3
20160405000000,470.0,735.55,48.1538,54,56.0,0,71.2,71.3,68.3
20160405001500,470.0,735.55,48.1538,54,56.0,0,71.2,71.3,68.3
20160405003000,470.0,573.4,37.5385,44,56.0,0,70.9,74.6,71.6
20160405004500,470.0,493.5,32.3077,42,56.0,100,71.1,74.6,71.6
20160405010000,470.0,486.45,31.8462,42,56.0,100,71.2,74.6,71.6
20160405011500,470.0,486.45,31.8462,42,56.0,100,71.4,74.6,71.6
20160405013000,470.0,486.45,31.8462,42,56.0,100,71.5,74.6,71.6
20160405014500,470.0,493.5,32.3077,42,56.0,100,71.6,74.6,71.6
20160405020000,470.0,512.3,33.5385,42,56.0,100,71.6,74.6,71.6
20160405021500,470.0,493.5,32.3077,42,56.0,100,71.6,74.6,71.6
20160405023000,470.0,507.6,33.2308,42,56.0,100,71.7,74.6,71.6
20160405024500,470.0,493.5,32.3077,42,56.0,100,71.7,74.6,71.6
20160405030000,470.0,486.45,31.8462,42,56.0,100,71.8,74.6,71.6
20160405031500,470.0,486.45,31.8462,42,56.0,100,71.7,74.6,71.6
20160405033000,470.0,486.45,31.8462,42,56.0,100,71.7,74.6,71.6
20160405034500,470.0,493.5,32.3077,42,56.0,100,71.6,74.6,71.6
20160405040000,470.0,493.5,32.3077,42,56.0,100,71.4,74.6,71.6
20160405041500,470.0,512.3,33.5385,43,56.0,0,71.4,73.9,70.9
20160405043000,470.0,488.8,32.0,42,56.0,0,71.3,73.9,70.9
20160405044500,470.0,498.2,32.6154,42,56.0,0,71.3,73.9,70.9
20160405050000,470.0,498.2,32.6154,42,56.0,0,71.4,73.9,70.9
20160405051500,470.0,498.2,32.6154,42,56.0,0,71.4,73.9,70.9
20160405053000,470.0,507.6,33.2308,42,56.0,0,71.6,73.9,70.9
20160405054500,470.0,498.2,32.6154,42,56.0,0,71.5,73.9,70.9
20160405060000,470.0,486.45,31.8462,42,56.0,0,71.4,73.9,70.9
20160405061500,470.0,486.45,31.8462,41,56.0,0,71.4,73.9,70.9
20160405063000,470.0,486.45,31.8462,41,56.0,0,71.6,73.9,70.9
20160405064500,470.0,486.45,31.8462,41,56.0,0,71.7,73.9,70.9
20160405070000,470.0,470.0,30.7692,41,56.0,0,71.7,73.9,70.9
20160405071500,470.0,488.8,32.0,41,56.0,0,71.8,73.9,70.9
20160405073000,470.0,488.8,32.0,41,56.0,0,71.7,73.9,70.9
20160405074500,470.0,481.75,31.5385,41,56.0,0,71.9,73.9,70.9
20160405080000,470.0,1407.65,92.1538,100,56.0,0,71.3,68.0,63.1
20160405081500,470.0,1393.55,91.2308,100,56.0,0,70.9,68.0,63.1
20160405083000,470.0,1379.45,90.3077,100,56.0,0,70.8,68.0,63.1
20160405084500,470.0,1351.25,88.4615,100,56.7,0,70.7,68.0,63.1
20160405090000,470.0,1367.7,89.5385,100,56.7,0,70.5,68.0,63.1
20160405091500,470.0,1367.7,89.5385,100,56.7,0,70.3,68.0,63.1
20160405093000,470.0,1367.7,89.5385,100,56.7,0,70.3,68.0,63.1
20160405094500,470.0,1367.7,89.5385,100,56.7,0,70.3,68.0,63.1
20160405100000,470.0,1367.7,89.5385,100,56.7,0,70.2,68.0,63.1
20160405101500,470.0,1311.3,85.8462,76,56.7,0,70.2,69.3,66.3
20160405103000,470.0,1379.45,90.3077,100,56.7,0,70.1,69.0,66.0
20160405104500,470.0,1379.45,90.3077,100,56.7,0,70.0,69.4,66.4
20160405110000,470.0,1351.25,88.4615,84,56.7,0,70.0,70.4,67.4
20160405111500,470.0,1238.45,81.0769,74,56.7,0,70.1,70.4,67.4
20160405113000,470.0,1222.0,80.0,74,56.7,0,70.0,69.6,66.6
20160405114500,470.0,1207.9,79.0769,73,56.7,0,70.0,69.9,66.9
20160405120000,470.0,1111.55,72.7692,69,56.7,0,70.2,70.4,67.4
20160405121500,470.0,1092.75,71.5385,68,56.7,0,70.1,70.4,67.4
20160405123000,470.0,923.55,60.4615,61,56.7,0,70.3,70.8,67.8
20160405124500,470.0,944.7,61.8462,62,56.7,0,70.3,70.4,67.4
20160405130000,470.0,923.55,60.4615,62,56.7,0,70.3,70.4,67.4
20160405131500,470.0,944.7,61.8462,62,56.7,0,70.4,70.4,67.4
20160405133000,470.0,923.55,60.4615,62,56.7,0,70.7,70.6,67.6
20160405134500,470.0,923.55,60.4615,62,56.7,0,70.7,70.7,67.7
20160405140000,470.0,923.55,60.4615,62,56.7,0,70.8,70.7,67.7
20160405141500,470.0,923.55,60.4615,63,56.7,0,70.8,70.6,67.6
20160405143000,470.0,944.7,61.8462,63,56.7,0,70.8,70.4,67.4
20160405144500,470.0,1003.45,65.6923,66,56.7,0,70.7,70.4,67.4
20160405150000,470.0,1073.95,70.3077,68,56.7,0,70.7,70.4,67.4
20160405151500,470.0,1057.5,69.2308,68,56.7,0,70.7,70.4,67.4
20160405153000,470.0,1022.25,66.9231,68,56.7,0,70.5,70.4,67.4
20160405154500,470.0,1057.5,69.2308,69,56.7,0,70.7,70.4,67.4
20160405160000,470.0,1038.7,68.0,69,56.7,0,70.7,70.4,67.4
20160405161500,470.0,1038.7,68.0,69,56.7,0,70.5,70.4,67.4
20160405163000,470.0,1092.75,71.5385,70,56.7,0,70.5,70.0,67.0
20160405164500,470.0,1111.55,72.7692,72,56.7,0,70.4,70.4,67.4
20160405170000,470.0,1111.55,72.7692,72,56.7,0,70.4,70.4,67.4
20160405171500,470.0,1092.75,71.5385,71,56.7,0,70.4,70.4,67.4
20160405173000,470.0,1092.75,71.5385,71,56.7,0,70.4,70.4,67.4
20160405174500,470.0,1092.75,71.5385,71,56.7,0,70.4,70.4,67.4
20160405180000,470.0,1297.2,84.9231,100,57.5,0,70.2,69.4,66.4
20160405181500,470.0,1297.2,84.9231,100,57.5,0,70.2,69.4,66.4
20160405183000,470.0,1311.3,85.8462,100,57.5,0,70.1,69.4,66.4
20160405184500,470.0,1339.5,87.6923,100,57.5,0,70.0,69.4,66.4
20160405190000,470.0,1339.5,87.6923,100,57.5,0,70.0,69.4,66.4
20160405191500,470.0,1311.3,85.8462,100,57.5,0,70.0,69.4,66.4
20160405193000,470.0,1311.3,85.8462,100,56.8,0,70.1,69.4,66.4
20160405194500,470.0,1339.5,87.6923,100,56.8,0,70.1,69.4,66.4
20160405200000,470.0,1339.5,87.6923,100,56.8,0,70.0,69.4,66.4
20160405201500,470.0,1325.4,86.7692,100,56.8,0,69.8,69.4,66.4
20160405203000,470.0,1367.7,89.5385,100,56.8,0,69.7,69.4,66.4
20160405204500,470.0,1339.5,87.6923,100,56.8,0,69.7,69.4,66.4
20160405210000,470.0,1339.5,87.6923,100,56.8,0,69.6,69.4,66.4
20160405211500,470.0,1339.5,87.6923,100,56.8,0,69.5,69.4,66.4
20160405213000,470.0,1339.5,87.6923,100,56.8,0,69.4,69.4,66.4
20160405214500,470.0,1339.5,87.6923,100,56.0,0,69.3,69.4,66.4
20160405220000,470.0,1339.5,87.6923,100,56.0,0,69.3,69.4,66.4
20160405221500,470.0,1339.5,87.6923,100,56.0,0,69.3,69.4,66.4
20160405223000,470.0,1339.5,87.6923,100,56.0,0,69.2,69.4,66.4
20160405224500,470.0,1339.5,87.6923,100,56.0,0,69.2,69.4,66.4
20160405230000,470.0,965.85,63.2308,63,56.0,0,69.3,70.4,67.4
20160405231500,470.0,761.4,49.8462,53,56.0,0,69.7,70.8,67.8
20160405233000,470.0,500.55,32.7692,42,56.0,100,70.0,73.2,70.2
20160405234500,470.0,486.45,31.8462,41,56.0,100,70.2,73.2,70.2
20160406000000,470.0,486.45,31.8462,41,56.0,100,70.3,73.1,70.1
20160406001500,470.0,477.05,31.2308,41,56.0,0,70.4,73.1,70.1
20160406003000,470.0,488.8,32.0,41,56.0,0,70.5,73.2,70.2
20160406004500,470.0,507.6,33.2308,42,56.0,0,70.6,73.1,70.1
20160406010000,470.0,488.8,32.0,41,56.0,0,70.7,73.1,70.1
20160406011500,470.0,507.6,33.2308,42,56.0,0,70.7,73.2,70.2
20160406013000,470.0,486.45,31.8462,42,56.0,0,70.7,73.2,70.2
20160406014500,470.0,498.2,32.6154,42,56.0,0,70.7,73.2,70.2
20160406020000,470.0,498.2,32.6154,42,56.0,0,70.7,73.2,70.2
20160406021500,470.0,498.2,32.6154,42,56.0,0,70.7,73.2,70.2
20160406023000,470.0,481.75,31.5385,42,56.0,0,70.8,73.2,70.2
20160406024500,470.0,493.5,32.3077,42,56.0,0,70.8,73.2,70.2
20160406030000,470.0,493.5,32.3077,42,56.0,0,70.8,73.2,70.2
20160406031500,470.0,493.5,32.3077,42,56.0,0,70.8,73.2,70.2
20160406033000,470.0,486.45,31.8462,42,56.0,0,70.8,73.2,70.2
20160406034500,470.0,486.45,31.8462,42,56.0,0,70.8,73.1,70.1
20160406040000,470.0,498.2,32.6154,42,56.0,0,70.8,73.1,70.1
20160406041500,470.0,498.2,32.6154,42,56.0,0,70.9,73.1,70.1
20160406043000,470.0,486.45,31.8462,42,60.7,0,70.9,73.1,70.1
20160406044500,470.0,841.3,55.0769,57,55.6,0,70.9,73.2,70.2
20160406050000,470.0,453.55,29.6923,42,55.6,0,70.7,73.2,70.2
20160406051500,470.0,0.0,0.0,0,56.3,100,70.8,73.2,70.2
20160406053000,470.0,488.8,32.0,49,55.6,0,70.8,73.1,70.1
20160406054500,470.0,481.75,31.5385,50,55.6,0,70.8,72.8,69.8
20160406060000,470.0,507.6,33.2308,50,55.6,0,70.8,73.1,70.1
20160406061500,470.0,498.2,32.6154,50,55.6,0,70.8,73.1,70.1
20160406063000,470.0,477.05,31.2308,49,55.6,0,70.8,73.1,70.1
20160406064500,470.0,488.8,32.0,49,55.6,0,70.9,73.1,70.1
20160406070000,470.0,488.8,32.0,49,55.6,0,71.0,73.1,70.1
20160406071500,470.0,481.75,31.5385,49,55.6,0,70.9,73.1,70.1
20160406073000,470.0,498.2,32.6154,49,55.6,0,70.9,73.1,70.1
20160406074500,470.0,498.2,32.6154,49,56.3,0,70.9,73.1,70.1
20160406080000,470.0,498.2,32.6154,49,56.3,0,71.1,73.1,70.1
20160406081500,470.0,507.6,33.2308,49,56.3,0,71.1,73.1,70.1
20160406083000,470.0,498.2,32.6154,48,56.3,0,71.1,73.1,70.1
20160406084500,470.0,477.05,31.2308,48,56.3,0,71.2,73.1,70.1
20160406090000,470.0,500.55,32.7692,49,56.3,0,71.2,73.1,70.1
20160406091500,470.0,500.55,32.7692,49,57.1,0,71.2,73.1,70.1
20160406093000,470.0,500.55,32.7692,49,57.1,0,71.3,73.1,70.1
20160406094500,470.0,493.5,32.3077,49,57.1,0,71.5,73.1,70.1
20160406100000,470.0,1297.2,84.9231,98,56.4,0,71.3,69.4,66.4
20160406101500,470.0,1280.75,83.8462,100,56.4,0,70.9,69.1,66.1
20160406103000,470.0,1311.3,85.8462,100,56.4,0,70.8,69.4,66.4
20160406104500,470.0,1297.2,84.9231,100,56.4,0,70.6,69.4,66.4
20160406110000,470.0,1311.3,85.8462,100,56.4,0,70.5,69.4,66.4
20160406111500,470.0,1339.5,87.6923,100,56.4,0,70.3,69.4,66.4
20160406113000,470.0,1325.4,86.7692,100,56.4,0,70.1,69.4,66.4
20160406114500,470.0,1367.7,89.5385,100,56.4,0,70.0,69.4,66.4
20160406120000,470.0,1351.25,88.4615,100,56.4,0,69.8,69.4,66.4
20160406121500,470.0,1351.25,88.4615,100,56.4,0,69.8,69.4,66.4
20160406123000,470.0,1351.25,88.4615,100,56.4,0,69.7,69.4,66.4
20160406124500,470.0,1351.25,88.4615,100,56.4,0,69.6,69.4,66.4
20160406130000,470.0,1351.25,88.4615,100,56.4,0,69.5,69.4,66.4
20160406131500,470.0,1325.4,86.7692,100,56.4,0,69.4,69.4,66.4
20160406133000,470.0,1325.4,86.7692,100,56.4,0,69.4,69.4,66.4
20160406134500,470.0,1367.7,89.5385,100,56.4,0,69.3,69.4,66.4
20160406140000,470.0,1351.25,88.4615,100,56.4,0,69.2,69.4,66.4
20160406141500,470.0,1351.25,88.4615,100,56.4,0,69.2,69.4,66.4
20160406143000,470.0,1351.25,88.4615,100,56.4,0,69.2,69.4,66.4
20160406144500,470.0,448.85,29.3846,40,75.3,100,69.6,73.9,70.9
20160406150000,470.0,439.45,28.7692,40,75.3,100,70.6,73.9,70.9
20160406151500,470.0,444.15,29.0769,40,81.1,100,71.0,73.9,70.9
20160406153000,470.0,434.75,28.4615,40,79.7,100,71.0,73.9,70.9
20160406154500,470.0,444.15,29.0769,40,57.2,0,71.3,73.9,70.9
20160406160000,470.0,448.85,29.3846,40,57.2,0,71.3,73.9,70.9
20160406161500,470.0,448.85,29.3846,40,57.2,0,71.3,73.9,70.9
20160406163000,470.0,448.85,29.3846,40,56.5,0,71.2,73.9,70.9
20160406164500,470.0,444.15,29.0769,40,56.5,0,71.2,73.9,70.9
20160406170000,470.0,439.45,28.7692,40,56.5,0,71.3,73.9,70.9
20160406171500,470.0,434.75,28.4615,40,56.5,0,71.3,73.9,70.9
20160406173000,470.0,439.45,28.7692,40,56.5,0,71.2,73.9,70.9
20160406174500,470.0,444.15,29.0769,40,56.5,0,71.2,73.9,70.9
20160406180000,470.0,434.75,28.4615,40,56.5,0,71.3,73.9,70.9
20160406181500,470.0,434.75,28.4615,40,56.5,0,71.2,73.9,70.9
20160406183000,470.0,439.45,28.7692,40,56.5,0,71.3,73.9,70.9
20160406184500,470.0,444.15,29.0769,40,56.5,0,71.3,73.9,70.9
20160406190000,470.0,439.45,28.7692,40,56.5,0,71.3,73.9,70.9
20160406191500,470.0,444.15,29.0769,40,56.5,0,71.4,73.9,70.9
20160406193000,470.0,444.15,29.0769,40,56.5,0,71.6,73.9,70.9
20160406194500,470.0,444.15,29.0769,40,56.5,0,71.6,73.9,70.9
20160406200000,470.0,444.15,29.0769,41,56.5,0,71.4,73.9,70.9
20160406201500,470.0,453.55,29.6923,42,56.5,0,71.5,73.9,70.9
20160406203000,470.0,470.0,30.7692,42,56.5,0,71.6,73.9,70.9
20160406204500,470.0,470.0,30.7692,42,56.5,0,71.7,73.9,70.9
20160406210000,470.0,470.0,30.7692,42,56.5,0,71.8,73.9,70.9
20160406211500,470.0,470.0,30.7692,42,56.5,0,71.9,73.9,70.9
20160406213000,470.0,470.0,30.7692,42,56.5,0,71.9,73.9,70.9
20160406214500,470.0,1351.25,88.4615,100,56.5,0,71.7,68.3,65.3
20160406220000,470.0,1379.45,90.3077,100,56.5,0,71.3,68.0,64.9
20160406221500,470.0,1379.45,90.3077,100,56.5,0,71.0,68.0,64.9
20160406223000,470.0,1393.55,91.2308,100,56.5,0,70.8,68.0,64.9
20160406224500,470.0,1379.45,90.3077,100,56.5,0,70.7,68.0,64.9
20160406230000,470.0,1351.25,88.4615,100,56.5,0,70.5,68.0,64.9
20160406231500,470.0,1379.45,90.3077,100,56.5,0,70.4,68.0,64.8
20160406233000,470.0,1379.45,90.3077,100,56.5,0,70.4,68.0,64.8
20160406234500,470.0,1351.25,88.4615,100,56.5,0,70.3,68.0,64.8
20160407000000,470.0,1351.25,88.4615,100,56.5,0,70.2,68.0,64.9
20160407001500,470.0,1351.25,88.4615,100,56.5,0,69.9,68.0,64.9
20160407003000,470.0,1379.45,90.3077,100,56.5,0,69.8,68.0,64.9
20160407004500,470.0,1379.45,90.3077,100,56.5,0,69.7,68.0,64.9
20160407010000,470.0,1351.25,88.4615,100,56.5,0,69.6,68.0,64.9
20160407011500,470.0,1351.25,88.4615,100,56.5,0,69.6,68.0,64.9
20160407013000,470.0,1367.7,89.5385,100,56.5,0,69.4,68.0,64.8
20160407014500,470.0,1351.25,88.4615,100,56.5,0,69.4,68.0,64.8
20160407020000,470.0,1367.7,89.5385,100,56.5,0,69.4,68.0,64.9
20160407021500,470.0,1367.7,89.5385,100,56.5,0,69.4,68.0,64.9
20160407023000,470.0,1367.7,89.5385,100,56.5,0,69.3,68.0,64.9
20160407024500,470.0,1367.7,89.5385,100,56.5,0,69.3,68.0,64.9
20160407030000,470.0,1367.7,89.5385,100,56.5,0,69.3,68.0,64.9
20160407031500,470.0,1367.7,89.5385,100,56.5,0,69.4,68.0,64.9
20160407033000,470.0,1367.7,89.5385,100,56.5,0,69.7,68.0,64.9
20160407034500,470.0,1393.55,91.2308,100,56.5,0,69.6,68.0,64.9
20160407040000,470.0,1447.6,94.7692,100,56.5,0,69.6,68.0,64.9
20160407041500,470.0,1447.6,94.7692,100,56.5,0,69.5,68.0,64.9
20160407043000,470.0,1447.6,94.7692,100,55.6,0,69.4,68.0,64.9
20160407044500,470.0,1421.75,93.0769,100,56.3,0,69.4,68.0,64.9
20160407050000,470.0,1447.6,94.7692,100,56.3,0,69.4,68.0,64.9
20160407051500,470.0,1447.6,94.7692,100,55.6,0,69.3,68.0,64.9
20160407053000,470.0,1447.6,94.7692,100,56.3,0,69.3,68.0,64.8
20160407054500,470.0,1447.6,94.7692,100,55.6,0,69.3,68.0,64.8
20160407060000,470.0,1447.6,94.7692,100,55.6,0,69.2,68.0,64.8
20160407061500,470.0,1447.6,94.7692,100,55.6,0,69.2,68.0,64.8
20160407063000,470.0,1447.6,94.7692,100,55.6,0,69.1,68.0,64.8
20160407064500,470.0,1421.75,93.0769,100,55.6,0,68.8,68.0,64.8
20160407070000,470.0,1447.6,94.7692,100,55.6,0,68.6,68.0,64.8
20160407071500,470.0,1447.6,94.7692,100,55.6,0,68.4,68.0,64.8
20160407073000,470.0,1421.75,93.0769,100,55.6,0,68.4,68.0,64.8
20160407074500,470.0,1421.75,93.0769,100,56.3,0,68.3,68.0,64.8
20160407080000,470.0,1421.75,93.0769,100,56.3,0,68.2,68.0,64.8
20160407081500,470.0,1393.55,91.2308,100,56.3,0,68.3,68.0,64.8
20160407083000,470.0,1421.75,93.0769,100,56.3,0,68.3,68.0,64.8
20160407084500,470.0,1421.75,93.0769,100,56.3,0,68.3,68.0,64.8
20160407090000,470.0,1421.75,93.0769,100,56.3,0,68.3,68.0,64.8
20160407091500,470.0,1379.45,90.3077,100,56.3,0,68.3,68.0,64.8
20160407093000,470.0,1379.45,90.3077,100,56.3,0,68.4,68.0,64.8
20160407094500,470.0,1379.45,90.3077,100,56.3,0,68.5,68.0,64.8
20160407100000,470.0,1339.5,87.6923,100,56.3,0,68.6,68.0,64.8
20160407101500,470.0,1339.5,87.6923,100,56.3,0,68.5,68.0,64.8
20160407103000,470.0,1339.5,87.6923,100,56.3,0,68.6,68.0,64.8
20160407104500,470.0,1367.7,89.5385,100,56.3,0,68.7,68.0,64.8
20160407110000,470.0,1351.25,88.4615,100,56.3,0,68.7,68.0,64.8
20160407111500,470.0,1351.25,88.4615,100,57.2,0,68.8,68.0,64.8
20160407113000,470.0,1325.4,86.7692,100,57.2,0,68.9,68.0,64.8
20160407114500,470.0,1379.45,90.3077,100,57.2,0,68.7,68.0,64.8
20160407120000,470.0,1339.5,87.6923,100,57.2,0,68.7,68.0,64.8
20160407121500,470.0,1393.55,91.2308,100,57.2,0,68.4,68.0,64.8
20160407123000,470.0,444.15,29.0769,39,76.8,100,69.4,73.5,70.5
20160407124500,470.0,430.05,28.1538,39,80.5,100,70.2,73.5,70.5
20160407130000,470.0,425.35,27.8462,39,84.3,100,70.6,73.5,70.5
20160407131500,470.0,1325.4,86.7692,100,57.0,0,69.9,68.4,65.4
20160407133000,470.0,1325.4,86.7692,100,57.9,0,69.6,68.9,65.9
20160407134500,470.0,1325.4,86.7692,100,57.2,0,69.4,68.5,65.5
20160407140000,470.0,1311.3,85.8462,100,57.9,0,69.5,68.9,65.9
20160407141500,470.0,1297.2,84.9231,100,57.1,0,69.6,68.9,65.9
20160407143000,470.0,1311.3,85.8462,100,57.1,0,69.4,68.9,65.9
20160407144500,470.0,1311.3,85.8462,100,57.1,0,69.4,68.9,65.9
20160407150000,470.0,1311.3,85.8462,100,57.9,0,69.5,68.9,65.9
20160407151500,470.0,1311.3,85.8462,100,57.1,0,69.6,68.9,65.9
20160407153000,470.0,462.95,30.3077,41,66.5,100,69.4,74.3,71.3
20160407154500,470.0,467.65,30.6154,41,72.9,100,70.3,74.3,71.3
20160407160000,470.0,1325.4,86.7692,100,57.4,0,69.9,70.4,67.4
20160407161500,470.0,1207.9,79.0769,76,57.4,0,69.7,70.4,67.4
20160407163000,470.0,1092.75,71.5385,69,57.4,0,69.8,70.4,67.4
20160407164500,470.0,1022.25,66.9231,65,57.4,0,69.9,70.4,67.4
20160407170000,470.0,923.55,60.4615,60,57.4,0,69.8,70.4,67.4
20160407171500,470.0,787.25,51.5385,54,57.4,0,69.9,70.4,67.4
20160407173000,470.0,730.85,47.8462,51,57.4,0,69.9,70.4,67.4
