PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407174500,470.0,693.25,45.3846,49,57.4,0,70.1,70.4,67.4
20160407180000,470.0,681.5,44.6154,49,57.4,0,70.2,70.4,67.4
20160407181500,470.0,681.5,44.6154,49,57.4,0,70.3,70.5,67.5
20160407183000,470.0,674.45,44.1538,49,57.4,0,70.3,70.4,67.4
20160407184500,470.0,695.6,45.5385,49,57.4,0,70.4,70.4,67.4
20160407190000,470.0,688.55,45.0769,49,57.4,0,70.6,70.4,67.4
20160407191500,470.0,730.85,47.8462,50,56.8,0,70.5,70.4,67.4
20160407193000,470.0,716.75,46.9231,50,56.8,0,70.5,70.4,67.4
20160407194500,470.0,716.75,46.9231,50,56.8,0,70.5,70.4,67.4
20160407200000,470.0,740.25,48.4615,51,56.8,0,70.7,70.4,67.4
20160407201500,470.0,782.55,51.2308,53,56.8,0,70.7,70.4,67.4
20160407203000,470.0,796.65,52.1538,54,56.8,0,70.6,70.4,67.4
20160407204500,470.0,911.8,59.6923,60,56.8,0,71.0,70.4,67.4
20160407210000,470.0,1022.25,66.9231,67,56.8,0,70.9,70.4,67.4
20160407211500,470.0,1092.75,71.5385,70,56.8,0,70.8,70.4,67.4
20160407213000,470.0,1158.55,75.8462,75,56.8,0,70.8,70.4,67.4
20160407214500,470.0,1207.9,79.0769,74,56.8,0,70.7,70.4,67.4
20160407220000,470.0,1191.45,78.0,72,56.0,0,70.6,70.4,67.4
20160407221500,470.0,1177.35,77.0769,72,56.0,0,70.6,70.4,67.4
20160407223000,470.0,1177.35,77.0769,72,56.0,0,70.5,70.4,67.4
20160407224500,470.0,1191.45,78.0,71,56.0,0,70.5,70.4,67.4
20160407230000,470.0,1177.35,77.0769,71,56.7,0,70.6,70.4,67.4
20160407231500,470.0,1158.55,75.8462,71,56.7,0,70.5,70.4,67.4
20160407233000,470.0,1158.55,75.8462,71,56.7,0,70.6,70.4,67.4
20160407234500,470.0,1144.45,74.9231,71,56.7,0,70.6,70.4,67.4
20160408000000,470.0,1191.45,78.0,71,56.7,0,70.5,70.4,67.4
20160408001500,470.0,1191.45,78.0,71,56.7,0,70.7,70.4,67.4
20160408003000,470.0,1207.9,79.0769,72,56.7,0,70.7,70.4,67.4
20160408004500,470.0,1191.45,78.0,72,56.7,0,70.7,70.4,67.4
20160408010000,470.0,1191.45,78.0,73,56.0,0,70.7,70.4,67.4
20160408011500,470.0,1207.9,79.0769,75,56.0,0,70.5,70.4,67.4
20160408013000,470.0,1207.9,79.0769,75,56.0,0,70.3,70.4,67.4
20160408014500,470.0,1222.0,80.0,75,56.0,0,70.2,70.4,67.4
20160408020000,470.0,1207.9,79.0769,75,56.0,0,70.3,70.4,67.4
20160408021500,470.0,1207.9,79.0769,75,56.0,0,70.2,70.4,67.4
20160408023000,470.0,1222.0,80.0,75,56.0,0,70.2,70.4,67.4
20160408024500,470.0,1207.9,79.0769,74,56.0,0,70.1,70.4,67.4
20160408030000,470.0,1125.65,73.6923,70,56.0,0,70.0,70.4,67.4
20160408031500,470.0,1092.75,71.5385,67,56.0,0,69.9,70.4,67.4
20160408033000,470.0,1057.5,69.2308,66,56.0,0,70.0,70.4,67.4
20160408034500,470.0,1003.45,65.6923,64,56.0,0,70.0,70.4,67.4
20160408040000,470.0,984.65,64.4615,63,56.0,0,70.0,70.4,67.4
20160408041500,470.0,869.5,56.9231,58,56.0,0,70.0,70.4,67.4
20160408043000,470.0,841.3,55.0769,56,56.0,0,70.0,70.4,67.4
20160408044500,470.0,791.95,51.8462,55,56.0,0,70.2,70.4,67.4
20160408050000,470.0,808.4,52.9231,55,56.0,0,70.3,70.4,67.4
20160408051500,470.0,796.65,52.1538,55,56.0,0,70.4,70.4,67.4
20160408053000,470.0,796.65,52.1538,55,56.0,0,70.5,70.4,67.4
20160408054500,470.0,817.8,53.5385,55,56.0,0,70.5,70.4,67.4
20160408060000,470.0,817.8,53.5385,55,56.0,0,70.4,70.4,67.4
20160408061500,470.0,817.8,53.5385,55,56.0,0,70.4,70.4,67.4
20160408063000,470.0,817.8,53.5385,55,56.0,0,70.3,70.4,67.4
20160408064500,470.0,796.65,52.1538,55,56.0,0,70.0,70.4,67.4
20160408070000,470.0,761.4,49.8462,53,56.0,0,70.0,70.4,67.4
20160408071500,470.0,709.7,46.4615,51,56.0,0,70.1,70.4,67.4
20160408073000,470.0,686.2,44.9231,50,56.0,0,70.1,70.4,67.4
20160408074500,470.0,693.25,45.3846,50,56.0,0,70.4,70.4,67.4
20160408080000,470.0,1311.3,85.8462,100,56.0,0,69.7,68.0,63.0
20160408081500,470.0,1311.3,85.8462,100,56.7,0,69.4,68.0,63.0
20160408083000,470.0,1325.4,86.7692,100,56.7,0,69.3,68.0,63.0
20160408084500,470.0,1311.3,85.8462,100,56.7,0,69.2,68.0,63.0
20160408090000,470.0,1325.4,86.7692,100,56.7,0,69.2,68.0,63.0
20160408091500,470.0,1311.3,85.8462,100,56.7,0,69.1,68.0,63.0
20160408093000,470.0,1325.4,86.7692,100,56.7,0,69.1,68.0,63.0
20160408094500,470.0,1311.3,85.8462,100,56.7,0,69.0,68.0,63.0
20160408100000,470.0,1339.5,87.6923,100,56.7,0,69.1,68.0,63.0
20160408101500,470.0,1297.2,84.9231,100,56.7,0,68.9,68.0,63.0
20160408103000,470.0,1311.3,85.8462,100,56.7,0,68.8,68.0,63.0
20160408104500,470.0,1325.4,86.7692,100,56.7,0,68.8,68.0,63.0
20160408110000,470.0,1325.4,86.7692,100,56.7,0,68.8,68.0,63.0
20160408111500,470.0,1297.2,84.9231,100,57.6,0,68.7,68.0,63.0
20160408113000,470.0,1311.3,85.8462,100,56.8,0,68.7,68.0,63.0
20160408114500,470.0,1311.3,85.8462,100,56.8,0,68.6,68.0,63.0
20160408120000,470.0,1325.4,86.7692,100,57.6,0,68.6,68.0,63.0
20160408121500,470.0,1325.4,86.7692,100,57.6,0,68.6,68.0,63.0
20160408123000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,63.0
20160408124500,470.0,1325.4,86.7692,100,57.9,0,68.3,68.0,63.0
20160408130000,470.0,1325.4,86.7692,100,57.9,0,68.3,68.0,63.0
20160408131500,470.0,1297.2,84.9231,100,57.9,0,68.2,68.0,63.0
20160408133000,470.0,1325.4,86.7692,100,56.8,0,68.3,68.0,63.0
20160408134500,470.0,1311.3,85.8462,100,56.8,0,68.3,68.0,63.0
20160408140000,470.0,1351.25,88.4615,100,56.8,0,68.2,68.0,63.0
20160408141500,470.0,1325.4,86.7692,100,56.8,0,68.3,68.0,63.0
20160408143000,470.0,1158.55,75.8462,71,56.8,0,68.5,69.4,66.4
20160408144500,470.0,1057.5,69.2308,66,56.8,0,68.6,69.4,66.4
20160408150000,470.0,965.85,63.2308,63,56.8,0,68.8,69.4,66.4
20160408151500,470.0,923.55,60.4615,61,57.9,0,69.0,69.4,66.4
20160408153000,470.0,923.55,60.4615,62,57.9,0,69.1,69.4,66.4
20160408154500,470.0,923.55,60.4615,61,57.9,0,69.1,69.4,66.4
20160408160000,470.0,944.7,61.8462,62,56.8,0,69.3,69.4,66.4
20160408161500,470.0,923.55,60.4615,62,56.8,0,69.3,69.4,66.4
20160408163000,470.0,944.7,61.8462,62,57.4,0,69.2,69.4,66.4
20160408164500,470.0,923.55,60.4615,62,57.4,0,69.3,69.4,66.4
20160408170000,470.0,944.7,61.8462,62,58.4,0,69.5,69.4,66.4
20160408171500,470.0,944.7,61.8462,62,57.2,0,69.6,69.4,66.4
20160408173000,470.0,944.7,61.8462,62,56.4,0,69.6,69.4,66.4
20160408174500,470.0,923.55,60.4615,62,57.1,0,69.4,69.4,66.4
20160408180000,470.0,923.55,60.4615,62,57.7,0,69.4,69.4,66.4
20160408181500,470.0,944.7,61.8462,62,57.7,0,69.3,69.4,66.4
20160408183000,470.0,944.7,61.8462,62,57.7,0,69.3,69.4,66.4
20160408184500,470.0,923.55,60.4615,62,57.7,0,69.6,69.4,66.4
20160408190000,470.0,923.55,60.4615,62,56.8,0,69.6,69.4,66.4
20160408191500,470.0,923.55,60.4615,62,56.8,0,69.5,69.4,66.4
20160408193000,470.0,488.8,32.0,41,57.6,0,70.0,71.8,68.8
20160408194500,470.0,542.85,35.5385,43,57.6,0,70.1,71.8,68.8
20160408200000,470.0,500.55,32.7692,42,57.6,0,70.2,71.8,68.8
20160408201500,470.0,507.6,33.2308,42,57.6,0,70.3,71.8,68.8
20160408203000,470.0,477.05,31.2308,41,57.6,0,70.5,71.8,68.8
20160408204500,470.0,458.25,30.0,41,57.6,0,70.5,71.8,68.8
20160408210000,470.0,458.25,30.0,41,56.7,0,70.5,71.8,68.8
20160408211500,470.0,453.55,29.6923,41,56.7,0,70.6,72.7,69.7
20160408213000,470.0,458.25,30.0,41,56.7,0,70.5,72.7,69.7
20160408214500,470.0,462.95,30.3077,42,56.0,0,70.6,72.4,69.4
20160408220000,470.0,481.75,31.5385,42,56.0,0,70.7,72.7,69.7
20160408221500,470.0,498.2,32.6154,42,56.8,0,70.8,72.7,69.7
20160408223000,470.0,486.45,31.8462,42,56.8,0,70.8,72.7,69.7
20160408224500,470.0,486.45,31.8462,42,56.8,0,70.8,72.7,69.7
20160408230000,470.0,477.05,31.2308,42,55.8,0,70.7,72.7,69.7
20160408231500,470.0,486.45,31.8462,42,56.8,0,70.8,72.7,69.7
20160408233000,470.0,467.65,30.6154,42,56.8,0,70.9,72.7,69.7
20160408234500,470.0,467.65,30.6154,42,55.7,0,71.0,72.7,69.7
20160409000000,470.0,477.05,31.2308,42,56.8,0,71.4,72.7,69.7
20160409001500,470.0,477.05,31.2308,42,56.2,0,71.7,72.7,69.7
20160409003000,470.0,477.05,31.2308,42,56.2,0,71.8,72.7,69.7
20160409004500,470.0,470.0,30.7692,42,56.2,0,71.6,72.7,69.7
20160409010000,470.0,470.0,30.7692,42,55.6,0,71.3,72.7,69.7
20160409011500,470.0,481.75,31.5385,42,56.8,0,71.3,72.7,69.7
20160409013000,470.0,467.65,30.6154,42,55.7,0,71.5,73.5,70.5
20160409014500,470.0,488.8,32.0,42,56.4,0,71.4,73.6,70.6
20160409020000,470.0,498.2,32.6154,42,55.6,0,71.2,73.6,70.6
20160409021500,470.0,507.6,33.2308,42,56.7,0,71.2,73.6,70.6
20160409023000,470.0,481.75,31.5385,41,55.2,0,71.2,73.6,70.6
20160409024500,470.0,488.8,32.0,41,56.3,0,71.2,73.6,70.6
20160409030000,470.0,488.8,32.0,41,56.3,0,71.2,73.6,70.6
20160409031500,470.0,481.75,31.5385,41,55.6,0,71.2,73.6,70.6
20160409033000,470.0,488.8,32.0,41,55.6,0,71.1,73.6,70.6
20160409034500,470.0,488.8,32.0,41,56.3,0,71.1,73.6,70.6
20160409040000,470.0,488.8,32.0,41,56.3,0,71.0,73.6,70.6
20160409041500,470.0,488.8,32.0,41,55.5,0,70.9,73.6,70.6
20160409043000,470.0,488.8,32.0,41,55.5,0,71.0,73.6,70.6
20160409044500,470.0,488.8,32.0,41,55.5,0,71.0,73.6,70.6
20160409050000,470.0,488.8,32.0,41,56.4,0,71.1,73.6,70.6
20160409051500,470.0,488.8,32.0,41,55.3,0,71.0,73.6,70.6
20160409053000,470.0,498.2,32.6154,41,55.3,0,71.2,73.6,70.6
20160409054500,470.0,481.75,31.5385,41,55.9,0,71.2,73.6,70.6
20160409060000,470.0,498.2,32.6154,41,56.5,0,71.2,73.6,70.6
20160409061500,470.0,498.2,32.6154,41,55.6,0,71.2,73.6,70.6
20160409063000,470.0,498.2,32.6154,41,55.6,0,71.3,73.6,70.6
20160409064500,470.0,481.75,31.5385,41,55.6,0,71.2,73.6,70.6
20160409070000,470.0,481.75,31.5385,41,56.3,0,71.1,73.6,70.6
20160409071500,470.0,467.65,30.6154,41,56.3,0,71.1,73.6,70.6
20160409073000,470.0,477.05,31.2308,41,56.3,0,71.2,73.6,70.6
20160409074500,470.0,486.45,31.8462,41,56.3,0,71.3,73.6,70.6
20160409080000,470.0,1311.3,85.8462,100,56.3,0,70.9,68.0,63.3
20160409081500,470.0,1297.2,84.9231,100,56.3,0,70.5,68.0,63.3
20160409083000,470.0,1311.3,85.8462,100,56.3,0,70.4,68.0,63.1
20160409084500,470.0,1311.3,85.8462,100,56.3,0,70.3,68.0,63.1
20160409090000,470.0,1325.4,86.7692,100,56.3,0,70.2,68.0,63.1
20160409091500,470.0,1325.4,86.7692,100,57.1,0,70.0,68.0,63.1
20160409093000,470.0,1351.25,88.4615,100,57.1,0,69.9,68.0,63.1
20160409094500,470.0,1351.25,88.4615,100,57.1,0,69.8,68.0,63.1
20160409100000,470.0,1311.3,85.8462,100,57.1,0,69.7,68.0,63.1
20160409101500,470.0,1325.4,86.7692,100,57.1,0,69.6,68.0,63.1
20160409103000,470.0,1325.4,86.7692,100,56.4,0,69.5,68.0,63.1
20160409104500,470.0,1351.25,88.4615,100,57.2,0,69.4,68.0,63.1
20160409110000,470.0,1311.3,85.8462,100,57.2,0,69.3,68.0,63.1
20160409111500,470.0,1351.25,88.4615,100,57.2,0,69.2,68.0,63.1
20160409113000,470.0,1379.45,90.3077,100,57.9,0,69.2,68.0,63.1
20160409114500,470.0,1351.25,88.4615,100,57.9,0,69.2,68.0,63.1
20160409120000,470.0,1379.45,90.3077,100,57.1,0,69.1,68.0,63.1
20160409121500,470.0,1207.9,79.0769,76,57.1,0,68.9,68.5,65.5
20160409123000,470.0,1311.3,85.8462,100,56.4,0,68.8,68.0,64.8
20160409124500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.0,63.7
20160409130000,470.0,869.5,56.9231,56,56.4,0,69.1,70.4,67.4
20160409131500,470.0,596.9,39.0769,45,57.6,0,69.6,70.8,67.8
20160409133000,470.0,533.45,34.9231,43,57.6,0,69.9,70.4,67.4
20160409134500,470.0,608.65,39.8462,47,56.9,0,70.2,70.4,67.4
20160409140000,470.0,549.9,36.0,44,56.9,0,70.3,70.6,67.6
20160409141500,470.0,549.9,36.0,43,56.9,0,70.4,70.4,67.4
20160409143000,470.0,540.5,35.3846,43,56.9,0,70.5,70.4,67.4
20160409144500,470.0,540.5,35.3846,43,56.9,0,70.6,70.4,67.4
20160409150000,470.0,547.55,35.8462,43,56.9,0,70.8,70.8,67.8
20160409151500,470.0,547.55,35.8462,43,56.9,0,70.8,70.7,67.7
20160409153000,470.0,571.05,37.3846,45,56.9,0,70.8,70.8,67.8
20160409154500,470.0,655.65,42.9231,49,58.0,0,70.7,70.4,67.4
20160409160000,470.0,615.7,40.3077,47,58.7,0,70.7,70.8,67.8
20160409161500,470.0,625.1,40.9231,47,58.7,0,70.8,70.8,67.8
20160409163000,470.0,613.35,40.1538,47,57.9,0,71.0,70.8,67.8
20160409164500,470.0,613.35,40.1538,47,57.9,0,70.9,70.8,67.8
20160409170000,470.0,627.45,41.0769,47,56.7,0,70.9,70.8,67.8
20160409171500,470.0,613.35,40.1538,47,56.7,0,70.9,70.8,67.8
20160409173000,470.0,613.35,40.1538,47,56.7,0,70.9,70.8,67.8
20160409174500,470.0,632.15,41.3846,47,57.6,0,70.9,70.8,67.8
20160409180000,470.0,615.7,40.3077,47,57.6,0,70.9,70.8,67.8
20160409181500,470.0,608.65,39.8462,48,56.4,0,70.9,70.7,67.7
20160409183000,470.0,766.1,50.1538,54,56.4,0,70.8,70.4,67.4
20160409184500,470.0,838.95,54.9231,58,57.9,0,70.8,70.4,67.4
20160409190000,470.0,864.8,56.6154,60,56.7,0,70.8,70.4,67.4
20160409191500,470.0,893.0,58.4615,60,56.7,0,70.8,70.4,67.4
20160409193000,470.0,930.6,60.9231,62,56.7,0,70.6,70.4,67.4
20160409194500,470.0,930.6,60.9231,64,56.7,0,70.5,70.4,67.4
20160409200000,470.0,930.6,60.9231,63,56.7,0,70.5,70.4,67.4
20160409201500,470.0,486.45,31.8462,41,78.4,100,70.6,74.4,71.4
20160409203000,470.0,493.5,32.3077,41,72.5,100,71.3,74.3,71.3
20160409204500,470.0,493.5,32.3077,41,73.7,100,71.5,74.3,71.3
20160409210000,470.0,493.5,32.3077,41,57.1,0,71.4,74.6,71.6
20160409211500,470.0,493.5,32.3077,41,57.1,100,71.3,74.6,71.6
20160409213000,470.0,493.5,32.3077,41,57.1,100,71.2,74.6,71.6
20160409214500,470.0,514.65,33.6923,41,57.1,100,71.2,74.7,71.7
20160409220000,470.0,493.5,32.3077,41,57.1,100,71.4,74.7,71.7
20160409221500,470.0,507.6,33.2308,41,57.1,100,71.3,74.7,71.7
20160409223000,470.0,488.8,32.0,41,57.1,100,71.4,74.6,71.6
20160409224500,470.0,498.2,32.6154,41,57.1,100,71.2,74.6,71.6
20160409230000,470.0,507.6,33.2308,41,57.1,100,71.2,74.6,71.6
20160409231500,470.0,500.55,32.7692,41,57.1,100,71.2,74.6,71.6
20160409233000,470.0,488.8,32.0,41,66.2,100,71.2,74.6,71.6
20160409234500,470.0,488.8,32.0,41,64.4,100,71.6,74.6,71.6
20160410000000,470.0,498.2,32.6154,41,63.6,100,71.6,74.6,71.6
20160410001500,470.0,488.8,32.0,41,63.6,100,71.7,74.6,71.6
20160410003000,470.0,500.55,32.7692,41,63.6,100,71.7,74.6,71.6
20160410004500,470.0,481.75,31.5385,41,63.6,100,71.7,74.6,71.6
20160410010000,470.0,493.5,32.3077,41,64.4,100,71.7,74.6,71.6
20160410011500,470.0,486.45,31.8462,41,65.8,100,71.7,74.6,71.6
20160410013000,470.0,486.45,31.8462,41,66.7,100,71.7,74.6,71.6
20160410014500,470.0,486.45,31.8462,41,56.7,0,71.8,74.6,71.6
20160410020000,470.0,498.2,32.6154,41,56.7,0,71.7,74.6,71.6
20160410021500,470.0,486.45,31.8462,41,56.7,0,71.7,74.6,71.6
20160410023000,470.0,486.45,31.8462,41,56.7,0,71.6,74.6,71.6
20160410024500,470.0,477.05,31.2308,41,56.7,0,71.6,74.6,71.6
20160410030000,470.0,477.05,31.2308,41,56.7,0,71.6,74.6,71.6
20160410031500,470.0,486.45,31.8462,41,56.7,0,71.4,74.6,71.6
20160410033000,470.0,453.55,29.6923,41,56.7,100,71.3,74.6,71.6
20160410034500,470.0,470.0,30.7692,41,56.7,100,71.0,74.6,71.6
20160410040000,470.0,462.95,30.3077,41,56.7,100,71.0,74.6,71.6
20160410041500,470.0,470.0,30.7692,41,56.7,100,70.9,74.6,71.6
20160410043000,470.0,458.25,30.0,41,61.6,100,71.0,74.3,71.3
20160410044500,470.0,453.55,29.6923,41,61.6,100,71.1,74.6,71.6
20160410050000,470.0,448.85,29.3846,41,71.6,100,71.1,74.6,71.6
20160410051500,470.0,458.25,30.0,41,70.5,100,71.1,74.6,71.6
20160410053000,470.0,458.25,30.0,41,70.5,100,71.2,74.6,71.6
20160410054500,470.0,453.55,29.6923,41,73.9,100,71.2,74.6,71.6
20160410060000,470.0,470.0,30.7692,41,71.4,100,71.3,74.6,71.6
20160410061500,470.0,462.95,30.3077,41,70.1,100,71.3,74.6,71.6
20160410063000,470.0,467.65,30.6154,41,72.9,100,71.5,74.6,71.6
20160410064500,470.0,467.65,30.6154,41,70.6,100,71.2,74.6,71.6
20160410070000,470.0,444.15,29.0769,41,69.7,100,71.4,74.3,71.3
20160410071500,470.0,467.65,30.6154,41,56.0,0,71.4,74.3,71.3
20160410073000,470.0,462.95,30.3077,41,56.0,0,71.4,74.3,71.3
20160410074500,470.0,467.65,30.6154,41,56.7,0,71.4,74.3,71.3
20160410080000,470.0,467.65,30.6154,41,56.7,0,71.5,74.3,71.3
20160410081500,470.0,488.8,32.0,42,56.7,0,71.6,74.3,71.3
20160410083000,470.0,498.2,32.6154,42,56.7,0,71.6,74.3,71.3
20160410084500,470.0,498.2,32.6154,42,56.7,0,71.7,74.3,71.3
20160410090000,470.0,498.2,32.6154,42,56.7,0,71.7,74.3,71.3
20160410091500,470.0,486.45,31.8462,42,56.7,0,71.7,74.3,71.3
20160410093000,470.0,486.45,31.8462,42,56.7,0,71.8,74.3,71.3
20160410094500,470.0,486.45,31.8462,42,56.7,0,71.8,74.3,71.3
20160410100000,470.0,477.05,31.2308,42,56.7,0,71.8,74.3,71.3
20160410101500,470.0,477.05,31.2308,42,56.7,0,71.7,74.3,71.3
20160410103000,470.0,498.2,32.6154,42,56.7,0,71.8,74.3,71.3
20160410104500,470.0,498.2,32.6154,42,56.7,0,71.9,74.3,71.3
20160410110000,470.0,488.8,32.0,42,56.7,0,71.9,74.3,71.3
20160410111500,470.0,488.8,32.0,42,56.7,0,71.8,74.3,71.3
20160410113000,470.0,488.8,32.0,42,56.7,0,71.7,74.3,71.3
20160410114500,470.0,488.8,32.0,42,56.7,0,71.7,74.3,71.3
20160410120000,470.0,477.05,31.2308,42,56.7,0,71.6,74.3,71.3
20160410121500,470.0,486.45,31.8462,42,56.7,0,71.7,74.3,71.3
20160410123000,470.0,486.45,31.8462,42,56.7,0,71.7,74.3,71.3
20160410124500,470.0,486.45,31.8462,42,56.7,0,71.7,74.3,71.3
20160410130000,470.0,486.45,31.8462,42,56.7,0,71.8,74.3,71.3
20160410131500,470.0,477.05,31.2308,42,56.7,0,71.9,74.3,71.3
20160410133000,470.0,488.8,32.0,42,56.7,0,71.8,74.3,71.3
20160410134500,470.0,481.75,31.5385,42,56.7,0,71.7,74.3,71.3
20160410140000,470.0,500.55,32.7692,42,56.7,0,71.8,74.3,71.3
20160410141500,470.0,493.5,32.3077,42,56.7,0,71.7,74.3,71.3
20160410143000,470.0,500.55,32.7692,42,56.7,0,71.7,74.3,71.3
20160410144500,470.0,477.05,31.2308,42,56.7,0,71.7,74.3,71.3
20160410150000,470.0,493.5,32.3077,42,56.7,0,71.7,74.3,71.3
20160410151500,470.0,481.75,31.5385,42,56.7,0,71.7,74.3,71.3
20160410153000,470.0,481.75,31.5385,42,56.7,0,71.6,74.3,71.3
20160410154500,470.0,488.8,32.0,42,56.7,0,71.6,74.3,71.3
20160410160000,470.0,477.05,31.2308,42,56.7,0,71.7,74.3,71.3
20160410161500,470.0,507.6,33.2308,42,56.7,0,71.7,74.3,71.3
20160410163000,470.0,500.55,32.7692,42,56.7,0,71.9,74.3,71.3
20160410164500,470.0,493.5,32.3077,42,56.7,0,71.8,74.3,71.3
20160410170000,470.0,493.5,32.3077,42,56.7,0,71.8,74.3,71.3
20160410171500,470.0,493.5,32.3077,42,56.7,0,71.7,74.3,71.3
20160410173000,470.0,493.5,32.3077,42,56.7,0,71.8,74.3,71.3
20160410174500,470.0,486.45,31.8462,41,56.7,0,71.8,74.3,71.3
20160410180000,470.0,486.45,31.8462,41,56.7,0,71.8,74.3,71.3
20160410181500,470.0,512.3,33.5385,41,56.7,0,71.9,74.3,71.3
20160410183000,470.0,486.45,31.8462,41,56.7,0,71.8,74.3,71.3
20160410184500,470.0,486.45,31.8462,41,56.7,0,71.9,74.3,71.3
20160410190000,470.0,467.65,30.6154,41,56.7,0,71.9,74.0,71.0
20160410191500,470.0,500.55,32.7692,42,56.7,0,71.9,73.9,70.9
20160410193000,470.0,481.75,31.5385,42,56.7,0,71.8,73.9,70.9
20160410194500,470.0,493.5,32.3077,42,56.7,0,71.7,73.9,70.9
20160410200000,470.0,486.45,31.8462,42,56.7,0,71.7,73.9,70.9
20160410201500,470.0,486.45,31.8462,42,56.7,0,71.7,73.9,70.9
20160410203000,470.0,486.45,31.8462,42,56.7,0,71.8,73.9,70.9
20160410204500,470.0,493.5,32.3077,42,56.7,0,71.8,73.8,70.8
20160410210000,470.0,493.5,32.3077,42,56.7,0,71.7,73.9,70.9
20160410211500,470.0,493.5,32.3077,42,56.7,0,71.7,73.9,70.9
20160410213000,470.0,500.55,32.7692,42,56.7,0,71.7,73.9,70.9
20160410214500,470.0,493.5,32.3077,42,56.7,0,71.6,73.9,70.9
20160410220000,470.0,493.5,32.3077,42,56.7,0,71.6,73.9,70.9
20160410221500,470.0,493.5,32.3077,42,56.7,0,71.6,73.9,70.9
20160410223000,470.0,500.55,32.7692,42,56.7,0,71.5,73.6,70.6
20160410224500,470.0,500.55,32.7692,42,56.7,0,71.4,73.9,70.9
20160410230000,470.0,493.5,32.3077,42,56.7,100,71.4,74.6,71.6
20160410231500,470.0,493.5,32.3077,42,56.7,100,71.3,74.6,71.6
20160410233000,470.0,493.5,32.3077,42,56.7,100,71.3,74.6,71.6
20160410234500,470.0,493.5,32.3077,42,56.7,100,71.4,74.6,71.6
20160411000000,470.0,486.45,31.8462,42,56.7,100,71.4,74.6,71.6
20160411001500,470.0,486.45,31.8462,42,56.7,100,71.5,74.6,71.6
20160411003000,470.0,493.5,32.3077,42,56.7,100,71.4,74.6,71.6
20160411004500,470.0,493.5,32.3077,42,56.7,100,71.4,74.3,71.3
20160411010000,470.0,519.35,34.0,42,56.7,0,71.5,74.3,71.3
20160411011500,470.0,519.35,34.0,42,56.7,0,71.4,74.3,71.3
20160411013000,470.0,493.5,32.3077,42,56.7,0,71.3,73.9,70.9
20160411014500,470.0,493.5,32.3077,42,56.7,0,71.2,73.9,70.9
20160411020000,470.0,507.6,33.2308,42,56.7,0,71.2,74.0,71.0
20160411021500,470.0,477.05,31.2308,41,56.7,0,71.1,74.0,71.0
20160411023000,470.0,493.5,32.3077,42,56.7,0,71.3,73.9,70.9
20160411024500,470.0,486.45,31.8462,42,56.7,0,71.5,73.9,70.9
20160411030000,470.0,486.45,31.8462,42,56.7,0,71.6,73.9,70.9
20160411031500,470.0,486.45,31.8462,42,56.7,0,71.5,73.9,70.9
20160411033000,470.0,493.5,32.3077,42,56.7,0,71.5,73.9,70.9
20160411034500,470.0,477.05,31.2308,42,56.7,0,71.5,73.9,70.9
20160411040000,470.0,500.55,32.7692,42,56.7,0,71.6,73.9,70.9
20160411041500,470.0,493.5,32.3077,42,56.7,0,71.6,74.0,71.0
20160411043000,470.0,507.6,33.2308,42,56.7,0,71.6,73.9,70.9
20160411044500,470.0,500.55,32.7692,42,56.7,0,71.4,74.0,71.0
20160411050000,470.0,500.55,32.7692,42,56.7,0,71.5,74.1,71.1
20160411051500,470.0,477.05,31.2308,42,56.7,0,71.5,74.1,71.1
20160411053000,470.0,486.45,31.8462,42,56.7,0,71.6,73.7,70.7
20160411054500,470.0,493.5,32.3077,42,56.7,0,71.6,73.9,70.9
20160411060000,470.0,493.5,32.3077,42,56.7,0,71.6,73.9,70.9
20160411061500,470.0,493.5,32.3077,42,56.7,0,71.8,73.9,70.9
20160411063000,470.0,493.5,32.3077,42,56.7,0,71.9,73.9,70.9
20160411064500,470.0,493.5,32.3077,42,56.7,0,71.9,73.9,70.9
20160411070000,470.0,493.5,32.3077,42,56.7,0,71.9,73.9,70.9
20160411071500,470.0,486.45,31.8462,42,56.7,0,71.7,73.6,70.6
20160411073000,470.0,493.5,32.3077,42,56.7,0,71.8,73.5,70.5
20160411074500,470.0,514.65,33.6923,43,56.7,0,71.9,73.5,70.5
20160411080000,470.0,481.75,31.5385,42,56.7,0,72.0,73.5,70.5
20160411081500,470.0,1297.2,84.9231,100,56.7,0,72.1,69.9,66.9
20160411083000,470.0,1311.3,85.8462,100,56.7,0,71.7,69.9,66.9
20160411084500,470.0,1297.2,84.9231,100,56.7,0,71.4,69.9,66.9
20160411090000,470.0,1311.3,85.8462,100,56.7,0,71.2,69.9,66.9
20160411091500,470.0,1339.5,87.6923,100,56.7,0,71.0,69.9,66.9
20160411093000,470.0,1325.4,86.7692,100,56.7,0,70.8,69.9,66.9
20160411094500,470.0,1325.4,86.7692,100,56.7,0,70.7,69.9,66.9
20160411100000,470.0,1325.4,86.7692,100,56.7,0,70.5,69.9,66.9
20160411101500,470.0,0.0,0.0,100,56.7,0,70.5,69.9,66.9
20160411103000,470.0,1367.7,89.5385,100,56.7,0,70.7,69.9,66.9
20160411104500,470.0,1367.7,89.5385,100,56.7,0,70.4,69.9,66.9
20160411110000,470.0,1367.7,89.5385,100,56.7,0,70.3,69.9,66.9
20160411111500,470.0,1367.7,89.5385,100,56.7,0,70.2,69.9,66.9
20160411113000,470.0,1393.55,91.2308,100,56.7,0,70.0,69.9,66.9
20160411114500,470.0,1393.55,91.2308,100,56.7,0,69.9,69.9,66.9
20160411120000,470.0,1393.55,91.2308,100,56.7,0,69.9,69.9,66.9
20160411121500,470.0,1433.5,93.8462,100,56.7,0,69.8,69.9,66.9
20160411123000,470.0,1433.5,93.8462,100,56.7,0,69.7,69.9,66.9
20160411124500,470.0,1393.55,91.2308,100,56.7,0,69.6,69.9,66.9
20160411130000,470.0,1393.55,91.2308,100,56.7,0,69.7,69.9,66.9
20160411131500,470.0,1393.55,91.2308,100,56.7,0,69.6,69.9,66.9
20160411133000,470.0,1379.45,90.3077,100,56.7,0,69.6,69.9,66.9
20160411134500,470.0,1379.45,90.3077,100,56.7,0,69.6,69.9,66.9
20160411140000,470.0,1339.5,87.6923,97,56.7,0,69.5,69.9,66.9
20160411141500,470.0,1297.2,84.9231,79,56.7,0,69.4,69.9,66.9
20160411143000,470.0,1222.0,80.0,73,56.7,0,69.5,69.9,66.9
20160411144500,470.0,1191.45,78.0,72,56.7,0,69.6,69.9,66.9
20160411150000,470.0,1177.35,77.0769,71,56.7,0,69.5,69.9,66.9
20160411151500,470.0,1144.45,74.9231,70,56.7,0,69.6,69.9,66.9
20160411153000,470.0,1125.65,73.6923,69,56.7,0,69.6,69.9,66.9
20160411154500,470.0,1125.65,73.6923,69,56.7,0,69.6,69.9,66.9
20160411160000,470.0,1111.55,72.7692,69,56.7,0,69.6,69.9,66.9
20160411161500,470.0,1003.45,65.6923,65,56.7,0,69.5,69.9,66.9
20160411163000,470.0,984.65,64.4615,62,56.7,0,69.5,69.9,66.9
20160411164500,470.0,984.65,64.4615,63,56.7,0,69.6,69.9,66.9
20160411170000,470.0,984.65,64.4615,63,56.7,0,69.6,69.9,66.9
20160411171500,470.0,923.55,60.4615,100,58.0,0,69.9,69.9,66.9
20160411173000,470.0,481.75,31.5385,41,56.8,0,70.2,72.7,69.7
20160411174500,470.0,540.5,35.3846,43,56.8,0,70.5,72.2,69.2
20160411180000,470.0,477.05,31.2308,41,56.8,0,70.5,72.7,69.7
20160411181500,470.0,488.8,32.0,41,56.8,0,70.7,72.7,69.7
20160411183000,470.0,984.65,64.4615,65,56.8,0,70.4,70.9,67.9
20160411184500,470.0,709.7,46.4615,51,56.8,0,70.4,71.0,68.0
20160411190000,470.0,749.65,49.0769,54,56.8,0,70.3,71.3,68.3
20160411191500,470.0,493.5,32.3077,42,56.8,0,70.7,73.1,70.1
20160411193000,470.0,493.5,32.3077,41,56.8,0,70.9,73.1,70.1
20160411194500,470.0,486.45,31.8462,41,56.8,0,71.0,73.1,70.1
20160411200000,470.0,498.2,32.6154,41,56.8,0,71.1,73.1,70.1
20160411201500,470.0,481.75,31.5385,41,56.8,0,71.1,73.1,70.1
20160411203000,470.0,481.75,31.5385,41,56.8,0,71.2,73.1,70.1
20160411204500,470.0,1297.2,84.9231,100,56.8,0,70.7,68.0,63.0
20160411210000,470.0,1325.4,86.7692,100,56.8,0,70.4,68.0,63.0
20160411211500,470.0,1311.3,85.8462,100,56.8,0,70.1,68.0,63.0
20160411213000,470.0,1325.4,86.7692,100,56.8,0,69.9,68.0,63.0
20160411214500,470.0,1339.5,87.6923,100,56.8,0,69.9,68.0,63.0
20160411220000,470.0,1339.5,87.6923,100,56.8,0,69.9,68.0,63.0
20160411221500,470.0,1367.7,89.5385,100,56.8,0,70.0,68.0,63.0
20160411223000,470.0,1367.7,89.5385,100,56.8,0,69.9,68.0,63.0
20160411224500,470.0,1339.5,87.6923,100,56.8,0,69.9,68.0,63.0
20160411230000,470.0,1379.45,90.3077,100,56.8,0,69.9,68.0,63.0
20160411231500,470.0,1379.45,90.3077,100,56.8,0,69.8,68.0,63.0
20160411233000,470.0,1393.55,91.2308,100,56.8,0,69.8,68.0,63.0
20160411234500,470.0,1393.55,91.2308,100,56.8,0,69.7,68.0,63.0
20160412000000,470.0,1393.55,91.2308,100,56.8,0,69.7,68.0,63.0
20160412001500,470.0,1379.45,90.3077,100,56.8,0,69.7,68.0,63.0
20160412003000,470.0,1379.45,90.3077,100,56.8,0,69.7,68.0,63.0
20160412004500,470.0,1407.65,92.1538,100,56.8,0,69.7,68.0,63.0
20160412010000,470.0,1393.55,91.2308,100,56.8,0,69.7,68.0,63.0
20160412011500,470.0,1393.55,91.2308,100,56.8,0,69.7,68.0,63.0
20160412013000,470.0,1379.45,90.3077,100,56.8,0,69.7,68.0,63.0
20160412014500,470.0,1379.45,90.3077,100,56.8,0,69.8,68.0,63.0
20160412020000,470.0,1379.45,90.3077,100,56.8,0,69.8,68.0,63.0
20160412021500,470.0,1421.75,93.0769,100,56.8,0,69.8,68.0,63.0
20160412023000,470.0,1367.7,89.5385,100,56.8,0,69.7,68.0,63.0
20160412024500,470.0,1407.65,92.1538,100,56.8,0,69.7,68.0,63.0
20160412030000,470.0,1393.55,91.2308,100,56.8,0,69.6,68.0,63.0
20160412031500,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,63.0
20160412033000,470.0,1393.55,91.2308,100,56.8,0,69.4,68.0,63.0
20160412034500,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,63.0
20160412040000,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,63.0
20160412041500,470.0,1393.55,91.2308,100,56.8,0,69.4,68.0,63.0
20160412043000,470.0,1407.65,92.1538,100,56.8,0,69.3,68.0,63.0
20160412044500,470.0,1407.65,92.1538,100,56.8,0,69.3,68.0,63.0
20160412050000,470.0,1367.7,89.5385,100,56.8,0,69.3,68.0,63.0
20160412051500,470.0,1367.7,89.5385,100,56.8,0,69.3,68.0,63.0
20160412053000,470.0,1393.55,91.2308,100,56.8,0,69.1,68.0,63.0
20160412054500,470.0,1407.65,92.1538,100,56.8,0,68.9,68.0,63.0
20160412060000,470.0,1421.75,93.0769,100,56.8,0,68.8,68.0,63.0
20160412061500,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,63.0
20160412063000,470.0,1421.75,93.0769,100,56.8,0,68.4,68.0,63.0
20160412064500,470.0,1421.75,93.0769,100,56.8,0,68.4,68.0,63.0
20160412070000,470.0,1393.55,91.2308,100,56.8,0,68.4,68.0,63.0
20160412071500,470.0,1379.45,90.3077,100,56.8,0,68.3,68.0,63.0
20160412073000,470.0,1379.45,90.3077,100,56.8,0,68.4,68.0,63.0
20160412074500,470.0,1379.45,90.3077,100,56.8,0,68.3,68.0,59.9
20160412080000,470.0,1379.45,90.3077,100,56.8,0,68.3,68.0,59.9
20160412081500,470.0,1325.4,86.7692,100,56.8,0,68.3,68.0,59.9
20160412083000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,59.9
20160412084500,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,59.9
20160412090000,470.0,1311.3,85.8462,100,56.8,0,68.6,68.0,59.9
20160412091500,470.0,1311.3,85.8462,100,56.8,0,68.7,68.0,59.9
20160412093000,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,59.9
20160412094500,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,59.9
20160412100000,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,59.9
20160412101500,470.0,1339.5,87.6923,100,56.8,0,68.7,68.0,59.9
20160412103000,470.0,1379.45,90.3077,100,56.8,0,68.8,68.0,59.9
20160412104500,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,59.9
20160412110000,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,59.9
20160412111500,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,59.9
20160412113000,470.0,1433.5,93.8462,100,56.8,0,68.6,68.0,59.9
20160412114500,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,64.8
20160412120000,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,64.8
20160412121500,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,64.8
20160412123000,470.0,1407.65,92.1538,100,56.8,0,68.3,68.0,64.8
20160412124500,470.0,1421.75,93.0769,100,56.8,0,68.4,68.0,64.8
20160412130000,470.0,1421.75,93.0769,100,56.8,0,68.4,68.0,64.8
20160412131500,470.0,1351.25,88.4615,100,56.8,0,68.5,68.0,64.8
20160412133000,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,64.8
20160412134500,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,64.8
20160412140000,470.0,1351.25,88.4615,100,56.8,0,68.4,68.0,64.8
20160412141500,470.0,1351.25,88.4615,100,56.8,0,68.4,68.0,64.8
20160412143000,470.0,1351.25,88.4615,100,56.8,0,68.4,68.0,64.8
20160412144500,470.0,1351.25,88.4615,100,56.8,0,68.5,68.0,64.8
20160412150000,470.0,1351.25,88.4615,100,56.8,0,68.6,68.0,64.8
20160412151500,470.0,1311.3,85.8462,100,56.8,0,68.4,68.0,64.8
20160412153000,470.0,1311.3,85.8462,100,56.8,0,68.6,68.0,64.8
20160412154500,470.0,1339.5,87.6923,100,56.8,0,68.6,68.0,64.8
20160412160000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,64.8
20160412161500,470.0,1367.7,89.5385,100,56.8,0,68.4,68.0,64.8
20160412163000,470.0,1351.25,88.4615,100,56.8,0,68.4,68.0,64.8
20160412164500,470.0,1351.25,88.4615,100,56.8,0,68.3,68.0,64.8
20160412170000,470.0,1379.45,90.3077,100,56.8,0,68.4,68.0,64.8
20160412171500,470.0,1379.45,90.3077,100,56.8,0,68.2,68.0,64.8
20160412173000,470.0,1379.45,90.3077,100,56.8,0,68.2,68.0,64.8
20160412174500,470.0,1407.65,92.1538,100,56.8,0,68.1,68.0,64.8
20160412180000,470.0,1379.45,90.3077,100,56.8,0,68.0,68.0,64.8
20160412181500,470.0,1393.55,91.2308,100,56.8,0,67.9,68.0,64.8
20160412183000,470.0,1393.55,91.2308,100,56.8,0,67.9,68.0,64.8
20160412184500,470.0,1393.55,91.2308,100,56.8,0,67.9,68.0,64.8
20160412190000,470.0,1393.55,91.2308,100,56.8,0,67.9,68.0,64.8
20160412191500,470.0,1407.65,92.1538,100,56.8,0,68.1,68.0,64.8
20160412193000,470.0,1393.55,91.2308,100,56.8,0,68.0,68.0,64.8
20160412194500,470.0,1311.3,85.8462,100,56.8,0,68.1,68.0,64.8
20160412200000,470.0,1311.3,85.8462,100,56.8,0,68.1,68.0,64.8
20160412201500,470.0,1339.5,87.6923,100,56.8,0,68.1,68.0,64.8
20160412203000,470.0,1339.5,87.6923,100,56.8,0,67.9,68.0,64.8
20160412204500,470.0,1325.4,86.7692,100,56.8,0,67.9,68.0,64.8
20160412210000,470.0,1325.4,86.7692,100,56.8,0,68.1,68.0,64.8
20160412211500,470.0,1297.2,84.9231,100,56.8,0,68.2,68.0,64.8
20160412213000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,64.7
20160412214500,470.0,1339.5,87.6923,100,56.8,0,68.3,68.0,64.6
20160412220000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,64.4
20160412221500,470.0,1339.5,87.6923,100,56.8,0,68.3,68.0,64.5
20160412223000,470.0,1393.55,91.2308,100,56.2,0,68.4,68.0,64.4
20160412224500,470.0,1421.75,93.0769,100,56.2,0,68.6,68.0,64.4
20160412230000,470.0,1421.75,93.0769,100,56.2,0,68.7,68.0,64.3
20160412231500,470.0,1421.75,93.0769,100,56.2,0,68.9,68.0,64.3
20160412233000,470.0,1421.75,93.0769,100,56.2,0,69.2,68.0,64.3
20160412234500,470.0,1421.75,93.0769,100,56.2,0,69.2,68.0,64.3
20160413000000,470.0,1421.75,93.0769,100,56.2,0,69.2,68.0,64.3
20160413001500,470.0,1421.75,93.0769,100,56.2,0,69.1,68.0,64.3
20160413003000,470.0,1447.6,94.7692,100,56.2,0,69.0,68.0,64.3
20160413004500,470.0,1407.65,92.1538,100,56.2,0,69.2,68.0,64.3
20160413010000,470.0,1421.75,93.0769,100,56.2,0,69.3,68.0,64.3
20160413011500,470.0,1421.75,93.0769,100,56.2,0,69.3,68.0,64.3
20160413013000,470.0,1421.75,93.0769,100,56.2,0,69.3,68.0,64.3
20160413014500,470.0,1421.75,93.0769,100,56.2,0,69.3,68.0,64.3
20160413020000,470.0,1421.75,93.0769,100,56.2,0,69.4,68.0,64.3
20160413021500,470.0,1421.75,93.0769,100,56.2,0,69.6,68.0,64.3
20160413023000,470.0,1421.75,93.0769,100,56.2,0,69.6,68.0,64.3
20160413024500,470.0,1421.75,93.0769,100,56.2,0,69.5,68.0,64.3
20160413030000,470.0,1421.75,93.0769,100,56.2,0,69.5,68.0,64.3
20160413031500,470.0,1421.75,93.0769,100,56.2,0,69.6,68.0,64.3
20160413033000,470.0,1421.75,93.0769,100,56.2,0,69.7,68.0,64.3
20160413034500,470.0,1421.75,93.0769,100,56.2,0,69.6,68.0,64.3
20160413040000,470.0,1421.75,93.0769,100,56.2,0,69.7,68.0,64.3
20160413041500,470.0,1421.75,93.0769,100,56.2,0,69.5,68.0,64.3
20160413043000,470.0,1421.75,93.0769,100,56.2,0,69.4,68.0,64.3
20160413044500,470.0,1421.75,93.0769,100,56.2,0,69.4,68.0,64.3
20160413050000,470.0,1421.75,93.0769,100,56.2,0,69.2,68.0,64.3
20160413051500,470.0,1421.75,93.0769,100,56.2,0,69.2,68.0,64.3
20160413053000,470.0,1421.75,93.0769,100,56.2,0,69.2,68.0,64.3
20160413054500,470.0,1421.75,93.0769,100,56.2,0,69.4,68.0,64.3
20160413060000,470.0,1421.75,93.0769,100,56.2,0,69.6,68.0,64.3
20160413061500,470.0,1421.75,93.0769,100,56.2,0,69.4,68.0,64.3
20160413063000,470.0,1421.75,93.0769,100,56.2,0,69.5,68.0,64.3
20160413064500,470.0,1421.75,93.0769,100,56.2,0,69.2,68.0,63.7
20160413070000,470.0,1421.75,93.0769,100,56.2,0,68.9,68.0,63.6
20160413071500,470.0,1421.75,93.0769,100,56.2,0,68.9,68.0,63.5
20160413073000,470.0,1421.75,93.0769,100,56.2,0,68.8,68.0,63.1
20160413074500,470.0,1421.75,93.0769,100,56.2,0,68.8,68.0,63.1
20160413080000,470.0,1421.75,93.0769,100,56.2,0,68.6,68.0,63.6
20160413081500,470.0,1421.75,93.0769,100,56.2,0,68.5,68.0,63.6
20160413083000,470.0,1421.75,93.0769,100,56.2,0,68.4,68.0,63.6
20160413084500,470.0,1421.75,93.0769,100,56.2,0,68.4,68.0,63.5
20160413090000,470.0,1421.75,93.0769,100,56.2,0,68.4,68.0,63.5
20160413091500,470.0,1421.75,93.0769,100,56.2,0,68.3,68.0,63.6
20160413093000,470.0,1421.75,93.0769,100,56.2,0,68.3,68.0,63.5
20160413094500,470.0,1421.75,93.0769,100,56.2,0,68.3,68.0,63.5
20160413100000,470.0,1421.75,93.0769,100,56.2,0,68.4,68.0,63.3
20160413101500,470.0,1421.75,93.0769,100,56.2,0,68.5,68.0,63.3
20160413103000,470.0,1421.75,93.0769,100,56.2,0,68.4,68.0,63.1
20160413104500,470.0,1421.75,93.0769,100,56.2,0,68.4,68.0,63.2
20160413110000,470.0,1421.75,93.0769,100,56.2,0,68.4,68.0,63.1
20160413111500,470.0,1393.55,91.2308,100,56.2,0,68.3,68.0,63.1
20160413113000,470.0,1367.7,89.5385,100,56.2,0,68.3,68.0,63.1
20160413114500,470.0,1367.7,89.5385,100,56.2,0,68.4,68.0,63.1
20160413120000,470.0,1367.7,89.5385,100,56.8,0,68.3,68.0,63.2
20160413121500,470.0,1367.7,89.5385,100,56.8,0,68.3,68.0,63.2
20160413123000,470.0,1367.7,89.5385,100,56.8,0,68.3,68.0,63.1
20160413124500,470.0,1367.7,89.5385,100,56.8,0,68.3,68.0,63.1
20160413130000,470.0,1367.7,89.5385,100,56.8,0,68.4,68.0,63.1
20160413131500,470.0,1393.55,91.2308,100,56.8,0,68.4,68.0,63.1
20160413133000,470.0,1367.7,89.5385,100,56.8,0,68.4,68.0,63.1
20160413134500,470.0,1367.7,89.5385,100,56.8,0,68.4,68.0,63.1
20160413140000,470.0,1367.7,89.5385,100,56.8,0,68.3,68.0,63.1
20160413141500,470.0,1393.55,91.2308,100,56.8,0,68.3,68.0,63.1
20160413143000,470.0,1367.7,89.5385,100,56.8,0,68.2,68.0,63.1
20160413144500,470.0,1367.7,89.5385,100,56.8,0,68.2,68.0,63.1
20160413150000,470.0,1311.3,85.8462,96,56.8,0,68.3,68.9,65.9
20160413151500,470.0,1022.25,66.9231,65,56.8,0,68.5,69.4,66.4
20160413153000,470.0,965.85,63.2308,63,56.8,0,69.1,69.5,66.5
20160413154500,470.0,1207.9,79.0769,75,56.8,0,68.9,68.9,65.9
20160413160000,470.0,1177.35,77.0769,74,56.8,0,68.8,68.9,65.9
20160413161500,470.0,1191.45,78.0,76,56.8,0,68.8,68.5,65.5
20160413163000,470.0,1191.45,78.0,76,56.8,0,68.6,68.5,65.5
20160413164500,470.0,1269.0,83.0769,96,56.8,0,68.6,68.4,65.4
20160413170000,470.0,1311.3,85.8462,100,56.8,0,68.6,68.0,64.9
20160413171500,470.0,1325.4,86.7692,99,56.8,0,68.4,68.9,65.9
20160413173000,470.0,862.45,56.4615,59,56.8,0,68.7,69.9,66.9
20160413174500,470.0,822.5,53.8462,55,56.8,0,69.1,69.9,66.9
20160413180000,470.0,716.75,46.9231,51,56.8,0,69.3,69.9,66.9
20160413181500,470.0,686.2,44.9231,49,56.8,0,69.5,69.9,66.9
20160413183000,470.0,672.1,44.0,49,56.8,0,69.6,69.9,66.9
20160413184500,470.0,688.55,45.0769,50,56.8,0,69.7,69.9,66.9
20160413190000,470.0,700.3,45.8462,50,56.8,0,69.8,69.9,66.9
20160413191500,470.0,693.25,45.3846,50,56.8,0,70.0,69.9,66.9
20160413193000,470.0,662.7,43.3846,50,56.8,0,70.0,69.9,66.9
20160413194500,470.0,697.95,45.6923,51,56.8,0,70.0,69.9,66.9
20160413200000,470.0,705.0,46.1538,51,56.8,0,70.2,69.9,66.9
20160413201500,470.0,705.0,46.1538,51,56.8,0,70.1,69.9,66.9
20160413203000,470.0,1311.3,85.8462,89,56.8,0,69.9,68.4,65.4
20160413204500,470.0,1280.75,83.8462,88,56.8,0,69.4,68.5,65.5
20160413210000,470.0,1311.3,85.8462,100,56.8,0,69.3,68.9,65.9
20160413211500,470.0,1297.2,84.9231,97,56.8,0,69.1,69.4,66.4
20160413213000,470.0,1207.9,79.0769,75,56.8,0,69.2,69.5,66.5
20160413214500,470.0,1191.45,78.0,77,56.8,0,69.2,69.4,66.4
20160413220000,470.0,1325.4,86.7692,100,56.8,0,69.1,68.4,65.4
20160413221500,470.0,458.25,30.0,40,70.6,100,69.3,72.7,69.7
20160413223000,470.0,462.95,30.3077,40,63.2,100,70.0,73.1,70.1
20160413224500,470.0,481.75,31.5385,41,56.8,0,70.3,73.0,70.0
20160413230000,470.0,481.75,31.5385,41,56.8,0,70.2,72.9,69.9
20160413231500,470.0,488.8,32.0,41,56.8,0,70.2,72.7,69.7
20160413233000,470.0,488.8,32.0,41,56.8,0,70.3,72.7,69.7
20160413234500,470.0,462.95,30.3077,41,56.8,0,70.4,72.7,69.7
20160414000000,470.0,488.8,32.0,41,56.8,0,70.4,72.7,69.7
20160414001500,470.0,488.8,32.0,41,56.8,0,70.5,72.5,69.5
20160414003000,470.0,481.75,31.5385,42,56.8,0,70.5,73.1,70.1
20160414004500,470.0,481.75,31.5385,42,56.8,0,70.7,72.8,69.8
20160414010000,470.0,500.55,32.7692,42,56.8,0,70.8,72.8,69.8
20160414011500,470.0,493.5,32.3077,42,56.8,0,70.8,72.8,69.8
20160414013000,470.0,493.5,32.3077,42,56.8,0,70.7,72.8,69.8
20160414014500,470.0,493.5,32.3077,42,56.8,0,70.7,72.7,69.7
20160414020000,470.0,500.55,32.7692,42,56.8,0,70.8,72.9,69.9
20160414021500,470.0,500.55,32.7692,42,56.8,0,70.8,73.1,70.1
20160414023000,470.0,500.55,32.7692,42,56.8,0,70.9,72.3,69.3
20160414024500,470.0,500.55,32.7692,41,56.8,0,70.9,72.7,69.7
20160414030000,470.0,486.45,31.8462,41,56.8,0,70.9,72.7,69.7
20160414031500,470.0,493.5,32.3077,41,56.8,0,70.9,72.7,69.7
20160414033000,470.0,486.45,31.8462,41,56.8,0,71.0,72.8,69.8
20160414034500,470.0,486.45,31.8462,41,56.8,0,70.9,72.8,69.8
20160414040000,470.0,493.5,32.3077,41,56.8,0,70.8,72.8,69.8
20160414041500,470.0,486.45,31.8462,41,56.8,0,70.8,72.8,69.8
20160414043000,470.0,500.55,32.7692,41,56.8,0,70.9,72.8,69.8
20160414044500,470.0,500.55,32.7692,41,56.8,0,70.8,72.8,69.8
20160414050000,470.0,493.5,32.3077,41,56.8,0,70.8,72.8,69.8
20160414051500,470.0,500.55,32.7692,41,56.8,0,70.9,72.8,69.8
20160414053000,470.0,493.5,32.3077,41,56.8,0,71.0,73.1,70.1
20160414054500,470.0,507.6,33.2308,42,56.8,0,71.3,73.1,70.1
20160414060000,470.0,488.8,32.0,41,56.8,0,71.2,73.1,70.1
20160414061500,470.0,488.8,32.0,41,56.8,0,71.0,73.1,70.1
20160414063000,470.0,488.8,32.0,41,56.8,0,71.2,73.1,70.1
20160414064500,470.0,488.8,32.0,41,56.8,0,71.2,73.1,70.1
20160414070000,470.0,488.8,32.0,41,56.8,0,71.1,73.1,70.1
20160414071500,470.0,500.55,32.7692,41,56.8,0,71.0,73.1,70.1
20160414073000,470.0,500.55,32.7692,41,56.8,0,71.0,73.1,70.1
20160414074500,470.0,500.55,32.7692,41,56.8,0,71.0,73.1,70.1
20160414080000,470.0,488.8,32.0,41,56.8,0,71.0,73.1,70.1
20160414081500,470.0,500.55,32.7692,41,56.8,0,71.1,73.1,70.1
20160414083000,470.0,500.55,32.7692,41,56.8,0,71.3,73.1,70.1
20160414084500,470.0,500.55,32.7692,41,56.8,0,71.4,73.1,70.1
20160414090000,470.0,1325.4,86.7692,100,56.8,0,71.0,68.0,64.8
20160414091500,470.0,1339.5,87.6923,100,56.8,0,70.7,68.0,64.8
20160414093000,470.0,1339.5,87.6923,100,56.8,0,70.6,68.0,64.8
20160414094500,470.0,1339.5,87.6923,100,56.8,0,70.4,68.0,64.8
20160414100000,470.0,1421.75,93.0769,100,56.8,0,70.2,68.0,64.8
20160414101500,470.0,1421.75,93.0769,100,56.8,0,70.0,68.0,64.8
20160414103000,470.0,1421.75,93.0769,100,56.8,0,69.8,68.0,64.8
20160414104500,470.0,1379.45,90.3077,100,56.8,0,69.8,68.0,64.8
20160414110000,470.0,1379.45,90.3077,100,56.8,0,69.7,68.0,64.2
20160414111500,470.0,1379.45,90.3077,100,56.8,0,69.7,68.0,64.2
20160414113000,470.0,1339.5,87.6923,100,56.8,0,69.8,68.0,63.7
20160414114500,470.0,1367.7,89.5385,100,56.8,0,69.7,68.0,64.3
20160414120000,470.0,1367.7,89.5385,100,56.8,0,69.6,68.0,64.8
20160414121500,470.0,1367.7,89.5385,100,56.8,0,69.3,68.0,64.3
20160414123000,470.0,1351.25,88.4615,100,56.8,0,69.2,68.0,63.6
20160414124500,470.0,1393.55,91.2308,100,56.8,0,69.2,68.0,63.3
20160414130000,470.0,1393.55,91.2308,100,56.8,0,69.1,68.0,63.7
20160414131500,470.0,1407.65,92.1538,100,56.8,0,69.1,68.0,63.6
20160414133000,470.0,1379.45,90.3077,100,56.8,0,69.1,68.0,63.6
20160414134500,470.0,1433.5,93.8462,100,56.8,0,68.9,68.0,62.4
20160414140000,470.0,1191.45,78.0,72,56.8,0,68.9,69.4,66.4
20160414141500,470.0,1158.55,75.8462,71,56.8,0,69.1,69.4,66.4
20160414143000,470.0,1158.55,75.8462,71,56.8,0,69.2,69.4,66.4
20160414144500,470.0,1191.45,78.0,72,56.8,0,69.1,69.0,66.0
20160414150000,470.0,1191.45,78.0,72,56.8,0,69.2,69.4,66.4
20160414151500,470.0,1191.45,78.0,72,56.8,0,69.2,69.4,66.4
20160414153000,470.0,1177.35,77.0769,72,56.8,0,69.2,69.4,66.4
20160414154500,470.0,1191.45,78.0,74,56.8,0,69.3,69.4,66.4
20160414160000,470.0,1252.55,82.0,76,56.8,0,69.3,69.4,66.4
20160414161500,470.0,1252.55,82.0,76,56.8,0,69.2,69.4,66.4
20160414163000,470.0,1222.0,80.0,75,56.8,0,69.2,69.0,66.0
20160414164500,470.0,1222.0,80.0,75,56.8,0,69.1,69.4,66.4
20160414170000,470.0,1207.9,79.0769,75,56.8,0,69.1,69.2,66.2
20160414171500,470.0,1238.45,81.0769,75,56.8,0,69.1,69.0,66.0
20160414173000,470.0,1222.0,80.0,75,56.8,0,68.9,69.0,66.0
20160414174500,470.0,1191.45,78.0,74,56.8,0,68.9,69.0,66.0
20160414180000,470.0,1238.45,81.0769,74,56.8,0,68.8,69.0,66.0
20160414181500,470.0,1222.0,80.0,74,56.8,0,68.8,69.0,66.0
20160414183000,470.0,1207.9,79.0769,73,56.8,0,68.7,68.9,65.9
20160414184500,470.0,1191.45,78.0,73,56.8,0,68.9,68.9,65.9
20160414190000,470.0,1207.9,79.0769,73,56.8,0,69.0,68.9,65.9
20160414191500,470.0,1191.45,78.0,73,56.8,0,68.8,68.9,65.9
20160414193000,470.0,1238.45,81.0769,73,56.8,0,68.8,68.9,65.9
20160414194500,470.0,1207.9,79.0769,76,56.8,0,69.1,69.0,66.0
20160414200000,470.0,1191.45,78.0,76,56.8,0,68.9,69.0,66.0
20160414201500,470.0,1207.9,79.0769,76,56.8,0,68.9,68.9,65.9
20160414203000,470.0,1177.35,77.0769,76,56.8,0,68.8,68.9,65.9
20160414204500,470.0,1191.45,78.0,76,56.8,0,68.7,68.9,65.9
20160414210000,470.0,1207.9,79.0769,76,56.8,0,68.7,68.9,65.9
20160414211500,470.0,1191.45,78.0,76,56.8,0,68.7,68.9,65.9
20160414213000,470.0,1191.45,78.0,76,56.8,0,68.7,68.9,65.9
20160414214500,470.0,1177.35,77.0769,76,56.8,0,68.6,68.9,65.9
20160414220000,470.0,1177.35,77.0769,76,56.8,0,68.6,68.9,65.9
20160414221500,470.0,1144.45,74.9231,75,56.8,0,68.5,68.9,65.9
20160414223000,470.0,1158.55,75.8462,75,56.8,0,68.7,68.9,65.9
20160414224500,470.0,1177.35,77.0769,76,56.8,0,68.9,68.9,65.9
20160414230000,470.0,1191.45,78.0,76,56.8,0,68.7,68.9,65.9
20160414231500,470.0,855.4,56.0,53,56.8,100,68.7,73.5,70.5
20160414233000,470.0,434.75,28.4615,40,84.9,100,69.8,73.5,70.5
20160414234500,470.0,448.85,29.3846,40,76.9,100,70.4,73.6,70.6
20160415000000,470.0,439.45,28.7692,40,81.2,100,70.8,73.6,70.6
20160415001500,470.0,434.75,28.4615,40,56.8,0,70.9,73.6,70.6
20160415003000,470.0,434.75,28.4615,40,56.8,0,70.8,73.6,70.6
20160415004500,470.0,486.45,31.8462,41,56.8,0,70.8,73.5,70.5
20160415010000,470.0,470.0,30.7692,41,56.8,0,70.8,73.5,70.5
20160415011500,470.0,470.0,30.7692,41,56.8,0,70.8,73.5,70.5
20160415013000,470.0,498.2,32.6154,42,56.8,0,70.9,73.5,70.5
20160415014500,470.0,488.8,32.0,41,56.8,0,71.0,73.5,70.5
20160415020000,470.0,488.8,32.0,42,56.8,0,70.9,73.5,70.5
20160415021500,470.0,481.75,31.5385,41,56.8,0,70.9,73.5,70.5
20160415023000,470.0,481.75,31.5385,41,56.8,0,70.9,73.5,70.5
20160415024500,470.0,481.75,31.5385,41,56.8,0,70.9,73.5,70.5
20160415030000,470.0,481.75,31.5385,41,56.8,0,70.9,73.6,70.6
20160415031500,470.0,481.75,31.5385,41,56.8,0,70.8,73.6,70.6
20160415033000,470.0,481.75,31.5385,41,56.8,0,70.9,73.6,70.6
20160415034500,470.0,498.2,32.6154,41,56.8,0,70.9,73.6,70.6
20160415040000,470.0,486.45,31.8462,41,56.8,0,70.8,73.6,70.6
20160415041500,470.0,486.45,31.8462,41,56.8,0,70.7,73.6,70.6
20160415043000,470.0,477.05,31.2308,41,56.8,0,70.8,73.6,70.6
20160415044500,470.0,477.05,31.2308,41,56.8,0,70.8,73.6,70.6
20160415050000,470.0,486.45,31.8462,41,56.8,0,70.8,73.6,70.6
20160415051500,470.0,486.45,31.8462,41,56.8,0,70.8,73.6,70.6
20160415053000,470.0,486.45,31.8462,41,56.8,0,70.7,73.6,70.6
20160415054500,470.0,486.45,31.8462,41,56.8,0,70.8,73.6,70.6
20160415060000,470.0,477.05,31.2308,41,56.8,0,70.8,73.6,70.6
20160415061500,470.0,477.05,31.2308,41,56.8,0,70.9,73.6,70.6
20160415063000,470.0,477.05,31.2308,41,56.8,0,70.8,73.6,70.6
20160415064500,470.0,488.8,32.0,41,56.8,0,71.0,73.6,70.6
20160415070000,470.0,488.8,32.0,41,56.8,0,71.0,73.6,70.6
20160415071500,470.0,488.8,32.0,41,56.8,0,70.9,73.6,70.6
20160415073000,470.0,481.75,31.5385,41,56.8,0,70.8,73.6,70.6
20160415074500,470.0,481.75,31.5385,41,56.8,0,70.8,73.6,70.6
20160415080000,470.0,448.85,29.3846,41,56.8,0,70.8,73.6,70.6
20160415081500,470.0,453.55,29.6923,41,56.8,0,70.9,73.6,70.6
20160415083000,470.0,453.55,29.6923,41,56.8,0,70.9,73.6,70.6
20160415084500,470.0,453.55,29.6923,41,56.8,0,71.0,73.6,70.6
20160415090000,470.0,542.85,35.5385,44,56.8,0,70.9,73.1,70.1
20160415091500,470.0,498.2,32.6154,42,56.8,0,70.9,73.5,70.5
20160415093000,470.0,488.8,32.0,42,56.8,0,71.2,73.5,70.5
20160415094500,470.0,533.45,34.9231,43,56.8,0,71.2,73.1,70.1
20160415100000,470.0,486.45,31.8462,42,56.8,0,71.4,73.5,70.5
20160415101500,470.0,838.95,54.9231,58,56.8,0,71.5,71.8,68.8
20160415103000,470.0,587.5,38.4615,45,56.8,0,71.3,72.2,69.2
20160415104500,470.0,481.75,31.5385,41,56.8,0,71.3,72.1,69.1
20160415110000,470.0,498.2,32.6154,41,56.8,0,71.2,72.1,69.1
20160415111500,470.0,512.3,33.5385,42,56.8,0,71.3,72.0,69.0
20160415113000,470.0,488.8,32.0,41,56.8,0,71.2,71.8,68.8
20160415114500,470.0,488.8,32.0,41,56.8,0,71.3,71.8,68.8
20160415120000,470.0,481.75,31.5385,41,56.8,0,71.3,71.8,68.8
20160415121500,470.0,481.75,31.5385,41,56.8,0,71.2,71.8,68.8
20160415123000,470.0,481.75,31.5385,41,56.8,0,71.0,71.8,68.8
20160415124500,470.0,488.8,32.0,42,56.8,0,71.2,71.8,68.8
20160415130000,470.0,488.8,32.0,42,56.8,0,71.2,71.8,68.8
20160415131500,470.0,488.8,32.0,42,56.8,0,71.3,71.8,68.8
20160415133000,470.0,488.8,32.0,42,56.8,0,71.3,71.8,68.8
20160415134500,470.0,481.75,31.5385,42,56.8,0,71.3,71.8,68.8
20160415140000,470.0,488.8,32.0,42,56.8,0,71.4,71.8,68.8
20160415141500,470.0,488.8,32.0,42,56.8,0,71.5,71.8,68.8
20160415143000,470.0,498.2,32.6154,42,56.8,0,71.4,71.8,68.8
20160415144500,470.0,498.2,32.6154,42,56.8,0,71.4,71.8,68.8
20160415150000,470.0,498.2,32.6154,42,56.8,0,71.3,71.8,68.8
20160415151500,470.0,498.2,32.6154,42,56.8,0,71.6,71.8,68.8
20160415153000,470.0,498.2,32.6154,42,56.8,0,71.7,71.8,68.8
20160415154500,470.0,488.8,32.0,42,56.8,0,71.6,71.8,68.8
20160415160000,470.0,488.8,32.0,42,56.8,0,71.7,71.8,68.8
20160415161500,470.0,498.2,32.6154,42,56.8,0,71.7,71.8,68.8
20160415163000,470.0,498.2,32.6154,42,56.8,0,71.8,71.8,68.8
20160415164500,470.0,498.2,32.6154,42,56.8,0,71.6,71.8,68.8
20160415170000,470.0,498.2,32.6154,42,57.5,0,71.6,71.8,68.8
20160415171500,470.0,498.2,32.6154,42,56.8,0,71.4,71.8,68.8
20160415173000,470.0,481.75,31.5385,41,56.8,0,71.5,71.8,68.8
20160415174500,470.0,481.75,31.5385,41,56.8,0,71.5,71.8,68.8
20160415180000,470.0,493.5,32.3077,41,56.8,0,71.7,71.8,68.8
20160415181500,470.0,493.5,32.3077,41,56.8,0,71.9,71.8,68.8
20160415183000,470.0,493.5,32.3077,41,56.8,0,72.0,71.8,68.8
20160415184500,470.0,500.55,32.7692,41,56.8,0,72.1,71.8,68.8
20160415190000,470.0,526.4,34.4615,43,56.8,0,72.2,71.8,68.8
20160415191500,470.0,625.1,40.9231,46,56.8,0,72.1,71.8,68.8
20160415193000,470.0,646.25,42.3077,47,56.8,0,72.1,71.8,68.8
20160415194500,470.0,636.85,41.6923,47,56.8,0,72.0,71.8,68.8
20160415200000,470.0,686.2,44.9231,49,56.8,0,72.1,71.8,68.8
20160415201500,470.0,1297.2,84.9231,100,56.8,0,71.8,68.0,63.5
20160415203000,470.0,1311.3,85.8462,100,56.8,0,71.4,68.0,63.6
20160415204500,470.0,1311.3,85.8462,100,56.8,0,71.1,68.0,63.6
20160415210000,470.0,1311.3,85.8462,100,56.8,0,70.8,68.0,63.6
20160415211500,470.0,1297.2,84.9231,100,56.8,0,70.7,68.0,63.6
20160415213000,470.0,1297.2,84.9231,100,56.8,0,70.5,68.0,63.6
20160415214500,470.0,1297.2,84.9231,100,56.8,0,70.5,68.0,63.6
