PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415220000,470.0,1311.3,85.8462,100,56.8,0,70.6,68.0,63.6
20160415221500,470.0,1325.4,86.7692,100,56.8,0,70.5,68.0,63.6
20160415223000,470.0,1325.4,86.7692,100,56.8,0,70.5,68.0,63.5
20160415224500,470.0,1311.3,85.8462,100,56.8,0,70.5,68.0,63.5
20160415230000,470.0,1311.3,85.8462,100,56.8,0,70.5,68.0,63.5
20160415231500,470.0,1297.2,84.9231,100,56.8,0,70.4,68.0,63.6
20160415233000,470.0,1311.3,85.8462,100,56.8,0,70.4,68.0,63.5
20160415234500,470.0,1325.4,86.7692,100,56.8,0,70.4,68.0,63.5
20160416000000,470.0,1325.4,86.7692,100,56.8,0,70.4,68.0,63.3
20160416001500,470.0,1351.25,88.4615,100,56.8,0,70.3,68.0,63.4
20160416003000,470.0,1351.25,88.4615,100,56.8,0,70.2,68.0,63.4
20160416004500,470.0,1351.25,88.4615,100,56.8,0,70.2,68.0,63.3
20160416010000,470.0,1367.7,89.5385,100,56.8,0,70.2,68.0,63.2
20160416011500,470.0,1351.25,88.4615,100,56.8,0,70.2,68.0,63.1
20160416013000,470.0,1379.45,90.3077,100,56.8,0,70.1,68.0,63.2
20160416014500,470.0,1351.25,88.4615,100,56.8,0,70.0,68.0,63.1
20160416020000,470.0,1393.55,91.2308,100,56.8,0,69.9,68.0,63.2
20160416021500,470.0,1393.55,91.2308,100,56.0,0,69.8,68.0,63.1
20160416023000,470.0,1421.75,93.0769,100,56.0,0,69.8,68.0,63.2
20160416024500,470.0,1393.55,91.2308,100,56.0,0,69.8,68.0,63.1
20160416030000,470.0,1393.55,91.2308,100,56.0,0,69.8,68.0,63.1
20160416031500,470.0,1367.7,89.5385,100,56.0,0,69.8,68.0,63.1
20160416033000,470.0,1421.75,93.0769,100,56.7,0,69.8,68.0,63.1
20160416034500,470.0,1367.7,89.5385,100,56.7,0,69.6,68.0,63.1
20160416040000,470.0,1393.55,91.2308,100,56.7,0,69.5,68.0,63.1
20160416041500,470.0,1407.65,92.1538,100,56.7,0,69.6,68.0,63.1
20160416043000,470.0,1379.45,90.3077,100,56.7,0,69.6,68.0,63.1
20160416044500,470.0,1379.45,90.3077,100,56.7,0,69.8,68.0,63.1
20160416050000,470.0,1407.65,92.1538,100,56.7,0,69.8,68.0,63.1
20160416051500,470.0,1393.55,91.2308,100,56.7,0,69.9,68.0,63.1
20160416053000,470.0,1393.55,91.2308,100,56.7,0,69.9,68.0,63.1
20160416054500,470.0,1393.55,91.2308,100,56.7,0,69.9,68.0,63.1
20160416060000,470.0,1421.75,93.0769,100,56.7,0,69.9,68.0,63.1
20160416061500,470.0,1421.75,93.0769,100,56.7,0,69.9,68.0,63.1
20160416063000,470.0,1421.75,93.0769,100,56.7,0,69.8,68.0,63.1
20160416064500,470.0,1393.55,91.2308,100,56.7,0,69.8,68.0,63.1
20160416070000,470.0,1421.75,93.0769,100,56.7,0,69.6,68.0,63.1
20160416071500,470.0,1393.55,91.2308,100,56.7,0,69.7,68.0,63.1
20160416073000,470.0,1379.45,90.3077,100,56.7,0,69.6,68.0,63.1
20160416074500,470.0,1379.45,90.3077,100,56.7,0,69.3,68.0,63.1
20160416080000,470.0,1393.55,91.2308,100,56.7,0,69.2,68.0,63.1
20160416081500,470.0,1433.5,93.8462,100,56.7,0,69.1,68.0,63.1
20160416083000,470.0,1433.5,93.8462,100,56.7,0,69.1,68.0,63.1
20160416084500,470.0,1433.5,93.8462,100,56.7,0,68.9,68.0,63.1
20160416090000,470.0,1407.65,92.1538,100,56.7,0,69.0,68.0,63.1
20160416091500,470.0,1433.5,93.8462,100,56.7,0,69.1,68.0,63.1
20160416093000,470.0,1433.5,93.8462,100,56.7,0,68.9,68.0,63.1
20160416094500,470.0,1433.5,93.8462,100,56.7,0,68.9,68.0,63.1
20160416100000,470.0,1393.55,91.2308,100,56.7,0,68.8,68.0,63.1
20160416101500,470.0,1393.55,91.2308,100,56.7,0,68.7,68.0,63.1
20160416103000,470.0,1433.5,93.8462,100,56.7,0,68.8,68.0,63.1
20160416104500,470.0,1433.5,93.8462,100,56.7,0,68.7,68.0,63.1
20160416110000,470.0,1433.5,93.8462,100,56.7,0,68.7,68.0,63.1
20160416111500,470.0,1433.5,93.8462,100,56.7,0,68.7,68.0,63.1
20160416113000,470.0,1433.5,93.8462,100,56.7,0,68.7,68.0,63.1
20160416114500,470.0,1433.5,93.8462,100,56.7,0,68.6,68.0,63.1
20160416120000,470.0,1407.65,92.1538,100,56.7,0,68.6,68.0,63.1
20160416121500,470.0,1393.55,91.2308,100,56.7,0,68.7,68.0,63.1
20160416123000,470.0,1393.55,91.2308,100,56.7,0,68.6,68.0,63.1
20160416124500,470.0,1367.7,89.5385,100,56.7,0,68.4,68.0,63.1
20160416130000,470.0,1393.55,91.2308,100,56.7,0,68.4,68.0,63.1
20160416131500,470.0,1379.45,90.3077,100,56.7,0,68.4,68.0,63.1
20160416133000,470.0,1393.55,91.2308,100,56.7,0,68.5,68.0,63.1
20160416134500,470.0,1407.65,92.1538,100,56.7,0,68.3,68.0,63.1
20160416140000,470.0,1393.55,91.2308,100,56.7,0,68.5,68.0,63.1
20160416141500,470.0,1367.7,89.5385,100,56.7,0,68.4,68.0,63.1
20160416143000,470.0,1367.7,89.5385,100,56.7,0,68.4,68.0,63.1
20160416144500,470.0,1407.65,92.1538,100,56.7,0,68.4,68.0,63.0
20160416150000,470.0,1407.65,92.1538,100,56.7,0,68.3,68.4,65.4
20160416151500,470.0,1407.65,92.1538,100,56.7,0,68.3,68.4,65.4
20160416153000,470.0,1421.75,93.0769,100,56.7,0,68.2,68.4,65.4
20160416154500,470.0,1351.25,88.4615,100,56.7,0,68.2,68.4,65.4
20160416160000,470.0,1407.65,92.1538,100,56.7,0,68.2,68.4,65.4
20160416161500,470.0,1421.75,93.0769,100,56.7,0,68.3,68.4,65.4
20160416163000,470.0,1421.75,93.0769,100,56.7,0,68.2,68.0,64.9
20160416164500,470.0,1421.75,93.0769,100,56.7,0,68.2,68.4,65.4
20160416170000,470.0,1393.55,91.2308,100,56.7,0,68.2,68.4,65.4
20160416171500,470.0,1379.45,90.3077,100,56.7,0,68.1,68.4,65.4
20160416173000,470.0,1421.75,93.0769,100,56.7,0,68.2,68.4,65.4
20160416174500,470.0,1421.75,93.0769,100,56.7,0,68.2,68.4,65.4
20160416180000,470.0,1421.75,93.0769,100,56.7,0,68.2,68.4,65.4
20160416181500,470.0,1393.55,91.2308,100,56.7,0,68.2,68.4,65.4
20160416183000,470.0,1421.75,93.0769,100,56.7,0,68.2,68.4,65.4
20160416184500,470.0,1421.75,93.0769,100,56.7,0,68.2,68.4,65.4
20160416190000,470.0,1421.75,93.0769,100,56.7,0,68.2,68.4,65.4
20160416191500,470.0,1421.75,93.0769,100,56.7,0,68.2,68.4,65.4
20160416193000,470.0,1421.75,93.0769,100,56.7,0,68.1,68.4,65.4
20160416194500,470.0,1421.75,93.0769,100,56.7,0,68.1,68.4,65.4
20160416200000,470.0,1421.75,93.0769,99,56.7,0,68.0,68.4,65.4
20160416201500,470.0,1351.25,88.4615,96,56.7,0,68.0,68.4,65.4
20160416203000,470.0,1351.25,88.4615,96,56.7,0,68.3,68.4,65.4
20160416204500,470.0,1367.7,89.5385,96,56.7,0,68.4,68.4,65.4
20160416210000,470.0,1367.7,89.5385,96,56.7,0,68.5,68.4,65.4
20160416211500,470.0,1367.7,89.5385,96,56.7,0,68.6,68.4,65.4
20160416213000,470.0,1367.7,89.5385,96,56.7,0,68.7,68.4,65.4
20160416214500,470.0,1367.7,89.5385,96,56.7,0,68.7,68.4,65.4
20160416220000,470.0,1407.65,92.1538,99,56.7,0,68.7,68.4,65.4
20160416221500,470.0,1407.65,92.1538,100,56.7,0,68.8,68.4,65.4
20160416223000,470.0,1407.65,92.1538,100,56.7,0,68.9,68.4,65.4
20160416224500,470.0,1421.75,93.0769,100,56.7,0,68.9,68.4,65.4
20160416230000,470.0,1421.75,93.0769,100,56.7,0,68.8,68.4,65.4
20160416231500,470.0,1421.75,93.0769,100,56.7,0,68.8,68.4,65.4
20160416233000,470.0,1393.55,91.2308,100,56.7,0,68.8,68.4,65.4
20160416234500,470.0,1421.75,93.0769,100,56.7,0,68.8,68.3,65.3
20160417000000,470.0,1421.75,93.0769,100,56.7,0,68.9,68.0,64.9
20160417001500,470.0,1421.75,93.0769,100,56.0,0,68.9,68.0,64.9
20160417003000,470.0,1421.75,93.0769,100,56.0,0,69.0,68.4,65.4
20160417004500,470.0,1421.75,93.0769,100,56.0,0,69.0,68.4,65.4
20160417010000,470.0,1421.75,93.0769,100,56.0,0,69.0,68.4,65.4
20160417011500,470.0,1421.75,93.0769,100,56.0,0,69.1,68.4,65.4
20160417013000,470.0,1421.75,93.0769,100,56.0,0,69.2,68.4,65.4
20160417014500,470.0,1379.45,90.3077,100,56.0,0,69.1,68.4,65.4
20160417020000,470.0,1421.75,93.0769,100,56.0,0,69.1,68.0,64.9
20160417021500,470.0,1421.75,93.0769,100,56.0,0,69.1,68.0,64.8
20160417023000,470.0,1447.6,94.7692,100,56.0,0,69.2,68.0,64.8
20160417024500,470.0,1407.65,92.1538,100,56.0,0,69.2,68.0,64.8
20160417030000,470.0,1447.6,94.7692,100,56.0,0,69.1,68.0,64.8
20160417031500,470.0,1447.6,94.7692,100,56.0,0,69.2,68.4,65.4
20160417033000,470.0,1447.6,94.7692,100,56.0,0,69.2,68.4,65.4
20160417034500,470.0,1447.6,94.7692,100,56.6,0,69.2,68.4,65.4
20160417040000,470.0,1421.75,93.0769,100,56.6,0,69.2,68.4,65.4
20160417041500,470.0,1421.75,93.0769,100,56.6,0,69.2,68.4,65.4
20160417043000,470.0,1421.75,93.0769,100,56.6,0,69.2,68.4,65.4
20160417044500,470.0,1421.75,93.0769,100,56.6,0,69.2,68.1,65.1
20160417050000,470.0,1421.75,93.0769,100,56.6,0,69.2,68.4,65.4
20160417051500,470.0,1421.75,93.0769,100,56.6,0,69.3,68.4,65.4
20160417053000,470.0,1421.75,93.0769,100,56.6,0,69.4,68.4,65.4
20160417054500,470.0,1447.6,94.7692,100,56.6,0,69.3,68.4,65.4
20160417060000,470.0,1407.65,92.1538,100,56.6,0,69.3,68.4,65.4
20160417061500,470.0,1407.65,92.1538,100,56.6,0,69.3,68.4,65.4
20160417063000,470.0,1433.5,93.8462,100,56.6,0,69.1,68.0,64.9
20160417064500,470.0,1433.5,93.8462,100,56.6,0,68.8,68.0,64.9
20160417070000,470.0,1407.65,92.1538,100,56.6,0,68.8,68.3,65.3
20160417071500,470.0,1421.75,93.0769,100,56.6,0,68.7,68.0,64.8
20160417073000,470.0,1421.75,93.0769,100,56.6,0,68.7,68.0,64.8
20160417074500,470.0,1379.45,90.3077,100,56.6,0,68.6,68.0,64.8
20160417080000,470.0,1339.5,87.6923,100,56.6,0,68.4,68.4,65.4
20160417081500,470.0,1325.4,86.7692,100,56.6,0,68.4,68.4,65.4
20160417083000,470.0,1325.4,86.7692,100,56.6,0,68.4,68.4,65.4
20160417084500,470.0,1325.4,86.7692,100,56.6,0,68.4,68.4,65.4
20160417090000,470.0,1325.4,86.7692,100,56.6,0,68.3,68.4,65.4
20160417091500,470.0,1311.3,85.8462,100,56.6,0,68.4,68.4,65.4
20160417093000,470.0,1325.4,86.7692,100,56.6,0,68.3,68.4,65.4
20160417094500,470.0,1311.3,85.8462,100,56.6,0,68.3,68.4,65.4
20160417100000,470.0,1325.4,86.7692,100,56.6,0,68.3,68.4,65.4
20160417101500,470.0,1339.5,87.6923,100,56.6,0,68.3,68.4,65.4
20160417103000,470.0,1297.2,84.9231,100,56.6,0,68.3,68.4,65.4
20160417104500,470.0,1325.4,86.7692,100,56.6,0,68.3,68.0,64.9
20160417110000,470.0,470.0,30.7692,41,56.6,0,68.7,71.8,68.8
20160417111500,470.0,498.2,32.6154,42,56.6,0,70.0,72.2,69.2
20160417113000,470.0,481.75,31.5385,41,56.6,0,70.5,72.2,69.2
20160417114500,470.0,481.75,31.5385,41,56.6,0,70.9,72.2,69.2
20160417120000,470.0,481.75,31.5385,41,56.6,0,71.2,72.2,69.2
20160417121500,470.0,481.75,31.5385,41,56.6,0,71.3,72.2,69.2
20160417123000,470.0,481.75,31.5385,41,56.6,0,71.4,72.2,69.2
20160417124500,470.0,488.8,32.0,41,56.6,0,71.7,72.2,69.2
20160417130000,470.0,488.8,32.0,41,56.6,0,71.8,72.2,69.2
20160417131500,470.0,488.8,32.0,41,56.6,0,71.9,72.2,69.2
20160417133000,470.0,481.75,31.5385,41,56.6,0,72.1,72.2,69.2
20160417134500,470.0,481.75,31.5385,41,56.6,0,72.2,72.2,69.2
20160417140000,470.0,470.0,30.7692,41,56.6,0,72.2,72.2,69.2
20160417141500,470.0,488.8,32.0,41,56.6,0,72.4,72.2,69.2
20160417143000,470.0,488.8,32.0,41,56.6,0,72.3,72.2,69.2
20160417144500,470.0,458.25,30.0,41,56.6,0,72.4,72.2,69.2
20160417150000,470.0,477.05,31.2308,41,56.6,0,72.2,72.2,69.2
20160417151500,470.0,467.65,30.6154,41,56.6,0,72.3,72.2,69.2
20160417153000,470.0,467.65,30.6154,41,56.6,0,72.3,72.2,69.2
20160417154500,470.0,467.65,30.6154,41,56.6,0,72.4,72.2,69.2
20160417160000,470.0,467.65,30.6154,41,56.6,0,72.3,72.2,69.2
20160417161500,470.0,467.65,30.6154,41,56.6,0,72.1,72.2,69.2
20160417163000,470.0,467.65,30.6154,41,56.6,0,72.0,72.2,69.2
20160417164500,470.0,467.65,30.6154,41,56.6,0,71.9,72.2,69.2
20160417170000,470.0,458.25,30.0,41,56.6,0,71.9,72.2,69.2
20160417171500,470.0,462.95,30.3077,41,56.6,0,71.9,72.2,69.2
20160417173000,470.0,462.95,30.3077,41,56.6,0,71.9,72.2,69.2
20160417174500,470.0,462.95,30.3077,41,56.6,0,72.1,72.2,69.2
20160417180000,470.0,470.0,30.7692,42,56.6,0,72.2,72.2,69.2
20160417181500,470.0,470.0,30.7692,42,56.6,0,72.3,72.2,69.2
20160417183000,470.0,470.0,30.7692,42,56.6,0,72.4,72.2,69.2
20160417184500,470.0,493.5,32.3077,42,56.6,0,72.4,72.2,69.2
20160417190000,470.0,481.75,31.5385,42,56.6,0,72.4,72.2,69.2
20160417191500,470.0,488.8,32.0,42,56.6,0,72.3,72.2,69.2
20160417193000,470.0,488.8,32.0,42,56.6,0,72.3,72.2,69.2
20160417194500,470.0,498.2,32.6154,42,56.6,0,72.2,72.2,69.2
20160417200000,470.0,498.2,32.6154,42,56.6,0,72.1,72.2,69.2
20160417201500,470.0,1339.5,87.6923,100,56.6,0,71.4,68.9,65.9
20160417203000,470.0,1325.4,86.7692,100,56.6,0,71.0,68.9,65.9
20160417204500,470.0,1325.4,86.7692,100,56.6,0,70.8,68.9,65.9
20160417210000,470.0,1325.4,86.7692,100,56.6,0,70.4,68.9,65.9
20160417211500,470.0,1351.25,88.4615,100,56.6,0,70.3,68.9,65.9
20160417213000,470.0,1393.55,91.2308,100,56.6,0,70.0,68.6,65.6
20160417214500,470.0,1407.65,92.1538,100,56.6,0,69.8,68.6,65.6
20160417220000,470.0,1379.45,90.3077,100,56.0,0,69.8,68.5,65.5
20160417221500,470.0,1379.45,90.3077,100,56.0,0,69.7,68.5,65.5
20160417223000,470.0,1393.55,91.2308,100,56.0,0,69.7,68.5,65.5
20160417224500,470.0,1421.75,93.0769,100,56.0,0,69.6,68.5,65.5
20160417230000,470.0,1421.75,93.0769,100,56.0,0,69.4,68.5,65.5
20160417231500,470.0,1421.75,93.0769,100,56.0,0,69.4,68.5,65.5
20160417233000,470.0,1393.55,91.2308,100,56.0,0,69.3,68.5,65.5
20160417234500,470.0,1407.65,92.1538,100,56.0,0,69.2,68.5,65.5
20160418000000,470.0,1421.75,93.0769,100,56.0,0,69.2,68.5,65.5
20160418001500,470.0,1421.75,93.0769,100,56.0,0,69.1,68.5,65.5
20160418003000,470.0,1421.75,93.0769,100,56.0,0,69.1,68.5,65.5
20160418004500,470.0,1421.75,93.0769,100,56.0,0,69.1,68.5,65.5
20160418010000,470.0,1393.55,91.2308,100,56.0,0,69.2,68.5,65.5
20160418011500,470.0,1407.65,92.1538,100,56.0,0,69.2,68.5,65.5
20160418013000,470.0,1379.45,90.3077,100,56.0,0,69.1,68.5,65.5
20160418014500,470.0,1379.45,90.3077,100,56.0,0,69.1,68.5,65.5
20160418020000,470.0,1393.55,91.2308,100,56.0,0,68.9,68.5,65.5
20160418021500,470.0,1379.45,90.3077,100,56.0,0,68.9,68.5,65.5
20160418023000,470.0,1379.45,90.3077,100,56.0,0,68.9,68.5,65.5
20160418024500,470.0,1407.65,92.1538,100,56.0,0,68.9,68.5,65.5
20160418030000,470.0,1421.75,93.0769,100,56.0,0,68.9,68.5,65.5
20160418031500,470.0,1471.1,96.3077,100,56.0,0,68.8,68.5,65.5
20160418033000,470.0,1421.75,93.0769,100,56.0,0,68.8,68.5,65.5
20160418034500,470.0,1447.6,94.7692,100,56.0,0,68.8,68.5,65.5
20160418040000,470.0,1407.65,92.1538,100,56.0,0,68.8,68.5,65.5
20160418041500,470.0,1407.65,92.1538,100,56.0,0,68.7,68.5,65.5
20160418043000,470.0,1393.55,91.2308,100,56.0,0,68.7,68.5,65.5
20160418044500,470.0,1407.65,92.1538,100,56.0,0,68.7,68.5,65.5
20160418050000,470.0,1379.45,90.3077,100,56.0,0,68.7,68.5,65.5
20160418051500,470.0,1379.45,90.3077,100,56.0,0,68.7,68.5,65.5
20160418053000,470.0,1407.65,92.1538,100,56.0,0,68.6,68.5,65.5
20160418054500,470.0,1407.65,92.1538,100,56.0,0,68.6,68.5,65.5
20160418060000,470.0,1421.75,93.0769,100,56.0,0,68.4,68.5,65.5
20160418061500,470.0,1421.75,93.0769,100,56.0,0,68.4,68.5,65.5
20160418063000,470.0,1421.75,93.0769,100,56.7,0,68.4,68.5,65.5
20160418064500,470.0,1421.75,93.0769,100,56.7,0,68.4,68.5,65.5
20160418070000,470.0,1421.75,93.0769,100,56.7,0,68.4,68.5,65.5
20160418071500,470.0,1393.55,91.2308,100,56.7,0,68.4,68.5,65.5
20160418073000,470.0,1407.65,92.1538,100,56.7,0,68.6,68.5,65.5
20160418074500,470.0,1407.65,92.1538,100,56.7,0,68.6,68.5,65.5
20160418080000,470.0,1421.75,93.0769,100,56.7,0,68.6,68.5,65.5
20160418081500,470.0,1393.55,91.2308,100,56.7,0,68.6,68.5,65.5
20160418083000,470.0,1379.45,90.3077,100,56.7,0,68.6,68.5,65.5
20160418084500,470.0,1379.45,90.3077,100,56.7,0,68.6,68.5,65.5
20160418090000,470.0,1351.25,88.4615,100,56.7,0,68.6,68.5,65.5
20160418091500,470.0,780.2,51.0769,53,56.7,0,69.0,71.3,68.3
20160418093000,470.0,566.35,37.0769,44,56.7,0,69.9,71.3,68.3
20160418094500,470.0,1325.4,86.7692,100,56.7,0,69.4,68.0,63.0
20160418100000,470.0,1393.55,91.2308,100,56.7,0,69.2,68.0,63.0
20160418101500,470.0,1407.65,92.1538,100,56.7,0,69.1,68.0,63.0
20160418103000,470.0,1421.75,93.0769,100,56.7,0,68.9,68.0,63.0
20160418104500,470.0,1421.75,93.0769,100,56.7,0,68.8,68.0,63.0
20160418110000,470.0,1421.75,93.0769,100,56.7,0,68.8,68.0,63.0
20160418111500,470.0,1421.75,93.0769,100,56.7,0,68.9,68.0,63.0
20160418113000,470.0,1421.75,93.0769,100,56.7,0,68.9,68.0,63.0
20160418114500,470.0,1393.55,91.2308,100,56.7,0,68.8,68.0,63.0
20160418120000,470.0,1393.55,91.2308,100,56.7,0,68.7,68.0,63.0
20160418121500,470.0,1407.65,92.1538,100,56.7,0,68.7,68.0,63.0
20160418123000,470.0,1407.65,92.1538,100,56.7,0,68.7,68.0,63.0
20160418124500,470.0,1407.65,92.1538,100,56.7,0,68.7,68.0,61.8
20160418130000,470.0,1379.45,90.3077,100,56.7,0,68.7,68.0,61.9
20160418131500,470.0,1393.55,91.2308,100,56.7,0,68.7,68.0,61.9
20160418133000,470.0,1393.55,91.2308,100,56.7,0,68.8,68.0,62.0
20160418134500,470.0,1421.75,93.0769,100,56.7,0,68.9,68.0,62.2
20160418140000,470.0,1421.75,93.0769,100,56.7,0,68.8,68.0,62.3
20160418141500,470.0,1379.45,90.3077,100,56.7,0,68.9,68.0,62.1
20160418143000,470.0,1379.45,90.3077,100,56.7,0,68.8,68.0,62.4
20160418144500,470.0,1407.65,92.1538,100,56.7,0,68.7,68.0,62.4
20160418150000,470.0,1393.55,91.2308,100,56.7,0,68.8,68.0,62.1
20160418151500,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,62.2
20160418153000,470.0,1325.4,86.7692,100,56.7,0,68.8,68.0,62.1
20160418154500,470.0,1339.5,87.6923,100,56.7,0,68.8,68.0,62.3
20160418160000,470.0,1339.5,87.6923,100,56.7,0,68.8,68.0,62.2
20160418161500,470.0,1379.45,90.3077,100,56.7,0,68.8,68.0,62.2
20160418163000,470.0,1407.65,92.1538,100,56.7,0,68.7,68.0,62.4
20160418164500,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,62.2
20160418170000,470.0,1459.35,95.5385,100,56.7,0,68.7,68.0,62.3
20160418171500,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,62.4
20160418173000,470.0,1447.6,94.7692,100,56.7,0,68.6,68.0,62.4
20160418174500,470.0,1393.55,91.2308,100,56.7,0,68.7,68.0,62.4
20160418180000,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,62.4
20160418181500,470.0,1447.6,94.7692,100,56.7,0,68.7,68.0,62.4
20160418183000,470.0,1447.6,94.7692,100,56.7,0,68.6,68.0,62.4
20160418184500,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,62.4
20160418190000,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,62.3
20160418191500,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,62.4
20160418193000,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,62.4
20160418194500,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,62.4
20160418200000,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,62.4
20160418201500,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,62.3
20160418203000,470.0,1421.75,93.0769,100,56.7,0,68.5,68.0,62.3
20160418204500,470.0,1311.3,85.8462,100,56.7,0,68.5,68.0,62.2
20160418210000,470.0,1297.2,84.9231,100,56.7,0,68.4,68.0,62.2
20160418211500,470.0,1325.4,86.7692,100,56.7,0,68.5,68.0,62.1
20160418213000,470.0,1311.3,85.8462,100,56.7,0,68.6,68.0,62.2
20160418214500,470.0,1297.2,84.9231,100,56.7,0,68.7,68.0,62.2
20160418220000,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,62.0
20160418221500,470.0,1311.3,85.8462,100,56.7,0,68.9,68.0,62.0
20160418223000,470.0,1325.4,86.7692,100,56.7,0,69.0,68.0,62.1
20160418224500,470.0,1311.3,85.8462,100,56.7,0,69.0,68.0,62.1
20160418230000,470.0,1311.3,85.8462,100,56.7,0,68.9,68.0,62.2
20160418231500,470.0,488.8,32.0,41,75.4,100,69.7,75.0,72.0
20160418233000,470.0,488.8,32.0,41,78.7,100,70.7,75.0,72.0
20160418234500,470.0,500.55,32.7692,41,79.9,100,71.1,75.0,72.0
20160419000000,470.0,488.8,32.0,41,76.7,100,71.3,75.0,72.0
20160419001500,470.0,498.2,32.6154,41,83.8,100,71.6,75.0,72.0
20160419003000,470.0,488.8,32.0,41,75.9,100,71.7,75.0,72.0
20160419004500,470.0,488.8,32.0,41,79.4,100,71.7,75.0,72.0
20160419010000,470.0,507.6,33.2308,41,79.4,100,72.1,75.0,72.0
20160419011500,470.0,500.55,32.7692,41,76.8,100,72.1,75.0,72.0
20160419013000,470.0,500.55,32.7692,41,56.8,0,72.3,75.0,72.0
20160419014500,470.0,507.6,33.2308,41,56.8,0,71.9,75.0,72.0
20160419020000,470.0,498.2,32.6154,41,56.8,0,71.9,74.9,71.9
20160419021500,470.0,498.2,32.6154,41,56.8,0,71.7,74.9,71.9
20160419023000,470.0,486.45,31.8462,41,56.8,0,71.7,74.8,71.8
20160419024500,470.0,486.45,31.8462,41,56.8,0,71.8,74.8,71.8
20160419030000,470.0,498.2,32.6154,41,56.8,0,71.8,74.7,71.7
20160419031500,470.0,488.8,32.0,41,56.8,0,71.7,74.7,71.7
20160419033000,470.0,488.8,32.0,41,56.8,0,71.6,74.7,71.7
20160419034500,470.0,488.8,32.0,41,56.8,0,71.6,74.7,71.7
20160419040000,470.0,470.0,30.7692,41,56.8,0,71.6,74.7,71.7
20160419041500,470.0,470.0,30.7692,41,56.8,100,71.4,74.7,71.7
20160419043000,470.0,477.05,31.2308,41,56.8,0,71.7,74.7,71.7
20160419044500,470.0,467.65,30.6154,41,56.8,0,71.7,74.7,71.7
20160419050000,470.0,462.95,30.3077,41,56.8,0,71.6,74.7,71.7
20160419051500,470.0,467.65,30.6154,41,56.8,100,71.4,74.7,71.7
20160419053000,470.0,467.65,30.6154,41,56.8,100,71.5,74.7,71.7
20160419054500,470.0,462.95,30.3077,41,56.8,100,71.6,74.7,71.7
20160419060000,470.0,470.0,30.7692,41,56.8,100,71.6,74.7,71.7
20160419061500,470.0,481.75,31.5385,41,56.8,100,71.7,74.7,71.7
20160419063000,470.0,481.75,31.5385,41,56.8,100,71.7,74.7,71.7
20160419064500,470.0,481.75,31.5385,41,56.8,100,71.9,74.7,71.7
20160419070000,470.0,1325.4,86.7692,100,56.8,0,71.3,69.9,66.9
20160419071500,470.0,1379.45,90.3077,100,56.8,0,70.9,69.9,66.9
20160419073000,470.0,1339.5,87.6923,100,56.8,0,70.7,69.5,66.5
20160419074500,470.0,1367.7,89.5385,100,56.8,0,70.5,69.5,66.5
20160419080000,470.0,1367.7,89.5385,100,56.8,0,70.4,69.5,66.5
20160419081500,470.0,1367.7,89.5385,100,56.8,0,70.3,69.5,66.5
20160419083000,470.0,1367.7,89.5385,100,56.8,0,70.2,69.4,66.4
20160419084500,470.0,1351.25,88.4615,100,56.8,0,70.1,69.4,66.4
20160419090000,470.0,1393.55,91.2308,100,56.8,0,70.0,69.4,66.4
20160419091500,470.0,1393.55,91.2308,100,56.8,0,69.8,69.4,66.4
20160419093000,470.0,1379.45,90.3077,100,56.8,0,69.8,69.4,66.4
20160419094500,470.0,1407.65,92.1538,100,56.8,0,69.7,69.4,66.4
20160419100000,470.0,1379.45,90.3077,100,56.8,0,69.7,69.9,66.9
20160419101500,470.0,1379.45,90.3077,99,56.8,0,69.6,69.9,66.9
20160419103000,470.0,1252.55,82.0,79,56.8,0,69.5,69.9,66.9
20160419104500,470.0,1222.0,80.0,78,56.8,0,69.4,69.9,66.9
20160419110000,470.0,1191.45,78.0,74,56.8,0,69.4,69.9,66.9
20160419111500,470.0,1111.55,72.7692,69,56.8,0,69.4,69.9,66.9
20160419113000,470.0,1038.7,68.0,66,56.8,0,69.6,69.9,66.9
20160419114500,470.0,1057.5,69.2308,66,56.8,0,69.6,69.9,66.9
20160419120000,470.0,1073.95,70.3077,66,56.8,0,69.6,69.9,66.9
20160419121500,470.0,1038.7,68.0,66,56.8,0,69.6,69.9,66.9
20160419123000,470.0,1022.25,66.9231,65,56.8,0,69.7,69.9,66.9
20160419124500,470.0,1003.45,65.6923,64,56.8,0,69.6,69.9,66.9
20160419130000,470.0,984.65,64.4615,64,56.8,0,69.7,69.9,66.9
20160419131500,470.0,1003.45,65.6923,64,56.8,0,69.7,69.9,66.9
20160419133000,470.0,984.65,64.4615,64,56.8,0,69.8,69.9,66.9
20160419134500,470.0,984.65,64.4615,64,56.8,0,69.8,69.9,66.9
20160419140000,470.0,984.65,64.4615,64,56.8,0,69.8,69.9,66.9
20160419141500,470.0,1003.45,65.6923,64,56.8,0,69.9,69.9,66.9
20160419143000,470.0,1003.45,65.6923,64,56.8,0,69.9,69.9,66.9
20160419144500,470.0,1339.5,87.6923,100,56.8,0,69.6,68.0,62.4
20160419150000,470.0,1325.4,86.7692,100,56.8,0,69.5,68.0,62.4
20160419151500,470.0,1297.2,84.9231,100,56.8,0,69.4,68.0,62.4
20160419153000,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,62.4
20160419154500,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,62.4
20160419160000,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,62.4
20160419161500,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,62.4
20160419163000,470.0,1297.2,84.9231,100,56.8,0,69.0,68.0,62.4
20160419164500,470.0,1297.2,84.9231,100,56.8,0,68.9,68.0,62.4
20160419170000,470.0,1280.75,83.8462,100,56.8,0,68.8,68.0,62.4
20160419171500,470.0,1297.2,84.9231,100,56.8,0,68.8,68.0,62.4
20160419173000,470.0,1297.2,84.9231,100,56.8,0,68.8,68.0,62.4
20160419174500,470.0,1311.3,85.8462,100,56.8,0,68.7,68.0,62.4
20160419180000,470.0,1325.4,86.7692,100,56.8,0,68.7,68.0,62.4
20160419181500,470.0,1311.3,85.8462,100,56.8,0,68.7,68.0,62.4
20160419183000,470.0,1311.3,85.8462,100,56.8,0,68.7,68.0,62.4
20160419184500,470.0,1325.4,86.7692,100,56.8,0,68.6,68.0,62.4
20160419190000,470.0,1325.4,86.7692,100,56.8,0,68.6,68.0,62.4
20160419191500,470.0,1325.4,86.7692,100,56.8,0,68.6,68.0,62.4
20160419193000,470.0,1297.2,84.9231,100,56.8,0,68.6,68.0,62.4
20160419194500,470.0,1325.4,86.7692,100,56.8,0,68.6,68.0,62.4
20160419200000,470.0,1339.5,87.6923,100,56.8,0,68.5,68.0,62.4
20160419201500,470.0,1339.5,87.6923,100,56.8,0,68.4,68.0,62.4
20160419203000,470.0,1339.5,87.6923,100,56.8,0,68.4,68.0,62.4
20160419204500,470.0,1339.5,87.6923,100,56.8,0,68.4,68.0,62.4
20160419210000,470.0,1339.5,87.6923,100,56.8,0,68.3,68.0,62.4
20160419211500,470.0,1339.5,87.6923,100,56.8,0,68.2,68.0,62.4
20160419213000,470.0,1367.7,89.5385,100,56.8,0,68.2,68.0,62.4
20160419214500,470.0,1339.5,87.6923,100,56.8,0,68.2,68.0,62.4
20160419220000,470.0,1379.45,90.3077,100,56.0,0,68.2,68.0,62.4
20160419221500,470.0,1379.45,90.3077,100,56.0,0,68.2,68.0,62.4
20160419223000,470.0,1351.25,88.4615,100,56.0,0,68.2,68.0,62.4
20160419224500,470.0,1351.25,88.4615,100,56.0,0,68.1,68.0,62.4
20160419230000,470.0,1367.7,89.5385,100,56.0,0,68.2,68.0,62.4
20160419231500,470.0,444.15,29.0769,40,86.2,100,69.1,73.9,70.9
20160419233000,470.0,439.45,28.7692,40,76.8,100,69.8,74.3,71.3
20160419234500,470.0,453.55,29.6923,41,59.2,100,70.1,73.1,70.1
20160420000000,470.0,462.95,30.3077,41,56.8,100,70.3,73.9,70.9
20160420001500,470.0,507.6,33.2308,42,56.8,100,70.4,73.5,70.5
20160420003000,470.0,486.45,31.8462,42,56.8,100,70.5,73.2,70.2
20160420004500,470.0,486.45,31.8462,42,56.8,100,70.5,73.6,70.6
20160420010000,470.0,507.6,33.2308,42,56.8,0,70.6,73.2,70.2
20160420011500,470.0,486.45,31.8462,42,56.8,0,70.7,73.5,70.5
20160420013000,470.0,507.6,33.2308,42,56.8,0,70.6,73.5,70.5
20160420014500,470.0,481.75,31.5385,42,56.8,0,70.7,73.5,70.5
20160420020000,470.0,507.6,33.2308,42,56.8,0,70.7,73.5,70.5
20160420021500,470.0,493.5,32.3077,42,56.8,0,70.8,73.5,70.5
20160420023000,470.0,481.75,31.5385,42,56.8,0,70.8,73.2,70.2
20160420024500,470.0,493.5,32.3077,43,56.8,0,70.8,73.2,70.2
20160420030000,470.0,486.45,31.8462,43,56.8,0,70.8,73.2,70.2
20160420031500,470.0,486.45,31.8462,43,56.8,0,70.8,73.2,70.2
20160420033000,470.0,493.5,32.3077,43,56.8,0,70.8,73.5,70.5
20160420034500,470.0,493.5,32.3077,43,56.8,0,70.7,73.5,70.5
20160420040000,470.0,493.5,32.3077,43,56.8,0,70.7,73.5,70.5
20160420041500,470.0,493.5,32.3077,43,56.8,0,70.7,73.5,70.5
20160420043000,470.0,493.5,32.3077,43,56.8,0,70.7,73.5,70.5
20160420044500,470.0,493.5,32.3077,43,56.8,0,70.8,73.5,70.5
20160420050000,470.0,493.5,32.3077,43,56.8,0,70.8,73.5,70.5
20160420051500,470.0,493.5,32.3077,43,56.8,0,70.9,73.5,70.5
20160420053000,470.0,493.5,32.3077,43,56.8,0,71.0,73.5,70.5
20160420054500,470.0,493.5,32.3077,43,56.8,0,71.0,73.5,70.5
20160420060000,470.0,500.55,32.7692,43,56.8,0,71.0,73.5,70.5
20160420061500,470.0,486.45,31.8462,43,56.8,0,71.0,73.5,70.5
20160420063000,470.0,507.6,33.2308,43,56.8,0,71.2,73.5,70.5
20160420064500,470.0,488.8,32.0,43,56.8,0,71.2,73.5,70.5
20160420070000,470.0,500.55,32.7692,43,56.8,0,71.2,73.5,70.5
20160420071500,470.0,486.45,31.8462,43,56.8,0,71.3,73.5,70.5
20160420073000,470.0,1297.2,84.9231,100,56.8,0,71.2,69.5,66.5
20160420074500,470.0,1325.4,86.7692,100,56.8,0,70.7,69.4,66.4
20160420080000,470.0,1092.75,71.5385,68,56.8,0,70.4,69.9,66.9
20160420081500,470.0,1125.65,73.6923,71,56.8,0,70.4,69.7,66.7
20160420083000,470.0,1297.2,84.9231,80,56.8,0,70.2,69.5,66.5
20160420084500,470.0,1351.25,88.4615,100,56.8,0,70.0,69.4,66.4
20160420090000,470.0,1351.25,88.4615,97,56.8,0,69.9,69.9,66.9
20160420091500,470.0,1325.4,86.7692,97,56.8,0,69.9,69.9,66.9
20160420093000,470.0,1325.4,86.7692,97,56.8,0,69.8,69.9,66.9
20160420094500,470.0,1311.3,85.8462,96,56.8,0,69.8,69.9,66.9
20160420100000,470.0,1311.3,85.8462,96,56.8,0,69.7,69.9,66.9
20160420101500,470.0,1351.25,88.4615,90,56.8,0,69.6,69.9,66.9
20160420103000,470.0,1311.3,85.8462,80,56.8,0,69.6,69.9,66.9
20160420104500,470.0,1269.0,83.0769,77,56.8,0,69.6,69.9,66.9
20160420110000,470.0,1222.0,80.0,76,56.8,0,69.6,69.9,66.9
20160420111500,470.0,1222.0,80.0,77,56.8,0,69.6,69.8,66.8
20160420113000,470.0,1238.45,81.0769,77,56.8,0,69.6,69.5,66.5
20160420114500,470.0,1222.0,80.0,74,56.8,0,69.6,69.9,66.9
20160420120000,470.0,1191.45,78.0,72,56.8,0,69.5,69.9,66.9
20160420121500,470.0,1111.55,72.7692,69,56.8,0,69.5,69.9,66.9
20160420123000,470.0,1073.95,70.3077,66,56.8,0,69.5,69.9,66.9
20160420124500,470.0,1022.25,66.9231,65,56.8,0,69.5,69.9,66.9
20160420130000,470.0,1022.25,66.9231,65,56.8,0,69.6,69.9,66.9
20160420131500,470.0,984.65,64.4615,65,56.8,0,69.6,69.9,66.9
20160420133000,470.0,1003.45,65.6923,66,56.8,0,69.7,69.9,66.9
20160420134500,470.0,1022.25,66.9231,67,56.8,0,69.8,69.9,66.9
20160420140000,470.0,1038.7,68.0,68,56.8,0,69.7,69.9,66.9
20160420141500,470.0,1022.25,66.9231,68,56.8,0,69.7,69.9,66.9
20160420143000,470.0,1022.25,66.9231,68,56.8,0,69.8,69.9,66.9
20160420144500,470.0,1038.7,68.0,68,56.8,0,69.8,69.9,66.9
20160420150000,470.0,1022.25,66.9231,68,56.8,0,69.8,69.9,66.9
20160420151500,470.0,1038.7,68.0,68,56.8,0,69.9,69.9,66.9
20160420153000,470.0,1022.25,66.9231,68,56.8,0,69.9,69.9,66.9
20160420154500,470.0,1038.7,68.0,69,56.8,0,69.9,69.9,66.9
20160420160000,470.0,1057.5,69.2308,69,56.8,0,69.8,69.9,66.9
20160420161500,470.0,1038.7,68.0,69,56.8,0,69.7,69.9,66.9
20160420163000,470.0,1057.5,69.2308,67,56.8,0,69.6,69.9,66.9
20160420164500,470.0,1022.25,66.9231,67,56.8,0,69.6,69.9,66.9
20160420170000,470.0,1003.45,65.6923,66,56.8,0,69.6,69.9,66.9
20160420171500,470.0,984.65,64.4615,65,56.8,0,69.6,69.9,66.9
20160420173000,470.0,965.85,63.2308,64,56.8,0,69.6,69.9,66.9
20160420174500,470.0,984.65,64.4615,64,56.8,0,69.6,69.9,66.9
20160420180000,470.0,944.7,61.8462,63,56.8,0,69.8,69.9,66.9
20160420181500,470.0,944.7,61.8462,63,56.8,0,69.7,69.9,66.9
20160420183000,470.0,944.7,61.8462,62,56.8,0,69.7,69.9,66.9
20160420184500,470.0,904.75,59.2308,62,56.8,0,69.6,69.9,66.9
20160420190000,470.0,944.7,61.8462,62,56.8,0,69.7,69.9,66.9
20160420191500,470.0,984.65,64.4615,63,56.8,0,69.9,69.9,66.9
20160420193000,470.0,965.85,63.2308,63,56.8,0,69.7,69.9,66.9
20160420194500,470.0,944.7,61.8462,62,56.8,0,69.7,69.9,66.9
20160420200000,470.0,944.7,61.8462,62,56.8,0,69.7,69.9,66.9
20160420201500,470.0,965.85,63.2308,62,56.8,0,69.6,69.9,66.9
20160420203000,470.0,965.85,63.2308,62,56.8,0,69.7,69.9,66.9
20160420204500,470.0,944.7,61.8462,62,56.8,0,69.8,69.9,66.9
20160420210000,470.0,944.7,61.8462,62,56.8,0,70.0,69.9,66.9
20160420211500,470.0,965.85,63.2308,63,56.8,0,70.2,69.9,66.9
20160420213000,470.0,965.85,63.2308,63,56.8,0,70.1,69.9,66.9
20160420214500,470.0,984.65,64.4615,64,56.8,0,70.2,69.9,66.9
20160420220000,470.0,1022.25,66.9231,65,56.8,0,70.2,69.9,66.9
20160420221500,470.0,1057.5,69.2308,66,56.0,0,70.0,69.9,66.9
20160420223000,470.0,1038.7,68.0,66,56.0,0,70.0,69.9,66.9
20160420224500,470.0,1057.5,69.2308,66,56.0,0,70.0,69.9,66.9
20160420230000,470.0,1057.5,69.2308,66,56.0,0,70.0,69.9,66.9
20160420231500,470.0,1038.7,68.0,66,56.0,0,70.1,69.9,66.9
20160420233000,470.0,1022.25,66.9231,68,56.0,0,70.1,69.9,66.9
20160420234500,470.0,1038.7,68.0,68,56.0,0,70.0,69.9,66.9
20160421000000,470.0,1038.7,68.0,68,56.7,0,70.2,69.9,66.9
20160421001500,470.0,1092.75,71.5385,71,56.7,0,70.2,69.9,66.9
20160421003000,470.0,1125.65,73.6923,73,56.7,0,70.2,69.9,66.9
20160421004500,470.0,1144.45,74.9231,75,56.7,0,70.2,69.9,66.9
20160421010000,470.0,1177.35,77.0769,76,56.7,0,70.1,69.9,66.9
20160421011500,470.0,1177.35,77.0769,76,56.7,0,70.2,69.9,66.9
20160421013000,470.0,1177.35,77.0769,76,56.7,0,70.1,69.9,66.9
20160421014500,470.0,1191.45,78.0,76,56.7,0,70.1,69.9,66.9
20160421020000,470.0,1191.45,78.0,76,56.7,0,70.1,69.9,66.9
20160421021500,470.0,1191.45,78.0,76,56.7,0,70.1,69.9,66.9
20160421023000,470.0,1191.45,78.0,76,56.7,0,70.0,69.9,66.9
20160421024500,470.0,1191.45,78.0,76,56.7,0,69.9,69.9,66.9
20160421030000,470.0,1191.45,78.0,76,56.7,0,69.9,69.9,66.9
20160421031500,470.0,1177.35,77.0769,76,56.7,0,69.8,69.9,66.9
20160421033000,470.0,1177.35,77.0769,76,56.7,0,69.8,69.9,66.9
20160421034500,470.0,1177.35,77.0769,76,56.7,0,69.8,69.9,66.9
20160421040000,470.0,1158.55,75.8462,76,56.7,0,69.8,69.9,66.9
20160421041500,470.0,1158.55,75.8462,76,56.7,0,69.8,69.9,66.9
20160421043000,470.0,481.75,31.5385,41,56.7,0,70.7,72.8,69.8
20160421044500,470.0,547.55,35.8462,44,56.7,0,71.1,72.7,69.7
20160421050000,470.0,481.75,31.5385,42,56.7,0,71.3,72.7,69.7
20160421051500,470.0,535.8,35.0769,43,56.7,0,71.5,72.7,69.7
20160421053000,470.0,498.2,32.6154,41,56.7,0,71.6,73.1,70.1
20160421054500,470.0,477.05,31.2308,41,56.7,0,71.4,73.1,70.1
20160421060000,470.0,486.45,31.8462,41,56.7,0,71.4,73.1,70.1
20160421061500,470.0,486.45,31.8462,41,56.7,0,71.4,73.1,70.1
20160421063000,470.0,486.45,31.8462,41,56.7,0,71.4,73.1,70.1
20160421064500,470.0,486.45,31.8462,41,56.7,0,71.4,73.1,70.1
20160421070000,470.0,498.2,32.6154,41,56.7,0,71.4,73.1,70.1
20160421071500,470.0,498.2,32.6154,41,56.7,0,71.5,73.1,70.1
20160421073000,470.0,488.8,32.0,41,56.7,0,71.4,73.1,70.1
20160421074500,470.0,488.8,32.0,41,56.7,0,71.6,73.1,70.1
20160421080000,470.0,498.2,32.6154,41,56.7,0,71.7,73.1,70.1
20160421081500,470.0,498.2,32.6154,41,56.7,0,71.7,73.1,70.1
20160421083000,470.0,507.6,33.2308,41,56.7,0,71.7,73.1,70.1
20160421084500,470.0,1252.55,82.0,100,56.7,0,71.4,69.5,66.5
20160421090000,470.0,1325.4,86.7692,100,56.7,0,70.8,69.5,66.5
20160421091500,470.0,1311.3,85.8462,100,56.7,0,70.4,69.5,66.5
20160421093000,470.0,1311.3,85.8462,100,56.7,0,70.2,69.5,66.5
20160421094500,470.0,1325.4,86.7692,100,56.7,0,70.0,69.5,66.5
20160421100000,470.0,1297.2,84.9231,100,56.7,0,70.0,69.5,66.5
20160421101500,470.0,1339.5,87.6923,100,56.7,0,69.8,69.5,66.5
20160421103000,470.0,1325.4,86.7692,100,56.7,0,70.0,69.5,66.5
20160421104500,470.0,1339.5,87.6923,100,56.7,0,69.9,69.5,66.5
20160421110000,470.0,1311.3,85.8462,100,56.7,0,69.7,69.5,66.5
20160421111500,470.0,1311.3,85.8462,100,56.7,0,69.5,69.5,66.5
20160421113000,470.0,1339.5,87.6923,100,56.7,0,69.4,69.5,66.5
20160421114500,470.0,1311.3,85.8462,100,56.7,0,69.2,69.5,66.5
20160421120000,470.0,1325.4,86.7692,100,56.7,0,69.2,69.5,66.5
20160421121500,470.0,1379.45,90.3077,97,56.7,0,69.1,69.5,66.5
20160421123000,470.0,1393.55,91.2308,84,56.7,0,69.0,69.5,66.5
20160421124500,470.0,1238.45,81.0769,74,56.7,0,69.0,69.5,66.5
20160421130000,470.0,1177.35,77.0769,71,56.7,0,68.9,69.5,66.5
20160421131500,470.0,1125.65,73.6923,68,56.7,0,69.1,69.5,66.5
20160421133000,470.0,1092.75,71.5385,68,56.7,0,69.2,69.5,66.5
20160421134500,470.0,1057.5,69.2308,67,56.7,0,69.2,69.5,66.5
20160421140000,470.0,1073.95,70.3077,67,56.7,0,69.3,69.5,66.5
20160421141500,470.0,1057.5,69.2308,67,56.7,0,69.4,69.5,66.5
20160421143000,470.0,1057.5,69.2308,67,56.7,0,69.6,69.5,66.5
20160421144500,470.0,1073.95,70.3077,67,56.7,0,69.6,69.5,66.5
20160421150000,470.0,1057.5,69.2308,67,56.7,0,69.6,69.5,66.5
20160421151500,470.0,1057.5,69.2308,67,56.7,0,69.7,69.5,66.5
20160421153000,470.0,1073.95,70.3077,68,56.7,0,69.7,69.5,66.5
20160421154500,470.0,1073.95,70.3077,68,56.7,0,69.6,69.5,66.5
20160421160000,470.0,1057.5,69.2308,68,56.7,0,69.6,69.5,66.5
20160421161500,470.0,1073.95,70.3077,68,56.7,0,69.3,69.5,66.5
20160421163000,470.0,1057.5,69.2308,68,56.7,0,69.2,69.5,66.5
20160421164500,470.0,1057.5,69.2308,68,56.7,0,69.2,69.5,66.5
20160421170000,470.0,1038.7,68.0,67,56.7,0,69.2,69.5,66.5
20160421171500,470.0,984.65,64.4615,65,56.7,0,69.2,69.5,66.5
20160421173000,470.0,965.85,63.2308,63,56.7,0,69.2,69.5,66.5
20160421174500,470.0,965.85,63.2308,63,56.7,0,69.3,69.5,66.5
20160421180000,470.0,965.85,63.2308,63,56.7,0,69.3,69.5,66.5
20160421181500,470.0,984.65,64.4615,63,56.7,0,69.3,69.5,66.5
20160421183000,470.0,984.65,64.4615,63,56.7,0,69.3,69.5,66.5
20160421184500,470.0,944.7,61.8462,64,56.7,0,69.3,69.5,66.5
20160421190000,470.0,944.7,61.8462,64,56.7,0,69.5,69.5,66.5
20160421191500,470.0,944.7,61.8462,64,56.7,0,69.5,69.5,66.5
20160421193000,470.0,944.7,61.8462,64,56.7,0,69.5,69.5,66.5
20160421194500,470.0,965.85,63.2308,64,56.7,0,69.5,69.5,66.5
20160421200000,470.0,965.85,63.2308,64,56.7,0,69.4,69.5,66.5
20160421201500,470.0,965.85,63.2308,64,56.7,0,69.4,69.5,66.5
20160421203000,470.0,923.55,60.4615,65,56.7,0,69.6,69.5,66.5
20160421204500,470.0,984.65,64.4615,65,56.7,0,69.6,69.5,66.5
20160421210000,470.0,965.85,63.2308,65,56.7,0,69.6,69.5,66.5
20160421211500,470.0,944.7,61.8462,65,56.7,0,69.7,69.5,66.5
20160421213000,470.0,965.85,63.2308,65,56.7,0,69.7,69.5,66.5
20160421214500,470.0,965.85,63.2308,65,56.7,0,69.6,69.5,66.5
20160421220000,470.0,965.85,63.2308,65,56.7,0,69.6,69.5,66.5
20160421221500,470.0,944.7,61.8462,65,56.7,0,69.4,69.5,66.5
20160421223000,470.0,965.85,63.2308,65,56.7,0,69.4,69.5,66.5
20160421224500,470.0,965.85,63.2308,65,56.7,0,69.4,69.5,66.5
20160421230000,470.0,965.85,63.2308,65,56.7,0,69.5,69.4,66.4
20160421231500,470.0,965.85,63.2308,65,56.7,0,69.4,69.4,66.4
20160421233000,470.0,965.85,63.2308,65,56.7,0,69.6,69.4,66.4
20160421234500,470.0,1003.45,65.6923,67,56.7,0,69.7,69.4,66.4
20160422000000,470.0,1003.45,65.6923,68,56.7,0,69.7,69.4,66.4
20160422001500,470.0,1057.5,69.2308,69,56.7,0,69.7,69.4,66.4
20160422003000,470.0,1111.55,72.7692,72,56.7,0,69.7,69.4,66.4
20160422004500,470.0,1111.55,72.7692,73,56.7,0,69.6,69.4,66.4
20160422010000,470.0,1111.55,72.7692,73,56.7,0,69.7,69.4,66.4
20160422011500,470.0,1177.35,77.0769,76,56.7,0,69.7,69.4,66.4
20160422013000,470.0,1222.0,80.0,81,56.7,0,69.8,69.4,66.4
20160422014500,470.0,1238.45,81.0769,82,56.7,0,69.6,69.3,66.3
20160422020000,470.0,1238.45,81.0769,82,56.7,0,69.6,69.3,66.3
20160422021500,470.0,1269.0,83.0769,84,56.7,0,69.6,69.3,66.3
20160422023000,470.0,1269.0,83.0769,87,56.0,0,69.6,69.3,66.3
20160422024500,470.0,1297.2,84.9231,100,56.0,0,69.6,69.2,66.2
20160422030000,470.0,1325.4,86.7692,100,56.0,0,69.6,69.2,66.2
20160422031500,470.0,1351.25,88.4615,100,56.0,0,69.6,69.2,66.2
20160422033000,470.0,1367.7,89.5385,100,56.0,0,69.6,69.1,66.1
20160422034500,470.0,1351.25,88.4615,100,56.0,0,69.6,69.1,66.1
20160422040000,470.0,1351.25,88.4615,100,56.0,0,69.6,69.1,66.1
20160422041500,470.0,1351.25,88.4615,100,56.0,0,69.6,69.1,66.1
20160422043000,470.0,1367.7,89.5385,100,56.0,0,69.4,69.1,66.1
20160422044500,470.0,1351.25,88.4615,100,56.0,0,69.5,69.0,66.0
20160422050000,470.0,1367.7,89.5385,100,56.0,0,69.4,69.1,66.1
20160422051500,470.0,1351.25,88.4615,100,56.0,0,69.4,69.0,66.0
20160422053000,470.0,1447.6,94.7692,100,56.0,0,69.4,69.0,66.0
20160422054500,470.0,1447.6,94.7692,100,56.0,0,69.4,69.0,66.0
20160422060000,470.0,1447.6,94.7692,100,56.0,0,69.1,69.0,66.0
20160422061500,470.0,1421.75,93.0769,100,56.0,0,68.9,69.0,66.0
20160422063000,470.0,1421.75,93.0769,100,56.0,0,68.8,69.0,66.0
20160422064500,470.0,1459.35,95.5385,100,56.0,0,68.6,69.0,66.0
20160422070000,470.0,1407.65,92.1538,97,56.0,0,68.6,69.0,66.0
20160422071500,470.0,1280.75,83.8462,77,56.0,0,68.4,69.0,66.0
20160422073000,470.0,1177.35,77.0769,71,56.0,0,68.4,69.0,66.0
20160422074500,470.0,1125.65,73.6923,69,56.0,0,68.6,69.0,66.0
20160422080000,470.0,1092.75,71.5385,68,56.7,0,68.6,69.0,66.0
20160422081500,470.0,1073.95,70.3077,66,56.7,0,68.6,69.0,66.0
20160422083000,470.0,1022.25,66.9231,66,56.7,0,68.8,69.0,66.0
20160422084500,470.0,1038.7,68.0,67,56.7,0,68.8,69.0,66.0
20160422090000,470.0,1022.25,66.9231,68,56.7,0,68.9,69.0,66.0
20160422091500,470.0,1022.25,66.9231,68,56.7,0,69.1,69.0,66.0
20160422093000,470.0,1022.25,66.9231,68,56.7,0,69.0,69.0,66.0
20160422094500,470.0,1022.25,66.9231,68,56.7,0,69.1,69.0,66.0
20160422100000,470.0,1057.5,69.2308,68,56.7,0,69.1,69.0,66.0
20160422101500,470.0,1057.5,69.2308,68,56.7,0,69.1,69.0,66.0
20160422103000,470.0,1057.5,69.2308,66,56.7,0,69.1,69.0,66.0
20160422104500,470.0,728.5,47.6923,51,56.7,0,69.9,70.4,67.4
20160422110000,470.0,535.8,35.0769,43,56.7,0,70.2,70.9,67.9
20160422111500,470.0,549.9,36.0,43,56.7,0,70.4,70.8,67.8
20160422113000,470.0,526.4,34.4615,42,56.7,0,70.5,70.8,67.8
20160422114500,470.0,507.6,33.2308,42,56.7,0,70.6,70.8,67.8
20160422120000,470.0,526.4,34.4615,42,56.7,0,70.7,70.8,67.8
20160422121500,470.0,535.8,35.0769,42,56.7,0,70.9,70.9,67.9
20160422123000,470.0,526.4,34.4615,42,56.7,0,70.9,70.9,67.9
20160422124500,470.0,535.8,35.0769,43,56.7,0,71.0,70.9,67.9
20160422130000,470.0,535.8,35.0769,43,56.7,0,71.0,70.9,67.9
20160422131500,470.0,524.05,34.3077,43,56.7,0,71.0,70.9,67.9
20160422133000,470.0,547.55,35.8462,43,56.7,0,71.0,70.9,67.9
20160422134500,470.0,535.8,35.0769,43,56.7,0,71.1,70.9,67.9
20160422140000,470.0,1325.4,86.7692,100,56.7,0,70.3,68.0,61.8
20160422141500,470.0,1339.5,87.6923,100,56.7,0,69.9,68.0,61.8
20160422143000,470.0,1325.4,86.7692,100,56.7,0,69.8,68.0,61.8
20160422144500,470.0,1339.5,87.6923,100,56.7,0,69.6,68.0,61.8
20160422150000,470.0,1339.5,87.6923,100,56.7,0,69.4,68.0,61.8
20160422151500,470.0,1297.2,84.9231,100,56.7,0,69.4,68.0,61.8
20160422153000,470.0,1280.75,83.8462,100,56.7,0,69.3,68.0,61.8
20160422154500,470.0,1325.4,86.7692,100,56.7,0,69.1,68.0,61.8
20160422160000,470.0,1325.4,86.7692,100,56.7,0,69.1,68.0,61.8
20160422161500,470.0,1339.5,87.6923,100,56.7,0,69.0,68.0,61.8
20160422163000,470.0,1325.4,86.7692,100,56.7,0,68.9,68.0,61.8
20160422164500,470.0,1339.5,87.6923,100,56.7,0,68.9,68.0,61.8
20160422170000,470.0,1339.5,87.6923,100,56.7,0,68.8,68.0,61.8
20160422171500,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,61.8
20160422173000,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,61.8
20160422174500,470.0,1379.45,90.3077,100,56.7,0,68.6,68.0,61.8
20160422180000,470.0,1351.25,88.4615,100,56.7,0,68.5,68.0,61.8
20160422181500,470.0,1351.25,88.4615,100,56.7,0,68.6,68.0,61.8
20160422183000,470.0,1367.7,89.5385,100,56.7,0,68.6,68.0,61.8
20160422184500,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,61.8
20160422190000,470.0,1339.5,87.6923,100,56.7,0,68.7,68.0,61.8
20160422191500,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,61.8
20160422193000,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,61.8
20160422194500,470.0,1367.7,89.5385,100,56.7,0,68.6,68.0,61.8
20160422200000,470.0,1351.25,88.4615,100,56.7,0,68.6,68.0,61.7
20160422201500,470.0,1367.7,89.5385,100,56.0,0,68.6,68.0,61.7
20160422203000,470.0,1367.7,89.5385,100,56.0,0,68.4,68.0,61.7
20160422204500,470.0,1367.7,89.5385,100,56.0,0,68.4,68.0,61.7
20160422210000,470.0,1367.7,89.5385,100,56.0,0,68.3,68.0,61.7
20160422211500,470.0,1351.25,88.4615,100,56.0,0,68.3,68.0,61.6
20160422213000,470.0,1351.25,88.4615,100,56.0,0,68.4,68.0,61.5
20160422214500,470.0,1351.25,88.4615,100,56.0,0,68.3,68.0,61.6
20160422220000,470.0,1351.25,88.4615,100,56.0,0,68.3,68.0,61.5
20160422221500,470.0,1351.25,88.4615,100,56.0,0,68.4,68.0,61.4
20160422223000,470.0,1367.7,89.5385,100,56.0,0,68.6,68.0,61.4
20160422224500,470.0,1367.7,89.5385,100,56.0,0,68.6,68.0,61.4
20160422230000,470.0,1393.55,91.2308,100,56.0,0,68.4,68.0,61.4
20160422231500,470.0,1311.3,85.8462,100,56.0,0,68.3,68.0,61.4
20160422233000,470.0,1325.4,86.7692,100,56.0,0,68.3,68.0,61.3
20160422234500,470.0,1379.45,90.3077,100,56.0,0,68.2,68.0,61.4
20160423000000,470.0,420.65,27.5385,39,74.9,100,68.7,74.3,71.3
20160423001500,470.0,444.15,29.0769,40,81.8,100,69.9,74.3,71.3
20160423003000,470.0,448.85,29.3846,40,79.1,100,70.3,74.3,71.3
20160423004500,470.0,448.85,29.3846,40,75.3,100,70.7,74.3,71.3
20160423010000,470.0,462.95,30.3077,40,84.3,100,71.0,74.3,71.3
20160423011500,470.0,462.95,30.3077,40,75.4,100,71.3,74.3,71.3
20160423013000,470.0,458.25,30.0,40,81.0,100,71.5,74.3,71.3
20160423014500,470.0,462.95,30.3077,40,56.5,0,71.6,74.3,71.3
20160423020000,470.0,462.95,30.3077,40,56.5,0,71.5,74.3,71.3
20160423021500,470.0,467.65,30.6154,40,56.5,0,71.2,74.2,71.2
20160423023000,470.0,507.6,33.2308,41,56.5,0,71.3,74.0,71.0
20160423024500,470.0,500.55,32.7692,41,56.5,0,71.2,74.0,71.0
20160423030000,470.0,493.5,32.3077,41,56.5,0,71.2,74.3,71.3
20160423031500,470.0,500.55,32.7692,41,56.5,0,71.1,74.3,71.3
20160423033000,470.0,500.55,32.7692,41,56.5,0,71.1,74.3,71.3
20160423034500,470.0,486.45,31.8462,41,56.5,0,71.2,74.3,71.3
20160423040000,470.0,498.2,32.6154,41,56.5,0,71.2,74.3,71.3
20160423041500,470.0,498.2,32.6154,41,56.5,0,71.0,73.9,70.9
20160423043000,470.0,498.2,32.6154,41,56.5,0,70.9,74.0,71.0
20160423044500,470.0,486.45,31.8462,41,55.9,100,70.9,74.3,71.3
20160423050000,470.0,486.45,31.8462,41,55.9,100,70.7,74.3,71.3
20160423051500,470.0,486.45,31.8462,41,55.9,100,70.7,74.3,71.3
20160423053000,470.0,486.45,31.8462,41,55.9,100,70.8,74.3,71.3
20160423054500,470.0,486.45,31.8462,41,62.9,100,70.8,74.3,71.3
20160423060000,470.0,486.45,31.8462,41,68.2,100,70.9,74.3,71.3
20160423061500,470.0,486.45,31.8462,41,70.1,100,71.0,74.3,71.3
20160423063000,470.0,462.95,30.3077,41,71.6,100,71.2,74.3,71.3
20160423064500,470.0,1238.45,81.0769,100,57.0,0,71.3,71.3,68.3
20160423070000,470.0,1311.3,85.8462,96,55.9,0,70.9,71.3,68.3
20160423071500,470.0,1125.65,73.6923,69,55.9,0,70.5,70.9,67.9
20160423073000,470.0,810.75,53.0769,55,55.9,0,70.6,71.8,68.8
20160423074500,470.0,533.45,34.9231,43,55.9,0,70.5,71.5,68.5
20160423080000,470.0,1311.3,85.8462,100,55.9,0,70.2,68.0,64.9
20160423081500,470.0,1297.2,84.9231,100,55.9,0,70.0,68.0,64.9
20160423083000,470.0,1325.4,86.7692,100,55.9,0,69.8,68.0,64.9
20160423084500,470.0,1351.25,88.4615,100,56.7,0,69.6,68.0,64.9
20160423090000,470.0,1325.4,86.7692,100,56.7,0,69.6,68.0,64.9
20160423091500,470.0,1339.5,87.6923,100,56.7,0,69.3,68.0,64.9
20160423093000,470.0,1339.5,87.6923,100,56.7,0,69.2,68.0,64.9
20160423094500,470.0,1339.5,87.6923,100,56.7,0,69.2,68.0,64.9
20160423100000,470.0,1339.5,87.6923,100,56.7,0,69.1,68.0,64.9
20160423101500,470.0,1339.5,87.6923,100,56.7,0,69.1,68.0,64.9
20160423103000,470.0,1339.5,87.6923,100,56.7,0,69.0,68.0,64.9
20160423104500,470.0,1339.5,87.6923,100,56.7,0,68.9,68.0,64.9
20160423110000,470.0,1367.7,89.5385,100,56.7,0,68.8,68.0,64.9
20160423111500,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,64.9
20160423113000,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,64.9
20160423114500,470.0,1367.7,89.5385,100,56.7,0,68.6,68.0,64.9
20160423120000,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,64.9
20160423121500,470.0,1325.4,86.7692,100,56.7,0,68.5,68.0,64.9
20160423123000,470.0,1351.25,88.4615,100,56.7,0,68.4,68.0,64.9
20160423124500,470.0,1367.7,89.5385,100,56.7,0,68.4,68.0,64.9
20160423130000,470.0,1325.4,86.7692,100,56.7,0,68.4,68.0,64.9
20160423131500,470.0,1325.4,86.7692,100,56.7,0,68.4,68.0,64.9
20160423133000,470.0,1311.3,85.8462,100,56.7,0,68.4,68.0,64.9
20160423134500,470.0,1325.4,86.7692,100,56.7,0,68.3,68.0,64.9
20160423140000,470.0,1325.4,86.7692,100,56.7,0,68.3,68.0,64.9
20160423141500,470.0,1325.4,86.7692,100,56.7,0,68.3,68.0,64.9
20160423143000,470.0,1351.25,88.4615,100,56.7,0,68.3,68.0,64.9
20160423144500,470.0,1311.3,85.8462,100,57.5,0,68.2,68.0,64.9
20160423150000,470.0,1280.75,83.8462,100,57.5,0,68.2,68.0,64.9
20160423151500,470.0,1311.3,85.8462,100,57.5,0,68.3,68.0,64.9
20160423153000,470.0,1311.3,85.8462,100,57.5,0,68.2,68.0,64.9
20160423154500,470.0,1311.3,85.8462,100,57.5,0,68.2,68.0,64.9
20160423160000,470.0,1311.3,85.8462,100,57.5,0,68.2,68.0,64.9
20160423161500,470.0,1311.3,85.8462,100,57.5,0,68.2,68.0,64.9
20160423163000,470.0,1311.3,85.8462,100,57.5,0,68.2,68.0,64.9
20160423164500,470.0,1311.3,85.8462,100,57.5,0,68.1,68.0,64.9
20160423170000,470.0,1311.3,85.8462,100,57.5,0,68.1,68.0,64.9
20160423171500,470.0,1297.2,84.9231,100,57.5,0,68.1,68.0,64.9
20160423173000,470.0,1311.3,85.8462,100,57.5,0,68.1,68.0,64.9
20160423174500,470.0,1311.3,85.8462,100,57.5,0,68.1,68.0,64.9
20160423180000,470.0,1297.2,84.9231,100,57.5,0,68.1,68.0,64.9
20160423181500,470.0,1325.4,86.7692,100,57.5,0,68.1,68.0,64.9
20160423183000,470.0,1339.5,87.6923,100,57.5,0,68.1,68.0,64.9
20160423184500,470.0,1339.5,87.6923,100,57.5,0,68.1,68.0,64.9
20160423190000,470.0,1311.3,85.8462,100,57.5,0,68.2,68.0,64.9
20160423191500,470.0,1339.5,87.6923,100,57.5,0,68.2,68.0,64.9
20160423193000,470.0,1325.4,86.7692,100,56.8,0,68.2,68.0,64.9
20160423194500,470.0,1351.25,88.4615,100,56.8,0,68.2,68.0,64.9
20160423200000,470.0,1311.3,85.8462,100,56.8,0,68.2,68.0,64.9
20160423201500,470.0,1311.3,85.8462,100,56.8,0,68.2,68.0,64.9
20160423203000,470.0,1297.2,84.9231,100,56.8,0,68.4,68.0,64.9
20160423204500,470.0,1325.4,86.7692,100,56.8,0,68.3,68.0,64.9
20160423210000,470.0,1297.2,84.9231,100,56.8,0,68.3,68.0,64.9
20160423211500,470.0,1339.5,87.6923,100,56.8,0,68.4,68.0,64.9
20160423213000,470.0,1311.3,85.8462,100,56.8,0,68.4,68.0,64.9
20160423214500,470.0,1297.2,84.9231,100,56.8,0,68.6,68.0,64.9
20160423220000,470.0,1297.2,84.9231,100,56.8,0,68.6,68.0,64.9
20160423221500,470.0,1297.2,84.9231,100,56.8,0,68.6,68.0,64.9
20160423223000,470.0,1311.3,85.8462,100,56.8,0,68.6,68.0,64.9
20160423224500,470.0,470.0,30.7692,41,77.7,100,68.7,73.9,70.9
20160423230000,470.0,470.0,30.7692,41,77.7,100,68.9,73.9,70.9
20160423231500,470.0,470.0,30.7692,41,76.1,100,68.9,73.1,70.1
20160423233000,470.0,470.0,30.7692,41,84.6,100,69.3,73.5,70.5
20160423234500,470.0,470.0,30.7692,41,75.4,100,69.5,72.2,69.2
20160424000000,470.0,498.2,32.6154,41,56.4,100,69.7,73.1,70.1
