PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424001500,470.0,488.8,32.0,41,56.4,100,69.6,73.1,70.1
20160424003000,470.0,500.55,32.7692,42,56.4,0,69.6,72.0,69.0
20160424004500,470.0,500.55,32.7692,42,56.4,0,69.7,72.2,69.2
20160424010000,470.0,512.3,33.5385,41,56.4,100,69.6,73.1,70.1
20160424011500,470.0,500.55,32.7692,41,56.4,100,69.6,73.1,70.1
20160424013000,470.0,488.8,32.0,41,56.4,0,69.5,72.2,69.2
20160424014500,470.0,507.6,33.2308,43,56.4,0,69.4,71.8,68.8
20160424020000,470.0,498.2,32.6154,42,56.4,0,69.7,71.8,68.8
20160424021500,470.0,498.2,32.6154,42,56.4,0,69.8,71.8,68.8
20160424023000,470.0,488.8,32.0,42,56.4,0,69.8,71.8,68.8
20160424024500,470.0,488.8,32.0,41,56.4,0,69.4,71.8,68.8
20160424030000,470.0,512.3,33.5385,42,56.4,0,69.2,72.2,69.2
20160424031500,470.0,500.55,32.7692,42,56.4,100,69.2,73.1,70.1
20160424033000,470.0,477.05,31.2308,41,60.3,100,69.3,73.1,70.1
20160424034500,470.0,488.8,32.0,41,69.0,100,69.2,73.1,70.1
20160424040000,470.0,481.75,31.5385,41,73.9,100,69.3,72.8,69.8
20160424041500,470.0,481.75,31.5385,41,69.7,100,69.2,72.3,69.3
20160424043000,470.0,481.75,31.5385,41,64.1,0,69.7,72.2,69.2
20160424044500,470.0,500.55,32.7692,42,56.3,0,70.0,72.2,69.2
20160424050000,470.0,486.45,31.8462,42,56.3,0,70.1,71.8,68.8
20160424051500,470.0,512.3,33.5385,42,56.3,0,70.2,72.2,69.2
20160424053000,470.0,498.2,32.6154,42,56.3,0,70.1,72.1,69.1
20160424054500,470.0,507.6,33.2308,42,56.3,0,70.0,72.3,69.3
20160424060000,470.0,488.8,32.0,42,56.3,0,70.1,72.7,69.7
20160424061500,470.0,507.6,33.2308,42,56.3,0,70.4,72.7,69.7
20160424063000,470.0,507.6,33.2308,42,55.7,0,70.4,72.7,69.7
20160424064500,470.0,481.75,31.5385,42,55.7,0,70.6,72.7,69.7
20160424070000,470.0,514.65,33.6923,42,55.7,0,70.6,72.7,69.7
20160424071500,470.0,488.8,32.0,42,56.4,0,70.8,72.7,69.7
20160424073000,470.0,488.8,32.0,42,56.4,0,70.8,72.7,69.7
20160424074500,470.0,498.2,32.6154,43,56.4,0,71.1,72.7,69.7
20160424080000,470.0,514.65,33.6923,42,56.4,0,70.9,72.2,69.2
20160424081500,470.0,500.55,32.7692,43,56.4,0,70.9,71.8,68.8
20160424083000,470.0,481.75,31.5385,42,56.4,0,71.0,72.2,69.2
20160424084500,470.0,498.2,32.6154,42,56.4,0,71.2,72.2,69.2
20160424090000,470.0,498.2,32.6154,42,57.1,0,71.4,72.2,69.2
20160424091500,470.0,507.6,33.2308,42,57.1,0,71.4,72.2,69.2
20160424093000,470.0,493.5,32.3077,41,57.1,0,71.4,72.2,69.2
20160424094500,470.0,493.5,32.3077,41,57.1,0,71.6,72.3,69.3
20160424100000,470.0,481.75,31.5385,41,57.1,0,71.6,72.7,69.7
20160424101500,470.0,488.8,32.0,41,57.1,0,71.6,72.7,69.7
20160424103000,470.0,488.8,32.0,41,57.1,0,71.7,72.7,69.7
20160424104500,470.0,488.8,32.0,41,56.4,0,71.7,72.7,69.7
20160424110000,470.0,500.55,32.7692,41,56.4,0,71.6,72.7,69.7
20160424111500,470.0,486.45,31.8462,41,56.4,0,71.7,72.7,69.7
20160424113000,470.0,573.4,37.5385,45,56.4,0,71.6,72.3,69.3
20160424114500,470.0,500.55,32.7692,42,56.4,0,71.6,72.3,69.3
20160424120000,470.0,500.55,32.7692,42,57.1,0,71.6,72.3,69.3
20160424121500,470.0,493.5,32.3077,42,57.1,0,71.6,72.3,69.3
20160424123000,470.0,481.75,31.5385,42,57.1,0,71.6,72.3,69.3
20160424124500,470.0,481.75,31.5385,42,57.1,0,71.6,72.3,69.3
20160424130000,470.0,498.2,32.6154,42,57.1,0,71.7,72.7,69.7
20160424131500,470.0,488.8,32.0,42,57.1,0,71.6,72.7,69.7
20160424133000,470.0,488.8,32.0,42,57.1,0,71.7,72.7,69.7
20160424134500,470.0,488.8,32.0,42,57.1,0,71.7,72.7,69.7
20160424140000,470.0,498.2,32.6154,42,57.1,0,71.6,72.7,69.7
20160424141500,470.0,498.2,32.6154,43,57.1,0,71.8,72.7,69.7
20160424143000,470.0,512.3,33.5385,43,57.1,0,71.9,72.7,69.7
20160424144500,470.0,498.2,32.6154,43,57.1,0,71.9,72.7,69.7
20160424150000,470.0,498.2,32.6154,43,57.1,0,71.9,72.7,69.7
20160424151500,470.0,481.75,31.5385,42,57.1,0,71.9,72.7,69.7
20160424153000,470.0,481.75,31.5385,42,57.1,0,71.9,72.7,69.7
20160424154500,470.0,481.75,31.5385,42,57.1,0,71.9,72.7,69.7
20160424160000,470.0,481.75,31.5385,42,57.1,0,71.9,72.7,69.7
20160424161500,470.0,481.75,31.5385,42,57.1,0,71.9,72.7,69.7
20160424163000,470.0,481.75,31.5385,42,57.1,0,71.9,72.7,69.7
20160424164500,470.0,498.2,32.6154,42,57.1,0,71.9,72.7,69.7
20160424170000,470.0,498.2,32.6154,42,57.1,0,71.8,72.7,69.7
20160424171500,470.0,488.8,32.0,42,57.1,0,71.7,72.7,69.7
20160424173000,470.0,488.8,32.0,42,57.1,0,71.7,72.7,69.7
20160424174500,470.0,481.75,31.5385,42,57.1,0,71.7,72.7,69.7
20160424180000,470.0,500.55,32.7692,42,57.1,0,71.7,72.7,69.7
20160424181500,470.0,648.6,42.4615,49,57.1,0,71.7,72.0,69.0
20160424183000,470.0,615.7,40.3077,47,56.4,0,71.6,71.4,68.4
20160424184500,470.0,627.45,41.0769,48,56.4,0,71.6,71.8,68.8
20160424190000,470.0,620.4,40.6154,47,56.4,0,71.6,71.8,68.8
20160424191500,470.0,556.95,36.4615,44,56.4,0,71.5,71.8,68.8
20160424193000,470.0,488.8,32.0,42,56.4,0,71.5,72.2,69.2
20160424194500,470.0,488.8,32.0,42,56.4,0,71.6,72.2,69.2
20160424200000,470.0,500.55,32.7692,43,56.4,0,71.7,72.3,69.3
20160424201500,470.0,493.5,32.3077,43,56.4,0,71.6,72.3,69.3
20160424203000,470.0,648.6,42.4615,49,56.4,0,71.7,71.8,68.8
20160424204500,470.0,500.55,32.7692,42,56.4,0,71.6,72.2,69.2
20160424210000,470.0,481.75,31.5385,42,56.4,0,71.6,73.1,70.1
20160424211500,470.0,493.5,32.3077,42,56.4,0,71.6,73.1,70.1
20160424213000,470.0,500.55,32.7692,42,56.4,0,71.4,73.1,70.1
20160424214500,470.0,481.75,31.5385,41,56.4,0,71.7,73.1,70.1
20160424220000,470.0,488.8,32.0,41,56.4,0,71.8,73.1,70.1
20160424221500,470.0,488.8,32.0,41,56.4,0,71.7,73.1,70.1
20160424223000,470.0,481.75,31.5385,41,56.4,0,71.6,73.1,70.1
20160424224500,470.0,672.1,44.0,51,56.4,0,71.6,72.2,69.2
20160424230000,470.0,608.65,39.8462,47,56.4,0,71.5,72.2,69.2
20160424231500,470.0,507.6,33.2308,42,56.4,0,71.4,72.2,69.2
20160424233000,470.0,603.95,39.5385,46,56.4,0,71.5,71.6,68.6
20160424234500,470.0,728.5,47.6923,53,56.4,0,71.8,71.8,68.8
20160425000000,470.0,709.7,46.4615,52,56.4,0,71.5,72.1,69.1
20160425001500,470.0,900.05,58.9231,60,56.4,0,71.5,71.3,68.3
20160425003000,470.0,674.45,44.1538,48,56.4,0,71.2,71.8,68.8
20160425004500,470.0,571.05,37.3846,44,56.4,0,71.2,71.8,68.8
20160425010000,470.0,564.0,36.9231,44,56.4,0,71.2,71.3,68.3
20160425011500,470.0,573.4,37.5385,44,56.4,0,71.2,71.3,68.3
20160425013000,470.0,573.4,37.5385,45,56.4,0,71.1,71.3,68.3
20160425014500,470.0,599.25,39.2308,47,56.4,0,71.2,70.8,67.8
20160425020000,470.0,526.4,34.4615,43,56.4,0,71.0,71.8,68.8
20160425021500,470.0,542.85,35.5385,43,56.4,0,71.1,71.8,68.8
20160425023000,470.0,493.5,32.3077,42,56.4,0,71.0,72.2,69.2
20160425024500,470.0,526.4,34.4615,43,56.4,0,71.0,71.8,68.8
20160425030000,470.0,514.65,33.6923,43,56.4,0,71.0,72.2,69.2
20160425031500,470.0,742.6,48.6154,54,56.4,0,71.0,70.8,67.8
20160425033000,470.0,486.45,31.8462,42,56.4,0,71.0,72.2,69.2
20160425034500,470.0,507.6,33.2308,42,56.4,0,71.0,72.2,69.2
20160425040000,470.0,481.75,31.5385,42,56.4,0,71.1,72.3,69.3
20160425041500,470.0,481.75,31.5385,42,56.4,0,71.0,72.2,69.2
20160425043000,470.0,498.2,32.6154,42,56.4,0,71.0,72.2,69.2
20160425044500,470.0,486.45,31.8462,42,56.4,0,71.0,72.3,69.3
20160425050000,470.0,486.45,31.8462,41,56.4,0,71.0,72.3,69.3
20160425051500,470.0,498.2,32.6154,42,56.4,0,70.9,72.7,69.7
20160425053000,470.0,498.2,32.6154,42,56.4,0,70.9,72.3,69.3
20160425054500,470.0,512.3,33.5385,42,56.4,0,70.9,72.7,69.7
20160425060000,470.0,542.85,35.5385,45,56.4,0,70.9,72.3,69.3
20160425061500,470.0,493.5,32.3077,42,56.4,0,70.8,71.8,68.8
20160425063000,470.0,500.55,32.7692,42,56.4,0,70.8,72.2,69.2
20160425064500,470.0,688.55,45.0769,52,56.4,0,70.8,71.4,68.4
20160425070000,470.0,486.45,31.8462,42,56.4,0,70.7,71.8,68.8
20160425071500,470.0,493.5,32.3077,42,56.4,0,70.8,71.8,68.8
20160425073000,470.0,1297.2,84.9231,100,56.4,0,70.8,68.9,65.9
20160425074500,470.0,1325.4,86.7692,100,56.4,0,70.4,68.9,65.9
20160425080000,470.0,1325.4,86.7692,100,56.4,0,70.2,69.0,66.0
20160425081500,470.0,1311.3,85.8462,100,57.1,0,70.0,68.9,65.9
20160425083000,470.0,1311.3,85.8462,100,57.1,0,70.0,68.9,65.9
20160425084500,470.0,1325.4,86.7692,100,57.1,0,69.9,68.9,65.9
20160425090000,470.0,1311.3,85.8462,100,57.1,0,69.9,68.0,63.6
20160425091500,470.0,1311.3,85.8462,100,57.1,0,69.8,68.0,63.6
20160425093000,470.0,1297.2,84.9231,100,57.1,0,69.8,68.0,63.6
20160425094500,470.0,1297.2,84.9231,100,57.1,0,69.9,68.0,63.6
20160425100000,470.0,1325.4,86.7692,100,57.1,0,69.9,68.0,63.6
20160425101500,470.0,1311.3,85.8462,100,57.1,0,69.8,68.0,63.6
20160425103000,470.0,1311.3,85.8462,100,57.1,0,69.8,68.0,63.6
20160425104500,470.0,1311.3,85.8462,100,57.1,0,69.8,68.0,63.6
20160425110000,470.0,1311.3,85.8462,100,57.1,0,69.7,68.0,63.6
20160425111500,470.0,1311.3,85.8462,100,57.1,0,69.7,68.0,63.6
20160425113000,470.0,1297.2,84.9231,100,57.1,0,69.7,68.0,63.6
20160425114500,470.0,1311.3,85.8462,100,57.1,0,69.6,68.0,63.6
20160425120000,470.0,1297.2,84.9231,100,57.1,0,69.6,68.0,63.6
20160425121500,470.0,1311.3,85.8462,100,57.1,0,69.6,68.0,63.6
20160425123000,470.0,1297.2,84.9231,100,57.1,0,69.6,68.0,63.6
20160425124500,470.0,1297.2,84.9231,100,57.1,0,69.4,68.0,63.6
20160425130000,470.0,1311.3,85.8462,100,57.1,0,69.3,68.0,63.6
20160425131500,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,63.6
20160425133000,470.0,1297.2,84.9231,100,57.1,0,69.3,68.0,63.6
20160425134500,470.0,1297.2,84.9231,100,57.1,0,69.3,68.0,63.6
20160425140000,470.0,477.05,31.2308,41,57.1,0,69.5,71.8,68.8
20160425141500,470.0,693.25,45.3846,50,57.1,0,70.1,71.3,68.3
20160425143000,470.0,658.0,43.0769,49,57.1,0,70.4,71.1,68.1
20160425144500,470.0,749.65,49.0769,53,57.1,0,70.6,70.4,67.4
20160425150000,470.0,799.0,52.3077,57,57.1,0,70.7,70.7,67.7
20160425151500,470.0,777.85,50.9231,55,57.1,0,70.6,70.8,67.8
20160425153000,470.0,794.3,52.0,55,57.1,0,70.7,70.8,67.8
20160425154500,470.0,794.3,52.0,55,57.1,0,70.7,70.8,67.8
20160425160000,470.0,784.9,51.3846,55,57.1,0,70.7,70.8,67.8
20160425161500,470.0,512.3,33.5385,42,57.1,0,70.6,71.5,68.5
20160425163000,470.0,700.3,45.8462,50,57.1,0,70.8,70.8,67.8
20160425164500,470.0,716.75,46.9231,50,57.1,0,70.8,70.8,67.8
20160425170000,470.0,728.5,47.6923,50,57.1,0,70.7,70.8,67.8
20160425171500,470.0,697.95,45.6923,50,57.1,0,70.6,70.8,67.8
20160425173000,470.0,780.2,51.0769,54,57.1,0,70.7,70.8,67.8
20160425174500,470.0,749.65,49.0769,53,57.1,0,70.7,70.8,67.8
20160425180000,470.0,733.2,48.0,53,57.1,0,70.7,70.8,67.8
20160425181500,470.0,742.6,48.6154,53,57.1,0,70.6,70.8,67.8
20160425183000,470.0,730.85,47.8462,52,57.1,0,70.7,70.8,67.8
20160425184500,470.0,730.85,47.8462,52,57.1,0,70.7,70.8,67.8
20160425190000,470.0,754.35,49.3846,52,57.1,0,70.7,70.8,67.8
20160425191500,470.0,730.85,47.8462,52,57.1,0,70.8,70.8,67.8
20160425193000,470.0,752.0,49.2308,52,57.1,0,70.8,70.8,67.8
20160425194500,470.0,752.0,49.2308,52,57.1,0,70.9,70.8,67.8
20160425200000,470.0,730.85,47.8462,52,57.1,0,70.8,70.8,67.8
20160425201500,470.0,730.85,47.8462,52,57.1,0,70.7,70.8,67.8
20160425203000,470.0,730.85,47.8462,52,57.1,0,70.7,70.4,67.4
20160425204500,470.0,766.1,50.1538,54,57.1,0,70.7,70.4,67.4
20160425210000,470.0,766.1,50.1538,54,57.1,0,70.7,70.4,67.4
20160425211500,470.0,801.35,52.4615,56,57.1,0,70.7,70.4,67.4
20160425213000,470.0,827.2,54.1538,57,57.1,0,70.6,70.4,67.4
20160425214500,470.0,860.1,56.3077,59,57.1,0,70.8,70.4,67.4
20160425220000,470.0,944.7,61.8462,62,57.1,0,70.8,71.3,68.3
20160425221500,470.0,984.65,64.4615,66,57.1,0,70.7,70.4,67.4
20160425223000,470.0,944.7,61.8462,64,57.1,0,70.5,70.8,67.8
20160425224500,470.0,888.3,58.1538,60,57.1,0,70.3,70.8,67.8
20160425230000,470.0,853.05,55.8462,58,56.5,0,70.3,70.4,67.4
20160425231500,470.0,874.2,57.2308,58,56.5,0,70.6,70.4,67.4
20160425233000,470.0,965.85,63.2308,65,56.5,0,70.9,70.4,67.4
20160425234500,470.0,1038.7,68.0,69,56.5,0,70.8,70.4,67.4
20160426000000,470.0,1144.45,74.9231,72,56.5,0,70.7,70.8,67.8
20160426001500,470.0,1092.75,71.5385,70,57.1,0,70.7,70.8,67.8
20160426003000,470.0,1111.55,72.7692,70,57.1,0,70.8,70.4,67.4
20160426004500,470.0,1022.25,66.9231,67,57.1,0,70.7,71.3,68.3
20160426010000,470.0,965.85,63.2308,63,57.1,0,70.8,71.3,68.3
20160426011500,470.0,965.85,63.2308,63,57.1,0,70.9,70.9,67.9
20160426013000,470.0,984.65,64.4615,64,57.1,0,70.9,70.9,67.9
20160426014500,470.0,1111.55,72.7692,69,56.4,0,70.9,70.4,67.4
20160426020000,470.0,1022.25,66.9231,65,56.4,0,71.1,71.3,68.3
20160426021500,470.0,1022.25,66.9231,65,56.4,0,71.1,71.0,68.0
20160426023000,470.0,1003.45,65.6923,64,56.4,0,71.1,71.5,68.5
20160426024500,470.0,944.7,61.8462,62,56.4,0,71.2,71.4,68.4
20160426030000,470.0,1111.55,72.7692,73,56.4,0,71.0,70.4,67.4
20160426031500,470.0,1144.45,74.9231,73,56.4,0,71.0,70.4,67.4
20160426033000,470.0,1158.55,75.8462,75,56.4,0,70.7,70.4,67.4
20160426034500,470.0,1177.35,77.0769,75,56.4,0,70.5,70.4,67.4
20160426040000,470.0,984.65,64.4615,65,56.4,0,70.5,71.3,68.3
20160426041500,470.0,923.55,60.4615,62,56.4,0,70.7,71.3,68.3
20160426043000,470.0,857.75,56.1538,57,56.4,0,70.8,71.3,68.3
20160426044500,470.0,784.9,51.3846,55,56.4,0,71.2,71.4,68.4
20160426050000,470.0,885.95,58.0,59,56.4,0,71.2,71.3,68.3
20160426051500,470.0,902.4,59.0769,59,56.4,0,71.2,71.3,68.3
20160426053000,470.0,890.65,58.3077,59,56.4,0,71.2,71.3,68.3
20160426054500,470.0,864.8,56.6154,59,56.4,0,71.2,71.3,68.3
20160426060000,470.0,881.25,57.6923,59,56.4,0,71.2,71.3,68.3
20160426061500,470.0,864.8,56.6154,59,56.4,0,71.0,71.3,68.3
20160426063000,470.0,789.6,51.6923,54,56.4,0,70.8,71.3,68.3
20160426064500,470.0,648.6,42.4615,49,56.4,0,70.7,71.3,68.3
20160426070000,470.0,695.6,45.5385,51,56.4,0,70.8,70.9,67.9
20160426071500,470.0,712.05,46.6154,51,56.4,0,70.9,70.9,67.9
20160426073000,470.0,712.05,46.6154,51,56.4,0,70.9,70.9,67.9
20160426074500,470.0,712.05,46.6154,52,57.1,0,70.9,70.9,67.9
20160426080000,470.0,702.65,46.0,53,57.1,0,70.9,70.9,67.9
20160426081500,470.0,716.75,46.9231,53,57.1,0,71.0,70.9,67.9
20160426083000,470.0,716.75,46.9231,53,57.1,0,71.0,70.9,67.9
20160426084500,470.0,768.45,50.3077,55,57.1,0,70.9,70.8,67.8
20160426090000,470.0,824.85,54.0,58,57.1,0,70.8,70.4,67.4
20160426091500,470.0,824.85,54.0,59,57.1,0,70.8,70.8,67.8
20160426093000,470.0,850.7,55.6923,58,57.1,0,70.8,70.8,67.8
20160426094500,470.0,829.55,54.3077,58,57.1,0,70.8,70.8,67.8
20160426100000,470.0,853.05,55.8462,58,57.1,0,70.7,70.4,67.4
20160426101500,470.0,822.5,53.8462,59,57.1,0,70.7,70.4,67.4
20160426103000,470.0,907.1,59.3846,61,57.1,0,70.9,70.8,67.8
20160426104500,470.0,918.85,60.1538,61,57.1,0,70.8,70.8,67.8
20160426110000,470.0,895.35,58.6154,61,57.1,0,70.7,70.8,67.8
20160426111500,470.0,904.75,59.2308,61,57.1,0,70.7,70.8,67.8
20160426113000,470.0,895.35,58.6154,61,57.1,0,70.7,70.8,67.8
20160426114500,470.0,907.1,59.3846,61,57.1,0,70.5,70.4,67.4
20160426120000,470.0,918.85,60.1538,62,57.1,0,70.7,70.4,67.4
20160426121500,470.0,909.45,59.5385,62,57.1,0,70.6,70.8,67.8
20160426123000,470.0,909.45,59.5385,60,57.1,0,70.5,70.6,67.6
20160426124500,470.0,909.45,59.5385,60,57.1,0,70.6,70.4,67.4
20160426130000,470.0,909.45,59.5385,61,57.1,0,70.7,70.4,67.4
20160426131500,470.0,923.55,60.4615,63,57.1,0,70.6,70.4,67.4
20160426133000,470.0,923.55,60.4615,64,57.1,0,70.5,70.4,67.4
20160426134500,470.0,923.55,60.4615,64,57.1,0,70.3,70.4,67.4
20160426140000,470.0,841.3,55.0769,57,57.1,0,70.3,70.8,67.8
20160426141500,470.0,813.1,53.2308,56,57.1,0,70.6,70.8,67.8
20160426143000,470.0,791.95,51.8462,56,57.1,0,70.5,70.8,67.8
20160426144500,470.0,841.3,55.0769,56,57.1,0,70.6,70.8,67.8
20160426150000,470.0,827.2,54.1538,56,57.1,0,70.6,70.8,67.8
20160426151500,470.0,848.35,55.5385,57,57.1,0,70.7,70.8,67.8
20160426153000,470.0,838.95,54.9231,57,57.1,0,70.6,70.8,67.8
20160426154500,470.0,838.95,54.9231,57,57.1,0,70.7,70.8,67.8
20160426160000,470.0,838.95,54.9231,57,57.1,0,70.7,70.8,67.8
20160426161500,470.0,838.95,54.9231,57,57.1,0,70.7,70.8,67.8
20160426163000,470.0,838.95,54.9231,57,57.1,0,70.5,70.8,67.8
20160426164500,470.0,838.95,54.9231,56,57.1,0,70.5,70.8,67.8
20160426170000,470.0,787.25,51.5385,54,57.1,0,70.5,70.8,67.8
20160426171500,470.0,728.5,47.6923,52,57.1,0,70.5,70.8,67.8
20160426173000,470.0,716.75,46.9231,52,57.1,0,70.5,70.8,67.8
20160426174500,470.0,688.55,45.0769,50,57.1,0,70.4,70.8,67.8
20160426180000,470.0,620.4,40.6154,47,57.1,0,70.4,70.8,67.8
20160426181500,470.0,596.9,39.0769,45,57.1,0,70.4,70.8,67.8
20160426183000,470.0,573.4,37.5385,44,57.1,0,70.5,70.8,67.8
20160426184500,470.0,566.35,37.0769,44,57.1,0,70.5,70.8,67.8
20160426190000,470.0,573.4,37.5385,44,56.5,0,70.7,70.8,67.8
20160426191500,470.0,580.45,38.0,44,56.5,0,70.8,70.8,67.8
20160426193000,470.0,573.4,37.5385,44,56.5,0,70.8,70.8,67.8
20160426194500,470.0,580.45,38.0,44,56.5,0,70.7,70.7,67.7
20160426200000,470.0,580.45,38.0,44,56.5,0,70.6,70.4,67.4
20160426201500,470.0,646.25,42.3077,48,56.5,0,70.8,70.4,67.4
20160426203000,470.0,634.5,41.5385,48,56.5,0,70.6,70.4,67.4
20160426204500,470.0,646.25,42.3077,48,56.5,0,70.5,70.4,67.4
20160426210000,470.0,669.75,43.8462,48,56.5,0,70.6,70.4,67.4
20160426211500,470.0,639.2,41.8462,48,56.5,0,70.4,70.4,67.4
20160426213000,470.0,639.2,41.8462,48,56.5,0,70.4,70.4,67.4
20160426214500,470.0,672.1,44.0,50,56.5,0,70.4,70.0,67.0
20160426220000,470.0,742.6,48.6154,53,56.5,0,70.4,70.0,67.0
20160426221500,470.0,777.85,50.9231,54,56.5,0,70.4,70.4,67.4
20160426223000,470.0,759.05,49.6923,54,56.5,0,70.5,70.4,67.4
20160426224500,470.0,759.05,49.6923,54,56.5,0,70.7,70.4,67.4
20160426230000,470.0,923.55,60.4615,62,56.5,0,71.0,70.4,67.4
20160426231500,470.0,1038.7,68.0,69,57.1,0,71.0,70.4,67.4
20160426233000,470.0,1177.35,77.0769,77,57.1,0,71.1,70.4,67.4
20160426234500,470.0,1207.9,79.0769,77,57.1,0,70.8,70.4,67.4
20160427000000,470.0,1222.0,80.0,77,57.1,0,70.7,70.4,67.4
20160427001500,470.0,1222.0,80.0,78,57.1,0,70.7,70.4,67.4
20160427003000,470.0,1252.55,82.0,80,57.1,0,70.5,70.4,67.4
20160427004500,470.0,1269.0,83.0769,80,57.1,0,70.4,70.4,67.4
20160427010000,470.0,1252.55,82.0,80,57.1,0,70.4,70.4,67.4
20160427011500,470.0,1222.0,80.0,80,57.1,0,70.4,70.4,67.4
20160427013000,470.0,1191.45,78.0,75,57.1,0,70.3,70.8,67.8
20160427014500,470.0,1125.65,73.6923,71,57.1,0,70.5,70.8,67.8
20160427020000,470.0,1158.55,75.8462,72,57.1,0,70.6,70.8,67.8
20160427021500,470.0,1158.55,75.8462,73,57.1,0,70.5,70.8,67.8
20160427023000,470.0,1158.55,75.8462,73,57.1,0,70.7,70.8,67.8
20160427024500,470.0,1177.35,77.0769,74,57.1,0,70.6,70.8,67.8
20160427030000,470.0,1158.55,75.8462,74,57.1,0,70.8,70.8,67.8
20160427031500,470.0,1177.35,77.0769,74,57.1,0,70.7,70.8,67.8
20160427033000,470.0,1158.55,75.8462,74,57.1,0,70.7,70.8,67.8
20160427034500,470.0,1177.35,77.0769,74,57.1,0,70.7,70.8,67.8
20160427040000,470.0,1158.55,75.8462,74,57.1,0,70.8,70.8,67.8
20160427041500,470.0,1177.35,77.0769,74,57.1,0,70.7,70.8,67.8
20160427043000,470.0,1177.35,77.0769,74,57.1,0,70.7,70.8,67.8
20160427044500,470.0,1177.35,77.0769,74,57.1,0,70.7,70.8,67.8
20160427050000,470.0,1177.35,77.0769,74,57.1,0,70.7,70.8,67.8
20160427051500,470.0,1158.55,75.8462,74,57.1,0,70.8,70.8,67.8
20160427053000,470.0,1158.55,75.8462,74,57.1,0,70.8,70.8,67.8
20160427054500,470.0,1191.45,78.0,76,57.1,0,70.8,70.8,67.8
20160427060000,470.0,1177.35,77.0769,76,57.1,0,70.8,70.8,67.8
20160427061500,470.0,1177.35,77.0769,76,57.1,0,70.8,70.8,67.8
20160427063000,470.0,1177.35,77.0769,76,57.1,0,70.5,70.8,67.8
20160427064500,470.0,1057.5,69.2308,69,57.1,0,70.3,70.8,67.8
20160427070000,470.0,1003.45,65.6923,66,57.1,0,70.3,70.8,67.8
20160427071500,470.0,862.45,56.4615,59,57.1,0,70.3,70.8,67.8
20160427073000,470.0,838.95,54.9231,57,56.4,0,70.4,70.8,67.8
20160427074500,470.0,1311.3,85.8462,100,56.4,0,69.8,68.0,62.4
20160427080000,470.0,1311.3,85.8462,100,57.0,0,69.6,68.0,62.4
20160427081500,470.0,1311.3,85.8462,100,57.0,0,69.5,68.0,62.4
20160427083000,470.0,1339.5,87.6923,100,57.0,0,69.3,68.0,62.4
20160427084500,470.0,1297.2,84.9231,100,57.0,0,69.3,68.0,62.4
20160427090000,470.0,1297.2,84.9231,100,57.0,0,69.3,68.0,62.4
20160427091500,470.0,1325.4,86.7692,100,57.0,0,69.3,68.0,62.4
20160427093000,470.0,1311.3,85.8462,100,57.0,0,69.3,68.0,62.4
20160427094500,470.0,1325.4,86.7692,100,57.0,0,69.3,68.0,62.4
20160427100000,470.0,1297.2,84.9231,100,56.4,0,69.3,68.0,62.4
20160427101500,470.0,1311.3,85.8462,100,56.4,0,69.3,68.0,62.4
20160427103000,470.0,1311.3,85.8462,100,56.4,0,69.3,68.0,62.4
20160427104500,470.0,1325.4,86.7692,100,56.4,0,69.1,68.0,62.4
20160427110000,470.0,1339.5,87.6923,100,56.4,0,69.1,68.0,62.4
20160427111500,470.0,1339.5,87.6923,100,56.4,0,69.1,68.0,62.4
20160427113000,470.0,1407.65,92.1538,100,56.4,0,68.9,68.0,62.4
20160427114500,470.0,1407.65,92.1538,100,56.4,0,68.9,68.0,62.4
20160427120000,470.0,1421.75,93.0769,100,56.4,0,68.7,68.0,62.4
20160427121500,470.0,1447.6,94.7692,100,56.4,0,68.6,68.0,62.4
20160427123000,470.0,1421.75,93.0769,100,56.4,0,68.4,68.0,62.4
20160427124500,470.0,1447.6,94.7692,100,56.4,0,68.4,68.0,62.4
20160427130000,470.0,1447.6,94.7692,100,56.4,0,68.4,68.0,62.4
20160427131500,470.0,1421.75,93.0769,100,56.4,0,68.4,68.0,62.4
20160427133000,470.0,1421.75,93.0769,100,56.4,0,68.4,68.0,62.4
20160427134500,470.0,1447.6,94.7692,100,56.4,0,68.4,68.0,62.4
20160427140000,470.0,1447.6,94.7692,100,56.4,0,68.4,68.0,62.4
20160427141500,470.0,1421.75,93.0769,100,56.4,0,68.4,68.0,62.4
20160427143000,470.0,1421.75,93.0769,100,56.4,0,68.4,68.0,62.4
20160427144500,470.0,1421.75,93.0769,100,56.4,0,68.6,68.0,62.4
20160427150000,470.0,1421.75,93.0769,100,57.1,0,68.6,68.0,62.3
20160427151500,470.0,1421.75,93.0769,100,57.1,0,68.7,68.0,62.3
20160427153000,470.0,1393.55,91.2308,100,56.4,0,68.6,68.0,62.2
20160427154500,470.0,1393.55,91.2308,100,57.1,0,68.7,68.0,62.1
20160427160000,470.0,1393.55,91.2308,100,57.1,0,68.7,68.0,62.1
20160427161500,470.0,1407.65,92.1538,100,57.1,0,68.6,68.0,61.9
20160427163000,470.0,1407.65,92.1538,100,57.1,0,68.6,68.0,61.9
20160427164500,470.0,1393.55,91.2308,100,57.1,0,68.5,68.0,62.0
20160427170000,470.0,1379.45,90.3077,100,57.1,0,68.6,68.0,61.9
20160427171500,470.0,1393.55,91.2308,100,56.4,0,68.6,68.0,61.9
20160427173000,470.0,1421.75,93.0769,100,56.4,0,68.6,68.0,61.9
20160427174500,470.0,1393.55,91.2308,100,56.4,0,68.6,68.0,61.9
20160427180000,470.0,1379.45,90.3077,100,56.4,0,68.6,68.0,61.9
20160427181500,470.0,1351.25,88.4615,100,56.4,0,68.6,68.0,61.9
20160427183000,470.0,1351.25,88.4615,100,56.4,0,68.7,68.0,61.9
20160427184500,470.0,1367.7,89.5385,100,56.4,0,68.7,68.0,61.9
20160427190000,470.0,1367.7,89.5385,100,56.4,0,68.6,68.0,61.9
20160427191500,470.0,448.85,29.3846,40,74.9,100,69.8,73.9,70.9
20160427193000,470.0,434.75,28.4615,40,76.0,100,70.6,73.9,70.9
20160427194500,470.0,488.8,32.0,42,59.2,0,71.0,73.9,70.9
20160427200000,470.0,488.8,32.0,42,56.8,0,71.0,73.9,70.9
20160427201500,470.0,477.05,31.2308,42,56.8,0,71.0,73.9,70.9
20160427203000,470.0,477.05,31.2308,42,56.8,0,71.0,73.9,70.9
20160427204500,470.0,477.05,31.2308,42,56.8,0,71.2,73.9,70.9
20160427210000,470.0,477.05,31.2308,42,56.8,0,71.4,73.9,70.9
20160427211500,470.0,1311.3,85.8462,100,56.8,0,70.8,68.9,65.9
20160427213000,470.0,1379.45,90.3077,100,56.8,0,70.5,68.9,65.9
20160427214500,470.0,1393.55,91.2308,100,56.8,0,70.1,68.9,65.9
20160427220000,470.0,1393.55,91.2308,100,56.8,0,69.9,68.9,65.9
20160427221500,470.0,1421.75,93.0769,100,56.8,0,69.8,68.9,65.9
20160427223000,470.0,1393.55,91.2308,100,56.8,0,69.6,68.9,65.9
20160427224500,470.0,1407.65,92.1538,100,56.8,0,69.4,68.9,65.9
20160427230000,470.0,1407.65,92.1538,100,56.8,0,69.3,68.9,65.9
20160427231500,470.0,1421.75,93.0769,100,56.8,0,69.2,68.9,65.9
20160427233000,470.0,1421.75,93.0769,100,56.8,0,69.2,68.9,65.9
20160427234500,470.0,1421.75,93.0769,100,56.8,0,69.1,68.9,65.9
20160428000000,470.0,1421.75,93.0769,100,56.8,0,69.0,68.9,65.9
20160428001500,470.0,1421.75,93.0769,100,56.8,0,68.9,68.9,65.9
20160428003000,470.0,1421.75,93.0769,100,56.8,0,69.1,68.9,65.9
20160428004500,470.0,1421.75,93.0769,100,56.8,0,69.1,68.9,65.9
20160428010000,470.0,1421.75,93.0769,100,56.8,0,69.1,68.9,65.9
20160428011500,470.0,1421.75,93.0769,100,56.8,0,69.0,68.9,65.9
20160428013000,470.0,1379.45,90.3077,100,56.8,0,69.1,68.9,65.9
20160428014500,470.0,1351.25,88.4615,100,56.8,0,69.0,68.9,65.9
20160428020000,470.0,1351.25,88.4615,100,56.8,0,69.2,68.8,65.8
20160428021500,470.0,1311.3,85.8462,100,56.8,0,69.2,68.8,65.8
20160428023000,470.0,1339.5,87.6923,100,56.8,0,69.1,68.8,65.8
20160428024500,470.0,1339.5,87.6923,100,56.8,0,69.1,68.6,65.6
20160428030000,470.0,1339.5,87.6923,100,56.8,0,69.1,68.7,65.7
20160428031500,470.0,1367.7,89.5385,100,56.8,0,69.2,68.6,65.6
20160428033000,470.0,1351.25,88.4615,100,56.8,0,69.2,68.6,65.6
20160428034500,470.0,1367.7,89.5385,100,56.8,0,69.3,68.6,65.6
20160428040000,470.0,1351.25,88.4615,100,56.8,0,69.1,68.5,65.5
20160428041500,470.0,1311.3,85.8462,100,56.8,0,69.1,68.5,65.5
20160428043000,470.0,1325.4,86.7692,100,56.8,0,69.1,68.5,65.5
20160428044500,470.0,1325.4,86.7692,100,56.8,0,69.1,68.5,65.5
20160428050000,470.0,1339.5,87.6923,100,56.8,0,69.0,68.5,65.5
20160428051500,470.0,1297.2,84.9231,100,56.8,0,68.8,68.5,65.5
20160428053000,470.0,1339.5,87.6923,100,56.8,0,68.7,68.5,65.5
20160428054500,470.0,1325.4,86.7692,100,56.8,0,68.7,68.5,65.5
20160428060000,470.0,1311.3,85.8462,100,56.8,0,68.7,68.5,65.5
20160428061500,470.0,1311.3,85.8462,100,56.8,0,68.5,68.5,65.5
20160428063000,470.0,1351.25,88.4615,100,56.8,0,68.4,68.5,65.5
20160428064500,470.0,1311.3,85.8462,100,56.8,0,68.4,68.5,65.5
20160428070000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.5,65.5
20160428071500,470.0,1325.4,86.7692,100,56.8,0,68.5,68.5,65.5
20160428073000,470.0,1339.5,87.6923,100,56.8,0,68.4,68.5,65.5
20160428074500,470.0,1379.45,90.3077,100,56.8,0,68.3,68.5,65.5
20160428080000,470.0,1351.25,88.4615,100,56.8,0,68.2,68.5,65.5
20160428081500,470.0,1367.7,89.5385,100,56.8,0,68.3,68.5,65.5
20160428083000,470.0,1339.5,87.6923,100,56.8,0,68.3,68.5,65.5
20160428084500,470.0,1311.3,85.8462,100,56.8,0,68.4,68.5,65.5
20160428090000,470.0,1311.3,85.8462,100,56.8,0,68.4,68.5,65.5
20160428091500,470.0,1325.4,86.7692,100,56.8,0,68.5,68.5,65.5
20160428093000,470.0,1311.3,85.8462,100,56.8,0,68.4,68.5,65.5
20160428094500,470.0,1325.4,86.7692,100,56.8,0,68.6,68.5,65.5
20160428100000,470.0,1297.2,84.9231,100,56.8,0,68.6,68.5,65.5
20160428101500,470.0,1311.3,85.8462,100,56.8,0,68.6,68.5,65.5
20160428103000,470.0,1325.4,86.7692,100,56.8,0,68.6,68.5,65.5
20160428104500,470.0,1297.2,84.9231,100,56.8,0,68.6,68.5,65.5
20160428110000,470.0,1297.2,84.9231,100,56.8,0,68.6,68.5,65.5
20160428111500,470.0,1325.4,86.7692,100,56.8,0,68.4,68.5,65.5
20160428113000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.5,65.5
20160428114500,470.0,1325.4,86.7692,100,56.8,0,68.5,68.5,65.5
20160428120000,470.0,1379.45,90.3077,100,56.8,0,68.4,68.5,65.5
20160428121500,470.0,1379.45,90.3077,100,56.8,0,68.3,68.5,65.5
20160428123000,470.0,1407.65,92.1538,100,56.8,0,68.3,68.5,65.5
20160428124500,470.0,1393.55,91.2308,100,56.8,0,68.2,68.5,65.5
20160428130000,470.0,1421.75,93.0769,100,56.8,0,68.2,68.5,65.5
20160428131500,470.0,1393.55,91.2308,100,56.8,0,68.2,68.5,65.5
20160428133000,470.0,1433.5,93.8462,100,56.8,0,68.2,68.5,65.5
20160428134500,470.0,1433.5,93.8462,98,56.8,0,68.2,68.5,65.5
20160428140000,470.0,1393.55,91.2308,97,56.8,0,68.2,68.5,65.5
20160428141500,470.0,1379.45,90.3077,97,56.8,0,68.3,68.5,65.5
20160428143000,470.0,1379.45,90.3077,98,56.8,0,68.4,68.5,65.5
20160428144500,470.0,1351.25,88.4615,100,56.8,0,68.4,68.5,65.5
20160428150000,470.0,1351.25,88.4615,100,56.8,0,68.4,68.5,65.5
20160428151500,470.0,1325.4,86.7692,100,56.8,0,68.6,68.5,65.5
20160428153000,470.0,1351.25,88.4615,100,56.8,0,68.5,68.5,65.5
20160428154500,470.0,1351.25,88.4615,100,56.8,0,68.4,68.5,65.5
20160428160000,470.0,1367.7,89.5385,100,56.8,0,68.5,68.5,65.5
20160428161500,470.0,1367.7,89.5385,100,56.8,0,68.4,68.5,65.5
20160428163000,470.0,1351.25,88.4615,100,56.8,0,68.4,68.5,65.5
20160428164500,470.0,1351.25,88.4615,100,56.8,0,68.3,68.5,65.5
20160428170000,470.0,1379.45,90.3077,100,56.8,0,68.3,68.5,65.5
20160428171500,470.0,1379.45,90.3077,100,56.8,0,68.4,68.5,65.5
20160428173000,470.0,1393.55,91.2308,100,56.8,0,68.4,68.5,65.5
20160428174500,470.0,1407.65,92.1538,99,56.8,0,68.4,68.5,65.5
20160428180000,470.0,1421.75,93.0769,97,56.8,0,68.4,68.5,65.5
20160428181500,470.0,1339.5,87.6923,80,56.8,0,68.4,68.9,65.9
20160428183000,470.0,1238.45,81.0769,74,56.8,0,68.4,68.9,65.9
20160428184500,470.0,1177.35,77.0769,72,56.8,0,68.5,68.9,65.9
20160428190000,470.0,1144.45,74.9231,70,56.8,0,68.6,68.9,65.9
20160428191500,470.0,1144.45,74.9231,71,56.8,0,68.7,68.9,65.9
20160428193000,470.0,1158.55,75.8462,71,56.8,0,68.8,68.9,65.9
20160428194500,470.0,1158.55,75.8462,71,56.8,0,68.9,68.9,65.9
20160428200000,470.0,1177.35,77.0769,71,56.8,0,68.9,68.9,65.9
20160428201500,470.0,1177.35,77.0769,72,56.8,0,68.9,68.9,65.9
20160428203000,470.0,1158.55,75.8462,75,56.8,0,68.9,68.9,65.9
20160428204500,470.0,1191.45,78.0,75,56.8,0,68.9,68.9,65.9
20160428210000,470.0,453.55,29.6923,40,69.7,100,70.0,74.3,71.3
20160428211500,470.0,448.85,29.3846,40,71.6,100,70.5,74.3,71.3
20160428213000,470.0,444.15,29.0769,40,71.6,100,70.8,73.9,70.9
20160428214500,470.0,458.25,30.0,40,71.6,100,71.2,73.9,70.9
20160428220000,470.0,467.65,30.6154,40,56.8,0,71.5,73.9,70.9
20160428221500,470.0,467.65,30.6154,41,56.8,0,71.5,73.9,70.9
20160428223000,470.0,477.05,31.2308,41,56.8,0,71.6,73.9,70.9
20160428224500,470.0,500.55,32.7692,42,56.8,0,71.4,73.6,70.6
20160428230000,470.0,1311.3,85.8462,100,56.8,0,71.2,69.4,66.4
20160428231500,470.0,1339.5,87.6923,100,56.8,0,70.5,69.4,66.4
20160428233000,470.0,1339.5,87.6923,100,56.8,0,70.3,69.4,66.4
20160428234500,470.0,1325.4,86.7692,100,56.8,0,70.0,69.4,66.4
20160429000000,470.0,1325.4,86.7692,100,56.8,0,69.8,69.4,66.4
20160429001500,470.0,1339.5,87.6923,100,56.8,0,69.7,69.4,66.4
20160429003000,470.0,1379.45,90.3077,100,56.8,0,69.5,69.4,66.4
20160429004500,470.0,1379.45,90.3077,100,56.8,0,69.3,69.4,66.4
20160429010000,470.0,1407.65,92.1538,100,56.8,0,69.2,69.4,66.4
20160429011500,470.0,1421.75,93.0769,100,56.8,0,69.1,69.4,66.4
20160429013000,470.0,1367.7,89.5385,98,56.8,0,68.9,69.4,66.4
20160429014500,470.0,1297.2,84.9231,78,56.8,0,68.9,69.4,66.4
20160429020000,470.0,1238.45,81.0769,74,56.8,0,68.9,69.4,66.4
20160429021500,470.0,1158.55,75.8462,70,56.8,0,68.9,69.4,66.4
20160429023000,470.0,1111.55,72.7692,69,56.8,0,69.0,69.4,66.4
20160429024500,470.0,1057.5,69.2308,67,56.8,0,69.1,69.4,66.4
20160429030000,470.0,1073.95,70.3077,67,56.8,0,69.1,69.4,66.4
20160429031500,470.0,1092.75,71.5385,67,56.8,0,69.1,69.4,66.4
20160429033000,470.0,1003.45,65.6923,63,56.8,0,68.9,69.4,66.4
20160429034500,470.0,904.75,59.2308,60,56.8,0,69.0,69.4,66.4
20160429040000,470.0,921.2,60.3077,60,56.8,0,69.2,69.4,66.4
20160429041500,470.0,930.6,60.9231,60,56.8,0,69.2,69.4,66.4
20160429043000,470.0,914.15,59.8462,60,56.8,0,69.2,69.4,66.4
20160429044500,470.0,914.15,59.8462,60,56.8,0,69.3,69.4,66.4
20160429050000,470.0,925.9,60.6154,60,56.8,0,69.3,69.4,66.4
20160429051500,470.0,914.15,59.8462,60,56.8,0,69.3,69.4,66.4
20160429053000,470.0,914.15,59.8462,61,56.8,0,69.3,69.4,66.4
20160429054500,470.0,932.95,61.0769,61,56.8,0,69.3,69.4,66.4
20160429060000,470.0,916.5,60.0,61,56.8,0,69.4,69.4,66.4
20160429061500,470.0,935.3,61.2308,61,56.8,0,69.3,69.4,66.4
20160429063000,470.0,921.2,60.3077,61,56.8,0,69.3,69.4,66.4
20160429064500,470.0,940.0,61.5385,61,56.8,0,69.2,69.4,66.4
20160429070000,470.0,916.5,60.0,62,56.8,0,69.3,69.4,66.4
20160429071500,470.0,940.0,61.5385,62,56.8,0,69.4,69.3,66.3
20160429073000,470.0,914.15,59.8462,62,56.8,0,69.3,69.2,66.2
20160429074500,470.0,944.7,61.8462,62,56.8,0,69.4,69.2,66.2
20160429080000,470.0,923.55,60.4615,64,56.8,0,69.4,69.2,66.2
20160429081500,470.0,923.55,60.4615,64,56.8,0,69.4,69.1,66.1
20160429083000,470.0,944.7,61.8462,64,56.8,0,69.4,69.2,66.2
20160429084500,470.0,944.7,61.8462,64,56.8,0,69.4,69.1,66.1
20160429090000,470.0,1022.25,66.9231,68,56.8,0,69.5,69.0,66.0
20160429091500,470.0,1038.7,68.0,68,56.8,0,69.4,69.1,66.1
20160429093000,470.0,1111.55,72.7692,72,56.8,0,69.4,69.0,66.0
20160429094500,470.0,1111.55,72.7692,72,56.8,0,69.3,69.0,66.0
20160429100000,470.0,1092.75,71.5385,72,56.8,0,69.2,69.0,66.0
20160429101500,470.0,1111.55,72.7692,72,56.8,0,69.3,69.0,66.0
20160429103000,470.0,1092.75,71.5385,72,56.8,0,69.2,69.0,66.0
20160429104500,470.0,1111.55,72.7692,72,56.8,0,69.2,69.0,66.0
20160429110000,470.0,1125.65,73.6923,70,56.8,0,69.2,69.0,66.0
20160429111500,470.0,1111.55,72.7692,69,56.8,0,69.2,69.0,66.0
20160429113000,470.0,1125.65,73.6923,69,56.8,0,69.2,69.0,66.0
20160429114500,470.0,1125.65,73.6923,69,56.8,0,69.1,69.0,66.0
20160429120000,470.0,1125.65,73.6923,69,56.8,0,69.1,69.0,66.0
20160429121500,470.0,1125.65,73.6923,68,56.8,0,69.1,69.0,66.0
20160429123000,470.0,1092.75,71.5385,68,56.8,0,69.1,69.0,66.0
20160429124500,470.0,1111.55,72.7692,68,56.8,0,69.1,69.0,66.0
20160429130000,470.0,1092.75,71.5385,68,56.8,0,68.9,69.0,66.0
20160429131500,470.0,1111.55,72.7692,68,56.8,0,69.0,69.0,66.0
20160429133000,470.0,1111.55,72.7692,68,56.8,0,68.9,69.0,66.0
20160429134500,470.0,1092.75,71.5385,68,56.8,0,68.9,69.0,66.0
20160429140000,470.0,1111.55,72.7692,68,56.8,0,68.9,69.0,66.0
20160429141500,470.0,1092.75,71.5385,68,56.8,0,68.9,69.0,66.0
20160429143000,470.0,1111.55,72.7692,68,56.8,0,68.9,69.0,66.0
20160429144500,470.0,1111.55,72.7692,68,56.8,0,68.9,69.0,66.0
20160429150000,470.0,1111.55,72.7692,68,56.8,0,69.0,69.0,66.0
20160429151500,470.0,1111.55,72.7692,68,56.8,0,69.0,69.0,66.0
20160429153000,470.0,1111.55,72.7692,68,56.8,0,68.9,69.0,66.0
20160429154500,470.0,1092.75,71.5385,68,56.8,0,69.0,69.0,66.0
20160429160000,470.0,1111.55,72.7692,68,56.8,0,69.2,69.0,66.0
20160429161500,470.0,1111.55,72.7692,69,56.8,0,69.2,69.0,66.0
20160429163000,470.0,1092.75,71.5385,69,56.8,0,69.1,69.0,66.0
20160429164500,470.0,1111.55,72.7692,69,56.8,0,69.1,69.0,66.0
20160429170000,470.0,1092.75,71.5385,69,56.8,0,69.1,69.0,66.0
20160429171500,470.0,1111.55,72.7692,71,56.8,0,69.1,69.0,66.0
20160429173000,470.0,1092.75,71.5385,71,56.8,0,69.1,69.0,66.0
20160429174500,470.0,1092.75,71.5385,71,56.8,0,69.1,69.0,66.0
20160429180000,470.0,1092.75,71.5385,72,56.8,0,69.1,69.0,66.0
20160429181500,470.0,1111.55,72.7692,72,56.8,0,69.2,69.0,66.0
20160429183000,470.0,1125.65,73.6923,72,56.8,0,69.2,69.0,66.0
20160429184500,470.0,1111.55,72.7692,72,56.8,0,69.1,69.0,66.0
20160429190000,470.0,1092.75,71.5385,72,56.8,0,69.2,69.0,66.0
20160429191500,470.0,1144.45,74.9231,74,56.8,0,69.3,69.0,66.0
20160429193000,470.0,1158.55,75.8462,74,56.8,0,69.2,69.0,66.0
20160429194500,470.0,1144.45,74.9231,73,56.8,0,69.2,69.0,66.0
20160429200000,470.0,1144.45,74.9231,73,56.8,0,69.1,69.0,66.0
20160429201500,470.0,1125.65,73.6923,73,56.8,0,69.1,69.0,66.0
20160429203000,470.0,1092.75,71.5385,73,56.8,0,69.1,69.0,66.0
20160429204500,470.0,1144.45,74.9231,73,56.8,0,69.1,69.0,66.0
20160429210000,470.0,1125.65,73.6923,73,56.8,0,69.0,69.0,66.0
20160429211500,470.0,1125.65,73.6923,73,56.8,0,68.9,69.0,66.0
20160429213000,470.0,1125.65,73.6923,73,56.8,0,68.9,69.0,66.0
20160429214500,470.0,1125.65,73.6923,73,56.8,0,68.8,69.0,66.0
20160429220000,470.0,1111.55,72.7692,73,56.8,0,68.8,69.0,66.0
20160429221500,470.0,1125.65,73.6923,73,56.8,0,69.0,69.0,66.0
20160429223000,470.0,1111.55,72.7692,73,56.8,0,69.2,69.0,66.0
20160429224500,470.0,1158.55,75.8462,75,56.8,0,69.3,69.0,66.0
20160429230000,470.0,1144.45,74.9231,75,56.8,0,69.2,69.0,66.0
20160429231500,470.0,1177.35,77.0769,76,56.8,0,69.2,69.0,66.0
20160429233000,470.0,1177.35,77.0769,76,56.8,0,69.3,69.0,66.0
20160429234500,470.0,1191.45,78.0,77,56.8,0,69.2,69.0,66.0
20160430000000,470.0,1207.9,79.0769,77,56.8,0,69.3,69.0,66.0
20160430001500,470.0,1269.0,83.0769,81,56.8,0,69.2,69.0,66.0
20160430003000,470.0,1222.0,80.0,81,56.8,0,69.2,69.0,66.0
20160430004500,470.0,1269.0,83.0769,81,56.8,0,69.2,69.0,66.0
20160430010000,470.0,1269.0,83.0769,78,56.8,0,69.2,69.0,66.0
20160430011500,470.0,1269.0,83.0769,77,56.8,0,69.2,69.0,66.0
20160430013000,470.0,1252.55,82.0,78,56.8,0,69.3,69.0,66.0
20160430014500,470.0,1280.75,83.8462,81,56.8,0,69.2,69.0,66.0
20160430020000,470.0,1325.4,86.7692,81,56.8,0,69.2,69.0,66.0
20160430021500,470.0,1325.4,86.7692,80,56.8,0,69.2,69.0,66.0
20160430023000,470.0,1311.3,85.8462,79,56.8,0,69.1,69.0,66.0
20160430024500,470.0,1311.3,85.8462,79,56.8,0,69.3,69.0,66.0
20160430030000,470.0,1367.7,89.5385,85,56.8,0,69.2,69.0,66.0
20160430031500,470.0,1367.7,89.5385,83,56.8,0,69.2,69.0,66.0
20160430033000,470.0,1367.7,89.5385,82,56.8,0,69.2,69.0,66.0
20160430034500,470.0,1311.3,85.8462,86,56.8,0,69.2,69.0,66.0
20160430040000,470.0,1325.4,86.7692,88,56.8,0,69.1,69.0,66.0
20160430041500,470.0,1367.7,89.5385,84,56.8,0,69.1,69.0,66.0
20160430043000,470.0,1367.7,89.5385,83,56.8,0,68.8,69.0,66.0
20160430044500,470.0,1367.7,89.5385,82,56.8,0,68.7,69.0,66.0
20160430050000,470.0,1297.2,84.9231,78,56.8,0,68.7,69.0,66.0
20160430051500,470.0,1297.2,84.9231,78,56.8,0,68.8,69.0,66.0
20160430053000,470.0,1297.2,84.9231,78,56.8,0,68.9,69.0,66.0
20160430054500,470.0,1297.2,84.9231,78,56.8,0,68.9,69.0,66.0
20160430060000,470.0,1280.75,83.8462,78,56.8,0,69.0,69.0,66.0
20160430061500,470.0,1297.2,84.9231,78,56.8,0,69.0,69.0,66.0
20160430063000,470.0,1280.75,83.8462,78,56.8,0,69.0,69.0,66.0
20160430064500,470.0,1280.75,83.8462,78,56.8,0,68.8,69.0,66.0
20160430070000,470.0,1252.55,82.0,76,56.8,0,68.7,69.0,66.0
20160430071500,470.0,1222.0,80.0,73,56.8,0,68.7,69.0,66.0
20160430073000,470.0,1158.55,75.8462,71,56.8,0,68.6,69.0,66.0
20160430074500,470.0,1073.95,70.3077,67,56.8,0,68.6,69.0,66.0
20160430080000,470.0,1038.7,68.0,65,56.8,0,68.6,69.0,66.0
20160430081500,470.0,965.85,63.2308,64,56.8,0,68.6,69.0,66.0
20160430083000,470.0,944.7,61.8462,63,56.8,0,68.6,69.0,66.0
20160430084500,470.0,488.8,32.0,41,56.8,0,68.7,71.3,68.3
20160430090000,470.0,488.8,32.0,41,56.8,0,69.2,71.8,68.8
20160430091500,470.0,477.05,31.2308,41,56.8,0,69.4,71.8,68.8
20160430093000,470.0,493.5,32.3077,41,56.8,0,69.6,71.8,68.8
20160430094500,470.0,477.05,31.2308,41,56.8,0,69.8,71.8,68.8
20160430100000,470.0,721.45,47.2308,52,56.8,0,69.9,71.3,68.3
20160430101500,470.0,488.8,32.0,41,56.8,0,69.9,71.4,68.4
20160430103000,470.0,488.8,32.0,41,56.8,0,70.0,71.4,68.4
20160430104500,470.0,498.2,32.6154,42,56.8,0,70.0,71.3,68.3
20160430110000,470.0,498.2,32.6154,42,56.8,0,70.0,71.3,68.3
20160430111500,470.0,488.8,32.0,42,56.8,0,70.0,71.3,68.3
20160430113000,470.0,512.3,33.5385,42,56.8,0,70.2,71.3,68.3
20160430114500,470.0,488.8,32.0,42,56.8,0,70.4,71.3,68.3
20160430120000,470.0,488.8,32.0,42,56.8,0,70.5,71.3,68.3
20160430121500,470.0,507.6,33.2308,42,56.8,0,70.4,71.3,68.3
20160430123000,470.0,498.2,32.6154,42,56.8,0,70.4,71.3,68.3
20160430124500,470.0,498.2,32.6154,42,56.8,0,70.2,71.3,68.3
20160430130000,470.0,507.6,33.2308,42,56.8,0,70.3,71.3,68.3
20160430131500,470.0,500.55,32.7692,42,56.8,0,70.2,71.3,68.3
20160430133000,470.0,488.8,32.0,41,56.8,0,70.2,71.3,68.3
20160430134500,470.0,488.8,32.0,41,56.8,0,70.2,71.3,68.3
20160430140000,470.0,488.8,32.0,41,56.8,0,70.2,71.3,68.3
20160430141500,470.0,498.2,32.6154,41,56.8,0,70.1,71.4,68.4
20160430143000,470.0,498.2,32.6154,41,56.8,0,70.2,71.4,68.4
20160430144500,470.0,498.2,32.6154,41,56.8,0,70.2,71.4,68.4
20160430150000,470.0,470.0,30.7692,41,56.8,0,70.1,71.4,68.4
20160430151500,470.0,477.05,31.2308,41,56.8,0,70.1,71.4,68.4
20160430153000,470.0,488.8,32.0,41,56.8,0,70.2,71.4,68.4
20160430154500,470.0,488.8,32.0,41,56.8,0,70.2,71.4,68.4
20160430160000,470.0,488.8,32.0,41,56.8,0,70.3,71.4,68.4
20160430161500,470.0,488.8,32.0,41,56.8,0,70.3,71.4,68.4
20160430163000,470.0,481.75,31.5385,41,56.8,0,70.3,71.4,68.4
20160430164500,470.0,481.75,31.5385,41,56.8,0,70.3,71.4,68.4
20160430170000,470.0,481.75,31.5385,41,56.8,0,70.5,71.4,68.4
20160430171500,470.0,481.75,31.5385,41,56.8,0,70.4,71.4,68.4
20160430173000,470.0,481.75,31.5385,41,56.8,0,70.3,71.4,68.4
20160430174500,470.0,470.0,30.7692,41,56.8,0,70.3,71.4,68.4
20160430180000,470.0,486.45,31.8462,41,56.8,0,70.4,71.4,68.4
20160430181500,470.0,486.45,31.8462,41,56.8,0,70.4,71.4,68.4
20160430183000,470.0,486.45,31.8462,41,56.8,0,70.4,71.4,68.4
20160430184500,470.0,477.05,31.2308,41,56.8,0,70.4,71.4,68.4
20160430190000,470.0,681.5,44.6154,50,56.8,0,70.4,70.4,67.4
20160430191500,470.0,700.3,45.8462,52,56.8,0,70.3,70.4,67.4
20160430193000,470.0,564.0,36.9231,44,56.8,0,70.2,70.8,67.8
20160430194500,470.0,493.5,32.3077,42,56.8,0,70.2,70.8,67.8
20160430200000,470.0,493.5,32.3077,42,56.8,0,70.2,70.8,67.8
20160430201500,470.0,1325.4,86.7692,100,56.8,0,70.0,68.0,64.2
20160430203000,470.0,1325.4,86.7692,100,56.8,0,69.8,68.0,64.2
20160430204500,470.0,1325.4,86.7692,100,56.8,0,69.6,68.0,64.2
20160430210000,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,64.2
20160430211500,470.0,1325.4,86.7692,100,56.8,0,69.1,68.0,64.2
20160430213000,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,64.2
20160430214500,470.0,1325.4,86.7692,100,56.8,0,68.7,68.0,64.2
20160430220000,470.0,1379.45,90.3077,100,56.8,0,68.6,68.0,64.2
20160430221500,470.0,1379.45,90.3077,100,56.8,0,68.5,68.0,64.2
20160430223000,470.0,1379.45,90.3077,100,56.8,0,68.4,68.0,64.2
20160430224500,470.0,1379.45,90.3077,100,56.8,0,68.3,68.0,64.2
20160430230000,470.0,1393.55,91.2308,100,56.8,0,68.2,68.0,64.2
20160430231500,470.0,1393.55,91.2308,100,56.8,0,68.2,68.0,64.2
20160430233000,470.0,1379.45,90.3077,100,56.8,0,68.2,68.0,64.2
20160430234500,470.0,1351.25,88.4615,100,56.8,0,68.3,68.0,64.2
20160501000000,470.0,1351.25,88.4615,100,56.8,0,68.2,68.0,64.2
20160501001500,470.0,1351.25,88.4615,100,56.8,0,68.2,68.0,64.2
20160501003000,470.0,1351.25,88.4615,100,56.8,0,68.2,68.0,64.2
20160501004500,470.0,1351.25,88.4615,100,56.8,0,68.2,68.0,64.2
20160501010000,470.0,1351.25,88.4615,100,56.8,0,68.2,68.0,64.2
20160501011500,470.0,1367.7,89.5385,100,56.8,0,68.2,68.0,64.2
20160501013000,470.0,1367.7,89.5385,100,56.8,0,68.2,68.0,64.2
20160501014500,470.0,1393.55,91.2308,100,56.8,0,68.3,68.0,64.2
20160501020000,470.0,1367.7,89.5385,100,56.8,0,68.4,68.0,64.2
20160501021500,470.0,1351.25,88.4615,100,56.8,0,68.5,68.0,64.2
20160501023000,470.0,1367.7,89.5385,100,56.8,0,68.6,68.0,64.2
20160501024500,470.0,1311.3,85.8462,100,56.8,0,68.6,68.0,64.2
20160501030000,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,64.2
20160501031500,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,64.2
20160501033000,470.0,1351.25,88.4615,100,56.8,0,68.6,68.0,64.2
20160501034500,470.0,1351.25,88.4615,100,56.8,0,68.4,68.0,64.2
20160501040000,470.0,1351.25,88.4615,100,56.8,0,68.5,68.0,64.2
20160501041500,470.0,1311.3,85.8462,100,56.8,0,68.6,68.0,64.2
20160501043000,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,64.2
20160501044500,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,64.2
20160501050000,470.0,1325.4,86.7692,100,56.8,0,68.8,68.0,64.2
20160501051500,470.0,1311.3,85.8462,100,56.8,0,68.8,68.0,64.2
20160501053000,470.0,1339.5,87.6923,100,56.8,0,68.7,68.0,64.2
20160501054500,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,64.2
20160501060000,470.0,1311.3,85.8462,100,56.8,0,68.4,68.0,64.2
20160501061500,470.0,1325.4,86.7692,100,56.8,0,68.3,68.0,64.2
20160501063000,470.0,1325.4,86.7692,100,56.8,0,68.2,68.0,64.2
20160501064500,470.0,1325.4,86.7692,100,56.8,0,68.1,68.0,64.2
20160501070000,470.0,1339.5,87.6923,100,56.8,0,68.1,68.0,64.2
20160501071500,470.0,462.95,30.3077,40,76.7,100,68.7,74.6,71.6
20160501073000,470.0,444.15,29.0769,40,76.7,100,69.6,75.0,72.0
20160501074500,470.0,444.15,29.0769,40,76.7,100,69.8,74.7,71.7
20160501080000,470.0,420.65,27.5385,40,75.9,100,70.2,74.6,71.6
20160501081500,470.0,430.05,28.1538,41,75.9,100,70.3,74.3,71.3
20160501083000,470.0,439.45,28.7692,41,74.9,100,70.4,74.3,71.3
20160501084500,470.0,439.45,28.7692,41,74.9,100,70.4,75.3,72.3
20160501090000,470.0,448.85,29.3846,41,74.9,100,70.6,75.3,72.3
20160501091500,470.0,453.55,29.6923,41,75.9,100,70.5,75.3,72.3
20160501093000,470.0,448.85,29.3846,41,77.7,100,70.8,75.3,72.3
20160501094500,470.0,458.25,30.0,41,74.9,100,70.8,75.3,72.3
20160501100000,470.0,462.95,30.3077,41,76.4,100,70.7,75.3,72.3
20160501101500,470.0,467.65,30.6154,41,77.2,100,70.8,75.3,72.3
20160501103000,470.0,477.05,31.2308,41,75.4,100,70.9,75.3,72.3
20160501104500,470.0,470.0,30.7692,41,76.2,100,71.0,75.3,72.3
20160501110000,470.0,486.45,31.8462,41,76.2,100,70.9,75.3,72.3
20160501111500,470.0,477.05,31.2308,41,74.1,100,71.1,75.3,72.3
20160501113000,470.0,470.0,30.7692,41,76.5,100,71.0,75.3,72.3
20160501114500,470.0,481.75,31.5385,41,76.5,100,70.9,75.3,72.3
20160501120000,470.0,481.75,31.5385,41,74.0,100,71.0,75.3,72.3
20160501121500,470.0,481.75,31.5385,41,74.0,100,71.1,75.3,72.3
20160501123000,470.0,481.75,31.5385,41,75.7,100,71.2,75.3,72.3
20160501124500,470.0,470.0,30.7692,41,74.5,100,71.2,75.3,72.3
20160501130000,470.0,481.75,31.5385,41,74.5,100,71.3,75.3,72.3
20160501131500,470.0,488.8,32.0,41,74.5,100,71.6,75.3,72.3
20160501133000,470.0,477.05,31.2308,41,74.5,100,71.7,75.3,72.3
20160501134500,470.0,477.05,31.2308,41,76.8,100,71.9,75.3,72.3
20160501140000,470.0,488.8,32.0,41,76.8,100,71.9,75.3,72.3
20160501141500,470.0,488.8,32.0,41,76.8,100,71.8,75.3,72.3
20160501143000,470.0,481.75,31.5385,41,74.7,100,71.6,75.3,72.3
20160501144500,470.0,481.75,31.5385,41,77.7,100,71.7,75.3,72.3
20160501150000,470.0,488.8,32.0,41,75.9,100,72.0,75.3,72.3
20160501151500,470.0,470.0,30.7692,41,74.0,100,72.0,75.3,72.3
20160501153000,470.0,481.75,31.5385,41,76.8,100,72.0,75.3,72.3
20160501154500,470.0,481.75,31.5385,41,76.8,100,71.8,75.3,72.3
20160501160000,470.0,481.75,31.5385,41,78.6,100,70.7,75.3,72.3
20160501161500,470.0,481.75,31.5385,41,74.9,100,70.5,75.3,72.3
20160501163000,470.0,1297.2,84.9231,100,56.8,0,71.2,71.3,68.3
20160501164500,470.0,1339.5,87.6923,100,56.8,0,71.6,71.3,68.3
20160501170000,470.0,1367.7,89.5385,100,56.0,0,71.5,71.3,68.3
20160501171500,470.0,1407.65,92.1538,100,56.0,0,71.3,71.3,68.3
20160501173000,470.0,1407.65,92.1538,100,56.0,0,71.0,71.3,68.3
20160501174500,470.0,1325.4,86.7692,78,56.0,0,70.8,71.3,68.3
20160501180000,470.0,1022.25,66.9231,64,56.0,0,70.3,71.3,68.3
20160501181500,470.0,672.1,44.0,49,56.0,0,70.0,71.3,68.3
20160501183000,470.0,486.45,31.8462,41,56.7,0,70.0,71.3,68.3
20160501184500,470.0,467.65,30.6154,41,56.7,0,70.2,71.3,68.3
20160501190000,470.0,467.65,30.6154,41,56.7,0,70.2,71.3,68.3
20160501191500,470.0,488.8,32.0,41,56.7,0,70.4,71.3,68.3
20160501193000,470.0,500.55,32.7692,42,56.7,0,70.6,71.1,68.1
20160501194500,470.0,500.55,32.7692,42,56.7,0,70.6,71.2,68.2
20160501200000,470.0,493.5,32.3077,42,56.7,0,70.6,71.1,68.1
20160501201500,470.0,493.5,32.3077,42,56.7,0,70.5,71.1,68.1
20160501203000,470.0,493.5,32.3077,42,56.7,0,70.5,71.1,68.1
20160501204500,470.0,486.45,31.8462,42,56.7,0,70.5,71.1,68.1
20160501210000,470.0,493.5,32.3077,42,56.7,0,70.5,71.0,68.0
20160501211500,470.0,512.3,33.5385,42,56.7,0,70.5,71.1,68.1
20160501213000,470.0,493.5,32.3077,41,56.7,0,70.5,71.1,68.1
20160501214500,470.0,493.5,32.3077,41,56.7,0,70.7,71.0,68.0
20160501220000,470.0,500.55,32.7692,42,56.7,0,71.0,70.9,67.9
20160501221500,470.0,524.05,34.3077,43,56.7,0,71.3,70.9,67.9
20160501223000,470.0,672.1,44.0,50,56.7,0,71.5,70.9,67.9
20160501224500,470.0,822.5,53.8462,58,56.7,0,71.5,71.0,68.0
20160501230000,470.0,914.15,59.8462,62,56.7,0,71.5,70.9,67.9
20160501231500,470.0,984.65,64.4615,65,56.7,0,71.3,70.9,67.9
20160501233000,470.0,1038.7,68.0,68,56.0,0,71.3,70.9,67.9
20160501234500,470.0,1038.7,68.0,69,56.0,0,71.2,70.9,67.9
20160502000000,470.0,1057.5,69.2308,70,56.0,0,71.0,70.9,67.9
20160502001500,470.0,1057.5,69.2308,69,56.0,0,70.9,70.9,67.9
20160502003000,470.0,1057.5,69.2308,69,56.0,0,70.7,70.9,67.9
20160502004500,470.0,1038.7,68.0,69,56.0,0,70.7,70.9,67.9
20160502010000,470.0,1003.45,65.6923,67,56.7,0,70.5,70.9,67.9
20160502011500,470.0,1003.45,65.6923,66,56.7,0,70.7,70.9,67.9
20160502013000,470.0,984.65,64.4615,66,56.7,0,70.7,70.9,67.9
20160502014500,470.0,984.65,64.4615,66,56.7,0,70.7,70.9,67.9
20160502020000,470.0,1003.45,65.6923,66,56.7,0,70.7,70.9,67.9
20160502021500,470.0,984.65,64.4615,66,56.7,0,70.7,70.9,67.9
20160502023000,470.0,984.65,64.4615,66,56.7,0,70.7,70.9,67.9
20160502024500,470.0,984.65,64.4615,66,56.7,0,70.7,70.9,67.9
20160502030000,470.0,1003.45,65.6923,66,56.1,0,70.7,70.9,67.9
20160502031500,470.0,984.65,64.4615,66,56.1,0,70.7,70.9,67.9
20160502033000,470.0,984.65,64.4615,65,56.1,0,70.6,70.9,67.9
20160502034500,470.0,944.7,61.8462,64,56.1,0,70.6,70.9,67.9
20160502040000,470.0,923.55,60.4615,62,56.1,0,70.6,70.9,67.9
20160502041500,470.0,857.75,56.1538,57,56.1,0,70.5,70.9,67.9
