PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502043000,470.0,667.4,43.6923,49,56.1,0,70.4,71.3,68.3
20160502044500,470.0,542.85,35.5385,43,56.7,0,70.6,71.3,68.3
20160502050000,470.0,488.8,32.0,41,56.7,0,70.7,71.3,68.3
20160502051500,470.0,477.05,31.2308,41,56.7,0,70.7,71.3,68.3
20160502053000,470.0,486.45,31.8462,41,56.7,0,70.7,71.3,68.3
20160502054500,470.0,467.65,30.6154,41,56.0,0,70.6,71.3,68.3
20160502060000,470.0,477.05,31.2308,41,56.0,0,70.5,71.3,68.3
20160502061500,470.0,470.0,30.7692,41,56.0,0,70.7,71.3,68.3
20160502063000,470.0,477.05,31.2308,41,56.0,0,70.7,71.3,68.3
20160502064500,470.0,477.05,31.2308,41,56.7,0,70.6,71.3,68.3
20160502070000,470.0,467.65,30.6154,41,56.7,0,70.7,71.3,68.3
20160502071500,470.0,467.65,30.6154,41,56.7,0,70.5,71.3,68.3
20160502073000,470.0,467.65,30.6154,41,56.7,0,70.5,71.3,68.3
20160502074500,470.0,439.45,28.7692,41,56.7,0,70.5,71.3,68.3
20160502080000,470.0,448.85,29.3846,41,56.7,0,70.5,71.3,68.3
20160502081500,470.0,462.95,30.3077,41,56.7,0,70.6,71.3,68.3
20160502083000,470.0,467.65,30.6154,41,56.7,0,70.5,71.3,68.3
20160502084500,470.0,477.05,31.2308,42,56.7,0,70.7,71.3,68.3
20160502090000,470.0,493.5,32.3077,42,56.7,0,70.6,71.2,68.2
20160502091500,470.0,519.35,34.0,43,56.7,0,70.7,71.2,68.2
20160502093000,470.0,498.2,32.6154,42,56.7,0,70.7,71.2,68.2
20160502094500,470.0,507.6,33.2308,42,56.7,0,70.6,71.1,68.1
20160502100000,470.0,500.55,32.7692,42,56.7,0,70.7,71.1,68.1
20160502101500,470.0,488.8,32.0,42,56.7,0,70.7,71.0,68.0
20160502103000,470.0,507.6,33.2308,42,56.7,0,70.8,71.0,68.0
20160502104500,470.0,507.6,33.2308,42,56.7,0,70.8,70.9,67.9
20160502110000,470.0,500.55,32.7692,42,56.7,0,70.5,70.9,67.9
20160502111500,470.0,519.35,34.0,42,56.7,0,70.7,71.0,68.0
20160502113000,470.0,535.8,35.0769,43,56.7,0,70.7,70.9,67.9
20160502114500,470.0,519.35,34.0,43,56.7,0,70.7,70.9,67.9
20160502120000,470.0,512.3,33.5385,43,56.7,0,70.8,70.9,67.9
20160502121500,470.0,524.05,34.3077,43,56.7,0,70.8,70.9,67.9
20160502123000,470.0,524.05,34.3077,44,56.7,0,70.8,70.9,67.9
20160502124500,470.0,540.5,35.3846,44,56.7,0,70.7,70.9,67.9
20160502130000,470.0,540.5,35.3846,44,56.7,0,70.7,70.9,67.9
20160502131500,470.0,519.35,34.0,44,56.7,0,70.7,70.9,67.9
20160502133000,470.0,519.35,34.0,43,56.7,0,70.5,70.9,67.9
20160502134500,470.0,500.55,32.7692,42,56.7,0,70.5,70.9,67.9
20160502140000,470.0,500.55,32.7692,42,56.7,0,70.7,70.9,67.9
20160502141500,470.0,507.6,33.2308,42,56.7,0,70.7,70.9,67.9
20160502143000,470.0,498.2,32.6154,42,56.7,0,70.7,70.9,67.9
20160502144500,470.0,498.2,32.6154,42,56.7,0,70.7,70.9,67.9
20160502150000,470.0,498.2,32.6154,42,56.7,0,70.7,70.9,67.9
20160502151500,470.0,488.8,32.0,42,56.7,0,70.5,70.9,67.9
20160502153000,470.0,488.8,32.0,42,56.7,0,70.6,70.9,67.9
20160502154500,470.0,488.8,32.0,42,56.7,0,70.7,70.9,67.9
20160502160000,470.0,498.2,32.6154,42,56.7,0,70.7,70.9,67.9
20160502161500,470.0,498.2,32.6154,42,56.7,0,70.8,70.9,67.9
20160502163000,470.0,488.8,32.0,42,56.7,0,70.7,70.9,67.9
20160502164500,470.0,498.2,32.6154,42,56.7,0,70.8,70.9,67.9
20160502170000,470.0,498.2,32.6154,42,56.7,0,70.8,70.9,67.9
20160502171500,470.0,488.8,32.0,42,56.7,0,70.7,70.9,67.9
20160502173000,470.0,488.8,32.0,42,56.7,0,70.7,70.9,67.9
20160502174500,470.0,488.8,32.0,42,56.7,0,70.7,70.9,67.9
20160502180000,470.0,498.2,32.6154,42,56.7,0,70.7,70.9,67.9
20160502181500,470.0,498.2,32.6154,42,56.7,0,70.6,70.9,67.9
20160502183000,470.0,498.2,32.6154,42,56.7,0,70.7,70.9,67.9
20160502184500,470.0,498.2,32.6154,42,56.7,0,70.7,70.9,67.9
20160502190000,470.0,498.2,32.6154,42,56.7,0,70.7,70.9,67.9
20160502191500,470.0,498.2,32.6154,42,56.7,0,70.7,70.9,67.9
20160502193000,470.0,498.2,32.6154,42,56.7,0,70.7,70.9,67.9
20160502194500,470.0,512.3,33.5385,42,56.7,0,70.7,70.9,67.9
20160502200000,470.0,488.8,32.0,42,56.7,0,70.7,70.9,67.9
20160502201500,470.0,488.8,32.0,42,56.7,0,70.4,70.9,67.9
20160502203000,470.0,488.8,32.0,42,56.7,0,70.5,70.9,67.9
20160502204500,470.0,507.6,33.2308,42,56.7,0,70.5,70.9,67.9
20160502210000,470.0,488.8,32.0,42,56.7,0,70.4,70.9,67.9
20160502211500,470.0,533.45,34.9231,44,56.7,0,70.5,70.8,67.8
20160502213000,470.0,540.5,35.3846,44,56.7,0,70.5,70.8,67.8
20160502214500,470.0,519.35,34.0,43,56.7,0,70.5,70.8,67.8
20160502220000,470.0,519.35,34.0,43,56.7,0,70.5,70.4,67.4
20160502221500,470.0,519.35,34.0,43,56.7,0,70.5,70.8,67.8
20160502223000,470.0,512.3,33.5385,43,56.7,0,70.5,70.8,67.8
20160502224500,470.0,533.45,34.9231,44,56.7,0,70.5,70.4,67.4
20160502230000,470.0,524.05,34.3077,43,56.7,0,70.4,70.8,67.8
20160502231500,470.0,493.5,32.3077,42,56.7,0,70.8,70.8,67.8
20160502233000,470.0,500.55,32.7692,42,56.7,0,70.8,70.8,67.8
20160502234500,470.0,669.75,43.8462,51,56.7,0,71.0,70.4,67.4
20160503000000,470.0,860.1,56.3077,60,56.7,0,71.2,70.4,67.4
20160503001500,470.0,841.3,55.0769,58,56.7,0,71.2,70.8,67.8
20160503003000,470.0,871.85,57.0769,60,56.7,0,71.2,70.8,67.8
20160503004500,470.0,1073.95,70.3077,72,56.7,0,71.2,70.4,67.4
20160503010000,470.0,1144.45,74.9231,74,56.7,0,70.9,70.4,67.4
20160503011500,470.0,1111.55,72.7692,73,56.7,0,70.8,70.7,67.7
20160503013000,470.0,1125.65,73.6923,73,56.7,0,70.7,70.4,67.4
20160503014500,470.0,1125.65,73.6923,73,56.7,0,70.7,70.4,67.4
20160503020000,470.0,1158.55,75.8462,75,56.7,0,70.5,70.4,67.4
20160503021500,470.0,1144.45,74.9231,74,56.7,0,70.5,70.8,67.8
20160503023000,470.0,1073.95,70.3077,69,56.0,0,70.3,70.8,67.8
20160503024500,470.0,1003.45,65.6923,64,56.0,0,70.3,70.8,67.8
20160503030000,470.0,721.45,47.2308,52,56.0,0,69.9,70.8,67.8
20160503031500,470.0,674.45,44.1538,50,56.0,0,70.1,70.4,67.4
20160503033000,470.0,667.4,43.6923,49,56.0,0,70.2,70.5,67.5
20160503034500,470.0,667.4,43.6923,49,56.0,0,70.2,70.4,67.4
20160503040000,470.0,547.55,35.8462,43,56.0,0,70.3,70.8,67.8
20160503041500,470.0,507.6,33.2308,42,56.0,0,70.3,70.8,67.8
20160503043000,470.0,500.55,32.7692,42,56.0,0,70.5,70.4,67.4
20160503044500,470.0,500.55,32.7692,42,56.0,0,70.6,70.7,67.7
20160503050000,470.0,493.5,32.3077,42,56.0,0,70.8,70.8,67.8
20160503051500,470.0,512.3,33.5385,42,56.0,0,70.7,70.8,67.8
20160503053000,470.0,498.2,32.6154,42,56.0,0,70.8,70.8,67.8
20160503054500,470.0,512.3,33.5385,43,56.0,0,70.8,70.8,67.8
20160503060000,470.0,549.9,36.0,45,56.0,0,70.8,70.4,67.4
20160503061500,470.0,606.3,39.6923,48,56.0,0,70.8,70.8,67.8
20160503063000,470.0,620.4,40.6154,49,56.0,0,70.7,70.8,67.8
20160503064500,470.0,620.4,40.6154,49,56.7,0,70.8,70.8,67.8
20160503070000,470.0,613.35,40.1538,49,56.7,0,70.8,70.8,67.8
20160503071500,470.0,634.5,41.5385,49,56.7,0,70.8,70.5,67.5
20160503073000,470.0,634.5,41.5385,50,56.0,0,70.7,70.4,67.4
20160503074500,470.0,662.7,43.3846,50,56.0,0,70.7,70.8,67.8
20160503080000,470.0,662.7,43.3846,50,56.0,0,70.7,70.8,67.8
20160503081500,470.0,662.7,43.3846,50,56.0,0,71.0,70.8,67.8
20160503083000,470.0,1325.4,86.7692,100,56.0,0,70.9,68.6,65.6
20160503084500,470.0,1311.3,85.8462,100,56.0,0,70.5,68.7,65.7
20160503090000,470.0,1280.75,83.8462,100,56.0,0,70.3,68.7,65.7
20160503091500,470.0,1325.4,86.7692,100,56.0,0,70.0,68.6,65.6
20160503093000,470.0,1311.3,85.8462,100,56.0,0,69.9,68.5,65.5
20160503094500,470.0,1297.2,84.9231,100,56.0,0,69.8,68.5,65.5
20160503100000,470.0,1311.3,85.8462,100,56.0,0,69.7,68.5,65.5
20160503101500,470.0,1325.4,86.7692,100,56.0,0,69.6,68.5,65.5
20160503103000,470.0,1351.25,88.4615,100,56.0,0,69.7,68.5,65.5
20160503104500,470.0,1351.25,88.4615,100,56.0,0,69.6,68.5,65.5
20160503110000,470.0,1351.25,88.4615,100,56.0,0,69.6,68.5,65.5
20160503111500,470.0,444.15,29.0769,40,77.6,100,69.8,72.9,69.9
20160503113000,470.0,444.15,29.0769,40,57.1,0,70.8,73.1,70.1
20160503114500,470.0,448.85,29.3846,40,57.1,0,70.7,73.1,70.1
20160503120000,470.0,453.55,29.6923,40,57.1,0,70.8,73.1,70.1
20160503121500,470.0,462.95,30.3077,40,57.1,0,70.9,73.1,70.1
20160503123000,470.0,477.05,31.2308,40,57.1,0,71.0,73.1,70.1
20160503124500,470.0,470.0,30.7692,40,57.1,0,71.2,73.1,70.1
20160503130000,470.0,470.0,30.7692,40,57.1,0,71.3,73.0,70.0
20160503131500,470.0,481.75,31.5385,41,57.1,0,71.3,72.9,69.9
20160503133000,470.0,481.75,31.5385,41,57.1,0,71.5,72.8,69.8
20160503134500,470.0,470.0,30.7692,41,57.1,0,71.8,72.8,69.8
20160503140000,470.0,470.0,30.7692,41,57.1,0,71.9,72.8,69.8
20160503141500,470.0,462.95,30.3077,41,57.1,0,71.8,72.8,69.8
20160503143000,470.0,467.65,30.6154,41,57.1,0,71.8,72.8,69.8
20160503144500,470.0,462.95,30.3077,41,57.1,0,72.0,72.8,69.8
20160503150000,470.0,462.95,30.3077,41,57.1,0,72.2,72.8,69.8
20160503151500,470.0,467.65,30.6154,41,57.1,0,72.3,72.8,69.8
20160503153000,470.0,458.25,30.0,41,57.1,0,72.1,72.8,69.8
20160503154500,470.0,477.05,31.2308,41,57.1,0,72.2,72.8,69.8
20160503160000,470.0,470.0,30.7692,41,57.1,0,72.3,72.8,69.8
20160503161500,470.0,488.8,32.0,41,57.1,0,72.2,72.8,69.8
20160503163000,470.0,477.05,31.2308,41,57.1,0,72.2,72.8,69.8
20160503164500,470.0,477.05,31.2308,41,57.1,0,72.1,72.8,69.8
20160503170000,470.0,488.8,32.0,41,57.1,0,72.2,72.8,69.8
20160503171500,470.0,488.8,32.0,41,57.1,0,72.2,72.8,69.8
20160503173000,470.0,481.75,31.5385,41,57.1,0,72.2,72.8,69.8
20160503174500,470.0,488.8,32.0,41,57.1,0,72.2,72.8,69.8
20160503180000,470.0,488.8,32.0,41,57.1,0,72.1,72.8,69.8
20160503181500,470.0,488.8,32.0,41,57.1,0,72.1,72.8,69.8
20160503183000,470.0,488.8,32.0,41,57.1,0,72.1,72.8,69.8
20160503184500,470.0,488.8,32.0,41,57.1,0,72.2,72.8,69.8
20160503190000,470.0,488.8,32.0,41,57.1,0,72.3,72.8,69.8
20160503191500,470.0,488.8,32.0,41,56.4,0,72.3,72.8,69.8
20160503193000,470.0,477.05,31.2308,41,56.4,0,72.0,72.8,69.8
20160503194500,470.0,477.05,31.2308,41,56.4,0,72.1,72.8,69.8
20160503200000,470.0,486.45,31.8462,41,56.4,0,72.1,72.8,69.8
20160503201500,470.0,493.5,32.3077,41,56.4,0,72.1,72.8,69.8
20160503203000,470.0,1238.45,81.0769,100,56.4,0,72.2,68.0,64.9
20160503204500,470.0,1339.5,87.6923,100,56.4,0,71.8,68.0,64.9
20160503210000,470.0,1325.4,86.7692,100,56.4,0,71.6,68.0,64.9
20160503211500,470.0,1325.4,86.7692,100,56.4,0,71.4,68.0,64.9
20160503213000,470.0,1367.7,89.5385,100,56.4,0,71.2,68.0,64.9
20160503214500,470.0,1351.25,88.4615,100,56.4,0,70.9,68.0,64.9
20160503220000,470.0,1351.25,88.4615,100,56.4,0,70.7,68.0,64.9
20160503221500,470.0,1367.7,89.5385,100,56.4,0,70.4,68.0,64.9
20160503223000,470.0,1393.55,91.2308,100,56.4,0,70.3,68.0,64.9
20160503224500,470.0,1393.55,91.2308,100,56.4,0,70.2,68.0,64.9
20160503230000,470.0,1421.75,93.0769,100,56.4,0,70.0,68.0,64.9
20160503231500,470.0,1421.75,93.0769,100,56.4,0,69.9,68.0,64.9
20160503233000,470.0,1393.55,91.2308,100,56.4,0,69.8,68.0,64.9
20160503234500,470.0,1433.5,93.8462,100,56.4,0,69.7,68.0,64.9
20160504000000,470.0,434.75,28.4615,39,56.4,100,69.7,73.2,70.2
20160504001500,470.0,448.85,29.3846,40,59.6,100,70.4,73.5,70.5
20160504003000,470.0,458.25,30.0,40,59.6,100,70.6,73.5,70.5
20160504004500,470.0,448.85,29.3846,40,56.4,0,70.8,73.5,70.5
20160504010000,470.0,458.25,30.0,40,56.4,0,71.0,73.5,70.5
20160504011500,470.0,453.55,29.6923,40,56.4,0,71.0,73.5,70.5
20160504013000,470.0,453.55,29.6923,40,56.4,0,71.1,73.5,70.5
20160504014500,470.0,453.55,29.6923,40,56.4,0,71.2,73.5,70.5
20160504020000,470.0,453.55,29.6923,40,56.4,0,71.2,73.5,70.5
20160504021500,470.0,453.55,29.6923,40,56.4,0,71.2,73.5,70.5
20160504023000,470.0,498.2,32.6154,41,56.4,0,71.3,73.1,70.1
20160504024500,470.0,488.8,32.0,41,56.4,0,71.3,73.5,70.5
20160504030000,470.0,554.6,36.3077,44,56.4,0,71.3,72.8,69.8
20160504031500,470.0,486.45,31.8462,42,56.4,0,71.2,73.3,70.3
20160504033000,470.0,486.45,31.8462,42,56.4,0,71.3,73.2,70.2
20160504034500,470.0,498.2,32.6154,42,56.4,0,71.2,73.4,70.4
20160504040000,470.0,498.2,32.6154,42,56.4,0,71.2,73.2,70.2
20160504041500,470.0,524.05,34.3077,44,56.4,0,71.2,72.8,69.8
20160504043000,470.0,493.5,32.3077,41,56.4,0,71.3,73.1,70.1
20160504044500,470.0,493.5,32.3077,41,56.4,0,71.2,73.1,70.1
20160504050000,470.0,500.55,32.7692,41,56.4,0,71.2,72.8,69.8
20160504051500,470.0,500.55,32.7692,41,56.4,0,71.2,73.5,70.5
20160504053000,470.0,500.55,32.7692,41,56.4,0,71.3,73.5,70.5
20160504054500,470.0,512.3,33.5385,41,56.4,0,71.3,73.5,70.5
20160504060000,470.0,493.5,32.3077,41,55.6,0,71.2,73.5,70.5
20160504061500,470.0,486.45,31.8462,41,56.3,0,71.2,73.5,70.5
20160504063000,470.0,498.2,32.6154,41,56.3,0,71.2,73.5,70.5
20160504064500,470.0,486.45,31.8462,41,56.3,0,71.0,73.5,70.5
20160504070000,470.0,486.45,31.8462,41,56.3,0,71.4,73.5,70.5
20160504071500,470.0,486.45,31.8462,41,56.3,0,71.3,73.5,70.5
20160504073000,470.0,486.45,31.8462,41,56.3,0,71.3,73.5,70.5
20160504074500,470.0,467.65,30.6154,41,56.3,0,71.3,73.5,70.5
20160504080000,470.0,481.75,31.5385,41,56.3,0,71.5,73.5,70.5
20160504081500,470.0,1311.3,85.8462,100,56.3,0,71.2,68.0,62.5
20160504083000,470.0,1297.2,84.9231,100,56.3,0,70.9,68.0,62.5
20160504084500,470.0,1325.4,86.7692,100,56.3,0,70.7,68.0,62.5
20160504090000,470.0,1311.3,85.8462,100,56.3,0,70.4,68.0,62.5
20160504091500,470.0,1311.3,85.8462,100,56.3,0,70.4,68.0,62.5
20160504093000,470.0,1297.2,84.9231,100,56.3,0,70.3,68.0,62.5
20160504094500,470.0,1325.4,86.7692,100,56.3,0,70.2,68.0,62.5
20160504100000,470.0,1339.5,87.6923,100,56.3,0,70.0,68.0,62.5
20160504101500,470.0,1325.4,86.7692,100,56.3,0,69.8,68.0,62.5
20160504103000,470.0,1311.3,85.8462,100,56.3,0,69.8,68.0,62.5
20160504104500,470.0,1311.3,85.8462,100,56.3,0,69.7,68.0,62.5
20160504110000,470.0,1325.4,86.7692,100,57.1,0,69.8,68.0,62.5
20160504111500,470.0,1311.3,85.8462,100,57.1,0,69.6,68.0,62.5
20160504113000,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,62.5
20160504114500,470.0,1297.2,84.9231,100,57.1,0,69.3,68.0,62.5
20160504120000,470.0,1311.3,85.8462,100,57.1,0,69.3,68.0,62.5
20160504121500,470.0,1311.3,85.8462,100,57.1,0,69.3,68.0,62.5
20160504123000,470.0,1311.3,85.8462,100,57.1,0,69.2,68.0,62.5
20160504124500,470.0,1311.3,85.8462,100,57.1,0,69.3,68.0,62.5
20160504130000,470.0,1325.4,86.7692,100,57.1,0,69.2,68.0,62.5
20160504131500,470.0,1280.75,83.8462,100,57.1,0,69.2,68.0,62.5
20160504133000,470.0,1311.3,85.8462,100,57.1,0,69.2,68.0,62.5
20160504134500,470.0,1325.4,86.7692,100,57.1,0,69.2,68.0,62.5
20160504140000,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,62.5
20160504141500,470.0,1311.3,85.8462,100,57.1,0,69.3,68.0,62.5
20160504143000,470.0,1325.4,86.7692,100,57.1,0,69.3,68.0,62.5
20160504144500,470.0,1311.3,85.8462,100,57.1,0,69.1,68.0,62.5
20160504150000,470.0,1325.4,86.7692,100,57.1,0,69.1,68.0,62.5
20160504151500,470.0,1297.2,84.9231,100,57.1,0,69.1,68.0,62.5
20160504153000,470.0,1311.3,85.8462,100,57.1,0,69.2,68.0,62.5
20160504154500,470.0,1325.4,86.7692,100,57.1,0,69.1,68.0,62.5
20160504160000,470.0,1311.3,85.8462,100,57.1,0,69.2,68.0,62.5
20160504161500,470.0,1311.3,85.8462,100,57.1,0,69.2,68.0,62.5
20160504163000,470.0,1325.4,86.7692,100,57.1,0,69.1,68.0,62.5
20160504164500,470.0,1325.4,86.7692,100,57.1,0,69.0,68.0,62.5
20160504170000,470.0,1311.3,85.8462,100,57.1,0,69.1,68.0,62.5
20160504171500,470.0,1367.7,89.5385,100,57.1,0,68.9,68.0,62.5
20160504173000,470.0,1325.4,86.7692,100,57.1,0,68.8,68.0,62.5
20160504174500,470.0,1311.3,85.8462,100,57.1,0,68.7,68.0,62.5
20160504180000,470.0,1339.5,87.6923,100,57.1,0,68.7,68.0,62.5
20160504181500,470.0,1339.5,87.6923,100,57.1,0,68.7,68.0,62.5
20160504183000,470.0,1311.3,85.8462,100,57.1,0,68.6,68.0,62.5
20160504184500,470.0,1311.3,85.8462,100,57.1,0,68.7,68.0,62.5
20160504190000,470.0,1325.4,86.7692,100,57.1,0,68.6,68.0,62.5
20160504191500,470.0,1339.5,87.6923,100,57.1,0,68.7,68.0,62.5
20160504193000,470.0,1325.4,86.7692,100,57.1,0,68.6,68.0,62.5
20160504194500,470.0,1325.4,86.7692,100,57.1,0,68.6,68.0,62.5
20160504200000,470.0,1339.5,87.6923,100,57.1,0,68.7,68.0,62.5
20160504201500,470.0,1325.4,86.7692,100,56.4,0,68.7,68.0,62.5
20160504203000,470.0,1339.5,87.6923,100,56.4,0,68.8,68.0,62.5
20160504204500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.0,62.5
20160504210000,470.0,1393.55,91.2308,100,56.4,0,68.7,68.0,62.5
20160504211500,470.0,1325.4,86.7692,100,56.4,0,68.6,68.0,62.5
20160504213000,470.0,1325.4,86.7692,100,56.4,0,68.7,68.0,62.5
20160504214500,470.0,1325.4,86.7692,100,56.4,0,68.7,68.0,62.5
20160504220000,470.0,1311.3,85.8462,100,56.4,0,68.7,68.0,62.5
20160504221500,470.0,1311.3,85.8462,100,56.4,0,68.7,68.0,62.5
20160504223000,470.0,1311.3,85.8462,100,56.4,0,68.7,68.0,62.5
20160504224500,470.0,1393.55,91.2308,100,56.4,0,68.7,68.0,62.5
20160504230000,470.0,1407.65,92.1538,100,56.4,0,68.7,68.0,62.5
20160504231500,470.0,1379.45,90.3077,100,56.4,0,68.7,68.0,62.5
20160504233000,470.0,1407.65,92.1538,100,56.4,0,68.6,68.0,62.5
20160504234500,470.0,1393.55,91.2308,100,56.4,0,68.7,68.0,62.5
20160505000000,470.0,1407.65,92.1538,100,56.4,0,68.9,68.0,62.5
20160505001500,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,62.5
20160505003000,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,62.5
20160505004500,470.0,1421.75,93.0769,100,56.4,0,69.3,68.0,62.5
20160505010000,470.0,1379.45,90.3077,100,56.4,0,69.6,68.0,62.5
20160505011500,470.0,1379.45,90.3077,100,56.4,0,69.4,68.0,62.5
20160505013000,470.0,1433.5,93.8462,100,56.4,0,69.7,68.0,62.5
20160505014500,470.0,1433.5,93.8462,100,56.4,0,69.6,68.0,62.5
20160505020000,470.0,1433.5,93.8462,100,56.4,0,69.5,68.0,62.5
20160505021500,470.0,1433.5,93.8462,100,56.4,0,69.3,68.0,62.5
20160505023000,470.0,1433.5,93.8462,100,56.4,0,69.1,68.0,62.5
20160505024500,470.0,1433.5,93.8462,100,55.8,0,69.0,68.0,62.5
20160505030000,470.0,1407.65,92.1538,100,55.8,0,68.8,68.0,62.5
20160505031500,470.0,1421.75,93.0769,100,55.8,0,68.7,68.0,62.5
20160505033000,470.0,1421.75,93.0769,100,55.8,0,68.7,68.0,62.5
20160505034500,470.0,1421.75,93.0769,100,55.8,0,68.7,68.0,62.5
20160505040000,470.0,1421.75,93.0769,100,55.8,0,68.6,68.0,62.5
20160505041500,470.0,1421.75,93.0769,100,55.8,0,68.6,68.0,62.5
20160505043000,470.0,1393.55,91.2308,100,55.8,0,68.6,68.0,62.5
20160505044500,470.0,1407.65,92.1538,100,55.8,0,68.6,68.0,62.5
20160505050000,470.0,1367.7,89.5385,100,55.8,0,68.7,68.0,62.5
20160505051500,470.0,1393.55,91.2308,100,55.8,0,68.7,68.0,62.5
20160505053000,470.0,1367.7,89.5385,100,55.8,0,68.7,68.0,62.5
20160505054500,470.0,1367.7,89.5385,100,55.8,0,68.8,68.0,62.5
20160505060000,470.0,1351.25,88.4615,100,55.8,0,68.7,68.0,62.5
20160505061500,470.0,1351.25,88.4615,100,55.8,0,68.7,68.0,62.5
20160505063000,470.0,1351.25,88.4615,100,55.8,0,68.8,68.0,62.5
20160505064500,470.0,1367.7,89.5385,100,55.8,0,68.6,68.0,62.5
20160505070000,470.0,1339.5,87.6923,100,55.8,0,68.6,68.0,62.5
20160505071500,470.0,1339.5,87.6923,100,55.8,0,68.3,68.0,62.5
20160505073000,470.0,1367.7,89.5385,100,56.4,0,68.3,68.0,62.5
20160505074500,470.0,1351.25,88.4615,100,56.4,0,68.3,68.0,62.5
20160505080000,470.0,1311.3,85.8462,100,56.4,0,68.5,68.0,62.5
20160505081500,470.0,1325.4,86.7692,100,56.4,0,68.4,68.0,62.5
20160505083000,470.0,1311.3,85.8462,100,56.4,0,68.3,68.0,62.5
20160505084500,470.0,1311.3,85.8462,100,56.4,0,68.4,68.0,62.5
20160505090000,470.0,1325.4,86.7692,100,56.4,0,68.4,68.0,62.5
20160505091500,470.0,1325.4,86.7692,100,56.4,0,68.4,68.0,62.5
20160505093000,470.0,1311.3,85.8462,100,56.4,0,68.4,68.0,62.5
20160505094500,470.0,1297.2,84.9231,100,56.4,0,68.6,68.0,62.5
20160505100000,470.0,1311.3,85.8462,100,56.4,0,68.6,68.0,62.5
20160505101500,470.0,1311.3,85.8462,100,56.4,0,68.7,68.0,62.5
20160505103000,470.0,1311.3,85.8462,100,57.1,0,68.6,68.0,62.5
20160505104500,470.0,1311.3,85.8462,100,57.1,0,68.6,68.0,62.5
20160505110000,470.0,1325.4,86.7692,100,57.1,0,68.8,68.0,62.5
20160505111500,470.0,1325.4,86.7692,100,57.1,0,68.6,68.0,62.5
20160505113000,470.0,1339.5,87.6923,100,57.1,0,68.4,68.0,62.5
20160505114500,470.0,1339.5,87.6923,100,57.1,0,68.4,68.0,62.5
20160505120000,470.0,1339.5,87.6923,100,57.1,0,68.4,68.0,62.5
20160505121500,470.0,1311.3,85.8462,100,57.1,0,68.3,68.0,63.6
20160505123000,470.0,1351.25,88.4615,100,57.1,0,68.4,68.0,64.2
20160505124500,470.0,1325.4,86.7692,100,57.1,0,68.4,68.0,64.2
20160505130000,470.0,1339.5,87.6923,100,57.1,0,68.4,68.0,64.2
20160505131500,470.0,1367.7,89.5385,100,57.1,0,68.3,68.0,64.2
20160505133000,470.0,1367.7,89.5385,100,57.1,0,68.3,68.0,64.2
20160505134500,470.0,1339.5,87.6923,100,57.1,0,68.4,68.0,63.7
20160505140000,470.0,1311.3,85.8462,100,57.1,0,68.8,68.0,63.7
20160505141500,470.0,1325.4,86.7692,100,57.1,0,68.9,68.0,63.8
20160505143000,470.0,1351.25,88.4615,100,57.1,0,68.8,68.0,64.2
20160505144500,470.0,1351.25,88.4615,100,57.1,0,68.6,68.0,64.2
20160505150000,470.0,1351.25,88.4615,100,57.1,0,68.6,68.0,64.2
20160505151500,470.0,1351.25,88.4615,100,57.1,0,68.5,68.0,64.2
20160505153000,470.0,1351.25,88.4615,100,57.1,0,68.4,68.0,64.2
20160505154500,470.0,1325.4,86.7692,100,57.1,0,68.6,68.0,64.2
20160505160000,470.0,1325.4,86.7692,100,57.1,0,68.6,68.0,64.2
20160505161500,470.0,1325.4,86.7692,100,57.1,0,68.6,68.0,64.2
20160505163000,470.0,1311.3,85.8462,100,57.1,0,68.6,68.0,64.2
20160505164500,470.0,1325.4,86.7692,100,57.1,0,68.6,68.0,64.2
20160505170000,470.0,1339.5,87.6923,100,57.1,0,68.6,68.0,64.2
20160505171500,470.0,1325.4,86.7692,100,57.1,0,68.4,68.0,64.2
20160505173000,470.0,1339.5,87.6923,100,57.1,0,68.4,68.0,64.2
20160505174500,470.0,1325.4,86.7692,100,57.1,0,68.6,68.0,64.2
20160505180000,470.0,1325.4,86.7692,100,57.1,0,68.5,68.0,64.2
20160505181500,470.0,1325.4,86.7692,100,57.1,0,68.4,68.0,64.2
20160505183000,470.0,1339.5,87.6923,100,57.1,0,68.4,68.0,64.2
20160505184500,470.0,1325.4,86.7692,100,57.1,0,68.3,68.0,64.2
20160505190000,470.0,1297.2,84.9231,100,57.1,0,68.4,68.0,64.2
20160505191500,470.0,1297.2,84.9231,100,57.1,0,68.4,68.0,64.2
20160505193000,470.0,1311.3,85.8462,100,57.1,0,68.4,68.0,64.2
20160505194500,470.0,1311.3,85.8462,100,57.1,0,68.4,68.0,64.2
20160505200000,470.0,1297.2,84.9231,100,57.1,0,68.4,68.0,64.2
20160505201500,470.0,1339.5,87.6923,100,57.1,0,68.4,68.0,64.2
20160505203000,470.0,1339.5,87.6923,100,56.4,0,68.4,68.0,64.2
20160505204500,470.0,1325.4,86.7692,100,56.4,0,68.4,68.0,64.2
20160505210000,470.0,1311.3,85.8462,100,57.1,0,68.3,68.0,64.2
20160505211500,470.0,1325.4,86.7692,100,57.1,0,68.3,68.0,64.2
20160505213000,470.0,1339.5,87.6923,100,56.4,0,68.4,68.0,64.2
20160505214500,470.0,1339.5,87.6923,100,56.4,0,68.3,68.0,64.2
20160505220000,470.0,1339.5,87.6923,100,56.4,0,68.3,68.0,64.2
20160505221500,470.0,1339.5,87.6923,100,56.4,0,68.2,68.0,64.2
20160505223000,470.0,1393.55,91.2308,100,56.4,0,68.2,68.0,64.2
20160505224500,470.0,1393.55,91.2308,100,56.4,0,68.2,68.0,64.2
20160505230000,470.0,1421.75,93.0769,100,56.4,0,68.3,68.0,60.6
20160505231500,470.0,1379.45,90.3077,100,56.4,0,68.4,68.0,60.6
20160505233000,470.0,1407.65,92.1538,100,56.4,0,68.5,68.0,60.6
20160505234500,470.0,1407.65,92.1538,100,56.4,0,68.4,68.0,60.6
20160506000000,470.0,1421.75,93.0769,100,56.4,0,68.4,68.0,60.6
20160506001500,470.0,1421.75,93.0769,100,56.4,0,68.5,68.0,60.6
20160506003000,470.0,1421.75,93.0769,100,56.4,0,68.6,68.0,60.6
20160506004500,470.0,1447.6,94.7692,100,56.4,0,68.7,68.0,60.6
20160506010000,470.0,1421.75,93.0769,100,56.4,0,68.7,68.0,60.6
20160506011500,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,60.6
20160506013000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,60.6
20160506014500,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,60.6
20160506020000,470.0,1421.75,93.0769,100,55.7,0,68.6,68.0,60.6
20160506021500,470.0,1421.75,93.0769,100,56.3,0,68.5,68.0,60.6
20160506023000,470.0,1421.75,93.0769,100,55.6,0,68.4,68.0,60.6
20160506024500,470.0,1421.75,93.0769,100,55.6,0,68.4,68.0,60.6
20160506030000,470.0,1421.75,93.0769,100,55.6,0,68.3,68.0,60.6
20160506031500,470.0,1447.6,94.7692,100,55.6,0,68.3,68.0,60.6
20160506033000,470.0,1421.75,93.0769,100,56.3,0,68.3,68.0,60.6
20160506034500,470.0,1421.75,93.0769,100,55.6,0,68.4,68.0,60.6
20160506040000,470.0,1421.75,93.0769,100,55.6,0,68.3,68.0,60.6
20160506041500,470.0,1459.35,95.5385,100,56.3,0,68.3,68.0,60.6
20160506043000,470.0,1421.75,93.0769,100,55.6,0,68.3,68.0,60.6
20160506044500,470.0,1421.75,93.0769,100,55.6,0,68.3,68.0,60.6
20160506050000,470.0,1393.55,91.2308,100,55.6,0,68.2,68.0,60.6
20160506051500,470.0,1407.65,92.1538,100,55.6,0,68.2,68.0,60.6
20160506053000,470.0,1407.65,92.1538,100,55.6,0,68.2,68.0,60.6
20160506054500,470.0,1393.55,91.2308,100,55.6,0,68.1,68.0,60.6
20160506060000,470.0,1379.45,90.3077,100,56.3,0,67.9,68.0,60.6
20160506061500,470.0,1407.65,92.1538,100,55.6,0,67.9,68.0,60.6
20160506063000,470.0,1407.65,92.1538,100,55.6,0,67.7,68.0,60.6
20160506064500,470.0,1433.5,93.8462,99,55.6,0,67.6,68.0,60.6
20160506070000,470.0,1351.25,88.4615,80,55.6,0,67.5,68.0,60.6
20160506071500,470.0,1325.4,86.7692,79,55.6,0,67.6,68.0,60.6
20160506073000,470.0,1269.0,83.0769,76,56.3,0,67.6,68.0,60.6
20160506074500,470.0,1238.45,81.0769,74,56.3,0,67.6,68.0,60.6
20160506080000,470.0,1191.45,78.0,72,56.3,0,67.7,68.0,60.6
20160506081500,470.0,1191.45,78.0,72,56.3,0,67.7,68.0,60.6
20160506083000,470.0,1177.35,77.0769,71,56.3,0,67.7,68.0,60.6
20160506084500,470.0,1158.55,75.8462,71,56.3,0,67.8,68.0,60.6
20160506090000,470.0,1177.35,77.0769,71,57.1,0,67.7,68.0,60.6
20160506091500,470.0,1158.55,75.8462,71,56.4,0,67.9,68.0,60.6
20160506093000,470.0,1158.55,75.8462,71,56.4,0,67.9,68.0,60.6
20160506094500,470.0,1158.55,75.8462,71,56.4,0,68.2,68.0,60.6
20160506100000,470.0,1158.55,75.8462,71,57.0,0,68.2,68.0,60.6
20160506101500,470.0,1158.55,75.8462,72,57.0,0,68.2,68.0,60.6
20160506103000,470.0,1158.55,75.8462,72,57.0,0,68.2,68.0,60.6
20160506104500,470.0,1158.55,75.8462,73,57.0,0,68.2,68.0,60.6
20160506110000,470.0,1144.45,74.9231,74,57.0,0,68.2,68.0,60.6
20160506111500,470.0,1158.55,75.8462,75,57.0,0,68.2,68.0,60.6
20160506113000,470.0,1158.55,75.8462,75,57.0,0,68.2,68.0,60.6
20160506114500,470.0,1191.45,78.0,76,57.0,0,68.1,68.0,60.6
20160506120000,470.0,493.5,32.3077,41,57.0,100,68.7,71.8,68.8
20160506121500,470.0,493.5,32.3077,41,57.0,0,69.2,71.8,68.8
20160506123000,470.0,486.45,31.8462,41,57.0,0,69.5,71.8,68.8
20160506124500,470.0,486.45,31.8462,41,57.0,0,69.7,71.8,68.8
20160506130000,470.0,498.2,32.6154,41,57.0,0,69.8,71.4,68.4
20160506131500,470.0,486.45,31.8462,41,57.6,0,69.8,71.4,68.4
20160506133000,470.0,486.45,31.8462,41,57.6,0,70.0,71.4,68.4
20160506134500,470.0,524.05,34.3077,43,57.6,0,70.3,71.3,68.3
20160506140000,470.0,498.2,32.6154,41,57.6,0,70.3,71.3,68.3
20160506141500,470.0,498.2,32.6154,41,57.6,0,70.4,71.3,68.3
20160506143000,470.0,488.8,32.0,41,57.6,0,70.4,71.3,68.3
20160506144500,470.0,498.2,32.6154,41,57.6,0,70.6,71.3,68.3
20160506150000,470.0,904.75,59.2308,63,57.6,0,70.7,68.0,64.3
20160506151500,470.0,1297.2,84.9231,100,57.6,0,69.8,68.0,64.8
20160506153000,470.0,1339.5,87.6923,100,57.6,0,69.6,68.0,64.4
20160506154500,470.0,1325.4,86.7692,100,56.8,0,69.5,68.0,64.3
20160506160000,470.0,1339.5,87.6923,100,57.5,0,69.3,68.0,64.4
20160506161500,470.0,1339.5,87.6923,100,57.5,0,69.2,68.0,64.3
20160506163000,470.0,1325.4,86.7692,100,57.5,0,69.1,68.0,64.7
20160506164500,470.0,1339.5,87.6923,100,57.5,0,68.9,68.0,64.6
20160506170000,470.0,1339.5,87.6923,100,57.5,0,68.9,68.0,64.8
20160506171500,470.0,1325.4,86.7692,100,57.5,0,68.8,68.0,64.8
20160506173000,470.0,1339.5,87.6923,100,57.5,0,68.7,68.0,64.8
20160506174500,470.0,1325.4,86.7692,100,57.5,0,68.7,68.0,64.8
20160506180000,470.0,1297.2,84.9231,100,57.5,0,68.7,68.0,64.8
20160506181500,470.0,1311.3,85.8462,100,57.5,0,68.6,68.0,64.8
20160506183000,470.0,1311.3,85.8462,100,57.5,0,68.7,68.0,64.8
20160506184500,470.0,1351.25,88.4615,100,57.5,0,68.7,68.0,64.8
20160506190000,470.0,1311.3,85.8462,100,57.5,0,68.7,68.0,64.8
20160506191500,470.0,1325.4,86.7692,100,57.5,0,68.7,68.0,64.8
20160506193000,470.0,1325.4,86.7692,100,57.5,0,68.6,68.0,64.3
20160506194500,470.0,1325.4,86.7692,100,57.5,0,68.7,68.0,64.3
20160506200000,470.0,453.55,29.6923,40,80.2,100,69.5,72.4,69.4
20160506201500,470.0,801.35,52.4615,56,56.4,0,69.6,70.8,67.8
20160506203000,470.0,702.65,46.0,49,57.1,0,69.9,70.8,67.8
20160506204500,470.0,519.35,34.0,42,57.1,0,70.2,72.2,69.2
20160506210000,470.0,585.15,38.3077,44,57.1,0,70.5,71.8,68.8
20160506211500,470.0,585.15,38.3077,45,57.1,0,70.8,71.4,68.4
20160506213000,470.0,540.5,35.3846,42,56.4,0,71.0,71.8,68.8
20160506214500,470.0,566.35,37.0769,45,56.4,0,70.8,71.3,68.3
20160506220000,470.0,556.95,36.4615,43,56.4,0,70.9,71.3,68.3
20160506221500,470.0,566.35,37.0769,43,56.4,0,71.0,71.3,68.3
20160506223000,470.0,493.5,32.3077,41,56.4,0,70.8,71.3,68.3
20160506224500,470.0,564.0,36.9231,44,56.4,0,70.8,71.4,68.4
20160506230000,470.0,540.5,35.3846,44,56.4,0,71.0,71.4,68.4
20160506231500,470.0,540.5,35.3846,45,56.4,0,71.0,71.4,68.4
20160506233000,470.0,519.35,34.0,42,56.4,0,70.9,71.3,68.3
20160506234500,470.0,493.5,32.3077,41,56.4,0,70.8,71.3,68.3
20160507000000,470.0,500.55,32.7692,41,56.4,0,71.0,71.3,68.3
20160507001500,470.0,566.35,37.0769,45,56.4,0,71.0,70.8,67.8
20160507003000,470.0,549.9,36.0,44,56.4,0,71.0,70.8,67.8
20160507004500,470.0,535.8,35.0769,44,56.4,0,71.0,70.8,67.8
20160507010000,470.0,803.7,52.6154,57,56.4,0,71.2,70.4,67.4
20160507011500,470.0,737.9,48.3077,53,56.4,0,71.1,70.8,67.8
20160507013000,470.0,695.6,45.5385,51,56.4,0,71.0,70.8,67.8
20160507014500,470.0,695.6,45.5385,51,56.4,0,71.0,70.8,67.8
20160507020000,470.0,695.6,45.5385,51,56.4,0,70.9,70.8,67.8
20160507021500,470.0,695.6,45.5385,51,56.4,0,70.9,70.8,67.8
20160507023000,470.0,695.6,45.5385,51,55.6,0,70.8,70.8,67.8
20160507024500,470.0,712.05,46.6154,51,56.4,0,70.8,70.8,67.8
20160507030000,470.0,681.5,44.6154,51,56.4,0,70.8,70.8,67.8
20160507031500,470.0,700.3,45.8462,51,55.6,0,71.0,70.8,67.8
20160507033000,470.0,883.6,57.8462,59,56.3,0,70.9,70.4,67.4
20160507034500,470.0,817.8,53.5385,57,55.6,0,70.8,70.8,67.8
20160507040000,470.0,799.0,52.3077,56,56.3,0,70.8,70.8,67.8
20160507041500,470.0,808.4,52.9231,56,55.6,0,70.5,70.8,67.8
20160507043000,470.0,782.55,51.2308,56,55.6,0,70.5,70.8,67.8
20160507044500,470.0,667.4,43.6923,49,55.6,0,70.3,70.8,67.8
20160507050000,470.0,589.85,38.6154,45,55.6,0,70.3,70.8,67.8
20160507051500,470.0,524.05,34.3077,42,55.6,0,70.3,70.8,67.8
20160507053000,470.0,493.5,32.3077,41,55.6,0,70.5,70.8,67.8
20160507054500,470.0,493.5,32.3077,41,55.6,0,70.6,70.8,67.8
20160507060000,470.0,500.55,32.7692,41,55.6,0,70.5,70.8,67.8
20160507061500,470.0,507.6,33.2308,41,55.6,0,70.7,70.8,67.8
20160507063000,470.0,488.8,32.0,41,56.3,0,70.7,70.8,67.8
20160507064500,470.0,488.8,32.0,41,55.6,0,70.8,70.8,67.8
20160507070000,470.0,514.65,33.6923,42,56.3,0,70.8,70.9,67.9
20160507071500,470.0,514.65,33.6923,42,56.3,0,70.9,70.9,67.9
20160507073000,470.0,514.65,33.6923,42,56.3,0,71.0,70.9,67.9
20160507074500,470.0,500.55,32.7692,42,56.3,0,71.0,70.9,67.9
20160507080000,470.0,524.05,34.3077,42,56.3,0,71.2,70.9,67.9
20160507081500,470.0,566.35,37.0769,44,56.3,0,71.2,70.9,67.9
20160507083000,470.0,589.85,38.6154,45,56.3,0,71.2,70.9,67.9
20160507084500,470.0,669.75,43.8462,49,56.3,0,71.3,70.9,67.9
20160507090000,470.0,662.7,43.3846,49,56.3,0,71.2,70.9,67.9
20160507091500,470.0,697.95,45.6923,51,56.3,0,71.2,70.9,67.9
20160507093000,470.0,749.65,49.0769,54,56.3,0,71.3,70.9,67.9
20160507094500,470.0,1003.45,65.6923,67,56.3,0,71.0,70.4,67.4
20160507100000,470.0,1252.55,82.0,84,56.3,0,70.7,69.5,66.5
20160507101500,470.0,1311.3,85.8462,100,57.1,0,70.7,69.9,66.9
20160507103000,470.0,1325.4,86.7692,100,57.1,0,70.5,69.9,66.9
20160507104500,470.0,1280.75,83.8462,100,57.1,0,70.4,69.9,66.9
20160507110000,470.0,1252.55,82.0,92,57.1,0,70.2,70.8,67.8
20160507111500,470.0,862.45,56.4615,59,57.1,0,70.4,71.3,68.3
20160507113000,470.0,535.8,35.0769,42,57.1,0,70.6,71.8,68.8
20160507114500,470.0,500.55,32.7692,41,57.1,0,70.9,71.8,68.8
20160507120000,470.0,500.55,32.7692,41,57.1,0,71.0,71.8,68.8
20160507121500,470.0,500.55,32.7692,41,57.1,0,71.2,71.8,68.8
20160507123000,470.0,488.8,32.0,41,57.1,0,71.3,71.8,68.8
20160507124500,470.0,498.2,32.6154,41,57.1,0,71.3,71.8,68.8
20160507130000,470.0,481.75,31.5385,41,57.1,0,71.3,71.8,68.8
20160507131500,470.0,467.65,30.6154,41,57.1,0,71.3,71.8,68.8
20160507133000,470.0,498.2,32.6154,41,57.1,0,71.5,71.8,68.8
20160507134500,470.0,481.75,31.5385,41,57.1,0,71.5,71.8,68.8
20160507140000,470.0,470.0,30.7692,41,57.1,0,71.5,71.8,68.8
20160507141500,470.0,481.75,31.5385,41,57.1,0,71.5,71.8,68.8
20160507143000,470.0,493.5,32.3077,41,57.9,0,71.6,71.8,68.8
20160507144500,470.0,493.5,32.3077,41,57.2,0,71.6,71.8,68.8
20160507150000,470.0,500.55,32.7692,41,57.9,0,71.7,71.8,68.8
20160507151500,470.0,488.8,32.0,41,57.9,0,71.8,71.8,68.8
20160507153000,470.0,488.8,32.0,41,57.9,0,71.9,71.8,68.8
20160507154500,470.0,500.55,32.7692,41,57.2,0,72.0,71.8,68.8
20160507160000,470.0,500.55,32.7692,41,57.2,0,71.9,71.8,68.8
20160507161500,470.0,507.6,33.2308,41,57.2,0,71.9,71.8,68.8
20160507163000,470.0,514.65,33.6923,41,57.2,0,71.9,71.8,68.8
20160507164500,470.0,500.55,32.7692,41,57.2,0,71.9,71.8,68.8
20160507170000,470.0,524.05,34.3077,41,57.2,0,71.9,71.8,68.8
20160507171500,470.0,533.45,34.9231,41,57.2,0,71.8,71.8,68.8
20160507173000,470.0,916.5,60.0,60,57.2,0,71.7,70.9,67.9
20160507174500,470.0,944.7,61.8462,63,57.2,0,71.4,70.8,67.8
20160507180000,470.0,923.55,60.4615,62,57.2,0,71.3,71.3,68.3
20160507181500,470.0,829.55,54.3077,56,57.2,0,71.3,71.8,68.8
20160507183000,470.0,728.5,47.6923,52,57.2,0,71.3,71.8,68.8
20160507184500,470.0,507.6,33.2308,41,57.2,0,71.2,72.2,69.2
20160507190000,470.0,486.45,31.8462,41,57.2,0,71.3,72.2,69.2
20160507191500,470.0,486.45,31.8462,41,57.2,0,71.4,72.2,69.2
20160507193000,470.0,486.45,31.8462,41,57.2,0,71.4,72.2,69.2
20160507194500,470.0,498.2,32.6154,41,56.4,0,71.4,72.1,69.1
20160507200000,470.0,486.45,31.8462,41,56.4,0,71.4,72.1,69.1
20160507201500,470.0,486.45,31.8462,41,56.4,0,71.5,72.2,69.2
20160507203000,470.0,486.45,31.8462,40,56.4,0,71.9,72.2,69.2
20160507204500,470.0,486.45,31.8462,41,56.4,0,71.7,72.2,69.2
20160507210000,470.0,500.55,32.7692,41,56.4,0,71.7,72.2,69.2
20160507211500,470.0,486.45,31.8462,41,56.4,0,71.7,72.2,69.2
20160507213000,470.0,486.45,31.8462,41,56.4,0,71.7,72.2,69.2
20160507214500,470.0,498.2,32.6154,41,56.4,0,71.7,72.2,69.2
20160507220000,470.0,498.2,32.6154,41,56.4,0,71.8,72.2,69.2
20160507221500,470.0,498.2,32.6154,41,56.4,0,71.8,72.2,69.2
20160507223000,470.0,498.2,32.6154,41,56.4,0,71.7,72.2,69.2
20160507224500,470.0,486.45,31.8462,41,56.4,0,71.7,72.2,69.2
20160507230000,470.0,500.55,32.7692,41,56.4,0,71.7,72.2,69.2
20160507231500,470.0,486.45,31.8462,41,56.4,0,71.7,72.2,69.2
20160507233000,470.0,493.5,32.3077,41,56.4,0,71.6,72.2,69.2
20160507234500,470.0,493.5,32.3077,41,56.4,0,71.6,72.2,69.2
20160508000000,470.0,493.5,32.3077,41,56.4,0,71.7,72.2,69.2
20160508001500,470.0,493.5,32.3077,41,56.4,0,71.7,72.2,69.2
20160508003000,470.0,493.5,32.3077,41,56.4,0,71.7,72.2,69.2
20160508004500,470.0,486.45,31.8462,41,56.4,0,71.7,72.2,69.2
20160508010000,470.0,493.5,32.3077,41,56.4,0,71.7,72.2,69.2
20160508011500,470.0,481.75,31.5385,41,56.4,0,71.7,72.2,69.2
20160508013000,470.0,498.2,32.6154,41,56.4,0,71.7,72.2,69.2
20160508014500,470.0,498.2,32.6154,41,56.4,0,71.8,72.2,69.2
20160508020000,470.0,498.2,32.6154,41,56.4,0,71.8,72.2,69.2
20160508021500,470.0,481.75,31.5385,41,56.4,0,71.8,72.2,69.2
20160508023000,470.0,467.65,30.6154,41,56.4,0,71.8,72.2,69.2
20160508024500,470.0,481.75,31.5385,41,56.4,0,71.9,72.2,69.2
20160508030000,470.0,467.65,30.6154,41,56.4,0,72.0,72.2,69.2
20160508031500,470.0,486.45,31.8462,41,56.4,0,71.9,72.2,69.2
20160508033000,470.0,458.25,30.0,41,56.4,0,71.9,72.2,69.2
20160508034500,470.0,470.0,30.7692,41,56.4,0,71.8,72.2,69.2
20160508040000,470.0,481.75,31.5385,41,56.4,0,71.9,72.2,69.2
20160508041500,470.0,458.25,30.0,41,56.4,0,71.8,72.2,69.2
20160508043000,470.0,462.95,30.3077,41,56.4,0,71.7,72.2,69.2
20160508044500,470.0,444.15,29.0769,41,56.4,0,71.6,72.2,69.2
20160508050000,470.0,458.25,30.0,41,56.4,0,71.6,72.2,69.2
20160508051500,470.0,453.55,29.6923,41,56.4,0,71.5,72.2,69.2
20160508053000,470.0,462.95,30.3077,41,56.4,0,71.4,72.2,69.2
20160508054500,470.0,458.25,30.0,41,56.4,0,71.3,72.2,69.2
20160508060000,470.0,458.25,30.0,41,56.4,0,71.3,72.2,69.2
20160508061500,470.0,462.95,30.3077,41,56.4,0,71.2,72.2,69.2
20160508063000,470.0,477.05,31.2308,41,56.4,0,71.2,72.2,69.2
20160508064500,470.0,458.25,30.0,41,56.4,0,71.3,72.2,69.2
20160508070000,470.0,458.25,30.0,41,56.4,0,71.3,72.2,69.2
20160508071500,470.0,467.65,30.6154,41,56.4,0,71.3,72.2,69.2
20160508073000,470.0,477.05,31.2308,41,56.4,0,71.3,72.2,69.2
20160508074500,470.0,477.05,31.2308,41,56.4,0,71.4,72.2,69.2
20160508080000,470.0,467.65,30.6154,41,56.4,0,71.5,72.2,69.2
20160508081500,470.0,477.05,31.2308,41,57.0,0,71.6,72.2,69.2
20160508083000,470.0,477.05,31.2308,41,57.0,0,71.6,72.2,69.2
20160508084500,470.0,467.65,30.6154,41,57.0,0,71.6,72.2,69.2
20160508090000,470.0,477.05,31.2308,41,57.0,0,71.7,72.2,69.2
20160508091500,470.0,470.0,30.7692,41,57.0,0,71.7,72.2,69.2
20160508093000,470.0,486.45,31.8462,41,57.0,0,71.7,72.2,69.2
20160508094500,470.0,467.65,30.6154,41,57.0,0,71.7,72.2,69.2
20160508100000,470.0,467.65,30.6154,41,57.0,0,71.7,72.2,69.2
20160508101500,470.0,467.65,30.6154,41,56.4,0,71.6,72.2,69.2
20160508103000,470.0,467.65,30.6154,41,56.4,0,71.7,72.2,69.2
20160508104500,470.0,458.25,30.0,41,56.4,0,71.8,72.2,69.2
20160508110000,470.0,467.65,30.6154,41,57.1,0,71.8,72.2,69.2
20160508111500,470.0,477.05,31.2308,41,57.1,0,71.8,72.2,69.2
20160508113000,470.0,462.95,30.3077,41,57.1,0,71.7,72.2,69.2
20160508114500,470.0,458.25,30.0,41,57.1,0,71.8,72.2,69.2
20160508120000,470.0,462.95,30.3077,41,57.1,0,71.8,72.2,69.2
20160508121500,470.0,462.95,30.3077,41,57.1,0,71.8,72.2,69.2
20160508123000,470.0,458.25,30.0,41,57.1,0,71.8,72.2,69.2
20160508124500,470.0,467.65,30.6154,41,57.1,0,71.8,72.2,69.2
20160508130000,470.0,462.95,30.3077,41,57.1,0,71.9,72.2,69.2
20160508131500,470.0,467.65,30.6154,41,57.1,0,72.0,72.2,69.2
20160508133000,470.0,458.25,30.0,41,57.1,0,71.9,72.2,69.2
20160508134500,470.0,477.05,31.2308,41,57.1,0,71.9,72.2,69.2
20160508140000,470.0,467.65,30.6154,41,57.1,0,71.9,72.2,69.2
20160508141500,470.0,481.75,31.5385,41,57.1,0,71.9,72.2,69.2
20160508143000,470.0,493.5,32.3077,42,57.1,0,72.0,72.2,69.2
20160508144500,470.0,493.5,32.3077,42,57.1,0,72.1,72.2,69.2
20160508150000,470.0,486.45,31.8462,42,57.1,0,72.1,72.2,69.2
20160508151500,470.0,498.2,32.6154,42,57.1,0,72.1,72.2,69.2
20160508153000,470.0,498.2,32.6154,42,57.1,0,72.1,72.2,69.2
20160508154500,470.0,488.8,32.0,42,57.1,0,72.2,72.2,69.2
20160508160000,470.0,498.2,32.6154,42,57.1,0,72.2,72.2,69.2
20160508161500,470.0,498.2,32.6154,42,57.1,0,72.2,72.2,69.2
20160508163000,470.0,498.2,32.6154,42,57.1,0,72.2,72.2,69.2
20160508164500,470.0,512.3,33.5385,42,57.1,0,72.2,72.2,69.2
20160508170000,470.0,512.3,33.5385,42,57.1,0,72.3,72.2,69.2
20160508171500,470.0,500.55,32.7692,42,57.1,0,72.3,72.2,69.2
20160508173000,470.0,507.6,33.2308,42,57.1,0,72.3,72.2,69.2
20160508174500,470.0,507.6,33.2308,42,57.1,0,72.3,72.2,69.2
20160508180000,470.0,507.6,33.2308,42,57.1,0,72.2,72.2,69.2
20160508181500,470.0,514.65,33.6923,42,57.1,0,72.3,72.2,69.2
20160508183000,470.0,507.6,33.2308,42,57.1,0,72.4,72.2,69.2
20160508184500,470.0,507.6,33.2308,42,57.1,0,72.4,72.2,69.2
20160508190000,470.0,507.6,33.2308,42,57.1,0,72.2,72.2,69.2
20160508191500,470.0,1297.2,84.9231,100,57.1,0,72.3,68.0,63.6
20160508193000,470.0,1339.5,87.6923,100,56.4,0,71.8,68.0,63.7
20160508194500,470.0,1421.75,93.0769,100,56.4,0,71.4,68.0,63.7
20160508200000,470.0,1421.75,93.0769,100,56.4,0,71.3,68.0,63.6
20160508201500,470.0,1367.7,89.5385,100,56.4,0,71.0,68.0,63.6
20160508203000,470.0,1407.65,92.1538,100,56.4,0,70.8,68.0,63.6
20160508204500,470.0,1421.75,93.0769,100,56.4,0,70.5,68.0,63.6
20160508210000,470.0,1351.25,88.4615,100,56.4,0,70.3,68.0,63.6
20160508211500,470.0,1407.65,92.1538,100,56.4,0,70.1,68.0,63.6
20160508213000,470.0,1421.75,93.0769,100,56.4,0,69.9,68.0,63.6
20160508214500,470.0,1421.75,93.0769,100,56.4,0,69.8,68.0,63.6
20160508220000,470.0,493.5,32.3077,41,56.4,0,70.2,71.8,68.8
20160508221500,470.0,493.5,32.3077,41,56.4,0,70.5,71.8,68.8
20160508223000,470.0,566.35,37.0769,45,56.4,0,70.7,71.3,68.3
20160508224500,470.0,587.5,38.4615,46,56.4,0,70.8,71.3,68.3
20160508230000,470.0,507.6,33.2308,42,56.4,0,70.9,71.3,68.3
20160508231500,470.0,507.6,33.2308,42,56.4,0,71.0,71.3,68.3
20160508233000,470.0,507.6,33.2308,42,56.4,0,71.0,71.3,68.3
20160508234500,470.0,514.65,33.6923,42,57.1,0,71.0,71.3,68.3
20160509000000,470.0,507.6,33.2308,42,57.1,0,71.2,71.3,68.3
20160509001500,470.0,507.6,33.2308,42,57.1,0,71.2,71.3,68.3
20160509003000,470.0,514.65,33.6923,42,57.1,0,71.3,71.3,68.3
20160509004500,470.0,507.6,33.2308,42,57.1,0,71.3,71.3,68.3
20160509010000,470.0,507.6,33.2308,42,56.4,0,71.3,71.3,68.3
20160509011500,470.0,519.35,34.0,42,56.4,0,71.4,71.4,68.4
20160509013000,470.0,519.35,34.0,42,56.4,0,71.4,71.3,68.3
20160509014500,470.0,507.6,33.2308,42,56.4,0,71.4,71.3,68.3
20160509020000,470.0,493.5,32.3077,42,56.4,0,71.4,71.3,68.3
20160509021500,470.0,514.65,33.6923,42,56.4,0,71.3,71.3,68.3
20160509023000,470.0,514.65,33.6923,42,56.4,0,71.3,71.4,68.4
20160509024500,470.0,514.65,33.6923,43,56.4,0,71.3,71.4,68.4
20160509030000,470.0,533.45,34.9231,43,56.4,0,71.3,71.4,68.4
20160509031500,470.0,524.05,34.3077,43,56.4,0,71.3,71.4,68.4
20160509033000,470.0,524.05,34.3077,43,56.4,0,71.4,71.4,68.4
20160509034500,470.0,524.05,34.3077,43,56.4,0,71.3,71.4,68.4
20160509040000,470.0,535.8,35.0769,44,56.4,0,71.3,71.3,68.3
20160509041500,470.0,486.45,31.8462,41,56.4,0,71.3,71.8,68.8
20160509043000,470.0,486.45,31.8462,41,56.4,0,71.3,71.8,68.8
20160509044500,470.0,486.45,31.8462,41,56.4,0,71.2,71.8,68.8
20160509050000,470.0,498.2,32.6154,41,56.4,0,71.2,71.8,68.8
20160509051500,470.0,462.95,30.3077,41,56.4,0,71.3,71.8,68.8
20160509053000,470.0,477.05,31.2308,41,56.4,0,71.3,71.8,68.8
20160509054500,470.0,470.0,30.7692,41,56.4,0,71.3,71.8,68.8
20160509060000,470.0,470.0,30.7692,41,56.4,0,71.4,71.8,68.8
20160509061500,470.0,462.95,30.3077,41,56.4,0,71.3,71.8,68.8
20160509063000,470.0,453.55,29.6923,41,56.4,0,71.4,71.8,68.8
20160509064500,470.0,462.95,30.3077,41,56.4,0,71.3,71.8,68.8
20160509070000,470.0,458.25,30.0,41,56.4,0,71.4,71.8,68.8
20160509071500,470.0,467.65,30.6154,41,56.4,0,71.5,71.8,68.8
20160509073000,470.0,453.55,29.6923,41,56.4,0,71.4,71.8,68.8
20160509074500,470.0,458.25,30.0,41,56.4,0,71.4,71.8,68.8
20160509080000,470.0,481.75,31.5385,41,56.4,0,71.4,71.8,68.8
20160509081500,470.0,467.65,30.6154,41,56.4,0,71.4,71.7,68.7
20160509083000,470.0,477.05,31.2308,42,57.1,0,71.3,71.5,68.5
20160509084500,470.0,507.6,33.2308,42,57.1,0,71.5,71.4,68.4
20160509090000,470.0,500.55,32.7692,42,57.1,0,71.4,71.4,68.4
20160509091500,470.0,500.55,32.7692,42,57.1,0,71.2,71.4,68.4
20160509093000,470.0,1311.3,85.8462,100,57.1,0,71.2,69.0,66.0
20160509094500,470.0,1325.4,86.7692,100,57.1,0,70.9,69.4,66.4
20160509100000,470.0,1325.4,86.7692,100,57.1,0,70.8,69.0,66.0
20160509101500,470.0,1311.3,85.8462,100,57.1,0,70.6,69.0,66.0
20160509103000,470.0,1325.4,86.7692,100,57.1,0,70.4,69.0,66.0
20160509104500,470.0,1325.4,86.7692,100,57.1,0,70.3,69.0,66.0
20160509110000,470.0,1325.4,86.7692,100,57.1,0,70.2,69.0,66.0
20160509111500,470.0,1339.5,87.6923,100,57.1,0,70.0,69.0,66.0
20160509113000,470.0,1339.5,87.6923,100,57.1,0,70.0,69.0,66.0
20160509114500,470.0,1339.5,87.6923,100,57.1,0,69.9,69.0,66.0
20160509120000,470.0,1421.75,93.0769,100,57.1,0,69.7,69.0,66.0
20160509121500,470.0,1421.75,93.0769,100,57.1,0,69.6,69.0,66.0
20160509123000,470.0,1421.75,93.0769,100,56.4,0,69.4,69.0,66.0
20160509124500,470.0,1339.5,87.6923,100,56.4,0,69.3,69.0,66.0
20160509130000,470.0,1367.7,89.5385,100,56.4,0,69.3,69.0,66.0
20160509131500,470.0,1311.3,85.8462,100,56.4,0,69.2,69.0,66.0
20160509133000,470.0,1311.3,85.8462,100,56.4,0,69.2,68.9,65.9
20160509134500,470.0,1325.4,86.7692,100,57.1,0,69.1,68.9,65.9
20160509140000,470.0,1311.3,85.8462,100,57.1,0,69.1,68.9,65.9
20160509141500,470.0,1297.2,84.9231,100,57.1,0,69.1,68.9,65.9
20160509143000,470.0,1297.2,84.9231,100,57.1,0,69.1,68.9,65.9
20160509144500,470.0,1325.4,86.7692,100,57.1,0,69.0,68.9,65.9
20160509150000,470.0,1325.4,86.7692,100,57.1,0,69.1,68.9,65.9
20160509151500,470.0,1311.3,85.8462,100,57.1,0,69.0,68.9,65.9
20160509153000,470.0,1325.4,86.7692,100,57.1,0,68.9,68.9,65.9
20160509154500,470.0,1367.7,89.5385,100,57.1,0,68.9,68.9,65.9
20160509160000,470.0,1367.7,89.5385,100,57.1,0,68.8,68.9,65.9
20160509161500,470.0,1367.7,89.5385,100,57.1,0,68.8,68.9,65.9
20160509163000,470.0,1367.7,89.5385,100,57.1,0,68.7,68.9,65.9
20160509164500,470.0,1367.7,89.5385,100,57.1,0,68.7,68.9,65.9
20160509170000,470.0,1393.55,91.2308,100,57.1,0,68.7,68.9,65.9
20160509171500,470.0,1379.45,90.3077,100,57.1,0,68.7,68.9,65.9
20160509173000,470.0,1379.45,90.3077,100,57.1,0,68.7,68.9,65.9
20160509174500,470.0,1379.45,90.3077,100,57.1,0,68.6,68.9,65.9
20160509180000,470.0,1421.75,93.0769,99,57.1,0,68.4,68.9,65.9
20160509181500,470.0,1325.4,86.7692,80,57.1,0,68.4,68.9,65.9
20160509183000,470.0,1238.45,81.0769,75,56.5,0,68.4,68.9,65.9
20160509184500,470.0,1177.35,77.0769,72,56.5,0,68.4,68.9,65.9
20160509190000,470.0,1092.75,71.5385,71,56.5,0,68.6,68.9,65.9
20160509191500,470.0,1158.55,75.8462,75,57.1,0,68.8,68.9,65.9
20160509193000,470.0,1158.55,75.8462,75,57.1,0,68.8,68.9,65.9
20160509194500,470.0,1158.55,75.8462,76,57.1,0,68.8,68.9,65.9
20160509200000,470.0,1191.45,78.0,75,57.1,0,68.7,68.9,65.9
20160509201500,470.0,1207.9,79.0769,75,57.1,0,68.8,68.9,65.9
20160509203000,470.0,1191.45,78.0,75,56.4,0,68.8,68.9,65.9
20160509204500,470.0,1191.45,78.0,75,56.4,0,68.9,68.9,65.9
20160509210000,470.0,1177.35,77.0769,74,56.4,0,68.9,68.9,65.9
20160509211500,470.0,1177.35,77.0769,73,56.4,0,68.9,68.9,65.9
20160509213000,470.0,1191.45,78.0,72,56.4,0,68.9,68.9,65.9
20160509214500,470.0,1177.35,77.0769,71,56.4,0,68.9,68.9,65.9
20160509220000,470.0,1177.35,77.0769,71,56.4,0,68.9,68.9,65.9
20160509221500,470.0,1177.35,77.0769,72,56.4,0,68.9,68.9,65.9
20160509223000,470.0,1191.45,78.0,72,56.4,0,68.9,68.9,65.9
20160509224500,470.0,1207.9,79.0769,72,56.4,0,68.9,68.9,65.9
20160509230000,470.0,1177.35,77.0769,72,56.4,0,68.9,68.9,65.9
20160509231500,470.0,1207.9,79.0769,72,56.4,0,68.9,68.9,65.9
20160509233000,470.0,1177.35,77.0769,71,56.4,0,69.1,68.9,65.9
20160509234500,470.0,1191.45,78.0,72,56.4,0,69.1,68.9,65.9
20160510000000,470.0,1158.55,75.8462,72,56.4,0,69.2,68.9,65.9
20160510001500,470.0,1269.0,83.0769,78,56.4,0,69.2,68.9,65.9
20160510003000,470.0,1311.3,85.8462,80,56.4,0,69.3,68.9,65.9
20160510004500,470.0,1367.7,89.5385,100,56.4,0,69.4,68.9,65.9
20160510010000,470.0,1367.7,89.5385,100,56.4,0,69.6,68.9,65.9
20160510011500,470.0,1407.65,92.1538,100,56.4,0,69.6,68.9,65.9
20160510013000,470.0,1367.7,89.5385,100,56.4,0,69.6,68.9,65.9
20160510014500,470.0,1367.7,89.5385,100,56.4,0,69.6,68.9,65.9
20160510020000,470.0,1367.7,89.5385,100,56.4,0,69.6,68.9,65.9
20160510021500,470.0,1351.25,88.4615,100,56.4,0,69.6,68.9,65.9
20160510023000,470.0,1367.7,89.5385,100,56.4,0,69.6,68.9,65.9
20160510024500,470.0,1351.25,88.4615,100,56.4,0,69.6,68.9,65.9
20160510030000,470.0,1351.25,88.4615,100,56.4,0,69.3,68.5,65.5
20160510031500,470.0,1367.7,89.5385,100,56.4,0,69.2,68.5,65.5
20160510033000,470.0,1367.7,89.5385,100,56.4,0,69.1,68.4,65.4
20160510034500,470.0,1367.7,89.5385,100,56.4,0,68.9,68.4,65.4
20160510040000,470.0,1351.25,88.4615,100,56.4,0,68.8,68.4,65.4
20160510041500,470.0,1297.2,84.9231,100,56.4,0,68.8,68.4,65.4
20160510043000,470.0,1325.4,86.7692,100,56.4,0,68.8,68.9,65.9
20160510044500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.5,65.5
20160510050000,470.0,1311.3,85.8462,100,56.4,0,68.9,68.9,65.9
20160510051500,470.0,1311.3,85.8462,100,56.4,0,68.9,68.5,65.5
20160510053000,470.0,1311.3,85.8462,100,56.4,0,69.1,68.5,65.5
20160510054500,470.0,1325.4,86.7692,100,56.4,0,69.1,68.5,65.5
20160510060000,470.0,1339.5,87.6923,100,56.4,0,69.0,68.5,65.5
20160510061500,470.0,1339.5,87.6923,100,56.4,0,68.9,68.5,65.5
20160510063000,470.0,1325.4,86.7692,100,56.4,0,68.8,68.5,65.5
20160510064500,470.0,1339.5,87.6923,100,56.4,0,68.7,68.4,65.4
20160510070000,470.0,1325.4,86.7692,100,56.4,0,68.6,68.5,65.5
20160510071500,470.0,1325.4,86.7692,100,56.4,0,68.6,68.5,65.5
20160510073000,470.0,1297.2,84.9231,100,57.1,0,68.6,68.5,65.5
20160510074500,470.0,1311.3,85.8462,100,57.1,0,68.6,68.5,65.5
20160510080000,470.0,1325.4,86.7692,100,57.1,0,68.6,68.5,65.5
20160510081500,470.0,1311.3,85.8462,100,57.1,0,68.6,68.5,65.5
20160510083000,470.0,1325.4,86.7692,100,57.1,0,68.6,68.5,65.5
