PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510084500,470.0,1339.5,87.6923,100,57.1,0,68.6,68.5,65.5
20160510090000,470.0,1339.5,87.6923,100,57.1,0,68.6,68.8,65.8
20160510091500,470.0,1367.7,89.5385,100,57.1,0,68.6,68.9,65.9
20160510093000,470.0,1325.4,86.7692,100,56.4,0,68.7,68.9,65.9
20160510094500,470.0,1339.5,87.6923,100,56.4,0,68.6,68.9,65.9
20160510100000,470.0,1339.5,87.6923,100,56.4,0,68.6,68.9,65.9
20160510101500,470.0,1339.5,87.6923,100,56.4,0,68.6,68.5,65.5
20160510103000,470.0,1367.7,89.5385,100,56.4,0,68.6,68.9,65.9
20160510104500,470.0,1367.7,89.5385,100,56.4,0,68.6,68.9,65.9
20160510110000,470.0,1367.7,89.5385,100,56.4,0,68.7,68.9,65.9
20160510111500,470.0,1393.55,91.2308,100,56.4,0,68.7,68.9,65.9
20160510113000,470.0,1367.7,89.5385,100,56.4,0,68.6,68.9,65.9
20160510114500,470.0,1367.7,89.5385,88,56.4,0,68.6,69.0,66.0
20160510120000,470.0,1280.75,83.8462,77,56.4,0,68.6,69.0,66.0
20160510121500,470.0,1252.55,82.0,77,56.4,0,68.7,69.0,66.0
20160510123000,470.0,1252.55,82.0,77,56.4,0,68.7,69.0,66.0
20160510124500,470.0,1238.45,81.0769,76,57.1,0,68.7,69.0,66.0
20160510130000,470.0,1222.0,80.0,75,57.1,0,68.9,69.0,66.0
20160510131500,470.0,1238.45,81.0769,76,57.1,0,68.9,69.0,66.0
20160510133000,470.0,1238.45,81.0769,77,57.1,0,68.8,68.9,65.9
20160510134500,470.0,1252.55,82.0,77,57.1,0,68.8,68.9,65.9
20160510140000,470.0,1252.55,82.0,77,57.1,0,68.8,68.9,65.9
20160510141500,470.0,1252.55,82.0,77,57.1,0,68.8,68.9,65.9
20160510143000,470.0,1238.45,81.0769,77,57.1,0,68.8,69.0,66.0
20160510144500,470.0,1238.45,81.0769,77,57.1,0,68.8,69.0,66.0
20160510150000,470.0,1222.0,80.0,77,57.1,0,68.9,69.0,66.0
20160510151500,470.0,1222.0,80.0,77,57.1,0,69.1,69.0,66.0
20160510153000,470.0,1207.9,79.0769,77,57.1,0,69.1,69.0,66.0
20160510154500,470.0,1222.0,80.0,77,56.4,0,69.0,69.0,66.0
20160510160000,470.0,1207.9,79.0769,77,56.4,0,69.1,69.0,66.0
20160510161500,470.0,1222.0,80.0,79,56.4,0,69.1,69.0,66.0
20160510163000,470.0,1238.45,81.0769,80,57.1,0,69.1,69.0,66.0
20160510164500,470.0,1222.0,80.0,80,57.1,0,68.9,69.0,66.0
20160510170000,470.0,1280.75,83.8462,87,57.1,0,68.8,68.9,65.9
20160510171500,470.0,1311.3,85.8462,87,57.1,0,68.8,69.0,66.0
20160510173000,470.0,1339.5,87.6923,80,57.1,0,68.8,69.0,66.0
20160510174500,470.0,1297.2,84.9231,77,57.1,0,68.8,69.0,66.0
20160510180000,470.0,1280.75,83.8462,77,57.1,0,68.7,69.0,66.0
20160510181500,470.0,1311.3,85.8462,77,57.1,0,68.9,69.0,66.0
20160510183000,470.0,1297.2,84.9231,77,57.1,0,69.0,69.0,66.0
20160510184500,470.0,1297.2,84.9231,77,57.1,0,68.8,69.0,66.0
20160510190000,470.0,1269.0,83.0769,79,57.1,0,68.9,69.0,66.0
20160510191500,470.0,1269.0,83.0769,81,57.1,0,69.0,69.0,66.0
20160510193000,470.0,1269.0,83.0769,83,57.1,0,68.9,68.9,65.9
20160510194500,470.0,1297.2,84.9231,81,57.1,0,68.8,68.9,65.9
20160510200000,470.0,1311.3,85.8462,80,56.4,0,68.7,68.9,65.9
20160510201500,470.0,1297.2,84.9231,78,56.4,0,68.6,68.9,65.9
20160510203000,470.0,1280.75,83.8462,78,56.4,0,68.7,68.9,65.9
20160510204500,470.0,1280.75,83.8462,77,56.4,0,68.6,68.9,65.9
20160510210000,470.0,1252.55,82.0,76,56.4,0,68.6,68.9,65.9
20160510211500,470.0,1252.55,82.0,76,56.4,0,68.6,68.9,65.9
20160510213000,470.0,1238.45,81.0769,75,56.4,0,68.6,68.9,65.9
20160510214500,470.0,1252.55,82.0,75,56.4,0,68.6,68.9,65.9
20160510220000,470.0,1238.45,81.0769,74,56.4,0,68.6,68.9,65.9
20160510221500,470.0,1238.45,81.0769,74,56.4,0,68.6,68.9,65.9
20160510223000,470.0,1238.45,81.0769,74,56.4,0,68.6,68.9,65.9
20160510224500,470.0,1222.0,80.0,73,56.4,0,68.6,68.9,65.9
20160510230000,470.0,1158.55,75.8462,71,56.4,0,68.7,68.9,65.9
20160510231500,470.0,1158.55,75.8462,72,56.4,0,68.7,68.9,65.9
20160510233000,470.0,1191.45,78.0,72,56.4,0,68.7,68.9,65.9
20160510234500,470.0,1177.35,77.0769,72,56.4,0,68.7,68.9,65.9
20160511000000,470.0,1191.45,78.0,72,56.4,0,68.8,68.9,65.9
20160511001500,470.0,1158.55,75.8462,72,56.4,0,68.9,68.9,65.9
20160511003000,470.0,1177.35,77.0769,72,56.4,0,69.0,68.9,65.9
20160511004500,470.0,1280.75,83.8462,79,56.4,0,69.1,68.9,65.9
20160511010000,470.0,1311.3,85.8462,82,56.4,0,69.1,68.9,65.9
20160511011500,470.0,1339.5,87.6923,88,56.4,0,69.1,68.9,65.9
20160511013000,470.0,1339.5,87.6923,88,56.4,0,69.0,68.9,65.9
20160511014500,470.0,1339.5,87.6923,88,56.4,0,69.1,68.9,65.9
20160511020000,470.0,1339.5,87.6923,100,56.4,0,69.2,68.9,65.9
20160511021500,470.0,1339.5,87.6923,100,56.4,0,69.1,68.9,65.9
20160511023000,470.0,1325.4,86.7692,100,56.4,0,69.2,68.9,65.9
20160511024500,470.0,1297.2,84.9231,100,56.4,0,69.2,68.9,65.9
20160511030000,470.0,1269.0,83.0769,100,56.4,0,69.2,68.9,65.9
20160511031500,470.0,1269.0,83.0769,100,56.4,0,69.3,68.9,65.9
20160511033000,470.0,1325.4,86.7692,100,56.4,0,69.3,68.9,65.9
20160511034500,470.0,1311.3,85.8462,100,56.4,0,69.3,68.9,65.9
20160511040000,470.0,1297.2,84.9231,100,56.4,0,69.2,68.9,65.9
20160511041500,470.0,1311.3,85.8462,100,56.4,0,69.2,68.9,65.9
20160511043000,470.0,1325.4,86.7692,100,56.4,0,69.2,68.9,65.9
20160511044500,470.0,1207.9,79.0769,73,56.4,0,69.2,69.0,66.0
20160511050000,470.0,1092.75,71.5385,73,56.4,0,69.0,69.0,66.0
20160511051500,470.0,965.85,63.2308,100,56.4,0,69.2,69.0,66.0
20160511053000,470.0,1222.0,80.0,74,56.4,0,69.2,69.0,66.0
20160511054500,470.0,1280.75,83.8462,78,56.4,0,69.3,69.0,66.0
20160511060000,470.0,1297.2,84.9231,81,56.4,0,69.3,69.0,66.0
20160511061500,470.0,1339.5,87.6923,100,56.4,0,69.3,69.0,66.0
20160511063000,470.0,1339.5,87.6923,100,56.4,0,69.1,69.0,66.0
20160511064500,470.0,1297.2,84.9231,100,56.4,0,68.9,69.0,66.0
20160511070000,470.0,1297.2,84.9231,100,56.4,0,68.8,69.0,66.0
20160511071500,470.0,1280.75,83.8462,100,56.4,0,68.7,69.0,66.0
20160511073000,470.0,1280.75,83.8462,96,56.4,0,68.6,69.0,66.0
20160511074500,470.0,1297.2,84.9231,100,56.4,0,69.6,69.0,66.0
20160511080000,470.0,1238.45,81.0769,80,56.4,0,68.9,69.0,66.0
20160511081500,470.0,1222.0,80.0,79,57.1,0,68.8,69.0,66.0
20160511083000,470.0,1222.0,80.0,77,57.1,0,68.7,69.0,66.0
20160511084500,470.0,1177.35,77.0769,75,57.1,0,68.7,69.0,66.0
20160511090000,470.0,1177.35,77.0769,74,57.1,0,68.9,69.0,66.0
20160511091500,470.0,1177.35,77.0769,74,57.1,0,69.1,69.0,66.0
20160511093000,470.0,1177.35,77.0769,74,57.1,0,68.9,69.0,66.0
20160511094500,470.0,1158.55,75.8462,74,57.1,0,68.9,69.0,66.0
20160511100000,470.0,1158.55,75.8462,74,57.1,0,69.0,69.0,66.0
20160511101500,470.0,1191.45,78.0,74,57.1,0,69.0,69.0,66.0
20160511103000,470.0,1177.35,77.0769,74,57.1,0,68.9,69.0,66.0
20160511104500,470.0,1207.9,79.0769,74,57.1,0,69.1,69.0,66.0
20160511110000,470.0,1177.35,77.0769,73,56.4,0,69.0,69.0,66.0
20160511111500,470.0,1177.35,77.0769,73,56.4,0,68.9,69.0,66.0
20160511113000,470.0,1158.55,75.8462,73,57.1,0,68.9,69.0,66.0
20160511114500,470.0,1158.55,75.8462,73,57.1,0,68.9,69.0,66.0
20160511120000,470.0,1191.45,78.0,73,57.1,0,68.9,69.0,66.0
20160511121500,470.0,1158.55,75.8462,73,57.1,0,68.8,69.0,66.0
20160511123000,470.0,1158.55,75.8462,73,57.1,0,68.8,69.0,66.0
20160511124500,470.0,1158.55,75.8462,73,57.1,0,68.8,69.0,66.0
20160511130000,470.0,1177.35,77.0769,73,56.4,0,68.8,69.0,66.0
20160511131500,470.0,1191.45,78.0,73,56.4,0,68.9,69.0,66.0
20160511133000,470.0,1158.55,75.8462,73,57.1,0,68.9,69.0,66.0
20160511134500,470.0,1207.9,79.0769,72,57.1,0,68.9,69.0,66.0
20160511140000,470.0,1177.35,77.0769,72,57.1,0,69.1,69.0,66.0
20160511141500,470.0,1222.0,80.0,74,57.1,0,69.3,68.9,65.9
20160511143000,470.0,1269.0,83.0769,77,57.1,0,69.3,68.9,65.9
20160511144500,470.0,1269.0,83.0769,78,57.1,0,69.2,68.9,65.9
20160511150000,470.0,1311.3,85.8462,82,57.1,0,69.1,68.9,65.9
20160511151500,470.0,1351.25,88.4615,90,57.1,0,69.3,68.9,65.9
20160511153000,470.0,1379.45,90.3077,100,57.1,0,69.1,68.9,65.9
20160511154500,470.0,1379.45,90.3077,100,57.1,0,69.1,68.9,65.9
20160511160000,470.0,1379.45,90.3077,100,57.1,0,69.0,68.9,65.9
20160511161500,470.0,1351.25,88.4615,100,57.1,0,69.1,68.9,65.9
20160511163000,470.0,1379.45,90.3077,100,57.1,0,69.1,68.9,65.9
20160511164500,470.0,1379.45,90.3077,100,56.4,0,69.0,68.9,65.9
20160511170000,470.0,1393.55,91.2308,100,56.4,0,68.8,68.9,65.9
20160511171500,470.0,1393.55,91.2308,100,56.4,0,68.8,68.9,65.9
20160511173000,470.0,1379.45,90.3077,100,56.4,0,68.8,68.9,65.9
20160511174500,470.0,1379.45,90.3077,100,56.4,0,68.7,68.9,65.9
20160511180000,470.0,1379.45,90.3077,100,56.4,0,68.6,68.9,65.9
20160511181500,470.0,1379.45,90.3077,100,56.4,0,68.7,68.9,65.9
20160511183000,470.0,1379.45,90.3077,100,56.4,0,68.7,68.9,65.9
20160511184500,470.0,1379.45,90.3077,100,56.4,0,68.6,68.9,65.9
20160511190000,470.0,1339.5,87.6923,100,56.4,0,68.6,68.9,65.9
20160511191500,470.0,1325.4,86.7692,100,56.4,0,68.8,68.9,65.9
20160511193000,470.0,1351.25,88.4615,100,56.4,0,68.7,68.9,65.9
20160511194500,470.0,1280.75,83.8462,100,56.4,0,68.5,68.9,65.9
20160511200000,470.0,1252.55,82.0,96,56.4,0,68.5,68.9,65.9
20160511201500,470.0,1269.0,83.0769,80,56.4,0,68.6,68.9,65.9
20160511203000,470.0,1238.45,81.0769,80,56.4,0,68.6,68.9,65.9
20160511204500,470.0,481.75,31.5385,41,72.5,100,69.5,73.0,70.0
20160511210000,470.0,512.3,33.5385,42,56.8,100,70.2,73.5,70.5
20160511211500,470.0,500.55,32.7692,42,56.8,100,70.4,73.5,70.5
20160511213000,470.0,500.55,32.7692,42,56.8,100,70.4,73.5,70.5
20160511214500,470.0,500.55,32.7692,42,56.8,100,70.5,73.5,70.5
20160511220000,470.0,500.55,32.7692,42,56.8,100,70.6,73.5,70.5
20160511221500,470.0,667.4,43.6923,50,56.8,0,71.7,73.5,70.5
20160511223000,470.0,481.75,31.5385,42,56.8,0,70.9,73.5,70.5
20160511224500,470.0,507.6,33.2308,42,56.8,0,70.8,73.5,70.5
20160511230000,470.0,498.2,32.6154,42,56.8,0,70.8,73.5,70.5
20160511231500,470.0,486.45,31.8462,42,56.8,0,70.8,73.5,70.5
20160511233000,470.0,486.45,31.8462,42,56.8,0,70.8,73.5,70.5
20160511234500,470.0,486.45,31.8462,42,56.8,0,70.7,73.5,70.5
20160512000000,470.0,486.45,31.8462,42,56.8,0,70.8,73.5,70.5
20160512001500,470.0,486.45,31.8462,42,56.8,0,70.7,73.5,70.5
20160512003000,470.0,486.45,31.8462,42,56.8,0,70.7,73.5,70.5
20160512004500,470.0,498.2,32.6154,42,56.8,0,70.7,73.5,70.5
20160512010000,470.0,498.2,32.6154,41,56.8,0,70.7,73.5,70.5
20160512011500,470.0,486.45,31.8462,41,56.8,0,70.8,73.5,70.5
20160512013000,470.0,470.0,30.7692,41,56.8,0,70.8,73.5,70.5
20160512014500,470.0,470.0,30.7692,41,56.8,0,70.8,73.5,70.5
20160512020000,470.0,470.0,30.7692,41,56.8,0,70.8,73.5,70.5
20160512021500,470.0,458.25,30.0,41,56.8,0,70.8,73.5,70.5
20160512023000,470.0,470.0,30.7692,41,56.8,0,70.9,73.5,70.5
20160512024500,470.0,462.95,30.3077,41,56.8,0,70.9,73.5,70.5
20160512030000,470.0,458.25,30.0,41,56.8,0,70.8,73.5,70.5
20160512031500,470.0,458.25,30.0,41,56.8,0,70.8,73.5,70.5
20160512033000,470.0,453.55,29.6923,41,56.8,0,70.7,73.5,70.5
20160512034500,470.0,453.55,29.6923,41,56.8,0,70.7,73.5,70.5
20160512040000,470.0,439.45,28.7692,41,56.8,0,70.7,73.5,70.5
20160512041500,470.0,434.75,28.4615,41,56.8,0,70.7,73.5,70.5
20160512043000,470.0,439.45,28.7692,41,56.8,0,70.8,73.5,70.5
20160512044500,470.0,434.75,28.4615,41,56.8,0,70.8,73.5,70.5
20160512050000,470.0,434.75,28.4615,41,56.8,0,70.8,73.5,70.5
20160512051500,470.0,439.45,28.7692,41,56.8,0,70.8,73.5,70.5
20160512053000,470.0,444.15,29.0769,41,56.8,0,70.7,73.5,70.5
20160512054500,470.0,439.45,28.7692,41,56.8,0,70.7,73.5,70.5
20160512060000,470.0,467.65,30.6154,41,56.8,0,70.8,73.5,70.5
20160512061500,470.0,462.95,30.3077,41,56.8,0,70.8,73.5,70.5
20160512063000,470.0,462.95,30.3077,41,56.8,0,70.8,73.5,70.5
20160512064500,470.0,467.65,30.6154,41,56.8,0,70.8,73.5,70.5
20160512070000,470.0,1351.25,88.4615,100,56.8,0,70.6,68.0,64.3
20160512071500,470.0,1351.25,88.4615,100,56.8,0,70.3,68.0,64.3
20160512073000,470.0,1379.45,90.3077,100,56.8,0,70.1,68.0,64.5
20160512074500,470.0,1379.45,90.3077,100,56.8,0,69.9,68.0,64.8
20160512080000,470.0,1379.45,90.3077,100,56.8,0,69.8,68.0,64.3
20160512081500,470.0,1379.45,90.3077,100,56.8,0,69.7,68.0,64.3
20160512083000,470.0,1351.25,88.4615,100,56.8,0,69.6,68.0,64.3
20160512084500,470.0,1379.45,90.3077,100,56.8,0,69.4,68.0,64.3
20160512090000,470.0,1325.4,86.7692,100,56.8,0,69.3,68.0,64.3
20160512091500,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,64.3
20160512093000,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,64.8
20160512094500,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,64.8
20160512100000,470.0,1339.5,87.6923,100,56.8,0,69.1,68.0,64.8
20160512101500,470.0,1339.5,87.6923,100,56.8,0,69.0,68.0,64.8
20160512103000,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,64.8
20160512104500,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,64.8
20160512110000,470.0,1325.4,86.7692,100,56.8,0,69.1,68.0,64.8
20160512111500,470.0,1325.4,86.7692,100,56.8,0,69.1,68.0,64.8
20160512113000,470.0,1325.4,86.7692,100,56.8,0,69.1,68.0,64.8
20160512114500,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,64.8
20160512120000,470.0,1351.25,88.4615,100,56.8,0,68.9,68.0,64.8
20160512121500,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,64.8
20160512123000,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,64.8
20160512124500,470.0,1393.55,91.2308,100,56.8,0,68.6,68.0,64.8
20160512130000,470.0,1393.55,91.2308,100,56.8,0,68.6,68.0,64.8
20160512131500,470.0,1459.35,95.5385,100,56.8,0,68.7,68.0,64.8
20160512133000,470.0,1459.35,95.5385,100,56.8,0,68.7,68.0,64.8
20160512134500,470.0,1459.35,95.5385,100,56.0,0,68.7,68.0,64.8
20160512140000,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,64.8
20160512141500,470.0,1421.75,93.0769,100,56.7,0,68.4,68.0,64.8
20160512143000,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,64.8
20160512144500,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,64.8
20160512150000,470.0,1421.75,93.0769,100,56.7,0,68.4,68.0,64.8
20160512151500,470.0,1447.6,94.7692,100,56.7,0,68.6,68.0,64.8
20160512153000,470.0,1393.55,91.2308,100,56.7,0,68.4,68.0,64.8
20160512154500,470.0,1433.5,93.8462,100,56.7,0,68.4,68.0,64.8
20160512160000,470.0,1433.5,93.8462,100,56.7,0,68.4,68.0,64.8
20160512161500,470.0,1433.5,93.8462,100,56.7,0,68.4,68.0,64.8
20160512163000,470.0,1407.65,92.1538,100,56.7,0,68.3,68.0,64.8
20160512164500,470.0,1421.75,93.0769,100,56.7,0,68.4,68.0,64.8
20160512170000,470.0,1421.75,93.0769,100,56.7,0,68.5,68.0,64.8
20160512171500,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,64.8
20160512173000,470.0,1393.55,91.2308,100,56.7,0,68.5,68.0,64.8
20160512174500,470.0,1393.55,91.2308,100,56.7,0,68.5,68.0,64.8
20160512180000,470.0,1367.7,89.5385,93,56.7,0,68.4,70.3,67.3
20160512181500,470.0,838.95,54.9231,56,56.7,0,68.9,70.2,67.2
20160512183000,470.0,498.2,32.6154,42,56.7,0,69.5,71.8,68.8
20160512184500,470.0,486.45,31.8462,42,56.7,0,70.0,71.8,68.8
20160512190000,470.0,498.2,32.6154,42,56.7,0,70.3,71.8,68.8
20160512191500,470.0,486.45,31.8462,42,56.7,0,70.2,71.8,68.8
20160512193000,470.0,458.25,30.0,42,56.7,0,70.5,71.8,68.8
20160512194500,470.0,458.25,30.0,42,56.7,0,70.6,71.8,68.8
20160512200000,470.0,462.95,30.3077,42,56.7,0,70.8,71.8,68.8
20160512201500,470.0,462.95,30.3077,42,56.7,0,70.8,71.8,68.8
20160512203000,470.0,462.95,30.3077,42,56.7,0,70.8,71.8,68.8
20160512204500,470.0,467.65,30.6154,42,56.7,0,70.8,71.8,68.8
20160512210000,470.0,462.95,30.3077,42,56.7,0,70.8,71.8,68.8
20160512211500,470.0,462.95,30.3077,42,56.7,0,70.8,71.8,68.8
20160512213000,470.0,470.0,30.7692,42,56.7,0,70.9,71.8,68.8
20160512214500,470.0,481.75,31.5385,42,56.7,0,71.3,71.8,68.8
20160512220000,470.0,481.75,31.5385,42,56.7,0,71.3,71.8,68.8
20160512221500,470.0,488.8,32.0,42,56.7,0,71.3,71.8,68.8
20160512223000,470.0,488.8,32.0,42,56.7,0,71.3,71.8,68.8
20160512224500,470.0,477.05,31.2308,42,56.7,0,71.5,71.8,68.8
20160512230000,470.0,486.45,31.8462,42,56.7,0,71.5,71.8,68.8
20160512231500,470.0,477.05,31.2308,42,56.7,0,71.6,71.8,68.8
20160512233000,470.0,486.45,31.8462,42,56.7,0,71.6,71.8,68.8
20160512234500,470.0,486.45,31.8462,42,56.7,0,71.6,71.8,68.8
20160513000000,470.0,500.55,32.7692,42,56.7,0,71.5,71.8,68.8
20160513001500,470.0,488.8,32.0,42,56.7,0,71.6,71.3,68.3
20160513003000,470.0,488.8,32.0,42,56.7,0,71.5,71.8,68.8
20160513004500,470.0,488.8,32.0,42,56.7,0,71.6,71.8,68.8
20160513010000,470.0,488.8,32.0,42,56.7,0,71.6,71.8,68.8
20160513011500,470.0,488.8,32.0,42,56.7,0,71.7,71.8,68.8
20160513013000,470.0,526.4,34.4615,42,56.7,0,71.7,71.8,68.8
20160513014500,470.0,512.3,33.5385,42,56.7,0,71.7,71.4,68.4
20160513020000,470.0,493.5,32.3077,42,56.7,0,71.7,71.8,68.8
20160513021500,470.0,507.6,33.2308,42,56.7,0,71.7,71.7,68.7
20160513023000,470.0,514.65,33.6923,42,56.7,0,71.7,71.4,68.4
20160513024500,470.0,533.45,34.9231,43,56.7,0,71.7,71.7,68.7
20160513030000,470.0,564.0,36.9231,44,56.7,0,71.9,71.8,68.8
20160513031500,470.0,564.0,36.9231,44,56.7,0,71.9,71.8,68.8
20160513033000,470.0,540.5,35.3846,44,56.7,0,71.8,71.8,68.8
20160513034500,470.0,549.9,36.0,44,56.7,0,71.8,71.8,68.8
20160513040000,470.0,596.9,39.0769,46,56.7,0,71.9,71.4,68.4
20160513041500,470.0,648.6,42.4615,49,56.7,0,71.9,71.7,68.7
20160513043000,470.0,796.65,52.1538,56,56.7,0,71.9,71.3,68.3
20160513044500,470.0,728.5,47.6923,53,56.7,0,71.6,71.8,68.8
20160513050000,470.0,620.4,40.6154,47,56.7,0,71.3,71.8,68.8
20160513051500,470.0,493.5,32.3077,42,56.7,0,71.2,71.8,68.8
20160513053000,470.0,481.75,31.5385,42,56.7,0,71.2,71.8,68.8
20160513054500,470.0,481.75,31.5385,42,56.7,0,71.2,71.8,68.8
20160513060000,470.0,470.0,30.7692,42,56.7,0,71.2,71.8,68.8
20160513061500,470.0,481.75,31.5385,42,56.7,0,71.1,71.8,68.8
20160513063000,470.0,481.75,31.5385,42,56.7,0,71.1,71.8,68.8
20160513064500,470.0,481.75,31.5385,42,56.7,0,71.2,71.8,68.8
20160513070000,470.0,481.75,31.5385,42,56.7,0,71.3,71.8,68.8
20160513071500,470.0,470.0,30.7692,42,56.7,0,71.4,71.8,68.8
20160513073000,470.0,498.2,32.6154,42,56.7,0,71.4,71.8,68.8
20160513074500,470.0,498.2,32.6154,42,56.7,0,71.4,71.8,68.8
20160513080000,470.0,477.05,31.2308,42,56.7,0,71.5,71.8,68.8
20160513081500,470.0,462.95,30.3077,42,56.7,0,71.5,71.8,68.8
20160513083000,470.0,500.55,32.7692,43,56.7,0,71.6,71.8,68.8
20160513084500,470.0,500.55,32.7692,43,56.7,0,71.4,71.8,68.8
20160513090000,470.0,486.45,31.8462,43,56.7,0,71.3,71.8,68.8
20160513091500,470.0,486.45,31.8462,43,56.7,0,71.4,71.8,68.8
20160513093000,470.0,749.65,49.0769,52,56.7,0,71.9,71.8,68.8
20160513094500,470.0,719.1,47.0769,51,56.7,0,71.7,71.8,68.8
20160513100000,470.0,608.65,39.8462,46,56.7,0,71.3,71.8,68.8
20160513101500,470.0,488.8,32.0,42,56.7,0,71.3,71.8,68.8
20160513103000,470.0,1325.4,86.7692,100,56.7,0,71.1,68.0,64.9
20160513104500,470.0,1311.3,85.8462,100,56.7,0,70.8,68.0,64.9
20160513110000,470.0,1325.4,86.7692,100,56.7,0,70.8,68.0,64.8
20160513111500,470.0,1325.4,86.7692,100,56.7,0,70.5,68.0,64.9
20160513113000,470.0,1325.4,86.7692,100,56.7,0,70.4,68.0,64.8
20160513114500,470.0,1311.3,85.8462,100,56.7,0,70.3,68.0,64.8
20160513120000,470.0,1311.3,85.8462,100,56.7,0,70.2,68.0,64.8
20160513121500,470.0,1325.4,86.7692,100,56.7,0,70.0,68.0,64.3
20160513123000,470.0,1280.75,83.8462,100,56.7,0,70.2,68.0,64.8
20160513124500,470.0,1311.3,85.8462,100,56.7,0,70.2,68.0,64.8
20160513130000,470.0,1311.3,85.8462,100,56.7,0,70.1,68.0,64.8
20160513131500,470.0,1325.4,86.7692,100,56.7,0,70.0,68.0,64.8
20160513133000,470.0,1311.3,85.8462,100,56.7,0,69.8,68.0,64.8
20160513134500,470.0,1311.3,85.8462,100,56.7,0,69.8,68.0,63.7
20160513140000,470.0,1325.4,86.7692,100,56.7,0,69.7,68.0,64.8
20160513141500,470.0,1297.2,84.9231,100,56.7,0,69.7,68.0,64.2
20160513143000,470.0,1325.4,86.7692,100,56.7,0,69.7,68.0,64.3
20160513144500,470.0,1325.4,86.7692,100,56.7,0,69.6,68.4,65.4
20160513150000,470.0,1325.4,86.7692,100,56.7,0,69.6,68.4,65.4
20160513151500,470.0,1325.4,86.7692,100,56.7,0,69.5,68.1,65.1
20160513153000,470.0,1339.5,87.6923,100,56.7,0,69.5,68.9,65.9
20160513154500,470.0,1339.5,87.6923,100,56.7,0,69.4,68.9,65.9
20160513160000,470.0,1325.4,86.7692,100,56.7,0,69.5,68.9,65.9
20160513161500,470.0,1325.4,86.7692,100,56.7,0,69.6,68.9,65.9
20160513163000,470.0,1351.25,88.4615,100,56.7,0,69.4,68.9,65.9
20160513164500,470.0,1311.3,85.8462,100,56.7,0,69.4,68.9,65.9
20160513170000,470.0,1351.25,88.4615,100,56.7,0,69.3,68.9,65.9
20160513171500,470.0,1351.25,88.4615,100,56.7,0,69.3,68.9,65.9
20160513173000,470.0,1325.4,86.7692,100,56.7,0,69.2,68.9,65.9
20160513174500,470.0,1325.4,86.7692,100,56.7,0,69.2,68.9,65.9
20160513180000,470.0,1367.7,89.5385,100,56.7,0,69.2,68.9,65.9
20160513181500,470.0,1351.25,88.4615,100,56.7,0,69.1,68.9,65.9
20160513183000,470.0,1351.25,88.4615,100,56.7,0,69.1,68.9,65.9
20160513184500,470.0,1379.45,90.3077,100,56.7,0,69.1,68.9,65.9
20160513190000,470.0,1393.55,91.2308,100,56.7,0,69.1,68.9,65.9
20160513191500,470.0,1339.5,87.6923,100,56.7,0,69.0,68.9,65.9
20160513193000,470.0,1325.4,86.7692,100,56.7,0,69.1,68.9,65.9
20160513194500,470.0,1339.5,87.6923,100,56.7,0,69.1,68.9,65.9
20160513200000,470.0,1339.5,87.6923,100,56.7,0,69.0,68.9,65.9
20160513201500,470.0,1325.4,86.7692,100,56.7,0,69.1,68.9,65.9
20160513203000,470.0,1325.4,86.7692,100,56.7,0,69.1,68.9,65.9
20160513204500,470.0,1351.25,88.4615,100,56.7,0,69.1,68.9,65.9
20160513210000,470.0,1351.25,88.4615,100,56.7,0,69.1,68.9,65.9
20160513211500,470.0,1351.25,88.4615,100,56.7,0,69.1,68.9,65.9
20160513213000,470.0,1351.25,88.4615,100,56.7,0,69.2,68.9,65.9
20160513214500,470.0,1367.7,89.5385,100,56.7,0,69.1,68.9,65.9
20160513220000,470.0,1339.5,87.6923,100,56.7,0,69.1,68.9,65.9
20160513221500,470.0,1379.45,90.3077,100,56.7,0,69.1,68.9,65.9
20160513223000,470.0,1407.65,92.1538,100,56.7,0,68.9,68.9,65.9
20160513224500,470.0,1367.7,89.5385,100,56.7,0,68.9,68.9,65.9
20160513230000,470.0,1367.7,89.5385,100,56.7,0,69.1,68.5,65.5
20160513231500,470.0,1367.7,89.5385,100,56.7,0,69.1,68.8,65.8
20160513233000,470.0,1351.25,88.4615,100,56.7,0,69.2,68.9,65.9
20160513234500,470.0,1379.45,90.3077,100,56.7,0,69.1,68.9,65.9
20160514000000,470.0,1351.25,88.4615,100,56.0,0,68.9,68.8,65.8
20160514001500,470.0,1367.7,89.5385,100,56.0,0,68.9,68.5,65.5
20160514003000,470.0,1367.7,89.5385,100,56.0,0,68.9,68.4,65.4
20160514004500,470.0,1407.65,92.1538,100,56.0,0,68.9,68.0,64.3
20160514010000,470.0,1393.55,91.2308,100,56.0,0,68.9,68.4,65.4
20160514011500,470.0,1433.5,93.8462,100,56.0,0,68.9,68.4,65.4
20160514013000,470.0,1433.5,93.8462,100,56.0,0,68.9,68.4,65.4
20160514014500,470.0,1407.65,92.1538,100,56.0,0,68.9,68.4,65.4
20160514020000,470.0,425.35,27.8462,40,75.9,100,70.2,75.6,72.6
20160514021500,470.0,434.75,28.4615,40,74.4,100,70.7,75.7,72.7
20160514023000,470.0,453.55,29.6923,41,76.4,100,71.0,75.7,72.7
20160514024500,470.0,458.25,30.0,41,76.4,100,71.3,75.6,72.6
20160514030000,470.0,458.25,30.0,41,76.4,100,71.5,75.7,72.7
20160514031500,470.0,462.95,30.3077,41,74.4,100,71.7,75.7,72.7
20160514033000,470.0,458.25,30.0,41,76.9,100,71.8,75.7,72.7
20160514034500,470.0,467.65,30.6154,41,76.1,100,71.9,75.7,72.7
20160514040000,470.0,467.65,30.6154,41,74.4,100,71.9,75.6,72.6
20160514041500,470.0,467.65,30.6154,41,77.1,100,71.9,75.6,72.6
20160514043000,470.0,467.65,30.6154,41,75.3,100,72.0,75.5,72.5
20160514044500,470.0,467.65,30.6154,41,75.3,100,72.1,75.5,72.5
20160514050000,470.0,481.75,31.5385,41,76.8,100,72.3,75.4,72.4
20160514051500,470.0,481.75,31.5385,41,74.0,100,72.2,75.4,72.4
20160514053000,470.0,481.75,31.5385,41,77.4,100,72.2,75.4,72.4
20160514054500,470.0,481.75,31.5385,41,75.0,100,72.3,75.4,72.4
20160514060000,470.0,481.75,31.5385,41,73.9,100,72.4,75.4,72.4
20160514061500,470.0,481.75,31.5385,41,75.5,100,72.4,75.4,72.4
20160514063000,470.0,481.75,31.5385,41,76.9,100,72.4,75.4,72.4
20160514064500,470.0,481.75,31.5385,41,76.9,100,72.3,75.4,72.4
20160514070000,470.0,1222.0,80.0,100,57.7,0,72.5,68.0,64.8
20160514071500,470.0,1311.3,85.8462,100,56.3,0,72.2,68.0,64.8
20160514073000,470.0,1325.4,86.7692,100,56.3,0,71.9,68.0,64.8
20160514074500,470.0,1311.3,85.8462,100,56.3,0,71.6,68.0,64.8
20160514080000,470.0,1339.5,87.6923,100,56.3,0,71.3,68.0,64.8
20160514081500,470.0,1311.3,85.8462,100,56.3,0,71.1,68.0,64.8
20160514083000,470.0,1311.3,85.8462,100,56.3,0,70.9,68.0,64.8
20160514084500,470.0,1325.4,86.7692,100,56.3,0,70.7,68.0,64.8
20160514090000,470.0,1311.3,85.8462,100,56.3,0,70.4,68.0,64.8
20160514091500,470.0,1311.3,85.8462,100,56.3,0,70.4,68.0,64.8
20160514093000,470.0,1311.3,85.8462,100,56.3,0,70.2,68.0,64.8
20160514094500,470.0,1325.4,86.7692,100,56.3,0,70.0,68.0,64.8
20160514100000,470.0,1325.4,86.7692,100,56.3,0,69.9,68.0,64.8
20160514101500,470.0,467.65,30.6154,40,73.8,100,70.5,74.3,71.3
20160514103000,470.0,453.55,29.6923,40,73.8,100,71.0,74.3,71.3
20160514104500,470.0,448.85,29.3846,40,72.0,100,71.5,74.3,71.3
20160514110000,470.0,453.55,29.6923,40,57.1,0,71.6,74.3,71.3
20160514111500,470.0,444.15,29.0769,40,57.1,0,71.3,74.3,71.3
20160514113000,470.0,439.45,28.7692,40,57.1,0,71.4,74.3,71.3
20160514114500,470.0,890.65,58.3077,64,57.1,0,71.4,70.7,67.7
20160514120000,470.0,1177.35,77.0769,76,57.1,0,71.2,70.9,67.9
20160514121500,470.0,1311.3,85.8462,100,57.1,0,70.8,70.4,67.4
20160514123000,470.0,1297.2,84.9231,100,57.1,0,70.5,70.4,67.4
20160514124500,470.0,1311.3,85.8462,100,57.1,0,70.4,70.0,67.0
20160514130000,470.0,1311.3,85.8462,100,57.1,0,70.3,70.4,67.4
20160514131500,470.0,1325.4,86.7692,100,57.1,0,70.2,70.4,67.4
20160514133000,470.0,1339.5,87.6923,100,57.1,0,70.1,70.0,67.0
20160514134500,470.0,425.35,27.8462,40,67.7,100,70.5,74.6,71.6
20160514140000,470.0,444.15,29.0769,40,69.2,100,71.1,74.6,71.6
20160514141500,470.0,444.15,29.0769,40,69.2,100,71.5,74.6,71.6
20160514143000,470.0,444.15,29.0769,40,69.2,100,71.8,74.6,71.6
20160514144500,470.0,444.15,29.0769,40,57.5,0,71.9,74.6,71.6
20160514150000,470.0,458.25,30.0,41,57.5,0,71.9,74.6,71.6
20160514151500,470.0,458.25,30.0,41,57.5,0,72.0,74.6,71.6
20160514153000,470.0,453.55,29.6923,41,57.5,0,72.1,74.6,71.6
20160514154500,470.0,448.85,29.3846,41,57.5,0,72.1,74.6,71.6
20160514160000,470.0,458.25,30.0,41,57.5,0,72.2,74.6,71.6
20160514161500,470.0,462.95,30.3077,41,57.5,0,72.4,74.6,71.6
20160514163000,470.0,453.55,29.6923,41,57.5,0,72.3,74.6,71.6
20160514164500,470.0,470.0,30.7692,41,56.8,0,72.3,74.6,71.6
20160514170000,470.0,470.0,30.7692,41,56.8,0,72.2,74.6,71.6
20160514171500,470.0,462.95,30.3077,41,56.8,0,72.3,74.6,71.6
20160514173000,470.0,462.95,30.3077,41,57.5,0,72.4,74.6,71.6
20160514174500,470.0,467.65,30.6154,41,57.5,0,72.4,74.6,71.6
20160514180000,470.0,467.65,30.6154,41,57.5,0,72.5,74.6,71.6
20160514181500,470.0,481.75,31.5385,41,57.5,0,72.6,74.4,71.4
20160514183000,470.0,467.65,30.6154,41,57.5,0,72.6,74.3,71.3
20160514184500,470.0,467.65,30.6154,41,57.5,0,72.6,74.3,71.3
20160514190000,470.0,481.75,31.5385,42,57.5,0,72.7,74.3,71.3
20160514191500,470.0,498.2,32.6154,42,57.5,0,72.9,74.3,71.3
20160514193000,470.0,488.8,32.0,42,57.5,0,72.8,74.3,71.3
20160514194500,470.0,507.6,33.2308,42,56.8,0,72.8,74.3,71.3
20160514200000,470.0,1311.3,85.8462,100,56.8,0,72.3,68.0,62.4
20160514201500,470.0,1351.25,88.4615,100,56.8,0,71.9,68.0,62.4
20160514203000,470.0,1311.3,85.8462,100,56.8,0,71.6,68.0,62.4
20160514204500,470.0,1325.4,86.7692,100,56.8,0,71.3,68.0,62.4
20160514210000,470.0,1339.5,87.6923,100,56.8,0,71.2,68.0,62.4
20160514211500,470.0,1280.75,83.8462,100,56.8,0,71.0,68.0,62.4
20160514213000,470.0,1311.3,85.8462,100,56.8,0,70.9,68.0,62.4
20160514214500,470.0,1325.4,86.7692,100,56.8,0,70.8,68.0,62.4
20160514220000,470.0,1339.5,87.6923,100,56.8,0,70.7,68.0,62.4
20160514221500,470.0,1311.3,85.8462,100,56.8,0,70.6,68.0,62.4
20160514223000,470.0,1311.3,85.8462,100,56.8,0,70.7,68.0,62.4
20160514224500,470.0,1407.65,92.1538,100,56.8,0,70.5,68.0,62.4
20160514230000,470.0,1407.65,92.1538,100,56.8,0,70.5,68.0,62.4
20160514231500,470.0,1393.55,91.2308,100,56.8,0,70.5,68.0,62.4
20160514233000,470.0,1393.55,91.2308,100,56.8,0,70.4,68.0,62.4
20160514234500,470.0,1407.65,92.1538,100,56.8,0,70.4,68.0,62.4
20160515000000,470.0,1407.65,92.1538,100,56.8,0,70.3,68.0,62.4
20160515001500,470.0,1407.65,92.1538,100,56.8,0,70.3,68.0,62.4
20160515003000,470.0,1407.65,92.1538,100,56.8,0,70.2,68.0,62.4
20160515004500,470.0,1379.45,90.3077,100,56.8,0,70.1,68.0,62.4
20160515010000,470.0,1379.45,90.3077,100,56.8,0,70.0,68.0,62.4
20160515011500,470.0,1393.55,91.2308,100,56.8,0,69.8,68.0,62.4
20160515013000,470.0,1379.45,90.3077,100,56.8,0,69.7,68.0,62.4
20160515014500,470.0,1421.75,93.0769,100,56.8,0,69.6,68.0,62.4
20160515020000,470.0,1393.55,91.2308,100,56.8,0,69.6,68.0,62.4
20160515021500,470.0,1379.45,90.3077,100,56.8,0,69.6,68.0,62.4
20160515023000,470.0,1407.65,92.1538,100,56.8,0,69.6,68.0,62.4
20160515024500,470.0,1407.65,92.1538,100,56.8,0,69.6,68.0,62.4
20160515030000,470.0,1433.5,93.8462,100,56.8,0,69.4,68.0,62.4
20160515031500,470.0,1433.5,93.8462,100,56.8,0,69.4,68.0,62.4
20160515033000,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,62.4
20160515034500,470.0,1393.55,91.2308,100,56.8,0,69.4,68.0,62.4
20160515040000,470.0,1407.65,92.1538,100,56.8,0,69.3,68.0,62.4
20160515041500,470.0,1407.65,92.1538,100,56.8,0,69.3,68.0,62.4
20160515043000,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,62.4
20160515044500,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,62.4
20160515050000,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,62.4
20160515051500,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,62.4
20160515053000,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,62.4
20160515054500,470.0,1379.45,90.3077,100,56.8,0,69.3,68.0,62.4
20160515060000,470.0,1393.55,91.2308,100,56.8,0,69.4,68.0,62.3
20160515061500,470.0,1379.45,90.3077,100,56.8,0,69.5,68.0,62.3
20160515063000,470.0,1379.45,90.3077,100,56.8,0,69.8,68.0,62.3
20160515064500,470.0,1407.65,92.1538,100,56.8,0,69.8,68.0,62.4
20160515070000,470.0,1421.75,93.0769,100,56.8,0,69.8,68.0,62.4
20160515071500,470.0,1421.75,93.0769,100,56.8,0,69.7,68.0,62.3
20160515073000,470.0,1393.55,91.2308,100,56.0,0,69.4,68.0,62.2
20160515074500,470.0,1421.75,93.0769,100,56.0,0,69.2,68.0,62.2
20160515080000,470.0,1421.75,93.0769,100,56.7,0,69.0,68.0,62.1
20160515081500,470.0,1421.75,93.0769,100,56.7,0,68.9,68.0,62.1
20160515083000,470.0,1421.75,93.0769,100,56.7,0,68.8,68.0,62.1
20160515084500,470.0,1421.75,93.0769,100,56.7,0,68.8,68.0,62.0
20160515090000,470.0,1421.75,93.0769,100,56.7,0,68.9,68.0,62.1
20160515091500,470.0,1421.75,93.0769,100,56.7,0,68.8,68.0,62.0
20160515093000,470.0,1421.75,93.0769,100,56.7,0,68.8,68.0,62.0
20160515094500,470.0,1421.75,93.0769,100,56.7,0,68.8,68.0,62.0
20160515100000,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,62.0
20160515101500,470.0,1421.75,93.0769,100,56.7,0,68.7,68.0,62.0
20160515103000,470.0,1421.75,93.0769,100,56.7,0,68.6,68.0,61.9
20160515104500,470.0,1459.35,95.5385,100,56.7,0,68.6,68.0,61.9
20160515110000,470.0,1433.5,93.8462,100,56.7,0,68.6,68.0,61.9
20160515111500,470.0,1433.5,93.8462,100,56.7,0,68.4,68.0,61.9
20160515113000,470.0,1433.5,93.8462,100,56.7,0,68.5,68.0,61.9
20160515114500,470.0,1433.5,93.8462,100,56.7,0,68.4,68.0,62.0
20160515120000,470.0,1407.65,92.1538,100,56.7,0,68.5,68.0,61.9
20160515121500,470.0,1379.45,90.3077,100,56.7,0,68.4,68.0,61.9
20160515123000,470.0,434.75,28.4615,40,76.2,100,69.8,74.7,71.7
20160515124500,470.0,448.85,29.3846,41,74.8,100,70.6,74.7,71.7
20160515130000,470.0,453.55,29.6923,41,74.8,100,71.2,74.7,71.7
20160515131500,470.0,439.45,28.7692,41,74.0,100,71.4,74.7,71.7
20160515133000,470.0,444.15,29.0769,41,74.0,100,71.6,75.0,72.0
20160515134500,470.0,448.85,29.3846,41,74.0,100,71.8,75.0,72.0
20160515140000,470.0,453.55,29.6923,41,75.9,100,71.9,75.0,72.0
20160515141500,470.0,470.0,30.7692,41,75.9,100,72.1,75.0,72.0
20160515143000,470.0,462.95,30.3077,41,75.0,100,72.2,75.0,72.0
20160515144500,470.0,462.95,30.3077,41,58.0,0,72.3,75.0,72.0
20160515150000,470.0,458.25,30.0,41,56.8,0,72.1,75.0,72.0
20160515151500,470.0,458.25,30.0,41,56.8,0,71.9,75.0,72.0
20160515153000,470.0,458.25,30.0,41,56.8,0,72.1,75.0,72.0
20160515154500,470.0,467.65,30.6154,41,56.8,0,72.1,75.0,72.0
20160515160000,470.0,458.25,30.0,41,56.8,0,72.1,75.0,72.0
20160515161500,470.0,467.65,30.6154,41,56.8,0,72.1,75.0,72.0
20160515163000,470.0,462.95,30.3077,41,56.8,0,72.2,75.0,72.0
20160515164500,470.0,453.55,29.6923,41,56.8,0,72.2,75.0,72.0
20160515170000,470.0,448.85,29.3846,41,56.8,0,72.1,75.0,72.0
20160515171500,470.0,458.25,30.0,41,56.8,0,72.1,75.0,72.0
20160515173000,470.0,458.25,30.0,41,56.8,0,72.1,75.0,72.0
20160515174500,470.0,458.25,30.0,41,56.8,0,72.1,75.0,72.0
20160515180000,470.0,458.25,30.0,41,56.8,0,72.2,75.0,72.0
20160515181500,470.0,453.55,29.6923,41,56.8,0,72.1,75.0,72.0
20160515183000,470.0,481.75,31.5385,41,56.8,0,71.9,75.0,72.0
20160515184500,470.0,481.75,31.5385,41,56.8,0,72.0,75.0,72.0
20160515190000,470.0,481.75,31.5385,41,56.8,0,72.1,75.0,72.0
20160515191500,470.0,481.75,31.5385,41,56.8,0,72.1,75.0,72.0
20160515193000,470.0,470.0,30.7692,41,56.8,0,72.1,75.0,72.0
20160515194500,470.0,470.0,30.7692,41,56.8,0,72.2,75.0,72.0
20160515200000,470.0,470.0,30.7692,41,56.8,0,72.2,75.0,72.0
20160515201500,470.0,470.0,30.7692,41,56.8,0,72.2,75.0,72.0
20160515203000,470.0,470.0,30.7692,41,56.8,0,72.2,75.0,72.0
20160515204500,470.0,477.05,31.2308,41,56.8,0,72.2,75.0,72.0
20160515210000,470.0,467.65,30.6154,41,56.8,0,72.2,75.0,72.0
20160515211500,470.0,467.65,30.6154,41,56.8,0,72.2,75.0,72.0
20160515213000,470.0,467.65,30.6154,41,56.8,0,72.2,75.0,72.0
20160515214500,470.0,477.05,31.2308,41,56.8,0,72.0,75.0,72.0
20160515220000,470.0,462.95,30.3077,41,56.8,0,72.1,75.0,72.0
20160515221500,470.0,462.95,30.3077,41,56.8,0,72.1,75.0,72.0
20160515223000,470.0,467.65,30.6154,41,56.8,0,72.0,75.0,72.0
20160515224500,470.0,467.65,30.6154,41,56.8,0,72.1,75.0,72.0
20160515230000,470.0,467.65,30.6154,41,56.8,0,72.3,75.0,72.0
20160515231500,470.0,481.75,31.5385,41,56.8,0,72.5,75.0,72.0
20160515233000,470.0,470.0,30.7692,41,56.8,0,72.7,75.0,72.0
20160515234500,470.0,486.45,31.8462,41,56.8,0,72.7,75.0,72.0
20160516000000,470.0,486.45,31.8462,41,56.8,0,72.7,75.0,72.0
20160516001500,470.0,486.45,31.8462,41,56.8,0,72.7,75.0,72.0
20160516003000,470.0,500.55,32.7692,41,56.8,0,72.9,75.0,72.0
20160516004500,470.0,486.45,31.8462,41,56.8,0,72.9,75.0,72.0
20160516010000,470.0,493.5,32.3077,41,56.8,0,72.9,75.0,72.0
20160516011500,470.0,477.05,31.2308,41,56.8,0,72.9,75.0,72.0
20160516013000,470.0,498.2,32.6154,41,56.8,0,72.9,75.0,72.0
20160516014500,470.0,481.75,31.5385,41,56.8,0,72.9,75.0,72.0
20160516020000,470.0,481.75,31.5385,41,56.8,0,72.9,75.0,72.0
20160516021500,470.0,481.75,31.5385,41,56.8,0,72.9,75.0,72.0
20160516023000,470.0,481.75,31.5385,41,56.8,0,72.9,75.0,72.0
20160516024500,470.0,462.95,30.3077,41,56.8,0,72.9,75.0,72.0
20160516030000,470.0,462.95,30.3077,41,56.8,0,72.9,75.0,72.0
20160516031500,470.0,486.45,31.8462,41,56.8,0,72.8,75.0,72.0
20160516033000,470.0,486.45,31.8462,41,56.8,0,72.8,75.0,72.0
20160516034500,470.0,486.45,31.8462,41,56.8,0,72.9,75.0,72.0
20160516040000,470.0,486.45,31.8462,41,56.8,0,72.9,75.0,72.0
20160516041500,470.0,486.45,31.8462,41,56.8,0,73.1,75.0,72.0
20160516043000,470.0,486.45,31.8462,41,56.8,0,73.2,75.0,72.0
20160516044500,470.0,477.05,31.2308,41,56.8,0,72.8,75.0,72.0
20160516050000,470.0,470.0,30.7692,41,56.8,0,72.5,75.0,72.0
20160516051500,470.0,470.0,30.7692,41,56.8,0,72.4,75.0,72.0
20160516053000,470.0,470.0,30.7692,41,56.8,0,72.4,75.0,72.0
20160516054500,470.0,1252.55,82.0,100,56.8,0,72.4,68.9,65.9
20160516060000,470.0,1311.3,85.8462,100,56.8,0,72.1,68.9,65.9
20160516061500,470.0,1325.4,86.7692,100,56.8,0,71.8,68.9,65.9
20160516063000,470.0,1351.25,88.4615,100,56.8,0,71.6,68.9,65.9
20160516064500,470.0,1351.25,88.4615,100,56.8,0,71.3,68.9,65.9
20160516070000,470.0,1351.25,88.4615,100,56.8,0,71.0,68.9,65.9
20160516071500,470.0,1379.45,90.3077,100,56.8,0,70.8,68.9,65.9
20160516073000,470.0,1379.45,90.3077,100,56.8,0,70.5,68.9,65.9
20160516074500,470.0,507.6,33.2308,43,56.8,0,70.9,73.1,70.1
20160516080000,470.0,1311.3,85.8462,100,56.8,0,70.7,68.0,63.1
20160516081500,470.0,1325.4,86.7692,100,56.8,0,70.5,68.0,63.1
20160516083000,470.0,1311.3,85.8462,100,56.8,0,70.4,68.0,63.1
20160516084500,470.0,1325.4,86.7692,100,56.8,0,70.3,68.0,63.1
20160516090000,470.0,1297.2,84.9231,100,56.8,0,70.2,68.0,63.1
20160516091500,470.0,1297.2,84.9231,100,56.8,0,70.2,68.0,63.1
20160516093000,470.0,1297.2,84.9231,100,56.8,0,70.1,68.4,65.4
20160516094500,470.0,1311.3,85.8462,100,56.8,0,70.0,68.4,65.4
20160516100000,470.0,1325.4,86.7692,100,56.8,0,70.0,68.4,65.4
20160516101500,470.0,1351.25,88.4615,100,56.8,0,69.9,68.4,65.4
20160516103000,470.0,1379.45,90.3077,100,56.8,0,69.8,68.4,65.4
20160516104500,470.0,1379.45,90.3077,100,56.8,0,69.7,68.4,65.4
20160516110000,470.0,1351.25,88.4615,100,56.8,0,69.6,68.4,65.4
20160516111500,470.0,1379.45,90.3077,100,56.8,0,69.5,68.4,65.4
20160516113000,470.0,1379.45,90.3077,100,56.8,0,69.4,68.4,65.4
20160516114500,470.0,1421.75,93.0769,100,56.8,0,69.4,68.4,65.4
20160516120000,470.0,1421.75,93.0769,100,56.8,0,69.4,68.4,65.4
20160516121500,470.0,1421.75,93.0769,100,56.8,0,69.3,68.4,65.4
20160516123000,470.0,1421.75,93.0769,100,56.8,0,69.2,68.4,65.4
20160516124500,470.0,1280.75,83.8462,77,56.8,0,69.2,69.4,66.4
20160516130000,470.0,1280.75,83.8462,77,56.8,0,69.3,69.4,66.4
20160516131500,470.0,1280.75,83.8462,77,56.8,0,69.3,69.4,66.4
20160516133000,470.0,1280.75,83.8462,77,56.8,0,69.3,69.4,66.4
20160516134500,470.0,1280.75,83.8462,77,56.8,0,69.3,69.4,66.4
20160516140000,470.0,1238.45,81.0769,77,56.8,0,69.3,69.4,66.4
20160516141500,470.0,1252.55,82.0,78,56.8,0,69.3,69.4,66.4
20160516143000,470.0,1280.75,83.8462,78,56.8,0,69.3,69.4,66.4
20160516144500,470.0,1252.55,82.0,78,56.8,0,69.4,69.4,66.4
20160516150000,470.0,1238.45,81.0769,78,56.8,0,69.4,69.4,66.4
20160516151500,470.0,1252.55,82.0,78,56.8,0,69.3,69.4,66.4
20160516153000,470.0,1238.45,81.0769,79,56.8,0,69.3,69.4,66.4
20160516154500,470.0,1252.55,82.0,79,56.8,0,69.3,69.4,66.4
20160516160000,470.0,1280.75,83.8462,79,56.8,0,69.3,69.4,66.4
20160516161500,470.0,1280.75,83.8462,79,56.8,0,69.3,69.4,66.4
20160516163000,470.0,1280.75,83.8462,79,56.8,0,69.3,69.4,66.4
20160516164500,470.0,1280.75,83.8462,79,56.8,0,69.2,69.4,66.4
20160516170000,470.0,1280.75,83.8462,79,56.8,0,69.2,69.4,66.4
20160516171500,470.0,1280.75,83.8462,79,56.8,0,69.1,69.4,66.4
20160516173000,470.0,1280.75,83.8462,78,56.8,0,69.2,69.4,66.4
20160516174500,470.0,1280.75,83.8462,78,56.8,0,69.1,69.4,66.4
20160516180000,470.0,1280.75,83.8462,77,56.8,0,69.1,69.4,66.4
20160516181500,470.0,1238.45,81.0769,74,56.8,0,69.1,69.4,66.4
20160516183000,470.0,1207.9,79.0769,74,56.8,0,69.1,69.4,66.4
20160516184500,470.0,1222.0,80.0,74,56.8,0,69.1,69.4,66.4
20160516190000,470.0,1238.45,81.0769,74,56.8,0,69.1,69.4,66.4
20160516191500,470.0,1191.45,78.0,73,56.8,0,69.1,69.4,66.4
20160516193000,470.0,1207.9,79.0769,73,56.8,0,69.1,69.4,66.4
20160516194500,470.0,1207.9,79.0769,73,56.8,0,69.1,69.4,66.4
20160516200000,470.0,1158.55,75.8462,74,56.8,0,69.3,69.4,66.4
20160516201500,470.0,1158.55,75.8462,74,56.8,0,69.1,69.4,66.4
20160516203000,470.0,1158.55,75.8462,74,56.8,0,69.1,69.4,66.4
20160516204500,470.0,1125.65,73.6923,72,56.8,0,69.2,69.4,66.4
20160516210000,470.0,1111.55,72.7692,72,56.8,0,69.3,69.4,66.4
20160516211500,470.0,1125.65,73.6923,72,56.8,0,69.3,69.4,66.4
20160516213000,470.0,1125.65,73.6923,72,56.8,0,69.3,69.4,66.4
20160516214500,470.0,1144.45,74.9231,72,56.8,0,69.3,69.4,66.4
20160516220000,470.0,1144.45,74.9231,72,56.8,0,69.3,69.4,66.4
20160516221500,470.0,1158.55,75.8462,72,56.8,0,69.3,69.4,66.4
20160516223000,470.0,1158.55,75.8462,72,56.8,0,69.3,69.4,66.4
20160516224500,470.0,1158.55,75.8462,72,56.8,0,69.3,69.4,66.4
20160516230000,470.0,1177.35,77.0769,72,56.8,0,69.4,69.4,66.4
20160516231500,470.0,1177.35,77.0769,71,56.8,0,69.3,69.4,66.4
20160516233000,470.0,1158.55,75.8462,71,56.8,0,69.3,69.4,66.4
20160516234500,470.0,1177.35,77.0769,71,56.8,0,69.2,69.4,66.4
20160517000000,470.0,1177.35,77.0769,71,56.8,0,69.2,69.4,66.4
20160517001500,470.0,1125.65,73.6923,70,56.8,0,69.2,69.4,66.4
20160517003000,470.0,1125.65,73.6923,70,56.8,0,69.2,69.4,66.4
20160517004500,470.0,1144.45,74.9231,70,56.8,0,69.2,69.3,66.3
20160517010000,470.0,467.65,30.6154,40,74.4,100,69.9,73.1,70.1
20160517011500,470.0,514.65,33.6923,43,56.8,0,70.5,72.7,69.7
20160517013000,470.0,488.8,32.0,43,56.8,0,70.7,73.1,70.1
20160517014500,470.0,498.2,32.6154,43,56.8,0,70.9,73.1,70.1
20160517020000,470.0,498.2,32.6154,43,56.8,0,71.0,73.2,70.2
20160517021500,470.0,488.8,32.0,43,56.8,0,71.4,73.3,70.3
20160517023000,470.0,488.8,32.0,43,56.8,0,71.6,73.5,70.5
20160517024500,470.0,477.05,31.2308,43,56.8,0,71.7,73.5,70.5
20160517030000,470.0,477.05,31.2308,43,56.8,0,71.8,73.5,70.5
20160517031500,470.0,477.05,31.2308,43,56.8,0,71.9,73.5,70.5
20160517033000,470.0,477.05,31.2308,43,56.8,0,71.9,73.5,70.5
20160517034500,470.0,477.05,31.2308,43,56.8,0,71.9,73.5,70.5
20160517040000,470.0,470.0,30.7692,43,56.8,0,72.0,73.5,70.5
20160517041500,470.0,470.0,30.7692,43,56.8,0,71.9,73.5,70.5
20160517043000,470.0,498.2,32.6154,44,56.8,0,71.8,73.1,70.1
20160517044500,470.0,481.75,31.5385,42,56.8,0,71.7,73.1,70.1
20160517050000,470.0,481.75,31.5385,42,56.8,0,71.4,73.1,70.1
20160517051500,470.0,500.55,32.7692,42,56.8,0,71.3,73.5,70.5
20160517053000,470.0,481.75,31.5385,42,56.8,0,71.2,73.5,70.5
20160517054500,470.0,488.8,32.0,42,56.8,0,71.2,73.5,70.5
20160517060000,470.0,470.0,30.7692,42,56.8,0,71.1,73.5,70.5
20160517061500,470.0,486.45,31.8462,42,56.8,0,71.3,73.2,70.2
20160517063000,470.0,493.5,32.3077,42,56.8,0,71.3,73.2,70.2
20160517064500,470.0,477.05,31.2308,42,56.8,0,71.3,73.2,70.2
20160517070000,470.0,488.8,32.0,42,56.8,0,71.3,73.5,70.5
20160517071500,470.0,606.3,39.6923,48,56.8,0,71.3,72.5,69.5
20160517073000,470.0,885.95,58.0,61,56.8,0,71.2,71.8,68.8
20160517074500,470.0,571.05,37.3846,45,56.8,0,71.1,72.3,69.3
20160517080000,470.0,500.55,32.7692,42,56.8,0,71.2,72.7,69.7
20160517081500,470.0,984.65,64.4615,65,56.8,0,71.3,70.7,67.7
20160517083000,470.0,573.4,37.5385,45,56.8,0,71.2,72.2,69.2
20160517084500,470.0,498.2,32.6154,42,56.8,0,71.4,72.2,69.2
20160517090000,470.0,488.8,32.0,42,56.8,0,71.6,72.7,69.7
20160517091500,470.0,488.8,32.0,42,56.8,0,71.7,72.7,69.7
20160517093000,470.0,488.8,32.0,42,56.8,0,71.7,72.7,69.7
20160517094500,470.0,462.95,30.3077,42,56.8,0,71.8,72.7,69.7
20160517100000,470.0,481.75,31.5385,42,56.8,0,72.1,72.7,69.7
20160517101500,470.0,481.75,31.5385,42,56.8,0,72.0,72.7,69.7
20160517103000,470.0,507.6,33.2308,44,56.8,0,72.0,72.8,69.8
20160517104500,470.0,507.6,33.2308,43,57.5,0,72.0,72.8,69.8
20160517110000,470.0,498.2,32.6154,43,57.5,0,71.9,73.1,70.1
20160517111500,470.0,488.8,32.0,43,56.8,0,71.8,73.1,70.1
20160517113000,470.0,512.3,33.5385,43,56.8,0,71.9,73.1,70.1
20160517114500,470.0,486.45,31.8462,43,56.8,0,71.8,73.1,70.1
20160517120000,470.0,493.5,32.3077,43,56.8,0,71.7,73.1,70.1
20160517121500,470.0,477.05,31.2308,43,56.8,0,71.6,73.1,70.1
20160517123000,470.0,498.2,32.6154,43,56.8,0,71.6,73.1,70.1
20160517124500,470.0,498.2,32.6154,43,56.8,0,71.6,73.1,70.1
20160517130000,470.0,498.2,32.6154,42,57.5,0,71.6,73.1,70.1
20160517131500,470.0,486.45,31.8462,42,57.5,0,71.7,73.1,70.1
20160517133000,470.0,486.45,31.8462,42,57.5,0,71.6,73.1,70.1
20160517134500,470.0,486.45,31.8462,42,57.5,0,71.7,73.1,70.1
20160517140000,470.0,500.55,32.7692,42,56.8,0,71.7,73.1,70.1
20160517141500,470.0,500.55,32.7692,42,56.8,0,71.7,73.1,70.1
20160517143000,470.0,500.55,32.7692,42,56.8,0,71.8,73.1,70.1
20160517144500,470.0,500.55,32.7692,42,56.8,0,71.8,73.1,70.1
20160517150000,470.0,493.5,32.3077,42,56.8,0,71.7,73.1,70.1
20160517151500,470.0,493.5,32.3077,42,56.8,0,71.8,73.1,70.1
20160517153000,470.0,493.5,32.3077,42,56.8,0,71.8,73.1,70.1
20160517154500,470.0,1297.2,84.9231,100,56.8,0,71.9,68.0,62.4
20160517160000,470.0,1325.4,86.7692,100,57.5,0,71.6,68.0,62.6
20160517161500,470.0,1325.4,86.7692,100,57.5,0,71.3,68.0,62.9
20160517163000,470.0,1367.7,89.5385,100,57.5,0,71.0,68.0,63.0
20160517164500,470.0,1367.7,89.5385,100,57.5,0,70.8,68.0,62.7
20160517170000,470.0,1421.75,93.0769,100,57.5,0,70.6,68.0,63.0
20160517171500,470.0,1421.75,93.0769,100,57.5,0,70.4,68.0,63.0
20160517173000,470.0,1421.75,93.0769,100,57.5,0,70.2,68.0,63.0
20160517174500,470.0,1421.75,93.0769,100,57.5,0,70.0,68.0,63.0
20160517180000,470.0,1421.75,93.0769,100,57.5,0,70.0,68.0,63.0
20160517181500,470.0,1393.55,91.2308,100,57.5,0,69.9,68.0,63.0
20160517183000,470.0,1421.75,93.0769,100,56.8,0,69.8,68.0,63.0
20160517184500,470.0,1393.55,91.2308,100,56.8,0,69.7,68.0,63.0
20160517190000,470.0,1421.75,93.0769,100,56.8,0,69.7,68.0,63.0
20160517191500,470.0,1421.75,93.0769,100,56.8,0,69.6,68.0,63.0
20160517193000,470.0,1421.75,93.0769,100,56.8,0,69.5,68.0,63.0
20160517194500,470.0,1393.55,91.2308,100,56.8,0,69.4,68.0,63.0
20160517200000,470.0,1407.65,92.1538,100,56.8,0,69.3,68.0,63.0
20160517201500,470.0,1407.65,92.1538,100,56.8,0,69.3,68.0,63.0
20160517203000,470.0,1407.65,92.1538,100,56.8,0,69.2,68.0,63.0
20160517204500,470.0,1433.5,93.8462,100,56.8,0,69.2,68.0,63.0
20160517210000,470.0,1433.5,93.8462,100,56.8,0,69.1,68.0,62.9
20160517211500,470.0,1433.5,93.8462,100,56.8,0,69.2,68.0,63.0
20160517213000,470.0,1433.5,93.8462,100,56.8,0,69.1,68.0,63.0
20160517214500,470.0,1433.5,93.8462,100,56.8,0,68.9,68.0,63.0
20160517220000,470.0,1433.5,93.8462,100,56.8,0,68.8,68.0,63.0
20160517221500,470.0,1433.5,93.8462,100,56.8,0,68.8,68.0,63.0
20160517223000,470.0,444.15,29.0769,40,56.8,100,69.1,73.1,70.1
20160517224500,470.0,458.25,30.0,41,56.8,100,69.7,73.2,70.2
20160517230000,470.0,458.25,30.0,41,56.8,100,70.0,73.2,70.2
20160517231500,470.0,453.55,29.6923,41,56.8,100,70.2,73.2,70.2
20160517233000,470.0,458.25,30.0,41,56.8,100,70.3,73.2,70.2
20160517234500,470.0,462.95,30.3077,41,56.8,0,70.5,73.2,70.2
20160518000000,470.0,458.25,30.0,41,56.8,0,70.6,73.2,70.2
20160518001500,470.0,462.95,30.3077,41,56.8,0,70.7,73.2,70.2
20160518003000,470.0,462.95,30.3077,41,56.8,0,70.8,73.2,70.2
20160518004500,470.0,453.55,29.6923,41,56.8,0,70.8,73.2,70.2
20160518010000,470.0,458.25,30.0,41,56.8,0,70.8,73.2,70.2
20160518011500,470.0,453.55,29.6923,41,56.8,0,70.8,73.2,70.2
20160518013000,470.0,458.25,30.0,41,56.8,0,70.9,73.2,70.2
20160518014500,470.0,448.85,29.3846,41,56.8,0,70.9,73.2,70.2
20160518020000,470.0,453.55,29.6923,41,56.8,0,70.9,73.2,70.2
20160518021500,470.0,448.85,29.3846,41,56.8,0,71.0,73.2,70.2
20160518023000,470.0,448.85,29.3846,41,56.8,0,70.9,73.2,70.2
20160518024500,470.0,448.85,29.3846,41,56.8,0,70.9,73.2,70.2
20160518030000,470.0,448.85,29.3846,41,56.8,0,71.0,73.2,70.2
20160518031500,470.0,458.25,30.0,41,56.8,0,71.0,73.2,70.2
20160518033000,470.0,458.25,30.0,41,56.8,0,70.9,73.2,70.2
20160518034500,470.0,470.0,30.7692,41,56.8,0,70.9,73.2,70.2
20160518040000,470.0,453.55,29.6923,41,56.8,0,70.9,73.2,70.2
20160518041500,470.0,458.25,30.0,41,56.8,0,70.8,73.2,70.2
20160518043000,470.0,453.55,29.6923,41,56.8,0,71.0,73.2,70.2
20160518044500,470.0,462.95,30.3077,41,56.8,0,71.1,73.2,70.2
20160518050000,470.0,462.95,30.3077,41,56.8,0,71.0,73.2,70.2
20160518051500,470.0,458.25,30.0,41,56.8,0,71.2,73.2,70.2
20160518053000,470.0,458.25,30.0,41,56.8,0,71.0,73.2,70.2
20160518054500,470.0,448.85,29.3846,41,56.8,0,71.0,73.2,70.2
20160518060000,470.0,462.95,30.3077,41,56.8,0,71.1,73.2,70.2
20160518061500,470.0,467.65,30.6154,41,56.8,0,71.1,73.2,70.2
20160518063000,470.0,467.65,30.6154,41,56.8,0,71.0,73.2,70.2
20160518064500,470.0,467.65,30.6154,41,56.8,0,71.0,73.2,70.2
20160518070000,470.0,448.85,29.3846,41,56.8,0,71.2,73.2,70.2
20160518071500,470.0,470.0,30.7692,41,56.8,0,71.3,73.2,70.2
20160518073000,470.0,430.05,28.1538,41,56.8,0,71.5,73.2,70.2
20160518074500,470.0,1252.55,82.0,100,56.8,0,71.6,70.1,67.1
20160518080000,470.0,1311.3,85.8462,100,56.8,0,71.2,70.4,67.4
20160518081500,470.0,1297.2,84.9231,100,56.8,0,71.0,70.4,67.4
20160518083000,470.0,1311.3,85.8462,100,56.8,0,70.8,70.4,67.4
20160518084500,470.0,1297.2,84.9231,100,56.8,0,70.7,70.4,67.4
20160518090000,470.0,1325.4,86.7692,100,56.8,0,70.5,70.4,67.4
20160518091500,470.0,1325.4,86.7692,100,56.8,0,70.3,70.4,67.4
20160518093000,470.0,1297.2,84.9231,100,56.8,0,70.2,70.4,67.4
20160518094500,470.0,1325.4,86.7692,100,56.8,0,70.0,70.4,67.4
20160518100000,470.0,1297.2,84.9231,99,56.8,0,70.0,70.4,67.4
20160518101500,470.0,1325.4,86.7692,97,56.8,0,70.1,70.4,67.4
20160518103000,470.0,1222.0,80.0,77,56.8,0,70.0,70.4,67.4
20160518104500,470.0,1207.9,79.0769,75,56.8,0,70.0,70.4,67.4
20160518110000,470.0,1191.45,78.0,73,56.8,0,70.0,70.4,67.4
20160518111500,470.0,1125.65,73.6923,70,56.8,0,70.0,70.4,67.4
20160518113000,470.0,1073.95,70.3077,67,56.8,0,70.0,70.4,67.4
20160518114500,470.0,1022.25,66.9231,65,56.8,0,70.0,70.4,67.4
