PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518120000,470.0,1003.45,65.6923,64,56.8,0,70.1,70.4,67.4
20160518121500,470.0,965.85,63.2308,63,56.8,0,70.0,70.4,67.4
20160518123000,470.0,965.85,63.2308,63,56.8,0,70.1,70.4,67.4
20160518124500,470.0,923.55,60.4615,60,56.8,0,70.1,70.4,67.4
20160518130000,470.0,923.55,60.4615,61,56.8,0,70.2,70.4,67.4
20160518131500,470.0,923.55,60.4615,61,56.8,0,70.2,70.4,67.4
20160518133000,470.0,944.7,61.8462,61,56.8,0,70.2,70.4,67.4
20160518134500,470.0,855.4,56.0,57,56.8,0,70.0,70.4,67.4
20160518140000,470.0,817.8,53.5385,55,56.8,0,70.0,70.4,67.4
20160518141500,470.0,782.55,51.2308,54,56.8,0,70.2,70.3,67.3
20160518143000,470.0,782.55,51.2308,54,56.8,0,70.3,70.2,67.2
20160518144500,470.0,822.5,53.8462,56,56.8,0,70.4,70.1,67.1
20160518150000,470.0,822.5,53.8462,57,56.8,0,70.3,70.2,67.2
20160518151500,470.0,822.5,53.8462,57,56.8,0,70.3,70.0,67.0
20160518153000,470.0,831.9,54.4615,57,56.8,0,70.3,70.0,67.0
20160518154500,470.0,857.75,56.1538,58,56.8,0,70.3,70.0,67.0
20160518160000,470.0,841.3,55.0769,58,56.8,0,70.3,70.0,67.0
20160518161500,470.0,841.3,55.0769,59,56.8,0,70.3,70.0,67.0
20160518163000,470.0,888.3,58.1538,60,56.8,0,70.3,70.0,67.0
20160518164500,470.0,900.05,58.9231,62,56.8,0,70.2,70.0,67.0
20160518170000,470.0,900.05,58.9231,62,56.8,0,70.0,70.0,67.0
20160518171500,470.0,923.55,60.4615,62,56.8,0,70.0,70.0,67.0
20160518173000,470.0,923.55,60.4615,62,56.8,0,69.9,70.0,67.0
20160518174500,470.0,923.55,60.4615,62,56.8,0,69.9,70.0,67.0
20160518180000,470.0,902.4,59.0769,62,56.8,0,69.9,70.0,67.0
20160518181500,470.0,902.4,59.0769,62,56.8,0,69.9,70.0,67.0
20160518183000,470.0,902.4,59.0769,62,56.8,0,69.9,70.0,67.0
20160518184500,470.0,918.85,60.1538,62,56.8,0,69.9,70.0,67.0
20160518190000,470.0,883.6,57.8462,62,56.8,0,70.0,70.0,67.0
20160518191500,470.0,900.05,58.9231,62,56.8,0,70.1,70.0,67.0
20160518193000,470.0,900.05,58.9231,62,56.8,0,70.2,70.0,67.0
20160518194500,470.0,923.55,60.4615,62,56.8,0,70.0,70.0,67.0
20160518200000,470.0,923.55,60.4615,62,56.8,0,69.9,70.0,67.0
20160518201500,470.0,923.55,60.4615,61,56.8,0,70.0,70.0,67.0
20160518203000,470.0,944.7,61.8462,61,56.8,0,69.9,70.0,67.0
20160518204500,470.0,904.75,59.2308,60,56.8,0,69.9,70.0,67.0
20160518210000,470.0,904.75,59.2308,62,56.8,0,69.8,70.0,67.0
20160518211500,470.0,904.75,59.2308,62,56.8,0,69.9,70.0,67.0
20160518213000,470.0,883.6,57.8462,62,56.8,0,70.0,70.0,67.0
20160518214500,470.0,904.75,59.2308,62,56.8,0,70.0,70.0,67.0
20160518220000,470.0,923.55,60.4615,63,56.8,0,69.9,70.0,67.0
20160518221500,470.0,904.75,59.2308,63,56.8,0,70.0,70.0,67.0
20160518223000,470.0,923.55,60.4615,63,56.8,0,70.0,70.0,67.0
20160518224500,470.0,923.55,60.4615,63,56.0,0,69.8,70.0,67.0
20160518230000,470.0,883.6,57.8462,62,56.0,0,69.7,70.0,67.0
20160518231500,470.0,904.75,59.2308,62,56.0,0,69.8,70.0,67.0
20160518233000,470.0,883.6,57.8462,62,56.0,0,69.8,70.0,67.0
20160518234500,470.0,904.75,59.2308,62,56.0,0,69.8,70.0,67.0
20160519000000,470.0,904.75,59.2308,62,56.7,0,70.0,70.0,67.0
20160519001500,470.0,904.75,59.2308,62,56.7,0,70.1,70.0,67.0
20160519003000,470.0,895.35,58.6154,62,56.7,0,70.2,70.0,67.0
20160519004500,470.0,1144.45,74.9231,74,56.0,0,70.2,69.5,66.5
20160519010000,470.0,1111.55,72.7692,71,56.0,0,70.2,70.0,67.0
20160519011500,470.0,1092.75,71.5385,70,56.0,0,70.2,70.1,67.1
20160519013000,470.0,1092.75,71.5385,70,56.0,0,70.2,70.3,67.3
20160519014500,470.0,1111.55,72.7692,70,56.0,0,70.3,70.4,67.4
20160519020000,470.0,1111.55,72.7692,67,56.0,0,70.1,70.3,67.3
20160519021500,470.0,1022.25,66.9231,64,56.0,0,70.1,70.4,67.4
20160519023000,470.0,1003.45,65.6923,64,56.0,0,70.2,70.4,67.4
20160519024500,470.0,984.65,64.4615,64,56.0,0,70.2,70.4,67.4
20160519030000,470.0,984.65,64.4615,64,56.0,0,70.2,70.4,67.4
20160519031500,470.0,984.65,64.4615,64,56.0,0,70.3,70.4,67.4
20160519033000,470.0,1003.45,65.6923,64,56.0,0,70.3,70.4,67.4
20160519034500,470.0,984.65,64.4615,64,56.0,0,70.3,70.4,67.4
20160519040000,470.0,1022.25,66.9231,64,56.0,0,70.2,70.4,67.4
20160519041500,470.0,984.65,64.4615,64,56.0,0,70.1,70.4,67.4
20160519043000,470.0,984.65,64.4615,63,56.0,0,70.1,70.4,67.4
20160519044500,470.0,883.6,57.8462,61,56.0,0,70.1,70.4,67.4
20160519050000,470.0,883.6,57.8462,60,56.0,0,70.1,70.4,67.4
20160519051500,470.0,883.6,57.8462,60,56.0,0,70.1,70.4,67.4
20160519053000,470.0,895.35,58.6154,59,56.0,0,70.2,70.4,67.4
20160519054500,470.0,878.9,57.5385,59,56.0,0,70.2,70.4,67.4
20160519060000,470.0,888.3,58.1538,59,56.0,0,70.2,70.4,67.4
20160519061500,470.0,888.3,58.1538,59,56.0,0,70.3,70.4,67.4
20160519063000,470.0,902.4,59.0769,59,56.7,0,70.1,70.4,67.4
20160519064500,470.0,834.25,54.6154,57,56.7,0,70.0,70.4,67.4
20160519070000,470.0,824.85,54.0,56,56.7,0,70.3,70.3,67.3
20160519071500,470.0,841.3,55.0769,56,56.7,0,70.3,70.4,67.4
20160519073000,470.0,827.2,54.1538,56,56.7,0,70.2,70.4,67.4
20160519074500,470.0,827.2,54.1538,59,56.7,0,70.2,70.3,67.3
20160519080000,470.0,813.1,53.2308,58,56.7,0,70.1,70.4,67.4
20160519081500,470.0,784.9,51.3846,56,56.7,0,70.1,70.4,67.4
20160519083000,470.0,749.65,49.0769,55,56.7,0,70.1,70.4,67.4
20160519084500,470.0,749.65,49.0769,55,56.7,0,70.2,70.4,67.4
20160519090000,470.0,740.25,48.4615,55,56.7,0,70.3,70.4,67.4
20160519091500,470.0,761.4,49.8462,55,56.7,0,70.3,70.3,67.3
20160519093000,470.0,770.8,50.4615,55,56.7,0,70.4,70.3,67.3
20160519094500,470.0,749.65,49.0769,55,56.7,0,70.3,70.3,67.3
20160519100000,470.0,759.05,49.6923,55,56.7,0,70.3,70.3,67.3
20160519101500,470.0,768.45,50.3077,55,56.7,0,70.3,70.3,67.3
20160519103000,470.0,1311.3,85.8462,100,56.7,0,69.7,68.4,65.4
20160519104500,470.0,1311.3,85.8462,100,56.7,0,69.6,68.4,65.4
20160519110000,470.0,1297.2,84.9231,100,56.7,0,69.3,68.0,64.8
20160519111500,470.0,1280.75,83.8462,100,56.7,0,69.3,68.0,64.8
20160519113000,470.0,1367.7,89.5385,100,56.7,0,69.1,68.0,64.8
20160519114500,470.0,1393.55,91.2308,100,56.7,0,68.9,68.0,64.8
20160519120000,470.0,1379.45,90.3077,100,56.7,0,68.9,68.0,64.8
20160519121500,470.0,1351.25,88.4615,100,56.7,0,68.8,68.0,64.8
20160519123000,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,64.8
20160519124500,470.0,1351.25,88.4615,100,56.7,0,68.7,68.0,64.8
20160519130000,470.0,448.85,29.3846,40,77.8,100,69.0,72.5,69.5
20160519131500,470.0,434.75,28.4615,40,83.7,100,69.8,73.2,70.2
20160519133000,470.0,498.2,32.6154,42,67.2,100,70.1,73.9,70.9
20160519134500,470.0,498.2,32.6154,42,71.1,100,70.4,73.9,70.9
20160519140000,470.0,481.75,31.5385,42,76.3,100,70.8,73.6,70.6
20160519141500,470.0,481.75,31.5385,42,57.2,0,70.9,73.5,70.5
20160519143000,470.0,801.35,52.4615,57,57.2,0,71.0,72.3,69.3
20160519144500,470.0,843.65,55.2308,59,57.2,0,71.0,71.8,68.8
20160519150000,470.0,918.85,60.1538,62,57.2,0,70.8,70.9,67.9
20160519151500,470.0,507.6,33.2308,42,57.2,0,70.8,73.5,70.5
20160519153000,470.0,507.6,33.2308,42,57.2,0,71.1,73.5,70.5
20160519154500,470.0,507.6,33.2308,42,57.2,0,71.2,73.2,70.2
20160519160000,470.0,486.45,31.8462,43,57.2,0,71.2,73.1,70.1
20160519161500,470.0,493.5,32.3077,43,57.2,0,71.2,73.1,70.1
20160519163000,470.0,493.5,32.3077,43,57.2,0,71.2,73.1,70.1
20160519164500,470.0,493.5,32.3077,43,57.2,0,70.9,73.1,70.1
20160519170000,470.0,512.3,33.5385,43,57.2,0,70.9,73.1,70.1
20160519171500,470.0,702.65,46.0,54,57.2,0,71.0,71.4,68.4
20160519173000,470.0,585.15,38.3077,46,57.2,0,70.9,71.8,68.8
20160519174500,470.0,564.0,36.9231,44,57.2,0,70.8,72.7,69.7
20160519180000,470.0,681.5,44.6154,51,57.2,0,70.8,71.8,68.8
20160519181500,470.0,493.5,32.3077,42,57.2,0,70.8,73.5,70.5
20160519183000,470.0,500.55,32.7692,42,57.2,0,70.9,73.1,70.1
20160519184500,470.0,799.0,52.3077,56,57.2,0,71.0,72.2,69.2
20160519190000,470.0,580.45,38.0,45,57.2,0,71.0,72.2,69.2
20160519191500,470.0,500.55,32.7692,42,57.2,0,71.2,72.2,69.2
20160519193000,470.0,493.5,32.3077,42,57.2,0,71.2,72.2,69.2
20160519194500,470.0,507.6,33.2308,43,57.2,0,71.2,72.2,69.2
20160519200000,470.0,540.5,35.3846,44,57.2,0,71.2,71.8,68.8
20160519201500,470.0,486.45,31.8462,42,57.2,0,71.2,73.5,70.5
20160519203000,470.0,486.45,31.8462,42,57.2,0,71.2,73.5,70.5
20160519204500,470.0,477.05,31.2308,42,57.2,0,71.2,73.1,70.1
20160519210000,470.0,488.8,32.0,42,57.2,0,71.1,73.5,70.5
20160519211500,470.0,488.8,32.0,42,57.2,0,71.2,73.2,70.2
20160519213000,470.0,477.05,31.2308,42,56.4,0,71.2,73.5,70.5
20160519214500,470.0,477.05,31.2308,42,56.4,0,71.1,73.5,70.5
20160519220000,470.0,488.8,32.0,42,56.4,0,71.0,73.3,70.3
20160519221500,470.0,470.0,30.7692,42,57.1,0,71.0,73.5,70.5
20160519223000,470.0,486.45,31.8462,42,57.1,0,71.0,73.1,70.1
20160519224500,470.0,603.95,39.5385,47,57.1,0,71.0,72.4,69.4
20160519230000,470.0,477.05,31.2308,42,57.1,0,71.0,73.1,70.1
20160519231500,470.0,493.5,32.3077,42,57.1,0,70.9,73.1,70.1
20160519233000,470.0,493.5,32.3077,42,56.4,0,70.9,73.9,70.9
20160519234500,470.0,493.5,32.3077,42,56.4,0,70.8,73.9,70.9
20160520000000,470.0,493.5,32.3077,42,56.4,0,70.8,73.9,70.9
20160520001500,470.0,493.5,32.3077,42,56.4,0,70.8,73.9,70.9
20160520003000,470.0,486.45,31.8462,42,56.4,0,70.8,73.9,70.9
20160520004500,470.0,486.45,31.8462,42,56.4,0,70.8,73.9,70.9
20160520010000,470.0,486.45,31.8462,42,56.4,0,70.8,73.9,70.9
20160520011500,470.0,486.45,31.8462,42,56.4,0,70.7,73.9,70.9
20160520013000,470.0,486.45,31.8462,42,56.4,0,71.2,73.9,70.9
20160520014500,470.0,486.45,31.8462,42,56.4,0,71.3,73.9,70.9
20160520020000,470.0,486.45,31.8462,42,56.4,0,71.5,73.9,70.9
20160520021500,470.0,477.05,31.2308,42,56.4,0,71.5,73.9,70.9
20160520023000,470.0,477.05,31.2308,42,56.4,0,71.6,73.9,70.9
20160520024500,470.0,477.05,31.2308,42,56.4,0,71.6,73.9,70.9
20160520030000,470.0,488.8,32.0,42,56.4,0,71.6,73.9,70.9
20160520031500,470.0,488.8,32.0,42,56.4,0,71.6,73.9,70.9
20160520033000,470.0,481.75,31.5385,42,56.4,0,71.6,73.9,70.9
20160520034500,470.0,481.75,31.5385,42,56.4,0,71.7,73.9,70.9
20160520040000,470.0,470.0,30.7692,42,56.4,0,71.7,73.9,70.9
20160520041500,470.0,498.2,32.6154,42,56.4,0,71.6,73.9,70.9
20160520043000,470.0,477.05,31.2308,42,56.4,0,71.5,73.9,70.9
20160520044500,470.0,488.8,32.0,42,56.4,0,71.4,73.9,70.9
20160520050000,470.0,481.75,31.5385,42,56.4,0,71.3,73.9,70.9
20160520051500,470.0,488.8,32.0,42,56.4,0,71.1,73.9,70.9
20160520053000,470.0,481.75,31.5385,42,56.4,0,71.0,73.9,70.9
20160520054500,470.0,481.75,31.5385,42,56.4,0,71.0,73.9,70.9
20160520060000,470.0,493.5,32.3077,42,56.4,0,70.9,73.9,70.9
20160520061500,470.0,481.75,31.5385,42,56.4,0,71.0,73.9,70.9
20160520063000,470.0,481.75,31.5385,42,56.4,0,70.9,73.9,70.9
20160520064500,470.0,467.65,30.6154,42,56.4,0,71.2,73.9,70.9
20160520070000,470.0,1269.0,83.0769,88,56.4,0,71.0,71.1,68.1
20160520071500,470.0,1144.45,74.9231,73,56.4,0,70.7,71.3,68.3
20160520073000,470.0,965.85,63.2308,62,56.4,0,70.5,71.3,68.3
20160520074500,470.0,1325.4,86.7692,100,56.4,0,70.2,68.0,61.8
20160520080000,470.0,1311.3,85.8462,100,56.4,0,70.0,68.0,61.8
20160520081500,470.0,1325.4,86.7692,100,56.4,0,69.9,68.0,61.8
20160520083000,470.0,1311.3,85.8462,100,56.4,0,69.8,68.0,61.8
20160520084500,470.0,1325.4,86.7692,100,56.4,0,69.7,68.0,61.8
20160520090000,470.0,1325.4,86.7692,100,57.1,0,69.7,68.0,61.8
20160520091500,470.0,1311.3,85.8462,100,57.1,0,69.6,68.0,61.8
20160520093000,470.0,1311.3,85.8462,100,57.1,0,69.5,68.0,61.8
20160520094500,470.0,1311.3,85.8462,100,57.1,0,69.4,68.0,61.8
20160520100000,470.0,1311.3,85.8462,100,57.1,0,69.6,68.0,61.8
20160520101500,470.0,1339.5,87.6923,100,57.1,0,69.4,68.0,61.7
20160520103000,470.0,1339.5,87.6923,100,57.1,0,69.3,68.0,61.7
20160520104500,470.0,1325.4,86.7692,100,57.1,0,69.2,68.0,61.6
20160520110000,470.0,1325.4,86.7692,100,57.1,0,69.2,68.4,65.4
20160520111500,470.0,1325.4,86.7692,100,57.1,0,69.1,68.4,65.4
20160520113000,470.0,1339.5,87.6923,100,57.1,0,69.2,68.4,65.4
20160520114500,470.0,1339.5,87.6923,100,57.1,0,69.1,68.4,65.4
20160520120000,470.0,1325.4,86.7692,100,57.1,0,69.1,68.4,65.4
20160520121500,470.0,1325.4,86.7692,100,57.1,0,69.1,68.4,65.4
20160520123000,470.0,1311.3,85.8462,100,57.1,0,69.1,68.4,65.4
20160520124500,470.0,1311.3,85.8462,100,57.1,0,69.1,68.4,65.4
20160520130000,470.0,1311.3,85.8462,100,57.1,0,69.1,68.4,65.4
20160520131500,470.0,1311.3,85.8462,100,57.1,0,69.1,68.4,65.4
20160520133000,470.0,1325.4,86.7692,100,57.1,0,69.1,68.4,65.4
20160520134500,470.0,1311.3,85.8462,100,57.1,0,69.0,68.4,65.4
20160520140000,470.0,1351.25,88.4615,100,57.1,0,68.9,68.4,65.4
20160520141500,470.0,1325.4,86.7692,100,57.1,0,68.9,68.4,65.4
20160520143000,470.0,1297.2,84.9231,100,57.1,0,69.0,68.4,65.4
20160520144500,470.0,1325.4,86.7692,100,57.1,0,68.8,68.4,65.4
20160520150000,470.0,1311.3,85.8462,100,57.1,0,68.8,68.4,65.4
20160520151500,470.0,1351.25,88.4615,100,57.1,0,68.8,68.4,65.4
20160520153000,470.0,1351.25,88.4615,100,57.1,0,68.8,68.4,65.4
20160520154500,470.0,1311.3,85.8462,100,57.1,0,68.9,68.4,65.4
20160520160000,470.0,1351.25,88.4615,100,57.1,0,68.8,68.4,65.4
20160520161500,470.0,1367.7,89.5385,100,57.1,0,68.8,68.4,65.4
20160520163000,470.0,1351.25,88.4615,100,57.1,0,68.7,68.4,65.4
20160520164500,470.0,1367.7,89.5385,100,57.1,0,68.7,68.4,65.4
20160520170000,470.0,1351.25,88.4615,100,57.1,0,68.6,68.4,65.4
20160520171500,470.0,1367.7,89.5385,100,57.1,0,68.6,68.4,65.4
20160520173000,470.0,1367.7,89.5385,100,57.1,0,68.6,68.4,65.4
20160520174500,470.0,1393.55,91.2308,100,57.1,0,68.6,68.4,65.4
20160520180000,470.0,1367.7,89.5385,100,57.1,0,68.6,68.4,65.4
20160520181500,470.0,1351.25,88.4615,100,57.1,0,68.5,68.4,65.4
20160520183000,470.0,1351.25,88.4615,100,57.1,0,68.6,68.4,65.4
20160520184500,470.0,1367.7,89.5385,100,57.1,0,68.6,68.4,65.4
20160520190000,470.0,1351.25,88.4615,100,57.1,0,68.5,68.4,65.4
20160520191500,470.0,1351.25,88.4615,100,57.1,0,68.8,68.4,65.4
20160520193000,470.0,1325.4,86.7692,100,57.1,0,68.6,68.4,65.4
20160520194500,470.0,1297.2,84.9231,100,57.1,0,68.7,68.4,65.4
20160520200000,470.0,1297.2,84.9231,100,57.1,0,68.7,68.4,65.4
20160520201500,470.0,1339.5,87.6923,100,57.1,0,68.7,68.4,65.4
20160520203000,470.0,1339.5,87.6923,100,56.4,0,68.7,68.4,65.4
20160520204500,470.0,1407.65,92.1538,100,56.4,0,68.6,68.4,65.4
20160520210000,470.0,1393.55,91.2308,100,56.4,0,68.4,68.4,65.4
20160520211500,470.0,1407.65,92.1538,100,56.4,0,68.4,68.4,65.4
20160520213000,470.0,1447.6,94.7692,100,56.4,0,68.4,68.4,65.4
20160520214500,470.0,1447.6,94.7692,100,56.4,0,68.3,68.4,65.4
20160520220000,470.0,1407.65,92.1538,100,56.4,0,68.2,68.4,65.4
20160520221500,470.0,444.15,29.0769,40,76.8,100,69.1,74.2,71.2
20160520223000,470.0,420.65,27.5385,40,76.8,100,69.9,74.2,71.2
20160520224500,470.0,448.85,29.3846,41,84.9,100,70.4,74.1,71.1
20160520230000,470.0,458.25,30.0,41,81.2,100,70.7,74.0,71.0
20160520231500,470.0,470.0,30.7692,41,77.3,100,70.9,74.0,71.0
20160520233000,470.0,470.0,30.7692,41,78.4,100,71.1,74.0,71.0
20160520234500,470.0,470.0,30.7692,41,86.4,100,71.1,74.0,71.0
20160521000000,470.0,470.0,30.7692,41,67.3,0,71.2,74.0,71.0
20160521001500,470.0,470.0,30.7692,41,56.8,0,71.4,74.0,71.0
20160521003000,470.0,470.0,30.7692,41,56.8,0,71.3,74.0,71.0
20160521004500,470.0,470.0,30.7692,41,56.8,0,71.3,74.0,71.0
20160521010000,470.0,477.05,31.2308,41,56.8,0,71.3,74.0,71.0
20160521011500,470.0,467.65,30.6154,41,56.8,0,71.3,74.0,71.0
20160521013000,470.0,477.05,31.2308,41,56.8,0,71.2,74.0,71.0
20160521014500,470.0,493.5,32.3077,41,56.8,0,71.2,74.0,71.0
20160521020000,470.0,481.75,31.5385,41,56.8,0,71.2,74.0,71.0
20160521021500,470.0,498.2,32.6154,41,56.8,0,71.2,74.0,71.0
20160521023000,470.0,488.8,32.0,41,56.8,0,71.2,74.0,71.0
20160521024500,470.0,488.8,32.0,41,56.8,0,71.2,74.0,71.0
20160521030000,470.0,488.8,32.0,41,56.8,0,71.2,74.0,71.0
20160521031500,470.0,488.8,32.0,41,56.8,0,71.2,74.0,71.0
20160521033000,470.0,488.8,32.0,41,56.8,0,71.2,74.0,71.0
20160521034500,470.0,488.8,32.0,41,56.8,0,71.2,74.0,71.0
20160521040000,470.0,498.2,32.6154,41,56.8,0,71.2,74.0,71.0
20160521041500,470.0,488.8,32.0,41,56.8,0,71.2,74.0,71.0
20160521043000,470.0,488.8,32.0,41,56.8,0,71.2,74.0,71.0
20160521044500,470.0,488.8,32.0,41,56.8,0,71.2,74.0,71.0
20160521050000,470.0,488.8,32.0,41,56.8,0,71.2,74.0,71.0
20160521051500,470.0,488.8,32.0,41,56.8,0,71.3,74.0,71.0
20160521053000,470.0,498.2,32.6154,41,56.8,0,71.2,74.0,71.0
20160521054500,470.0,498.2,32.6154,41,56.8,0,71.3,74.0,71.0
20160521060000,470.0,498.2,32.6154,41,56.8,0,71.4,74.0,71.0
20160521061500,470.0,481.75,31.5385,41,56.8,0,71.4,74.0,71.0
20160521063000,470.0,481.75,31.5385,41,56.8,0,71.6,74.0,71.0
20160521064500,470.0,462.95,30.3077,41,56.8,0,71.6,74.0,71.0
20160521070000,470.0,1325.4,86.7692,100,56.8,0,71.2,70.8,67.8
20160521071500,470.0,1325.4,86.7692,88,56.8,0,70.7,71.2,68.2
20160521073000,470.0,1191.45,78.0,72,56.8,0,70.5,70.9,67.9
20160521074500,470.0,1125.65,73.6923,69,56.8,0,70.5,70.9,67.9
20160521080000,470.0,1092.75,71.5385,67,56.8,0,70.4,70.9,67.9
20160521081500,470.0,874.2,57.2308,57,56.8,0,70.5,71.3,68.3
20160521083000,470.0,716.75,46.9231,51,56.8,0,70.5,71.3,68.3
20160521084500,470.0,672.1,44.0,48,56.8,0,70.7,71.3,68.3
20160521090000,470.0,615.7,40.3077,48,56.8,0,70.8,71.3,68.3
20160521091500,470.0,587.5,38.4615,48,56.8,0,71.0,71.3,68.3
20160521093000,470.0,615.7,40.3077,48,56.8,0,71.0,71.3,68.3
20160521094500,470.0,603.95,39.5385,48,56.8,0,71.2,71.3,68.3
20160521100000,470.0,613.35,40.1538,48,57.4,0,71.3,71.3,68.3
20160521101500,470.0,613.35,40.1538,48,56.8,0,71.3,71.3,68.3
20160521103000,470.0,613.35,40.1538,48,56.8,0,71.4,71.3,68.3
20160521104500,470.0,589.85,38.6154,48,56.8,0,71.5,71.3,68.3
20160521110000,470.0,632.15,41.3846,48,57.5,0,71.4,71.3,68.3
20160521111500,470.0,643.9,42.1538,50,57.5,0,71.7,71.3,68.3
20160521113000,470.0,660.35,43.2308,51,57.5,0,71.5,71.3,68.3
20160521114500,470.0,681.5,44.6154,51,57.5,0,71.4,71.2,68.2
20160521120000,470.0,667.4,43.6923,51,56.7,0,71.3,71.2,68.2
20160521121500,470.0,655.65,42.9231,51,56.7,0,71.3,71.2,68.2
20160521123000,470.0,655.65,42.9231,51,56.7,0,71.3,71.2,68.2
20160521124500,470.0,669.75,43.8462,51,56.7,0,71.3,71.2,68.2
20160521130000,470.0,686.2,44.9231,52,57.5,0,71.5,71.2,68.2
20160521131500,470.0,754.35,49.3846,55,57.5,0,71.4,71.1,68.1
20160521133000,470.0,808.4,52.9231,58,57.5,0,71.3,71.0,68.0
20160521134500,470.0,895.35,58.6154,61,57.5,0,71.3,71.1,68.1
20160521140000,470.0,944.7,61.8462,64,57.5,0,71.2,71.0,68.0
20160521141500,470.0,965.85,63.2308,65,57.5,0,71.2,71.0,68.0
20160521143000,470.0,965.85,63.2308,65,57.5,0,71.2,70.9,67.9
20160521144500,470.0,923.55,60.4615,65,57.5,0,71.0,70.9,67.9
20160521150000,470.0,965.85,63.2308,65,57.5,0,71.0,70.9,67.9
20160521151500,470.0,944.7,61.8462,65,57.5,0,70.9,70.9,67.9
20160521153000,470.0,965.85,63.2308,65,57.5,0,70.9,70.9,67.9
20160521154500,470.0,965.85,63.2308,65,57.5,0,70.8,70.9,67.9
20160521160000,470.0,944.7,61.8462,64,57.5,0,70.7,70.9,67.9
20160521161500,470.0,923.55,60.4615,63,57.5,0,70.6,70.9,67.9
20160521163000,470.0,944.7,61.8462,63,57.5,0,70.7,70.9,67.9
20160521164500,470.0,923.55,60.4615,63,57.5,0,70.7,70.9,67.9
20160521170000,470.0,944.7,61.8462,63,57.5,0,70.7,70.9,67.9
20160521171500,470.0,923.55,60.4615,63,57.5,0,70.7,70.9,67.9
20160521173000,470.0,944.7,61.8462,63,56.8,0,70.7,70.9,67.9
20160521174500,470.0,923.55,60.4615,63,56.8,0,70.7,70.9,67.9
20160521180000,470.0,923.55,60.4615,63,56.8,0,70.7,70.9,67.9
20160521181500,470.0,904.75,59.2308,63,56.8,0,70.7,70.9,67.9
20160521183000,470.0,904.75,59.2308,63,56.8,0,70.7,70.9,67.9
20160521184500,470.0,923.55,60.4615,63,56.8,0,70.7,70.9,67.9
20160521190000,470.0,923.55,60.4615,63,56.8,0,70.7,70.9,67.9
20160521191500,470.0,923.55,60.4615,63,56.8,0,70.8,70.9,67.9
20160521193000,470.0,923.55,60.4615,63,56.8,0,70.7,70.9,67.9
20160521194500,470.0,944.7,61.8462,63,56.8,0,70.7,70.9,67.9
20160521200000,470.0,923.55,60.4615,63,56.8,0,70.7,70.9,67.9
20160521201500,470.0,923.55,60.4615,64,56.8,0,70.7,70.9,67.9
20160521203000,470.0,923.55,60.4615,64,56.8,0,70.9,70.9,67.9
20160521204500,470.0,965.85,63.2308,64,56.8,0,70.7,70.9,67.9
20160521210000,470.0,904.75,59.2308,64,56.8,0,70.7,70.9,67.9
20160521211500,470.0,944.7,61.8462,64,56.8,0,70.7,70.9,67.9
20160521213000,470.0,923.55,60.4615,64,56.8,0,70.7,70.9,67.9
20160521214500,470.0,944.7,61.8462,64,56.8,0,70.7,70.9,67.9
20160521220000,470.0,923.55,60.4615,64,56.8,0,70.7,70.9,67.9
20160521221500,470.0,923.55,60.4615,64,56.8,0,70.7,70.9,67.9
20160521223000,470.0,904.75,59.2308,64,56.8,0,70.7,70.9,67.9
20160521224500,470.0,923.55,60.4615,64,56.8,0,70.7,70.9,67.9
20160521230000,470.0,923.55,60.4615,64,56.8,0,70.7,70.9,67.9
20160521231500,470.0,923.55,60.4615,63,56.8,0,70.6,70.9,67.9
20160521233000,470.0,883.6,57.8462,62,56.8,0,70.5,70.9,67.9
20160521234500,470.0,864.8,56.6154,59,56.8,0,70.6,70.9,67.9
20160522000000,470.0,834.25,54.6154,58,56.8,0,70.6,70.9,67.9
20160522001500,470.0,853.05,55.8462,58,56.8,0,70.7,70.9,67.9
20160522003000,470.0,853.05,55.8462,58,56.8,0,70.8,70.9,67.9
20160522004500,470.0,827.2,54.1538,58,56.8,0,70.7,70.9,67.9
20160522010000,470.0,843.65,55.2308,58,56.8,0,70.8,70.9,67.9
20160522011500,470.0,843.65,55.2308,58,56.8,0,70.8,70.9,67.9
20160522013000,470.0,860.1,56.3077,58,56.8,0,70.7,70.9,67.9
20160522014500,470.0,860.1,56.3077,58,56.8,0,70.7,70.9,67.9
20160522020000,470.0,846.0,55.3846,58,56.8,0,70.7,70.9,67.9
20160522021500,470.0,855.4,56.0,58,56.8,0,70.7,70.9,67.9
20160522023000,470.0,834.25,54.6154,58,56.8,0,70.7,70.9,67.9
20160522024500,470.0,843.65,55.2308,58,56.8,0,70.8,70.9,67.9
20160522030000,470.0,853.05,55.8462,58,56.8,0,70.8,70.9,67.9
20160522031500,470.0,841.3,55.0769,58,56.8,0,70.8,70.9,67.9
20160522033000,470.0,841.3,55.0769,58,56.8,0,70.8,70.9,67.9
20160522034500,470.0,841.3,55.0769,58,56.8,0,70.7,70.9,67.9
20160522040000,470.0,871.85,57.0769,58,56.8,0,70.7,70.9,67.9
20160522041500,470.0,808.4,52.9231,56,56.8,0,70.6,70.9,67.9
20160522043000,470.0,829.55,54.3077,55,56.8,0,70.6,70.9,67.9
20160522044500,470.0,766.1,50.1538,54,56.8,0,70.6,70.9,67.9
20160522050000,470.0,780.2,51.0769,54,56.8,0,70.7,70.9,67.9
20160522051500,470.0,761.4,49.8462,54,56.8,0,70.6,70.9,67.9
20160522053000,470.0,752.0,49.2308,53,56.8,0,70.6,70.9,67.9
20160522054500,470.0,740.25,48.4615,53,56.8,0,70.7,70.9,67.9
20160522060000,470.0,756.7,49.5385,53,56.8,0,70.9,70.9,67.9
20160522061500,470.0,740.25,48.4615,53,56.8,0,70.9,70.9,67.9
20160522063000,470.0,768.45,50.3077,53,56.8,0,70.9,70.9,67.9
20160522064500,470.0,752.0,49.2308,53,56.8,0,70.8,70.9,67.9
20160522070000,470.0,740.25,48.4615,53,56.8,0,70.8,70.9,67.9
20160522071500,470.0,1311.3,85.8462,100,56.8,0,70.5,68.0,61.9
20160522073000,470.0,1311.3,85.8462,100,56.8,0,70.1,68.0,61.9
20160522074500,470.0,1311.3,85.8462,100,56.8,0,69.8,68.0,61.9
20160522080000,470.0,1297.2,84.9231,100,56.8,0,69.7,68.0,61.9
20160522081500,470.0,1311.3,85.8462,100,56.8,0,69.6,68.0,61.9
20160522083000,470.0,1393.55,91.2308,100,56.8,0,69.4,68.0,61.9
20160522084500,470.0,1379.45,90.3077,100,56.8,0,69.3,68.0,61.9
20160522090000,470.0,1421.75,93.0769,100,56.8,0,69.2,68.0,61.9
20160522091500,470.0,1421.75,93.0769,100,56.8,0,69.2,68.0,61.9
20160522093000,470.0,1421.75,93.0769,100,56.8,0,69.1,68.0,61.9
20160522094500,470.0,1393.55,91.2308,100,56.8,0,68.9,68.0,61.9
20160522100000,470.0,1433.5,93.8462,100,56.8,0,68.8,68.0,61.9
20160522101500,470.0,1379.45,90.3077,100,56.8,0,68.7,68.0,61.9
20160522103000,470.0,1407.65,92.1538,100,56.8,0,68.7,68.0,61.9
20160522104500,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,61.9
20160522110000,470.0,1393.55,91.2308,100,56.8,0,68.6,68.0,61.9
20160522111500,470.0,1407.65,92.1538,100,56.8,0,68.6,68.0,61.9
20160522113000,470.0,1407.65,92.1538,100,56.8,0,68.5,68.0,61.9
20160522114500,470.0,1393.55,91.2308,100,56.8,0,68.4,68.0,61.9
20160522120000,470.0,1393.55,91.2308,100,56.8,0,68.5,68.0,61.9
20160522121500,470.0,1407.65,92.1538,100,56.8,0,68.5,68.0,61.9
20160522123000,470.0,1407.65,92.1538,100,56.8,0,68.4,68.0,61.9
20160522124500,470.0,1407.65,92.1538,100,56.8,0,68.4,68.0,61.9
20160522130000,470.0,1407.65,92.1538,100,56.8,0,68.3,68.0,61.9
20160522131500,470.0,1433.5,93.8462,100,56.8,0,68.3,68.0,61.9
20160522133000,470.0,1433.5,93.8462,100,56.8,0,68.3,68.0,61.9
20160522134500,470.0,1433.5,93.8462,100,56.8,0,68.3,68.0,61.9
20160522140000,470.0,1433.5,93.8462,100,56.8,0,68.3,68.0,61.9
20160522141500,470.0,1433.5,93.8462,100,56.8,0,68.3,68.0,61.9
20160522143000,470.0,1459.35,95.5385,100,56.8,0,68.3,68.0,61.9
20160522144500,470.0,1433.5,93.8462,100,56.8,0,68.3,68.0,64.8
20160522150000,470.0,1433.5,93.8462,100,56.8,0,68.3,68.4,65.4
20160522151500,470.0,1433.5,93.8462,100,56.8,0,68.3,68.4,65.4
20160522153000,470.0,1393.55,91.2308,100,56.8,0,68.2,68.4,65.4
20160522154500,470.0,1421.75,93.0769,100,56.8,0,68.3,68.0,64.9
20160522160000,470.0,1421.75,93.0769,100,56.8,0,68.3,68.0,64.9
20160522161500,470.0,1421.75,93.0769,100,56.8,0,68.3,68.4,65.4
20160522163000,470.0,1421.75,93.0769,100,56.8,0,68.3,68.4,65.4
20160522164500,470.0,1421.75,93.0769,100,56.8,0,68.2,68.4,65.4
20160522170000,470.0,1421.75,93.0769,100,56.8,0,68.2,68.4,65.4
20160522171500,470.0,1421.75,93.0769,100,56.8,0,68.2,68.4,65.4
20160522173000,470.0,1447.6,94.7692,100,56.8,0,68.2,68.4,65.4
20160522174500,470.0,1339.5,87.6923,100,56.8,0,68.2,68.4,65.4
20160522180000,470.0,1325.4,86.7692,100,56.8,0,68.2,68.0,64.9
20160522181500,470.0,1351.25,88.4615,100,56.8,0,68.2,68.4,65.4
20160522183000,470.0,1351.25,88.4615,100,56.8,0,68.3,68.4,65.4
20160522184500,470.0,1297.2,84.9231,100,56.8,0,68.4,68.4,65.4
20160522190000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.4,65.4
20160522191500,470.0,1325.4,86.7692,100,56.8,0,68.4,68.4,65.4
20160522193000,470.0,1311.3,85.8462,100,56.8,0,68.4,68.4,65.4
20160522194500,470.0,1297.2,84.9231,100,56.8,0,68.6,68.4,65.4
20160522200000,470.0,1325.4,86.7692,100,56.8,0,68.6,68.4,65.4
20160522201500,470.0,444.15,29.0769,41,83.9,100,69.1,73.2,70.2
20160522203000,470.0,458.25,30.0,41,78.3,100,70.1,73.2,70.2
20160522204500,470.0,486.45,31.8462,42,57.1,0,70.5,73.5,70.5
20160522210000,470.0,493.5,32.3077,42,57.1,0,70.5,73.5,70.5
20160522211500,470.0,486.45,31.8462,42,57.1,0,70.6,73.5,70.5
20160522213000,470.0,498.2,32.6154,42,57.1,0,70.7,73.5,70.5
20160522214500,470.0,512.3,33.5385,43,57.1,0,70.8,73.2,70.2
20160522220000,470.0,500.55,32.7692,42,57.1,0,70.8,73.3,70.3
20160522221500,470.0,500.55,32.7692,42,57.1,0,70.8,73.2,70.2
20160522223000,470.0,500.55,32.7692,42,57.1,0,70.9,73.5,70.5
20160522224500,470.0,500.55,32.7692,42,57.1,0,70.8,73.2,70.2
20160522230000,470.0,500.55,32.7692,41,57.1,0,70.9,73.3,70.3
20160522231500,470.0,500.55,32.7692,41,57.1,0,70.9,73.5,70.5
20160522233000,470.0,486.45,31.8462,41,57.1,0,70.9,73.2,70.2
20160522234500,470.0,477.05,31.2308,41,57.1,0,70.9,73.2,70.2
20160523000000,470.0,458.25,30.0,41,57.1,0,70.9,73.3,70.3
20160523001500,470.0,458.25,30.0,41,57.1,0,71.0,73.2,70.2
20160523003000,470.0,439.45,28.7692,41,57.1,0,71.0,73.5,70.5
20160523004500,470.0,477.05,31.2308,42,56.4,0,71.1,73.2,70.2
20160523010000,470.0,477.05,31.2308,42,56.4,0,71.2,73.2,70.2
20160523011500,470.0,488.8,32.0,42,56.4,0,71.2,73.5,70.5
20160523013000,470.0,477.05,31.2308,42,56.4,0,71.3,73.4,70.4
20160523014500,470.0,477.05,31.2308,42,56.4,0,71.3,73.5,70.5
20160523020000,470.0,477.05,31.2308,42,56.4,0,71.4,73.5,70.5
20160523021500,470.0,486.45,31.8462,42,56.4,0,71.4,73.5,70.5
20160523023000,470.0,486.45,31.8462,42,56.4,0,71.3,73.5,70.5
20160523024500,470.0,486.45,31.8462,42,56.4,0,71.3,73.5,70.5
20160523030000,470.0,470.0,30.7692,42,56.4,0,71.2,73.5,70.5
20160523031500,470.0,462.95,30.3077,42,56.4,0,71.0,73.5,70.5
20160523033000,470.0,477.05,31.2308,42,56.4,0,71.0,73.5,70.5
20160523034500,470.0,462.95,30.3077,42,56.4,0,71.1,73.5,70.5
20160523040000,470.0,488.8,32.0,42,56.4,0,71.2,73.5,70.5
20160523041500,470.0,477.05,31.2308,42,56.4,0,71.2,73.5,70.5
20160523043000,470.0,470.0,30.7692,42,56.4,0,71.2,73.5,70.5
20160523044500,470.0,498.2,32.6154,42,56.4,0,71.2,73.5,70.5
20160523050000,470.0,477.05,31.2308,42,56.4,0,71.2,73.5,70.5
20160523051500,470.0,493.5,32.3077,42,56.4,0,71.2,73.5,70.5
20160523053000,470.0,493.5,32.3077,42,56.4,0,71.0,73.5,70.5
20160523054500,470.0,493.5,32.3077,42,56.4,0,71.1,73.5,70.5
20160523060000,470.0,493.5,32.3077,42,56.4,0,71.1,73.5,70.5
20160523061500,470.0,500.55,32.7692,42,56.4,0,71.2,73.5,70.5
20160523063000,470.0,488.8,32.0,42,56.4,0,71.2,73.5,70.5
20160523064500,470.0,488.8,32.0,42,56.4,0,71.3,73.5,70.5
20160523070000,470.0,481.75,31.5385,42,56.4,0,71.4,73.5,70.5
20160523071500,470.0,488.8,32.0,42,56.4,0,71.4,73.5,70.5
20160523073000,470.0,1297.2,84.9231,100,56.4,0,71.2,68.0,64.4
20160523074500,470.0,1280.75,83.8462,100,56.4,0,70.8,68.0,63.6
20160523080000,470.0,1325.4,86.7692,100,56.4,0,70.5,68.0,63.8
20160523081500,470.0,1297.2,84.9231,100,56.4,0,70.4,68.0,64.2
20160523083000,470.0,1311.3,85.8462,100,57.0,0,70.2,68.0,64.8
20160523084500,470.0,1311.3,85.8462,100,57.0,0,70.0,68.0,64.8
20160523090000,470.0,1325.4,86.7692,100,57.0,0,70.0,68.0,64.3
20160523091500,470.0,1311.3,85.8462,100,57.0,0,70.0,68.0,63.3
20160523093000,470.0,1339.5,87.6923,100,57.0,0,69.9,68.0,64.2
20160523094500,470.0,1297.2,84.9231,100,57.0,0,69.8,68.0,65.0
20160523100000,470.0,1325.4,86.7692,100,57.0,0,69.7,68.0,64.2
20160523101500,470.0,1339.5,87.6923,100,57.0,0,69.6,68.0,64.3
20160523103000,470.0,1325.4,86.7692,100,57.0,0,69.6,68.0,64.8
20160523104500,470.0,1339.5,87.6923,100,57.0,0,69.6,68.0,64.8
20160523110000,470.0,1339.5,87.6923,100,57.0,0,69.4,68.0,64.8
20160523111500,470.0,1339.5,87.6923,100,57.0,0,69.4,68.0,64.4
20160523113000,470.0,1325.4,86.7692,100,57.0,0,69.3,68.0,64.3
20160523114500,470.0,1339.5,87.6923,100,57.0,0,69.2,68.0,63.4
20160523120000,470.0,1339.5,87.6923,100,57.0,0,69.2,68.0,63.6
20160523121500,470.0,1325.4,86.7692,100,57.0,0,69.2,68.0,63.6
20160523123000,470.0,1351.25,88.4615,100,57.0,0,69.1,68.0,63.1
20160523124500,470.0,1297.2,84.9231,100,57.0,0,69.1,68.0,63.1
20160523130000,470.0,477.05,31.2308,41,57.0,100,70.0,73.1,70.1
20160523131500,470.0,477.05,31.2308,42,57.0,0,70.5,73.1,70.1
20160523133000,470.0,488.8,32.0,42,57.0,0,70.9,73.1,70.1
20160523134500,470.0,488.8,32.0,42,57.0,0,70.8,73.1,70.1
20160523140000,470.0,488.8,32.0,42,57.0,0,70.9,73.1,70.1
20160523141500,470.0,488.8,32.0,42,57.0,0,71.1,73.1,70.1
20160523143000,470.0,498.2,32.6154,42,57.0,0,71.3,73.1,70.1
20160523144500,470.0,488.8,32.0,42,57.0,0,71.0,72.8,69.8
20160523150000,470.0,481.75,31.5385,42,57.0,0,71.0,72.8,69.8
20160523151500,470.0,493.5,32.3077,42,57.0,0,71.2,72.8,69.8
20160523153000,470.0,486.45,31.8462,42,57.0,0,71.2,72.8,69.8
20160523154500,470.0,477.05,31.2308,42,57.0,0,71.3,72.8,69.8
20160523160000,470.0,470.0,30.7692,42,57.0,0,71.2,72.8,69.8
20160523161500,470.0,477.05,31.2308,42,57.0,0,71.3,72.8,69.8
20160523163000,470.0,486.45,31.8462,42,57.0,0,71.3,73.1,70.1
20160523164500,470.0,493.5,32.3077,42,57.0,0,71.4,73.1,70.1
20160523170000,470.0,493.5,32.3077,42,57.0,0,71.7,73.1,70.1
20160523171500,470.0,507.6,33.2308,42,57.0,0,71.8,73.0,70.0
20160523173000,470.0,498.2,32.6154,42,57.0,0,71.8,73.0,70.0
20160523174500,470.0,498.2,32.6154,42,57.0,0,71.7,73.0,70.0
20160523180000,470.0,533.45,34.9231,44,57.0,0,71.6,72.8,69.8
20160523181500,470.0,498.2,32.6154,42,57.0,0,71.9,72.8,69.8
20160523183000,470.0,498.2,32.6154,42,57.0,0,72.0,72.8,69.8
20160523184500,470.0,498.2,32.6154,42,57.0,0,71.7,72.8,69.8
20160523190000,470.0,498.2,32.6154,42,57.0,0,71.9,72.8,69.8
20160523191500,470.0,498.2,32.6154,42,57.0,0,71.8,72.8,69.8
20160523193000,470.0,488.8,32.0,42,57.0,0,71.9,72.8,69.8
20160523194500,470.0,500.55,32.7692,42,57.0,0,71.8,72.8,69.8
20160523200000,470.0,507.6,33.2308,42,57.0,0,71.6,72.8,69.8
20160523201500,470.0,507.6,33.2308,42,57.0,0,71.9,72.8,69.8
20160523203000,470.0,498.2,32.6154,42,57.0,0,71.7,72.8,69.8
20160523204500,470.0,498.2,32.6154,42,57.0,0,71.7,72.8,69.8
20160523210000,470.0,498.2,32.6154,42,57.0,0,71.9,72.8,69.8
20160523211500,470.0,498.2,32.6154,42,57.0,0,71.8,72.8,69.8
20160523213000,470.0,498.2,32.6154,42,57.0,0,71.8,72.8,69.8
20160523214500,470.0,498.2,32.6154,42,57.0,0,71.7,72.8,69.8
20160523220000,470.0,488.8,32.0,42,57.0,0,71.9,72.8,69.8
20160523221500,470.0,488.8,32.0,42,57.0,0,71.9,72.8,69.8
20160523223000,470.0,488.8,32.0,41,57.0,0,72.1,72.8,69.8
20160523224500,470.0,498.2,32.6154,41,57.0,0,72.1,72.8,69.8
20160523230000,470.0,488.8,32.0,41,57.0,0,72.1,72.8,69.8
20160523231500,470.0,477.05,31.2308,41,56.4,0,71.9,72.8,69.8
20160523233000,470.0,477.05,31.2308,41,56.4,0,72.1,72.8,69.8
20160523234500,470.0,486.45,31.8462,41,56.4,0,72.3,72.8,69.8
20160524000000,470.0,542.85,35.5385,44,56.4,0,72.7,72.8,69.8
20160524001500,470.0,481.75,31.5385,42,56.4,0,72.6,73.1,70.1
20160524003000,470.0,498.2,32.6154,42,56.4,0,72.6,73.1,70.1
20160524004500,470.0,498.2,32.6154,42,56.4,0,72.6,73.0,70.0
20160524010000,470.0,556.95,36.4615,46,56.4,0,72.8,72.9,69.9
20160524011500,470.0,564.0,36.9231,46,56.4,0,72.6,72.9,69.9
20160524013000,470.0,573.4,37.5385,46,56.4,0,72.9,72.8,69.8
20160524014500,470.0,573.4,37.5385,46,56.4,0,72.6,72.8,69.8
20160524020000,470.0,542.85,35.5385,45,56.4,0,72.7,72.8,69.8
20160524021500,470.0,470.0,30.7692,42,56.4,0,72.6,72.8,69.8
20160524023000,470.0,500.55,32.7692,42,56.4,0,72.7,72.8,69.8
20160524024500,470.0,500.55,32.7692,42,56.4,0,72.5,72.8,69.8
20160524030000,470.0,500.55,32.7692,42,56.4,0,72.5,72.8,69.8
20160524031500,470.0,493.5,32.3077,42,56.4,0,72.3,72.8,69.8
20160524033000,470.0,493.5,32.3077,42,56.4,0,72.4,72.8,69.8
20160524034500,470.0,507.6,33.2308,43,56.4,0,72.4,72.8,69.8
20160524040000,470.0,498.2,32.6154,42,56.4,0,72.4,72.8,69.8
20160524041500,470.0,498.2,32.6154,42,56.4,0,72.4,72.8,69.8
20160524043000,470.0,488.8,32.0,42,56.4,0,72.4,72.8,69.8
20160524044500,470.0,500.55,32.7692,42,56.4,0,72.3,72.8,69.8
20160524050000,470.0,493.5,32.3077,42,56.4,0,72.1,72.8,69.8
20160524051500,470.0,500.55,32.7692,42,56.4,0,71.9,72.8,69.8
20160524053000,470.0,493.5,32.3077,42,56.4,0,71.9,72.8,69.8
20160524054500,470.0,500.55,32.7692,42,56.4,0,72.0,72.8,69.8
20160524060000,470.0,507.6,33.2308,42,56.4,0,71.9,72.8,69.8
20160524061500,470.0,500.55,32.7692,42,56.4,0,71.9,72.8,69.8
20160524063000,470.0,512.3,33.5385,42,56.4,0,71.8,72.8,69.8
20160524064500,470.0,498.2,32.6154,41,56.4,0,71.8,72.8,69.8
20160524070000,470.0,481.75,31.5385,41,56.4,0,71.8,72.8,69.8
20160524071500,470.0,470.0,30.7692,41,57.1,0,71.8,72.8,69.8
20160524073000,470.0,486.45,31.8462,41,56.4,0,71.8,72.8,69.8
20160524074500,470.0,1297.2,84.9231,100,56.4,0,71.8,68.0,62.5
20160524080000,470.0,1311.3,85.8462,100,56.4,0,71.4,68.0,63.0
20160524081500,470.0,1351.25,88.4615,100,57.1,0,71.2,68.0,63.0
20160524083000,470.0,1325.4,86.7692,100,57.1,0,70.9,68.0,63.0
20160524084500,470.0,1351.25,88.4615,100,57.1,0,70.8,68.0,63.0
20160524090000,470.0,1351.25,88.4615,100,57.1,0,70.7,68.0,62.9
20160524091500,470.0,1367.7,89.5385,100,57.1,0,70.5,68.0,63.0
20160524093000,470.0,500.55,32.7692,43,57.1,0,70.7,73.3,70.3
20160524094500,470.0,500.55,32.7692,43,57.1,0,70.9,73.5,70.5
20160524100000,470.0,493.5,32.3077,43,57.1,0,71.0,73.5,70.5
20160524101500,470.0,493.5,32.3077,43,57.1,0,71.2,73.5,70.5
20160524103000,470.0,477.05,31.2308,42,57.1,0,71.3,73.2,70.2
20160524104500,470.0,486.45,31.8462,42,57.1,0,71.3,73.2,70.2
20160524110000,470.0,500.55,32.7692,42,57.1,0,71.4,73.2,70.2
20160524111500,470.0,493.5,32.3077,42,57.1,0,71.4,73.2,70.2
20160524113000,470.0,493.5,32.3077,42,57.1,0,71.6,73.2,70.2
20160524114500,470.0,477.05,31.2308,41,57.1,0,71.3,73.2,70.2
20160524120000,470.0,477.05,31.2308,41,57.1,0,71.3,73.2,70.2
20160524121500,470.0,488.8,32.0,41,57.1,0,71.3,73.2,70.2
20160524123000,470.0,507.6,33.2308,43,57.1,0,71.4,73.1,70.1
20160524124500,470.0,500.55,32.7692,42,57.1,0,71.4,73.1,70.1
20160524130000,470.0,493.5,32.3077,42,57.1,0,71.5,73.1,70.1
20160524131500,470.0,493.5,32.3077,42,57.1,0,71.4,73.1,70.1
20160524133000,470.0,493.5,32.3077,42,57.1,0,71.6,73.1,70.1
20160524134500,470.0,493.5,32.3077,42,57.1,0,71.7,73.1,70.1
20160524140000,470.0,481.75,31.5385,42,57.1,0,71.7,73.1,70.1
20160524141500,470.0,481.75,31.5385,42,57.1,0,71.6,73.1,70.1
20160524143000,470.0,481.75,31.5385,42,57.1,0,71.6,73.1,70.1
20160524144500,470.0,488.8,32.0,42,57.1,0,71.7,73.1,70.1
20160524150000,470.0,498.2,32.6154,42,57.1,0,71.7,73.1,70.1
20160524151500,470.0,486.45,31.8462,42,57.1,0,71.7,73.1,70.1
20160524153000,470.0,486.45,31.8462,42,57.1,0,71.7,73.1,70.1
20160524154500,470.0,486.45,31.8462,42,57.1,0,71.6,73.1,70.1
20160524160000,470.0,470.0,30.7692,42,57.1,0,71.9,73.1,70.1
20160524161500,470.0,470.0,30.7692,42,57.1,0,71.8,73.1,70.1
20160524163000,470.0,477.05,31.2308,42,57.1,0,71.8,73.1,70.1
20160524164500,470.0,493.5,32.3077,42,57.1,0,71.9,73.1,70.1
20160524170000,470.0,486.45,31.8462,42,57.1,0,71.9,73.1,70.1
20160524171500,470.0,493.5,32.3077,42,57.1,0,72.1,73.1,70.1
20160524173000,470.0,493.5,32.3077,42,57.1,0,72.0,73.1,70.1
20160524174500,470.0,493.5,32.3077,42,57.1,0,72.0,73.1,70.1
20160524180000,470.0,493.5,32.3077,42,57.1,0,72.1,73.1,70.1
20160524181500,470.0,493.5,32.3077,42,57.1,0,71.9,73.1,70.1
20160524183000,470.0,486.45,31.8462,42,57.1,0,71.8,73.1,70.1
20160524184500,470.0,493.5,32.3077,42,57.1,0,71.9,73.1,70.1
20160524190000,470.0,486.45,31.8462,42,57.1,0,72.1,73.1,70.1
20160524191500,470.0,486.45,31.8462,42,57.1,0,72.2,73.1,70.1
20160524193000,470.0,500.55,32.7692,42,57.1,0,72.3,73.1,70.1
20160524194500,470.0,488.8,32.0,42,57.1,0,72.4,73.1,70.1
20160524200000,470.0,512.3,33.5385,43,57.1,0,72.4,72.8,69.8
20160524201500,470.0,486.45,31.8462,42,57.1,0,72.2,73.1,70.1
20160524203000,470.0,1379.45,90.3077,100,57.1,0,71.9,68.0,61.9
20160524204500,470.0,1433.5,93.8462,100,56.4,0,71.4,68.0,61.9
20160524210000,470.0,1433.5,93.8462,100,56.4,0,71.1,68.0,61.9
20160524211500,470.0,1433.5,93.8462,100,56.4,0,70.8,68.0,61.9
20160524213000,470.0,1433.5,93.8462,100,56.4,0,70.5,68.0,61.9
20160524214500,470.0,1433.5,93.8462,100,56.4,0,70.3,68.0,61.9
20160524220000,470.0,1433.5,93.8462,100,56.4,0,70.2,68.0,61.9
20160524221500,470.0,1433.5,93.8462,100,56.4,0,70.0,68.0,61.9
20160524223000,470.0,1433.5,93.8462,100,56.4,0,69.8,68.0,61.9
20160524224500,470.0,1433.5,93.8462,100,56.4,0,69.8,68.0,61.9
20160524230000,470.0,1433.5,93.8462,100,56.4,0,69.7,68.0,61.9
20160524231500,470.0,1433.5,93.8462,100,56.4,0,69.6,68.0,61.9
20160524233000,470.0,1433.5,93.8462,100,56.4,0,69.4,68.0,61.9
20160524234500,470.0,1433.5,93.8462,100,56.4,0,69.3,68.0,61.9
20160525000000,470.0,1407.65,92.1538,100,56.4,0,69.3,68.0,61.9
20160525001500,470.0,1421.75,93.0769,100,56.4,0,69.5,68.0,61.9
20160525003000,470.0,1421.75,93.0769,100,56.4,0,69.6,68.0,61.9
20160525004500,470.0,1421.75,93.0769,100,56.4,0,69.7,68.0,61.9
20160525010000,470.0,1421.75,93.0769,100,56.4,0,69.7,68.0,61.9
20160525011500,470.0,1421.75,93.0769,100,56.4,0,69.8,68.0,61.9
20160525013000,470.0,1421.75,93.0769,100,56.4,0,69.9,68.0,61.9
20160525014500,470.0,1421.75,93.0769,100,56.4,0,70.0,68.0,61.9
20160525020000,470.0,1421.75,93.0769,100,56.4,0,70.0,68.0,61.9
20160525021500,470.0,1421.75,93.0769,100,56.4,0,70.0,68.0,61.9
20160525023000,470.0,1421.75,93.0769,100,56.4,0,70.1,68.0,61.9
20160525024500,470.0,1421.75,93.0769,100,56.4,0,70.2,68.0,61.9
20160525030000,470.0,1421.75,93.0769,100,56.4,0,70.1,68.0,61.9
20160525031500,470.0,1421.75,93.0769,100,56.4,0,70.0,68.0,61.9
20160525033000,470.0,1421.75,93.0769,100,56.4,0,70.0,68.0,61.9
20160525034500,470.0,1447.6,94.7692,100,56.4,0,69.9,68.0,61.9
20160525040000,470.0,1447.6,94.7692,100,56.4,0,69.8,68.0,61.9
20160525041500,470.0,1421.75,93.0769,100,56.4,0,69.8,68.0,61.9
20160525043000,470.0,1421.75,93.0769,100,56.4,0,69.7,68.0,61.9
20160525044500,470.0,1421.75,93.0769,100,56.4,0,69.6,68.0,61.9
20160525050000,470.0,1421.75,93.0769,100,56.4,0,69.4,68.0,61.9
20160525051500,470.0,1421.75,93.0769,100,56.4,0,69.6,68.0,61.9
20160525053000,470.0,1421.75,93.0769,100,56.4,0,69.6,68.0,61.9
20160525054500,470.0,1421.75,93.0769,100,56.4,0,69.7,68.0,61.9
20160525060000,470.0,1421.75,93.0769,100,56.4,0,69.7,68.0,61.9
20160525061500,470.0,1421.75,93.0769,100,56.4,0,69.8,68.0,61.9
20160525063000,470.0,1421.75,93.0769,100,56.4,0,69.6,68.0,61.9
20160525064500,470.0,1421.75,93.0769,100,56.4,0,69.4,68.0,61.9
20160525070000,470.0,1421.75,93.0769,100,57.1,0,69.3,68.0,61.9
20160525071500,470.0,1421.75,93.0769,100,57.1,0,69.2,68.0,61.9
20160525073000,470.0,1421.75,93.0769,100,57.1,0,69.2,68.0,60.6
20160525074500,470.0,1393.55,91.2308,100,57.1,0,69.2,68.0,60.6
20160525080000,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,60.6
20160525081500,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,60.6
20160525083000,470.0,1421.75,93.0769,100,57.1,0,69.0,68.0,60.6
20160525084500,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,60.6
20160525090000,470.0,1447.6,94.7692,100,57.1,0,68.9,68.0,60.6
20160525091500,470.0,1393.55,91.2308,100,57.1,0,68.9,68.0,60.6
20160525093000,470.0,1407.65,92.1538,100,57.1,0,69.0,68.0,60.6
20160525094500,470.0,1393.55,91.2308,100,57.1,0,69.0,68.0,60.6
20160525100000,470.0,1407.65,92.1538,100,57.1,0,69.0,68.0,60.6
20160525101500,470.0,1407.65,92.1538,100,57.1,0,69.0,68.0,60.6
20160525103000,470.0,1379.45,90.3077,100,57.1,0,69.1,68.0,60.6
20160525104500,470.0,1379.45,90.3077,100,57.1,0,69.1,68.0,60.6
20160525110000,470.0,1379.45,90.3077,100,57.1,0,69.1,68.0,60.6
20160525111500,470.0,1379.45,90.3077,100,57.1,0,68.9,68.0,60.6
20160525113000,470.0,1433.5,93.8462,100,57.1,0,68.8,68.0,60.6
20160525114500,470.0,1433.5,93.8462,100,57.1,0,68.8,68.0,60.6
20160525120000,470.0,1407.65,92.1538,100,57.1,0,68.7,68.0,60.6
20160525121500,470.0,1379.45,90.3077,100,57.1,0,68.6,68.0,60.6
20160525123000,470.0,1393.55,91.2308,100,57.1,0,68.6,68.0,60.6
20160525124500,470.0,1393.55,91.2308,100,57.1,0,68.6,68.0,60.6
20160525130000,470.0,1379.45,90.3077,100,57.1,0,68.5,68.0,60.6
20160525131500,470.0,1407.65,92.1538,100,57.1,0,68.5,68.0,60.6
20160525133000,470.0,1393.55,91.2308,100,57.1,0,68.5,68.0,60.6
20160525134500,470.0,1379.45,90.3077,100,57.1,0,68.4,68.0,60.6
20160525140000,470.0,1379.45,90.3077,100,57.1,0,68.4,68.0,60.6
20160525141500,470.0,1379.45,90.3077,100,57.1,0,68.4,68.0,60.6
20160525143000,470.0,1379.45,90.3077,100,57.1,0,68.4,68.0,60.6
20160525144500,470.0,1379.45,90.3077,100,57.1,0,68.5,68.0,60.6
20160525150000,470.0,1379.45,90.3077,100,57.1,0,68.6,68.0,60.6
20160525151500,470.0,1379.45,90.3077,100,57.1,0,68.6,68.0,60.6
20160525153000,470.0,1393.55,91.2308,100,57.1,0,68.6,68.0,60.6
20160525154500,470.0,1379.45,90.3077,100,57.1,0,68.7,68.0,60.6
20160525160000,470.0,1407.65,92.1538,100,57.1,0,68.6,68.0,60.6
20160525161500,470.0,1421.75,93.0769,100,57.1,0,68.6,68.0,60.6
20160525163000,470.0,1367.7,89.5385,100,57.1,0,68.4,68.0,60.6
20160525164500,470.0,1367.7,89.5385,100,57.1,0,68.4,68.0,60.6
20160525170000,470.0,1367.7,89.5385,100,57.1,0,68.4,68.0,60.6
20160525171500,470.0,1393.55,91.2308,100,57.1,0,68.4,68.0,60.6
20160525173000,470.0,1367.7,89.5385,100,57.1,0,68.4,68.0,60.6
20160525174500,470.0,1393.55,91.2308,100,57.1,0,68.4,68.0,60.6
20160525180000,470.0,1393.55,91.2308,100,57.1,0,68.3,68.0,60.6
20160525181500,470.0,1367.7,89.5385,100,57.1,0,68.3,68.0,60.6
20160525183000,470.0,1393.55,91.2308,100,57.1,0,68.3,68.0,60.6
20160525184500,470.0,1379.45,90.3077,100,57.1,0,68.3,68.0,60.6
20160525190000,470.0,1379.45,90.3077,100,57.1,0,68.3,68.0,60.6
20160525191500,470.0,1379.45,90.3077,100,56.4,0,68.5,68.0,60.6
20160525193000,470.0,1351.25,88.4615,100,56.4,0,68.6,68.0,60.6
20160525194500,470.0,1311.3,85.8462,100,57.1,0,68.7,68.0,60.6
20160525200000,470.0,1325.4,86.7692,100,57.1,0,68.7,68.0,60.6
20160525201500,470.0,1325.4,86.7692,100,57.1,0,68.7,68.0,60.6
20160525203000,470.0,1339.5,87.6923,100,57.1,0,68.8,68.0,60.6
20160525204500,470.0,1311.3,85.8462,100,57.1,0,68.8,68.0,60.6
20160525210000,470.0,1311.3,85.8462,100,57.1,0,68.7,68.0,60.6
20160525211500,470.0,1325.4,86.7692,100,57.1,0,68.7,68.0,60.6
20160525213000,470.0,1311.3,85.8462,100,57.1,0,68.7,68.0,60.6
20160525214500,470.0,1311.3,85.8462,100,57.1,0,68.7,68.0,60.6
20160525220000,470.0,1325.4,86.7692,100,57.1,0,68.7,68.0,60.6
20160525221500,470.0,1325.4,86.7692,100,57.1,0,68.7,68.0,60.6
20160525223000,470.0,1311.3,85.8462,100,57.1,0,68.7,68.0,60.6
20160525224500,470.0,1393.55,91.2308,100,57.1,0,68.7,68.0,60.6
20160525230000,470.0,1367.7,89.5385,100,57.1,0,68.5,68.0,60.6
20160525231500,470.0,430.05,28.1538,40,72.0,100,69.6,73.1,70.1
20160525233000,470.0,448.85,29.3846,41,70.1,100,70.2,73.1,70.1
20160525234500,470.0,448.85,29.3846,41,57.6,0,70.3,73.1,70.1
20160526000000,470.0,448.85,29.3846,41,56.8,0,70.3,73.1,70.1
20160526001500,470.0,488.8,32.0,42,56.8,0,70.4,72.8,69.8
20160526003000,470.0,477.05,31.2308,42,56.8,0,70.4,72.8,69.8
20160526004500,470.0,467.65,30.6154,42,56.8,0,70.5,72.8,69.8
20160526010000,470.0,467.65,30.6154,42,56.8,0,70.5,72.8,69.8
20160526011500,470.0,462.95,30.3077,42,56.8,0,70.6,72.7,69.7
20160526013000,470.0,470.0,30.7692,42,56.8,0,70.7,72.7,69.7
20160526014500,470.0,470.0,30.7692,42,56.8,0,70.7,72.3,69.3
20160526020000,470.0,470.0,30.7692,42,56.8,0,70.7,72.7,69.7
20160526021500,470.0,481.75,31.5385,42,56.8,0,70.7,72.3,69.3
20160526023000,470.0,493.5,32.3077,42,56.8,0,70.7,72.7,69.7
20160526024500,470.0,493.5,32.3077,42,56.8,0,70.7,72.6,69.6
20160526030000,470.0,571.05,37.3846,47,56.8,0,70.7,72.0,69.0
20160526031500,470.0,498.2,32.6154,42,56.8,0,70.7,72.3,69.3
20160526033000,470.0,488.8,32.0,42,56.8,0,70.8,71.8,68.8
20160526034500,470.0,498.2,32.6154,42,56.8,0,70.8,72.2,69.2
20160526040000,470.0,470.0,30.7692,42,56.8,0,70.8,72.2,69.2
20160526041500,470.0,470.0,30.7692,42,56.8,0,70.7,72.2,69.2
20160526043000,470.0,488.8,32.0,42,56.8,0,70.7,72.2,69.2
20160526044500,470.0,488.8,32.0,42,56.8,0,70.8,72.2,69.2
20160526050000,470.0,488.8,32.0,42,56.8,0,70.7,72.2,69.2
20160526051500,470.0,488.8,32.0,42,56.8,0,70.7,72.2,69.2
20160526053000,470.0,488.8,32.0,42,56.8,0,70.7,72.2,69.2
20160526054500,470.0,498.2,32.6154,42,56.8,0,70.8,72.2,69.2
20160526060000,470.0,486.45,31.8462,42,56.8,0,70.8,72.2,69.2
20160526061500,470.0,507.6,33.2308,42,56.8,0,70.8,72.7,69.7
20160526063000,470.0,470.0,30.7692,42,56.8,0,70.7,72.7,69.7
20160526064500,470.0,488.8,32.0,42,56.8,0,70.7,72.7,69.7
20160526070000,470.0,488.8,32.0,42,56.8,0,70.9,72.7,69.7
20160526071500,470.0,498.2,32.6154,42,56.8,0,71.0,72.7,69.7
20160526073000,470.0,1111.55,72.7692,72,56.8,0,70.9,70.4,67.4
20160526074500,470.0,1111.55,72.7692,72,56.8,0,70.7,70.4,67.4
20160526080000,470.0,1125.65,73.6923,72,56.8,0,70.4,70.4,67.4
20160526081500,470.0,1111.55,72.7692,71,56.8,0,70.3,70.4,67.4
20160526083000,470.0,1092.75,71.5385,71,56.8,0,70.2,70.4,67.4
20160526084500,470.0,1073.95,70.3077,68,56.8,0,70.1,70.4,67.4
20160526090000,470.0,965.85,63.2308,63,56.8,0,70.0,70.4,67.4
20160526091500,470.0,944.7,61.8462,63,56.8,0,69.9,70.4,67.4
20160526093000,470.0,883.6,57.8462,60,56.8,0,70.0,70.0,67.0
20160526094500,470.0,808.4,52.9231,55,56.8,0,70.0,70.4,67.4
20160526100000,470.0,766.1,50.1538,53,56.8,0,70.0,70.4,67.4
20160526101500,470.0,697.95,45.6923,52,56.8,0,70.1,70.4,67.4
20160526103000,470.0,721.45,47.2308,52,56.8,0,70.2,70.4,67.4
20160526104500,470.0,721.45,47.2308,52,56.8,0,70.2,70.3,67.3
20160526110000,470.0,730.85,47.8462,53,56.8,0,70.3,70.4,67.4
20160526111500,470.0,1311.3,85.8462,100,56.8,0,70.2,68.0,62.4
20160526113000,470.0,1297.2,84.9231,100,56.8,0,69.8,68.0,62.4
20160526114500,470.0,1311.3,85.8462,100,56.8,0,69.6,68.0,62.4
20160526120000,470.0,1325.4,86.7692,100,56.8,0,69.4,68.0,62.4
20160526121500,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,62.4
20160526123000,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,62.4
20160526124500,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,62.4
20160526130000,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,62.4
20160526131500,470.0,1325.4,86.7692,100,56.8,0,68.9,68.0,62.4
20160526133000,470.0,1311.3,85.8462,100,56.8,0,68.9,68.0,62.4
20160526134500,470.0,1325.4,86.7692,100,56.8,0,68.8,68.0,62.4
20160526140000,470.0,1339.5,87.6923,100,56.8,0,68.9,68.0,62.4
20160526141500,470.0,1325.4,86.7692,100,56.8,0,68.8,68.0,62.4
20160526143000,470.0,1351.25,88.4615,100,56.8,0,68.8,68.0,62.4
20160526144500,470.0,1351.25,88.4615,100,56.8,0,68.8,68.0,62.4
20160526150000,470.0,1367.7,89.5385,100,56.8,0,68.7,68.0,62.4
20160526151500,470.0,1339.5,87.6923,100,56.8,0,68.7,68.0,62.4
20160526153000,470.0,1339.5,87.6923,100,56.8,0,68.7,68.0,62.4
20160526154500,470.0,1339.5,87.6923,100,56.8,0,68.7,68.0,62.4
20160526160000,470.0,1339.5,87.6923,100,56.8,0,68.7,68.0,62.4
20160526161500,470.0,1339.5,87.6923,100,56.8,0,68.7,68.0,62.4
