PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160526163000,470.0,1325.4,86.7692,100,56.8,0,68.7,68.0,62.4
20160526164500,470.0,1325.4,86.7692,100,56.8,0,68.7,68.0,62.4
20160526170000,470.0,1311.3,85.8462,100,56.8,0,68.6,68.0,62.4
20160526171500,470.0,1311.3,85.8462,100,56.8,0,68.6,68.0,62.4
20160526173000,470.0,1339.5,87.6923,100,56.8,0,68.4,68.0,62.4
20160526174500,470.0,1339.5,87.6923,100,56.8,0,68.4,68.0,62.4
20160526180000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,62.4
20160526181500,470.0,1339.5,87.6923,100,56.8,0,68.4,68.0,62.4
20160526183000,470.0,1325.4,86.7692,100,56.8,0,68.4,68.0,62.4
20160526184500,470.0,1311.3,85.8462,100,56.8,0,68.4,68.0,62.4
20160526190000,470.0,1311.3,85.8462,100,56.8,0,68.4,68.0,62.4
20160526191500,470.0,1311.3,85.8462,100,56.8,0,68.4,68.0,62.4
20160526193000,470.0,1280.75,83.8462,100,56.8,0,68.4,68.0,62.4
20160526194500,470.0,1297.2,84.9231,100,56.8,0,68.4,68.0,62.4
20160526200000,470.0,1325.4,86.7692,100,56.8,0,68.3,68.0,62.4
20160526201500,470.0,1311.3,85.8462,100,56.8,0,68.2,68.0,62.4
20160526203000,470.0,1311.3,85.8462,100,56.8,0,68.2,68.0,62.4
20160526204500,470.0,1280.75,83.8462,100,56.8,0,68.2,68.0,62.4
20160526210000,470.0,1311.3,85.8462,100,56.8,0,68.2,68.0,62.4
20160526211500,470.0,1311.3,85.8462,100,56.8,0,68.2,68.0,62.4
20160526213000,470.0,1311.3,85.8462,100,56.8,0,68.1,68.0,62.4
20160526214500,470.0,1325.4,86.7692,100,56.8,0,68.1,68.0,62.4
20160526220000,470.0,1311.3,85.8462,100,56.8,0,68.1,68.0,62.4
20160526221500,470.0,453.55,29.6923,40,56.8,100,68.6,75.0,72.0
20160526223000,470.0,453.55,29.6923,40,56.8,100,69.0,75.0,72.0
20160526224500,470.0,444.15,29.0769,40,56.8,100,69.2,75.0,72.0
20160526230000,470.0,439.45,28.7692,40,56.8,100,69.4,75.0,72.0
20160526231500,470.0,444.15,29.0769,40,56.8,100,69.5,75.0,72.0
20160526233000,470.0,434.75,28.4615,40,56.8,100,69.6,75.0,72.0
20160526234500,470.0,430.05,28.1538,40,56.8,100,69.7,75.0,72.0
20160527000000,470.0,430.05,28.1538,40,56.8,100,69.7,75.0,72.0
20160527001500,470.0,434.75,28.4615,40,56.8,100,69.8,75.0,72.0
20160527003000,470.0,453.55,29.6923,40,56.8,100,69.9,75.0,72.0
20160527004500,470.0,444.15,29.0769,40,56.8,100,69.9,75.0,72.0
20160527010000,470.0,448.85,29.3846,40,56.8,100,70.0,75.0,72.0
20160527011500,470.0,458.25,30.0,40,56.8,100,70.1,75.0,72.0
20160527013000,470.0,444.15,29.0769,40,56.8,100,70.2,75.0,72.0
20160527014500,470.0,444.15,29.0769,40,56.8,100,70.2,75.0,72.0
20160527020000,470.0,453.55,29.6923,40,56.8,100,70.2,75.0,72.0
20160527021500,470.0,439.45,28.7692,40,56.8,100,70.3,75.0,72.0
20160527023000,470.0,458.25,30.0,40,56.8,100,70.3,75.0,72.0
20160527024500,470.0,458.25,30.0,40,56.8,100,70.2,75.0,72.0
20160527030000,470.0,448.85,29.3846,40,56.8,100,70.2,75.0,72.0
20160527031500,470.0,477.05,31.2308,40,56.8,100,70.3,75.0,72.0
20160527033000,470.0,453.55,29.6923,40,56.8,100,70.3,75.0,72.0
20160527034500,470.0,462.95,30.3077,40,56.8,100,70.2,75.0,72.0
20160527040000,470.0,462.95,30.3077,40,56.8,100,70.1,75.0,72.0
20160527041500,470.0,439.45,28.7692,40,56.8,100,70.2,75.0,72.0
20160527043000,470.0,439.45,28.7692,40,56.8,100,70.2,75.0,72.0
20160527044500,470.0,444.15,29.0769,41,56.8,100,70.2,75.0,72.0
20160527050000,470.0,448.85,29.3846,41,56.8,100,70.0,75.0,72.0
20160527051500,470.0,453.55,29.6923,41,56.8,100,70.1,75.0,72.0
20160527053000,470.0,462.95,30.3077,41,56.8,100,70.1,75.0,72.0
20160527054500,470.0,453.55,29.6923,41,56.8,100,70.2,75.0,72.0
20160527060000,470.0,458.25,30.0,41,56.8,100,70.2,75.0,72.0
20160527061500,470.0,444.15,29.0769,41,56.8,100,70.2,75.0,72.0
20160527063000,470.0,458.25,30.0,41,56.8,100,70.2,75.0,72.0
20160527064500,470.0,444.15,29.0769,41,56.8,100,70.2,75.0,72.0
20160527070000,470.0,448.85,29.3846,41,56.8,100,70.2,75.0,72.0
20160527071500,470.0,448.85,29.3846,41,56.8,100,70.1,75.0,72.0
20160527073000,470.0,439.45,28.7692,41,72.6,100,70.2,75.0,72.0
20160527074500,470.0,448.85,29.3846,41,76.3,100,70.7,75.0,72.0
20160527080000,470.0,1144.45,74.9231,100,60.9,0,70.7,69.2,66.2
20160527081500,470.0,1325.4,86.7692,100,56.8,0,70.7,69.4,66.4
20160527083000,470.0,1311.3,85.8462,100,56.8,0,70.5,69.4,66.4
20160527084500,470.0,1297.2,84.9231,100,56.8,0,70.4,69.3,66.3
20160527090000,470.0,1325.4,86.7692,100,56.8,0,70.3,69.1,66.1
20160527091500,470.0,1351.25,88.4615,100,56.8,0,70.1,69.0,66.0
20160527093000,470.0,1393.55,91.2308,100,56.8,0,70.0,69.0,66.0
20160527094500,470.0,1407.65,92.1538,100,56.8,0,69.8,69.0,66.0
20160527100000,470.0,1421.75,93.0769,100,56.8,0,69.7,69.0,66.0
20160527101500,470.0,1421.75,93.0769,100,56.8,0,69.6,69.0,66.0
20160527103000,470.0,1447.6,94.7692,100,56.8,0,69.7,69.0,66.0
20160527104500,470.0,1407.65,92.1538,100,56.8,0,69.6,69.0,66.0
20160527110000,470.0,803.7,52.6154,49,56.8,0,69.5,72.7,69.7
20160527111500,470.0,477.05,31.2308,41,56.8,0,70.3,72.7,69.7
20160527113000,470.0,477.05,31.2308,42,56.8,0,70.7,72.8,69.8
20160527114500,470.0,462.95,30.3077,42,56.8,0,70.9,72.8,69.8
20160527120000,470.0,448.85,29.3846,42,56.8,0,71.0,73.1,70.1
20160527121500,470.0,507.6,33.2308,43,57.5,0,71.2,72.8,69.8
20160527123000,470.0,500.55,32.7692,43,57.5,0,71.3,72.8,69.8
20160527124500,470.0,481.75,31.5385,43,57.5,0,71.3,72.8,69.8
20160527130000,470.0,481.75,31.5385,43,57.5,0,71.3,72.8,69.8
20160527131500,470.0,488.8,32.0,43,56.8,0,71.4,72.8,69.8
20160527133000,470.0,1339.5,87.6923,100,56.8,0,70.9,68.4,65.4
20160527134500,470.0,1339.5,87.6923,100,56.8,0,70.6,68.4,65.4
20160527140000,470.0,1339.5,87.6923,100,56.8,0,70.4,68.4,65.4
20160527141500,470.0,1325.4,86.7692,100,56.8,0,70.3,68.4,65.4
20160527143000,470.0,1311.3,85.8462,100,56.8,0,70.2,68.4,65.4
20160527144500,470.0,1311.3,85.8462,100,56.8,0,70.2,68.4,65.4
20160527150000,470.0,1325.4,86.7692,100,56.8,0,70.2,68.4,65.4
20160527151500,470.0,1311.3,85.8462,100,56.8,0,70.0,68.4,65.4
20160527153000,470.0,1311.3,85.8462,100,56.8,0,69.8,68.4,65.4
20160527154500,470.0,1311.3,85.8462,100,56.8,0,69.7,68.4,65.4
20160527160000,470.0,1325.4,86.7692,100,56.8,0,69.6,68.4,65.4
20160527161500,470.0,1311.3,85.8462,100,56.8,0,69.4,68.4,65.4
20160527163000,470.0,1311.3,85.8462,100,56.8,0,69.3,68.4,65.4
20160527164500,470.0,1311.3,85.8462,100,56.8,0,69.2,68.4,65.4
20160527170000,470.0,787.25,51.5385,53,56.8,0,69.2,71.3,68.3
20160527171500,470.0,526.4,34.4615,43,56.8,0,69.8,71.4,68.4
20160527173000,470.0,486.45,31.8462,41,56.8,0,70.1,71.8,68.8
20160527174500,470.0,486.45,31.8462,41,56.8,0,70.5,71.8,68.8
20160527180000,470.0,486.45,31.8462,41,56.8,0,70.6,71.8,68.8
20160527181500,470.0,500.55,32.7692,41,56.8,0,70.8,71.8,68.8
20160527183000,470.0,500.55,32.7692,41,56.8,0,70.7,71.8,68.8
20160527184500,470.0,493.5,32.3077,41,56.8,0,70.8,71.8,68.8
20160527190000,470.0,493.5,32.3077,41,56.8,0,71.0,71.8,68.8
20160527191500,470.0,481.75,31.5385,41,56.8,0,71.2,71.8,68.8
20160527193000,470.0,453.55,29.6923,41,56.8,0,71.3,71.8,68.8
20160527194500,470.0,477.05,31.2308,41,56.8,0,71.2,71.8,68.8
20160527200000,470.0,458.25,30.0,41,56.8,0,71.0,71.8,68.8
20160527201500,470.0,462.95,30.3077,41,56.8,0,71.1,71.8,68.8
20160527203000,470.0,481.75,31.5385,42,56.8,0,71.2,71.8,68.8
20160527204500,470.0,467.65,30.6154,42,56.8,0,71.3,71.8,68.8
20160527210000,470.0,481.75,31.5385,42,56.8,0,71.4,71.8,68.8
20160527211500,470.0,481.75,31.5385,42,56.8,0,71.5,71.8,68.8
20160527213000,470.0,481.75,31.5385,42,56.8,0,71.6,71.8,68.8
20160527214500,470.0,481.75,31.5385,42,56.8,0,71.3,71.8,68.8
20160527220000,470.0,481.75,31.5385,42,56.8,0,71.3,71.8,68.8
20160527221500,470.0,488.8,32.0,42,56.8,0,71.2,71.8,68.8
20160527223000,470.0,488.8,32.0,42,56.8,0,71.0,71.8,68.8
20160527224500,470.0,488.8,32.0,42,56.8,0,71.0,71.7,68.7
20160527230000,470.0,488.8,32.0,42,56.8,0,71.1,71.7,68.7
20160527231500,470.0,488.8,32.0,42,56.8,0,71.0,71.7,68.7
20160527233000,470.0,488.8,32.0,42,56.8,0,71.2,71.7,68.7
20160527234500,470.0,498.2,32.6154,42,56.8,0,71.2,71.7,68.7
20160528000000,470.0,488.8,32.0,42,56.8,0,71.2,71.6,68.6
20160528001500,470.0,481.75,31.5385,42,56.8,0,71.2,71.6,68.6
20160528003000,470.0,481.75,31.5385,42,56.8,0,71.2,71.6,68.6
20160528004500,470.0,547.55,35.8462,43,56.0,0,71.2,71.5,68.5
20160528010000,470.0,547.55,35.8462,43,56.0,0,71.4,71.5,68.5
20160528011500,470.0,554.6,36.3077,43,56.0,0,71.6,71.5,68.5
20160528013000,470.0,566.35,37.0769,44,56.0,0,71.8,71.4,68.4
20160528014500,470.0,646.25,42.3077,48,56.0,0,71.9,71.4,68.4
20160528020000,470.0,723.8,47.3846,52,56.0,0,71.9,71.4,68.4
20160528021500,470.0,864.8,56.6154,59,56.7,0,72.0,71.4,68.4
20160528023000,470.0,937.65,61.3846,63,56.7,0,71.9,71.4,68.4
20160528024500,470.0,1022.25,66.9231,68,56.7,0,71.9,71.4,68.4
20160528030000,470.0,1092.75,71.5385,70,56.7,0,71.7,71.4,68.4
20160528031500,470.0,1057.5,69.2308,69,56.7,0,71.6,71.4,68.4
20160528033000,470.0,1057.5,69.2308,69,56.7,0,71.4,71.4,68.4
20160528034500,470.0,1038.7,68.0,69,56.7,0,71.3,71.4,68.4
20160528040000,470.0,1073.95,70.3077,69,56.7,0,71.2,71.4,68.4
20160528041500,470.0,1038.7,68.0,69,56.7,0,71.2,71.4,68.4
20160528043000,470.0,1022.25,66.9231,68,56.0,0,71.1,71.4,68.4
20160528044500,470.0,1022.25,66.9231,68,56.0,0,71.2,71.4,68.4
20160528050000,470.0,1022.25,66.9231,68,56.0,0,71.2,71.4,68.4
20160528051500,470.0,944.7,61.8462,64,56.0,0,71.0,71.4,68.4
20160528053000,470.0,904.75,59.2308,61,56.0,0,70.9,71.4,68.4
20160528054500,470.0,735.55,48.1538,53,56.0,0,70.8,71.4,68.4
20160528060000,470.0,735.55,48.1538,52,56.6,0,71.1,71.4,68.4
20160528061500,470.0,787.25,51.5385,54,56.6,0,71.3,71.4,68.4
20160528063000,470.0,756.7,49.5385,53,56.6,0,71.1,71.4,68.4
20160528064500,470.0,679.15,44.4615,49,56.6,0,70.9,71.4,68.4
20160528070000,470.0,660.35,43.2308,48,56.6,0,71.0,71.4,68.4
20160528071500,470.0,613.35,40.1538,46,56.6,0,71.2,71.4,68.4
20160528073000,470.0,1297.2,84.9231,100,56.6,0,70.8,68.0,61.8
20160528074500,470.0,1311.3,85.8462,100,56.6,0,70.5,68.0,61.8
20160528080000,470.0,1311.3,85.8462,100,56.6,0,70.3,68.0,61.8
20160528081500,470.0,1311.3,85.8462,100,56.6,0,70.2,68.0,61.8
20160528083000,470.0,1367.7,89.5385,100,56.6,0,70.0,68.0,61.8
20160528084500,470.0,1393.55,91.2308,100,56.6,0,69.8,68.0,61.8
20160528090000,470.0,1325.4,86.7692,100,56.6,0,69.7,68.0,61.8
20160528091500,470.0,1339.5,87.6923,100,56.6,0,69.7,68.0,61.8
20160528093000,470.0,1367.7,89.5385,100,56.6,0,69.8,68.0,61.8
20160528094500,470.0,1421.75,93.0769,100,56.6,0,69.6,68.0,61.8
20160528100000,470.0,1447.6,94.7692,100,56.6,0,69.4,68.0,61.8
20160528101500,470.0,1447.6,94.7692,100,56.6,0,69.3,68.0,61.8
20160528103000,470.0,1447.6,94.7692,100,56.6,0,69.3,68.0,61.8
20160528104500,470.0,1471.1,96.3077,100,56.6,0,69.3,68.0,61.8
20160528110000,470.0,1447.6,94.7692,100,56.6,0,69.2,68.0,61.8
20160528111500,470.0,1421.75,93.0769,100,56.6,0,69.2,68.0,61.7
20160528113000,470.0,1393.55,91.2308,100,56.6,0,69.1,68.0,61.7
20160528114500,470.0,1421.75,93.0769,100,56.6,0,69.1,68.0,61.7
20160528120000,470.0,1421.75,93.0769,100,56.6,0,69.1,68.0,61.5
20160528121500,470.0,1421.75,93.0769,100,56.6,0,69.0,68.0,61.5
20160528123000,470.0,1421.75,93.0769,100,56.6,0,69.0,68.0,61.5
20160528124500,470.0,1379.45,90.3077,100,56.6,0,69.0,68.0,61.5
20160528130000,470.0,1407.65,92.1538,100,56.6,0,68.9,68.0,61.5
20160528131500,470.0,1393.55,91.2308,100,57.2,0,68.9,68.0,61.4
20160528133000,470.0,1393.55,91.2308,100,57.2,0,68.8,68.0,61.4
20160528134500,470.0,1407.65,92.1538,100,57.2,0,68.8,68.0,61.4
20160528140000,470.0,1393.55,91.2308,100,57.2,0,68.7,68.0,61.3
20160528141500,470.0,1379.45,90.3077,100,57.2,0,68.7,68.0,61.3
20160528143000,470.0,1393.55,91.2308,100,57.2,0,68.8,68.0,61.4
20160528144500,470.0,1393.55,91.2308,100,57.2,0,68.8,68.0,61.4
20160528150000,470.0,1393.55,91.2308,100,57.2,0,68.8,68.0,61.3
20160528151500,470.0,1393.55,91.2308,100,57.2,0,68.8,68.0,61.4
20160528153000,470.0,1379.45,90.3077,100,57.2,0,68.8,68.0,61.3
20160528154500,470.0,1339.5,87.6923,100,57.2,0,68.8,68.0,61.3
20160528160000,470.0,1339.5,87.6923,100,57.2,0,68.8,68.0,61.3
20160528161500,470.0,1367.7,89.5385,100,57.2,0,68.8,68.0,61.3
20160528163000,470.0,1393.55,91.2308,100,57.2,0,68.7,68.0,61.3
20160528164500,470.0,1351.25,88.4615,100,57.2,0,68.7,68.0,61.3
20160528170000,470.0,1351.25,88.4615,100,57.2,0,68.7,68.0,61.3
20160528171500,470.0,1325.4,86.7692,100,57.2,0,68.7,68.0,61.3
20160528173000,470.0,1311.3,85.8462,100,57.2,0,68.7,68.0,61.3
20160528174500,470.0,1339.5,87.6923,100,57.2,0,68.8,68.0,61.3
20160528180000,470.0,1339.5,87.6923,100,57.2,0,68.9,68.0,61.3
20160528181500,470.0,1339.5,87.6923,100,57.2,0,68.9,68.0,61.3
20160528183000,470.0,1379.45,90.3077,100,57.2,0,69.0,68.0,61.3
20160528184500,470.0,1351.25,88.4615,100,57.2,0,68.9,68.0,61.3
20160528190000,470.0,1367.7,89.5385,100,57.2,0,69.1,68.0,61.3
20160528191500,470.0,1351.25,88.4615,100,57.2,0,69.1,68.0,61.3
20160528193000,470.0,1351.25,88.4615,100,56.4,0,69.2,68.0,61.3
20160528194500,470.0,1379.45,90.3077,100,56.4,0,69.2,68.0,61.3
20160528200000,470.0,1339.5,87.6923,100,56.4,0,69.1,68.0,61.3
20160528201500,470.0,1339.5,87.6923,100,56.4,0,69.0,68.0,61.3
20160528203000,470.0,1339.5,87.6923,100,56.4,0,69.1,68.0,61.3
20160528204500,470.0,1339.5,87.6923,100,56.4,0,69.1,68.0,61.3
20160528210000,470.0,1339.5,87.6923,100,56.4,0,69.2,68.0,61.3
20160528211500,470.0,1367.7,89.5385,100,56.4,0,69.2,68.0,61.3
20160528213000,470.0,1325.4,86.7692,100,56.4,0,69.3,68.0,61.3
20160528214500,470.0,1339.5,87.6923,100,56.4,0,69.2,68.0,61.3
20160528220000,470.0,1339.5,87.6923,100,56.4,0,69.2,68.0,61.3
20160528221500,470.0,1339.5,87.6923,100,56.4,0,69.1,68.0,61.3
20160528223000,470.0,1339.5,87.6923,100,56.4,0,69.0,68.0,61.3
20160528224500,470.0,1339.5,87.6923,100,56.4,0,68.9,68.0,61.3
20160528230000,470.0,1339.5,87.6923,100,56.4,0,68.9,68.0,61.3
20160528231500,470.0,1367.7,89.5385,100,56.4,0,68.9,68.0,61.3
20160528233000,470.0,1351.25,88.4615,100,56.4,0,68.9,68.0,61.3
20160528234500,470.0,1367.7,89.5385,100,56.4,0,68.8,68.0,61.3
20160529000000,470.0,1367.7,89.5385,100,56.4,0,68.8,68.0,61.3
20160529001500,470.0,1351.25,88.4615,100,56.4,0,68.9,68.0,61.3
20160529003000,470.0,1367.7,89.5385,100,56.4,0,68.8,68.0,61.3
20160529004500,470.0,1367.7,89.5385,100,56.4,0,68.9,68.0,61.3
20160529010000,470.0,1367.7,89.5385,100,56.4,0,69.0,68.0,61.3
20160529011500,470.0,1367.7,89.5385,100,56.4,0,69.0,68.0,61.3
20160529013000,470.0,1407.65,92.1538,100,56.4,0,69.1,68.0,61.3
20160529014500,470.0,1393.55,91.2308,100,56.4,0,69.1,68.0,61.3
20160529020000,470.0,1407.65,92.1538,100,56.4,0,69.2,68.0,61.3
20160529021500,470.0,1379.45,90.3077,100,56.4,0,69.2,68.0,61.3
20160529023000,470.0,1393.55,91.2308,100,56.4,0,69.1,68.0,61.3
20160529024500,470.0,1407.65,92.1538,100,56.4,0,69.1,68.0,61.3
20160529030000,470.0,1367.7,89.5385,100,56.4,0,69.1,68.0,61.3
20160529031500,470.0,1433.5,93.8462,100,56.4,0,68.9,68.0,61.3
20160529033000,470.0,1433.5,93.8462,100,56.4,0,68.7,68.0,61.3
20160529034500,470.0,1433.5,93.8462,100,56.4,0,68.7,68.0,61.3
20160529040000,470.0,1459.35,95.5385,100,56.4,0,68.7,68.0,61.3
20160529041500,470.0,1459.35,95.5385,100,56.4,0,68.8,68.0,61.3
20160529043000,470.0,1421.75,93.0769,100,56.4,0,68.8,68.0,61.3
20160529044500,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.3
20160529050000,470.0,1421.75,93.0769,100,56.4,0,68.9,68.0,61.3
20160529051500,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,61.3
20160529053000,470.0,1447.6,94.7692,100,56.4,0,69.1,68.0,61.3
20160529054500,470.0,1407.65,92.1538,100,56.4,0,69.0,68.0,61.3
20160529060000,470.0,1447.6,94.7692,100,56.4,0,69.1,68.0,61.3
20160529061500,470.0,1447.6,94.7692,100,56.4,0,68.7,68.0,61.3
20160529063000,470.0,1447.6,94.7692,100,56.4,0,68.6,68.0,61.3
20160529064500,470.0,1447.6,94.7692,100,56.4,0,68.4,68.0,61.3
20160529070000,470.0,1407.65,92.1538,100,56.4,0,68.3,68.0,61.3
20160529071500,470.0,1407.65,92.1538,100,56.4,0,68.3,68.0,61.3
20160529073000,470.0,1325.4,86.7692,100,56.4,0,68.7,68.0,61.3
20160529074500,470.0,1339.5,87.6923,100,56.4,0,69.0,68.0,61.3
20160529080000,470.0,1311.3,85.8462,100,56.4,0,69.1,68.0,61.3
20160529081500,470.0,1297.2,84.9231,100,56.4,0,68.7,68.0,61.3
20160529083000,470.0,1379.45,90.3077,100,56.4,0,68.6,68.0,61.3
20160529084500,470.0,1379.45,90.3077,100,56.4,0,68.5,68.0,61.3
20160529090000,470.0,1379.45,90.3077,100,56.4,0,68.6,68.0,61.3
20160529091500,470.0,1447.6,94.7692,100,56.4,0,68.8,68.0,61.3
20160529093000,470.0,1447.6,94.7692,100,56.4,0,68.4,68.0,61.3
20160529094500,470.0,1407.65,92.1538,100,57.1,0,68.3,68.0,61.3
20160529100000,470.0,1433.5,93.8462,100,57.1,0,68.3,68.0,61.3
20160529101500,470.0,1433.5,93.8462,100,57.1,0,68.4,68.0,61.3
20160529103000,470.0,1433.5,93.8462,100,57.1,0,68.4,68.0,61.3
20160529104500,470.0,1433.5,93.8462,100,57.1,0,68.3,68.0,61.3
20160529110000,470.0,1433.5,93.8462,100,57.1,0,68.3,68.0,61.3
20160529111500,470.0,439.45,28.7692,41,85.6,100,69.8,73.2,70.2
20160529113000,470.0,453.55,29.6923,41,78.7,100,70.4,73.2,70.2
20160529114500,470.0,448.85,29.3846,41,57.5,0,70.7,73.2,70.2
20160529120000,470.0,458.25,30.0,41,57.5,0,70.8,73.2,70.2
20160529121500,470.0,444.15,29.0769,41,57.5,0,70.9,73.2,70.2
20160529123000,470.0,453.55,29.6923,41,57.5,0,70.9,73.2,70.2
20160529124500,470.0,453.55,29.6923,41,57.5,0,71.0,73.2,70.2
20160529130000,470.0,462.95,30.3077,41,57.5,0,71.0,73.2,70.2
20160529131500,470.0,448.85,29.3846,41,57.5,0,71.1,73.2,70.2
20160529133000,470.0,448.85,29.3846,41,57.5,0,71.2,73.2,70.2
20160529134500,470.0,444.15,29.0769,41,57.5,0,71.3,73.2,70.2
20160529140000,470.0,458.25,30.0,41,57.5,0,71.3,73.2,70.2
20160529141500,470.0,462.95,30.3077,41,57.5,0,71.2,73.2,70.2
20160529143000,470.0,448.85,29.3846,41,57.5,0,71.5,73.2,70.2
20160529144500,470.0,448.85,29.3846,41,57.5,0,71.7,73.2,70.2
20160529150000,470.0,458.25,30.0,41,57.5,0,71.8,73.2,70.2
20160529151500,470.0,462.95,30.3077,41,57.5,0,72.0,73.2,70.2
20160529153000,470.0,458.25,30.0,41,57.5,0,71.8,73.2,70.2
20160529154500,470.0,470.0,30.7692,41,57.5,0,71.8,73.2,70.2
20160529160000,470.0,470.0,30.7692,41,57.5,0,71.9,73.2,70.2
20160529161500,470.0,470.0,30.7692,41,57.5,0,72.1,73.2,70.2
20160529163000,470.0,481.75,31.5385,41,57.5,0,71.9,73.2,70.2
20160529164500,470.0,493.5,32.3077,41,57.5,0,71.8,73.2,70.2
20160529170000,470.0,486.45,31.8462,41,57.5,0,71.9,73.2,70.2
20160529171500,470.0,477.05,31.2308,41,57.5,0,71.7,73.2,70.2
20160529173000,470.0,486.45,31.8462,41,57.5,0,71.6,73.2,70.2
20160529174500,470.0,486.45,31.8462,41,57.5,0,71.7,73.2,70.2
20160529180000,470.0,486.45,31.8462,41,57.5,0,71.7,73.2,70.2
20160529181500,470.0,486.45,31.8462,41,57.5,0,71.7,73.2,70.2
20160529183000,470.0,486.45,31.8462,41,57.5,0,71.7,73.2,70.2
20160529184500,470.0,486.45,31.8462,41,57.5,0,71.7,73.2,70.2
20160529190000,470.0,500.55,32.7692,41,56.8,0,71.7,73.2,70.2
20160529191500,470.0,493.5,32.3077,41,56.8,0,71.7,73.2,70.2
20160529193000,470.0,462.95,30.3077,41,56.8,0,71.7,73.2,70.2
20160529194500,470.0,467.65,30.6154,41,56.8,0,71.7,73.2,70.2
20160529200000,470.0,467.65,30.6154,41,57.5,0,71.8,73.2,70.2
20160529201500,470.0,462.95,30.3077,41,56.8,0,71.8,73.2,70.2
20160529203000,470.0,470.0,30.7692,41,56.8,0,71.7,73.2,70.2
20160529204500,470.0,477.05,31.2308,41,56.8,0,71.7,73.2,70.2
20160529210000,470.0,470.0,30.7692,41,56.8,0,71.3,73.2,70.2
20160529211500,470.0,477.05,31.2308,41,56.8,0,71.3,73.2,70.2
20160529213000,470.0,486.45,31.8462,41,56.8,0,71.6,73.2,70.2
20160529214500,470.0,486.45,31.8462,41,56.8,0,71.2,73.2,70.2
20160529220000,470.0,477.05,31.2308,41,56.8,0,71.2,73.2,70.2
20160529221500,470.0,477.05,31.2308,41,56.8,0,71.6,73.2,70.2
20160529223000,470.0,477.05,31.2308,41,56.8,0,71.4,73.2,70.2
20160529224500,470.0,462.95,30.3077,41,56.8,0,71.2,73.2,70.2
20160529230000,470.0,477.05,31.2308,41,56.8,0,71.1,73.2,70.2
20160529231500,470.0,477.05,31.2308,41,56.8,0,71.3,73.2,70.2
20160529233000,470.0,477.05,31.2308,41,56.8,0,71.2,73.2,70.2
20160529234500,470.0,477.05,31.2308,41,56.8,0,71.0,73.2,70.2
20160530000000,470.0,493.5,32.3077,41,56.8,0,71.2,73.2,70.2
20160530001500,470.0,486.45,31.8462,41,56.8,0,71.0,73.2,70.2
20160530003000,470.0,486.45,31.8462,41,56.8,0,71.2,73.2,70.2
20160530004500,470.0,486.45,31.8462,41,56.8,0,71.6,73.2,70.2
20160530010000,470.0,486.45,31.8462,41,56.8,0,70.9,73.2,70.2
20160530011500,470.0,493.5,32.3077,41,56.8,0,71.2,73.2,70.2
20160530013000,470.0,486.45,31.8462,41,56.8,0,71.1,73.2,70.2
20160530014500,470.0,486.45,31.8462,41,56.8,0,71.1,73.2,70.2
20160530020000,470.0,486.45,31.8462,41,56.8,0,71.4,73.2,70.2
20160530021500,470.0,486.45,31.8462,41,56.8,0,71.2,73.2,70.2
20160530023000,470.0,486.45,31.8462,41,56.8,0,71.2,73.2,70.2
20160530024500,470.0,486.45,31.8462,41,56.8,0,71.2,73.2,70.2
20160530030000,470.0,470.0,30.7692,41,56.8,0,71.2,73.2,70.2
20160530031500,470.0,488.8,32.0,41,56.8,0,71.0,73.2,70.2
20160530033000,470.0,481.75,31.5385,41,56.8,0,71.2,73.2,70.2
20160530034500,470.0,481.75,31.5385,41,56.8,0,71.4,73.2,70.2
20160530040000,470.0,481.75,31.5385,41,56.8,0,71.3,73.2,70.2
20160530041500,470.0,481.75,31.5385,41,56.8,0,71.3,73.2,70.2
20160530043000,470.0,493.5,32.3077,41,56.8,0,71.2,73.2,70.2
20160530044500,470.0,481.75,31.5385,41,56.8,0,71.2,73.2,70.2
20160530050000,470.0,481.75,31.5385,41,56.8,0,71.2,73.2,70.2
20160530051500,470.0,481.75,31.5385,41,56.8,0,71.0,73.2,70.2
20160530053000,470.0,481.75,31.5385,41,56.8,0,71.1,73.5,70.5
20160530054500,470.0,467.65,30.6154,41,56.8,0,70.9,73.5,70.5
20160530060000,470.0,458.25,30.0,41,56.8,0,70.9,73.5,70.5
20160530061500,470.0,477.05,31.2308,41,56.8,0,71.0,73.5,70.5
20160530063000,470.0,462.95,30.3077,41,56.8,0,70.9,73.5,70.5
20160530064500,470.0,462.95,30.3077,41,56.8,0,71.0,73.5,70.5
20160530070000,470.0,458.25,30.0,41,56.8,0,70.8,73.5,70.5
20160530071500,470.0,458.25,30.0,41,56.8,0,70.9,73.5,70.5
20160530073000,470.0,481.75,31.5385,41,56.8,0,71.2,73.5,70.5
20160530074500,470.0,467.65,30.6154,41,56.8,0,71.3,73.5,70.5
20160530080000,470.0,1297.2,84.9231,100,56.8,0,71.2,68.0,64.3
20160530081500,470.0,1325.4,86.7692,100,56.8,0,70.9,68.0,64.3
20160530083000,470.0,1325.4,86.7692,100,56.8,0,70.7,68.0,64.3
20160530084500,470.0,1311.3,85.8462,100,56.8,0,70.5,68.0,64.3
20160530090000,470.0,1325.4,86.7692,100,56.8,0,70.3,68.0,64.3
20160530091500,470.0,1311.3,85.8462,100,56.8,0,70.2,68.0,64.3
20160530093000,470.0,1311.3,85.8462,100,56.8,0,70.1,68.0,64.3
20160530094500,470.0,1311.3,85.8462,100,56.8,0,70.0,68.0,63.1
20160530100000,470.0,1339.5,87.6923,100,56.8,0,70.0,68.0,63.1
20160530101500,470.0,1339.5,87.6923,100,56.8,0,69.9,68.0,63.1
20160530103000,470.0,1339.5,87.6923,100,56.8,0,69.9,68.0,63.1
20160530104500,470.0,1367.7,89.5385,100,56.8,0,69.8,68.0,63.1
20160530110000,470.0,1351.25,88.4615,100,56.8,0,69.7,68.0,63.1
20160530111500,470.0,1351.25,88.4615,100,56.8,0,69.6,68.0,63.1
20160530113000,470.0,1379.45,90.3077,100,56.8,0,69.6,68.0,63.1
20160530114500,470.0,1351.25,88.4615,100,56.8,0,69.4,68.0,63.1
20160530120000,470.0,1407.65,92.1538,100,56.8,0,69.3,68.0,63.1
20160530121500,470.0,1351.25,88.4615,100,56.8,0,69.3,68.0,63.1
20160530123000,470.0,1393.55,91.2308,100,56.8,0,69.2,68.0,63.1
20160530124500,470.0,1367.7,89.5385,100,56.8,0,69.2,68.0,63.1
20160530130000,470.0,1393.55,91.2308,100,56.8,0,69.2,68.0,63.1
20160530131500,470.0,1367.7,89.5385,100,56.8,0,69.2,68.0,63.1
20160530133000,470.0,1367.7,89.5385,100,56.8,0,69.2,68.0,63.1
20160530134500,470.0,1393.55,91.2308,100,56.8,0,69.1,68.0,63.1
20160530140000,470.0,1379.45,90.3077,100,56.8,0,69.0,68.0,63.1
20160530141500,470.0,1379.45,90.3077,100,56.8,0,68.9,68.0,63.1
20160530143000,470.0,1407.65,92.1538,100,56.8,0,68.9,68.0,63.1
20160530144500,470.0,1351.25,88.4615,100,56.8,0,68.9,68.0,63.1
20160530150000,470.0,1393.55,91.2308,100,56.8,0,68.9,68.0,63.1
20160530151500,470.0,1407.65,92.1538,100,56.8,0,68.9,68.0,63.1
20160530153000,470.0,1407.65,92.1538,100,56.8,0,68.8,68.0,63.1
20160530154500,470.0,1421.75,93.0769,100,56.8,0,68.9,68.0,63.1
20160530160000,470.0,1421.75,93.0769,100,56.8,0,68.8,68.0,63.1
20160530161500,470.0,1421.75,93.0769,100,56.8,0,68.9,68.0,63.1
20160530163000,470.0,1421.75,93.0769,100,56.8,0,68.9,68.0,63.1
20160530164500,470.0,1421.75,93.0769,100,56.8,0,68.8,68.0,63.1
20160530170000,470.0,1351.25,88.4615,100,56.8,0,68.7,68.0,63.1
20160530171500,470.0,1407.65,92.1538,100,56.8,0,68.7,68.0,63.1
20160530173000,470.0,1421.75,93.0769,100,56.8,0,68.9,68.0,63.1
20160530174500,470.0,1421.75,93.0769,100,56.8,0,68.8,68.0,63.1
20160530180000,470.0,1421.75,93.0769,100,56.8,0,68.9,68.0,63.1
20160530181500,470.0,1421.75,93.0769,100,56.8,0,68.8,68.0,63.1
20160530183000,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,63.1
20160530184500,470.0,1421.75,93.0769,100,56.8,0,68.7,68.0,63.1
20160530190000,470.0,1421.75,93.0769,100,56.8,0,68.7,68.0,63.1
20160530191500,470.0,1421.75,93.0769,100,56.8,0,68.7,68.0,63.1
20160530193000,470.0,1421.75,93.0769,100,56.8,0,68.8,68.0,63.1
20160530194500,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,63.1
20160530200000,470.0,1407.65,92.1538,100,56.8,0,68.7,68.0,63.1
20160530201500,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,63.1
20160530203000,470.0,1421.75,93.0769,100,56.8,0,68.8,68.0,63.1
20160530204500,470.0,1421.75,93.0769,100,56.8,0,68.7,68.0,63.1
20160530210000,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,63.1
20160530211500,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,63.1
20160530213000,470.0,1421.75,93.0769,100,56.8,0,68.6,68.0,63.1
20160530214500,470.0,1393.55,91.2308,100,56.8,0,68.7,68.0,63.1
20160530220000,470.0,1393.55,91.2308,100,56.8,0,68.6,68.0,63.1
20160530221500,470.0,1433.5,93.8462,100,56.8,0,68.7,68.0,63.1
20160530223000,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,63.1
20160530224500,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,63.1
20160530230000,470.0,1433.5,93.8462,100,56.8,0,68.4,68.0,63.1
20160530231500,470.0,674.45,44.1538,43,56.8,100,68.5,73.5,70.5
20160530233000,470.0,439.45,28.7692,41,79.1,100,69.6,73.5,70.5
20160530234500,470.0,430.05,28.1538,41,57.6,100,70.2,73.5,70.5
20160531000000,470.0,444.15,29.0769,41,56.8,100,70.3,73.5,70.5
20160531001500,470.0,453.55,29.6923,41,56.8,100,70.5,73.5,70.5
20160531003000,470.0,444.15,29.0769,41,56.8,100,70.7,73.5,70.5
20160531004500,470.0,439.45,28.7692,41,56.8,100,70.6,73.5,70.5
20160531010000,470.0,439.45,28.7692,41,56.8,0,70.7,73.5,70.5
20160531011500,470.0,448.85,29.3846,42,56.8,0,70.8,73.5,70.5
20160531013000,470.0,462.95,30.3077,42,56.8,0,70.8,73.6,70.6
20160531014500,470.0,458.25,30.0,42,56.8,0,71.0,73.6,70.6
20160531020000,470.0,453.55,29.6923,42,56.8,0,70.9,73.6,70.6
20160531021500,470.0,493.5,32.3077,42,56.8,0,70.8,73.6,70.6
20160531023000,470.0,493.5,32.3077,42,56.8,0,70.9,73.6,70.6
20160531024500,470.0,481.75,31.5385,42,56.8,0,70.9,73.6,70.6
20160531030000,470.0,500.55,32.7692,42,56.8,0,71.0,73.6,70.6
20160531031500,470.0,481.75,31.5385,42,56.8,0,71.0,73.6,70.6
20160531033000,470.0,507.6,33.2308,42,56.8,0,71.0,73.2,70.2
20160531034500,470.0,488.8,32.0,42,56.8,0,71.2,73.5,70.5
20160531040000,470.0,488.8,32.0,42,56.8,0,71.2,73.5,70.5
20160531041500,470.0,526.4,34.4615,43,56.8,0,71.3,72.9,69.9
20160531043000,470.0,507.6,33.2308,43,56.8,0,71.3,73.5,70.5
20160531044500,470.0,500.55,32.7692,43,56.8,0,71.4,73.5,70.5
20160531050000,470.0,488.8,32.0,42,56.8,0,71.4,73.5,70.5
20160531051500,470.0,488.8,32.0,42,56.8,0,71.4,73.5,70.5
20160531053000,470.0,488.8,32.0,42,56.8,0,71.5,73.5,70.5
20160531054500,470.0,481.75,31.5385,42,56.8,0,71.6,73.5,70.5
20160531060000,470.0,488.8,32.0,42,56.8,0,71.6,73.5,70.5
20160531061500,470.0,488.8,32.0,42,56.8,0,71.7,73.5,70.5
20160531063000,470.0,488.8,32.0,42,56.8,0,71.7,73.5,70.5
20160531064500,470.0,488.8,32.0,42,56.8,0,71.7,73.5,70.5
20160531070000,470.0,488.8,32.0,42,56.8,0,72.0,73.5,70.5
20160531071500,470.0,1325.4,86.7692,100,56.8,0,71.3,68.1,65.1
20160531073000,470.0,1339.5,87.6923,100,56.8,0,71.0,68.1,65.1
20160531074500,470.0,1367.7,89.5385,100,56.8,0,70.8,68.1,65.1
20160531080000,470.0,1367.7,89.5385,100,56.8,0,70.6,68.0,65.0
20160531081500,470.0,1367.7,89.5385,100,56.8,0,70.4,68.0,65.0
20160531083000,470.0,1367.7,89.5385,100,56.8,0,70.2,68.0,64.9
20160531084500,470.0,1367.7,89.5385,100,56.8,0,70.0,68.0,65.0
20160531090000,470.0,1367.7,89.5385,100,56.8,0,69.8,68.0,65.0
20160531091500,470.0,1351.25,88.4615,100,56.8,0,69.8,68.0,64.9
20160531093000,470.0,1379.45,90.3077,100,56.8,0,69.7,68.0,64.9
20160531094500,470.0,1379.45,90.3077,100,56.8,0,69.6,68.0,64.9
20160531100000,470.0,1379.45,90.3077,100,56.8,0,69.6,68.0,64.9
20160531101500,470.0,1379.45,90.3077,100,56.8,0,69.5,68.0,64.9
20160531103000,470.0,1379.45,90.3077,100,56.8,0,69.4,68.0,64.9
20160531104500,470.0,1379.45,90.3077,100,56.8,0,69.3,68.0,64.9
20160531110000,470.0,1393.55,91.2308,100,56.8,0,69.3,68.0,64.9
20160531111500,470.0,1379.45,90.3077,100,56.8,0,69.3,68.0,64.9
20160531113000,470.0,1379.45,90.3077,100,56.8,0,69.3,68.0,64.9
20160531114500,470.0,1379.45,90.3077,100,56.8,0,69.2,68.0,64.9
20160531120000,470.0,1393.55,91.2308,100,56.8,0,69.2,68.0,64.9
20160531121500,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,64.9
20160531123000,470.0,1339.5,87.6923,100,56.8,0,69.1,68.0,64.9
20160531124500,470.0,1339.5,87.6923,100,56.8,0,69.1,68.0,64.9
20160531130000,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,64.9
20160531131500,470.0,1339.5,87.6923,100,56.8,0,69.3,68.0,64.9
20160531133000,470.0,1325.4,86.7692,100,56.8,0,69.3,68.0,64.9
20160531134500,470.0,1351.25,88.4615,100,56.8,0,69.4,68.0,64.9
20160531140000,470.0,1351.25,88.4615,100,56.8,0,69.4,68.0,64.9
20160531141500,470.0,1325.4,86.7692,100,56.8,0,69.3,68.0,64.9
20160531143000,470.0,1351.25,88.4615,100,56.8,0,69.3,68.0,64.9
20160531144500,470.0,1351.25,88.4615,100,56.8,0,69.4,68.0,64.9
20160531150000,470.0,1351.25,88.4615,100,56.8,0,69.2,68.0,64.9
20160531151500,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,64.9
20160531153000,470.0,1339.5,87.6923,100,56.8,0,69.3,68.0,64.9
20160531154500,470.0,1339.5,87.6923,100,56.8,0,69.2,68.0,64.9
20160531160000,470.0,1367.7,89.5385,100,56.8,0,69.2,68.0,64.9
20160531161500,470.0,1351.25,88.4615,100,56.8,0,69.3,68.0,64.9
20160531163000,470.0,1351.25,88.4615,100,56.8,0,69.1,68.0,64.9
20160531164500,470.0,1379.45,90.3077,100,56.8,0,69.1,68.0,64.9
20160531170000,470.0,1351.25,88.4615,100,56.8,0,69.2,68.0,64.9
20160531171500,470.0,1379.45,90.3077,100,56.8,0,69.1,68.0,64.9
20160531173000,470.0,1379.45,90.3077,100,56.8,0,69.1,68.0,64.9
20160531174500,470.0,1379.45,90.3077,100,56.8,0,69.1,68.0,64.9
20160531180000,470.0,1379.45,90.3077,100,56.8,0,69.0,68.0,64.9
20160531181500,470.0,1379.45,90.3077,100,56.8,0,69.1,68.0,64.9
20160531183000,470.0,1351.25,88.4615,100,56.8,0,69.1,68.0,64.9
20160531184500,470.0,1351.25,88.4615,100,56.8,0,69.1,68.0,64.9
20160531190000,470.0,1367.7,89.5385,100,56.8,0,69.2,68.0,64.9
20160531191500,470.0,1351.25,88.4615,100,56.8,0,69.2,68.0,64.9
20160531193000,470.0,1297.2,84.9231,100,56.8,0,69.3,68.0,64.9
20160531194500,470.0,1325.4,86.7692,100,56.8,0,69.5,68.0,64.9
20160531200000,470.0,1325.4,86.7692,100,56.8,0,69.3,68.0,64.9
20160531201500,470.0,1297.2,84.9231,100,56.8,0,69.4,68.0,64.9
20160531203000,470.0,1325.4,86.7692,100,56.8,0,69.3,68.0,64.9
20160531204500,470.0,1325.4,86.7692,100,56.8,0,69.3,68.0,64.9
20160531210000,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,64.9
20160531211500,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,64.9
20160531213000,470.0,1339.5,87.6923,100,56.8,0,69.1,68.0,64.9
20160531214500,470.0,1339.5,87.6923,100,56.8,0,69.1,68.0,64.9
20160531220000,470.0,1311.3,85.8462,100,56.8,0,69.1,68.0,64.9
20160531221500,470.0,448.85,29.3846,40,80.7,100,70.2,73.5,70.5
20160531223000,470.0,439.45,28.7692,40,78.3,100,70.9,73.9,70.9
20160531224500,470.0,458.25,30.0,40,62.1,0,71.2,73.9,70.9
20160531230000,470.0,458.25,30.0,40,56.8,0,71.3,73.9,70.9
20160531231500,470.0,467.65,30.6154,40,56.8,0,71.3,73.9,70.9
20160531233000,470.0,462.95,30.3077,40,56.8,0,71.3,73.6,70.6
20160531234500,470.0,462.95,30.3077,40,56.8,0,71.3,73.5,70.5
20160601000000,470.0,458.25,30.0,40,56.8,0,71.3,73.7,70.7
20160601001500,470.0,453.55,29.6923,40,56.8,0,71.3,73.6,70.6
20160601003000,470.0,462.95,30.3077,40,56.8,0,71.3,73.6,70.6
20160601004500,470.0,458.25,30.0,40,56.8,0,71.6,73.7,70.7
20160601010000,470.0,458.25,30.0,40,56.8,0,71.5,73.6,70.6
20160601011500,470.0,453.55,29.6923,40,56.8,0,71.7,73.6,70.6
20160601013000,470.0,458.25,30.0,41,56.8,0,71.8,73.5,70.5
20160601014500,470.0,481.75,31.5385,41,56.8,0,71.7,73.5,70.5
20160601020000,470.0,467.65,30.6154,41,56.8,0,71.9,73.5,70.5
20160601021500,470.0,448.85,29.3846,41,56.8,0,71.8,73.6,70.6
20160601023000,470.0,462.95,30.3077,41,56.8,0,71.7,73.6,70.6
20160601024500,470.0,458.25,30.0,41,56.8,0,71.7,73.6,70.6
20160601030000,470.0,453.55,29.6923,41,56.8,0,71.7,73.6,70.6
20160601031500,470.0,458.25,30.0,41,56.8,0,71.6,73.6,70.6
20160601033000,470.0,462.95,30.3077,41,56.8,0,71.7,73.6,70.6
20160601034500,470.0,467.65,30.6154,41,56.8,0,71.6,73.6,70.6
20160601040000,470.0,458.25,30.0,41,56.8,0,71.6,73.6,70.6
20160601041500,470.0,462.95,30.3077,41,56.8,0,71.6,73.6,70.6
20160601043000,470.0,470.0,30.7692,41,56.8,0,71.5,73.6,70.6
20160601044500,470.0,493.5,32.3077,42,56.8,0,71.6,73.5,70.5
20160601050000,470.0,477.05,31.2308,42,56.8,0,71.6,73.5,70.5
20160601051500,470.0,477.05,31.2308,42,56.8,0,71.6,73.5,70.5
20160601053000,470.0,486.45,31.8462,42,56.8,0,71.6,73.5,70.5
20160601054500,470.0,500.55,32.7692,42,56.8,0,71.6,73.5,70.5
20160601060000,470.0,488.8,32.0,42,56.8,0,71.5,73.5,70.5
20160601061500,470.0,488.8,32.0,42,56.8,0,71.6,73.5,70.5
20160601063000,470.0,498.2,32.6154,42,56.8,0,71.6,73.5,70.5
20160601064500,470.0,481.75,31.5385,42,56.8,0,71.7,73.5,70.5
20160601070000,470.0,481.75,31.5385,42,56.8,0,71.8,73.5,70.5
20160601071500,470.0,493.5,32.3077,42,56.8,0,71.9,73.5,70.5
20160601073000,470.0,1325.4,86.7692,100,56.8,0,71.6,68.0,64.3
20160601074500,470.0,1297.2,84.9231,100,56.8,0,71.0,68.0,64.3
20160601080000,470.0,1325.4,86.7692,100,56.8,0,70.8,68.0,64.3
20160601081500,470.0,1297.2,84.9231,100,56.8,0,70.6,68.0,64.3
20160601083000,470.0,1280.75,83.8462,100,56.8,0,70.4,68.0,64.3
20160601084500,470.0,1325.4,86.7692,100,56.8,0,70.3,68.0,63.0
20160601090000,470.0,1367.7,89.5385,100,56.8,0,70.2,68.0,63.0
20160601091500,470.0,1339.5,87.6923,100,56.8,0,70.2,68.0,63.0
20160601093000,470.0,1325.4,86.7692,100,56.8,0,70.1,68.0,63.0
20160601094500,470.0,1351.25,88.4615,100,56.8,0,70.0,68.0,63.0
20160601100000,470.0,1325.4,86.7692,100,56.8,0,70.0,68.0,63.0
20160601101500,470.0,1325.4,86.7692,100,56.8,0,70.0,68.0,63.0
20160601103000,470.0,1339.5,87.6923,100,56.8,0,69.9,68.0,63.0
20160601104500,470.0,1311.3,85.8462,100,56.8,0,70.0,68.0,63.0
20160601110000,470.0,1311.3,85.8462,100,56.8,0,69.9,68.0,63.0
20160601111500,470.0,1325.4,86.7692,100,56.8,0,69.8,68.0,63.0
20160601113000,470.0,1311.3,85.8462,100,56.8,0,69.7,68.0,63.0
20160601114500,470.0,1311.3,85.8462,100,56.8,0,69.7,68.0,63.0
20160601120000,470.0,1339.5,87.6923,100,56.8,0,69.6,68.0,63.0
20160601121500,470.0,1311.3,85.8462,100,56.8,0,69.4,68.0,63.0
20160601123000,470.0,1325.4,86.7692,100,56.8,0,69.3,68.0,63.0
20160601124500,470.0,462.95,30.3077,39,57.5,100,69.2,74.6,71.6
20160601130000,470.0,434.75,28.4615,39,57.5,100,69.9,74.6,71.6
20160601131500,470.0,434.75,28.4615,39,57.5,100,70.2,74.6,71.6
20160601133000,470.0,448.85,29.3846,40,57.5,100,70.3,74.6,71.6
20160601134500,470.0,444.15,29.0769,40,57.5,100,70.5,74.6,71.6
20160601140000,470.0,439.45,28.7692,40,57.5,100,70.5,74.6,71.6
20160601141500,470.0,444.15,29.0769,40,67.2,100,70.7,74.6,71.6
20160601143000,470.0,439.45,28.7692,40,81.5,100,71.0,74.6,71.6
20160601144500,470.0,434.75,28.4615,40,81.5,100,71.2,74.6,71.6
20160601150000,470.0,434.75,28.4615,40,78.3,100,71.2,74.6,71.6
20160601151500,470.0,434.75,28.4615,40,84.0,100,71.3,74.6,71.6
20160601153000,470.0,439.45,28.7692,40,84.0,100,71.5,74.6,71.6
20160601154500,470.0,430.05,28.1538,40,78.7,100,71.6,74.6,71.6
20160601160000,470.0,434.75,28.4615,40,88.0,100,71.6,74.6,71.6
20160601161500,470.0,444.15,29.0769,40,79.2,100,71.6,74.6,71.6
20160601163000,470.0,444.15,29.0769,40,84.1,100,71.4,74.6,71.6
20160601164500,470.0,448.85,29.3846,40,84.1,100,71.7,74.6,71.6
20160601170000,470.0,444.15,29.0769,40,79.2,100,71.7,74.6,71.6
20160601171500,470.0,470.0,30.7692,41,57.6,0,72.0,74.6,71.6
20160601173000,470.0,462.95,30.3077,41,56.8,0,71.7,74.6,71.6
20160601174500,470.0,453.55,29.6923,41,56.8,0,71.6,74.6,71.6
20160601180000,470.0,453.55,29.6923,41,56.8,0,71.7,74.6,71.6
20160601181500,470.0,448.85,29.3846,41,56.8,0,71.7,74.6,71.6
20160601183000,470.0,458.25,30.0,41,56.8,0,71.7,74.6,71.6
20160601184500,470.0,458.25,30.0,41,56.8,0,71.7,74.6,71.6
20160601190000,470.0,481.75,31.5385,41,56.8,0,71.5,74.6,71.6
20160601191500,470.0,467.65,30.6154,41,56.8,0,71.4,74.6,71.6
20160601193000,470.0,481.75,31.5385,41,56.8,0,71.5,74.6,71.6
20160601194500,470.0,493.5,32.3077,41,56.8,0,71.4,74.6,71.6
20160601200000,470.0,477.05,31.2308,41,56.8,0,71.6,74.6,71.6
20160601201500,470.0,470.0,30.7692,41,56.8,0,71.6,74.5,71.5
20160601203000,470.0,477.05,31.2308,41,56.8,0,71.5,74.5,71.5
20160601204500,470.0,470.0,30.7692,41,56.8,0,71.3,74.5,71.5
20160601210000,470.0,477.05,31.2308,41,56.8,0,71.4,74.5,71.5
20160601211500,470.0,467.65,30.6154,41,56.8,0,71.4,74.5,71.5
20160601213000,470.0,467.65,30.6154,41,56.8,0,71.5,74.4,71.4
20160601214500,470.0,498.2,32.6154,42,56.8,0,71.6,74.4,71.4
20160601220000,470.0,498.2,32.6154,42,56.8,0,71.6,74.4,71.4
20160601221500,470.0,498.2,32.6154,42,56.8,0,71.4,74.4,71.4
20160601223000,470.0,498.2,32.6154,42,56.8,0,71.3,74.3,71.3
20160601224500,470.0,498.2,32.6154,42,56.8,100,71.2,74.4,71.4
20160601230000,470.0,507.6,33.2308,42,56.8,100,71.5,74.3,71.3
20160601231500,470.0,477.05,31.2308,41,56.8,100,71.3,74.4,71.4
20160601233000,470.0,477.05,31.2308,41,56.8,100,71.3,74.3,71.3
20160601234500,470.0,470.0,30.7692,41,56.8,100,71.3,74.3,71.3
20160602000000,470.0,470.0,30.7692,41,56.8,100,71.5,74.3,71.3
20160602001500,470.0,481.75,31.5385,41,56.8,100,71.5,74.3,71.3
20160602003000,470.0,462.95,30.3077,41,56.8,0,71.6,74.3,71.3
20160602004500,470.0,477.05,31.2308,41,56.8,0,71.6,74.3,71.3
20160602010000,470.0,467.65,30.6154,41,56.8,0,71.6,74.3,71.3
20160602011500,470.0,467.65,30.6154,41,56.8,0,71.6,74.3,71.3
20160602013000,470.0,467.65,30.6154,41,56.8,0,71.6,74.3,71.3
20160602014500,470.0,467.65,30.6154,41,56.8,0,71.5,74.3,71.3
20160602020000,470.0,481.75,31.5385,41,56.8,0,71.6,74.3,71.3
20160602021500,470.0,481.75,31.5385,41,56.8,0,71.7,74.3,71.3
20160602023000,470.0,481.75,31.5385,41,56.8,0,71.8,74.3,71.3
20160602024500,470.0,481.75,31.5385,41,56.8,0,71.8,74.3,71.3
20160602030000,470.0,481.75,31.5385,41,56.8,0,71.8,74.3,71.3
20160602031500,470.0,481.75,31.5385,41,56.8,0,71.9,74.3,71.3
20160602033000,470.0,470.0,30.7692,41,56.8,0,71.9,74.3,71.3
20160602034500,470.0,470.0,30.7692,41,56.8,0,72.0,74.3,71.3
20160602040000,470.0,477.05,31.2308,41,56.8,0,71.9,74.3,71.3
20160602041500,470.0,470.0,30.7692,41,56.8,0,71.9,74.3,71.3
20160602043000,470.0,481.75,31.5385,41,56.8,0,72.1,74.3,71.3
20160602044500,470.0,481.75,31.5385,41,56.8,0,72.2,74.3,71.3
20160602050000,470.0,481.75,31.5385,41,56.8,0,72.3,74.3,71.3
20160602051500,470.0,481.75,31.5385,41,56.8,0,72.5,74.3,71.3
20160602053000,470.0,481.75,31.5385,41,56.8,0,72.4,74.3,71.3
20160602054500,470.0,470.0,30.7692,41,56.8,0,72.6,74.3,71.3
20160602060000,470.0,458.25,30.0,41,56.8,0,72.5,74.3,71.3
20160602061500,470.0,470.0,30.7692,41,56.8,0,72.3,74.3,71.3
20160602063000,470.0,470.0,30.7692,41,56.8,0,72.2,74.3,71.3
20160602064500,470.0,462.95,30.3077,41,56.8,0,72.2,74.3,71.3
20160602070000,470.0,462.95,30.3077,41,56.8,0,72.2,74.3,71.3
20160602071500,470.0,467.65,30.6154,41,56.8,0,72.1,74.3,71.3
20160602073000,470.0,467.65,30.6154,41,56.8,0,71.9,74.3,71.3
20160602074500,470.0,467.65,30.6154,42,56.8,0,72.0,74.3,71.3
20160602080000,470.0,1158.55,75.8462,100,56.8,0,71.9,69.4,66.4
20160602081500,470.0,1325.4,86.7692,100,56.8,0,71.7,69.4,66.4
20160602083000,470.0,1351.25,88.4615,100,56.8,0,71.4,69.4,66.4
20160602084500,470.0,500.55,32.7692,42,56.8,0,71.5,73.2,70.2
20160602090000,470.0,481.75,31.5385,42,56.8,0,71.9,73.3,70.3
20160602091500,470.0,1269.0,83.0769,100,56.8,0,71.9,68.0,61.8
20160602093000,470.0,1367.7,89.5385,100,56.8,0,71.4,68.0,61.8
20160602094500,470.0,1367.7,89.5385,100,56.8,0,71.2,68.0,61.8
20160602100000,470.0,1393.55,91.2308,100,56.8,0,70.9,68.0,61.8
20160602101500,470.0,1393.55,91.2308,100,56.8,0,70.7,68.0,61.8
20160602103000,470.0,1393.55,91.2308,100,56.8,0,70.5,68.0,61.8
20160602104500,470.0,1393.55,91.2308,100,56.8,0,70.3,68.0,61.8
20160602110000,470.0,1393.55,91.2308,100,56.8,0,70.2,68.0,61.8
20160602111500,470.0,1421.75,93.0769,100,56.8,0,69.9,68.0,61.8
20160602113000,470.0,1421.75,93.0769,100,56.8,0,69.8,68.0,61.8
20160602114500,470.0,1421.75,93.0769,100,56.8,0,69.7,68.0,61.8
20160602120000,470.0,1447.6,94.7692,100,56.8,0,69.6,68.0,61.8
20160602121500,470.0,1421.75,93.0769,100,56.8,0,69.4,68.0,61.8
20160602123000,470.0,1393.55,91.2308,100,56.8,0,69.3,68.0,61.8
20160602124500,470.0,1111.55,72.7692,68,56.8,0,69.3,69.9,66.9
20160602130000,470.0,1003.45,65.6923,64,56.8,0,69.3,69.9,66.9
20160602131500,470.0,965.85,63.2308,62,56.8,0,69.4,69.9,66.9
20160602133000,470.0,965.85,63.2308,62,56.8,0,69.6,69.9,66.9
20160602134500,470.0,984.65,64.4615,62,56.8,0,69.7,69.9,66.9
20160602140000,470.0,944.7,61.8462,62,56.8,0,69.8,69.9,66.9
20160602141500,470.0,965.85,63.2308,62,56.8,0,69.8,69.9,66.9
20160602143000,470.0,965.85,63.2308,63,56.8,0,69.9,69.9,66.9
20160602144500,470.0,944.7,61.8462,63,56.8,0,69.9,69.9,66.9
20160602150000,470.0,984.65,64.4615,63,56.8,0,69.9,69.9,66.9
20160602151500,470.0,965.85,63.2308,63,56.8,0,70.0,69.9,66.9
20160602153000,470.0,984.65,64.4615,63,56.8,0,70.0,69.9,66.9
20160602154500,470.0,984.65,64.4615,64,56.8,0,70.2,69.9,66.9
20160602160000,470.0,1022.25,66.9231,65,56.8,0,70.0,69.9,66.9
20160602161500,470.0,1003.45,65.6923,65,56.8,0,70.0,69.9,66.9
20160602163000,470.0,1003.45,65.6923,64,56.8,0,70.0,69.9,66.9
20160602164500,470.0,1003.45,65.6923,64,56.8,0,69.9,69.9,66.9
20160602170000,470.0,984.65,64.4615,65,56.8,0,70.0,69.9,66.9
20160602171500,470.0,1003.45,65.6923,66,56.8,0,70.2,69.9,66.9
20160602173000,470.0,1057.5,69.2308,67,56.8,0,70.1,69.9,66.9
20160602174500,470.0,1073.95,70.3077,67,56.8,0,69.9,69.9,66.9
20160602180000,470.0,1073.95,70.3077,66,56.8,0,69.9,69.9,66.9
20160602181500,470.0,1038.7,68.0,66,56.8,0,70.0,69.9,66.9
20160602183000,470.0,1057.5,69.2308,66,56.8,0,69.9,69.9,66.9
20160602184500,470.0,1073.95,70.3077,66,56.8,0,69.9,69.9,66.9
20160602190000,470.0,1038.7,68.0,66,56.8,0,69.9,69.9,66.9
20160602191500,470.0,1073.95,70.3077,66,56.8,0,70.0,69.9,66.9
20160602193000,470.0,1057.5,69.2308,66,56.8,0,70.0,69.9,66.9
20160602194500,470.0,1057.5,69.2308,66,56.8,0,70.1,69.9,66.9
20160602200000,470.0,1073.95,70.3077,66,56.8,0,70.0,69.9,66.9
20160602201500,470.0,1073.95,70.3077,66,56.8,0,70.0,69.9,66.9
20160602203000,470.0,1038.7,68.0,66,56.8,0,70.0,69.9,66.9
20160602204500,470.0,1038.7,68.0,66,56.8,0,69.9,69.9,66.9
20160602210000,470.0,1057.5,69.2308,66,56.8,0,69.8,69.9,66.9
20160602211500,470.0,1057.5,69.2308,66,56.8,0,69.9,69.9,66.9
20160602213000,470.0,1057.5,69.2308,66,56.8,0,69.9,69.9,66.9
20160602214500,470.0,1057.5,69.2308,66,56.8,0,69.9,69.9,66.9
20160602220000,470.0,1057.5,69.2308,66,56.8,0,70.0,69.9,66.9
20160602221500,470.0,1057.5,69.2308,66,56.8,0,70.0,69.9,66.9
20160602223000,470.0,1057.5,69.2308,66,56.8,0,70.0,69.9,66.9
20160602224500,470.0,1057.5,69.2308,67,56.8,0,70.0,69.8,66.8
20160602230000,470.0,1073.95,70.3077,67,56.8,0,70.0,69.8,66.8
20160602231500,470.0,1092.75,71.5385,68,56.8,0,70.0,69.8,66.8
20160602233000,470.0,1111.55,72.7692,69,56.8,0,70.0,69.8,66.8
20160602234500,470.0,1158.55,75.8462,72,56.8,0,70.1,69.8,66.8
20160603000000,470.0,1269.0,83.0769,78,56.8,0,70.1,69.7,66.7
20160603001500,470.0,1311.3,85.8462,89,56.8,0,70.1,69.8,66.8
20160603003000,470.0,1351.25,88.4615,100,56.8,0,70.2,69.7,66.7
20160603004500,470.0,1325.4,86.7692,100,56.8,0,70.3,69.6,66.6
20160603010000,470.0,1325.4,86.7692,100,56.8,0,70.3,69.7,66.7
20160603011500,470.0,1339.5,87.6923,100,56.8,0,70.3,69.6,66.6
20160603013000,470.0,1311.3,85.8462,100,56.8,0,70.3,69.6,66.6
20160603014500,470.0,1325.4,86.7692,100,56.8,0,70.4,69.6,66.6
20160603020000,470.0,1297.2,84.9231,100,56.8,0,70.4,69.6,66.6
20160603021500,470.0,1297.2,84.9231,100,56.8,0,70.4,69.6,66.6
20160603023000,470.0,1311.3,85.8462,100,56.8,0,70.5,69.6,66.6
20160603024500,470.0,1280.75,83.8462,100,56.8,0,70.5,69.6,66.6
20160603030000,470.0,1297.2,84.9231,100,56.8,0,70.3,69.5,66.5
20160603031500,470.0,1311.3,85.8462,100,56.8,0,70.0,69.5,66.5
20160603033000,470.0,1311.3,85.8462,100,56.8,0,70.0,69.5,66.5
20160603034500,470.0,1311.3,85.8462,100,56.8,0,70.0,69.5,66.5
20160603040000,470.0,1325.4,86.7692,100,56.8,0,70.2,69.5,66.5
20160603041500,470.0,1280.75,83.8462,100,56.8,0,70.0,69.5,66.5
20160603043000,470.0,1297.2,84.9231,100,56.8,0,70.1,69.5,66.5
20160603044500,470.0,1311.3,85.8462,100,56.8,0,70.0,69.5,66.5
20160603050000,470.0,1325.4,86.7692,100,56.8,0,69.8,69.5,66.5
20160603051500,470.0,1339.5,87.6923,100,56.8,0,69.6,69.5,66.5
20160603053000,470.0,1325.4,86.7692,100,56.8,0,69.5,69.5,66.5
20160603054500,470.0,1325.4,86.7692,100,56.8,0,69.3,69.5,66.5
20160603060000,470.0,1325.4,86.7692,100,56.8,0,69.3,69.5,66.5
20160603061500,470.0,1339.5,87.6923,100,56.8,0,69.2,69.5,66.5
20160603063000,470.0,1339.5,87.6923,100,56.8,0,69.2,69.5,66.5
20160603064500,470.0,1339.5,87.6923,100,56.8,0,69.1,69.5,66.5
20160603070000,470.0,1339.5,87.6923,100,56.8,0,69.1,69.5,66.5
20160603071500,470.0,1311.3,85.8462,97,56.8,0,69.1,69.5,66.5
20160603073000,470.0,1252.55,82.0,78,56.8,0,69.1,69.5,66.5
20160603074500,470.0,1207.9,79.0769,75,56.8,0,69.1,69.5,66.5
20160603080000,470.0,1207.9,79.0769,74,56.8,0,69.2,69.5,66.5
20160603081500,470.0,1144.45,74.9231,73,56.8,0,69.2,69.5,66.5
20160603083000,470.0,1177.35,77.0769,74,56.8,0,69.4,69.5,66.5
20160603084500,470.0,1177.35,77.0769,74,56.8,0,69.4,69.5,66.5
20160603090000,470.0,1158.55,75.8462,74,56.8,0,69.3,69.5,66.5
20160603091500,470.0,1144.45,74.9231,75,56.8,0,69.5,69.5,66.5
20160603093000,470.0,1191.45,78.0,75,56.8,0,69.6,69.5,66.5
20160603094500,470.0,1191.45,78.0,75,56.8,0,69.6,69.5,66.5
20160603100000,470.0,1158.55,75.8462,75,56.8,0,69.4,69.5,66.5
20160603101500,470.0,1144.45,74.9231,75,56.8,0,69.3,69.5,66.5
20160603103000,470.0,1177.35,77.0769,75,56.8,0,69.4,69.5,66.5
20160603104500,470.0,1191.45,78.0,75,56.8,0,69.4,69.5,66.5
20160603110000,470.0,1177.35,77.0769,75,57.5,0,69.3,69.5,66.5
20160603111500,470.0,1177.35,77.0769,75,56.8,0,69.5,69.5,66.5
20160603113000,470.0,1177.35,77.0769,75,56.8,0,69.6,69.5,66.5
20160603114500,470.0,1158.55,75.8462,75,56.8,0,69.7,69.5,66.5
20160603120000,470.0,1177.35,77.0769,75,56.8,0,69.8,69.5,66.5
20160603121500,470.0,1158.55,75.8462,75,56.8,0,69.6,69.5,66.5
20160603123000,470.0,1177.35,77.0769,75,56.8,0,69.6,69.5,66.5
20160603124500,470.0,1177.35,77.0769,75,56.8,0,69.5,69.5,66.5
20160603130000,470.0,1177.35,77.0769,75,56.8,0,69.5,69.5,66.5
20160603131500,470.0,1177.35,77.0769,75,56.8,0,69.4,69.5,66.5
20160603133000,470.0,1177.35,77.0769,75,56.8,0,69.6,69.5,66.5
20160603134500,470.0,1177.35,77.0769,75,56.8,0,69.7,69.5,66.5
20160603140000,470.0,1177.35,77.0769,75,56.8,0,69.8,69.5,66.5
20160603141500,470.0,1158.55,75.8462,75,56.8,0,69.7,69.5,66.5
20160603143000,470.0,1177.35,77.0769,75,57.5,0,69.6,69.5,66.5
20160603144500,470.0,1158.55,75.8462,75,56.8,0,69.6,69.5,66.5
20160603150000,470.0,1158.55,75.8462,75,56.8,0,69.6,69.5,66.5
20160603151500,470.0,1177.35,77.0769,75,56.8,0,69.6,69.5,66.5
20160603153000,470.0,1158.55,75.8462,75,56.8,0,69.6,69.5,66.5
20160603154500,470.0,1177.35,77.0769,75,56.8,0,69.5,69.5,66.5
20160603160000,470.0,1191.45,78.0,75,56.8,0,69.4,69.5,66.5
20160603161500,470.0,1177.35,77.0769,75,56.8,0,69.4,69.5,66.5
20160603163000,470.0,1177.35,77.0769,75,56.8,0,69.3,69.5,66.5
20160603164500,470.0,1191.45,78.0,75,56.8,0,69.3,69.5,66.5
20160603170000,470.0,1191.45,78.0,75,56.8,0,69.2,69.5,66.5
20160603171500,470.0,1158.55,75.8462,73,56.8,0,69.2,69.5,66.5
20160603173000,470.0,1111.55,72.7692,71,56.8,0,69.2,69.5,66.5
20160603174500,470.0,1111.55,72.7692,71,56.8,0,69.3,69.5,66.5
20160603180000,470.0,1125.65,73.6923,71,56.8,0,69.3,69.5,66.5
20160603181500,470.0,1111.55,72.7692,71,56.8,0,69.3,69.5,66.5
20160603183000,470.0,1144.45,74.9231,71,56.8,0,69.3,69.5,66.5
20160603184500,470.0,1111.55,72.7692,71,56.8,0,69.6,69.5,66.5
20160603190000,470.0,1111.55,72.7692,71,56.8,0,69.7,69.5,66.5
