PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603191500,470.0,1111.55,72.7692,71,56.8,0,69.6,69.5,66.5
20160603193000,470.0,1177.35,77.0769,74,56.8,0,69.9,69.5,66.5
20160603194500,470.0,1158.55,75.8462,74,56.8,0,69.4,69.5,66.5
20160603200000,470.0,1177.35,77.0769,74,56.8,0,69.5,69.5,66.5
20160603201500,470.0,1177.35,77.0769,74,56.8,0,69.5,69.5,66.5
20160603203000,470.0,1158.55,75.8462,74,56.8,0,69.5,69.5,66.5
20160603204500,470.0,1158.55,75.8462,74,56.8,0,69.5,69.5,66.5
20160603210000,470.0,1177.35,77.0769,74,56.8,0,69.4,69.5,66.5
20160603211500,470.0,1158.55,75.8462,74,56.8,0,69.4,69.5,66.5
20160603213000,470.0,1177.35,77.0769,74,56.8,0,69.5,69.5,66.5
20160603214500,470.0,1177.35,77.0769,74,56.8,0,69.4,69.5,66.5
20160603220000,470.0,1191.45,78.0,74,56.8,0,69.5,69.5,66.5
20160603221500,470.0,1191.45,78.0,74,56.8,0,69.4,69.5,66.5
20160603223000,470.0,444.15,29.0769,40,76.4,100,70.4,74.6,71.6
20160603224500,470.0,444.15,29.0769,40,73.4,100,71.0,74.6,71.6
20160603230000,470.0,444.15,29.0769,40,77.7,100,71.3,74.6,71.6
20160603231500,470.0,453.55,29.6923,40,73.0,100,71.4,74.6,71.6
20160603233000,470.0,458.25,30.0,40,78.8,100,71.6,74.6,71.6
20160603234500,470.0,462.95,30.3077,40,72.5,100,71.7,74.6,71.6
20160604000000,470.0,458.25,30.0,40,78.7,100,71.8,74.6,71.6
20160604001500,470.0,453.55,29.6923,40,56.8,0,71.9,74.6,71.6
20160604003000,470.0,462.95,30.3077,40,56.8,0,71.9,74.6,71.6
20160604004500,470.0,462.95,30.3077,40,56.8,0,71.9,74.6,71.6
20160604010000,470.0,430.05,28.1538,40,56.8,0,71.9,74.6,71.6
20160604011500,470.0,434.75,28.4615,40,56.8,0,71.9,74.6,71.6
20160604013000,470.0,467.65,30.6154,41,56.8,0,72.0,74.5,71.5
20160604014500,470.0,453.55,29.6923,41,56.8,0,72.0,74.6,71.6
20160604020000,470.0,462.95,30.3077,41,56.8,0,71.9,74.6,71.6
20160604021500,470.0,453.55,29.6923,41,56.8,0,71.9,74.6,71.6
20160604023000,470.0,470.0,30.7692,41,56.8,0,71.9,74.5,71.5
20160604024500,470.0,470.0,30.7692,41,56.8,0,72.0,74.5,71.5
20160604030000,470.0,462.95,30.3077,41,56.8,0,71.9,74.4,71.4
20160604031500,470.0,458.25,30.0,41,56.8,0,72.0,74.3,71.3
20160604033000,470.0,488.8,32.0,42,56.8,0,72.1,74.3,71.3
20160604034500,470.0,488.8,32.0,42,56.8,0,71.9,74.3,71.3
20160604040000,470.0,488.8,32.0,42,56.8,0,72.3,74.3,71.3
20160604041500,470.0,488.8,32.0,42,56.8,0,72.3,74.3,71.3
20160604043000,470.0,498.2,32.6154,42,56.8,0,72.4,74.3,71.3
20160604044500,470.0,498.2,32.6154,42,56.8,0,72.4,74.3,71.3
20160604050000,470.0,498.2,32.6154,42,56.8,0,72.6,74.3,71.3
20160604051500,470.0,486.45,31.8462,42,56.8,0,72.5,74.3,71.3
20160604053000,470.0,507.6,33.2308,42,56.8,0,72.5,74.3,71.3
20160604054500,470.0,493.5,32.3077,42,56.8,0,72.4,74.3,71.3
20160604060000,470.0,507.6,33.2308,42,56.8,0,72.2,74.3,71.3
20160604061500,470.0,500.55,32.7692,42,56.8,0,72.2,74.3,71.3
20160604063000,470.0,493.5,32.3077,42,56.8,0,72.1,74.3,71.3
20160604064500,470.0,1311.3,85.8462,100,56.8,0,71.9,70.0,67.0
20160604070000,470.0,1311.3,85.8462,100,56.8,0,71.4,69.9,66.9
20160604071500,470.0,1339.5,87.6923,100,56.8,0,71.2,70.4,67.4
20160604073000,470.0,1325.4,86.7692,100,56.8,0,70.9,70.4,67.4
20160604074500,470.0,1339.5,87.6923,100,56.8,0,70.8,70.4,67.4
20160604080000,470.0,1339.5,87.6923,100,56.8,0,70.5,68.0,64.2
20160604081500,470.0,1325.4,86.7692,100,56.8,0,70.5,68.0,64.2
20160604083000,470.0,1311.3,85.8462,100,56.8,0,70.2,68.0,64.2
20160604084500,470.0,1311.3,85.8462,100,56.8,0,70.2,68.0,64.7
20160604090000,470.0,1297.2,84.9231,100,56.8,0,70.0,68.0,64.3
20160604091500,470.0,1339.5,87.6923,100,56.8,0,69.9,68.0,64.3
20160604093000,470.0,1339.5,87.6923,100,56.8,0,69.8,68.0,64.3
20160604094500,470.0,1339.5,87.6923,100,56.8,0,69.8,68.0,64.3
20160604100000,470.0,1339.5,87.6923,100,56.8,0,69.7,68.0,64.3
20160604101500,470.0,1325.4,86.7692,100,56.8,0,69.7,68.0,64.3
20160604103000,470.0,1367.7,89.5385,100,56.8,0,69.7,68.0,64.3
20160604104500,470.0,1339.5,87.6923,100,56.8,0,69.6,68.0,64.2
20160604110000,470.0,1339.5,87.6923,100,56.8,0,69.7,68.0,64.2
20160604111500,470.0,1367.7,89.5385,100,56.8,0,69.6,68.0,64.2
20160604113000,470.0,444.15,29.0769,40,56.8,0,69.9,72.2,69.2
20160604114500,470.0,467.65,30.6154,41,56.8,0,70.5,72.2,69.2
20160604120000,470.0,458.25,30.0,41,56.8,0,70.7,72.2,69.2
20160604121500,470.0,462.95,30.3077,41,56.8,0,70.8,72.2,69.2
20160604123000,470.0,462.95,30.3077,41,56.8,0,71.0,72.2,69.2
20160604124500,470.0,1339.5,87.6923,100,56.8,0,70.5,68.0,64.9
20160604130000,470.0,1325.4,86.7692,100,56.8,0,70.0,68.0,64.9
20160604131500,470.0,1297.2,84.9231,100,56.8,0,70.0,68.0,64.9
20160604133000,470.0,1325.4,86.7692,100,56.8,0,69.9,68.0,64.9
20160604134500,470.0,1393.55,91.2308,100,56.0,0,69.7,68.0,64.9
20160604140000,470.0,1433.5,93.8462,100,56.0,0,69.5,68.0,64.9
20160604141500,470.0,1407.65,92.1538,100,56.0,0,69.6,68.0,64.9
20160604143000,470.0,1421.75,93.0769,100,56.0,0,69.4,68.0,64.9
20160604144500,470.0,1379.45,90.3077,100,56.0,0,69.3,68.0,64.9
20160604150000,470.0,1407.65,92.1538,100,56.7,0,69.3,68.0,64.9
20160604151500,470.0,1433.5,93.8462,100,56.7,0,69.1,68.0,64.9
20160604153000,470.0,1393.55,91.2308,100,56.7,0,69.1,68.0,64.9
20160604154500,470.0,1433.5,93.8462,100,56.7,0,68.9,68.0,64.9
20160604160000,470.0,1407.65,92.1538,100,56.7,0,68.9,68.0,64.9
20160604161500,470.0,1407.65,92.1538,100,56.7,0,68.9,68.0,64.9
20160604163000,470.0,1433.5,93.8462,100,56.7,0,68.9,68.0,64.9
20160604164500,470.0,1433.5,93.8462,100,56.7,0,68.8,68.0,64.9
20160604170000,470.0,1433.5,93.8462,100,56.7,0,68.8,68.0,64.9
20160604171500,470.0,1407.65,92.1538,100,56.7,0,68.7,68.0,64.9
20160604173000,470.0,1433.5,93.8462,100,56.7,0,68.7,68.0,64.9
20160604174500,470.0,1433.5,93.8462,100,56.7,0,68.6,68.0,64.9
20160604180000,470.0,1433.5,93.8462,100,56.7,0,68.6,68.0,64.9
20160604181500,470.0,1407.65,92.1538,100,56.7,0,68.6,68.0,64.9
20160604183000,470.0,1459.35,95.5385,100,56.7,0,68.6,68.0,64.9
20160604184500,470.0,1433.5,93.8462,100,56.7,0,68.6,68.0,64.9
20160604190000,470.0,1407.65,92.1538,100,56.7,0,68.6,68.0,64.9
20160604191500,470.0,1367.7,89.5385,100,56.7,0,68.6,68.0,64.9
20160604193000,470.0,1297.2,84.9231,100,56.7,0,68.7,68.0,64.9
20160604194500,470.0,1325.4,86.7692,100,56.7,0,68.6,68.0,64.9
20160604200000,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,64.9
20160604201500,470.0,1339.5,87.6923,100,56.7,0,68.6,68.0,64.9
20160604203000,470.0,1311.3,85.8462,100,56.1,0,68.6,68.0,64.9
20160604204500,470.0,1325.4,86.7692,100,56.1,0,68.6,68.0,64.9
20160604210000,470.0,1325.4,86.7692,100,56.7,0,68.6,68.0,64.9
20160604211500,470.0,1367.7,89.5385,100,56.7,0,68.5,68.0,64.9
20160604213000,470.0,1367.7,89.5385,100,56.7,0,68.5,68.0,64.9
20160604214500,470.0,453.55,29.6923,41,86.2,100,69.7,73.9,70.9
20160604220000,470.0,434.75,28.4615,41,77.8,100,70.2,73.9,70.9
20160604221500,470.0,458.25,30.0,41,87.4,100,70.7,73.9,70.9
20160604223000,470.0,448.85,29.3846,41,78.3,100,71.1,73.9,70.9
20160604224500,470.0,467.65,30.6154,41,56.4,0,71.3,73.9,70.9
20160604230000,470.0,462.95,30.3077,41,56.4,0,71.1,73.9,70.9
20160604231500,470.0,462.95,30.3077,41,56.4,0,71.1,73.9,70.9
20160604233000,470.0,467.65,30.6154,41,56.4,0,71.0,73.6,70.6
20160604234500,470.0,467.65,30.6154,41,56.4,0,71.2,73.6,70.6
20160605000000,470.0,453.55,29.6923,41,56.4,0,71.2,73.6,70.6
20160605001500,470.0,458.25,30.0,41,56.4,0,71.2,73.6,70.6
20160605003000,470.0,453.55,29.6923,41,56.4,0,71.3,73.6,70.6
20160605004500,470.0,458.25,30.0,41,57.1,0,71.5,73.6,70.6
20160605010000,470.0,620.4,40.6154,48,57.1,0,71.6,72.4,69.4
20160605011500,470.0,524.05,34.3077,43,56.5,0,71.4,72.7,69.7
20160605013000,470.0,688.55,45.0769,51,56.5,0,71.5,72.4,69.4
20160605014500,470.0,493.5,32.3077,42,56.5,0,71.3,72.7,69.7
20160605020000,470.0,493.5,32.3077,42,56.5,0,71.3,73.5,70.5
20160605021500,470.0,486.45,31.8462,42,56.5,0,71.3,73.5,70.5
20160605023000,470.0,498.2,32.6154,42,56.5,0,71.2,73.5,70.5
20160605024500,470.0,498.2,32.6154,42,56.5,0,71.3,73.5,70.5
20160605030000,470.0,486.45,31.8462,41,56.5,0,71.3,73.5,70.5
20160605031500,470.0,486.45,31.8462,41,56.5,0,71.3,73.5,70.5
20160605033000,470.0,486.45,31.8462,41,56.5,0,71.3,73.5,70.5
20160605034500,470.0,493.5,32.3077,41,56.5,0,71.3,73.5,70.5
20160605040000,470.0,470.0,30.7692,41,56.5,0,71.3,73.5,70.5
20160605041500,470.0,486.45,31.8462,41,56.5,0,71.3,73.5,70.5
20160605043000,470.0,470.0,30.7692,41,56.5,0,71.4,73.5,70.5
20160605044500,470.0,470.0,30.7692,41,56.5,0,71.6,73.5,70.5
20160605050000,470.0,498.2,32.6154,41,56.5,0,71.6,73.5,70.5
20160605051500,470.0,477.05,31.2308,41,56.5,0,71.6,73.5,70.5
20160605053000,470.0,486.45,31.8462,41,56.5,0,71.7,73.5,70.5
20160605054500,470.0,486.45,31.8462,41,56.5,0,71.8,73.5,70.5
20160605060000,470.0,500.55,32.7692,41,56.5,0,71.7,73.5,70.5
20160605061500,470.0,486.45,31.8462,41,56.5,0,71.7,73.5,70.5
20160605063000,470.0,486.45,31.8462,41,56.5,0,71.6,73.5,70.5
20160605064500,470.0,470.0,30.7692,41,56.5,0,71.8,73.5,70.5
20160605070000,470.0,486.45,31.8462,41,56.5,0,72.0,73.5,70.5
20160605071500,470.0,486.45,31.8462,41,57.1,0,72.1,73.5,70.5
20160605073000,470.0,470.0,30.7692,41,57.1,0,72.2,73.5,70.5
20160605074500,470.0,481.75,31.5385,41,57.1,0,72.1,73.4,70.4
20160605080000,470.0,1311.3,85.8462,100,57.1,0,71.8,68.0,63.1
20160605081500,470.0,1311.3,85.8462,100,57.1,0,71.3,68.0,63.1
20160605083000,470.0,1325.4,86.7692,100,57.1,0,71.0,68.0,63.1
20160605084500,470.0,1311.3,85.8462,100,57.1,0,70.8,68.0,63.1
20160605090000,470.0,1311.3,85.8462,100,57.1,0,70.7,68.0,63.1
20160605091500,470.0,1325.4,86.7692,100,57.1,0,70.4,68.0,63.1
20160605093000,470.0,1379.45,90.3077,100,57.1,0,70.2,68.0,63.1
20160605094500,470.0,1379.45,90.3077,100,57.1,0,70.0,68.0,63.1
20160605100000,470.0,1379.45,90.3077,100,57.1,0,69.9,68.0,63.1
20160605101500,470.0,1351.25,88.4615,100,57.1,0,69.7,68.0,63.1
20160605103000,470.0,1325.4,86.7692,100,57.1,0,69.6,68.0,63.1
20160605104500,470.0,1339.5,87.6923,100,57.1,0,69.6,68.0,63.1
20160605110000,470.0,1339.5,87.6923,100,57.1,0,69.4,68.0,63.1
20160605111500,470.0,1339.5,87.6923,100,57.1,0,69.4,68.0,63.1
20160605113000,470.0,1379.45,90.3077,100,57.1,0,69.3,68.0,63.1
20160605114500,470.0,1379.45,90.3077,100,57.1,0,69.2,68.0,63.1
20160605120000,470.0,1379.45,90.3077,100,57.1,0,69.2,68.0,63.1
20160605121500,470.0,1379.45,90.3077,100,57.1,0,69.1,68.0,63.1
20160605123000,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,63.1
20160605124500,470.0,1393.55,91.2308,100,57.1,0,69.1,68.0,63.1
20160605130000,470.0,1393.55,91.2308,100,57.1,0,69.0,68.0,63.1
20160605131500,470.0,1379.45,90.3077,100,57.1,0,68.9,68.0,63.1
20160605133000,470.0,1379.45,90.3077,100,57.1,0,68.9,68.0,63.1
20160605134500,470.0,1393.55,91.2308,100,57.1,0,69.0,68.0,63.1
20160605140000,470.0,1393.55,91.2308,100,57.1,0,69.0,68.0,63.1
20160605141500,470.0,1407.65,92.1538,100,57.1,0,69.1,68.0,63.1
20160605143000,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,63.1
20160605144500,470.0,1379.45,90.3077,100,57.1,0,69.1,68.0,63.1
20160605150000,470.0,1393.55,91.2308,100,57.1,0,69.1,68.0,63.1
20160605151500,470.0,1393.55,91.2308,100,57.1,0,69.2,68.0,63.1
20160605153000,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,63.1
20160605154500,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,63.1
20160605160000,470.0,1421.75,93.0769,100,57.1,0,68.9,68.0,63.1
20160605161500,470.0,1222.0,80.0,74,57.1,0,69.1,69.4,66.4
20160605163000,470.0,1252.55,82.0,76,57.1,0,69.2,69.2,66.2
20160605164500,470.0,1238.45,81.0769,76,56.4,0,69.1,69.0,66.0
20160605170000,470.0,1367.7,89.5385,100,56.4,0,69.0,68.5,65.5
20160605171500,470.0,1393.55,91.2308,100,56.4,0,69.1,68.4,65.4
20160605173000,470.0,1393.55,91.2308,100,57.1,0,69.0,68.5,65.5
20160605174500,470.0,1379.45,90.3077,100,57.1,0,69.0,68.9,65.9
20160605180000,470.0,1379.45,90.3077,100,57.1,0,69.1,68.9,65.9
20160605181500,470.0,1379.45,90.3077,100,57.1,0,69.1,68.9,65.9
20160605183000,470.0,1379.45,90.3077,100,57.1,0,69.1,68.9,65.9
20160605184500,470.0,1351.25,88.4615,100,57.1,0,69.1,68.9,65.9
20160605190000,470.0,1351.25,88.4615,100,57.1,0,69.1,68.9,65.9
20160605191500,470.0,1351.25,88.4615,100,57.1,0,69.1,68.9,65.9
20160605193000,470.0,1351.25,88.4615,100,57.1,0,69.1,68.9,65.9
20160605194500,470.0,1325.4,86.7692,100,57.1,0,69.2,68.9,65.9
20160605200000,470.0,1311.3,85.8462,100,57.1,0,69.2,68.9,65.9
20160605201500,470.0,1325.4,86.7692,100,57.1,0,69.1,68.9,65.9
20160605203000,470.0,1311.3,85.8462,100,56.4,0,69.1,68.6,65.6
20160605204500,470.0,1297.2,84.9231,100,56.4,0,69.0,68.9,65.9
20160605210000,470.0,1325.4,86.7692,100,56.4,0,69.0,68.4,65.4
20160605211500,470.0,1297.2,84.9231,99,56.4,0,68.9,68.9,65.9
20160605213000,470.0,1311.3,85.8462,99,56.4,0,68.9,68.9,65.9
20160605214500,470.0,1339.5,87.6923,100,57.1,0,69.0,68.9,65.9
20160605220000,470.0,1325.4,86.7692,100,56.4,0,69.1,68.9,65.9
20160605221500,470.0,1297.2,84.9231,86,56.4,100,69.1,73.1,70.1
20160605223000,470.0,448.85,29.3846,40,79.5,100,70.3,73.1,70.1
20160605224500,470.0,458.25,30.0,40,56.8,0,70.7,73.1,70.1
20160605230000,470.0,453.55,29.6923,40,56.8,0,70.8,73.2,70.2
20160605231500,470.0,467.65,30.6154,40,56.8,0,70.8,73.2,70.2
20160605233000,470.0,462.95,30.3077,40,56.8,0,70.9,73.2,70.2
20160605234500,470.0,467.65,30.6154,40,56.8,0,70.8,73.2,70.2
20160606000000,470.0,458.25,30.0,40,56.8,0,71.0,73.2,70.2
20160606001500,470.0,444.15,29.0769,40,56.8,0,71.1,73.2,70.2
20160606003000,470.0,448.85,29.3846,40,56.8,0,71.1,73.2,70.2
20160606004500,470.0,458.25,30.0,40,56.8,0,71.2,73.2,70.2
20160606010000,470.0,448.85,29.3846,40,56.8,0,71.4,73.2,70.2
20160606011500,470.0,444.15,29.0769,40,56.8,0,71.3,73.2,70.2
20160606013000,470.0,467.65,30.6154,40,56.8,0,71.4,73.2,70.2
20160606014500,470.0,453.55,29.6923,40,56.8,0,71.5,73.2,70.2
20160606020000,470.0,470.0,30.7692,41,56.8,0,71.6,73.2,70.2
20160606021500,470.0,477.05,31.2308,41,56.8,0,71.7,73.2,70.2
20160606023000,470.0,477.05,31.2308,41,56.8,0,71.7,73.2,70.2
20160606024500,470.0,467.65,30.6154,41,56.8,0,71.7,73.2,70.2
20160606030000,470.0,453.55,29.6923,41,56.8,0,71.7,73.2,70.2
20160606031500,470.0,444.15,29.0769,41,56.8,0,71.6,73.2,70.2
20160606033000,470.0,448.85,29.3846,41,56.8,0,71.6,73.2,70.2
20160606034500,470.0,448.85,29.3846,41,56.8,0,71.6,73.2,70.2
20160606040000,470.0,448.85,29.3846,41,56.8,0,71.6,73.2,70.2
20160606041500,470.0,453.55,29.6923,41,56.8,0,71.6,73.2,70.2
20160606043000,470.0,439.45,28.7692,41,56.8,0,71.6,73.2,70.2
20160606044500,470.0,439.45,28.7692,41,56.8,0,71.6,73.2,70.2
20160606050000,470.0,439.45,28.7692,41,56.8,0,71.6,73.2,70.2
20160606051500,470.0,462.95,30.3077,41,56.8,0,71.6,73.2,70.2
20160606053000,470.0,467.65,30.6154,41,56.8,0,71.6,73.2,70.2
20160606054500,470.0,462.95,30.3077,41,56.8,0,71.6,73.2,70.2
20160606060000,470.0,453.55,29.6923,41,56.8,0,71.6,73.2,70.2
20160606061500,470.0,453.55,29.6923,41,56.8,0,71.6,73.2,70.2
20160606063000,470.0,458.25,30.0,41,56.8,0,71.6,73.2,70.2
20160606064500,470.0,467.65,30.6154,41,56.8,0,71.6,73.2,70.2
20160606070000,470.0,467.65,30.6154,41,56.8,0,71.8,73.2,70.2
20160606071500,470.0,467.65,30.6154,41,56.8,0,71.9,73.2,70.2
20160606073000,470.0,462.95,30.3077,41,56.8,0,72.0,73.2,70.2
20160606074500,470.0,1297.2,84.9231,100,56.8,0,71.7,68.4,65.4
20160606080000,470.0,1297.2,84.9231,100,56.8,0,71.3,68.0,64.3
20160606081500,470.0,1311.3,85.8462,100,56.8,0,71.0,68.0,64.3
20160606083000,470.0,1311.3,85.8462,100,56.8,0,70.7,68.0,64.3
20160606084500,470.0,1311.3,85.8462,100,56.8,0,70.5,68.0,64.3
20160606090000,470.0,1339.5,87.6923,100,56.8,0,70.4,68.0,64.3
20160606091500,470.0,1325.4,86.7692,100,56.8,0,70.3,68.0,64.3
20160606093000,470.0,1325.4,86.7692,100,56.8,0,70.3,68.0,64.3
20160606094500,470.0,1325.4,86.7692,100,56.8,0,70.3,68.0,64.3
20160606100000,470.0,1311.3,85.8462,100,56.8,0,70.1,68.0,64.3
20160606101500,470.0,1311.3,85.8462,100,56.8,0,70.0,68.0,64.3
20160606103000,470.0,1325.4,86.7692,100,56.8,0,70.0,68.0,64.3
20160606104500,470.0,1325.4,86.7692,100,56.8,0,69.9,68.0,64.3
20160606110000,470.0,1325.4,86.7692,100,56.8,0,69.9,68.0,64.3
20160606111500,470.0,1351.25,88.4615,100,56.8,0,69.8,68.0,64.3
20160606113000,470.0,434.75,28.4615,40,80.2,100,70.7,74.3,71.3
20160606114500,470.0,439.45,28.7692,41,79.1,100,71.2,74.3,71.3
20160606120000,470.0,448.85,29.3846,41,79.1,100,71.5,74.3,71.3
20160606121500,470.0,453.55,29.6923,41,57.6,0,71.7,74.3,71.3
20160606123000,470.0,453.55,29.6923,41,57.6,0,71.6,74.3,71.3
20160606124500,470.0,462.95,30.3077,41,57.6,0,71.8,74.2,71.2
20160606130000,470.0,467.65,30.6154,41,57.6,0,72.0,74.3,71.3
20160606131500,470.0,462.95,30.3077,41,57.6,0,72.0,74.3,71.3
20160606133000,470.0,448.85,29.3846,41,57.6,0,72.0,74.3,71.3
20160606134500,470.0,493.5,32.3077,42,56.8,0,71.9,74.3,71.3
20160606140000,470.0,493.5,32.3077,42,56.8,0,71.9,74.3,71.3
20160606141500,470.0,493.5,32.3077,42,56.8,0,72.1,74.3,71.3
20160606143000,470.0,500.55,32.7692,42,56.8,0,72.1,74.3,71.3
20160606144500,470.0,488.8,32.0,42,57.5,0,72.1,74.0,71.0
20160606150000,470.0,488.8,32.0,42,57.5,0,72.1,74.0,71.0
20160606151500,470.0,488.8,32.0,42,57.5,0,72.2,74.0,71.0
20160606153000,470.0,498.2,32.6154,42,57.5,0,72.3,74.3,71.3
20160606154500,470.0,488.8,32.0,42,57.5,0,72.3,74.3,71.3
20160606160000,470.0,498.2,32.6154,42,56.9,0,72.2,74.3,71.3
20160606161500,470.0,498.2,32.6154,42,56.9,0,72.1,74.3,71.3
20160606163000,470.0,498.2,32.6154,42,56.9,0,72.1,74.0,71.0
20160606164500,470.0,498.2,32.6154,41,56.9,0,72.0,74.3,71.3
20160606170000,470.0,488.8,32.0,41,56.9,0,72.1,74.3,71.3
20160606171500,470.0,488.8,32.0,41,57.5,0,72.1,74.0,71.0
20160606173000,470.0,488.8,32.0,41,57.5,0,72.1,74.3,71.3
20160606174500,470.0,488.8,32.0,41,57.5,0,72.3,74.3,71.3
20160606180000,470.0,488.8,32.0,41,57.5,0,72.2,74.3,71.3
20160606181500,470.0,498.2,32.6154,41,57.5,0,72.3,74.0,71.0
20160606183000,470.0,498.2,32.6154,41,57.5,0,72.3,74.0,71.0
20160606184500,470.0,488.8,32.0,41,57.5,0,72.3,74.3,71.3
20160606190000,470.0,498.2,32.6154,41,57.5,0,72.3,74.0,71.0
20160606191500,470.0,498.2,32.6154,41,57.5,0,72.4,74.0,71.0
20160606193000,470.0,477.05,31.2308,41,57.5,0,72.4,74.0,71.0
20160606194500,470.0,477.05,31.2308,41,57.5,0,72.6,74.0,71.0
20160606200000,470.0,486.45,31.8462,41,56.8,0,72.4,74.0,71.0
20160606201500,470.0,486.45,31.8462,41,56.8,0,72.6,73.9,70.9
20160606203000,470.0,486.45,31.8462,41,56.8,0,72.5,74.1,71.1
20160606204500,470.0,507.6,33.2308,42,56.8,0,72.5,74.0,71.0
20160606210000,470.0,488.8,32.0,42,56.8,0,72.5,74.0,71.0
20160606211500,470.0,507.6,33.2308,42,56.8,0,72.5,74.0,71.0
20160606213000,470.0,481.75,31.5385,42,56.8,0,72.6,74.0,71.0
20160606214500,470.0,493.5,32.3077,42,56.8,0,72.2,74.0,71.0
20160606220000,470.0,493.5,32.3077,42,56.8,0,72.6,74.0,71.0
20160606221500,470.0,493.5,32.3077,42,56.8,0,72.6,74.3,71.3
20160606223000,470.0,500.55,32.7692,42,56.8,0,72.6,74.3,71.3
20160606224500,470.0,500.55,32.7692,42,56.8,0,72.5,74.2,71.2
20160606230000,470.0,481.75,31.5385,42,56.8,0,72.6,74.0,71.0
20160606231500,470.0,488.8,32.0,42,56.8,0,72.8,74.0,71.0
20160606233000,470.0,498.2,32.6154,42,56.8,0,72.7,74.0,71.0
20160606234500,470.0,498.2,32.6154,41,56.8,0,72.6,74.0,71.0
20160607000000,470.0,498.2,32.6154,41,56.8,0,72.7,74.0,71.0
20160607001500,470.0,498.2,32.6154,41,56.8,0,72.6,74.0,71.0
20160607003000,470.0,498.2,32.6154,41,56.8,0,72.6,74.0,71.0
20160607004500,470.0,488.8,32.0,41,56.8,0,72.6,74.0,71.0
20160607010000,470.0,488.8,32.0,41,56.8,0,72.6,74.0,71.0
20160607011500,470.0,507.6,33.2308,41,56.8,0,72.7,74.0,71.0
20160607013000,470.0,493.5,32.3077,41,56.8,0,72.9,74.0,71.0
20160607014500,470.0,486.45,31.8462,41,56.8,0,73.2,74.0,71.0
20160607020000,470.0,498.2,32.6154,41,56.8,0,73.2,74.0,71.0
20160607021500,470.0,498.2,32.6154,41,56.8,0,73.1,74.0,71.0
20160607023000,470.0,488.8,32.0,41,56.8,0,73.2,74.0,71.0
20160607024500,470.0,488.8,32.0,41,56.8,0,73.1,74.0,71.0
20160607030000,470.0,488.8,32.0,41,56.8,0,73.1,74.0,71.0
20160607031500,470.0,488.8,32.0,41,56.8,0,73.1,74.0,71.0
20160607033000,470.0,488.8,32.0,41,56.8,0,73.1,74.0,71.0
20160607034500,470.0,488.8,32.0,41,56.8,0,73.2,74.0,71.0
20160607040000,470.0,488.8,32.0,41,56.8,0,73.3,74.0,71.0
20160607041500,470.0,564.0,36.9231,44,56.8,0,73.8,73.9,70.9
20160607043000,470.0,573.4,37.5385,44,56.8,0,74.1,73.9,70.9
20160607044500,470.0,566.35,37.0769,44,56.8,0,74.1,73.9,70.9
20160607050000,470.0,585.15,38.3077,44,56.8,0,74.1,73.9,70.9
20160607051500,470.0,578.1,37.8462,44,56.8,0,73.7,73.9,70.9
20160607053000,470.0,547.55,35.8462,43,56.8,0,73.4,73.9,70.9
20160607054500,470.0,488.8,32.0,41,56.8,0,73.6,73.9,70.9
20160607060000,470.0,488.8,32.0,41,56.8,0,73.9,73.9,70.9
20160607061500,470.0,488.8,32.0,41,56.8,0,73.5,73.9,70.9
20160607063000,470.0,488.8,32.0,41,56.8,0,73.4,73.9,70.9
20160607064500,470.0,488.8,32.0,41,56.8,0,73.2,73.9,70.9
20160607070000,470.0,470.0,30.7692,41,56.8,0,72.9,73.9,70.9
20160607071500,470.0,470.0,30.7692,41,56.8,0,72.8,73.9,70.9
20160607073000,470.0,1222.0,80.0,100,56.8,0,72.7,69.5,66.5
20160607074500,470.0,1325.4,86.7692,100,56.8,0,72.2,69.5,66.5
20160607080000,470.0,1311.3,85.8462,100,56.8,0,71.9,69.5,66.5
20160607081500,470.0,1367.7,89.5385,100,56.8,0,71.7,69.5,66.5
20160607083000,470.0,1351.25,88.4615,100,56.8,0,71.4,69.5,66.5
20160607084500,470.0,1379.45,90.3077,100,56.8,0,71.2,69.5,66.5
20160607090000,470.0,1433.5,93.8462,100,56.8,0,70.9,69.5,66.5
20160607091500,470.0,1379.45,90.3077,100,56.8,0,70.8,69.5,66.5
20160607093000,470.0,1421.75,93.0769,100,56.8,0,70.7,69.5,66.5
20160607094500,470.0,1421.75,93.0769,100,56.8,0,70.7,69.5,66.5
20160607100000,470.0,1421.75,93.0769,100,56.8,0,70.5,69.5,66.5
20160607101500,470.0,1421.75,93.0769,100,56.8,0,70.4,69.5,66.5
20160607103000,470.0,1421.75,93.0769,100,56.8,0,70.2,69.5,66.5
20160607104500,470.0,1421.75,93.0769,100,56.8,0,70.2,69.5,66.5
20160607110000,470.0,1421.75,93.0769,100,56.8,0,70.2,69.5,66.5
20160607111500,470.0,1421.75,93.0769,100,56.8,0,70.1,69.5,66.5
20160607113000,470.0,1393.55,91.2308,100,56.8,0,69.9,69.5,66.5
20160607114500,470.0,1393.55,91.2308,100,56.8,0,69.8,69.5,66.5
20160607120000,470.0,1379.45,90.3077,100,56.8,0,69.6,69.5,66.5
20160607121500,470.0,1393.55,91.2308,100,56.8,0,69.5,69.5,66.5
20160607123000,470.0,1433.5,93.8462,100,56.8,0,69.3,69.5,66.5
20160607124500,470.0,1393.55,91.2308,100,56.8,0,69.3,69.5,66.5
20160607130000,470.0,1393.55,91.2308,100,56.8,0,69.3,69.5,66.5
20160607131500,470.0,1367.7,89.5385,100,56.8,0,69.3,69.5,66.5
20160607133000,470.0,498.2,32.6154,42,56.8,0,70.2,71.8,68.8
20160607134500,470.0,486.45,31.8462,42,56.8,0,70.6,71.8,68.8
20160607140000,470.0,486.45,31.8462,42,56.8,0,70.8,72.2,69.2
20160607141500,470.0,486.45,31.8462,42,57.4,0,71.0,72.2,69.2
20160607143000,470.0,453.55,29.6923,42,57.4,0,71.1,72.2,69.2
20160607144500,470.0,462.95,30.3077,42,57.4,0,71.5,72.2,69.2
20160607150000,470.0,458.25,30.0,42,57.4,0,71.7,72.2,69.2
20160607151500,470.0,462.95,30.3077,42,57.4,0,71.8,72.2,69.2
20160607153000,470.0,467.65,30.6154,42,57.4,0,71.9,72.2,69.2
20160607154500,470.0,462.95,30.3077,42,57.4,0,71.9,72.2,69.2
20160607160000,470.0,1297.2,84.9231,100,57.4,0,71.6,68.0,64.2
20160607161500,470.0,1351.25,88.4615,100,57.4,0,71.0,68.0,64.2
20160607163000,470.0,1351.25,88.4615,100,57.4,0,70.8,68.0,64.2
20160607164500,470.0,1393.55,91.2308,100,57.4,0,70.6,68.0,64.2
20160607170000,470.0,1379.45,90.3077,100,57.4,0,70.5,68.0,64.2
20160607171500,470.0,1379.45,90.3077,100,57.4,0,70.3,68.0,64.2
20160607173000,470.0,1351.25,88.4615,100,57.4,0,70.3,68.0,64.2
20160607174500,470.0,1379.45,90.3077,100,57.4,0,70.2,68.0,64.2
20160607180000,470.0,1325.4,86.7692,100,56.8,0,70.2,68.0,64.2
20160607181500,470.0,1339.5,87.6923,100,56.8,0,70.3,68.0,64.2
20160607183000,470.0,1325.4,86.7692,100,56.8,0,70.3,68.0,64.2
20160607184500,470.0,1311.3,85.8462,100,56.8,0,70.0,68.0,64.2
20160607190000,470.0,1311.3,85.8462,100,56.8,0,70.2,68.0,64.2
20160607191500,470.0,1269.0,83.0769,100,56.8,0,69.9,68.0,64.1
20160607193000,470.0,1325.4,86.7692,100,56.8,0,69.8,68.0,63.7
20160607194500,470.0,1325.4,86.7692,100,56.8,0,69.8,68.0,63.8
20160607200000,470.0,1325.4,86.7692,100,56.8,0,69.7,68.0,63.7
20160607201500,470.0,500.55,32.7692,42,56.8,0,70.0,72.2,69.2
20160607203000,470.0,500.55,32.7692,42,56.8,0,70.7,72.2,69.2
20160607204500,470.0,500.55,32.7692,42,56.8,0,70.9,72.2,69.2
20160607210000,470.0,512.3,33.5385,42,56.8,0,71.0,72.2,69.2
20160607211500,470.0,481.75,31.5385,41,56.8,0,71.3,72.2,69.2
20160607213000,470.0,481.75,31.5385,41,56.8,0,71.3,72.7,69.7
20160607214500,470.0,500.55,32.7692,42,56.8,0,71.5,72.7,69.7
20160607220000,470.0,752.0,49.2308,54,56.8,0,71.6,71.4,68.4
20160607221500,470.0,514.65,33.6923,42,56.8,0,71.4,72.2,69.2
20160607223000,470.0,493.5,32.3077,41,56.8,0,71.6,72.2,69.2
20160607224500,470.0,500.55,32.7692,41,56.8,0,71.6,72.2,69.2
20160607230000,470.0,507.6,33.2308,41,56.8,0,71.7,72.2,69.2
20160607231500,470.0,498.2,32.6154,41,56.8,0,71.8,72.2,69.2
20160607233000,470.0,512.3,33.5385,41,56.8,0,71.8,72.2,69.2
20160607234500,470.0,467.65,30.6154,41,56.8,0,71.8,72.2,69.2
20160608000000,470.0,477.05,31.2308,41,56.8,0,71.7,72.2,69.2
20160608001500,470.0,488.8,32.0,41,56.8,0,71.9,72.2,69.2
20160608003000,470.0,507.6,33.2308,42,56.8,0,72.0,72.2,69.2
20160608004500,470.0,526.4,34.4615,42,56.8,0,71.9,72.2,69.2
20160608010000,470.0,486.45,31.8462,41,56.8,0,71.9,72.6,69.6
20160608011500,470.0,486.45,31.8462,41,56.8,0,71.8,72.6,69.6
20160608013000,470.0,486.45,31.8462,41,56.8,0,71.8,72.5,69.5
20160608014500,470.0,493.5,32.3077,41,56.8,0,71.9,72.5,69.5
20160608020000,470.0,542.85,35.5385,44,56.8,0,72.2,72.5,69.5
20160608021500,470.0,608.65,39.8462,47,56.8,0,72.7,72.3,69.3
20160608023000,470.0,639.2,41.8462,49,56.8,0,72.7,72.3,69.3
20160608024500,470.0,702.65,46.0,52,56.8,0,72.7,72.4,69.4
20160608030000,470.0,791.95,51.8462,56,56.8,0,72.8,72.3,69.3
20160608031500,470.0,829.55,54.3077,58,56.8,0,72.7,72.3,69.3
20160608033000,470.0,871.85,57.0769,60,56.8,0,72.6,72.3,69.3
20160608034500,470.0,883.6,57.8462,60,56.8,0,72.4,72.3,69.3
20160608040000,470.0,869.5,56.9231,60,56.8,0,72.0,72.3,69.3
20160608041500,470.0,777.85,50.9231,55,56.8,0,71.8,72.3,69.3
20160608054500,470.0,636.85,41.6923,48,56.4,0,71.2,72.3,69.3
20160608060000,470.0,500.55,32.7692,42,56.4,0,71.2,72.3,69.3
20160608061500,470.0,500.55,32.7692,42,56.4,0,71.4,72.3,69.3
20160608063000,470.0,500.55,32.7692,42,57.1,0,71.4,72.3,69.3
20160608064500,470.0,1269.0,83.0769,100,57.1,0,71.4,68.0,64.3
20160608070000,470.0,655.65,42.9231,47,57.1,0,71.6,71.3,68.3
20160608071500,470.0,1297.2,84.9231,100,57.1,0,71.3,68.0,63.1
20160608073000,470.0,1339.5,87.6923,100,56.4,0,70.9,68.0,63.1
20160608074500,470.0,1339.5,87.6923,100,56.4,0,70.8,68.0,63.1
20160608080000,470.0,1379.45,90.3077,100,56.4,0,70.5,68.0,63.1
20160608081500,470.0,1393.55,91.2308,100,56.4,0,70.4,68.0,63.0
20160608083000,470.0,1407.65,92.1538,100,56.4,0,70.3,68.0,63.0
20160608084500,470.0,1433.5,93.8462,100,56.4,0,70.2,68.0,63.0
20160608090000,470.0,1433.5,93.8462,100,57.1,0,70.0,68.0,63.0
20160608091500,470.0,1433.5,93.8462,100,57.1,0,70.0,68.0,63.0
20160608093000,470.0,1433.5,93.8462,100,57.1,0,69.9,68.0,63.0
20160608094500,470.0,1407.65,92.1538,100,57.1,0,69.9,68.0,63.0
20160608100000,470.0,1433.5,93.8462,100,57.1,0,69.9,68.0,63.0
20160608101500,470.0,1393.55,91.2308,100,57.1,0,69.9,68.0,63.0
20160608103000,470.0,1393.55,91.2308,100,57.1,0,70.0,68.0,63.0
20160608104500,470.0,1433.5,93.8462,100,57.1,0,70.0,68.0,63.0
20160608110000,470.0,1433.5,93.8462,100,56.4,0,69.8,68.0,63.0
20160608111500,470.0,1433.5,93.8462,100,56.4,0,69.8,68.0,63.0
20160608113000,470.0,1433.5,93.8462,100,56.4,0,69.7,68.0,63.0
20160608114500,470.0,1433.5,93.8462,100,56.4,0,69.7,68.0,63.0
20160608120000,470.0,1433.5,93.8462,100,56.4,0,69.6,68.0,63.0
20160608121500,470.0,1433.5,93.8462,100,56.4,0,69.4,68.0,63.0
20160608123000,470.0,1433.5,93.8462,100,56.4,0,69.3,68.0,63.0
20160608124500,470.0,1433.5,93.8462,100,56.4,0,69.2,68.0,63.0
20160608130000,470.0,1433.5,93.8462,100,56.4,0,69.2,68.0,63.0
20160608131500,470.0,1407.65,92.1538,100,57.1,0,69.2,68.0,63.0
20160608133000,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,63.0
20160608134500,470.0,1393.55,91.2308,100,57.1,0,69.1,68.0,63.0
20160608140000,470.0,1379.45,90.3077,100,57.1,0,69.1,68.0,62.9
20160608141500,470.0,486.45,31.8462,40,57.1,0,69.2,71.8,68.8
20160608143000,470.0,467.65,30.6154,41,57.1,0,70.2,71.8,68.8
20160608144500,470.0,462.95,30.3077,42,57.1,0,70.5,71.8,68.8
20160608150000,470.0,481.75,31.5385,42,57.1,0,70.8,71.8,68.8
20160608151500,470.0,470.0,30.7692,42,57.1,0,71.0,71.8,68.8
20160608153000,470.0,462.95,30.3077,42,57.1,0,71.1,71.8,68.8
20160608154500,470.0,467.65,30.6154,42,57.1,0,71.2,71.8,68.8
20160608160000,470.0,458.25,30.0,42,57.1,0,71.3,71.8,68.8
20160608161500,470.0,453.55,29.6923,42,57.1,0,71.4,71.8,68.8
20160608163000,470.0,519.35,34.0,43,57.1,0,71.6,71.8,68.8
20160608164500,470.0,519.35,34.0,43,57.1,0,71.7,71.8,68.8
20160608170000,470.0,493.5,32.3077,43,57.1,0,71.7,71.8,68.8
20160608171500,470.0,493.5,32.3077,43,57.1,0,71.8,71.8,68.8
20160608173000,470.0,512.3,33.5385,43,57.1,0,71.8,71.8,68.8
20160608174500,470.0,512.3,33.5385,43,57.1,0,71.8,71.8,68.8
20160608180000,470.0,512.3,33.5385,43,57.1,0,71.8,71.8,68.8
20160608181500,470.0,535.8,35.0769,44,57.1,0,72.1,71.8,68.8
20160608183000,470.0,535.8,35.0769,44,57.1,0,71.9,71.8,68.8
20160608184500,470.0,535.8,35.0769,44,57.1,0,71.9,71.8,68.8
20160608190000,470.0,556.95,36.4615,44,57.1,0,71.7,71.8,68.8
20160608191500,470.0,549.9,36.0,44,57.1,0,71.9,71.8,68.8
20160608193000,470.0,549.9,36.0,44,57.1,0,72.1,71.8,68.8
20160608194500,470.0,564.0,36.9231,45,56.4,0,72.1,71.8,68.8
20160608200000,470.0,564.0,36.9231,45,57.1,0,71.9,71.8,68.8
20160608201500,470.0,603.95,39.5385,47,56.5,0,72.2,71.8,68.8
20160608203000,470.0,655.65,42.9231,50,56.5,0,72.2,71.8,68.8
20160608204500,470.0,723.8,47.3846,52,56.5,0,72.1,71.8,68.8
20160608210000,470.0,712.05,46.6154,52,56.5,0,71.9,71.8,68.8
20160608211500,470.0,730.85,47.8462,52,56.5,0,71.9,71.8,68.8
20160608213000,470.0,721.45,47.2308,52,56.5,0,71.8,71.8,68.8
20160608214500,470.0,733.2,48.0,52,56.5,0,71.8,71.8,68.8
20160608220000,470.0,712.05,46.6154,52,57.1,0,71.8,71.8,68.8
20160608221500,470.0,723.8,47.3846,52,57.1,0,71.8,71.8,68.8
20160608223000,470.0,723.8,47.3846,52,57.1,0,71.8,71.8,68.8
20160608224500,470.0,723.8,47.3846,52,57.1,0,71.8,71.8,68.8
20160608230000,470.0,723.8,47.3846,52,57.1,0,71.9,71.8,68.8
20160608231500,470.0,723.8,47.3846,52,57.1,0,71.9,71.8,68.8
20160608233000,470.0,709.7,46.4615,52,57.1,0,71.9,71.8,68.8
20160608234500,470.0,709.7,46.4615,52,57.1,0,71.7,71.8,68.8
20160609000000,470.0,709.7,46.4615,52,57.1,0,71.7,71.8,68.8
20160609001500,470.0,709.7,46.4615,52,57.1,0,71.7,71.8,68.8
20160609003000,470.0,686.2,44.9231,52,57.1,0,71.8,71.8,68.8
20160609004500,470.0,735.55,48.1538,52,57.1,0,71.8,71.8,68.8
20160609010000,470.0,686.2,44.9231,52,56.4,0,71.8,71.8,68.8
20160609011500,470.0,716.75,46.9231,52,56.4,0,71.8,71.8,68.8
20160609013000,470.0,681.5,44.6154,52,56.4,0,71.8,71.8,68.8
20160609014500,470.0,702.65,46.0,52,56.4,0,71.8,71.8,68.8
20160609020000,470.0,695.6,45.5385,52,56.4,0,71.7,71.8,68.8
20160609021500,470.0,719.1,47.0769,52,56.4,0,71.7,71.8,68.8
20160609023000,470.0,500.55,32.7692,42,56.4,0,71.8,73.5,70.5
20160609024500,470.0,500.55,32.7692,42,56.4,0,72.1,73.5,70.5
20160609030000,470.0,500.55,32.7692,42,56.4,0,72.4,73.5,70.5
20160609031500,470.0,477.05,31.2308,42,56.4,0,72.4,73.5,70.5
20160609033000,470.0,477.05,31.2308,42,56.4,0,72.6,73.5,70.5
20160609034500,470.0,486.45,31.8462,42,56.4,0,72.6,73.5,70.5
20160609040000,470.0,477.05,31.2308,42,56.4,0,72.6,73.5,70.5
20160609041500,470.0,488.8,32.0,42,56.4,0,72.7,73.5,70.5
20160609043000,470.0,481.75,31.5385,42,56.4,0,72.4,73.5,70.5
20160609044500,470.0,481.75,31.5385,42,56.4,0,72.2,73.5,70.5
20160609050000,470.0,481.75,31.5385,42,56.4,0,72.1,73.5,70.5
20160609051500,470.0,481.75,31.5385,42,56.4,0,72.1,73.5,70.5
20160609053000,470.0,481.75,31.5385,42,56.4,0,72.1,73.5,70.5
20160609054500,470.0,481.75,31.5385,42,56.4,0,72.0,73.5,70.5
20160609060000,470.0,488.8,32.0,42,56.4,0,71.9,73.5,70.5
20160609061500,470.0,488.8,32.0,42,56.4,0,71.9,73.5,70.5
20160609063000,470.0,488.8,32.0,42,56.4,0,72.1,73.5,70.5
20160609064500,470.0,470.0,30.7692,42,56.4,0,72.1,73.5,70.5
20160609070000,470.0,481.75,31.5385,42,56.4,0,72.1,73.5,70.5
20160609071500,470.0,470.0,30.7692,42,56.4,0,72.0,73.5,70.5
20160609073000,470.0,477.05,31.2308,42,57.1,0,72.0,73.5,70.5
20160609074500,470.0,1311.3,85.8462,100,57.1,0,72.1,68.0,64.9
20160609080000,470.0,1311.3,85.8462,100,57.1,0,71.6,68.0,64.9
20160609081500,470.0,1339.5,87.6923,100,56.4,0,71.3,68.0,64.9
20160609083000,470.0,1311.3,85.8462,100,56.4,0,71.1,68.0,64.9
20160609084500,470.0,1325.4,86.7692,100,56.4,0,70.9,68.0,64.9
20160609090000,470.0,1297.2,84.9231,100,57.1,0,70.7,68.0,64.9
20160609091500,470.0,1351.25,88.4615,100,57.1,0,70.6,68.0,64.9
20160609093000,470.0,1393.55,91.2308,100,57.1,0,70.5,68.0,64.9
20160609094500,470.0,1421.75,93.0769,100,56.4,0,70.4,68.0,64.9
20160609100000,470.0,1421.75,93.0769,100,56.4,0,70.5,68.0,64.9
20160609101500,470.0,1393.55,91.2308,100,56.4,0,70.4,68.0,64.9
20160609103000,470.0,1393.55,91.2308,100,56.4,0,70.3,68.0,64.9
20160609104500,470.0,1421.75,93.0769,100,56.4,0,70.2,68.0,64.9
20160609110000,470.0,1447.6,94.7692,100,56.4,0,70.0,68.0,64.9
20160609111500,470.0,1421.75,93.0769,100,56.4,0,70.0,68.0,64.9
20160609113000,470.0,1447.6,94.7692,100,56.4,0,69.9,68.0,64.9
20160609114500,470.0,1447.6,94.7692,100,57.1,0,69.8,68.0,64.9
20160609120000,470.0,1407.65,92.1538,100,57.1,0,69.7,68.0,64.9
20160609121500,470.0,1421.75,93.0769,100,57.1,0,69.6,68.0,64.9
20160609123000,470.0,1421.75,93.0769,100,56.4,0,69.5,68.0,64.9
20160609124500,470.0,1421.75,93.0769,100,56.4,0,69.4,68.0,64.9
20160609130000,470.0,1393.55,91.2308,100,56.4,0,69.4,68.0,64.9
20160609131500,470.0,1407.65,92.1538,100,56.4,0,69.4,68.0,64.9
20160609133000,470.0,1407.65,92.1538,100,56.4,0,69.3,68.0,64.9
20160609134500,470.0,1407.65,92.1538,100,56.4,0,69.5,68.0,64.9
20160609140000,470.0,1393.55,91.2308,100,56.4,0,69.5,68.0,64.9
20160609141500,470.0,1421.75,93.0769,100,56.4,0,69.4,68.0,64.9
20160609143000,470.0,1421.75,93.0769,100,57.1,0,69.4,68.0,64.9
20160609144500,470.0,1421.75,93.0769,100,57.1,0,69.4,68.0,64.9
20160609150000,470.0,1421.75,93.0769,100,57.1,0,69.2,68.0,64.9
20160609151500,470.0,1421.75,93.0769,100,57.1,0,69.1,68.0,64.9
20160609153000,470.0,1421.75,93.0769,100,57.1,0,69.2,68.0,64.9
20160609154500,470.0,1421.75,93.0769,100,57.1,0,69.2,68.0,64.9
20160609160000,470.0,1421.75,93.0769,100,57.1,0,69.2,68.0,64.9
20160609161500,470.0,1421.75,93.0769,100,56.4,0,69.1,68.0,64.9
20160609163000,470.0,1393.55,91.2308,100,56.4,0,69.1,68.0,64.9
20160609164500,470.0,1407.65,92.1538,100,56.4,0,69.1,68.0,64.9
20160609170000,470.0,1407.65,92.1538,100,56.4,0,69.0,68.0,64.9
20160609171500,470.0,1407.65,92.1538,100,56.4,0,68.9,68.0,64.9
20160609173000,470.0,1393.55,91.2308,100,56.4,0,68.9,68.0,64.9
20160609174500,470.0,1379.45,90.3077,100,56.4,0,68.8,68.0,64.9
20160609180000,470.0,1379.45,90.3077,100,57.1,0,68.8,68.0,64.9
20160609181500,470.0,1379.45,90.3077,100,57.1,0,68.9,68.0,64.9
20160609183000,470.0,1407.65,92.1538,100,57.1,0,68.8,68.0,64.9
20160609184500,470.0,1379.45,90.3077,100,57.1,0,68.8,68.0,64.9
20160609190000,470.0,1339.5,87.6923,100,57.1,0,68.8,68.0,64.9
20160609191500,470.0,1367.7,89.5385,100,57.1,0,68.8,68.0,64.9
20160609193000,470.0,1367.7,89.5385,100,56.4,0,68.8,68.0,64.9
20160609194500,470.0,1367.7,89.5385,100,56.4,0,68.7,68.0,64.9
20160609200000,470.0,1393.55,91.2308,100,56.4,0,68.7,68.0,64.9
20160609201500,470.0,1407.65,92.1538,100,56.4,0,68.7,68.0,64.9
20160609203000,470.0,1433.5,93.8462,100,56.4,0,68.6,68.0,64.9
20160609204500,470.0,1379.45,90.3077,100,56.4,0,68.7,68.0,64.9
20160609210000,470.0,1407.65,92.1538,100,56.4,0,68.6,68.0,64.9
20160609211500,470.0,1433.5,93.8462,100,56.4,0,68.6,68.0,64.9
20160609213000,470.0,1393.55,91.2308,100,56.4,0,68.7,68.0,64.9
20160609214500,470.0,1393.55,91.2308,100,56.4,0,68.6,68.0,64.9
20160609220000,470.0,1379.45,90.3077,100,56.4,0,68.6,68.0,64.9
20160609221500,470.0,1421.75,93.0769,100,56.4,0,68.4,68.0,64.9
20160609223000,470.0,434.75,28.4615,40,77.3,100,69.0,74.6,71.6
20160609224500,470.0,430.05,28.1538,41,78.3,100,70.1,74.6,71.6
20160609230000,470.0,430.05,28.1538,41,78.3,100,70.5,74.6,71.6
20160609231500,470.0,444.15,29.0769,41,78.3,100,70.8,74.6,71.6
20160609233000,470.0,444.15,29.0769,41,78.3,100,70.9,74.6,71.6
20160609234500,470.0,444.15,29.0769,41,79.6,100,70.9,74.6,71.6
20160610000000,470.0,448.85,29.3846,41,79.6,100,71.1,74.6,71.6
20160610001500,470.0,453.55,29.6923,41,78.7,100,71.2,74.6,71.6
20160610003000,470.0,448.85,29.3846,41,78.7,100,71.3,74.6,71.6
20160610004500,470.0,453.55,29.6923,41,78.7,100,71.4,74.6,71.6
20160610010000,470.0,453.55,29.6923,41,78.7,100,71.5,74.6,71.6
20160610011500,470.0,444.15,29.0769,41,78.7,100,71.7,74.6,71.6
20160610013000,470.0,448.85,29.3846,41,77.8,100,71.6,74.6,71.6
20160610014500,470.0,444.15,29.0769,41,77.8,100,71.7,74.6,71.6
20160610020000,470.0,448.85,29.3846,41,77.8,100,71.7,74.6,71.6
20160610021500,470.0,448.85,29.3846,41,77.8,100,71.8,74.6,71.6
20160610023000,470.0,434.75,28.4615,41,56.4,0,71.9,74.6,71.6
20160610024500,470.0,434.75,28.4615,41,56.4,0,71.8,74.6,71.6
20160610030000,470.0,444.15,29.0769,41,56.4,0,71.6,74.6,71.6
20160610031500,470.0,439.45,28.7692,41,56.4,0,71.6,74.6,71.6
20160610033000,470.0,453.55,29.6923,41,57.1,0,71.5,74.6,71.6
20160610034500,470.0,444.15,29.0769,41,57.1,0,71.4,74.6,71.6
20160610040000,470.0,439.45,28.7692,41,57.1,0,71.4,74.6,71.6
20160610041500,470.0,444.15,29.0769,41,57.1,0,71.6,74.6,71.6
20160610043000,470.0,448.85,29.3846,41,57.1,0,71.6,74.6,71.6
20160610044500,470.0,444.15,29.0769,41,57.1,0,71.5,74.6,71.6
20160610050000,470.0,439.45,28.7692,41,57.1,0,71.4,74.6,71.6
20160610051500,470.0,448.85,29.3846,41,57.1,100,71.4,74.6,71.6
20160610053000,470.0,434.75,28.4615,41,57.1,100,71.3,74.6,71.6
20160610054500,470.0,453.55,29.6923,41,57.1,100,71.3,74.6,71.6
20160610060000,470.0,448.85,29.3846,41,57.1,100,71.2,74.6,71.6
20160610061500,470.0,439.45,28.7692,41,57.1,100,71.3,74.6,71.6
20160610063000,470.0,439.45,28.7692,41,57.1,100,71.3,74.6,71.6
20160610064500,470.0,444.15,29.0769,41,57.1,100,71.4,74.6,71.6
20160610070000,470.0,1367.7,89.5385,100,56.4,0,71.6,70.8,67.8
20160610071500,470.0,1339.5,87.6923,100,56.4,0,71.2,70.8,67.8
20160610073000,470.0,1339.5,87.6923,100,56.4,0,71.0,70.8,67.8
20160610074500,470.0,1311.3,85.8462,100,56.4,0,70.8,70.8,67.8
20160610080000,470.0,1325.4,86.7692,100,56.4,0,70.7,68.4,65.4
20160610081500,470.0,1297.2,84.9231,100,57.0,0,70.5,68.3,65.3
20160610083000,470.0,1311.3,85.8462,100,57.0,0,70.4,68.4,65.4
20160610084500,470.0,1311.3,85.8462,100,57.0,0,70.5,68.4,65.4
20160610090000,470.0,1325.4,86.7692,100,57.0,0,70.3,68.4,65.4
20160610091500,470.0,1311.3,85.8462,100,57.0,0,70.2,68.4,65.4
20160610093000,470.0,1297.2,84.9231,100,57.0,0,70.2,68.4,65.4
20160610094500,470.0,1325.4,86.7692,100,57.0,0,70.3,68.4,65.4
20160610100000,470.0,1297.2,84.9231,100,57.0,0,70.2,68.4,65.4
20160610101500,470.0,1339.5,87.6923,100,57.0,0,70.0,68.4,65.4
20160610103000,470.0,1325.4,86.7692,100,57.0,0,69.8,68.4,65.4
20160610104500,470.0,1339.5,87.6923,100,57.0,0,69.8,68.0,64.8
20160610110000,470.0,1325.4,86.7692,100,57.0,0,69.8,68.0,64.8
20160610111500,470.0,1339.5,87.6923,100,57.0,0,69.8,68.0,64.8
20160610113000,470.0,1339.5,87.6923,100,57.0,0,69.6,68.0,64.8
20160610114500,470.0,1433.5,93.8462,100,57.0,0,69.4,68.0,64.8
20160610120000,470.0,1433.5,93.8462,100,57.0,0,69.3,68.0,64.8
20160610121500,470.0,1433.5,93.8462,100,57.0,0,69.2,68.0,64.8
20160610123000,470.0,1433.5,93.8462,100,57.0,0,69.2,68.0,64.8
20160610124500,470.0,470.0,30.7692,41,62.9,0,70.0,72.7,69.7
20160610130000,470.0,453.55,29.6923,41,57.5,0,70.4,72.7,69.7
20160610131500,470.0,493.5,32.3077,43,57.5,0,70.7,72.2,69.2
20160610133000,470.0,625.1,40.9231,48,57.5,0,70.9,71.3,68.3
20160610134500,470.0,500.55,32.7692,43,56.8,0,71.0,72.3,69.3
20160610140000,470.0,488.8,32.0,42,56.8,0,71.0,72.3,69.3
20160610141500,470.0,787.25,51.5385,56,56.8,0,71.2,71.3,68.3
20160610143000,470.0,512.3,33.5385,43,56.8,0,71.2,72.2,69.2
20160610144500,470.0,488.8,32.0,42,57.5,0,71.5,72.2,69.2
20160610150000,470.0,488.8,32.0,42,57.5,0,71.4,72.2,69.2
20160610151500,470.0,488.8,32.0,42,57.5,0,71.6,72.2,69.2
20160610153000,470.0,470.0,30.7692,42,57.5,0,71.6,72.2,69.2
20160610154500,470.0,470.0,30.7692,42,57.5,0,71.7,72.2,69.2
20160610160000,470.0,488.8,32.0,42,57.5,0,71.8,72.2,69.2
20160610161500,470.0,488.8,32.0,42,57.5,0,71.8,72.2,69.2
20160610163000,470.0,500.55,32.7692,42,56.8,0,71.8,72.2,69.2
20160610164500,470.0,500.55,32.7692,42,56.8,0,71.8,72.2,69.2
20160610170000,470.0,500.55,32.7692,42,56.8,0,71.8,72.2,69.2
20160610171500,470.0,488.8,32.0,42,56.8,0,71.7,72.1,69.1
20160610173000,470.0,498.2,32.6154,42,56.8,0,71.7,72.2,69.2
20160610174500,470.0,498.2,32.6154,42,56.8,0,71.7,72.2,69.2
20160610180000,470.0,486.45,31.8462,42,56.8,0,71.7,72.2,69.2
20160610181500,470.0,540.5,35.3846,43,56.8,0,71.7,71.8,68.8
20160610183000,470.0,566.35,37.0769,44,56.8,0,71.8,71.8,68.8
20160610184500,470.0,540.5,35.3846,43,56.8,0,72.0,71.8,68.8
20160610190000,470.0,554.6,36.3077,44,56.8,0,72.1,71.8,68.8
20160610191500,470.0,578.1,37.8462,45,56.8,0,72.1,71.8,68.8
20160610193000,470.0,639.2,41.8462,47,56.8,0,72.1,71.8,68.8
20160610194500,470.0,639.2,41.8462,48,56.8,0,72.1,71.8,68.8
20160610200000,470.0,1325.4,86.7692,100,56.8,0,71.8,69.8,66.8
20160610201500,470.0,1339.5,87.6923,100,56.8,0,71.4,69.8,66.8
20160610203000,470.0,1325.4,86.7692,100,56.8,0,71.2,69.8,66.8
20160610204500,470.0,1367.7,89.5385,100,56.8,0,70.9,69.7,66.7
20160610210000,470.0,1339.5,87.6923,100,56.8,0,70.8,69.7,66.7
20160610211500,470.0,1325.4,86.7692,100,56.8,0,70.5,69.6,66.6
20160610213000,470.0,1311.3,85.8462,100,56.8,0,70.4,68.0,62.5
20160610214500,470.0,1297.2,84.9231,100,56.8,0,70.3,68.0,62.5
20160610220000,470.0,1311.3,85.8462,100,56.8,0,70.2,68.0,62.5
20160610221500,470.0,1311.3,85.8462,100,56.8,0,70.0,68.0,62.5
20160610223000,470.0,1339.5,87.6923,100,56.8,0,69.9,68.0,62.5
20160610224500,470.0,1339.5,87.6923,100,56.8,0,69.8,68.0,62.5
20160610230000,470.0,1339.5,87.6923,100,56.8,0,69.7,68.0,62.5
20160610231500,470.0,1339.5,87.6923,100,56.8,0,69.7,68.0,62.5
20160610233000,470.0,1393.55,91.2308,100,56.8,0,69.6,68.0,62.5
20160610234500,470.0,1351.25,88.4615,100,56.8,0,69.4,68.0,62.5
20160611000000,470.0,1351.25,88.4615,100,56.8,0,69.4,68.0,62.5
20160611001500,470.0,1379.45,90.3077,100,56.8,0,69.6,68.0,62.5
20160611003000,470.0,1379.45,90.3077,100,56.8,0,69.8,68.0,62.5
20160611004500,470.0,1407.65,92.1538,100,56.8,0,70.0,68.0,62.5
20160611010000,470.0,1407.65,92.1538,100,56.8,0,70.0,68.0,62.5
20160611011500,470.0,1393.55,91.2308,100,56.8,0,70.1,68.0,62.5
20160611013000,470.0,1379.45,90.3077,100,56.8,0,70.1,68.0,62.5
20160611014500,470.0,1393.55,91.2308,100,56.8,0,70.2,68.0,62.5
20160611020000,470.0,1379.45,90.3077,100,56.8,0,70.2,68.0,62.5
20160611021500,470.0,1351.25,88.4615,100,56.8,0,70.3,68.0,62.5
20160611023000,470.0,1393.55,91.2308,100,56.8,0,70.1,68.0,62.5
20160611024500,470.0,1367.7,89.5385,100,56.8,0,70.3,68.0,62.5
20160611030000,470.0,1367.7,89.5385,100,56.8,0,70.3,68.0,62.5
20160611031500,470.0,1351.25,88.4615,100,56.8,0,70.3,68.0,62.5
20160611033000,470.0,1393.55,91.2308,100,56.8,0,70.3,68.0,62.5
20160611034500,470.0,1379.45,90.3077,100,56.8,0,70.4,68.0,62.5
20160611040000,470.0,1393.55,91.2308,100,56.8,0,70.1,68.0,62.5
20160611041500,470.0,1393.55,91.2308,100,56.8,0,69.8,68.0,62.5
20160611043000,470.0,1421.75,93.0769,100,56.8,0,69.7,68.0,62.5
20160611044500,470.0,1379.45,90.3077,100,56.8,0,69.4,68.0,62.5
20160611050000,470.0,1433.5,93.8462,100,56.8,0,69.3,68.0,62.5
20160611051500,470.0,1407.65,92.1538,100,56.8,0,69.1,68.0,62.5
20160611053000,470.0,1421.75,93.0769,100,56.8,0,69.1,68.0,62.5
20160611054500,470.0,1421.75,93.0769,100,56.8,0,69.1,68.0,62.5
20160611060000,470.0,1421.75,93.0769,100,56.8,0,68.9,68.0,62.5
20160611061500,470.0,1421.75,93.0769,100,56.8,0,68.9,68.0,62.5
20160611063000,470.0,1421.75,93.0769,100,56.8,0,68.8,68.0,62.5
20160611064500,470.0,1421.75,93.0769,100,56.8,0,68.7,68.0,62.5
20160611070000,470.0,1421.75,93.0769,100,56.8,0,68.7,68.0,62.5
20160611071500,470.0,1447.6,94.7692,100,56.8,0,68.6,68.0,62.5
20160611073000,470.0,1421.75,93.0769,100,56.8,0,68.4,68.0,62.5
20160611074500,470.0,1339.5,87.6923,100,56.8,0,68.4,68.0,62.5
20160611080000,470.0,1367.7,89.5385,100,56.8,0,68.4,68.0,62.5
20160611081500,470.0,1339.5,87.6923,100,56.8,0,68.6,68.0,62.5
20160611083000,470.0,1325.4,86.7692,100,56.8,0,68.7,68.0,62.5
20160611084500,470.0,1297.2,84.9231,100,56.8,0,68.6,68.0,62.5
20160611090000,470.0,1311.3,85.8462,100,56.8,0,68.7,68.0,62.5
20160611091500,470.0,1339.5,87.6923,100,56.8,0,68.6,68.0,62.5
20160611093000,470.0,1339.5,87.6923,100,56.8,0,68.6,68.0,62.5
20160611094500,470.0,1339.5,87.6923,100,56.8,0,68.6,68.0,62.5
20160611100000,470.0,1325.4,86.7692,100,56.8,0,68.5,68.0,62.5
20160611101500,470.0,1325.4,86.7692,100,56.8,0,68.6,68.0,62.5
20160611103000,470.0,1325.4,86.7692,100,56.8,0,68.6,68.0,62.5
20160611104500,470.0,1339.5,87.6923,100,56.8,0,68.6,68.0,62.5
20160611110000,470.0,1339.5,87.6923,100,56.8,0,68.6,68.0,62.5
20160611111500,470.0,1393.55,91.2308,100,56.8,0,68.6,68.0,62.5
20160611113000,470.0,1433.5,93.8462,100,56.8,0,68.6,68.0,62.5
20160611114500,470.0,1433.5,93.8462,100,56.8,0,68.6,68.0,62.5
20160611120000,470.0,1433.5,93.8462,100,56.8,0,68.5,68.0,62.5
20160611121500,470.0,1459.35,95.5385,100,56.8,0,68.4,68.0,62.5
20160611123000,470.0,1421.75,93.0769,100,56.8,0,68.3,68.0,62.5
20160611124500,470.0,1421.75,93.0769,100,56.8,0,68.3,68.0,62.5
20160611130000,470.0,1421.75,93.0769,100,56.8,0,68.2,68.0,62.5
20160611131500,470.0,1421.75,93.0769,100,56.8,0,68.2,68.0,62.5
20160611133000,470.0,1421.75,93.0769,100,56.8,0,68.2,68.0,62.5
20160611134500,470.0,1421.75,93.0769,100,56.8,0,68.3,68.0,62.5
20160611140000,470.0,1421.75,93.0769,100,56.8,0,68.2,68.0,62.5
20160611141500,470.0,827.2,54.1538,62,63.4,0,68.9,69.7,66.7
20160611143000,470.0,477.05,31.2308,41,57.1,100,69.5,72.7,69.7
20160611144500,470.0,477.05,31.2308,41,57.1,100,70.0,72.7,69.7
20160611150000,470.0,477.05,31.2308,41,57.1,0,70.2,72.7,69.7
20160611151500,470.0,477.05,31.2308,41,57.1,0,70.3,72.7,69.7
20160611153000,470.0,477.05,31.2308,41,57.1,0,70.6,72.7,69.7
20160611154500,470.0,470.0,30.7692,41,57.1,0,70.8,72.7,69.7
20160611160000,470.0,470.0,30.7692,41,57.1,0,70.9,72.7,69.7
20160611161500,470.0,470.0,30.7692,41,57.1,0,71.0,72.7,69.7
20160611163000,470.0,470.0,30.7692,41,57.1,0,71.1,72.7,69.7
20160611164500,470.0,486.45,31.8462,41,57.1,0,71.2,72.7,69.7
20160611170000,470.0,477.05,31.2308,41,57.1,0,71.3,72.7,69.7
20160611171500,470.0,470.0,30.7692,41,57.1,0,71.4,72.7,69.7
20160611173000,470.0,470.0,30.7692,41,57.1,0,71.4,72.7,69.7
20160611174500,470.0,477.05,31.2308,41,57.1,0,71.4,72.7,69.7
20160611180000,470.0,470.0,30.7692,41,57.1,0,71.4,72.7,69.7
20160611181500,470.0,470.0,30.7692,41,57.1,0,71.5,72.7,69.7
20160611183000,470.0,458.25,30.0,41,57.1,0,71.5,72.7,69.7
20160611184500,470.0,462.95,30.3077,41,57.1,0,71.6,72.7,69.7
20160611190000,470.0,467.65,30.6154,41,57.1,0,71.7,72.7,69.7
20160611191500,470.0,453.55,29.6923,41,57.1,0,71.7,72.7,69.7
20160611193000,470.0,462.95,30.3077,41,57.1,0,71.8,72.7,69.7
20160611194500,470.0,1325.4,86.7692,100,57.1,0,71.6,68.0,58.4
20160611200000,470.0,1311.3,85.8462,100,57.1,0,71.0,68.0,58.4
20160611201500,470.0,1325.4,86.7692,100,57.1,0,70.7,68.0,58.4
20160611203000,470.0,1339.5,87.6923,100,56.5,0,70.4,68.0,58.4
20160611204500,470.0,1367.7,89.5385,100,56.5,0,70.0,68.0,58.4
20160611210000,470.0,1367.7,89.5385,100,56.5,0,69.8,68.0,58.4
20160611211500,470.0,1367.7,89.5385,100,56.5,0,69.7,68.0,58.4
20160611213000,470.0,1325.4,86.7692,100,56.5,0,69.6,68.0,58.4
20160611214500,470.0,1351.25,88.4615,100,56.5,0,69.6,68.0,58.4
20160611220000,470.0,1367.7,89.5385,100,56.5,0,69.6,68.0,58.4
20160611221500,470.0,1351.25,88.4615,100,56.5,0,69.6,68.0,58.4
20160611223000,470.0,1367.7,89.5385,100,56.5,0,69.5,68.0,58.4
20160611224500,470.0,1351.25,88.4615,100,56.5,0,69.4,68.0,58.4
20160611230000,470.0,1379.45,90.3077,100,56.5,0,69.3,68.0,58.4
20160611231500,470.0,1351.25,88.4615,100,56.5,0,69.2,68.0,58.4
20160611233000,470.0,1351.25,88.4615,100,56.5,0,69.1,68.0,58.4
20160611234500,470.0,1393.55,91.2308,100,56.5,0,69.1,68.0,58.4
