PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612000000,470.0,1351.25,88.4615,100,57.1,0,69.1,68.0,58.4
20160612001500,470.0,1367.7,89.5385,100,57.1,0,68.9,68.0,58.4
20160612003000,470.0,1367.7,89.5385,100,57.1,0,68.9,68.0,58.4
20160612004500,470.0,1367.7,89.5385,100,57.1,0,68.9,68.0,58.4
20160612010000,470.0,1407.65,92.1538,100,57.1,0,68.8,68.0,58.4
20160612011500,470.0,1407.65,92.1538,100,57.1,0,68.7,68.0,58.4
20160612013000,470.0,1407.65,92.1538,100,57.1,0,68.7,68.0,58.4
20160612014500,470.0,1407.65,92.1538,100,57.1,0,68.7,68.0,58.4
20160612020000,470.0,1421.75,93.0769,100,57.1,0,68.6,68.0,58.4
20160612021500,470.0,1421.75,93.0769,100,57.1,0,68.6,68.0,58.4
20160612023000,470.0,1447.6,94.7692,100,56.4,0,68.6,68.0,58.4
20160612024500,470.0,1421.75,93.0769,100,56.4,0,68.4,68.0,58.4
20160612030000,470.0,1421.75,93.0769,100,57.1,0,68.4,68.0,58.4
20160612031500,470.0,1421.75,93.0769,100,57.1,0,68.4,68.0,58.4
20160612033000,470.0,1421.75,93.0769,100,57.1,0,68.3,68.0,58.4
20160612034500,470.0,1459.35,95.5385,100,57.1,0,68.3,68.0,58.4
20160612040000,470.0,1407.65,92.1538,100,57.1,0,68.2,68.0,58.4
20160612041500,470.0,1433.5,93.8462,100,57.1,0,68.3,68.0,58.4
20160612043000,470.0,1407.65,92.1538,100,56.4,0,68.2,68.0,58.4
20160612044500,470.0,1393.55,91.2308,100,56.4,0,68.2,68.0,58.4
20160612050000,470.0,1447.6,94.7692,100,56.4,0,68.1,68.0,58.4
20160612051500,470.0,1447.6,94.7692,100,56.4,0,68.1,68.0,58.4
20160612053000,470.0,1447.6,94.7692,100,56.4,0,68.1,68.0,58.4
20160612054500,470.0,1421.75,93.0769,100,56.4,0,68.1,68.0,58.4
20160612060000,470.0,1393.55,91.2308,100,56.4,0,68.0,68.0,58.4
20160612061500,470.0,1407.65,92.1538,100,56.4,0,67.9,68.0,58.4
20160612063000,470.0,1393.55,91.2308,100,56.4,0,68.0,68.0,58.4
20160612064500,470.0,1393.55,91.2308,100,56.4,0,68.0,68.0,58.4
20160612070000,470.0,1407.65,92.1538,100,56.4,0,67.9,68.0,58.4
20160612071500,470.0,1297.2,84.9231,91,56.4,0,67.9,71.8,68.8
20160612073000,470.0,498.2,32.6154,42,57.6,0,69.4,72.2,69.2
20160612074500,470.0,486.45,31.8462,42,57.6,0,69.8,72.2,69.2
20160612080000,470.0,486.45,31.8462,42,56.9,0,69.9,71.8,68.8
20160612081500,470.0,486.45,31.8462,43,56.9,0,70.1,71.8,68.8
20160612083000,470.0,486.45,31.8462,43,56.9,0,70.3,71.8,68.8
20160612084500,470.0,824.85,54.0,59,56.9,0,70.5,70.9,67.9
20160612090000,470.0,777.85,50.9231,56,56.9,0,70.4,70.9,67.9
20160612091500,470.0,655.65,42.9231,50,56.9,0,70.3,70.9,67.9
20160612093000,470.0,615.7,40.3077,47,56.9,0,70.4,70.9,67.9
20160612094500,470.0,606.3,39.6923,45,56.9,0,70.6,70.9,67.9
20160612100000,470.0,585.15,38.3077,45,56.9,0,70.7,70.9,67.9
20160612101500,470.0,608.65,39.8462,45,56.9,0,70.8,70.9,67.9
20160612103000,470.0,599.25,39.2308,45,56.9,0,70.8,70.9,67.9
20160612104500,470.0,580.45,38.0,45,56.9,0,70.9,70.9,67.9
20160612110000,470.0,587.5,38.4615,46,56.9,0,70.9,70.9,67.9
20160612111500,470.0,599.25,39.2308,46,56.9,0,71.0,70.9,67.9
20160612113000,470.0,589.85,38.6154,46,56.9,0,71.0,70.9,67.9
20160612114500,470.0,589.85,38.6154,46,56.9,0,71.0,70.9,67.9
20160612120000,470.0,507.6,33.2308,42,56.9,0,71.1,72.9,69.9
20160612121500,470.0,498.2,32.6154,42,56.9,0,71.3,72.8,69.8
20160612123000,470.0,498.2,32.6154,42,57.5,0,71.3,72.8,69.8
20160612124500,470.0,498.2,32.6154,42,57.5,0,71.3,72.8,69.8
20160612130000,470.0,507.6,33.2308,42,57.5,0,71.3,72.8,69.8
20160612131500,470.0,498.2,32.6154,42,57.5,0,71.3,73.1,70.1
20160612133000,470.0,498.2,32.6154,42,56.8,0,71.3,73.1,70.1
20160612134500,470.0,514.65,33.6923,43,56.8,0,71.3,72.9,69.9
20160612140000,470.0,488.8,32.0,41,56.8,0,71.2,73.1,70.1
20160612141500,470.0,481.75,31.5385,41,56.8,0,71.3,73.1,70.1
20160612143000,470.0,481.75,31.5385,41,56.8,0,71.4,73.1,70.1
20160612144500,470.0,498.2,32.6154,43,56.8,0,71.4,72.8,69.8
20160612150000,470.0,507.6,33.2308,43,56.8,0,71.4,72.8,69.8
20160612151500,470.0,498.2,32.6154,43,56.8,0,71.4,72.9,69.9
20160612153000,470.0,498.2,32.6154,43,56.8,0,71.4,72.8,69.8
20160612154500,470.0,467.65,30.6154,43,56.8,0,71.4,72.8,69.8
20160612160000,470.0,791.95,51.8462,57,56.8,0,71.5,71.7,68.7
20160612161500,470.0,721.45,47.2308,52,56.8,0,71.3,71.7,68.7
20160612163000,470.0,615.7,40.3077,47,56.8,0,71.2,71.8,68.8
20160612164500,470.0,514.65,33.6923,43,56.8,0,71.2,71.7,68.7
20160612170000,470.0,498.2,32.6154,43,56.8,0,71.2,71.6,68.6
20160612171500,470.0,498.2,32.6154,43,56.8,0,71.2,71.6,68.6
20160612173000,470.0,488.8,32.0,43,56.8,0,71.3,71.6,68.6
20160612174500,470.0,498.2,32.6154,43,56.8,0,71.3,71.5,68.5
20160612180000,470.0,507.6,33.2308,43,56.8,0,71.3,71.4,68.4
20160612181500,470.0,498.2,32.6154,43,56.8,0,71.3,71.4,68.4
20160612183000,470.0,498.2,32.6154,43,56.8,0,71.4,71.4,68.4
20160612184500,470.0,507.6,33.2308,43,56.8,0,71.6,71.4,68.4
20160612190000,470.0,493.5,32.3077,43,56.8,0,71.6,71.4,68.4
20160612191500,470.0,493.5,32.3077,43,56.8,0,71.4,71.4,68.4
20160612193000,470.0,500.55,32.7692,43,56.8,0,71.4,71.4,68.4
20160612194500,470.0,500.55,32.7692,43,56.8,0,71.3,71.4,68.4
20160612200000,470.0,507.6,33.2308,43,56.8,0,71.3,71.4,68.4
20160612201500,470.0,507.6,33.2308,43,56.8,0,71.4,71.4,68.4
20160612203000,470.0,514.65,33.6923,43,56.8,0,71.2,71.4,68.4
20160612204500,470.0,514.65,33.6923,43,56.8,0,71.3,71.4,68.4
20160612210000,470.0,507.6,33.2308,42,56.8,0,71.3,71.4,68.4
20160612211500,470.0,1252.55,82.0,100,56.8,0,71.3,68.0,64.3
20160612213000,470.0,1280.75,83.8462,100,56.8,0,70.9,68.0,64.4
20160612214500,470.0,1297.2,84.9231,100,56.8,0,70.7,68.0,64.4
20160612220000,470.0,1297.2,84.9231,100,56.8,0,70.5,68.0,64.3
20160612221500,470.0,1252.55,82.0,100,56.8,0,70.3,68.0,64.3
20160612223000,470.0,1280.75,83.8462,100,56.8,0,70.2,68.0,64.3
20160612224500,470.0,1280.75,83.8462,100,56.8,0,70.1,68.0,64.3
20160612230000,470.0,1297.2,84.9231,100,56.8,0,70.0,68.0,64.3
20160612231500,470.0,1297.2,84.9231,100,56.8,0,69.9,68.0,64.3
20160612233000,470.0,1252.55,82.0,100,56.8,0,69.7,68.0,64.3
20160612234500,470.0,1269.0,83.0769,100,56.8,0,69.6,68.0,64.3
20160613000000,470.0,1238.45,81.0769,100,56.8,0,69.6,68.0,64.3
20160613001500,470.0,1191.45,78.0,100,56.8,0,69.6,68.0,64.3
20160613003000,470.0,1125.65,73.6923,100,56.8,0,69.6,68.0,64.3
20160613004500,470.0,1367.7,89.5385,100,56.8,0,69.4,68.0,64.3
20160613010000,470.0,1311.3,85.8462,100,56.8,0,69.2,68.0,64.3
20160613011500,470.0,1393.55,91.2308,100,56.8,0,69.2,68.0,64.3
20160613013000,470.0,1379.45,90.3077,100,56.8,0,69.3,68.0,64.3
20160613014500,470.0,721.45,47.2308,100,56.8,0,69.5,68.0,64.3
20160613020000,470.0,1297.2,84.9231,100,56.8,0,69.6,68.0,64.3
20160613021500,470.0,1421.75,93.0769,100,56.8,0,69.6,68.0,64.3
20160613023000,470.0,1421.75,93.0769,100,56.8,0,69.6,68.0,64.3
20160613024500,470.0,1421.75,93.0769,100,56.8,0,69.7,68.0,64.3
20160613030000,470.0,1421.75,93.0769,100,56.8,0,69.7,68.0,64.3
20160613031500,470.0,1421.75,93.0769,100,56.8,0,69.7,68.0,64.3
20160613033000,470.0,1447.6,94.7692,100,56.8,0,69.7,68.0,64.3
20160613034500,470.0,1421.75,93.0769,100,56.8,0,69.7,68.0,64.3
20160613040000,470.0,1421.75,93.0769,100,56.8,0,69.8,68.0,64.3
20160613041500,470.0,1421.75,93.0769,100,56.8,0,69.8,68.0,64.3
20160613043000,470.0,1421.75,93.0769,100,56.8,0,69.8,68.0,64.3
20160613044500,470.0,1379.45,90.3077,100,56.8,0,69.8,68.0,64.3
20160613050000,470.0,1433.5,93.8462,100,56.8,0,69.8,68.0,64.3
20160613051500,470.0,1407.65,92.1538,100,56.8,0,69.8,68.0,64.3
20160613053000,470.0,1407.65,92.1538,100,56.8,0,69.8,68.0,64.3
20160613054500,470.0,1407.65,92.1538,100,56.8,0,69.9,68.0,64.3
20160613060000,470.0,1393.55,91.2308,100,56.8,0,69.7,68.0,64.3
20160613061500,470.0,1407.65,92.1538,100,56.8,0,69.4,68.0,64.3
20160613063000,470.0,1407.65,92.1538,100,56.8,0,69.2,68.0,64.3
20160613064500,470.0,1379.45,90.3077,100,56.8,0,69.1,68.0,64.3
20160613070000,470.0,1297.2,84.9231,100,56.8,0,69.1,68.0,64.3
20160613071500,470.0,1238.45,81.0769,100,56.8,0,69.1,68.0,64.3
20160613073000,470.0,1222.0,80.0,100,56.8,0,69.1,68.0,64.3
20160613074500,470.0,1238.45,81.0769,100,56.8,0,69.1,68.0,64.3
20160613080000,470.0,1252.55,82.0,100,56.8,0,69.1,68.0,64.3
20160613081500,470.0,1238.45,81.0769,100,56.8,0,69.2,68.0,64.3
20160613083000,470.0,1238.45,81.0769,100,56.8,0,69.1,68.0,64.3
20160613084500,470.0,1238.45,81.0769,100,56.8,0,68.9,68.0,61.9
20160613090000,470.0,1222.0,80.0,100,56.8,0,68.9,68.0,62.4
20160613091500,470.0,1252.55,82.0,100,56.8,0,69.0,68.0,62.4
20160613093000,470.0,1207.9,79.0769,100,56.8,0,68.9,68.0,62.4
20160613094500,470.0,1222.0,80.0,100,56.8,0,69.1,68.0,62.4
20160613100000,470.0,1222.0,80.0,100,56.8,0,69.2,68.0,62.4
20160613101500,470.0,1222.0,80.0,100,56.8,0,69.2,68.0,62.4
20160613103000,470.0,1238.45,81.0769,100,56.8,0,69.2,68.0,62.4
20160613104500,470.0,1238.45,81.0769,100,56.8,0,69.1,68.0,62.4
20160613110000,470.0,580.45,38.0,48,56.8,0,69.9,68.0,65.0
20160613111500,470.0,1177.35,77.0769,100,56.8,0,69.6,68.0,64.9
20160613113000,470.0,1158.55,75.8462,100,56.8,0,69.4,68.0,64.9
20160613114500,470.0,1177.35,77.0769,100,56.8,0,69.1,68.0,64.9
20160613120000,470.0,1057.5,69.2308,70,56.8,0,69.1,69.9,66.9
20160613121500,470.0,923.55,60.4615,64,56.8,0,69.2,69.5,66.5
20160613123000,470.0,843.65,55.2308,60,56.8,0,69.5,69.9,66.9
20160613124500,470.0,904.75,59.2308,62,56.8,0,69.7,69.9,66.9
20160613130000,470.0,895.35,58.6154,62,56.8,0,69.7,69.9,66.9
20160613131500,470.0,895.35,58.6154,62,56.8,0,69.6,69.9,66.9
20160613133000,470.0,914.15,59.8462,62,56.8,0,69.7,69.9,66.9
20160613134500,470.0,914.15,59.8462,62,56.8,0,70.0,69.9,66.9
20160613140000,470.0,904.75,59.2308,62,56.8,0,70.0,69.9,66.9
20160613141500,470.0,895.35,58.6154,62,56.8,0,69.9,69.9,66.9
20160613143000,470.0,904.75,59.2308,62,56.8,0,70.1,69.9,66.9
20160613144500,470.0,904.75,59.2308,62,56.8,0,70.0,69.9,66.9
20160613150000,470.0,895.35,58.6154,62,56.8,0,69.9,69.9,66.9
20160613151500,470.0,895.35,58.6154,62,56.8,0,69.8,69.9,66.9
20160613153000,470.0,911.8,59.6923,62,56.8,0,70.0,69.9,66.9
20160613154500,470.0,902.4,59.0769,62,56.8,0,70.2,69.9,66.9
20160613160000,470.0,918.85,60.1538,63,56.8,0,70.0,69.9,66.9
20160613161500,470.0,918.85,60.1538,63,56.8,0,69.8,69.9,66.9
20160613163000,470.0,918.85,60.1538,63,56.8,0,69.8,69.9,66.9
20160613164500,470.0,932.95,61.0769,63,56.8,0,69.8,69.5,66.5
20160613170000,470.0,918.85,60.1538,63,56.8,0,69.8,69.8,66.8
20160613171500,470.0,918.85,60.1538,63,56.8,0,69.8,69.9,66.9
20160613173000,470.0,918.85,60.1538,64,56.8,0,69.8,69.9,66.9
20160613174500,470.0,935.3,61.2308,64,56.8,0,69.7,69.9,66.9
20160613180000,470.0,935.3,61.2308,64,56.8,0,69.7,69.9,66.9
20160613181500,470.0,923.55,60.4615,64,56.8,0,69.7,69.9,66.9
20160613183000,470.0,932.95,61.0769,64,56.8,0,69.8,69.9,66.9
20160613184500,470.0,921.2,60.3077,64,56.8,0,70.0,69.9,66.9
20160613190000,470.0,921.2,60.3077,66,56.8,0,70.1,69.9,66.9
20160613191500,470.0,921.2,60.3077,67,56.8,0,70.2,69.9,66.9
20160613193000,470.0,488.8,32.0,44,56.8,100,70.5,73.9,70.9
20160613194500,470.0,488.8,32.0,44,56.8,100,70.8,73.9,70.9
20160613200000,470.0,498.2,32.6154,44,56.8,100,70.9,73.9,70.9
20160613201500,470.0,481.75,31.5385,43,56.8,100,71.0,73.9,70.9
20160613203000,470.0,481.75,31.5385,43,56.8,100,71.0,73.9,70.9
20160613204500,470.0,481.75,31.5385,43,56.8,0,71.2,73.9,70.9
20160613210000,470.0,481.75,31.5385,43,56.8,0,71.1,73.9,70.9
20160613211500,470.0,481.75,31.5385,43,56.8,0,71.1,73.9,70.9
20160613213000,470.0,488.8,32.0,43,56.8,0,71.2,73.9,70.9
20160613214500,470.0,481.75,31.5385,43,56.8,0,71.2,73.9,70.9
20160613220000,470.0,481.75,31.5385,43,56.8,0,71.2,73.9,70.9
20160613221500,470.0,481.75,31.5385,43,56.8,0,71.3,73.9,70.9
20160613223000,470.0,481.75,31.5385,43,56.8,0,71.3,73.9,70.9
20160613224500,470.0,481.75,31.5385,43,56.8,0,71.3,73.9,70.9
20160613230000,470.0,488.8,32.0,43,56.8,0,71.3,73.9,70.9
20160613231500,470.0,488.8,32.0,43,56.8,0,71.4,73.9,70.9
20160613233000,470.0,462.95,30.3077,43,56.8,0,71.3,73.9,70.9
20160613234500,470.0,477.05,31.2308,43,56.8,0,71.4,73.9,70.9
20160614000000,470.0,467.65,30.6154,43,56.8,0,71.4,73.9,70.9
20160614001500,470.0,467.65,30.6154,43,56.8,0,71.2,73.9,70.9
20160614003000,470.0,477.05,31.2308,43,56.8,0,71.3,73.8,70.8
20160614004500,470.0,477.05,31.2308,43,56.8,0,71.3,73.8,70.8
20160614010000,470.0,486.45,31.8462,43,56.8,0,71.3,73.7,70.7
20160614011500,470.0,486.45,31.8462,43,56.8,0,71.3,73.6,70.6
20160614013000,470.0,477.05,31.2308,43,56.8,0,71.3,73.6,70.6
20160614014500,470.0,477.05,31.2308,43,56.8,0,71.4,73.6,70.6
20160614020000,470.0,477.05,31.2308,43,56.8,0,71.3,73.6,70.6
20160614021500,470.0,488.8,32.0,43,56.8,0,71.3,73.6,70.6
20160614023000,470.0,481.75,31.5385,43,56.8,0,71.4,73.6,70.6
20160614024500,470.0,481.75,31.5385,43,56.8,0,71.3,73.6,70.6
20160614030000,470.0,481.75,31.5385,43,56.8,0,71.3,73.6,70.6
20160614031500,470.0,481.75,31.5385,43,56.8,0,71.3,73.6,70.6
20160614033000,470.0,481.75,31.5385,43,56.8,0,71.3,73.6,70.6
20160614034500,470.0,481.75,31.5385,43,56.8,0,71.2,73.6,70.6
20160614040000,470.0,481.75,31.5385,43,56.8,0,71.3,73.6,70.6
20160614041500,470.0,488.8,32.0,43,56.8,0,71.3,73.6,70.6
20160614043000,470.0,488.8,32.0,43,56.8,0,71.3,73.6,70.6
20160614044500,470.0,481.75,31.5385,43,56.8,0,71.3,73.6,70.6
20160614050000,470.0,481.75,31.5385,43,56.8,0,71.3,73.6,70.6
20160614051500,470.0,481.75,31.5385,43,56.8,0,71.3,73.6,70.6
20160614053000,470.0,493.5,32.3077,43,56.8,0,71.2,73.6,70.6
20160614054500,470.0,486.45,31.8462,43,56.8,0,71.2,73.6,70.6
20160614060000,470.0,486.45,31.8462,43,56.8,0,71.3,73.6,70.6
20160614061500,470.0,486.45,31.8462,43,56.8,0,71.3,73.6,70.6
20160614063000,470.0,486.45,31.8462,43,56.8,0,71.3,73.6,70.6
20160614064500,470.0,1092.75,71.5385,100,56.8,0,71.4,70.0,67.0
20160614070000,470.0,1238.45,81.0769,100,56.8,0,71.0,70.0,67.0
20160614071500,470.0,1238.45,81.0769,100,56.8,0,70.8,70.0,67.0
20160614073000,470.0,1269.0,83.0769,100,56.8,0,70.7,70.0,67.0
20160614074500,470.0,1269.0,83.0769,100,56.8,0,70.5,70.0,67.0
20160614080000,470.0,1297.2,84.9231,100,56.8,0,70.3,70.0,67.0
20160614081500,470.0,1297.2,84.9231,100,56.8,0,70.2,70.0,67.0
20160614083000,470.0,1325.4,86.7692,100,56.8,0,70.0,70.0,67.0
20160614084500,470.0,1311.3,85.8462,100,56.8,0,69.9,70.0,67.0
20160614090000,470.0,1311.3,85.8462,100,56.8,0,69.8,70.0,67.0
20160614091500,470.0,1339.5,87.6923,100,56.8,0,69.9,70.0,67.0
20160614093000,470.0,1339.5,87.6923,100,56.8,0,69.8,70.0,67.0
20160614094500,470.0,1339.5,87.6923,100,56.8,0,69.7,70.0,67.0
20160614100000,470.0,1325.4,86.7692,100,56.8,0,69.7,70.0,67.0
20160614101500,470.0,1297.2,84.9231,100,56.8,0,69.8,70.0,67.0
20160614103000,470.0,1311.3,85.8462,100,56.8,0,69.7,70.0,67.0
20160614104500,470.0,1311.3,85.8462,100,56.8,0,69.8,70.0,67.0
20160614110000,470.0,1325.4,86.7692,100,56.8,0,69.7,70.0,67.0
20160614111500,470.0,1311.3,85.8462,100,56.8,0,69.6,70.0,67.0
20160614113000,470.0,1297.2,84.9231,100,56.8,0,69.7,70.0,67.0
20160614114500,470.0,1280.75,83.8462,95,56.8,0,69.6,70.0,67.0
20160614120000,470.0,1222.0,80.0,79,56.8,0,69.7,70.0,67.0
20160614121500,470.0,1238.45,81.0769,79,56.8,0,69.7,70.0,67.0
20160614123000,470.0,1177.35,77.0769,76,56.8,0,69.6,70.0,67.0
20160614124500,470.0,1144.45,74.9231,75,57.5,0,69.6,70.0,67.0
20160614130000,470.0,1092.75,71.5385,73,57.5,0,69.8,70.0,67.0
20160614131500,470.0,1125.65,73.6923,74,57.5,0,69.9,70.0,67.0
20160614133000,470.0,1111.55,72.7692,74,56.8,0,70.0,70.0,67.0
20160614134500,470.0,1125.65,73.6923,74,56.8,0,69.9,70.0,67.0
20160614140000,470.0,1125.65,73.6923,74,56.8,0,69.9,70.0,67.0
20160614141500,470.0,1111.55,72.7692,73,56.8,0,70.0,70.0,67.0
20160614143000,470.0,1111.55,72.7692,73,56.8,0,70.0,70.0,67.0
20160614144500,470.0,1280.75,83.8462,100,56.8,0,69.9,68.0,64.3
20160614150000,470.0,1252.55,82.0,100,56.8,0,69.8,68.0,64.3
20160614151500,470.0,1280.75,83.8462,100,56.8,0,69.8,68.0,64.3
20160614153000,470.0,1280.75,83.8462,100,57.5,0,69.7,68.0,64.3
20160614154500,470.0,1280.75,83.8462,100,57.5,0,69.7,68.0,64.3
20160614160000,470.0,1280.75,83.8462,100,57.5,0,69.7,68.0,64.3
20160614161500,470.0,1297.2,84.9231,100,57.5,0,69.7,68.0,64.3
20160614163000,470.0,1252.55,82.0,100,57.5,0,69.8,68.0,64.3
20160614164500,470.0,1297.2,84.9231,100,56.8,0,69.7,68.0,64.3
20160614170000,470.0,1297.2,84.9231,100,56.8,0,69.7,68.0,64.3
20160614171500,470.0,1297.2,84.9231,100,56.8,0,69.7,68.0,64.3
20160614173000,470.0,1325.4,86.7692,100,56.8,0,69.6,68.0,64.3
20160614174500,470.0,1339.5,87.6923,100,56.8,0,69.6,68.0,64.3
20160614180000,470.0,1325.4,86.7692,100,56.8,0,69.6,68.0,64.3
20160614181500,470.0,1325.4,86.7692,100,56.8,0,69.6,68.0,64.3
20160614183000,470.0,1325.4,86.7692,100,56.8,0,69.6,68.0,64.3
20160614184500,470.0,1339.5,87.6923,100,56.8,0,69.6,68.0,64.3
20160614190000,470.0,1311.3,85.8462,100,56.8,0,69.5,68.0,64.3
20160614191500,470.0,1297.2,84.9231,100,56.8,0,69.6,68.0,64.3
20160614193000,470.0,1269.0,83.0769,100,56.8,0,69.6,68.0,64.2
20160614194500,470.0,1269.0,83.0769,100,56.8,0,69.4,68.0,64.2
20160614200000,470.0,1297.2,84.9231,100,56.8,0,69.4,68.0,64.2
20160614201500,470.0,1280.75,83.8462,100,56.8,0,69.4,68.0,64.2
20160614203000,470.0,1297.2,84.9231,100,56.8,0,69.3,68.0,64.2
20160614204500,470.0,1280.75,83.8462,100,56.8,0,69.4,68.0,64.2
20160614210000,470.0,1297.2,84.9231,100,56.8,0,69.3,68.0,64.0
20160614211500,470.0,1297.2,84.9231,100,56.8,0,69.3,68.0,64.1
20160614213000,470.0,1297.2,84.9231,100,56.8,0,69.2,68.0,64.0
20160614214500,470.0,1297.2,84.9231,100,56.8,0,69.3,68.0,63.9
20160614220000,470.0,1297.2,84.9231,100,56.8,0,69.3,68.0,63.9
20160614221500,470.0,1280.75,83.8462,100,56.8,0,69.3,68.0,63.8
20160614223000,470.0,1311.3,85.8462,100,56.8,0,69.3,68.0,63.8
20160614224500,470.0,1297.2,84.9231,100,56.8,0,69.2,68.0,63.7
20160614230000,470.0,1325.4,86.7692,100,56.8,0,69.2,68.0,63.8
20160614231500,470.0,448.85,29.3846,41,83.2,100,69.7,74.3,71.3
20160614233000,470.0,448.85,29.3846,41,78.3,100,70.5,74.6,71.6
20160614234500,470.0,448.85,29.3846,41,78.3,100,71.0,74.6,71.6
20160615000000,470.0,462.95,30.3077,41,80.8,100,71.4,74.6,71.6
20160615001500,470.0,462.95,30.3077,41,86.8,100,71.6,74.6,71.6
20160615003000,470.0,458.25,30.0,41,57.6,0,71.9,74.6,71.6
20160615004500,470.0,462.95,30.3077,41,57.6,0,72.0,74.6,71.6
20160615010000,470.0,448.85,29.3846,41,57.6,0,72.0,74.6,71.6
20160615011500,470.0,453.55,29.6923,41,56.8,0,72.0,74.6,71.6
20160615013000,470.0,448.85,29.3846,41,56.8,0,71.9,74.6,71.6
20160615014500,470.0,462.95,30.3077,41,56.8,0,72.0,74.6,71.6
20160615020000,470.0,458.25,30.0,41,56.8,0,71.9,74.6,71.6
20160615021500,470.0,453.55,29.6923,41,56.8,0,71.9,74.6,71.6
20160615023000,470.0,448.85,29.3846,41,56.8,0,71.9,74.6,71.6
20160615024500,470.0,458.25,30.0,41,56.8,0,71.9,74.6,71.6
20160615030000,470.0,453.55,29.6923,41,56.8,0,71.9,74.6,71.6
20160615031500,470.0,453.55,29.6923,41,56.8,0,71.9,74.6,71.6
20160615033000,470.0,462.95,30.3077,41,56.8,0,71.8,74.6,71.6
20160615034500,470.0,448.85,29.3846,41,56.8,0,71.7,74.6,71.6
20160615040000,470.0,434.75,28.4615,42,56.8,0,71.7,74.6,71.6
20160615041500,470.0,444.15,29.0769,42,56.8,0,71.8,74.6,71.6
20160615043000,470.0,434.75,28.4615,42,56.8,0,71.7,74.6,71.6
20160615044500,470.0,439.45,28.7692,42,56.8,0,71.7,74.6,71.6
20160615050000,470.0,448.85,29.3846,42,56.8,0,71.8,74.6,71.6
20160615051500,470.0,448.85,29.3846,42,56.8,0,71.8,74.6,71.6
20160615053000,470.0,448.85,29.3846,42,56.8,0,71.8,74.6,71.6
20160615054500,470.0,453.55,29.6923,42,56.8,0,71.8,74.6,71.6
20160615060000,470.0,439.45,28.7692,42,56.8,0,71.8,74.6,71.6
20160615061500,470.0,444.15,29.0769,42,56.8,0,71.7,74.6,71.6
20160615063000,470.0,458.25,30.0,42,56.8,0,71.7,74.6,71.6
20160615064500,470.0,444.15,29.0769,42,56.8,0,71.6,74.6,71.6
20160615070000,470.0,453.55,29.6923,42,56.8,0,71.8,74.6,71.6
20160615071500,470.0,448.85,29.3846,42,56.8,0,71.8,74.6,71.6
20160615073000,470.0,448.85,29.3846,42,57.5,0,71.9,74.6,71.6
20160615074500,470.0,453.55,29.6923,42,57.5,0,71.9,74.6,71.6
20160615080000,470.0,453.55,29.6923,42,57.5,0,71.9,74.6,71.6
20160615081500,470.0,1269.0,83.0769,100,57.5,0,71.8,69.4,66.4
20160615083000,470.0,1252.55,82.0,100,56.8,0,71.6,69.4,66.4
20160615084500,470.0,1222.0,80.0,100,56.8,0,71.3,69.4,66.4
20160615090000,470.0,1238.45,81.0769,100,56.8,0,71.2,69.4,66.4
20160615091500,470.0,1252.55,82.0,100,56.8,0,71.1,68.9,65.9
20160615093000,470.0,1222.0,80.0,100,56.8,0,70.9,68.9,65.9
20160615094500,470.0,1222.0,80.0,100,56.8,0,70.7,68.9,65.9
20160615100000,470.0,1269.0,83.0769,100,56.8,0,70.5,68.9,65.9
20160615101500,470.0,1252.55,82.0,100,56.8,0,70.5,69.0,66.0
20160615103000,470.0,1252.55,82.0,100,56.8,0,70.4,69.0,66.0
20160615104500,470.0,1222.0,80.0,100,56.8,0,70.3,69.0,66.0
20160615110000,470.0,1252.55,82.0,100,56.8,0,70.3,69.0,66.0
20160615111500,470.0,1238.45,81.0769,100,57.5,0,70.2,69.0,66.0
20160615113000,470.0,1238.45,81.0769,100,57.5,0,70.2,69.0,66.0
20160615114500,470.0,1252.55,82.0,100,57.5,0,70.2,69.0,66.0
20160615120000,470.0,1252.55,82.0,100,57.5,0,70.3,69.0,66.0
20160615121500,470.0,1252.55,82.0,100,57.5,0,70.4,69.0,66.0
20160615123000,470.0,1144.45,74.9231,0,55.1,0,70.3,69.0,66.0
20160615124500,470.0,1092.75,71.5385,100,55.1,0,70.4,69.0,66.0
20160615130000,470.0,1111.55,72.7692,100,55.1,0,70.7,69.0,66.0
20160615131500,470.0,1073.95,70.3077,100,55.1,0,70.5,69.0,66.0
20160615133000,470.0,1073.95,70.3077,100,55.1,0,70.3,69.0,66.0
20160615134500,470.0,984.65,64.4615,100,55.1,0,70.2,69.0,66.0
20160615140000,470.0,965.85,63.2308,100,55.1,0,70.1,69.0,66.0
20160615141500,470.0,1339.5,87.6923,100,55.1,0,69.9,69.0,66.0
20160615143000,470.0,1339.5,87.6923,100,55.1,0,69.7,69.0,66.0
20160615144500,470.0,1177.35,77.0769,100,55.1,0,69.9,69.0,66.0
20160615150000,470.0,895.35,58.6154,100,55.1,0,69.8,69.0,66.0
20160615151500,470.0,1038.7,68.0,100,55.1,0,69.8,69.0,66.0
20160615153000,470.0,1125.65,73.6923,100,55.1,0,69.7,69.0,66.0
20160615154500,1175.0,0.0,0.0,65,56.7,0,69.6,69.0,66.0
20160615160000,470.0,1125.65,73.6923,100,55.9,0,69.8,69.0,66.0
20160615161500,470.0,1222.0,80.0,100,55.9,0,69.7,69.0,66.0
20160615163000,470.0,1207.9,79.0769,100,55.2,0,69.7,69.0,66.0
20160615164500,470.0,1111.55,72.7692,100,55.2,0,69.5,69.0,66.0
20160615170000,470.0,1252.55,82.0,100,55.2,0,69.4,69.0,66.0
20160615171500,470.0,1297.2,84.9231,100,55.2,0,69.2,69.0,66.0
20160615173000,470.0,1311.3,85.8462,100,55.2,0,69.2,69.0,66.0
20160615174500,1175.0,0.0,0.0,63,56.1,0,69.2,69.0,66.0
20160615180000,470.0,1038.7,68.0,100,56.1,0,69.7,69.0,66.0
20160615181500,470.0,1125.65,73.6923,100,55.2,0,69.7,69.0,66.0
20160615183000,470.0,1111.55,72.7692,100,55.2,0,69.7,69.0,66.0
20160615184500,470.0,1111.55,72.7692,100,55.2,0,69.6,69.0,66.0
20160615190000,470.0,1111.55,72.7692,100,55.2,0,69.6,69.0,66.0
20160615191500,470.0,1158.55,75.8462,100,55.2,0,69.7,69.0,66.0
20160615193000,470.0,1158.55,75.8462,100,55.2,0,69.6,69.0,66.0
20160615194500,470.0,862.45,56.4615,100,55.2,0,69.6,69.0,66.0
20160615200000,470.0,1158.55,75.8462,100,55.2,0,69.6,69.0,66.0
20160615201500,470.0,1207.9,79.0769,100,55.2,0,69.6,69.0,66.0
20160615203000,470.0,954.1,62.4615,100,55.2,0,69.4,69.0,66.0
20160615204500,470.0,1177.35,77.0769,100,55.2,0,69.3,69.0,66.0
20160615210000,470.0,272.6,17.8462,73,57.1,0,69.4,69.0,66.0
20160615211500,470.0,1207.9,79.0769,100,55.6,0,69.7,69.0,66.0
20160615213000,470.0,1252.55,82.0,100,54.8,0,69.5,69.0,66.0
20160615214500,470.0,1222.0,80.0,100,55.4,0,69.4,69.0,66.0
20160615220000,470.0,874.2,57.2308,100,55.4,0,69.4,69.0,66.0
20160615221500,470.0,1238.45,81.0769,100,54.7,0,69.2,69.0,66.0
20160615223000,470.0,1297.2,84.9231,100,54.7,0,69.3,69.0,66.0
20160615224500,470.0,1339.5,87.6923,100,54.7,0,69.2,69.0,66.0
20160615230000,470.0,1339.5,87.6923,100,54.7,0,69.2,69.0,66.0
20160615231500,470.0,1339.5,87.6923,100,54.7,0,69.2,69.0,66.0
20160615233000,470.0,1325.4,86.7692,100,54.7,0,69.1,69.0,66.0
20160615234500,470.0,1311.3,85.8462,100,54.7,0,69.0,69.0,66.0
20160616000000,470.0,1339.5,87.6923,100,54.7,0,68.9,69.0,66.0
20160616001500,470.0,1351.25,88.4615,100,55.1,0,68.9,69.0,66.0
20160616003000,470.0,1367.7,89.5385,100,55.1,0,69.0,69.0,66.0
20160616004500,470.0,1367.7,89.5385,100,55.1,0,68.9,69.0,66.0
20160616010000,470.0,1393.55,91.2308,100,55.1,0,68.9,69.0,66.0
20160616011500,470.0,1421.75,93.0769,100,55.1,0,68.9,69.0,66.0
20160616013000,470.0,1421.75,93.0769,100,55.1,0,68.9,69.0,66.0
20160616014500,470.0,1421.75,93.0769,100,55.1,0,68.8,69.0,66.0
20160616020000,470.0,1393.55,91.2308,100,55.1,0,68.7,69.0,66.0
20160616021500,470.0,1379.45,90.3077,100,55.1,0,68.7,69.0,66.0
20160616023000,470.0,1339.5,87.6923,95,55.1,0,68.4,69.0,66.0
20160616024500,470.0,1238.45,81.0769,72,54.3,0,68.5,69.0,66.0
20160616030000,470.0,1207.9,79.0769,71,54.3,0,68.6,69.0,66.0
20160616031500,470.0,1191.45,78.0,69,54.3,0,68.6,69.0,66.0
20160616033000,470.0,1144.45,74.9231,67,54.3,0,68.6,69.0,66.0
20160616034500,470.0,1092.75,71.5385,65,54.3,0,68.6,69.0,66.0
20160616040000,470.0,1073.95,70.3077,64,54.3,0,68.6,69.0,66.0
20160616041500,470.0,1022.25,66.9231,62,54.3,0,68.7,69.0,66.0
20160616043000,470.0,1003.45,65.6923,62,54.3,0,68.7,69.0,66.0
20160616044500,470.0,1022.25,66.9231,63,54.3,0,68.9,69.0,66.0
20160616050000,470.0,1038.7,68.0,63,54.3,0,69.1,69.0,66.0
20160616051500,470.0,1022.25,66.9231,63,54.3,0,68.9,69.0,66.0
20160616053000,470.0,1022.25,66.9231,63,54.3,0,68.9,69.0,66.0
20160616054500,470.0,1038.7,68.0,63,54.3,0,68.9,69.0,66.0
20160616060000,470.0,1057.5,69.2308,63,54.3,0,68.8,69.0,66.0
20160616061500,470.0,1022.25,66.9231,63,54.3,0,68.7,69.0,66.0
20160616063000,470.0,1022.25,66.9231,63,54.3,0,68.9,69.0,66.0
20160616064500,470.0,1057.5,69.2308,63,54.3,0,69.0,69.0,66.0
20160616070000,470.0,1022.25,66.9231,63,55.1,0,69.1,69.0,66.0
20160616071500,470.0,1325.4,86.7692,79,55.1,0,69.8,68.4,65.4
20160616073000,470.0,1393.55,91.2308,100,55.1,0,71.7,68.0,64.8
20160616074500,470.0,1367.7,89.5385,100,55.1,0,70.3,68.0,64.8
20160616080000,470.0,1297.2,84.9231,100,55.1,0,69.7,68.0,64.8
20160616081500,470.0,1238.45,81.0769,100,55.1,0,69.4,68.0,64.8
20160616083000,470.0,1125.65,73.6923,100,55.1,0,69.4,68.0,64.8
20160616084500,470.0,1125.65,73.6923,100,55.1,0,69.2,68.0,64.8
20160616090000,470.0,1144.45,74.9231,100,55.1,0,69.1,68.0,64.8
20160616091500,470.0,1144.45,74.9231,100,55.1,0,69.1,68.0,64.8
20160616093000,470.0,1111.55,72.7692,100,55.1,0,69.2,68.0,64.8
20160616094500,470.0,1111.55,72.7692,100,55.1,0,69.2,68.0,64.8
20160616100000,470.0,1125.65,73.6923,100,55.1,0,69.1,68.0,64.8
20160616101500,470.0,1144.45,74.9231,100,55.1,0,68.9,68.0,64.8
20160616103000,470.0,1125.65,73.6923,100,55.1,0,69.2,68.0,64.8
20160616104500,470.0,1144.45,74.9231,100,55.1,0,69.3,68.0,64.8
20160616110000,470.0,1111.55,72.7692,100,55.1,0,69.3,68.0,64.8
20160616111500,470.0,749.65,49.0769,57,55.1,0,69.8,70.8,67.8
20160616113000,470.0,693.25,45.3846,54,55.1,0,70.2,70.8,67.8
20160616114500,470.0,662.7,43.3846,52,55.1,0,70.4,70.8,67.8
20160616120000,470.0,643.9,42.1538,52,55.1,0,70.4,70.8,67.8
20160616121500,470.0,608.65,39.8462,50,55.1,0,70.5,70.8,67.8
20160616123000,470.0,615.7,40.3077,50,55.1,0,70.7,70.8,67.8
20160616124500,470.0,603.95,39.5385,50,55.1,0,70.7,70.8,67.8
20160616130000,470.0,603.95,39.5385,50,55.1,0,70.8,70.8,67.8
20160616131500,470.0,615.7,40.3077,50,55.1,0,70.9,70.8,67.8
20160616133000,470.0,1073.95,70.3077,100,55.1,0,70.6,68.5,65.5
20160616134500,470.0,1111.55,72.7692,100,55.1,0,70.2,68.5,65.5
20160616140000,470.0,1092.75,71.5385,100,55.1,0,70.0,68.5,65.5
20160616141500,470.0,1111.55,72.7692,100,55.1,0,70.0,68.5,65.5
20160616143000,470.0,1092.75,71.5385,100,55.1,0,69.9,68.5,65.5
20160616144500,470.0,1111.55,72.7692,100,55.1,0,69.9,68.5,65.5
20160616150000,470.0,1111.55,72.7692,100,55.1,0,69.8,68.5,65.5
20160616151500,470.0,1092.75,71.5385,100,55.1,0,70.0,68.5,65.5
20160616153000,470.0,1092.75,71.5385,100,55.1,0,69.9,68.5,65.5
20160616154500,470.0,1125.65,73.6923,100,55.1,0,69.9,68.5,65.5
20160616160000,470.0,1092.75,71.5385,100,55.1,0,69.8,68.5,65.5
20160616161500,470.0,1111.55,72.7692,100,55.1,0,69.9,68.5,65.5
20160616163000,470.0,1125.65,73.6923,100,55.1,0,69.9,68.5,65.5
20160616164500,470.0,1125.65,73.6923,100,55.1,0,69.9,68.5,65.5
20160616170000,470.0,1125.65,73.6923,100,55.1,0,70.0,68.5,65.5
20160616171500,470.0,1111.55,72.7692,100,55.1,0,69.7,68.5,65.5
20160616173000,470.0,1125.65,73.6923,100,55.1,0,69.7,68.5,65.5
20160616174500,470.0,1111.55,72.7692,100,55.1,0,69.4,68.5,65.5
20160616180000,470.0,1144.45,74.9231,100,55.1,0,69.4,68.5,65.5
20160616181500,470.0,1125.65,73.6923,100,55.1,0,69.4,68.5,65.5
20160616183000,470.0,1111.55,72.7692,100,55.1,0,69.3,68.5,65.5
20160616184500,470.0,1125.65,73.6923,100,55.1,0,69.3,68.5,65.5
20160616190000,470.0,1125.65,73.6923,100,55.1,0,69.3,68.5,65.5
20160616191500,470.0,1125.65,73.6923,100,55.1,0,69.2,68.5,65.5
20160616193000,470.0,1111.55,72.7692,100,55.1,0,69.4,68.5,65.5
20160616194500,470.0,1111.55,72.7692,100,55.1,0,69.3,68.5,65.5
20160616200000,470.0,1111.55,72.7692,100,55.1,0,69.3,68.5,65.5
20160616201500,470.0,1111.55,72.7692,100,55.1,0,69.3,68.5,65.5
20160616203000,470.0,1111.55,72.7692,100,55.1,0,69.3,68.5,65.5
20160616204500,470.0,1111.55,72.7692,100,55.1,0,69.3,68.5,65.5
20160616210000,470.0,1111.55,72.7692,100,55.1,0,69.3,68.5,65.5
20160616211500,470.0,1125.65,73.6923,100,55.1,0,69.3,68.5,65.5
20160616213000,470.0,1144.45,74.9231,100,55.1,0,69.3,68.5,65.5
20160616214500,470.0,1158.55,75.8462,100,55.1,0,69.3,68.5,65.5
20160616220000,470.0,1207.9,79.0769,100,54.3,0,69.3,68.5,65.5
20160616221500,470.0,1222.0,80.0,100,54.3,0,69.2,68.5,65.5
20160616223000,470.0,1222.0,80.0,100,54.3,0,69.1,68.5,65.5
20160616224500,470.0,1238.45,81.0769,100,55.1,0,69.1,68.5,65.5
20160616230000,470.0,1222.0,80.0,100,55.1,0,69.1,68.5,65.5
20160616231500,470.0,1238.45,81.0769,100,55.1,0,69.1,68.5,65.5
20160616233000,470.0,1252.55,82.0,100,55.1,0,69.2,68.5,65.5
20160616234500,470.0,1222.0,80.0,100,55.1,0,68.9,68.5,65.5
20160617000000,470.0,1238.45,81.0769,100,55.1,0,68.8,68.5,65.5
20160617001500,470.0,1222.0,80.0,100,55.1,0,68.7,68.5,65.5
20160617003000,470.0,1252.55,82.0,100,55.1,0,68.7,68.5,65.5
20160617004500,470.0,434.75,28.4615,43,55.1,0,69.7,72.2,69.2
20160617010000,470.0,470.0,30.7692,43,55.1,0,70.2,72.2,69.2
20160617011500,470.0,477.05,31.2308,45,55.1,0,70.7,71.8,68.8
20160617013000,470.0,498.2,32.6154,46,55.1,0,70.9,71.8,68.8
20160617014500,470.0,498.2,32.6154,46,55.1,0,71.1,72.2,69.2
20160617020000,470.0,498.2,32.6154,46,55.1,0,71.2,72.2,69.2
20160617021500,470.0,498.2,32.6154,45,55.1,0,71.3,72.2,69.2
20160617023000,470.0,481.75,31.5385,45,55.1,0,71.5,72.2,69.2
20160617024500,470.0,467.65,30.6154,45,55.1,0,71.6,72.2,69.2
20160617030000,470.0,498.2,32.6154,45,55.1,0,71.7,72.2,69.2
20160617031500,470.0,486.45,31.8462,45,55.1,0,71.9,72.2,69.2
20160617033000,470.0,507.6,33.2308,46,55.1,0,72.1,72.2,69.2
20160617034500,470.0,498.2,32.6154,46,55.1,0,72.2,72.2,69.2
20160617040000,470.0,514.65,33.6923,46,55.1,0,72.2,71.9,68.9
20160617041500,470.0,549.9,36.0,47,55.1,0,71.8,71.8,68.8
20160617043000,470.0,500.55,32.7692,46,55.1,0,71.7,72.2,69.2
20160617044500,470.0,488.8,32.0,45,55.1,0,71.6,72.2,69.2
20160617050000,470.0,587.5,38.4615,49,55.1,0,71.4,71.8,68.8
20160617051500,470.0,533.45,34.9231,47,55.1,0,71.3,71.8,68.8
20160617053000,470.0,498.2,32.6154,45,55.1,0,71.2,72.2,69.2
20160617054500,470.0,498.2,32.6154,45,55.1,0,71.3,72.2,69.2
20160617060000,470.0,542.85,35.5385,48,55.1,0,71.3,71.8,68.8
20160617061500,470.0,526.4,34.4615,46,55.1,0,71.2,71.8,68.8
20160617063000,470.0,498.2,32.6154,45,55.1,0,71.2,71.8,68.8
20160617064500,470.0,498.2,32.6154,45,55.1,0,71.2,71.8,68.8
20160617070000,470.0,1092.75,71.5385,100,55.1,0,71.0,68.9,65.9
20160617071500,470.0,1092.75,71.5385,100,55.1,0,70.6,68.9,65.9
20160617073000,470.0,1125.65,73.6923,100,55.1,0,70.3,68.9,65.9
20160617074500,470.0,1125.65,73.6923,100,55.1,0,70.0,68.0,62.8
20160617080000,470.0,1111.55,72.7692,100,55.1,0,70.0,68.0,62.8
20160617081500,470.0,1111.55,72.7692,100,55.1,0,70.0,68.0,62.7
20160617083000,470.0,1111.55,72.7692,100,55.1,0,69.7,68.0,62.8
20160617084500,470.0,1111.55,72.7692,100,55.1,0,69.6,68.0,62.6
20160617090000,470.0,1111.55,72.7692,100,55.1,0,69.6,68.0,62.6
20160617091500,470.0,1111.55,72.7692,100,55.1,0,69.6,68.0,62.6
20160617093000,470.0,1125.65,73.6923,100,55.1,0,69.5,68.0,62.5
20160617094500,470.0,1158.55,75.8462,100,55.1,0,69.5,68.0,62.5
20160617100000,470.0,1158.55,75.8462,100,55.1,0,69.3,68.0,62.5
20160617101500,470.0,1158.55,75.8462,100,55.1,0,69.4,68.0,62.5
20160617103000,470.0,1144.45,74.9231,100,55.1,0,69.4,68.0,62.5
20160617104500,470.0,1158.55,75.8462,100,55.1,0,69.6,68.0,62.5
20160617110000,470.0,1177.35,77.0769,100,55.1,0,69.4,68.0,62.5
20160617111500,470.0,1158.55,75.8462,100,55.1,0,69.4,68.0,62.5
20160617113000,470.0,1177.35,77.0769,100,55.1,0,69.2,68.0,62.5
20160617114500,470.0,1207.9,79.0769,100,55.1,0,69.2,68.0,62.5
20160617120000,470.0,1177.35,77.0769,100,55.1,0,69.1,68.0,62.5
20160617121500,470.0,1177.35,77.0769,100,55.1,0,69.2,68.0,62.5
20160617123000,470.0,1177.35,77.0769,100,55.1,0,69.1,68.0,62.5
20160617124500,470.0,1158.55,75.8462,100,55.1,0,68.9,68.0,62.5
20160617130000,470.0,1191.45,78.0,100,55.1,0,68.9,68.0,62.5
20160617131500,470.0,1191.45,78.0,100,55.1,0,68.9,68.0,62.5
20160617133000,470.0,1207.9,79.0769,100,55.1,0,68.9,68.0,62.5
20160617134500,470.0,1177.35,77.0769,100,55.1,0,69.1,68.0,62.5
20160617140000,470.0,1207.9,79.0769,100,55.1,0,69.1,68.0,62.5
20160617141500,470.0,1191.45,78.0,100,55.1,0,69.1,68.0,62.5
20160617143000,470.0,1207.9,79.0769,100,55.1,0,69.1,68.0,62.5
20160617144500,470.0,1222.0,80.0,100,55.1,0,69.1,68.0,62.5
20160617150000,470.0,1158.55,75.8462,100,55.1,0,69.3,68.0,62.5
20160617151500,470.0,1191.45,78.0,100,55.1,0,69.1,68.0,62.5
20160617153000,470.0,1177.35,77.0769,100,55.1,0,69.0,68.0,62.5
20160617154500,470.0,1177.35,77.0769,100,55.1,0,69.1,68.0,62.5
20160617160000,470.0,1177.35,77.0769,100,55.1,0,68.9,68.0,62.5
20160617161500,470.0,1191.45,78.0,100,55.1,0,68.9,68.0,62.5
20160617163000,470.0,1177.35,77.0769,100,55.1,0,68.9,68.0,62.5
20160617164500,470.0,1191.45,78.0,100,55.1,0,69.1,68.0,62.5
20160617170000,470.0,1191.45,78.0,100,55.1,0,69.1,68.0,62.5
20160617171500,470.0,1207.9,79.0769,100,55.1,0,69.1,68.0,62.5
20160617173000,470.0,1222.0,80.0,100,55.1,0,69.1,68.0,62.5
20160617174500,470.0,1191.45,78.0,100,55.1,0,69.0,68.0,62.5
20160617180000,470.0,1191.45,78.0,100,55.1,0,69.1,68.0,62.5
20160617181500,470.0,1207.9,79.0769,100,55.1,0,69.0,68.0,62.5
20160617183000,470.0,1191.45,78.0,100,55.1,0,69.0,68.0,62.5
20160617184500,470.0,1177.35,77.0769,100,55.1,0,69.1,68.0,62.5
20160617190000,470.0,1207.9,79.0769,100,55.1,0,69.1,68.0,62.5
20160617191500,470.0,1222.0,80.0,100,55.1,0,69.2,68.0,62.5
20160617193000,470.0,1177.35,77.0769,100,55.1,0,69.2,68.0,62.5
20160617194500,470.0,1207.9,79.0769,100,55.1,0,69.2,68.0,62.5
20160617200000,470.0,1177.35,77.0769,100,55.1,0,69.1,68.0,62.5
20160617201500,470.0,1207.9,79.0769,100,55.1,0,69.1,68.0,62.5
20160617203000,470.0,1191.45,78.0,100,55.1,0,69.0,68.0,62.5
20160617204500,470.0,1158.55,75.8462,100,55.1,0,69.1,68.0,62.5
20160617210000,470.0,1191.45,78.0,100,55.1,0,69.1,68.0,62.5
20160617211500,470.0,444.15,29.0769,42,80.8,100,70.1,73.5,70.5
20160617213000,470.0,434.75,28.4615,42,75.9,100,70.6,73.5,70.5
20160617214500,470.0,448.85,29.3846,42,55.2,0,70.9,73.5,70.5
20160617220000,470.0,434.75,28.4615,42,55.2,0,71.0,73.5,70.5
20160617221500,470.0,430.05,28.1538,42,55.2,0,71.0,73.5,70.5
20160617223000,470.0,493.5,32.3077,44,55.2,0,71.0,73.5,70.5
20160617224500,470.0,493.5,32.3077,44,55.2,0,71.0,73.5,70.5
20160617230000,470.0,493.5,32.3077,44,55.2,0,71.0,73.5,70.5
20160617231500,470.0,486.45,31.8462,44,55.2,0,71.0,73.5,70.5
20160617233000,470.0,498.2,32.6154,45,55.2,0,71.0,73.5,70.5
20160617234500,470.0,498.2,32.6154,45,55.2,0,70.9,73.5,70.5
20160618000000,470.0,498.2,32.6154,45,55.2,0,71.0,73.5,70.5
20160618001500,470.0,498.2,32.6154,45,55.2,0,71.1,73.3,70.3
20160618003000,470.0,507.6,33.2308,45,55.2,0,71.2,73.5,70.5
20160618004500,470.0,488.8,32.0,45,55.2,0,71.2,73.5,70.5
20160618010000,470.0,488.8,32.0,45,55.2,0,71.1,73.5,70.5
20160618011500,470.0,488.8,32.0,45,55.2,0,71.0,73.5,70.5
20160618013000,470.0,488.8,32.0,45,55.2,0,71.3,73.5,70.5
20160618014500,470.0,507.6,33.2308,45,55.2,0,71.2,73.5,70.5
20160618020000,470.0,486.45,31.8462,45,55.2,0,71.2,73.5,70.5
20160618021500,470.0,486.45,31.8462,45,55.2,0,71.2,73.5,70.5
20160618023000,470.0,493.5,32.3077,45,55.2,0,71.3,73.5,70.5
20160618024500,470.0,500.55,32.7692,45,55.2,0,71.3,73.5,70.5
20160618030000,470.0,500.55,32.7692,45,55.2,0,71.3,73.5,70.5
20160618031500,470.0,500.55,32.7692,45,55.2,0,71.3,73.5,70.5
20160618033000,470.0,488.8,32.0,45,55.2,0,71.3,73.5,70.5
20160618034500,470.0,488.8,32.0,45,55.2,0,71.1,73.5,70.5
20160618040000,470.0,488.8,32.0,45,55.2,0,71.2,73.5,70.5
20160618041500,470.0,507.6,33.2308,46,55.2,0,71.2,73.1,70.1
20160618043000,470.0,514.65,33.6923,46,55.2,0,71.2,73.1,70.1
20160618044500,470.0,486.45,31.8462,45,55.2,0,71.1,73.2,70.2
20160618050000,470.0,486.45,31.8462,45,55.2,0,71.1,73.2,70.2
20160618051500,470.0,486.45,31.8462,45,55.2,0,71.1,73.0,70.0
20160618053000,470.0,486.45,31.8462,45,55.2,0,71.1,73.3,70.3
20160618054500,470.0,486.45,31.8462,45,55.2,0,71.1,73.2,70.2
20160618060000,470.0,500.55,32.7692,45,55.2,0,71.1,73.1,70.1
20160618061500,470.0,500.55,32.7692,44,55.2,0,71.2,73.2,70.2
20160618063000,470.0,488.8,32.0,44,55.2,0,71.2,73.5,70.5
20160618064500,470.0,488.8,32.0,44,55.2,0,71.3,71.4,68.4
20160618070000,470.0,1092.75,71.5385,100,55.2,0,71.0,70.8,67.8
20160618071500,470.0,1111.55,72.7692,100,55.2,0,70.8,70.4,67.4
20160618073000,470.0,1111.55,72.7692,100,55.2,0,70.7,68.0,64.3
20160618074500,470.0,1092.75,71.5385,100,55.2,0,70.7,68.0,64.3
20160618080000,470.0,1125.65,73.6923,100,55.2,0,70.7,68.0,64.3
20160618081500,470.0,1125.65,73.6923,100,55.2,0,70.5,68.0,64.3
20160618083000,470.0,1144.45,74.9231,100,55.2,0,70.4,68.0,64.3
20160618084500,470.0,1191.45,78.0,100,55.2,0,70.3,68.0,64.3
20160618090000,470.0,1177.35,77.0769,100,55.2,0,70.3,68.0,64.3
20160618091500,470.0,1191.45,78.0,100,55.2,0,70.3,68.0,63.7
20160618093000,470.0,1207.9,79.0769,100,55.2,0,70.2,68.0,63.7
20160618094500,470.0,1207.9,79.0769,100,55.2,0,70.2,68.0,63.4
20160618100000,470.0,1222.0,80.0,100,55.2,0,69.9,68.0,63.1
20160618101500,470.0,1252.55,82.0,100,55.2,0,69.8,68.0,62.5
20160618103000,470.0,1222.0,80.0,100,55.2,0,69.8,68.0,62.5
20160618104500,470.0,1222.0,80.0,100,55.2,0,69.8,68.0,62.5
20160618110000,470.0,1207.9,79.0769,100,55.2,0,69.7,68.0,62.5
20160618111500,470.0,1222.0,80.0,100,55.2,0,69.6,68.0,62.5
20160618113000,470.0,1252.55,82.0,100,55.2,0,69.4,68.0,62.5
20160618114500,470.0,1238.45,81.0769,100,55.2,0,69.3,68.0,62.5
20160618120000,470.0,1222.0,80.0,100,55.2,0,69.3,68.0,62.8
20160618121500,470.0,1238.45,81.0769,100,55.2,0,69.2,68.0,62.9
20160618123000,470.0,1238.45,81.0769,100,54.4,0,69.2,68.0,62.6
20160618124500,470.0,1222.0,80.0,100,54.4,0,68.9,68.0,62.6
20160618130000,470.0,1222.0,80.0,100,54.4,0,68.9,68.0,62.6
20160618131500,470.0,1238.45,81.0769,100,54.4,0,68.9,68.0,62.6
20160618133000,470.0,1207.9,79.0769,100,54.4,0,68.9,68.0,62.5
20160618134500,470.0,1222.0,80.0,100,54.4,0,68.8,68.0,62.5
20160618140000,470.0,1222.0,80.0,100,54.4,0,68.8,68.0,62.5
20160618141500,470.0,1207.9,79.0769,100,55.1,0,68.8,68.0,62.5
20160618143000,470.0,1207.9,79.0769,100,55.1,0,68.9,68.0,62.5
20160618144500,470.0,1191.45,78.0,100,55.1,0,68.7,68.0,62.5
20160618150000,470.0,1191.45,78.0,100,55.1,0,68.8,68.0,62.5
20160618151500,470.0,1207.9,79.0769,100,55.1,0,68.7,68.0,62.5
20160618153000,470.0,1207.9,79.0769,100,55.1,0,68.8,68.0,62.5
20160618154500,470.0,1191.45,78.0,100,55.1,0,68.8,68.0,62.9
20160618160000,470.0,1222.0,80.0,100,55.1,0,68.8,68.0,63.0
20160618161500,470.0,1222.0,80.0,100,55.1,0,68.7,68.0,63.0
20160618163000,470.0,1191.45,78.0,100,55.1,0,68.7,68.0,63.0
20160618164500,470.0,1222.0,80.0,100,55.1,0,68.8,68.0,62.9
20160618170000,470.0,1222.0,80.0,100,55.1,0,68.7,68.0,62.8
20160618171500,470.0,1207.9,79.0769,100,55.1,0,68.6,68.0,62.7
20160618173000,470.0,1207.9,79.0769,100,55.1,0,68.7,68.0,62.9
20160618174500,470.0,1191.45,78.0,100,55.1,0,68.7,68.0,63.0
20160618180000,470.0,1207.9,79.0769,100,55.1,0,68.6,68.0,62.5
20160618181500,470.0,1191.45,78.0,100,55.1,0,68.4,68.0,62.5
20160618183000,470.0,1191.45,78.0,100,55.1,0,68.5,68.0,62.5
20160618184500,470.0,1125.65,73.6923,100,55.1,0,68.6,68.0,62.5
20160618190000,470.0,1092.75,71.5385,100,55.1,0,68.6,68.0,62.5
20160618191500,470.0,1111.55,72.7692,100,55.1,0,68.7,68.0,62.5
20160618193000,470.0,1092.75,71.5385,100,55.1,0,68.7,68.0,62.5
20160618194500,470.0,1092.75,71.5385,100,55.1,0,68.8,68.0,62.5
20160618200000,470.0,1125.65,73.6923,100,55.1,0,68.8,68.0,62.5
20160618201500,470.0,1111.55,72.7692,100,55.1,0,68.9,68.0,62.5
20160618203000,470.0,1092.75,71.5385,100,55.1,0,68.9,68.0,62.5
20160618204500,470.0,1111.55,72.7692,100,54.3,0,68.9,68.0,62.5
20160618210000,470.0,1111.55,72.7692,100,54.3,0,68.9,68.0,62.5
20160618211500,470.0,1073.95,70.3077,100,54.3,0,68.9,68.0,62.5
20160618213000,470.0,1092.75,71.5385,100,54.3,0,68.8,68.0,62.5
20160618214500,470.0,1111.55,72.7692,100,54.3,0,68.7,68.0,62.5
20160618220000,470.0,498.2,32.6154,44,82.5,100,69.6,73.9,70.9
20160618221500,470.0,488.8,32.0,44,75.4,100,70.1,73.6,70.6
20160618223000,470.0,498.2,32.6154,44,75.4,100,70.5,73.9,70.9
20160618224500,470.0,486.45,31.8462,44,55.7,0,70.8,73.5,70.5
20160618230000,470.0,486.45,31.8462,44,55.7,0,70.7,73.5,70.5
20160618231500,470.0,486.45,31.8462,44,54.7,100,70.5,73.9,70.9
20160618233000,470.0,493.5,32.3077,44,54.7,100,70.7,73.9,70.9
20160618234500,470.0,486.45,31.8462,44,54.7,100,70.9,73.9,70.9
20160619000000,470.0,498.2,32.6154,44,54.7,100,71.1,73.9,70.9
20160619001500,470.0,488.8,32.0,44,54.7,0,71.3,73.9,70.9
20160619003000,470.0,488.8,32.0,44,54.7,0,71.4,73.9,70.9
20160619004500,470.0,488.8,32.0,44,54.7,0,71.4,73.9,70.9
20160619010000,470.0,512.3,33.5385,45,54.7,0,71.5,73.9,70.9
20160619011500,470.0,500.55,32.7692,45,54.7,0,71.6,73.9,70.9
20160619013000,470.0,486.45,31.8462,45,54.7,0,71.5,73.9,70.9
20160619014500,470.0,493.5,32.3077,45,54.7,0,71.7,73.6,70.6
20160619020000,470.0,493.5,32.3077,44,54.7,0,71.3,73.7,70.7
20160619021500,470.0,500.55,32.7692,44,54.7,0,71.4,73.9,70.9
20160619023000,470.0,481.75,31.5385,44,54.7,0,71.4,73.9,70.9
20160619024500,470.0,498.2,32.6154,44,54.7,0,71.3,73.5,70.5
20160619030000,470.0,498.2,32.6154,44,54.7,0,71.3,73.6,70.6
20160619031500,470.0,481.75,31.5385,44,54.7,0,71.2,73.6,70.6
20160619033000,470.0,500.55,32.7692,44,54.7,0,71.1,73.6,70.6
20160619034500,470.0,500.55,32.7692,44,54.7,0,71.1,73.9,70.9
20160619040000,470.0,493.5,32.3077,44,54.7,0,71.0,73.9,70.9
20160619041500,470.0,486.45,31.8462,44,54.7,0,71.2,73.9,70.9
20160619043000,470.0,498.2,32.6154,44,54.7,0,71.0,73.9,70.9
20160619044500,470.0,486.45,31.8462,44,54.7,0,71.0,73.9,70.9
20160619050000,470.0,500.55,32.7692,44,54.7,0,71.0,73.9,70.9
20160619051500,470.0,493.5,32.3077,44,54.7,0,70.9,73.9,70.9
20160619053000,470.0,493.5,32.3077,44,54.7,0,70.9,73.9,70.9
20160619054500,470.0,486.45,31.8462,44,54.7,0,71.0,73.9,70.9
20160619060000,470.0,498.2,32.6154,44,54.7,0,71.1,73.9,70.9
20160619061500,470.0,486.45,31.8462,44,54.7,0,71.1,73.9,70.9
20160619063000,470.0,486.45,31.8462,44,54.7,0,71.0,73.9,70.9
20160619064500,470.0,486.45,31.8462,44,54.7,0,71.2,73.9,70.9
20160619070000,470.0,486.45,31.8462,44,54.7,0,71.1,73.9,70.9
20160619071500,470.0,486.45,31.8462,44,54.7,0,71.2,73.9,70.9
20160619073000,470.0,500.55,32.7692,44,54.7,0,71.2,73.9,70.9
20160619074500,470.0,507.6,33.2308,44,54.7,0,71.3,73.9,70.9
20160619080000,470.0,488.8,32.0,44,54.7,0,71.3,73.9,70.9
20160619081500,470.0,488.8,32.0,44,55.5,0,71.4,73.9,70.9
20160619083000,470.0,488.8,32.0,44,55.5,0,71.6,73.9,70.9
20160619084500,470.0,488.8,32.0,44,55.5,0,71.6,73.9,70.9
20160619090000,470.0,481.75,31.5385,44,54.7,0,71.5,73.9,70.9
20160619091500,470.0,488.8,32.0,44,54.7,0,71.7,73.9,70.9
20160619093000,470.0,477.05,31.2308,44,54.7,0,71.7,73.9,70.9
20160619094500,470.0,462.95,30.3077,44,54.7,0,71.7,73.9,70.9
20160619100000,470.0,458.25,30.0,44,54.7,0,71.8,73.9,70.9
20160619101500,470.0,458.25,30.0,44,54.7,0,71.8,73.9,70.9
20160619103000,470.0,467.65,30.6154,44,54.7,0,71.8,73.9,70.9
20160619104500,470.0,477.05,31.2308,44,55.5,0,71.8,73.9,70.9
20160619110000,470.0,467.65,30.6154,44,55.5,0,71.9,73.9,70.9
20160619111500,470.0,458.25,30.0,44,55.5,0,71.9,73.9,70.9
20160619113000,470.0,486.45,31.8462,44,55.5,0,72.0,73.9,70.9
20160619114500,470.0,493.5,32.3077,44,55.5,0,71.9,73.6,70.6
20160619120000,470.0,477.05,31.2308,44,55.5,0,72.1,73.9,70.9
20160619121500,470.0,486.45,31.8462,44,55.5,0,72.2,73.9,70.9
20160619123000,470.0,486.45,31.8462,44,55.5,0,72.2,73.9,70.9
20160619124500,470.0,493.5,32.3077,44,55.5,0,72.0,73.9,70.9
20160619130000,470.0,493.5,32.3077,44,55.5,0,72.1,73.9,70.9
20160619131500,470.0,481.75,31.5385,44,55.5,0,72.3,73.9,70.9
20160619133000,470.0,488.8,32.0,44,55.5,0,72.3,73.9,70.9
20160619134500,470.0,470.0,30.7692,44,55.5,0,72.4,73.9,70.9
20160619140000,470.0,488.8,32.0,44,55.5,0,72.3,73.9,70.9
20160619141500,470.0,488.8,32.0,44,55.5,0,72.4,73.9,70.9
20160619143000,470.0,512.3,33.5385,44,55.5,0,72.4,73.9,70.9
20160619144500,470.0,493.5,32.3077,44,55.5,0,72.5,73.9,70.9
20160619150000,470.0,493.5,32.3077,44,55.5,0,72.6,73.9,70.9
20160619151500,470.0,486.45,31.8462,44,55.5,0,72.6,73.9,70.9
20160619153000,470.0,477.05,31.2308,44,55.5,0,72.6,73.9,70.9
20160619154500,470.0,486.45,31.8462,44,55.5,0,72.6,73.9,70.9
20160619160000,470.0,486.45,31.8462,44,55.5,0,72.7,73.9,70.9
20160619161500,470.0,486.45,31.8462,44,55.5,0,72.7,73.9,70.9
20160619163000,470.0,486.45,31.8462,44,55.5,0,72.7,73.9,70.9
20160619164500,470.0,486.45,31.8462,44,55.5,0,72.8,73.9,70.9
20160619170000,470.0,486.45,31.8462,44,55.5,0,72.9,73.9,70.9
20160619171500,470.0,507.6,33.2308,44,55.5,0,72.9,73.9,70.9
20160619173000,470.0,498.2,32.6154,44,55.5,0,72.9,73.9,70.9
20160619174500,470.0,488.8,32.0,44,55.5,0,72.9,73.9,70.9
20160619180000,470.0,488.8,32.0,44,55.5,0,72.8,73.9,70.9
20160619181500,470.0,507.6,33.2308,44,55.5,0,72.8,73.9,70.9
20160619183000,470.0,498.2,32.6154,44,55.5,0,72.8,73.9,70.9
20160619184500,470.0,498.2,32.6154,44,54.7,0,72.9,73.9,70.9
20160619190000,470.0,488.8,32.0,44,54.7,0,72.8,73.6,70.6
20160619191500,470.0,488.8,32.0,44,54.7,0,72.7,73.6,70.6
20160619193000,470.0,470.0,30.7692,44,54.7,0,72.7,73.4,70.4
20160619194500,470.0,470.0,30.7692,44,54.7,0,72.5,73.5,70.5
20160619200000,470.0,477.05,31.2308,44,55.5,0,72.6,73.5,70.5
20160619201500,470.0,514.65,33.6923,45,55.5,0,72.6,73.5,70.5
20160619203000,470.0,500.55,32.7692,45,55.5,0,72.5,73.3,70.3
20160619204500,470.0,486.45,31.8462,45,55.5,0,72.5,73.5,70.5
20160619210000,470.0,507.6,33.2308,45,55.5,0,72.6,73.5,70.5
20160619211500,470.0,488.8,32.0,45,54.7,0,72.4,73.5,70.5
20160619213000,470.0,498.2,32.6154,45,54.7,0,72.4,73.5,70.5
20160619214500,470.0,486.45,31.8462,45,54.7,0,72.3,73.5,70.5
20160619220000,470.0,507.6,33.2308,45,54.7,0,72.3,73.5,70.5
20160619221500,470.0,493.5,32.3077,45,54.7,0,72.3,73.5,70.5
20160619223000,470.0,507.6,33.2308,44,54.7,0,72.4,73.5,70.5
20160619224500,470.0,498.2,32.6154,44,54.7,0,72.3,73.5,70.5
20160619230000,470.0,488.8,32.0,44,54.7,0,72.3,73.5,70.5
20160619231500,470.0,477.05,31.2308,43,54.7,0,72.3,73.5,70.5
20160619233000,470.0,467.65,30.6154,43,54.7,0,72.3,73.5,70.5
20160619234500,470.0,481.75,31.5385,43,54.7,0,72.4,73.5,70.5
20160620000000,470.0,507.6,33.2308,44,54.7,0,72.4,73.5,70.5
20160620001500,470.0,500.55,32.7692,44,54.7,0,72.4,73.9,70.9
20160620003000,470.0,500.55,32.7692,44,54.7,0,72.3,73.9,70.9
20160620004500,470.0,500.55,32.7692,44,54.7,0,72.3,73.9,70.9
20160620010000,470.0,493.5,32.3077,44,54.7,0,72.2,73.9,70.9
20160620011500,470.0,500.55,32.7692,44,54.7,0,72.2,73.9,70.9
20160620013000,470.0,500.55,32.7692,44,54.7,0,72.3,73.9,70.9
20160620014500,470.0,493.5,32.3077,44,54.7,0,72.2,73.9,70.9
20160620020000,470.0,493.5,32.3077,44,54.7,0,72.2,73.9,70.9
20160620021500,470.0,493.5,32.3077,44,54.7,0,72.1,73.9,70.9
20160620023000,470.0,493.5,32.3077,44,54.7,0,72.1,73.9,70.9
20160620024500,470.0,486.45,31.8462,44,54.7,0,72.1,73.9,70.9
20160620030000,470.0,493.5,32.3077,44,54.7,0,72.1,73.9,70.9
20160620031500,470.0,486.45,31.8462,44,54.7,0,72.1,73.9,70.9
20160620033000,470.0,486.45,31.8462,44,54.7,0,71.9,73.9,70.9
20160620034500,470.0,486.45,31.8462,44,54.7,0,71.9,73.9,70.9
