PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620040000,470.0,486.45,31.8462,44,54.7,0,71.9,73.9,70.9
20160620041500,470.0,477.05,31.2308,44,54.7,0,71.9,73.9,70.9
20160620043000,470.0,488.8,32.0,44,54.7,0,72.0,73.9,70.9
20160620044500,470.0,488.8,32.0,44,54.7,0,71.9,73.9,70.9
20160620050000,470.0,498.2,32.6154,44,54.7,0,72.0,73.9,70.9
20160620051500,470.0,470.0,30.7692,44,54.7,0,72.0,73.9,70.9
20160620053000,470.0,481.75,31.5385,44,54.7,0,71.9,73.9,70.9
20160620054500,470.0,488.8,32.0,44,54.7,0,71.9,73.9,70.9
20160620060000,470.0,488.8,32.0,44,54.7,0,71.9,73.9,70.9
20160620061500,470.0,470.0,30.7692,44,54.7,0,72.0,73.9,70.9
20160620063000,470.0,488.8,32.0,44,54.7,0,71.9,73.9,70.9
20160620064500,470.0,488.8,32.0,44,55.3,0,72.0,73.9,70.9
20160620070000,470.0,470.0,30.7692,44,55.3,0,72.0,73.9,70.9
20160620071500,470.0,470.0,30.7692,44,55.3,0,72.1,73.9,70.9
20160620073000,470.0,470.0,30.7692,44,55.3,0,72.2,73.9,70.9
20160620074500,470.0,1092.75,71.5385,100,55.3,0,72.2,70.4,67.4
20160620080000,470.0,1073.95,70.3077,100,55.3,0,71.8,70.4,67.4
20160620081500,470.0,1092.75,71.5385,100,55.3,0,71.7,70.4,67.4
20160620083000,470.0,1111.55,72.7692,100,55.3,0,71.4,70.4,67.4
20160620084500,470.0,1092.75,71.5385,100,55.3,0,71.4,70.4,67.4
20160620090000,470.0,1125.65,73.6923,100,55.3,0,71.3,70.4,67.4
20160620091500,470.0,1092.75,71.5385,100,55.3,0,71.2,70.4,67.4
20160620093000,470.0,1111.55,72.7692,100,55.3,0,71.1,70.4,67.4
20160620094500,470.0,1111.55,72.7692,100,55.3,0,71.0,70.4,67.4
20160620100000,470.0,1111.55,72.7692,100,55.3,0,70.8,70.4,67.4
20160620101500,470.0,1111.55,72.7692,100,55.3,0,70.8,70.4,67.4
20160620103000,470.0,1092.75,71.5385,100,55.3,0,70.8,70.4,67.4
20160620104500,470.0,1144.45,74.9231,100,54.7,0,70.5,70.4,67.4
20160620110000,470.0,1158.55,75.8462,100,54.7,0,70.4,70.4,67.4
20160620111500,470.0,1191.45,78.0,100,54.7,0,70.3,70.4,67.4
20160620113000,470.0,1158.55,75.8462,100,54.7,0,70.4,70.4,67.4
20160620114500,470.0,1191.45,78.0,100,54.7,0,70.3,70.4,67.4
20160620120000,470.0,1207.9,79.0769,100,54.7,0,70.2,70.4,67.4
20160620121500,470.0,1207.9,79.0769,100,54.7,0,70.0,70.4,67.4
20160620123000,470.0,1207.9,79.0769,100,54.7,0,69.9,70.4,67.4
20160620124500,470.0,1207.9,79.0769,100,54.7,0,69.8,70.4,67.4
20160620130000,470.0,1177.35,77.0769,95,54.7,0,69.8,70.4,67.4
20160620131500,470.0,1073.95,70.3077,74,54.7,0,69.8,70.4,67.4
20160620133000,470.0,1022.25,66.9231,70,54.7,0,70.0,70.4,67.4
20160620134500,470.0,1022.25,66.9231,72,55.4,0,70.3,70.4,67.4
20160620140000,470.0,1022.25,66.9231,72,55.4,0,70.4,70.4,67.4
20160620141500,470.0,1038.7,68.0,72,55.4,0,70.5,70.4,67.4
20160620143000,470.0,1038.7,68.0,72,54.8,0,70.5,70.4,67.4
20160620144500,470.0,1038.7,68.0,72,54.8,0,70.3,70.4,67.4
20160620150000,470.0,1038.7,68.0,72,54.8,0,70.4,70.4,67.4
20160620151500,470.0,1038.7,68.0,72,55.5,0,70.4,70.4,67.4
20160620153000,470.0,1038.7,68.0,72,55.5,0,70.3,70.4,67.4
20160620154500,470.0,1177.35,77.0769,100,54.7,0,70.2,68.0,64.2
20160620160000,470.0,693.25,45.3846,53,54.7,0,70.6,71.3,68.3
20160620161500,470.0,658.0,43.0769,52,54.7,0,70.8,71.3,68.3
20160620163000,470.0,613.35,40.1538,50,54.7,0,70.9,71.2,68.2
20160620164500,470.0,639.2,41.8462,50,54.7,0,71.0,71.2,68.2
20160620170000,470.0,632.15,41.3846,50,54.7,0,71.2,71.0,68.0
20160620171500,470.0,721.45,47.2308,56,54.7,0,71.3,71.0,68.0
20160620173000,470.0,761.4,49.8462,57,55.5,0,71.2,70.9,67.9
20160620174500,470.0,749.65,49.0769,57,55.5,0,71.2,70.9,67.9
20160620180000,470.0,777.85,50.9231,58,54.7,0,71.1,70.9,67.9
20160620181500,470.0,777.85,50.9231,58,54.7,0,71.1,70.9,67.9
20160620183000,470.0,766.1,50.1538,58,54.7,0,71.0,70.9,67.9
20160620184500,470.0,740.25,48.4615,58,54.7,0,71.0,70.9,67.9
20160620190000,470.0,752.0,49.2308,59,54.7,0,71.0,70.9,67.9
20160620191500,470.0,770.8,50.4615,60,54.7,0,71.1,70.9,67.9
20160620193000,470.0,796.65,52.1538,62,54.7,0,71.2,70.9,67.9
20160620194500,470.0,871.85,57.0769,65,54.7,0,71.2,70.9,67.9
20160620200000,470.0,850.7,55.6923,65,54.7,0,71.0,70.9,67.9
20160620201500,470.0,850.7,55.6923,65,54.7,0,71.0,70.9,67.9
20160620203000,470.0,850.7,55.6923,65,54.7,0,71.0,70.9,67.9
20160620204500,470.0,850.7,55.6923,65,54.7,0,70.9,70.9,67.9
20160620210000,470.0,850.7,55.6923,65,54.7,0,70.9,70.9,67.9
20160620211500,470.0,850.7,55.6923,65,54.7,0,70.8,70.9,67.9
20160620213000,470.0,850.7,55.6923,65,54.7,0,70.8,70.9,67.9
20160620214500,470.0,850.7,55.6923,65,54.7,0,70.8,70.9,67.9
20160620220000,470.0,850.7,55.6923,65,54.7,0,70.8,70.9,67.9
20160620221500,470.0,850.7,55.6923,65,54.7,0,70.8,70.9,67.9
20160620223000,470.0,864.8,56.6154,65,54.7,0,70.8,70.9,67.9
20160620224500,470.0,848.35,55.5385,65,54.7,0,70.7,70.9,67.9
20160620230000,470.0,813.1,53.2308,62,54.7,0,70.5,70.9,67.9
20160620231500,470.0,763.75,50.0,59,54.7,0,70.5,70.9,67.9
20160620233000,470.0,695.6,45.5385,56,54.7,0,70.5,70.9,67.9
20160620234500,470.0,695.6,45.5385,56,54.7,0,70.7,70.9,67.9
20160621000000,470.0,709.7,46.4615,56,54.7,0,70.8,70.9,67.9
20160621001500,470.0,681.5,44.6154,56,54.7,0,70.7,70.9,67.9
20160621003000,470.0,693.25,45.3846,56,54.7,0,70.7,70.9,67.9
20160621004500,470.0,693.25,45.3846,56,54.7,0,70.7,70.9,67.9
20160621010000,470.0,693.25,45.3846,56,54.7,0,70.8,70.9,67.9
20160621011500,470.0,693.25,45.3846,56,54.7,0,70.7,70.9,67.9
20160621013000,470.0,709.7,46.4615,56,54.7,0,70.7,70.9,67.9
20160621014500,470.0,686.2,44.9231,56,54.7,0,70.8,70.9,67.9
20160621020000,470.0,702.65,46.0,56,54.7,0,70.8,70.9,67.9
20160621021500,470.0,702.65,46.0,56,54.7,0,70.7,70.9,67.9
20160621023000,470.0,695.6,45.5385,56,54.7,0,70.8,70.9,67.9
20160621024500,470.0,686.2,44.9231,56,54.7,0,70.7,70.9,67.9
20160621030000,470.0,695.6,45.5385,56,54.7,0,70.7,70.9,67.9
20160621031500,470.0,688.55,45.0769,56,54.7,0,70.8,70.9,67.9
20160621033000,470.0,705.0,46.1538,56,54.7,0,70.8,70.9,67.9
20160621034500,470.0,705.0,46.1538,56,54.7,0,70.7,70.9,67.9
20160621040000,470.0,695.6,45.5385,56,54.7,0,71.0,70.9,67.9
20160621041500,470.0,688.55,45.0769,56,54.7,0,71.1,70.9,67.9
20160621043000,470.0,709.7,46.4615,56,54.7,0,70.9,70.9,67.9
20160621044500,470.0,697.95,45.6923,56,54.7,0,70.9,70.9,67.9
20160621050000,470.0,697.95,45.6923,56,54.7,0,70.9,70.9,67.9
20160621051500,470.0,705.0,46.1538,56,54.7,0,70.8,70.9,67.9
20160621053000,470.0,705.0,46.1538,56,54.7,0,71.0,70.9,67.9
20160621054500,470.0,705.0,46.1538,56,54.7,0,71.1,70.9,67.9
20160621060000,470.0,705.0,46.1538,56,54.7,0,71.2,70.9,67.9
20160621061500,470.0,782.55,51.2308,59,54.7,0,71.2,70.9,67.9
20160621063000,470.0,810.75,53.0769,61,54.7,0,71.1,70.9,67.9
20160621064500,470.0,810.75,53.0769,61,54.7,0,70.9,70.9,67.9
20160621070000,470.0,799.0,52.3077,61,54.7,0,70.9,70.9,67.9
20160621071500,470.0,782.55,51.2308,61,54.7,0,71.0,70.9,67.9
20160621073000,470.0,782.55,51.2308,61,55.5,0,70.8,70.9,67.9
20160621074500,470.0,782.55,51.2308,61,55.5,0,70.7,70.9,67.9
20160621080000,470.0,782.55,51.2308,61,55.5,0,70.7,70.9,67.9
20160621081500,470.0,803.7,52.6154,61,55.5,0,70.7,70.9,67.9
20160621083000,470.0,815.45,53.3846,61,55.5,0,70.7,70.9,67.9
20160621084500,470.0,794.3,52.0,61,55.5,0,70.7,70.9,67.9
20160621090000,470.0,810.75,53.0769,61,55.5,0,70.7,70.9,67.9
20160621091500,470.0,1092.75,71.5385,100,55.5,0,70.4,69.0,66.0
20160621093000,470.0,1073.95,70.3077,100,55.5,0,70.2,69.0,66.0
20160621094500,470.0,1111.55,72.7692,100,55.5,0,70.1,69.0,66.0
20160621100000,470.0,1111.55,72.7692,100,54.7,0,69.9,68.0,63.0
20160621101500,470.0,1125.65,73.6923,100,54.7,0,69.8,68.0,63.0
20160621103000,470.0,1144.45,74.9231,100,54.7,0,69.8,68.0,63.0
20160621104500,470.0,1177.35,77.0769,100,54.7,0,69.7,68.0,63.0
20160621110000,470.0,1177.35,77.0769,100,54.7,0,69.8,68.0,63.0
20160621111500,470.0,1207.9,79.0769,100,54.7,0,69.7,68.0,63.0
20160621113000,470.0,1222.0,80.0,100,54.7,0,69.4,68.0,63.0
20160621114500,470.0,1207.9,79.0769,100,54.7,0,69.5,68.0,63.0
20160621120000,470.0,1222.0,80.0,100,54.7,0,69.4,68.0,63.0
20160621121500,470.0,1207.9,79.0769,100,54.7,0,69.2,68.0,63.0
20160621123000,470.0,1222.0,80.0,100,54.7,0,69.0,68.0,63.0
20160621124500,470.0,1238.45,81.0769,100,54.7,0,68.9,68.0,63.0
20160621130000,470.0,1238.45,81.0769,100,54.7,0,68.9,68.0,63.0
20160621131500,470.0,1238.45,81.0769,100,54.7,0,68.9,68.0,63.0
20160621133000,470.0,1238.45,81.0769,100,54.7,0,68.9,68.0,63.0
20160621134500,470.0,1222.0,80.0,100,54.7,0,69.1,68.0,63.0
20160621140000,470.0,1238.45,81.0769,100,54.7,0,69.1,68.0,63.0
20160621141500,470.0,1222.0,80.0,100,54.7,0,69.2,68.0,63.0
20160621143000,470.0,1207.9,79.0769,100,54.7,0,69.1,68.0,63.0
20160621144500,470.0,1177.35,77.0769,95,54.7,0,69.1,69.9,66.9
20160621150000,470.0,1191.45,78.0,100,54.7,0,69.2,69.0,66.0
20160621151500,470.0,1158.55,75.8462,100,54.7,0,69.2,69.0,66.0
20160621153000,470.0,1144.45,74.9231,100,54.7,0,69.2,68.0,63.1
20160621154500,470.0,1158.55,75.8462,100,54.7,0,69.1,68.0,64.2
20160621160000,470.0,1191.45,78.0,100,54.7,0,68.9,68.0,63.1
20160621161500,470.0,1158.55,75.8462,100,54.7,0,69.0,68.0,63.1
20160621163000,470.0,1177.35,77.0769,100,54.7,0,68.9,68.0,63.1
20160621164500,470.0,470.0,30.7692,43,54.7,0,69.6,72.2,69.2
20160621170000,470.0,462.95,30.3077,43,54.7,0,70.0,72.4,69.4
20160621171500,470.0,481.75,31.5385,44,54.7,0,70.2,72.6,69.6
20160621173000,470.0,481.75,31.5385,44,54.7,0,70.3,72.7,69.7
20160621174500,470.0,493.5,32.3077,44,54.7,0,70.5,72.7,69.7
20160621180000,470.0,477.05,31.2308,44,54.7,0,70.6,72.7,69.7
20160621181500,470.0,493.5,32.3077,44,54.7,0,70.7,72.7,69.7
20160621183000,470.0,493.5,32.3077,44,54.7,0,70.8,72.7,69.7
20160621184500,470.0,493.5,32.3077,44,54.7,0,70.9,72.7,69.7
20160621190000,470.0,493.5,32.3077,44,54.7,0,70.9,72.7,69.7
20160621191500,470.0,493.5,32.3077,44,54.7,0,71.0,72.7,69.7
20160621193000,470.0,493.5,32.3077,44,54.7,0,71.2,72.7,69.7
20160621194500,470.0,493.5,32.3077,44,54.7,0,71.1,72.7,69.7
20160621200000,470.0,493.5,32.3077,44,54.7,0,71.2,72.7,69.7
20160621201500,470.0,493.5,32.3077,44,54.7,0,71.2,72.7,69.7
20160621203000,470.0,493.5,32.3077,44,54.7,0,71.1,72.7,69.7
20160621204500,470.0,493.5,32.3077,44,54.7,0,71.1,72.6,69.6
20160621210000,470.0,493.5,32.3077,44,54.7,0,71.3,72.5,69.5
20160621211500,470.0,493.5,32.3077,44,54.7,0,71.2,72.4,69.4
20160621213000,470.0,493.5,32.3077,44,54.7,0,71.2,72.3,69.3
20160621214500,470.0,493.5,32.3077,44,54.7,0,71.2,72.3,69.3
20160621220000,470.0,493.5,32.3077,44,54.7,0,71.0,72.3,69.3
20160621221500,470.0,493.5,32.3077,44,54.7,0,71.2,72.3,69.3
20160621223000,470.0,477.05,31.2308,44,54.7,0,71.2,72.3,69.3
20160621224500,470.0,493.5,32.3077,44,54.7,0,71.2,72.3,69.3
20160621230000,470.0,493.5,32.3077,44,54.7,0,71.2,72.3,69.3
20160621231500,470.0,493.5,32.3077,44,54.7,0,71.2,72.3,69.3
20160621233000,470.0,493.5,32.3077,44,54.7,0,71.0,72.3,69.3
20160621234500,470.0,481.75,31.5385,44,54.7,0,71.0,72.3,69.3
20160622000000,470.0,493.5,32.3077,44,54.7,0,70.9,72.3,69.3
20160622001500,470.0,493.5,32.3077,44,54.7,0,71.0,72.3,69.3
20160622003000,470.0,493.5,32.3077,44,54.7,0,71.2,72.3,69.3
20160622004500,470.0,493.5,32.3077,44,54.7,0,71.3,72.3,69.3
20160622010000,470.0,486.45,31.8462,44,54.7,0,71.7,72.3,69.3
20160622011500,470.0,493.5,32.3077,44,54.7,0,72.0,72.3,69.3
20160622013000,470.0,507.6,33.2308,44,54.7,0,72.2,72.3,69.3
20160622014500,470.0,500.55,32.7692,44,54.7,0,72.3,72.3,69.3
20160622020000,470.0,533.45,34.9231,46,54.7,0,72.6,72.3,69.3
20160622021500,470.0,549.9,36.0,46,54.7,0,72.4,72.3,69.3
20160622023000,470.0,542.85,35.5385,46,54.7,0,72.1,72.3,69.3
20160622024500,470.0,500.55,32.7692,44,54.7,0,72.0,72.3,69.3
20160622030000,470.0,493.5,32.3077,43,54.7,0,72.0,72.3,69.3
20160622031500,470.0,493.5,32.3077,44,54.7,0,72.1,72.3,69.3
20160622033000,470.0,493.5,32.3077,44,54.7,0,72.0,72.3,69.3
20160622034500,470.0,486.45,31.8462,44,54.7,0,72.3,72.3,69.3
20160622040000,470.0,498.2,32.6154,44,54.7,0,72.1,72.3,69.3
20160622041500,470.0,498.2,32.6154,44,54.7,0,72.1,72.3,69.3
20160622043000,470.0,498.2,32.6154,44,54.7,0,72.0,72.3,69.3
20160622044500,470.0,486.45,31.8462,43,54.7,0,72.1,72.3,69.3
20160622050000,470.0,493.5,32.3077,43,54.7,0,72.0,72.3,69.3
20160622051500,470.0,500.55,32.7692,44,54.7,0,72.1,72.3,69.3
20160622053000,470.0,481.75,31.5385,44,54.7,0,71.8,72.3,69.3
20160622054500,470.0,481.75,31.5385,44,54.7,0,71.8,72.3,69.3
20160622060000,470.0,500.55,32.7692,44,54.7,0,71.9,72.3,69.3
20160622061500,470.0,500.55,32.7692,44,54.7,0,72.1,72.3,69.3
20160622063000,470.0,500.55,32.7692,45,54.7,0,71.9,72.3,69.3
20160622064500,470.0,493.5,32.3077,44,54.7,0,71.9,72.3,69.3
20160622070000,470.0,493.5,32.3077,44,54.7,0,71.7,72.3,69.3
20160622071500,470.0,486.45,31.8462,44,54.7,0,71.7,72.3,69.3
20160622073000,470.0,486.45,31.8462,44,54.7,0,71.6,72.3,69.3
20160622074500,470.0,498.2,32.6154,44,54.7,0,71.6,72.3,69.3
20160622080000,470.0,488.8,32.0,44,54.7,0,71.4,72.3,69.3
20160622081500,470.0,477.05,31.2308,44,54.7,0,71.4,72.3,69.3
20160622083000,470.0,470.0,30.7692,44,54.7,0,71.3,72.3,69.3
20160622084500,470.0,481.75,31.5385,44,55.5,0,71.4,72.3,69.3
20160622090000,470.0,467.65,30.6154,44,55.5,0,71.4,72.3,69.3
20160622091500,470.0,477.05,31.2308,44,55.5,0,71.4,72.3,69.3
20160622093000,470.0,462.95,30.3077,44,55.5,0,71.4,72.3,69.3
20160622094500,470.0,462.95,30.3077,45,55.5,0,71.5,72.3,69.3
20160622100000,470.0,1003.45,65.6923,100,55.5,0,71.6,68.0,64.9
20160622101500,470.0,1111.55,72.7692,100,55.5,0,71.2,68.0,64.9
20160622103000,470.0,1111.55,72.7692,100,55.5,0,70.9,68.0,64.9
20160622104500,470.0,1111.55,72.7692,100,55.5,0,70.7,68.0,64.9
20160622110000,470.0,1111.55,72.7692,100,54.7,0,70.5,68.0,64.9
20160622111500,470.0,1111.55,72.7692,100,54.7,0,70.4,68.0,64.9
20160622113000,470.0,1092.75,71.5385,100,54.7,0,70.3,68.0,64.9
20160622114500,470.0,1111.55,72.7692,100,54.7,0,70.2,68.0,64.9
20160622120000,470.0,1125.65,73.6923,100,54.7,0,70.1,68.0,64.9
20160622121500,470.0,1125.65,73.6923,100,54.7,0,70.1,68.0,64.9
20160622123000,470.0,1158.55,75.8462,100,54.7,0,69.9,68.0,64.9
20160622124500,470.0,1158.55,75.8462,100,54.7,0,69.8,68.0,64.9
20160622130000,470.0,1158.55,75.8462,100,54.7,0,69.7,68.0,64.9
20160622131500,470.0,1158.55,75.8462,100,54.7,0,69.6,68.0,64.9
20160622133000,470.0,1222.0,80.0,100,54.7,0,69.5,68.0,64.9
20160622134500,470.0,1177.35,77.0769,100,54.7,0,69.5,68.0,64.9
20160622140000,470.0,1207.9,79.0769,100,54.7,0,69.4,68.0,64.9
20160622141500,470.0,1222.0,80.0,100,54.7,0,69.5,68.0,64.9
20160622143000,470.0,1207.9,79.0769,100,54.7,0,69.4,68.0,64.9
20160622144500,470.0,1207.9,79.0769,100,54.7,0,69.3,68.0,64.9
20160622150000,470.0,1191.45,78.0,100,54.7,0,69.3,68.0,64.9
20160622151500,470.0,1207.9,79.0769,100,54.7,0,69.2,68.0,64.9
20160622153000,470.0,1207.9,79.0769,100,54.7,0,69.1,68.0,64.9
20160622154500,470.0,1222.0,80.0,100,54.7,0,68.9,68.0,64.9
20160622160000,470.0,1238.45,81.0769,100,54.7,0,68.9,68.0,64.9
20160622161500,470.0,1207.9,79.0769,100,54.7,0,68.8,68.0,64.9
20160622163000,470.0,1222.0,80.0,100,54.7,0,68.7,68.0,64.9
20160622164500,470.0,1207.9,79.0769,100,54.7,0,68.7,68.0,64.9
20160622170000,470.0,1191.45,78.0,100,54.7,0,68.7,68.0,64.9
20160622171500,470.0,1191.45,78.0,100,54.7,0,68.6,68.0,64.9
20160622173000,470.0,1191.45,78.0,100,54.7,0,68.6,68.0,64.9
20160622174500,470.0,1191.45,78.0,100,54.7,0,68.6,68.0,64.9
20160622180000,470.0,1207.9,79.0769,100,54.7,0,68.6,68.0,64.9
20160622181500,470.0,1222.0,80.0,100,54.7,0,68.6,68.0,64.9
20160622183000,470.0,1207.9,79.0769,100,54.7,0,68.4,68.0,64.9
20160622184500,470.0,1191.45,78.0,100,54.7,0,68.4,68.0,64.9
20160622190000,470.0,1177.35,77.0769,100,54.7,0,68.5,68.0,64.9
20160622191500,470.0,1158.55,75.8462,100,54.7,0,68.4,68.0,64.9
20160622193000,470.0,1111.55,72.7692,100,54.7,0,68.4,68.0,64.9
20160622194500,470.0,1111.55,72.7692,100,54.7,0,68.6,68.0,64.9
20160622200000,470.0,1073.95,70.3077,100,54.7,0,68.6,68.0,64.9
20160622201500,470.0,1092.75,71.5385,100,54.7,0,68.6,68.0,64.9
20160622203000,470.0,1111.55,72.7692,100,54.7,0,68.6,68.0,64.9
20160622204500,470.0,1111.55,72.7692,100,54.7,0,68.6,68.0,64.9
20160622210000,470.0,1111.55,72.7692,100,54.7,0,68.5,68.0,64.9
20160622211500,470.0,1111.55,72.7692,100,54.7,0,68.4,68.0,64.9
20160622213000,470.0,1092.75,71.5385,100,54.7,0,68.5,68.0,64.9
20160622214500,470.0,1092.75,71.5385,100,54.7,0,68.8,68.0,64.3
20160622220000,470.0,1111.55,72.7692,100,54.7,0,68.6,68.0,64.3
20160622221500,470.0,1111.55,72.7692,100,54.7,0,68.4,69.4,66.4
20160622223000,470.0,984.65,64.4615,73,54.7,0,68.5,69.4,66.4
20160622224500,470.0,864.8,56.6154,63,54.7,0,68.7,69.4,66.4
20160622230000,470.0,893.0,58.4615,64,54.7,0,69.2,69.4,66.4
20160622231500,470.0,893.0,58.4615,65,54.7,0,69.2,69.4,66.4
20160622233000,470.0,893.0,58.4615,65,54.7,0,69.2,69.2,66.2
20160622234500,470.0,893.0,58.4615,65,54.7,0,69.1,69.3,66.3
20160623000000,470.0,893.0,58.4615,65,54.7,0,69.1,69.2,66.2
20160623001500,470.0,850.7,55.6923,61,54.7,0,69.1,69.4,66.4
20160623003000,470.0,813.1,53.2308,59,54.7,0,68.9,69.3,66.3
20160623004500,470.0,799.0,52.3077,59,54.7,0,69.2,69.2,66.2
20160623010000,470.0,810.75,53.0769,59,54.7,0,69.2,69.1,66.1
20160623011500,470.0,810.75,53.0769,59,54.7,0,69.2,69.2,66.2
20160623013000,470.0,791.95,51.8462,59,54.7,0,69.2,69.2,66.2
20160623014500,470.0,817.8,53.5385,59,54.7,0,69.2,69.2,66.2
20160623020000,470.0,796.65,52.1538,59,54.7,0,69.2,69.2,66.2
20160623021500,470.0,808.4,52.9231,59,54.7,0,69.2,69.1,66.1
20160623023000,470.0,820.15,53.6923,60,54.7,0,69.2,69.1,66.1
20160623024500,470.0,810.75,53.0769,60,54.7,0,69.2,69.1,66.1
20160623030000,470.0,829.55,54.3077,60,54.7,0,69.2,69.0,66.0
20160623031500,470.0,829.55,54.3077,60,54.7,0,69.2,69.0,66.0
20160623033000,470.0,820.15,53.6923,60,54.7,0,69.2,69.0,66.0
20160623034500,470.0,820.15,53.6923,60,54.7,0,69.2,69.0,66.0
20160623040000,470.0,820.15,53.6923,60,54.7,0,69.1,69.0,66.0
20160623041500,470.0,820.15,53.6923,60,54.7,0,69.1,69.0,66.0
20160623043000,470.0,820.15,53.6923,60,54.7,0,68.9,69.0,66.0
20160623044500,470.0,794.3,52.0,60,54.7,0,68.9,69.0,66.0
20160623050000,470.0,808.4,52.9231,60,54.7,0,69.0,69.0,66.0
20160623051500,470.0,808.4,52.9231,60,54.7,0,69.0,69.0,66.0
20160623053000,470.0,824.85,54.0,60,54.7,0,69.0,69.0,66.0
20160623054500,470.0,801.35,52.4615,60,54.7,0,69.0,69.0,66.0
20160623060000,470.0,829.55,54.3077,60,54.7,0,69.0,69.0,66.0
20160623061500,470.0,813.1,53.2308,60,54.7,0,68.8,69.0,66.0
20160623063000,470.0,827.2,54.1538,60,54.7,0,68.7,69.0,66.0
20160623064500,470.0,799.0,52.3077,58,54.7,0,68.9,69.0,66.0
20160623070000,470.0,770.8,50.4615,59,54.7,0,69.1,69.0,66.0
20160623071500,470.0,1092.75,71.5385,84,54.7,0,68.7,68.0,62.4
20160623073000,470.0,1111.55,72.7692,100,54.7,0,68.7,68.0,62.4
20160623074500,470.0,1092.75,71.5385,100,54.7,0,68.6,68.0,62.4
20160623080000,470.0,1111.55,72.7692,100,54.7,0,68.5,68.0,62.4
20160623081500,470.0,1125.65,73.6923,100,54.7,0,68.4,68.0,62.4
20160623083000,470.0,1125.65,73.6923,100,54.7,0,68.6,68.0,62.4
20160623084500,470.0,1092.75,71.5385,100,54.7,0,68.6,68.0,62.4
20160623090000,470.0,1125.65,73.6923,100,54.7,0,68.6,68.0,62.4
20160623091500,470.0,1111.55,72.7692,100,54.7,0,68.4,68.0,62.4
20160623093000,470.0,1092.75,71.5385,100,54.7,0,68.7,68.0,62.4
20160623094500,470.0,1111.55,72.7692,100,54.7,0,68.7,68.0,62.4
20160623100000,470.0,1092.75,71.5385,100,54.7,0,68.7,68.0,62.4
20160623101500,470.0,1144.45,74.9231,100,54.7,0,68.9,68.0,62.4
20160623103000,470.0,1144.45,74.9231,100,54.7,0,68.7,68.0,62.4
20160623104500,470.0,1125.65,73.6923,100,54.7,0,68.7,68.0,62.4
20160623110000,470.0,1125.65,73.6923,100,54.7,0,68.6,68.0,62.3
20160623111500,470.0,1158.55,75.8462,100,54.7,0,68.6,68.0,62.3
20160623113000,470.0,1144.45,74.9231,100,54.7,0,68.4,68.0,62.3
20160623114500,470.0,1125.65,73.6923,100,54.7,0,68.4,68.0,62.1
20160623120000,470.0,1111.55,72.7692,100,54.7,0,68.3,68.0,62.0
20160623121500,470.0,1158.55,75.8462,100,54.7,0,68.3,68.0,62.1
20160623123000,470.0,1144.45,74.9231,100,54.7,0,68.3,68.0,62.1
20160623124500,470.0,1144.45,74.9231,100,54.7,0,68.3,68.0,62.0
20160623130000,470.0,1144.45,74.9231,100,54.7,0,68.3,68.0,61.9
20160623131500,470.0,1144.45,74.9231,100,54.7,0,68.3,68.0,61.9
20160623133000,470.0,1125.65,73.6923,100,54.7,0,68.3,68.0,62.0
20160623134500,470.0,1125.65,73.6923,100,54.7,0,68.3,68.0,61.9
20160623140000,470.0,1144.45,74.9231,100,54.7,0,68.3,68.0,61.9
20160623141500,470.0,1144.45,74.9231,100,54.7,0,68.3,68.0,61.9
20160623143000,470.0,1144.45,74.9231,100,54.7,0,68.4,68.0,61.9
20160623144500,470.0,1158.55,75.8462,100,54.7,0,68.4,68.0,61.9
20160623150000,470.0,1144.45,74.9231,100,54.7,0,68.2,68.0,61.9
20160623151500,470.0,1158.55,75.8462,100,54.7,0,68.2,68.0,61.9
20160623153000,470.0,796.65,52.1538,100,56.0,0,68.7,68.0,61.9
20160623154500,470.0,1222.0,80.0,100,54.7,0,68.9,68.0,61.9
20160623160000,470.0,1252.55,82.0,100,54.7,0,68.8,68.0,61.9
20160623161500,470.0,1222.0,80.0,100,54.7,0,68.9,68.0,61.9
20160623163000,470.0,1238.45,81.0769,100,54.7,0,68.7,68.0,61.9
20160623164500,470.0,1207.9,79.0769,100,54.7,0,68.7,68.0,61.9
20160623170000,470.0,1207.9,79.0769,100,54.7,0,68.7,68.0,61.9
20160623171500,470.0,1207.9,79.0769,100,54.7,0,68.6,68.0,61.9
20160623173000,470.0,1238.45,81.0769,100,54.7,0,68.6,68.0,61.9
20160623174500,470.0,1252.55,82.0,100,54.7,0,68.4,68.0,61.9
20160623180000,470.0,1238.45,81.0769,100,54.7,0,68.4,68.0,61.9
20160623181500,470.0,1238.45,81.0769,100,54.7,0,68.2,68.0,61.9
20160623183000,470.0,1222.0,80.0,100,54.7,0,68.2,68.0,61.9
20160623184500,470.0,1252.55,82.0,100,54.7,0,68.2,68.0,61.9
20160623190000,470.0,1238.45,81.0769,100,54.7,0,68.2,68.0,61.9
20160623191500,470.0,1111.55,72.7692,100,54.7,0,68.3,68.0,61.9
20160623193000,470.0,1125.65,73.6923,100,54.7,0,68.4,68.0,61.9
20160623194500,470.0,1111.55,72.7692,100,54.7,0,68.6,68.0,61.9
20160623200000,470.0,1111.55,72.7692,100,54.7,0,68.7,68.0,61.9
20160623201500,470.0,1092.75,71.5385,100,54.7,0,68.6,68.0,61.9
20160623203000,470.0,1092.75,71.5385,100,54.7,0,68.4,68.0,61.9
20160623204500,470.0,1073.95,70.3077,100,54.7,0,68.5,68.0,61.9
20160623210000,470.0,1073.95,70.3077,100,54.7,0,68.4,68.0,61.9
20160623211500,470.0,1092.75,71.5385,100,54.7,0,68.3,68.0,61.9
20160623213000,470.0,1111.55,72.7692,100,54.7,0,68.4,68.0,61.9
20160623214500,470.0,1073.95,70.3077,100,54.7,0,68.5,68.0,61.9
20160623220000,470.0,1092.75,71.5385,100,54.7,0,68.6,68.0,61.9
20160623221500,470.0,1125.65,73.6923,100,54.7,0,68.4,68.0,61.9
20160623223000,470.0,1144.45,74.9231,100,54.7,0,68.3,68.0,61.9
20160623224500,470.0,1158.55,75.8462,100,54.7,0,68.2,68.0,61.9
20160623230000,470.0,1158.55,75.8462,100,54.7,0,68.1,68.0,61.9
20160623231500,470.0,1177.35,77.0769,100,54.7,0,68.2,68.0,61.9
20160623233000,470.0,1207.9,79.0769,100,54.7,0,68.1,68.0,61.9
20160623234500,470.0,1177.35,77.0769,100,54.7,0,67.9,68.0,61.9
20160624000000,470.0,1191.45,78.0,100,54.7,0,67.8,68.0,61.9
20160624001500,470.0,1222.0,80.0,100,54.7,0,67.9,68.0,61.9
20160624003000,470.0,1177.35,77.0769,100,54.7,0,68.0,68.0,61.9
20160624004500,470.0,1222.0,80.0,100,54.7,0,67.9,68.0,61.9
20160624010000,470.0,1222.0,80.0,100,54.7,0,68.1,68.0,61.9
20160624011500,470.0,1238.45,81.0769,100,54.7,0,68.2,68.0,61.9
20160624013000,470.0,1222.0,80.0,100,54.7,0,68.3,68.0,61.9
20160624014500,470.0,1252.55,82.0,100,54.7,0,68.2,68.0,61.9
20160624020000,470.0,1222.0,80.0,100,54.7,0,68.3,68.0,61.9
20160624021500,470.0,1222.0,80.0,100,54.7,0,68.3,68.0,61.9
20160624023000,470.0,1222.0,80.0,100,54.7,0,68.2,68.0,61.9
20160624024500,470.0,1222.0,80.0,100,54.7,0,68.2,68.0,61.9
20160624030000,470.0,1238.45,81.0769,100,54.7,0,68.2,68.0,61.9
20160624031500,470.0,1238.45,81.0769,100,54.7,0,68.2,68.0,61.9
20160624033000,470.0,1207.9,79.0769,100,54.7,0,68.1,68.0,61.9
20160624034500,470.0,1222.0,80.0,100,54.7,0,67.9,68.0,61.9
20160624040000,470.0,1252.55,82.0,100,54.7,0,67.9,68.0,61.9
20160624041500,470.0,1252.55,82.0,100,54.7,0,67.7,68.0,61.9
20160624043000,470.0,1222.0,80.0,100,54.7,0,67.5,68.0,61.9
20160624044500,470.0,1207.9,79.0769,100,54.7,0,67.4,68.0,61.9
20160624050000,470.0,1177.35,77.0769,96,54.7,0,67.4,68.0,61.9
20160624051500,470.0,1092.75,71.5385,74,54.7,0,67.5,68.0,61.9
20160624053000,470.0,1073.95,70.3077,73,54.7,0,67.6,68.0,61.9
20160624054500,470.0,1022.25,66.9231,70,54.7,0,67.6,68.0,61.9
20160624060000,470.0,1003.45,65.6923,68,54.7,0,67.7,68.0,61.9
20160624061500,470.0,965.85,63.2308,68,54.7,0,67.7,68.0,61.9
20160624063000,470.0,965.85,63.2308,68,54.7,0,67.7,68.0,61.9
20160624064500,470.0,965.85,63.2308,68,54.7,0,67.7,68.0,61.9
20160624070000,470.0,965.85,63.2308,68,54.7,0,67.9,68.0,61.9
20160624071500,470.0,944.7,61.8462,68,54.7,0,67.9,68.0,61.9
20160624073000,470.0,944.7,61.8462,68,54.7,0,68.2,68.0,61.9
20160624074500,470.0,944.7,61.8462,68,54.7,0,68.3,68.0,61.9
20160624080000,470.0,965.85,63.2308,69,54.7,0,68.3,68.0,61.9
20160624081500,470.0,1057.5,69.2308,74,54.7,0,68.2,68.0,61.9
20160624083000,470.0,1022.25,66.9231,74,54.7,0,68.2,68.0,61.9
20160624084500,470.0,1111.55,72.7692,100,54.7,0,68.6,68.0,61.9
20160624090000,470.0,1144.45,74.9231,100,54.7,0,68.4,68.0,61.9
20160624091500,470.0,1125.65,73.6923,100,54.7,0,68.4,68.0,61.9
20160624093000,470.0,1125.65,73.6923,100,54.7,0,68.6,68.0,61.9
20160624094500,470.0,1092.75,71.5385,100,54.7,0,68.7,68.0,61.9
20160624100000,470.0,1111.55,72.7692,100,54.7,0,68.7,68.0,61.9
20160624101500,470.0,1111.55,72.7692,100,54.7,0,68.8,68.0,63.6
20160624103000,470.0,1092.75,71.5385,100,54.7,0,68.8,68.0,63.6
20160624104500,470.0,1092.75,71.5385,100,54.7,0,68.7,68.0,63.6
20160624110000,470.0,498.2,32.6154,44,74.0,100,69.4,73.5,70.5
20160624111500,470.0,498.2,32.6154,44,71.1,100,70.2,73.9,70.9
20160624113000,470.0,488.8,32.0,44,80.7,100,70.6,73.9,70.9
20160624114500,470.0,477.05,31.2308,44,74.9,100,70.7,73.6,70.6
20160624120000,470.0,498.2,32.6154,44,74.9,100,71.0,73.9,70.9
20160624121500,470.0,481.75,31.5385,44,55.2,0,71.2,73.9,70.9
20160624123000,470.0,488.8,32.0,44,55.2,0,71.1,73.9,70.9
20160624124500,470.0,488.8,32.0,44,55.2,0,70.9,73.9,70.9
20160624130000,470.0,488.8,32.0,44,55.2,0,70.9,73.9,70.9
20160624131500,470.0,488.8,32.0,44,55.2,0,70.9,73.9,70.9
20160624133000,470.0,488.8,32.0,44,55.2,0,71.0,73.9,70.9
20160624134500,470.0,481.75,31.5385,44,55.2,0,71.0,73.9,70.9
20160624140000,470.0,481.75,31.5385,44,55.2,0,71.0,73.9,70.9
20160624141500,470.0,481.75,31.5385,44,55.2,0,70.9,73.9,70.9
20160624143000,470.0,481.75,31.5385,44,55.2,0,70.9,73.9,70.9
20160624144500,470.0,458.25,30.0,44,55.2,0,70.9,73.6,70.6
20160624150000,470.0,453.55,29.6923,44,55.2,0,71.0,73.9,70.9
20160624151500,470.0,488.8,32.0,45,55.2,0,71.2,73.9,70.9
20160624153000,470.0,488.8,32.0,45,55.2,0,71.2,73.9,70.9
20160624154500,470.0,488.8,32.0,45,55.2,0,71.2,73.9,70.9
20160624160000,470.0,488.8,32.0,45,55.2,0,71.2,73.9,70.9
20160624161500,470.0,500.55,32.7692,45,55.2,0,71.2,73.9,70.9
20160624163000,470.0,500.55,32.7692,45,55.2,0,71.2,73.9,70.9
20160624164500,470.0,500.55,32.7692,45,55.2,0,71.1,73.9,70.9
20160624170000,470.0,486.45,31.8462,45,55.2,0,71.1,73.9,70.9
20160624171500,470.0,486.45,31.8462,45,55.2,0,71.2,73.9,70.9
20160624173000,470.0,493.5,32.3077,45,55.2,0,71.2,73.9,70.9
20160624174500,470.0,493.5,32.3077,45,55.2,0,71.2,73.9,70.9
20160624180000,470.0,493.5,32.3077,45,55.2,0,71.1,73.9,70.9
20160624181500,470.0,486.45,31.8462,45,55.2,0,71.1,73.9,70.9
20160624183000,470.0,500.55,32.7692,45,55.2,0,71.0,73.9,70.9
20160624184500,470.0,486.45,31.8462,44,55.2,0,71.1,73.9,70.9
20160624190000,470.0,486.45,31.8462,44,55.2,0,71.1,73.9,70.9
20160624191500,470.0,486.45,31.8462,44,55.2,0,71.3,73.9,70.9
20160624193000,470.0,500.55,32.7692,44,55.2,0,71.3,73.9,70.9
20160624194500,470.0,533.45,34.9231,46,55.2,0,71.3,73.1,70.1
20160624200000,470.0,481.75,31.5385,44,55.2,0,71.3,73.1,70.1
20160624201500,470.0,488.8,32.0,44,55.2,0,71.3,73.1,70.1
20160624203000,470.0,488.8,32.0,44,55.2,0,71.3,73.1,70.1
20160624204500,470.0,498.2,32.6154,44,55.2,0,71.3,73.1,70.1
20160624210000,470.0,477.05,31.2308,44,55.2,0,71.3,73.1,70.1
20160624211500,470.0,477.05,31.2308,44,55.2,0,71.4,73.1,70.1
20160624213000,470.0,486.45,31.8462,44,55.2,0,71.4,73.1,70.1
20160624214500,470.0,486.45,31.8462,44,55.2,0,71.4,73.1,70.1
20160624220000,470.0,500.55,32.7692,44,55.2,0,71.3,73.1,70.1
20160624221500,470.0,486.45,31.8462,43,54.3,0,71.3,73.1,70.1
20160624223000,470.0,477.05,31.2308,43,54.3,0,71.3,73.1,70.1
20160624224500,470.0,477.05,31.2308,43,54.3,0,71.3,73.1,70.1
20160624230000,470.0,486.45,31.8462,43,55.1,0,71.3,73.1,70.1
20160624231500,470.0,486.45,31.8462,43,55.1,0,71.3,73.1,70.1
20160624233000,470.0,486.45,31.8462,43,55.1,0,71.3,73.1,70.1
20160624234500,470.0,486.45,31.8462,43,55.1,0,71.2,73.1,70.1
20160625000000,470.0,486.45,31.8462,43,55.1,0,71.2,73.1,70.1
20160625001500,470.0,477.05,31.2308,43,55.1,0,71.3,73.1,70.1
20160625003000,470.0,488.8,32.0,43,55.1,0,71.2,73.1,70.1
20160625004500,470.0,488.8,32.0,43,55.1,0,71.3,73.1,70.1
20160625010000,470.0,488.8,32.0,43,55.1,0,71.2,73.1,70.1
20160625011500,470.0,470.0,30.7692,43,55.1,0,71.2,73.1,70.1
20160625013000,470.0,486.45,31.8462,43,55.1,0,71.2,73.1,70.1
20160625014500,470.0,477.05,31.2308,43,55.1,0,71.2,73.1,70.1
20160625020000,470.0,477.05,31.2308,43,55.1,0,71.2,73.1,70.1
20160625021500,470.0,467.65,30.6154,43,55.1,0,71.2,73.1,70.1
20160625023000,470.0,467.65,30.6154,43,55.1,0,71.1,73.1,70.1
20160625024500,470.0,453.55,29.6923,43,55.1,0,71.1,73.1,70.1
20160625030000,470.0,470.0,30.7692,43,55.1,0,71.1,73.1,70.1
20160625031500,470.0,462.95,30.3077,43,55.1,0,71.0,73.1,70.1
20160625033000,470.0,462.95,30.3077,43,55.1,0,71.1,73.1,70.1
20160625034500,470.0,462.95,30.3077,43,55.1,0,71.1,73.1,70.1
20160625040000,470.0,462.95,30.3077,43,55.1,0,71.1,73.1,70.1
20160625041500,470.0,458.25,30.0,43,55.1,0,71.2,73.1,70.1
20160625043000,470.0,462.95,30.3077,43,55.1,0,71.0,73.1,70.1
20160625044500,470.0,458.25,30.0,43,55.1,0,71.0,73.1,70.1
20160625050000,470.0,477.05,31.2308,43,55.1,0,71.0,73.1,70.1
20160625051500,470.0,467.65,30.6154,43,55.1,0,70.9,73.1,70.1
20160625053000,470.0,467.65,30.6154,43,55.1,0,70.9,73.1,70.1
20160625054500,470.0,462.95,30.3077,43,55.1,0,70.9,73.1,70.1
20160625060000,470.0,467.65,30.6154,43,55.1,0,70.8,73.1,70.1
20160625061500,470.0,458.25,30.0,43,55.1,0,70.9,73.1,70.1
20160625063000,470.0,462.95,30.3077,43,55.1,0,71.0,73.1,70.1
20160625064500,470.0,470.0,30.7692,43,55.1,0,70.9,73.1,70.1
20160625070000,470.0,470.0,30.7692,43,55.1,0,70.9,73.1,70.1
20160625071500,470.0,458.25,30.0,43,55.1,0,71.3,73.1,70.1
20160625073000,470.0,462.95,30.3077,43,55.1,0,71.1,73.1,70.1
20160625074500,470.0,467.65,30.6154,43,55.1,0,71.2,73.1,70.1
20160625080000,470.0,467.65,30.6154,43,55.1,0,71.2,73.1,70.1
20160625081500,470.0,448.85,29.3846,43,55.1,0,71.3,73.1,70.1
20160625083000,470.0,439.45,28.7692,43,55.1,0,71.3,73.1,70.1
20160625084500,470.0,439.45,28.7692,43,55.1,0,71.4,73.1,70.1
20160625090000,470.0,458.25,30.0,44,55.1,0,71.6,73.1,70.1
20160625091500,470.0,458.25,30.0,44,55.1,0,71.6,73.1,70.1
20160625093000,470.0,448.85,29.3846,44,55.1,0,71.7,73.1,70.1
20160625094500,470.0,458.25,30.0,44,55.1,0,71.6,73.1,70.1
20160625100000,470.0,448.85,29.3846,44,55.1,0,71.7,73.1,70.1
20160625101500,470.0,467.65,30.6154,44,55.1,0,71.6,73.1,70.1
20160625103000,470.0,462.95,30.3077,44,55.1,0,71.6,73.1,70.1
20160625104500,470.0,470.0,30.7692,44,55.1,0,71.6,73.1,70.1
20160625110000,470.0,470.0,30.7692,44,55.1,0,71.7,73.1,70.1
20160625111500,470.0,470.0,30.7692,44,55.1,0,71.7,73.1,70.1
20160625113000,470.0,1073.95,70.3077,100,55.1,0,71.7,69.5,66.5
20160625114500,470.0,1073.95,70.3077,100,55.1,0,71.3,69.4,66.4
20160625120000,470.0,1111.55,72.7692,100,55.1,0,71.0,69.5,66.5
20160625121500,470.0,1125.65,73.6923,100,55.1,0,70.8,69.8,66.8
20160625123000,470.0,1125.65,73.6923,100,55.1,0,70.6,69.6,66.6
20160625124500,470.0,1111.55,72.7692,100,55.1,0,70.4,69.5,66.5
20160625130000,470.0,1111.55,72.7692,100,55.1,0,70.3,69.4,66.4
20160625131500,470.0,1125.65,73.6923,100,55.1,0,70.2,69.4,66.4
20160625133000,470.0,1144.45,74.9231,100,55.1,0,70.1,69.4,66.4
20160625134500,470.0,1125.65,73.6923,100,55.1,0,69.9,69.4,66.4
20160625140000,470.0,1144.45,74.9231,100,55.1,0,69.9,69.4,66.4
20160625141500,470.0,1158.55,75.8462,100,55.1,0,69.8,69.4,66.4
20160625143000,470.0,1125.65,73.6923,100,55.1,0,69.7,69.4,66.4
20160625144500,470.0,1144.45,74.9231,100,55.1,0,69.6,69.4,66.4
20160625150000,470.0,1125.65,73.6923,100,55.1,0,69.6,69.5,66.5
20160625151500,470.0,1125.65,73.6923,100,54.3,0,69.5,69.5,66.5
20160625153000,470.0,1092.75,71.5385,96,54.3,0,69.5,69.9,66.9
20160625154500,470.0,1073.95,70.3077,81,54.3,0,69.4,69.5,66.5
20160625160000,470.0,1073.95,70.3077,80,55.1,0,69.4,69.5,66.5
20160625161500,470.0,1073.95,70.3077,80,55.1,0,69.5,69.5,66.5
20160625163000,470.0,1057.5,69.2308,79,55.1,0,69.5,69.5,66.5
20160625164500,470.0,1073.95,70.3077,79,55.1,0,69.4,69.5,66.5
20160625170000,470.0,1073.95,70.3077,79,55.1,0,69.4,69.0,66.0
20160625171500,470.0,944.7,61.8462,68,55.1,0,69.4,69.9,66.9
20160625173000,470.0,944.7,61.8462,67,55.1,0,69.6,69.5,66.5
20160625174500,470.0,1022.25,66.9231,72,55.1,0,69.4,69.4,66.4
20160625180000,470.0,1022.25,66.9231,71,55.1,0,69.5,69.4,66.4
20160625181500,470.0,1003.45,65.6923,71,55.1,0,69.6,69.4,66.4
20160625183000,470.0,1003.45,65.6923,71,55.1,0,69.3,69.4,66.4
20160625184500,470.0,1022.25,66.9231,71,55.1,0,69.2,69.4,66.4
20160625190000,470.0,1022.25,66.9231,71,55.1,0,69.2,69.4,66.4
20160625191500,470.0,1022.25,66.9231,71,55.1,0,69.2,69.4,66.4
20160625193000,470.0,1022.25,66.9231,71,55.1,0,69.2,69.4,66.4
20160625194500,470.0,458.25,30.0,43,72.5,100,69.9,73.5,70.5
20160625200000,470.0,439.45,28.7692,43,71.1,100,70.4,73.5,70.5
20160625201500,470.0,458.25,30.0,43,71.1,100,70.7,73.5,70.5
20160625203000,470.0,425.35,27.8462,43,55.2,0,70.8,73.5,70.5
20160625204500,470.0,453.55,29.6923,43,55.2,0,70.8,73.5,70.5
20160625210000,470.0,444.15,29.0769,43,55.2,0,70.8,73.5,70.5
20160625211500,470.0,448.85,29.3846,43,55.2,0,70.8,73.5,70.5
20160625213000,470.0,488.8,32.0,45,55.2,0,70.8,73.5,70.5
20160625214500,470.0,488.8,32.0,45,55.2,0,70.8,73.1,70.1
20160625220000,470.0,488.8,32.0,45,55.2,0,70.8,73.5,70.5
20160625221500,470.0,488.8,32.0,45,55.2,0,71.0,73.5,70.5
20160625223000,470.0,498.2,32.6154,45,55.2,0,71.1,73.5,70.5
20160625224500,470.0,1057.5,69.2308,100,55.2,0,71.3,68.0,62.4
20160625230000,470.0,1111.55,72.7692,100,55.2,0,71.4,68.0,62.4
20160625231500,470.0,1125.65,73.6923,100,55.2,0,71.0,68.0,62.4
20160625233000,470.0,1125.65,73.6923,100,55.2,0,70.8,68.0,62.4
20160625234500,470.0,1125.65,73.6923,100,55.2,0,70.7,68.0,62.4
20160626000000,470.0,1125.65,73.6923,100,55.2,0,70.5,68.0,62.4
20160626001500,470.0,1111.55,72.7692,100,55.2,0,70.5,68.0,62.4
20160626003000,470.0,1144.45,74.9231,100,55.2,0,70.5,68.0,62.4
20160626004500,470.0,1125.65,73.6923,100,55.2,0,70.3,68.0,62.4
20160626010000,470.0,1092.75,71.5385,100,55.2,0,70.1,68.0,62.4
20160626011500,470.0,1125.65,73.6923,100,55.2,0,70.1,68.0,62.4
20160626013000,470.0,1111.55,72.7692,100,55.2,0,70.1,68.0,62.4
20160626014500,470.0,1111.55,72.7692,100,55.2,0,70.0,68.0,62.4
20160626020000,470.0,1125.65,73.6923,100,55.2,0,70.0,68.0,62.4
20160626021500,470.0,1207.9,79.0769,100,54.4,0,69.8,68.0,62.4
20160626023000,470.0,1207.9,79.0769,100,54.4,0,69.6,68.0,62.4
20160626024500,470.0,1207.9,79.0769,100,54.4,0,69.6,68.0,62.4
20160626030000,470.0,1222.0,80.0,100,54.4,0,69.4,68.0,62.4
20160626031500,470.0,1252.55,82.0,100,54.4,0,69.3,68.0,62.4
20160626033000,470.0,1238.45,81.0769,100,55.1,0,69.2,68.0,62.3
20160626034500,470.0,1222.0,80.0,100,55.1,0,69.2,68.0,62.3
20160626040000,470.0,1222.0,80.0,100,55.1,0,69.2,68.0,62.2
20160626041500,470.0,1238.45,81.0769,100,55.1,0,69.2,68.0,62.3
20160626043000,470.0,1238.45,81.0769,100,55.1,0,69.1,68.0,62.1
20160626044500,470.0,1238.45,81.0769,100,55.1,0,69.1,68.0,62.1
20160626050000,470.0,1207.9,79.0769,100,55.1,0,68.9,68.0,62.1
20160626051500,470.0,1238.45,81.0769,100,54.4,0,68.8,68.0,62.0
20160626053000,470.0,1222.0,80.0,100,54.4,0,68.8,68.0,62.0
20160626054500,470.0,1222.0,80.0,100,54.4,0,68.7,68.0,61.9
20160626060000,470.0,1207.9,79.0769,100,54.4,0,68.4,68.0,61.9
20160626061500,470.0,1207.9,79.0769,100,54.4,0,68.3,68.0,61.9
20160626063000,470.0,1207.9,79.0769,100,54.4,0,68.3,68.0,61.9
20160626064500,470.0,1207.9,79.0769,100,54.4,0,68.2,68.0,61.9
20160626070000,470.0,1177.35,77.0769,100,54.4,0,68.2,68.0,61.9
20160626071500,470.0,1158.55,75.8462,100,54.4,0,68.2,68.0,61.9
20160626073000,470.0,1177.35,77.0769,100,55.1,0,68.2,68.0,64.2
20160626074500,470.0,1111.55,72.7692,100,55.1,0,68.2,68.0,64.2
20160626080000,470.0,1092.75,71.5385,100,55.1,0,68.2,68.0,64.2
20160626081500,470.0,1111.55,72.7692,100,55.1,0,68.3,68.0,64.2
20160626083000,470.0,1092.75,71.5385,100,55.1,0,68.4,68.0,64.2
20160626084500,470.0,1092.75,71.5385,100,55.1,0,68.4,68.0,64.2
20160626090000,470.0,1144.45,74.9231,100,55.1,0,68.3,68.0,64.2
20160626091500,470.0,1158.55,75.8462,100,55.1,0,68.2,68.0,64.2
20160626093000,470.0,444.15,29.0769,43,78.4,100,69.4,72.7,69.7
20160626094500,470.0,448.85,29.3846,43,56.0,0,70.1,72.7,69.7
20160626100000,470.0,444.15,29.0769,43,56.0,0,70.3,72.7,69.7
20160626101500,470.0,434.75,28.4615,43,56.0,0,70.4,72.7,69.7
20160626103000,470.0,439.45,28.7692,43,56.0,0,70.5,72.7,69.7
20160626104500,470.0,434.75,28.4615,43,56.0,0,70.7,72.7,69.7
20160626110000,470.0,430.05,28.1538,43,56.0,0,70.8,72.7,69.7
20160626111500,470.0,439.45,28.7692,44,56.0,0,70.8,72.7,69.7
20160626113000,470.0,439.45,28.7692,44,56.0,0,70.9,72.7,69.7
20160626114500,470.0,467.65,30.6154,44,56.0,0,70.9,72.7,69.7
20160626120000,470.0,458.25,30.0,44,56.0,0,70.9,72.7,69.7
20160626121500,470.0,481.75,31.5385,44,56.0,0,71.0,72.7,69.7
20160626123000,470.0,481.75,31.5385,44,55.2,0,71.0,72.7,69.7
20160626124500,470.0,467.65,30.6154,44,55.2,0,71.0,72.7,69.7
20160626130000,470.0,486.45,31.8462,44,55.2,0,71.0,72.7,69.7
20160626131500,470.0,486.45,31.8462,44,55.2,0,71.0,72.7,69.7
20160626133000,470.0,486.45,31.8462,44,55.2,0,71.1,72.7,69.7
20160626134500,470.0,486.45,31.8462,44,55.2,0,71.3,72.7,69.7
20160626140000,470.0,477.05,31.2308,44,55.2,0,71.3,72.7,69.7
20160626141500,470.0,488.8,32.0,44,55.2,0,71.3,72.7,69.7
20160626143000,470.0,462.95,30.3077,44,55.2,0,71.3,72.7,69.7
20160626144500,470.0,470.0,30.7692,44,55.2,0,71.3,72.7,69.7
20160626150000,470.0,477.05,31.2308,44,55.2,0,71.4,72.7,69.7
20160626151500,470.0,477.05,31.2308,44,55.2,0,71.5,72.7,69.7
20160626153000,470.0,470.0,30.7692,44,55.2,0,71.5,72.7,69.7
20160626154500,470.0,481.75,31.5385,44,55.2,0,71.6,72.7,69.7
20160626160000,470.0,481.75,31.5385,44,55.2,0,71.7,72.7,69.7
20160626161500,470.0,481.75,31.5385,44,55.2,0,71.7,72.7,69.7
20160626163000,470.0,470.0,30.7692,44,55.2,0,71.7,72.7,69.7
20160626164500,470.0,470.0,30.7692,44,55.2,0,71.7,72.7,69.7
20160626170000,470.0,470.0,30.7692,44,55.2,0,71.7,72.7,69.7
20160626171500,470.0,477.05,31.2308,44,55.2,0,71.7,72.7,69.7
20160626173000,470.0,470.0,30.7692,44,55.2,0,71.7,72.7,69.7
20160626174500,470.0,462.95,30.3077,44,55.2,0,71.8,72.7,69.7
20160626180000,470.0,477.05,31.2308,44,55.2,0,71.8,72.7,69.7
20160626181500,470.0,462.95,30.3077,44,55.2,0,71.9,72.7,69.7
20160626183000,470.0,477.05,31.2308,44,55.2,0,71.8,72.7,69.7
20160626184500,470.0,470.0,30.7692,44,55.2,0,71.8,72.7,69.7
20160626190000,470.0,477.05,31.2308,44,55.2,0,71.9,72.7,69.7
20160626191500,470.0,467.65,30.6154,44,55.2,0,71.9,72.7,69.7
20160626193000,470.0,481.75,31.5385,44,55.2,0,71.9,72.7,69.7
20160626194500,470.0,488.8,32.0,44,55.2,0,71.8,72.7,69.7
20160626200000,470.0,488.8,32.0,44,55.2,0,71.7,72.7,69.7
20160626201500,470.0,477.05,31.2308,44,55.2,0,71.7,72.7,69.7
20160626203000,470.0,470.0,30.7692,44,55.2,0,71.6,72.7,69.7
20160626204500,470.0,470.0,30.7692,44,55.2,0,71.6,72.7,69.7
20160626210000,470.0,477.05,31.2308,44,55.2,0,71.6,72.7,69.7
20160626211500,470.0,477.05,31.2308,44,55.2,0,71.6,72.7,69.7
20160626213000,470.0,477.05,31.2308,44,55.2,0,71.6,72.7,69.7
20160626214500,470.0,477.05,31.2308,44,55.2,0,71.7,72.7,69.7
20160626220000,470.0,488.8,32.0,44,55.2,0,71.6,72.7,69.7
20160626221500,470.0,488.8,32.0,44,55.2,0,71.6,72.7,69.7
20160626223000,470.0,477.05,31.2308,44,55.2,0,71.5,72.7,69.7
20160626224500,470.0,477.05,31.2308,44,55.2,0,71.5,72.7,69.7
20160626230000,470.0,488.8,32.0,44,55.2,0,71.4,72.7,69.7
20160626231500,470.0,488.8,32.0,44,55.2,0,71.5,72.7,69.7
20160626233000,470.0,488.8,32.0,44,55.2,0,71.6,72.7,69.7
20160626234500,470.0,488.8,32.0,44,55.2,0,71.5,72.7,69.7
20160627000000,470.0,500.55,32.7692,44,55.2,0,71.4,72.7,69.7
20160627001500,470.0,500.55,32.7692,43,55.2,0,71.6,72.7,69.7
20160627003000,470.0,493.5,32.3077,43,55.2,0,71.6,72.7,69.7
20160627004500,470.0,493.5,32.3077,43,55.2,0,71.6,72.7,69.7
20160627010000,470.0,493.5,32.3077,43,55.2,0,71.6,72.7,69.7
20160627011500,470.0,493.5,32.3077,43,55.2,0,71.6,72.7,69.7
20160627013000,470.0,493.5,32.3077,43,55.2,0,71.6,72.7,69.7
20160627014500,470.0,486.45,31.8462,43,55.2,0,71.4,72.7,69.7
20160627020000,470.0,493.5,32.3077,43,55.2,0,71.4,72.7,69.7
20160627021500,470.0,493.5,32.3077,43,55.2,0,71.4,72.7,69.7
20160627023000,470.0,493.5,32.3077,43,55.2,0,71.4,72.7,69.7
20160627024500,470.0,493.5,32.3077,43,55.2,0,71.3,72.7,69.7
20160627030000,470.0,493.5,32.3077,43,55.2,0,71.3,72.7,69.7
20160627031500,470.0,486.45,31.8462,43,55.2,0,71.3,72.7,69.7
20160627033000,470.0,486.45,31.8462,43,55.2,0,71.3,72.7,69.7
20160627034500,470.0,493.5,32.3077,43,55.2,0,71.3,72.7,69.7
20160627040000,470.0,493.5,32.3077,43,55.2,0,71.3,72.7,69.7
20160627041500,470.0,493.5,32.3077,43,55.2,0,71.3,72.7,69.7
20160627043000,470.0,493.5,32.3077,43,55.2,0,71.4,72.7,69.7
20160627044500,470.0,493.5,32.3077,43,54.4,0,71.3,72.7,69.7
20160627050000,470.0,486.45,31.8462,43,54.4,0,71.3,72.7,69.7
20160627051500,470.0,486.45,31.8462,43,54.4,0,71.3,72.7,69.7
20160627053000,470.0,470.0,30.7692,43,54.4,0,71.2,72.7,69.7
20160627054500,470.0,486.45,31.8462,43,55.1,0,71.3,72.7,69.7
20160627060000,470.0,477.05,31.2308,43,55.1,0,71.3,72.7,69.7
20160627061500,470.0,1073.95,70.3077,100,55.1,0,71.3,68.0,62.5
20160627063000,470.0,1092.75,71.5385,100,55.1,0,70.9,68.0,62.5
20160627064500,470.0,1111.55,72.7692,100,55.1,0,70.8,68.0,62.5
20160627070000,470.0,1092.75,71.5385,100,55.1,0,70.7,68.0,62.5
20160627071500,470.0,1092.75,71.5385,100,55.1,0,70.5,68.0,62.5
20160627073000,470.0,1073.95,70.3077,100,54.3,0,70.3,68.0,62.5
20160627074500,470.0,1111.55,72.7692,100,54.3,0,70.2,68.0,62.5
20160627080000,470.0,1111.55,72.7692,100,54.3,0,69.9,68.0,62.5
20160627081500,470.0,1111.55,72.7692,100,55.1,0,69.9,68.0,62.5
20160627083000,470.0,1111.55,72.7692,100,55.1,0,69.9,68.0,62.5
20160627084500,470.0,1125.65,73.6923,100,55.1,0,69.9,68.0,62.5
20160627090000,470.0,1111.55,72.7692,100,55.1,0,69.8,68.0,62.5
20160627091500,470.0,1092.75,71.5385,100,55.1,0,69.8,68.0,62.5
20160627093000,470.0,1073.95,70.3077,100,55.1,0,69.9,68.0,62.5
20160627094500,470.0,1111.55,72.7692,100,55.1,0,69.8,68.0,62.5
20160627100000,470.0,1111.55,72.7692,100,55.1,0,69.8,68.0,62.5
20160627101500,470.0,1125.65,73.6923,100,55.1,0,69.8,68.0,62.5
20160627103000,470.0,1073.95,70.3077,100,55.1,0,69.8,68.0,62.5
20160627104500,470.0,1125.65,73.6923,100,55.1,0,69.9,68.0,62.5
20160627110000,470.0,1073.95,70.3077,100,55.1,0,69.9,68.0,62.5
20160627111500,470.0,1111.55,72.7692,100,55.1,0,69.9,68.0,62.5
20160627113000,470.0,1092.75,71.5385,100,55.1,0,69.8,68.0,62.5
20160627114500,470.0,1111.55,72.7692,100,55.1,0,69.7,68.0,62.5
20160627120000,470.0,1111.55,72.7692,100,55.1,0,69.7,68.0,62.5
20160627121500,470.0,1073.95,70.3077,100,55.1,0,69.7,68.0,62.5
20160627123000,470.0,1111.55,72.7692,100,55.1,0,69.6,68.0,62.5
20160627124500,470.0,1092.75,71.5385,100,55.1,0,69.6,69.4,66.4
20160627130000,470.0,1111.55,72.7692,100,55.1,0,69.4,69.4,66.4
20160627131500,470.0,1125.65,73.6923,100,55.1,0,69.4,69.4,66.4
20160627133000,470.0,1092.75,71.5385,100,55.1,0,69.7,69.4,66.4
20160627134500,470.0,1125.65,73.6923,100,55.1,0,69.6,69.4,66.4
20160627140000,470.0,1125.65,73.6923,100,55.1,0,69.6,69.4,66.4
20160627141500,470.0,1111.55,72.7692,100,55.1,0,69.6,69.4,66.4
20160627143000,470.0,1111.55,72.7692,100,55.1,0,69.6,69.4,66.4
20160627144500,470.0,1073.95,70.3077,100,55.1,0,69.5,69.4,66.4
20160627150000,470.0,1125.65,73.6923,100,55.1,0,69.4,69.4,66.4
20160627151500,470.0,1144.45,74.9231,100,55.1,0,69.4,69.4,66.4
20160627153000,470.0,1125.65,73.6923,100,55.1,0,69.3,69.4,66.4
20160627154500,470.0,1125.65,73.6923,100,55.1,0,69.3,69.4,66.4
20160627160000,470.0,1144.45,74.9231,100,55.1,0,69.4,69.2,66.2
20160627161500,470.0,1073.95,70.3077,100,55.1,0,69.6,69.1,66.1
20160627163000,470.0,1111.55,72.7692,100,55.1,0,69.4,69.0,66.0
20160627164500,470.0,1111.55,72.7692,100,55.1,0,69.4,69.0,66.0
20160627170000,470.0,1092.75,71.5385,100,55.1,0,69.3,69.0,66.0
20160627171500,470.0,1111.55,72.7692,100,55.1,0,69.5,69.0,66.0
20160627173000,470.0,1125.65,73.6923,100,54.3,0,69.6,69.0,66.0
20160627174500,470.0,1144.45,74.9231,100,55.1,0,69.4,69.0,66.0
20160627180000,470.0,1111.55,72.7692,100,54.7,0,69.6,68.5,65.5
20160627181500,470.0,1125.65,73.6923,100,54.7,0,69.6,68.9,65.9
20160627183000,470.0,1144.45,74.9231,100,54.7,0,69.3,68.5,65.5
20160627184500,470.0,1158.55,75.8462,100,54.7,0,69.3,68.5,65.5
20160627190000,470.0,1177.35,77.0769,100,54.7,0,69.2,68.9,65.9
20160627191500,470.0,1158.55,75.8462,100,54.7,0,69.1,68.9,65.9
20160627193000,470.0,1158.55,75.8462,100,54.7,0,68.9,68.9,65.9
20160627194500,470.0,1177.35,77.0769,100,54.7,0,69.1,68.9,65.9
20160627200000,470.0,1158.55,75.8462,100,54.7,0,69.2,68.9,65.9
20160627201500,470.0,1158.55,75.8462,100,54.7,0,69.0,68.9,65.9
20160627203000,470.0,1144.45,74.9231,100,54.7,0,68.9,68.9,65.9
20160627204500,470.0,1158.55,75.8462,100,54.7,0,68.9,68.9,65.9
20160627210000,470.0,1177.35,77.0769,100,54.7,0,68.9,68.9,65.9
20160627211500,470.0,1191.45,78.0,100,54.7,0,68.9,68.9,65.9
20160627213000,470.0,1177.35,77.0769,100,54.7,0,68.8,68.9,65.9
20160627214500,470.0,1177.35,77.0769,100,54.7,0,68.7,68.9,65.9
20160627220000,470.0,1191.45,78.0,100,54.7,0,68.7,68.9,65.9
20160627221500,470.0,1207.9,79.0769,100,54.7,0,68.7,68.9,65.9
20160627223000,470.0,1222.0,80.0,100,54.7,0,68.6,68.9,65.9
20160627224500,470.0,1222.0,80.0,100,54.7,0,68.5,68.9,65.9
20160627230000,470.0,1222.0,80.0,100,54.7,0,68.6,68.9,65.9
20160627231500,470.0,1222.0,80.0,100,54.7,0,68.6,68.9,65.9
20160627233000,470.0,1238.45,81.0769,100,54.7,0,68.6,68.9,65.9
20160627234500,470.0,1238.45,81.0769,100,54.7,0,68.6,68.9,65.9
20160628000000,470.0,1144.45,74.9231,79,54.7,0,68.6,68.9,65.9
20160628001500,470.0,1144.45,74.9231,79,54.7,0,68.6,68.9,65.9
20160628003000,470.0,1144.45,74.9231,77,54.7,0,68.6,68.9,65.9
20160628004500,470.0,1125.65,73.6923,76,54.7,0,68.6,68.9,65.9
20160628010000,470.0,1111.55,72.7692,76,54.7,0,68.6,68.9,65.9
20160628011500,470.0,1125.65,73.6923,76,54.7,0,68.6,68.9,65.9
20160628013000,470.0,1111.55,72.7692,76,54.7,0,68.6,68.9,65.9
20160628014500,470.0,1092.75,71.5385,74,54.7,0,68.6,68.9,65.9
20160628020000,470.0,1057.5,69.2308,72,54.7,0,68.6,68.9,65.9
20160628021500,470.0,1057.5,69.2308,72,54.7,0,68.5,68.9,65.9
20160628023000,470.0,923.55,60.4615,66,54.7,0,68.6,68.9,65.9
20160628024500,470.0,923.55,60.4615,66,54.7,0,68.6,68.9,65.9
20160628030000,470.0,923.55,60.4615,66,54.7,0,68.6,68.9,65.9
20160628031500,470.0,923.55,60.4615,66,54.7,0,68.6,68.9,65.9
20160628033000,470.0,923.55,60.4615,66,54.7,0,68.6,68.9,65.9
20160628034500,470.0,904.75,59.2308,66,54.7,0,68.7,68.9,65.9
20160628040000,470.0,923.55,60.4615,66,54.7,0,68.6,68.9,65.9
20160628041500,470.0,923.55,60.4615,66,54.7,0,68.8,68.9,65.9
20160628043000,470.0,944.7,61.8462,67,54.7,0,68.9,68.9,65.9
20160628044500,470.0,923.55,60.4615,67,54.7,0,68.9,68.9,65.9
20160628050000,470.0,944.7,61.8462,67,54.7,0,69.0,68.9,65.9
20160628051500,470.0,923.55,60.4615,67,54.7,0,69.1,68.9,65.9
20160628053000,470.0,923.55,60.4615,67,54.7,0,69.1,68.9,65.9
20160628054500,470.0,944.7,61.8462,68,54.7,0,69.1,68.8,65.8
20160628060000,470.0,965.85,63.2308,68,54.7,0,68.7,68.8,65.8
20160628061500,470.0,944.7,61.8462,68,54.7,0,68.9,68.7,65.7
20160628063000,470.0,1022.25,66.9231,72,54.7,0,69.0,68.6,65.6
20160628064500,470.0,1022.25,66.9231,73,54.7,0,68.9,68.6,65.6
20160628070000,470.0,1057.5,69.2308,75,54.7,0,68.8,68.5,65.5
20160628071500,470.0,1038.7,68.0,76,54.7,0,68.8,68.5,65.5
20160628073000,470.0,1073.95,70.3077,78,54.7,0,68.6,68.5,65.5
20160628074500,470.0,1073.95,70.3077,78,54.7,0,68.5,68.5,65.5
