PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628080000,470.0,1092.75,71.5385,78,54.7,0,68.6,68.5,65.5
20160628081500,470.0,1038.7,68.0,79,54.7,0,68.4,68.5,65.5
20160628083000,470.0,1057.5,69.2308,80,54.7,0,68.4,68.5,65.5
20160628084500,470.0,1038.7,68.0,80,54.7,0,68.6,68.5,65.5
20160628090000,470.0,1057.5,69.2308,80,54.7,0,68.7,68.5,65.5
20160628091500,470.0,1073.95,70.3077,91,54.7,0,68.7,68.0,64.3
20160628093000,470.0,1092.75,71.5385,100,54.7,0,68.7,68.0,64.8
20160628094500,470.0,1073.95,70.3077,100,54.7,0,68.9,68.0,64.8
20160628100000,470.0,1073.95,70.3077,100,54.7,0,68.7,68.0,64.8
20160628101500,470.0,1111.55,72.7692,100,54.7,0,68.8,68.0,64.8
20160628103000,470.0,902.4,59.0769,65,54.7,0,69.0,70.4,67.4
20160628104500,470.0,763.75,50.0,56,54.7,0,69.4,70.4,67.4
20160628110000,470.0,749.65,49.0769,56,54.7,0,70.1,70.4,67.4
20160628111500,470.0,759.05,49.6923,56,54.7,0,70.0,70.4,67.4
20160628113000,470.0,681.5,44.6154,53,54.7,0,69.9,70.3,67.3
20160628114500,470.0,697.95,45.6923,53,54.7,0,70.1,70.4,67.4
20160628120000,470.0,643.9,42.1538,51,54.7,0,70.1,70.3,67.3
20160628121500,470.0,627.45,41.0769,51,54.7,0,70.2,70.1,67.1
20160628123000,470.0,646.25,42.3077,51,54.7,0,70.3,70.1,67.1
20160628124500,470.0,632.15,41.3846,51,54.7,0,70.3,70.0,67.0
20160628130000,470.0,667.4,43.6923,51,54.7,0,70.3,70.0,67.0
20160628131500,470.0,721.45,47.2308,56,55.5,0,70.4,70.0,67.0
20160628133000,470.0,827.2,54.1538,62,55.5,0,70.5,70.0,67.0
20160628134500,470.0,921.2,60.3077,68,55.5,0,70.5,70.0,67.0
20160628140000,470.0,944.7,61.8462,73,55.5,0,70.4,70.0,67.0
20160628141500,470.0,984.65,64.4615,73,54.7,0,70.2,70.0,67.0
20160628143000,470.0,984.65,64.4615,72,54.7,0,70.2,70.0,67.0
20160628144500,470.0,965.85,63.2308,72,54.7,0,70.1,70.0,67.0
20160628150000,470.0,965.85,63.2308,72,54.7,0,70.0,70.0,67.0
20160628151500,470.0,984.65,64.4615,72,54.7,0,69.8,70.0,67.0
20160628153000,470.0,965.85,63.2308,72,54.7,0,69.8,70.0,67.0
20160628154500,470.0,965.85,63.2308,72,54.7,0,69.8,70.0,67.0
20160628160000,470.0,965.85,63.2308,71,54.7,0,69.7,70.0,67.0
20160628161500,470.0,904.75,59.2308,67,54.7,0,69.7,70.0,67.0
20160628163000,470.0,904.75,59.2308,67,54.7,0,69.7,70.0,67.0
20160628164500,470.0,883.6,57.8462,66,54.7,0,69.7,70.0,67.0
20160628170000,470.0,864.8,56.6154,64,54.7,0,69.8,70.0,67.0
20160628171500,470.0,864.8,56.6154,63,54.7,0,69.8,70.0,67.0
20160628173000,470.0,876.55,57.3846,63,54.7,0,69.8,70.0,67.0
20160628174500,470.0,885.95,58.0,63,54.7,0,69.7,70.0,67.0
20160628180000,470.0,876.55,57.3846,63,54.7,0,69.8,70.0,67.0
20160628181500,470.0,834.25,54.6154,63,54.7,0,69.8,70.0,67.0
20160628183000,470.0,895.35,58.6154,63,54.7,0,69.8,70.0,67.0
20160628184500,470.0,864.8,56.6154,63,54.7,0,69.8,70.0,67.0
20160628190000,470.0,893.0,58.4615,63,54.7,0,69.8,70.0,67.0
20160628191500,470.0,893.0,58.4615,63,54.7,0,69.8,70.0,67.0
20160628193000,470.0,838.95,54.9231,63,54.7,0,69.8,70.0,67.0
20160628194500,470.0,850.7,55.6923,63,54.7,0,69.8,70.0,67.0
20160628200000,470.0,850.7,55.6923,64,54.7,0,69.8,70.0,67.0
20160628201500,470.0,831.9,54.4615,64,54.7,0,69.8,70.0,67.0
20160628203000,470.0,846.0,55.3846,64,54.7,0,69.8,70.0,67.0
20160628204500,470.0,857.75,56.1538,64,54.7,0,69.8,70.0,67.0
20160628210000,470.0,857.75,56.1538,64,54.7,0,69.7,70.0,67.0
20160628211500,470.0,787.25,51.5385,59,54.7,0,69.6,70.0,67.0
20160628213000,470.0,721.45,47.2308,56,54.7,0,69.6,70.0,67.0
20160628214500,470.0,686.2,44.9231,53,54.7,0,69.6,70.0,67.0
20160628220000,470.0,639.2,41.8462,51,54.7,0,69.7,70.0,67.0
20160628221500,470.0,639.2,41.8462,51,54.7,0,69.7,70.0,67.0
20160628223000,470.0,648.6,42.4615,51,54.7,0,69.8,70.0,67.0
20160628224500,470.0,648.6,42.4615,51,54.7,0,69.9,70.0,67.0
20160628230000,470.0,648.6,42.4615,51,54.7,0,69.8,70.0,67.0
20160628231500,470.0,632.15,41.3846,51,54.7,0,69.8,70.0,67.0
20160628233000,470.0,643.9,42.1538,51,54.7,0,69.8,70.0,67.0
20160628234500,470.0,627.45,41.0769,51,54.7,0,69.8,70.0,67.0
20160629000000,470.0,639.2,41.8462,51,54.7,0,69.8,70.0,67.0
20160629001500,470.0,648.6,42.4615,51,54.7,0,70.3,70.0,67.0
20160629003000,470.0,519.35,34.0,44,54.7,0,70.1,72.3,69.3
20160629004500,470.0,498.2,32.6154,44,54.7,0,70.1,72.2,69.2
20160629010000,470.0,498.2,32.6154,44,54.7,0,70.1,72.3,69.3
20160629011500,470.0,498.2,32.6154,44,54.7,0,70.0,72.2,69.2
20160629013000,470.0,486.45,31.8462,44,54.7,0,70.0,71.8,68.8
20160629014500,470.0,486.45,31.8462,44,54.7,0,70.0,72.2,69.2
20160629020000,470.0,493.5,32.3077,44,54.7,0,70.1,72.2,69.2
20160629021500,470.0,500.55,32.7692,44,54.7,0,70.1,72.2,69.2
20160629023000,470.0,514.65,33.6923,44,54.7,0,70.2,72.7,69.7
20160629024500,470.0,486.45,31.8462,44,54.7,0,70.2,72.7,69.7
20160629030000,470.0,498.2,32.6154,44,54.7,0,70.2,72.7,69.7
20160629031500,470.0,507.6,33.2308,44,54.7,0,70.2,72.7,69.7
20160629033000,470.0,498.2,32.6154,44,54.7,0,70.2,72.7,69.7
20160629034500,470.0,498.2,32.6154,44,54.7,0,70.2,72.4,69.4
20160629040000,470.0,498.2,32.6154,44,54.7,0,70.2,72.0,69.0
20160629041500,470.0,488.8,32.0,43,54.7,0,70.2,72.7,69.7
20160629043000,470.0,488.8,32.0,43,54.7,0,70.3,72.3,69.3
20160629044500,470.0,488.8,32.0,43,54.7,0,70.3,72.7,69.7
20160629050000,470.0,481.75,31.5385,43,54.7,0,70.3,72.7,69.7
20160629051500,470.0,481.75,31.5385,43,54.7,0,70.4,72.7,69.7
20160629053000,470.0,526.4,34.4615,45,54.7,0,70.4,72.3,69.3
20160629054500,470.0,507.6,33.2308,45,54.7,0,70.5,72.3,69.3
20160629060000,470.0,507.6,33.2308,44,54.7,0,70.4,72.2,69.2
20160629061500,470.0,498.2,32.6154,44,54.7,0,70.5,72.2,69.2
20160629063000,470.0,498.2,32.6154,44,54.7,0,70.6,72.3,69.3
20160629064500,470.0,498.2,32.6154,44,54.7,0,70.8,72.7,69.7
20160629070000,470.0,498.2,32.6154,44,54.7,0,70.9,72.7,69.7
20160629071500,470.0,1092.75,71.5385,100,54.7,0,70.7,68.0,63.7
20160629073000,470.0,1092.75,71.5385,100,54.7,0,70.3,68.0,63.7
20160629074500,470.0,1125.65,73.6923,100,54.7,0,70.0,68.0,63.7
20160629080000,470.0,1111.55,72.7692,100,54.7,0,69.8,68.0,63.7
20160629081500,470.0,1144.45,74.9231,100,54.7,0,69.7,68.0,63.7
20160629083000,470.0,1111.55,72.7692,100,54.7,0,69.6,68.0,63.7
20160629084500,470.0,1125.65,73.6923,100,54.7,0,69.6,68.0,63.7
20160629090000,470.0,1092.75,71.5385,100,54.7,0,69.3,68.0,63.7
20160629091500,470.0,1092.75,71.5385,100,54.7,0,69.3,68.0,63.7
20160629093000,470.0,1111.55,72.7692,100,54.7,0,69.3,68.0,63.7
20160629094500,470.0,1125.65,73.6923,100,54.7,0,69.2,68.0,63.7
20160629100000,470.0,1111.55,72.7692,100,55.5,0,69.2,68.0,63.7
20160629101500,470.0,1111.55,72.7692,100,55.5,0,69.2,68.0,63.7
20160629103000,470.0,1125.65,73.6923,100,54.7,0,69.1,68.0,63.7
20160629104500,470.0,1125.65,73.6923,100,54.7,0,69.3,68.0,63.7
20160629110000,470.0,1073.95,70.3077,100,54.7,0,69.2,68.0,63.7
20160629111500,470.0,1125.65,73.6923,100,54.7,0,69.2,68.0,63.7
20160629113000,470.0,1111.55,72.7692,100,54.7,0,69.1,68.0,63.7
20160629114500,470.0,1111.55,72.7692,100,54.7,0,69.1,68.0,63.7
20160629120000,470.0,1111.55,72.7692,100,54.7,0,68.9,68.0,63.7
20160629121500,470.0,1111.55,72.7692,100,54.7,0,68.8,68.0,63.7
20160629123000,470.0,1125.65,73.6923,100,54.7,0,68.8,68.0,63.7
20160629124500,470.0,1125.65,73.6923,100,54.7,0,68.7,68.0,63.7
20160629130000,470.0,1144.45,74.9231,100,54.7,0,68.6,68.0,63.7
20160629131500,470.0,1144.45,74.9231,100,54.7,0,68.8,68.0,63.7
20160629133000,470.0,1144.45,74.9231,100,54.7,0,68.7,68.0,63.7
20160629134500,470.0,462.95,30.3077,42,54.7,0,69.4,71.8,68.8
20160629140000,470.0,453.55,29.6923,42,55.5,0,69.9,71.8,68.8
20160629141500,470.0,470.0,30.7692,43,55.5,0,70.3,71.8,68.8
20160629143000,470.0,470.0,30.7692,43,55.5,0,70.5,71.8,68.8
20160629144500,470.0,462.95,30.3077,43,55.5,0,70.5,71.8,68.8
20160629150000,470.0,481.75,31.5385,43,55.5,0,70.6,71.8,68.8
20160629151500,470.0,467.65,30.6154,43,55.5,0,70.7,71.8,68.8
20160629153000,470.0,453.55,29.6923,43,55.5,0,70.8,71.8,68.8
20160629154500,470.0,462.95,30.3077,43,55.5,0,71.0,71.8,68.8
20160629160000,470.0,467.65,30.6154,43,55.5,0,70.9,71.8,68.8
20160629161500,470.0,488.8,32.0,44,55.5,0,71.2,71.8,68.8
20160629163000,470.0,477.05,31.2308,44,55.5,0,71.2,71.8,68.8
20160629164500,470.0,470.0,30.7692,44,54.8,0,71.1,71.5,68.5
20160629170000,470.0,453.55,29.6923,44,54.8,0,71.2,71.8,68.8
20160629171500,470.0,453.55,29.6923,44,54.8,0,71.0,71.8,68.8
20160629173000,470.0,462.95,30.3077,44,55.5,0,71.0,71.8,68.8
20160629174500,470.0,467.65,30.6154,44,55.5,0,71.0,71.8,68.8
20160629180000,470.0,453.55,29.6923,44,55.5,0,71.0,71.8,68.8
20160629181500,470.0,453.55,29.6923,44,55.5,0,71.0,71.8,68.8
20160629183000,470.0,467.65,30.6154,44,55.5,0,71.0,71.8,68.8
20160629184500,470.0,448.85,29.3846,44,54.7,0,71.0,71.8,68.8
20160629190000,470.0,481.75,31.5385,45,54.7,0,71.2,71.8,68.8
20160629191500,470.0,470.0,30.7692,45,54.7,0,71.3,71.8,68.8
20160629193000,470.0,481.75,31.5385,45,54.7,0,71.3,71.8,68.8
20160629194500,470.0,470.0,30.7692,45,54.7,0,71.4,71.8,68.8
20160629200000,470.0,477.05,31.2308,45,54.7,0,71.3,71.8,68.8
20160629201500,470.0,467.65,30.6154,45,54.7,0,71.3,71.8,68.8
20160629203000,470.0,467.65,30.6154,45,54.7,0,71.4,71.8,68.8
20160629204500,470.0,493.5,32.3077,45,54.7,0,71.3,71.8,68.8
20160629210000,470.0,493.5,32.3077,45,54.7,0,71.3,71.8,68.8
20160629211500,470.0,493.5,32.3077,44,54.7,0,71.2,71.8,68.8
20160629213000,470.0,486.45,31.8462,44,54.7,0,71.2,71.8,68.8
20160629214500,470.0,500.55,32.7692,44,54.7,0,71.0,71.8,68.8
20160629220000,470.0,488.8,32.0,44,54.7,0,71.2,71.8,68.8
20160629221500,470.0,477.05,31.2308,44,54.7,0,71.2,71.8,68.8
20160629223000,470.0,512.3,33.5385,45,54.7,0,71.2,71.8,68.8
20160629224500,470.0,488.8,32.0,45,54.7,0,71.1,71.8,68.8
20160629230000,470.0,498.2,32.6154,44,54.7,0,71.1,71.8,68.8
20160629231500,470.0,498.2,32.6154,44,54.7,0,71.0,71.8,68.8
20160629233000,470.0,488.8,32.0,44,54.7,0,70.9,71.8,68.8
20160629234500,470.0,488.8,32.0,44,54.7,0,70.9,71.8,68.8
20160630000000,470.0,500.55,32.7692,44,54.7,0,70.8,71.8,68.8
20160630001500,470.0,486.45,31.8462,44,54.7,0,70.9,71.8,68.8
20160630003000,470.0,486.45,31.8462,44,54.7,0,70.8,71.8,68.8
20160630004500,470.0,486.45,31.8462,44,54.7,0,70.8,71.8,68.8
20160630010000,470.0,486.45,31.8462,44,54.7,0,70.8,71.8,68.8
20160630011500,470.0,498.2,32.6154,44,54.7,0,70.7,71.8,68.8
20160630013000,470.0,498.2,32.6154,44,54.7,0,70.8,71.8,68.8
20160630014500,470.0,488.8,32.0,44,54.7,0,70.8,71.8,68.8
20160630020000,470.0,488.8,32.0,44,54.7,0,70.7,71.8,68.8
20160630021500,470.0,488.8,32.0,44,54.7,0,70.7,71.8,68.8
20160630023000,470.0,488.8,32.0,44,54.7,0,70.7,71.8,68.8
20160630024500,470.0,481.75,31.5385,44,54.7,0,70.5,71.8,68.8
20160630030000,470.0,493.5,32.3077,44,54.7,0,70.4,71.8,68.8
20160630031500,470.0,500.55,32.7692,44,54.7,0,70.3,71.8,68.8
20160630033000,470.0,493.5,32.3077,44,54.7,0,70.3,71.8,68.8
20160630034500,470.0,512.3,33.5385,44,54.7,0,70.7,71.8,68.8
20160630040000,470.0,488.8,32.0,44,54.7,0,70.4,71.8,68.8
20160630041500,470.0,488.8,32.0,44,54.7,0,70.3,71.8,68.8
20160630043000,470.0,500.55,32.7692,44,54.7,0,70.4,71.8,68.8
20160630044500,470.0,507.6,33.2308,44,54.7,0,70.3,71.8,68.8
20160630050000,470.0,500.55,32.7692,44,54.7,0,70.4,71.8,68.8
20160630051500,470.0,481.75,31.5385,43,54.7,0,70.4,71.8,68.8
20160630053000,470.0,481.75,31.5385,43,54.7,0,70.3,71.8,68.8
20160630054500,470.0,488.8,32.0,43,54.7,0,70.4,71.8,68.8
20160630060000,470.0,477.05,31.2308,43,54.7,0,70.3,71.8,68.8
20160630061500,470.0,493.5,32.3077,43,54.7,0,70.4,71.8,68.8
20160630063000,470.0,493.5,32.3077,43,54.7,0,70.5,71.8,68.8
20160630064500,470.0,493.5,32.3077,43,54.7,0,70.7,71.8,68.8
20160630070000,470.0,481.75,31.5385,43,54.7,0,70.7,71.8,68.8
20160630071500,470.0,488.8,32.0,43,54.7,0,70.6,71.8,68.8
20160630073000,470.0,453.55,29.6923,43,54.7,0,70.7,71.8,68.8
20160630074500,470.0,470.0,30.7692,43,54.7,0,70.8,71.8,68.8
20160630080000,470.0,470.0,30.7692,43,54.7,0,70.8,71.8,68.8
20160630081500,470.0,498.2,32.6154,44,54.7,0,70.8,71.8,68.8
20160630083000,470.0,488.8,32.0,44,54.7,0,71.2,71.8,68.8
20160630084500,470.0,500.55,32.7692,44,54.7,0,71.2,71.7,68.7
20160630090000,470.0,500.55,32.7692,44,55.5,0,71.2,71.7,68.7
20160630091500,470.0,500.55,32.7692,44,55.5,0,71.2,71.4,68.4
20160630093000,470.0,477.05,31.2308,44,55.5,0,71.2,71.8,68.8
20160630094500,470.0,453.55,29.6923,44,55.5,0,71.3,71.8,68.8
20160630100000,470.0,488.8,32.0,45,55.5,0,71.6,71.8,68.8
20160630101500,470.0,488.8,32.0,46,55.5,0,71.7,71.8,68.8
20160630103000,470.0,498.2,32.6154,46,55.5,0,71.6,71.8,68.8
20160630104500,470.0,507.6,33.2308,46,55.5,0,71.7,71.8,68.8
20160630110000,470.0,493.5,32.3077,46,55.5,0,71.6,71.8,68.8
20160630111500,470.0,500.55,32.7692,46,55.5,0,71.4,71.8,68.8
20160630113000,470.0,493.5,32.3077,46,55.5,0,71.5,71.8,68.8
20160630114500,470.0,493.5,32.3077,46,55.5,0,71.4,71.8,68.8
20160630120000,470.0,493.5,32.3077,46,55.5,0,71.4,71.8,68.8
20160630121500,470.0,486.45,31.8462,46,55.5,0,71.7,71.8,68.8
20160630123000,470.0,486.45,31.8462,46,55.5,0,71.6,71.7,68.7
20160630124500,470.0,486.45,31.8462,46,55.5,0,71.6,71.8,68.8
20160630130000,470.0,486.45,31.8462,46,55.5,0,71.7,71.8,68.8
20160630131500,470.0,500.55,32.7692,46,54.7,0,71.6,71.7,68.7
20160630133000,470.0,547.55,35.8462,47,54.7,0,71.9,71.4,68.4
20160630134500,470.0,580.45,38.0,50,54.7,0,71.7,71.4,68.4
20160630140000,470.0,660.35,43.2308,55,55.5,0,71.9,71.4,68.4
20160630141500,470.0,737.9,48.3077,59,55.5,0,71.9,71.8,68.8
20160630143000,470.0,721.45,47.2308,58,55.5,0,71.7,71.8,68.8
20160630144500,470.0,1092.75,71.5385,100,55.5,0,71.5,68.0,63.7
20160630150000,470.0,1073.95,70.3077,100,55.5,0,71.5,68.0,64.0
20160630151500,470.0,1092.75,71.5385,100,55.5,0,71.3,68.0,63.8
20160630153000,470.0,1111.55,72.7692,100,55.5,0,71.0,68.0,63.7
20160630154500,470.0,1111.55,72.7692,100,55.5,0,70.9,68.0,63.7
20160630160000,470.0,1111.55,72.7692,100,55.5,0,70.8,68.0,63.7
20160630161500,470.0,1073.95,70.3077,100,55.5,0,70.7,68.0,63.7
20160630163000,470.0,1111.55,72.7692,100,55.5,0,70.5,68.0,63.7
20160630164500,470.0,1111.55,72.7692,100,55.5,0,70.3,68.0,63.7
20160630170000,470.0,1111.55,72.7692,100,55.5,0,70.2,68.0,63.7
20160630171500,470.0,1111.55,72.7692,100,55.5,0,70.2,68.0,63.7
20160630173000,470.0,1092.75,71.5385,100,55.5,0,70.0,68.0,63.6
20160630174500,470.0,1125.65,73.6923,100,55.5,0,69.9,68.0,63.6
20160630180000,470.0,1125.65,73.6923,100,55.5,0,69.8,68.0,63.6
20160630181500,470.0,1158.55,75.8462,100,55.5,0,69.7,68.0,62.5
20160630183000,470.0,1158.55,75.8462,100,55.5,0,69.6,68.0,63.6
20160630184500,470.0,1144.45,74.9231,100,54.7,0,69.6,68.0,63.6
20160630190000,470.0,1158.55,75.8462,100,54.7,0,69.4,68.0,63.6
20160630191500,470.0,1144.45,74.9231,100,54.7,0,69.4,68.0,63.6
20160630193000,470.0,1144.45,74.9231,100,54.7,0,69.3,68.0,63.6
20160630194500,470.0,1177.35,77.0769,100,54.7,0,69.6,68.0,63.6
20160630200000,470.0,1158.55,75.8462,100,54.7,0,69.5,68.0,62.5
20160630201500,470.0,1144.45,74.9231,100,54.7,0,69.3,68.0,63.0
20160630203000,470.0,1158.55,75.8462,100,54.7,0,69.3,68.0,63.0
20160630204500,470.0,1158.55,75.8462,100,54.7,0,69.3,68.0,63.0
20160630210000,470.0,1177.35,77.0769,100,54.7,0,69.2,68.0,63.0
20160630211500,470.0,1191.45,78.0,100,54.7,0,69.2,68.0,63.0
20160630213000,470.0,1191.45,78.0,100,54.7,0,69.1,68.0,63.0
20160630214500,470.0,1207.9,79.0769,100,54.7,0,68.9,68.0,63.0
20160630220000,470.0,1207.9,79.0769,100,54.7,0,68.9,68.0,63.0
20160630221500,470.0,1191.45,78.0,100,54.7,0,68.8,68.0,63.0
20160630223000,470.0,1191.45,78.0,100,54.7,0,68.7,68.0,63.0
20160630224500,470.0,1191.45,78.0,100,54.7,0,68.7,68.0,63.0
20160630230000,470.0,1222.0,80.0,100,54.7,0,68.7,68.0,63.0
20160630231500,470.0,1207.9,79.0769,100,54.7,0,68.7,68.0,63.0
20160630233000,470.0,1207.9,79.0769,100,54.7,0,68.7,68.0,63.0
20160630234500,470.0,1207.9,79.0769,100,54.7,0,68.5,68.0,63.0
20160701000000,470.0,1177.35,77.0769,100,54.7,0,68.6,68.0,63.0
20160701001500,470.0,1222.0,80.0,100,54.7,0,68.6,68.0,63.0
20160701003000,470.0,1191.45,78.0,100,54.7,0,68.7,68.0,63.0
20160701004500,470.0,1222.0,80.0,100,54.7,0,68.7,68.0,63.0
20160701010000,470.0,1222.0,80.0,100,54.7,0,68.7,68.0,63.0
20160701011500,470.0,1222.0,80.0,100,54.7,0,68.6,68.0,63.0
20160701013000,470.0,1222.0,80.0,100,54.7,0,68.6,68.0,63.0
20160701014500,470.0,1207.9,79.0769,100,54.7,0,68.6,68.0,63.0
20160701020000,470.0,1252.55,82.0,100,54.7,0,68.6,68.0,63.0
20160701021500,470.0,1252.55,82.0,100,54.7,0,68.6,68.0,63.0
20160701023000,470.0,1238.45,81.0769,100,54.7,0,68.6,68.0,63.0
20160701024500,470.0,1238.45,81.0769,100,54.7,0,68.7,68.0,63.0
20160701030000,470.0,1238.45,81.0769,100,54.7,0,68.7,68.0,63.0
20160701031500,470.0,1238.45,81.0769,100,54.7,0,68.6,68.0,63.0
20160701033000,470.0,1222.0,80.0,100,54.7,0,68.6,68.0,63.0
20160701034500,470.0,1191.45,78.0,100,54.7,0,68.4,68.0,63.0
20160701040000,470.0,1191.45,78.0,100,54.7,0,68.2,68.0,63.0
20160701041500,470.0,1191.45,78.0,100,54.7,0,67.9,68.0,63.0
20160701043000,470.0,1222.0,80.0,100,54.7,0,67.8,68.0,63.0
20160701044500,470.0,1222.0,80.0,100,54.7,0,67.8,68.0,63.0
20160701050000,470.0,1252.55,82.0,100,54.7,0,67.9,68.0,63.0
20160701051500,470.0,1252.55,82.0,100,54.7,0,67.9,68.0,63.0
20160701053000,470.0,1238.45,81.0769,100,54.7,0,68.1,68.0,63.0
20160701054500,470.0,1207.9,79.0769,100,54.7,0,68.2,68.0,63.0
20160701060000,470.0,1238.45,81.0769,100,54.7,0,68.2,68.0,63.0
20160701061500,470.0,1222.0,80.0,100,54.7,0,68.1,68.0,63.0
20160701063000,470.0,1222.0,80.0,100,54.7,0,68.0,68.0,63.0
20160701064500,470.0,1222.0,80.0,100,54.7,0,68.1,68.0,63.0
20160701070000,470.0,1238.45,81.0769,100,54.7,0,68.1,68.0,63.0
20160701071500,470.0,1238.45,81.0769,100,54.7,0,68.1,68.0,63.0
20160701073000,470.0,1222.0,80.0,100,54.7,0,68.2,68.0,63.0
20160701074500,470.0,1207.9,79.0769,100,54.7,0,68.1,68.0,63.0
20160701080000,470.0,1222.0,80.0,100,54.7,0,68.2,68.0,63.0
20160701081500,470.0,1222.0,80.0,100,54.7,0,68.2,68.0,63.0
20160701083000,470.0,1222.0,80.0,100,54.7,0,68.2,68.0,63.0
20160701084500,470.0,1191.45,78.0,100,54.7,0,68.2,68.0,63.0
20160701090000,470.0,1191.45,78.0,100,54.7,0,68.3,68.0,63.0
20160701091500,470.0,1191.45,78.0,100,54.7,0,68.4,68.0,63.0
20160701093000,470.0,1191.45,78.0,100,54.7,0,68.6,68.0,63.0
20160701094500,470.0,1158.55,75.8462,100,54.7,0,68.9,68.0,63.0
20160701100000,470.0,1158.55,75.8462,100,54.7,0,68.8,68.0,63.0
20160701101500,470.0,1144.45,74.9231,100,55.5,0,68.7,68.0,63.0
20160701103000,470.0,1125.65,73.6923,100,55.5,0,69.0,68.0,63.0
20160701104500,470.0,1144.45,74.9231,100,55.5,0,68.9,68.0,63.0
20160701110000,470.0,1158.55,75.8462,100,55.5,0,69.0,68.0,63.0
20160701111500,470.0,1158.55,75.8462,100,55.5,0,68.9,68.0,63.0
20160701113000,470.0,1144.45,74.9231,100,55.5,0,69.1,68.0,63.0
20160701114500,470.0,1144.45,74.9231,100,55.5,0,68.9,68.0,63.0
20160701120000,470.0,1158.55,75.8462,100,55.5,0,68.9,68.0,63.0
20160701121500,470.0,1092.75,71.5385,100,55.5,0,68.7,68.0,63.0
20160701123000,470.0,1144.45,74.9231,100,54.7,0,68.6,68.0,63.0
20160701124500,470.0,1125.65,73.6923,100,54.7,0,68.9,68.0,63.0
20160701130000,470.0,1111.55,72.7692,100,54.7,0,68.9,68.0,63.0
20160701131500,470.0,1125.65,73.6923,100,54.7,0,68.9,68.0,63.0
20160701133000,470.0,1125.65,73.6923,100,54.7,0,68.7,68.0,63.0
20160701134500,470.0,1144.45,74.9231,100,54.7,0,68.6,68.0,63.0
20160701140000,470.0,1144.45,74.9231,100,54.7,0,68.6,68.0,63.0
20160701141500,470.0,585.15,38.3077,47,54.7,0,69.1,71.3,68.3
20160701143000,470.0,498.2,32.6154,44,54.7,0,69.8,71.4,68.4
20160701144500,470.0,498.2,32.6154,44,54.7,0,70.2,71.4,68.4
20160701150000,470.0,498.2,32.6154,44,54.7,0,70.4,71.4,68.4
20160701151500,470.0,1111.55,72.7692,100,54.7,0,70.2,68.0,64.8
20160701153000,470.0,1111.55,72.7692,100,54.7,0,69.8,68.0,64.8
20160701154500,470.0,1111.55,72.7692,100,54.7,0,69.8,68.0,64.8
20160701160000,470.0,1111.55,72.7692,100,54.7,0,69.9,68.0,64.8
20160701161500,470.0,1111.55,72.7692,100,54.7,0,69.8,68.0,64.8
20160701163000,470.0,1111.55,72.7692,100,54.7,0,69.7,68.0,64.8
20160701164500,470.0,1144.45,74.9231,100,54.7,0,69.6,68.0,64.8
20160701170000,470.0,1125.65,73.6923,100,54.7,0,69.5,68.0,64.8
20160701171500,470.0,1111.55,72.7692,100,54.7,0,69.5,68.0,64.8
20160701173000,470.0,1125.65,73.6923,100,54.7,0,69.5,68.0,64.8
20160701174500,470.0,1125.65,73.6923,100,54.7,0,69.3,68.0,64.8
20160701180000,470.0,1144.45,74.9231,100,54.7,0,69.4,68.0,64.8
20160701181500,470.0,1125.65,73.6923,100,54.7,0,69.4,68.0,64.8
20160701183000,470.0,1111.55,72.7692,100,54.7,0,69.3,68.0,64.8
20160701184500,470.0,1111.55,72.7692,100,54.7,0,69.3,68.0,64.8
20160701190000,470.0,1111.55,72.7692,100,54.7,0,69.4,68.0,64.8
20160701191500,470.0,1111.55,72.7692,100,55.3,0,69.3,68.0,64.8
20160701193000,470.0,1111.55,72.7692,100,55.3,0,69.3,68.0,64.8
20160701194500,470.0,1111.55,72.7692,100,55.3,0,69.4,68.0,64.8
20160701200000,470.0,1092.75,71.5385,100,55.3,0,69.4,68.0,64.8
20160701201500,470.0,1092.75,71.5385,100,54.7,0,69.4,68.0,64.8
20160701203000,470.0,1111.55,72.7692,100,54.7,0,69.3,68.0,64.8
20160701204500,470.0,1125.65,73.6923,100,54.7,0,69.3,68.0,64.8
20160701210000,470.0,1111.55,72.7692,100,54.7,0,69.2,68.0,64.8
20160701211500,470.0,1125.65,73.6923,100,54.7,0,69.3,68.0,64.8
20160701213000,470.0,1111.55,72.7692,100,54.7,0,69.5,68.0,64.8
20160701214500,470.0,1125.65,73.6923,100,54.7,0,69.3,68.0,64.8
20160701220000,470.0,1111.55,72.7692,100,54.7,0,69.3,68.0,64.8
20160701221500,470.0,1158.55,75.8462,100,54.7,0,69.1,68.0,64.8
20160701223000,470.0,1177.35,77.0769,100,54.7,0,69.1,68.0,64.8
20160701224500,470.0,1158.55,75.8462,100,54.7,0,68.9,68.0,64.8
20160701230000,470.0,1177.35,77.0769,100,54.7,0,68.8,68.0,64.8
20160701231500,470.0,1177.35,77.0769,100,54.7,0,68.8,68.0,64.8
20160701233000,470.0,448.85,29.3846,43,74.0,100,69.6,73.9,70.9
20160701234500,470.0,448.85,29.3846,43,74.0,100,70.0,73.9,70.9
20160702000000,470.0,444.15,29.0769,43,79.5,100,70.4,73.9,70.9
20160702001500,470.0,444.15,29.0769,43,79.5,100,70.7,73.9,70.9
20160702003000,470.0,462.95,30.3077,43,74.4,100,70.8,73.9,70.9
20160702004500,470.0,439.45,28.7692,43,76.9,100,71.0,73.9,70.9
20160702010000,470.0,448.85,29.3846,43,82.1,100,71.1,73.9,70.9
20160702011500,470.0,462.95,30.3077,43,55.2,0,71.2,73.9,70.9
20160702013000,470.0,467.65,30.6154,43,55.2,0,71.1,73.9,70.9
20160702014500,470.0,458.25,30.0,43,55.2,0,71.0,73.9,70.9
20160702020000,470.0,467.65,30.6154,43,55.2,0,71.0,73.9,70.9
20160702021500,470.0,458.25,30.0,43,55.2,0,71.0,73.9,70.9
20160702023000,470.0,458.25,30.0,43,55.2,0,70.9,73.9,70.9
20160702024500,470.0,453.55,29.6923,43,55.2,0,71.0,73.9,70.9
20160702030000,470.0,448.85,29.3846,43,55.2,0,70.9,73.9,70.9
20160702031500,470.0,448.85,29.3846,43,55.2,0,70.9,73.9,70.9
20160702033000,470.0,444.15,29.0769,43,55.2,0,70.8,73.9,70.9
20160702034500,470.0,458.25,30.0,43,55.2,0,70.8,73.9,70.9
20160702040000,470.0,458.25,30.0,43,55.2,0,70.8,73.9,70.9
20160702041500,470.0,448.85,29.3846,43,55.2,0,70.8,73.9,70.9
20160702043000,470.0,458.25,30.0,43,55.2,0,70.8,73.9,70.9
20160702044500,470.0,453.55,29.6923,43,55.2,0,70.8,73.9,70.9
20160702050000,470.0,444.15,29.0769,43,55.2,0,70.8,73.9,70.9
20160702051500,470.0,444.15,29.0769,43,55.2,0,70.8,73.9,70.9
20160702053000,470.0,444.15,29.0769,43,55.2,0,70.9,73.9,70.9
20160702054500,470.0,448.85,29.3846,43,55.2,0,71.1,73.9,70.9
20160702060000,470.0,444.15,29.0769,43,55.2,0,70.7,73.9,70.9
20160702061500,470.0,444.15,29.0769,43,55.2,0,70.9,73.9,70.9
20160702063000,470.0,444.15,29.0769,43,55.2,0,71.0,73.9,70.9
20160702064500,470.0,1022.25,66.9231,100,55.2,0,71.2,68.9,65.9
20160702070000,470.0,1125.65,73.6923,100,55.2,0,70.8,68.4,65.4
20160702071500,470.0,1111.55,72.7692,100,55.2,0,70.5,68.4,65.4
20160702073000,470.0,1111.55,72.7692,100,55.2,0,70.3,68.0,64.9
20160702074500,470.0,1111.55,72.7692,100,55.2,0,70.3,68.0,64.9
20160702080000,470.0,1111.55,72.7692,100,55.2,0,70.2,68.4,65.4
20160702081500,470.0,1111.55,72.7692,100,55.2,0,70.1,68.4,65.4
20160702083000,470.0,1144.45,74.9231,100,55.2,0,69.9,68.4,65.4
20160702084500,470.0,1158.55,75.8462,100,55.2,0,69.9,68.4,65.4
20160702090000,470.0,1158.55,75.8462,100,55.2,0,69.7,68.4,65.4
20160702091500,470.0,1158.55,75.8462,100,55.2,0,69.7,68.4,65.4
20160702093000,470.0,1158.55,75.8462,100,55.2,0,69.6,68.4,65.4
20160702094500,470.0,1158.55,75.8462,100,55.2,0,69.6,68.4,65.4
20160702100000,470.0,1158.55,75.8462,100,55.2,0,69.4,68.4,65.4
20160702101500,470.0,1158.55,75.8462,100,55.2,0,69.5,68.4,65.4
20160702103000,470.0,1158.55,75.8462,100,55.2,0,69.6,68.4,65.4
20160702104500,470.0,1191.45,78.0,100,55.2,0,69.6,68.4,65.4
20160702110000,470.0,1158.55,75.8462,100,55.2,0,69.4,68.4,65.4
20160702111500,470.0,1177.35,77.0769,100,55.2,0,69.3,68.4,65.4
20160702113000,470.0,1191.45,78.0,100,55.2,0,69.3,68.4,65.4
20160702114500,470.0,1207.9,79.0769,100,55.2,0,69.2,68.4,65.4
20160702120000,470.0,1207.9,79.0769,100,55.2,0,69.1,68.4,65.4
20160702121500,470.0,1207.9,79.0769,100,55.2,0,68.9,68.4,65.4
20160702123000,470.0,1238.45,81.0769,100,55.2,0,69.0,68.4,65.4
20160702124500,470.0,1238.45,81.0769,100,55.2,0,68.9,68.4,65.4
20160702130000,470.0,1222.0,80.0,100,55.2,0,68.9,68.4,65.4
20160702131500,470.0,1238.45,81.0769,100,55.2,0,68.9,68.4,65.4
20160702133000,470.0,1222.0,80.0,100,55.2,0,68.9,68.4,65.4
20160702134500,470.0,1222.0,80.0,100,55.2,0,68.8,68.4,65.4
20160702140000,470.0,1222.0,80.0,100,55.2,0,68.8,68.4,65.4
20160702141500,470.0,1222.0,80.0,100,55.2,0,68.7,68.4,65.4
20160702143000,470.0,1252.55,82.0,100,55.2,0,68.8,68.4,65.4
20160702144500,470.0,1238.45,81.0769,100,55.2,0,68.8,68.4,65.4
20160702150000,470.0,1222.0,80.0,100,55.2,0,68.7,68.4,65.4
20160702151500,470.0,1207.9,79.0769,100,55.2,0,68.7,68.4,65.4
20160702153000,470.0,1222.0,80.0,100,55.2,0,68.6,68.4,65.4
20160702154500,470.0,1207.9,79.0769,100,55.2,0,68.6,68.4,65.4
20160702160000,470.0,1191.45,78.0,100,55.2,0,68.6,68.4,65.4
20160702161500,470.0,1207.9,79.0769,100,55.2,0,68.5,68.4,65.4
20160702163000,470.0,1222.0,80.0,100,55.2,0,68.5,68.4,65.4
20160702164500,470.0,1222.0,80.0,100,55.2,0,68.6,68.4,65.4
20160702170000,470.0,1191.45,78.0,100,55.2,0,68.7,68.4,65.4
20160702171500,470.0,1207.9,79.0769,100,55.2,0,68.6,68.3,65.3
20160702173000,470.0,1207.9,79.0769,100,55.2,0,68.6,68.3,65.3
20160702174500,470.0,1207.9,79.0769,100,55.2,0,68.6,68.4,65.4
20160702180000,470.0,1222.0,80.0,100,55.2,0,68.6,68.1,65.1
20160702181500,470.0,1207.9,79.0769,100,55.2,0,68.6,68.0,65.0
20160702183000,470.0,1191.45,78.0,100,55.2,0,68.6,68.0,64.9
20160702184500,470.0,1191.45,78.0,100,55.2,0,68.7,68.0,64.9
20160702190000,470.0,1177.35,77.0769,100,55.2,0,68.7,68.0,64.9
20160702191500,470.0,1111.55,72.7692,100,55.2,0,69.0,68.4,65.4
20160702193000,470.0,1073.95,70.3077,100,55.2,0,69.1,68.4,65.4
20160702194500,470.0,1125.65,73.6923,100,55.2,0,69.1,68.4,65.4
20160702200000,470.0,1125.65,73.6923,100,55.2,0,69.1,68.0,64.9
20160702201500,470.0,1125.65,73.6923,100,55.2,0,69.1,68.4,65.4
20160702203000,470.0,1111.55,72.7692,100,55.2,0,69.2,68.4,65.4
20160702204500,470.0,1125.65,73.6923,100,55.2,0,69.2,68.4,65.4
20160702210000,470.0,1111.55,72.7692,100,55.2,0,69.2,68.4,65.4
20160702211500,470.0,1111.55,72.7692,100,55.2,0,69.1,68.4,65.4
20160702213000,470.0,1125.65,73.6923,100,55.2,0,69.1,68.4,65.4
20160702214500,470.0,1144.45,74.9231,100,55.2,0,69.1,68.4,65.4
20160702220000,470.0,1144.45,74.9231,100,54.3,0,69.1,68.4,65.4
20160702221500,470.0,1177.35,77.0769,100,54.3,0,68.9,68.4,65.4
20160702223000,470.0,453.55,29.6923,42,77.0,100,69.1,73.5,70.5
20160702224500,470.0,498.2,32.6154,44,54.7,0,69.8,72.7,69.7
20160702230000,470.0,498.2,32.6154,44,54.7,100,69.8,72.7,69.7
20160702231500,470.0,498.2,32.6154,44,54.7,100,70.0,72.8,69.8
20160702233000,470.0,498.2,32.6154,44,54.7,100,70.0,72.8,69.8
20160702234500,470.0,488.8,32.0,44,54.7,0,70.2,72.8,69.8
20160703000000,470.0,488.8,32.0,44,54.7,0,70.2,72.8,69.8
20160703001500,470.0,500.55,32.7692,44,54.7,0,70.2,72.8,69.8
20160703003000,470.0,500.55,32.7692,44,54.7,0,70.3,72.8,69.8
20160703004500,470.0,500.55,32.7692,44,54.7,0,70.4,72.8,69.8
20160703010000,470.0,493.5,32.3077,44,54.7,0,70.4,72.8,69.8
20160703011500,470.0,486.45,31.8462,44,54.7,0,70.4,72.8,69.8
20160703013000,470.0,500.55,32.7692,44,54.7,0,70.5,72.8,69.8
20160703014500,470.0,500.55,32.7692,44,54.7,0,70.5,72.8,69.8
20160703020000,470.0,486.45,31.8462,44,54.7,0,70.5,72.8,69.8
20160703021500,470.0,500.55,32.7692,44,54.7,0,70.5,72.8,69.8
20160703023000,470.0,488.8,32.0,44,54.7,0,70.5,72.8,69.8
20160703024500,470.0,488.8,32.0,44,54.7,0,70.4,72.8,69.8
20160703030000,470.0,488.8,32.0,44,54.7,0,70.4,72.8,69.8
20160703031500,470.0,498.2,32.6154,44,54.7,0,70.5,72.8,69.8
20160703033000,470.0,498.2,32.6154,44,54.7,0,70.5,72.8,69.8
20160703034500,470.0,498.2,32.6154,44,54.7,0,70.5,72.8,69.8
20160703040000,470.0,488.8,32.0,44,54.7,0,70.5,72.8,69.8
20160703041500,470.0,498.2,32.6154,44,54.7,0,70.6,72.8,69.8
20160703043000,470.0,498.2,32.6154,44,54.7,0,70.5,72.8,69.8
20160703044500,470.0,498.2,32.6154,44,54.7,0,70.6,72.8,69.8
20160703050000,470.0,498.2,32.6154,44,54.7,0,70.7,72.8,69.8
20160703051500,470.0,498.2,32.6154,44,54.7,0,70.7,72.8,69.8
20160703053000,470.0,498.2,32.6154,44,54.7,0,70.6,72.8,69.8
20160703054500,470.0,507.6,33.2308,44,54.7,0,70.7,72.8,69.8
20160703060000,470.0,498.2,32.6154,44,54.7,0,70.7,72.8,69.8
20160703061500,470.0,481.75,31.5385,43,54.7,0,70.7,72.8,69.8
20160703063000,470.0,488.8,32.0,43,55.5,0,70.8,72.8,69.8
20160703064500,470.0,481.75,31.5385,43,55.5,0,70.8,72.8,69.8
20160703070000,470.0,481.75,31.5385,43,55.5,0,71.0,72.8,69.8
20160703071500,470.0,481.75,31.5385,43,55.5,0,70.9,69.1,66.1
20160703073000,470.0,1092.75,71.5385,100,54.7,0,70.8,69.1,66.1
20160703074500,470.0,1111.55,72.7692,100,54.7,0,70.5,69.3,66.3
20160703080000,470.0,1092.75,71.5385,100,55.4,0,70.3,68.0,61.3
20160703081500,470.0,1111.55,72.7692,100,55.4,0,70.2,68.0,60.6
20160703083000,470.0,1092.75,71.5385,100,55.4,0,70.2,68.0,60.5
20160703084500,470.0,1111.55,72.7692,100,55.4,0,70.1,68.0,60.5
20160703090000,470.0,1092.75,71.5385,100,55.4,0,70.0,68.0,60.5
20160703091500,470.0,1111.55,72.7692,100,55.4,0,69.9,68.0,60.5
20160703093000,470.0,1111.55,72.7692,100,55.4,0,70.0,68.0,60.5
20160703094500,470.0,1073.95,70.3077,100,55.4,0,69.9,68.0,60.5
20160703100000,470.0,1111.55,72.7692,100,55.4,0,69.9,68.0,60.5
20160703101500,470.0,1125.65,73.6923,100,54.7,0,69.8,68.0,59.9
20160703103000,470.0,1144.45,74.9231,100,54.7,0,69.7,68.0,60.5
20160703104500,470.0,1125.65,73.6923,100,54.7,0,69.6,68.0,60.5
20160703110000,470.0,1125.65,73.6923,100,54.7,0,69.7,68.0,60.5
20160703111500,470.0,1144.45,74.9231,100,54.7,0,69.6,68.0,60.5
20160703113000,470.0,1125.65,73.6923,100,54.7,0,69.6,68.0,60.5
20160703114500,470.0,1125.65,73.6923,100,54.7,0,69.6,68.0,60.5
20160703120000,470.0,1125.65,73.6923,100,54.7,0,69.3,68.0,60.5
20160703121500,470.0,1144.45,74.9231,100,55.5,0,69.1,68.0,60.5
20160703123000,470.0,1125.65,73.6923,100,55.5,0,69.1,68.0,60.5
20160703124500,470.0,1125.65,73.6923,100,55.5,0,69.2,68.0,60.5
20160703130000,470.0,1144.45,74.9231,100,55.5,0,69.1,68.0,59.8
20160703131500,470.0,1144.45,74.9231,100,55.5,0,69.0,68.0,59.9
20160703133000,470.0,1111.55,72.7692,100,55.5,0,68.9,68.0,60.5
20160703134500,470.0,1125.65,73.6923,100,55.5,0,69.0,68.0,59.9
20160703140000,470.0,1125.65,73.6923,100,55.5,0,69.1,68.0,60.1
20160703141500,470.0,1125.65,73.6923,100,55.5,0,69.1,68.0,59.9
20160703143000,470.0,1144.45,74.9231,100,55.5,0,69.1,68.0,60.5
20160703144500,470.0,1144.45,74.9231,100,55.5,0,69.1,68.0,60.5
20160703150000,470.0,1144.45,74.9231,100,55.5,0,69.1,68.0,60.4
20160703151500,470.0,1125.65,73.6923,100,55.5,0,69.1,68.0,59.9
20160703153000,470.0,1125.65,73.6923,100,55.5,0,69.0,68.0,59.8
20160703154500,470.0,1125.65,73.6923,100,55.5,0,69.0,68.0,59.8
20160703160000,470.0,1111.55,72.7692,100,55.5,0,68.9,68.0,60.5
20160703161500,470.0,1092.75,71.5385,100,54.7,0,69.0,68.0,59.9
20160703163000,470.0,1144.45,74.9231,100,54.7,0,68.9,68.0,59.9
20160703164500,470.0,1144.45,74.9231,100,54.7,0,68.9,68.0,60.0
20160703170000,470.0,1144.45,74.9231,100,54.7,0,68.9,68.0,59.9
20160703171500,470.0,1144.45,74.9231,100,55.5,0,68.8,68.0,59.9
20160703173000,470.0,1144.45,74.9231,100,55.5,0,68.8,68.0,60.5
20160703174500,470.0,1125.65,73.6923,100,55.5,0,68.8,68.0,60.5
20160703180000,470.0,1158.55,75.8462,100,55.5,0,68.8,68.0,60.5
20160703181500,470.0,1144.45,74.9231,100,55.5,0,68.7,68.0,60.5
20160703183000,470.0,1111.55,72.7692,100,55.5,0,68.6,68.0,60.5
20160703184500,470.0,1125.65,73.6923,100,55.5,0,68.7,68.0,60.5
20160703190000,470.0,1125.65,73.6923,100,54.7,0,68.7,68.0,60.5
20160703191500,470.0,1111.55,72.7692,100,54.7,0,68.7,68.0,60.5
20160703193000,470.0,1111.55,72.7692,100,54.7,0,68.7,68.0,60.5
20160703194500,470.0,1111.55,72.7692,100,54.7,0,68.6,68.0,60.5
20160703200000,470.0,1111.55,72.7692,100,54.7,0,68.6,68.0,60.5
20160703201500,470.0,1125.65,73.6923,100,54.7,0,68.4,68.0,60.5
20160703203000,470.0,1111.55,72.7692,100,54.7,0,68.4,68.0,60.5
20160703204500,470.0,1125.65,73.6923,100,54.7,0,68.4,68.0,60.5
20160703210000,470.0,1111.55,72.7692,100,54.7,0,68.3,68.0,60.5
20160703211500,470.0,1125.65,73.6923,100,54.7,0,68.3,68.0,60.5
20160703213000,470.0,1111.55,72.7692,100,54.7,0,68.4,68.0,60.2
20160703214500,470.0,1125.65,73.6923,100,54.7,0,68.4,68.0,59.9
20160703220000,470.0,481.75,31.5385,43,74.4,100,69.2,73.5,70.5
20160703221500,470.0,467.65,30.6154,43,76.3,100,69.7,73.4,70.4
20160703223000,470.0,486.45,31.8462,43,77.1,100,70.2,73.5,70.5
20160703224500,470.0,486.45,31.8462,43,75.4,100,70.6,73.3,70.3
20160703230000,470.0,498.2,32.6154,43,54.7,0,70.8,73.1,70.1
20160703231500,470.0,486.45,31.8462,43,54.7,0,71.0,73.5,70.5
20160703233000,470.0,486.45,31.8462,43,54.7,0,71.1,73.2,70.2
20160703234500,470.0,493.5,32.3077,43,54.7,0,71.3,73.4,70.4
20160704000000,470.0,493.5,32.3077,43,54.7,0,71.3,73.2,70.2
20160704001500,470.0,481.75,31.5385,43,54.7,0,71.4,73.5,70.5
20160704003000,470.0,481.75,31.5385,43,54.7,0,71.4,73.2,70.2
20160704004500,470.0,481.75,31.5385,43,54.7,0,71.3,73.4,70.4
20160704010000,470.0,498.2,32.6154,43,54.7,0,71.4,73.2,70.2
20160704011500,470.0,486.45,31.8462,43,54.7,0,71.5,73.5,70.5
20160704013000,470.0,462.95,30.3077,43,54.7,0,71.4,73.5,70.5
20160704014500,470.0,467.65,30.6154,43,54.7,0,71.4,73.5,70.5
20160704020000,470.0,467.65,30.6154,43,54.7,0,71.6,73.5,70.5
20160704021500,470.0,477.05,31.2308,43,54.7,0,71.6,73.5,70.5
20160704023000,470.0,467.65,30.6154,43,54.7,0,71.7,73.2,70.2
20160704024500,470.0,467.65,30.6154,43,54.7,0,71.7,73.1,70.1
20160704030000,470.0,540.5,35.3846,45,54.7,0,71.6,72.7,69.7
20160704031500,470.0,486.45,31.8462,44,54.7,0,71.3,72.7,69.7
20160704033000,470.0,500.55,32.7692,44,54.7,0,71.2,72.8,69.8
20160704034500,470.0,500.55,32.7692,44,54.7,0,71.2,72.7,69.7
20160704040000,470.0,488.8,32.0,44,54.7,0,71.0,73.1,70.1
20160704041500,470.0,488.8,32.0,44,54.7,0,71.0,73.1,70.1
20160704043000,470.0,507.6,33.2308,45,54.7,0,71.0,73.5,70.5
20160704044500,470.0,493.5,32.3077,44,54.7,0,71.0,73.5,70.5
20160704050000,470.0,493.5,32.3077,44,54.7,0,70.9,73.5,70.5
20160704051500,470.0,493.5,32.3077,44,54.7,0,71.0,73.5,70.5
20160704053000,470.0,493.5,32.3077,44,54.7,0,70.9,73.5,70.5
20160704054500,470.0,500.55,32.7692,45,54.7,0,70.9,73.6,70.6
20160704060000,470.0,500.55,32.7692,45,54.7,0,70.9,73.8,70.8
20160704061500,470.0,486.45,31.8462,44,54.7,0,70.8,73.7,70.7
20160704063000,470.0,486.45,31.8462,44,54.7,0,71.0,73.7,70.7
20160704064500,470.0,493.5,32.3077,44,54.7,0,71.0,73.7,70.7
20160704070000,470.0,507.6,33.2308,44,54.7,0,71.0,73.6,70.6
20160704071500,470.0,507.6,33.2308,44,54.7,0,71.1,73.6,70.6
20160704073000,470.0,493.5,32.3077,44,54.7,0,71.2,73.6,70.6
20160704074500,470.0,514.65,33.6923,44,55.5,0,71.2,73.6,70.6
20160704080000,470.0,498.2,32.6154,44,55.5,0,71.3,73.6,70.6
20160704081500,470.0,481.75,31.5385,44,55.5,0,71.4,73.6,70.6
20160704083000,470.0,481.75,31.5385,44,55.5,0,71.3,73.6,70.6
20160704084500,470.0,481.75,31.5385,44,55.5,0,71.4,73.6,70.6
20160704090000,470.0,481.75,31.5385,44,55.5,0,71.4,73.6,70.6
20160704091500,470.0,1092.75,71.5385,100,55.5,0,71.4,70.4,67.4
20160704093000,470.0,1111.55,72.7692,100,55.5,0,70.9,70.4,67.4
20160704094500,470.0,1111.55,72.7692,100,55.5,0,70.5,70.4,67.4
20160704100000,470.0,1092.75,71.5385,100,55.5,0,70.4,70.4,67.4
20160704101500,470.0,1092.75,71.5385,100,55.5,0,70.3,70.4,67.4
20160704103000,470.0,1111.55,72.7692,100,55.5,0,70.2,70.4,67.4
20160704104500,470.0,944.7,61.8462,69,55.5,0,70.2,71.3,68.3
20160704110000,470.0,498.2,32.6154,44,55.5,0,70.6,73.1,70.1
20160704111500,470.0,841.3,55.0769,64,55.5,0,70.8,72.2,69.2
20160704113000,470.0,737.9,48.3077,59,55.5,0,70.8,72.3,69.3
20160704114500,470.0,542.85,35.5385,46,55.5,0,71.0,73.5,70.5
20160704120000,470.0,493.5,32.3077,44,55.5,0,71.0,73.9,70.9
20160704121500,470.0,493.5,32.3077,44,55.5,0,71.2,73.9,70.9
20160704123000,470.0,493.5,32.3077,44,55.5,0,71.2,73.9,70.9
20160704124500,470.0,493.5,32.3077,44,55.5,0,71.2,73.9,70.9
20160704130000,470.0,493.5,32.3077,44,55.5,0,71.3,73.6,70.6
20160704131500,470.0,514.65,33.6923,44,55.5,0,71.4,73.2,70.2
20160704133000,470.0,514.65,33.6923,44,55.5,0,71.3,73.5,70.5
20160704134500,470.0,493.5,32.3077,44,55.5,0,71.4,73.9,70.9
20160704140000,470.0,493.5,32.3077,44,55.5,0,71.5,73.6,70.6
20160704141500,470.0,493.5,32.3077,44,55.5,0,71.6,73.9,70.9
20160704143000,470.0,493.5,32.3077,44,55.5,0,71.6,73.9,70.9
20160704144500,470.0,493.5,32.3077,44,55.5,0,71.6,73.9,70.9
20160704150000,470.0,507.6,33.2308,44,55.5,0,71.6,73.9,70.9
20160704151500,470.0,486.45,31.8462,44,55.5,0,71.8,73.9,70.9
20160704153000,470.0,493.5,32.3077,44,55.5,0,71.8,73.9,70.9
20160704154500,470.0,493.5,32.3077,44,55.5,0,71.8,73.9,70.9
20160704160000,470.0,493.5,32.3077,44,55.5,0,71.9,73.9,70.9
20160704161500,470.0,500.55,32.7692,44,55.5,0,71.9,73.9,70.9
20160704163000,470.0,486.45,31.8462,43,55.5,0,71.9,73.9,70.9
20160704164500,470.0,498.2,32.6154,44,55.5,0,71.9,73.9,70.9
20160704170000,470.0,498.2,32.6154,43,55.5,0,71.9,73.9,70.9
20160704171500,470.0,488.8,32.0,43,55.5,0,71.9,73.9,70.9
20160704173000,470.0,498.2,32.6154,43,55.5,0,71.9,73.9,70.9
20160704174500,470.0,498.2,32.6154,43,55.5,0,71.8,73.9,70.9
20160704180000,470.0,512.3,33.5385,44,55.5,0,71.8,73.9,70.9
20160704181500,470.0,486.45,31.8462,43,55.5,0,71.8,73.9,70.9
20160704183000,470.0,500.55,32.7692,43,55.5,0,71.7,73.9,70.9
20160704184500,470.0,507.6,33.2308,43,55.5,0,71.8,73.9,70.9
20160704190000,470.0,486.45,31.8462,43,55.5,0,71.9,73.9,70.9
20160704191500,470.0,486.45,31.8462,43,55.5,0,71.9,73.9,70.9
20160704193000,470.0,486.45,31.8462,43,54.7,0,71.9,73.9,70.9
20160704194500,470.0,493.5,32.3077,44,54.7,0,71.9,73.9,70.9
20160704200000,470.0,500.55,32.7692,44,54.7,0,71.9,73.9,70.9
20160704201500,470.0,500.55,32.7692,44,54.7,0,71.9,73.9,70.9
20160704203000,470.0,488.8,32.0,44,54.7,0,71.8,73.9,70.9
20160704204500,470.0,498.2,32.6154,44,54.7,0,71.8,73.9,70.9
20160704210000,470.0,498.2,32.6154,44,54.7,0,71.8,73.8,70.8
20160704211500,470.0,498.2,32.6154,44,54.7,0,71.8,73.9,70.9
20160704213000,470.0,533.45,34.9231,46,54.7,0,71.8,73.5,70.5
20160704214500,470.0,500.55,32.7692,44,54.7,0,71.7,73.9,70.9
20160704220000,470.0,512.3,33.5385,44,55.4,0,71.7,73.9,70.9
20160704221500,470.0,498.2,32.6154,44,55.4,0,71.7,73.9,70.9
20160704223000,470.0,507.6,33.2308,43,55.4,0,71.7,73.6,70.6
20160704224500,470.0,493.5,32.3077,43,55.4,0,71.7,73.5,70.5
20160704230000,470.0,481.75,31.5385,43,54.7,0,71.7,73.9,70.9
20160704231500,470.0,488.8,32.0,43,54.7,0,71.7,73.9,70.9
20160704233000,470.0,477.05,31.2308,43,54.7,0,71.7,73.9,70.9
20160704234500,470.0,477.05,31.2308,43,54.7,0,71.7,73.9,70.9
20160705000000,470.0,498.2,32.6154,43,54.7,0,71.7,73.9,70.9
20160705001500,470.0,535.8,35.0769,45,54.7,0,71.6,73.5,70.5
20160705003000,470.0,500.55,32.7692,43,54.7,0,71.6,73.9,70.9
20160705004500,470.0,486.45,31.8462,43,54.7,0,71.6,73.9,70.9
20160705010000,470.0,493.5,32.3077,43,54.7,0,71.6,73.9,70.9
20160705011500,470.0,599.25,39.2308,49,54.7,0,71.7,73.2,70.2
20160705013000,470.0,556.95,36.4615,47,54.7,0,71.7,73.1,70.1
20160705014500,470.0,571.05,37.3846,48,54.7,0,71.8,73.1,70.1
20160705020000,470.0,627.45,41.0769,50,54.7,0,71.8,73.1,70.1
20160705021500,470.0,488.8,32.0,43,54.7,0,71.8,73.5,70.5
20160705023000,470.0,512.3,33.5385,44,54.7,0,71.9,73.5,70.5
20160705024500,470.0,712.05,46.6154,57,54.7,0,72.0,72.9,69.9
20160705030000,470.0,498.2,32.6154,44,54.7,0,72.1,73.9,70.9
20160705031500,470.0,507.6,33.2308,44,54.7,0,72.0,73.9,70.9
20160705033000,470.0,500.55,32.7692,44,54.7,0,71.9,73.9,70.9
20160705034500,470.0,481.75,31.5385,44,54.7,0,72.0,73.9,70.9
20160705040000,470.0,498.2,32.6154,44,54.7,0,72.1,73.9,70.9
20160705041500,470.0,498.2,32.6154,44,54.7,0,72.1,73.9,70.9
20160705043000,470.0,488.8,32.0,44,54.7,0,72.1,73.9,70.9
20160705044500,470.0,512.3,33.5385,44,54.7,0,72.1,73.9,70.9
20160705050000,470.0,488.8,32.0,44,54.7,0,71.9,73.9,70.9
20160705051500,470.0,488.8,32.0,44,54.7,0,71.8,73.9,70.9
20160705053000,470.0,488.8,32.0,44,54.7,0,71.8,73.9,70.9
20160705054500,470.0,488.8,32.0,44,54.7,0,71.7,73.9,70.9
20160705060000,470.0,481.75,31.5385,44,54.7,0,71.7,73.9,70.9
20160705061500,470.0,493.5,32.3077,44,54.7,0,71.7,73.9,70.9
20160705063000,470.0,500.55,32.7692,44,54.7,0,71.7,73.9,70.9
20160705064500,470.0,486.45,31.8462,44,54.7,0,71.7,73.9,70.9
20160705070000,470.0,486.45,31.8462,44,54.7,0,71.8,73.9,70.9
20160705071500,470.0,486.45,31.8462,44,55.5,0,71.9,73.9,70.9
20160705073000,470.0,791.95,51.8462,61,55.5,0,71.9,72.3,69.3
20160705074500,470.0,627.45,41.0769,51,55.5,0,71.7,72.8,69.8
20160705080000,470.0,681.5,44.6154,58,55.5,0,71.7,68.6,65.6
20160705081500,470.0,1111.55,72.7692,100,55.5,0,71.2,68.9,65.9
20160705083000,470.0,1073.95,70.3077,100,55.5,0,70.9,68.9,65.9
20160705084500,470.0,1111.55,72.7692,100,55.5,0,70.8,68.9,65.9
20160705090000,470.0,1092.75,71.5385,100,55.5,0,70.6,68.9,65.9
20160705091500,470.0,1092.75,71.5385,100,55.5,0,70.4,68.9,65.9
20160705093000,470.0,1092.75,71.5385,100,55.5,0,70.5,68.9,65.9
20160705094500,470.0,1111.55,72.7692,100,55.5,0,70.4,68.9,65.9
20160705100000,470.0,1092.75,71.5385,100,55.5,0,70.5,68.9,65.9
20160705101500,470.0,1125.65,73.6923,100,55.5,0,70.5,68.9,65.9
20160705103000,470.0,1111.55,72.7692,100,55.5,0,70.5,68.9,65.9
20160705104500,470.0,1111.55,72.7692,100,55.5,0,70.4,68.9,65.9
20160705110000,470.0,1125.65,73.6923,100,55.5,0,70.5,69.9,66.9
20160705111500,470.0,1144.45,74.9231,100,54.9,0,70.7,69.9,66.9
20160705113000,470.0,1144.45,74.9231,100,54.9,0,70.5,69.7,66.7
20160705114500,470.0,1125.65,73.6923,100,54.9,0,70.3,69.9,66.9
20160705120000,470.0,1125.65,73.6923,100,54.9,0,70.0,68.9,65.9
20160705121500,470.0,1125.65,73.6923,100,54.9,0,69.8,69.0,66.0
20160705123000,470.0,1111.55,72.7692,100,54.9,0,70.0,69.0,66.0
20160705124500,470.0,1125.65,73.6923,100,54.9,0,70.1,69.0,66.0
20160705130000,470.0,782.55,51.2308,57,54.9,0,70.1,70.8,67.8
20160705131500,470.0,782.55,51.2308,57,55.5,0,70.4,70.8,67.8
20160705133000,470.0,1111.55,72.7692,100,55.5,0,70.3,68.9,65.9
20160705134500,470.0,1092.75,71.5385,100,55.5,0,70.1,69.0,66.0
20160705140000,470.0,1111.55,72.7692,100,55.5,0,70.0,68.9,65.9
20160705141500,470.0,1092.75,71.5385,100,55.5,0,70.0,68.9,65.9
20160705143000,470.0,1125.65,73.6923,100,55.5,0,69.9,69.0,66.0
20160705144500,470.0,1092.75,71.5385,100,55.5,0,70.0,69.0,66.0
20160705150000,470.0,1092.75,71.5385,100,55.5,0,70.0,69.0,66.0
20160705151500,470.0,1111.55,72.7692,100,55.5,0,69.9,69.0,66.0
20160705153000,470.0,1111.55,72.7692,100,55.5,0,69.8,69.0,66.0
20160705154500,470.0,1111.55,72.7692,100,55.5,0,69.9,69.0,66.0
20160705160000,470.0,1111.55,72.7692,100,55.5,0,69.8,69.0,66.0
20160705161500,470.0,1092.75,71.5385,100,55.5,0,69.7,69.0,66.0
20160705163000,470.0,1111.55,72.7692,100,55.5,0,69.7,69.0,66.0
20160705164500,470.0,1092.75,71.5385,100,55.5,0,69.6,69.0,66.0
20160705170000,470.0,1125.65,73.6923,100,55.5,0,69.4,69.0,66.0
20160705171500,470.0,1125.65,73.6923,100,55.5,0,69.5,69.0,66.0
20160705173000,470.0,1092.75,71.5385,100,55.5,0,69.4,69.0,66.0
20160705174500,470.0,1111.55,72.7692,100,55.5,0,69.3,69.0,66.0
20160705180000,470.0,1125.65,73.6923,100,55.5,0,69.3,69.0,66.0
20160705181500,470.0,512.3,33.5385,44,55.5,0,70.1,72.2,69.2
20160705183000,470.0,481.75,31.5385,43,55.5,0,70.4,72.2,69.2
20160705184500,470.0,481.75,31.5385,43,55.5,0,70.7,72.2,69.2
20160705190000,470.0,481.75,31.5385,43,55.5,0,71.0,72.2,69.2
20160705191500,470.0,493.5,32.3077,43,55.5,0,71.0,72.2,69.2
20160705193000,470.0,481.75,31.5385,43,55.5,0,71.0,72.2,69.2
20160705194500,470.0,500.55,32.7692,43,55.5,0,71.0,72.2,69.2
20160705200000,470.0,493.5,32.3077,43,54.7,0,71.1,72.2,69.2
20160705201500,470.0,493.5,32.3077,43,54.7,0,71.2,72.1,69.1
20160705203000,470.0,526.4,34.4615,45,55.5,0,71.2,71.8,68.8
20160705204500,470.0,493.5,32.3077,43,55.5,0,71.3,72.0,69.0
20160705210000,470.0,493.5,32.3077,43,55.5,0,71.3,72.2,69.2
20160705211500,470.0,493.5,32.3077,43,55.5,0,71.3,72.2,69.2
20160705213000,470.0,493.5,32.3077,43,55.5,0,71.4,72.2,69.2
20160705214500,470.0,493.5,32.3077,43,55.5,0,71.6,72.2,69.2
20160705220000,470.0,481.75,31.5385,43,55.5,0,71.5,72.2,69.2
20160705221500,470.0,481.75,31.5385,43,55.5,0,71.6,72.2,69.2
20160705223000,470.0,498.2,32.6154,43,55.5,0,71.6,72.2,69.2
20160705224500,470.0,498.2,32.6154,43,55.5,0,71.4,72.2,69.2
20160705230000,470.0,486.45,31.8462,43,55.5,0,71.6,72.2,69.2
20160705231500,470.0,493.5,32.3077,43,55.5,0,71.4,72.2,69.2
20160705233000,470.0,493.5,32.3077,43,55.5,0,71.3,72.2,69.2
20160705234500,470.0,493.5,32.3077,43,55.5,0,71.4,72.2,69.2
20160706000000,470.0,500.55,32.7692,43,55.5,0,71.3,72.2,69.2
20160706001500,470.0,486.45,31.8462,43,55.5,0,71.5,72.2,69.2
20160706003000,470.0,486.45,31.8462,43,55.5,0,71.6,72.2,69.2
20160706004500,470.0,498.2,32.6154,43,55.5,0,71.6,72.2,69.2
20160706010000,470.0,498.2,32.6154,44,55.5,0,71.7,71.8,68.8
20160706011500,470.0,507.6,33.2308,44,54.7,0,71.7,71.8,68.8
20160706013000,470.0,493.5,32.3077,44,54.7,0,71.7,72.2,69.2
20160706014500,470.0,486.45,31.8462,43,54.7,0,71.8,72.2,69.2
20160706020000,470.0,477.05,31.2308,43,54.7,0,71.8,72.2,69.2
20160706021500,470.0,493.5,32.3077,43,54.7,0,71.6,72.2,69.2
20160706023000,470.0,481.75,31.5385,43,54.7,0,71.6,72.2,69.2
20160706024500,470.0,500.55,32.7692,43,54.7,0,71.6,72.2,69.2
20160706030000,470.0,481.75,31.5385,43,54.7,0,71.6,72.2,69.2
20160706031500,470.0,481.75,31.5385,43,54.7,0,71.6,72.2,69.2
20160706033000,470.0,498.2,32.6154,43,54.7,0,71.6,72.2,69.2
20160706034500,470.0,488.8,32.0,43,54.7,0,71.7,72.2,69.2
20160706040000,470.0,488.8,32.0,43,54.7,0,71.6,72.2,69.2
20160706041500,470.0,470.0,30.7692,43,54.7,0,71.5,72.2,69.2
20160706043000,470.0,488.8,32.0,43,54.7,0,71.6,72.2,69.2
20160706044500,470.0,1022.25,66.9231,71,59.5,0,71.3,72.2,69.2
20160706050000,470.0,984.65,64.4615,66,57.5,0,71.0,71.8,68.8
20160706051500,1175.0,0.0,0.0,0,56.3,0,70.9,71.3,68.3
20160706053000,470.0,571.05,37.3846,55,55.1,0,70.9,71.8,68.8
20160706054500,470.0,488.8,32.0,50,55.1,0,71.0,71.8,68.8
20160706060000,470.0,1092.75,71.5385,100,55.1,0,70.8,68.0,64.2
20160706061500,470.0,1092.75,71.5385,100,55.1,0,70.5,68.0,64.2
20160706063000,470.0,1111.55,72.7692,100,55.1,0,70.3,68.0,64.2
20160706064500,470.0,850.7,55.6923,63,55.1,0,70.3,70.8,67.8
20160706070000,470.0,803.7,52.6154,61,55.1,0,70.4,70.8,67.8
20160706071500,470.0,784.9,51.3846,57,55.1,0,70.4,70.8,67.8
20160706073000,470.0,733.2,48.0,55,55.1,0,70.5,70.8,67.8
20160706074500,470.0,733.2,48.0,55,55.1,0,70.5,70.8,67.8
20160706080000,470.0,1073.95,70.3077,81,55.1,0,70.6,68.0,61.3
20160706081500,470.0,1092.75,71.5385,100,55.1,0,70.4,68.0,61.3
20160706083000,470.0,1092.75,71.5385,100,55.1,0,70.3,68.0,61.3
20160706084500,470.0,1092.75,71.5385,100,55.1,0,70.1,68.0,61.3
20160706090000,470.0,1144.45,74.9231,100,55.1,0,70.0,68.0,61.3
20160706091500,470.0,1111.55,72.7692,100,55.1,0,69.8,68.0,61.3
20160706093000,470.0,1125.65,73.6923,100,55.1,0,69.7,68.0,61.3
20160706094500,470.0,1092.75,71.5385,100,55.1,0,69.7,68.0,61.3
20160706100000,470.0,1073.95,70.3077,100,55.1,0,69.6,68.0,61.3
20160706101500,470.0,1111.55,72.7692,100,55.1,0,69.7,68.0,61.3
20160706103000,470.0,1092.75,71.5385,100,55.1,0,69.7,68.0,61.3
20160706104500,470.0,1111.55,72.7692,100,55.1,0,69.8,68.0,61.3
20160706110000,470.0,1111.55,72.7692,100,55.1,0,69.8,68.0,61.3
20160706111500,470.0,1111.55,72.7692,100,55.1,0,69.8,68.0,61.3
20160706113000,470.0,1111.55,72.7692,100,55.1,0,69.7,68.0,61.3
20160706114500,470.0,1125.65,73.6923,100,55.1,0,69.8,68.0,61.3
