PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706120000,470.0,1125.65,73.6923,100,55.1,0,69.6,68.0,61.3
20160706121500,470.0,1111.55,72.7692,100,55.1,0,69.6,68.0,61.3
20160706123000,470.0,1125.65,73.6923,100,55.1,0,69.4,68.0,61.3
20160706124500,470.0,1111.55,72.7692,100,55.1,0,69.5,68.0,61.3
20160706130000,470.0,533.45,34.9231,45,55.1,0,69.9,71.5,68.5
20160706131500,470.0,507.6,33.2308,43,55.1,0,70.5,71.4,68.4
20160706133000,470.0,498.2,32.6154,43,55.1,0,70.8,71.4,68.4
20160706134500,470.0,488.8,32.0,43,55.1,0,70.9,71.4,68.4
20160706140000,470.0,488.8,32.0,43,55.1,0,71.0,71.4,68.4
20160706141500,470.0,488.8,32.0,43,55.1,0,71.2,71.4,68.4
20160706143000,470.0,507.6,33.2308,44,55.1,0,71.3,71.4,68.4
20160706144500,470.0,500.55,32.7692,44,55.1,0,71.4,71.4,68.4
20160706150000,470.0,512.3,33.5385,44,55.1,0,71.5,71.4,68.4
20160706151500,470.0,512.3,33.5385,44,55.1,0,71.4,71.4,68.4
20160706153000,470.0,512.3,33.5385,44,55.1,0,71.6,71.4,68.4
20160706154500,470.0,512.3,33.5385,44,55.1,0,71.6,71.4,68.4
20160706160000,470.0,512.3,33.5385,44,55.1,0,71.6,71.4,68.4
20160706161500,470.0,542.85,35.5385,45,55.1,0,71.7,71.4,68.4
20160706163000,470.0,542.85,35.5385,45,55.1,0,71.6,71.4,68.4
20160706164500,470.0,549.9,36.0,45,55.1,0,71.6,71.4,68.4
20160706170000,470.0,535.8,35.0769,45,55.1,0,71.5,71.4,68.4
20160706171500,470.0,535.8,35.0769,45,55.1,0,71.4,71.4,68.4
20160706173000,470.0,535.8,35.0769,45,55.1,0,71.5,71.4,68.4
20160706174500,470.0,535.8,35.0769,45,55.1,0,71.5,71.4,68.4
20160706180000,470.0,535.8,35.0769,45,55.1,0,71.5,71.4,68.4
20160706181500,470.0,535.8,35.0769,45,55.1,0,71.6,71.4,68.4
20160706183000,470.0,519.35,34.0,45,55.1,0,71.5,71.4,68.4
20160706184500,470.0,519.35,34.0,45,55.1,0,71.6,71.4,68.4
20160706190000,470.0,533.45,34.9231,46,55.1,0,71.7,71.4,68.4
20160706191500,470.0,585.15,38.3077,48,55.1,0,71.7,71.4,68.4
20160706193000,470.0,585.15,38.3077,48,55.1,0,71.7,71.4,68.4
20160706194500,470.0,599.25,39.2308,50,55.1,0,71.6,71.4,68.4
20160706200000,470.0,587.5,38.4615,50,55.1,0,71.4,71.4,68.4
20160706201500,470.0,603.95,39.5385,50,55.1,0,71.4,71.4,68.4
20160706203000,470.0,603.95,39.5385,50,55.1,0,71.4,71.4,68.4
20160706204500,470.0,603.95,39.5385,50,55.1,0,71.4,71.4,68.4
20160706210000,470.0,589.85,38.6154,50,55.1,0,71.3,71.4,68.4
20160706211500,470.0,589.85,38.6154,50,55.1,0,71.3,71.4,68.4
20160706213000,470.0,596.9,39.0769,50,55.1,0,71.3,71.4,68.4
20160706214500,470.0,620.4,40.6154,50,55.1,0,71.2,71.4,68.4
20160706220000,470.0,596.9,39.0769,50,55.1,0,71.2,71.4,68.4
20160706221500,470.0,596.9,39.0769,49,55.1,0,71.1,71.4,68.4
20160706223000,470.0,547.55,35.8462,46,54.5,0,71.1,71.4,68.4
20160706224500,470.0,498.2,32.6154,44,54.5,0,71.1,73.5,70.5
20160706230000,470.0,512.3,33.5385,44,54.5,0,71.2,73.5,70.5
20160706231500,470.0,498.2,32.6154,44,55.1,0,71.2,73.5,70.5
20160706233000,470.0,488.8,32.0,44,55.1,0,71.2,73.5,70.5
20160706234500,470.0,488.8,32.0,44,55.1,0,71.2,73.5,70.5
20160707000000,470.0,488.8,32.0,44,55.1,0,71.1,73.5,70.5
20160707001500,470.0,498.2,32.6154,44,55.1,0,71.1,73.5,70.5
20160707003000,470.0,507.6,33.2308,44,55.1,0,71.2,73.5,70.5
20160707004500,470.0,493.5,32.3077,44,55.1,0,71.2,73.5,70.5
20160707010000,470.0,493.5,32.3077,44,55.1,0,71.0,73.5,70.5
20160707011500,470.0,500.55,32.7692,44,55.1,0,71.2,73.5,70.5
20160707013000,470.0,500.55,32.7692,44,55.1,0,71.2,73.5,70.5
20160707014500,470.0,500.55,32.7692,44,55.1,0,71.2,73.5,70.5
20160707020000,470.0,493.5,32.3077,44,55.1,0,71.3,73.5,70.5
20160707021500,470.0,477.05,31.2308,43,55.1,0,71.3,73.5,70.5
20160707023000,470.0,477.05,31.2308,43,55.1,0,71.2,73.5,70.5
20160707024500,470.0,493.5,32.3077,43,55.1,0,71.2,73.5,70.5
20160707030000,470.0,493.5,32.3077,43,55.1,0,71.2,73.5,70.5
20160707031500,470.0,493.5,32.3077,43,55.1,0,71.1,73.5,70.5
20160707033000,470.0,493.5,32.3077,43,55.1,0,71.1,73.5,70.5
20160707034500,470.0,500.55,32.7692,43,55.1,0,71.1,73.5,70.5
20160707040000,470.0,488.8,32.0,43,55.1,0,71.2,73.5,70.5
20160707041500,470.0,500.55,32.7692,43,55.1,0,71.0,73.5,70.5
20160707043000,470.0,488.8,32.0,43,55.1,0,71.0,73.5,70.5
20160707044500,470.0,488.8,32.0,43,55.1,0,71.0,73.5,70.5
20160707050000,470.0,488.8,32.0,43,55.1,0,71.0,73.5,70.5
20160707051500,470.0,488.8,32.0,43,55.1,0,71.0,73.5,70.5
20160707053000,470.0,481.75,31.5385,43,55.1,0,71.0,73.5,70.5
20160707054500,470.0,481.75,31.5385,43,55.1,0,71.0,73.5,70.5
20160707060000,470.0,481.75,31.5385,43,55.1,0,71.0,73.5,70.5
20160707061500,470.0,1111.55,72.7692,100,55.1,0,71.0,69.5,66.5
20160707063000,470.0,1092.75,71.5385,100,55.1,0,70.8,69.5,66.5
20160707064500,470.0,1092.75,71.5385,100,55.1,0,70.5,69.5,66.5
20160707070000,470.0,1092.75,71.5385,100,55.1,0,70.3,69.5,66.5
20160707071500,470.0,1111.55,72.7692,100,55.1,0,70.2,69.5,66.5
20160707073000,470.0,1111.55,72.7692,100,55.1,0,70.0,69.5,66.5
20160707074500,470.0,1111.55,72.7692,100,55.1,0,70.0,69.5,66.5
20160707080000,470.0,1144.45,74.9231,100,55.1,0,69.8,69.5,66.5
20160707081500,470.0,1111.55,72.7692,100,55.1,0,69.8,69.5,66.5
20160707083000,470.0,1125.65,73.6923,100,55.1,0,69.7,68.9,65.9
20160707084500,470.0,1125.65,73.6923,100,55.1,0,69.6,68.9,65.9
20160707090000,470.0,1125.65,73.6923,100,55.1,0,69.6,68.9,65.9
20160707091500,470.0,1111.55,72.7692,100,55.1,0,69.4,68.9,65.9
20160707093000,470.0,1092.75,71.5385,100,55.1,0,69.4,68.9,65.9
20160707094500,470.0,1125.65,73.6923,100,55.1,0,69.6,68.9,65.9
20160707100000,470.0,1111.55,72.7692,100,55.1,0,69.7,68.9,65.9
20160707101500,470.0,1073.95,70.3077,100,55.1,0,69.6,69.4,66.4
20160707103000,470.0,1092.75,71.5385,100,55.1,0,70.0,69.4,66.4
20160707104500,470.0,1111.55,72.7692,100,55.1,0,69.7,69.4,66.4
20160707110000,470.0,1092.75,71.5385,100,55.1,0,69.6,69.4,66.4
20160707111500,470.0,1111.55,72.7692,100,55.1,0,69.6,69.4,66.4
20160707113000,470.0,1111.55,72.7692,100,55.1,0,69.6,69.4,66.4
20160707114500,470.0,1177.35,77.0769,100,55.1,0,69.7,69.9,66.9
20160707120000,470.0,1238.45,81.0769,100,55.1,0,69.4,69.4,66.4
20160707121500,470.0,1207.9,79.0769,100,55.1,0,69.2,68.4,65.4
20160707123000,470.0,1238.45,81.0769,100,55.1,0,69.1,69.0,66.0
20160707124500,470.0,434.75,28.4615,42,68.2,100,69.7,74.6,71.6
20160707130000,470.0,434.75,28.4615,42,82.0,100,70.6,74.6,71.6
20160707131500,470.0,444.15,29.0769,42,74.9,100,71.1,74.6,71.6
20160707133000,470.0,448.85,29.3846,43,72.9,100,71.6,74.6,71.6
20160707134500,470.0,448.85,29.3846,43,74.4,100,71.8,74.6,71.6
20160707140000,470.0,458.25,30.0,43,55.6,0,71.8,74.6,71.6
20160707141500,470.0,458.25,30.0,43,55.6,0,71.8,74.6,71.6
20160707143000,470.0,444.15,29.0769,43,55.6,0,71.7,74.6,71.6
20160707144500,470.0,453.55,29.6923,43,55.6,0,71.7,74.6,71.6
20160707150000,470.0,439.45,28.7692,43,55.6,0,71.8,74.6,71.6
20160707151500,470.0,458.25,30.0,43,55.6,0,72.2,74.6,71.6
20160707153000,470.0,984.65,64.4615,94,55.6,0,72.0,71.8,68.8
20160707154500,470.0,1092.75,71.5385,100,55.6,0,71.6,71.8,68.8
20160707160000,470.0,1092.75,71.5385,100,54.7,0,71.3,71.8,68.8
20160707161500,470.0,923.55,60.4615,66,54.7,0,71.0,71.8,68.8
20160707163000,470.0,716.75,46.9231,54,54.7,0,70.9,71.8,68.8
20160707164500,470.0,556.95,36.4615,46,54.7,0,71.0,71.8,68.8
20160707170000,470.0,498.2,32.6154,43,54.7,0,71.2,71.8,68.8
20160707171500,470.0,507.6,33.2308,43,54.7,0,71.2,71.8,68.8
20160707173000,470.0,481.75,31.5385,43,54.7,0,71.3,71.8,68.8
20160707174500,470.0,481.75,31.5385,43,55.5,0,71.4,71.8,68.8
20160707180000,470.0,481.75,31.5385,43,55.5,0,71.4,71.8,68.8
20160707181500,470.0,481.75,31.5385,43,55.5,0,71.5,71.8,68.8
20160707183000,470.0,481.75,31.5385,43,55.5,0,71.5,71.8,68.8
20160707184500,470.0,493.5,32.3077,43,55.5,0,71.6,71.8,68.8
20160707190000,470.0,493.5,32.3077,43,55.5,0,71.7,71.8,68.8
20160707191500,470.0,493.5,32.3077,43,55.5,0,71.8,71.8,68.8
20160707193000,470.0,481.75,31.5385,43,55.5,0,71.9,71.8,68.8
20160707194500,470.0,498.2,32.6154,43,54.9,0,71.8,71.8,68.8
20160707200000,470.0,498.2,32.6154,43,54.9,0,71.8,71.8,68.8
20160707201500,470.0,477.05,31.2308,43,54.9,0,71.7,71.8,68.8
20160707203000,470.0,477.05,31.2308,43,54.9,0,71.7,71.8,68.8
20160707204500,470.0,486.45,31.8462,43,54.9,0,71.7,71.8,68.8
20160707210000,470.0,486.45,31.8462,43,54.9,0,71.7,71.8,68.8
20160707211500,470.0,477.05,31.2308,43,54.9,0,71.7,71.8,68.8
20160707213000,470.0,467.65,30.6154,43,54.9,0,71.6,71.8,68.8
20160707214500,470.0,477.05,31.2308,43,54.9,0,71.7,71.8,68.8
20160707220000,470.0,470.0,30.7692,43,54.9,0,71.6,71.8,68.8
20160707221500,470.0,470.0,30.7692,43,54.9,0,71.7,71.8,68.8
20160707223000,470.0,470.0,30.7692,43,54.9,0,71.5,71.8,68.8
20160707224500,470.0,462.95,30.3077,43,54.9,0,71.5,71.8,68.8
20160707230000,470.0,481.75,31.5385,43,54.9,0,71.4,71.8,68.8
20160707231500,470.0,481.75,31.5385,43,54.9,0,71.5,71.8,68.8
20160707233000,470.0,512.3,33.5385,44,54.9,0,71.5,71.8,68.8
20160707234500,470.0,488.8,32.0,43,54.9,0,71.4,71.8,68.8
20160708000000,470.0,488.8,32.0,43,54.9,0,71.2,71.8,68.8
20160708001500,470.0,488.8,32.0,43,54.9,0,71.2,71.8,68.8
20160708003000,470.0,498.2,32.6154,43,54.9,0,71.2,71.8,68.8
20160708004500,470.0,488.8,32.0,43,54.9,0,71.2,71.8,68.8
20160708010000,470.0,481.75,31.5385,43,54.9,0,71.2,71.8,68.8
20160708011500,470.0,481.75,31.5385,43,54.9,0,71.2,71.8,68.8
20160708013000,470.0,493.5,32.3077,43,54.9,0,71.3,71.8,68.8
20160708014500,470.0,493.5,32.3077,43,54.9,0,71.3,71.8,68.8
20160708020000,470.0,486.45,31.8462,43,54.9,0,71.2,71.8,68.8
20160708021500,470.0,486.45,31.8462,43,54.9,0,71.2,71.8,68.8
20160708023000,470.0,493.5,32.3077,43,54.9,0,71.2,71.8,68.8
20160708024500,470.0,493.5,32.3077,43,54.9,0,71.2,71.8,68.8
20160708030000,470.0,493.5,32.3077,43,54.9,0,71.2,71.8,68.8
20160708031500,470.0,493.5,32.3077,43,54.9,0,71.2,71.8,68.8
20160708033000,470.0,481.75,31.5385,43,54.9,0,71.2,71.8,68.8
20160708034500,470.0,481.75,31.5385,43,54.9,0,71.1,71.8,68.8
20160708040000,470.0,498.2,32.6154,43,54.9,0,71.1,71.8,68.8
20160708041500,470.0,498.2,32.6154,43,54.9,0,71.2,71.8,68.8
20160708043000,470.0,498.2,32.6154,43,54.9,0,71.2,71.8,68.8
20160708044500,470.0,498.2,32.6154,43,54.9,0,71.2,71.8,68.8
20160708050000,470.0,488.8,32.0,43,54.9,0,71.2,71.8,68.8
20160708051500,470.0,498.2,32.6154,43,54.9,0,71.2,71.8,68.8
20160708053000,470.0,486.45,31.8462,43,54.9,0,71.1,71.8,68.8
20160708054500,470.0,486.45,31.8462,43,54.9,0,71.2,71.8,68.8
20160708060000,470.0,498.2,32.6154,43,54.9,0,71.2,71.8,68.8
20160708061500,470.0,498.2,32.6154,43,54.9,0,71.1,71.8,68.8
20160708063000,470.0,486.45,31.8462,43,54.9,0,71.1,71.8,68.8
20160708064500,470.0,486.45,31.8462,43,54.9,0,71.3,71.8,68.8
20160708070000,470.0,486.45,31.8462,43,54.9,0,71.2,71.8,68.8
20160708071500,470.0,486.45,31.8462,43,54.9,0,71.3,71.8,68.8
20160708073000,470.0,458.25,30.0,43,54.9,0,71.3,71.8,68.8
20160708074500,470.0,448.85,29.3846,43,54.9,0,71.4,71.8,68.8
20160708080000,470.0,467.65,30.6154,43,55.5,0,71.4,71.8,68.8
20160708081500,470.0,1111.55,72.7692,100,55.5,0,71.3,68.0,64.9
20160708083000,470.0,1111.55,72.7692,100,55.5,0,71.0,68.0,64.9
20160708084500,470.0,848.35,55.5385,100,55.5,0,70.8,68.0,64.9
20160708090000,470.0,1177.35,77.0769,100,55.5,0,70.8,68.0,64.9
20160708091500,470.0,1144.45,74.9231,100,55.5,0,70.7,68.0,64.9
20160708093000,470.0,1252.55,82.0,100,55.5,0,70.5,68.0,64.9
20160708094500,470.0,1269.0,83.0769,100,55.5,0,70.4,68.0,64.9
20160708100000,470.0,1222.0,80.0,100,55.5,0,70.2,68.0,64.9
20160708101500,470.0,1238.45,81.0769,100,55.5,0,70.0,68.0,64.9
20160708103000,470.0,1238.45,81.0769,100,55.5,0,70.0,68.0,64.9
20160708104500,470.0,1238.45,81.0769,100,54.7,0,69.9,68.0,64.9
20160708110000,470.0,1073.95,70.3077,74,54.7,0,70.0,69.5,66.5
20160708111500,470.0,1177.35,77.0769,82,54.7,0,69.9,69.4,66.4
20160708113000,470.0,716.75,46.9231,54,54.7,0,70.0,71.3,68.3
20160708114500,470.0,578.1,37.8462,47,54.7,0,70.4,71.2,68.2
20160708120000,470.0,486.45,31.8462,43,54.7,0,70.6,71.3,68.3
20160708121500,470.0,486.45,31.8462,44,54.7,0,70.7,71.3,68.3
20160708123000,470.0,477.05,31.2308,44,54.7,0,70.8,71.3,68.3
20160708124500,470.0,498.2,32.6154,44,54.7,0,70.9,71.3,68.3
20160708130000,470.0,498.2,32.6154,44,54.7,0,71.0,71.3,68.3
20160708131500,470.0,481.75,31.5385,45,54.7,0,71.1,71.3,68.3
20160708133000,470.0,481.75,31.5385,45,54.7,0,71.2,74.2,71.2
20160708134500,470.0,481.75,31.5385,45,54.7,0,71.3,74.3,71.3
20160708140000,470.0,488.8,32.0,45,55.5,0,71.3,74.3,71.3
20160708141500,470.0,488.8,32.0,45,55.5,0,71.3,74.3,71.3
20160708143000,470.0,481.75,31.5385,45,55.5,0,71.6,74.0,71.0
20160708144500,470.0,481.75,31.5385,45,55.5,0,71.6,74.3,71.3
20160708150000,470.0,493.5,32.3077,45,55.5,0,71.6,74.3,71.3
20160708151500,470.0,486.45,31.8462,45,55.5,0,71.8,74.3,71.3
20160708153000,470.0,486.45,31.8462,45,55.5,0,71.8,74.3,71.3
20160708154500,470.0,514.65,33.6923,45,55.5,0,71.9,74.3,71.3
20160708160000,470.0,493.5,32.3077,45,55.5,0,71.9,74.3,71.3
20160708161500,470.0,477.05,31.2308,45,55.5,0,72.0,74.3,71.3
20160708163000,470.0,486.45,31.8462,45,55.5,0,72.0,74.3,71.3
20160708164500,470.0,498.2,32.6154,45,55.5,0,72.1,74.3,71.3
20160708170000,470.0,486.45,31.8462,45,55.5,0,72.2,74.0,71.0
20160708171500,470.0,486.45,31.8462,45,55.5,0,72.2,74.0,71.0
20160708173000,470.0,486.45,31.8462,45,55.5,0,72.3,74.3,71.3
20160708174500,470.0,486.45,31.8462,45,55.5,0,72.4,74.3,71.3
20160708180000,470.0,507.6,33.2308,45,55.5,0,72.4,74.3,71.3
20160708181500,470.0,488.8,32.0,45,55.5,0,72.5,74.3,71.3
20160708183000,470.0,488.8,32.0,45,55.5,0,72.4,74.3,71.3
20160708184500,470.0,488.8,32.0,45,55.5,0,72.4,74.3,71.3
20160708190000,470.0,512.3,33.5385,45,55.5,0,72.6,74.3,71.3
20160708191500,470.0,498.2,32.6154,44,55.5,0,72.7,74.3,71.3
20160708193000,470.0,498.2,32.6154,44,55.5,0,72.6,74.3,71.3
20160708194500,470.0,498.2,32.6154,44,55.5,0,72.7,74.0,71.0
20160708200000,470.0,498.2,32.6154,44,55.5,0,72.7,74.3,71.3
20160708201500,470.0,1125.65,73.6923,100,55.5,0,72.3,68.0,63.1
20160708203000,470.0,1111.55,72.7692,100,54.7,0,72.0,68.0,63.1
20160708204500,470.0,1125.65,73.6923,100,54.7,0,71.8,68.0,63.1
20160708210000,470.0,1144.45,74.9231,100,54.7,0,71.6,68.0,63.1
20160708211500,470.0,1125.65,73.6923,100,54.7,0,71.3,68.0,63.1
20160708213000,470.0,1177.35,77.0769,100,54.7,0,71.0,68.0,63.1
20160708214500,470.0,1207.9,79.0769,100,54.7,0,70.9,68.0,63.1
20160708220000,470.0,1222.0,80.0,100,54.7,0,70.7,68.0,63.1
20160708221500,470.0,1207.9,79.0769,100,54.7,0,70.5,68.0,63.1
20160708223000,470.0,1191.45,78.0,100,54.7,0,70.4,68.0,63.1
20160708224500,470.0,1222.0,80.0,100,54.7,0,70.3,68.0,63.1
20160708230000,470.0,1222.0,80.0,100,54.7,0,70.2,68.0,63.1
20160708231500,470.0,1207.9,79.0769,100,54.7,0,70.0,68.0,63.1
20160708233000,470.0,1207.9,79.0769,100,54.7,0,69.8,68.0,63.1
20160708234500,470.0,1207.9,79.0769,100,54.7,0,69.7,68.0,63.1
20160709000000,470.0,1252.55,82.0,100,54.7,0,69.5,68.0,63.1
20160709001500,470.0,1238.45,81.0769,100,54.7,0,69.4,68.0,63.1
20160709003000,470.0,1222.0,80.0,100,54.7,0,69.3,68.0,63.1
20160709004500,470.0,1222.0,80.0,100,54.7,0,69.3,68.4,65.4
20160709010000,470.0,1222.0,80.0,100,54.7,0,69.3,68.4,65.4
20160709011500,470.0,1238.45,81.0769,100,54.7,0,69.2,68.4,65.4
20160709013000,470.0,1207.9,79.0769,100,54.7,0,69.2,68.4,65.4
20160709014500,470.0,1222.0,80.0,100,54.7,0,69.1,68.4,65.4
20160709020000,470.0,1177.35,77.0769,100,54.7,0,69.0,68.4,65.4
20160709021500,470.0,1191.45,78.0,100,54.7,0,68.9,68.1,65.1
20160709023000,470.0,1158.55,75.8462,100,54.7,0,68.9,68.0,64.8
20160709024500,470.0,1158.55,75.8462,100,54.7,0,68.9,68.0,64.8
20160709030000,470.0,1144.45,74.9231,100,54.7,0,69.2,68.0,64.8
20160709031500,470.0,1158.55,75.8462,100,54.7,0,69.5,68.0,64.8
20160709033000,470.0,1144.45,74.9231,100,54.7,0,69.7,68.0,64.8
20160709034500,470.0,1125.65,73.6923,100,54.7,0,69.8,68.0,64.2
20160709040000,470.0,1158.55,75.8462,100,54.7,0,70.0,68.0,64.3
20160709041500,470.0,1144.45,74.9231,100,54.7,0,70.2,68.0,64.8
20160709043000,470.0,1144.45,74.9231,100,54.7,0,70.3,68.0,64.9
20160709044500,470.0,1144.45,74.9231,100,54.7,0,70.4,68.0,64.9
20160709050000,470.0,1144.45,74.9231,100,54.7,0,70.5,68.0,64.8
20160709051500,470.0,1158.55,75.8462,100,54.7,0,70.4,68.0,62.4
20160709053000,470.0,1158.55,75.8462,100,54.7,0,70.4,68.4,65.4
20160709054500,470.0,1144.45,74.9231,100,54.7,0,70.3,68.4,65.4
20160709060000,470.0,1177.35,77.0769,100,54.7,0,70.4,68.4,65.4
20160709061500,470.0,1191.45,78.0,100,54.7,0,70.2,68.4,65.4
20160709063000,470.0,1191.45,78.0,100,54.7,0,70.0,68.4,65.4
20160709064500,470.0,1177.35,77.0769,100,54.7,0,70.0,68.4,65.4
20160709070000,470.0,1177.35,77.0769,100,54.7,0,69.8,68.4,65.4
20160709071500,470.0,1177.35,77.0769,100,54.7,0,69.7,68.4,65.4
20160709073000,470.0,1191.45,78.0,100,54.7,0,69.6,68.4,65.4
20160709074500,470.0,1177.35,77.0769,100,54.7,0,69.6,68.4,65.4
20160709080000,470.0,1144.45,74.9231,100,54.7,0,69.3,68.4,65.4
20160709081500,470.0,1177.35,77.0769,100,55.5,0,69.2,68.1,65.1
20160709083000,470.0,1144.45,74.9231,100,54.7,0,69.2,68.0,64.9
20160709084500,470.0,1144.45,74.9231,100,54.7,0,69.3,68.4,65.4
20160709090000,470.0,1125.65,73.6923,84,54.7,100,69.2,73.9,70.9
20160709091500,470.0,470.0,30.7692,43,74.0,100,70.4,74.3,71.3
20160709093000,470.0,477.05,31.2308,43,74.0,100,71.3,74.3,71.3
20160709094500,470.0,477.05,31.2308,43,56.0,0,71.6,74.3,71.3
20160709100000,470.0,519.35,34.0,46,56.0,0,71.4,73.9,70.9
20160709101500,470.0,519.35,34.0,44,55.2,0,71.6,74.3,71.3
20160709103000,470.0,493.5,32.3077,44,55.2,0,71.6,74.3,71.3
20160709104500,470.0,477.05,31.2308,44,55.2,0,71.7,74.3,71.3
20160709110000,470.0,486.45,31.8462,43,55.2,0,71.8,74.3,71.3
20160709111500,470.0,493.5,32.3077,44,55.2,0,71.8,73.8,70.8
20160709113000,470.0,493.5,32.3077,44,55.2,0,71.8,73.6,70.6
20160709114500,470.0,500.55,32.7692,44,55.2,0,71.9,73.6,70.6
20160709120000,470.0,488.8,32.0,44,55.2,0,71.9,73.6,70.6
20160709121500,470.0,512.3,33.5385,44,55.2,0,71.8,73.5,70.5
20160709123000,470.0,486.45,31.8462,44,55.2,0,71.9,73.5,70.5
20160709124500,470.0,486.45,31.8462,44,55.2,0,71.8,73.5,70.5
20160709130000,470.0,477.05,31.2308,44,55.2,0,71.7,73.5,70.5
20160709131500,470.0,488.8,32.0,44,55.2,0,71.7,73.5,70.5
20160709133000,470.0,488.8,32.0,44,55.2,0,71.7,73.6,70.6
20160709134500,470.0,488.8,32.0,44,55.2,0,71.7,73.9,70.9
20160709140000,470.0,498.2,32.6154,44,55.2,0,71.8,73.9,70.9
20160709141500,470.0,498.2,32.6154,44,69.7,100,72.0,78.5,75.5
20160709143000,470.0,488.8,32.0,44,73.9,100,72.3,78.5,75.5
20160709144500,470.0,488.8,32.0,44,73.9,100,72.4,78.5,75.5
20160709150000,470.0,498.2,32.6154,44,84.9,100,72.6,78.3,75.3
20160709151500,470.0,481.75,31.5385,44,81.2,100,72.7,78.3,75.3
20160709153000,470.0,500.55,32.7692,43,75.9,100,72.8,78.3,75.3
20160709154500,470.0,488.8,32.0,43,86.5,100,73.0,78.3,75.3
20160709160000,470.0,498.2,32.6154,43,78.9,100,73.2,78.3,75.3
20160709161500,470.0,498.2,32.6154,43,77.3,100,73.1,78.3,75.3
20160709163000,470.0,498.2,32.6154,43,77.3,100,73.2,78.3,75.3
20160709164500,470.0,507.6,33.2308,43,77.3,100,73.2,78.3,75.3
20160709170000,470.0,500.55,32.7692,43,76.4,100,73.3,78.3,75.3
20160709171500,470.0,944.7,61.8462,72,61.0,0,73.4,74.7,71.7
20160709173000,470.0,500.55,32.7692,43,55.2,0,73.1,75.0,72.0
20160709174500,470.0,500.55,32.7692,43,55.2,0,72.9,75.0,72.0
20160709180000,470.0,488.8,32.0,43,55.2,0,72.9,75.3,72.3
20160709181500,470.0,488.8,32.0,43,55.2,0,72.8,75.4,72.4
20160709183000,470.0,488.8,32.0,43,55.2,0,72.7,75.7,72.7
20160709184500,470.0,488.8,32.0,43,55.2,0,72.7,75.7,72.7
20160709190000,470.0,498.2,32.6154,43,55.2,0,72.6,75.7,72.7
20160709191500,470.0,498.2,32.6154,43,55.2,0,72.6,75.4,72.4
20160709193000,470.0,488.8,32.0,43,55.2,0,72.7,75.4,72.4
20160709194500,470.0,488.8,32.0,43,55.2,0,72.6,75.4,72.4
20160709200000,470.0,488.8,32.0,43,55.2,0,72.6,75.4,72.4
20160709201500,470.0,488.8,32.0,43,55.2,0,72.6,75.4,72.4
20160709203000,470.0,488.8,32.0,43,55.2,0,72.8,75.4,72.4
20160709204500,470.0,481.75,31.5385,43,55.2,0,72.7,75.4,72.4
20160709210000,470.0,481.75,31.5385,43,55.2,0,72.6,75.4,72.4
20160709211500,470.0,493.5,32.3077,43,55.2,0,72.5,75.4,72.4
20160709213000,470.0,486.45,31.8462,43,55.2,0,72.4,75.4,72.4
20160709214500,470.0,493.5,32.3077,43,55.2,0,72.3,75.4,72.4
20160709220000,470.0,481.75,31.5385,43,55.2,0,72.3,75.4,72.4
20160709221500,470.0,481.75,31.5385,43,55.2,0,72.3,75.4,72.4
20160709223000,470.0,481.75,31.5385,43,55.2,0,72.2,75.4,72.4
20160709224500,470.0,470.0,30.7692,43,55.2,0,72.3,75.4,72.4
20160709230000,470.0,481.75,31.5385,43,55.2,0,72.2,75.4,72.4
20160709231500,470.0,488.8,32.0,43,55.2,0,72.3,75.4,72.4
20160709233000,470.0,488.8,32.0,43,55.2,0,72.4,75.4,72.4
20160709234500,470.0,481.75,31.5385,43,55.2,0,72.5,75.4,72.4
20160710000000,470.0,481.75,31.5385,43,55.2,0,72.7,75.4,72.4
20160710001500,470.0,470.0,30.7692,43,55.2,0,72.7,75.4,72.4
20160710003000,470.0,488.8,32.0,43,55.2,0,72.6,75.4,72.4
20160710004500,470.0,470.0,30.7692,43,55.2,0,72.6,75.4,72.4
20160710010000,470.0,493.5,32.3077,43,55.2,0,72.7,75.4,72.4
20160710011500,470.0,470.0,30.7692,43,55.2,0,72.6,75.4,72.4
20160710013000,470.0,477.05,31.2308,43,55.2,0,72.5,75.4,72.4
20160710014500,470.0,477.05,31.2308,43,54.4,0,72.5,75.4,72.4
20160710020000,470.0,462.95,30.3077,43,54.4,0,72.7,75.4,72.4
20160710021500,470.0,477.05,31.2308,43,54.4,0,72.7,75.4,72.4
20160710023000,470.0,477.05,31.2308,43,54.4,0,72.7,75.4,72.4
20160710024500,470.0,477.05,31.2308,43,54.4,0,72.7,75.4,72.4
20160710030000,470.0,477.05,31.2308,43,54.4,0,72.6,75.4,72.4
20160710031500,470.0,477.05,31.2308,43,54.4,0,72.4,75.4,72.4
20160710033000,470.0,477.05,31.2308,43,54.4,0,72.3,75.4,72.4
20160710034500,470.0,477.05,31.2308,43,54.4,0,72.3,75.4,72.4
20160710040000,470.0,477.05,31.2308,43,55.1,0,72.3,75.4,72.4
20160710041500,470.0,467.65,30.6154,43,55.1,0,72.3,75.4,72.4
20160710043000,470.0,477.05,31.2308,43,55.1,0,72.3,75.4,72.4
20160710044500,470.0,470.0,30.7692,43,55.1,0,72.2,75.4,72.4
20160710050000,470.0,481.75,31.5385,43,55.1,0,72.2,75.4,72.4
20160710051500,470.0,470.0,30.7692,43,55.1,0,72.2,75.4,72.4
20160710053000,470.0,453.55,29.6923,43,55.1,100,72.1,75.4,72.4
20160710054500,470.0,458.25,30.0,43,55.1,100,71.9,75.4,72.4
20160710060000,470.0,453.55,29.6923,43,55.1,100,71.9,75.4,72.4
20160710061500,470.0,458.25,30.0,43,55.1,100,71.9,75.4,72.4
20160710063000,470.0,453.55,29.6923,43,55.1,100,71.9,75.4,72.4
20160710064500,470.0,467.65,30.6154,43,62.3,100,71.9,75.4,72.4
20160710070000,470.0,477.05,31.2308,43,67.9,100,72.1,75.4,72.4
20160710071500,470.0,458.25,30.0,43,66.8,100,72.4,75.4,72.4
20160710073000,470.0,1073.95,70.3077,100,55.2,0,72.4,68.5,65.5
20160710074500,470.0,1092.75,71.5385,100,55.2,0,72.0,68.5,65.5
20160710080000,470.0,1092.75,71.5385,100,55.2,0,71.7,68.5,65.5
20160710081500,470.0,1125.65,73.6923,100,55.2,0,71.6,68.5,65.5
20160710083000,470.0,1125.65,73.6923,100,55.2,0,71.4,68.5,65.5
20160710084500,470.0,1125.65,73.6923,100,55.2,0,71.2,68.5,65.5
20160710090000,470.0,1092.75,71.5385,100,55.2,0,71.0,68.5,65.5
20160710091500,470.0,1125.65,73.6923,100,55.2,0,70.9,68.5,65.5
20160710093000,470.0,1125.65,73.6923,100,55.2,0,70.9,68.5,65.5
20160710094500,470.0,1111.55,72.7692,100,55.2,0,70.7,68.4,65.4
20160710100000,470.0,1125.65,73.6923,100,55.2,0,70.5,68.4,65.4
20160710101500,470.0,1111.55,72.7692,100,55.2,0,70.4,68.3,65.3
20160710103000,470.0,1158.55,75.8462,100,55.2,0,70.2,68.0,65.0
20160710104500,470.0,1158.55,75.8462,100,55.2,0,70.1,68.0,64.9
20160710110000,470.0,1158.55,75.8462,100,55.2,0,70.0,68.0,64.9
20160710111500,470.0,1177.35,77.0769,100,54.4,0,69.9,68.0,64.9
20160710113000,470.0,1177.35,77.0769,100,54.4,0,69.8,68.0,64.9
20160710114500,470.0,1191.45,78.0,100,54.4,0,69.8,68.0,64.9
20160710120000,470.0,1191.45,78.0,100,55.1,0,69.8,68.0,64.9
20160710121500,470.0,1191.45,78.0,100,55.1,0,69.7,68.0,64.9
20160710123000,470.0,1158.55,75.8462,100,55.1,0,69.7,68.0,64.9
20160710124500,470.0,1158.55,75.8462,100,55.1,0,69.7,68.0,64.9
20160710130000,470.0,1177.35,77.0769,100,55.1,0,69.7,68.0,64.9
20160710131500,470.0,1177.35,77.0769,100,55.1,0,69.8,68.0,64.9
20160710133000,470.0,1158.55,75.8462,100,55.1,0,69.8,68.0,64.9
20160710134500,470.0,1144.45,74.9231,100,55.1,0,69.7,68.0,64.9
20160710140000,470.0,1144.45,74.9231,100,55.1,0,69.6,68.0,64.9
20160710141500,470.0,1158.55,75.8462,100,55.1,0,69.4,68.0,64.9
20160710143000,470.0,507.6,33.2308,43,65.6,100,69.6,79.4,76.4
20160710144500,470.0,462.95,30.3077,43,79.9,100,70.7,79.3,76.3
20160710150000,470.0,481.75,31.5385,43,77.3,100,71.4,79.6,76.6
20160710151500,470.0,481.75,31.5385,43,77.3,100,71.8,79.8,76.8
20160710153000,470.0,481.75,31.5385,43,82.6,100,72.2,79.9,76.9
20160710154500,470.0,498.2,32.6154,43,78.3,100,72.4,79.9,76.9
20160710160000,470.0,498.2,32.6154,43,80.1,100,72.7,79.9,76.9
20160710161500,470.0,498.2,32.6154,43,83.8,100,72.7,79.9,76.9
20160710163000,470.0,498.2,32.6154,43,86.2,100,72.8,79.9,76.9
20160710164500,470.0,498.2,32.6154,43,82.3,100,72.9,79.9,76.9
20160710170000,470.0,498.2,32.6154,43,76.8,100,72.9,79.9,76.9
20160710171500,470.0,498.2,32.6154,43,76.8,100,72.8,79.9,76.9
20160710173000,470.0,507.6,33.2308,43,78.3,100,72.9,79.9,76.9
20160710174500,470.0,486.45,31.8462,43,84.1,100,73.1,79.9,76.9
20160710180000,470.0,500.55,32.7692,43,84.1,100,73.1,79.9,76.9
20160710181500,470.0,507.6,33.2308,43,77.3,100,73.1,79.9,76.9
20160710183000,470.0,498.2,32.6154,43,77.3,100,73.1,79.9,76.9
20160710184500,470.0,498.2,32.6154,43,77.3,100,72.9,79.9,76.9
20160710190000,470.0,498.2,32.6154,43,77.3,100,73.1,79.9,76.9
20160710191500,470.0,498.2,32.6154,43,77.3,100,73.2,79.9,76.9
20160710193000,470.0,467.65,30.6154,43,79.2,100,73.1,79.9,76.9
20160710194500,470.0,462.95,30.3077,43,80.3,100,73.1,79.9,76.9
20160710200000,470.0,467.65,30.6154,43,88.0,100,73.2,79.9,76.9
20160710201500,470.0,462.95,30.3077,43,78.3,100,73.3,79.9,76.9
20160710203000,470.0,467.65,30.6154,43,78.3,100,73.3,79.9,76.9
20160710204500,470.0,481.75,31.5385,43,78.3,100,73.4,79.9,76.9
20160710210000,470.0,481.75,31.5385,43,78.3,100,73.6,79.9,76.9
20160710211500,470.0,481.75,31.5385,43,78.3,100,73.4,79.9,76.9
20160710213000,470.0,481.75,31.5385,43,78.3,100,73.6,79.9,76.9
20160710214500,470.0,481.75,31.5385,43,78.3,100,73.6,79.9,76.9
20160710220000,470.0,488.8,32.0,43,78.3,100,73.4,79.9,76.9
20160710221500,470.0,481.75,31.5385,43,78.3,100,73.4,79.9,76.9
20160710223000,470.0,1111.55,72.7692,100,54.7,0,73.7,72.7,69.7
20160710224500,470.0,1125.65,73.6923,100,54.7,0,73.4,72.7,69.7
20160710230000,470.0,1144.45,74.9231,100,54.7,0,73.0,72.7,69.7
20160710231500,470.0,1144.45,74.9231,100,54.7,0,72.8,72.7,69.7
20160710233000,470.0,1125.65,73.6923,100,54.7,0,72.6,72.7,69.7
20160710234500,470.0,1177.35,77.0769,100,54.7,0,72.2,72.7,69.7
20160711000000,470.0,1038.7,68.0,75,54.7,0,71.9,72.7,69.7
20160711001500,470.0,768.45,50.3077,57,54.7,0,71.7,72.7,69.7
20160711003000,470.0,481.75,31.5385,43,54.7,0,71.6,72.7,69.7
20160711004500,470.0,493.5,32.3077,43,54.7,0,71.6,72.7,69.7
20160711010000,470.0,486.45,31.8462,43,54.7,0,71.7,72.7,69.7
20160711011500,470.0,486.45,31.8462,43,54.7,0,71.8,72.7,69.7
20160711013000,470.0,486.45,31.8462,43,54.7,0,71.8,72.7,69.7
20160711014500,470.0,500.55,32.7692,44,54.7,0,71.8,72.3,69.3
20160711020000,470.0,507.6,33.2308,44,54.7,0,71.7,72.3,69.3
20160711021500,470.0,493.5,32.3077,44,54.7,0,71.7,72.7,69.7
20160711023000,470.0,493.5,32.3077,43,54.7,0,71.7,72.7,69.7
20160711024500,470.0,481.75,31.5385,43,54.7,0,71.7,72.7,69.7
20160711030000,470.0,514.65,33.6923,44,54.7,0,71.7,72.7,69.7
20160711031500,470.0,493.5,32.3077,43,54.7,0,71.8,72.7,69.7
20160711033000,470.0,493.5,32.3077,43,54.7,0,71.9,72.7,69.7
20160711034500,470.0,477.05,31.2308,43,54.7,0,71.9,72.7,69.7
20160711040000,470.0,488.8,32.0,43,54.7,0,72.1,72.7,69.7
20160711041500,470.0,481.75,31.5385,43,54.7,0,72.1,72.7,69.7
20160711043000,470.0,481.75,31.5385,43,54.7,0,72.1,72.7,69.7
20160711044500,470.0,481.75,31.5385,43,54.7,0,72.2,72.7,69.7
20160711050000,470.0,493.5,32.3077,43,54.7,0,72.2,72.7,69.7
20160711051500,470.0,481.75,31.5385,43,54.7,0,72.3,72.7,69.7
20160711053000,470.0,493.5,32.3077,43,54.7,0,72.3,72.7,69.7
20160711054500,470.0,493.5,32.3077,43,54.7,0,72.2,72.7,69.7
20160711060000,470.0,477.05,31.2308,43,54.7,0,72.1,72.7,69.7
20160711061500,470.0,486.45,31.8462,43,54.7,0,71.9,72.7,69.7
20160711063000,470.0,486.45,31.8462,43,54.7,0,71.9,72.7,69.7
20160711064500,470.0,493.5,32.3077,43,54.7,0,71.9,72.7,69.7
20160711070000,470.0,1057.5,69.2308,100,54.7,0,71.7,69.4,66.4
20160711071500,470.0,1092.75,71.5385,100,54.7,0,71.3,69.4,66.4
20160711073000,470.0,1125.65,73.6923,100,54.7,0,71.2,69.4,66.4
20160711074500,470.0,1111.55,72.7692,100,54.7,0,71.0,69.0,66.0
20160711080000,470.0,1125.65,73.6923,100,54.7,0,70.8,69.4,66.4
20160711081500,470.0,1111.55,72.7692,100,54.7,0,70.7,69.0,66.0
20160711083000,470.0,1158.55,75.8462,100,54.7,0,70.6,69.4,66.4
20160711084500,470.0,1125.65,73.6923,100,54.7,0,70.5,69.4,66.4
20160711090000,470.0,1144.45,74.9231,100,54.7,0,70.5,69.4,66.4
20160711091500,470.0,1125.65,73.6923,100,54.7,0,70.5,69.4,66.4
20160711093000,470.0,1125.65,73.6923,100,55.5,0,70.4,69.4,66.4
20160711094500,470.0,1092.75,71.5385,100,55.5,0,70.4,69.4,66.4
20160711100000,470.0,1125.65,73.6923,100,55.5,0,70.3,69.4,66.4
20160711101500,470.0,1111.55,72.7692,100,55.5,0,70.3,69.4,66.4
20160711103000,470.0,1111.55,72.7692,100,55.5,0,70.2,69.4,66.4
20160711104500,470.0,1092.75,71.5385,100,55.5,0,70.2,69.4,66.4
20160711110000,470.0,1125.65,73.6923,100,55.5,0,70.3,69.4,66.4
20160711111500,470.0,1125.65,73.6923,100,55.5,0,70.2,69.4,66.4
20160711113000,470.0,1111.55,72.7692,100,55.5,0,70.4,69.4,66.4
20160711114500,470.0,1111.55,72.7692,100,54.7,0,70.2,69.4,66.4
20160711120000,470.0,1092.75,71.5385,100,54.7,0,70.0,69.2,66.2
20160711121500,470.0,1111.55,72.7692,100,54.7,0,69.9,69.0,66.0
20160711123000,470.0,1125.65,73.6923,100,54.7,0,69.8,69.9,66.9
20160711124500,470.0,1158.55,75.8462,100,54.7,0,69.8,69.9,66.9
20160711130000,470.0,1177.35,77.0769,100,54.7,0,69.7,69.9,66.9
20160711131500,470.0,1177.35,77.0769,100,55.5,0,69.7,69.9,66.9
20160711133000,470.0,1111.55,72.7692,100,55.5,0,69.8,69.9,66.9
20160711134500,470.0,1073.95,70.3077,100,55.5,0,69.8,69.9,66.9
20160711140000,470.0,1092.75,71.5385,100,55.5,0,69.7,69.9,66.9
20160711141500,470.0,1111.550049,72.769234,100,55.5,0,69.800003,69.900002,66.900002
20160711143000,470.0,1073.949951,70.307689,100,55.5,0,69.800003,69.900002,66.900002
20160711144500,470.0,1125.650024,73.692309,100,54.700001,0,69.800003,69.900002,66.900002
20160711150000,470.0,1177.349976,77.076921,100,54.700001,0,69.699997,69.900002,66.900002
20160711151500,470.0,1177.349976,77.076921,100,54.700001,0,69.699997,69.900002,66.900002
20160711153000,470.0,1177.349976,77.076921,100,54.700001,0,69.599998,69.900002,66.900002
20160711154500,470.0,1177.349976,77.076921,100,54.700001,0,69.599998,69.900002,66.900002
20160711160000,470.0,1158.550049,75.846157,99,54.700001,0,69.5,69.900002,66.900002
20160711161500,470.0,1073.949951,70.307689,76,54.700001,0,69.300003,69.900002,66.900002
20160711163000,470.0,1022.25,66.923077,71,54.700001,0,69.400002,69.900002,66.900002
20160711164500,470.0,923.549988,60.461538,66,54.700001,0,69.5,69.900002,66.900002
20160711170000,470.0,923.549988,60.461538,66,54.700001,0,69.599998,69.900002,66.900002
20160711171500,470.0,904.75,59.230769,65,54.700001,0,69.599998,69.900002,66.900002
20160711173000,470.0,904.75,59.230769,64,54.700001,0,69.599998,69.900002,66.900002
20160711174500,470.0,883.599976,57.846152,64,54.700001,0,69.599998,69.900002,66.900002
20160711180000,470.0,883.599976,57.846152,64,54.700001,0,69.599998,69.900002,66.900002
20160711181500,470.0,883.599976,57.846152,64,54.700001,0,69.699997,69.900002,66.900002
20160711183000,470.0,883.599976,57.846152,64,54.700001,0,69.800003,69.900002,66.900002
20160711184500,470.0,895.349976,58.615383,63,54.700001,0,69.800003,69.900002,66.900002
20160711190000,470.0,895.349976,58.615383,63,54.700001,0,69.800003,69.900002,66.900002
20160711191500,470.0,907.099976,59.384614,63,54.700001,0,69.800003,69.900002,66.900002
20160711193000,470.0,907.099976,59.384614,63,54.700001,0,69.800003,69.900002,66.900002
20160711194500,470.0,907.099976,59.384614,63,54.700001,0,69.699997,69.900002,66.900002
20160711200000,470.0,885.950012,58.000001,63,54.700001,0,69.800003,69.900002,66.900002
20160711201500,470.0,907.099976,59.384614,63,54.700001,0,69.800003,69.900002,66.900002
20160711203000,470.0,888.299988,58.153845,63,54.700001,0,69.800003,69.900002,66.900002
20160711204500,470.0,888.299988,58.153845,63,54.700001,0,69.800003,69.900002,66.900002
20160711210000,470.0,888.299988,58.153845,63,54.700001,0,69.800003,69.900002,66.900002
20160711211500,470.0,486.450012,31.846155,43,74.400002,100,70.300003,73.599998,70.599998
20160711213000,470.0,458.25,30.0,43,73.0,100,70.699997,73.699997,70.699997
20160711214500,470.0,462.950012,30.307693,43,73.0,100,70.800003,73.699997,70.699997
20160711220000,470.0,458.25,30.0,44,55.200001,0,71.0,73.699997,70.699997
20160711221500,470.0,448.850006,29.384616,44,55.200001,0,71.0,73.699997,70.699997
20160711223000,470.0,467.649994,30.615384,44,55.200001,0,71.0,73.699997,70.699997
20160711224500,470.0,453.549988,29.692307,44,55.200001,0,70.900002,73.699997,70.699997
20160711230000,470.0,462.950012,30.307693,44,55.200001,0,71.0,73.599998,70.599998
20160711231500,470.0,458.25,30.0,44,55.200001,0,70.900002,73.599998,70.599998
20160711233000,470.0,462.950012,30.307693,44,55.200001,0,70.900002,73.599998,70.599998
20160711234500,470.0,458.25,30.0,44,54.400002,0,71.0,73.599998,70.599998
20160712000000,470.0,462.950012,30.307693,44,54.400002,0,71.0,73.599998,70.599998
20160712001500,470.0,458.25,30.0,44,54.400002,0,71.0,73.599998,70.599998
20160712003000,470.0,458.25,30.0,44,54.400002,0,71.0,73.599998,70.599998
20160712004500,470.0,458.25,30.0,44,54.400002,0,71.0,73.599998,70.599998
20160712010000,470.0,448.850006,29.384616,44,54.400002,0,71.0,73.599998,70.599998
20160712011500,470.0,467.649994,30.615384,44,54.400002,0,71.099998,73.599998,70.599998
20160712013000,470.0,458.25,30.0,44,54.400002,0,71.099998,73.599998,70.599998
20160712014500,470.0,470.0,30.769231,44,54.400002,0,71.199997,73.599998,70.599998
20160712020000,470.0,462.950012,30.307693,44,54.400002,0,71.199997,73.599998,70.599998
20160712021500,470.0,458.25,30.0,44,54.400002,0,71.199997,73.599998,70.599998
20160712023000,470.0,467.649994,30.615384,44,54.400002,0,71.099998,73.599998,70.599998
20160712024500,470.0,462.950012,30.307693,44,54.400002,0,71.199997,73.599998,70.599998
20160712030000,470.0,467.649994,30.615384,44,54.400002,0,71.199997,73.599998,70.599998
20160712031500,470.0,467.649994,30.615384,44,55.099998,0,71.099998,73.599998,70.599998
20160712033000,470.0,462.950012,30.307693,44,55.099998,0,71.099998,73.599998,70.599998
20160712034500,470.0,477.049988,31.230768,44,54.400002,0,71.099998,73.599998,70.599998
20160712040000,470.0,467.649994,30.615384,44,54.400002,0,71.0,73.599998,70.599998
20160712041500,470.0,481.75,31.538462,44,54.400002,0,71.0,73.599998,70.599998
20160712043000,470.0,470.0,30.769231,44,54.400002,0,71.0,73.599998,70.599998
20160712044500,470.0,481.75,31.538462,44,54.400002,0,71.0,73.599998,70.599998
20160712050000,470.0,467.649994,30.615384,44,54.400002,0,71.0,73.599998,70.599998
20160712051500,470.0,462.950012,30.307693,44,55.099998,0,71.099998,73.599998,70.599998
20160712053000,470.0,467.649994,30.615384,44,55.099998,0,71.099998,73.599998,70.599998
20160712054500,470.0,477.049988,31.230768,44,55.099998,0,71.199997,73.599998,70.599998
20160712060000,470.0,477.049988,31.230768,44,55.099998,0,71.199997,73.599998,70.599998
20160712061500,470.0,477.049988,31.230768,44,55.099998,0,71.199997,73.599998,70.599998
20160712063000,470.0,477.049988,31.230768,44,55.099998,0,71.300003,73.599998,70.599998
20160712064500,470.0,458.25,30.0,44,55.099998,0,71.5,73.599998,70.599998
20160712070000,470.0,458.25,30.0,44,55.099998,0,71.599998,73.599998,70.599998
20160712071500,470.0,448.850006,29.384616,44,55.099998,0,71.5,73.599998,70.599998
20160712073000,470.0,470.0,30.769231,44,55.099998,0,71.5,73.599998,70.599998
20160712074500,470.0,481.75,31.538462,44,55.099998,0,71.5,73.599998,70.599998
20160712080000,470.0,467.649994,30.615384,44,55.099998,0,71.599998,73.599998,70.599998
20160712081500,470.0,462.950012,30.307693,44,55.099998,0,71.599998,73.599998,70.599998
20160712083000,470.0,1111.550049,72.769234,100,55.099998,0,71.300003,68.0,63.0
20160712084500,470.0,1125.650024,73.692309,100,55.099998,0,71.0,68.0,63.0
20160712090000,470.0,1092.75,71.538462,100,55.099998,0,70.800003,68.0,63.0
20160712091500,470.0,1125.650024,73.692309,100,55.099998,0,70.699997,68.0,63.0
20160712093000,470.0,1144.449951,74.923074,100,55.099998,0,70.5,68.0,63.0
20160712094500,470.0,1191.449951,77.999997,100,55.099998,0,70.300003,68.0,63.0
20160712100000,470.0,881.25,57.692308,100,55.099998,0,70.099998,68.0,63.0
20160712101500,470.0,667.400024,43.692309,100,55.099998,0,70.0,68.0,63.0
20160712103000,470.0,1252.550049,82.000003,100,55.099998,0,69.900002,68.0,63.0
20160712104500,470.0,1177.349976,77.076921,100,55.099998,0,69.900002,68.0,63.0
20160712110000,470.0,1073.949951,70.307689,100,55.099998,0,70.199997,68.0,63.0
20160712111500,470.0,1191.449951,77.999997,100,55.099998,0,69.900002,68.0,63.0
20160712113000,470.0,1177.349976,77.076921,100,55.099998,0,69.800003,68.0,63.0
20160712114500,470.0,1177.349976,77.076921,100,55.099998,0,69.800003,68.0,63.0
20160712120000,470.0,1177.349976,77.076921,100,55.099998,0,69.599998,68.0,63.0
20160712121500,470.0,467.649994,30.615384,43,68.199997,100,70.300003,73.5,70.5
20160712123000,470.0,514.650024,33.692309,44,55.599998,0,70.699997,73.199997,70.199997
20160712124500,470.0,514.650024,33.692309,44,55.599998,0,70.699997,73.5,70.5
20160712130000,470.0,498.200012,32.615385,44,55.599998,0,70.800003,73.800003,70.800003
20160712131500,470.0,498.200012,32.615385,44,55.599998,0,70.800003,73.599998,70.599998
20160712133000,470.0,498.200012,32.615385,45,55.599998,0,71.0,73.800003,70.800003
20160712134500,470.0,498.200012,32.615385,44,55.599998,0,71.199997,73.599998,70.599998
20160712140000,470.0,519.349976,33.999998,46,55.599998,0,71.300003,73.199997,70.199997
20160712141500,470.0,498.200012,32.615385,45,54.700001,0,71.400002,73.5,70.5
20160712143000,470.0,498.200012,32.615385,45,54.700001,0,71.599998,73.5,70.5
20160712144500,470.0,481.75,31.538462,45,54.700001,0,71.599998,73.5,70.5
20160712150000,470.0,1038.699951,67.999997,100,55.5,0,71.599998,68.0,63.099998
20160712151500,470.0,1073.949951,70.307689,100,55.5,0,71.199997,68.0,63.099998
20160712153000,470.0,1125.650024,73.692309,100,55.5,0,70.900002,68.0,63.099998
20160712154500,470.0,1144.449951,74.923074,100,54.799999,0,70.699997,68.0,63.099998
20160712160000,470.0,1191.449951,77.999997,100,54.799999,0,70.5,68.0,63.099998
20160712161500,470.0,883.599976,57.846152,100,55.5,0,70.300003,68.0,63.099998
20160712163000,470.0,883.599976,57.846152,100,55.5,0,70.199997,68.0,63.099998
20160712164500,1175.0,0.0,0.0,65,55.5,0,70.0,68.0,63.099998
20160712170000,470.0,1038.699951,67.999997,100,55.5,0,70.599998,68.0,63.099998
20160712171500,470.0,1158.550049,75.846157,100,55.5,0,70.300003,68.0,63.099998
20160712173000,470.0,1125.650024,73.692309,100,54.700001,0,70.099998,68.0,63.099998
20160712174500,470.0,1191.449951,77.999997,100,54.700001,0,70.0,68.0,63.099998
20160712180000,470.0,1191.449951,77.999997,100,55.5,0,69.900002,68.0,63.099998
20160712181500,470.0,1191.449951,77.999997,100,55.5,0,69.800003,68.0,63.099998
20160712183000,470.0,1191.449951,77.999997,100,55.5,0,69.699997,68.0,63.099998
20160712184500,470.0,984.650024,64.46154,100,55.5,0,69.699997,68.0,63.099998
20160712190000,470.0,1191.449951,77.999997,100,55.5,0,69.800003,68.0,63.099998
20160712191500,470.0,1111.550049,72.769234,100,55.5,0,69.800003,68.0,63.099998
20160712193000,470.0,1177.349976,77.076921,100,55.5,0,69.699997,68.0,63.099998
20160712194500,470.0,1144.449951,74.923074,100,55.5,0,69.699997,68.0,63.099998
20160712200000,470.0,1222.0,80.0,100,55.5,0,69.699997,68.0,63.099998
20160712201500,470.0,1207.900024,79.076925,100,54.799999,0,69.400002,68.0,63.099998
20160712203000,470.0,1158.550049,75.846157,100,54.799999,0,69.5,68.0,63.099998
20160712204500,470.0,1144.449951,74.923074,100,54.799999,0,69.400002,68.0,63.099998
20160712210000,470.0,1125.650024,73.692309,100,54.799999,0,69.5,68.0,63.099998
20160712211500,470.0,1057.5,69.230769,100,54.799999,0,69.5,68.0,63.099998
20160712213000,470.0,1191.449951,77.999997,100,54.799999,0,69.400002,68.0,63.099998
20160712214500,470.0,1158.550049,75.846157,100,54.799999,0,69.400002,68.0,63.099998
20160712220000,470.0,923.549988,60.461538,100,54.799999,0,69.400002,68.0,63.099998
20160712221500,470.0,1207.900024,79.076925,100,54.799999,0,69.300003,68.0,63.099998
20160712223000,470.0,1191.449951,77.999997,100,54.799999,0,69.400002,68.0,63.099998
20160712224500,470.0,1191.449951,77.999997,100,54.799999,0,69.400002,68.0,63.099998
20160712230000,470.0,1158.550049,75.846157,100,54.799999,0,69.400002,68.0,63.099998
20160712231500,470.0,1177.349976,77.076921,100,54.799999,0,69.300003,68.0,63.099998
20160712233000,470.0,1092.75,71.538462,100,54.799999,0,69.199997,68.0,63.099998
20160712234500,470.0,937.650024,61.384617,100,54.799999,0,69.199997,68.0,63.099998
20160713000000,470.0,937.650024,61.384617,100,54.799999,0,69.199997,68.0,63.099998
20160713001500,470.0,1125.650024,73.692309,100,54.799999,0,69.199997,68.0,63.099998
20160713003000,470.0,1158.550049,75.846157,100,54.799999,0,69.099998,68.0,63.099998
20160713004500,470.0,1222.0,80.0,100,54.799999,0,69.099998,68.0,63.099998
20160713010000,470.0,1207.900024,79.076925,100,54.799999,0,69.099998,68.0,63.099998
20160713011500,470.0,1207.900024,79.076925,100,54.799999,0,69.099998,68.0,63.099998
20160713013000,470.0,1177.349976,77.076921,100,54.799999,0,68.900002,68.0,63.099998
20160713014500,470.0,965.849976,63.230768,100,54.799999,0,69.0,68.0,63.099998
20160713020000,470.0,1207.900024,79.076925,100,54.799999,0,68.900002,68.0,63.099998
20160713021500,470.0,1177.349976,77.076921,100,54.799999,0,69.099998,68.0,63.099998
20160713023000,470.0,1158.550049,75.846157,100,54.799999,0,69.099998,68.0,63.099998
20160713024500,470.0,1003.450012,65.692308,100,54.799999,0,69.099998,68.0,63.099998
20160713030000,470.0,904.75,59.230769,100,54.799999,0,69.099998,68.0,63.099998
20160713031500,470.0,864.799988,56.615384,100,54.799999,0,69.300003,68.0,63.099998
20160713033000,470.0,846.0,55.384615,100,54.799999,0,69.400002,68.0,63.099998
20160713034500,470.0,846.0,55.384615,100,54.799999,0,69.400002,68.0,63.099998
20160713040000,470.0,846.0,55.384615,100,54.799999,0,69.599998,68.0,63.099998
20160713041500,470.0,857.75,56.153846,100,54.799999,0,69.5,68.0,63.099998
20160713043000,470.0,827.200012,54.153847,100,54.799999,0,69.599998,68.0,63.099998
20160713044500,470.0,827.200012,54.153847,100,54.799999,0,69.599998,68.0,63.099998
20160713050000,470.0,827.200012,54.153847,100,54.799999,0,69.400002,68.0,63.099998
20160713051500,470.0,827.200012,54.153847,100,54.799999,0,69.400002,68.0,63.099998
20160713053000,470.0,817.799988,53.538461,100,54.799999,0,69.400002,68.0,63.099998
20160713054500,470.0,817.799988,53.538461,100,54.799999,0,69.5,68.0,63.099998
20160713060000,470.0,817.799988,53.538461,100,54.799999,0,69.5,68.0,63.099998
20160713061500,470.0,965.849976,63.230768,100,55.5,0,69.599998,68.0,63.099998
20160713063000,470.0,1191.449951,77.999997,100,55.5,0,69.300003,68.0,63.099998
20160713064500,470.0,1125.650024,73.692309,100,54.799999,0,69.300003,68.0,63.099998
20160713070000,470.0,1057.5,69.230769,100,54.799999,0,69.199997,68.0,63.099998
20160713071500,470.0,1073.949951,70.307689,100,54.799999,0,69.0,68.0,63.099998
20160713073000,470.0,1057.5,69.230769,100,54.799999,0,69.099998,68.0,63.099998
20160713074500,470.0,1038.699951,67.999997,100,54.799999,0,69.199997,68.0,63.099998
20160713080000,470.0,1022.25,66.923077,100,54.799999,0,69.400002,68.0,63.099998
20160713081500,470.0,1022.25,66.923077,100,54.799999,0,69.400002,68.0,63.099998
20160713083000,470.0,1038.699951,67.999997,100,54.799999,0,69.400002,68.0,63.099998
20160713084500,470.0,1022.25,66.923077,100,54.799999,0,69.400002,68.0,63.099998
20160713090000,470.0,984.650024,64.46154,100,54.799999,0,69.699997,68.0,63.099998
20160713091500,470.0,1022.25,66.923077,100,54.799999,0,69.800003,68.0,63.099998
20160713093000,470.0,1022.25,66.923077,100,54.799999,0,69.800003,68.0,63.099998
20160713094500,470.0,944.700012,61.846155,100,54.799999,0,69.900002,68.0,63.099998
20160713100000,470.0,1057.5,69.230769,100,54.799999,0,69.900002,68.0,63.099998
20160713101500,470.0,1038.699951,67.999997,100,54.799999,0,69.800003,68.0,63.099998
20160713103000,470.0,1022.25,66.923077,100,54.799999,0,69.800003,68.0,63.099998
20160713104500,470.0,1022.25,66.923077,100,54.799999,0,69.800003,68.0,63.099998
20160713110000,470.0,754.349976,49.384614,100,55.5,0,69.800003,68.0,63.099998
20160713111500,470.0,632.150024,41.384617,100,55.5,0,70.0,68.0,63.099998
20160713113000,470.0,907.099976,59.384614,100,55.5,0,70.199997,68.0,63.099998
20160713114500,470.0,907.099976,59.384614,100,55.5,0,70.099998,68.0,63.099998
20160713120000,470.0,265.549988,17.384615,100,58.700001,0,70.0,68.0,63.099998
20160713121500,470.0,1057.5,69.230769,100,55.599998,0,70.199997,68.0,63.099998
20160713123000,470.0,1111.550049,72.769234,100,55.599998,0,70.0,68.0,63.099998
20160713124500,470.0,1038.699951,67.999997,45,54.700001,0,69.900002,68.0,63.099998
20160713130000,470.0,984.650024,64.46154,100,55.5,0,70.0,68.0,63.099998
20160713131500,470.0,864.799988,56.615384,100,55.5,0,70.5,68.0,63.099998
20160713133000,470.0,864.799988,56.615384,100,54.700001,0,70.300003,68.0,63.099998
20160713134500,470.0,893.0,58.461538,100,55.5,0,70.5,68.0,63.099998
20160713140000,470.0,944.700012,61.846155,100,55.5,0,70.5,68.0,63.099998
20160713141500,470.0,965.849976,63.230768,100,55.5,0,70.5,68.0,63.099998
20160713143000,470.0,944.700012,61.846155,100,55.5,0,70.5,68.0,63.099998
20160713144500,470.0,965.849976,63.230768,100,55.5,0,70.400002,68.0,63.099998
20160713150000,470.0,923.549988,60.461538,100,55.5,0,70.5,68.0,63.099998
20160713151500,470.0,944.700012,61.846155,100,55.5,0,70.599998,68.0,63.099998
20160713153000,470.0,944.700012,61.846155,100,55.5,0,70.699997,68.0,63.099998
20160713154500,470.0,965.849976,63.230768,100,55.5,0,70.699997,68.0,63.099998
20160713160000,470.0,965.849976,63.230768,100,55.5,0,70.699997,68.0,63.099998
20160713161500,470.0,965.849976,63.230768,100,55.5,0,70.699997,68.0,63.099998
20160713163000,470.0,944.700012,61.846155,100,54.700001,0,70.5,68.0,63.099998
20160713164500,470.0,965.849976,63.230768,100,54.700001,0,70.5,68.0,63.099998
20160713170000,470.0,944.700012,61.846155,100,54.700001,0,70.400002,68.0,63.099998
20160713171500,470.0,965.849976,63.230768,100,54.700001,0,70.300003,68.0,63.099998
20160713173000,470.0,965.849976,63.230768,100,54.700001,0,70.300003,68.0,63.099998
20160713174500,470.0,965.849976,63.230768,100,54.700001,0,70.300003,68.0,63.099998
20160713180000,470.0,944.700012,61.846155,100,54.700001,0,70.300003,68.0,63.099998
20160713181500,470.0,944.700012,61.846155,100,54.700001,0,70.300003,68.0,63.099998
20160713183000,470.0,944.700012,61.846155,100,54.700001,0,70.300003,68.0,63.099998
20160713184500,470.0,923.549988,60.461538,100,54.700001,0,70.199997,68.0,63.099998
20160713190000,470.0,944.700012,61.846155,100,54.700001,0,70.199997,68.0,63.099998
20160713191500,470.0,944.700012,61.846155,100,54.700001,0,70.099998,68.0,63.099998
20160713193000,470.0,944.700012,61.846155,100,54.700001,0,69.900002,68.0,63.099998
20160713194500,470.0,923.549988,60.461538,100,54.700001,0,69.900002,68.0,63.099998
20160713200000,470.0,944.700012,61.846155,100,54.700001,0,69.800003,68.0,63.099998
20160713201500,470.0,923.549988,60.461538,100,54.700001,0,69.800003,68.0,63.099998
20160713203000,470.0,965.849976,63.230768,100,54.700001,0,69.800003,68.0,63.099998
20160713204500,470.0,944.700012,61.846155,100,54.700001,0,69.699997,68.0,63.099998
20160713210000,470.0,944.700012,61.846155,100,54.700001,0,69.699997,68.0,63.099998
20160713211500,470.0,965.849976,63.230768,100,54.700001,0,69.900002,68.0,63.099998
20160713213000,470.0,923.549988,60.461538,100,54.700001,0,69.800003,68.0,63.099998
20160713214500,470.0,984.650024,64.46154,100,54.700001,0,69.800003,68.0,63.099998
