PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160713220000,470.0,944.700012,61.846155,100,54.700001,0,69.699997,68.0,63.0
20160713221500,470.0,944.700012,61.846155,100,54.700001,0,69.699997,68.0,63.0
20160713223000,470.0,944.700012,61.846155,100,54.700001,0,69.800003,68.0,63.0
20160713224500,470.0,944.700012,61.846155,100,54.700001,0,69.800003,68.0,63.0
20160713230000,470.0,944.700012,61.846155,100,54.700001,0,69.800003,68.0,63.0
20160713231500,470.0,944.700012,61.846155,100,54.700001,0,69.900002,68.0,63.0
20160713233000,470.0,944.700012,61.846155,100,54.700001,0,69.900002,68.0,63.0
20160713234500,470.0,965.849976,63.230768,100,54.700001,0,69.800003,68.0,63.0
20160714000000,470.0,965.849976,63.230768,100,54.700001,0,70.199997,68.0,63.0
20160714001500,470.0,965.849976,63.230768,100,54.700001,0,70.300003,68.0,63.0
20160714003000,470.0,944.700012,61.846155,100,54.700001,0,70.599998,68.0,63.0
20160714004500,470.0,965.849976,63.230768,100,54.700001,0,70.800003,68.0,63.0
20160714010000,470.0,944.700012,61.846155,100,54.700001,0,70.900002,68.0,63.0
20160714011500,470.0,944.700012,61.846155,100,54.700001,0,71.0,68.0,63.0
20160714013000,470.0,965.849976,63.230768,100,54.700001,0,71.199997,68.0,63.0
20160714014500,470.0,944.700012,61.846155,100,54.700001,0,71.199997,68.0,63.0
20160714020000,470.0,965.849976,63.230768,100,54.700001,0,71.199997,68.0,63.0
20160714021500,470.0,944.700012,61.846155,100,54.700001,0,71.199997,68.0,63.0
20160714023000,470.0,944.700012,61.846155,100,54.700001,0,71.300003,68.0,63.0
20160714024500,470.0,965.849976,63.230768,100,54.700001,0,70.800003,68.0,63.0
20160714030000,470.0,965.849976,63.230768,100,54.700001,0,70.599998,68.0,63.0
20160714031500,470.0,1003.450012,65.692308,100,54.700001,0,70.699997,68.0,63.0
20160714033000,470.0,965.849976,63.230768,100,54.700001,0,70.5,68.0,63.0
20160714034500,470.0,984.650024,64.46154,100,54.700001,0,70.300003,68.0,63.0
20160714040000,470.0,984.650024,64.46154,100,54.700001,0,70.099998,68.0,63.0
20160714041500,470.0,984.650024,64.46154,100,54.700001,0,70.0,68.0,63.0
20160714043000,470.0,1003.450012,65.692308,100,54.700001,0,69.900002,68.0,63.0
20160714044500,470.0,984.650024,64.46154,100,54.700001,0,69.900002,68.0,63.0
20160714050000,470.0,965.849976,63.230768,100,54.700001,0,70.099998,68.0,63.0
20160714051500,470.0,1003.450012,65.692308,100,54.700001,0,70.0,68.0,63.0
20160714053000,470.0,984.650024,64.46154,100,54.700001,0,69.900002,68.0,63.0
20160714054500,470.0,1003.450012,65.692308,100,54.700001,0,69.900002,68.0,63.0
20160714060000,470.0,1003.450012,65.692308,100,54.700001,0,69.800003,68.0,63.0
20160714061500,470.0,1003.450012,65.692308,100,54.700001,0,69.699997,68.0,62.900002
20160714063000,470.0,984.650024,64.46154,100,54.700001,0,69.5,68.0,63.0
20160714064500,470.0,1003.450012,65.692308,100,54.700001,0,69.400002,68.0,62.900002
20160714070000,470.0,1003.450012,65.692308,100,54.700001,0,69.5,68.0,63.0
20160714071500,470.0,1003.450012,65.692308,100,54.700001,0,69.199997,68.0,63.0
20160714073000,470.0,1022.25,66.923077,100,54.700001,0,69.199997,68.0,62.900002
20160714074500,470.0,1022.25,66.923077,100,54.700001,0,69.199997,68.0,63.0
20160714080000,470.0,1022.25,66.923077,100,54.700001,0,69.300003,68.0,62.900002
20160714081500,470.0,1022.25,66.923077,100,54.700001,0,69.199997,68.0,62.900002
20160714083000,470.0,1003.450012,65.692308,100,54.700001,0,69.400002,68.0,62.900002
20160714084500,470.0,1057.5,69.230769,100,54.700001,0,69.599998,68.0,62.900002
20160714090000,470.0,1022.25,66.923077,100,54.700001,0,69.400002,68.0,62.900002
20160714091500,470.0,1038.699951,67.999997,100,54.700001,0,69.599998,68.0,62.799999
20160714093000,470.0,1022.25,66.923077,100,55.299999,0,69.400002,68.0,62.799999
20160714094500,470.0,1022.25,66.923077,100,55.299999,0,69.599998,68.0,62.799999
20160714100000,470.0,1022.25,66.923077,100,55.299999,0,69.699997,68.0,62.700001
20160714101500,470.0,1022.25,66.923077,100,55.299999,0,69.5,68.0,62.700001
20160714103000,470.0,1038.699951,67.999997,100,55.299999,0,69.599998,68.0,62.900002
20160714104500,470.0,1022.25,66.923077,100,55.299999,0,69.599998,68.0,62.700001
20160714110000,470.0,1022.25,66.923077,100,55.299999,0,69.699997,68.0,62.700001
20160714111500,470.0,1022.25,66.923077,100,55.299999,0,69.599998,68.0,62.799999
20160714113000,470.0,1003.450012,65.692308,100,55.299999,0,69.599998,68.0,62.700001
20160714114500,470.0,1022.25,66.923077,100,55.299999,0,69.599998,68.0,62.799999
20160714120000,470.0,1038.699951,67.999997,100,54.700001,0,69.599998,68.0,62.700001
20160714121500,470.0,1038.699951,67.999997,100,54.700001,0,69.599998,68.0,62.700001
20160714123000,470.0,1022.25,66.923077,100,54.700001,0,69.300003,68.0,62.599998
20160714124500,470.0,1038.699951,67.999997,100,54.700001,0,69.5,68.0,62.599998
20160714130000,470.0,1038.699951,67.999997,100,54.700001,0,69.5,68.0,62.5
20160714131500,470.0,1022.25,66.923077,100,54.700001,0,69.400002,68.0,62.5
20160714133000,470.0,1057.5,69.230769,100,54.700001,0,69.300003,68.0,62.5
20160714134500,470.0,1073.949951,70.307689,100,54.700001,0,69.099998,68.0,62.5
20160714140000,470.0,1073.949951,70.307689,100,54.700001,0,69.199997,68.0,62.599998
20160714141500,470.0,1073.949951,70.307689,100,54.700001,0,69.099998,68.0,62.599998
20160714143000,470.0,1092.75,71.538462,100,54.700001,0,69.099998,68.0,62.5
20160714144500,470.0,1073.949951,70.307689,100,54.700001,0,69.199997,68.0,62.599998
20160714150000,470.0,1092.75,71.538462,100,54.700001,0,69.199997,68.0,62.599998
20160714151500,470.0,1073.949951,70.307689,100,54.700001,0,69.099998,68.0,62.599998
20160714153000,470.0,1073.949951,70.307689,100,54.700001,0,69.099998,68.0,62.5
20160714154500,470.0,1073.949951,70.307689,100,54.700001,0,69.300003,68.0,62.5
20160714160000,470.0,1092.75,71.538462,100,54.700001,0,69.199997,68.0,62.5
20160714161500,470.0,1092.75,71.538462,100,54.700001,0,69.099998,68.0,62.599998
20160714163000,470.0,1125.650024,73.692309,100,54.700001,0,69.099998,68.0,62.5
20160714164500,470.0,1092.75,71.538462,100,54.700001,0,69.199997,68.0,62.5
20160714170000,470.0,1092.75,71.538462,100,54.700001,0,69.099998,68.0,62.5
20160714171500,470.0,1111.550049,72.769234,100,54.700001,0,68.900002,68.0,62.5
20160714173000,470.0,1092.75,71.538462,100,54.700001,0,68.900002,68.0,62.599998
20160714174500,470.0,1111.550049,72.769234,100,54.700001,0,68.699997,68.0,62.5
20160714180000,470.0,1057.5,69.230769,100,54.700001,0,68.800003,68.0,62.5
20160714181500,470.0,1073.949951,70.307689,100,54.700001,0,68.699997,68.0,62.5
20160714183000,470.0,1057.5,69.230769,100,54.700001,0,68.599998,68.0,62.5
20160714184500,470.0,1073.949951,70.307689,100,54.700001,0,68.699997,68.0,62.5
20160714190000,470.0,1092.75,71.538462,100,54.700001,0,68.599998,68.0,62.5
20160714191500,470.0,1092.75,71.538462,100,54.700001,0,68.599998,68.0,62.5
20160714193000,470.0,1092.75,71.538462,100,54.700001,0,68.699997,68.0,62.5
20160714194500,470.0,1111.550049,72.769234,100,54.700001,0,68.599998,68.0,62.5
20160714200000,470.0,1111.550049,72.769234,100,54.700001,0,68.599998,68.0,62.5
20160714201500,470.0,1038.699951,67.999997,100,54.700001,0,68.599998,68.0,62.5
20160714203000,470.0,1057.5,69.230769,100,54.700001,0,68.699997,68.0,62.5
20160714204500,470.0,1057.5,69.230769,100,54.700001,0,68.699997,68.0,62.5
20160714210000,470.0,1073.949951,70.307689,100,54.700001,0,68.699997,68.0,62.5
20160714211500,470.0,1057.5,69.230769,100,54.700001,0,68.800003,68.0,62.5
20160714213000,470.0,1092.75,71.538462,100,54.700001,0,68.900002,68.0,62.5
20160714214500,470.0,1057.5,69.230769,100,54.700001,0,68.800003,68.0,62.5
20160714220000,470.0,1092.75,71.538462,100,54.700001,0,68.900002,68.0,62.5
20160714221500,470.0,1038.699951,67.999997,100,54.700001,0,68.800003,68.0,62.5
20160714223000,470.0,1073.949951,70.307689,100,54.700001,0,68.699997,68.0,62.5
20160714224500,470.0,1057.5,69.230769,100,54.700001,0,68.800003,68.0,62.5
20160714230000,470.0,1057.5,69.230769,100,54.700001,0,68.699997,68.0,62.5
20160714231500,470.0,1038.699951,67.999997,100,54.700001,0,68.599998,68.0,62.5
20160714233000,470.0,1057.5,69.230769,100,54.700001,0,68.699997,68.0,62.5
20160714234500,470.0,1057.5,69.230769,100,54.700001,0,68.699997,68.0,62.5
20160715000000,470.0,1038.699951,67.999997,100,54.700001,0,68.599998,68.0,62.5
20160715001500,470.0,1073.949951,70.307689,100,54.700001,0,68.599998,68.0,62.5
20160715003000,470.0,1057.5,69.230769,100,54.700001,0,68.699997,68.0,62.5
20160715004500,470.0,1057.5,69.230769,100,54.700001,0,68.800003,68.0,62.5
20160715010000,470.0,1038.699951,67.999997,100,54.700001,0,68.800003,68.0,62.5
20160715011500,470.0,1038.699951,67.999997,100,54.700001,0,68.900002,68.0,62.5
20160715013000,470.0,1111.550049,72.769234,100,54.700001,0,68.800003,68.0,62.5
20160715014500,470.0,1092.75,71.538462,100,54.700001,0,68.699997,68.0,62.5
20160715020000,470.0,1111.550049,72.769234,100,54.700001,0,68.699997,68.0,62.5
20160715021500,470.0,1092.75,71.538462,100,54.700001,0,68.599998,68.0,62.5
20160715023000,470.0,1073.949951,70.307689,100,54.700001,0,68.599998,68.0,62.5
20160715024500,470.0,1092.75,71.538462,100,54.700001,0,68.599998,68.0,62.5
20160715030000,470.0,1092.75,71.538462,100,54.700001,0,68.599998,68.0,62.5
20160715031500,470.0,1111.550049,72.769234,100,54.700001,0,68.599998,68.0,62.5
20160715033000,470.0,1057.5,69.230769,100,54.700001,0,68.599998,68.0,62.5
20160715034500,470.0,1057.5,69.230769,100,54.700001,0,68.400002,68.0,62.5
20160715040000,470.0,1038.699951,67.999997,100,54.700001,0,68.400002,68.0,62.5
20160715041500,470.0,1073.949951,70.307689,100,54.700001,0,68.699997,68.0,62.5
20160715043000,470.0,1111.550049,72.769234,100,54.700001,0,68.800003,68.0,62.5
20160715044500,470.0,1092.75,71.538462,100,54.700001,0,69.0,68.0,62.5
20160715050000,470.0,1092.75,71.538462,100,54.700001,0,69.0,68.0,62.5
20160715051500,470.0,1057.5,69.230769,100,54.700001,0,69.099998,68.0,62.5
20160715053000,470.0,1073.949951,70.307689,100,54.700001,0,69.199997,68.0,62.5
20160715054500,470.0,1073.949951,70.307689,100,54.700001,0,69.199997,68.0,62.5
20160715060000,470.0,1092.75,71.538462,100,54.700001,0,69.199997,68.0,62.5
20160715061500,470.0,1073.949951,70.307689,100,54.700001,0,69.099998,68.0,62.5
20160715063000,470.0,1073.949951,70.307689,100,54.700001,0,69.099998,68.0,62.5
20160715064500,470.0,1111.550049,72.769234,100,54.700001,0,69.199997,68.0,62.5
20160715070000,470.0,1092.75,71.538462,100,54.700001,0,69.300003,68.0,62.5
20160715071500,470.0,1092.75,71.538462,100,54.700001,0,68.900002,68.0,62.5
20160715073000,470.0,1073.949951,70.307689,100,54.700001,0,68.900002,68.0,62.5
20160715074500,470.0,1111.550049,72.769234,100,54.700001,0,68.800003,68.0,62.5
20160715080000,470.0,1073.949951,70.307689,100,54.700001,0,68.599998,68.0,62.5
20160715081500,470.0,1111.550049,72.769234,100,54.700001,0,68.699997,68.0,62.5
20160715083000,470.0,1125.650024,73.692309,100,54.700001,0,68.599998,68.0,62.5
20160715084500,470.0,1111.550049,72.769234,100,54.700001,0,68.599998,68.0,62.5
20160715090000,470.0,1092.75,71.538462,100,54.700001,0,68.699997,68.0,62.5
20160715091500,470.0,1073.949951,70.307689,100,54.700001,0,68.599998,68.0,60.5
20160715093000,470.0,1073.949951,70.307689,100,54.700001,0,68.5,68.0,60.5
20160715094500,470.0,1092.75,71.538462,100,54.700001,0,68.599998,68.0,60.5
20160715100000,470.0,1073.949951,70.307689,100,54.700001,0,68.400002,68.0,60.5
20160715101500,470.0,1073.949951,70.307689,100,54.700001,0,68.599998,68.0,60.5
20160715103000,470.0,1057.5,69.230769,100,55.400002,0,68.599998,68.0,60.5
20160715104500,470.0,1057.5,69.230769,100,55.400002,0,68.699997,68.0,60.5
20160715110000,470.0,1038.699951,67.999997,100,55.400002,0,68.800003,68.0,60.5
20160715111500,470.0,1057.5,69.230769,100,55.400002,0,68.699997,68.0,60.5
20160715113000,470.0,1057.5,69.230769,100,55.400002,0,68.699997,68.0,60.5
20160715114500,470.0,1038.699951,67.999997,100,55.400002,0,68.699997,68.0,60.5
20160715120000,470.0,1073.949951,70.307689,100,54.700001,0,68.599998,68.0,60.5
20160715121500,470.0,1073.949951,70.307689,100,54.700001,0,68.5,68.0,60.5
20160715123000,470.0,1092.75,71.538462,100,54.700001,0,68.5,68.0,60.5
20160715124500,470.0,1073.949951,70.307689,100,54.700001,0,68.699997,68.0,60.5
20160715130000,470.0,1073.949951,70.307689,100,54.700001,0,68.699997,68.0,60.5
20160715131500,470.0,1057.5,69.230769,100,54.700001,0,68.699997,68.0,60.5
20160715133000,470.0,1057.5,69.230769,100,54.700001,0,68.699997,68.0,60.5
20160715134500,470.0,1073.949951,70.307689,100,54.700001,0,68.699997,68.0,60.5
20160715140000,470.0,1057.5,69.230769,100,54.700001,0,68.800003,68.0,60.5
20160715141500,470.0,1038.699951,67.999997,100,54.700001,0,68.599998,68.0,60.5
20160715143000,470.0,1038.699951,67.999997,100,54.700001,0,68.599998,68.0,60.5
20160715144500,470.0,1038.699951,67.999997,100,54.700001,0,68.599998,68.0,60.5
20160715150000,470.0,1038.699951,67.999997,100,54.700001,0,68.5,68.0,60.5
20160715151500,470.0,1073.949951,70.307689,100,54.700001,0,68.5,68.0,60.5
20160715153000,470.0,1057.5,69.230769,100,54.700001,0,68.400002,68.0,60.5
20160715154500,470.0,1073.949951,70.307689,100,54.700001,0,68.400002,68.0,60.5
20160715160000,470.0,1022.25,66.923077,100,54.700001,0,68.5,68.0,60.5
20160715161500,470.0,1073.949951,70.307689,100,54.700001,0,68.5,68.0,60.5
20160715163000,470.0,1073.949951,70.307689,100,54.700001,0,68.400002,68.0,60.5
20160715164500,470.0,1057.5,69.230769,100,54.700001,0,68.199997,68.0,60.5
20160715170000,470.0,1144.449951,74.923074,100,54.700001,0,68.099998,68.0,60.5
20160715171500,470.0,1177.349976,77.076921,100,54.700001,0,68.099998,68.0,60.5
20160715173000,470.0,1158.550049,75.846157,100,54.700001,0,67.900002,68.0,60.5
20160715174500,470.0,1177.349976,77.076921,100,54.700001,0,67.900002,68.0,60.5
20160715180000,470.0,1158.550049,75.846157,100,54.700001,0,67.800003,68.0,60.5
20160715181500,470.0,1191.449951,77.999997,100,54.700001,0,67.699997,68.0,60.5
20160715183000,470.0,1158.550049,75.846157,100,54.700001,0,67.699997,68.0,60.5
20160715184500,470.0,1158.550049,75.846157,100,54.700001,0,67.599998,68.0,60.5
20160715190000,470.0,1144.449951,74.923074,100,54.700001,0,67.599998,68.0,60.5
20160715191500,470.0,444.149994,29.076923,43,73.400002,100,68.199997,73.5,70.5
20160715193000,470.0,444.149994,29.076923,43,74.900002,100,69.0,73.199997,70.199997
20160715194500,470.0,444.149994,29.076923,45,81.199997,100,69.599998,73.099998,70.099998
20160715200000,470.0,444.149994,29.076923,45,79.199997,100,69.900002,73.099998,70.099998
20160715201500,470.0,453.549988,29.692307,45,75.400002,100,70.300003,73.099998,70.099998
20160715203000,470.0,453.549988,29.692307,45,55.200001,0,70.5,73.099998,70.099998
20160715204500,470.0,462.950012,30.307693,45,55.200001,0,70.5,73.099998,70.099998
20160715210000,470.0,467.649994,30.615384,45,55.200001,0,70.5,73.099998,70.099998
20160715211500,470.0,462.950012,30.307693,45,55.200001,0,70.5,73.099998,70.099998
20160715213000,470.0,453.549988,29.692307,45,55.200001,0,70.699997,73.099998,70.099998
20160715214500,470.0,470.0,30.769231,45,55.200001,0,70.599998,73.099998,70.099998
20160715220000,470.0,462.950012,30.307693,45,55.200001,0,70.5,73.099998,70.099998
20160715221500,470.0,470.0,30.769231,45,55.200001,0,70.5,73.099998,70.099998
20160715223000,470.0,448.850006,29.384616,45,55.200001,0,70.5,73.099998,70.099998
20160715224500,470.0,470.0,30.769231,45,55.200001,0,70.5,73.099998,70.099998
20160715230000,470.0,470.0,30.769231,45,55.200001,0,70.5,73.099998,70.099998
20160715231500,470.0,462.950012,30.307693,45,54.299999,0,70.5,73.099998,70.099998
20160715233000,470.0,462.950012,30.307693,45,54.299999,0,70.5,73.099998,70.099998
20160715234500,470.0,462.950012,30.307693,45,54.299999,0,70.400002,73.099998,70.099998
20160716000000,470.0,462.950012,30.307693,45,54.299999,0,70.400002,73.099998,70.099998
20160716001500,470.0,462.950012,30.307693,45,54.299999,0,70.400002,73.099998,70.099998
20160716003000,470.0,458.25,30.0,45,54.299999,0,70.5,73.099998,70.099998
20160716004500,470.0,462.950012,30.307693,45,54.299999,0,70.5,73.099998,70.099998
20160716010000,470.0,458.25,30.0,45,54.299999,0,70.5,73.099998,70.099998
20160716011500,470.0,467.649994,30.615384,45,54.299999,0,70.400002,73.099998,70.099998
20160716013000,470.0,467.649994,30.615384,45,54.299999,0,70.5,73.099998,70.099998
20160716014500,470.0,462.950012,30.307693,45,54.299999,0,70.400002,73.099998,70.099998
20160716020000,470.0,458.25,30.0,45,54.299999,0,70.400002,73.099998,70.099998
20160716021500,470.0,470.0,30.769231,45,54.299999,0,70.400002,73.099998,70.099998
20160716023000,470.0,477.049988,31.230768,45,54.299999,0,70.400002,73.099998,70.099998
20160716024500,470.0,477.049988,31.230768,45,54.299999,0,70.400002,73.099998,70.099998
20160716030000,470.0,477.049988,31.230768,45,54.299999,0,70.400002,73.099998,70.099998
20160716031500,470.0,470.0,30.769231,45,54.299999,0,70.400002,73.099998,70.099998
20160716033000,470.0,477.049988,31.230768,45,54.299999,0,70.400002,73.099998,70.099998
20160716034500,470.0,488.799988,31.999999,45,54.299999,0,70.400002,73.099998,70.099998
20160716040000,470.0,488.799988,31.999999,45,54.299999,0,70.300003,73.099998,70.099998
20160716041500,470.0,488.799988,31.999999,45,54.299999,0,70.300003,73.099998,70.099998
20160716043000,470.0,488.799988,31.999999,45,54.299999,0,70.300003,73.099998,70.099998
20160716044500,470.0,488.799988,31.999999,45,54.299999,0,70.300003,73.099998,70.099998
20160716050000,470.0,488.799988,31.999999,45,54.299999,0,70.300003,73.099998,70.099998
20160716051500,470.0,488.799988,31.999999,45,54.299999,0,70.300003,73.099998,70.099998
20160716053000,470.0,488.799988,31.999999,45,54.299999,0,70.300003,73.099998,70.099998
20160716054500,470.0,477.049988,31.230768,45,54.299999,0,70.400002,73.099998,70.099998
20160716060000,470.0,477.049988,31.230768,45,54.299999,0,70.400002,73.099998,70.099998
20160716061500,470.0,467.649994,30.615384,45,54.299999,0,70.400002,73.099998,70.099998
20160716063000,470.0,477.049988,31.230768,45,54.299999,0,70.5,73.099998,70.099998
20160716064500,470.0,470.0,30.769231,45,54.299999,0,70.5,73.099998,70.099998
20160716070000,470.0,1003.450012,65.692308,100,54.299999,0,70.0,70.800003,67.800003
20160716071500,470.0,815.450012,53.384616,64,55.0,0,69.900002,70.800003,67.800003
20160716073000,470.0,667.400024,43.692309,54,55.0,0,69.900002,70.400002,67.400002
20160716074500,470.0,667.400024,43.692309,54,55.0,0,70.0,70.400002,67.400002
20160716080000,470.0,667.400024,43.692309,54,55.0,0,70.0,70.400002,67.400002
20160716081500,470.0,660.349976,43.230768,54,55.0,0,70.199997,70.400002,67.400002
20160716083000,470.0,660.349976,43.230768,54,55.0,0,70.199997,70.400002,67.400002
20160716084500,470.0,648.599976,42.461537,54,55.0,0,70.300003,70.400002,67.400002
20160716090000,470.0,667.400024,43.692309,54,55.0,0,70.300003,70.400002,67.400002
20160716091500,470.0,658.0,43.076923,54,55.0,0,70.300003,70.400002,67.400002
20160716093000,470.0,646.25,42.307692,54,55.0,0,70.300003,70.400002,67.400002
20160716094500,470.0,636.849976,41.692306,54,55.0,0,70.400002,70.400002,67.400002
20160716100000,470.0,636.849976,41.692306,54,55.0,0,70.5,70.400002,67.400002
20160716101500,470.0,646.25,42.307692,54,55.0,0,70.400002,70.400002,67.400002
20160716103000,470.0,658.0,43.076923,54,55.0,0,70.5,70.400002,67.400002
20160716104500,470.0,636.849976,41.692306,54,55.0,0,70.5,70.400002,67.400002
20160716110000,470.0,693.25,45.384615,57,55.0,0,70.5,70.400002,67.400002
20160716111500,470.0,693.25,45.384615,57,55.0,0,70.5,70.400002,67.400002
20160716113000,470.0,669.75,43.846154,57,55.0,0,70.400002,70.400002,67.400002
20160716114500,470.0,669.75,43.846154,57,55.0,0,70.300003,70.400002,67.400002
20160716120000,470.0,669.75,43.846154,57,55.0,0,70.300003,70.400002,67.400002
20160716121500,470.0,669.75,43.846154,58,55.0,0,70.199997,70.0,67.0
20160716123000,470.0,662.700012,43.384616,58,55.0,0,70.199997,70.099998,67.099998
20160716124500,470.0,686.200012,44.923078,58,55.0,0,70.199997,70.400002,67.400002
20160716130000,470.0,686.200012,44.923078,58,55.0,0,70.199997,70.400002,67.400002
20160716131500,470.0,686.200012,44.923078,58,55.0,0,70.199997,70.400002,67.400002
20160716133000,470.0,662.700012,43.384616,58,55.0,0,70.300003,70.400002,67.400002
20160716134500,470.0,674.450012,44.153847,58,55.0,0,70.199997,70.400002,67.400002
20160716140000,470.0,674.450012,44.153847,58,54.299999,0,70.099998,70.400002,67.400002
20160716141500,470.0,674.450012,44.153847,58,55.099998,0,70.199997,70.400002,67.400002
20160716143000,470.0,695.599976,45.53846,58,55.099998,0,70.300003,70.400002,67.400002
20160716144500,470.0,695.599976,45.53846,58,55.099998,0,70.300003,70.400002,67.400002
20160716150000,470.0,695.599976,45.53846,58,55.099998,0,70.199997,70.400002,67.400002
20160716151500,470.0,702.650024,46.000002,58,55.099998,0,70.199997,70.400002,67.400002
20160716153000,470.0,634.5,41.538462,54,54.299999,0,70.0,70.400002,67.400002
20160716154500,470.0,603.950012,39.538462,51,54.299999,0,70.099998,70.400002,67.400002
20160716160000,470.0,615.700012,40.307693,51,54.299999,0,70.199997,70.400002,67.400002
20160716161500,470.0,615.700012,40.307693,51,54.299999,0,70.300003,70.400002,67.400002
20160716163000,470.0,596.900024,39.076925,51,54.299999,0,70.300003,70.400002,67.400002
20160716164500,470.0,596.900024,39.076925,51,54.299999,0,70.199997,70.400002,67.400002
20160716170000,470.0,589.849976,38.615383,51,54.299999,0,70.199997,70.400002,67.400002
20160716171500,470.0,578.099976,37.846152,49,54.299999,0,70.099998,70.400002,67.400002
20160716173000,470.0,500.549988,32.76923,46,54.299999,0,70.099998,70.400002,67.400002
20160716174500,470.0,514.650024,33.692309,46,55.099998,0,70.300003,70.400002,67.400002
20160716180000,470.0,514.650024,33.692309,46,55.099998,0,70.300003,70.400002,67.400002
20160716181500,470.0,500.549988,32.76923,46,55.099998,0,70.400002,70.400002,67.400002
20160716183000,470.0,514.650024,33.692309,46,55.099998,0,70.400002,70.400002,67.400002
20160716184500,470.0,540.5,35.384615,47,55.099998,0,70.400002,70.400002,67.400002
20160716190000,470.0,533.450012,34.923078,47,55.099998,0,70.300003,70.400002,67.400002
20160716191500,470.0,533.450012,34.923078,47,55.099998,0,70.599998,70.400002,67.400002
20160716193000,470.0,533.450012,34.923078,47,55.099998,0,70.5,70.400002,67.400002
20160716194500,470.0,599.25,39.230769,52,55.099998,0,70.699997,70.400002,67.400002
20160716200000,470.0,658.0,43.076923,58,55.099998,0,70.699997,70.400002,67.400002
20160716201500,470.0,658.0,43.076923,57,55.099998,0,70.5,70.400002,67.400002
20160716203000,470.0,658.0,43.076923,57,55.099998,0,70.300003,70.400002,67.400002
20160716204500,470.0,658.0,43.076923,56,55.099998,0,70.300003,70.400002,67.400002
20160716210000,470.0,658.0,43.076923,56,55.099998,0,70.300003,70.300003,67.300003
20160716211500,470.0,686.200012,44.923078,56,55.099998,0,70.300003,70.0,67.0
20160716213000,470.0,643.900024,42.153848,54,54.299999,0,70.099998,70.300003,67.300003
20160716214500,470.0,615.700012,40.307693,54,54.299999,0,70.099998,70.0,67.0
20160716220000,470.0,632.150024,41.384617,54,54.299999,0,70.199997,70.0,67.0
20160716221500,470.0,639.200012,41.846155,54,54.299999,0,70.199997,70.0,67.0
20160716223000,470.0,639.200012,41.846155,54,54.299999,0,70.099998,70.0,67.0
20160716224500,470.0,632.150024,41.384617,54,54.299999,0,70.199997,70.0,67.0
20160716230000,470.0,658.0,43.076923,54,54.299999,0,70.199997,70.099998,67.099998
20160716231500,470.0,643.900024,42.153848,54,54.299999,0,70.0,70.0,67.0
20160716233000,470.0,636.849976,41.692306,54,54.299999,0,70.099998,70.0,67.0
20160716234500,470.0,627.450012,41.076924,54,54.299999,0,70.199997,70.0,67.0
20160717000000,470.0,660.349976,43.230768,54,54.299999,0,69.900002,70.0,67.0
20160717001500,470.0,554.599976,36.307691,48,54.299999,0,69.800003,70.400002,67.400002
20160717003000,470.0,533.450012,34.923078,47,54.299999,0,70.0,70.099998,67.099998
20160717004500,470.0,542.849976,35.53846,47,54.299999,0,70.099998,70.0,67.0
20160717010000,470.0,542.849976,35.53846,47,54.299999,0,70.099998,70.0,67.0
20160717011500,470.0,566.349976,37.076921,48,54.299999,0,70.199997,69.900002,66.900002
20160717013000,470.0,646.25,42.307692,54,54.299999,0,70.199997,69.900002,66.900002
20160717014500,470.0,646.25,42.307692,54,54.299999,0,70.199997,69.900002,66.900002
20160717020000,470.0,636.849976,41.692306,54,54.299999,0,70.0,69.900002,66.900002
20160717021500,470.0,660.349976,43.230768,55,54.299999,0,70.0,69.900002,66.900002
20160717023000,470.0,648.599976,42.461537,54,54.299999,0,69.900002,70.0,67.0
20160717024500,470.0,648.599976,42.461537,54,54.299999,0,69.800003,70.0,67.0
20160717030000,470.0,648.599976,42.461537,54,54.299999,0,69.900002,70.0,67.0
20160717031500,470.0,655.650024,42.923079,54,54.299999,0,69.900002,70.0,67.0
20160717033000,470.0,655.650024,42.923079,54,54.299999,0,69.900002,70.0,67.0
20160717034500,470.0,639.200012,41.846155,54,54.299999,0,69.800003,70.0,67.0
20160717040000,470.0,639.200012,41.846155,54,54.299999,0,69.800003,70.0,67.0
20160717041500,470.0,658.0,43.076923,54,54.299999,0,69.900002,70.0,67.0
20160717043000,470.0,646.25,42.307692,54,54.299999,0,69.800003,70.0,67.0
20160717044500,470.0,634.5,41.538462,54,54.299999,0,69.800003,70.0,67.0
20160717050000,470.0,634.5,41.538462,53,54.299999,0,69.800003,70.0,67.0
20160717051500,470.0,643.900024,42.153848,53,54.299999,0,69.800003,70.0,67.0
20160717053000,470.0,643.900024,42.153848,53,54.299999,0,69.900002,70.0,67.0
20160717054500,470.0,625.099976,40.923075,53,54.299999,0,69.900002,70.0,67.0
20160717060000,470.0,632.150024,41.384617,53,54.299999,0,69.800003,70.0,67.0
20160717061500,470.0,615.700012,40.307693,53,54.299999,0,69.800003,69.900002,66.900002
20160717063000,470.0,648.599976,42.461537,53,54.299999,0,69.900002,69.900002,66.900002
20160717064500,470.0,620.400024,40.615386,53,54.299999,0,69.800003,69.900002,66.900002
20160717070000,470.0,620.400024,40.615386,53,54.299999,0,69.900002,69.900002,66.900002
20160717071500,470.0,606.299988,39.692307,53,55.099998,0,69.800003,69.900002,66.900002
20160717073000,470.0,632.150024,41.384617,53,55.099998,0,69.900002,69.900002,66.900002
20160717074500,470.0,613.349976,40.153845,53,55.099998,0,69.800003,69.900002,66.900002
20160717080000,470.0,620.400024,40.615386,53,55.099998,0,69.900002,69.900002,66.900002
20160717081500,470.0,627.450012,41.076924,53,55.099998,0,70.0,69.900002,66.900002
20160717083000,470.0,627.450012,41.076924,53,55.099998,0,70.099998,69.900002,66.900002
20160717084500,470.0,643.900024,42.153848,55,55.099998,0,70.199997,69.900002,66.900002
20160717090000,470.0,777.849976,50.923075,64,55.099998,0,70.099998,69.900002,66.900002
20160717091500,470.0,766.099976,50.153845,64,55.099998,0,70.099998,69.900002,66.900002
20160717093000,470.0,777.849976,50.923075,64,55.099998,0,70.0,69.900002,66.900002
20160717094500,470.0,763.75,50.0,64,55.099998,0,70.0,69.900002,66.900002
20160717100000,470.0,864.799988,56.615384,70,55.099998,0,70.099998,69.900002,66.900002
20160717101500,470.0,850.700012,55.692308,68,55.099998,0,70.0,69.900002,66.900002
20160717103000,470.0,864.799988,56.615384,68,55.099998,0,70.0,69.900002,66.900002
20160717104500,470.0,841.299988,55.076922,67,54.299999,0,69.900002,69.900002,66.900002
20160717110000,470.0,841.299988,55.076922,67,54.900002,0,69.800003,69.900002,66.900002
20160717111500,470.0,841.299988,55.076922,67,54.900002,0,69.800003,69.900002,66.900002
20160717113000,470.0,850.700012,55.692308,67,54.900002,0,69.699997,69.900002,66.900002
20160717114500,470.0,838.950012,54.923078,67,54.900002,0,69.699997,69.900002,66.900002
20160717120000,470.0,838.950012,54.923078,67,54.900002,0,70.300003,69.900002,66.900002
20160717121500,470.0,923.549988,60.461538,74,54.900002,0,69.800003,69.900002,66.900002
20160717123000,470.0,904.75,59.230769,73,54.900002,0,69.699997,69.900002,66.900002
20160717124500,470.0,904.75,59.230769,72,54.900002,0,69.599998,69.900002,66.900002
20160717130000,470.0,841.299988,55.076922,66,54.900002,0,69.599998,69.900002,66.900002
20160717131500,470.0,815.450012,53.384616,65,54.900002,0,69.599998,69.900002,66.900002
20160717133000,470.0,735.549988,48.153845,59,54.900002,0,69.5,69.900002,66.900002
20160717134500,470.0,735.549988,48.153845,59,54.900002,0,69.599998,69.900002,66.900002
20160717140000,470.0,719.099976,47.076921,59,54.900002,0,69.599998,69.900002,66.900002
20160717141500,470.0,730.849976,47.846152,59,54.900002,0,69.699997,69.900002,66.900002
20160717143000,470.0,721.450012,47.23077,59,54.900002,0,69.699997,69.900002,66.900002
20160717144500,470.0,721.450012,47.23077,59,54.900002,0,69.699997,69.900002,66.900002
20160717150000,470.0,721.450012,47.23077,59,54.900002,0,69.699997,69.900002,66.900002
20160717151500,470.0,721.450012,47.23077,59,54.900002,0,69.800003,69.900002,66.900002
20160717153000,470.0,735.549988,48.153845,59,54.900002,0,69.800003,69.900002,66.900002
20160717154500,470.0,719.099976,47.076921,59,54.900002,0,69.800003,69.900002,66.900002
20160717160000,470.0,728.5,47.692308,59,54.900002,0,69.900002,69.900002,66.900002
20160717161500,470.0,709.700012,46.461539,59,54.900002,0,70.0,69.900002,66.900002
20160717163000,470.0,709.700012,46.461539,59,54.900002,0,70.0,69.900002,66.900002
20160717164500,470.0,709.700012,46.461539,59,54.900002,0,70.099998,69.900002,66.900002
20160717170000,470.0,749.650024,49.076925,61,54.900002,0,70.199997,69.900002,66.900002
20160717171500,470.0,749.650024,49.076925,61,54.900002,0,70.0,69.900002,66.900002
20160717173000,470.0,761.400024,49.846155,61,54.900002,0,70.0,69.900002,66.900002
20160717174500,470.0,761.400024,49.846155,61,54.900002,0,69.900002,69.900002,66.900002
20160717180000,470.0,761.400024,49.846155,61,54.900002,0,69.900002,69.900002,66.900002
20160717181500,470.0,761.400024,49.846155,61,54.900002,0,69.900002,69.900002,66.900002
20160717183000,470.0,761.400024,49.846155,61,54.900002,0,70.0,69.900002,66.900002
20160717184500,470.0,777.849976,50.923075,61,54.900002,0,69.900002,69.900002,66.900002
20160717190000,470.0,768.450012,50.307693,61,54.900002,0,69.800003,69.900002,66.900002
20160717191500,470.0,759.049988,49.692307,61,54.900002,0,69.900002,69.900002,66.900002
20160717193000,470.0,759.049988,49.692307,61,54.900002,0,69.800003,69.900002,66.900002
20160717194500,470.0,488.799988,31.999999,46,70.599998,100,69.900002,73.5,70.5
20160717200000,470.0,488.799988,31.999999,45,72.699997,100,70.199997,73.5,70.5
20160717201500,470.0,488.799988,31.999999,45,79.0,100,70.5,73.5,70.5
20160717203000,470.0,488.799988,31.999999,45,72.5,100,70.5,73.5,70.5
20160717204500,470.0,477.049988,31.230768,45,71.599998,100,70.699997,73.599998,70.599998
20160717210000,470.0,477.049988,31.230768,45,71.599998,100,70.800003,73.599998,70.599998
20160717211500,470.0,486.450012,31.846155,45,55.299999,0,71.0,73.599998,70.599998
20160717213000,470.0,477.049988,31.230768,45,55.299999,0,70.800003,73.5,70.5
20160717214500,470.0,486.450012,31.846155,45,55.299999,0,70.800003,73.699997,70.699997
20160717220000,470.0,462.950012,30.307693,45,55.299999,0,70.699997,73.599998,70.599998
20160717221500,470.0,477.049988,31.230768,45,55.299999,0,70.699997,73.599998,70.599998
20160717223000,470.0,467.649994,30.615384,45,55.299999,0,70.699997,73.599998,70.599998
20160717224500,470.0,481.75,31.538462,45,54.700001,0,70.699997,73.599998,70.599998
20160717230000,470.0,481.75,31.538462,45,54.700001,0,70.699997,73.599998,70.599998
20160717231500,470.0,481.75,31.538462,45,54.700001,0,70.699997,73.599998,70.599998
20160717233000,470.0,458.25,30.0,45,54.700001,0,70.699997,73.599998,70.599998
20160717234500,470.0,467.649994,30.615384,45,54.700001,0,70.5,73.5,70.5
20160718000000,470.0,477.049988,31.230768,45,54.700001,0,70.5,73.5,70.5
20160718001500,470.0,470.0,30.769231,45,54.700001,0,70.400002,73.5,70.5
20160718003000,470.0,470.0,30.769231,45,54.700001,0,70.400002,73.5,70.5
20160718004500,470.0,470.0,30.769231,45,54.700001,0,70.400002,73.5,70.5
20160718010000,470.0,470.0,30.769231,45,54.700001,0,70.400002,73.5,70.5
20160718011500,470.0,462.950012,30.307693,45,54.700001,0,70.400002,73.5,70.5
20160718013000,470.0,462.950012,30.307693,45,54.700001,0,70.5,73.5,70.5
20160718014500,470.0,481.75,31.538462,45,54.700001,0,70.699997,73.5,70.5
20160718020000,470.0,467.649994,30.615384,45,54.700001,0,70.800003,73.5,70.5
20160718021500,470.0,477.049988,31.230768,45,54.700001,0,70.800003,73.5,70.5
20160718023000,470.0,467.649994,30.615384,45,54.700001,0,70.800003,73.5,70.5
20160718024500,470.0,467.649994,30.615384,45,54.700001,0,70.800003,73.5,70.5
20160718030000,470.0,462.950012,30.307693,45,54.700001,0,70.800003,73.5,70.5
20160718031500,470.0,467.649994,30.615384,45,54.700001,0,70.800003,73.5,70.5
20160718033000,470.0,467.649994,30.615384,45,54.700001,0,70.900002,73.5,70.5
20160718034500,470.0,477.049988,31.230768,45,54.700001,0,70.900002,73.5,70.5
20160718040000,470.0,477.049988,31.230768,45,54.700001,0,70.800003,73.5,70.5
20160718041500,470.0,488.799988,31.999999,45,54.700001,0,70.699997,73.5,70.5
20160718043000,470.0,467.649994,30.615384,45,54.700001,0,70.599998,73.5,70.5
20160718044500,470.0,481.75,31.538462,46,54.700001,0,70.5,73.5,70.5
20160718050000,470.0,493.5,32.307692,46,54.700001,0,70.400002,73.5,70.5
20160718051500,470.0,486.450012,31.846155,46,54.700001,0,70.400002,73.5,70.5
20160718053000,470.0,470.0,30.769231,45,54.700001,0,70.400002,73.5,70.5
20160718054500,470.0,498.200012,32.615385,45,54.700001,0,70.5,73.5,70.5
20160718060000,470.0,477.049988,31.230768,45,54.700001,0,70.300003,73.5,70.5
20160718061500,470.0,458.25,30.0,45,54.700001,0,70.300003,73.5,70.5
20160718063000,470.0,467.649994,30.615384,45,54.700001,0,70.400002,73.5,70.5
20160718064500,470.0,481.75,31.538462,45,54.700001,0,70.400002,73.400002,70.400002
20160718070000,470.0,512.299988,33.538461,46,54.700001,0,70.400002,73.099998,70.099998
20160718071500,470.0,500.549988,32.76923,47,54.700001,0,70.400002,73.199997,70.199997
20160718073000,470.0,493.5,32.307692,47,54.700001,0,70.400002,73.5,70.5
20160718074500,470.0,493.5,32.307692,46,54.700001,0,70.599998,73.5,70.5
20160718080000,470.0,493.5,32.307692,46,55.5,0,70.5,73.5,70.5
20160718081500,470.0,481.75,31.538462,46,55.5,0,70.5,73.5,70.5
20160718083000,470.0,1003.450012,65.692308,100,55.5,0,70.599998,68.0,64.800003
20160718084500,470.0,1022.25,66.923077,100,54.700001,0,70.300003,68.400002,65.400002
20160718090000,470.0,1111.550049,72.769234,100,55.5,0,70.199997,68.0,64.900002
20160718091500,470.0,1003.450012,65.692308,100,55.5,0,70.0,68.0,64.199997
20160718093000,470.0,1158.550049,75.846157,100,55.5,0,70.099998,68.0,64.800003
20160718094500,470.0,1111.550049,72.769234,100,55.5,0,70.0,68.400002,65.400002
20160718100000,470.0,1125.650024,73.692309,100,55.5,0,69.900002,68.400002,65.400002
20160718101500,470.0,1003.450012,65.692308,100,55.5,0,69.800003,68.400002,65.400002
20160718103000,470.0,1022.25,66.923077,100,54.700001,0,69.800003,68.400002,65.400002
20160718104500,470.0,1022.25,66.923077,100,54.700001,0,69.800003,68.400002,65.400002
20160718110000,470.0,1003.450012,65.692308,100,54.700001,0,69.800003,68.400002,65.400002
20160718111500,470.0,1022.25,66.923077,100,54.700001,0,69.800003,68.0,64.900002
20160718113000,470.0,1003.450012,65.692308,100,55.5,0,69.800003,68.0,64.900002
20160718114500,470.0,1003.450012,65.692308,100,55.5,0,69.800003,68.0,64.900002
20160718120000,470.0,1022.25,66.923077,100,55.5,0,69.599998,68.0,64.900002
20160718121500,470.0,1003.450012,65.692308,100,55.5,0,69.599998,68.0,64.900002
20160718123000,470.0,1003.450012,65.692308,100,54.700001,0,69.400002,68.0,64.900002
20160718124500,470.0,984.650024,64.46154,100,54.700001,0,69.300003,68.0,64.900002
20160718130000,470.0,965.849976,63.230768,100,54.700001,0,69.300003,68.0,64.900002
20160718131500,470.0,984.650024,64.46154,100,54.700001,0,69.300003,69.900002,66.900002
20160718133000,470.0,904.75,59.230769,75,55.5,0,69.300003,69.900002,66.900002
20160718134500,470.0,860.099976,56.307691,69,54.700001,0,69.400002,69.900002,66.900002
20160718140000,470.0,829.549988,54.307692,68,54.700001,0,69.599998,69.900002,66.900002
20160718141500,470.0,801.349976,52.461537,67,54.700001,0,69.699997,70.0,67.0
20160718143000,470.0,831.900024,54.46154,68,54.700001,0,69.800003,70.0,67.0
20160718144500,470.0,831.900024,54.46154,68,54.700001,0,70.0,70.0,67.0
20160718150000,470.0,831.900024,54.46154,68,54.700001,0,69.800003,70.0,67.0
20160718151500,470.0,831.900024,54.46154,68,54.700001,0,69.800003,70.0,67.0
20160718153000,470.0,831.900024,54.46154,68,54.700001,0,69.800003,70.0,67.0
20160718154500,470.0,831.900024,54.46154,68,54.700001,0,69.699997,70.0,67.0
20160718160000,470.0,817.799988,53.538461,66,54.700001,0,69.599998,70.0,67.0
20160718161500,470.0,759.049988,49.692307,62,54.700001,0,69.599998,70.0,67.0
20160718163000,470.0,688.549988,45.076922,59,54.700001,0,69.699997,70.0,67.0
20160718164500,470.0,700.299988,45.846153,59,54.700001,0,69.800003,70.0,67.0
20160718170000,470.0,700.299988,45.846153,59,54.700001,0,69.900002,70.0,67.0
20160718171500,470.0,700.299988,45.846153,59,54.700001,0,70.0,70.0,67.0
20160718173000,470.0,700.299988,45.846153,59,54.700001,0,70.0,70.0,67.0
20160718174500,470.0,686.200012,44.923078,59,54.700001,0,69.900002,70.0,67.0
20160718180000,470.0,686.200012,44.923078,59,54.700001,0,69.900002,70.0,67.0
20160718181500,470.0,679.150024,44.46154,59,54.700001,0,69.900002,70.0,67.0
20160718183000,470.0,679.150024,44.46154,59,54.700001,0,69.900002,70.0,67.0
20160718184500,470.0,679.150024,44.46154,59,54.700001,0,70.0,70.0,67.0
20160718190000,470.0,693.25,45.384615,59,54.700001,0,70.0,70.0,67.0
20160718191500,470.0,702.650024,46.000002,60,54.700001,0,70.099998,70.0,67.0
20160718193000,470.0,693.25,45.384615,60,54.700001,0,70.0,70.0,67.0
20160718194500,470.0,681.5,44.615385,60,54.700001,0,70.0,70.0,67.0
20160718200000,470.0,697.950012,45.692308,60,54.700001,0,70.0,70.0,67.0
20160718201500,470.0,697.950012,45.692308,60,54.700001,0,70.0,70.0,67.0
20160718203000,470.0,688.549988,45.076922,60,54.700001,0,69.900002,70.0,67.0
20160718204500,470.0,681.5,44.615385,60,54.700001,0,69.900002,70.0,67.0
20160718210000,470.0,681.5,44.615385,60,54.700001,0,69.900002,70.0,67.0
20160718211500,470.0,507.600006,33.23077,48,54.700001,0,70.099998,72.199997,69.199997
20160718213000,470.0,488.799988,31.999999,47,54.700001,0,70.099998,72.199997,69.199997
20160718214500,470.0,498.200012,32.615385,47,54.700001,0,70.199997,72.199997,69.199997
20160718220000,470.0,498.200012,32.615385,47,54.700001,0,70.199997,72.199997,69.199997
20160718221500,470.0,486.450012,31.846155,48,54.700001,0,70.300003,71.800003,68.800003
20160718223000,470.0,498.200012,32.615385,47,54.700001,0,70.300003,72.199997,69.199997
20160718224500,470.0,519.349976,33.999998,48,54.700001,0,70.400002,72.099998,69.099998
20160718230000,470.0,486.450012,31.846155,47,54.700001,0,70.400002,72.199997,69.199997
20160718231500,470.0,498.200012,32.615385,47,54.700001,0,70.400002,72.199997,69.199997
20160718233000,470.0,498.200012,32.615385,47,54.700001,0,70.400002,72.199997,69.199997
20160718234500,470.0,498.200012,32.615385,47,54.700001,0,70.400002,72.199997,69.199997
20160719000000,470.0,498.200012,32.615385,47,54.700001,0,70.400002,72.199997,69.199997
20160719001500,470.0,488.799988,31.999999,47,54.700001,0,70.400002,72.199997,69.199997
20160719003000,470.0,488.799988,31.999999,47,54.700001,0,70.5,72.199997,69.199997
20160719004500,470.0,477.049988,31.230768,47,54.700001,0,70.599998,72.199997,69.199997
20160719010000,470.0,488.799988,31.999999,47,54.700001,0,70.699997,72.199997,69.199997
20160719011500,470.0,500.549988,32.76923,47,54.700001,0,70.699997,72.300003,69.300003
20160719013000,470.0,493.5,32.307692,47,54.700001,0,70.699997,72.300003,69.300003
20160719014500,470.0,481.75,31.538462,47,54.700001,0,70.800003,72.300003,69.300003
20160719020000,470.0,481.75,31.538462,47,54.700001,0,70.800003,72.300003,69.300003
20160719021500,470.0,488.799988,31.999999,47,54.700001,0,70.900002,72.300003,69.300003
20160719023000,470.0,488.799988,31.999999,47,54.700001,0,70.800003,72.300003,69.300003
20160719024500,470.0,500.549988,32.76923,47,54.700001,0,70.699997,72.300003,69.300003
20160719030000,470.0,507.600006,33.23077,47,54.700001,0,70.699997,72.300003,69.300003
20160719031500,470.0,477.049988,31.230768,47,54.700001,0,70.5,72.300003,69.300003
20160719033000,470.0,498.200012,32.615385,47,54.700001,0,70.699997,72.300003,69.300003
20160719034500,470.0,498.200012,32.615385,47,54.700001,0,70.699997,72.199997,69.199997
20160719040000,470.0,467.649994,30.615384,47,54.700001,0,70.800003,72.199997,69.199997
20160719041500,470.0,467.649994,30.615384,47,54.700001,0,70.800003,72.199997,69.199997
20160719043000,470.0,488.799988,31.999999,47,54.700001,0,70.800003,72.199997,69.199997
20160719044500,470.0,481.75,31.538462,47,54.700001,0,70.800003,72.199997,69.199997
20160719050000,470.0,481.75,31.538462,47,54.700001,0,70.900002,72.199997,69.199997
20160719051500,470.0,481.75,31.538462,48,54.700001,0,70.900002,72.199997,69.199997
20160719053000,470.0,498.200012,32.615385,48,54.700001,0,70.800003,72.199997,69.199997
20160719054500,470.0,498.200012,32.615385,47,54.700001,0,70.800003,72.199997,69.199997
20160719060000,470.0,477.049988,31.230768,47,54.700001,0,70.800003,72.199997,69.199997
20160719061500,470.0,488.799988,31.999999,47,54.700001,0,70.800003,72.199997,69.199997
20160719063000,470.0,481.75,31.538462,47,54.700001,0,70.699997,72.199997,69.199997
20160719064500,470.0,498.200012,32.615385,47,54.700001,0,70.699997,72.199997,69.199997
20160719070000,470.0,498.200012,32.615385,48,54.700001,0,70.800003,72.199997,69.199997
20160719071500,470.0,488.799988,31.999999,48,54.700001,0,70.800003,72.199997,69.199997
20160719073000,470.0,488.799988,31.999999,48,54.700001,0,70.900002,72.199997,69.199997
20160719074500,470.0,488.799988,31.999999,48,54.700001,0,70.900002,72.099998,69.099998
20160719080000,470.0,488.799988,31.999999,49,55.5,0,70.900002,72.199997,69.199997
20160719081500,470.0,535.799988,35.076922,50,55.5,0,71.0,72.099998,69.099998
20160719083000,470.0,549.900024,36.000002,53,55.5,0,71.099998,72.199997,69.199997
20160719084500,470.0,493.5,32.307692,50,55.5,0,71.099998,72.199997,69.199997
20160719090000,470.0,493.5,32.307692,50,55.5,0,71.099998,72.199997,69.199997
20160719091500,470.0,784.900024,51.384617,78,55.5,0,71.199997,68.0,64.300003
20160719093000,470.0,824.849976,53.999998,100,56.799999,0,71.300003,72.699997,69.699997
20160719094500,470.0,498.200012,32.615385,49,55.200001,0,71.199997,72.800003,69.800003
20160719100000,470.0,498.200012,32.615385,49,55.200001,0,71.0,72.800003,69.800003
20160719101500,470.0,507.600006,33.23077,49,55.200001,0,71.0,72.800003,69.800003
20160719103000,470.0,498.200012,32.615385,48,55.200001,0,71.0,72.800003,69.800003
20160719104500,470.0,507.600006,33.23077,48,55.200001,0,71.099998,72.800003,69.800003
20160719110000,470.0,488.799988,31.999999,47,55.200001,0,71.199997,72.800003,69.800003
20160719111500,470.0,488.799988,31.999999,47,55.200001,0,71.199997,72.800003,69.800003
20160719113000,470.0,498.200012,32.615385,47,55.200001,0,71.0,72.800003,69.800003
20160719114500,470.0,533.450012,34.923078,49,55.200001,0,71.0,72.300003,69.300003
20160719120000,470.0,481.75,31.538462,47,55.200001,0,71.0,72.699997,69.699997
20160719121500,470.0,481.75,31.538462,47,55.200001,0,71.0,72.699997,69.699997
20160719123000,470.0,500.549988,32.76923,47,55.200001,0,71.0,72.699997,69.699997
20160719124500,470.0,512.299988,33.538461,47,55.200001,0,71.0,72.599998,69.599998
20160719130000,470.0,498.200012,32.615385,47,55.200001,0,71.0,72.699997,69.699997
20160719131500,470.0,498.200012,32.615385,47,55.200001,0,71.0,72.699997,69.699997
20160719133000,470.0,498.200012,32.615385,47,55.200001,0,71.0,72.699997,69.699997
20160719134500,470.0,507.600006,33.23077,47,55.200001,0,71.0,72.699997,69.699997
20160719140000,470.0,498.200012,32.615385,47,55.200001,0,71.099998,72.699997,69.699997
20160719141500,470.0,470.0,30.769231,47,55.200001,0,71.099998,72.699997,69.699997
20160719143000,470.0,493.5,32.307692,47,55.200001,0,71.300003,72.699997,69.699997
20160719144500,470.0,493.5,32.307692,47,55.200001,0,71.199997,72.699997,69.699997
20160719150000,470.0,493.5,32.307692,47,55.200001,0,71.300003,72.699997,69.699997
20160719151500,470.0,493.5,32.307692,47,55.200001,0,71.300003,72.699997,69.699997
20160719153000,470.0,493.5,32.307692,47,55.200001,0,71.199997,72.699997,69.699997
20160719154500,470.0,486.450012,31.846155,47,55.200001,0,71.199997,72.699997,69.699997
20160719160000,470.0,486.450012,31.846155,47,55.200001,0,71.199997,72.699997,69.699997
20160719161500,470.0,486.450012,31.846155,47,55.200001,0,71.300003,72.699997,69.699997
20160719163000,470.0,486.450012,31.846155,47,55.200001,0,71.199997,72.699997,69.699997
20160719164500,470.0,498.200012,32.615385,47,55.200001,0,71.099998,72.699997,69.699997
20160719170000,470.0,486.450012,31.846155,47,55.200001,0,71.199997,72.699997,69.699997
20160719171500,470.0,493.5,32.307692,47,55.200001,0,71.099998,72.699997,69.699997
20160719173000,470.0,486.450012,31.846155,47,55.200001,0,71.0,72.699997,69.699997
20160719174500,470.0,486.450012,31.846155,47,55.200001,0,71.199997,72.699997,69.699997
20160719180000,470.0,467.649994,30.615384,47,55.200001,0,71.199997,72.699997,69.699997
20160719181500,470.0,467.649994,30.615384,47,55.900002,0,70.900002,72.699997,69.699997
20160719183000,470.0,477.049988,31.230768,47,55.900002,0,71.199997,72.699997,69.699997
20160719184500,470.0,467.649994,30.615384,47,55.900002,0,71.0,72.699997,69.699997
20160719190000,470.0,467.649994,30.615384,47,55.200001,0,71.300003,72.699997,69.699997
20160719191500,470.0,467.649994,30.615384,47,55.200001,0,71.0,72.699997,69.699997
20160719193000,470.0,467.649994,30.615384,47,55.200001,0,71.300003,72.699997,69.699997
20160719194500,470.0,458.25,30.0,47,55.200001,0,71.300003,72.699997,69.699997
20160719200000,470.0,462.950012,30.307693,47,55.200001,0,71.300003,72.699997,69.699997
20160719201500,470.0,470.0,30.769231,47,55.200001,0,71.300003,72.699997,69.699997
20160719203000,470.0,458.25,30.0,47,55.200001,0,71.199997,72.699997,69.699997
20160719204500,470.0,458.25,30.0,47,55.200001,0,71.300003,72.699997,69.699997
20160719210000,470.0,857.75,56.153846,100,55.200001,0,71.400002,68.0,64.199997
20160719211500,470.0,857.75,56.153846,100,55.200001,0,71.199997,68.0,63.799999
20160719213000,470.0,878.900024,57.538463,100,55.200001,0,71.0,68.0,64.199997
20160719214500,470.0,878.900024,57.538463,100,54.299999,0,71.0,68.0,64.199997
20160719220000,470.0,878.900024,57.538463,100,54.299999,0,71.199997,68.0,64.199997
20160719221500,470.0,878.900024,57.538463,100,54.299999,0,71.199997,68.0,64.199997
20160719223000,470.0,907.099976,59.384614,100,55.099998,0,71.199997,68.0,64.199997
20160719224500,470.0,890.650024,58.307694,100,55.099998,0,71.0,68.0,64.199997
20160719230000,470.0,890.650024,58.307694,100,55.099998,0,70.699997,68.0,64.199997
20160719231500,470.0,909.450012,59.538462,100,55.099998,0,70.699997,68.0,64.199997
20160719233000,470.0,909.450012,59.538462,100,55.099998,0,70.5,68.0,64.199997
20160719234500,470.0,900.049988,58.923076,100,55.099998,0,70.300003,68.0,64.199997
20160720000000,470.0,909.450012,59.538462,100,54.299999,0,70.199997,68.0,64.199997
20160720001500,470.0,895.349976,58.615383,100,54.299999,0,70.300003,68.0,64.199997
20160720003000,470.0,907.099976,59.384614,100,54.299999,0,70.400002,68.0,64.199997
20160720004500,470.0,907.099976,59.384614,100,54.299999,0,70.400002,68.0,63.700001
20160720010000,470.0,925.900024,60.615386,100,54.299999,0,70.5,68.0,63.700001
20160720011500,470.0,925.900024,60.615386,100,54.299999,0,70.5,68.0,64.199997
20160720013000,470.0,911.799988,59.692307,100,54.299999,0,70.5,68.0,63.700001
20160720014500,470.0,923.549988,60.461538,100,54.299999,0,70.400002,68.0,63.700001
20160720020000,470.0,895.349976,58.615383,100,54.299999,0,70.5,68.0,63.700001
20160720021500,470.0,923.549988,60.461538,100,54.299999,0,70.400002,68.0,63.700001
20160720023000,470.0,923.549988,60.461538,100,54.299999,0,70.300003,68.0,63.700001
20160720024500,470.0,914.150024,59.846155,100,54.299999,0,70.199997,68.0,63.599998
20160720030000,470.0,914.150024,59.846155,100,54.299999,0,70.0,68.0,63.599998
