PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720031500,470.0,984.650024,64.46154,100,54.299999,0,69.900002,68.0,63.700001
20160720033000,470.0,944.700012,61.846155,100,54.299999,0,69.800003,68.0,63.700001
20160720034500,470.0,944.700012,61.846155,100,54.299999,0,69.800003,68.0,64.199997
20160720040000,470.0,944.700012,61.846155,100,54.299999,0,69.599998,68.0,64.199997
20160720041500,470.0,944.700012,61.846155,100,55.099998,0,69.599998,68.0,64.199997
20160720043000,470.0,965.849976,63.230768,100,55.099998,0,69.699997,68.0,64.199997
20160720044500,470.0,965.849976,63.230768,100,55.099998,0,69.599998,68.0,63.799999
20160720050000,470.0,965.849976,63.230768,100,55.099998,0,69.400002,68.0,63.700001
20160720051500,470.0,965.849976,63.230768,100,54.299999,0,69.400002,68.0,63.700001
20160720053000,470.0,944.700012,61.846155,100,54.299999,0,69.199997,68.0,63.700001
20160720054500,470.0,944.700012,61.846155,100,54.299999,0,69.199997,68.0,63.700001
20160720060000,470.0,944.700012,61.846155,100,54.299999,0,69.300003,68.0,63.900002
20160720061500,470.0,923.549988,60.461538,100,54.299999,0,69.300003,68.0,63.700001
20160720063000,470.0,944.700012,61.846155,100,54.299999,0,69.300003,68.0,63.700001
20160720064500,470.0,923.549988,60.461538,100,55.0,0,69.300003,68.0,63.700001
20160720070000,470.0,904.75,59.230769,100,55.0,0,69.300003,68.0,63.700001
20160720071500,470.0,944.700012,61.846155,100,55.0,0,68.900002,68.0,63.700001
20160720073000,470.0,923.549988,60.461538,100,55.0,0,69.0,68.0,60.599998
20160720074500,470.0,923.549988,60.461538,100,55.0,0,69.199997,68.0,60.799999
20160720080000,470.0,904.75,59.230769,100,55.0,0,69.199997,68.0,60.900002
20160720081500,470.0,923.549988,60.461538,100,55.0,0,69.199997,68.0,60.799999
20160720083000,470.0,909.450012,59.538462,100,55.0,0,69.199997,68.0,60.799999
20160720084500,470.0,909.450012,59.538462,100,55.0,0,69.099998,68.0,60.599998
20160720090000,470.0,895.349976,58.615383,100,55.0,0,69.199997,68.0,60.700001
20160720091500,470.0,911.799988,59.692307,100,55.0,0,69.300003,68.0,60.599998
20160720093000,470.0,925.900024,60.615386,100,55.0,0,69.400002,68.0,60.700001
20160720094500,470.0,925.900024,60.615386,100,55.0,0,69.599998,68.0,60.599998
20160720100000,470.0,925.900024,60.615386,100,55.0,0,69.5,68.0,60.599998
20160720101500,470.0,904.75,59.230769,100,55.0,0,69.599998,68.0,60.599998
20160720103000,470.0,932.950012,61.076924,100,55.0,0,69.5,68.0,60.599998
20160720104500,470.0,914.150024,59.846155,100,55.0,0,69.400002,68.0,60.599998
20160720110000,470.0,904.75,59.230769,100,55.0,0,69.400002,68.0,60.599998
20160720111500,470.0,904.75,59.230769,100,55.0,0,69.400002,68.0,60.599998
20160720113000,470.0,904.75,59.230769,100,55.0,0,69.199997,68.0,60.599998
20160720114500,470.0,904.75,59.230769,100,55.0,0,69.199997,68.0,60.599998
20160720120000,470.0,944.700012,61.846155,100,55.0,0,69.099998,68.0,60.599998
20160720121500,470.0,944.700012,61.846155,100,55.0,0,69.0,68.0,60.599998
20160720123000,470.0,923.549988,60.461538,100,55.0,0,68.900002,68.0,60.599998
20160720124500,470.0,923.549988,60.461538,100,55.0,0,68.900002,68.0,60.599998
20160720130000,470.0,944.700012,61.846155,100,55.0,0,69.0,68.0,64.199997
20160720131500,470.0,944.700012,61.846155,100,55.0,0,69.0,68.0,64.199997
20160720133000,470.0,965.849976,63.230768,100,55.0,0,69.300003,68.0,64.199997
20160720134500,470.0,944.700012,61.846155,100,55.0,0,69.400002,68.0,64.199997
20160720140000,470.0,923.549988,60.461538,100,55.0,0,69.300003,68.0,64.199997
20160720141500,470.0,923.549988,60.461538,100,55.0,0,69.400002,68.0,64.199997
20160720143000,470.0,923.549988,60.461538,100,55.0,0,69.599998,68.0,64.199997
20160720144500,470.0,904.75,59.230769,100,55.0,0,69.300003,68.0,64.199997
20160720150000,470.0,904.75,59.230769,100,55.0,0,69.5,68.0,64.199997
20160720151500,470.0,923.549988,60.461538,100,55.0,0,69.300003,68.0,64.199997
20160720153000,470.0,923.549988,60.461538,100,55.0,0,69.199997,68.0,64.199997
20160720154500,470.0,923.549988,60.461538,100,55.0,0,69.400002,68.0,64.199997
20160720160000,470.0,944.700012,61.846155,100,55.0,0,69.400002,68.0,64.199997
20160720161500,470.0,923.549988,60.461538,100,55.0,0,69.300003,68.0,64.199997
20160720163000,470.0,944.700012,61.846155,100,55.0,0,69.400002,68.0,64.199997
20160720164500,470.0,965.849976,63.230768,100,55.0,0,69.300003,68.0,64.199997
20160720170000,470.0,965.849976,63.230768,100,55.0,0,69.300003,68.0,64.199997
20160720171500,470.0,1003.450012,65.692308,100,55.0,0,69.099998,68.0,64.199997
20160720173000,470.0,984.650024,64.46154,100,55.0,0,69.099998,68.0,64.199997
20160720174500,470.0,1003.450012,65.692308,100,55.0,0,68.900002,68.0,64.199997
20160720180000,470.0,1003.450012,65.692308,100,55.0,0,68.900002,68.0,64.199997
20160720181500,470.0,1003.450012,65.692308,100,55.0,0,69.0,68.0,64.199997
20160720183000,470.0,1003.450012,65.692308,100,55.0,0,69.099998,68.0,64.199997
20160720184500,470.0,965.849976,63.230768,100,55.0,0,69.099998,68.0,64.199997
20160720190000,470.0,944.700012,61.846155,100,55.0,0,69.0,68.0,64.199997
20160720191500,470.0,904.75,59.230769,100,55.0,0,69.099998,68.0,64.199997
20160720193000,470.0,904.75,59.230769,100,55.0,0,69.099998,68.0,64.199997
20160720194500,470.0,904.75,59.230769,100,55.0,0,69.199997,68.0,64.199997
20160720200000,470.0,904.75,59.230769,100,55.0,0,69.300003,68.0,64.199997
20160720201500,470.0,883.599976,57.846152,100,55.0,0,69.300003,68.0,64.199997
20160720203000,470.0,883.599976,57.846152,100,55.0,0,69.199997,68.0,64.199997
20160720204500,470.0,904.75,59.230769,100,54.299999,0,69.199997,68.0,64.199997
20160720210000,470.0,904.75,59.230769,100,54.299999,0,69.300003,68.0,64.199997
20160720211500,470.0,923.549988,60.461538,100,54.299999,0,69.300003,68.0,64.199997
20160720213000,470.0,904.75,59.230769,100,54.299999,0,69.199997,68.0,64.199997
20160720214500,470.0,904.75,59.230769,100,54.299999,0,69.199997,68.0,64.199997
20160720220000,470.0,923.549988,60.461538,100,54.299999,0,69.300003,68.0,64.199997
20160720221500,470.0,944.700012,61.846155,100,54.299999,0,69.300003,68.0,64.199997
20160720223000,470.0,923.549988,60.461538,100,54.299999,0,69.199997,68.0,64.199997
20160720224500,470.0,923.549988,60.461538,100,54.299999,0,69.199997,68.0,64.199997
20160720230000,470.0,923.549988,60.461538,100,54.299999,0,69.199997,68.0,64.199997
20160720231500,470.0,923.549988,60.461538,100,54.299999,0,69.099998,68.0,64.199997
20160720233000,470.0,923.549988,60.461538,100,54.299999,0,69.099998,68.0,64.199997
20160720234500,470.0,904.75,59.230769,100,54.299999,0,68.900002,68.0,64.199997
20160721000000,470.0,944.700012,61.846155,100,54.299999,0,68.900002,68.0,64.199997
20160721001500,470.0,923.549988,60.461538,100,54.299999,0,68.900002,68.0,64.199997
20160721003000,470.0,904.75,59.230769,100,54.299999,0,68.900002,68.0,64.199997
20160721004500,470.0,904.75,59.230769,100,54.299999,0,68.800003,68.0,64.199997
20160721010000,470.0,904.75,59.230769,100,54.299999,0,69.0,69.599998,66.599998
20160721011500,470.0,904.75,59.230769,100,54.299999,0,69.099998,69.900002,66.900002
20160721013000,470.0,883.599976,57.846152,100,54.299999,0,69.099998,69.5,66.5
20160721014500,470.0,904.75,59.230769,100,54.299999,0,69.300003,69.5,66.5
20160721020000,470.0,923.549988,60.461538,100,54.299999,0,69.199997,69.599998,66.599998
20160721021500,470.0,923.549988,60.461538,97,54.299999,0,69.099998,69.599998,66.599998
20160721023000,470.0,742.599976,48.615383,62,54.299999,0,69.099998,69.900002,66.900002
20160721024500,470.0,742.599976,48.615383,63,54.299999,0,69.300003,69.5,66.5
20160721030000,470.0,742.599976,48.615383,63,54.299999,0,69.300003,69.5,66.5
20160721031500,470.0,754.349976,49.384614,63,54.299999,0,69.400002,69.5,66.5
20160721033000,470.0,754.349976,49.384614,63,54.299999,0,69.599998,69.5,66.5
20160721034500,470.0,770.799988,50.461538,63,54.299999,0,69.5,69.5,66.5
20160721040000,470.0,770.799988,50.461538,63,54.299999,0,69.5,69.5,66.5
20160721041500,470.0,756.700012,49.538462,64,54.299999,0,69.599998,69.5,66.5
20160721043000,470.0,782.549988,51.230768,64,54.299999,0,69.599998,69.5,66.5
20160721044500,470.0,782.549988,51.230768,64,54.299999,0,69.699997,69.900002,66.900002
20160721050000,470.0,735.549988,48.153845,63,54.299999,0,69.5,69.900002,66.900002
20160721051500,470.0,735.549988,48.153845,63,54.299999,0,69.599998,69.800003,66.800003
20160721053000,470.0,735.549988,48.153845,63,54.299999,0,69.599998,69.5,66.5
20160721054500,470.0,735.549988,48.153845,63,54.299999,0,69.599998,69.5,66.5
20160721060000,470.0,735.549988,48.153845,63,54.299999,0,69.599998,69.5,66.5
20160721061500,470.0,723.799988,47.384615,63,54.299999,0,69.699997,69.5,66.5
20160721063000,470.0,749.650024,49.076925,64,54.299999,0,69.699997,69.900002,66.900002
20160721064500,470.0,735.549988,48.153845,64,54.299999,0,69.800003,69.900002,66.900002
20160721070000,470.0,735.549988,48.153845,64,54.299999,0,69.699997,69.900002,66.900002
20160721071500,470.0,735.549988,48.153845,64,55.200001,0,69.800003,69.900002,66.900002
20160721073000,470.0,735.549988,48.153845,64,55.200001,0,69.800003,69.900002,66.900002
20160721074500,470.0,752.0,49.230769,64,55.200001,0,69.800003,69.900002,66.900002
20160721080000,470.0,752.0,49.230769,64,55.200001,0,69.800003,69.900002,66.900002
20160721081500,470.0,902.400024,59.076925,100,55.200001,0,69.699997,68.0,64.199997
20160721083000,470.0,902.400024,59.076925,100,55.200001,0,69.599998,68.0,64.199997
20160721084500,470.0,902.400024,59.076925,100,55.200001,0,69.599998,68.0,64.199997
20160721090000,470.0,902.400024,59.076925,100,55.200001,0,69.599998,68.0,64.199997
20160721091500,470.0,888.299988,58.153845,100,55.200001,0,69.699997,68.0,64.199997
20160721093000,470.0,907.099976,59.384614,100,55.200001,0,69.699997,68.0,64.199997
20160721094500,470.0,888.299988,58.153845,100,55.200001,0,69.800003,68.0,64.199997
20160721100000,470.0,888.299988,58.153845,100,55.200001,0,69.800003,68.0,64.199997
20160721101500,470.0,888.299988,58.153845,100,55.200001,0,69.900002,68.0,64.199997
20160721103000,470.0,888.299988,58.153845,100,55.200001,0,69.900002,68.0,64.199997
20160721104500,470.0,869.5,56.923077,100,55.200001,0,70.099998,68.0,64.199997
20160721110000,470.0,890.650024,58.307694,100,55.200001,0,70.099998,68.0,64.199997
20160721111500,470.0,876.549988,57.384615,100,55.200001,0,70.0,68.0,64.199997
20160721113000,470.0,876.549988,57.384615,100,55.200001,0,70.0,68.0,64.199997
20160721114500,470.0,888.299988,58.153845,100,55.200001,0,69.900002,68.0,64.199997
20160721120000,470.0,888.299988,58.153845,100,55.200001,0,69.800003,68.0,64.199997
20160721121500,470.0,888.299988,58.153845,100,55.200001,0,69.699997,68.0,64.199997
20160721123000,470.0,902.400024,59.076925,100,55.200001,0,69.699997,68.0,64.199997
20160721124500,470.0,902.400024,59.076925,100,55.200001,0,69.599998,68.0,64.199997
20160721130000,470.0,911.799988,59.692307,100,55.200001,0,69.699997,68.0,64.199997
20160721131500,470.0,902.400024,59.076925,100,55.200001,0,69.699997,68.0,64.199997
20160721133000,470.0,921.200012,60.307693,100,55.200001,0,69.800003,68.0,64.199997
20160721134500,470.0,921.200012,60.307693,100,55.200001,0,69.900002,68.0,64.199997
20160721140000,470.0,921.200012,60.307693,100,55.200001,0,69.800003,68.0,64.199997
20160721141500,470.0,921.200012,60.307693,100,55.200001,0,69.699997,68.0,64.199997
20160721143000,470.0,904.75,59.230769,100,55.200001,0,69.800003,68.0,64.199997
20160721144500,470.0,904.75,59.230769,100,55.200001,0,69.800003,68.0,64.199997
20160721150000,470.0,904.75,59.230769,100,55.200001,0,69.800003,68.0,64.199997
20160721151500,470.0,918.849976,60.153845,100,55.200001,0,69.800003,68.0,64.199997
20160721153000,470.0,907.099976,59.384614,100,55.200001,0,69.800003,68.0,64.199997
20160721154500,470.0,925.900024,60.615386,100,55.200001,0,69.800003,68.0,64.199997
20160721160000,470.0,937.650024,61.384617,100,55.200001,0,69.699997,68.0,64.199997
20160721161500,470.0,925.900024,60.615386,100,55.200001,0,69.699997,68.0,64.199997
20160721163000,470.0,902.400024,59.076925,100,55.200001,0,69.699997,68.0,64.199997
20160721164500,470.0,914.150024,59.846155,100,55.200001,0,69.699997,68.0,64.199997
20160721170000,470.0,914.150024,59.846155,100,55.200001,0,69.699997,68.0,64.199997
20160721171500,470.0,890.650024,58.307694,100,55.200001,0,69.5,68.0,64.199997
20160721173000,470.0,890.650024,58.307694,100,55.200001,0,69.5,68.0,64.199997
20160721174500,470.0,904.75,59.230769,100,55.200001,0,69.400002,68.0,64.199997
20160721180000,470.0,904.75,59.230769,100,55.200001,0,69.5,68.0,64.199997
20160721181500,470.0,916.5,60.0,100,54.299999,0,69.5,68.0,64.199997
20160721183000,470.0,916.5,60.0,100,54.299999,0,69.599998,68.0,64.199997
20160721184500,470.0,888.299988,58.153845,100,54.299999,0,69.599998,68.0,64.199997
20160721190000,470.0,904.75,59.230769,100,54.299999,0,69.5,68.0,64.199997
20160721191500,470.0,921.200012,60.307693,100,54.299999,0,69.400002,68.0,64.199997
20160721193000,470.0,907.099976,59.384614,100,54.299999,0,69.599998,68.0,64.099998
20160721194500,470.0,907.099976,59.384614,100,54.299999,0,69.599998,68.0,63.900002
20160721200000,470.0,907.099976,59.384614,100,54.299999,0,69.599998,68.0,63.799999
20160721201500,470.0,907.099976,59.384614,100,54.299999,0,69.5,68.0,63.900002
20160721203000,470.0,890.650024,58.307694,100,54.299999,0,69.400002,68.0,63.799999
20160721204500,470.0,902.400024,59.076925,100,54.299999,0,69.400002,68.0,63.700001
20160721210000,470.0,902.400024,59.076925,100,54.299999,0,69.5,68.0,63.700001
20160721211500,470.0,498.200012,32.615385,46,74.0,100,69.699997,73.599998,70.599998
20160721213000,470.0,488.799988,31.999999,46,74.0,100,70.300003,73.599998,70.599998
20160721214500,470.0,488.799988,31.999999,46,74.0,100,70.699997,73.5,70.5
20160721220000,470.0,470.0,30.769231,46,54.700001,0,71.0,73.5,70.5
20160721221500,470.0,493.5,32.307692,46,54.700001,0,71.0,73.5,70.5
20160721223000,470.0,493.5,32.307692,46,54.700001,0,70.900002,73.599998,70.599998
20160721224500,470.0,493.5,32.307692,46,54.700001,0,71.0,73.5,70.5
20160721230000,470.0,493.5,32.307692,46,54.700001,0,71.0,73.5,70.5
20160721231500,470.0,470.0,30.769231,46,54.700001,0,70.900002,73.5,70.5
20160721233000,470.0,493.5,32.307692,46,54.700001,0,70.900002,73.5,70.5
20160721234500,470.0,493.5,32.307692,46,54.700001,0,71.0,73.800003,70.800003
20160722000000,470.0,486.450012,31.846155,46,54.700001,0,71.0,73.599998,70.599998
20160722001500,470.0,486.450012,31.846155,46,54.700001,0,71.099998,73.599998,70.599998
20160722003000,470.0,500.549988,32.76923,47,54.700001,0,71.099998,73.199997,70.199997
20160722004500,470.0,493.5,32.307692,46,54.700001,0,71.0,73.5,70.5
20160722010000,470.0,486.450012,31.846155,46,54.700001,0,71.0,73.5,70.5
20160722011500,470.0,486.450012,31.846155,47,54.700001,0,71.0,73.5,70.5
20160722013000,470.0,498.200012,32.615385,47,54.700001,0,71.099998,73.5,70.5
20160722014500,470.0,488.799988,31.999999,46,54.700001,0,71.0,73.5,70.5
20160722020000,470.0,512.299988,33.538461,47,54.700001,0,71.099998,73.5,70.5
20160722021500,470.0,493.5,32.307692,47,54.700001,0,71.0,73.5,70.5
20160722023000,470.0,500.549988,32.76923,47,54.700001,0,71.0,73.5,70.5
20160722024500,470.0,500.549988,32.76923,47,54.700001,0,71.0,73.5,70.5
20160722030000,470.0,488.799988,31.999999,47,54.700001,0,71.0,73.300003,70.300003
20160722031500,470.0,498.200012,32.615385,47,54.700001,0,71.0,73.099998,70.099998
20160722033000,470.0,613.349976,40.153845,54,54.700001,0,71.0,72.199997,69.199997
20160722034500,470.0,498.200012,32.615385,47,54.700001,0,70.800003,72.699997,69.699997
20160722040000,470.0,512.299988,33.538461,48,54.700001,0,70.900002,72.800003,69.800003
20160722041500,470.0,488.799988,31.999999,47,54.700001,0,70.900002,72.699997,69.699997
20160722043000,470.0,481.75,31.538462,47,54.700001,0,70.900002,73.099998,70.099998
20160722044500,470.0,498.200012,32.615385,47,54.700001,0,70.900002,73.5,70.5
20160722050000,470.0,498.200012,32.615385,47,54.700001,0,70.900002,73.5,70.5
20160722051500,470.0,507.600006,33.23077,47,54.700001,0,70.900002,73.199997,70.199997
20160722053000,470.0,486.450012,31.846155,47,54.700001,0,70.900002,73.199997,70.199997
20160722054500,470.0,486.450012,31.846155,47,54.700001,0,71.0,73.199997,70.199997
20160722060000,470.0,486.450012,31.846155,47,54.700001,0,71.0,73.199997,70.199997
20160722061500,470.0,507.600006,33.23077,47,54.700001,0,71.099998,73.199997,70.199997
20160722063000,470.0,498.200012,32.615385,47,54.700001,0,71.099998,73.199997,70.199997
20160722064500,470.0,498.200012,32.615385,47,54.700001,0,71.199997,73.199997,70.199997
20160722070000,470.0,477.049988,31.230768,47,54.700001,0,71.199997,73.5,70.5
20160722071500,470.0,493.5,32.307692,47,54.700001,0,71.099998,73.5,70.5
20160722073000,470.0,500.549988,32.76923,47,54.700001,0,71.099998,73.199997,70.199997
20160722074500,470.0,488.799988,31.999999,47,54.700001,0,71.099998,73.199997,70.199997
20160722080000,470.0,467.649994,30.615384,47,55.299999,0,71.099998,73.199997,70.199997
20160722081500,470.0,855.400024,56.000002,100,55.299999,0,71.099998,68.5,65.5
20160722083000,470.0,855.400024,56.000002,100,55.299999,0,70.699997,68.5,65.5
20160722084500,470.0,878.900024,57.538463,100,55.299999,0,70.800003,68.5,65.5
20160722090000,470.0,878.900024,57.538463,100,55.299999,0,70.699997,68.5,65.5
20160722091500,470.0,855.400024,56.000002,100,55.299999,0,70.5,68.5,65.5
20160722093000,470.0,876.549988,57.384615,100,55.299999,0,70.400002,68.5,65.5
20160722094500,470.0,876.549988,57.384615,100,55.299999,0,70.400002,68.5,65.5
20160722100000,470.0,862.450012,56.461539,100,55.299999,0,70.400002,68.5,65.5
20160722101500,470.0,885.950012,58.000001,100,55.299999,0,70.199997,68.0,62.400002
20160722103000,470.0,885.950012,58.000001,100,54.700001,0,70.300003,68.0,62.400002
20160722104500,470.0,895.349976,58.615383,100,54.700001,0,70.199997,68.0,62.400002
20160722110000,470.0,895.349976,58.615383,100,55.400002,0,70.199997,68.0,62.400002
20160722111500,470.0,895.349976,58.615383,100,55.400002,0,70.199997,68.0,62.400002
20160722113000,470.0,895.349976,58.615383,100,55.400002,0,70.199997,68.0,62.400002
20160722114500,470.0,895.349976,58.615383,100,55.400002,0,70.300003,68.0,62.400002
20160722120000,470.0,885.950012,58.000001,100,54.700001,0,70.199997,68.0,62.400002
20160722121500,470.0,895.349976,58.615383,100,54.700001,0,70.099998,68.0,62.400002
20160722123000,470.0,878.900024,57.538463,100,55.5,0,70.0,68.0,62.400002
20160722124500,470.0,909.450012,59.538462,100,55.5,0,69.900002,68.0,62.400002
20160722130000,470.0,900.049988,58.923076,100,55.5,0,69.900002,68.0,62.400002
20160722131500,470.0,885.950012,58.000001,100,55.5,0,69.800003,68.0,62.400002
20160722133000,470.0,914.150024,59.846155,100,55.5,0,69.800003,68.0,62.400002
20160722134500,470.0,923.549988,60.461538,100,55.5,0,69.800003,68.0,62.400002
20160722140000,470.0,902.400024,59.076925,100,55.5,0,69.800003,68.0,62.400002
20160722141500,470.0,932.950012,61.076924,100,54.700001,0,69.800003,68.0,62.400002
20160722143000,470.0,921.200012,60.307693,100,54.700001,0,69.699997,68.0,62.400002
20160722144500,470.0,907.099976,59.384614,100,54.700001,0,69.699997,68.0,62.400002
20160722150000,470.0,921.200012,60.307693,100,55.299999,0,69.699997,68.0,62.400002
20160722151500,470.0,921.200012,60.307693,100,55.299999,0,69.800003,68.0,62.400002
20160722153000,470.0,888.299988,58.153845,100,55.299999,0,69.900002,68.0,62.400002
20160722154500,470.0,902.400024,59.076925,100,55.299999,0,70.0,68.0,62.400002
20160722160000,470.0,902.400024,59.076925,100,55.299999,0,69.900002,68.0,62.400002
20160722161500,470.0,890.650024,58.307694,100,55.299999,0,69.900002,68.0,62.400002
20160722163000,470.0,911.799988,59.692307,100,55.299999,0,69.900002,68.0,62.400002
20160722164500,470.0,923.549988,60.461538,100,55.299999,0,69.699997,68.0,62.400002
20160722170000,470.0,907.099976,59.384614,100,55.299999,0,69.699997,68.0,62.400002
20160722171500,470.0,932.950012,61.076924,100,54.700001,0,69.599998,68.0,62.400002
20160722173000,470.0,932.950012,61.076924,100,54.700001,0,69.599998,68.0,62.400002
20160722174500,470.0,932.950012,61.076924,100,54.700001,0,69.400002,68.0,62.400002
20160722180000,470.0,923.549988,60.461538,100,54.700001,0,69.400002,68.0,62.400002
20160722181500,470.0,932.950012,61.076924,100,54.700001,0,69.300003,68.0,62.400002
20160722183000,470.0,923.549988,60.461538,100,54.700001,0,69.300003,68.0,62.299999
20160722184500,470.0,923.549988,60.461538,100,54.700001,0,69.300003,68.0,62.200001
20160722190000,470.0,923.549988,60.461538,100,54.700001,0,69.199997,68.0,62.200001
20160722191500,470.0,883.599976,57.846152,100,54.700001,0,69.199997,68.0,62.200001
20160722193000,470.0,904.75,59.230769,100,54.700001,0,69.199997,68.0,62.200001
20160722194500,470.0,883.599976,57.846152,100,54.700001,0,69.199997,68.0,62.200001
20160722200000,470.0,902.400024,59.076925,100,54.700001,0,69.199997,68.0,62.0
20160722201500,470.0,902.400024,59.076925,100,54.700001,0,69.199997,68.0,62.099998
20160722203000,470.0,902.400024,59.076925,100,54.700001,0,69.199997,68.0,62.0
20160722204500,470.0,902.400024,59.076925,100,54.700001,0,69.199997,68.0,62.0
20160722210000,470.0,893.0,58.461538,100,54.700001,0,69.199997,68.0,61.900002
20160722211500,470.0,893.0,58.461538,100,54.700001,0,69.199997,68.0,61.900002
20160722213000,470.0,907.099976,59.384614,100,54.700001,0,69.199997,68.0,62.0
20160722214500,470.0,907.099976,59.384614,100,54.700001,0,69.199997,68.0,61.900002
20160722220000,470.0,923.549988,60.461538,100,54.700001,0,69.199997,68.0,61.900002
20160722221500,470.0,923.549988,60.461538,100,54.700001,0,69.099998,68.0,61.900002
20160722223000,470.0,932.950012,61.076924,100,54.700001,0,69.099998,68.0,61.900002
20160722224500,470.0,932.950012,61.076924,100,54.700001,0,69.0,68.0,61.900002
20160722230000,470.0,923.549988,60.461538,100,54.700001,0,69.0,68.400002,65.400002
20160722231500,470.0,904.75,59.230769,100,54.700001,0,68.900002,68.400002,65.400002
20160722233000,470.0,883.599976,57.846152,100,54.700001,0,68.900002,68.400002,65.400002
20160722234500,470.0,904.75,59.230769,100,54.700001,0,69.099998,68.400002,65.400002
20160723000000,470.0,904.75,59.230769,100,54.700001,0,69.400002,68.400002,65.400002
20160723001500,470.0,904.75,59.230769,100,54.700001,0,69.599998,68.400002,65.400002
20160723003000,470.0,925.900024,60.615386,100,54.700001,0,69.699997,68.400002,65.400002
20160723004500,470.0,925.900024,60.615386,100,54.700001,0,69.699997,68.199997,65.199997
20160723010000,470.0,925.900024,60.615386,100,54.700001,0,69.800003,68.0,64.900002
20160723011500,470.0,904.75,59.230769,100,54.700001,0,69.699997,68.0,64.900002
20160723013000,470.0,916.5,60.0,100,54.700001,0,69.800003,68.0,64.900002
20160723014500,470.0,916.5,60.0,100,54.700001,0,69.800003,68.0,64.900002
20160723020000,470.0,916.5,60.0,100,54.700001,0,69.699997,68.0,64.900002
20160723021500,470.0,916.5,60.0,100,54.700001,0,69.599998,68.0,64.900002
20160723023000,470.0,916.5,60.0,100,54.700001,0,69.599998,68.0,64.900002
20160723024500,470.0,904.75,59.230769,100,54.700001,0,69.5,68.0,64.900002
20160723030000,470.0,914.150024,59.846155,100,54.700001,0,69.5,68.0,64.900002
20160723031500,470.0,935.299988,61.230768,100,54.700001,0,69.400002,68.0,64.900002
20160723033000,470.0,923.549988,60.461538,100,54.700001,0,69.300003,68.0,64.300003
20160723034500,470.0,904.75,59.230769,100,54.700001,0,69.400002,68.0,64.0
20160723040000,470.0,904.75,59.230769,100,54.700001,0,69.300003,68.0,63.700001
20160723041500,470.0,904.75,59.230769,100,54.700001,0,69.300003,68.0,64.199997
20160723043000,470.0,904.75,59.230769,100,54.700001,0,69.199997,68.0,64.199997
20160723044500,470.0,914.150024,59.846155,100,54.700001,0,69.099998,68.0,64.199997
20160723050000,470.0,904.75,59.230769,100,54.700001,0,69.199997,68.0,64.199997
20160723051500,470.0,916.5,60.0,100,54.700001,0,69.300003,68.0,64.199997
20160723053000,470.0,904.75,59.230769,100,54.700001,0,69.400002,68.0,64.199997
20160723054500,470.0,923.549988,60.461538,100,54.700001,0,69.5,68.0,64.199997
20160723060000,470.0,923.549988,60.461538,100,54.700001,0,69.599998,68.0,64.199997
20160723061500,470.0,904.75,59.230769,100,54.700001,0,69.599998,68.0,64.199997
20160723063000,470.0,895.349976,58.615383,100,54.700001,0,69.400002,68.0,64.199997
20160723064500,470.0,907.099976,59.384614,100,54.700001,0,69.400002,68.0,64.199997
20160723070000,470.0,907.099976,59.384614,100,54.700001,0,69.400002,68.0,64.199997
20160723071500,470.0,918.849976,60.153845,100,54.700001,0,69.300003,68.0,64.099998
20160723073000,470.0,918.849976,60.153845,100,54.700001,0,69.199997,68.0,64.0
20160723074500,470.0,909.450012,59.538462,100,54.700001,0,69.099998,68.0,63.900002
20160723080000,470.0,909.450012,59.538462,100,54.700001,0,69.099998,68.0,63.599998
20160723081500,470.0,909.450012,59.538462,100,54.700001,0,69.0,68.0,63.599998
20160723083000,470.0,909.450012,59.538462,100,55.5,0,69.0,68.0,63.599998
20160723084500,470.0,909.450012,59.538462,100,54.700001,0,69.0,68.0,63.599998
20160723090000,470.0,909.450012,59.538462,100,54.700001,0,69.099998,68.0,63.599998
20160723091500,470.0,909.450012,59.538462,100,54.700001,0,69.099998,68.0,63.599998
20160723093000,470.0,935.299988,61.230768,100,54.700001,0,69.099998,68.0,63.599998
20160723094500,470.0,895.349976,58.615383,100,54.700001,0,69.0,68.0,63.599998
20160723100000,470.0,895.349976,58.615383,100,54.700001,0,69.099998,68.0,63.599998
20160723101500,470.0,916.5,60.0,100,55.5,0,69.300003,68.0,63.599998
20160723103000,470.0,916.5,60.0,100,55.5,0,69.099998,68.0,63.599998
20160723104500,470.0,916.5,60.0,100,54.700001,0,69.099998,68.0,63.599998
20160723110000,470.0,916.5,60.0,100,54.700001,0,69.099998,68.0,63.599998
20160723111500,470.0,916.5,60.0,100,54.700001,0,69.199997,68.0,63.599998
20160723113000,470.0,895.349976,58.615383,100,54.700001,0,69.199997,68.0,63.599998
20160723114500,470.0,918.849976,60.153845,100,54.700001,0,69.099998,68.0,63.599998
20160723120000,470.0,907.099976,59.384614,81,54.700001,0,69.099998,70.400002,67.400002
20160723121500,470.0,658.0,43.076923,60,54.700001,0,69.300003,70.400002,67.400002
20160723123000,470.0,740.25,48.461538,65,54.700001,0,69.599998,70.0,67.0
20160723124500,470.0,571.049988,37.384615,52,54.700001,0,69.800003,70.400002,67.400002
20160723130000,470.0,564.0,36.923077,51,54.700001,0,70.0,70.400002,67.400002
20160723131500,470.0,564.0,36.923077,51,54.700001,0,70.099998,70.400002,67.400002
20160723133000,470.0,554.599976,36.307691,51,55.400002,0,70.199997,70.400002,67.400002
20160723134500,470.0,564.0,36.923077,51,55.400002,0,70.300003,70.400002,67.400002
20160723140000,470.0,554.599976,36.307691,51,55.400002,0,70.300003,70.400002,67.400002
20160723141500,470.0,566.349976,37.076921,51,55.400002,0,70.5,70.400002,67.400002
20160723143000,470.0,566.349976,37.076921,51,55.400002,0,70.599998,70.400002,67.400002
20160723144500,470.0,566.349976,37.076921,52,55.400002,0,70.699997,70.400002,67.400002
20160723150000,470.0,784.900024,51.384617,67,55.400002,0,71.0,70.400002,67.400002
20160723151500,470.0,752.0,49.230769,65,55.400002,0,70.5,70.400002,67.400002
20160723153000,470.0,740.25,48.461538,64,55.400002,0,70.199997,70.400002,67.400002
20160723154500,470.0,752.0,49.230769,64,55.400002,0,70.199997,70.400002,67.400002
20160723160000,470.0,752.0,49.230769,63,55.400002,0,70.099998,70.400002,67.400002
20160723161500,470.0,721.450012,47.23077,62,55.400002,0,70.199997,70.400002,67.400002
20160723163000,470.0,740.25,48.461538,62,55.400002,0,70.199997,70.400002,67.400002
20160723164500,470.0,740.25,48.461538,62,55.400002,0,70.199997,70.400002,67.400002
20160723170000,470.0,740.25,48.461538,62,55.400002,0,70.199997,70.400002,67.400002
20160723171500,470.0,721.450012,47.23077,62,55.400002,0,70.199997,70.400002,67.400002
20160723173000,470.0,737.900024,48.307694,62,55.400002,0,70.199997,70.400002,67.400002
20160723174500,470.0,737.900024,48.307694,62,55.400002,0,70.300003,70.400002,67.400002
20160723180000,470.0,737.900024,48.307694,62,55.400002,0,70.300003,70.400002,67.400002
20160723181500,470.0,737.900024,48.307694,62,54.700001,0,70.300003,70.400002,67.400002
20160723183000,470.0,737.900024,48.307694,62,54.700001,0,70.300003,70.400002,67.400002
20160723184500,470.0,756.700012,49.538462,62,54.700001,0,70.300003,70.400002,67.400002
20160723190000,470.0,740.25,48.461538,62,54.700001,0,70.199997,70.400002,67.400002
20160723191500,470.0,740.25,48.461538,62,54.700001,0,70.099998,70.400002,67.400002
20160723193000,470.0,672.099976,43.999998,59,54.700001,0,70.0,70.400002,67.400002
20160723194500,470.0,660.349976,43.230768,57,54.700001,0,70.099998,70.400002,67.400002
20160723200000,470.0,660.349976,43.230768,57,54.700001,0,70.099998,70.400002,67.400002
20160723201500,470.0,643.900024,42.153848,57,54.700001,0,70.199997,70.400002,67.400002
20160723203000,470.0,643.900024,42.153848,57,54.700001,0,70.300003,70.400002,67.400002
20160723204500,470.0,658.0,43.076923,57,54.700001,0,70.599998,70.400002,67.400002
20160723210000,470.0,679.150024,44.46154,60,54.700001,0,70.800003,70.400002,67.400002
20160723211500,470.0,752.0,49.230769,64,54.700001,0,70.800003,70.400002,67.400002
20160723213000,470.0,784.900024,51.384617,65,54.700001,0,70.5,70.400002,67.400002
20160723214500,470.0,784.900024,51.384617,65,54.700001,0,70.400002,70.400002,67.400002
20160723220000,470.0,763.75,50.0,65,54.700001,0,70.300003,70.400002,67.400002
20160723221500,470.0,782.549988,51.230768,65,54.700001,0,70.300003,70.400002,67.400002
20160723223000,470.0,770.799988,50.461538,65,54.700001,0,70.300003,70.400002,67.400002
20160723224500,470.0,770.799988,50.461538,65,54.700001,0,70.199997,70.400002,67.400002
20160723230000,470.0,782.549988,51.230768,65,54.700001,0,70.199997,70.400002,67.400002
20160723231500,470.0,763.75,50.0,65,54.700001,0,70.099998,70.199997,67.199997
20160723233000,470.0,763.75,50.0,65,54.700001,0,70.099998,70.199997,67.199997
20160723234500,470.0,787.25,51.538462,65,54.700001,0,70.0,70.099998,67.099998
20160724000000,470.0,787.25,51.538462,65,54.700001,0,70.0,70.0,67.0
20160724001500,470.0,777.849976,50.923075,65,54.700001,0,70.0,70.0,67.0
20160724003000,470.0,766.099976,50.153845,65,54.700001,0,70.099998,70.0,67.0
20160724004500,470.0,766.099976,50.153845,65,54.700001,0,70.300003,70.0,67.0
20160724010000,470.0,782.549988,51.230768,66,54.700001,0,70.099998,70.0,67.0
20160724011500,470.0,791.950012,51.846155,66,54.700001,0,70.199997,70.0,67.0
20160724013000,470.0,791.950012,51.846155,66,54.700001,0,70.199997,70.0,67.0
20160724014500,470.0,782.549988,51.230768,66,54.700001,0,70.199997,70.0,67.0
20160724020000,470.0,782.549988,51.230768,66,54.700001,0,70.199997,70.0,67.0
20160724021500,470.0,815.450012,53.384616,69,54.700001,0,70.199997,70.0,67.0
20160724023000,470.0,815.450012,53.384616,69,54.700001,0,70.0,70.0,67.0
20160724024500,470.0,815.450012,53.384616,69,54.700001,0,70.0,70.0,67.0
20160724030000,470.0,815.450012,53.384616,69,54.700001,0,70.0,70.0,67.0
20160724031500,470.0,815.450012,53.384616,69,54.700001,0,69.900002,70.0,67.0
20160724033000,470.0,831.900024,54.46154,69,54.700001,0,69.800003,70.0,67.0
20160724034500,470.0,831.900024,54.46154,69,54.700001,0,69.800003,70.0,67.0
20160724040000,470.0,831.900024,54.46154,69,54.700001,0,69.800003,70.0,67.0
20160724041500,470.0,831.900024,54.46154,69,54.700001,0,70.0,70.0,67.0
20160724043000,470.0,822.5,53.846154,69,54.700001,0,70.099998,70.0,67.0
20160724044500,470.0,834.25,54.615385,69,54.700001,0,70.199997,70.0,67.0
20160724050000,470.0,834.25,54.615385,69,54.700001,0,70.199997,70.0,67.0
20160724051500,470.0,848.349976,55.53846,69,54.700001,0,70.199997,70.0,67.0
20160724053000,470.0,820.150024,53.692309,69,54.700001,0,70.099998,70.0,67.0
20160724054500,470.0,841.299988,55.076922,69,54.700001,0,70.199997,70.0,67.0
20160724060000,470.0,831.900024,54.46154,69,54.700001,0,70.099998,70.0,67.0
20160724061500,470.0,831.900024,54.46154,69,54.700001,0,70.300003,70.0,67.0
20160724063000,470.0,831.900024,54.46154,69,54.700001,0,70.199997,70.0,67.0
20160724064500,470.0,831.900024,54.46154,69,54.700001,0,70.199997,70.0,67.0
20160724070000,470.0,820.150024,53.692309,69,54.700001,0,70.199997,70.0,67.0
20160724071500,470.0,829.549988,54.307692,69,54.700001,0,70.099998,70.0,67.0
20160724073000,470.0,829.549988,54.307692,69,54.700001,0,70.0,70.0,67.0
20160724074500,470.0,803.700012,52.615385,69,54.700001,0,70.199997,70.0,67.0
20160724080000,470.0,813.099976,53.230768,69,54.700001,0,70.099998,70.0,67.0
20160724081500,470.0,813.099976,53.230768,69,54.700001,0,69.900002,70.0,67.0
20160724083000,470.0,813.099976,53.230768,69,54.700001,0,69.900002,70.0,67.0
20160724084500,470.0,813.099976,53.230768,69,55.400002,0,69.900002,70.0,67.0
20160724090000,470.0,803.700012,52.615385,69,55.400002,0,70.0,70.0,67.0
20160724091500,470.0,923.549988,60.461538,100,55.400002,0,69.800003,68.0,64.900002
20160724093000,470.0,937.650024,61.384617,100,55.400002,0,69.699997,68.0,64.900002
20160724094500,470.0,937.650024,61.384617,100,55.400002,0,69.800003,68.0,64.900002
20160724100000,470.0,937.650024,61.384617,100,55.400002,0,69.699997,68.0,64.900002
20160724101500,470.0,911.799988,59.692307,100,55.400002,0,69.800003,68.0,64.900002
20160724103000,470.0,911.799988,59.692307,100,55.400002,0,69.699997,68.0,64.900002
20160724104500,470.0,921.200012,60.307693,100,55.400002,0,69.699997,68.0,64.900002
20160724110000,470.0,909.450012,59.538462,100,55.400002,0,69.800003,68.0,64.900002
20160724111500,470.0,909.450012,59.538462,100,55.400002,0,69.800003,68.0,64.900002
20160724113000,470.0,909.450012,59.538462,100,55.400002,0,69.699997,68.0,64.900002
20160724114500,470.0,890.650024,58.307694,100,55.400002,0,69.699997,68.0,64.900002
20160724120000,470.0,902.400024,59.076925,100,55.400002,0,69.699997,68.0,64.900002
20160724121500,470.0,921.200012,60.307693,100,55.400002,0,69.599998,68.0,64.900002
20160724123000,470.0,921.200012,60.307693,100,55.400002,0,69.699997,68.0,64.900002
20160724124500,470.0,921.200012,60.307693,100,55.400002,0,69.800003,68.0,64.900002
20160724130000,470.0,909.450012,59.538462,100,55.400002,0,69.800003,68.0,64.900002
20160724131500,470.0,944.700012,61.846155,100,55.400002,0,69.699997,68.0,64.900002
20160724133000,470.0,930.599976,60.923075,100,55.400002,0,69.699997,68.0,64.900002
20160724134500,470.0,900.049988,58.923076,100,55.400002,0,69.699997,68.0,64.900002
20160724140000,470.0,937.650024,61.384617,100,54.799999,0,69.699997,68.0,64.900002
20160724141500,470.0,937.650024,61.384617,100,54.799999,0,69.599998,68.0,64.900002
20160724143000,470.0,937.650024,61.384617,100,54.799999,0,69.599998,68.0,64.900002
20160724144500,470.0,904.75,59.230769,100,54.799999,0,69.5,68.0,64.900002
20160724150000,470.0,904.75,59.230769,100,55.5,0,69.400002,68.0,64.900002
20160724151500,470.0,507.600006,33.23077,47,55.5,0,70.0,72.699997,69.699997
20160724153000,470.0,507.600006,33.23077,48,54.700001,0,70.300003,72.699997,69.699997
20160724154500,470.0,500.549988,32.76923,48,54.700001,0,70.900002,72.699997,69.699997
20160724160000,470.0,507.600006,33.23077,47,54.700001,0,70.800003,72.699997,69.699997
20160724161500,470.0,493.5,32.307692,47,54.700001,0,70.800003,72.699997,69.699997
20160724163000,470.0,493.5,32.307692,47,54.700001,0,70.900002,72.699997,69.699997
20160724164500,470.0,493.5,32.307692,47,54.700001,0,70.699997,72.699997,69.699997
20160724170000,470.0,486.450012,31.846155,47,54.700001,0,70.800003,72.699997,69.699997
20160724171500,470.0,500.549988,32.76923,47,54.700001,0,70.800003,72.699997,69.699997
20160724173000,470.0,500.549988,32.76923,47,54.700001,0,70.800003,72.699997,69.699997
20160724174500,470.0,486.450012,31.846155,47,54.700001,0,70.900002,72.699997,69.699997
20160724180000,470.0,500.549988,32.76923,47,54.700001,0,71.0,72.699997,69.699997
20160724181500,470.0,500.549988,32.76923,47,54.700001,0,71.0,72.699997,69.699997
20160724183000,470.0,488.799988,31.999999,47,54.700001,0,71.0,72.699997,69.699997
20160724184500,470.0,488.799988,31.999999,47,54.700001,0,70.900002,72.699997,69.699997
20160724190000,470.0,488.799988,31.999999,47,54.700001,0,71.0,72.699997,69.699997
20160724191500,470.0,507.600006,33.23077,47,54.700001,0,71.0,72.699997,69.699997
20160724193000,470.0,488.799988,31.999999,47,54.700001,0,71.0,72.699997,69.699997
20160724194500,470.0,498.200012,32.615385,47,54.700001,0,71.0,72.699997,69.699997
20160724200000,470.0,481.75,31.538462,47,54.700001,0,71.0,72.699997,69.699997
20160724201500,470.0,467.649994,30.615384,47,54.700001,0,70.900002,72.699997,69.699997
20160724203000,470.0,481.75,31.538462,47,54.700001,0,71.0,72.699997,69.699997
20160724204500,470.0,481.75,31.538462,47,54.700001,0,71.099998,72.699997,69.699997
20160724210000,470.0,493.5,32.307692,47,54.700001,0,71.199997,72.699997,69.699997
20160724211500,470.0,493.5,32.307692,47,54.700001,0,71.0,72.699997,69.699997
20160724213000,470.0,481.75,31.538462,47,54.700001,0,70.900002,72.699997,69.699997
20160724214500,470.0,481.75,31.538462,47,54.700001,0,70.900002,72.699997,69.699997
20160724220000,470.0,493.5,32.307692,47,54.700001,0,71.0,72.699997,69.699997
20160724221500,470.0,470.0,30.769231,47,54.700001,0,71.0,72.699997,69.699997
20160724223000,470.0,486.450012,31.846155,47,54.700001,0,71.0,72.699997,69.699997
20160724224500,470.0,486.450012,31.846155,47,54.700001,0,70.900002,72.699997,69.699997
20160724230000,470.0,477.049988,31.230768,47,54.700001,0,71.0,72.699997,69.699997
20160724231500,470.0,477.049988,31.230768,47,54.700001,0,70.900002,72.699997,69.699997
20160724233000,470.0,486.450012,31.846155,47,54.700001,0,70.900002,72.699997,69.699997
20160724234500,470.0,470.0,30.769231,47,54.700001,0,70.900002,72.699997,69.699997
20160725000000,470.0,481.75,31.538462,47,54.700001,0,70.800003,72.699997,69.699997
20160725001500,470.0,498.200012,32.615385,47,54.700001,0,70.699997,72.699997,69.699997
20160725003000,470.0,467.649994,30.615384,47,54.700001,0,70.699997,72.699997,69.699997
20160725004500,470.0,486.450012,31.846155,47,54.700001,0,71.0,72.699997,69.699997
20160725010000,470.0,486.450012,31.846155,47,54.700001,0,71.099998,72.699997,69.699997
20160725011500,470.0,477.049988,31.230768,47,54.700001,0,71.099998,72.699997,69.699997
20160725013000,470.0,477.049988,31.230768,47,54.700001,0,71.199997,72.699997,69.699997
20160725014500,470.0,462.950012,30.307693,47,54.700001,0,71.300003,72.699997,69.699997
20160725020000,470.0,470.0,30.769231,47,54.700001,0,71.300003,72.699997,69.699997
20160725021500,470.0,477.049988,31.230768,47,54.700001,0,71.300003,72.699997,69.699997
20160725023000,470.0,477.049988,31.230768,47,54.700001,0,71.199997,72.699997,69.699997
20160725024500,470.0,467.649994,30.615384,47,54.700001,0,71.199997,72.699997,69.699997
20160725030000,470.0,467.649994,30.615384,47,54.700001,0,71.300003,72.699997,69.699997
20160725031500,470.0,477.049988,31.230768,47,54.700001,0,71.400002,72.699997,69.699997
20160725033000,470.0,477.049988,31.230768,47,54.700001,0,71.199997,72.699997,69.699997
20160725034500,470.0,477.049988,31.230768,47,54.700001,0,71.199997,72.699997,69.699997
20160725040000,470.0,477.049988,31.230768,47,54.700001,0,71.199997,72.699997,69.699997
20160725041500,470.0,486.450012,31.846155,47,54.700001,0,71.199997,72.699997,69.699997
20160725043000,470.0,470.0,30.769231,47,54.700001,0,71.199997,72.699997,69.699997
20160725044500,470.0,486.450012,31.846155,47,54.700001,0,71.099998,72.699997,69.699997
20160725050000,470.0,486.450012,31.846155,47,54.700001,0,71.0,72.699997,69.699997
20160725051500,470.0,486.450012,31.846155,47,54.700001,0,71.199997,72.699997,69.699997
20160725053000,470.0,477.049988,31.230768,47,54.700001,0,71.099998,72.699997,69.699997
20160725054500,470.0,470.0,30.769231,47,54.700001,0,71.0,72.699997,69.699997
20160725060000,470.0,470.0,30.769231,47,54.700001,0,71.0,72.699997,69.699997
20160725061500,470.0,470.0,30.769231,47,54.700001,0,71.099998,72.699997,69.699997
20160725063000,470.0,486.450012,31.846155,47,54.700001,0,71.099998,72.699997,69.699997
20160725064500,470.0,486.450012,31.846155,47,54.700001,0,71.199997,72.699997,69.699997
20160725070000,470.0,470.0,30.769231,47,54.700001,0,71.199997,72.699997,69.699997
20160725071500,470.0,458.25,30.0,47,54.700001,0,71.300003,72.699997,69.699997
20160725073000,470.0,458.25,30.0,47,54.700001,0,71.300003,72.699997,69.699997
20160725074500,470.0,470.0,30.769231,47,55.5,0,71.300003,72.699997,69.699997
20160725080000,470.0,470.0,30.769231,47,55.5,0,71.199997,72.699997,69.699997
20160725081500,470.0,453.549988,29.692307,47,55.5,0,71.300003,72.699997,69.699997
20160725083000,470.0,470.0,30.769231,47,55.5,0,71.300003,72.699997,69.699997
20160725084500,470.0,481.75,31.538462,47,55.5,0,71.300003,72.699997,69.699997
20160725090000,470.0,467.649994,30.615384,47,55.5,0,71.300003,72.699997,69.699997
20160725091500,470.0,467.649994,30.615384,47,55.5,0,71.400002,72.699997,69.699997
20160725093000,470.0,462.950012,30.307693,47,55.5,0,71.599998,72.699997,69.699997
20160725094500,470.0,462.950012,30.307693,47,55.5,0,71.599998,72.699997,69.699997
20160725100000,470.0,453.549988,29.692307,47,55.5,0,71.599998,72.699997,69.699997
20160725101500,470.0,462.950012,30.307693,47,55.5,0,71.599998,72.699997,69.699997
20160725103000,470.0,462.950012,30.307693,47,55.5,0,71.800003,72.699997,69.699997
20160725104500,470.0,467.649994,30.615384,47,55.5,0,71.800003,72.699997,69.699997
20160725110000,470.0,458.25,30.0,47,55.5,0,71.900002,72.699997,69.699997
20160725111500,470.0,470.0,30.769231,48,55.5,0,72.099998,72.699997,69.699997
20160725113000,470.0,470.0,30.769231,48,55.5,0,72.199997,72.699997,69.699997
20160725114500,470.0,477.049988,31.230768,48,55.5,0,72.099998,72.699997,69.699997
20160725120000,470.0,514.650024,33.692309,49,55.5,0,72.300003,72.699997,69.699997
20160725121500,470.0,493.5,32.307692,49,55.5,0,72.199997,72.699997,69.699997
20160725123000,470.0,493.5,32.307692,48,55.5,0,72.099998,72.699997,69.699997
20160725124500,470.0,493.5,32.307692,48,55.5,0,72.0,72.699997,69.699997
20160725130000,470.0,493.5,32.307692,48,55.5,0,71.900002,72.699997,69.699997
20160725131500,470.0,486.450012,31.846155,48,55.5,0,72.0,72.699997,69.699997
20160725133000,470.0,486.450012,31.846155,48,55.5,0,72.0,72.699997,69.699997
20160725134500,470.0,493.5,32.307692,48,55.5,0,71.800003,72.699997,69.699997
20160725140000,470.0,526.400024,34.46154,51,55.5,0,72.099998,72.699997,69.699997
20160725141500,470.0,477.049988,31.230768,48,55.5,0,71.900002,72.699997,69.699997
20160725143000,470.0,878.900024,57.538463,100,55.5,0,71.800003,69.400002,66.400002
20160725144500,470.0,878.900024,57.538463,100,55.5,0,71.599998,69.400002,66.400002
20160725150000,470.0,878.900024,57.538463,100,55.5,0,71.5,69.400002,66.400002
20160725151500,470.0,864.799988,56.615384,100,55.5,0,71.300003,69.400002,66.400002
20160725153000,470.0,876.549988,57.384615,100,55.5,0,71.199997,69.400002,66.400002
20160725154500,470.0,902.400024,59.076925,100,55.5,0,71.199997,69.400002,66.400002
20160725160000,470.0,923.549988,60.461538,100,55.5,0,71.0,69.400002,66.400002
20160725161500,470.0,909.450012,59.538462,100,55.5,0,71.0,69.400002,66.400002
20160725163000,470.0,888.299988,58.153845,100,54.700001,0,71.0,69.400002,66.400002
20160725164500,470.0,900.049988,58.923076,100,54.700001,0,70.900002,69.400002,66.400002
20160725170000,470.0,909.450012,59.538462,100,54.700001,0,70.699997,69.400002,66.400002
20160725171500,470.0,895.349976,58.615383,100,54.700001,0,70.599998,69.400002,66.400002
20160725173000,470.0,895.349976,58.615383,100,54.700001,0,70.599998,69.400002,66.400002
20160725174500,470.0,895.349976,58.615383,100,54.700001,0,70.400002,69.400002,66.400002
20160725180000,470.0,895.349976,58.615383,100,54.700001,0,70.400002,69.400002,66.400002
20160725181500,470.0,895.349976,58.615383,100,54.700001,0,70.400002,69.400002,66.400002
20160725183000,470.0,895.349976,58.615383,100,54.700001,0,70.300003,69.400002,66.400002
20160725184500,470.0,874.200012,57.23077,100,54.700001,0,70.300003,69.400002,66.400002
20160725190000,470.0,902.400024,59.076925,100,54.700001,0,70.199997,69.400002,66.400002
20160725191500,470.0,888.299988,58.153845,100,54.700001,0,70.199997,69.400002,66.400002
20160725193000,470.0,916.5,60.0,100,54.700001,0,70.199997,69.400002,66.400002
20160725194500,470.0,916.5,60.0,100,54.700001,0,70.0,69.400002,66.400002
20160725200000,470.0,895.349976,58.615383,100,54.700001,0,69.900002,69.400002,66.400002
20160725201500,470.0,895.349976,58.615383,100,54.700001,0,70.0,69.400002,66.400002
20160725203000,470.0,895.349976,58.615383,100,54.700001,0,69.900002,69.300003,66.300003
20160725204500,470.0,883.599976,57.846152,100,54.700001,0,69.900002,69.199997,66.199997
20160725210000,470.0,883.599976,57.846152,100,54.700001,0,69.800003,69.099998,66.099998
20160725211500,470.0,893.0,58.461538,100,54.700001,0,69.800003,69.099998,66.099998
20160725213000,470.0,893.0,58.461538,100,54.700001,0,69.800003,69.099998,66.099998
20160725214500,470.0,883.599976,57.846152,100,54.700001,0,69.800003,69.0,66.0
20160725220000,470.0,900.049988,58.923076,100,54.700001,0,69.699997,69.0,66.0
20160725221500,470.0,888.299988,58.153845,100,54.700001,0,69.699997,69.0,66.0
20160725223000,470.0,888.299988,58.153845,100,54.700001,0,69.699997,69.0,66.0
20160725224500,470.0,888.299988,58.153845,100,54.700001,0,69.599998,69.0,66.0
20160725230000,470.0,888.299988,58.153845,100,54.700001,0,69.599998,69.0,66.0
20160725231500,470.0,888.299988,58.153845,100,54.700001,0,69.599998,69.0,66.0
20160725233000,470.0,888.299988,58.153845,100,54.700001,0,69.599998,69.0,66.0
20160725234500,470.0,909.450012,59.538462,100,54.700001,0,69.400002,69.0,66.0
20160726000000,470.0,909.450012,59.538462,100,54.700001,0,69.400002,69.0,66.0
20160726001500,470.0,909.450012,59.538462,100,54.700001,0,69.400002,69.0,66.0
20160726003000,470.0,909.450012,59.538462,100,54.700001,0,69.300003,69.0,66.0
20160726004500,470.0,893.0,58.461538,100,54.700001,0,69.300003,69.0,66.0
20160726010000,470.0,916.5,60.0,100,54.700001,0,69.199997,69.0,66.0
20160726011500,470.0,916.5,60.0,100,54.700001,0,69.199997,69.0,66.0
20160726013000,470.0,904.75,59.230769,100,54.700001,0,69.199997,69.0,66.0
20160726014500,470.0,904.75,59.230769,100,54.700001,0,69.300003,69.0,66.0
20160726020000,470.0,904.75,59.230769,100,54.700001,0,69.199997,69.0,66.0
20160726021500,470.0,914.150024,59.846155,100,54.700001,0,69.199997,69.0,66.0
20160726023000,470.0,925.900024,60.615386,100,54.700001,0,69.300003,69.0,66.0
20160726024500,470.0,925.900024,60.615386,100,54.700001,0,69.300003,69.0,66.0
20160726030000,470.0,904.75,59.230769,100,54.700001,0,69.199997,69.0,66.0
20160726031500,470.0,895.349976,58.615383,100,54.700001,0,69.199997,69.0,66.0
20160726033000,470.0,932.950012,61.076924,100,54.700001,0,69.199997,69.0,66.0
20160726034500,470.0,918.849976,60.153845,100,54.700001,0,69.199997,69.0,66.0
20160726040000,470.0,918.849976,60.153845,100,54.700001,0,69.199997,69.0,66.0
20160726041500,470.0,918.849976,60.153845,100,54.700001,0,69.199997,69.0,66.0
20160726043000,470.0,907.099976,59.384614,100,54.700001,0,69.300003,69.0,66.0
20160726044500,470.0,895.349976,58.615383,100,54.700001,0,69.199997,69.0,66.0
20160726050000,470.0,895.349976,58.615383,100,54.700001,0,69.199997,69.0,66.0
20160726051500,470.0,885.950012,58.000001,100,54.700001,0,69.199997,69.0,66.0
20160726053000,470.0,895.349976,58.615383,100,54.700001,0,69.099998,69.0,66.0
20160726054500,470.0,895.349976,58.615383,100,54.700001,0,69.099998,69.0,66.0
20160726060000,470.0,895.349976,58.615383,100,54.700001,0,68.900002,69.0,66.0
20160726061500,470.0,911.799988,59.692307,100,54.700001,0,68.900002,69.0,66.0
20160726063000,470.0,911.799988,59.692307,100,54.700001,0,68.800003,69.0,66.0
20160726064500,470.0,895.349976,58.615383,100,54.700001,0,69.0,69.0,66.0
20160726070000,470.0,895.349976,58.615383,100,54.700001,0,69.0,69.0,66.0
20160726071500,470.0,895.349976,58.615383,100,54.700001,0,68.900002,69.0,66.0
20160726073000,470.0,883.599976,57.846152,100,54.700001,0,69.099998,69.0,66.0
20160726074500,470.0,883.599976,57.846152,100,54.700001,0,69.099998,69.0,66.0
20160726080000,470.0,883.599976,57.846152,100,54.700001,0,69.099998,69.0,66.0
20160726081500,470.0,883.599976,57.846152,100,54.700001,0,69.199997,69.0,66.0
