PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726083000,470.0,895.349976,58.615383,100,54.700001,0,69.099998,69.0,66.0
20160726084500,470.0,916.5,60.0,100,54.700001,0,69.099998,69.0,66.0
20160726090000,470.0,900.049988,58.923076,100,54.700001,0,69.199997,69.0,66.0
20160726091500,470.0,900.049988,58.923076,100,54.700001,0,69.300003,69.0,66.0
20160726093000,470.0,900.049988,58.923076,100,54.700001,0,69.300003,69.0,66.0
20160726094500,470.0,900.049988,58.923076,100,55.5,0,69.599998,68.0,61.799999
20160726100000,470.0,900.049988,58.923076,100,55.5,0,69.599998,68.0,61.799999
20160726101500,470.0,921.200012,60.307693,100,55.5,0,69.599998,68.0,61.900002
20160726103000,470.0,904.75,59.230769,100,55.5,0,69.5,68.0,61.900002
20160726104500,470.0,918.849976,60.153845,100,55.5,0,69.599998,68.0,61.900002
20160726110000,470.0,895.349976,58.615383,100,55.5,0,69.800003,68.0,61.900002
20160726111500,470.0,853.049988,55.846153,100,55.5,0,70.0,68.0,61.900002
20160726113000,470.0,871.849976,57.076921,100,55.5,0,69.900002,68.0,61.900002
20160726114500,470.0,860.099976,56.307691,100,55.5,0,69.900002,68.0,61.900002
20160726120000,470.0,869.5,56.923077,100,55.5,0,69.800003,68.0,61.900002
20160726121500,470.0,869.5,56.923077,100,54.799999,0,69.800003,68.0,61.900002
20160726123000,470.0,881.25,57.692308,100,54.799999,0,69.699997,68.0,61.900002
20160726124500,470.0,864.799988,56.615384,100,54.799999,0,69.800003,68.0,61.900002
20160726130000,470.0,874.200012,57.23077,100,54.799999,0,69.699997,68.0,61.900002
20160726131500,470.0,885.950012,58.000001,100,54.799999,0,69.699997,68.0,61.900002
20160726133000,470.0,885.950012,58.000001,100,54.799999,0,69.699997,68.0,61.900002
20160726134500,470.0,904.75,59.230769,100,54.799999,0,69.699997,68.0,61.900002
20160726140000,470.0,904.75,59.230769,100,54.799999,0,69.699997,68.0,61.900002
20160726141500,470.0,893.0,58.461538,100,54.799999,0,69.699997,68.0,61.900002
20160726143000,470.0,904.75,59.230769,100,54.799999,0,69.800003,68.0,61.900002
20160726144500,470.0,904.75,59.230769,100,55.5,0,69.900002,68.0,61.900002
20160726150000,470.0,904.75,59.230769,100,55.5,0,69.800003,68.0,61.900002
20160726151500,470.0,888.299988,58.153845,100,54.700001,0,69.800003,68.0,61.900002
20160726153000,470.0,878.900024,57.538463,100,54.700001,0,69.699997,68.0,61.900002
20160726154500,470.0,878.900024,57.538463,100,54.700001,0,69.699997,68.0,61.900002
20160726160000,470.0,878.900024,57.538463,100,54.700001,0,69.699997,68.0,61.900002
20160726161500,470.0,878.900024,57.538463,100,54.700001,0,69.699997,68.0,61.900002
20160726163000,470.0,878.900024,57.538463,100,54.700001,0,69.800003,68.0,61.900002
20160726164500,470.0,900.049988,58.923076,100,54.700001,0,69.800003,68.0,61.900002
20160726170000,470.0,885.950012,58.000001,100,54.700001,0,69.800003,68.0,61.900002
20160726171500,470.0,909.450012,59.538462,100,54.700001,0,69.699997,68.0,61.900002
20160726173000,470.0,888.299988,58.153845,100,54.700001,0,69.5,68.0,61.900002
20160726174500,470.0,888.299988,58.153845,100,54.700001,0,69.5,68.0,61.900002
20160726180000,470.0,888.299988,58.153845,100,54.700001,0,69.599998,68.0,61.900002
20160726181500,470.0,888.299988,58.153845,100,54.700001,0,69.599998,68.0,61.900002
20160726183000,470.0,888.299988,58.153845,100,54.700001,0,69.599998,68.0,61.900002
20160726184500,470.0,907.099976,59.384614,100,54.700001,0,69.599998,68.0,61.900002
20160726190000,470.0,890.650024,58.307694,100,54.700001,0,69.699997,68.0,61.900002
20160726191500,470.0,904.75,59.230769,100,54.700001,0,69.599998,68.0,61.900002
20160726193000,470.0,904.75,59.230769,100,54.700001,0,69.599998,68.0,61.900002
20160726194500,470.0,904.75,59.230769,100,54.700001,0,69.5,68.0,61.900002
20160726200000,470.0,904.75,59.230769,100,54.700001,0,69.400002,68.0,61.900002
20160726201500,470.0,923.549988,60.461538,100,54.700001,0,69.400002,68.0,61.900002
20160726203000,470.0,923.549988,60.461538,100,54.700001,0,69.400002,68.0,61.900002
20160726204500,470.0,944.700012,61.846155,100,54.700001,0,69.5,68.0,61.900002
20160726210000,470.0,916.5,60.0,100,54.700001,0,69.400002,68.0,61.900002
20160726211500,470.0,883.599976,57.846152,100,54.700001,0,69.300003,68.0,61.900002
20160726213000,470.0,923.549988,60.461538,100,54.700001,0,69.300003,68.0,61.900002
20160726214500,470.0,904.75,59.230769,100,54.700001,0,69.199997,68.0,61.900002
20160726220000,470.0,923.549988,60.461538,100,54.700001,0,69.099998,68.0,61.900002
20160726221500,470.0,923.549988,60.461538,100,54.700001,0,69.099998,68.0,61.900002
20160726223000,470.0,944.700012,61.846155,100,54.700001,0,68.900002,68.0,61.900002
20160726224500,470.0,944.700012,61.846155,100,54.700001,0,68.900002,68.0,61.900002
20160726230000,470.0,923.549988,60.461538,100,54.700001,0,68.800003,68.0,61.900002
20160726231500,470.0,944.700012,61.846155,100,54.700001,0,68.800003,68.0,61.900002
20160726233000,470.0,944.700012,61.846155,100,54.700001,0,68.800003,68.0,61.900002
20160726234500,470.0,965.849976,63.230768,100,54.700001,0,68.699997,68.0,61.900002
20160727000000,470.0,984.650024,64.46154,100,54.700001,0,68.699997,68.0,61.900002
20160727001500,470.0,462.950012,30.307693,47,74.400002,100,69.199997,73.099998,70.099998
20160727003000,470.0,477.049988,31.230768,47,79.800003,100,69.699997,72.699997,69.699997
20160727004500,470.0,462.950012,30.307693,47,82.0,100,69.800003,72.699997,69.699997
20160727010000,470.0,507.600006,33.23077,49,55.200001,0,70.199997,72.699997,69.699997
20160727011500,470.0,493.5,32.307692,48,55.200001,0,70.300003,72.699997,69.699997
20160727013000,470.0,493.5,32.307692,48,55.200001,0,70.199997,72.699997,69.699997
20160727014500,470.0,481.75,31.538462,48,55.200001,0,70.300003,72.699997,69.699997
20160727020000,470.0,507.600006,33.23077,48,55.200001,0,70.300003,72.699997,69.699997
20160727021500,470.0,493.5,32.307692,48,55.200001,0,70.300003,72.5,69.5
20160727023000,470.0,470.0,30.769231,48,55.200001,0,70.400002,72.699997,69.699997
20160727024500,470.0,500.549988,32.76923,48,55.200001,0,70.400002,72.699997,69.699997
20160727030000,470.0,477.049988,31.230768,48,55.200001,0,70.5,72.699997,69.699997
20160727031500,470.0,493.5,32.307692,49,55.200001,0,70.400002,72.699997,69.699997
20160727033000,470.0,507.600006,33.23077,50,54.299999,0,70.300003,72.699997,69.699997
20160727034500,470.0,477.049988,31.230768,49,54.299999,0,70.300003,72.699997,69.699997
20160727040000,470.0,486.450012,31.846155,49,54.299999,0,70.5,72.699997,69.699997
20160727041500,470.0,486.450012,31.846155,50,54.299999,0,70.400002,72.300003,69.300003
20160727043000,470.0,493.5,32.307692,50,54.299999,0,70.300003,72.699997,69.699997
20160727044500,470.0,493.5,32.307692,50,54.299999,0,70.300003,72.699997,69.699997
20160727050000,470.0,493.5,32.307692,51,54.299999,0,70.300003,72.699997,69.699997
20160727051500,470.0,493.5,32.307692,50,54.299999,0,70.300003,72.699997,69.699997
20160727053000,470.0,493.5,32.307692,50,54.299999,0,70.300003,72.699997,69.699997
20160727054500,470.0,486.450012,31.846155,50,54.299999,0,70.300003,72.699997,69.699997
20160727060000,470.0,486.450012,31.846155,50,54.299999,0,70.300003,72.599998,69.599998
20160727061500,470.0,512.299988,33.538461,49,55.099998,0,70.199997,72.699997,69.699997
20160727063000,470.0,486.450012,31.846155,49,55.099998,0,70.099998,72.699997,69.699997
20160727064500,470.0,514.650024,33.692309,49,55.099998,0,70.099998,72.699997,69.699997
20160727070000,470.0,498.200012,32.615385,48,54.400002,0,70.199997,72.400002,69.400002
20160727071500,470.0,498.200012,32.615385,48,54.400002,0,70.0,72.699997,69.699997
20160727073000,470.0,498.200012,32.615385,48,54.400002,0,70.099998,72.300003,69.300003
20160727074500,470.0,498.200012,32.615385,47,54.400002,0,70.099998,72.300003,69.300003
20160727080000,470.0,486.450012,31.846155,47,54.400002,0,70.199997,72.699997,69.699997
20160727081500,470.0,498.200012,32.615385,47,54.400002,0,70.199997,72.699997,69.699997
20160727083000,470.0,481.75,31.538462,47,55.099998,0,70.300003,72.699997,69.699997
20160727084500,470.0,481.75,31.538462,47,54.299999,0,70.300003,72.400002,69.400002
20160727090000,470.0,470.0,30.769231,47,54.299999,0,70.300003,72.300003,69.300003
20160727091500,470.0,477.049988,31.230768,47,54.299999,0,70.400002,72.699997,69.699997
20160727093000,470.0,477.049988,31.230768,47,54.299999,0,70.400002,72.699997,69.699997
20160727094500,470.0,486.450012,31.846155,47,54.299999,0,70.400002,72.699997,69.699997
20160727100000,470.0,486.450012,31.846155,47,54.299999,0,70.5,72.699997,69.699997
20160727101500,470.0,470.0,30.769231,47,54.299999,0,70.599998,72.699997,69.699997
20160727103000,470.0,477.049988,31.230768,47,54.299999,0,70.699997,72.699997,69.699997
20160727104500,470.0,470.0,30.769231,47,54.299999,0,70.5,72.699997,69.699997
20160727110000,470.0,477.049988,31.230768,47,54.299999,0,70.599998,72.699997,69.699997
20160727111500,470.0,486.450012,31.846155,47,54.299999,0,70.5,72.699997,69.699997
20160727113000,470.0,493.5,32.307692,47,54.299999,0,70.599998,72.699997,69.699997
20160727114500,470.0,477.049988,31.230768,47,54.299999,0,70.5,72.699997,69.699997
20160727120000,470.0,477.049988,31.230768,47,54.299999,0,70.5,72.699997,69.699997
20160727121500,470.0,477.049988,31.230768,47,54.299999,0,70.5,72.699997,69.699997
20160727123000,470.0,462.950012,30.307693,47,54.299999,0,70.599998,72.699997,69.699997
20160727124500,470.0,467.649994,30.615384,47,55.099998,0,70.800003,72.699997,69.699997
20160727130000,470.0,462.950012,30.307693,47,55.099998,0,70.699997,72.699997,69.699997
20160727131500,470.0,477.049988,31.230768,47,55.099998,0,70.5,72.699997,69.699997
20160727133000,470.0,477.049988,31.230768,47,55.099998,0,70.5,72.699997,69.699997
20160727134500,470.0,498.200012,32.615385,47,55.099998,0,70.5,72.699997,69.699997
20160727140000,470.0,486.450012,31.846155,47,55.099998,0,70.400002,72.699997,69.699997
20160727141500,470.0,493.5,32.307692,47,55.099998,0,70.400002,72.699997,69.699997
20160727143000,470.0,477.049988,31.230768,47,55.099998,0,70.400002,72.699997,69.699997
20160727144500,470.0,488.799988,31.999999,47,55.099998,0,70.5,72.699997,69.699997
20160727150000,470.0,488.799988,31.999999,47,55.099998,0,70.5,72.599998,69.599998
20160727151500,470.0,488.799988,31.999999,47,55.099998,0,70.5,72.699997,69.699997
20160727153000,470.0,488.799988,31.999999,47,55.099998,0,70.599998,72.699997,69.699997
20160727154500,470.0,488.799988,31.999999,47,55.099998,0,70.599998,72.699997,69.699997
20160727160000,470.0,498.200012,32.615385,47,55.099998,0,70.400002,72.699997,69.699997
20160727161500,470.0,467.649994,30.615384,47,55.099998,0,70.400002,72.699997,69.699997
20160727163000,470.0,498.200012,32.615385,47,55.099998,0,70.400002,72.699997,69.699997
20160727164500,470.0,488.799988,31.999999,47,55.099998,0,70.300003,72.699997,69.699997
20160727170000,470.0,498.200012,32.615385,47,55.099998,0,70.300003,72.699997,69.699997
20160727171500,470.0,498.200012,32.615385,47,55.099998,0,70.300003,72.599998,69.599998
20160727173000,470.0,498.200012,32.615385,47,55.099998,0,70.300003,72.699997,69.699997
20160727174500,470.0,477.049988,31.230768,47,55.099998,0,70.400002,72.599998,69.599998
20160727180000,470.0,470.0,30.769231,47,55.099998,0,70.400002,72.599998,69.599998
20160727181500,470.0,488.799988,31.999999,47,55.099998,0,70.5,72.699997,69.699997
20160727183000,470.0,500.549988,32.76923,47,55.099998,0,70.699997,72.5,69.5
20160727184500,470.0,488.799988,31.999999,47,55.099998,0,70.5,72.5,69.5
20160727190000,470.0,488.799988,31.999999,47,55.099998,0,70.599998,72.5,69.5
20160727191500,470.0,488.799988,31.999999,47,55.099998,0,70.699997,72.400002,69.400002
20160727193000,470.0,488.799988,31.999999,47,55.099998,0,70.699997,72.5,69.5
20160727194500,470.0,467.649994,30.615384,47,55.099998,0,70.699997,72.300003,69.300003
20160727200000,470.0,467.649994,30.615384,47,55.099998,0,70.599998,72.699997,69.699997
20160727201500,470.0,481.75,31.538462,47,55.099998,0,70.5,72.699997,69.699997
20160727203000,470.0,481.75,31.538462,47,55.099998,0,70.5,72.699997,69.699997
20160727204500,470.0,488.799988,31.999999,47,55.099998,0,70.400002,72.699997,69.699997
20160727210000,470.0,481.75,31.538462,47,55.099998,0,70.400002,72.699997,69.699997
20160727211500,470.0,481.75,31.538462,47,54.299999,0,70.5,72.699997,69.699997
20160727213000,470.0,481.75,31.538462,47,54.299999,0,70.400002,72.699997,69.699997
20160727214500,470.0,500.549988,32.76923,47,54.299999,0,70.400002,72.699997,69.699997
20160727220000,470.0,500.549988,32.76923,47,54.299999,0,70.400002,72.699997,69.699997
20160727221500,470.0,493.5,32.307692,47,54.299999,0,70.400002,72.699997,69.699997
20160727223000,470.0,500.549988,32.76923,47,54.299999,0,70.400002,72.699997,69.699997
20160727224500,470.0,500.549988,32.76923,47,54.299999,0,70.5,72.699997,69.699997
20160727230000,470.0,500.549988,32.76923,46,54.299999,0,70.400002,72.699997,69.699997
20160727231500,470.0,488.799988,31.999999,46,54.299999,0,70.300003,72.699997,69.699997
20160727233000,470.0,498.200012,32.615385,46,54.299999,0,70.400002,72.699997,69.699997
20160727234500,470.0,488.799988,31.999999,46,54.299999,0,70.300003,72.699997,69.699997
20160728000000,470.0,488.799988,31.999999,46,54.299999,0,70.300003,72.5,69.5
20160728001500,470.0,500.549988,32.76923,46,54.299999,0,70.199997,72.5,69.5
20160728003000,470.0,493.5,32.307692,46,54.299999,0,70.199997,72.400002,69.400002
20160728004500,470.0,493.5,32.307692,46,54.299999,0,70.300003,72.300003,69.300003
20160728010000,470.0,493.5,32.307692,46,54.299999,0,70.300003,72.300003,69.300003
20160728011500,470.0,486.450012,31.846155,46,54.299999,0,70.300003,72.300003,69.300003
20160728013000,470.0,458.25,30.0,46,54.299999,0,70.400002,72.599998,69.599998
20160728014500,470.0,470.0,30.769231,46,54.299999,0,70.300003,72.599998,69.599998
20160728020000,470.0,477.049988,31.230768,46,54.299999,0,70.300003,72.699997,69.699997
20160728021500,470.0,462.950012,30.307693,46,54.299999,0,70.300003,72.699997,69.699997
20160728023000,470.0,481.75,31.538462,47,54.299999,0,70.5,72.699997,69.699997
20160728024500,470.0,488.799988,31.999999,47,54.299999,0,70.5,72.699997,69.699997
20160728030000,470.0,477.049988,31.230768,47,54.299999,0,70.599998,72.699997,69.699997
20160728031500,470.0,477.049988,31.230768,47,54.299999,0,70.699997,72.699997,69.699997
20160728033000,470.0,488.799988,31.999999,47,54.299999,0,70.699997,72.599998,69.599998
20160728034500,470.0,488.799988,31.999999,47,55.099998,0,70.800003,72.599998,69.599998
20160728040000,470.0,507.600006,33.23077,47,55.099998,0,70.699997,72.599998,69.599998
20160728041500,470.0,481.75,31.538462,47,55.099998,0,70.699997,72.599998,69.599998
20160728043000,470.0,493.5,32.307692,47,55.099998,0,70.699997,72.400002,69.400002
20160728044500,470.0,493.5,32.307692,47,55.099998,0,70.400002,72.300003,69.300003
20160728050000,470.0,486.450012,31.846155,47,55.099998,0,70.5,72.599998,69.599998
20160728051500,470.0,486.450012,31.846155,48,55.099998,0,70.5,72.300003,69.300003
20160728053000,470.0,486.450012,31.846155,48,55.099998,0,70.5,72.300003,69.300003
20160728054500,470.0,477.049988,31.230768,48,55.099998,0,70.300003,72.300003,69.300003
20160728060000,470.0,470.0,30.769231,48,55.099998,0,70.199997,72.300003,69.300003
20160728061500,470.0,481.75,31.538462,48,55.099998,0,70.199997,72.300003,69.300003
20160728063000,470.0,481.75,31.538462,48,55.099998,0,70.199997,72.300003,69.300003
20160728064500,470.0,481.75,31.538462,48,55.099998,0,70.300003,72.300003,69.300003
20160728070000,470.0,470.0,30.769231,48,55.099998,0,70.400002,72.300003,69.300003
20160728071500,470.0,470.0,30.769231,48,55.099998,0,70.400002,72.300003,69.300003
20160728073000,470.0,932.950012,61.076924,100,55.099998,0,70.400002,68.0,64.800003
20160728074500,470.0,923.549988,60.461538,100,55.099998,0,70.199997,68.0,64.800003
20160728080000,470.0,923.549988,60.461538,100,55.099998,0,70.0,68.0,64.800003
20160728081500,470.0,944.700012,61.846155,100,55.099998,0,70.0,68.0,64.800003
20160728083000,470.0,923.549988,60.461538,100,55.099998,0,69.900002,68.0,64.800003
20160728084500,470.0,888.299988,58.153845,100,55.099998,0,69.699997,68.0,64.800003
20160728090000,470.0,735.549988,48.153845,100,55.099998,0,69.699997,68.0,64.800003
20160728091500,470.0,787.25,51.538462,100,55.099998,0,69.699997,68.0,64.800003
20160728093000,470.0,742.599976,48.615383,100,55.099998,0,69.699997,68.0,64.800003
20160728094500,470.0,820.150024,53.692309,100,55.099998,0,69.699997,68.0,64.800003
20160728100000,470.0,1038.699951,67.999997,100,55.099998,0,69.699997,68.0,64.800003
20160728101500,470.0,1038.699951,67.999997,100,55.099998,0,69.699997,68.0,64.800003
20160728103000,470.0,846.0,55.384615,100,55.099998,0,69.599998,68.0,64.800003
20160728104500,470.0,881.25,57.692308,100,55.099998,0,69.599998,68.0,64.800003
20160728110000,470.0,855.400024,56.000002,100,55.099998,0,69.599998,68.0,64.800003
20160728111500,470.0,864.799988,56.615384,100,55.099998,0,69.699997,68.0,64.800003
20160728113000,470.0,864.799988,56.615384,100,55.099998,0,69.699997,68.0,64.800003
20160728114500,470.0,507.600006,33.23077,49,72.0,100,70.099998,74.5,71.5
20160728120000,470.0,470.0,30.769231,49,73.0,100,70.599998,74.599998,71.599998
20160728121500,470.0,481.75,31.538462,49,73.0,100,71.0,74.300003,71.300003
20160728123000,470.0,467.649994,30.615384,49,70.599998,100,71.300003,68.0,62.5
20160728124500,470.0,846.0,55.384615,100,55.200001,0,71.0,69.400002,66.400002
20160728130000,470.0,846.0,55.384615,100,55.200001,0,70.900002,69.400002,66.400002
20160728131500,470.0,846.0,55.384615,100,55.200001,0,70.699997,69.400002,66.400002
20160728133000,470.0,827.200012,54.153847,100,55.200001,0,70.599998,69.400002,66.400002
20160728134500,470.0,841.299988,55.076922,100,55.200001,0,70.5,69.400002,66.400002
20160728140000,470.0,813.099976,53.230768,100,55.200001,0,70.5,69.400002,66.400002
20160728141500,470.0,824.849976,53.999998,100,55.200001,0,70.400002,69.400002,66.400002
20160728143000,470.0,810.75,53.076923,100,55.200001,0,70.300003,69.400002,66.400002
20160728144500,470.0,831.900024,54.46154,100,55.200001,0,70.400002,69.5,66.5
20160728150000,470.0,813.099976,53.230768,100,55.200001,0,70.300003,69.5,66.5
20160728151500,470.0,822.5,53.846154,100,56.299999,0,70.400002,69.5,66.5
20160728153000,470.0,803.700012,52.615385,100,56.299999,0,70.300003,69.5,66.5
20160728154500,470.0,787.25,51.538462,100,56.299999,0,70.300003,68.800003,65.800003
20160728160000,470.0,787.25,51.538462,100,56.299999,0,70.400002,69.900002,66.900002
20160728161500,470.0,801.349976,52.461537,100,56.299999,0,70.300003,69.900002,66.900002
20160728163000,470.0,817.799988,53.538461,100,55.599998,0,70.400002,69.900002,66.900002
20160728164500,470.0,817.799988,53.538461,100,55.599998,0,70.400002,69.900002,66.900002
20160728170000,470.0,803.700012,52.615385,100,55.599998,0,70.300003,69.900002,66.900002
20160728171500,470.0,815.450012,53.384616,100,54.700001,0,70.300003,69.699997,66.699997
20160728173000,470.0,815.450012,53.384616,100,54.700001,0,70.199997,69.5,66.5
20160728174500,470.0,829.549988,54.307692,100,54.700001,0,70.199997,69.400002,66.400002
20160728180000,470.0,829.549988,54.307692,100,54.700001,0,70.199997,69.400002,66.400002
20160728181500,470.0,829.549988,54.307692,100,54.700001,0,70.199997,69.400002,66.400002
20160728183000,470.0,815.450012,53.384616,100,54.700001,0,70.099998,69.400002,66.400002
20160728184500,470.0,815.450012,53.384616,100,54.700001,0,70.199997,69.400002,66.400002
20160728190000,470.0,801.349976,52.461537,100,54.700001,0,70.199997,69.400002,66.400002
20160728191500,470.0,801.349976,52.461537,100,54.700001,0,70.099998,68.0,61.900002
20160728193000,470.0,801.349976,52.461537,100,54.700001,0,70.0,68.0,61.900002
20160728194500,470.0,801.349976,52.461537,100,54.700001,0,69.900002,68.0,61.900002
20160728200000,470.0,813.099976,53.230768,100,54.700001,0,69.900002,68.0,61.900002
20160728201500,470.0,813.099976,53.230768,100,54.700001,0,69.900002,68.0,61.900002
20160728203000,470.0,827.200012,54.153847,100,54.700001,0,69.900002,68.0,61.900002
20160728204500,470.0,827.200012,54.153847,100,54.700001,0,69.800003,68.0,61.900002
20160728210000,470.0,846.0,55.384615,100,54.700001,0,69.800003,68.0,61.900002
20160728211500,470.0,846.0,55.384615,100,54.700001,0,69.800003,68.0,61.900002
20160728213000,470.0,846.0,55.384615,100,54.700001,0,69.800003,68.0,61.900002
20160728214500,470.0,855.400024,56.000002,100,54.700001,0,69.699997,68.0,61.900002
20160728220000,470.0,855.400024,56.000002,100,54.700001,0,69.699997,68.0,61.900002
20160728221500,470.0,855.400024,56.000002,100,54.700001,0,69.699997,68.0,61.900002
20160728223000,470.0,838.950012,54.923078,100,54.700001,0,69.699997,68.0,61.900002
20160728224500,470.0,838.950012,54.923078,100,54.700001,0,69.699997,68.0,61.900002
20160728230000,470.0,838.950012,54.923078,100,54.700001,0,69.699997,68.0,61.900002
20160728231500,470.0,838.950012,54.923078,100,54.700001,0,69.599998,68.0,61.900002
20160728233000,470.0,838.950012,54.923078,100,54.700001,0,69.599998,68.900002,65.900002
20160728234500,470.0,838.950012,54.923078,100,54.700001,0,69.5,68.900002,65.900002
20160729000000,470.0,838.950012,54.923078,100,54.700001,0,69.5,68.900002,65.900002
20160729001500,470.0,824.849976,53.999998,100,54.700001,0,69.5,68.900002,65.900002
20160729003000,470.0,853.049988,55.846153,100,54.700001,0,69.599998,68.900002,65.900002
20160729004500,470.0,838.950012,54.923078,100,54.700001,0,69.5,68.900002,65.900002
20160729010000,470.0,824.849976,53.999998,100,54.700001,0,69.400002,68.900002,65.900002
20160729011500,470.0,838.950012,54.923078,100,54.700001,0,69.400002,68.900002,65.900002
20160729013000,470.0,838.950012,54.923078,100,54.700001,0,69.400002,68.900002,65.900002
20160729014500,470.0,822.5,53.846154,100,54.700001,0,69.400002,68.900002,65.900002
20160729020000,470.0,864.799988,56.615384,100,54.700001,0,69.300003,68.900002,65.900002
20160729021500,470.0,864.799988,56.615384,100,54.700001,0,69.400002,68.900002,65.900002
20160729023000,470.0,843.650024,55.230771,100,54.700001,0,69.300003,68.900002,65.900002
20160729024500,470.0,843.650024,55.230771,100,54.700001,0,69.300003,68.900002,65.900002
20160729030000,470.0,857.75,56.153846,100,54.700001,0,69.300003,68.900002,65.900002
20160729031500,470.0,838.950012,54.923078,100,54.700001,0,69.199997,68.900002,65.900002
20160729033000,470.0,838.950012,54.923078,100,54.700001,0,69.199997,68.900002,65.900002
20160729034500,470.0,853.049988,55.846153,100,54.700001,0,69.300003,68.900002,65.900002
20160729040000,470.0,838.950012,54.923078,100,54.700001,0,69.400002,68.900002,65.900002
20160729041500,470.0,848.349976,55.53846,100,54.700001,0,69.300003,68.900002,65.900002
20160729043000,470.0,848.349976,55.53846,100,54.700001,0,69.300003,68.800003,65.800003
20160729044500,470.0,869.5,56.923077,100,54.700001,0,69.300003,68.699997,65.699997
20160729050000,470.0,841.299988,55.076922,100,54.700001,0,69.300003,68.599998,65.599998
20160729051500,470.0,862.450012,56.461539,100,54.700001,0,69.199997,68.5,65.5
20160729053000,470.0,862.450012,56.461539,100,54.700001,0,69.099998,68.5,65.5
20160729054500,470.0,843.650024,55.230771,100,54.700001,0,69.099998,68.5,65.5
20160729060000,470.0,853.049988,55.846153,100,54.700001,0,69.099998,68.5,65.5
20160729061500,470.0,853.049988,55.846153,100,54.700001,0,69.099998,68.5,65.5
20160729063000,470.0,853.049988,55.846153,100,54.700001,0,69.099998,68.5,65.5
20160729064500,470.0,834.25,54.615385,100,54.700001,0,69.199997,68.5,65.5
20160729070000,470.0,855.400024,56.000002,100,54.700001,0,69.099998,68.5,65.5
20160729071500,470.0,855.400024,56.000002,100,54.700001,0,69.199997,68.5,65.5
20160729073000,470.0,841.299988,55.076922,100,54.700001,0,69.099998,68.5,65.5
20160729074500,470.0,841.299988,55.076922,100,54.700001,0,69.099998,68.5,65.5
20160729080000,470.0,841.299988,55.076922,100,55.400002,0,69.199997,68.5,65.5
20160729081500,470.0,841.299988,55.076922,100,55.400002,0,69.199997,68.5,65.5
20160729083000,470.0,841.299988,55.076922,100,55.400002,0,69.199997,68.5,65.5
20160729084500,470.0,831.900024,54.46154,100,55.400002,0,69.300003,68.5,65.5
20160729090000,470.0,850.700012,55.692308,100,55.400002,0,69.400002,68.5,65.5
20160729091500,470.0,829.549988,54.307692,100,55.400002,0,69.5,68.5,65.5
20160729093000,470.0,810.75,53.076923,100,55.400002,0,69.5,68.5,65.5
20160729094500,470.0,831.900024,54.46154,100,55.400002,0,69.599998,68.5,65.5
20160729100000,470.0,831.900024,54.46154,100,55.400002,0,69.599998,68.5,65.5
20160729101500,470.0,831.900024,54.46154,100,55.400002,0,69.599998,68.5,65.5
20160729103000,470.0,831.900024,54.46154,100,55.400002,0,69.699997,68.5,65.5
20160729104500,470.0,846.0,55.384615,100,55.400002,0,69.699997,68.5,65.5
20160729110000,470.0,829.549988,54.307692,100,55.400002,0,69.699997,68.5,65.5
20160729111500,470.0,855.400024,56.000002,100,55.400002,0,69.699997,68.5,65.5
20160729113000,470.0,864.799988,56.615384,100,54.799999,0,69.699997,68.5,65.5
20160729114500,470.0,850.700012,55.692308,100,55.5,0,69.599998,68.5,65.5
20160729120000,470.0,869.5,56.923077,100,55.5,0,69.599998,68.5,65.5
20160729121500,470.0,841.299988,55.076922,100,54.700001,0,69.599998,68.5,65.5
20160729123000,470.0,841.299988,55.076922,100,54.700001,0,69.699997,68.5,65.5
20160729124500,470.0,841.299988,55.076922,100,55.400002,0,69.699997,68.5,65.5
20160729130000,470.0,820.150024,53.692309,100,55.400002,0,69.800003,68.5,65.5
20160729131500,470.0,916.5,60.0,100,54.700001,0,69.699997,68.5,65.5
20160729133000,470.0,937.650024,61.384617,100,54.700001,0,69.599998,68.5,65.5
20160729134500,470.0,904.75,59.230769,100,54.700001,0,69.599998,68.5,65.5
20160729140000,470.0,923.549988,60.461538,100,54.700001,0,69.5,68.5,65.5
20160729141500,470.0,853.049988,55.846153,100,54.700001,0,69.5,68.5,65.5
20160729143000,470.0,862.450012,56.461539,100,55.5,0,69.599998,68.5,65.5
20160729144500,470.0,874.200012,57.23077,100,55.5,0,69.5,68.5,65.5
20160729150000,470.0,862.450012,56.461539,100,54.799999,0,69.599998,68.5,65.5
20160729151500,470.0,871.849976,57.076921,100,54.799999,0,69.400002,68.5,65.5
20160729153000,470.0,871.849976,57.076921,100,55.5,0,69.599998,68.5,65.5
20160729154500,470.0,871.849976,57.076921,100,55.5,0,69.699997,68.5,65.5
20160729160000,470.0,885.950012,58.000001,100,55.5,0,69.599998,68.5,65.5
20160729161500,470.0,860.099976,56.307691,100,55.5,0,69.599998,68.5,65.5
20160729163000,470.0,860.099976,56.307691,100,55.5,0,69.599998,68.5,65.5
20160729164500,470.0,860.099976,56.307691,100,55.5,0,69.5,68.5,65.5
20160729170000,470.0,860.099976,56.307691,100,55.5,0,69.599998,68.5,65.5
20160729171500,470.0,860.099976,56.307691,100,55.5,0,69.599998,68.5,65.5
20160729173000,470.0,860.099976,56.307691,100,55.5,0,69.599998,68.5,65.5
20160729174500,470.0,848.349976,55.53846,100,54.799999,0,69.599998,68.5,65.5
20160729180000,470.0,848.349976,55.53846,100,54.799999,0,69.599998,68.5,65.5
20160729181500,470.0,848.349976,55.53846,100,54.799999,0,69.599998,68.5,65.5
20160729183000,470.0,848.349976,55.53846,100,54.799999,0,69.699997,68.5,65.5
20160729184500,470.0,848.349976,55.53846,100,54.799999,0,69.699997,68.0,64.900002
20160729190000,470.0,869.5,56.923077,100,54.799999,0,69.699997,68.0,64.800003
20160729191500,470.0,869.5,56.923077,100,54.799999,0,69.800003,68.0,64.800003
20160729193000,470.0,869.5,56.923077,100,54.799999,0,69.800003,68.0,64.800003
20160729194500,470.0,860.099976,56.307691,100,54.799999,0,69.800003,68.0,64.800003
20160729200000,470.0,827.200012,54.153847,100,54.799999,0,69.900002,68.0,64.800003
20160729201500,470.0,827.200012,54.153847,100,54.799999,0,70.0,68.0,64.800003
20160729203000,470.0,827.200012,54.153847,100,54.799999,0,70.0,68.0,64.800003
20160729204500,470.0,855.400024,56.000002,100,54.799999,0,69.900002,68.0,64.800003
20160729210000,470.0,843.650024,55.230771,100,54.799999,0,70.0,68.0,64.800003
20160729211500,470.0,829.549988,54.307692,100,54.799999,0,69.900002,68.0,64.300003
20160729213000,470.0,848.349976,55.53846,100,54.799999,0,69.900002,68.0,64.800003
20160729214500,470.0,848.349976,55.53846,100,54.799999,0,69.800003,68.0,64.800003
20160729220000,470.0,822.5,53.846154,100,54.799999,0,69.800003,68.0,64.800003
20160729221500,470.0,846.0,55.384615,100,54.799999,0,69.800003,68.0,64.800003
20160729223000,470.0,834.25,54.615385,100,54.799999,0,69.800003,68.0,64.800003
20160729224500,470.0,834.25,54.615385,100,54.799999,0,69.800003,68.0,64.800003
20160729230000,470.0,815.450012,53.384616,100,54.799999,0,69.699997,68.0,64.800003
20160729231500,470.0,838.950012,54.923078,100,54.799999,0,69.699997,68.0,64.800003
20160729233000,470.0,838.950012,54.923078,100,54.799999,0,69.599998,68.0,64.800003
20160729234500,470.0,829.549988,54.307692,100,54.799999,0,69.599998,68.0,64.800003
20160730000000,470.0,829.549988,54.307692,100,54.799999,0,69.5,68.0,64.800003
20160730001500,470.0,841.299988,55.076922,100,54.799999,0,69.599998,68.0,64.800003
20160730003000,470.0,824.849976,53.999998,100,54.799999,0,69.599998,68.0,64.800003
20160730004500,470.0,824.849976,53.999998,100,54.799999,0,69.699997,68.0,64.800003
20160730010000,470.0,824.849976,53.999998,100,54.799999,0,69.699997,68.0,64.800003
20160730011500,470.0,824.849976,53.999998,100,54.799999,0,69.699997,68.0,64.800003
20160730013000,470.0,824.849976,53.999998,100,54.799999,0,69.699997,68.0,64.800003
20160730014500,470.0,824.849976,53.999998,100,54.799999,0,69.800003,68.0,64.800003
20160730020000,470.0,824.849976,53.999998,100,54.799999,0,69.800003,68.0,64.800003
20160730021500,470.0,824.849976,53.999998,100,54.799999,0,69.800003,68.0,64.800003
20160730023000,470.0,824.849976,53.999998,100,54.799999,0,69.900002,68.0,64.800003
20160730024500,470.0,824.849976,53.999998,100,54.799999,0,70.0,68.0,64.800003
20160730030000,470.0,824.849976,53.999998,100,54.799999,0,70.099998,68.0,64.800003
20160730031500,470.0,824.849976,53.999998,100,54.799999,0,70.0,68.0,64.800003
20160730033000,470.0,824.849976,53.999998,100,54.799999,0,70.099998,68.0,64.800003
20160730034500,470.0,808.400024,52.923079,100,54.799999,0,70.0,68.0,64.300003
20160730040000,470.0,808.400024,52.923079,100,54.799999,0,70.0,68.0,64.800003
20160730041500,470.0,824.849976,53.999998,100,54.799999,0,70.099998,68.0,64.800003
20160730043000,470.0,808.400024,52.923079,100,54.799999,0,69.900002,68.0,64.800003
20160730044500,470.0,824.849976,53.999998,100,54.799999,0,70.0,68.0,64.800003
20160730050000,470.0,801.349976,52.461537,100,54.799999,0,70.0,68.0,64.800003
20160730051500,470.0,820.150024,53.692309,100,54.799999,0,70.0,68.0,64.800003
20160730053000,470.0,810.75,53.076923,100,54.799999,0,69.900002,68.0,64.800003
20160730054500,470.0,810.75,53.076923,100,54.799999,0,69.900002,68.0,64.800003
20160730060000,470.0,810.75,53.076923,100,54.799999,0,69.800003,68.0,64.800003
20160730061500,470.0,831.900024,54.46154,100,54.799999,0,69.599998,68.0,64.800003
20160730063000,470.0,831.900024,54.46154,100,54.799999,0,69.5,68.0,64.800003
20160730064500,470.0,808.400024,52.923079,100,54.799999,0,69.400002,68.0,64.300003
20160730070000,470.0,822.5,53.846154,100,54.799999,0,69.400002,68.0,64.300003
20160730071500,470.0,822.5,53.846154,100,54.799999,0,69.400002,68.0,64.300003
20160730073000,470.0,822.5,53.846154,100,54.799999,0,69.5,68.0,64.800003
20160730074500,470.0,822.5,53.846154,100,54.799999,0,69.400002,68.0,64.800003
20160730080000,470.0,834.25,54.615385,100,54.799999,0,69.400002,68.0,64.800003
20160730081500,470.0,815.450012,53.384616,100,54.799999,0,69.300003,68.0,64.800003
20160730083000,470.0,834.25,54.615385,100,55.400002,0,69.300003,68.0,64.800003
20160730084500,470.0,822.5,53.846154,100,55.400002,0,69.300003,68.0,64.800003
20160730090000,470.0,822.5,53.846154,100,55.400002,0,69.5,68.0,64.800003
20160730091500,470.0,822.5,53.846154,100,55.400002,0,69.400002,68.0,64.800003
20160730093000,470.0,803.700012,52.615385,100,55.400002,0,69.599998,68.0,64.800003
20160730094500,470.0,813.099976,53.230768,100,55.400002,0,69.599998,68.0,64.800003
20160730100000,470.0,813.099976,53.230768,100,55.400002,0,69.699997,68.0,64.800003
20160730101500,470.0,813.099976,53.230768,100,55.400002,0,69.800003,68.0,64.800003
20160730103000,470.0,803.700012,52.615385,100,55.400002,0,69.800003,68.0,64.800003
20160730104500,470.0,878.900024,57.538463,100,55.400002,0,69.800003,68.0,63.599998
20160730110000,470.0,895.349976,58.615383,100,54.700001,0,69.800003,68.0,63.599998
20160730111500,470.0,895.349976,58.615383,100,54.700001,0,69.699997,68.0,63.599998
20160730113000,470.0,878.900024,57.538463,100,54.700001,0,69.699997,68.0,63.599998
20160730114500,470.0,878.900024,57.538463,100,54.700001,0,69.699997,68.0,63.599998
20160730120000,470.0,895.349976,58.615383,100,54.700001,0,69.599998,68.0,63.599998
20160730121500,470.0,883.599976,57.846152,100,54.700001,0,69.5,68.0,63.599998
20160730123000,470.0,895.349976,58.615383,100,54.700001,0,69.300003,68.0,63.599998
20160730124500,470.0,895.349976,58.615383,100,54.700001,0,69.199997,68.0,63.599998
20160730130000,470.0,895.349976,58.615383,100,55.5,0,69.199997,68.0,63.599998
20160730131500,470.0,895.349976,58.615383,100,54.700001,0,69.300003,68.0,63.599998
20160730133000,470.0,904.75,59.230769,100,54.700001,0,69.300003,68.0,63.599998
20160730134500,470.0,904.75,59.230769,100,54.700001,0,69.300003,68.0,63.599998
20160730140000,470.0,904.75,59.230769,100,54.700001,0,69.199997,68.0,63.599998
20160730141500,470.0,904.75,59.230769,100,55.5,0,69.300003,68.0,63.599998
20160730143000,470.0,893.0,58.461538,100,55.5,0,69.300003,68.0,63.599998
20160730144500,470.0,883.599976,57.846152,100,55.5,0,69.300003,68.0,63.599998
20160730150000,470.0,883.599976,57.846152,100,55.5,0,69.300003,68.0,63.599998
20160730151500,470.0,869.5,56.923077,100,55.5,0,69.199997,68.0,63.599998
20160730153000,470.0,860.099976,56.307691,100,55.5,0,69.300003,68.0,63.599998
20160730154500,470.0,850.700012,55.692308,100,54.700001,0,69.400002,68.0,63.599998
20160730160000,470.0,831.900024,54.46154,100,54.700001,0,69.400002,68.0,63.599998
20160730161500,470.0,831.900024,54.46154,100,54.700001,0,69.5,68.0,63.599998
20160730163000,470.0,831.900024,54.46154,100,54.700001,0,69.599998,68.0,63.599998
20160730164500,470.0,841.299988,55.076922,100,54.700001,0,69.599998,68.0,63.599998
20160730170000,470.0,831.900024,54.46154,100,54.700001,0,69.400002,68.0,63.599998
20160730171500,470.0,846.0,55.384615,100,54.700001,0,69.400002,68.0,63.599998
20160730173000,470.0,857.75,56.153846,100,54.700001,0,69.400002,68.0,63.599998
20160730174500,470.0,857.75,56.153846,100,54.700001,0,69.300003,68.0,63.599998
20160730180000,470.0,857.75,56.153846,100,54.700001,0,69.300003,68.0,63.599998
20160730181500,470.0,871.849976,57.076921,100,54.700001,0,69.199997,68.0,63.599998
20160730183000,470.0,871.849976,57.076921,100,55.5,0,69.300003,68.0,63.599998
20160730184500,470.0,831.900024,54.46154,100,55.5,0,69.400002,68.0,63.599998
20160730190000,470.0,848.349976,55.53846,100,55.5,0,69.599998,68.0,63.599998
20160730191500,470.0,848.349976,55.53846,100,55.5,0,69.400002,68.0,63.599998
20160730193000,470.0,831.900024,54.46154,100,55.5,0,69.599998,68.0,63.599998
20160730194500,470.0,831.900024,54.46154,100,55.5,0,69.599998,68.0,63.599998
20160730200000,470.0,831.900024,54.46154,100,54.700001,0,69.599998,68.0,63.599998
20160730201500,470.0,831.900024,54.46154,100,54.700001,0,69.599998,68.0,63.599998
20160730203000,470.0,801.349976,52.461537,100,54.700001,0,69.599998,68.0,63.599998
20160730204500,470.0,815.450012,53.384616,100,54.700001,0,69.599998,68.0,63.599998
20160730210000,470.0,824.849976,53.999998,100,54.700001,0,69.599998,68.0,63.599998
20160730211500,470.0,850.700012,55.692308,100,54.700001,0,69.599998,68.0,63.599998
20160730213000,470.0,831.900024,54.46154,100,54.700001,0,69.599998,68.0,63.599998
20160730214500,470.0,831.900024,54.46154,100,54.700001,0,69.5,68.0,63.599998
20160730220000,470.0,831.900024,54.46154,100,54.700001,0,69.400002,68.0,63.599998
20160730221500,470.0,820.150024,53.692309,100,54.700001,0,69.300003,68.0,63.599998
20160730223000,470.0,834.25,54.615385,100,54.700001,0,69.300003,68.0,63.599998
20160730224500,470.0,860.099976,56.307691,100,54.700001,0,69.300003,68.0,63.599998
20160730230000,470.0,841.299988,55.076922,100,54.700001,0,69.300003,68.0,63.599998
20160730231500,470.0,841.299988,55.076922,100,54.700001,0,69.300003,68.0,63.599998
20160730233000,470.0,500.549988,32.76923,51,54.700001,0,69.199997,72.199997,69.199997
20160730234500,470.0,500.549988,32.76923,50,54.700001,0,69.400002,72.199997,69.199997
20160731000000,470.0,486.450012,31.846155,50,54.700001,0,69.599998,71.800003,68.800003
20160731001500,470.0,486.450012,31.846155,50,54.700001,0,69.599998,71.800003,68.800003
20160731003000,470.0,498.200012,32.615385,49,54.700001,0,69.599998,71.800003,68.800003
20160731004500,470.0,467.649994,30.615384,50,54.700001,0,69.699997,72.199997,69.199997
20160731010000,470.0,493.5,32.307692,50,54.700001,0,69.699997,72.199997,69.199997
20160731011500,470.0,486.450012,31.846155,50,54.700001,0,69.699997,72.199997,69.199997
20160731013000,470.0,493.5,32.307692,50,54.700001,0,69.699997,72.099998,69.099998
20160731014500,470.0,470.0,30.769231,50,54.700001,0,69.800003,72.199997,69.199997
20160731020000,470.0,488.799988,31.999999,50,54.700001,0,69.800003,72.099998,69.099998
20160731021500,470.0,481.75,31.538462,50,54.700001,0,69.800003,71.800003,68.800003
20160731023000,470.0,481.75,31.538462,50,54.700001,0,69.800003,71.800003,68.800003
20160731024500,470.0,498.200012,32.615385,50,54.700001,0,69.800003,71.800003,68.800003
20160731030000,470.0,498.200012,32.615385,50,54.700001,0,70.0,71.800003,68.800003
20160731031500,470.0,481.75,31.538462,50,54.700001,0,70.0,71.800003,68.800003
20160731033000,470.0,507.600006,33.23077,50,54.700001,0,70.099998,72.199997,69.199997
20160731034500,470.0,500.549988,32.76923,50,54.700001,0,70.099998,72.199997,69.199997
20160731040000,470.0,493.5,32.307692,50,54.700001,0,70.199997,71.800003,68.800003
20160731041500,470.0,500.549988,32.76923,49,54.700001,0,70.199997,72.199997,69.199997
20160731043000,470.0,512.299988,33.538461,50,54.700001,0,70.300003,72.599998,69.599998
20160731044500,470.0,488.799988,31.999999,49,54.700001,0,70.300003,72.300003,69.300003
20160731050000,470.0,500.549988,32.76923,49,54.700001,0,70.400002,72.300003,69.300003
20160731051500,470.0,481.75,31.538462,49,55.5,0,70.400002,72.300003,69.300003
20160731053000,470.0,481.75,31.538462,49,55.5,0,70.5,72.300003,69.300003
20160731054500,470.0,514.650024,33.692309,49,54.700001,0,70.5,72.300003,69.300003
20160731060000,470.0,481.75,31.538462,49,54.700001,0,70.5,72.300003,69.300003
20160731061500,470.0,488.799988,31.999999,50,54.700001,0,70.5,71.800003,68.800003
20160731063000,470.0,488.799988,31.999999,50,54.700001,0,70.5,72.199997,69.199997
20160731064500,470.0,512.299988,33.538461,50,54.700001,0,70.599998,72.199997,69.199997
20160731070000,470.0,488.799988,31.999999,49,54.700001,0,70.800003,72.199997,69.199997
20160731071500,470.0,500.549988,32.76923,50,54.700001,0,70.699997,72.199997,69.199997
20160731073000,470.0,512.299988,33.538461,50,54.700001,0,70.699997,71.800003,68.800003
20160731074500,470.0,855.400024,56.000002,100,54.700001,0,70.5,68.0,63.0
20160731080000,470.0,864.799988,56.615384,100,54.700001,0,70.300003,68.0,63.0
20160731081500,470.0,643.900024,42.153848,100,54.700001,0,70.300003,68.0,63.0
20160731083000,470.0,660.349976,43.230768,100,54.700001,0,70.300003,68.0,63.0
20160731084500,470.0,596.900024,39.076925,100,54.700001,0,70.300003,68.0,63.0
20160731090000,470.0,801.349976,52.461537,100,54.700001,0,70.400002,68.0,63.0
20160731091500,470.0,791.950012,51.846155,100,54.700001,0,70.400002,68.0,63.0
20160731093000,470.0,810.75,53.076923,100,54.700001,0,70.300003,68.0,63.0
20160731094500,470.0,827.200012,54.153847,100,54.700001,0,70.400002,68.0,63.0
20160731100000,470.0,827.200012,54.153847,100,55.5,0,70.300003,68.0,63.0
20160731101500,470.0,810.75,53.076923,100,55.5,0,70.400002,68.0,63.0
20160731103000,470.0,831.900024,54.46154,100,55.5,0,70.400002,68.0,63.0
20160731104500,470.0,817.799988,53.538461,100,55.5,0,70.400002,68.0,63.0
20160731110000,470.0,817.799988,53.538461,100,55.5,0,70.400002,68.0,63.0
20160731111500,470.0,803.700012,52.615385,100,55.5,0,70.400002,68.0,63.0
20160731113000,470.0,817.799988,53.538461,100,55.5,0,70.199997,68.0,63.0
20160731114500,470.0,817.799988,53.538461,100,55.5,0,70.300003,68.0,63.0
20160731120000,470.0,796.650024,52.153848,100,55.5,0,70.300003,68.0,63.0
20160731121500,470.0,796.650024,52.153848,100,54.700001,0,70.300003,68.0,63.0
20160731123000,470.0,808.400024,52.923079,100,54.700001,0,70.199997,68.0,63.0
20160731124500,470.0,799.0,52.307692,100,54.700001,0,70.300003,68.0,63.0
20160731130000,470.0,799.0,52.307692,100,54.700001,0,70.300003,68.0,63.0
20160731131500,470.0,787.25,51.538462,100,54.700001,0,70.300003,68.0,63.0
20160731133000,470.0,787.25,51.538462,100,54.700001,0,70.300003,68.0,63.0
20160731134500,470.0,787.25,51.538462,100,54.700001,0,70.400002,68.0,63.0
20160731140000,470.0,799.0,52.307692,100,54.700001,0,70.300003,68.0,63.0
20160731141500,470.0,799.0,52.307692,100,54.700001,0,70.199997,68.0,63.0
20160731143000,470.0,808.400024,52.923079,100,54.700001,0,70.199997,68.0,63.0
20160731144500,470.0,791.950012,51.846155,100,54.700001,0,70.199997,68.0,63.0
20160731150000,470.0,801.349976,52.461537,100,54.700001,0,70.300003,68.0,63.0
20160731151500,470.0,791.950012,51.846155,100,54.700001,0,70.199997,68.0,63.0
20160731153000,470.0,791.950012,51.846155,100,54.700001,0,70.199997,68.0,63.0
20160731154500,470.0,791.950012,51.846155,100,54.700001,0,70.099998,68.0,63.0
20160731160000,470.0,791.950012,51.846155,100,54.700001,0,70.300003,68.0,63.0
20160731161500,470.0,791.950012,51.846155,100,54.700001,0,70.300003,68.0,63.0
20160731163000,470.0,791.950012,51.846155,100,54.700001,0,70.300003,68.0,62.900002
20160731164500,470.0,803.700012,52.615385,100,54.700001,0,70.300003,68.0,62.900002
20160731170000,470.0,787.25,51.538462,100,55.5,0,70.300003,68.0,62.700001
20160731171500,470.0,787.25,51.538462,100,55.5,0,70.300003,68.0,62.700001
20160731173000,470.0,787.25,51.538462,100,54.799999,0,70.300003,68.0,62.700001
20160731174500,470.0,787.25,51.538462,100,54.799999,0,70.300003,68.0,62.700001
20160731180000,470.0,787.25,51.538462,100,54.799999,0,70.199997,68.0,62.599998
20160731181500,470.0,803.700012,52.615385,100,54.799999,0,70.0,68.0,62.599998
20160731183000,470.0,820.150024,53.692309,100,54.799999,0,70.199997,68.0,62.5
20160731184500,470.0,808.400024,52.923079,100,54.799999,0,70.199997,68.0,62.599998
20160731190000,470.0,791.950012,51.846155,100,54.799999,0,70.199997,68.0,62.5
20160731191500,470.0,791.950012,51.846155,100,54.799999,0,70.199997,68.0,62.5
20160731193000,470.0,493.5,32.307692,51,54.799999,0,70.5,73.5,70.5
20160731194500,470.0,486.450012,31.846155,51,54.799999,0,70.599998,73.5,70.5
20160731200000,470.0,493.5,32.307692,51,54.799999,0,70.599998,73.5,70.5
20160731201500,470.0,493.5,32.307692,51,54.799999,0,70.599998,73.5,70.5
20160731203000,470.0,486.450012,31.846155,51,54.799999,0,70.5,73.5,70.5
20160731204500,470.0,486.450012,31.846155,51,54.799999,0,70.5,73.5,70.5
20160731210000,470.0,470.0,30.769231,51,54.799999,0,70.5,73.5,70.5
20160731211500,470.0,486.450012,31.846155,51,54.799999,0,70.5,73.5,70.5
20160731213000,470.0,486.450012,31.846155,51,54.799999,0,70.5,73.5,70.5
20160731214500,470.0,493.5,32.307692,51,54.799999,0,70.5,73.5,70.5
20160731220000,470.0,493.5,32.307692,51,54.799999,0,70.5,73.5,70.5
20160731221500,470.0,486.450012,31.846155,51,54.799999,0,70.599998,73.5,70.5
20160731223000,470.0,486.450012,31.846155,51,54.799999,0,70.5,73.5,70.5
20160731224500,470.0,486.450012,31.846155,51,54.799999,0,70.599998,73.5,70.5
20160731230000,470.0,477.049988,31.230768,51,54.799999,0,70.5,73.5,70.5
20160731231500,470.0,470.0,30.769231,51,54.799999,0,70.599998,73.5,70.5
20160731233000,470.0,486.450012,31.846155,51,54.799999,0,70.599998,73.5,70.5
20160731234500,470.0,493.5,32.307692,51,54.799999,0,70.599998,73.5,70.5
20160801000000,470.0,493.5,32.307692,51,54.799999,0,70.599998,73.5,70.5
20160801001500,470.0,470.0,30.769231,51,54.799999,0,70.699997,73.400002,70.400002
20160801003000,470.0,477.049988,31.230768,51,54.799999,0,70.699997,73.300003,70.300003
20160801004500,470.0,486.450012,31.846155,51,54.799999,0,70.699997,73.199997,70.199997
20160801010000,470.0,486.450012,31.846155,51,54.799999,0,70.800003,73.199997,70.199997
20160801011500,470.0,493.5,32.307692,51,54.799999,0,70.800003,73.199997,70.199997
20160801013000,470.0,481.75,31.538462,51,54.799999,0,70.699997,73.199997,70.199997
20160801014500,470.0,500.549988,32.76923,51,54.799999,0,70.800003,73.199997,70.199997
20160801020000,470.0,481.75,31.538462,51,54.799999,0,70.800003,73.199997,70.199997
20160801021500,470.0,493.5,32.307692,51,54.799999,0,70.800003,73.199997,70.199997
20160801023000,470.0,493.5,32.307692,51,54.799999,0,70.900002,73.199997,70.199997
20160801024500,470.0,486.450012,31.846155,51,54.799999,0,70.900002,73.199997,70.199997
20160801030000,470.0,477.049988,31.230768,51,54.799999,0,70.800003,73.199997,70.199997
20160801031500,470.0,470.0,30.769231,51,54.799999,0,70.800003,73.199997,70.199997
20160801033000,470.0,481.75,31.538462,51,54.799999,0,70.800003,73.199997,70.199997
20160801034500,470.0,493.5,32.307692,51,54.799999,0,70.800003,73.199997,70.199997
20160801040000,470.0,493.5,32.307692,51,54.799999,0,70.800003,73.199997,70.199997
20160801041500,470.0,481.75,31.538462,51,54.799999,0,70.699997,73.199997,70.199997
20160801043000,470.0,488.799988,31.999999,51,54.799999,0,70.699997,73.199997,70.199997
20160801044500,470.0,488.799988,31.999999,51,54.799999,0,70.800003,73.199997,70.199997
20160801050000,470.0,488.799988,31.999999,51,54.799999,0,70.699997,73.199997,70.199997
20160801051500,470.0,488.799988,31.999999,51,54.799999,0,70.699997,73.199997,70.199997
20160801053000,470.0,488.799988,31.999999,51,54.799999,0,70.699997,73.199997,70.199997
20160801054500,470.0,507.600006,33.23077,51,54.799999,0,70.599998,73.199997,70.199997
20160801060000,470.0,493.5,32.307692,51,54.799999,0,70.599998,73.199997,70.199997
20160801061500,470.0,481.75,31.538462,50,54.799999,0,70.5,73.199997,70.199997
20160801063000,470.0,488.799988,31.999999,50,54.799999,0,70.699997,73.199997,70.199997
20160801064500,470.0,481.75,31.538462,50,54.799999,0,70.699997,73.199997,70.199997
20160801070000,470.0,789.599976,51.692306,100,54.799999,0,70.699997,69.900002,66.900002
20160801071500,470.0,808.400024,52.923079,100,55.400002,0,70.5,69.900002,66.900002
20160801073000,470.0,787.25,51.538462,100,55.400002,0,70.300003,69.900002,66.900002
20160801074500,470.0,796.650024,52.153848,100,55.400002,0,70.400002,69.900002,66.900002
20160801080000,470.0,787.25,51.538462,100,55.400002,0,70.300003,69.900002,66.900002
20160801081500,470.0,787.25,51.538462,100,55.400002,0,70.300003,69.900002,66.900002
20160801083000,470.0,796.650024,52.153848,100,55.400002,0,70.300003,69.900002,66.900002
20160801084500,470.0,796.650024,52.153848,100,55.400002,0,70.400002,69.900002,66.900002
20160801090000,470.0,770.799988,50.461538,100,55.400002,0,70.400002,69.900002,66.900002
20160801091500,470.0,789.599976,51.692306,100,55.400002,0,70.199997,69.900002,66.900002
20160801093000,470.0,984.650024,64.46154,100,55.400002,0,70.300003,69.900002,66.900002
20160801094500,470.0,1038.699951,67.999997,100,54.700001,0,70.199997,69.900002,66.900002
20160801100000,470.0,1022.25,66.923077,100,54.700001,0,70.099998,69.900002,66.900002
20160801101500,470.0,1022.25,66.923077,100,54.700001,0,70.0,69.900002,66.900002
20160801103000,470.0,1003.450012,65.692308,100,54.700001,0,70.0,69.900002,66.900002
20160801104500,470.0,1003.450012,65.692308,100,54.700001,0,70.0,69.900002,66.900002
20160801110000,470.0,754.349976,49.384614,100,54.700001,0,69.900002,69.900002,66.900002
20160801111500,470.0,1057.5,69.230769,100,54.700001,0,69.699997,69.900002,66.900002
20160801113000,470.0,770.799988,50.461538,99,54.700001,0,69.599998,69.900002,66.900002
20160801114500,470.0,1092.75,71.538462,98,54.700001,0,69.599998,69.900002,66.900002
20160801120000,470.0,1003.450012,65.692308,79,54.700001,0,69.5,69.800003,66.800003
20160801121500,470.0,965.849976,63.230768,72,54.700001,0,69.400002,69.900002,66.900002
