PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801123000,470.0,834.25,54.615385,67,54.700001,0,69.400002,69.800003,66.800003
20160801124500,470.0,782.549988,51.230768,66,54.700001,0,69.5,69.5,66.5
20160801130000,470.0,810.75,53.076923,67,54.700001,0,69.699997,69.5,66.5
20160801131500,470.0,810.75,53.076923,67,54.700001,0,69.699997,69.5,66.5
20160801133000,470.0,488.799988,31.999999,45,55.5,0,69.800003,72.699997,69.699997
20160801134500,470.0,488.799988,31.999999,45,55.5,0,70.0,72.699997,69.699997
20160801140000,470.0,512.299988,33.538461,45,55.5,0,70.0,72.699997,69.699997
20160801141500,470.0,477.049988,31.230768,44,55.5,0,69.900002,72.699997,69.699997
20160801143000,470.0,512.299988,33.538461,44,55.5,0,70.0,72.699997,69.699997
20160801144500,470.0,488.799988,31.999999,43,55.5,0,70.099998,72.699997,69.699997
20160801150000,470.0,498.200012,32.615385,43,55.5,0,70.300003,72.699997,69.699997
20160801151500,470.0,498.200012,32.615385,43,55.5,0,70.400002,72.699997,69.699997
20160801153000,470.0,467.649994,30.615384,43,55.5,0,70.599998,72.699997,69.699997
20160801154500,470.0,481.75,31.538462,43,55.5,0,70.800003,72.699997,69.699997
20160801160000,470.0,488.799988,31.999999,43,55.5,0,70.900002,72.699997,69.699997
20160801161500,470.0,470.0,30.769231,43,55.5,0,70.800003,72.699997,69.699997
20160801163000,470.0,488.799988,31.999999,43,55.5,0,70.800003,72.699997,69.699997
20160801164500,470.0,488.799988,31.999999,43,55.5,0,70.800003,72.699997,69.699997
20160801170000,470.0,498.200012,32.615385,43,55.5,0,70.900002,72.699997,69.699997
20160801171500,470.0,498.200012,32.615385,43,55.5,0,70.800003,72.699997,69.699997
20160801173000,470.0,507.600006,33.23077,43,55.5,0,70.800003,72.699997,69.699997
20160801174500,470.0,481.75,31.538462,43,55.5,0,70.800003,72.699997,69.699997
20160801180000,470.0,498.200012,32.615385,43,55.5,0,70.800003,72.699997,69.699997
20160801181500,470.0,488.799988,31.999999,43,55.5,0,70.900002,72.699997,69.699997
20160801183000,470.0,477.049988,31.230768,43,54.900002,0,70.699997,72.699997,69.699997
20160801184500,470.0,507.600006,33.23077,43,54.900002,0,70.800003,72.699997,69.699997
20160801190000,470.0,488.799988,31.999999,43,54.900002,0,71.099998,72.699997,69.699997
20160801191500,470.0,498.200012,32.615385,43,54.900002,0,71.199997,72.699997,69.699997
20160801193000,470.0,481.75,31.538462,43,54.900002,0,71.0,72.699997,69.699997
20160801194500,470.0,481.75,31.538462,42,54.900002,0,71.0,72.699997,69.699997
20160801200000,470.0,481.75,31.538462,42,54.900002,0,70.900002,72.699997,69.699997
20160801201500,470.0,488.799988,31.999999,42,54.900002,0,70.800003,72.699997,69.699997
20160801203000,470.0,477.049988,31.230768,42,54.900002,0,70.800003,72.699997,69.699997
20160801204500,470.0,488.799988,31.999999,42,54.900002,0,70.800003,72.699997,69.699997
20160801210000,470.0,488.799988,31.999999,42,54.900002,0,70.900002,72.699997,69.699997
20160801211500,470.0,470.0,30.769231,42,54.900002,0,71.0,72.699997,69.699997
20160801213000,470.0,498.200012,32.615385,42,54.900002,0,70.900002,72.699997,69.699997
20160801214500,470.0,498.200012,32.615385,42,54.900002,0,70.900002,72.699997,69.699997
20160801220000,470.0,481.75,31.538462,42,54.900002,0,70.900002,72.599998,69.599998
20160801221500,470.0,493.5,32.307692,42,54.900002,0,70.900002,72.699997,69.699997
20160801223000,470.0,481.75,31.538462,42,54.900002,0,70.900002,72.599998,69.599998
20160801224500,470.0,481.75,31.538462,42,54.900002,0,70.900002,72.599998,69.599998
20160801230000,470.0,488.799988,31.999999,43,54.900002,0,71.0,72.5,69.5
20160801231500,470.0,481.75,31.538462,43,54.900002,0,70.900002,72.5,69.5
20160801233000,470.0,488.799988,31.999999,43,54.900002,0,70.900002,72.400002,69.400002
20160801234500,470.0,498.200012,32.615385,43,54.900002,0,70.800003,72.400002,69.400002
20160802000000,470.0,486.450012,31.846155,43,54.900002,0,70.699997,72.5,69.5
20160802001500,470.0,493.5,32.307692,43,54.900002,0,70.800003,72.300003,69.300003
20160802003000,470.0,493.5,32.307692,43,54.900002,0,70.800003,72.300003,69.300003
20160802004500,470.0,507.600006,33.23077,43,54.900002,0,70.699997,72.300003,69.300003
20160802010000,470.0,481.75,31.538462,43,54.900002,0,70.800003,72.300003,69.300003
20160802011500,470.0,498.200012,32.615385,43,54.900002,0,70.800003,72.300003,69.300003
20160802013000,470.0,498.200012,32.615385,43,54.900002,0,70.800003,72.300003,69.300003
20160802014500,470.0,488.799988,31.999999,43,54.900002,0,70.900002,72.300003,69.300003
20160802020000,470.0,500.549988,32.76923,43,54.299999,0,71.0,72.300003,69.300003
20160802021500,470.0,493.5,32.307692,43,54.299999,0,71.0,72.300003,69.300003
20160802023000,470.0,493.5,32.307692,43,54.299999,0,71.0,72.300003,69.300003
20160802024500,470.0,493.5,32.307692,43,54.299999,0,71.0,72.300003,69.300003
20160802030000,470.0,493.5,32.307692,43,54.299999,0,71.0,72.300003,69.300003
20160802031500,470.0,486.450012,31.846155,43,54.299999,0,71.0,72.300003,69.300003
20160802033000,470.0,477.049988,31.230768,42,54.299999,0,71.099998,72.300003,69.300003
20160802034500,470.0,488.799988,31.999999,42,54.299999,0,71.0,72.300003,69.300003
20160802040000,470.0,481.75,31.538462,42,54.299999,0,71.0,72.300003,69.300003
20160802041500,470.0,488.799988,31.999999,42,54.299999,0,71.0,72.300003,69.300003
20160802043000,470.0,477.049988,31.230768,42,54.299999,0,71.0,72.300003,69.300003
20160802044500,470.0,493.5,32.307692,42,54.299999,0,71.0,72.300003,69.300003
20160802050000,470.0,481.75,31.538462,42,54.299999,0,71.0,72.300003,69.300003
20160802051500,470.0,481.75,31.538462,42,54.299999,0,70.800003,72.300003,69.300003
20160802053000,470.0,481.75,31.538462,42,54.299999,0,70.800003,72.300003,69.300003
20160802054500,470.0,462.950012,30.307693,42,54.299999,0,70.800003,72.300003,69.300003
20160802060000,470.0,481.75,31.538462,42,54.299999,0,70.800003,72.300003,69.300003
20160802061500,470.0,493.5,32.307692,39,55.099998,0,70.900002,72.300003,69.300003
20160802063000,470.0,493.5,32.307692,39,55.099998,0,71.0,72.300003,69.300003
20160802064500,470.0,481.75,31.538462,39,54.400002,0,71.0,72.300003,69.300003
20160802070000,470.0,462.950012,30.307693,39,54.400002,0,71.0,72.300003,69.300003
20160802071500,470.0,462.950012,30.307693,39,54.400002,0,71.0,72.300003,69.300003
20160802073000,470.0,467.649994,30.615384,39,55.099998,0,71.0,72.300003,69.300003
20160802074500,470.0,1297.199951,84.923074,100,55.099998,0,70.900002,68.400002,65.400002
20160802080000,470.0,1351.25,88.461538,100,55.099998,0,70.300003,68.400002,65.400002
20160802081500,470.0,1073.949951,70.307689,100,55.099998,0,70.199997,68.400002,65.400002
20160802083000,470.0,1158.550049,75.846157,100,55.099998,0,69.900002,68.400002,65.400002
20160802084500,470.0,1125.650024,73.692309,100,55.099998,0,69.800003,68.400002,65.400002
20160802090000,470.0,1111.550049,72.769234,100,55.099998,0,69.800003,68.400002,65.400002
20160802091500,470.0,1092.75,71.538462,100,55.099998,0,69.699997,68.400002,65.400002
20160802093000,470.0,1073.949951,70.307689,100,55.099998,0,69.699997,68.400002,65.400002
20160802094500,470.0,1073.949951,70.307689,100,55.099998,0,69.699997,68.400002,65.400002
20160802100000,470.0,984.650024,64.46154,100,55.099998,0,69.699997,68.400002,65.400002
20160802101500,470.0,944.700012,61.846155,100,55.099998,0,69.800003,68.400002,65.400002
20160802103000,470.0,944.700012,61.846155,100,55.099998,0,69.800003,68.400002,65.400002
20160802104500,470.0,850.700012,55.692308,100,55.099998,0,69.800003,70.400002,67.400002
20160802110000,470.0,486.450012,31.846155,50,75.0,100,70.400002,75.900002,72.900002
20160802111500,470.0,470.0,30.769231,50,71.599998,100,71.0,76.0,73.0
20160802113000,470.0,470.0,30.769231,50,69.400002,100,71.300003,76.0,73.0
20160802114500,470.0,486.450012,31.846155,50,67.300003,100,71.400002,76.0,73.0
20160802120000,470.0,486.450012,31.846155,50,66.300003,100,71.599998,76.0,73.0
20160802121500,470.0,477.049988,31.230768,50,72.800003,100,71.900002,76.0,73.0
20160802123000,470.0,477.049988,31.230768,50,71.099998,100,72.099998,76.0,73.0
20160802124500,470.0,488.799988,31.999999,50,73.0,100,72.199997,76.0,73.0
20160802130000,470.0,481.75,31.538462,50,71.099998,100,72.599998,76.0,73.0
20160802131500,470.0,481.75,31.538462,50,73.0,100,72.400002,76.0,73.0
20160802133000,470.0,488.799988,31.999999,50,71.099998,100,72.599998,75.900002,72.900002
20160802134500,470.0,481.75,31.538462,50,68.699997,100,72.599998,75.900002,72.900002
20160802140000,470.0,470.0,30.769231,50,69.400002,100,72.599998,76.0,73.0
20160802141500,470.0,477.049988,31.230768,50,83.0,100,72.599998,75.900002,72.900002
20160802143000,470.0,467.649994,30.615384,50,76.800003,100,72.800003,75.900002,72.900002
20160802144500,470.0,477.049988,31.230768,50,83.099998,100,72.900002,75.800003,72.800003
20160802150000,470.0,477.049988,31.230768,50,60.0,0,73.099998,75.800003,72.800003
20160802151500,470.0,470.0,30.769231,50,55.5,0,73.0,75.800003,72.800003
20160802153000,470.0,470.0,30.769231,50,55.5,0,73.0,75.800003,72.800003
20160802154500,470.0,462.950012,30.307693,50,55.5,0,73.099998,75.699997,72.699997
20160802160000,470.0,470.0,30.769231,50,55.5,0,73.0,75.699997,72.699997
20160802161500,470.0,462.950012,30.307693,50,55.5,0,72.900002,75.699997,72.699997
20160802163000,470.0,470.0,30.769231,50,55.5,0,72.800003,75.800003,72.800003
20160802164500,470.0,470.0,30.769231,50,55.5,0,72.800003,75.800003,72.800003
20160802170000,470.0,470.0,30.769231,50,55.5,0,72.699997,75.699997,72.699997
20160802171500,470.0,481.75,31.538462,50,55.5,0,72.599998,75.699997,72.699997
20160802173000,470.0,467.649994,30.615384,50,55.5,100,72.5,75.699997,72.699997
20160802174500,470.0,477.049988,31.230768,50,55.5,0,72.5,75.699997,72.699997
20160802180000,470.0,467.649994,30.615384,50,55.5,100,72.5,75.699997,72.699997
20160802181500,470.0,467.649994,30.615384,50,54.700001,100,72.300003,75.699997,72.699997
20160802183000,470.0,477.049988,31.230768,50,54.700001,100,72.400002,75.699997,72.699997
20160802184500,470.0,470.0,30.769231,50,54.700001,100,72.300003,75.699997,72.699997
20160802190000,470.0,477.049988,31.230768,50,54.700001,100,72.400002,75.699997,72.699997
20160802191500,470.0,467.649994,30.615384,50,54.700001,100,72.5,75.699997,72.699997
20160802193000,470.0,477.049988,31.230768,50,54.700001,100,72.5,75.699997,72.699997
20160802194500,470.0,477.049988,31.230768,50,54.700001,100,72.400002,75.699997,72.699997
20160802200000,470.0,488.799988,31.999999,50,54.700001,100,72.400002,75.699997,72.699997
20160802201500,470.0,470.0,30.769231,50,54.700001,100,72.300003,75.699997,72.699997
20160802203000,470.0,486.450012,31.846155,50,54.700001,100,72.400002,75.699997,72.699997
20160802204500,470.0,780.200012,51.076924,100,54.700001,0,72.400002,71.300003,68.300003
20160802210000,470.0,808.400024,52.923079,100,55.5,0,72.199997,71.800003,68.800003
20160802211500,470.0,808.400024,52.923079,100,55.5,0,72.099998,71.800003,68.800003
20160802213000,470.0,808.400024,52.923079,100,55.5,0,71.800003,71.800003,68.800003
20160802214500,470.0,820.150024,53.692309,100,55.5,0,71.699997,71.800003,68.800003
20160802220000,470.0,820.150024,53.692309,100,55.5,0,71.699997,71.800003,68.800003
20160802221500,470.0,808.400024,52.923079,100,55.5,0,71.599998,71.800003,68.800003
20160802223000,470.0,791.950012,51.846155,100,55.5,0,71.400002,71.800003,68.800003
20160802224500,470.0,803.700012,52.615385,100,55.5,0,71.199997,71.800003,68.800003
20160802230000,470.0,803.700012,52.615385,100,55.5,0,71.099998,71.800003,68.800003
20160802231500,470.0,813.099976,53.230768,100,54.700001,0,71.0,71.800003,68.800003
20160802233000,470.0,712.049988,46.615384,67,54.700001,0,70.900002,71.800003,68.800003
20160802234500,470.0,500.549988,32.76923,49,54.700001,0,70.900002,71.800003,68.800003
20160803000000,470.0,488.799988,31.999999,49,54.700001,0,70.900002,71.800003,68.800003
20160803001500,470.0,488.799988,31.999999,49,54.700001,0,71.0,71.800003,68.800003
20160803003000,470.0,488.799988,31.999999,49,54.700001,0,71.0,71.800003,68.800003
20160803004500,470.0,488.799988,31.999999,49,54.700001,0,71.0,71.800003,68.800003
20160803010000,470.0,507.600006,33.23077,49,54.700001,0,71.099998,71.800003,68.800003
20160803011500,470.0,500.549988,32.76923,49,54.700001,0,71.099998,71.800003,68.800003
20160803013000,470.0,500.549988,32.76923,49,54.700001,0,71.199997,71.800003,68.800003
20160803014500,470.0,488.799988,31.999999,49,54.700001,0,71.199997,71.800003,68.800003
20160803020000,470.0,488.799988,31.999999,49,54.700001,0,71.0,71.800003,68.800003
20160803021500,470.0,498.200012,32.615385,49,54.700001,0,71.0,71.800003,68.800003
20160803023000,470.0,498.200012,32.615385,49,54.700001,0,71.0,71.800003,68.800003
20160803024500,470.0,498.200012,32.615385,49,54.700001,0,71.0,71.800003,68.800003
20160803030000,470.0,507.600006,33.23077,49,54.700001,0,70.900002,71.800003,68.800003
20160803031500,470.0,488.799988,31.999999,49,54.700001,0,70.900002,71.800003,68.800003
20160803033000,470.0,498.200012,32.615385,49,54.700001,0,70.900002,71.800003,68.800003
20160803034500,470.0,507.600006,33.23077,49,54.700001,0,70.800003,71.800003,68.800003
20160803040000,470.0,493.5,32.307692,49,54.700001,0,70.800003,71.800003,68.800003
20160803041500,470.0,493.5,32.307692,49,54.700001,0,70.800003,71.800003,68.800003
20160803043000,470.0,486.450012,31.846155,48,54.700001,0,70.800003,71.800003,68.800003
20160803044500,470.0,493.5,32.307692,48,54.700001,0,70.900002,71.800003,68.800003
20160803050000,470.0,493.5,32.307692,48,54.700001,0,70.800003,71.800003,68.800003
20160803051500,470.0,486.450012,31.846155,48,54.700001,0,70.800003,71.800003,68.800003
20160803053000,470.0,493.5,32.307692,48,54.700001,0,70.900002,71.800003,68.800003
20160803054500,470.0,493.5,32.307692,48,54.700001,0,70.900002,71.800003,68.800003
20160803060000,470.0,493.5,32.307692,48,54.700001,0,70.900002,71.800003,68.800003
20160803061500,470.0,493.5,32.307692,48,54.700001,0,70.900002,71.800003,68.800003
20160803063000,470.0,493.5,32.307692,48,54.700001,0,70.800003,71.800003,68.800003
20160803064500,470.0,493.5,32.307692,48,54.700001,0,70.800003,71.800003,68.800003
20160803070000,470.0,481.75,31.538462,48,54.700001,0,70.900002,71.800003,68.800003
20160803071500,470.0,613.349976,40.153845,57,54.700001,0,71.400002,71.800003,68.800003
20160803073000,470.0,498.200012,32.615385,49,54.700001,0,71.0,71.800003,68.800003
20160803074500,470.0,477.049988,31.230768,49,54.700001,0,70.900002,71.800003,68.800003
20160803080000,470.0,813.099976,53.230768,100,54.700001,0,71.0,68.0,62.5
20160803081500,470.0,803.700012,52.615385,100,54.700001,0,70.699997,68.0,62.5
20160803083000,470.0,803.700012,52.615385,100,55.5,0,70.599998,68.0,62.5
20160803084500,470.0,784.900024,51.384617,100,55.5,0,70.5,68.0,62.5
20160803090000,470.0,784.900024,51.384617,100,54.799999,0,70.400002,68.0,62.5
20160803091500,470.0,794.299988,51.999999,100,54.799999,0,70.400002,68.0,62.5
20160803093000,470.0,784.900024,51.384617,100,54.799999,0,70.400002,68.0,62.5
20160803094500,470.0,784.900024,51.384617,100,55.5,0,70.400002,68.0,62.5
20160803100000,470.0,585.150024,38.307694,58,55.5,0,70.599998,71.300003,68.300003
20160803101500,470.0,498.200012,32.615385,50,54.299999,0,70.800003,72.199997,69.199997
20160803103000,470.0,498.200012,32.615385,49,55.099998,0,70.800003,72.199997,69.199997
20160803104500,470.0,498.200012,32.615385,49,55.099998,0,70.800003,72.199997,69.199997
20160803110000,470.0,488.799988,31.999999,49,55.099998,0,70.900002,72.199997,69.199997
20160803111500,470.0,500.549988,32.76923,49,55.099998,0,70.800003,72.199997,69.199997
20160803113000,470.0,500.549988,32.76923,48,55.099998,0,70.800003,72.199997,69.199997
20160803114500,470.0,500.549988,32.76923,48,55.099998,0,70.900002,72.199997,69.199997
20160803120000,470.0,486.450012,31.846155,48,54.299999,0,70.900002,72.199997,69.199997
20160803121500,470.0,486.450012,31.846155,48,54.299999,0,70.900002,72.199997,69.199997
20160803123000,470.0,500.549988,32.76923,48,54.299999,0,70.900002,72.199997,69.199997
20160803124500,470.0,493.5,32.307692,48,54.299999,0,70.800003,72.199997,69.199997
20160803130000,470.0,458.25,30.0,49,55.599998,0,70.800003,72.199997,69.199997
20160803131500,470.0,462.950012,30.307693,49,55.599998,0,71.0,72.199997,69.199997
20160803133000,470.0,448.850006,29.384616,50,54.799999,0,71.0,72.199997,69.199997
20160803134500,470.0,467.649994,30.615384,50,54.799999,0,71.099998,72.199997,69.199997
20160803140000,470.0,462.950012,30.307693,50,54.799999,0,71.0,72.199997,69.199997
20160803141500,470.0,448.850006,29.384616,50,55.400002,0,71.099998,72.199997,69.199997
20160803143000,470.0,462.950012,30.307693,51,55.400002,0,71.199997,72.199997,69.199997
20160803144500,470.0,453.549988,29.692307,51,55.400002,0,71.300003,72.199997,69.199997
20160803150000,470.0,470.0,30.769231,51,55.400002,0,71.300003,72.199997,69.199997
20160803151500,470.0,470.0,30.769231,52,55.400002,0,71.5,72.199997,69.199997
20160803153000,470.0,477.049988,31.230768,52,55.400002,0,71.599998,72.199997,69.199997
20160803154500,470.0,470.0,30.769231,52,55.400002,0,71.699997,72.199997,69.199997
20160803160000,470.0,477.049988,31.230768,52,55.400002,0,71.400002,72.199997,69.199997
20160803161500,470.0,467.649994,30.615384,52,55.400002,0,71.300003,72.199997,69.199997
20160803163000,470.0,481.75,31.538462,52,55.400002,0,71.400002,72.199997,69.199997
20160803164500,470.0,481.75,31.538462,52,55.400002,0,71.400002,72.199997,69.199997
20160803170000,470.0,498.200012,32.615385,52,55.400002,0,71.400002,72.199997,69.199997
20160803171500,470.0,486.450012,31.846155,52,55.400002,0,71.300003,72.199997,69.199997
20160803173000,470.0,493.5,32.307692,52,55.400002,0,71.5,72.199997,69.199997
20160803174500,470.0,493.5,32.307692,52,55.400002,0,71.400002,72.199997,69.199997
20160803180000,470.0,493.5,32.307692,52,55.400002,0,71.400002,72.199997,69.199997
20160803181500,470.0,493.5,32.307692,52,55.400002,0,71.400002,72.199997,69.199997
20160803183000,470.0,486.450012,31.846155,52,55.400002,0,71.400002,72.199997,69.199997
20160803184500,470.0,498.200012,32.615385,52,55.400002,0,71.400002,72.199997,69.199997
20160803190000,470.0,512.299988,33.538461,52,55.400002,0,71.5,72.199997,69.199997
20160803191500,470.0,481.75,31.538462,52,55.400002,0,71.400002,72.199997,69.199997
20160803193000,470.0,488.799988,31.999999,52,55.400002,0,71.400002,72.199997,69.199997
20160803194500,470.0,488.799988,31.999999,52,55.400002,0,71.599998,72.199997,69.199997
20160803200000,470.0,488.799988,31.999999,52,55.400002,0,71.599998,72.199997,69.199997
20160803201500,470.0,488.799988,31.999999,52,55.400002,0,71.599998,72.199997,69.199997
20160803203000,470.0,488.799988,31.999999,52,54.700001,0,71.699997,72.199997,69.199997
20160803204500,470.0,488.799988,31.999999,52,54.700001,0,71.5,72.199997,69.199997
20160803210000,470.0,470.0,30.769231,52,54.700001,0,71.699997,72.199997,69.199997
20160803211500,470.0,486.450012,31.846155,51,54.700001,0,71.599998,72.199997,69.199997
20160803213000,470.0,470.0,30.769231,51,54.700001,0,71.599998,72.199997,69.199997
20160803214500,470.0,477.049988,31.230768,51,54.700001,0,71.599998,72.199997,69.199997
20160803220000,470.0,462.950012,30.307693,51,54.700001,0,71.5,72.199997,69.199997
20160803221500,470.0,477.049988,31.230768,51,54.700001,0,71.599998,72.199997,69.199997
20160803223000,470.0,488.799988,31.999999,51,54.700001,0,71.599998,72.199997,69.199997
20160803224500,470.0,467.649994,30.615384,51,54.700001,0,71.599998,72.199997,69.199997
20160803230000,470.0,467.649994,30.615384,51,54.700001,0,71.599998,72.199997,69.199997
20160803231500,470.0,481.75,31.538462,51,54.700001,0,71.5,72.199997,69.199997
20160803233000,470.0,488.799988,31.999999,51,54.700001,0,71.599998,72.199997,69.199997
20160803234500,470.0,470.0,30.769231,51,54.700001,0,71.599998,72.199997,69.199997
20160804000000,470.0,477.049988,31.230768,51,54.700001,0,71.599998,72.199997,69.199997
20160804001500,470.0,470.0,30.769231,51,54.700001,0,71.599998,72.199997,69.199997
20160804003000,470.0,481.75,31.538462,51,54.700001,0,71.599998,72.199997,69.199997
20160804004500,470.0,481.75,31.538462,51,54.700001,0,71.599998,72.199997,69.199997
20160804010000,470.0,470.0,30.769231,51,54.700001,0,71.699997,72.199997,69.199997
20160804011500,470.0,486.450012,31.846155,51,54.700001,0,71.599998,72.199997,69.199997
20160804013000,470.0,477.049988,31.230768,51,54.700001,0,71.699997,72.199997,69.199997
20160804014500,470.0,477.049988,31.230768,51,54.700001,0,71.599998,72.199997,69.199997
20160804020000,470.0,477.049988,31.230768,51,54.700001,0,71.599998,72.199997,69.199997
20160804021500,470.0,486.450012,31.846155,51,54.700001,0,71.5,72.199997,69.199997
20160804023000,470.0,477.049988,31.230768,51,54.700001,0,71.5,72.199997,69.199997
20160804024500,470.0,462.950012,30.307693,51,54.700001,0,71.5,72.199997,69.199997
20160804030000,470.0,467.649994,30.615384,51,54.700001,0,71.599998,72.199997,69.199997
20160804031500,470.0,467.649994,30.615384,51,54.700001,0,71.5,72.199997,69.199997
20160804033000,470.0,458.25,30.0,51,54.700001,0,71.400002,72.199997,69.199997
20160804034500,470.0,486.450012,31.846155,51,54.700001,0,71.400002,72.199997,69.199997
20160804040000,470.0,470.0,30.769231,51,54.700001,0,71.300003,72.199997,69.199997
20160804041500,470.0,462.950012,30.307693,51,54.700001,0,71.300003,72.199997,69.199997
20160804043000,470.0,486.450012,31.846155,51,54.700001,0,71.199997,72.199997,69.199997
20160804044500,470.0,486.450012,31.846155,51,54.700001,0,71.099998,72.199997,69.199997
20160804050000,470.0,486.450012,31.846155,51,54.700001,0,71.099998,72.199997,69.199997
20160804051500,470.0,477.049988,31.230768,51,54.700001,0,71.199997,72.199997,69.199997
20160804053000,470.0,477.049988,31.230768,51,54.700001,0,71.199997,72.199997,69.199997
20160804054500,470.0,488.799988,31.999999,51,54.700001,0,71.199997,72.199997,69.199997
20160804060000,470.0,488.799988,31.999999,51,54.700001,0,71.099998,72.199997,69.199997
20160804061500,470.0,462.950012,30.307693,51,54.700001,0,71.0,72.199997,69.199997
20160804063000,470.0,477.049988,31.230768,51,54.700001,0,70.900002,72.199997,69.199997
20160804064500,470.0,467.649994,30.615384,51,54.700001,0,71.0,72.199997,69.199997
20160804070000,470.0,462.950012,30.307693,51,54.700001,0,71.199997,72.199997,69.199997
20160804071500,470.0,481.75,31.538462,51,54.700001,0,71.300003,72.199997,69.199997
20160804073000,470.0,467.649994,30.615384,51,54.700001,0,71.300003,72.199997,69.199997
20160804074500,470.0,488.799988,31.999999,51,54.700001,0,71.199997,72.199997,69.199997
20160804080000,470.0,721.450012,47.23077,75,54.700001,0,71.300003,70.900002,67.900002
20160804081500,470.0,756.700012,49.538462,78,55.5,0,71.199997,70.900002,67.900002
20160804083000,470.0,782.549988,51.230768,82,55.5,0,71.199997,70.900002,67.900002
20160804084500,470.0,796.650024,52.153848,83,55.5,0,71.099998,70.900002,67.900002
20160804090000,470.0,784.900024,51.384617,83,55.5,0,71.099998,70.900002,67.900002
20160804091500,470.0,784.900024,51.384617,83,55.5,0,71.099998,70.900002,67.900002
20160804093000,470.0,754.349976,49.384614,99,55.5,0,71.199997,70.900002,67.900002
20160804094500,470.0,770.799988,50.461538,100,55.5,0,71.199997,69.0,66.0
20160804100000,470.0,770.799988,50.461538,100,55.5,0,71.199997,69.0,66.0
20160804101500,470.0,759.049988,49.692307,100,55.5,0,71.199997,69.0,66.0
20160804103000,470.0,759.049988,49.692307,100,55.5,0,71.300003,71.300003,68.300003
20160804104500,470.0,780.200012,51.076924,100,54.700001,0,71.199997,71.199997,68.199997
20160804110000,470.0,780.200012,51.076924,100,54.700001,0,71.199997,70.900002,67.900002
20160804111500,470.0,780.200012,51.076924,100,54.700001,0,71.199997,70.800003,67.800003
20160804113000,470.0,780.200012,51.076924,100,55.299999,0,71.300003,70.800003,67.800003
20160804114500,470.0,780.200012,51.076924,100,55.299999,0,71.199997,70.800003,67.800003
20160804120000,470.0,791.950012,51.846155,100,55.299999,0,71.199997,70.800003,67.800003
20160804121500,470.0,770.799988,50.461538,100,55.299999,0,71.099998,70.800003,67.800003
20160804123000,470.0,787.25,51.538462,100,55.299999,0,71.099998,70.800003,67.800003
20160804124500,470.0,803.700012,52.615385,100,55.299999,0,71.0,70.800003,67.800003
20160804130000,470.0,784.900024,51.384617,100,55.299999,0,71.099998,70.800003,67.800003
20160804131500,470.0,784.900024,51.384617,100,55.299999,0,71.199997,70.800003,67.800003
20160804133000,470.0,784.900024,51.384617,100,55.299999,0,71.199997,70.800003,67.800003
20160804134500,470.0,817.799988,53.538461,100,55.299999,0,71.300003,70.800003,67.800003
20160804140000,470.0,808.400024,52.923079,100,55.299999,0,71.199997,70.800003,67.800003
20160804141500,470.0,780.200012,51.076924,100,55.299999,0,71.0,70.800003,67.800003
20160804143000,470.0,808.400024,52.923079,100,55.299999,0,71.0,70.800003,67.800003
20160804144500,470.0,789.599976,51.692306,100,55.299999,0,70.900002,70.800003,67.800003
20160804150000,470.0,770.799988,50.461538,100,55.299999,0,70.800003,70.800003,67.800003
20160804151500,470.0,782.549988,51.230768,100,55.299999,0,70.900002,70.800003,67.800003
20160804153000,470.0,782.549988,51.230768,100,55.299999,0,70.800003,70.800003,67.800003
20160804154500,470.0,782.549988,51.230768,100,55.299999,0,70.800003,70.800003,67.800003
20160804160000,470.0,763.75,50.0,100,55.299999,0,70.900002,70.800003,67.800003
20160804161500,470.0,777.849976,50.923075,100,55.299999,0,70.900002,70.800003,67.800003
20160804163000,470.0,766.099976,50.153845,100,55.299999,0,70.800003,70.800003,67.800003
20160804164500,470.0,780.200012,51.076924,100,55.299999,0,70.800003,70.800003,67.800003
20160804170000,470.0,780.200012,51.076924,100,55.299999,0,70.800003,70.800003,67.800003
20160804171500,470.0,791.950012,51.846155,100,55.299999,0,70.800003,70.800003,67.800003
20160804173000,470.0,791.950012,51.846155,100,55.299999,0,70.699997,70.800003,67.800003
20160804174500,470.0,791.950012,51.846155,100,55.299999,0,70.5,70.800003,67.800003
20160804180000,470.0,791.950012,51.846155,100,55.299999,0,70.5,70.800003,67.800003
20160804181500,470.0,780.200012,51.076924,100,55.299999,0,70.400002,70.800003,67.800003
20160804183000,470.0,801.349976,52.461537,100,55.299999,0,70.599998,70.800003,67.800003
20160804184500,470.0,801.349976,52.461537,100,55.299999,0,70.5,70.800003,67.800003
20160804190000,470.0,801.349976,52.461537,100,55.299999,0,70.800003,70.400002,67.400002
20160804191500,470.0,801.349976,52.461537,100,55.299999,0,70.5,70.400002,67.400002
20160804193000,470.0,822.5,53.846154,100,55.299999,0,70.400002,70.400002,67.400002
20160804194500,470.0,799.0,52.307692,100,55.299999,0,70.400002,70.400002,67.400002
20160804200000,470.0,799.0,52.307692,100,54.700001,0,70.5,70.400002,67.400002
20160804201500,470.0,820.150024,53.692309,100,54.700001,0,70.5,70.400002,67.400002
20160804203000,470.0,801.349976,52.461537,100,54.700001,0,70.300003,70.400002,67.400002
20160804204500,470.0,824.849976,53.999998,100,54.700001,0,70.300003,70.400002,67.400002
20160804210000,470.0,853.049988,55.846153,100,54.700001,0,70.400002,70.400002,67.400002
20160804211500,470.0,853.049988,55.846153,100,54.700001,0,70.400002,70.400002,67.400002
20160804213000,470.0,853.049988,55.846153,100,54.700001,0,70.300003,70.400002,67.400002
20160804214500,470.0,862.450012,56.461539,100,54.700001,0,70.300003,70.400002,67.400002
20160804220000,470.0,862.450012,56.461539,100,54.700001,0,70.300003,70.400002,67.400002
20160804221500,470.0,888.299988,58.153845,100,54.700001,0,70.199997,70.400002,67.400002
20160804223000,470.0,857.75,56.153846,100,54.700001,0,70.199997,70.400002,67.400002
20160804224500,470.0,869.5,56.923077,100,54.700001,0,70.0,70.400002,67.400002
20160804230000,470.0,878.900024,57.538463,100,54.700001,0,70.099998,70.400002,67.400002
20160804231500,470.0,848.349976,55.53846,100,54.700001,0,70.0,70.400002,67.400002
20160804233000,470.0,857.75,56.153846,100,54.700001,0,70.0,70.400002,67.400002
20160804234500,470.0,857.75,56.153846,100,54.700001,0,69.900002,70.400002,67.400002
20160805000000,470.0,869.5,56.923077,100,54.700001,0,69.800003,70.400002,67.400002
20160805001500,470.0,857.75,56.153846,100,54.700001,0,69.800003,70.0,67.0
20160805003000,470.0,857.75,56.153846,82,54.700001,0,69.699997,70.400002,67.400002
20160805004500,470.0,749.650024,49.076925,68,54.700001,0,70.0,70.400002,67.400002
20160805010000,470.0,733.200012,48.000001,68,54.700001,0,70.199997,70.400002,67.400002
20160805011500,470.0,488.799988,31.999999,49,54.700001,0,70.300003,73.099998,70.099998
20160805013000,470.0,488.799988,31.999999,49,54.700001,0,70.5,73.099998,70.099998
20160805014500,470.0,488.799988,31.999999,49,54.700001,0,70.5,73.099998,70.099998
20160805020000,470.0,488.799988,31.999999,49,54.700001,0,70.699997,73.099998,70.099998
20160805021500,470.0,507.600006,33.23077,49,54.700001,0,70.800003,73.099998,70.099998
20160805023000,470.0,486.450012,31.846155,49,54.700001,0,70.800003,73.099998,70.099998
20160805024500,470.0,486.450012,31.846155,49,54.700001,0,70.800003,73.099998,70.099998
20160805030000,470.0,486.450012,31.846155,49,54.700001,0,70.800003,73.099998,70.099998
20160805031500,470.0,498.200012,32.615385,48,54.700001,0,70.800003,73.099998,70.099998
20160805033000,470.0,470.0,30.769231,48,54.700001,0,70.699997,73.099998,70.099998
20160805034500,470.0,470.0,30.769231,48,54.700001,0,70.699997,73.099998,70.099998
20160805040000,470.0,462.950012,30.307693,48,54.700001,0,70.800003,73.099998,70.099998
20160805041500,470.0,481.75,31.538462,48,54.700001,0,70.800003,73.099998,70.099998
20160805043000,470.0,488.799988,31.999999,48,54.700001,0,70.699997,73.099998,70.099998
20160805044500,470.0,488.799988,31.999999,48,54.700001,0,70.800003,73.099998,70.099998
20160805050000,470.0,481.75,31.538462,48,54.700001,0,70.800003,73.099998,70.099998
20160805051500,470.0,493.5,32.307692,48,54.700001,0,70.699997,73.099998,70.099998
20160805053000,470.0,481.75,31.538462,48,54.700001,0,70.800003,73.099998,70.099998
20160805054500,470.0,481.75,31.538462,48,54.700001,0,70.800003,73.099998,70.099998
20160805060000,470.0,488.799988,31.999999,48,54.700001,0,70.800003,73.099998,70.099998
20160805061500,470.0,488.799988,31.999999,48,54.700001,0,70.699997,73.099998,70.099998
20160805063000,470.0,477.049988,31.230768,48,54.700001,0,70.699997,73.099998,70.099998
20160805064500,470.0,477.049988,31.230768,48,54.700001,0,70.699997,73.099998,70.099998
20160805070000,470.0,841.299988,55.076922,100,54.700001,0,70.699997,68.0,63.0
20160805071500,470.0,841.299988,55.076922,100,54.700001,0,70.400002,68.0,63.0
20160805073000,470.0,841.299988,55.076922,100,54.700001,0,70.300003,68.0,63.0
20160805074500,470.0,801.349976,52.461537,100,54.700001,0,70.400002,68.0,63.0
20160805080000,470.0,820.150024,53.692309,100,54.700001,0,70.300003,68.0,63.0
20160805081500,470.0,780.200012,51.076924,100,54.700001,0,70.300003,68.0,63.0
20160805083000,470.0,799.0,52.307692,100,55.5,0,70.400002,68.0,63.0
20160805084500,470.0,808.400024,52.923079,100,55.5,0,70.400002,68.0,63.0
20160805090000,470.0,796.650024,52.153848,100,55.5,0,70.400002,68.0,62.900002
20160805091500,470.0,796.650024,52.153848,100,55.5,0,70.400002,68.0,62.900002
20160805093000,470.0,796.650024,52.153848,100,55.5,0,70.5,68.0,62.900002
20160805094500,470.0,817.799988,53.538461,100,54.799999,0,70.5,68.0,62.900002
20160805100000,470.0,817.799988,53.538461,100,54.799999,0,70.400002,68.0,62.799999
20160805101500,470.0,817.799988,53.538461,100,55.5,0,70.400002,68.0,62.799999
20160805103000,470.0,794.299988,51.999999,100,55.5,0,70.5,68.0,62.700001
20160805104500,470.0,808.400024,52.923079,100,55.5,0,70.5,68.0,62.700001
20160805110000,470.0,827.200012,54.153847,100,55.5,0,70.5,68.0,62.599998
20160805111500,470.0,827.200012,54.153847,100,55.5,0,70.599998,68.0,62.599998
20160805113000,470.0,817.799988,53.538461,100,55.5,0,70.5,68.0,62.599998
20160805114500,470.0,817.799988,53.538461,100,55.5,0,70.400002,68.0,62.5
20160805120000,470.0,817.799988,53.538461,100,55.5,0,70.5,68.0,62.599998
20160805121500,470.0,834.25,54.615385,100,55.5,0,70.400002,68.0,62.5
20160805123000,470.0,824.849976,53.999998,100,55.5,0,70.300003,68.0,62.5
20160805124500,470.0,810.75,53.076923,100,55.5,0,70.300003,68.0,62.5
20160805130000,470.0,810.75,53.076923,100,55.5,0,70.300003,68.0,62.5
20160805131500,470.0,801.349976,52.461537,100,54.700001,0,70.300003,68.0,62.5
20160805133000,470.0,810.75,53.076923,100,54.700001,0,70.400002,68.0,62.5
20160805134500,470.0,810.75,53.076923,100,54.700001,0,70.300003,68.0,62.5
20160805140000,470.0,796.650024,52.153848,100,55.5,0,70.300003,68.0,62.5
20160805141500,470.0,488.799988,31.999999,50,72.0,100,71.099998,75.0,72.0
20160805143000,470.0,512.299988,33.538461,50,72.0,100,71.599998,75.0,72.0
20160805144500,470.0,498.200012,32.615385,50,74.900002,100,71.900002,75.0,72.0
20160805150000,470.0,498.200012,32.615385,49,73.0,100,72.099998,75.0,72.0
20160805151500,470.0,498.200012,32.615385,49,56.0,0,72.400002,75.0,72.0
20160805153000,470.0,498.200012,32.615385,49,55.200001,0,72.300003,75.0,72.0
20160805154500,470.0,498.200012,32.615385,49,55.200001,0,72.199997,75.0,72.0
20160805160000,470.0,481.75,31.538462,48,55.200001,0,72.199997,75.0,72.0
20160805161500,470.0,498.200012,32.615385,48,55.200001,0,72.099998,74.900002,71.900002
20160805173000,470.0,822.5,53.846154,100,55.099998,0,71.0,68.900002,65.900002
20160805174500,470.0,822.5,53.846154,100,55.099998,0,70.900002,68.900002,65.900002
20160805180000,470.0,803.700012,52.615385,100,55.099998,0,70.800003,68.900002,65.900002
20160805181500,470.0,813.099976,53.230768,100,55.099998,0,70.699997,68.900002,65.900002
20160805183000,470.0,803.700012,52.615385,100,55.099998,0,70.5,68.900002,65.900002
20160805184500,470.0,822.5,53.846154,100,55.099998,0,70.5,68.900002,65.900002
20160805190000,470.0,799.0,52.307692,100,55.099998,0,70.5,68.5,65.5
20160805191500,470.0,808.400024,52.923079,100,55.099998,0,70.699997,68.5,65.5
20160805193000,470.0,808.400024,52.923079,100,55.099998,0,70.599998,68.5,65.5
20160805194500,470.0,808.400024,52.923079,100,55.099998,0,70.599998,68.5,65.5
20160805200000,470.0,808.400024,52.923079,100,55.099998,0,70.5,68.5,65.5
20160805201500,470.0,784.900024,51.384617,100,55.099998,0,70.5,68.5,65.5
20160805203000,470.0,808.400024,52.923079,100,55.099998,0,70.5,68.5,65.5
20160805204500,470.0,808.400024,52.923079,100,55.099998,0,70.5,68.5,65.5
20160805210000,470.0,787.25,51.538462,100,55.099998,0,70.599998,68.5,65.5
20160805211500,470.0,787.25,51.538462,100,55.099998,0,70.599998,68.5,65.5
20160805213000,470.0,787.25,51.538462,100,55.099998,0,70.5,68.5,65.5
20160805214500,470.0,808.400024,52.923079,100,55.099998,0,70.5,68.5,65.5
20160805220000,470.0,808.400024,52.923079,100,55.099998,0,70.300003,68.5,65.5
20160805221500,470.0,799.0,52.307692,100,55.099998,0,70.400002,68.5,65.5
20160805223000,470.0,799.0,52.307692,100,55.099998,0,70.400002,68.5,65.5
20160805224500,470.0,799.0,52.307692,100,55.099998,0,70.300003,68.5,65.5
20160805230000,470.0,799.0,52.307692,100,54.299999,0,70.300003,68.5,65.5
20160805231500,470.0,813.099976,53.230768,100,54.299999,0,70.199997,68.5,65.5
20160805233000,470.0,824.849976,53.999998,100,54.299999,0,70.199997,68.5,65.5
20160805234500,470.0,824.849976,53.999998,100,54.299999,0,70.199997,68.5,65.5
20160806000000,470.0,808.400024,52.923079,100,54.299999,0,70.0,68.5,65.5
20160806001500,470.0,808.400024,52.923079,100,54.299999,0,70.0,68.5,65.5
20160806003000,470.0,824.849976,53.999998,100,54.299999,0,70.0,68.400002,65.400002
20160806004500,470.0,810.75,53.076923,100,54.299999,0,69.900002,68.199997,65.199997
20160806010000,470.0,810.75,53.076923,100,54.299999,0,69.900002,68.0,64.900002
20160806011500,470.0,799.0,52.307692,100,54.299999,0,70.199997,68.0,64.900002
20160806013000,470.0,813.099976,53.230768,100,54.299999,0,70.0,68.0,64.900002
20160806014500,470.0,794.299988,51.999999,100,54.299999,0,70.0,68.0,64.900002
20160806020000,470.0,815.450012,53.384616,100,54.299999,0,70.199997,68.0,64.900002
20160806021500,470.0,803.700012,52.615385,100,54.299999,0,70.300003,68.0,64.900002
20160806023000,470.0,827.200012,54.153847,100,54.299999,0,70.199997,68.0,64.800003
20160806024500,470.0,838.950012,54.923078,100,54.299999,0,69.900002,68.0,64.800003
20160806030000,470.0,817.799988,53.538461,100,54.299999,0,70.0,68.099998,65.099998
20160806031500,470.0,817.799988,53.538461,100,54.299999,0,69.800003,68.099998,65.099998
20160806033000,470.0,827.200012,54.153847,100,54.299999,0,70.0,68.400002,65.400002
20160806034500,470.0,815.450012,53.384616,100,54.299999,0,69.900002,68.400002,65.400002
20160806040000,470.0,831.900024,54.46154,100,55.099998,0,70.0,68.300003,65.300003
20160806041500,470.0,822.5,53.846154,100,55.099998,0,70.199997,68.0,64.800003
20160806043000,470.0,822.5,53.846154,100,55.099998,0,70.300003,68.0,64.900002
20160806044500,470.0,822.5,53.846154,100,55.099998,0,70.300003,68.0,64.800003
20160806050000,470.0,822.5,53.846154,100,55.099998,0,70.300003,68.0,65.0
20160806051500,470.0,843.650024,55.230771,100,55.099998,0,70.199997,68.199997,65.199997
20160806053000,470.0,831.900024,54.46154,100,55.099998,0,70.0,68.0,64.900002
20160806054500,470.0,831.900024,54.46154,100,55.099998,0,70.0,68.0,64.900002
20160806060000,470.0,831.900024,54.46154,100,55.099998,0,69.800003,68.0,64.900002
20160806061500,470.0,817.799988,53.538461,100,55.099998,0,69.699997,68.0,64.900002
20160806063000,470.0,801.349976,52.461537,100,55.099998,0,69.800003,68.0,64.900002
20160806064500,470.0,829.549988,54.307692,100,55.099998,0,69.800003,68.0,64.800003
20160806070000,470.0,813.099976,53.230768,100,55.099998,0,69.800003,68.0,64.800003
20160806071500,470.0,813.099976,53.230768,100,55.099998,0,69.800003,68.0,64.800003
20160806073000,470.0,813.099976,53.230768,100,55.099998,0,69.800003,68.0,64.800003
20160806074500,470.0,801.349976,52.461537,100,55.099998,0,69.900002,68.0,61.799999
20160806080000,470.0,822.5,53.846154,100,55.099998,0,69.900002,68.0,61.799999
20160806081500,470.0,808.400024,52.923079,100,55.099998,0,70.0,68.0,61.799999
20160806083000,470.0,796.650024,52.153848,100,55.099998,0,70.0,68.0,61.799999
20160806084500,470.0,796.650024,52.153848,100,55.099998,0,70.099998,68.0,61.799999
20160806090000,470.0,796.650024,52.153848,100,55.099998,0,70.099998,68.0,61.799999
20160806091500,470.0,796.650024,52.153848,100,55.099998,0,70.0,68.0,61.799999
20160806093000,470.0,777.849976,50.923075,100,55.099998,0,70.0,68.0,61.799999
20160806094500,470.0,794.299988,51.999999,100,55.700001,0,70.099998,68.0,61.799999
20160806100000,470.0,780.200012,51.076924,100,55.700001,0,70.199997,68.0,61.799999
20160806101500,470.0,486.450012,31.846155,52,55.700001,0,70.400002,73.300003,70.300003
20160806103000,470.0,493.5,32.307692,51,55.700001,0,70.699997,73.300003,70.300003
20160806104500,470.0,486.450012,31.846155,51,55.700001,0,71.0,73.300003,70.300003
20160806110000,470.0,486.450012,31.846155,51,55.700001,0,71.300003,73.199997,70.199997
20160806111500,470.0,486.450012,31.846155,51,55.700001,0,71.400002,73.199997,70.199997
20160806113000,470.0,500.549988,32.76923,51,55.700001,0,71.400002,73.199997,70.199997
20160806114500,470.0,493.5,32.307692,51,55.700001,0,71.300003,73.199997,70.199997
20160806120000,470.0,493.5,32.307692,51,55.700001,0,71.300003,73.199997,70.199997
20160806121500,470.0,493.5,32.307692,51,55.700001,0,71.300003,73.199997,70.199997
20160806123000,470.0,493.5,32.307692,50,55.700001,0,71.300003,73.199997,70.199997
20160806124500,470.0,493.5,32.307692,50,55.700001,0,71.300003,73.199997,70.199997
20160806130000,470.0,493.5,32.307692,50,55.700001,0,71.300003,73.199997,70.199997
20160806131500,470.0,486.450012,31.846155,50,55.700001,0,71.599998,73.199997,70.199997
20160806133000,470.0,486.450012,31.846155,50,55.700001,0,71.599998,73.199997,70.199997
20160806134500,470.0,486.450012,31.846155,50,55.099998,0,71.699997,73.199997,70.199997
20160806140000,470.0,486.450012,31.846155,50,55.099998,0,71.599998,73.199997,70.199997
20160806141500,470.0,477.049988,31.230768,50,55.099998,0,71.599998,73.199997,70.199997
20160806143000,470.0,486.450012,31.846155,50,55.099998,0,71.599998,73.199997,70.199997
20160806144500,470.0,470.0,30.769231,50,55.099998,0,71.599998,73.199997,70.199997
20160806150000,470.0,498.200012,32.615385,50,55.099998,0,71.599998,73.199997,70.199997
20160806151500,470.0,498.200012,32.615385,50,55.099998,0,71.699997,73.199997,70.199997
20160806153000,470.0,498.200012,32.615385,50,55.099998,0,71.699997,73.199997,70.199997
20160806154500,470.0,488.799988,31.999999,50,55.099998,0,71.699997,73.199997,70.199997
20160806160000,470.0,498.200012,32.615385,50,55.099998,0,71.699997,73.199997,70.199997
20160806161500,470.0,498.200012,32.615385,50,55.099998,0,71.699997,73.199997,70.199997
20160806163000,470.0,498.200012,32.615385,50,55.099998,0,71.699997,73.199997,70.199997
20160806164500,470.0,481.75,31.538462,50,55.099998,0,71.699997,73.199997,70.199997
20160806170000,470.0,481.75,31.538462,50,55.099998,0,71.599998,73.199997,70.199997
20160806171500,470.0,481.75,31.538462,50,55.099998,0,71.5,73.199997,70.199997
20160806173000,470.0,481.75,31.538462,50,55.099998,0,71.599998,73.199997,70.199997
20160806174500,470.0,488.799988,31.999999,50,55.900002,0,71.699997,73.199997,70.199997
20160806180000,470.0,488.799988,31.999999,50,55.900002,0,71.699997,73.199997,70.199997
20160806181500,470.0,488.799988,31.999999,50,55.900002,0,71.800003,73.199997,70.199997
20160806183000,470.0,488.799988,31.999999,50,55.900002,0,71.699997,73.199997,70.199997
20160806184500,470.0,498.200012,32.615385,50,55.200001,0,71.800003,73.199997,70.199997
20160806190000,470.0,488.799988,31.999999,50,55.200001,0,72.099998,73.199997,70.199997
20160806191500,470.0,500.549988,32.76923,50,55.200001,0,72.099998,73.199997,70.199997
20160806193000,470.0,500.549988,32.76923,50,55.200001,0,71.900002,73.199997,70.199997
20160806194500,470.0,488.799988,31.999999,50,55.200001,0,71.800003,73.199997,70.199997
20160806200000,470.0,488.799988,31.999999,50,55.200001,0,71.699997,73.199997,70.199997
20160806201500,470.0,500.549988,32.76923,50,55.200001,0,71.699997,73.199997,70.199997
20160806203000,470.0,500.549988,32.76923,50,55.200001,0,71.599998,73.199997,70.199997
20160806204500,470.0,500.549988,32.76923,50,55.200001,0,71.699997,73.199997,70.199997
20160806210000,470.0,500.549988,32.76923,50,55.200001,0,71.800003,73.199997,70.199997
20160806211500,470.0,500.549988,32.76923,50,55.200001,0,71.699997,73.199997,70.199997
20160806213000,470.0,488.799988,31.999999,50,55.200001,0,71.699997,73.199997,70.199997
20160806214500,470.0,498.200012,32.615385,50,55.200001,0,71.699997,73.199997,70.199997
20160806220000,470.0,498.200012,32.615385,50,55.200001,0,71.699997,73.199997,70.199997
20160806221500,470.0,486.450012,31.846155,50,55.200001,0,71.699997,73.199997,70.199997
20160806223000,470.0,486.450012,31.846155,50,55.200001,0,71.699997,73.199997,70.199997
20160806224500,470.0,486.450012,31.846155,50,55.200001,0,71.699997,73.199997,70.199997
20160806230000,470.0,507.600006,33.23077,49,55.200001,0,71.5,73.199997,70.199997
20160806231500,470.0,500.549988,32.76923,49,55.200001,0,71.599998,73.199997,70.199997
20160806233000,470.0,507.600006,33.23077,49,55.200001,0,71.599998,73.199997,70.199997
20160806234500,470.0,500.549988,32.76923,49,55.200001,0,71.5,73.199997,70.199997
20160807000000,470.0,500.549988,32.76923,49,55.200001,0,71.400002,73.199997,70.199997
20160807001500,470.0,488.799988,31.999999,49,55.200001,0,71.400002,73.199997,70.199997
20160807003000,470.0,488.799988,31.999999,48,55.200001,0,71.599998,73.199997,70.199997
20160807004500,470.0,488.799988,31.999999,48,55.200001,0,71.599998,73.199997,70.199997
20160807010000,470.0,481.75,31.538462,48,55.200001,0,71.599998,73.199997,70.199997
20160807011500,470.0,498.200012,32.615385,48,55.200001,0,71.699997,73.199997,70.199997
20160807013000,470.0,488.799988,31.999999,48,55.200001,0,71.699997,73.199997,70.199997
20160807014500,470.0,500.549988,32.76923,48,55.200001,0,71.599998,73.199997,70.199997
20160807020000,470.0,507.600006,33.23077,48,55.200001,0,71.599998,73.199997,70.199997
20160807021500,470.0,500.549988,32.76923,48,55.200001,0,71.5,73.199997,70.199997
20160807023000,470.0,481.75,31.538462,48,55.200001,0,71.5,73.199997,70.199997
20160807024500,470.0,488.799988,31.999999,48,55.200001,0,71.400002,73.199997,70.199997
20160807030000,470.0,481.75,31.538462,48,55.200001,0,71.5,73.199997,70.199997
20160807031500,470.0,481.75,31.538462,48,55.200001,0,71.400002,73.199997,70.199997
20160807033000,470.0,481.75,31.538462,48,55.200001,0,71.5,73.199997,70.199997
20160807034500,470.0,481.75,31.538462,48,55.200001,0,71.599998,73.199997,70.199997
20160807040000,470.0,481.75,31.538462,48,55.200001,0,71.5,73.199997,70.199997
20160807041500,470.0,493.5,32.307692,48,55.200001,0,71.400002,73.199997,70.199997
20160807043000,470.0,481.75,31.538462,48,55.200001,0,71.300003,73.199997,70.199997
20160807044500,470.0,481.75,31.538462,48,55.200001,0,71.300003,73.199997,70.199997
20160807050000,470.0,488.799988,31.999999,48,55.200001,0,71.199997,73.199997,70.199997
20160807051500,470.0,477.049988,31.230768,48,55.200001,0,71.199997,73.199997,70.199997
20160807053000,470.0,486.450012,31.846155,48,55.200001,0,71.099998,73.199997,70.199997
20160807054500,470.0,500.549988,32.76923,48,55.200001,0,71.0,73.199997,70.199997
20160807060000,470.0,500.549988,32.76923,48,55.200001,0,70.900002,73.199997,70.199997
20160807061500,470.0,486.450012,31.846155,48,55.200001,0,70.800003,73.199997,70.199997
20160807063000,470.0,486.450012,31.846155,48,55.200001,0,71.0,73.199997,70.199997
20160807064500,470.0,477.049988,31.230768,48,55.200001,0,71.099998,73.199997,70.199997
20160807070000,470.0,477.049988,31.230768,48,55.200001,0,71.099998,73.199997,70.199997
20160807071500,470.0,498.200012,32.615385,48,55.200001,0,71.0,73.199997,70.199997
20160807073000,470.0,488.799988,31.999999,48,55.200001,0,71.0,73.199997,70.199997
20160807074500,470.0,488.799988,31.999999,48,55.200001,0,70.900002,73.199997,70.199997
20160807080000,470.0,481.75,31.538462,48,55.200001,0,71.0,73.199997,70.199997
20160807081500,470.0,488.799988,31.999999,48,55.200001,0,71.0,73.199997,70.199997
20160807083000,470.0,488.799988,31.999999,48,55.200001,0,71.099998,73.199997,70.199997
20160807084500,470.0,470.0,30.769231,48,55.200001,0,71.099998,73.199997,70.199997
20160807090000,470.0,470.0,30.769231,48,55.200001,0,71.099998,73.199997,70.199997
20160807091500,470.0,470.0,30.769231,48,55.200001,0,71.300003,73.199997,70.199997
20160807093000,470.0,462.950012,30.307693,48,55.200001,0,71.300003,73.199997,70.199997
20160807094500,470.0,470.0,30.769231,48,55.200001,0,71.300003,73.199997,70.199997
20160807100000,470.0,481.75,31.538462,48,55.200001,0,71.300003,73.199997,70.199997
20160807101500,470.0,462.950012,30.307693,48,55.200001,0,71.5,73.199997,70.199997
20160807103000,470.0,467.649994,30.615384,48,55.200001,0,71.599998,73.199997,70.199997
20160807104500,470.0,467.649994,30.615384,48,55.200001,0,71.400002,73.199997,70.199997
20160807110000,470.0,467.649994,30.615384,48,55.200001,0,71.400002,73.199997,70.199997
20160807111500,470.0,467.649994,30.615384,48,55.200001,0,71.599998,73.199997,70.199997
20160807113000,470.0,462.950012,30.307693,48,55.200001,0,71.599998,73.199997,70.199997
20160807114500,470.0,462.950012,30.307693,48,55.200001,0,71.5,73.199997,70.199997
20160807120000,470.0,458.25,30.0,48,55.900002,0,71.699997,73.199997,70.199997
20160807121500,470.0,470.0,30.769231,48,55.900002,0,71.699997,73.199997,70.199997
20160807123000,470.0,462.950012,30.307693,48,55.900002,0,71.699997,73.199997,70.199997
20160807124500,470.0,470.0,30.769231,48,55.900002,0,71.599998,73.199997,70.199997
20160807130000,470.0,470.0,30.769231,48,55.900002,0,71.599998,73.199997,70.199997
20160807131500,470.0,458.25,30.0,48,55.900002,0,71.699997,73.199997,70.199997
20160807133000,470.0,470.0,30.769231,48,55.900002,0,71.599998,73.199997,70.199997
20160807134500,470.0,462.950012,30.307693,48,55.099998,0,71.599998,73.199997,70.199997
20160807140000,470.0,477.049988,31.230768,48,55.099998,0,71.5,73.199997,70.199997
20160807141500,470.0,787.25,51.538462,78,55.099998,0,71.699997,68.0,64.5
20160807143000,470.0,813.099976,53.230768,100,55.099998,0,71.599998,68.0,64.800003
