PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807144500,470.0,813.099976,53.230768,100,55.099998,0,71.400002,68.0,64.800003
20160807150000,470.0,846.0,55.384615,100,55.099998,0,71.199997,68.0,64.800003
20160807151500,470.0,827.200012,54.153847,100,55.099998,0,71.0,68.0,64.800003
20160807153000,470.0,827.200012,54.153847,100,55.099998,0,71.0,68.0,64.400002
20160807154500,470.0,813.099976,53.230768,100,55.099998,0,70.900002,68.0,64.800003
20160807160000,470.0,824.849976,53.999998,100,55.099998,0,70.900002,68.0,64.300003
20160807161500,470.0,848.349976,55.53846,100,55.099998,0,70.900002,68.0,64.800003
20160807163000,470.0,827.200012,54.153847,100,55.099998,0,70.800003,68.0,64.800003
20160807164500,470.0,815.450012,53.384616,100,55.099998,0,70.699997,68.0,64.800003
20160807170000,470.0,829.549988,54.307692,100,55.099998,0,70.599998,68.0,64.800003
20160807171500,470.0,829.549988,54.307692,100,55.099998,0,70.599998,68.0,64.800003
20160807173000,470.0,829.549988,54.307692,100,55.099998,0,70.5,68.0,64.800003
20160807174500,470.0,838.950012,54.923078,100,55.099998,0,70.300003,68.0,64.800003
20160807180000,470.0,838.950012,54.923078,100,55.099998,0,70.300003,68.0,64.800003
20160807181500,470.0,838.950012,54.923078,100,55.099998,0,70.400002,68.0,64.800003
20160807183000,470.0,813.099976,53.230768,100,55.099998,0,70.400002,68.0,64.800003
20160807184500,470.0,829.549988,54.307692,100,55.099998,0,70.300003,68.0,64.800003
20160807190000,470.0,829.549988,54.307692,100,55.099998,0,70.5,68.0,64.300003
20160807191500,470.0,815.450012,53.384616,100,55.099998,0,70.300003,68.0,64.800003
20160807193000,470.0,815.450012,53.384616,100,55.099998,0,70.300003,68.0,64.800003
20160807194500,470.0,815.450012,53.384616,100,55.099998,0,70.300003,68.0,64.800003
20160807200000,470.0,815.450012,53.384616,100,55.099998,0,70.199997,68.0,64.800003
20160807201500,470.0,815.450012,53.384616,100,55.099998,0,70.300003,68.0,64.800003
20160807203000,470.0,815.450012,53.384616,100,55.099998,0,70.199997,68.0,64.800003
20160807204500,470.0,799.0,52.307692,100,55.099998,0,70.199997,68.0,64.800003
20160807210000,470.0,799.0,52.307692,100,55.099998,0,70.199997,68.0,64.800003
20160807211500,470.0,815.450012,53.384616,100,55.099998,0,70.099998,68.0,64.800003
20160807213000,470.0,827.200012,54.153847,100,55.099998,0,70.0,68.0,64.800003
20160807214500,470.0,801.349976,52.461537,100,55.099998,0,70.0,68.0,64.800003
20160807220000,470.0,810.75,53.076923,100,55.099998,0,69.900002,68.0,64.800003
20160807221500,470.0,810.75,53.076923,100,55.099998,0,69.800003,68.0,64.300003
20160807223000,470.0,794.299988,51.999999,100,55.099998,0,69.800003,68.0,64.699997
20160807224500,470.0,817.799988,53.538461,100,55.099998,0,69.800003,68.0,64.800003
20160807230000,470.0,831.900024,54.46154,100,55.099998,0,69.699997,68.0,64.699997
20160807231500,470.0,808.400024,52.923079,100,55.099998,0,69.699997,68.0,64.800003
20160807233000,470.0,794.299988,51.999999,100,55.099998,0,69.599998,68.0,64.300003
20160807234500,470.0,822.5,53.846154,100,55.099998,0,69.599998,68.0,64.300003
20160808000000,470.0,822.5,53.846154,100,55.099998,0,69.599998,68.0,64.800003
20160808001500,470.0,822.5,53.846154,100,55.099998,0,69.5,68.0,64.800003
20160808003000,470.0,810.75,53.076923,100,55.099998,0,69.5,68.0,64.800003
20160808004500,470.0,838.950012,54.923078,100,55.099998,0,69.5,68.0,64.800003
20160808010000,470.0,822.5,53.846154,100,55.099998,0,69.5,68.0,64.800003
20160808011500,470.0,822.5,53.846154,100,55.099998,0,69.599998,68.0,64.800003
20160808013000,470.0,831.900024,54.46154,100,55.099998,0,69.699997,68.0,64.800003
20160808014500,470.0,831.900024,54.46154,100,55.099998,0,69.699997,68.0,64.800003
20160808020000,470.0,843.650024,55.230771,100,55.099998,0,69.699997,68.0,64.699997
20160808021500,470.0,843.650024,55.230771,100,55.099998,0,69.800003,68.0,64.300003
20160808023000,470.0,820.150024,53.692309,100,55.099998,0,69.800003,68.0,64.300003
20160808024500,470.0,820.150024,53.692309,100,55.099998,0,69.900002,68.0,64.300003
20160808030000,470.0,838.950012,54.923078,100,55.099998,0,69.800003,68.0,64.300003
20160808031500,470.0,838.950012,54.923078,100,55.099998,0,69.800003,68.0,64.300003
20160808033000,470.0,850.700012,55.692308,100,55.099998,0,69.800003,68.0,64.300003
20160808034500,470.0,850.700012,55.692308,100,55.099998,0,69.699997,68.0,64.300003
20160808040000,470.0,831.900024,54.46154,100,54.299999,0,69.699997,68.0,64.300003
20160808041500,470.0,862.450012,56.461539,100,54.299999,0,69.699997,68.0,64.5
20160808043000,470.0,853.049988,55.846153,100,54.299999,0,69.599998,68.0,64.300003
20160808044500,470.0,853.049988,55.846153,100,54.299999,0,69.599998,68.0,64.300003
20160808050000,470.0,853.049988,55.846153,100,55.099998,0,69.599998,68.0,64.800003
20160808051500,470.0,838.950012,54.923078,100,55.099998,0,69.599998,68.0,64.800003
20160808053000,470.0,838.950012,54.923078,100,55.099998,0,69.599998,68.0,64.800003
20160808054500,470.0,838.950012,54.923078,100,55.099998,0,69.5,68.0,64.800003
20160808060000,470.0,838.950012,54.923078,100,55.099998,0,69.400002,68.0,64.800003
20160808061500,470.0,820.150024,53.692309,100,55.099998,0,69.400002,68.0,64.800003
20160808063000,470.0,855.400024,56.000002,100,55.099998,0,69.400002,68.0,64.800003
20160808064500,470.0,824.849976,53.999998,100,55.099998,0,69.400002,68.0,64.800003
20160808070000,470.0,848.349976,55.53846,100,55.099998,0,69.400002,68.0,64.800003
20160808071500,470.0,813.099976,53.230768,100,55.099998,0,69.400002,68.0,64.800003
20160808073000,470.0,838.950012,54.923078,100,54.299999,0,69.5,68.0,64.800003
20160808074500,470.0,822.5,53.846154,100,54.299999,0,69.5,68.0,64.800003
20160808080000,470.0,822.5,53.846154,100,54.299999,0,69.599998,68.0,64.800003
20160808081500,470.0,831.900024,54.46154,100,55.200001,0,69.599998,68.0,64.800003
20160808083000,470.0,813.099976,53.230768,100,55.200001,0,69.699997,68.0,64.800003
20160808084500,470.0,329.0,21.538462,100,56.0,0,69.699997,68.0,64.800003
20160808090000,470.0,770.799988,50.461538,100,55.299999,0,70.0,68.0,64.800003
20160808091500,470.0,789.599976,51.692306,100,55.299999,0,70.099998,68.0,64.800003
20160808093000,470.0,801.349976,52.461537,100,54.700001,0,70.0,68.0,64.800003
20160808094500,470.0,813.099976,53.230768,100,54.700001,0,70.199997,68.0,64.800003
20160808100000,470.0,794.299988,51.999999,100,54.700001,0,70.199997,68.0,64.800003
20160808101500,470.0,794.299988,51.999999,100,54.700001,0,70.199997,68.0,64.800003
20160808103000,470.0,813.099976,53.230768,100,55.5,0,70.300003,68.0,64.800003
20160808104500,470.0,801.349976,52.461537,100,55.5,0,70.300003,68.0,64.800003
20160808110000,470.0,801.349976,52.461537,100,55.5,0,70.300003,68.0,64.800003
20160808111500,470.0,801.349976,52.461537,100,55.5,0,70.300003,68.0,64.800003
20160808113000,470.0,813.099976,53.230768,100,55.5,0,70.199997,68.0,64.800003
20160808114500,470.0,827.200012,54.153847,100,55.5,0,70.199997,68.0,64.800003
20160808120000,470.0,965.849976,63.230768,100,55.5,0,70.199997,68.0,64.800003
20160808121500,470.0,1038.699951,67.999997,100,55.5,0,69.900002,68.0,64.800003
20160808123000,470.0,944.700012,61.846155,100,55.5,0,69.900002,68.0,64.800003
20160808124500,470.0,904.75,59.230769,100,55.5,0,69.900002,68.0,64.800003
20160808130000,470.0,862.450012,56.461539,100,55.5,0,69.800003,68.0,64.800003
20160808131500,470.0,660.349976,43.230768,100,55.5,0,69.800003,68.0,64.800003
20160808133000,470.0,944.700012,61.846155,100,55.5,0,69.699997,68.0,64.800003
20160808134500,470.0,871.849976,57.076921,100,55.5,0,69.800003,68.0,64.800003
20160808140000,470.0,871.849976,57.076921,100,55.5,0,69.800003,68.0,64.800003
20160808141500,470.0,871.849976,57.076921,100,55.5,0,69.800003,68.0,64.800003
20160808143000,470.0,855.400024,56.000002,100,55.5,0,69.900002,68.0,64.800003
20160808144500,470.0,855.400024,56.000002,100,55.5,0,69.800003,68.0,64.800003
20160808150000,470.0,855.400024,56.000002,100,55.5,0,69.800003,68.0,64.800003
20160808151500,470.0,846.0,55.384615,100,55.5,0,69.800003,68.0,64.800003
20160808153000,470.0,824.849976,53.999998,100,55.5,0,69.800003,68.0,64.800003
20160808154500,470.0,841.299988,55.076922,100,55.5,0,70.0,68.0,64.800003
20160808160000,470.0,841.299988,55.076922,100,55.5,0,70.0,68.0,64.800003
20160808161500,470.0,841.299988,55.076922,100,55.5,0,69.900002,68.0,64.800003
20160808163000,470.0,853.049988,55.846153,100,55.5,0,69.900002,68.0,64.800003
20160808164500,470.0,853.049988,55.846153,100,55.5,0,69.800003,68.0,64.800003
20160808170000,470.0,853.049988,55.846153,100,55.5,0,69.800003,68.0,64.800003
20160808171500,470.0,862.450012,56.461539,100,55.5,0,69.900002,68.0,64.800003
20160808173000,470.0,862.450012,56.461539,100,55.5,0,69.900002,68.0,64.800003
20160808174500,470.0,841.299988,55.076922,100,55.5,0,69.800003,68.0,64.800003
20160808180000,470.0,855.400024,56.000002,100,55.5,0,69.800003,68.0,64.800003
20160808181500,470.0,864.799988,56.615384,100,55.5,0,69.900002,68.0,64.800003
20160808183000,470.0,864.799988,56.615384,100,54.700001,0,69.900002,68.0,64.800003
20160808184500,470.0,853.049988,55.846153,100,54.700001,0,70.0,68.0,64.800003
20160808190000,470.0,853.049988,55.846153,100,55.5,0,69.900002,68.0,64.800003
20160808191500,470.0,853.049988,55.846153,100,55.5,0,69.900002,68.0,64.800003
20160808193000,470.0,841.299988,55.076922,100,55.5,0,69.800003,68.0,64.800003
20160808194500,470.0,853.049988,55.846153,100,55.5,0,69.800003,68.0,64.800003
20160808200000,470.0,853.049988,55.846153,100,55.5,0,69.800003,68.0,64.800003
20160808201500,470.0,834.25,54.615385,100,54.700001,0,69.800003,68.0,64.800003
20160808203000,470.0,834.25,54.615385,100,54.700001,0,69.800003,68.0,64.800003
20160808204500,470.0,834.25,54.615385,100,54.700001,0,69.800003,68.0,64.800003
20160808210000,470.0,846.0,55.384615,100,54.700001,0,69.699997,68.0,64.800003
20160808211500,470.0,846.0,55.384615,100,54.700001,0,69.699997,68.0,64.800003
20160808213000,470.0,846.0,55.384615,100,54.700001,0,69.699997,68.0,64.800003
20160808214500,470.0,834.25,54.615385,100,54.700001,0,69.699997,68.0,64.800003
20160808220000,470.0,820.150024,53.692309,100,54.700001,0,69.599998,68.0,64.800003
20160808221500,470.0,820.150024,53.692309,100,54.700001,0,69.599998,68.0,64.800003
20160808223000,470.0,829.549988,54.307692,100,54.700001,0,69.699997,68.0,64.800003
20160808224500,470.0,829.549988,54.307692,100,54.700001,0,69.599998,68.0,64.800003
20160808230000,470.0,838.950012,54.923078,100,54.700001,0,69.599998,68.0,64.800003
20160808231500,470.0,838.950012,54.923078,100,54.700001,0,69.599998,68.400002,65.400002
20160808233000,470.0,838.950012,54.923078,100,54.700001,0,69.599998,68.900002,65.900002
20160808234500,470.0,838.950012,54.923078,100,54.700001,0,69.5,68.900002,65.900002
20160809000000,470.0,824.849976,53.999998,100,54.700001,0,69.400002,68.900002,65.900002
20160809001500,470.0,824.849976,53.999998,100,54.700001,0,69.400002,68.900002,65.900002
20160809003000,470.0,838.950012,54.923078,100,54.700001,0,69.300003,68.300003,65.300003
20160809004500,470.0,838.950012,54.923078,100,54.700001,0,69.300003,69.0,66.0
20160809010000,470.0,824.849976,53.999998,100,54.700001,0,69.300003,69.0,66.0
20160809011500,470.0,860.099976,56.307691,83,54.700001,0,69.199997,70.5,67.5
20160809013000,470.0,860.099976,56.307691,100,54.700001,0,69.199997,68.0,64.800003
20160809014500,470.0,869.5,56.923077,100,54.700001,0,69.199997,69.400002,66.400002
20160809020000,470.0,585.150024,38.307694,55,54.700001,0,69.199997,70.5,67.5
20160809021500,470.0,761.400024,49.846155,68,54.700001,0,69.300003,69.900002,66.900002
20160809023000,470.0,796.650024,52.153848,70,54.700001,0,69.300003,69.400002,66.400002
20160809024500,470.0,869.5,56.923077,82,54.700001,0,69.199997,69.0,66.0
20160809030000,470.0,869.5,56.923077,78,54.700001,0,69.300003,69.900002,66.900002
20160809031500,470.0,869.5,56.923077,79,54.700001,0,69.300003,69.300003,66.300003
20160809033000,470.0,752.0,49.230769,68,54.700001,0,69.300003,68.5,65.5
20160809034500,470.0,827.200012,54.153847,76,54.700001,0,69.300003,69.0,66.0
20160809040000,470.0,864.799988,56.615384,100,54.700001,0,69.199997,68.599998,65.599998
20160809041500,470.0,864.799988,56.615384,100,54.700001,0,69.099998,68.400002,65.400002
20160809043000,470.0,855.400024,56.000002,100,54.700001,0,69.099998,68.0,64.800003
20160809044500,470.0,855.400024,56.000002,100,54.700001,0,69.0,70.400002,67.400002
20160809050000,470.0,878.900024,57.538463,100,54.700001,0,69.0,70.300003,67.300003
20160809051500,470.0,857.75,56.153846,100,54.700001,0,68.900002,68.0,63.099998
20160809053000,470.0,881.25,57.692308,100,54.700001,0,68.900002,68.0,64.199997
20160809054500,470.0,893.0,58.461538,100,54.700001,0,68.800003,68.400002,65.400002
20160809060000,470.0,893.0,58.461538,100,54.700001,0,68.800003,68.0,64.800003
20160809061500,470.0,907.099976,59.384614,100,54.700001,0,68.900002,68.0,64.800003
20160809063000,470.0,895.349976,58.615383,100,54.700001,0,68.900002,68.0,64.800003
20160809064500,470.0,883.599976,57.846152,100,54.700001,0,68.900002,68.0,64.800003
20160809070000,470.0,883.599976,57.846152,100,54.700001,0,68.900002,68.0,64.800003
20160809071500,470.0,883.599976,57.846152,100,54.700001,0,68.900002,68.0,64.800003
20160809073000,470.0,883.599976,57.846152,100,54.700001,0,68.900002,68.0,64.800003
20160809074500,470.0,900.049988,58.923076,100,54.700001,0,69.099998,68.0,64.300003
20160809080000,470.0,871.849976,57.076921,100,54.700001,0,69.099998,68.0,64.199997
20160809081500,470.0,871.849976,57.076921,100,55.5,0,69.099998,68.900002,65.900002
20160809083000,470.0,871.849976,57.076921,100,55.5,0,69.199997,68.900002,65.900002
20160809084500,470.0,871.849976,57.076921,100,55.5,0,69.300003,68.900002,65.900002
20160809090000,470.0,831.900024,54.46154,100,55.5,0,69.300003,68.900002,65.900002
20160809091500,470.0,869.5,56.923077,100,55.5,0,69.5,68.900002,65.900002
20160809093000,470.0,853.049988,55.846153,100,54.799999,0,69.5,68.900002,65.900002
20160809094500,470.0,843.650024,55.230771,100,54.799999,0,69.5,68.800003,65.800003
20160809100000,470.0,862.450012,56.461539,100,55.5,0,69.5,68.800003,65.800003
20160809101500,470.0,838.950012,54.923078,100,55.5,0,69.599998,68.800003,65.800003
20160809103000,470.0,857.75,56.153846,100,55.5,0,69.599998,68.699997,65.699997
20160809104500,470.0,827.200012,54.153847,100,55.5,0,69.599998,68.599998,65.599998
20160809110000,470.0,850.700012,55.692308,100,55.5,0,69.599998,68.599998,65.599998
20160809111500,470.0,831.900024,54.46154,100,55.5,0,69.699997,68.5,65.5
20160809113000,470.0,831.900024,54.46154,100,55.5,0,69.800003,68.5,65.5
20160809114500,470.0,850.700012,55.692308,100,55.5,0,69.800003,68.5,65.5
20160809120000,470.0,850.700012,55.692308,100,55.5,0,69.699997,68.5,65.5
20160809121500,470.0,850.700012,55.692308,100,55.5,0,69.599998,68.5,65.5
20160809123000,470.0,862.450012,56.461539,100,55.5,0,69.599998,68.599998,65.599998
20160809124500,470.0,829.549988,54.307692,100,55.5,0,69.599998,68.5,65.5
20160809130000,470.0,848.349976,55.53846,100,55.5,0,69.800003,68.5,65.5
20160809131500,470.0,838.950012,54.923078,100,55.5,0,69.800003,68.5,65.5
20160809133000,470.0,838.950012,54.923078,100,55.5,0,69.800003,68.5,65.5
20160809134500,470.0,838.950012,54.923078,100,55.5,0,69.900002,68.5,65.5
20160809140000,470.0,838.950012,54.923078,100,55.5,0,70.0,68.5,65.5
20160809141500,470.0,838.950012,54.923078,100,55.5,0,70.099998,68.5,65.5
20160809143000,470.0,838.950012,54.923078,100,55.5,0,70.199997,68.5,65.5
20160809144500,470.0,827.200012,54.153847,100,55.5,0,70.199997,68.5,65.5
20160809150000,470.0,853.049988,55.846153,100,55.5,0,70.199997,68.5,65.5
20160809151500,470.0,827.200012,54.153847,100,55.5,0,70.300003,68.5,65.5
20160809153000,470.0,841.299988,55.076922,100,54.799999,0,70.300003,68.5,65.5
20160809154500,470.0,841.299988,55.076922,100,54.799999,0,70.300003,68.5,65.5
20160809160000,470.0,841.299988,55.076922,100,55.5,0,70.300003,68.5,65.5
20160809161500,470.0,841.299988,55.076922,100,55.5,0,70.300003,68.5,65.5
20160809163000,470.0,841.299988,55.076922,100,55.5,0,70.199997,68.5,65.5
20160809164500,470.0,841.299988,55.076922,100,55.5,0,70.099998,68.5,65.5
20160809170000,470.0,841.299988,55.076922,100,55.5,0,70.0,68.5,65.5
20160809171500,470.0,850.700012,55.692308,100,54.700001,0,69.900002,68.5,65.5
20160809173000,470.0,850.700012,55.692308,100,54.700001,0,69.800003,68.5,65.5
20160809174500,470.0,850.700012,55.692308,100,54.700001,0,69.800003,68.5,65.5
20160809180000,470.0,850.700012,55.692308,100,54.700001,0,69.800003,68.5,65.5
20160809181500,470.0,850.700012,55.692308,100,54.700001,0,69.900002,68.5,65.5
20160809183000,470.0,850.700012,55.692308,100,54.700001,0,70.099998,68.5,65.5
20160809184500,470.0,834.25,54.615385,100,54.700001,0,70.0,68.5,65.5
20160809190000,470.0,862.450012,56.461539,100,54.700001,0,70.099998,68.5,65.5
20160809191500,470.0,848.349976,55.53846,100,54.700001,0,70.099998,68.5,65.5
20160809193000,470.0,838.950012,54.923078,100,54.700001,0,70.0,68.5,65.5
20160809194500,470.0,838.950012,54.923078,100,54.700001,0,70.0,68.5,65.5
20160809200000,470.0,838.950012,54.923078,100,54.700001,0,70.0,68.5,65.5
20160809201500,470.0,855.400024,56.000002,100,54.700001,0,70.099998,68.5,65.5
20160809203000,470.0,855.400024,56.000002,100,54.700001,0,70.0,68.5,65.5
20160809204500,470.0,855.400024,56.000002,100,54.700001,0,69.800003,68.5,65.5
20160809210000,470.0,855.400024,56.000002,100,54.700001,0,69.800003,68.5,65.5
20160809211500,470.0,855.400024,56.000002,100,54.700001,0,69.900002,68.5,65.5
20160809213000,470.0,855.400024,56.000002,100,54.700001,0,69.800003,68.5,65.5
20160809214500,470.0,855.400024,56.000002,100,54.700001,0,69.699997,68.5,65.5
20160809220000,470.0,841.299988,55.076922,100,54.700001,0,69.599998,68.5,65.5
20160809221500,470.0,862.450012,56.461539,100,54.700001,0,69.599998,68.5,65.5
20160809223000,470.0,862.450012,56.461539,100,54.700001,0,69.599998,68.5,65.5
20160809224500,470.0,862.450012,56.461539,100,54.700001,0,69.599998,68.5,65.5
20160809230000,470.0,862.450012,56.461539,100,54.700001,0,69.599998,68.5,65.5
20160809231500,470.0,846.0,55.384615,100,54.700001,0,69.599998,68.5,65.5
20160809233000,470.0,855.400024,56.000002,100,54.700001,0,69.5,68.5,65.5
20160809234500,470.0,855.400024,56.000002,100,54.700001,0,69.400002,68.5,65.5
20160810000000,470.0,648.599976,42.461537,60,54.700001,0,69.599998,70.800003,67.800003
20160810001500,470.0,498.200012,32.615385,48,54.700001,0,69.699997,70.900002,67.900002
20160810003000,470.0,507.600006,33.23077,48,54.700001,0,69.900002,70.900002,67.900002
20160810004500,470.0,493.5,32.307692,48,54.700001,0,70.0,70.900002,67.900002
20160810010000,470.0,500.549988,32.76923,48,55.5,0,70.199997,70.900002,67.900002
20160810011500,470.0,488.799988,31.999999,48,55.5,0,70.300003,70.900002,67.900002
20160810013000,470.0,500.549988,32.76923,48,55.5,0,70.400002,70.900002,67.900002
20160810014500,470.0,488.799988,31.999999,48,55.5,0,70.5,70.900002,67.900002
20160810020000,470.0,488.799988,31.999999,48,55.5,0,70.5,70.900002,67.900002
20160810021500,470.0,488.799988,31.999999,48,55.5,0,70.5,70.900002,67.900002
20160810023000,470.0,488.799988,31.999999,48,55.5,0,70.699997,70.900002,67.900002
20160810024500,470.0,488.799988,31.999999,48,55.5,0,70.800003,70.900002,67.900002
20160810030000,470.0,488.799988,31.999999,48,55.5,0,70.699997,70.900002,67.900002
20160810031500,470.0,467.649994,30.615384,48,55.5,0,70.699997,70.900002,67.900002
20160810033000,470.0,498.200012,32.615385,48,55.5,0,70.699997,70.900002,67.900002
20160810034500,470.0,486.450012,31.846155,48,54.700001,0,70.900002,70.900002,67.900002
20160810040000,470.0,486.450012,31.846155,48,54.700001,0,70.900002,70.900002,67.900002
20160810041500,470.0,486.450012,31.846155,48,54.700001,0,70.800003,70.900002,67.900002
20160810054500,470.0,808.400024,52.923079,100,54.700001,0,70.400002,70.900002,67.900002
20160810060000,470.0,791.950012,51.846155,95,54.700001,0,70.300003,70.900002,67.900002
20160810061500,470.0,674.450012,44.153847,65,54.700001,0,70.400002,70.900002,67.900002
20160810063000,470.0,613.349976,40.153845,60,54.700001,0,70.400002,70.900002,67.900002
20160810064500,470.0,589.849976,38.615383,57,54.700001,0,70.5,70.900002,67.900002
20160810070000,470.0,578.099976,37.846152,54,54.700001,0,70.699997,70.599998,67.599998
20160810071500,470.0,578.099976,37.846152,55,54.700001,0,70.699997,70.800003,67.800003
20160810073000,470.0,596.900024,39.076925,57,54.700001,0,70.699997,70.400002,67.400002
20160810074500,470.0,587.5,38.461538,57,54.700001,0,70.599998,70.400002,67.400002
20160810080000,470.0,599.25,39.230769,57,54.700001,0,70.699997,70.699997,67.699997
20160810081500,470.0,599.25,39.230769,57,54.700001,0,70.699997,70.800003,67.800003
20160810083000,470.0,608.650024,39.846155,57,55.299999,0,70.800003,70.800003,67.800003
20160810084500,470.0,883.599976,57.846152,100,55.299999,0,70.800003,68.0,64.199997
20160810090000,470.0,871.849976,57.076921,100,55.299999,0,70.599998,68.0,64.199997
20160810091500,470.0,888.299988,58.153845,100,55.299999,0,70.599998,68.0,64.199997
20160810093000,470.0,878.900024,57.538463,100,55.299999,0,70.599998,68.0,64.199997
20160810094500,470.0,895.349976,58.615383,100,55.299999,0,70.599998,68.0,64.199997
20160810100000,470.0,895.349976,58.615383,100,55.299999,0,70.599998,68.0,64.199997
20160810101500,470.0,881.25,57.692308,100,55.299999,0,70.699997,68.0,64.199997
20160810103000,470.0,881.25,57.692308,100,55.299999,0,70.699997,68.0,64.199997
20160810104500,470.0,900.049988,58.923076,100,54.700001,0,70.699997,68.0,64.199997
20160810110000,470.0,900.049988,58.923076,100,54.700001,0,70.400002,68.0,64.199997
20160810111500,470.0,900.049988,58.923076,100,54.700001,0,70.300003,68.0,64.199997
20160810113000,470.0,900.049988,58.923076,100,54.700001,0,70.199997,68.0,64.199997
20160810114500,470.0,885.950012,58.000001,100,55.5,0,70.199997,68.0,64.199997
20160810120000,470.0,911.799988,59.692307,100,55.5,0,70.0,68.0,64.199997
20160810121500,470.0,893.0,58.461538,100,55.5,0,70.0,68.0,64.199997
20160810123000,470.0,923.549988,60.461538,100,55.5,0,70.0,68.0,64.199997
20160810124500,470.0,1003.450012,65.692308,100,55.5,0,70.0,68.0,64.199997
20160810130000,470.0,737.900024,48.307694,100,55.5,0,69.800003,68.0,64.199997
20160810131500,470.0,965.849976,63.230768,100,55.5,0,69.699997,68.0,64.199997
20160810133000,470.0,1022.25,66.923077,100,55.5,0,69.599998,68.0,64.199997
20160810134500,470.0,1038.699951,67.999997,100,55.5,0,69.5,68.0,64.199997
20160810140000,470.0,944.700012,61.846155,100,55.5,0,69.599998,68.0,64.199997
20160810141500,470.0,923.549988,60.461538,100,54.700001,0,69.599998,68.0,64.199997
20160810143000,470.0,923.549988,60.461538,100,54.700001,0,69.599998,68.0,64.199997
20160810144500,470.0,923.549988,60.461538,100,54.700001,0,69.599998,68.0,64.199997
20160810150000,470.0,904.75,59.230769,100,54.700001,0,69.400002,68.0,64.199997
20160810151500,470.0,923.549988,60.461538,100,54.700001,0,69.400002,68.0,64.199997
20160810153000,470.0,904.75,59.230769,100,54.700001,0,69.5,68.0,64.199997
20160810154500,470.0,904.75,59.230769,100,54.700001,0,69.300003,68.0,64.199997
20160810160000,470.0,904.75,59.230769,100,54.700001,0,69.300003,68.0,64.199997
20160810161500,470.0,883.599976,57.846152,100,54.700001,0,69.300003,68.0,64.199997
20160810163000,470.0,883.599976,57.846152,100,54.700001,0,69.199997,68.0,64.199997
20160810164500,470.0,904.75,59.230769,100,54.700001,0,69.099998,68.0,64.199997
20160810170000,470.0,904.75,59.230769,100,54.700001,0,69.099998,68.0,64.199997
20160810171500,470.0,904.75,59.230769,100,54.700001,0,68.900002,68.0,64.199997
20160810173000,470.0,923.549988,60.461538,100,54.700001,0,69.099998,68.0,64.199997
20160810174500,470.0,923.549988,60.461538,100,54.700001,0,68.900002,68.0,64.199997
20160810180000,470.0,904.75,59.230769,100,54.700001,0,68.900002,68.0,64.199997
20160810181500,470.0,921.200012,60.307693,100,54.700001,0,68.800003,68.0,64.199997
20160810183000,470.0,909.450012,59.538462,100,54.700001,0,68.800003,68.0,64.199997
20160810184500,470.0,909.450012,59.538462,100,54.700001,0,68.900002,68.0,64.199997
20160810190000,470.0,923.549988,60.461538,100,54.700001,0,69.099998,68.0,64.199997
20160810191500,470.0,904.75,59.230769,100,54.700001,0,69.099998,68.0,64.199997
20160810193000,470.0,925.900024,60.615386,100,54.700001,0,69.099998,68.0,64.199997
20160810194500,470.0,895.349976,58.615383,100,54.700001,0,69.099998,68.0,64.199997
20160810200000,470.0,907.099976,59.384614,100,54.700001,0,68.900002,68.0,64.199997
20160810201500,470.0,921.200012,60.307693,100,54.700001,0,69.0,68.0,64.199997
20160810203000,470.0,911.799988,59.692307,100,54.700001,0,68.900002,68.0,64.199997
20160810204500,470.0,876.549988,57.384615,100,54.700001,0,68.900002,68.0,64.199997
20160810210000,470.0,923.549988,60.461538,100,54.700001,0,68.900002,68.0,64.199997
20160810211500,470.0,893.0,58.461538,100,54.700001,0,68.900002,68.0,64.199997
20160810213000,470.0,904.75,59.230769,100,54.700001,0,68.900002,68.0,64.199997
20160810214500,470.0,893.0,58.461538,100,54.700001,0,68.800003,68.0,64.199997
20160810220000,470.0,923.549988,60.461538,100,54.700001,0,68.900002,68.0,64.199997
20160810221500,470.0,923.549988,60.461538,100,54.700001,0,68.699997,68.0,64.199997
20160810223000,470.0,893.0,58.461538,100,54.700001,0,68.699997,68.0,64.199997
20160810224500,470.0,944.700012,61.846155,100,54.700001,0,68.699997,68.0,64.199997
20160810230000,470.0,883.599976,57.846152,100,54.700001,0,68.699997,68.0,64.199997
20160810231500,470.0,904.75,59.230769,100,54.700001,0,68.699997,68.0,64.199997
20160810233000,470.0,923.549988,60.461538,100,54.700001,0,68.599998,68.0,64.199997
20160810234500,470.0,904.75,59.230769,100,54.700001,0,68.599998,68.0,64.199997
20160811000000,470.0,904.75,59.230769,100,54.700001,0,68.599998,68.0,64.199997
20160811001500,470.0,904.75,59.230769,100,54.700001,0,68.599998,68.0,64.199997
20160811003000,470.0,923.549988,60.461538,100,54.700001,0,68.699997,68.0,64.199997
20160811004500,470.0,904.75,59.230769,100,54.700001,0,68.900002,68.0,64.199997
20160811010000,470.0,944.700012,61.846155,100,54.700001,0,69.099998,68.0,64.199997
20160811011500,470.0,923.549988,60.461538,100,54.700001,0,68.900002,68.0,64.199997
20160811013000,470.0,904.75,59.230769,100,54.700001,0,68.900002,68.0,64.199997
20160811014500,470.0,944.700012,61.846155,100,54.700001,0,68.800003,68.0,64.199997
20160811020000,470.0,923.549988,60.461538,100,54.700001,0,68.900002,68.0,64.199997
20160811021500,470.0,923.549988,60.461538,100,54.700001,0,68.800003,68.0,64.199997
20160811023000,470.0,923.549988,60.461538,100,54.700001,0,68.900002,68.0,64.199997
20160811024500,470.0,904.75,59.230769,100,54.700001,0,69.0,68.0,64.199997
20160811030000,470.0,923.549988,60.461538,100,54.700001,0,68.900002,68.0,64.199997
20160811031500,470.0,904.75,59.230769,100,54.700001,0,69.099998,68.0,64.199997
20160811033000,470.0,904.75,59.230769,100,54.700001,0,68.900002,68.0,64.199997
20160811034500,470.0,904.75,59.230769,100,54.700001,0,69.099998,68.0,64.199997
20160811040000,470.0,923.549988,60.461538,100,54.700001,0,69.099998,68.0,64.199997
20160811041500,470.0,883.599976,57.846152,100,54.700001,0,68.800003,68.0,64.199997
20160811043000,470.0,904.75,59.230769,100,54.700001,0,68.699997,68.0,64.199997
20160811044500,470.0,883.599976,57.846152,100,54.700001,0,68.800003,68.0,64.199997
20160811050000,470.0,914.150024,59.846155,100,54.700001,0,68.699997,68.0,64.199997
20160811051500,470.0,914.150024,59.846155,100,54.700001,0,68.800003,68.0,64.199997
20160811053000,470.0,935.299988,61.230768,100,54.700001,0,68.900002,68.0,64.199997
20160811054500,470.0,925.900024,60.615386,100,54.700001,0,68.900002,68.0,64.199997
20160811060000,470.0,916.5,60.0,100,54.700001,0,69.199997,68.0,64.199997
20160811061500,470.0,925.900024,60.615386,100,54.700001,0,69.099998,68.0,64.199997
20160811063000,470.0,940.0,61.538462,100,54.700001,0,68.900002,68.0,64.199997
20160811064500,470.0,940.0,61.538462,100,54.700001,0,68.900002,68.0,64.199997
20160811070000,470.0,904.75,59.230769,100,54.700001,0,68.699997,68.0,64.199997
20160811071500,470.0,904.75,59.230769,100,54.700001,0,68.400002,68.0,64.199997
20160811073000,470.0,904.75,59.230769,100,54.700001,0,68.400002,68.0,64.199997
20160811074500,470.0,904.75,59.230769,100,54.700001,0,68.5,68.0,64.199997
20160811080000,470.0,883.599976,57.846152,100,54.700001,0,68.400002,68.0,64.099998
20160811081500,470.0,918.849976,60.153845,100,54.700001,0,68.400002,68.0,64.199997
20160811083000,470.0,895.349976,58.615383,100,54.700001,0,68.300003,68.0,64.199997
20160811084500,470.0,907.099976,59.384614,100,54.700001,0,68.5,68.0,64.199997
20160811090000,470.0,606.299988,39.692307,54,54.700001,0,68.900002,70.800003,67.800003
20160811091500,470.0,481.75,31.538462,48,54.700001,0,69.199997,70.800003,67.800003
20160811093000,470.0,481.75,31.538462,48,54.700001,0,69.400002,70.800003,67.800003
20160811094500,470.0,481.75,31.538462,48,54.700001,0,69.599998,70.800003,67.800003
20160811100000,470.0,488.799988,31.999999,48,54.700001,0,69.699997,70.800003,67.800003
20160811101500,470.0,477.049988,31.230768,48,54.700001,0,69.800003,70.800003,67.800003
20160811103000,470.0,477.049988,31.230768,48,54.700001,0,69.800003,70.800003,67.800003
20160811104500,470.0,488.799988,31.999999,48,54.700001,0,70.0,70.800003,67.800003
20160811110000,470.0,488.799988,31.999999,48,54.700001,0,70.0,70.800003,67.800003
20160811111500,470.0,524.049988,34.307692,50,54.700001,0,70.199997,70.599998,67.599998
20160811113000,470.0,498.200012,32.615385,49,54.700001,0,70.099998,70.5,67.5
20160811114500,470.0,488.799988,31.999999,48,54.700001,0,70.199997,70.400002,67.400002
20160811120000,470.0,488.799988,31.999999,48,54.700001,0,70.199997,70.400002,67.400002
20160811121500,470.0,488.799988,31.999999,48,54.700001,0,70.199997,70.400002,67.400002
20160811123000,470.0,507.600006,33.23077,48,54.700001,0,70.099998,70.400002,67.400002
20160811124500,470.0,493.5,32.307692,48,54.700001,0,70.199997,70.400002,67.400002
20160811130000,470.0,486.450012,31.846155,48,54.700001,0,70.300003,70.400002,67.400002
20160811131500,470.0,486.450012,31.846155,48,72.5,100,70.5,79.599998,76.599998
20160811133000,470.0,486.450012,31.846155,48,73.400002,100,70.800003,79.599998,76.599998
20160811134500,470.0,493.5,32.307692,48,82.0,100,71.300003,79.599998,76.599998
20160811140000,470.0,470.0,30.769231,48,74.900002,100,71.599998,79.599998,76.599998
20160811141500,470.0,481.75,31.538462,48,73.5,100,71.800003,79.599998,76.599998
20160811143000,470.0,470.0,30.769231,48,73.5,100,71.800003,79.599998,76.599998
20160811144500,470.0,486.450012,31.846155,48,81.699997,100,72.0,79.599998,76.599998
20160811150000,470.0,477.049988,31.230768,48,74.400002,100,72.300003,79.599998,76.599998
20160811151500,470.0,470.0,30.769231,48,73.5,100,72.599998,79.599998,76.599998
20160811153000,470.0,488.799988,31.999999,48,73.5,100,72.599998,79.599998,76.599998
20160811154500,470.0,488.799988,31.999999,48,82.900002,100,72.800003,79.599998,76.599998
20160811160000,470.0,477.049988,31.230768,48,82.900002,100,72.800003,79.599998,76.599998
20160811161500,470.0,477.049988,31.230768,48,74.400002,100,72.900002,79.599998,76.599998
20160811163000,470.0,488.799988,31.999999,48,73.5,100,72.699997,79.599998,76.599998
20160811164500,470.0,488.799988,31.999999,48,73.5,100,72.699997,79.599998,76.599998
20160811170000,470.0,488.799988,31.999999,48,73.5,100,72.800003,79.599998,76.599998
20160811171500,470.0,498.200012,32.615385,48,74.5,100,72.699997,79.599998,76.599998
20160811173000,470.0,488.799988,31.999999,48,75.5,100,72.800003,79.599998,76.599998
20160811174500,470.0,500.549988,32.76923,48,81.199997,100,72.699997,79.599998,76.599998
20160811180000,470.0,470.0,30.769231,48,74.400002,100,72.900002,79.599998,76.599998
20160811181500,470.0,477.049988,31.230768,48,73.0,100,72.900002,79.599998,76.599998
20160811183000,470.0,477.049988,31.230768,48,83.099998,100,73.0,79.599998,76.599998
20160811184500,470.0,477.049988,31.230768,48,74.599998,100,72.900002,79.599998,76.599998
20160811190000,470.0,467.649994,30.615384,48,73.800003,100,73.099998,79.599998,76.599998
20160811191500,470.0,477.049988,31.230768,48,81.099998,100,73.199997,79.599998,76.599998
20160811193000,470.0,477.049988,31.230768,48,81.099998,100,73.300003,79.599998,76.599998
20160811194500,470.0,477.049988,31.230768,48,79.0,100,73.300003,79.599998,76.599998
20160811200000,470.0,477.049988,31.230768,48,76.699997,100,73.199997,79.599998,76.599998
20160811201500,470.0,488.799988,31.999999,48,79.099998,100,73.099998,79.599998,76.599998
20160811203000,470.0,810.75,53.076923,100,54.700001,0,73.099998,68.0,61.900002
20160811204500,470.0,810.75,53.076923,100,54.700001,0,72.900002,68.0,61.900002
20160811210000,470.0,789.599976,51.692306,100,54.700001,0,72.400002,68.0,61.900002
20160811211500,470.0,789.599976,51.692306,100,54.700001,0,72.400002,68.0,61.900002
20160811213000,470.0,803.700012,52.615385,100,54.700001,0,72.199997,68.0,61.900002
20160811214500,470.0,803.700012,52.615385,100,54.700001,0,72.099998,68.0,61.900002
20160811220000,470.0,803.700012,52.615385,100,54.700001,0,72.099998,68.0,61.900002
20160811221500,470.0,803.700012,52.615385,100,54.700001,0,71.800003,68.0,61.900002
20160811223000,470.0,803.700012,52.615385,100,54.700001,0,71.699997,68.0,61.900002
20160811224500,470.0,803.700012,52.615385,100,54.700001,0,71.699997,68.0,61.900002
20160811230000,470.0,803.700012,52.615385,100,54.700001,0,71.599998,68.0,61.900002
20160811231500,470.0,803.700012,52.615385,100,54.700001,0,71.400002,68.0,61.900002
20160811233000,470.0,794.299988,51.999999,100,54.700001,0,71.199997,68.0,61.900002
20160811234500,470.0,794.299988,51.999999,100,54.700001,0,71.199997,68.0,61.900002
20160812000000,470.0,794.299988,51.999999,100,54.700001,0,71.099998,68.0,61.900002
20160812001500,470.0,794.299988,51.999999,100,54.700001,0,71.0,68.0,61.900002
20160812003000,470.0,794.299988,51.999999,100,54.700001,0,71.199997,68.0,61.900002
20160812004500,470.0,784.900024,51.384617,100,54.700001,0,71.0,68.0,61.900002
20160812010000,470.0,803.700012,52.615385,100,54.700001,0,70.800003,68.0,61.900002
20160812011500,470.0,787.25,51.538462,100,54.700001,0,70.800003,68.0,61.900002
20160812013000,470.0,787.25,51.538462,100,54.700001,0,70.800003,68.0,61.900002
20160812014500,470.0,787.25,51.538462,100,54.700001,0,70.800003,68.0,61.900002
20160812020000,470.0,787.25,51.538462,100,54.700001,0,70.900002,68.0,61.900002
20160812021500,470.0,801.349976,52.461537,100,54.700001,0,70.900002,68.0,61.900002
20160812023000,470.0,801.349976,52.461537,100,54.700001,0,71.0,68.0,61.900002
20160812024500,470.0,791.950012,51.846155,100,54.700001,0,70.900002,68.0,61.900002
20160812030000,470.0,791.950012,51.846155,100,55.400002,0,70.900002,68.0,61.900002
20160812031500,470.0,791.950012,51.846155,100,55.400002,0,70.800003,68.0,61.900002
20160812033000,470.0,791.950012,51.846155,100,55.400002,0,70.800003,68.0,61.900002
20160812034500,470.0,808.400024,52.923079,100,55.400002,0,70.900002,68.0,61.900002
20160812040000,470.0,791.950012,51.846155,100,54.700001,0,70.800003,68.0,61.900002
20160812041500,470.0,820.150024,53.692309,100,54.700001,0,70.699997,68.0,61.900002
20160812043000,470.0,820.150024,53.692309,100,54.700001,0,70.699997,68.0,61.900002
20160812044500,470.0,838.950012,54.923078,100,54.700001,0,70.699997,68.0,61.900002
20160812050000,470.0,815.450012,53.384616,100,55.5,0,70.5,68.0,61.900002
20160812051500,470.0,815.450012,53.384616,100,54.700001,0,70.5,68.0,61.900002
20160812053000,470.0,815.450012,53.384616,100,54.700001,0,70.5,68.0,61.900002
20160812054500,470.0,815.450012,53.384616,100,54.700001,0,70.400002,68.0,61.900002
20160812060000,470.0,838.950012,54.923078,100,54.700001,0,70.300003,68.0,61.900002
20160812061500,470.0,810.75,53.076923,100,54.700001,0,70.300003,68.0,61.900002
20160812063000,470.0,810.75,53.076923,100,54.700001,0,70.300003,68.0,61.900002
20160812064500,470.0,810.75,53.076923,100,54.700001,0,70.300003,68.0,61.900002
20160812070000,470.0,822.5,53.846154,100,54.700001,0,70.300003,68.0,61.900002
20160812071500,470.0,822.5,53.846154,100,55.5,0,70.300003,68.0,61.900002
20160812073000,470.0,801.349976,52.461537,100,54.700001,0,70.300003,68.0,61.900002
20160812074500,470.0,827.200012,54.153847,100,54.700001,0,70.400002,68.0,61.900002
20160812080000,470.0,827.200012,54.153847,100,54.700001,0,70.300003,68.0,61.900002
20160812081500,470.0,848.349976,55.53846,100,54.700001,0,70.400002,68.0,61.900002
20160812083000,470.0,848.349976,55.53846,100,54.700001,0,70.5,68.0,61.900002
20160812084500,470.0,848.349976,55.53846,100,54.700001,0,70.400002,68.0,61.900002
20160812090000,470.0,869.5,56.923077,100,54.700001,0,70.5,68.0,61.900002
20160812091500,470.0,869.5,56.923077,100,54.700001,0,70.400002,68.0,61.900002
20160812093000,470.0,857.75,56.153846,100,55.5,0,70.300003,68.0,61.900002
20160812094500,470.0,857.75,56.153846,100,54.299999,0,70.400002,68.0,61.900002
20160812100000,470.0,857.75,56.153846,100,54.299999,0,70.300003,68.0,61.900002
20160812101500,470.0,848.349976,55.53846,100,54.299999,0,70.199997,68.0,61.900002
20160812103000,470.0,860.099976,56.307691,100,54.299999,0,70.199997,68.0,61.900002
20160812104500,470.0,881.25,57.692308,100,54.299999,0,70.099998,68.0,61.900002
20160812110000,470.0,871.849976,57.076921,100,54.299999,0,70.199997,68.0,61.900002
20160812111500,470.0,871.849976,57.076921,100,54.299999,0,70.300003,68.0,61.900002
20160812113000,470.0,853.049988,55.846153,100,55.099998,0,70.199997,68.0,61.900002
20160812114500,470.0,862.450012,56.461539,100,54.299999,0,70.199997,68.0,61.900002
20160812120000,470.0,871.849976,57.076921,100,54.299999,0,70.199997,68.0,61.900002
20160812121500,470.0,871.849976,57.076921,100,54.299999,0,70.300003,68.0,61.900002
20160812123000,470.0,862.450012,56.461539,100,54.299999,0,70.300003,68.0,61.900002
20160812124500,470.0,862.450012,56.461539,100,54.299999,0,70.300003,68.0,61.900002
20160812130000,470.0,874.200012,57.23077,100,54.299999,0,70.199997,68.0,61.900002
20160812131500,470.0,888.299988,58.153845,100,54.299999,0,70.099998,68.0,61.900002
20160812133000,470.0,493.5,32.307692,48,65.800003,100,70.199997,74.300003,71.300003
20160812134500,470.0,493.5,32.307692,48,65.800003,100,70.800003,74.599998,71.599998
20160812140000,470.0,493.5,32.307692,48,67.300003,100,71.199997,74.599998,71.599998
20160812141500,470.0,493.5,32.307692,48,69.599998,100,71.199997,74.599998,71.599998
20160812143000,470.0,493.5,32.307692,48,66.300003,100,71.599998,74.599998,71.599998
20160812144500,470.0,493.5,32.307692,48,68.699997,100,71.699997,74.599998,71.599998
20160812150000,470.0,493.5,32.307692,48,56.799999,0,71.900002,74.599998,71.599998
20160812151500,470.0,493.5,32.307692,48,54.700001,0,71.800003,74.599998,71.599998
20160812153000,470.0,486.450012,31.846155,48,54.700001,0,71.699997,74.599998,71.599998
20160812154500,470.0,486.450012,31.846155,48,54.700001,0,71.699997,74.599998,71.599998
20160812160000,470.0,498.200012,32.615385,48,54.700001,0,71.599998,74.599998,71.599998
20160812161500,470.0,498.200012,32.615385,48,54.700001,0,71.699997,74.599998,71.599998
20160812163000,470.0,498.200012,32.615385,48,54.700001,0,71.699997,74.599998,71.599998
20160812164500,470.0,488.799988,31.999999,48,54.700001,0,71.599998,74.599998,71.599998
20160812170000,470.0,498.200012,32.615385,48,54.700001,0,71.599998,74.599998,71.599998
20160812171500,470.0,498.200012,32.615385,48,54.700001,0,71.599998,74.5,71.5
20160812173000,470.0,498.200012,32.615385,48,54.700001,0,71.599998,74.5,71.5
20160812174500,470.0,477.049988,31.230768,48,54.700001,0,71.599998,74.400002,71.400002
20160812180000,470.0,486.450012,31.846155,48,54.700001,0,71.599998,74.300003,71.300003
20160812181500,470.0,486.450012,31.846155,48,54.700001,0,71.599998,74.300003,71.300003
20160812183000,470.0,486.450012,31.846155,48,54.700001,0,71.599998,74.300003,71.300003
20160812184500,470.0,493.5,32.307692,48,54.700001,0,71.5,74.300003,71.300003
20160812190000,470.0,493.5,32.307692,48,54.700001,0,71.5,74.300003,71.300003
20160812191500,470.0,486.450012,31.846155,48,54.700001,0,71.5,74.300003,71.300003
20160812193000,470.0,486.450012,31.846155,48,54.700001,0,71.599998,74.300003,71.300003
20160812194500,470.0,486.450012,31.846155,48,54.700001,0,71.599998,74.300003,71.300003
20160812200000,470.0,486.450012,31.846155,48,54.700001,0,71.599998,74.300003,71.300003
20160812201500,470.0,486.450012,31.846155,48,54.700001,0,71.400002,74.300003,71.300003
20160812203000,470.0,477.049988,31.230768,48,54.700001,0,71.599998,74.300003,71.300003
20160812204500,470.0,467.649994,30.615384,48,54.700001,0,71.300003,74.300003,71.300003
20160812210000,470.0,477.049988,31.230768,48,54.700001,0,71.199997,74.300003,71.300003
20160812211500,470.0,477.049988,31.230768,48,54.700001,0,71.300003,74.300003,71.300003
20160812213000,470.0,470.0,30.769231,48,54.700001,0,71.400002,74.300003,71.300003
20160812214500,470.0,470.0,30.769231,48,54.700001,100,70.900002,74.300003,71.300003
20160812220000,470.0,477.049988,31.230768,48,54.700001,100,71.0,74.300003,71.300003
20160812221500,470.0,470.0,30.769231,48,54.700001,100,70.900002,74.300003,71.300003
20160812223000,470.0,477.049988,31.230768,48,54.700001,100,71.199997,74.300003,71.300003
20160812224500,470.0,467.649994,30.615384,48,54.700001,100,71.300003,74.300003,71.300003
20160812230000,470.0,467.649994,30.615384,48,54.700001,100,71.199997,74.300003,71.300003
20160812231500,470.0,467.649994,30.615384,48,54.700001,100,71.0,74.300003,71.300003
20160812233000,470.0,462.950012,30.307693,48,54.700001,100,70.900002,74.300003,71.300003
20160812234500,470.0,477.049988,31.230768,48,54.700001,100,70.900002,74.300003,71.300003
20160813000000,470.0,486.450012,31.846155,48,54.700001,100,70.900002,74.300003,71.300003
20160813001500,470.0,477.049988,31.230768,48,54.700001,100,71.0,74.300003,71.300003
20160813003000,470.0,470.0,30.769231,48,54.700001,100,71.0,74.300003,71.300003
20160813004500,470.0,477.049988,31.230768,48,54.700001,100,71.199997,74.300003,71.300003
20160813010000,470.0,477.049988,31.230768,48,54.700001,100,71.199997,74.300003,71.300003
20160813011500,470.0,477.049988,31.230768,48,54.700001,100,71.300003,74.300003,71.300003
20160813013000,470.0,486.450012,31.846155,48,54.700001,100,71.300003,74.300003,71.300003
20160813014500,470.0,486.450012,31.846155,48,54.700001,100,71.300003,74.300003,71.300003
20160813020000,470.0,486.450012,31.846155,48,54.700001,100,71.400002,74.300003,71.300003
20160813021500,470.0,486.450012,31.846155,48,54.700001,100,71.400002,74.300003,71.300003
20160813023000,470.0,486.450012,31.846155,48,54.700001,100,71.199997,74.300003,71.300003
20160813024500,470.0,486.450012,31.846155,48,54.700001,100,71.300003,74.300003,71.300003
20160813030000,470.0,486.450012,31.846155,48,54.700001,100,71.199997,74.300003,71.300003
20160813031500,470.0,507.600006,33.23077,48,54.700001,100,71.199997,74.300003,71.300003
20160813033000,470.0,488.799988,31.999999,48,54.700001,100,71.300003,74.300003,71.300003
20160813034500,470.0,477.049988,31.230768,48,54.700001,100,70.900002,74.300003,71.300003
20160813040000,470.0,488.799988,31.999999,48,57.099998,100,70.900002,74.300003,71.300003
20160813041500,470.0,470.0,30.769231,48,57.099998,100,71.400002,74.300003,71.300003
20160813043000,470.0,477.049988,31.230768,48,57.900002,100,71.300003,74.300003,71.300003
20160813044500,470.0,477.049988,31.230768,48,57.900002,100,71.400002,74.300003,71.300003
20160813050000,470.0,477.049988,31.230768,48,57.900002,100,71.400002,74.300003,71.300003
20160813051500,470.0,486.450012,31.846155,48,57.900002,100,71.400002,74.300003,71.300003
20160813053000,470.0,477.049988,31.230768,48,57.900002,100,71.400002,74.300003,71.300003
20160813054500,470.0,470.0,30.769231,48,57.900002,100,71.400002,74.300003,71.300003
20160813060000,470.0,486.450012,31.846155,48,57.900002,100,71.400002,74.300003,71.300003
20160813061500,470.0,477.049988,31.230768,48,55.200001,0,71.400002,74.300003,71.300003
20160813063000,470.0,477.049988,31.230768,48,55.200001,0,71.400002,74.300003,71.300003
20160813064500,470.0,470.0,30.769231,48,55.200001,0,71.300003,74.300003,71.300003
20160813070000,470.0,462.950012,30.307693,48,55.200001,0,71.300003,74.300003,71.300003
20160813071500,470.0,803.700012,52.615385,100,55.200001,0,71.199997,68.0,64.800003
20160813073000,470.0,817.799988,53.538461,100,55.200001,0,71.099998,68.0,64.800003
20160813074500,470.0,796.650024,52.153848,100,55.200001,0,70.900002,68.0,64.800003
20160813080000,470.0,796.650024,52.153848,100,55.200001,0,70.800003,68.0,64.800003
20160813081500,470.0,813.099976,53.230768,100,55.200001,0,70.699997,68.0,64.800003
20160813083000,470.0,799.0,52.307692,100,55.200001,0,70.5,68.0,64.800003
20160813084500,470.0,822.5,53.846154,100,55.200001,0,70.5,68.0,64.800003
20160813090000,470.0,803.700012,52.615385,100,55.200001,0,70.400002,68.0,64.800003
20160813091500,470.0,822.5,53.846154,100,55.200001,0,70.300003,68.0,64.800003
20160813093000,470.0,822.5,53.846154,100,55.200001,0,70.300003,68.0,64.800003
20160813094500,470.0,848.349976,55.53846,100,55.200001,0,70.300003,68.0,64.800003
20160813100000,470.0,848.349976,55.53846,100,54.299999,0,70.300003,68.0,64.800003
20160813101500,470.0,838.950012,54.923078,100,54.299999,0,70.199997,68.0,64.800003
20160813103000,470.0,824.849976,53.999998,100,54.299999,0,70.199997,68.0,64.800003
20160813104500,470.0,850.700012,55.692308,100,54.299999,0,70.199997,68.0,64.800003
20160813110000,470.0,817.799988,53.538461,100,54.299999,0,70.099998,68.0,64.800003
20160813111500,470.0,831.900024,54.46154,100,54.299999,0,70.199997,68.0,64.800003
20160813113000,470.0,822.5,53.846154,100,54.299999,0,70.0,68.0,64.800003
20160813114500,470.0,822.5,53.846154,100,54.299999,0,70.0,68.0,64.699997
20160813120000,470.0,838.950012,54.923078,100,54.299999,0,69.900002,68.0,64.699997
20160813121500,470.0,824.849976,53.999998,100,54.299999,0,69.900002,68.0,64.599998
20160813123000,470.0,824.849976,53.999998,100,54.299999,0,69.800003,68.0,64.599998
20160813124500,470.0,824.849976,53.999998,100,54.299999,0,69.800003,68.0,64.599998
20160813130000,470.0,824.849976,53.999998,100,54.299999,0,69.800003,68.0,64.599998
20160813131500,470.0,838.950012,54.923078,100,54.299999,0,69.800003,68.0,64.5
20160813133000,470.0,838.950012,54.923078,100,54.299999,0,69.900002,68.0,64.5
20160813134500,470.0,848.349976,55.53846,100,54.299999,0,69.800003,68.0,64.5
20160813140000,470.0,848.349976,55.53846,100,54.299999,0,69.800003,68.0,64.400002
20160813141500,470.0,848.349976,55.53846,100,54.299999,0,69.800003,68.0,64.400002
20160813143000,470.0,848.349976,55.53846,100,54.299999,0,69.800003,68.0,64.400002
20160813144500,470.0,848.349976,55.53846,100,54.299999,0,69.800003,68.0,64.300003
20160813150000,470.0,848.349976,55.53846,100,54.299999,0,69.699997,68.0,64.300003
20160813151500,470.0,838.950012,54.923078,100,54.299999,0,69.699997,68.0,64.400002
20160813153000,470.0,829.549988,54.307692,100,54.299999,0,69.800003,68.0,64.300003
20160813154500,470.0,843.650024,55.230771,100,54.299999,0,69.800003,68.0,64.300003
20160813160000,470.0,829.549988,54.307692,100,54.299999,0,69.800003,68.0,64.300003
20160813161500,470.0,820.150024,53.692309,100,55.099998,0,69.800003,68.0,64.300003
20160813163000,470.0,820.150024,53.692309,100,55.099998,0,69.699997,68.0,64.300003
20160813164500,470.0,834.25,54.615385,100,55.099998,0,69.800003,68.0,64.300003
20160813170000,470.0,834.25,54.615385,100,55.099998,0,69.699997,68.0,64.300003
20160813171500,470.0,815.450012,53.384616,100,55.099998,0,69.599998,68.0,64.300003
20160813173000,470.0,803.700012,52.615385,100,55.099998,0,69.699997,68.0,64.300003
20160813174500,470.0,803.700012,52.615385,100,55.099998,0,69.699997,68.0,64.300003
20160813180000,470.0,803.700012,52.615385,100,55.099998,0,69.699997,68.0,64.300003
20160813181500,470.0,803.700012,52.615385,100,55.099998,0,69.699997,68.0,64.300003
20160813183000,470.0,815.450012,53.384616,100,55.099998,0,69.599998,68.0,64.300003
20160813184500,470.0,815.450012,53.384616,100,55.099998,0,69.699997,68.0,64.300003
20160813190000,470.0,815.450012,53.384616,100,55.099998,0,69.699997,68.0,64.300003
20160813191500,470.0,815.450012,53.384616,100,54.299999,0,69.699997,68.0,64.300003
