PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813193000,470.0,815.450012,53.384616,100,54.299999,0,69.800003,68.0,64.300003
20160813194500,470.0,799.0,52.307692,100,54.299999,0,70.0,68.0,64.300003
20160813200000,470.0,799.0,52.307692,100,54.299999,0,70.0,68.0,64.300003
20160813201500,470.0,813.099976,53.230768,100,55.5,0,70.0,68.0,64.300003
20160813203000,470.0,799.0,52.307692,100,54.700001,0,70.0,68.0,64.300003
20160813204500,470.0,799.0,52.307692,100,54.700001,0,69.900002,68.0,64.300003
20160813210000,470.0,813.099976,53.230768,100,54.700001,0,69.900002,68.0,64.300003
20160813211500,470.0,813.099976,53.230768,100,54.700001,0,70.099998,68.0,64.300003
20160813213000,470.0,813.099976,53.230768,100,54.700001,0,69.800003,68.0,64.300003
20160813214500,470.0,796.650024,52.153848,100,54.700001,0,69.900002,68.0,64.300003
20160813220000,470.0,796.650024,52.153848,100,54.700001,0,69.800003,68.0,64.300003
20160813221500,470.0,808.400024,52.923079,100,54.700001,0,69.800003,68.0,64.300003
20160813223000,470.0,808.400024,52.923079,100,54.700001,0,69.800003,68.0,64.300003
20160813224500,470.0,808.400024,52.923079,100,54.700001,0,69.699997,68.0,64.300003
20160813230000,470.0,808.400024,52.923079,100,54.700001,0,69.699997,68.0,64.300003
20160813231500,470.0,808.400024,52.923079,100,54.700001,0,69.699997,68.0,64.300003
20160813233000,470.0,808.400024,52.923079,100,54.700001,0,69.699997,68.0,64.300003
20160813234500,470.0,498.200012,32.615385,50,70.099998,100,70.199997,73.5,70.5
20160814000000,470.0,481.75,31.538462,50,70.099998,100,70.5,73.900002,70.900002
20160814001500,470.0,498.200012,32.615385,50,72.5,100,70.800003,73.900002,70.900002
20160814003000,470.0,488.799988,31.999999,50,78.699997,100,71.199997,73.900002,70.900002
20160814004500,470.0,488.799988,31.999999,50,55.0,0,71.199997,73.900002,70.900002
20160814010000,470.0,498.200012,32.615385,50,55.0,0,71.0,73.599998,70.599998
20160814011500,470.0,488.799988,31.999999,50,55.0,0,70.900002,73.800003,70.800003
20160814013000,470.0,500.549988,32.76923,50,55.0,0,70.900002,73.5,70.5
20160814014500,470.0,493.5,32.307692,49,55.0,0,71.0,73.900002,70.900002
20160814020000,470.0,512.299988,33.538461,51,55.0,0,70.900002,73.199997,70.199997
20160814021500,470.0,498.200012,32.615385,50,55.0,0,71.0,73.5,70.5
20160814023000,470.0,498.200012,32.615385,49,54.299999,0,71.0,73.5,70.5
20160814024500,470.0,512.299988,33.538461,50,54.299999,0,71.0,73.199997,70.199997
20160814030000,470.0,500.549988,32.76923,50,54.299999,0,70.900002,73.5,70.5
20160814031500,470.0,514.650024,33.692309,50,54.299999,0,70.900002,73.5,70.5
20160814033000,470.0,493.5,32.307692,49,54.299999,0,70.900002,73.199997,70.199997
20160814034500,470.0,493.5,32.307692,49,54.299999,0,70.900002,73.5,70.5
20160814040000,470.0,493.5,32.307692,49,54.299999,0,71.099998,73.599998,70.599998
20160814041500,470.0,493.5,32.307692,49,54.299999,0,71.0,73.599998,70.599998
20160814043000,470.0,493.5,32.307692,49,54.299999,0,70.900002,73.599998,70.599998
20160814044500,470.0,493.5,32.307692,49,54.299999,0,70.800003,73.599998,70.599998
20160814050000,470.0,493.5,32.307692,49,54.299999,0,70.699997,73.599998,70.599998
20160814051500,470.0,493.5,32.307692,49,54.299999,0,70.800003,73.599998,70.599998
20160814053000,470.0,500.549988,32.76923,49,54.299999,0,70.900002,73.599998,70.599998
20160814054500,470.0,493.5,32.307692,49,54.299999,0,70.900002,73.599998,70.599998
20160814060000,470.0,493.5,32.307692,49,54.299999,0,71.0,73.599998,70.599998
20160814061500,470.0,486.450012,31.846155,49,54.299999,0,71.0,73.599998,70.599998
20160814063000,470.0,486.450012,31.846155,49,54.299999,0,70.900002,73.599998,70.599998
20160814064500,470.0,498.200012,32.615385,49,54.299999,0,70.900002,73.599998,70.599998
20160814070000,470.0,488.799988,31.999999,49,54.299999,0,71.0,73.599998,70.599998
20160814071500,470.0,488.799988,31.999999,49,54.299999,0,71.0,73.599998,70.599998
20160814073000,470.0,488.799988,31.999999,49,54.299999,0,70.900002,73.599998,70.599998
20160814074500,470.0,488.799988,31.999999,49,54.900002,0,71.099998,73.599998,70.599998
20160814080000,470.0,488.799988,31.999999,49,54.900002,0,71.099998,73.599998,70.599998
20160814081500,470.0,498.200012,32.615385,49,54.900002,0,70.900002,73.599998,70.599998
20160814083000,470.0,498.200012,32.615385,49,54.900002,0,70.800003,73.599998,70.599998
20160814084500,470.0,498.200012,32.615385,49,54.900002,0,70.800003,73.599998,70.599998
20160814090000,470.0,498.200012,32.615385,49,54.900002,0,70.800003,73.599998,70.599998
20160814091500,470.0,488.799988,31.999999,49,54.900002,0,70.900002,73.599998,70.599998
20160814093000,470.0,862.450012,56.461539,100,54.900002,0,70.800003,68.0,64.800003
20160814094500,470.0,848.349976,55.53846,100,54.900002,0,70.599998,68.0,64.800003
20160814100000,470.0,831.900024,54.46154,100,54.900002,0,70.5,68.0,64.800003
20160814101500,470.0,853.049988,55.846153,100,54.900002,0,70.400002,68.0,64.800003
20160814103000,470.0,853.049988,55.846153,100,54.900002,0,70.400002,68.0,64.800003
20160814104500,470.0,829.549988,54.307692,100,54.900002,0,70.300003,68.0,64.800003
20160814110000,470.0,838.950012,54.923078,100,54.900002,0,70.199997,68.0,64.800003
20160814111500,470.0,827.200012,54.153847,100,54.900002,0,70.099998,68.0,64.800003
20160814113000,470.0,846.0,55.384615,100,54.900002,0,70.0,68.0,64.800003
20160814114500,470.0,834.25,54.615385,100,54.900002,0,69.900002,68.0,64.800003
20160814120000,470.0,843.650024,55.230771,100,54.900002,0,70.0,68.0,64.800003
20160814121500,470.0,843.650024,55.230771,100,54.900002,0,70.0,68.0,64.800003
20160814123000,470.0,815.450012,53.384616,100,54.900002,0,69.900002,68.0,64.800003
20160814124500,470.0,827.200012,54.153847,100,54.900002,0,70.0,68.0,64.800003
20160814130000,470.0,827.200012,54.153847,100,54.900002,0,69.900002,68.0,64.800003
20160814131500,470.0,827.200012,54.153847,100,54.900002,0,69.900002,68.0,64.800003
20160814133000,470.0,815.450012,53.384616,100,55.5,0,70.0,68.0,64.800003
20160814134500,470.0,815.450012,53.384616,100,54.700001,0,70.0,68.0,64.800003
20160814140000,470.0,815.450012,53.384616,100,54.700001,0,69.900002,68.0,64.800003
20160814141500,470.0,815.450012,53.384616,100,54.700001,0,70.0,68.0,64.800003
20160814143000,470.0,838.950012,54.923078,100,55.299999,0,70.0,68.0,64.800003
20160814144500,470.0,824.849976,53.999998,100,55.299999,0,70.099998,68.0,64.800003
20160814150000,470.0,815.450012,53.384616,100,55.299999,0,70.0,68.0,64.800003
20160814151500,470.0,815.450012,53.384616,100,55.299999,0,70.0,68.0,64.800003
20160814153000,470.0,803.700012,52.615385,100,54.700001,0,70.099998,68.0,64.800003
20160814154500,470.0,820.150024,53.692309,100,54.700001,0,70.099998,68.0,64.800003
20160814160000,470.0,820.150024,53.692309,100,54.700001,0,70.099998,68.0,64.800003
20160814161500,470.0,838.950012,54.923078,100,54.700001,0,70.0,68.0,64.800003
20160814163000,470.0,824.849976,53.999998,100,54.700001,0,70.0,68.0,64.800003
20160814164500,470.0,824.849976,53.999998,100,54.700001,0,70.0,68.0,64.800003
20160814170000,470.0,824.849976,53.999998,100,54.700001,0,70.0,68.0,64.800003
20160814171500,470.0,824.849976,53.999998,100,54.700001,0,69.800003,68.0,64.800003
20160814173000,470.0,824.849976,53.999998,100,54.700001,0,70.0,68.0,64.800003
20160814174500,470.0,824.849976,53.999998,100,54.700001,0,70.0,68.0,64.800003
20160814180000,470.0,843.650024,55.230771,100,54.700001,0,69.900002,68.0,64.800003
20160814181500,470.0,820.150024,53.692309,100,54.700001,0,69.800003,68.0,64.800003
20160814183000,470.0,820.150024,53.692309,100,54.700001,0,69.800003,68.0,64.800003
20160814184500,470.0,808.400024,52.923079,100,54.700001,0,69.900002,68.0,64.400002
20160814190000,470.0,820.150024,53.692309,100,54.700001,0,69.900002,68.0,64.800003
20160814191500,470.0,820.150024,53.692309,100,54.700001,0,69.900002,68.0,64.300003
20160814193000,470.0,810.75,53.076923,100,54.700001,0,69.900002,68.0,64.800003
20160814194500,470.0,810.75,53.076923,100,54.700001,0,69.900002,68.0,64.800003
20160814200000,470.0,810.75,53.076923,100,54.700001,0,70.0,68.0,64.800003
20160814201500,470.0,810.75,53.076923,100,54.700001,0,70.0,68.0,64.300003
20160814203000,470.0,810.75,53.076923,100,54.700001,0,70.0,68.0,64.599998
20160814204500,470.0,787.25,51.538462,100,54.700001,0,70.0,68.0,64.400002
20160814210000,470.0,799.0,52.307692,100,54.700001,0,70.0,68.0,64.800003
20160814211500,470.0,784.900024,51.384617,100,54.700001,0,70.0,68.0,64.300003
20160814213000,470.0,799.0,52.307692,100,54.700001,0,70.0,68.0,64.300003
20160814214500,470.0,799.0,52.307692,100,54.700001,0,70.0,68.0,64.800003
20160814220000,470.0,808.400024,52.923079,100,54.700001,0,70.199997,68.0,64.800003
20160814221500,470.0,808.400024,52.923079,100,54.700001,0,70.099998,68.0,64.800003
20160814223000,470.0,799.0,52.307692,100,54.700001,0,70.099998,68.0,64.800003
20160814224500,470.0,799.0,52.307692,100,54.700001,0,70.099998,68.0,64.800003
20160814230000,470.0,799.0,52.307692,100,54.700001,0,70.199997,68.0,64.800003
20160814231500,470.0,488.799988,31.999999,50,54.700001,100,70.099998,73.599998,70.599998
20160814233000,470.0,488.799988,31.999999,50,54.700001,100,70.300003,73.599998,70.599998
20160814234500,470.0,488.799988,31.999999,50,62.200001,100,70.5,73.900002,70.900002
20160815000000,470.0,488.799988,31.999999,50,62.200001,100,70.800003,73.900002,70.900002
20160815001500,470.0,488.799988,31.999999,50,62.200001,100,71.0,73.800003,70.800003
20160815003000,470.0,507.600006,33.23077,50,54.900002,0,71.0,73.599998,70.599998
20160815004500,470.0,488.799988,31.999999,50,54.900002,0,70.900002,73.599998,70.599998
20160815010000,470.0,500.549988,32.76923,50,54.900002,0,70.800003,73.599998,70.599998
20160815011500,470.0,500.549988,32.76923,50,54.900002,0,71.0,73.599998,70.599998
20160815013000,470.0,500.549988,32.76923,50,54.900002,0,71.0,73.599998,70.599998
20160815014500,470.0,493.5,32.307692,50,54.900002,0,71.0,73.599998,70.599998
20160815020000,470.0,500.549988,32.76923,50,54.900002,0,71.0,73.599998,70.599998
20160815021500,470.0,507.600006,33.23077,50,54.900002,0,71.0,73.599998,70.599998
20160815023000,470.0,500.549988,32.76923,50,54.900002,0,71.0,73.599998,70.599998
20160815024500,470.0,512.299988,33.538461,50,54.900002,0,70.900002,73.599998,70.599998
20160815030000,470.0,488.799988,31.999999,50,54.900002,0,71.0,73.599998,70.599998
20160815031500,470.0,488.799988,31.999999,50,54.900002,0,71.0,73.599998,70.599998
20160815033000,470.0,498.200012,32.615385,50,54.900002,0,71.099998,73.5,70.5
20160815034500,470.0,498.200012,32.615385,50,54.900002,0,71.0,73.5,70.5
20160815040000,470.0,498.200012,32.615385,50,54.900002,0,71.0,73.5,70.5
20160815041500,470.0,512.299988,33.538461,50,54.900002,0,71.099998,73.5,70.5
20160815043000,470.0,486.450012,31.846155,50,54.900002,0,71.0,73.5,70.5
20160815044500,470.0,498.200012,32.615385,50,54.900002,0,71.0,73.199997,70.199997
20160815050000,470.0,498.200012,32.615385,50,54.900002,0,71.099998,73.199997,70.199997
20160815051500,470.0,486.450012,31.846155,50,55.5,0,71.0,73.099998,70.099998
20160815053000,470.0,493.5,32.307692,50,55.5,0,70.800003,73.099998,70.099998
20160815054500,470.0,493.5,32.307692,50,55.5,0,70.900002,73.5,70.5
20160815060000,470.0,477.049988,31.230768,50,54.700001,0,70.900002,73.5,70.5
20160815061500,470.0,500.549988,32.76923,50,54.700001,0,71.0,73.5,70.5
20160815063000,470.0,488.799988,31.999999,50,54.700001,0,71.0,73.5,70.5
20160815064500,470.0,488.799988,31.999999,50,54.700001,0,70.900002,73.5,70.5
20160815070000,470.0,498.200012,32.615385,50,54.700001,0,70.900002,73.5,70.5
20160815071500,470.0,498.200012,32.615385,50,54.700001,0,71.0,73.5,70.5
20160815073000,470.0,498.200012,32.615385,50,55.5,0,71.199997,73.5,70.5
20160815074500,470.0,498.200012,32.615385,49,55.5,0,71.199997,73.5,70.5
20160815080000,470.0,827.200012,54.153847,100,55.5,0,71.199997,68.0,64.199997
20160815081500,470.0,813.099976,53.230768,100,55.5,0,71.0,68.0,64.199997
20160815083000,470.0,813.099976,53.230768,100,55.5,0,70.900002,68.0,64.199997
20160815084500,470.0,791.950012,51.846155,100,55.5,0,70.800003,68.0,64.199997
20160815090000,470.0,782.549988,51.230768,100,55.5,0,70.699997,68.0,64.199997
20160815091500,470.0,791.950012,51.846155,100,55.5,0,70.800003,68.0,64.099998
20160815093000,470.0,791.950012,51.846155,100,55.5,0,70.800003,68.0,64.0
20160815094500,470.0,801.349976,52.461537,100,55.5,0,70.699997,68.0,64.099998
20160815100000,470.0,801.349976,52.461537,100,55.5,0,70.800003,68.0,63.900002
20160815101500,470.0,787.25,51.538462,100,55.5,0,70.800003,68.0,63.799999
20160815103000,470.0,787.25,51.538462,100,55.5,0,70.900002,68.0,63.700001
20160815104500,470.0,810.75,53.076923,100,55.5,0,70.900002,68.0,63.700001
20160815110000,470.0,794.299988,51.999999,100,55.5,0,70.900002,68.0,63.700001
20160815111500,470.0,794.299988,51.999999,100,55.5,0,70.800003,68.0,63.700001
20160815113000,470.0,794.299988,51.999999,100,55.5,0,70.800003,68.0,63.700001
20160815114500,470.0,822.5,53.846154,100,55.5,0,70.699997,68.0,63.700001
20160815120000,470.0,796.650024,52.153848,100,55.5,0,70.599998,68.0,63.700001
20160815121500,470.0,810.75,53.076923,100,55.5,0,70.5,68.0,63.700001
20160815123000,470.0,799.0,52.307692,100,55.5,0,70.5,68.0,63.700001
20160815124500,470.0,789.599976,51.692306,100,55.5,0,70.599998,68.0,63.700001
20160815130000,470.0,808.400024,52.923079,100,55.5,0,70.5,68.0,63.700001
20160815131500,470.0,808.400024,52.923079,100,55.5,0,70.5,68.0,63.700001
20160815133000,470.0,796.650024,52.153848,100,55.5,0,70.699997,68.0,63.700001
20160815134500,470.0,824.849976,53.999998,100,55.5,0,70.599998,68.0,63.700001
20160815140000,470.0,794.299988,51.999999,100,55.5,0,70.599998,68.0,63.700001
20160815141500,470.0,794.299988,51.999999,100,55.5,0,70.699997,68.0,63.700001
20160815143000,470.0,794.299988,51.999999,100,55.5,0,70.699997,68.0,63.700001
20160815144500,470.0,794.299988,51.999999,100,55.5,0,70.5,68.0,63.700001
20160815150000,470.0,803.700012,52.615385,100,55.5,0,70.5,68.0,63.700001
20160815151500,470.0,813.099976,53.230768,100,55.5,0,70.5,68.0,63.700001
20160815153000,470.0,813.099976,53.230768,100,55.5,0,70.5,68.0,63.700001
20160815154500,470.0,824.849976,53.999998,100,55.5,0,70.5,68.0,63.700001
20160815160000,470.0,824.849976,53.999998,100,55.5,0,70.400002,68.0,63.700001
20160815161500,470.0,801.349976,52.461537,100,54.700001,0,70.5,68.0,63.700001
20160815163000,470.0,801.349976,52.461537,100,54.700001,0,70.400002,68.0,63.700001
20160815164500,470.0,801.349976,52.461537,100,54.700001,0,70.400002,68.0,63.700001
20160815170000,470.0,810.75,53.076923,100,54.700001,0,70.300003,68.0,63.700001
20160815171500,470.0,810.75,53.076923,100,54.700001,0,70.300003,68.0,63.700001
20160815173000,470.0,810.75,53.076923,100,54.700001,0,70.300003,68.0,63.700001
20160815174500,470.0,810.75,53.076923,100,54.700001,0,70.300003,68.0,63.700001
20160815180000,470.0,810.75,53.076923,100,54.700001,0,70.199997,68.0,63.700001
20160815181500,470.0,810.75,53.076923,100,54.700001,0,70.199997,68.0,63.700001
20160815183000,470.0,810.75,53.076923,100,54.700001,0,70.199997,68.0,63.700001
20160815184500,470.0,810.75,53.076923,100,54.700001,0,70.0,68.0,63.700001
20160815190000,470.0,810.75,53.076923,100,54.700001,0,70.199997,68.0,63.700001
20160815191500,470.0,801.349976,52.461537,100,54.700001,0,70.199997,68.0,63.700001
20160815193000,470.0,801.349976,52.461537,100,54.700001,0,70.199997,68.0,63.700001
20160815194500,470.0,801.349976,52.461537,100,54.700001,0,70.400002,68.0,63.700001
20160815200000,470.0,810.75,53.076923,100,54.700001,0,70.199997,68.0,63.700001
20160815201500,470.0,824.849976,53.999998,100,54.700001,0,70.0,68.0,63.700001
20160815203000,470.0,799.0,52.307692,100,54.700001,0,70.099998,68.0,63.700001
20160815204500,470.0,787.25,51.538462,100,54.700001,0,70.199997,68.0,63.700001
20160815210000,470.0,810.75,53.076923,100,54.700001,0,70.199997,68.0,63.700001
20160815211500,470.0,810.75,53.076923,100,54.700001,0,70.0,68.0,63.700001
20160815213000,470.0,799.0,52.307692,100,54.700001,0,70.0,68.0,63.700001
20160815214500,470.0,822.5,53.846154,100,54.700001,0,69.900002,68.0,63.700001
20160815220000,470.0,822.5,53.846154,100,54.700001,0,69.900002,68.0,63.700001
20160815221500,470.0,810.75,53.076923,100,54.700001,0,69.900002,68.0,63.700001
20160815223000,470.0,810.75,53.076923,100,54.700001,0,69.800003,68.0,63.700001
20160815224500,470.0,810.75,53.076923,100,54.700001,0,69.699997,68.0,63.700001
20160815230000,470.0,820.150024,53.692309,100,54.700001,0,69.699997,68.0,63.700001
20160815231500,470.0,820.150024,53.692309,100,54.700001,0,69.699997,68.0,63.700001
20160815233000,470.0,820.150024,53.692309,100,54.700001,0,69.699997,68.0,63.700001
20160815234500,470.0,820.150024,53.692309,100,54.700001,0,69.599998,68.0,63.700001
20160816000000,470.0,820.150024,53.692309,100,54.700001,0,69.599998,68.0,63.700001
20160816001500,470.0,820.150024,53.692309,100,54.700001,0,69.699997,68.0,63.700001
20160816003000,470.0,820.150024,53.692309,100,54.700001,0,69.699997,68.0,63.700001
20160816004500,470.0,843.650024,55.230771,100,54.700001,0,69.699997,68.0,63.700001
20160816010000,470.0,829.549988,54.307692,100,54.700001,0,69.699997,68.0,63.700001
20160816011500,470.0,846.0,55.384615,100,54.700001,0,69.699997,68.0,63.700001
20160816013000,470.0,846.0,55.384615,100,54.700001,0,69.699997,68.0,63.700001
20160816014500,470.0,824.849976,53.999998,100,54.700001,0,69.699997,68.0,63.700001
20160816020000,470.0,810.75,53.076923,100,54.700001,0,69.699997,68.0,63.700001
20160816021500,470.0,848.349976,55.53846,100,54.700001,0,69.5,68.0,63.700001
20160816023000,470.0,848.349976,55.53846,100,54.700001,0,69.400002,68.0,63.700001
20160816024500,470.0,817.799988,53.538461,100,54.700001,0,69.400002,68.0,63.700001
20160816030000,470.0,834.25,54.615385,100,54.700001,0,69.400002,68.0,63.700001
20160816031500,470.0,855.400024,56.000002,100,54.700001,0,69.400002,68.0,63.700001
20160816033000,470.0,843.650024,55.230771,100,54.700001,0,69.400002,68.0,63.700001
20160816034500,470.0,817.799988,53.538461,100,54.700001,0,69.300003,68.0,63.700001
20160816040000,470.0,827.200012,54.153847,100,54.700001,0,69.5,68.0,63.700001
20160816041500,470.0,827.200012,54.153847,100,54.700001,0,69.699997,68.0,63.700001
20160816043000,470.0,848.349976,55.53846,100,54.700001,0,69.800003,68.0,63.700001
20160816044500,470.0,822.5,53.846154,100,54.700001,0,69.800003,68.0,63.700001
20160816050000,470.0,831.900024,54.46154,100,54.700001,0,69.900002,68.0,63.700001
20160816051500,470.0,831.900024,54.46154,100,54.700001,0,69.900002,68.0,63.700001
20160816053000,470.0,820.150024,53.692309,100,54.700001,0,69.900002,68.0,63.700001
20160816054500,470.0,820.150024,53.692309,100,54.700001,0,69.800003,68.0,63.700001
20160816060000,470.0,820.150024,53.692309,100,54.700001,0,69.800003,68.0,63.700001
20160816061500,470.0,820.150024,53.692309,100,54.700001,0,69.900002,68.0,63.700001
20160816063000,470.0,846.0,55.384615,100,54.700001,0,69.800003,68.0,63.700001
20160816064500,1175.0,0.0,0.0,65,59.099998,0,69.400002,68.0,63.700001
20160816070000,470.0,253.800003,16.615385,100,58.400002,0,69.800003,68.0,63.700001
20160816071500,470.0,820.150024,53.692309,100,55.599998,0,70.300003,68.0,63.700001
20160816073000,470.0,1038.699951,67.999997,100,54.700001,0,70.199997,68.0,60.599998
20160816074500,470.0,1057.5,69.230769,100,54.700001,0,69.900002,68.0,60.599998
20160816080000,470.0,763.75,50.0,100,54.700001,0,69.699997,68.0,60.599998
20160816081500,470.0,944.700012,61.846155,100,54.700001,0,69.599998,68.0,60.599998
20160816083000,470.0,944.700012,61.846155,100,54.700001,0,69.699997,68.0,60.599998
20160816084500,470.0,923.549988,60.461538,100,54.700001,0,69.699997,68.0,60.599998
20160816090000,470.0,923.549988,60.461538,100,54.700001,0,69.699997,68.0,60.599998
20160816091500,470.0,944.700012,61.846155,100,54.700001,0,69.599998,68.0,60.599998
20160816093000,470.0,944.700012,61.846155,100,54.700001,0,69.599998,68.0,60.599998
20160816094500,470.0,843.650024,55.230771,100,54.700001,0,69.599998,68.0,60.599998
20160816100000,470.0,923.549988,60.461538,100,54.700001,0,69.599998,68.0,60.599998
20160816101500,470.0,944.700012,61.846155,100,55.5,0,69.699997,68.0,60.599998
20160816103000,470.0,883.599976,57.846152,100,55.5,0,69.699997,68.0,60.599998
20160816104500,470.0,883.599976,57.846152,100,55.5,0,69.599998,68.0,60.599998
20160816110000,470.0,864.799988,56.615384,100,55.5,0,69.699997,68.0,60.599998
20160816111500,470.0,874.200012,57.23077,100,55.5,0,69.699997,68.0,60.599998
20160816113000,470.0,860.099976,56.307691,100,55.5,0,69.900002,68.0,60.599998
20160816114500,470.0,893.0,58.461538,100,55.5,0,69.699997,68.0,60.599998
20160816120000,470.0,893.0,58.461538,100,55.5,0,69.699997,68.0,60.599998
20160816121500,470.0,862.450012,56.461539,100,55.5,0,69.599998,68.0,60.599998
20160816123000,470.0,883.599976,57.846152,100,55.5,0,69.599998,68.0,60.599998
20160816124500,470.0,909.450012,59.538462,100,55.5,0,70.099998,68.0,60.599998
20160816130000,470.0,862.450012,56.461539,100,55.5,0,70.0,68.0,60.599998
20160816131500,470.0,878.900024,57.538463,100,55.5,0,69.900002,68.0,60.599998
20160816133000,470.0,878.900024,57.538463,100,55.5,0,69.800003,68.0,60.599998
20160816134500,470.0,878.900024,57.538463,100,55.5,0,69.800003,68.0,60.599998
20160816140000,470.0,855.400024,56.000002,100,55.5,0,69.699997,68.0,60.599998
20160816141500,470.0,855.400024,56.000002,100,55.5,0,69.699997,68.0,60.599998
20160816143000,470.0,888.299988,58.153845,100,54.700001,0,69.800003,68.0,60.599998
20160816144500,470.0,888.299988,58.153845,100,54.700001,0,69.800003,68.0,60.599998
20160816150000,470.0,876.549988,57.384615,100,54.700001,0,69.800003,68.0,60.599998
20160816151500,470.0,893.0,58.461538,100,55.400002,0,69.699997,68.0,60.599998
20160816153000,470.0,893.0,58.461538,100,55.400002,0,69.800003,68.0,60.599998
20160816154500,470.0,869.5,56.923077,100,54.700001,0,69.800003,68.0,60.599998
20160816160000,470.0,885.950012,58.000001,100,54.700001,0,69.699997,68.0,60.599998
20160816161500,470.0,907.099976,59.384614,100,54.700001,0,69.699997,68.0,60.599998
20160816163000,470.0,907.099976,59.384614,100,54.700001,0,69.699997,68.0,60.599998
20160816164500,470.0,895.349976,58.615383,100,54.700001,0,69.599998,68.0,60.599998
20160816170000,470.0,909.450012,59.538462,100,54.700001,0,69.599998,68.0,60.599998
20160816171500,470.0,918.849976,60.153845,100,54.700001,0,69.5,68.0,60.599998
20160816173000,470.0,918.849976,60.153845,100,54.700001,0,69.400002,68.0,60.599998
20160816174500,470.0,900.049988,58.923076,100,55.5,0,69.400002,68.0,60.599998
20160816180000,470.0,900.049988,58.923076,100,55.5,0,69.5,68.0,60.599998
20160816181500,470.0,900.049988,58.923076,100,55.5,0,69.400002,68.0,60.599998
20160816183000,470.0,900.049988,58.923076,100,55.5,0,69.400002,68.0,60.599998
20160816184500,470.0,900.049988,58.923076,100,55.5,0,69.5,68.0,60.599998
20160816190000,470.0,881.25,57.692308,100,55.5,0,69.599998,68.0,60.599998
20160816191500,470.0,881.25,57.692308,100,54.700001,0,69.599998,68.0,60.599998
20160816193000,470.0,881.25,57.692308,100,54.700001,0,69.699997,68.0,60.599998
20160816194500,470.0,869.5,56.923077,100,54.700001,0,69.599998,68.0,60.599998
20160816200000,470.0,869.5,56.923077,100,54.700001,0,69.400002,68.0,60.599998
20160816201500,470.0,902.400024,59.076925,100,54.700001,0,69.300003,68.0,60.599998
20160816203000,470.0,893.0,58.461538,100,54.700001,0,69.300003,68.0,60.599998
20160816204500,470.0,909.450012,59.538462,100,54.700001,0,69.300003,70.400002,67.400002
20160816210000,470.0,752.0,49.230769,64,54.700001,0,69.300003,70.400002,67.400002
20160816211500,470.0,634.5,41.538462,57,54.700001,0,69.599998,70.400002,67.400002
20160816213000,470.0,526.400024,34.46154,49,54.700001,0,69.699997,70.400002,67.400002
20160816214500,470.0,488.799988,31.999999,48,54.700001,0,69.800003,70.400002,67.400002
20160816220000,470.0,507.600006,33.23077,48,54.700001,0,70.0,70.400002,67.400002
20160816221500,470.0,477.049988,31.230768,48,54.700001,0,70.099998,70.400002,67.400002
20160816223000,470.0,507.600006,33.23077,48,54.700001,0,70.199997,70.400002,67.400002
20160816224500,470.0,488.799988,31.999999,48,54.700001,0,70.300003,70.400002,67.400002
20160816230000,470.0,488.799988,31.999999,48,54.700001,0,70.300003,70.400002,67.400002
20160816231500,470.0,498.200012,32.615385,48,54.700001,0,70.300003,70.400002,67.400002
20160816233000,470.0,519.349976,33.999998,48,54.700001,0,70.300003,70.400002,67.400002
20160816234500,470.0,512.299988,33.538461,48,54.700001,0,70.300003,70.400002,67.400002
20160817000000,470.0,512.299988,33.538461,48,54.700001,0,70.400002,70.400002,67.400002
20160817001500,470.0,498.200012,32.615385,48,54.700001,0,70.5,70.400002,67.400002
20160817003000,470.0,498.200012,32.615385,48,54.700001,0,70.699997,70.400002,67.400002
20160817004500,470.0,535.799988,35.076922,50,54.700001,0,70.699997,70.400002,67.400002
20160817010000,470.0,627.450012,41.076924,57,54.700001,0,70.800003,70.400002,67.400002
20160817011500,470.0,669.75,43.846154,61,54.700001,0,70.800003,70.400002,67.400002
20160817013000,470.0,719.099976,47.076921,65,54.700001,0,70.800003,70.400002,67.400002
20160817014500,470.0,761.400024,49.846155,68,54.700001,0,70.800003,70.400002,67.400002
20160817020000,470.0,791.950012,51.846155,71,54.700001,0,70.599998,70.400002,67.400002
20160817021500,470.0,791.950012,51.846155,71,54.700001,0,70.5,70.400002,67.400002
20160817023000,470.0,791.950012,51.846155,71,54.700001,0,70.5,70.400002,67.400002
20160817024500,470.0,791.950012,51.846155,71,54.700001,0,70.5,70.400002,67.400002
20160817030000,470.0,791.950012,51.846155,71,54.700001,0,70.300003,70.400002,67.400002
20160817031500,470.0,791.950012,51.846155,71,54.700001,0,70.300003,70.400002,67.400002
20160817033000,470.0,791.950012,51.846155,71,54.700001,0,70.300003,70.400002,67.400002
20160817034500,470.0,808.400024,52.923079,71,54.700001,0,70.300003,70.400002,67.400002
20160817040000,470.0,808.400024,52.923079,71,54.700001,0,70.300003,70.400002,67.400002
20160817041500,470.0,808.400024,52.923079,71,54.700001,0,70.199997,70.400002,67.400002
20160817043000,470.0,740.25,48.461538,68,54.700001,0,70.0,70.400002,67.400002
20160817044500,470.0,660.349976,43.230768,61,54.700001,0,69.900002,70.400002,67.400002
20160817050000,470.0,620.400024,40.615386,55,54.700001,0,69.900002,70.400002,67.400002
20160817051500,470.0,554.599976,36.307691,53,54.700001,0,70.0,70.400002,67.400002
20160817053000,470.0,533.450012,34.923078,51,54.700001,0,70.099998,70.400002,67.400002
20160817054500,470.0,533.450012,34.923078,50,54.700001,0,70.099998,70.400002,67.400002
20160817060000,470.0,498.200012,32.615385,49,54.700001,0,70.199997,70.400002,67.400002
20160817061500,470.0,533.450012,34.923078,49,54.700001,0,70.199997,70.400002,67.400002
20160817063000,470.0,526.400024,34.46154,49,54.700001,0,70.199997,70.400002,67.400002
20160817064500,470.0,526.400024,34.46154,49,54.700001,0,70.300003,70.400002,67.400002
20160817070000,470.0,540.5,35.384615,49,54.700001,0,70.300003,70.400002,67.400002
20160817071500,470.0,519.349976,33.999998,49,54.700001,0,70.300003,70.400002,67.400002
20160817073000,470.0,533.450012,34.923078,49,54.700001,0,70.300003,70.400002,67.400002
20160817074500,470.0,524.049988,34.307692,49,54.700001,0,70.400002,70.400002,67.400002
20160817080000,470.0,540.5,35.384615,49,54.700001,0,70.400002,70.400002,67.400002
20160817081500,470.0,923.549988,60.461538,100,55.5,0,70.300003,69.0,66.0
20160817083000,470.0,923.549988,60.461538,100,55.5,0,70.099998,68.599998,65.599998
20160817084500,470.0,923.549988,60.461538,100,55.5,0,69.900002,68.400002,65.400002
20160817090000,470.0,944.700012,61.846155,100,55.5,0,69.800003,68.400002,65.400002
20160817091500,470.0,944.700012,61.846155,100,55.5,0,69.800003,68.400002,65.400002
20160817093000,470.0,923.549988,60.461538,100,55.5,0,69.900002,68.400002,65.400002
20160817094500,470.0,923.549988,60.461538,100,55.5,0,69.900002,68.400002,65.400002
20160817100000,470.0,965.849976,63.230768,100,55.5,0,69.800003,68.400002,65.400002
20160817101500,470.0,533.450012,34.923078,47,55.5,0,70.199997,71.400002,68.400002
20160817103000,470.0,493.5,32.307692,45,55.5,0,70.5,71.400002,68.400002
20160817104500,470.0,486.450012,31.846155,45,55.5,0,70.699997,72.099998,69.099998
20160817110000,470.0,500.549988,32.76923,45,55.5,0,70.900002,71.800003,68.800003
20160817111500,470.0,688.549988,45.076922,56,55.5,0,71.300003,71.800003,68.800003
20160817113000,470.0,498.200012,32.615385,45,55.5,0,70.900002,71.800003,68.800003
20160817114500,470.0,486.450012,31.846155,45,55.5,0,70.900002,71.800003,68.800003
20160817120000,470.0,498.200012,32.615385,45,55.5,0,70.900002,71.800003,68.800003
20160817121500,470.0,498.200012,32.615385,45,54.700001,0,70.900002,71.800003,68.800003
20160817123000,470.0,488.799988,31.999999,45,55.5,0,70.900002,71.800003,68.800003
20160817124500,470.0,488.799988,31.999999,45,55.5,0,71.099998,71.800003,68.800003
20160817130000,470.0,488.799988,31.999999,45,55.5,0,71.300003,71.800003,68.800003
20160817131500,470.0,488.799988,31.999999,45,55.5,0,71.300003,71.800003,68.800003
20160817133000,470.0,467.649994,30.615384,45,55.5,0,71.300003,71.800003,68.800003
20160817134500,470.0,462.950012,30.307693,45,55.5,0,71.400002,71.800003,68.800003
20160817140000,470.0,507.600006,33.23077,47,54.700001,0,71.300003,71.800003,68.800003
20160817141500,470.0,486.450012,31.846155,47,55.5,0,71.300003,71.800003,68.800003
20160817143000,470.0,486.450012,31.846155,46,54.700001,0,71.300003,71.800003,68.800003
20160817144500,470.0,493.5,32.307692,46,55.5,0,71.400002,71.800003,68.800003
20160817150000,470.0,481.75,31.538462,45,55.5,0,71.400002,71.800003,68.800003
20160817151500,470.0,493.5,32.307692,45,55.5,0,71.400002,71.800003,68.800003
20160817153000,470.0,493.5,32.307692,45,55.5,0,71.400002,71.800003,68.800003
20160817154500,470.0,481.75,31.538462,45,54.900002,0,71.400002,71.800003,68.800003
20160817160000,470.0,481.75,31.538462,45,54.900002,0,71.400002,71.800003,68.800003
20160817161500,470.0,493.5,32.307692,45,54.900002,0,71.400002,71.800003,68.800003
20160817163000,470.0,500.549988,32.76923,45,55.599998,0,71.300003,71.800003,68.800003
20160817164500,470.0,507.600006,33.23077,45,55.599998,0,71.300003,71.800003,68.800003
20160817170000,470.0,500.549988,32.76923,46,55.599998,0,71.5,71.800003,68.800003
20160817171500,470.0,500.549988,32.76923,46,55.599998,0,71.599998,71.800003,68.800003
20160817173000,470.0,507.600006,33.23077,46,55.599998,0,71.5,71.800003,68.800003
20160817174500,470.0,498.200012,32.615385,46,54.700001,0,71.400002,71.800003,68.800003
20160817180000,470.0,498.200012,32.615385,46,54.700001,0,71.300003,71.800003,68.800003
20160817181500,470.0,507.600006,33.23077,46,54.700001,0,71.400002,71.800003,68.800003
20160817183000,470.0,498.200012,32.615385,46,54.700001,0,71.400002,71.800003,68.800003
20160817184500,470.0,486.450012,31.846155,46,54.700001,0,71.400002,71.800003,68.800003
20160817190000,470.0,486.450012,31.846155,46,54.700001,0,71.400002,71.800003,68.800003
20160817191500,470.0,498.200012,32.615385,47,54.700001,0,71.400002,71.800003,68.800003
20160817193000,470.0,488.799988,31.999999,47,54.700001,0,71.400002,71.800003,68.800003
20160817194500,470.0,488.799988,31.999999,47,54.700001,0,71.400002,71.800003,68.800003
20160817200000,470.0,500.549988,32.76923,47,54.700001,0,71.300003,71.800003,68.800003
20160817201500,470.0,500.549988,32.76923,47,54.700001,0,71.300003,71.800003,68.800003
20160817203000,470.0,500.549988,32.76923,47,54.700001,0,71.300003,71.800003,68.800003
20160817204500,470.0,486.450012,31.846155,47,54.700001,0,71.300003,71.800003,68.800003
20160817210000,470.0,500.549988,32.76923,47,54.700001,0,71.300003,71.800003,68.800003
20160817211500,470.0,488.799988,31.999999,47,54.700001,0,71.199997,71.800003,68.800003
20160817213000,470.0,488.799988,31.999999,47,54.700001,0,71.300003,71.800003,68.800003
20160817214500,470.0,481.75,31.538462,47,54.700001,0,71.199997,71.800003,68.800003
20160817220000,470.0,488.799988,31.999999,47,54.700001,0,71.199997,71.800003,68.800003
20160817221500,470.0,488.799988,31.999999,47,54.700001,0,71.199997,71.800003,68.800003
20160817223000,470.0,498.200012,32.615385,47,54.700001,0,71.199997,71.800003,68.800003
20160817224500,470.0,481.75,31.538462,47,54.700001,0,71.099998,71.800003,68.800003
20160817230000,470.0,507.600006,33.23077,47,54.700001,0,71.199997,71.800003,68.800003
20160817231500,470.0,493.5,32.307692,47,54.700001,0,71.099998,71.5,68.5
20160817233000,470.0,493.5,32.307692,47,54.700001,0,71.099998,71.800003,68.800003
20160817234500,470.0,486.450012,31.846155,47,54.700001,0,71.099998,71.800003,68.800003
20160818000000,470.0,493.5,32.307692,47,54.700001,0,71.099998,71.800003,68.800003
20160818001500,470.0,493.5,32.307692,47,54.700001,0,71.0,71.800003,68.800003
20160818003000,470.0,500.549988,32.76923,47,54.700001,0,71.0,71.800003,68.800003
20160818004500,470.0,500.549988,32.76923,47,54.700001,0,71.0,71.800003,68.800003
20160818010000,470.0,500.549988,32.76923,47,54.700001,0,70.900002,71.800003,68.800003
20160818011500,470.0,500.549988,32.76923,47,54.700001,0,71.0,71.800003,68.800003
20160818013000,470.0,493.5,32.307692,47,54.700001,0,71.0,71.800003,68.800003
20160818014500,470.0,580.450012,38.000001,54,54.700001,0,70.900002,71.300003,68.300003
20160818020000,470.0,498.200012,32.615385,47,54.700001,0,70.800003,71.800003,68.800003
20160818021500,470.0,507.600006,33.23077,47,54.700001,0,70.800003,71.800003,68.800003
20160818023000,470.0,498.200012,32.615385,47,54.700001,0,70.800003,71.800003,68.800003
20160818024500,470.0,498.200012,32.615385,47,54.700001,0,70.800003,71.800003,68.800003
20160818030000,470.0,486.450012,31.846155,47,54.700001,0,70.800003,71.800003,68.800003
20160818031500,470.0,486.450012,31.846155,47,54.700001,0,70.800003,71.800003,68.800003
20160818033000,470.0,507.600006,33.23077,48,54.700001,0,70.800003,71.400002,68.400002
20160818034500,470.0,498.200012,32.615385,47,54.700001,0,70.800003,71.699997,68.699997
20160818040000,470.0,542.849976,35.53846,50,54.700001,0,70.800003,71.300003,68.300003
20160818041500,470.0,498.200012,32.615385,47,54.700001,0,70.800003,71.300003,68.300003
20160818043000,470.0,507.600006,33.23077,48,54.700001,0,70.800003,71.099998,68.099998
20160818044500,470.0,500.549988,32.76923,46,54.700001,0,70.699997,71.800003,68.800003
20160818050000,470.0,603.950012,39.538462,53,54.700001,0,70.699997,71.300003,68.300003
20160818051500,470.0,493.5,32.307692,45,54.700001,0,70.699997,71.800003,68.800003
20160818053000,470.0,493.5,32.307692,45,54.700001,0,70.699997,71.800003,68.800003
20160818054500,470.0,507.600006,33.23077,45,54.700001,0,70.699997,71.800003,68.800003
20160818060000,470.0,481.75,31.538462,45,54.700001,0,70.699997,71.800003,68.800003
20160818061500,470.0,554.599976,36.307691,48,54.700001,0,70.800003,71.400002,68.400002
20160818063000,470.0,585.150024,38.307694,49,54.700001,0,70.699997,71.800003,68.800003
20160818064500,470.0,498.200012,32.615385,45,54.700001,0,70.699997,71.800003,68.800003
20160818070000,470.0,488.799988,31.999999,45,54.700001,0,70.800003,71.800003,68.800003
20160818071500,470.0,488.799988,31.999999,46,54.700001,0,70.900002,71.800003,68.800003
20160818073000,470.0,923.549988,60.461538,100,54.700001,0,70.5,68.0,64.800003
20160818074500,470.0,923.549988,60.461538,100,54.700001,0,70.400002,68.0,64.800003
20160818080000,470.0,984.650024,64.46154,100,54.700001,0,70.300003,68.0,64.800003
20160818081500,470.0,984.650024,64.46154,100,55.5,0,70.099998,68.0,64.800003
20160818083000,470.0,944.700012,61.846155,100,55.5,0,70.0,68.0,64.800003
20160818084500,470.0,965.849976,63.230768,100,55.5,0,69.900002,68.0,64.800003
20160818090000,470.0,944.700012,61.846155,100,55.5,0,69.900002,68.0,64.800003
20160818091500,470.0,965.849976,63.230768,100,55.5,0,69.900002,68.0,64.800003
20160818093000,470.0,944.700012,61.846155,100,55.5,0,69.800003,68.0,64.800003
20160818094500,470.0,923.549988,60.461538,100,55.5,0,69.800003,68.0,64.800003
20160818100000,470.0,965.849976,63.230768,100,55.5,0,69.699997,68.0,64.800003
20160818101500,470.0,923.549988,60.461538,100,55.5,0,69.900002,68.0,64.800003
20160818103000,470.0,944.700012,61.846155,100,55.5,0,69.800003,68.0,64.800003
20160818104500,470.0,944.700012,61.846155,100,55.5,0,69.800003,68.0,64.800003
20160818110000,470.0,923.549988,60.461538,100,55.5,0,69.699997,68.0,64.800003
20160818111500,470.0,944.700012,61.846155,100,55.5,0,69.699997,68.0,64.800003
20160818113000,470.0,944.700012,61.846155,100,55.5,0,69.800003,68.0,64.800003
20160818114500,470.0,965.849976,63.230768,100,55.5,0,69.699997,68.0,64.800003
20160818120000,470.0,498.200012,32.615385,45,55.5,0,70.099998,72.699997,69.699997
20160818121500,470.0,507.600006,33.23077,45,54.799999,0,70.300003,72.699997,69.699997
20160818123000,470.0,498.200012,32.615385,45,54.799999,0,70.5,72.699997,69.699997
20160818124500,470.0,507.600006,33.23077,45,54.799999,0,70.699997,72.699997,69.699997
20160818130000,470.0,500.549988,32.76923,45,54.799999,0,70.699997,72.699997,69.699997
20160818131500,470.0,507.600006,33.23077,45,54.799999,0,70.800003,72.699997,69.699997
20160818133000,470.0,500.549988,32.76923,45,54.799999,0,70.800003,72.699997,69.699997
20160818134500,470.0,549.900024,36.000002,50,54.799999,0,70.900002,72.199997,69.199997
20160818140000,470.0,498.200012,32.615385,46,54.799999,0,71.0,72.199997,69.199997
20160818141500,470.0,498.200012,32.615385,45,54.799999,0,71.0,72.300003,69.300003
20160818143000,470.0,498.200012,32.615385,45,54.799999,0,71.0,72.300003,69.300003
20160818144500,470.0,498.200012,32.615385,46,54.799999,0,71.0,72.300003,69.300003
20160818150000,470.0,498.200012,32.615385,45,54.799999,0,71.0,72.199997,69.199997
20160818151500,470.0,498.200012,32.615385,45,54.799999,0,71.0,72.300003,69.300003
20160818153000,470.0,486.450012,31.846155,45,54.799999,0,71.199997,72.300003,69.300003
20160818154500,470.0,493.5,32.307692,45,54.799999,0,71.300003,72.199997,69.199997
20160818160000,470.0,493.5,32.307692,45,54.799999,0,71.199997,72.199997,69.199997
20160818161500,470.0,493.5,32.307692,45,54.799999,0,71.199997,72.199997,69.199997
20160818163000,470.0,923.549988,60.461538,100,54.799999,0,71.199997,68.900002,65.900002
20160818164500,470.0,923.549988,60.461538,100,54.799999,0,70.900002,68.900002,65.900002
20160818170000,470.0,923.549988,60.461538,100,54.799999,0,70.699997,68.800003,65.800003
20160818171500,470.0,904.75,59.230769,100,54.799999,0,70.400002,68.800003,65.800003
20160818173000,470.0,923.549988,60.461538,100,54.799999,0,70.199997,68.5,65.5
20160818174500,470.0,923.549988,60.461538,100,54.799999,0,70.199997,68.900002,65.900002
20160818180000,470.0,944.700012,61.846155,100,54.799999,0,70.0,68.599998,65.599998
20160818181500,470.0,923.549988,60.461538,100,54.799999,0,70.0,68.5,65.5
20160818183000,470.0,944.700012,61.846155,100,54.799999,0,69.900002,68.5,65.5
20160818184500,470.0,944.700012,61.846155,100,54.799999,0,69.900002,68.900002,65.900002
20160818190000,470.0,944.700012,61.846155,100,54.799999,0,69.900002,68.5,65.5
20160818191500,470.0,944.700012,61.846155,100,54.799999,0,69.900002,68.5,65.5
20160818193000,470.0,944.700012,61.846155,100,54.799999,0,69.900002,68.900002,65.900002
20160818194500,470.0,493.5,32.307692,45,78.599998,100,70.300003,73.5,70.5
20160818200000,470.0,500.549988,32.76923,45,72.5,100,70.599998,73.5,70.5
20160818201500,470.0,486.450012,31.846155,45,75.199997,100,70.699997,73.5,70.5
20160818203000,470.0,477.049988,31.230768,45,53.5,0,70.900002,73.5,70.5
20160818204500,470.0,488.799988,31.999999,45,53.5,0,70.800003,73.5,70.5
20160818210000,470.0,481.75,31.538462,45,54.299999,0,70.800003,73.5,70.5
20160818211500,470.0,488.799988,31.999999,45,54.299999,0,70.699997,73.5,70.5
20160818213000,470.0,481.75,31.538462,45,54.299999,0,70.599998,73.5,70.5
20160818214500,470.0,481.75,31.538462,45,54.299999,0,70.699997,73.5,70.5
20160818220000,470.0,493.5,32.307692,45,54.299999,0,70.699997,73.5,70.5
20160818221500,470.0,486.450012,31.846155,45,54.299999,0,70.599998,73.5,70.5
20160818223000,470.0,486.450012,31.846155,45,54.299999,0,70.599998,73.5,70.5
20160818224500,470.0,500.549988,32.76923,45,55.099998,0,70.699997,73.5,70.5
20160818230000,470.0,500.549988,32.76923,45,55.099998,0,70.699997,73.5,70.5
20160818231500,470.0,493.5,32.307692,45,55.099998,0,70.699997,73.5,70.5
20160818233000,470.0,493.5,32.307692,45,55.099998,0,70.699997,73.5,70.5
20160818234500,470.0,507.600006,33.23077,45,55.099998,0,70.699997,73.5,70.5
20160819000000,470.0,488.799988,31.999999,45,55.099998,0,70.699997,73.5,70.5
20160819001500,470.0,488.799988,31.999999,45,55.099998,0,70.599998,73.5,70.5
20160819003000,470.0,488.799988,31.999999,45,55.099998,0,70.599998,73.5,70.5
20160819004500,470.0,481.75,31.538462,44,55.099998,0,70.699997,73.5,70.5
20160819010000,470.0,481.75,31.538462,44,55.099998,0,70.599998,73.5,70.5
20160819011500,470.0,481.75,31.538462,44,55.099998,0,70.599998,73.5,70.5
20160819013000,470.0,481.75,31.538462,44,55.099998,0,70.599998,73.5,70.5
20160819014500,470.0,481.75,31.538462,44,55.099998,0,70.699997,73.5,70.5
20160819020000,470.0,481.75,31.538462,44,55.099998,0,70.699997,73.5,70.5
20160819021500,470.0,481.75,31.538462,44,55.099998,0,70.699997,73.5,70.5
20160819023000,470.0,481.75,31.538462,44,55.099998,0,70.699997,73.5,70.5
20160819024500,470.0,488.799988,31.999999,44,55.099998,0,70.800003,73.5,70.5
20160819030000,470.0,477.049988,31.230768,44,55.099998,0,70.800003,73.5,70.5
20160819031500,470.0,467.649994,30.615384,44,55.099998,0,70.699997,73.5,70.5
20160819033000,470.0,481.75,31.538462,44,55.099998,0,70.800003,73.5,70.5
20160819034500,470.0,462.950012,30.307693,44,55.099998,0,70.599998,73.5,70.5
20160819040000,470.0,470.0,30.769231,44,55.099998,0,70.699997,73.5,70.5
20160819041500,470.0,470.0,30.769231,44,55.099998,0,70.699997,73.5,70.5
20160819043000,470.0,486.450012,31.846155,44,55.099998,0,70.699997,73.5,70.5
20160819044500,470.0,486.450012,31.846155,44,55.099998,0,70.699997,73.5,70.5
20160819050000,470.0,470.0,30.769231,44,55.099998,0,70.599998,73.5,70.5
20160819051500,470.0,486.450012,31.846155,44,55.099998,0,70.800003,73.5,70.5
20160819053000,470.0,486.450012,31.846155,44,55.099998,0,70.800003,73.5,70.5
20160819054500,470.0,477.049988,31.230768,44,55.099998,0,70.800003,73.5,70.5
20160819060000,470.0,493.5,32.307692,44,54.299999,0,70.800003,73.5,70.5
20160819061500,470.0,458.25,30.0,44,55.099998,0,70.800003,73.5,70.5
20160819063000,470.0,462.950012,30.307693,44,55.099998,0,71.0,73.5,70.5
20160819064500,470.0,477.049988,31.230768,44,55.099998,0,71.099998,73.5,70.5
20160819070000,470.0,470.0,30.769231,44,55.099998,0,71.099998,73.5,70.5
20160819071500,470.0,458.25,30.0,44,55.099998,0,71.300003,73.5,70.5
20160819073000,470.0,453.549988,29.692307,44,55.099998,0,71.199997,73.5,70.5
20160819074500,470.0,458.25,30.0,44,55.099998,0,71.300003,73.400002,70.400002
20160819080000,470.0,923.549988,60.461538,100,55.099998,0,71.199997,68.900002,65.900002
20160819081500,470.0,923.549988,60.461538,100,55.099998,0,70.900002,68.900002,65.900002
20160819083000,470.0,904.75,59.230769,100,55.099998,0,70.900002,68.900002,65.900002
20160819084500,470.0,923.549988,60.461538,100,55.099998,0,70.800003,69.0,66.0
20160819090000,470.0,944.700012,61.846155,100,55.099998,0,70.699997,69.0,66.0
20160819091500,470.0,944.700012,61.846155,100,55.099998,0,70.699997,69.0,66.0
20160819093000,470.0,944.700012,61.846155,100,55.099998,0,70.599998,69.0,66.0
20160819094500,470.0,944.700012,61.846155,100,55.099998,0,70.5,69.0,66.0
20160819100000,470.0,944.700012,61.846155,100,55.099998,0,70.5,69.0,66.0
20160819101500,470.0,944.700012,61.846155,100,55.099998,0,70.400002,69.0,66.0
20160819103000,470.0,923.549988,60.461538,100,55.099998,0,70.300003,69.0,66.0
20160819104500,470.0,923.549988,60.461538,100,55.099998,0,70.199997,69.0,66.0
20160819110000,470.0,965.849976,63.230768,100,55.099998,0,70.099998,69.0,66.0
20160819111500,470.0,965.849976,63.230768,100,55.099998,0,70.0,69.0,66.0
20160819113000,470.0,944.700012,61.846155,100,55.099998,0,70.0,69.0,66.0
20160819114500,470.0,965.849976,63.230768,100,55.099998,0,69.900002,69.0,66.0
20160819120000,470.0,965.849976,63.230768,100,55.099998,0,69.900002,69.0,66.0
20160819121500,470.0,965.849976,63.230768,100,55.099998,0,69.699997,69.0,66.0
20160819123000,470.0,965.849976,63.230768,100,55.099998,0,69.800003,69.0,66.0
20160819124500,470.0,965.849976,63.230768,100,55.099998,0,69.800003,69.0,66.0
20160819130000,470.0,944.700012,61.846155,100,55.099998,0,69.800003,69.0,66.0
20160819131500,470.0,944.700012,61.846155,100,55.099998,0,69.599998,69.0,66.0
20160819133000,470.0,965.849976,63.230768,100,55.099998,0,69.599998,69.0,66.0
20160819134500,470.0,944.700012,61.846155,100,55.099998,0,69.599998,69.0,66.0
20160819140000,470.0,944.700012,61.846155,100,55.099998,0,69.599998,69.0,66.0
20160819141500,470.0,965.849976,63.230768,100,55.099998,0,69.699997,69.0,66.0
20160819143000,470.0,493.5,32.307692,45,73.5,100,69.800003,76.0,73.0
20160819144500,470.0,493.5,32.307692,45,73.5,100,70.699997,76.0,73.0
20160819150000,470.0,486.450012,31.846155,45,73.5,100,71.0,76.0,73.0
20160819151500,470.0,486.450012,31.846155,45,75.400002,100,71.5,76.0,73.0
20160819153000,470.0,486.450012,31.846155,45,77.800003,100,71.599998,76.0,73.0
20160819154500,470.0,493.5,32.307692,45,76.400002,100,71.699997,76.0,73.0
20160819160000,470.0,944.700012,61.846155,100,55.599998,0,71.599998,72.300003,69.300003
20160819161500,470.0,944.700012,61.846155,99,55.599998,0,71.300003,72.300003,69.300003
20160819163000,470.0,596.900024,39.076925,50,55.599998,0,71.099998,72.300003,69.300003
20160819164500,470.0,500.549988,32.76923,45,55.599998,0,71.300003,72.300003,69.300003
20160819170000,470.0,470.0,30.769231,45,55.599998,0,71.199997,72.300003,69.300003
20160819171500,470.0,493.5,32.307692,45,55.599998,0,71.199997,72.300003,69.300003
20160819173000,470.0,493.5,32.307692,45,55.599998,0,71.199997,72.300003,69.300003
20160819174500,470.0,493.5,32.307692,45,54.700001,0,71.199997,72.300003,69.300003
20160819180000,470.0,512.299988,33.538461,45,54.700001,0,71.199997,72.199997,69.199997
20160819181500,470.0,486.450012,31.846155,49,54.700001,0,71.099998,72.099998,69.099998
20160819183000,470.0,493.5,32.307692,50,54.700001,0,71.199997,71.800003,68.800003
20160819184500,470.0,514.650024,33.692309,48,55.5,0,71.300003,71.800003,68.800003
20160819190000,470.0,500.549988,32.76923,46,55.5,0,71.300003,71.800003,68.800003
20160819191500,470.0,493.5,32.307692,46,55.5,0,71.400002,71.800003,68.800003
20160819193000,470.0,493.5,32.307692,46,54.799999,0,71.400002,71.800003,68.800003
20160819194500,470.0,493.5,32.307692,46,54.799999,0,71.400002,71.800003,68.800003
20160819200000,470.0,493.5,32.307692,46,54.799999,0,71.5,71.800003,68.800003
20160819201500,470.0,493.5,32.307692,46,54.799999,0,71.5,71.800003,68.800003
20160819203000,470.0,507.600006,33.23077,46,54.799999,0,71.5,71.800003,68.800003
20160819204500,470.0,488.799988,31.999999,46,54.799999,0,71.400002,71.800003,68.800003
20160819210000,470.0,498.200012,32.615385,46,54.799999,0,71.599998,71.800003,68.800003
20160819211500,470.0,498.200012,32.615385,46,54.799999,0,71.300003,71.800003,68.800003
20160819213000,470.0,498.200012,32.615385,46,54.799999,0,71.300003,71.699997,68.699997
20160819214500,470.0,519.349976,33.999998,47,54.799999,0,71.199997,71.599998,68.599998
20160819220000,470.0,498.200012,32.615385,46,54.799999,0,71.300003,71.800003,68.800003
20160819221500,470.0,498.200012,32.615385,46,54.799999,0,71.199997,71.800003,68.800003
20160819223000,470.0,498.200012,32.615385,46,54.799999,0,71.199997,71.800003,68.800003
20160819224500,470.0,488.799988,31.999999,46,54.799999,0,71.199997,71.800003,68.800003
20160819230000,470.0,488.799988,31.999999,46,54.799999,0,71.199997,71.800003,68.800003
20160819231500,470.0,500.549988,32.76923,46,54.799999,0,71.099998,71.800003,68.800003
20160819233000,470.0,481.75,31.538462,46,54.799999,0,71.199997,71.800003,68.800003
20160819234500,470.0,507.600006,33.23077,46,54.799999,0,71.199997,71.800003,68.800003
20160820000000,470.0,519.349976,33.999998,45,54.799999,0,71.199997,71.800003,68.800003
20160820001500,470.0,493.5,32.307692,45,54.799999,0,71.199997,71.800003,68.800003
