PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820003000,470.0,493.5,32.307692,45,54.799999,0,71.199997,71.800003,68.800003
20160820004500,470.0,500.549988,32.76923,45,54.799999,0,71.300003,71.800003,68.800003
20160820010000,470.0,493.5,32.307692,45,54.799999,0,71.199997,71.800003,68.800003
20160820011500,470.0,493.5,32.307692,45,55.400002,0,71.0,71.800003,68.800003
20160820013000,470.0,493.5,32.307692,45,54.700001,0,71.0,71.800003,68.800003
20160820014500,470.0,481.75,31.538462,45,54.700001,0,71.0,71.800003,68.800003
20160820020000,470.0,481.75,31.538462,45,54.700001,0,71.0,71.800003,68.800003
20160820021500,470.0,488.799988,31.999999,45,54.700001,0,71.0,71.800003,68.800003
20160820023000,470.0,481.75,31.538462,45,54.700001,0,71.199997,71.800003,68.800003
20160820024500,470.0,493.5,32.307692,45,54.700001,0,71.199997,71.800003,68.800003
20160820030000,470.0,470.0,30.769231,45,54.700001,0,71.199997,71.800003,68.800003
20160820031500,470.0,498.200012,32.615385,45,54.700001,0,71.300003,71.800003,68.800003
20160820033000,470.0,498.200012,32.615385,45,54.700001,0,71.400002,71.800003,68.800003
20160820034500,470.0,486.450012,31.846155,45,54.700001,0,71.400002,71.800003,68.800003
20160820040000,470.0,486.450012,31.846155,45,54.700001,0,71.300003,71.800003,68.800003
20160820041500,470.0,493.5,32.307692,45,54.700001,0,71.099998,71.800003,68.800003
20160820043000,470.0,481.75,31.538462,45,54.700001,0,71.0,71.800003,68.800003
20160820044500,470.0,493.5,32.307692,45,54.700001,0,71.0,71.800003,68.800003
20160820050000,470.0,493.5,32.307692,45,54.700001,0,70.900002,71.800003,68.800003
20160820051500,470.0,493.5,32.307692,45,54.700001,0,70.900002,71.800003,68.800003
20160820053000,470.0,477.049988,31.230768,45,54.700001,0,70.800003,71.800003,68.800003
20160820054500,470.0,486.450012,31.846155,45,54.700001,0,70.699997,71.800003,68.800003
20160820060000,470.0,486.450012,31.846155,45,54.700001,0,70.800003,71.800003,68.800003
20160820061500,470.0,498.200012,32.615385,45,54.700001,0,70.800003,71.800003,68.800003
20160820063000,470.0,488.799988,31.999999,45,54.700001,0,70.900002,71.800003,68.800003
20160820064500,470.0,488.799988,31.999999,45,54.700001,0,70.900002,71.800003,68.800003
20160820070000,470.0,470.0,30.769231,45,54.700001,0,70.900002,71.800003,68.800003
20160820071500,470.0,481.75,31.538462,45,54.700001,0,71.0,71.800003,68.800003
20160820073000,470.0,488.799988,31.999999,45,54.700001,0,71.0,71.800003,68.800003
20160820074500,470.0,488.799988,31.999999,45,54.700001,0,71.0,71.800003,68.800003
20160820080000,470.0,467.649994,30.615384,45,55.400002,0,71.0,71.800003,68.800003
20160820081500,470.0,481.75,31.538462,45,55.400002,0,71.0,71.800003,68.800003
20160820083000,470.0,481.75,31.538462,45,55.400002,0,71.099998,71.800003,68.800003
20160820084500,470.0,470.0,30.769231,45,55.400002,0,71.199997,71.800003,68.800003
20160820090000,470.0,470.0,30.769231,45,55.400002,0,71.199997,71.800003,68.800003
20160820091500,470.0,462.950012,30.307693,45,55.400002,0,71.300003,71.800003,68.800003
20160820093000,470.0,453.549988,29.692307,45,55.400002,0,71.400002,71.800003,68.800003
20160820094500,470.0,458.25,30.0,45,55.400002,0,71.400002,71.800003,68.800003
20160820100000,470.0,467.649994,30.615384,45,55.400002,0,71.400002,71.800003,68.800003
20160820101500,470.0,467.649994,30.615384,45,55.400002,0,71.5,71.800003,68.800003
20160820103000,470.0,467.649994,30.615384,45,55.400002,0,71.599998,71.800003,68.800003
20160820104500,470.0,467.649994,30.615384,45,55.400002,0,71.599998,71.800003,68.800003
20160820110000,470.0,467.649994,30.615384,45,55.400002,0,71.599998,71.800003,68.800003
20160820111500,470.0,467.649994,30.615384,46,55.400002,0,71.599998,71.800003,68.800003
20160820113000,470.0,453.549988,29.692307,46,55.400002,0,71.599998,71.800003,68.800003
20160820114500,470.0,462.950012,30.307693,46,55.400002,0,71.599998,71.800003,68.800003
20160820120000,470.0,467.649994,30.615384,46,55.400002,0,71.599998,71.800003,68.800003
20160820121500,470.0,467.649994,30.615384,46,55.400002,0,71.599998,71.800003,68.800003
20160820123000,470.0,453.549988,29.692307,46,55.400002,0,71.599998,71.800003,68.800003
20160820124500,470.0,470.0,30.769231,46,55.400002,0,71.599998,71.800003,68.800003
20160820130000,470.0,470.0,30.769231,46,55.400002,0,71.599998,71.800003,68.800003
20160820131500,470.0,470.0,30.769231,46,55.400002,0,71.599998,71.800003,68.800003
20160820133000,470.0,462.950012,30.307693,46,55.400002,0,71.5,71.800003,68.800003
20160820134500,470.0,488.799988,31.999999,47,55.400002,0,71.400002,71.800003,68.800003
20160820140000,470.0,488.799988,31.999999,47,55.400002,0,71.5,71.800003,68.800003
20160820141500,470.0,488.799988,31.999999,47,55.400002,0,71.400002,71.800003,68.800003
20160820143000,470.0,481.75,31.538462,47,55.400002,0,71.5,71.800003,68.800003
20160820144500,470.0,493.5,32.307692,48,55.400002,0,71.5,71.800003,68.800003
20160820150000,470.0,477.049988,31.230768,47,55.400002,0,71.599998,71.800003,68.800003
20160820151500,470.0,493.5,32.307692,47,55.400002,0,71.699997,71.800003,68.800003
20160820153000,470.0,493.5,32.307692,47,55.400002,0,71.699997,71.800003,68.800003
20160820154500,470.0,486.450012,31.846155,47,55.400002,0,71.699997,71.800003,68.800003
20160820160000,470.0,486.450012,31.846155,47,55.400002,0,71.599998,71.800003,68.800003
20160820161500,470.0,486.450012,31.846155,47,55.400002,0,71.599998,71.800003,68.800003
20160820163000,470.0,486.450012,31.846155,47,55.400002,0,71.599998,71.800003,68.800003
20160820164500,470.0,486.450012,31.846155,47,55.400002,0,71.400002,71.800003,68.800003
20160820170000,470.0,486.450012,31.846155,47,55.400002,0,71.5,71.800003,68.800003
20160820171500,470.0,493.5,32.307692,47,54.799999,0,71.599998,71.800003,68.800003
20160820173000,470.0,493.5,32.307692,47,54.799999,0,71.5,71.800003,68.800003
20160820174500,470.0,486.450012,31.846155,47,54.799999,0,71.599998,71.800003,68.800003
20160820180000,470.0,486.450012,31.846155,47,54.799999,0,71.599998,71.800003,68.800003
20160820181500,470.0,486.450012,31.846155,47,54.799999,0,71.400002,71.800003,68.800003
20160820183000,470.0,500.549988,32.76923,47,54.799999,0,71.400002,71.800003,68.800003
20160820184500,470.0,493.5,32.307692,47,54.799999,0,71.400002,71.800003,68.800003
20160820190000,470.0,493.5,32.307692,47,54.799999,0,71.699997,71.800003,68.800003
20160820191500,470.0,486.450012,31.846155,47,54.799999,0,71.699997,71.800003,68.800003
20160820193000,470.0,507.600006,33.23077,47,54.799999,0,71.599998,71.800003,68.800003
20160820194500,470.0,500.549988,32.76923,47,54.799999,0,71.599998,71.800003,68.800003
20160820200000,470.0,500.549988,32.76923,47,54.799999,0,71.5,71.800003,68.800003
20160820201500,470.0,493.5,32.307692,47,54.799999,0,71.400002,71.800003,68.800003
20160820203000,470.0,507.600006,33.23077,47,54.799999,0,71.400002,71.800003,68.800003
20160820204500,470.0,500.549988,32.76923,47,54.799999,0,71.400002,71.800003,68.800003
20160820210000,470.0,493.5,32.307692,47,54.799999,0,71.300003,71.800003,68.800003
20160820211500,470.0,493.5,32.307692,47,54.799999,0,71.300003,71.800003,68.800003
20160820213000,470.0,493.5,32.307692,47,54.799999,0,71.300003,71.800003,68.800003
20160820214500,470.0,493.5,32.307692,47,54.799999,0,71.300003,71.800003,68.800003
20160820220000,470.0,507.600006,33.23077,47,54.799999,0,71.300003,71.800003,68.800003
20160820221500,470.0,507.600006,33.23077,46,54.799999,0,71.199997,71.800003,68.800003
20160820223000,470.0,507.600006,33.23077,46,54.799999,0,71.099998,71.800003,68.800003
20160820224500,470.0,500.549988,32.76923,45,54.799999,0,71.199997,71.800003,68.800003
20160820230000,470.0,512.299988,33.538461,45,54.799999,0,71.300003,71.800003,68.800003
20160820231500,470.0,493.5,32.307692,45,54.799999,0,71.199997,71.800003,68.800003
20160820233000,470.0,493.5,32.307692,45,54.799999,0,71.199997,71.800003,68.800003
20160820234500,470.0,493.5,32.307692,45,54.799999,0,71.199997,71.800003,68.800003
20160821000000,470.0,493.5,32.307692,45,54.799999,0,71.0,71.800003,68.800003
20160821001500,470.0,477.049988,31.230768,45,54.799999,0,71.0,71.800003,68.800003
20160821003000,470.0,477.049988,31.230768,45,54.799999,0,71.099998,71.800003,68.800003
20160821004500,470.0,477.049988,31.230768,45,54.799999,0,71.0,71.800003,68.800003
20160821010000,470.0,486.450012,31.846155,45,54.799999,0,71.099998,71.800003,68.800003
20160821011500,470.0,477.049988,31.230768,45,54.799999,0,71.099998,71.800003,68.800003
20160821013000,470.0,477.049988,31.230768,45,54.799999,0,71.099998,71.800003,68.800003
20160821014500,470.0,477.049988,31.230768,45,54.799999,0,71.099998,71.800003,68.800003
20160821020000,470.0,486.450012,31.846155,45,54.799999,0,71.099998,71.800003,68.800003
20160821021500,470.0,470.0,30.769231,45,54.799999,0,71.099998,71.800003,68.800003
20160821023000,470.0,488.799988,31.999999,45,54.799999,0,71.300003,71.800003,68.800003
20160821024500,470.0,477.049988,31.230768,45,54.799999,0,71.400002,71.800003,68.800003
20160821030000,470.0,477.049988,31.230768,45,54.799999,0,71.400002,71.800003,68.800003
20160821031500,470.0,493.5,32.307692,45,54.799999,0,71.5,71.800003,68.800003
20160821033000,470.0,486.450012,31.846155,45,54.799999,0,71.599998,71.800003,68.800003
20160821034500,470.0,470.0,30.769231,45,54.799999,0,71.400002,71.800003,68.800003
20160821040000,470.0,493.5,32.307692,45,54.799999,0,71.5,71.800003,68.800003
20160821041500,470.0,470.0,30.769231,45,54.799999,0,71.599998,71.800003,68.800003
20160821043000,470.0,486.450012,31.846155,45,54.799999,0,71.5,71.800003,68.800003
20160821044500,470.0,486.450012,31.846155,45,54.799999,0,71.5,71.800003,68.800003
20160821050000,470.0,486.450012,31.846155,45,54.799999,0,71.400002,71.800003,68.800003
20160821051500,470.0,486.450012,31.846155,45,54.799999,0,71.599998,71.800003,68.800003
20160821053000,470.0,477.049988,31.230768,45,54.799999,0,71.699997,71.800003,68.800003
20160821054500,470.0,462.950012,30.307693,45,54.799999,0,71.599998,71.800003,68.800003
20160821060000,470.0,470.0,30.769231,45,54.799999,0,71.599998,71.800003,68.800003
20160821061500,470.0,470.0,30.769231,45,54.799999,0,71.599998,71.800003,68.800003
20160821063000,470.0,486.450012,31.846155,45,54.799999,0,71.699997,71.800003,68.800003
20160821064500,470.0,467.649994,30.615384,45,54.799999,0,71.699997,71.800003,68.800003
20160821070000,470.0,467.649994,30.615384,45,54.799999,0,71.599998,71.800003,68.800003
20160821071500,470.0,444.149994,29.076923,45,54.799999,0,71.699997,71.800003,68.800003
20160821073000,470.0,462.950012,30.307693,45,54.799999,0,71.599998,71.800003,68.800003
20160821074500,470.0,481.75,31.538462,45,54.799999,0,71.599998,71.800003,68.800003
20160821080000,470.0,462.950012,30.307693,45,54.799999,0,71.599998,71.800003,68.800003
20160821081500,470.0,462.950012,30.307693,45,55.5,0,71.599998,71.800003,68.800003
20160821083000,470.0,444.149994,29.076923,45,55.5,0,71.599998,71.800003,68.800003
20160821084500,470.0,477.049988,31.230768,46,55.5,0,71.699997,71.800003,68.800003
20160821090000,470.0,458.25,30.0,46,55.5,0,71.599998,71.800003,68.800003
20160821091500,470.0,467.649994,30.615384,46,54.799999,0,71.599998,71.800003,68.800003
20160821093000,470.0,467.649994,30.615384,46,54.799999,0,71.599998,71.800003,68.800003
20160821094500,470.0,477.049988,31.230768,46,55.5,0,71.599998,71.800003,68.800003
20160821100000,470.0,477.049988,31.230768,46,55.5,0,71.599998,71.800003,68.800003
20160821101500,470.0,477.049988,31.230768,46,55.5,0,71.599998,71.800003,68.800003
20160821103000,470.0,477.049988,31.230768,46,55.5,0,71.599998,71.800003,68.800003
20160821104500,470.0,477.049988,31.230768,46,55.5,0,71.599998,71.800003,68.800003
20160821110000,470.0,488.799988,31.999999,46,55.5,0,71.599998,71.800003,68.800003
20160821111500,470.0,488.799988,31.999999,46,55.5,0,71.599998,71.800003,68.800003
20160821113000,470.0,488.799988,31.999999,46,55.5,0,71.400002,71.800003,68.800003
20160821114500,470.0,470.0,30.769231,46,55.5,0,71.400002,71.800003,68.800003
20160821120000,470.0,481.75,31.538462,46,55.5,0,71.400002,71.800003,68.800003
20160821121500,470.0,488.799988,31.999999,46,55.5,0,71.400002,71.800003,68.800003
20160821123000,470.0,488.799988,31.999999,46,55.5,0,71.400002,71.800003,68.800003
20160821124500,470.0,498.200012,32.615385,46,55.5,0,71.400002,71.800003,68.800003
20160821130000,470.0,488.799988,31.999999,46,55.5,0,71.400002,71.800003,68.800003
20160821131500,470.0,481.75,31.538462,46,55.5,0,71.5,71.800003,68.800003
20160821133000,470.0,498.200012,32.615385,46,55.5,0,71.400002,71.800003,68.800003
20160821134500,470.0,486.450012,31.846155,46,55.5,0,71.5,71.800003,68.800003
20160821140000,470.0,486.450012,31.846155,46,55.5,0,71.400002,71.800003,68.800003
20160821141500,470.0,493.5,32.307692,46,55.5,0,71.400002,71.800003,68.800003
20160821143000,470.0,507.600006,33.23077,46,55.5,0,71.599998,71.800003,68.800003
20160821144500,470.0,500.549988,32.76923,46,55.5,0,71.599998,71.800003,68.800003
20160821150000,470.0,488.799988,31.999999,46,54.700001,0,71.5,71.800003,68.800003
20160821151500,470.0,481.75,31.538462,46,55.5,0,71.400002,71.800003,68.800003
20160821153000,470.0,488.799988,31.999999,46,55.5,0,71.5,71.800003,68.800003
20160821154500,470.0,488.799988,31.999999,46,55.5,0,71.5,71.800003,68.800003
20160821160000,470.0,488.799988,31.999999,46,55.5,0,71.5,71.800003,68.800003
20160821161500,470.0,488.799988,31.999999,46,55.5,0,71.5,71.800003,68.800003
20160821163000,470.0,481.75,31.538462,46,55.5,0,71.5,71.800003,68.800003
20160821164500,470.0,481.75,31.538462,46,55.5,0,71.599998,71.800003,68.800003
20160821170000,470.0,481.75,31.538462,46,55.5,0,71.5,71.800003,68.800003
20160821171500,470.0,488.799988,31.999999,46,55.5,0,71.5,71.800003,68.800003
20160821173000,470.0,488.799988,31.999999,46,55.5,0,71.599998,71.800003,68.800003
20160821174500,470.0,467.649994,30.615384,46,55.5,0,71.599998,71.800003,68.800003
20160821180000,470.0,477.049988,31.230768,46,55.5,0,71.599998,71.800003,68.800003
20160821181500,470.0,477.049988,31.230768,46,54.700001,0,71.599998,71.800003,68.800003
20160821183000,470.0,477.049988,31.230768,46,54.700001,0,71.599998,71.800003,68.800003
20160821184500,470.0,470.0,30.769231,46,54.700001,0,71.400002,71.800003,68.800003
20160821190000,470.0,477.049988,31.230768,46,54.700001,0,71.599998,71.800003,68.800003
20160821191500,470.0,477.049988,31.230768,46,54.700001,0,71.599998,71.800003,68.800003
20160821193000,470.0,486.450012,31.846155,46,54.700001,0,71.699997,71.800003,68.800003
20160821194500,470.0,486.450012,31.846155,46,54.700001,0,71.599998,71.800003,68.800003
20160821200000,470.0,486.450012,31.846155,46,54.700001,0,71.599998,71.800003,68.800003
20160821201500,470.0,470.0,30.769231,46,54.700001,0,71.599998,71.800003,68.800003
20160821203000,470.0,486.450012,31.846155,46,54.700001,0,71.599998,71.800003,68.800003
20160821204500,470.0,486.450012,31.846155,46,54.700001,0,71.400002,71.800003,68.800003
20160821210000,470.0,477.049988,31.230768,46,54.700001,0,71.400002,71.800003,68.800003
20160821211500,470.0,488.799988,31.999999,46,54.700001,0,71.300003,71.800003,68.800003
20160821213000,470.0,498.200012,32.615385,46,54.700001,0,71.300003,71.800003,68.800003
20160821214500,470.0,488.799988,31.999999,46,54.700001,0,71.300003,71.800003,68.800003
20160821220000,470.0,500.549988,32.76923,46,54.700001,0,71.300003,71.800003,68.800003
20160821221500,470.0,493.5,32.307692,46,54.700001,0,71.300003,71.800003,68.800003
20160821223000,470.0,493.5,32.307692,46,54.700001,0,71.300003,71.800003,68.800003
20160821224500,470.0,507.600006,33.23077,46,54.700001,0,71.300003,71.800003,68.800003
20160821230000,470.0,493.5,32.307692,46,54.700001,0,71.300003,71.800003,68.800003
20160821231500,470.0,486.450012,31.846155,46,54.700001,0,71.400002,71.800003,68.800003
20160821233000,470.0,486.450012,31.846155,46,54.700001,0,71.400002,71.800003,68.800003
20160821234500,470.0,477.049988,31.230768,46,54.700001,0,71.400002,71.800003,68.800003
20160822000000,470.0,493.5,32.307692,46,54.700001,0,71.300003,71.800003,68.800003
20160822001500,470.0,486.450012,31.846155,46,54.700001,0,71.099998,71.800003,68.800003
20160822003000,470.0,486.450012,31.846155,45,54.700001,0,71.099998,71.800003,68.800003
20160822004500,470.0,500.549988,32.76923,45,54.700001,0,71.300003,71.800003,68.800003
20160822010000,470.0,500.549988,32.76923,45,54.700001,0,71.400002,71.800003,68.800003
20160822011500,470.0,481.75,31.538462,45,54.700001,0,71.400002,71.800003,68.800003
20160822013000,470.0,481.75,31.538462,45,54.700001,0,71.5,71.800003,68.800003
20160822014500,470.0,481.75,31.538462,45,54.700001,0,71.300003,71.800003,68.800003
20160822020000,470.0,481.75,31.538462,45,54.700001,0,71.300003,71.800003,68.800003
20160822021500,470.0,498.200012,32.615385,45,54.700001,0,71.599998,71.800003,68.800003
20160822023000,470.0,507.600006,33.23077,46,54.700001,0,71.5,71.800003,68.800003
20160822024500,470.0,486.450012,31.846155,45,54.700001,0,71.400002,71.800003,68.800003
20160822030000,470.0,486.450012,31.846155,45,54.700001,0,71.400002,71.800003,68.800003
20160822031500,470.0,486.450012,31.846155,45,54.700001,0,71.400002,71.800003,68.800003
20160822033000,470.0,498.200012,32.615385,45,54.700001,0,71.300003,71.800003,68.800003
20160822034500,470.0,481.75,31.538462,45,54.700001,0,71.300003,71.800003,68.800003
20160822040000,470.0,481.75,31.538462,45,54.700001,0,71.199997,71.800003,68.800003
20160822041500,470.0,493.5,32.307692,45,54.700001,0,71.199997,71.800003,68.800003
20160822043000,470.0,493.5,32.307692,45,54.700001,0,71.099998,71.800003,68.800003
20160822044500,470.0,486.450012,31.846155,45,54.700001,0,71.0,71.699997,68.699997
20160822050000,470.0,493.5,32.307692,45,54.700001,0,71.0,71.699997,68.699997
20160822051500,470.0,493.5,32.307692,45,54.700001,0,71.099998,71.800003,68.800003
20160822053000,470.0,486.450012,31.846155,45,54.700001,0,71.0,71.800003,68.800003
20160822054500,470.0,486.450012,31.846155,45,54.700001,0,71.0,71.699997,68.699997
20160822060000,470.0,498.200012,32.615385,45,54.700001,0,71.0,71.699997,68.699997
20160822061500,470.0,507.600006,33.23077,45,54.700001,0,71.0,71.800003,68.800003
20160822063000,470.0,500.549988,32.76923,45,54.700001,0,71.0,71.699997,68.699997
20160822064500,470.0,512.299988,33.538461,46,54.700001,0,71.099998,71.599998,68.599998
20160822070000,470.0,498.200012,32.615385,46,54.700001,0,71.0,72.199997,69.199997
20160822071500,470.0,923.549988,60.461538,100,54.700001,0,71.199997,68.0,62.5
20160822073000,470.0,923.549988,60.461538,100,54.700001,0,70.900002,68.0,62.5
20160822074500,470.0,965.849976,63.230768,100,54.700001,0,70.800003,68.0,62.5
20160822080000,470.0,923.549988,60.461538,100,54.700001,0,70.800003,68.0,62.5
20160822081500,470.0,923.549988,60.461538,100,54.700001,0,70.699997,68.0,62.5
20160822083000,470.0,923.549988,60.461538,100,54.700001,0,70.599998,68.0,62.5
20160822084500,470.0,923.549988,60.461538,100,54.700001,0,70.5,68.0,62.5
20160822090000,470.0,944.700012,61.846155,100,54.700001,0,70.400002,68.0,62.5
20160822091500,470.0,944.700012,61.846155,100,54.700001,0,70.300003,68.0,62.5
20160822093000,470.0,944.700012,61.846155,100,54.700001,0,70.300003,68.0,62.5
20160822094500,470.0,965.849976,63.230768,100,54.700001,0,70.199997,68.0,62.5
20160822100000,470.0,944.700012,61.846155,100,54.700001,0,70.199997,68.0,62.5
20160822101500,470.0,923.549988,60.461538,100,54.700001,0,70.199997,68.0,62.5
20160822103000,470.0,965.849976,63.230768,100,54.700001,0,70.300003,68.0,62.5
20160822104500,470.0,944.700012,61.846155,100,54.700001,0,70.199997,68.0,62.5
20160822110000,470.0,965.849976,63.230768,100,55.299999,0,70.199997,68.0,62.5
20160822111500,470.0,965.849976,63.230768,100,55.299999,0,70.0,68.0,62.5
20160822113000,470.0,965.849976,63.230768,100,55.299999,0,69.900002,68.0,62.5
20160822114500,470.0,944.700012,61.846155,100,55.299999,0,69.800003,68.0,62.5
20160822120000,470.0,965.849976,63.230768,100,55.299999,0,69.900002,68.0,62.5
20160822121500,470.0,1003.450012,65.692308,100,55.299999,0,69.599998,68.0,62.5
20160822123000,470.0,965.849976,63.230768,100,55.299999,0,69.599998,68.0,62.5
20160822124500,470.0,944.700012,61.846155,100,54.700001,0,69.699997,68.0,62.5
20160822130000,470.0,965.849976,63.230768,100,54.700001,0,69.800003,68.0,62.5
20160822131500,470.0,944.700012,61.846155,100,54.700001,0,69.699997,68.0,62.5
20160822133000,470.0,965.849976,63.230768,100,54.700001,0,69.800003,68.0,62.5
20160822134500,470.0,944.700012,61.846155,100,54.700001,0,69.699997,68.0,62.5
20160822140000,470.0,944.700012,61.846155,100,54.700001,0,69.699997,68.0,62.5
20160822141500,470.0,944.700012,61.846155,100,54.700001,0,69.699997,68.0,62.5
20160822143000,470.0,944.700012,61.846155,100,54.700001,0,69.800003,68.0,62.5
20160822144500,470.0,965.849976,63.230768,100,54.700001,0,69.800003,68.0,62.5
20160822150000,470.0,965.849976,63.230768,100,54.700001,0,69.699997,68.0,62.5
20160822151500,470.0,965.849976,63.230768,100,54.700001,0,69.699997,68.0,62.5
20160822153000,470.0,965.849976,63.230768,100,54.700001,0,69.699997,68.0,62.5
20160822154500,470.0,965.849976,63.230768,100,55.299999,0,69.599998,68.0,62.5
20160822160000,470.0,965.849976,63.230768,100,55.299999,0,69.5,68.0,62.5
20160822161500,470.0,965.849976,63.230768,100,55.299999,0,69.400002,68.0,62.5
20160822163000,470.0,944.700012,61.846155,100,55.299999,0,69.300003,68.0,62.5
20160822164500,470.0,944.700012,61.846155,100,55.299999,0,69.300003,68.0,62.5
20160822170000,470.0,944.700012,61.846155,100,55.299999,0,69.300003,68.0,62.5
20160822171500,470.0,944.700012,61.846155,100,55.299999,0,69.300003,68.0,62.5
20160822173000,470.0,965.849976,63.230768,100,55.299999,0,69.099998,68.0,62.5
20160822174500,470.0,923.549988,60.461538,100,55.299999,0,69.099998,68.0,62.5
20160822180000,470.0,965.849976,63.230768,100,55.299999,0,69.199997,68.0,62.5
20160822181500,470.0,965.849976,63.230768,100,55.299999,0,69.099998,68.0,62.5
20160822183000,470.0,965.849976,63.230768,100,55.299999,0,69.099998,68.0,62.5
20160822184500,470.0,965.849976,63.230768,100,55.299999,0,69.199997,68.0,62.5
20160822190000,470.0,965.849976,63.230768,100,55.299999,0,69.099998,68.0,62.5
20160822191500,470.0,923.549988,60.461538,100,55.299999,0,69.199997,68.0,62.5
20160822193000,470.0,944.700012,61.846155,100,54.700001,0,69.300003,68.0,62.5
20160822194500,470.0,1022.25,66.923077,100,54.700001,0,69.199997,68.0,62.5
20160822200000,470.0,1003.450012,65.692308,100,54.700001,0,69.199997,68.0,62.5
20160822201500,470.0,512.299988,33.538461,45,62.700001,100,69.199997,74.300003,71.300003
20160822203000,470.0,430.049988,28.153845,44,86.800003,100,70.0,74.300003,71.300003
20160822204500,470.0,439.450012,28.769232,44,75.900002,100,70.300003,74.300003,71.300003
20160822210000,470.0,439.450012,28.769232,44,79.800003,100,70.5,74.300003,71.300003
20160822211500,470.0,444.149994,29.076923,44,77.300003,100,70.800003,74.300003,71.300003
20160822213000,470.0,439.450012,28.769232,44,75.300003,100,71.199997,74.300003,71.300003
20160822214500,470.0,444.149994,29.076923,44,78.0,100,71.199997,74.300003,71.300003
20160822220000,470.0,453.549988,29.692307,44,81.400002,100,71.199997,74.300003,71.300003
20160822221500,470.0,453.549988,29.692307,44,75.400002,100,71.400002,74.300003,71.300003
20160822223000,470.0,462.950012,30.307693,44,86.199997,100,71.5,74.300003,71.300003
20160822224500,470.0,448.850006,29.384616,44,55.200001,0,71.599998,74.300003,71.300003
20160822230000,470.0,458.25,30.0,44,55.200001,0,71.5,74.300003,71.300003
20160822231500,470.0,448.850006,29.384616,44,55.200001,0,71.400002,74.300003,71.300003
20160822233000,470.0,444.149994,29.076923,44,55.200001,0,71.400002,74.300003,71.300003
20160822234500,470.0,444.149994,29.076923,44,55.200001,0,71.300003,74.300003,71.300003
20160823000000,470.0,434.75,28.461538,44,55.200001,0,71.300003,74.300003,71.300003
20160823001500,470.0,434.75,28.461538,44,55.200001,0,71.400002,74.300003,71.300003
20160823003000,470.0,444.149994,29.076923,44,55.200001,0,71.400002,74.300003,71.300003
20160823004500,470.0,458.25,30.0,45,55.200001,0,71.400002,74.300003,71.300003
20160823010000,470.0,444.149994,29.076923,45,55.200001,0,71.400002,74.300003,71.300003
20160823011500,470.0,458.25,30.0,45,55.200001,0,71.599998,74.300003,71.300003
20160823013000,470.0,444.149994,29.076923,45,55.200001,0,71.5,74.300003,71.300003
20160823014500,470.0,444.149994,29.076923,45,55.200001,0,71.300003,74.300003,71.300003
20160823020000,470.0,448.850006,29.384616,45,55.200001,0,71.400002,74.300003,71.300003
20160823021500,470.0,462.950012,30.307693,45,55.200001,0,71.300003,74.300003,71.300003
20160823023000,470.0,458.25,30.0,45,55.200001,0,71.199997,74.300003,71.300003
20160823024500,470.0,462.950012,30.307693,45,55.200001,0,71.300003,74.300003,71.300003
20160823030000,470.0,462.950012,30.307693,45,55.200001,0,71.300003,74.300003,71.300003
20160823031500,470.0,453.549988,29.692307,45,55.200001,0,71.400002,74.300003,71.300003
20160823033000,470.0,453.549988,29.692307,45,55.200001,0,71.300003,74.300003,71.300003
20160823034500,470.0,448.850006,29.384616,45,55.200001,0,71.300003,74.300003,71.300003
20160823040000,470.0,453.549988,29.692307,45,55.200001,0,71.300003,74.300003,71.300003
20160823041500,470.0,453.549988,29.692307,45,55.200001,0,71.300003,74.300003,71.300003
20160823043000,470.0,462.950012,30.307693,45,55.200001,0,71.199997,74.300003,71.300003
20160823044500,470.0,477.049988,31.230768,45,55.200001,0,71.199997,74.300003,71.300003
20160823050000,470.0,467.649994,30.615384,45,55.200001,0,71.0,74.300003,71.300003
20160823051500,470.0,467.649994,30.615384,45,55.200001,0,71.099998,74.300003,71.300003
20160823053000,470.0,462.950012,30.307693,45,55.200001,0,71.099998,74.199997,71.199997
20160823054500,470.0,467.649994,30.615384,45,55.200001,0,71.099998,74.199997,71.199997
20160823060000,470.0,467.649994,30.615384,45,55.200001,0,71.099998,74.199997,71.199997
20160823061500,470.0,458.25,30.0,45,55.200001,0,71.199997,74.199997,71.199997
20160823063000,470.0,470.0,30.769231,45,55.200001,0,71.199997,74.099998,71.099998
20160823064500,470.0,477.049988,31.230768,45,54.599998,0,71.300003,74.099998,71.099998
20160823070000,470.0,930.599976,60.923075,100,54.599998,0,71.300003,68.400002,65.400002
20160823071500,470.0,930.599976,60.923075,100,54.599998,0,71.0,68.400002,65.400002
20160823073000,470.0,930.599976,60.923075,100,54.599998,0,70.900002,68.400002,65.400002
20160823074500,470.0,944.700012,61.846155,100,54.599998,0,70.800003,68.400002,65.400002
20160823080000,470.0,1038.699951,67.999997,100,55.200001,0,70.699997,68.400002,65.400002
20160823081500,470.0,1022.25,66.923077,100,55.200001,0,70.5,68.400002,65.400002
20160823083000,470.0,1111.550049,72.769234,100,59.099998,0,70.400002,68.400002,65.400002
20160823084500,470.0,984.650024,64.46154,100,58.200001,0,70.400002,68.400002,65.400002
20160823090000,470.0,923.549988,60.461538,100,57.599998,0,70.5,68.400002,65.400002
20160823091500,470.0,984.650024,64.46154,100,55.099998,0,70.5,68.400002,65.400002
20160823093000,470.0,965.849976,63.230768,100,55.099998,0,70.400002,68.400002,65.400002
20160823094500,470.0,803.700012,52.615385,100,55.099998,0,70.5,68.400002,65.400002
20160823100000,470.0,984.650024,64.46154,100,55.099998,0,70.400002,68.400002,65.400002
20160823101500,470.0,1057.5,69.230769,100,55.099998,0,70.300003,68.400002,65.400002
20160823103000,470.0,1038.699951,67.999997,100,55.099998,0,70.300003,68.400002,65.400002
20160823104500,470.0,1111.550049,72.769234,100,55.099998,0,70.199997,68.400002,65.400002
20160823110000,470.0,1073.949951,70.307689,100,55.099998,0,70.099998,68.400002,65.400002
20160823111500,470.0,1125.650024,73.692309,100,55.099998,0,70.099998,68.400002,65.400002
20160823113000,470.0,1092.75,71.538462,100,55.099998,0,70.0,68.400002,65.400002
20160823114500,470.0,1111.550049,72.769234,100,55.099998,0,69.800003,68.400002,65.400002
20160823120000,470.0,1111.550049,72.769234,100,55.099998,0,69.699997,68.400002,65.400002
20160823121500,470.0,841.299988,55.076922,100,55.099998,0,69.599998,68.400002,65.400002
20160823123000,470.0,944.700012,61.846155,100,55.099998,0,69.5,68.400002,65.400002
20160823124500,470.0,1092.75,71.538462,100,55.099998,0,69.400002,68.400002,65.400002
20160823130000,470.0,1111.550049,72.769234,100,55.099998,0,69.400002,68.400002,65.400002
20160823131500,470.0,1092.75,71.538462,100,55.099998,0,69.400002,68.400002,65.400002
20160823133000,470.0,1111.550049,72.769234,100,55.099998,0,69.599998,68.400002,65.400002
20160823134500,470.0,1003.450012,65.692308,100,55.099998,0,69.599998,68.400002,65.400002
20160823140000,470.0,1003.450012,65.692308,100,55.099998,0,69.5,68.400002,65.400002
20160823141500,470.0,1022.25,66.923077,100,55.099998,0,69.599998,68.400002,65.400002
20160823143000,470.0,984.650024,64.46154,100,55.099998,0,69.599998,68.400002,65.400002
20160823144500,470.0,984.650024,64.46154,100,55.099998,0,69.599998,68.400002,65.400002
20160823150000,470.0,1003.450012,65.692308,100,55.099998,0,69.699997,68.400002,65.400002
20160823151500,470.0,1003.450012,65.692308,100,55.099998,0,69.599998,68.400002,65.400002
20160823153000,470.0,984.650024,64.46154,100,55.099998,0,69.699997,68.400002,65.400002
20160823154500,470.0,1003.450012,65.692308,100,55.099998,0,69.699997,68.400002,65.400002
20160823160000,470.0,1003.450012,65.692308,100,55.099998,0,69.699997,68.400002,65.400002
20160823161500,470.0,1003.450012,65.692308,100,55.099998,0,69.599998,68.400002,65.400002
20160823163000,470.0,1022.25,66.923077,100,55.099998,0,69.599998,68.400002,65.400002
20160823164500,470.0,1003.450012,65.692308,100,55.099998,0,69.599998,68.400002,65.400002
20160823170000,470.0,1022.25,66.923077,100,55.099998,0,69.599998,68.400002,65.400002
20160823171500,470.0,1003.450012,65.692308,100,55.099998,0,69.5,68.400002,65.400002
20160823173000,470.0,1003.450012,65.692308,100,55.099998,0,69.300003,68.400002,65.400002
20160823174500,470.0,1022.25,66.923077,100,55.099998,0,69.199997,68.400002,65.400002
20160823180000,470.0,1003.450012,65.692308,100,55.099998,0,69.099998,68.400002,65.400002
20160823181500,470.0,1003.450012,65.692308,100,55.099998,0,69.099998,68.400002,65.400002
20160823183000,470.0,1003.450012,65.692308,100,55.099998,0,69.0,68.400002,65.400002
20160823184500,470.0,1022.25,66.923077,100,55.099998,0,69.099998,68.400002,65.400002
20160823190000,470.0,984.650024,64.46154,100,55.099998,0,69.199997,68.400002,65.400002
20160823191500,470.0,1003.450012,65.692308,100,55.099998,0,69.099998,68.400002,65.400002
20160823193000,470.0,1003.450012,65.692308,100,55.099998,0,69.300003,68.400002,65.400002
20160823194500,470.0,1003.450012,65.692308,100,55.099998,0,69.300003,68.400002,65.400002
20160823200000,470.0,1003.450012,65.692308,100,55.099998,0,69.199997,68.400002,65.400002
20160823201500,470.0,984.650024,64.46154,100,55.099998,0,69.0,68.400002,65.400002
20160823203000,470.0,965.849976,63.230768,100,54.299999,0,68.900002,68.400002,65.400002
20160823204500,470.0,944.700012,61.846155,100,54.299999,0,69.0,68.400002,65.400002
20160823210000,470.0,944.700012,61.846155,100,54.299999,0,69.199997,68.400002,65.400002
20160823211500,470.0,944.700012,61.846155,100,54.299999,0,69.099998,68.400002,65.400002
20160823213000,470.0,965.849976,63.230768,100,54.299999,0,69.0,68.400002,65.400002
20160823214500,470.0,944.700012,61.846155,100,54.299999,0,69.199997,68.400002,65.400002
20160823220000,470.0,944.700012,61.846155,100,54.299999,0,69.199997,68.400002,65.400002
20160823221500,470.0,965.849976,63.230768,100,54.299999,0,69.199997,68.400002,65.400002
20160823223000,470.0,944.700012,61.846155,100,54.299999,0,69.099998,68.400002,65.400002
20160823224500,470.0,944.700012,61.846155,100,54.299999,0,69.099998,68.400002,65.400002
20160823230000,470.0,965.849976,63.230768,100,54.299999,0,69.199997,68.400002,65.400002
20160823231500,470.0,944.700012,61.846155,100,54.299999,0,69.099998,68.400002,65.400002
20160823233000,470.0,965.849976,63.230768,100,54.299999,0,69.099998,68.400002,65.400002
20160823234500,470.0,965.849976,63.230768,100,54.299999,0,69.199997,68.400002,65.400002
20160824000000,470.0,944.700012,61.846155,100,54.299999,0,69.0,68.400002,65.400002
20160824001500,470.0,944.700012,61.846155,100,55.099998,0,69.099998,68.400002,65.400002
20160824003000,470.0,944.700012,61.846155,100,55.099998,0,69.099998,68.400002,65.400002
20160824004500,470.0,984.650024,64.46154,100,55.099998,0,69.099998,68.400002,65.400002
20160824010000,470.0,944.700012,61.846155,100,55.099998,0,69.300003,68.400002,65.400002
20160824011500,470.0,944.700012,61.846155,100,55.099998,0,69.300003,68.400002,65.400002
20160824013000,470.0,944.700012,61.846155,100,55.099998,0,69.300003,68.400002,65.400002
20160824014500,470.0,965.849976,63.230768,100,55.099998,0,69.300003,68.400002,65.400002
20160824020000,470.0,965.849976,63.230768,100,55.099998,0,69.300003,68.400002,65.400002
20160824021500,470.0,944.700012,61.846155,100,55.099998,0,69.199997,68.400002,65.400002
20160824023000,470.0,965.849976,63.230768,100,55.099998,0,69.300003,68.400002,65.400002
20160824024500,470.0,944.700012,61.846155,100,55.099998,0,69.400002,68.400002,65.400002
20160824030000,470.0,923.549988,60.461538,100,55.099998,0,69.300003,68.400002,65.400002
20160824031500,470.0,944.700012,61.846155,100,55.099998,0,69.300003,68.400002,65.400002
20160824033000,470.0,965.849976,63.230768,100,55.099998,0,69.300003,68.400002,65.400002
20160824034500,470.0,944.700012,61.846155,100,55.099998,0,69.300003,68.400002,65.400002
20160824040000,470.0,923.549988,60.461538,100,55.099998,0,69.300003,68.400002,65.400002
20160824041500,470.0,944.700012,61.846155,100,54.400002,0,69.199997,68.400002,65.400002
20160824043000,470.0,965.849976,63.230768,100,54.400002,0,69.099998,68.400002,65.400002
20160824044500,470.0,984.650024,64.46154,100,54.400002,0,68.900002,68.400002,65.400002
20160824050000,470.0,944.700012,61.846155,100,54.400002,0,68.800003,68.300003,65.300003
20160824051500,470.0,965.849976,63.230768,100,54.400002,0,68.800003,68.400002,65.400002
20160824053000,470.0,944.700012,61.846155,100,54.400002,0,68.900002,68.300003,65.300003
20160824054500,470.0,944.700012,61.846155,100,54.400002,0,68.900002,68.300003,65.300003
20160824060000,470.0,965.849976,63.230768,100,54.400002,0,68.900002,68.300003,65.300003
20160824061500,470.0,944.700012,61.846155,100,54.400002,0,68.800003,68.199997,65.199997
20160824063000,470.0,944.700012,61.846155,100,54.400002,0,68.800003,68.199997,65.199997
20160824064500,470.0,923.549988,60.461538,100,54.400002,0,68.800003,68.099998,65.099998
20160824070000,470.0,904.75,59.230769,100,54.400002,0,68.900002,68.0,65.0
20160824071500,470.0,923.549988,60.461538,100,54.400002,0,69.199997,68.0,65.0
20160824073000,470.0,904.75,59.230769,100,55.099998,0,69.300003,68.0,64.900002
20160824074500,470.0,904.75,59.230769,100,55.099998,0,69.199997,68.0,64.900002
20160824080000,470.0,883.599976,57.846152,100,55.099998,0,69.099998,68.0,64.900002
20160824081500,470.0,935.299988,61.230768,100,55.099998,0,68.900002,68.0,64.900002
20160824083000,470.0,921.200012,60.307693,100,55.099998,0,69.099998,68.0,64.900002
20160824084500,470.0,984.650024,64.46154,100,55.099998,0,69.199997,68.0,64.900002
20160824090000,470.0,984.650024,64.46154,100,55.099998,0,69.199997,68.0,64.900002
20160824091500,470.0,984.650024,64.46154,100,55.099998,0,69.199997,68.0,64.900002
20160824093000,470.0,984.650024,64.46154,100,55.099998,0,69.400002,68.0,64.900002
20160824094500,470.0,965.849976,63.230768,100,55.099998,0,69.599998,68.0,64.900002
20160824100000,470.0,965.849976,63.230768,96,55.099998,0,69.5,70.099998,67.099998
20160824101500,470.0,728.5,47.692308,59,55.099998,0,69.699997,70.400002,67.400002
20160824103000,470.0,838.950012,54.923078,66,55.099998,0,69.900002,70.400002,67.400002
20160824104500,470.0,787.25,51.538462,63,55.099998,0,70.0,70.400002,67.400002
20160824110000,470.0,761.400024,49.846155,61,55.099998,0,70.099998,70.400002,67.400002
20160824111500,470.0,777.849976,50.923075,62,55.099998,0,70.199997,70.400002,67.400002
20160824113000,470.0,688.549988,45.076922,56,55.099998,0,70.300003,70.400002,67.400002
20160824114500,470.0,608.650024,39.846155,52,55.099998,0,70.400002,70.800003,67.800003
20160824120000,470.0,608.650024,39.846155,52,55.099998,0,70.5,70.400002,67.400002
20160824121500,470.0,599.25,39.230769,52,55.099998,0,70.599998,70.400002,67.400002
20160824123000,470.0,599.25,39.230769,52,55.099998,0,70.599998,70.400002,67.400002
20160824124500,470.0,620.400024,40.615386,52,55.099998,0,70.599998,70.400002,67.400002
20160824130000,470.0,620.400024,40.615386,53,55.099998,0,70.699997,70.400002,67.400002
20160824131500,470.0,688.549988,45.076922,57,55.099998,0,70.800003,70.400002,67.400002
20160824133000,470.0,777.849976,50.923075,64,55.099998,0,70.900002,70.400002,67.400002
20160824134500,470.0,862.450012,56.461539,72,55.099998,0,70.800003,70.400002,67.400002
20160824140000,470.0,902.400024,59.076925,78,55.099998,0,70.900002,70.400002,67.400002
20160824141500,470.0,921.200012,60.307693,100,55.099998,0,70.800003,70.400002,67.400002
20160824143000,470.0,921.200012,60.307693,100,55.099998,0,70.699997,70.400002,67.400002
20160824144500,470.0,883.599976,57.846152,100,55.099998,0,70.599998,70.400002,67.400002
20160824150000,470.0,904.75,59.230769,100,55.099998,0,70.400002,70.400002,67.400002
20160824151500,470.0,904.75,59.230769,100,55.099998,0,70.199997,70.400002,67.400002
20160824153000,470.0,883.599976,57.846152,100,55.099998,0,70.300003,70.400002,67.400002
20160824154500,470.0,904.75,59.230769,100,55.099998,0,70.099998,70.400002,67.400002
20160824160000,470.0,843.650024,55.230771,71,55.099998,0,70.099998,70.800003,67.800003
20160824161500,470.0,728.5,47.692308,63,55.099998,0,70.300003,70.699997,67.699997
20160824163000,470.0,749.650024,49.076925,64,55.099998,0,70.300003,70.400002,67.400002
20160824164500,470.0,740.25,48.461538,65,55.099998,0,70.300003,70.400002,67.400002
20160824170000,470.0,669.75,43.846154,58,55.099998,0,70.300003,70.800003,67.800003
20160824171500,470.0,643.900024,42.153848,56,55.099998,0,70.5,70.800003,67.800003
20160824173000,470.0,643.900024,42.153848,56,55.099998,0,70.599998,70.400002,67.400002
20160824174500,470.0,658.0,43.076923,57,55.099998,0,70.599998,70.400002,67.400002
20160824180000,470.0,658.0,43.076923,57,55.099998,0,70.699997,70.400002,67.400002
20160824181500,470.0,648.599976,42.461537,58,55.099998,0,70.699997,70.400002,67.400002
20160824183000,470.0,723.799988,47.384615,62,55.099998,0,70.699997,70.400002,67.400002
20160824184500,470.0,789.599976,51.692306,67,55.099998,0,70.699997,70.400002,67.400002
20160824190000,470.0,801.349976,52.461537,67,55.099998,0,70.599998,70.400002,67.400002
20160824191500,470.0,813.099976,53.230768,67,55.099998,0,70.599998,70.400002,67.400002
20160824193000,470.0,787.25,51.538462,67,55.099998,0,70.5,70.400002,67.400002
20160824194500,470.0,810.75,53.076923,67,55.099998,0,70.5,70.400002,67.400002
20160824200000,470.0,810.75,53.076923,67,55.099998,0,70.400002,70.400002,67.400002
20160824201500,470.0,791.950012,51.846155,67,55.099998,0,70.5,70.400002,67.400002
20160824203000,470.0,791.950012,51.846155,67,55.099998,0,70.5,70.400002,67.400002
20160824204500,470.0,791.950012,51.846155,67,55.099998,0,70.5,70.400002,67.400002
20160824210000,470.0,791.950012,51.846155,67,55.099998,0,70.400002,70.400002,67.400002
20160824211500,470.0,791.950012,51.846155,67,55.099998,0,70.5,70.400002,67.400002
20160824213000,470.0,791.950012,51.846155,67,55.099998,0,70.400002,70.400002,67.400002
20160824214500,470.0,803.700012,52.615385,67,55.099998,0,70.400002,70.400002,67.400002
20160824220000,470.0,803.700012,52.615385,67,55.099998,0,70.400002,70.400002,67.400002
20160824221500,470.0,803.700012,52.615385,67,55.099998,0,70.300003,70.400002,67.400002
20160824223000,470.0,782.549988,51.230768,67,55.099998,0,70.199997,70.400002,67.400002
20160824224500,470.0,791.950012,51.846155,66,55.099998,0,70.099998,70.400002,67.400002
20160824230000,470.0,723.799988,47.384615,63,55.099998,0,70.0,70.400002,67.400002
20160824231500,470.0,667.400024,43.692309,57,55.099998,0,70.099998,70.400002,67.400002
20160824233000,470.0,667.400024,43.692309,57,55.099998,0,70.199997,70.400002,67.400002
20160824234500,470.0,674.450012,44.153847,57,55.099998,0,70.199997,70.400002,67.400002
20160825000000,470.0,674.450012,44.153847,57,55.099998,0,70.099998,70.400002,67.400002
20160825001500,470.0,634.5,41.538462,55,55.099998,0,70.0,70.400002,67.400002
20160825003000,470.0,589.849976,38.615383,52,55.099998,0,70.0,70.400002,67.400002
20160825004500,470.0,580.450012,38.000001,50,55.099998,0,70.199997,70.400002,67.400002
20160825010000,470.0,587.5,38.461538,50,55.099998,0,70.400002,70.400002,67.400002
20160825011500,470.0,573.400024,37.538463,50,55.099998,0,70.599998,70.400002,67.400002
20160825013000,470.0,580.450012,38.000001,50,55.099998,0,70.599998,70.400002,67.400002
20160825014500,470.0,571.049988,37.384615,50,55.099998,0,70.599998,70.400002,67.400002
20160825020000,470.0,603.950012,39.538462,53,55.099998,0,70.699997,70.400002,67.400002
20160825021500,470.0,603.950012,39.538462,53,55.099998,0,70.5,70.400002,67.400002
20160825023000,470.0,603.950012,39.538462,53,55.099998,0,70.599998,70.400002,67.400002
20160825024500,470.0,603.950012,39.538462,53,55.099998,0,70.599998,70.400002,67.400002
20160825030000,470.0,620.400024,40.615386,54,55.099998,0,70.699997,70.400002,67.400002
20160825031500,470.0,632.150024,41.384617,55,55.099998,0,70.699997,70.400002,67.400002
20160825033000,470.0,662.700012,43.384616,57,55.099998,0,70.599998,70.400002,67.400002
20160825034500,470.0,639.200012,41.846155,57,55.099998,0,70.599998,70.400002,67.400002
20160825040000,470.0,655.650024,42.923079,57,55.099998,0,70.599998,70.400002,67.400002
20160825041500,470.0,648.599976,42.461537,57,55.099998,0,70.5,70.5,67.5
20160825043000,470.0,648.599976,42.461537,55,55.099998,0,70.300003,70.599998,67.599998
20160825044500,470.0,514.650024,33.692309,47,55.099998,0,70.300003,70.599998,67.599998
20160825050000,470.0,507.600006,33.23077,47,55.099998,0,70.300003,70.599998,67.599998
20160825051500,470.0,514.650024,33.692309,47,55.099998,0,70.300003,70.599998,67.599998
20160825053000,470.0,498.200012,32.615385,46,55.099998,0,70.300003,70.5,67.5
20160825054500,470.0,486.450012,31.846155,46,55.099998,0,70.300003,70.400002,67.400002
20160825060000,470.0,486.450012,31.846155,46,55.099998,0,70.300003,70.400002,67.400002
20160825061500,470.0,477.049988,31.230768,46,55.099998,0,70.300003,70.400002,67.400002
20160825063000,470.0,477.049988,31.230768,46,55.099998,0,70.300003,70.400002,67.400002
20160825064500,470.0,477.049988,31.230768,46,55.099998,0,70.400002,70.400002,67.400002
20160825070000,470.0,467.649994,30.615384,46,55.099998,0,70.5,70.400002,67.400002
20160825071500,470.0,481.75,31.538462,46,55.099998,0,70.5,70.400002,67.400002
20160825073000,470.0,467.649994,30.615384,46,55.099998,0,70.599998,70.400002,67.400002
20160825074500,470.0,481.75,31.538462,46,55.099998,0,70.5,70.400002,67.400002
20160825080000,470.0,549.900024,36.000002,51,55.099998,0,70.900002,70.400002,67.400002
20160825081500,470.0,655.650024,42.923079,57,55.099998,0,70.900002,70.400002,67.400002
20160825083000,470.0,688.549988,45.076922,60,55.099998,0,70.800003,70.400002,67.400002
20160825084500,470.0,730.849976,47.846152,65,55.099998,0,70.800003,70.400002,67.400002
20160825090000,470.0,803.700012,52.615385,71,55.099998,0,70.800003,70.400002,67.400002
20160825091500,470.0,831.900024,54.46154,76,55.099998,0,70.699997,70.400002,67.400002
20160825093000,470.0,846.0,55.384615,77,55.099998,0,70.699997,70.400002,67.400002
20160825094500,470.0,871.849976,57.076921,82,55.099998,0,70.699997,70.400002,67.400002
20160825100000,470.0,885.950012,58.000001,100,55.099998,0,70.699997,70.400002,67.400002
20160825101500,470.0,944.700012,61.846155,100,55.099998,0,70.699997,70.400002,67.400002
20160825103000,470.0,944.700012,61.846155,100,55.099998,0,70.699997,70.400002,67.400002
20160825104500,470.0,944.700012,61.846155,100,55.099998,0,70.699997,70.400002,67.400002
20160825110000,470.0,923.549988,60.461538,100,55.099998,0,70.699997,70.400002,67.400002
20160825111500,470.0,944.700012,61.846155,100,55.099998,0,70.5,70.400002,67.400002
20160825113000,470.0,944.700012,61.846155,100,55.099998,0,70.5,70.400002,67.400002
20160825114500,470.0,944.700012,61.846155,100,55.099998,0,70.300003,70.400002,67.400002
20160825120000,470.0,984.650024,64.46154,100,55.099998,0,70.199997,70.400002,67.400002
20160825121500,470.0,944.700012,61.846155,100,55.099998,0,70.0,70.400002,67.400002
20160825123000,470.0,944.700012,61.846155,100,55.099998,0,70.0,70.400002,67.400002
20160825124500,470.0,909.450012,59.538462,73,55.099998,0,70.0,70.400002,67.400002
20160825130000,470.0,878.900024,57.538463,71,55.099998,0,70.599998,70.400002,67.400002
20160825131500,470.0,888.299988,58.153845,74,55.099998,0,70.199997,70.400002,67.400002
20160825133000,470.0,860.099976,56.307691,66,55.099998,0,70.0,70.400002,67.400002
20160825134500,470.0,733.200012,48.000001,69,55.099998,0,70.0,70.400002,67.400002
20160825140000,470.0,700.299988,45.846153,58,55.099998,0,69.900002,70.400002,67.400002
20160825141500,470.0,660.349976,43.230768,55,55.099998,0,70.0,70.400002,67.400002
20160825143000,470.0,660.349976,43.230768,55,55.099998,0,70.099998,70.400002,67.400002
20160825144500,470.0,660.349976,43.230768,55,55.099998,0,70.199997,70.400002,67.400002
20160825150000,470.0,643.900024,42.153848,55,55.099998,0,70.199997,70.400002,67.400002
20160825151500,470.0,658.0,43.076923,55,55.099998,0,70.199997,70.400002,67.400002
20160825153000,470.0,667.400024,43.692309,55,55.099998,0,70.300003,70.400002,67.400002
20160825154500,470.0,660.349976,43.230768,55,55.099998,0,70.300003,70.400002,67.400002
20160825160000,470.0,660.349976,43.230768,55,55.099998,0,70.300003,70.400002,67.400002
20160825161500,470.0,639.200012,41.846155,55,55.099998,0,70.199997,70.400002,67.400002
20160825163000,470.0,639.200012,41.846155,55,55.099998,0,70.199997,70.400002,67.400002
20160825164500,470.0,646.25,42.307692,55,55.099998,0,70.099998,70.400002,67.400002
20160825170000,470.0,658.0,43.076923,55,55.099998,0,70.300003,70.400002,67.400002
20160825171500,470.0,632.150024,41.384617,55,55.099998,0,70.300003,70.400002,67.400002
20160825173000,470.0,643.900024,42.153848,55,55.099998,0,70.5,70.400002,67.400002
20160825174500,470.0,636.849976,41.692306,55,55.099998,0,70.599998,70.400002,67.400002
20160825180000,470.0,660.349976,43.230768,56,55.099998,0,70.5,70.400002,67.400002
20160825181500,470.0,660.349976,43.230768,56,55.099998,0,70.400002,70.400002,67.400002
20160825183000,470.0,639.200012,41.846155,56,55.099998,0,70.400002,70.400002,67.400002
20160825184500,470.0,648.599976,42.461537,56,55.099998,0,70.5,70.400002,67.400002
20160825190000,470.0,648.599976,42.461537,56,55.099998,0,70.5,70.400002,67.400002
20160825191500,470.0,648.599976,42.461537,56,55.099998,0,70.5,70.400002,67.400002
20160825193000,470.0,669.75,43.846154,56,54.400002,0,70.5,70.400002,67.400002
20160825194500,470.0,662.700012,43.384616,56,54.400002,0,70.599998,70.400002,67.400002
20160825200000,470.0,686.200012,44.923078,58,54.400002,0,70.699997,70.400002,67.400002
20160825201500,470.0,686.200012,44.923078,58,54.400002,0,70.599998,70.400002,67.400002
20160825203000,470.0,693.25,45.384615,58,54.400002,0,70.5,70.400002,67.400002
20160825204500,470.0,693.25,45.384615,58,54.400002,0,70.5,70.400002,67.400002
20160825210000,470.0,681.5,44.615385,58,54.400002,0,70.5,70.400002,67.400002
20160825211500,470.0,681.5,44.615385,58,54.400002,0,70.400002,70.400002,67.400002
20160825213000,470.0,693.25,45.384615,58,54.400002,0,70.400002,70.400002,67.400002
20160825214500,470.0,693.25,45.384615,59,54.400002,0,70.400002,70.0,67.0
20160825220000,470.0,742.599976,48.615383,63,54.400002,0,70.400002,70.400002,67.400002
20160825221500,470.0,752.0,49.230769,63,54.400002,0,70.300003,70.400002,67.400002
20160825223000,470.0,740.25,48.461538,63,54.400002,0,70.199997,70.400002,67.400002
20160825224500,470.0,740.25,48.461538,63,54.400002,0,70.199997,70.400002,67.400002
20160825230000,470.0,730.849976,47.846152,61,54.400002,0,70.099998,70.400002,67.400002
