PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825231500,470.0,658.0,43.076923,56,54.400002,0,70.099998,70.400002,67.400002
20160825233000,470.0,615.700012,40.307693,53,54.400002,0,70.0,70.400002,67.400002
20160825234500,470.0,556.950012,36.461539,49,55.099998,0,70.099998,70.400002,67.400002
20160826000000,470.0,542.849976,35.53846,48,55.099998,0,70.099998,70.400002,67.400002
20160826001500,470.0,526.400024,34.46154,47,55.099998,0,70.0,70.400002,67.400002
20160826003000,470.0,514.650024,33.692309,46,55.099998,0,70.199997,70.400002,67.400002
20160826004500,470.0,514.650024,33.692309,46,55.099998,0,70.199997,70.400002,67.400002
20160826010000,470.0,507.600006,33.23077,46,55.099998,0,70.199997,70.400002,67.400002
20160826011500,470.0,493.5,32.307692,46,54.299999,0,70.0,70.0,67.0
20160826013000,470.0,493.5,32.307692,46,54.299999,0,70.099998,70.0,67.0
20160826014500,470.0,500.549988,32.76923,46,54.299999,0,70.099998,70.400002,67.400002
20160826020000,470.0,507.600006,33.23077,46,54.299999,0,70.099998,70.400002,67.400002
20160826021500,470.0,493.5,32.307692,46,54.299999,0,70.0,70.400002,67.400002
20160826023000,470.0,493.5,32.307692,46,54.299999,0,70.099998,70.400002,67.400002
20160826024500,470.0,493.5,32.307692,46,54.299999,0,70.099998,70.400002,67.400002
20160826030000,470.0,493.5,32.307692,46,54.299999,0,70.0,70.0,67.0
20160826031500,470.0,481.75,31.538462,46,55.099998,0,70.0,70.0,67.0
20160826033000,470.0,498.200012,32.615385,46,55.099998,0,70.199997,70.0,67.0
20160826034500,470.0,488.799988,31.999999,46,55.099998,0,70.099998,70.199997,67.199997
20160826040000,470.0,507.600006,33.23077,46,55.099998,0,70.199997,70.0,67.0
20160826041500,470.0,500.549988,32.76923,46,55.099998,0,70.199997,70.199997,67.199997
20160826043000,470.0,493.5,32.307692,46,55.099998,0,70.199997,70.0,67.0
20160826044500,470.0,493.5,32.307692,46,55.099998,0,70.300003,70.400002,67.400002
20160826050000,470.0,477.049988,31.230768,46,55.099998,0,70.199997,70.400002,67.400002
20160826051500,470.0,486.450012,31.846155,46,55.099998,0,70.300003,70.0,67.0
20160826053000,470.0,540.5,35.384615,48,55.099998,0,70.300003,70.0,67.0
20160826054500,470.0,549.900024,36.000002,50,55.099998,0,70.300003,70.0,67.0
20160826060000,470.0,589.849976,38.615383,52,54.299999,0,70.300003,70.0,67.0
20160826061500,470.0,606.299988,39.692307,54,54.299999,0,70.199997,70.0,67.0
20160826063000,470.0,615.700012,40.307693,55,55.099998,0,70.199997,69.900002,66.900002
20160826064500,470.0,655.650024,42.923079,57,55.099998,0,70.199997,69.900002,66.900002
20160826070000,470.0,681.5,44.615385,59,55.099998,0,70.199997,69.900002,66.900002
20160826071500,470.0,730.849976,47.846152,63,55.099998,0,70.199997,69.900002,66.900002
20160826073000,470.0,756.700012,49.538462,65,55.099998,0,70.199997,70.199997,67.199997
20160826074500,470.0,756.700012,49.538462,65,55.099998,0,70.199997,70.099998,67.099998
20160826080000,470.0,756.700012,49.538462,65,55.099998,0,70.0,70.099998,67.099998
20160826081500,470.0,730.849976,47.846152,62,55.099998,0,70.199997,70.400002,67.400002
20160826083000,470.0,730.849976,47.846152,62,55.099998,0,70.199997,70.400002,67.400002
20160826084500,470.0,730.849976,47.846152,62,55.099998,0,70.199997,70.300003,67.300003
20160826090000,470.0,742.599976,48.615383,62,55.099998,0,70.300003,70.099998,67.099998
20160826091500,470.0,742.599976,48.615383,63,55.099998,0,70.300003,70.0,67.0
20160826093000,470.0,791.950012,51.846155,67,55.099998,0,70.300003,70.0,67.0
20160826094500,470.0,857.75,56.153846,75,55.099998,0,70.400002,70.0,67.0
20160826100000,470.0,869.5,56.923077,100,55.099998,0,70.400002,70.0,67.0
20160826101500,470.0,869.5,56.923077,96,55.099998,0,70.400002,70.800003,67.800003
20160826103000,470.0,759.049988,49.692307,66,55.099998,0,70.300003,70.800003,67.800003
20160826104500,470.0,632.150024,41.384617,56,55.099998,0,70.300003,70.900002,67.900002
20160826110000,470.0,542.849976,35.53846,51,55.099998,0,70.400002,70.900002,67.900002
20160826111500,470.0,542.849976,35.53846,50,55.099998,0,70.400002,70.800003,67.800003
20160826113000,470.0,514.650024,33.692309,48,55.099998,0,70.5,70.800003,67.800003
20160826114500,470.0,514.650024,33.692309,47,55.099998,0,70.599998,71.800003,68.800003
20160826120000,470.0,500.549988,32.76923,46,55.099998,0,70.5,72.199997,69.199997
20160826121500,470.0,477.049988,31.230768,46,55.099998,0,70.5,72.199997,69.199997
20160826123000,470.0,493.5,32.307692,46,55.099998,0,70.5,72.199997,69.199997
20160826124500,470.0,486.450012,31.846155,46,55.099998,0,70.699997,72.199997,69.199997
20160826130000,470.0,470.0,30.769231,46,55.099998,0,70.699997,72.199997,69.199997
20160826131500,470.0,470.0,30.769231,46,55.099998,0,70.699997,72.199997,69.199997
20160826133000,470.0,458.25,30.0,46,55.099998,0,70.900002,72.199997,69.199997
20160826134500,470.0,470.0,30.769231,46,55.099998,0,70.800003,72.199997,69.199997
20160826140000,470.0,470.0,30.769231,46,55.099998,0,70.800003,72.199997,69.199997
20160826141500,470.0,470.0,30.769231,46,55.099998,0,70.800003,72.199997,69.199997
20160826143000,470.0,458.25,30.0,46,55.099998,0,70.800003,72.199997,69.199997
20160826144500,470.0,467.649994,30.615384,46,55.099998,0,70.900002,72.199997,69.199997
20160826150000,470.0,467.649994,30.615384,46,55.099998,0,71.0,72.199997,69.199997
20160826151500,470.0,467.649994,30.615384,46,55.099998,0,71.0,72.199997,69.199997
20160826153000,470.0,467.649994,30.615384,46,55.099998,0,71.0,72.199997,69.199997
20160826154500,470.0,467.649994,30.615384,46,55.099998,0,71.0,72.199997,69.199997
20160826160000,470.0,467.649994,30.615384,46,55.099998,0,70.900002,72.199997,69.199997
20160826161500,470.0,540.5,35.384615,50,55.099998,0,71.0,71.800003,68.800003
20160826163000,470.0,486.450012,31.846155,47,55.099998,0,71.0,71.800003,68.800003
20160826164500,470.0,486.450012,31.846155,47,55.099998,0,71.099998,71.800003,68.800003
20160826170000,470.0,507.600006,33.23077,48,55.099998,0,71.0,71.800003,68.800003
20160826171500,470.0,493.5,32.307692,48,55.099998,0,71.0,71.800003,68.800003
20160826173000,470.0,507.600006,33.23077,48,55.099998,0,70.900002,71.800003,68.800003
20160826174500,470.0,507.600006,33.23077,48,55.099998,0,70.900002,71.800003,68.800003
20160826180000,470.0,486.450012,31.846155,47,55.099998,0,71.0,71.800003,68.800003
20160826181500,470.0,498.200012,32.615385,47,55.099998,0,71.0,71.800003,68.800003
20160826183000,470.0,488.799988,31.999999,47,55.099998,0,71.0,71.800003,68.800003
20160826184500,470.0,488.799988,31.999999,47,55.099998,0,71.0,71.800003,68.800003
20160826190000,470.0,500.549988,32.76923,47,55.099998,0,71.099998,71.800003,68.800003
20160826191500,470.0,481.75,31.538462,47,55.099998,0,71.099998,71.800003,68.800003
20160826193000,470.0,481.75,31.538462,47,55.099998,0,71.0,71.800003,68.800003
20160826194500,470.0,549.900024,36.000002,51,55.099998,0,71.199997,71.800003,68.800003
20160826200000,470.0,549.900024,36.000002,51,55.099998,0,71.0,71.400002,68.400002
20160826201500,470.0,542.849976,35.53846,51,55.099998,0,71.0,71.400002,68.400002
20160826203000,470.0,589.849976,38.615383,55,55.099998,0,71.0,71.400002,68.400002
20160826204500,470.0,533.450012,34.923078,49,55.099998,0,71.0,71.699997,68.699997
20160826210000,470.0,500.549988,32.76923,48,55.099998,0,71.0,71.800003,68.800003
20160826211500,470.0,512.299988,33.538461,48,55.099998,0,71.0,71.800003,68.800003
20160826213000,470.0,498.200012,32.615385,48,55.099998,0,71.0,71.400002,68.400002
20160826214500,470.0,507.600006,33.23077,48,55.099998,0,71.0,71.400002,68.400002
20160826220000,470.0,507.600006,33.23077,48,55.099998,0,71.099998,71.800003,68.800003
20160826221500,470.0,507.600006,33.23077,48,55.099998,0,71.0,73.5,70.5
20160826223000,470.0,481.75,31.538462,48,55.099998,0,71.0,73.5,70.5
20160826224500,470.0,488.799988,31.999999,48,55.099998,0,71.0,72.699997,69.699997
20160826230000,470.0,507.600006,33.23077,48,55.099998,0,71.0,73.099998,70.099998
20160826231500,470.0,486.450012,31.846155,48,55.099998,0,71.099998,72.800003,69.800003
20160826233000,470.0,500.549988,32.76923,48,55.099998,0,71.0,73.099998,70.099998
20160826234500,470.0,533.450012,34.923078,49,55.099998,0,71.0,72.699997,69.699997
20160827000000,470.0,519.349976,33.999998,49,55.099998,0,71.099998,73.099998,70.099998
20160827001500,470.0,587.5,38.461538,55,55.099998,0,71.0,72.199997,69.199997
20160827003000,470.0,566.349976,37.076921,52,55.099998,0,71.0,72.300003,69.300003
20160827004500,470.0,535.799988,35.076922,50,55.099998,0,71.0,72.199997,69.199997
20160827010000,470.0,498.200012,32.615385,48,55.099998,0,71.0,72.300003,69.300003
20160827011500,470.0,498.200012,32.615385,48,55.099998,0,70.900002,72.699997,69.699997
20160827013000,470.0,512.299988,33.538461,48,55.099998,0,70.900002,72.699997,69.699997
20160827014500,470.0,486.450012,31.846155,48,55.099998,0,71.0,72.699997,69.699997
20160827020000,470.0,486.450012,31.846155,48,55.099998,0,71.0,72.699997,69.699997
20160827021500,470.0,486.450012,31.846155,48,55.099998,0,71.0,72.699997,69.699997
20160827023000,470.0,486.450012,31.846155,48,55.099998,0,71.0,72.699997,69.699997
20160827024500,470.0,514.650024,33.692309,49,54.299999,0,71.0,72.199997,69.199997
20160827030000,470.0,493.5,32.307692,48,54.299999,0,70.900002,72.699997,69.699997
20160827031500,470.0,533.450012,34.923078,50,54.299999,0,71.0,72.199997,69.199997
20160827033000,470.0,831.900024,54.46154,76,54.299999,0,71.099998,71.900002,68.900002
20160827034500,470.0,660.349976,43.230768,60,54.299999,0,70.900002,71.800003,68.800003
20160827040000,470.0,481.75,31.538462,47,54.299999,0,70.800003,72.199997,69.199997
20160827041500,470.0,526.400024,34.46154,50,54.299999,0,70.900002,71.800003,68.800003
20160827043000,470.0,500.549988,32.76923,48,54.299999,0,70.800003,71.800003,68.800003
20160827044500,470.0,524.049988,34.307692,50,54.299999,0,70.800003,71.400002,68.400002
20160827050000,470.0,542.849976,35.53846,51,54.299999,0,70.800003,71.300003,68.300003
20160827051500,470.0,488.799988,31.999999,48,54.299999,0,70.800003,71.0,68.0
20160827053000,470.0,498.200012,32.615385,48,54.299999,0,70.800003,71.300003,68.300003
20160827054500,470.0,498.200012,32.615385,48,54.299999,0,70.800003,71.300003,68.300003
20160827060000,470.0,524.049988,34.307692,49,54.299999,0,70.800003,70.900002,67.900002
20160827061500,470.0,488.799988,31.999999,48,54.299999,0,70.900002,71.300003,68.300003
20160827063000,470.0,500.549988,32.76923,49,55.099998,0,70.900002,71.300003,68.300003
20160827064500,470.0,596.900024,39.076925,55,55.099998,0,70.800003,70.900002,67.900002
20160827070000,470.0,881.25,57.692308,100,55.099998,0,70.800003,69.5,66.5
20160827071500,470.0,881.25,57.692308,100,55.099998,0,70.5,69.5,66.5
20160827073000,470.0,860.099976,56.307691,100,55.099998,0,70.400002,69.5,66.5
20160827074500,470.0,871.849976,57.076921,100,55.099998,0,70.400002,69.5,66.5
20160827080000,470.0,890.650024,58.307694,100,55.099998,0,70.300003,69.900002,66.900002
20160827081500,470.0,890.650024,58.307694,100,55.099998,0,70.300003,69.900002,66.900002
20160827083000,470.0,890.650024,58.307694,100,55.099998,0,70.199997,69.900002,66.900002
20160827084500,470.0,911.799988,59.692307,100,55.099998,0,70.199997,69.900002,66.900002
20160827090000,470.0,911.799988,59.692307,100,55.099998,0,70.0,69.900002,66.900002
20160827091500,470.0,902.400024,59.076925,100,55.099998,0,70.0,69.900002,66.900002
20160827093000,470.0,902.400024,59.076925,100,54.299999,0,69.900002,69.900002,66.900002
20160827094500,470.0,914.150024,59.846155,100,54.299999,0,69.800003,69.900002,66.900002
20160827100000,470.0,914.150024,59.846155,100,54.299999,0,69.800003,69.900002,66.900002
20160827101500,470.0,890.650024,58.307694,100,54.299999,0,69.800003,69.900002,66.900002
20160827103000,470.0,902.400024,59.076925,100,54.299999,0,69.800003,69.900002,66.900002
20160827104500,470.0,893.0,58.461538,100,55.099998,0,69.699997,69.900002,66.900002
20160827110000,470.0,893.0,58.461538,100,55.099998,0,69.699997,69.900002,66.900002
20160827111500,470.0,907.099976,59.384614,100,55.099998,0,69.800003,69.900002,66.900002
20160827113000,470.0,895.349976,58.615383,100,55.099998,0,69.800003,69.900002,66.900002
20160827114500,470.0,916.5,60.0,100,55.099998,0,70.0,69.900002,66.900002
20160827120000,470.0,890.650024,58.307694,100,55.099998,0,70.0,69.900002,66.900002
20160827121500,470.0,900.049988,58.923076,100,55.099998,0,69.800003,69.900002,66.900002
20160827123000,470.0,900.049988,58.923076,100,55.099998,0,69.800003,69.900002,66.900002
20160827124500,470.0,888.299988,58.153845,100,55.099998,0,69.800003,69.900002,66.900002
20160827130000,470.0,914.150024,59.846155,100,55.099998,0,69.800003,69.900002,66.900002
20160827131500,470.0,895.349976,58.615383,100,55.099998,0,69.800003,69.900002,66.900002
20160827133000,470.0,907.099976,59.384614,100,55.099998,0,69.800003,69.900002,66.900002
20160827134500,470.0,907.099976,59.384614,100,55.099998,0,69.800003,69.900002,66.900002
20160827140000,470.0,907.099976,59.384614,100,55.099998,0,69.800003,69.900002,66.900002
20160827141500,470.0,907.099976,59.384614,100,55.099998,0,69.900002,69.900002,66.900002
20160827143000,470.0,883.599976,57.846152,100,55.099998,0,69.900002,69.900002,66.900002
20160827144500,470.0,862.450012,56.461539,100,55.099998,0,70.0,69.900002,66.900002
20160827150000,470.0,881.25,57.692308,100,55.099998,0,70.0,69.900002,66.900002
20160827151500,470.0,900.049988,58.923076,100,55.099998,0,69.900002,69.900002,66.900002
20160827153000,470.0,876.549988,57.384615,100,55.099998,0,70.0,69.900002,66.900002
20160827154500,470.0,864.799988,56.615384,100,55.099998,0,70.199997,69.900002,66.900002
20160827160000,470.0,885.950012,58.000001,100,55.099998,0,70.300003,69.900002,66.900002
20160827161500,470.0,850.700012,55.692308,100,55.099998,0,70.099998,69.900002,66.900002
20160827163000,470.0,860.099976,56.307691,100,55.099998,0,70.099998,69.900002,66.900002
20160827164500,470.0,881.25,57.692308,100,55.099998,0,70.0,69.900002,66.900002
20160827170000,470.0,881.25,57.692308,100,55.099998,0,69.900002,69.900002,66.900002
20160827171500,470.0,881.25,57.692308,100,55.099998,0,69.900002,69.900002,66.900002
20160827173000,470.0,871.849976,57.076921,100,55.099998,0,70.0,69.900002,66.900002
20160827174500,470.0,881.25,57.692308,100,55.099998,0,70.0,69.900002,66.900002
20160827180000,470.0,881.25,57.692308,100,55.099998,0,70.0,69.900002,66.900002
20160827181500,470.0,881.25,57.692308,100,55.099998,0,70.0,69.900002,66.900002
20160827183000,470.0,881.25,57.692308,100,55.099998,0,70.099998,69.900002,66.900002
20160827184500,470.0,900.049988,58.923076,100,55.099998,0,70.199997,69.900002,66.900002
20160827190000,470.0,855.400024,56.000002,100,55.099998,0,70.199997,69.900002,66.900002
20160827191500,470.0,885.950012,58.000001,100,55.099998,0,70.199997,69.900002,66.900002
20160827193000,470.0,885.950012,58.000001,100,55.099998,0,70.199997,69.900002,66.900002
20160827194500,470.0,885.950012,58.000001,100,55.099998,0,70.300003,69.900002,66.900002
20160827200000,470.0,885.950012,58.000001,100,55.099998,0,70.199997,69.900002,66.900002
20160827201500,470.0,895.349976,58.615383,100,55.099998,0,70.199997,69.900002,66.900002
20160827203000,470.0,904.75,59.230769,100,55.099998,0,70.0,69.900002,66.900002
20160827204500,470.0,918.849976,60.153845,100,55.099998,0,70.0,69.900002,66.900002
20160827210000,470.0,918.849976,60.153845,100,55.099998,0,69.900002,69.900002,66.900002
20160827211500,470.0,904.75,59.230769,100,55.099998,0,69.800003,69.900002,66.900002
20160827213000,470.0,883.599976,57.846152,100,55.099998,0,69.800003,69.900002,66.900002
20160827214500,470.0,904.75,59.230769,100,55.099998,0,69.800003,69.900002,66.900002
20160827220000,470.0,519.349976,33.999998,47,55.099998,100,69.699997,73.300003,70.300003
20160827221500,470.0,498.200012,32.615385,46,55.099998,100,70.099998,73.900002,70.900002
20160827223000,470.0,488.799988,31.999999,46,56.400002,100,70.300003,73.900002,70.900002
20160827224500,470.0,481.75,31.538462,46,62.700001,100,70.699997,73.900002,70.900002
20160827230000,470.0,488.799988,31.999999,46,62.700001,100,71.0,73.900002,70.900002
20160827231500,470.0,470.0,30.769231,46,55.200001,0,71.099998,73.900002,70.900002
20160827233000,470.0,486.450012,31.846155,46,55.200001,0,71.199997,73.900002,70.900002
20160827234500,470.0,486.450012,31.846155,46,55.200001,0,71.300003,73.900002,70.900002
20160828000000,470.0,467.649994,30.615384,46,55.200001,0,71.400002,73.900002,70.900002
20160828001500,470.0,467.649994,30.615384,46,54.400002,0,71.5,73.900002,70.900002
20160828003000,470.0,467.649994,30.615384,46,54.400002,0,71.5,73.900002,70.900002
20160828004500,470.0,467.649994,30.615384,46,54.400002,0,71.599998,73.900002,70.900002
20160828010000,470.0,458.25,30.0,46,55.099998,0,71.599998,73.900002,70.900002
20160828011500,470.0,477.049988,31.230768,46,54.400002,0,71.599998,73.900002,70.900002
20160828013000,470.0,470.0,30.769231,46,54.400002,0,71.599998,73.900002,70.900002
20160828014500,470.0,481.75,31.538462,46,54.400002,0,71.699997,73.900002,70.900002
20160828020000,470.0,481.75,31.538462,46,54.400002,0,71.699997,73.900002,70.900002
20160828021500,470.0,481.75,31.538462,46,55.599998,0,71.699997,73.900002,70.900002
20160828023000,470.0,481.75,31.538462,46,55.599998,0,71.699997,73.900002,70.900002
20160828024500,470.0,481.75,31.538462,46,54.700001,0,71.800003,73.900002,70.900002
20160828030000,470.0,481.75,31.538462,46,54.700001,0,71.800003,73.900002,70.900002
20160828031500,470.0,481.75,31.538462,46,54.700001,0,71.800003,73.900002,70.900002
20160828033000,470.0,481.75,31.538462,46,54.700001,0,71.800003,73.900002,70.900002
20160828034500,470.0,481.75,31.538462,46,54.700001,0,71.800003,73.900002,70.900002
20160828040000,470.0,467.649994,30.615384,46,54.700001,0,71.800003,73.900002,70.900002
20160828041500,470.0,477.049988,31.230768,46,54.700001,0,71.699997,73.900002,70.900002
20160828043000,470.0,467.649994,30.615384,46,54.700001,0,71.599998,73.900002,70.900002
20160828044500,470.0,467.649994,30.615384,46,54.700001,0,71.300003,73.900002,70.900002
20160828050000,470.0,477.049988,31.230768,46,54.700001,0,71.300003,73.900002,70.900002
20160828051500,470.0,467.649994,30.615384,46,54.700001,0,71.199997,73.900002,70.900002
20160828053000,470.0,477.049988,31.230768,46,54.700001,0,71.199997,73.900002,70.900002
20160828054500,470.0,470.0,30.769231,46,54.700001,0,71.199997,73.900002,70.900002
20160828060000,470.0,470.0,30.769231,46,54.700001,0,71.199997,73.900002,70.900002
20160828061500,470.0,470.0,30.769231,46,54.700001,0,71.199997,73.900002,70.900002
20160828063000,470.0,697.950012,45.692308,62,54.700001,0,72.599998,73.900002,70.900002
20160828064500,470.0,869.5,56.923077,100,54.700001,0,73.199997,72.699997,69.699997
20160828070000,470.0,488.799988,31.999999,48,54.700001,0,71.800003,73.900002,70.900002
20160828071500,470.0,488.799988,31.999999,48,54.700001,0,71.5,73.900002,70.900002
20160828073000,470.0,498.200012,32.615385,47,54.700001,0,71.400002,73.900002,70.900002
20160828074500,470.0,498.200012,32.615385,47,54.700001,0,71.300003,73.900002,70.900002
20160828080000,470.0,498.200012,32.615385,47,54.700001,0,71.300003,73.900002,70.900002
20160828081500,470.0,498.200012,32.615385,47,54.700001,0,71.300003,73.900002,70.900002
20160828083000,470.0,498.200012,32.615385,47,54.700001,0,71.300003,73.900002,70.900002
20160828084500,470.0,498.200012,32.615385,47,54.700001,0,71.300003,73.699997,70.699997
20160828090000,470.0,498.200012,32.615385,47,54.700001,0,71.400002,73.599998,70.599998
20160828091500,470.0,488.799988,31.999999,47,54.700001,0,71.300003,73.599998,70.599998
20160828093000,470.0,488.799988,31.999999,47,55.5,0,71.5,73.599998,70.599998
20160828094500,470.0,888.299988,58.153845,100,55.5,0,71.199997,68.0,62.400002
20160828100000,470.0,862.450012,56.461539,100,55.5,0,70.900002,68.0,62.700001
20160828101500,470.0,850.700012,55.692308,100,55.5,0,70.699997,68.0,62.799999
20160828103000,470.0,874.200012,57.23077,100,55.5,0,70.699997,68.0,62.700001
20160828104500,470.0,874.200012,57.23077,100,55.5,0,70.699997,68.0,62.5
20160828110000,470.0,874.200012,57.23077,100,55.5,0,70.599998,68.0,62.5
20160828111500,470.0,885.950012,58.000001,100,55.5,0,70.5,68.0,62.5
20160828113000,470.0,885.950012,58.000001,100,55.5,0,70.400002,68.0,62.5
20160828114500,470.0,885.950012,58.000001,100,55.5,0,70.400002,68.0,62.5
20160828120000,470.0,885.950012,58.000001,100,54.700001,0,70.199997,68.0,62.5
20160828121500,470.0,860.099976,56.307691,100,54.700001,0,70.099998,68.0,62.5
20160828123000,470.0,893.0,58.461538,100,55.5,0,70.099998,68.0,62.5
20160828124500,470.0,876.549988,57.384615,100,55.5,0,70.199997,68.0,62.5
20160828130000,470.0,876.549988,57.384615,100,55.5,0,70.5,68.0,62.5
20160828131500,470.0,876.549988,57.384615,100,55.5,0,70.599998,68.0,62.5
20160828133000,470.0,893.0,58.461538,100,55.5,0,70.5,68.0,62.5
20160828134500,470.0,883.599976,57.846152,100,55.5,0,70.300003,68.0,62.5
20160828140000,470.0,893.0,58.461538,100,55.5,0,70.300003,68.0,62.5
20160828141500,470.0,893.0,58.461538,100,55.5,0,70.199997,68.0,62.5
20160828143000,470.0,902.400024,59.076925,100,55.5,0,70.199997,68.0,62.5
20160828144500,470.0,869.5,56.923077,100,55.5,0,70.199997,68.0,62.5
20160828150000,470.0,895.349976,58.615383,100,55.5,0,70.300003,68.0,62.5
20160828151500,470.0,895.349976,58.615383,100,55.5,0,73.300003,68.0,62.5
20160828153000,470.0,885.950012,58.000001,100,55.5,0,71.300003,68.0,62.5
20160828154500,470.0,907.099976,59.384614,100,55.5,0,70.800003,68.0,62.5
20160828160000,470.0,895.349976,58.615383,100,55.5,0,70.699997,68.0,62.5
20160828161500,470.0,895.349976,58.615383,100,55.5,0,70.300003,68.0,62.5
20160828163000,470.0,895.349976,58.615383,100,55.5,0,70.300003,68.0,62.5
20160828164500,470.0,895.349976,58.615383,100,55.5,0,70.199997,68.0,62.5
20160828170000,470.0,895.349976,58.615383,100,55.5,0,70.199997,68.0,62.5
20160828171500,470.0,881.25,57.692308,100,55.5,0,70.300003,68.0,62.5
20160828173000,470.0,893.0,58.461538,100,55.5,0,70.0,68.0,62.5
20160828174500,470.0,893.0,58.461538,100,55.5,0,70.0,68.0,62.5
20160828180000,470.0,902.400024,59.076925,100,55.5,0,70.0,68.0,62.5
20160828181500,470.0,902.400024,59.076925,100,55.5,0,70.0,68.0,62.5
20160828183000,470.0,902.400024,59.076925,100,55.5,0,70.0,68.0,62.5
20160828184500,470.0,864.799988,56.615384,100,55.5,0,70.199997,68.0,62.5
20160828190000,470.0,890.650024,58.307694,100,55.5,0,70.199997,68.0,62.5
20160828191500,470.0,890.650024,58.307694,100,55.5,0,70.0,68.0,62.5
20160828193000,470.0,890.650024,58.307694,100,55.5,0,70.300003,68.0,62.5
20160828194500,470.0,881.25,57.692308,100,54.700001,0,70.199997,68.0,62.5
20160828200000,470.0,864.799988,56.615384,100,54.700001,0,70.199997,68.0,62.5
20160828201500,470.0,890.650024,58.307694,100,54.700001,0,70.199997,68.0,62.5
20160828203000,470.0,878.900024,57.538463,100,54.700001,0,70.199997,68.0,62.5
20160828204500,470.0,911.799988,59.692307,100,54.700001,0,70.199997,68.0,62.5
20160828210000,470.0,498.200012,32.615385,47,71.099998,100,70.699997,73.900002,70.900002
20160828211500,470.0,486.450012,31.846155,47,79.300003,100,71.099998,73.900002,70.900002
20160828213000,470.0,486.450012,31.846155,47,54.700001,0,71.199997,74.0,71.0
20160828214500,470.0,498.200012,32.615385,47,54.700001,0,71.199997,74.0,71.0
20160828220000,470.0,498.200012,32.615385,47,54.700001,0,71.199997,74.0,71.0
20160828221500,470.0,481.75,31.538462,46,54.700001,0,71.300003,73.900002,70.900002
20160828223000,470.0,481.75,31.538462,46,54.700001,0,71.300003,73.900002,70.900002
20160828224500,470.0,500.549988,32.76923,46,54.700001,0,71.300003,73.900002,70.900002
20160828230000,470.0,486.450012,31.846155,46,54.700001,0,71.300003,73.900002,70.900002
20160828231500,470.0,498.200012,32.615385,46,54.700001,0,71.300003,73.900002,70.900002
20160828233000,470.0,488.799988,31.999999,46,54.700001,0,71.400002,73.900002,70.900002
20160828234500,470.0,500.549988,32.76923,46,54.700001,0,71.300003,73.900002,70.900002
20160829000000,470.0,500.549988,32.76923,46,54.700001,0,71.400002,73.900002,70.900002
20160829001500,470.0,477.049988,31.230768,46,54.700001,0,71.400002,73.900002,70.900002
20160829003000,470.0,486.450012,31.846155,46,54.700001,0,71.400002,73.900002,70.900002
20160829004500,470.0,486.450012,31.846155,46,54.700001,0,71.300003,74.099998,71.099998
20160829010000,470.0,486.450012,31.846155,46,54.700001,0,71.300003,74.0,71.0
20160829011500,470.0,486.450012,31.846155,46,54.700001,0,71.400002,74.0,71.0
20160829013000,470.0,493.5,32.307692,46,54.700001,0,71.400002,74.0,71.0
20160829014500,470.0,493.5,32.307692,46,54.700001,0,71.5,74.0,71.0
20160829020000,470.0,486.450012,31.846155,46,54.700001,0,71.5,74.0,71.0
20160829021500,470.0,493.5,32.307692,46,54.700001,0,71.599998,73.900002,70.900002
20160829023000,470.0,477.049988,31.230768,46,54.700001,0,71.400002,73.900002,70.900002
20160829024500,470.0,498.200012,32.615385,46,54.700001,0,71.599998,73.900002,70.900002
20160829030000,470.0,486.450012,31.846155,46,54.700001,0,71.699997,73.900002,70.900002
20160829031500,470.0,486.450012,31.846155,46,54.700001,0,71.800003,73.900002,70.900002
20160829033000,470.0,498.200012,32.615385,46,54.700001,0,72.0,73.900002,70.900002
20160829034500,470.0,488.799988,31.999999,46,54.700001,0,72.0,73.900002,70.900002
20160829040000,470.0,500.549988,32.76923,46,54.700001,0,71.800003,73.900002,70.900002
20160829041500,470.0,488.799988,31.999999,46,54.700001,0,71.800003,73.900002,70.900002
20160829043000,470.0,481.75,31.538462,46,54.700001,0,71.800003,73.900002,70.900002
20160829044500,470.0,481.75,31.538462,46,54.700001,0,71.699997,73.900002,70.900002
20160829050000,470.0,470.0,30.769231,46,54.700001,0,71.699997,73.900002,70.900002
20160829051500,470.0,481.75,31.538462,46,54.700001,0,71.699997,73.900002,70.900002
20160829053000,470.0,481.75,31.538462,46,54.700001,0,71.699997,73.900002,70.900002
20160829054500,470.0,493.5,32.307692,46,54.700001,0,71.800003,73.900002,70.900002
20160829060000,470.0,493.5,32.307692,46,54.700001,0,71.800003,73.900002,70.900002
20160829061500,470.0,493.5,32.307692,46,54.700001,0,71.900002,73.900002,70.900002
20160829063000,470.0,481.75,31.538462,46,54.700001,0,71.800003,73.900002,70.900002
20160829064500,470.0,481.75,31.538462,46,54.700001,0,71.699997,73.900002,70.900002
20160829070000,470.0,467.649994,30.615384,46,54.700001,0,71.599998,73.900002,70.900002
20160829071500,470.0,486.450012,31.846155,46,54.700001,0,71.699997,73.900002,70.900002
20160829073000,470.0,895.349976,58.615383,100,54.700001,0,71.699997,68.199997,65.199997
20160829074500,470.0,895.349976,58.615383,100,54.700001,0,71.5,68.0,64.800003
20160829080000,470.0,876.549988,57.384615,100,55.5,0,71.300003,68.400002,65.400002
20160829081500,470.0,888.299988,58.153845,100,55.5,0,71.199997,68.400002,65.400002
20160829083000,470.0,888.299988,58.153845,100,55.5,0,71.0,68.400002,65.400002
20160829084500,470.0,869.5,56.923077,100,54.700001,0,70.800003,68.400002,65.400002
20160829090000,470.0,869.5,56.923077,100,54.700001,0,70.800003,68.400002,65.400002
20160829091500,470.0,885.950012,58.000001,100,54.700001,0,70.800003,68.400002,65.400002
20160829093000,470.0,874.200012,57.23077,100,54.700001,0,71.0,68.400002,65.400002
20160829094500,470.0,888.299988,58.153845,100,54.700001,0,70.900002,68.400002,65.400002
20160829100000,470.0,876.549988,57.384615,100,55.5,0,70.800003,68.400002,65.400002
20160829101500,470.0,885.950012,58.000001,100,55.5,0,70.800003,68.400002,65.400002
20160829103000,470.0,885.950012,58.000001,100,54.700001,0,70.900002,68.400002,65.400002
20160829104500,470.0,909.450012,59.538462,100,54.700001,0,71.0,68.400002,65.400002
20160829110000,470.0,918.849976,60.153845,100,54.700001,0,70.900002,68.400002,65.400002
20160829111500,470.0,918.849976,60.153845,100,54.700001,0,70.699997,68.400002,65.400002
20160829113000,470.0,909.450012,59.538462,100,55.5,0,70.5,68.400002,65.400002
20160829114500,470.0,909.450012,59.538462,100,55.5,0,70.5,68.400002,65.400002
20160829120000,470.0,909.450012,59.538462,100,55.5,0,70.5,68.400002,65.400002
20160829121500,470.0,900.049988,58.923076,100,55.5,0,70.5,68.400002,65.400002
20160829123000,470.0,900.049988,58.923076,100,55.5,0,70.400002,68.400002,65.400002
20160829124500,470.0,900.049988,58.923076,100,54.700001,0,70.400002,68.400002,65.400002
20160829130000,470.0,911.799988,59.692307,100,54.700001,0,70.5,68.400002,65.400002
20160829131500,470.0,895.349976,58.615383,100,54.700001,0,70.800003,68.099998,65.099998
20160829133000,470.0,923.549988,60.461538,100,54.700001,0,70.5,68.199997,65.199997
20160829134500,470.0,909.450012,59.538462,100,54.700001,0,70.5,68.199997,65.199997
20160829140000,470.0,895.349976,58.615383,100,54.700001,0,70.400002,68.099998,65.099998
20160829141500,470.0,895.349976,58.615383,100,54.700001,0,70.400002,69.400002,66.400002
20160829143000,470.0,932.950012,61.076924,100,54.700001,0,70.400002,69.400002,66.400002
20160829144500,470.0,921.200012,60.307693,100,54.700001,0,70.400002,69.400002,66.400002
20160829150000,470.0,921.200012,60.307693,100,54.700001,0,70.300003,69.400002,66.400002
20160829151500,470.0,921.200012,60.307693,100,54.700001,0,70.300003,69.400002,66.400002
20160829153000,470.0,921.200012,60.307693,100,54.700001,0,70.300003,69.400002,66.400002
20160829154500,470.0,921.200012,60.307693,100,54.700001,0,70.199997,69.400002,66.400002
20160829160000,470.0,904.75,59.230769,100,54.700001,0,70.300003,69.400002,66.400002
20160829161500,470.0,914.150024,59.846155,100,54.700001,0,70.400002,69.400002,66.400002
20160829163000,470.0,900.049988,58.923076,100,54.700001,0,70.199997,69.400002,66.400002
20160829164500,470.0,911.799988,59.692307,100,54.700001,0,70.199997,69.400002,66.400002
20160829170000,470.0,911.799988,59.692307,100,54.700001,0,70.199997,69.400002,66.400002
20160829171500,470.0,925.900024,60.615386,100,54.700001,0,70.0,69.400002,66.400002
20160829173000,470.0,907.099976,59.384614,100,54.700001,0,70.0,69.400002,66.400002
20160829174500,470.0,907.099976,59.384614,100,54.700001,0,70.0,69.400002,66.400002
20160829180000,470.0,921.200012,60.307693,100,54.700001,0,70.099998,69.400002,66.400002
20160829181500,470.0,921.200012,60.307693,100,54.700001,0,70.0,69.400002,66.400002
20160829183000,470.0,904.75,59.230769,100,54.700001,0,69.900002,69.400002,66.400002
20160829184500,470.0,923.549988,60.461538,100,54.700001,0,69.900002,69.400002,66.400002
20160829190000,470.0,923.549988,60.461538,100,54.700001,0,70.0,69.400002,66.400002
20160829191500,470.0,937.650024,61.384617,100,54.700001,0,69.900002,69.400002,66.400002
20160829193000,470.0,923.549988,60.461538,100,54.700001,0,69.800003,69.400002,66.400002
20160829194500,470.0,911.799988,59.692307,100,54.700001,0,69.800003,69.400002,66.400002
20160829200000,470.0,921.200012,60.307693,100,54.700001,0,69.800003,69.400002,66.400002
20160829201500,470.0,909.450012,59.538462,100,54.700001,0,69.900002,69.400002,66.400002
20160829203000,470.0,909.450012,59.538462,100,54.700001,0,69.900002,69.400002,66.400002
20160829204500,470.0,909.450012,59.538462,100,54.700001,0,70.0,69.400002,66.400002
20160829210000,470.0,909.450012,59.538462,100,54.700001,0,70.099998,69.400002,66.400002
20160829211500,470.0,888.299988,58.153845,100,54.700001,0,70.099998,69.400002,66.400002
20160829213000,470.0,918.849976,60.153845,100,54.700001,0,70.099998,69.300003,66.300003
20160829214500,470.0,904.75,59.230769,100,54.700001,0,70.199997,69.0,66.0
20160829220000,470.0,904.75,59.230769,100,54.700001,0,70.0,69.400002,66.400002
20160829221500,470.0,893.0,58.461538,100,54.700001,0,69.800003,69.400002,66.400002
20160829223000,470.0,916.5,60.0,100,54.700001,0,69.800003,69.400002,66.400002
20160829224500,470.0,925.900024,60.615386,100,54.700001,0,69.699997,69.400002,66.400002
20160829230000,470.0,925.900024,60.615386,100,54.700001,0,69.599998,69.0,66.0
20160829231500,470.0,925.900024,60.615386,100,54.700001,0,69.699997,69.0,66.0
20160829233000,470.0,925.900024,60.615386,100,54.700001,0,69.5,69.0,66.0
20160829234500,470.0,925.900024,60.615386,100,54.700001,0,69.400002,69.0,66.0
20160830000000,470.0,925.900024,60.615386,100,54.700001,0,69.400002,69.0,66.0
20160830001500,470.0,925.900024,60.615386,100,54.700001,0,69.400002,69.0,66.0
20160830003000,470.0,904.75,59.230769,100,54.700001,0,69.400002,69.0,66.0
20160830004500,470.0,904.75,59.230769,100,54.700001,0,69.400002,69.400002,66.400002
20160830010000,470.0,944.700012,61.846155,100,54.700001,0,69.400002,69.400002,66.400002
20160830011500,470.0,923.549988,60.461538,100,54.700001,0,69.5,69.400002,66.400002
20160830013000,470.0,923.549988,60.461538,100,54.700001,0,69.400002,69.199997,66.199997
20160830014500,470.0,923.549988,60.461538,100,55.5,0,69.400002,69.099998,66.099998
20160830020000,470.0,904.75,59.230769,100,55.5,0,69.400002,69.0,66.0
20160830021500,470.0,944.700012,61.846155,100,54.700001,0,69.300003,69.0,66.0
20160830023000,470.0,923.549988,60.461538,100,54.700001,0,69.300003,69.400002,66.400002
20160830024500,470.0,923.549988,60.461538,100,54.700001,0,69.300003,69.0,66.0
20160830030000,470.0,923.549988,60.461538,100,55.299999,0,69.300003,69.0,66.0
20160830031500,470.0,944.700012,61.846155,100,54.700001,0,69.300003,69.099998,66.099998
20160830033000,470.0,944.700012,61.846155,100,54.700001,0,69.199997,69.0,66.0
20160830034500,470.0,923.549988,60.461538,100,54.700001,0,69.199997,69.0,66.0
20160830040000,470.0,944.700012,61.846155,100,54.700001,0,69.300003,69.0,66.0
20160830041500,470.0,944.700012,61.846155,100,54.700001,0,69.199997,69.0,66.0
20160830043000,470.0,923.549988,60.461538,100,54.700001,0,69.099998,69.0,66.0
20160830044500,470.0,923.549988,60.461538,100,54.700001,0,69.099998,69.0,66.0
20160830050000,470.0,944.700012,61.846155,100,54.700001,0,69.099998,69.0,66.0
20160830051500,470.0,904.75,59.230769,100,54.700001,0,69.099998,69.0,66.0
20160830053000,470.0,923.549988,60.461538,100,54.700001,0,69.099998,69.0,66.0
20160830054500,470.0,923.549988,60.461538,100,54.700001,0,69.0,69.0,66.0
20160830060000,470.0,923.549988,60.461538,100,54.700001,0,69.099998,69.0,66.0
20160830061500,470.0,904.75,59.230769,100,54.700001,0,69.199997,69.0,66.0
20160830063000,470.0,944.700012,61.846155,100,54.700001,0,69.099998,69.0,66.0
20160830064500,470.0,904.75,59.230769,100,54.700001,0,69.199997,69.0,66.0
20160830070000,470.0,904.75,59.230769,100,54.700001,0,69.099998,69.0,66.0
20160830071500,470.0,883.599976,57.846152,100,54.700001,0,69.0,68.0,63.0
20160830073000,470.0,921.200012,60.307693,100,54.700001,0,69.099998,68.0,63.0
20160830074500,470.0,921.200012,60.307693,100,54.700001,0,69.300003,68.0,63.0
20160830080000,470.0,921.200012,60.307693,100,54.700001,0,69.300003,68.0,63.0
20160830081500,470.0,935.299988,61.230768,100,54.700001,0,69.300003,68.0,63.0
20160830083000,470.0,923.549988,60.461538,100,54.700001,0,69.400002,68.0,63.0
20160830084500,470.0,944.700012,61.846155,100,54.700001,0,69.400002,68.0,63.0
20160830090000,470.0,944.700012,61.846155,100,54.700001,0,69.400002,68.0,63.0
20160830091500,470.0,944.700012,61.846155,100,54.700001,0,69.5,68.0,63.0
20160830093000,470.0,918.849976,60.153845,100,54.700001,0,69.5,68.0,63.0
20160830094500,470.0,918.849976,60.153845,100,55.5,0,69.599998,68.0,63.0
20160830100000,470.0,930.599976,60.923075,100,55.5,0,69.699997,68.0,63.0
20160830101500,470.0,930.599976,60.923075,100,55.5,0,69.800003,68.0,63.0
20160830103000,470.0,907.099976,59.384614,100,55.5,0,69.900002,68.0,63.0
20160830104500,470.0,498.200012,32.615385,47,55.5,0,70.5,71.800003,68.800003
20160830110000,470.0,512.299988,33.538461,47,54.700001,0,70.599998,71.800003,68.800003
20160830111500,470.0,500.549988,32.76923,47,54.700001,0,70.699997,71.800003,68.800003
20160830113000,470.0,486.450012,31.846155,47,54.700001,0,70.900002,71.800003,68.800003
20160830114500,470.0,486.450012,31.846155,47,54.700001,0,70.800003,71.800003,68.800003
20160830120000,470.0,498.200012,32.615385,47,54.700001,0,70.900002,71.800003,68.800003
20160830121500,470.0,498.200012,32.615385,47,54.700001,0,71.0,71.5,68.5
20160830123000,470.0,498.200012,32.615385,47,55.299999,0,71.0,71.599998,68.599998
20160830124500,470.0,507.600006,33.23077,47,55.299999,0,71.0,71.599998,68.599998
20160830130000,470.0,493.5,32.307692,47,55.299999,0,71.099998,71.400002,68.400002
20160830131500,470.0,493.5,32.307692,47,55.299999,0,71.099998,71.400002,68.400002
20160830133000,470.0,481.75,31.538462,47,55.299999,0,71.099998,71.400002,68.400002
20160830134500,470.0,493.5,32.307692,47,55.299999,0,71.300003,71.400002,68.400002
20160830140000,470.0,493.5,32.307692,47,55.299999,0,71.400002,71.400002,68.400002
20160830141500,470.0,500.549988,32.76923,47,55.299999,0,71.599998,71.400002,68.400002
20160830143000,470.0,493.5,32.307692,47,55.299999,0,71.599998,71.400002,68.400002
20160830144500,470.0,493.5,32.307692,47,55.299999,0,71.699997,71.400002,68.400002
20160830150000,470.0,500.549988,32.76923,47,55.299999,0,71.699997,71.400002,68.400002
20160830151500,470.0,554.599976,36.307691,50,55.299999,0,71.800003,71.400002,68.400002
20160830153000,470.0,615.700012,40.307693,54,55.299999,0,71.800003,71.400002,68.400002
20160830154500,470.0,679.150024,44.46154,57,55.299999,0,71.699997,71.400002,68.400002
20160830160000,470.0,672.099976,43.999998,57,55.299999,0,71.699997,71.400002,68.400002
20160830161500,470.0,672.099976,43.999998,59,55.299999,0,71.599998,71.400002,68.400002
20160830163000,470.0,672.099976,43.999998,59,55.299999,0,71.599998,71.400002,68.400002
20160830164500,470.0,672.099976,43.999998,59,55.299999,0,71.599998,71.400002,68.400002
20160830170000,470.0,660.349976,43.230768,59,55.299999,0,71.599998,71.400002,68.400002
20160830171500,470.0,660.349976,43.230768,59,55.299999,0,71.599998,71.400002,68.400002
20160830173000,470.0,660.349976,43.230768,59,54.700001,0,71.400002,71.400002,68.400002
20160830174500,470.0,660.349976,43.230768,59,54.700001,0,71.300003,71.400002,68.400002
20160830180000,470.0,660.349976,43.230768,59,54.700001,0,71.5,71.400002,68.400002
20160830181500,470.0,660.349976,43.230768,59,54.700001,0,71.400002,71.400002,68.400002
20160830183000,470.0,669.75,43.846154,59,54.700001,0,71.5,71.400002,68.400002
20160830184500,470.0,669.75,43.846154,59,54.700001,0,71.400002,71.400002,68.400002
20160830190000,470.0,655.650024,42.923079,59,54.700001,0,71.599998,71.400002,68.400002
20160830191500,470.0,669.75,43.846154,59,54.700001,0,71.599998,71.400002,68.400002
20160830193000,470.0,658.0,43.076923,59,54.700001,0,71.400002,71.400002,68.400002
20160830194500,470.0,658.0,43.076923,59,54.700001,0,71.400002,71.400002,68.400002
20160830200000,470.0,658.0,43.076923,59,54.700001,0,71.5,71.400002,68.400002
20160830201500,470.0,658.0,43.076923,59,54.700001,0,71.5,71.400002,68.400002
20160830203000,470.0,646.25,42.307692,59,54.700001,0,71.5,71.400002,68.400002
20160830204500,470.0,669.75,43.846154,60,54.700001,0,71.599998,71.400002,68.400002
20160830210000,470.0,669.75,43.846154,60,54.700001,0,71.5,71.400002,68.400002
20160830211500,470.0,662.700012,43.384616,60,54.700001,0,71.400002,71.400002,68.400002
20160830213000,470.0,662.700012,43.384616,60,54.700001,0,71.400002,71.400002,68.400002
20160830214500,470.0,662.700012,43.384616,60,54.700001,0,71.300003,71.400002,68.400002
20160830220000,470.0,662.700012,43.384616,60,54.700001,0,71.300003,71.400002,68.400002
20160830221500,470.0,662.700012,43.384616,60,54.700001,0,71.300003,71.400002,68.400002
20160830223000,470.0,672.099976,43.999998,60,54.700001,0,71.199997,71.400002,68.400002
20160830224500,470.0,679.150024,44.46154,60,55.5,0,71.199997,71.400002,68.400002
20160830230000,470.0,658.0,43.076923,60,54.700001,0,71.199997,71.400002,68.400002
20160830231500,470.0,667.400024,43.692309,60,55.5,0,71.199997,71.400002,68.400002
20160830233000,470.0,681.5,44.615385,60,55.5,0,71.199997,71.400002,68.400002
20160830234500,470.0,669.75,43.846154,60,55.5,0,71.199997,71.400002,68.400002
20160831000000,470.0,669.75,43.846154,60,55.5,0,71.199997,71.400002,68.400002
20160831001500,470.0,660.349976,43.230768,60,55.5,0,71.199997,71.400002,68.400002
20160831003000,470.0,674.450012,44.153847,60,55.5,0,71.300003,71.400002,68.400002
20160831004500,470.0,674.450012,44.153847,60,55.5,0,71.300003,71.400002,68.400002
20160831010000,470.0,667.400024,43.692309,60,54.700001,0,71.300003,71.400002,68.400002
20160831011500,470.0,667.400024,43.692309,60,54.700001,0,71.300003,71.400002,68.400002
20160831013000,470.0,679.150024,44.46154,60,54.700001,0,71.199997,71.400002,68.400002
20160831014500,470.0,658.0,43.076923,60,54.700001,0,71.199997,71.400002,68.400002
20160831020000,470.0,693.25,45.384615,60,54.700001,0,71.199997,71.400002,68.400002
20160831021500,470.0,679.150024,44.46154,60,54.700001,0,71.199997,71.400002,68.400002
20160831023000,470.0,679.150024,44.46154,60,54.700001,0,71.199997,71.400002,68.400002
20160831024500,470.0,658.0,43.076923,60,54.700001,0,71.099998,71.400002,68.400002
20160831030000,470.0,620.400024,40.615386,57,54.700001,0,71.0,71.400002,68.400002
20160831031500,470.0,578.099976,37.846152,54,54.700001,0,71.0,71.400002,68.400002
20160831033000,470.0,535.799988,35.076922,50,54.700001,0,71.0,71.400002,68.400002
20160831034500,470.0,524.049988,34.307692,49,54.700001,0,71.099998,71.400002,68.400002
20160831040000,470.0,533.450012,34.923078,49,54.700001,0,71.099998,71.400002,68.400002
20160831041500,470.0,526.400024,34.46154,49,54.700001,0,71.199997,71.400002,68.400002
20160831043000,470.0,514.650024,33.692309,49,54.700001,0,71.199997,71.400002,68.400002
20160831044500,470.0,514.650024,33.692309,49,54.700001,0,71.199997,71.400002,68.400002
20160831050000,470.0,533.450012,34.923078,49,54.700001,0,71.199997,71.400002,68.400002
20160831051500,470.0,514.650024,33.692309,49,54.700001,0,71.199997,71.400002,68.400002
20160831053000,470.0,514.650024,33.692309,49,54.700001,0,71.199997,71.400002,68.400002
20160831054500,470.0,526.400024,34.46154,49,54.700001,0,71.300003,71.400002,68.400002
20160831060000,470.0,526.400024,34.46154,49,54.700001,0,71.300003,71.400002,68.400002
20160831061500,470.0,519.349976,33.999998,49,54.700001,0,71.199997,71.400002,68.400002
20160831063000,470.0,493.5,32.307692,47,54.700001,0,71.099998,71.400002,68.400002
20160831064500,470.0,493.5,32.307692,47,54.700001,0,71.300003,71.400002,68.400002
20160831070000,470.0,883.599976,57.846152,100,54.700001,0,70.800003,68.0,61.900002
20160831071500,470.0,869.5,56.923077,100,54.700001,0,70.699997,68.0,61.900002
20160831073000,470.0,883.599976,57.846152,100,54.700001,0,70.5,68.0,61.299999
20160831074500,470.0,883.599976,57.846152,100,54.700001,0,70.5,68.0,61.299999
20160831080000,470.0,895.349976,58.615383,100,54.700001,0,70.300003,68.0,61.299999
20160831081500,470.0,885.950012,58.000001,100,54.700001,0,70.300003,68.0,61.299999
20160831083000,470.0,885.950012,58.000001,100,54.700001,0,70.300003,68.0,61.299999
20160831084500,470.0,876.549988,57.384615,100,55.400002,0,70.300003,68.0,61.299999
20160831090000,470.0,909.450012,59.538462,100,55.400002,0,70.5,68.0,61.299999
20160831091500,470.0,895.349976,58.615383,100,55.400002,0,70.300003,68.0,61.299999
20160831093000,470.0,853.049988,55.846153,100,55.400002,0,70.400002,68.0,61.299999
20160831094500,470.0,874.200012,57.23077,100,55.400002,0,70.400002,68.0,61.299999
20160831100000,470.0,883.599976,57.846152,100,55.400002,0,70.400002,68.0,61.299999
20160831101500,470.0,883.599976,57.846152,100,55.400002,0,70.5,68.0,61.299999
20160831103000,470.0,893.0,58.461538,100,55.400002,0,70.300003,68.0,61.299999
20160831104500,470.0,876.549988,57.384615,100,55.400002,0,70.300003,68.0,61.299999
20160831110000,470.0,895.349976,58.615383,100,55.400002,0,70.199997,68.0,61.299999
20160831111500,470.0,885.950012,58.000001,100,55.400002,0,70.199997,68.0,61.299999
20160831113000,470.0,885.950012,58.000001,100,55.400002,0,70.300003,68.0,61.299999
20160831114500,470.0,914.150024,59.846155,100,55.400002,0,70.400002,68.0,60.599998
20160831120000,470.0,893.0,58.461538,100,55.400002,0,70.300003,68.0,60.599998
20160831121500,470.0,893.0,58.461538,100,55.400002,0,70.300003,68.0,61.299999
20160831123000,470.0,902.400024,59.076925,100,55.400002,0,70.199997,68.0,60.599998
20160831124500,470.0,902.400024,59.076925,100,54.799999,0,70.599998,68.0,61.299999
20160831130000,470.0,902.400024,59.076925,100,54.799999,0,70.300003,68.0,60.599998
20160831131500,470.0,876.549988,57.384615,100,54.799999,0,70.199997,68.0,60.700001
20160831133000,470.0,876.549988,57.384615,100,54.799999,0,70.300003,68.0,60.599998
20160831134500,470.0,890.650024,58.307694,100,54.799999,0,70.300003,68.0,60.599998
20160831140000,470.0,876.549988,57.384615,100,54.799999,0,70.300003,68.0,60.599998
20160831141500,470.0,857.75,56.153846,100,54.799999,0,70.300003,68.0,60.599998
20160831143000,470.0,907.099976,59.384614,100,54.799999,0,70.199997,68.0,61.299999
20160831144500,470.0,883.599976,57.846152,100,55.5,0,70.199997,68.0,61.299999
20160831150000,470.0,883.599976,57.846152,100,55.5,0,70.199997,68.0,61.299999
20160831151500,470.0,883.599976,57.846152,100,55.5,0,70.300003,68.0,61.299999
20160831153000,470.0,871.849976,57.076921,100,55.5,0,70.300003,68.0,61.299999
20160831154500,470.0,871.849976,57.076921,100,55.5,0,70.300003,68.0,61.299999
20160831160000,470.0,883.599976,57.846152,100,55.5,0,70.199997,68.0,61.299999
20160831161500,470.0,883.599976,57.846152,100,55.5,0,70.300003,68.0,61.299999
20160831163000,470.0,883.599976,57.846152,100,55.5,0,70.300003,68.0,61.299999
20160831164500,470.0,883.599976,57.846152,100,55.5,0,70.199997,68.0,61.299999
20160831170000,470.0,893.0,58.461538,100,55.5,0,70.199997,68.0,61.299999
20160831171500,470.0,918.849976,60.153845,100,55.5,0,70.099998,68.0,61.299999
20160831173000,470.0,909.450012,59.538462,100,55.5,0,70.199997,68.0,61.299999
20160831174500,470.0,909.450012,59.538462,100,55.5,0,70.099998,68.0,61.299999
20160831180000,470.0,895.349976,58.615383,100,55.5,0,70.0,68.0,61.299999
20160831181500,470.0,909.450012,59.538462,100,55.5,0,70.0,68.0,61.299999
20160831183000,470.0,893.0,58.461538,100,55.5,0,70.199997,68.0,61.299999
20160831184500,470.0,893.0,58.461538,100,55.5,0,70.099998,68.0,61.400002
20160831190000,470.0,869.5,56.923077,100,55.5,0,70.300003,68.0,61.299999
20160831191500,470.0,888.299988,58.153845,100,55.5,0,70.400002,68.0,61.299999
20160831193000,470.0,904.75,59.230769,100,55.5,0,70.5,68.0,61.400002
20160831194500,470.0,890.650024,58.307694,100,55.5,0,70.5,68.0,61.299999
20160831200000,470.0,890.650024,58.307694,100,55.5,0,70.400002,68.0,61.400002
20160831201500,470.0,904.75,59.230769,100,55.5,0,70.400002,68.0,61.299999
20160831203000,470.0,888.299988,58.153845,100,55.5,0,70.5,68.0,61.400002
20160831204500,470.0,888.299988,58.153845,100,55.5,0,70.400002,68.0,61.400002
20160831210000,470.0,874.200012,57.23077,100,54.700001,0,70.300003,68.0,61.299999
20160831211500,470.0,900.049988,58.923076,100,54.700001,0,70.300003,68.0,61.299999
20160831213000,470.0,900.049988,58.923076,100,54.700001,0,70.199997,68.0,61.299999
20160831214500,470.0,900.049988,58.923076,100,54.700001,0,70.099998,68.0,61.299999
20160831220000,470.0,900.049988,58.923076,100,54.700001,0,70.099998,68.0,61.299999
20160831221500,470.0,883.599976,57.846152,100,54.700001,0,70.099998,68.0,61.299999
20160831223000,470.0,895.349976,58.615383,100,54.700001,0,70.0,68.0,61.299999
20160831224500,470.0,895.349976,58.615383,100,54.700001,0,69.900002,68.0,61.299999
20160831230000,470.0,909.450012,59.538462,100,54.700001,0,69.900002,68.0,61.299999
20160831231500,470.0,888.299988,58.153845,100,54.700001,0,69.900002,68.0,61.299999
20160831233000,470.0,904.75,59.230769,100,54.700001,0,69.900002,68.0,61.299999
20160831234500,470.0,493.5,32.307692,47,78.699997,100,70.199997,73.5,70.5
20160901000000,470.0,493.5,32.307692,47,66.199997,0,71.0,73.800003,70.800003
20160901001500,470.0,493.5,32.307692,47,55.200001,0,71.400002,73.900002,70.900002
20160901003000,470.0,512.299988,33.538461,47,55.200001,0,71.300003,73.599998,70.599998
20160901004500,470.0,493.5,32.307692,46,55.200001,0,71.400002,73.800003,70.800003
20160901010000,470.0,493.5,32.307692,46,55.200001,0,71.300003,73.900002,70.900002
20160901011500,470.0,493.5,32.307692,46,55.200001,0,71.400002,73.900002,70.900002
20160901013000,470.0,493.5,32.307692,46,55.200001,0,71.400002,73.900002,70.900002
