PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901014500,470.0,493.5,32.307692,46,55.200001,0,71.5,73.900002,70.900002
20160901020000,470.0,493.5,32.307692,46,55.200001,0,71.599998,73.900002,70.900002
20160901021500,470.0,500.549988,32.76923,46,55.200001,0,71.599998,73.900002,70.900002
20160901023000,470.0,493.5,32.307692,46,55.200001,0,71.599998,73.900002,70.900002
20160901024500,470.0,493.5,32.307692,46,55.200001,0,71.599998,73.900002,70.900002
20160901030000,470.0,493.5,32.307692,46,55.200001,0,71.599998,73.900002,70.900002
20160901031500,470.0,486.450012,31.846155,46,55.200001,0,71.5,73.900002,70.900002
20160901033000,470.0,486.450012,31.846155,46,55.200001,0,71.400002,73.900002,70.900002
20160901034500,470.0,486.450012,31.846155,46,55.200001,0,71.400002,73.800003,70.800003
20160901040000,470.0,486.450012,31.846155,46,55.200001,0,71.400002,73.800003,70.800003
20160901041500,470.0,498.200012,32.615385,46,55.200001,0,71.300003,73.800003,70.800003
20160901043000,470.0,486.450012,31.846155,46,55.200001,0,71.300003,73.800003,70.800003
20160901044500,470.0,486.450012,31.846155,46,55.200001,0,71.300003,73.699997,70.699997
20160901050000,470.0,486.450012,31.846155,46,55.200001,0,71.300003,73.599998,70.599998
20160901051500,470.0,486.450012,31.846155,46,55.200001,0,71.400002,73.599998,70.599998
20160901053000,470.0,493.5,32.307692,46,55.200001,0,71.300003,73.599998,70.599998
20160901054500,470.0,467.649994,30.615384,46,55.200001,0,71.199997,73.599998,70.599998
20160901060000,470.0,486.450012,31.846155,46,55.200001,0,71.300003,73.599998,70.599998
20160901061500,470.0,493.5,32.307692,46,55.200001,0,71.300003,73.599998,70.599998
20160901063000,470.0,481.75,31.538462,46,55.200001,0,71.300003,73.599998,70.599998
20160901064500,470.0,481.75,31.538462,46,55.200001,0,71.400002,73.599998,70.599998
20160901070000,470.0,493.5,32.307692,46,55.200001,0,71.300003,73.599998,70.599998
20160901071500,470.0,923.549988,60.461538,100,55.200001,0,71.199997,68.0,63.700001
20160901073000,470.0,932.950012,61.076924,100,55.200001,0,70.800003,68.0,63.700001
20160901074500,470.0,921.200012,60.307693,100,55.200001,0,70.800003,68.0,63.700001
20160901080000,470.0,932.950012,61.076924,100,55.200001,0,70.699997,68.0,63.700001
20160901081500,470.0,947.049988,61.999999,100,55.200001,0,70.599998,68.0,63.700001
20160901083000,470.0,911.799988,59.692307,100,55.200001,0,70.699997,68.0,63.700001
20160901084500,470.0,932.950012,61.076924,100,55.200001,0,70.599998,68.0,63.700001
20160901090000,470.0,923.549988,60.461538,100,55.200001,0,70.5,68.0,63.700001
20160901091500,470.0,904.75,59.230769,100,55.200001,0,70.5,68.0,63.700001
20160901093000,470.0,904.75,59.230769,100,55.200001,0,70.699997,68.0,63.700001
20160901094500,470.0,904.75,59.230769,100,55.200001,0,70.5,68.0,63.700001
20160901100000,470.0,904.75,59.230769,100,55.200001,0,70.5,68.0,63.700001
20160901101500,470.0,944.700012,61.846155,100,55.200001,0,70.400002,68.0,63.700001
20160901103000,470.0,923.549988,60.461538,100,55.200001,0,70.400002,68.0,63.700001
20160901104500,470.0,923.549988,60.461538,100,55.200001,0,70.300003,68.0,63.700001
20160901110000,470.0,944.700012,61.846155,100,55.200001,0,70.400002,68.0,63.700001
20160901111500,470.0,923.549988,60.461538,100,55.200001,0,70.300003,68.0,63.700001
20160901113000,470.0,923.549988,60.461538,100,55.200001,0,70.199997,68.0,63.700001
20160901114500,470.0,904.75,59.230769,100,55.200001,0,70.199997,68.0,63.700001
20160901120000,470.0,923.549988,60.461538,100,55.200001,0,70.199997,68.0,63.700001
20160901121500,470.0,944.700012,61.846155,100,55.200001,0,69.900002,68.0,63.700001
20160901123000,470.0,923.549988,60.461538,100,55.200001,0,70.0,68.0,63.700001
20160901124500,470.0,923.549988,60.461538,100,55.200001,0,70.0,68.0,63.700001
20160901130000,470.0,944.700012,61.846155,100,55.200001,0,69.900002,68.0,63.700001
20160901131500,470.0,944.700012,61.846155,100,55.200001,0,69.900002,68.0,63.700001
20160901133000,470.0,923.549988,60.461538,100,55.200001,0,70.0,68.0,63.700001
20160901134500,470.0,904.75,59.230769,100,55.200001,0,70.0,68.0,63.700001
20160901140000,470.0,883.599976,57.846152,100,55.200001,0,69.900002,68.0,63.700001
20160901141500,470.0,883.599976,57.846152,100,55.200001,0,70.0,68.0,63.700001
20160901143000,470.0,904.75,59.230769,100,55.200001,0,70.099998,68.0,63.700001
20160901144500,470.0,904.75,59.230769,100,55.200001,0,70.0,68.0,63.700001
20160901150000,470.0,904.75,59.230769,100,55.200001,0,69.900002,68.0,63.700001
20160901151500,470.0,904.75,59.230769,100,55.200001,0,70.0,68.0,63.700001
20160901153000,470.0,883.599976,57.846152,100,55.200001,0,69.900002,68.0,63.700001
20160901154500,470.0,904.75,59.230769,100,55.200001,0,70.0,68.0,63.700001
20160901160000,470.0,923.549988,60.461538,100,55.200001,0,70.199997,68.0,63.700001
20160901161500,470.0,904.75,59.230769,100,55.200001,0,70.0,68.0,63.700001
20160901163000,470.0,923.549988,60.461538,100,55.200001,0,69.900002,68.0,63.700001
20160901164500,470.0,904.75,59.230769,100,55.200001,0,70.0,68.0,63.700001
20160901170000,470.0,923.549988,60.461538,100,55.200001,0,70.0,68.0,63.700001
20160901171500,470.0,904.75,59.230769,100,55.200001,0,70.099998,68.0,63.700001
20160901173000,470.0,904.75,59.230769,100,55.200001,0,70.199997,68.0,63.700001
20160901174500,470.0,923.549988,60.461538,100,55.200001,0,70.0,68.0,63.700001
20160901180000,470.0,923.549988,60.461538,100,55.200001,0,69.900002,68.0,63.700001
20160901181500,470.0,923.549988,60.461538,100,55.200001,0,69.800003,68.0,63.700001
20160901183000,470.0,904.75,59.230769,100,55.200001,0,69.800003,68.0,63.700001
20160901184500,470.0,904.75,59.230769,100,55.200001,0,69.699997,68.0,63.700001
20160901190000,470.0,923.549988,60.461538,100,55.200001,0,69.800003,68.0,63.700001
20160901191500,470.0,904.75,59.230769,100,55.200001,0,69.900002,68.0,63.700001
20160901193000,470.0,883.599976,57.846152,100,55.200001,0,69.699997,68.0,63.700001
20160901194500,470.0,904.75,59.230769,100,55.200001,0,69.900002,68.0,63.700001
20160901200000,470.0,916.5,60.0,100,55.200001,0,70.0,68.0,63.700001
20160901201500,470.0,916.5,60.0,100,55.200001,0,70.0,68.0,63.700001
20160901203000,470.0,895.349976,58.615383,100,55.200001,0,69.900002,68.0,63.700001
20160901204500,470.0,881.25,57.692308,100,55.200001,0,69.900002,68.0,63.700001
20160901210000,470.0,890.650024,58.307694,100,55.200001,0,69.900002,68.0,63.700001
20160901211500,470.0,500.549988,32.76923,47,68.599998,100,70.599998,74.599998,71.599998
20160901213000,470.0,500.549988,32.76923,46,66.599998,100,71.0,74.599998,71.599998
20160901214500,470.0,512.299988,33.538461,46,65.699997,100,71.300003,74.599998,71.599998
20160901220000,470.0,500.549988,32.76923,46,65.699997,100,71.599998,74.599998,71.599998
20160901221500,470.0,500.549988,32.76923,46,67.699997,100,71.699997,74.599998,71.599998
20160901223000,470.0,512.299988,33.538461,46,65.300003,100,71.699997,74.599998,71.599998
20160901224500,470.0,493.5,32.307692,46,55.599998,0,71.800003,74.599998,71.599998
20160901230000,470.0,486.450012,31.846155,46,54.700001,0,71.699997,74.599998,71.599998
20160901231500,470.0,498.200012,32.615385,46,54.700001,0,71.699997,74.599998,71.599998
20160901233000,470.0,498.200012,32.615385,46,54.700001,0,71.699997,74.599998,71.599998
20160901234500,470.0,498.200012,32.615385,46,54.700001,0,71.900002,74.599998,71.599998
20160902000000,470.0,481.75,31.538462,46,54.700001,0,72.099998,74.599998,71.599998
20160902001500,470.0,498.200012,32.615385,46,54.700001,0,72.099998,74.599998,71.599998
20160902003000,470.0,486.450012,31.846155,46,54.700001,0,72.199997,74.599998,71.599998
20160902004500,470.0,486.450012,31.846155,45,54.700001,0,72.199997,74.599998,71.599998
20160902010000,470.0,486.450012,31.846155,45,54.700001,0,72.199997,74.599998,71.599998
20160902011500,470.0,486.450012,31.846155,45,54.700001,0,72.199997,74.599998,71.599998
20160902013000,470.0,486.450012,31.846155,45,54.700001,0,72.300003,74.599998,71.599998
20160902014500,470.0,486.450012,31.846155,45,54.700001,0,72.400002,74.599998,71.599998
20160902020000,470.0,477.049988,31.230768,45,54.700001,0,72.300003,74.599998,71.599998
20160902021500,470.0,477.049988,31.230768,45,54.700001,0,72.199997,74.599998,71.599998
20160902023000,470.0,486.450012,31.846155,45,54.700001,0,72.099998,74.599998,71.599998
20160902024500,470.0,486.450012,31.846155,45,54.700001,0,72.099998,74.599998,71.599998
20160902030000,470.0,486.450012,31.846155,45,54.700001,0,72.0,74.599998,71.599998
20160902031500,470.0,470.0,30.769231,45,54.700001,0,71.900002,74.599998,71.599998
20160902033000,470.0,481.75,31.538462,45,54.700001,0,71.900002,74.599998,71.599998
20160902034500,470.0,481.75,31.538462,45,54.700001,0,71.900002,74.599998,71.599998
20160902040000,470.0,481.75,31.538462,45,54.700001,0,71.800003,74.599998,71.599998
20160902041500,470.0,481.75,31.538462,45,54.700001,0,71.699997,74.599998,71.599998
20160902043000,470.0,481.75,31.538462,45,54.700001,0,71.699997,74.599998,71.599998
20160902044500,470.0,467.649994,30.615384,45,54.700001,0,71.699997,74.599998,71.599998
20160902050000,470.0,462.950012,30.307693,45,54.700001,0,71.699997,74.599998,71.599998
20160902051500,470.0,477.049988,31.230768,45,54.700001,0,71.699997,74.599998,71.599998
20160902053000,470.0,467.649994,30.615384,45,54.700001,0,71.699997,74.599998,71.599998
20160902054500,470.0,467.649994,30.615384,45,54.700001,0,71.599998,74.599998,71.599998
20160902060000,470.0,481.75,31.538462,45,54.700001,0,71.599998,74.599998,71.599998
20160902061500,470.0,481.75,31.538462,45,54.700001,0,71.599998,74.599998,71.599998
20160902063000,470.0,481.75,31.538462,45,54.700001,0,71.699997,74.599998,71.599998
20160902064500,470.0,481.75,31.538462,45,54.700001,0,71.599998,74.599998,71.599998
20160902070000,470.0,481.75,31.538462,45,54.700001,0,71.599998,74.599998,71.599998
20160902071500,470.0,481.75,31.538462,45,54.700001,0,71.699997,74.599998,71.599998
20160902073000,470.0,481.75,31.538462,45,54.700001,0,71.599998,74.599998,71.599998
20160902074500,470.0,481.75,31.538462,45,54.700001,0,71.699997,74.599998,71.599998
20160902080000,470.0,481.75,31.538462,45,54.700001,0,71.699997,74.599998,71.599998
20160902081500,470.0,914.150024,59.846155,100,54.700001,0,71.699997,68.0,64.300003
20160902083000,470.0,914.150024,59.846155,100,54.700001,0,71.5,68.0,64.800003
20160902084500,470.0,893.0,58.461538,100,54.700001,0,71.300003,68.0,64.800003
20160902090000,470.0,878.900024,57.538463,100,54.700001,0,71.300003,68.0,64.800003
20160902091500,470.0,893.0,58.461538,100,54.700001,0,71.300003,68.0,64.800003
20160902093000,470.0,881.25,57.692308,100,55.5,0,71.300003,68.0,64.800003
20160902094500,470.0,881.25,57.692308,100,55.5,0,71.300003,68.0,64.599998
20160902100000,470.0,881.25,57.692308,100,55.5,0,71.199997,68.0,64.300003
20160902101500,470.0,881.25,57.692308,100,55.5,0,71.099998,68.0,64.800003
20160902103000,470.0,881.25,57.692308,100,55.5,0,71.099998,68.0,64.800003
20160902104500,470.0,881.25,57.692308,100,55.5,0,71.099998,68.0,64.800003
20160902110000,470.0,881.25,57.692308,100,55.5,0,71.199997,68.0,64.800003
20160902111500,470.0,881.25,57.692308,100,55.5,0,71.199997,68.0,64.800003
20160902113000,470.0,881.25,57.692308,100,55.5,0,71.099998,68.0,64.800003
20160902114500,470.0,881.25,57.692308,100,55.5,0,71.0,68.0,64.800003
20160902120000,470.0,881.25,57.692308,100,55.5,0,71.0,68.0,64.800003
20160902121500,470.0,871.849976,57.076921,100,55.5,0,70.900002,68.0,64.800003
20160902123000,470.0,871.849976,57.076921,100,55.5,0,70.800003,68.0,64.800003
20160902124500,470.0,893.0,58.461538,100,55.5,0,70.699997,69.400002,66.400002
20160902130000,470.0,878.900024,57.538463,100,55.5,0,70.800003,69.400002,66.400002
20160902131500,470.0,902.400024,59.076925,100,55.5,0,70.699997,69.800003,66.800003
20160902133000,470.0,881.25,57.692308,100,55.5,0,70.699997,69.900002,66.900002
20160902134500,470.0,895.349976,58.615383,100,55.5,0,70.699997,69.900002,66.900002
20160902140000,470.0,895.349976,58.615383,100,55.5,0,70.699997,69.900002,66.900002
20160902141500,470.0,914.150024,59.846155,100,55.5,0,70.699997,69.900002,66.900002
20160902143000,470.0,890.650024,58.307694,100,55.5,0,70.699997,69.900002,66.900002
20160902144500,470.0,914.150024,59.846155,100,55.5,0,70.699997,69.900002,66.900002
20160902150000,470.0,914.150024,59.846155,100,55.5,0,70.699997,69.900002,66.900002
20160902151500,470.0,902.400024,59.076925,100,55.5,0,70.699997,69.900002,66.900002
20160902153000,470.0,893.0,58.461538,100,55.5,0,70.599998,68.0,64.900002
20160902154500,470.0,893.0,58.461538,100,55.5,0,70.599998,68.0,64.900002
20160902160000,470.0,893.0,58.461538,100,55.5,0,70.699997,68.0,64.900002
20160902161500,470.0,878.900024,57.538463,100,55.5,0,70.699997,68.0,64.900002
20160902163000,470.0,890.650024,58.307694,100,55.5,0,70.599998,68.0,64.900002
20160902164500,470.0,916.5,60.0,100,54.700001,0,70.599998,68.0,64.900002
20160902170000,470.0,916.5,60.0,100,55.5,0,70.5,68.0,64.900002
20160902171500,470.0,916.5,60.0,100,55.5,0,70.5,68.0,64.900002
20160902173000,470.0,916.5,60.0,100,55.5,0,70.300003,68.0,64.900002
20160902174500,470.0,916.5,60.0,100,55.5,0,70.300003,68.0,64.900002
20160902180000,470.0,916.5,60.0,100,55.5,0,70.300003,68.0,64.900002
20160902181500,470.0,916.5,60.0,100,55.5,0,70.300003,68.0,64.300003
20160902183000,470.0,916.5,60.0,100,55.5,0,70.199997,68.0,64.800003
20160902184500,470.0,930.599976,60.923075,100,54.799999,0,70.199997,68.0,64.800003
20160902190000,470.0,904.75,59.230769,100,54.799999,0,70.199997,68.0,64.800003
20160902191500,470.0,904.75,59.230769,100,54.799999,0,70.199997,68.0,64.800003
20160902193000,470.0,921.200012,60.307693,100,54.799999,0,70.199997,68.0,64.800003
20160902194500,470.0,937.650024,61.384617,100,55.5,0,70.199997,68.0,64.800003
20160902200000,470.0,911.799988,59.692307,100,55.5,0,70.199997,68.0,64.800003
20160902201500,470.0,895.349976,58.615383,100,55.5,0,70.199997,68.0,64.800003
20160902203000,470.0,904.75,59.230769,100,55.5,0,70.199997,68.0,64.800003
20160902204500,470.0,904.75,59.230769,100,55.5,0,70.300003,68.0,64.800003
20160902210000,470.0,904.75,59.230769,100,54.700001,0,70.199997,68.0,64.800003
20160902211500,470.0,893.0,58.461538,100,54.700001,0,70.199997,68.0,64.800003
20160902213000,470.0,893.0,58.461538,100,54.700001,0,70.099998,68.0,64.800003
20160902214500,470.0,893.0,58.461538,100,54.700001,0,70.099998,68.0,64.800003
20160902220000,470.0,881.25,57.692308,100,54.700001,0,70.099998,68.0,64.800003
20160902221500,470.0,881.25,57.692308,100,54.700001,0,70.0,68.0,64.800003
20160902223000,470.0,893.0,58.461538,100,54.700001,0,70.099998,68.0,64.800003
20160902224500,470.0,893.0,58.461538,100,54.700001,0,70.099998,68.0,64.800003
20160902230000,470.0,893.0,58.461538,100,54.700001,0,70.099998,68.0,64.800003
20160902231500,470.0,893.0,58.461538,100,54.700001,0,70.199997,68.0,64.800003
20160902233000,470.0,883.599976,57.846152,100,54.700001,0,70.300003,68.0,64.800003
20160902234500,470.0,883.599976,57.846152,100,54.700001,0,70.199997,68.0,64.800003
20160903000000,470.0,874.200012,57.23077,100,54.700001,0,70.199997,68.0,64.800003
20160903001500,470.0,885.950012,58.000001,100,54.700001,0,70.099998,68.0,64.800003
20160903003000,470.0,902.400024,59.076925,100,54.700001,0,70.099998,68.0,64.800003
20160903004500,470.0,871.849976,57.076921,100,54.700001,0,70.199997,68.0,64.800003
20160903010000,470.0,885.950012,58.000001,100,54.700001,0,70.199997,68.0,64.800003
20160903011500,470.0,885.950012,58.000001,100,54.700001,0,70.099998,68.0,64.800003
20160903013000,470.0,895.349976,58.615383,100,54.700001,0,70.0,68.0,64.800003
20160903014500,470.0,895.349976,58.615383,100,54.700001,0,70.099998,68.0,64.800003
20160903020000,470.0,909.450012,59.538462,100,54.700001,0,69.900002,68.0,64.800003
20160903021500,470.0,895.349976,58.615383,100,54.700001,0,69.800003,68.0,64.800003
20160903023000,470.0,907.099976,59.384614,100,54.700001,0,69.800003,68.0,64.800003
20160903024500,470.0,881.25,57.692308,100,54.700001,0,69.699997,68.0,64.800003
20160903030000,470.0,902.400024,59.076925,100,54.700001,0,69.599998,68.0,64.800003
20160903031500,470.0,902.400024,59.076925,100,54.700001,0,69.5,68.0,64.800003
20160903033000,470.0,902.400024,59.076925,100,54.700001,0,69.400002,68.0,64.800003
20160903034500,470.0,902.400024,59.076925,100,54.700001,0,69.300003,68.0,64.800003
20160903040000,470.0,925.900024,60.615386,100,54.700001,0,69.199997,68.0,64.800003
20160903041500,470.0,925.900024,60.615386,100,54.700001,0,69.099998,68.0,64.800003
20160903043000,470.0,925.900024,60.615386,100,54.700001,0,69.099998,68.0,64.800003
20160903044500,470.0,914.150024,59.846155,100,54.700001,0,69.099998,68.0,64.800003
20160903050000,470.0,914.150024,59.846155,100,54.700001,0,69.099998,68.0,64.800003
20160903051500,470.0,914.150024,59.846155,100,54.700001,0,68.900002,68.0,64.800003
20160903053000,470.0,930.599976,60.923075,100,54.700001,0,69.099998,68.0,64.800003
20160903054500,470.0,918.849976,60.153845,100,54.700001,0,68.900002,68.0,64.800003
20160903060000,470.0,918.849976,60.153845,100,54.700001,0,68.900002,68.0,64.800003
20160903061500,470.0,918.849976,60.153845,100,54.700001,0,68.900002,68.0,64.800003
20160903063000,470.0,918.849976,60.153845,100,54.700001,0,68.900002,68.0,64.800003
20160903064500,470.0,930.599976,60.923075,100,54.700001,0,69.0,68.0,64.800003
20160903070000,470.0,930.599976,60.923075,100,54.700001,0,69.099998,68.0,64.800003
20160903071500,470.0,890.650024,58.307694,100,54.700001,0,69.099998,68.0,64.800003
20160903073000,470.0,921.200012,60.307693,100,54.700001,0,69.099998,68.0,64.800003
20160903074500,470.0,909.450012,59.538462,100,54.700001,0,69.099998,68.0,64.800003
20160903080000,470.0,918.849976,60.153845,100,54.700001,0,69.300003,68.0,64.800003
20160903081500,470.0,902.400024,59.076925,100,54.700001,0,69.099998,68.0,64.800003
20160903083000,470.0,918.849976,60.153845,100,54.700001,0,69.099998,68.0,64.800003
20160903084500,470.0,895.349976,58.615383,100,54.700001,0,69.099998,68.0,64.800003
20160903090000,470.0,907.099976,59.384614,100,54.700001,0,69.099998,68.0,64.800003
20160903091500,470.0,921.200012,60.307693,100,54.700001,0,69.199997,68.699997,65.699997
20160903093000,470.0,921.200012,60.307693,100,54.700001,0,69.199997,68.0,64.800003
20160903094500,470.0,921.200012,60.307693,100,54.700001,0,69.199997,68.0,64.900002
20160903100000,470.0,940.0,61.538462,100,54.700001,0,69.199997,68.400002,65.400002
20160903101500,470.0,940.0,61.538462,100,54.700001,0,69.300003,68.400002,65.400002
20160903103000,470.0,923.549988,60.461538,100,54.700001,0,69.300003,68.400002,65.400002
20160903104500,470.0,935.299988,61.230768,100,55.5,0,69.300003,68.400002,65.400002
20160903110000,470.0,923.549988,60.461538,100,55.5,0,69.300003,68.400002,65.400002
20160903111500,470.0,923.549988,60.461538,100,55.5,0,69.300003,68.400002,65.400002
20160903113000,470.0,923.549988,60.461538,100,55.5,0,69.300003,68.400002,65.400002
20160903114500,470.0,923.549988,60.461538,100,55.5,0,69.300003,68.0,63.099998
20160903120000,470.0,923.549988,60.461538,100,55.5,0,69.199997,69.400002,66.400002
20160903121500,470.0,923.549988,60.461538,100,54.900002,0,69.300003,69.400002,66.400002
20160903123000,470.0,895.349976,58.615383,100,54.900002,0,69.300003,69.400002,66.400002
20160903124500,470.0,916.5,60.0,100,54.900002,0,69.400002,69.400002,66.400002
20160903130000,470.0,916.5,60.0,100,54.900002,0,69.300003,69.400002,66.400002
20160903131500,470.0,916.5,60.0,100,54.900002,0,69.300003,69.400002,66.400002
20160903133000,470.0,907.099976,59.384614,100,55.5,0,69.300003,69.400002,66.400002
20160903134500,470.0,907.099976,59.384614,100,55.5,0,69.400002,69.400002,66.400002
20160903140000,470.0,907.099976,59.384614,100,55.5,0,69.599998,69.400002,66.400002
20160903141500,470.0,907.099976,59.384614,100,55.5,0,69.400002,69.400002,66.400002
20160903143000,470.0,907.099976,59.384614,100,55.5,0,69.5,69.400002,66.400002
20160903144500,470.0,907.099976,59.384614,100,55.5,0,69.400002,69.400002,66.400002
20160903150000,470.0,921.200012,60.307693,100,55.5,0,69.400002,69.400002,66.400002
20160903151500,470.0,921.200012,60.307693,100,55.5,0,69.5,69.400002,66.400002
20160903153000,470.0,902.400024,59.076925,100,55.5,0,69.5,69.400002,66.400002
20160903154500,470.0,902.400024,59.076925,100,55.5,0,69.400002,69.400002,66.400002
20160903160000,470.0,902.400024,59.076925,100,55.5,0,69.599998,69.0,66.0
20160903161500,470.0,902.400024,59.076925,100,54.700001,0,69.699997,69.199997,66.199997
20160903163000,470.0,881.25,57.692308,100,54.700001,0,69.400002,69.400002,66.400002
20160903164500,470.0,871.849976,57.076921,100,54.700001,0,69.300003,69.400002,66.400002
20160903170000,470.0,507.600006,33.23077,48,63.5,100,69.5,80.0,78.0
20160903171500,470.0,500.549988,32.76923,47,73.199997,100,70.300003,80.0,78.0
20160903173000,470.0,493.5,32.307692,47,73.199997,100,70.699997,80.0,78.0
20160903174500,470.0,493.5,32.307692,46,84.400002,100,71.0,80.0,78.0
20160903180000,470.0,500.549988,32.76923,46,75.5,100,71.300003,80.0,78.0
20160903181500,470.0,486.450012,31.846155,45,74.0,100,71.599998,80.0,78.0
20160903183000,470.0,486.450012,31.846155,45,82.300003,100,71.699997,80.0,78.0
20160903184500,470.0,493.5,32.307692,45,74.900002,100,72.099998,80.0,78.0
20160903190000,470.0,486.450012,31.846155,45,74.900002,100,72.099998,80.0,78.0
20160903191500,470.0,493.5,32.307692,45,84.400002,100,72.099998,80.0,78.0
20160903193000,470.0,481.75,31.538462,45,75.400002,100,72.099998,80.0,78.0
20160903194500,470.0,493.5,32.307692,45,75.400002,100,72.199997,80.0,78.0
20160903200000,470.0,493.5,32.307692,45,78.199997,100,72.199997,80.0,78.0
20160903201500,470.0,493.5,32.307692,45,74.900002,100,72.199997,80.0,78.0
20160903203000,470.0,493.5,32.307692,45,77.199997,100,72.400002,80.0,78.0
20160903204500,470.0,493.5,32.307692,45,79.5,100,72.400002,80.0,78.0
20160903210000,470.0,493.5,32.307692,45,75.099998,100,72.400002,80.0,78.0
20160903211500,470.0,493.5,32.307692,45,81.5,100,72.599998,80.0,78.0
20160903213000,470.0,481.75,31.538462,45,75.400002,100,72.400002,80.0,78.0
20160903214500,470.0,498.200012,32.615385,45,79.099998,100,72.5,80.0,78.0
20160903220000,470.0,918.849976,60.153845,100,55.200001,0,72.599998,68.0,59.799999
20160903221500,470.0,885.950012,58.000001,100,55.200001,0,72.400002,68.0,59.799999
20160903223000,470.0,916.5,60.0,100,55.200001,0,72.0,68.0,59.799999
20160903224500,470.0,916.5,60.0,100,55.200001,0,71.900002,68.0,59.799999
20160903230000,470.0,871.849976,57.076921,100,55.200001,0,71.800003,68.0,59.799999
20160903231500,470.0,890.650024,58.307694,100,55.200001,0,71.599998,68.0,59.799999
20160903233000,470.0,900.049988,58.923076,100,55.200001,0,71.400002,68.0,59.799999
20160903234500,470.0,878.900024,57.538463,100,55.200001,0,71.300003,68.0,59.799999
20160904000000,470.0,902.400024,59.076925,100,55.200001,0,71.199997,68.0,59.799999
20160904001500,470.0,902.400024,59.076925,100,55.200001,0,71.0,68.0,59.799999
20160904003000,470.0,902.400024,59.076925,100,55.200001,0,70.800003,68.0,59.799999
20160904004500,470.0,902.400024,59.076925,100,54.599998,0,70.699997,68.0,59.799999
20160904010000,470.0,893.0,58.461538,100,54.599998,0,70.400002,68.0,59.799999
20160904011500,470.0,893.0,58.461538,100,54.599998,0,70.300003,68.0,59.799999
20160904013000,470.0,893.0,58.461538,100,54.599998,0,70.199997,68.0,59.799999
20160904014500,470.0,893.0,58.461538,100,54.599998,0,70.0,68.0,59.799999
20160904020000,470.0,907.099976,59.384614,100,54.599998,0,69.900002,68.0,59.799999
20160904021500,470.0,907.099976,59.384614,100,54.599998,0,70.0,68.0,59.799999
20160904023000,470.0,916.5,60.0,100,54.599998,0,69.900002,68.0,59.799999
20160904024500,470.0,904.75,59.230769,100,54.599998,0,69.800003,68.0,59.799999
20160904030000,470.0,914.150024,59.846155,100,54.599998,0,69.699997,68.0,59.799999
20160904031500,470.0,914.150024,59.846155,100,54.599998,0,69.599998,68.0,59.799999
20160904033000,470.0,902.400024,59.076925,100,54.599998,0,69.5,68.0,59.799999
20160904034500,470.0,902.400024,59.076925,100,54.599998,0,69.300003,68.0,59.799999
20160904040000,470.0,902.400024,59.076925,100,54.599998,0,69.199997,68.0,59.799999
20160904041500,470.0,902.400024,59.076925,100,54.599998,0,69.199997,68.0,59.799999
20160904043000,470.0,893.0,58.461538,100,54.599998,0,69.199997,68.0,59.799999
20160904044500,470.0,907.099976,59.384614,100,54.599998,0,69.099998,68.0,59.799999
20160904050000,470.0,907.099976,59.384614,100,54.599998,0,69.099998,69.0,66.0
20160904051500,470.0,907.099976,59.384614,100,54.599998,0,69.300003,69.099998,66.099998
20160904053000,470.0,893.0,58.461538,100,54.599998,0,69.300003,69.099998,66.099998
20160904054500,470.0,921.200012,60.307693,100,54.599998,0,69.400002,69.0,66.0
20160904060000,470.0,921.200012,60.307693,100,54.599998,0,69.599998,69.0,66.0
20160904061500,470.0,921.200012,60.307693,100,54.599998,0,69.599998,69.400002,66.400002
20160904063000,470.0,911.799988,59.692307,100,54.599998,0,69.599998,69.400002,66.400002
20160904064500,470.0,911.799988,59.692307,100,54.599998,0,69.400002,69.400002,66.400002
20160904070000,470.0,925.900024,60.615386,100,54.599998,0,69.300003,69.0,66.0
20160904071500,470.0,907.099976,59.384614,100,54.599998,0,69.300003,69.0,66.0
20160904073000,470.0,932.950012,61.076924,100,54.599998,0,69.099998,69.0,66.0
20160904074500,470.0,900.049988,58.923076,100,54.599998,0,69.099998,68.400002,65.400002
20160904080000,470.0,909.450012,59.538462,100,55.200001,0,69.099998,68.5,65.5
20160904081500,470.0,890.650024,58.307694,100,55.200001,0,69.199997,68.900002,65.900002
20160904083000,470.0,900.049988,58.923076,100,55.200001,0,69.099998,68.900002,65.900002
20160904084500,470.0,878.900024,57.538463,100,55.200001,0,69.099998,68.900002,65.900002
20160904090000,470.0,902.400024,59.076925,100,55.200001,0,69.099998,68.900002,65.900002
20160904091500,470.0,871.849976,57.076921,100,55.200001,0,69.099998,68.900002,65.900002
20160904093000,470.0,911.799988,59.692307,100,55.200001,0,69.300003,68.900002,65.900002
20160904094500,470.0,890.650024,58.307694,100,55.200001,0,69.199997,68.900002,65.900002
20160904100000,470.0,890.650024,58.307694,100,55.200001,0,69.300003,68.900002,65.900002
20160904101500,470.0,907.099976,59.384614,100,55.200001,0,69.300003,68.900002,65.900002
20160904103000,470.0,907.099976,59.384614,100,55.200001,0,69.400002,68.900002,65.900002
20160904104500,470.0,893.0,58.461538,100,55.200001,0,69.400002,68.900002,65.900002
20160904110000,470.0,533.450012,34.923078,49,58.900002,100,69.599998,80.0,78.0
20160904111500,470.0,498.200012,32.615385,48,72.0,100,70.5,80.0,78.0
20160904113000,470.0,486.450012,31.846155,48,73.0,100,71.0,80.0,78.0
20160904114500,470.0,493.5,32.307692,47,69.699997,100,71.300003,80.0,78.0
20160904120000,470.0,493.5,32.307692,47,73.5,100,71.5,80.0,78.0
20160904121500,470.0,486.450012,31.846155,47,73.5,100,71.699997,80.0,78.0
20160904123000,470.0,498.200012,32.615385,47,83.400002,100,71.900002,80.0,78.0
20160904124500,470.0,498.200012,32.615385,47,79.199997,100,72.199997,80.0,78.0
20160904130000,470.0,507.600006,33.23077,47,78.300003,100,72.400002,80.0,78.0
20160904131500,470.0,488.799988,31.999999,47,75.900002,100,72.699997,80.0,78.0
20160904133000,470.0,512.299988,33.538461,47,80.099998,100,72.699997,80.0,78.0
20160904134500,470.0,498.200012,32.615385,47,81.400002,100,72.900002,80.0,78.0
20160904140000,470.0,498.200012,32.615385,46,72.0,100,73.099998,80.0,78.0
20160904141500,470.0,498.200012,32.615385,46,74.900002,100,73.300003,80.0,78.0
20160904143000,470.0,488.799988,31.999999,46,71.599998,100,73.5,80.0,78.0
20160904144500,470.0,498.200012,32.615385,46,73.0,100,73.400002,80.0,78.0
20160904150000,470.0,488.799988,31.999999,46,74.400002,100,73.400002,80.0,78.0
20160904151500,470.0,488.799988,31.999999,46,75.400002,100,73.400002,80.0,78.0
20160904153000,470.0,488.799988,31.999999,46,81.699997,100,73.400002,80.0,78.0
20160904154500,470.0,481.75,31.538462,46,81.699997,100,73.400002,80.0,78.0
20160904160000,470.0,481.75,31.538462,46,82.599998,100,73.400002,80.0,78.0
20160904161500,470.0,488.799988,31.999999,46,81.5,100,73.5,80.0,78.0
20160904163000,470.0,488.799988,31.999999,46,86.199997,100,73.199997,80.0,78.0
20160904164500,470.0,488.799988,31.999999,46,76.199997,100,73.5,80.0,78.0
20160904170000,470.0,488.799988,31.999999,46,83.199997,100,73.400002,80.0,78.0
20160904171500,470.0,481.75,31.538462,46,77.300003,100,73.199997,80.0,78.0
20160904173000,470.0,488.799988,31.999999,46,75.900002,100,73.199997,80.0,78.0
20160904174500,470.0,488.799988,31.999999,46,74.900002,100,73.099998,80.0,78.0
20160904180000,470.0,488.799988,31.999999,46,75.800003,100,73.099998,80.0,78.0
20160904181500,470.0,470.0,30.769231,46,82.400002,100,73.099998,80.0,78.0
20160904183000,470.0,488.799988,31.999999,46,84.400002,100,73.300003,80.0,78.0
20160904184500,470.0,477.049988,31.230768,46,77.800003,100,73.699997,80.0,78.0
20160904190000,470.0,458.25,30.0,46,76.400002,100,73.800003,80.0,78.0
20160904191500,470.0,888.299988,58.153845,100,55.599998,0,73.800003,68.0,59.900002
20160904193000,470.0,888.299988,58.153845,100,54.700001,0,73.400002,68.0,59.900002
20160904194500,470.0,944.700012,61.846155,100,54.700001,0,73.099998,68.0,59.900002
20160904200000,470.0,923.549988,60.461538,100,54.700001,0,72.800003,68.0,59.900002
20160904201500,470.0,944.700012,61.846155,100,54.700001,0,72.699997,68.0,59.900002
20160904203000,470.0,883.599976,57.846152,100,54.700001,0,72.400002,68.0,59.900002
20160904204500,470.0,921.200012,60.307693,100,54.700001,0,72.0,68.0,59.900002
20160904210000,470.0,944.700012,61.846155,100,54.700001,0,71.800003,68.0,59.900002
20160904211500,470.0,944.700012,61.846155,100,54.700001,0,71.699997,68.0,59.900002
20160904213000,470.0,923.549988,60.461538,100,54.700001,0,71.699997,68.0,59.900002
20160904214500,470.0,965.849976,63.230768,100,54.700001,0,71.599998,68.0,59.900002
20160904220000,470.0,965.849976,63.230768,100,54.700001,0,71.599998,68.0,59.900002
20160904221500,470.0,965.849976,63.230768,100,54.700001,0,71.400002,68.0,59.900002
20160904223000,470.0,965.849976,63.230768,100,54.700001,0,71.199997,68.0,54.299999
20160904224500,470.0,965.849976,63.230768,100,54.700001,0,71.300003,68.0,54.299999
20160904230000,470.0,1022.25,66.923077,100,54.700001,0,71.300003,68.0,54.299999
20160904231500,470.0,956.450012,62.615385,100,54.700001,0,71.300003,68.0,54.299999
20160904233000,470.0,984.650024,64.46154,100,54.700001,0,71.300003,68.0,54.299999
20160904234500,470.0,984.650024,64.46154,100,54.700001,0,71.199997,68.0,54.299999
20160905000000,470.0,984.650024,64.46154,100,54.700001,0,71.0,68.0,54.299999
20160905001500,470.0,911.799988,59.692307,100,54.700001,0,70.800003,68.0,54.299999
20160905003000,470.0,984.650024,64.46154,100,54.700001,0,70.599998,68.0,54.299999
20160905004500,470.0,1022.25,66.923077,100,54.700001,0,70.5,68.0,54.299999
20160905010000,470.0,1038.699951,67.999997,100,54.700001,0,70.5,68.0,54.299999
20160905011500,470.0,1038.699951,67.999997,100,54.700001,0,70.400002,68.0,54.299999
20160905013000,470.0,1003.450012,65.692308,100,54.700001,0,70.5,68.0,54.299999
20160905014500,470.0,984.650024,64.46154,100,54.700001,0,70.300003,68.0,54.299999
20160905020000,470.0,942.349976,61.692306,100,54.700001,0,70.300003,68.0,54.299999
20160905021500,470.0,817.799988,53.538461,100,54.700001,0,70.199997,68.0,54.299999
20160905023000,470.0,850.700012,55.692308,100,54.700001,0,70.099998,68.0,54.299999
20160905024500,470.0,850.700012,55.692308,100,54.700001,0,70.099998,68.0,54.299999
20160905030000,470.0,735.549988,48.153845,100,54.700001,0,70.199997,68.0,54.299999
20160905031500,470.0,965.849976,63.230768,100,54.700001,0,70.199997,68.0,54.299999
20160905033000,470.0,984.650024,64.46154,100,54.700001,0,70.199997,68.0,54.299999
20160905034500,470.0,944.700012,61.846155,100,54.700001,0,70.0,68.0,54.299999
20160905040000,470.0,965.849976,63.230768,100,54.700001,0,69.800003,68.0,54.299999
20160905041500,470.0,984.650024,64.46154,100,54.700001,0,69.800003,68.0,54.299999
20160905043000,470.0,965.849976,63.230768,100,54.700001,0,69.699997,68.0,54.299999
20160905044500,470.0,984.650024,64.46154,100,54.700001,0,69.699997,68.0,54.299999
20160905050000,470.0,965.849976,63.230768,100,54.700001,0,69.699997,68.0,54.299999
20160905051500,470.0,984.650024,64.46154,100,54.700001,0,69.699997,68.0,54.299999
20160905053000,470.0,965.849976,63.230768,100,54.700001,0,69.699997,68.0,54.299999
20160905054500,470.0,965.849976,63.230768,100,54.700001,0,69.800003,68.0,54.299999
20160905060000,470.0,965.849976,63.230768,100,54.700001,0,69.800003,68.0,54.299999
20160905061500,470.0,984.650024,64.46154,100,54.700001,0,69.699997,68.0,54.299999
20160905063000,470.0,944.700012,61.846155,100,54.700001,0,69.599998,68.0,54.299999
20160905064500,470.0,984.650024,64.46154,100,54.700001,0,69.599998,68.0,54.299999
20160905070000,470.0,965.849976,63.230768,100,54.700001,0,69.5,68.0,54.299999
20160905071500,470.0,1003.450012,65.692308,100,54.700001,0,69.400002,68.0,54.299999
20160905073000,470.0,944.700012,61.846155,100,54.700001,0,69.400002,68.0,54.299999
20160905074500,470.0,1038.699951,67.999997,100,54.700001,0,69.300003,68.0,54.299999
20160905080000,470.0,850.700012,55.692308,100,54.700001,0,69.300003,68.0,54.299999
20160905081500,470.0,984.650024,64.46154,100,54.700001,0,69.300003,68.0,54.299999
20160905083000,470.0,1003.450012,65.692308,100,54.700001,0,69.400002,68.900002,65.900002
20160905084500,470.0,1022.25,66.923077,100,54.700001,0,69.199997,68.900002,65.900002
20160905090000,470.0,1003.450012,65.692308,100,54.700001,0,69.300003,68.900002,65.900002
20160905091500,470.0,923.549988,60.461538,100,54.700001,0,69.300003,68.900002,65.900002
20160905093000,470.0,1003.450012,65.692308,100,54.700001,0,69.300003,68.900002,65.900002
20160905094500,470.0,984.650024,64.46154,100,54.700001,0,69.300003,68.900002,65.900002
20160905100000,470.0,1003.450012,65.692308,100,54.700001,0,69.300003,68.900002,65.900002
20160905101500,470.0,507.600006,33.23077,48,54.700001,0,69.900002,71.800003,68.800003
20160905103000,470.0,488.799988,31.999999,47,54.700001,0,70.300003,71.800003,68.800003
20160905104500,470.0,488.799988,31.999999,47,54.700001,0,70.5,71.800003,68.800003
20160905110000,470.0,481.75,31.538462,47,54.700001,0,70.599998,71.800003,68.800003
20160905111500,470.0,498.200012,32.615385,47,54.700001,0,70.699997,71.800003,68.800003
20160905113000,470.0,498.200012,32.615385,47,54.700001,0,70.5,71.800003,68.800003
20160905114500,470.0,481.75,31.538462,47,54.700001,0,70.5,71.800003,68.800003
20160905120000,470.0,481.75,31.538462,47,54.700001,0,70.599998,71.800003,68.800003
20160905121500,470.0,498.200012,32.615385,47,54.700001,0,70.699997,71.800003,68.800003
20160905123000,470.0,498.200012,32.615385,47,54.700001,0,70.699997,71.800003,68.800003
20160905124500,470.0,498.200012,32.615385,47,54.700001,0,70.900002,71.800003,68.800003
20160905130000,470.0,488.799988,31.999999,47,54.700001,0,70.900002,71.800003,68.800003
20160905131500,470.0,481.75,31.538462,47,54.700001,0,70.900002,71.800003,68.800003
20160905133000,470.0,481.75,31.538462,47,55.5,0,70.900002,71.800003,68.800003
20160905134500,470.0,488.799988,31.999999,47,55.5,0,71.099998,71.800003,68.800003
20160905140000,470.0,488.799988,31.999999,47,55.5,0,71.199997,71.800003,68.800003
20160905141500,470.0,488.799988,31.999999,47,55.5,0,71.099998,71.800003,68.800003
20160905143000,470.0,498.200012,32.615385,47,55.5,0,71.199997,73.099998,70.099998
20160905144500,470.0,488.799988,31.999999,47,54.700001,0,71.300003,73.099998,70.099998
20160905150000,470.0,498.200012,32.615385,47,54.700001,0,71.300003,73.099998,70.099998
20160905151500,470.0,507.600006,33.23077,47,54.700001,0,71.199997,73.099998,70.099998
20160905153000,470.0,498.200012,32.615385,47,54.700001,0,71.199997,73.099998,70.099998
20160905154500,470.0,498.200012,32.615385,47,54.700001,0,71.199997,73.099998,70.099998
20160905160000,470.0,498.200012,32.615385,46,54.700001,0,71.199997,73.099998,70.099998
20160905161500,470.0,477.049988,31.230768,46,54.700001,0,71.099998,73.099998,70.099998
20160905163000,470.0,477.049988,31.230768,46,54.700001,0,71.199997,73.099998,70.099998
20160905164500,470.0,498.200012,32.615385,46,54.700001,0,71.300003,73.099998,70.099998
20160905170000,470.0,477.049988,31.230768,46,54.700001,0,71.199997,73.099998,70.099998
20160905171500,470.0,493.5,32.307692,46,54.700001,0,71.099998,73.099998,70.099998
20160905173000,470.0,481.75,31.538462,46,54.700001,0,71.0,73.099998,70.099998
20160905174500,470.0,481.75,31.538462,46,54.700001,0,71.0,73.099998,70.099998
20160905180000,470.0,481.75,31.538462,46,54.700001,0,71.099998,73.099998,70.099998
20160905181500,470.0,481.75,31.538462,46,54.700001,0,71.199997,73.099998,70.099998
20160905183000,470.0,488.799988,31.999999,46,54.700001,0,71.099998,73.099998,70.099998
20160905184500,470.0,481.75,31.538462,46,54.700001,0,71.199997,73.099998,70.099998
20160905190000,470.0,481.75,31.538462,46,54.700001,0,71.199997,73.099998,70.099998
20160905191500,470.0,470.0,30.769231,46,54.700001,0,71.199997,73.099998,70.099998
20160905193000,470.0,481.75,31.538462,46,54.700001,0,71.199997,73.099998,70.099998
20160905194500,470.0,481.75,31.538462,46,54.700001,0,71.199997,73.099998,70.099998
20160905200000,470.0,481.75,31.538462,46,54.700001,0,71.199997,73.099998,70.099998
20160905201500,470.0,481.75,31.538462,46,54.700001,0,71.199997,73.099998,70.099998
20160905203000,470.0,470.0,30.769231,46,54.700001,0,71.199997,73.099998,70.099998
20160905204500,470.0,486.450012,31.846155,46,54.700001,0,71.199997,73.099998,70.099998
20160905210000,470.0,470.0,30.769231,46,54.700001,0,71.099998,73.099998,70.099998
20160905211500,470.0,481.75,31.538462,46,54.700001,0,71.199997,73.099998,70.099998
20160905213000,470.0,481.75,31.538462,46,69.199997,100,71.300003,75.300003,72.300003
20160905214500,470.0,467.649994,30.615384,46,68.199997,100,71.5,75.300003,72.300003
20160905220000,470.0,488.799988,31.999999,46,71.199997,100,71.599998,75.300003,72.300003
20160905221500,470.0,488.799988,31.999999,46,73.800003,100,71.599998,75.300003,72.300003
20160905223000,470.0,488.799988,31.999999,46,72.5,100,71.800003,75.300003,72.300003
20160905224500,470.0,488.799988,31.999999,46,81.5,100,71.800003,75.300003,72.300003
20160905230000,470.0,481.75,31.538462,46,72.5,100,71.900002,75.300003,72.300003
20160905231500,470.0,493.5,32.307692,46,74.0,100,72.0,75.300003,72.300003
20160905233000,470.0,477.049988,31.230768,46,83.099998,100,72.0,75.300003,72.300003
20160905234500,470.0,477.049988,31.230768,46,73.199997,100,72.099998,75.300003,72.300003
20160906000000,470.0,486.450012,31.846155,46,81.199997,100,72.099998,75.300003,72.300003
20160906001500,470.0,486.450012,31.846155,46,73.0,100,72.199997,75.300003,72.300003
20160906003000,470.0,470.0,30.769231,46,75.5,100,72.300003,75.300003,72.300003
20160906004500,470.0,486.450012,31.846155,46,78.900002,100,72.400002,75.300003,72.300003
20160906010000,470.0,477.049988,31.230768,46,73.800003,100,72.400002,75.300003,72.300003
20160906011500,470.0,477.049988,31.230768,46,82.099998,100,72.5,75.300003,72.300003
20160906013000,470.0,477.049988,31.230768,46,73.0,100,72.5,75.300003,72.300003
20160906014500,470.0,493.5,32.307692,46,55.0,0,72.599998,75.300003,72.300003
20160906020000,470.0,493.5,32.307692,46,55.0,0,72.199997,75.300003,72.300003
20160906021500,470.0,493.5,32.307692,46,55.0,0,72.099998,75.300003,72.300003
20160906023000,470.0,493.5,32.307692,46,55.0,100,72.0,75.300003,72.300003
20160906024500,470.0,493.5,32.307692,46,55.0,100,72.0,75.300003,72.300003
20160906030000,470.0,477.049988,31.230768,46,55.0,100,71.900002,75.300003,72.300003
20160906031500,470.0,477.049988,31.230768,46,55.0,100,72.0,75.300003,72.300003
20160906033000,470.0,470.0,30.769231,46,55.0,100,71.900002,75.300003,72.300003
20160906034500,470.0,481.75,31.538462,46,55.0,100,71.900002,75.300003,72.300003
20160906040000,470.0,488.799988,31.999999,46,55.0,100,72.0,75.300003,72.300003
20160906041500,470.0,477.049988,31.230768,46,55.0,100,71.900002,75.300003,72.300003
20160906043000,470.0,477.049988,31.230768,46,58.299999,100,71.800003,75.300003,72.300003
20160906044500,470.0,486.450012,31.846155,46,67.800003,100,71.900002,75.300003,72.300003
20160906050000,470.0,477.049988,31.230768,46,68.599998,100,71.800003,75.300003,72.300003
20160906051500,470.0,477.049988,31.230768,46,65.900002,100,71.900002,75.300003,72.300003
20160906053000,470.0,477.049988,31.230768,46,69.099998,100,72.099998,75.300003,72.300003
20160906054500,470.0,486.450012,31.846155,46,65.800003,100,72.0,75.300003,72.300003
20160906060000,470.0,477.049988,31.230768,46,64.900002,100,71.900002,75.300003,72.300003
20160906061500,470.0,477.049988,31.230768,46,64.900002,100,72.199997,75.300003,72.300003
20160906063000,470.0,477.049988,31.230768,46,65.800003,100,72.199997,75.300003,72.300003
20160906064500,470.0,477.049988,31.230768,46,67.5,100,72.300003,75.300003,72.300003
20160906070000,470.0,477.049988,31.230768,46,68.599998,100,72.400002,75.300003,72.300003
20160906071500,470.0,881.25,57.692308,100,55.200001,0,72.400002,71.199997,68.199997
20160906073000,470.0,881.25,57.692308,100,55.200001,0,72.199997,70.900002,67.900002
20160906074500,470.0,881.25,57.692308,100,55.200001,0,72.099998,70.900002,67.900002
20160906080000,470.0,881.25,57.692308,100,55.200001,0,72.199997,70.900002,67.900002
20160906081500,470.0,881.25,57.692308,100,55.200001,0,71.800003,69.900002,66.900002
20160906083000,470.0,881.25,57.692308,100,55.200001,0,71.699997,68.5,65.5
20160906084500,470.0,890.650024,58.307694,100,55.200001,0,71.599998,68.5,65.5
20160906090000,470.0,904.75,59.230769,100,55.200001,0,71.5,68.5,65.5
20160906091500,470.0,893.0,58.461538,100,55.200001,0,71.300003,69.0,66.0
20160906093000,470.0,230.300003,15.076923,100,56.0,0,71.199997,68.900002,65.900002
20160906094500,470.0,900.049988,58.923076,100,56.0,0,71.400002,69.0,66.0
20160906100000,470.0,923.549988,60.461538,100,54.700001,0,71.400002,69.0,66.0
20160906101500,470.0,923.549988,60.461538,100,54.700001,0,71.300003,69.0,66.0
20160906103000,470.0,923.549988,60.461538,100,54.700001,0,71.300003,69.0,66.0
20160906104500,470.0,937.650024,61.384617,100,54.700001,0,71.199997,69.400002,66.400002
20160906110000,470.0,937.650024,61.384617,100,54.700001,0,71.099998,69.400002,66.400002
20160906111500,470.0,937.650024,61.384617,100,54.700001,0,71.0,69.400002,66.400002
20160906113000,470.0,937.650024,61.384617,100,54.700001,0,70.900002,69.0,66.0
20160906114500,470.0,923.549988,60.461538,100,55.5,0,70.800003,69.0,66.0
20160906120000,470.0,923.549988,60.461538,100,55.5,0,70.699997,69.400002,66.400002
20160906121500,470.0,923.549988,60.461538,100,55.5,0,70.599998,69.400002,66.400002
20160906123000,470.0,944.700012,61.846155,100,55.5,0,70.5,69.400002,66.400002
20160906124500,470.0,965.849976,63.230768,100,55.5,0,70.5,69.400002,66.400002
20160906130000,470.0,965.849976,63.230768,100,55.5,0,70.5,69.400002,66.400002
20160906131500,470.0,965.849976,63.230768,100,54.700001,0,70.400002,69.400002,66.400002
20160906133000,470.0,944.700012,61.846155,100,54.700001,0,70.400002,69.400002,66.400002
20160906134500,470.0,965.849976,63.230768,100,54.700001,0,70.300003,69.400002,66.400002
20160906140000,470.0,965.849976,63.230768,100,54.700001,0,70.300003,69.400002,66.400002
20160906141500,470.0,984.650024,64.46154,100,54.700001,0,70.199997,69.400002,66.400002
20160906143000,470.0,573.400024,37.538463,51,54.700001,0,70.400002,72.699997,69.699997
20160906144500,470.0,488.799988,31.999999,46,54.700001,0,70.800003,72.699997,69.699997
20160906150000,470.0,498.200012,32.615385,46,54.700001,0,71.0,72.699997,69.699997
20160906151500,470.0,498.200012,32.615385,46,55.5,0,71.199997,72.699997,69.699997
20160906153000,470.0,498.200012,32.615385,46,55.5,0,71.300003,72.699997,69.699997
20160906154500,470.0,498.200012,32.615385,47,55.5,0,71.800003,72.699997,69.699997
20160906160000,470.0,498.200012,32.615385,47,55.5,0,71.599998,72.699997,69.699997
20160906161500,470.0,488.799988,31.999999,47,55.5,0,71.699997,72.699997,69.699997
20160906163000,470.0,488.799988,31.999999,47,55.5,0,71.699997,72.699997,69.699997
20160906164500,470.0,498.200012,32.615385,47,55.5,0,71.599998,72.699997,69.699997
20160906170000,470.0,488.799988,31.999999,47,55.5,0,71.5,72.699997,69.699997
20160906171500,470.0,507.600006,33.23077,47,55.5,0,71.400002,72.699997,69.699997
20160906173000,470.0,498.200012,32.615385,47,55.5,0,71.400002,72.699997,69.699997
20160906174500,470.0,498.200012,32.615385,47,55.5,0,71.400002,72.699997,69.699997
20160906180000,470.0,498.200012,32.615385,47,55.5,0,71.400002,72.699997,69.699997
20160906181500,470.0,488.799988,31.999999,47,55.5,0,71.400002,72.699997,69.699997
20160906183000,470.0,512.299988,33.538461,47,55.5,0,71.400002,72.699997,69.699997
20160906184500,470.0,500.549988,32.76923,47,55.5,0,71.599998,72.699997,69.699997
20160906190000,470.0,493.5,32.307692,46,55.5,0,71.599998,72.699997,69.699997
20160906191500,470.0,493.5,32.307692,46,55.5,0,71.599998,72.699997,69.699997
20160906193000,470.0,493.5,32.307692,46,55.5,0,71.599998,72.699997,69.699997
20160906194500,470.0,500.549988,32.76923,46,55.5,0,71.599998,72.699997,69.699997
20160906200000,470.0,488.799988,31.999999,46,55.5,0,71.400002,72.699997,69.699997
20160906201500,470.0,488.799988,31.999999,46,54.700001,0,71.400002,72.699997,69.699997
20160906203000,470.0,498.200012,32.615385,46,54.700001,0,71.5,72.699997,69.699997
20160906204500,470.0,488.799988,31.999999,46,54.700001,0,71.599998,72.699997,69.699997
20160906210000,470.0,500.549988,32.76923,46,54.700001,0,71.599998,72.699997,69.699997
20160906211500,470.0,488.799988,31.999999,46,54.700001,0,71.699997,72.699997,69.699997
20160906213000,470.0,488.799988,31.999999,46,54.700001,0,71.599998,72.699997,69.699997
20160906214500,470.0,488.799988,31.999999,46,54.700001,0,71.5,72.699997,69.699997
20160906220000,470.0,488.799988,31.999999,46,54.700001,0,71.5,72.699997,69.699997
20160906221500,470.0,488.799988,31.999999,46,54.700001,0,71.400002,72.699997,69.699997
20160906223000,470.0,488.799988,31.999999,46,54.700001,0,71.400002,72.699997,69.699997
20160906224500,470.0,481.75,31.538462,46,54.700001,0,71.400002,72.699997,69.699997
20160906230000,470.0,481.75,31.538462,46,54.700001,0,71.400002,72.699997,69.699997
20160906231500,470.0,481.75,31.538462,46,54.700001,0,71.400002,72.699997,69.699997
20160906233000,470.0,481.75,31.538462,46,54.700001,0,71.400002,72.699997,69.699997
20160906234500,470.0,488.799988,31.999999,46,54.700001,0,71.300003,72.699997,69.699997
20160907000000,470.0,477.049988,31.230768,46,54.700001,0,71.400002,72.699997,69.699997
20160907001500,470.0,486.450012,31.846155,46,54.700001,0,71.400002,72.699997,69.699997
20160907003000,470.0,486.450012,31.846155,46,54.700001,0,71.400002,72.699997,69.699997
20160907004500,470.0,467.649994,30.615384,46,54.700001,0,71.400002,73.900002,70.900002
20160907010000,470.0,477.049988,31.230768,46,54.700001,0,71.5,73.900002,70.900002
20160907011500,470.0,470.0,30.769231,46,54.700001,0,71.5,73.900002,70.900002
20160907013000,470.0,462.950012,30.307693,47,54.700001,0,71.400002,73.900002,70.900002
20160907014500,470.0,477.049988,31.230768,47,54.700001,0,71.400002,73.900002,70.900002
20160907020000,470.0,488.799988,31.999999,47,54.700001,0,71.5,73.900002,70.900002
20160907021500,470.0,477.049988,31.230768,47,54.700001,0,71.400002,73.900002,70.900002
20160907023000,470.0,477.049988,31.230768,47,54.700001,0,71.400002,73.900002,70.900002
20160907024500,470.0,467.649994,30.615384,47,54.700001,0,71.300003,73.900002,70.900002
20160907030000,470.0,462.950012,30.307693,47,54.700001,0,71.199997,73.900002,70.900002
20160907031500,470.0,481.75,31.538462,47,54.700001,0,71.0,73.900002,70.900002
20160907033000,470.0,493.5,32.307692,48,54.700001,0,70.900002,73.900002,70.900002
20160907034500,470.0,486.450012,31.846155,48,54.700001,0,70.900002,73.900002,70.900002
20160907040000,470.0,486.450012,31.846155,48,54.700001,0,70.800003,73.900002,70.900002
20160907041500,470.0,493.5,32.307692,48,54.700001,100,70.800003,73.900002,70.900002
20160907054500,470.0,507.600006,33.23077,46,58.400002,0,71.0,73.900002,70.900002
20160907060000,470.0,444.149994,29.076923,47,54.400002,0,71.199997,73.900002,70.900002
