PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907061500,470.0,636.849976,41.692306,100,56.299999,0,71.300003,73.900002,70.900002
20160907063000,470.0,486.450012,31.846155,47,54.700001,0,70.900002,73.900002,70.900002
20160907064500,470.0,498.200012,32.615385,46,54.700001,0,71.099998,73.900002,70.900002
20160907070000,470.0,488.799988,31.999999,46,54.700001,0,71.199997,73.900002,70.900002
20160907071500,470.0,488.799988,31.999999,46,54.700001,0,71.300003,73.900002,70.900002
20160907073000,470.0,488.799988,31.999999,46,54.700001,0,71.199997,73.900002,70.900002
20160907074500,470.0,488.799988,31.999999,46,54.700001,0,71.300003,73.900002,70.900002
20160907080000,470.0,533.450012,34.923078,37,59.599998,0,71.300003,73.900002,70.900002
20160907081500,470.0,512.299988,33.538461,51,55.599998,0,71.400002,73.599998,70.599998
20160907083000,470.0,493.5,32.307692,50,55.599998,0,71.400002,73.699997,70.699997
20160907084500,470.0,869.5,56.923077,100,55.599998,0,71.400002,71.800003,68.800003
20160907090000,470.0,893.0,58.461538,100,54.900002,0,71.300003,71.800003,68.800003
20160907091500,470.0,855.400024,56.000002,74,54.900002,0,71.199997,71.800003,68.800003
20160907093000,470.0,639.200012,41.846155,66,54.900002,0,71.300003,71.800003,68.800003
20160907094500,470.0,667.400024,43.692309,56,55.5,0,71.300003,71.800003,68.800003
20160907100000,470.0,458.25,30.0,53,55.5,0,71.400002,71.800003,68.800003
20160907101500,470.0,566.349976,37.076921,48,55.5,0,71.300003,71.800003,68.800003
20160907103000,470.0,512.299988,33.538461,47,55.5,0,71.300003,71.800003,68.800003
20160907104500,470.0,519.349976,33.999998,47,55.5,0,71.300003,71.800003,68.800003
20160907110000,470.0,580.450012,38.000001,50,55.5,0,71.599998,71.800003,68.800003
20160907111500,470.0,540.5,35.384615,48,55.5,0,71.5,71.800003,68.800003
20160907113000,470.0,519.349976,33.999998,47,55.5,0,71.300003,71.800003,68.800003
20160907114500,470.0,519.349976,33.999998,47,55.5,0,71.300003,71.800003,68.800003
20160907120000,1527.5,942.349976,61.692306,100,55.5,0,71.300003,71.800003,68.800003
20160907121500,470.0,923.549988,60.461538,100,55.5,0,71.300003,71.800003,68.800003
20160907123000,470.0,874.200012,57.23077,100,55.5,0,71.099998,71.800003,68.800003
20160907124500,470.0,923.549988,60.461538,100,55.5,0,70.900002,71.800003,68.800003
20160907130000,470.0,759.049988,49.692307,98,55.5,0,70.800003,71.800003,68.800003
20160907131500,470.0,688.549988,45.076922,57,55.5,0,70.800003,71.800003,68.800003
20160907133000,470.0,498.200012,32.615385,47,55.5,0,70.900002,71.800003,68.800003
20160907134500,470.0,507.600006,33.23077,47,55.5,0,71.0,71.800003,68.800003
20160907140000,470.0,493.5,32.307692,47,55.5,0,71.0,71.800003,68.800003
20160907141500,470.0,493.5,32.307692,47,55.5,0,71.0,71.800003,68.800003
20160907143000,470.0,434.75,28.461538,46,54.700001,0,71.0,71.800003,68.800003
20160907144500,470.0,514.650024,33.692309,49,55.5,0,71.300003,71.800003,68.800003
20160907150000,470.0,493.5,32.307692,49,55.5,0,71.300003,71.800003,68.800003
20160907151500,470.0,507.600006,33.23077,49,55.5,0,71.300003,71.900002,68.900002
20160907153000,470.0,500.549988,32.76923,49,55.5,0,71.300003,72.099998,69.099998
20160907154500,470.0,486.450012,31.846155,48,55.5,0,71.300003,72.199997,69.199997
20160907160000,470.0,477.049988,31.230768,48,55.5,0,71.400002,72.199997,69.199997
20160907161500,470.0,453.549988,29.692307,48,55.5,0,71.300003,72.199997,69.199997
20160907163000,470.0,477.049988,31.230768,49,55.5,0,71.599998,72.199997,69.199997
20160907164500,470.0,462.950012,30.307693,49,55.5,0,71.599998,72.199997,69.199997
20160907170000,470.0,477.049988,31.230768,49,55.5,0,71.599998,72.199997,69.199997
20160907171500,470.0,477.049988,31.230768,49,55.5,0,71.599998,72.199997,69.199997
20160907173000,470.0,477.049988,31.230768,49,55.5,0,71.699997,72.199997,69.199997
20160907174500,470.0,477.049988,31.230768,49,55.5,0,71.599998,72.199997,69.199997
20160907180000,470.0,498.200012,32.615385,49,55.5,0,71.599998,72.199997,69.199997
20160907181500,470.0,498.200012,32.615385,49,55.5,0,71.5,72.199997,69.199997
20160907183000,470.0,498.200012,32.615385,49,55.5,0,71.599998,72.199997,69.199997
20160907184500,470.0,486.450012,31.846155,49,55.5,0,71.599998,72.199997,69.199997
20160907190000,470.0,493.5,32.307692,49,55.5,0,71.599998,72.199997,69.199997
20160907191500,470.0,512.299988,33.538461,49,55.5,0,71.599998,72.199997,69.199997
20160907193000,470.0,493.5,32.307692,49,55.5,0,71.599998,72.199997,69.199997
20160907194500,470.0,493.5,32.307692,49,54.700001,0,71.400002,72.199997,69.199997
20160907200000,470.0,481.75,31.538462,49,54.700001,0,71.400002,72.199997,69.199997
20160907201500,470.0,481.75,31.538462,49,54.700001,0,71.300003,72.199997,69.199997
20160907203000,470.0,481.75,31.538462,49,54.700001,0,71.5,72.199997,69.199997
20160907204500,470.0,488.799988,31.999999,49,54.700001,0,71.599998,72.199997,69.199997
20160907210000,470.0,488.799988,31.999999,49,54.700001,0,71.599998,72.199997,69.199997
20160907211500,470.0,488.799988,31.999999,49,54.700001,0,71.699997,72.199997,69.199997
20160907213000,470.0,477.049988,31.230768,49,54.700001,0,71.599998,72.199997,69.199997
20160907214500,470.0,486.450012,31.846155,50,54.700001,0,71.900002,72.199997,69.199997
20160907220000,470.0,493.5,32.307692,50,54.700001,0,71.699997,72.199997,69.199997
20160907221500,470.0,493.5,32.307692,50,54.700001,0,71.699997,72.199997,69.199997
20160907223000,470.0,493.5,32.307692,50,54.700001,0,71.699997,72.199997,69.199997
20160907224500,470.0,500.549988,32.76923,50,54.700001,0,71.599998,72.199997,69.199997
20160907230000,470.0,488.799988,31.999999,50,54.700001,0,71.400002,72.199997,69.199997
20160907231500,470.0,507.600006,33.23077,50,54.700001,0,71.300003,72.199997,69.199997
20160907233000,470.0,498.200012,32.615385,50,54.700001,0,71.199997,72.199997,69.199997
20160907234500,470.0,498.200012,32.615385,49,54.700001,0,71.199997,72.199997,69.199997
20160908000000,470.0,498.200012,32.615385,49,54.700001,0,71.0,72.199997,69.199997
20160908001500,470.0,488.799988,31.999999,49,54.700001,0,71.099998,72.199997,69.199997
20160908003000,470.0,488.799988,31.999999,49,54.700001,0,71.099998,72.199997,69.199997
20160908004500,470.0,488.799988,31.999999,49,54.700001,0,71.099998,72.199997,69.199997
20160908010000,470.0,481.75,31.538462,49,54.700001,0,71.199997,72.199997,69.199997
20160908011500,470.0,481.75,31.538462,48,54.700001,0,71.199997,72.199997,69.199997
20160908013000,470.0,481.75,31.538462,48,54.700001,0,71.199997,72.199997,69.199997
20160908014500,470.0,493.5,32.307692,48,54.700001,0,71.199997,72.199997,69.199997
20160908020000,470.0,486.450012,31.846155,48,54.700001,0,71.099998,72.199997,69.199997
20160908021500,470.0,486.450012,31.846155,48,54.700001,0,71.099998,72.199997,69.199997
20160908023000,470.0,486.450012,31.846155,48,54.700001,0,71.199997,72.199997,69.199997
20160908024500,470.0,486.450012,31.846155,48,54.700001,0,71.300003,72.199997,69.199997
20160908030000,470.0,500.549988,32.76923,48,54.700001,0,71.199997,72.199997,69.199997
20160908031500,470.0,500.549988,32.76923,48,54.700001,0,71.099998,72.199997,69.199997
20160908033000,470.0,500.549988,32.76923,48,54.700001,0,71.199997,72.199997,69.199997
20160908034500,470.0,493.5,32.307692,48,54.700001,0,71.199997,72.199997,69.199997
20160908040000,470.0,493.5,32.307692,47,54.700001,0,71.099998,72.199997,69.199997
20160908041500,470.0,493.5,32.307692,47,54.700001,0,71.0,72.199997,69.199997
20160908043000,470.0,500.549988,32.76923,47,54.700001,0,71.0,72.199997,69.199997
20160908044500,470.0,488.799988,31.999999,47,54.700001,0,71.0,72.199997,69.199997
20160908050000,470.0,488.799988,31.999999,47,55.599998,0,71.099998,72.199997,69.199997
20160908051500,470.0,488.799988,31.999999,47,55.599998,0,71.099998,72.199997,69.199997
20160908053000,470.0,488.799988,31.999999,47,54.700001,0,71.199997,72.199997,69.199997
20160908054500,470.0,488.799988,31.999999,47,54.700001,0,71.0,72.199997,69.199997
20160908060000,470.0,477.049988,31.230768,47,54.700001,0,71.0,72.199997,69.199997
20160908061500,470.0,486.450012,31.846155,47,54.700001,0,71.0,72.199997,69.199997
20160908063000,470.0,486.450012,31.846155,47,54.700001,0,70.900002,72.199997,69.199997
20160908064500,470.0,486.450012,31.846155,47,54.700001,0,70.900002,72.199997,69.199997
20160908070000,470.0,486.450012,31.846155,47,54.700001,0,70.800003,72.199997,69.199997
20160908071500,470.0,486.450012,31.846155,47,54.700001,0,70.800003,72.199997,69.199997
20160908073000,470.0,493.5,32.307692,47,54.700001,0,70.699997,72.199997,69.199997
20160908074500,470.0,507.600006,33.23077,47,54.700001,0,70.800003,72.199997,69.199997
20160908080000,470.0,481.75,31.538462,46,54.700001,0,70.800003,72.199997,69.199997
20160908081500,470.0,493.5,32.307692,46,54.700001,0,70.699997,72.199997,69.199997
20160908083000,470.0,500.549988,32.76923,46,54.700001,0,70.699997,72.199997,69.199997
20160908084500,470.0,493.5,32.307692,46,54.700001,0,70.800003,72.199997,69.199997
20160908090000,470.0,486.450012,31.846155,46,54.700001,0,70.900002,72.199997,69.199997
20160908091500,470.0,486.450012,31.846155,46,54.700001,0,71.0,72.199997,69.199997
20160908093000,470.0,486.450012,31.846155,46,54.700001,0,71.0,72.199997,69.199997
20160908094500,470.0,500.549988,32.76923,46,54.700001,0,71.099998,72.199997,69.199997
20160908100000,470.0,500.549988,32.76923,46,55.5,0,71.199997,72.199997,69.199997
20160908101500,470.0,1022.25,66.923077,100,55.5,0,71.400002,69.900002,66.900002
20160908103000,470.0,1022.25,66.923077,100,55.5,0,71.199997,69.900002,66.900002
20160908104500,470.0,984.650024,64.46154,100,54.700001,0,71.099998,69.900002,66.900002
20160908110000,470.0,716.75,46.923077,100,54.700001,0,71.099998,69.900002,66.900002
20160908111500,470.0,984.650024,64.46154,100,54.700001,0,71.199997,69.900002,66.900002
20160908113000,470.0,1003.450012,65.692308,100,54.700001,0,71.0,69.900002,66.900002
20160908114500,470.0,954.099976,62.461537,100,54.700001,0,70.900002,69.900002,66.900002
20160908120000,470.0,1003.450012,65.692308,100,54.700001,0,70.800003,69.900002,66.900002
20160908121500,470.0,737.900024,48.307694,100,54.700001,0,71.900002,70.400002,67.400002
20160908123000,470.0,1003.450012,65.692308,100,54.700001,0,70.900002,70.400002,67.400002
20160908124500,470.0,1073.949951,70.307689,100,54.700001,0,70.5,70.400002,67.400002
20160908130000,470.0,434.75,28.461538,43,74.0,100,70.599998,78.400002,75.400002
20160908131500,470.0,430.049988,28.153845,44,74.0,100,71.0,78.5,75.5
20160908133000,470.0,448.850006,29.384616,45,74.0,100,71.199997,78.5,75.5
20160908134500,470.0,444.149994,29.076923,45,70.400002,100,71.300003,78.5,75.5
20160908140000,470.0,448.850006,29.384616,45,78.699997,100,71.400002,78.5,75.5
20160908141500,470.0,458.25,30.0,45,78.699997,100,71.699997,78.5,75.5
20160908143000,470.0,470.0,30.769231,45,82.5,100,72.0,78.5,75.5
20160908144500,470.0,470.0,30.769231,45,78.199997,100,72.099998,78.5,75.5
20160908150000,470.0,462.950012,30.307693,45,83.099998,100,72.099998,78.5,75.5
20160908151500,470.0,467.649994,30.615384,45,83.099998,100,72.199997,78.5,75.5
20160908153000,470.0,467.649994,30.615384,45,78.699997,100,72.199997,78.5,75.5
20160908154500,470.0,462.950012,30.307693,45,78.699997,100,72.099998,78.400002,75.400002
20160908160000,470.0,462.950012,30.307693,45,75.400002,100,72.199997,78.400002,75.400002
20160908161500,470.0,458.25,30.0,45,75.400002,100,72.199997,78.5,75.5
20160908163000,470.0,467.649994,30.615384,45,75.400002,100,72.099998,78.400002,75.400002
20160908164500,470.0,462.950012,30.307693,45,74.400002,100,72.300003,78.400002,75.400002
20160908170000,470.0,462.950012,30.307693,45,74.400002,100,72.300003,78.300003,75.300003
20160908171500,470.0,470.0,30.769231,45,73.0,100,72.300003,78.300003,75.300003
20160908173000,470.0,470.0,30.769231,45,73.0,100,72.300003,78.300003,75.300003
20160908174500,470.0,470.0,30.769231,45,73.0,100,72.300003,78.400002,75.400002
20160908180000,470.0,477.049988,31.230768,45,78.699997,100,72.300003,78.300003,75.300003
20160908181500,470.0,462.950012,30.307693,45,74.0,100,72.400002,78.300003,75.300003
20160908183000,470.0,467.649994,30.615384,45,74.0,100,72.400002,78.300003,75.300003
20160908184500,470.0,467.649994,30.615384,45,73.0,100,72.599998,78.300003,75.300003
20160908190000,470.0,462.950012,30.307693,45,74.599998,100,72.5,78.300003,75.300003
20160908191500,470.0,481.75,31.538462,45,78.099998,100,72.599998,78.300003,75.300003
20160908193000,470.0,488.799988,31.999999,45,81.800003,100,72.599998,78.300003,75.300003
20160908194500,470.0,488.799988,31.999999,45,79.900002,100,72.599998,78.300003,75.300003
20160908200000,470.0,481.75,31.538462,45,81.099998,100,72.599998,78.300003,75.300003
20160908201500,470.0,470.0,30.769231,45,74.5,100,72.599998,78.300003,75.300003
20160908203000,470.0,477.049988,31.230768,45,73.099998,100,72.599998,78.300003,75.300003
20160908204500,470.0,477.049988,31.230768,45,73.099998,100,72.599998,78.300003,75.300003
20160908210000,470.0,477.049988,31.230768,45,73.099998,100,72.599998,78.300003,75.300003
20160908211500,470.0,477.049988,31.230768,45,73.099998,100,72.599998,78.300003,75.300003
20160908213000,470.0,477.049988,31.230768,45,81.099998,100,72.699997,78.300003,75.300003
20160908214500,470.0,477.049988,31.230768,45,76.900002,100,72.800003,78.300003,75.300003
20160908220000,470.0,477.049988,31.230768,45,74.0,100,72.699997,78.300003,75.300003
20160908221500,470.0,477.049988,31.230768,45,74.0,100,72.699997,78.300003,75.300003
20160908223000,470.0,477.049988,31.230768,45,73.0,100,72.599998,78.300003,75.300003
20160908224500,470.0,470.0,30.769231,45,85.599998,100,72.599998,78.300003,75.300003
20160908230000,470.0,470.0,30.769231,45,78.300003,100,72.599998,78.300003,75.300003
20160908231500,470.0,481.75,31.538462,45,75.400002,100,72.599998,78.300003,75.300003
20160908233000,470.0,481.75,31.538462,45,77.400002,100,72.699997,78.300003,75.300003
20160908234500,470.0,481.75,31.538462,45,73.0,100,72.699997,78.300003,75.300003
20160909000000,470.0,481.75,31.538462,45,85.300003,100,72.699997,78.300003,75.300003
20160909001500,470.0,481.75,31.538462,45,79.800003,100,72.800003,78.300003,75.300003
20160909003000,470.0,481.75,31.538462,45,74.900002,100,72.800003,78.300003,75.300003
20160909004500,470.0,488.799988,31.999999,45,74.0,100,72.900002,78.300003,75.300003
20160909010000,470.0,488.799988,31.999999,45,74.0,100,72.900002,78.300003,75.300003
20160909011500,470.0,488.799988,31.999999,45,76.699997,100,73.099998,78.300003,75.300003
20160909013000,470.0,477.049988,31.230768,45,79.0,100,73.099998,78.300003,75.300003
20160909014500,470.0,477.049988,31.230768,45,76.900002,100,73.099998,78.300003,75.300003
20160909020000,470.0,477.049988,31.230768,45,74.900002,100,73.099998,78.300003,75.300003
20160909021500,470.0,477.049988,31.230768,45,73.5,100,72.900002,78.300003,75.300003
20160909023000,470.0,488.799988,31.999999,45,76.800003,100,72.900002,78.300003,75.300003
20160909024500,470.0,500.549988,32.76923,45,83.599998,100,72.800003,78.300003,75.300003
20160909030000,470.0,507.600006,33.23077,45,78.699997,100,72.699997,78.300003,75.300003
20160909031500,470.0,500.549988,32.76923,44,74.900002,100,72.800003,78.300003,75.300003
20160909033000,470.0,486.450012,31.846155,44,73.0,100,72.699997,78.300003,75.300003
20160909034500,470.0,498.200012,32.615385,44,72.0,100,72.300003,78.300003,75.300003
20160909040000,470.0,488.799988,31.999999,44,74.599998,100,72.300003,78.300003,75.300003
20160909041500,470.0,481.75,31.538462,44,82.800003,100,72.400002,78.300003,75.300003
20160909043000,470.0,488.799988,31.999999,44,78.699997,100,72.599998,78.300003,75.300003
20160909044500,470.0,488.799988,31.999999,44,74.400002,100,72.699997,78.300003,75.300003
20160909050000,470.0,498.200012,32.615385,44,75.400002,100,72.800003,78.300003,75.300003
20160909051500,470.0,498.200012,32.615385,44,81.699997,100,72.900002,78.300003,75.300003
20160909053000,470.0,488.799988,31.999999,44,80.099998,100,72.900002,78.300003,75.300003
20160909054500,470.0,488.799988,31.999999,44,73.0,100,72.900002,78.300003,75.300003
20160909060000,470.0,481.75,31.538462,44,72.0,100,73.0,78.300003,75.300003
20160909061500,470.0,481.75,31.538462,44,77.900002,100,72.800003,78.300003,75.300003
20160909063000,470.0,481.75,31.538462,44,73.800003,100,73.0,78.300003,75.300003
20160909064500,470.0,470.0,30.769231,44,79.199997,100,72.900002,78.300003,75.300003
20160909070000,470.0,477.049988,31.230768,44,76.599998,100,72.900002,78.300003,75.300003
20160909071500,470.0,477.049988,31.230768,44,76.599998,100,72.599998,78.300003,75.300003
20160909073000,470.0,477.049988,31.230768,44,72.699997,100,72.699997,78.300003,75.300003
20160909074500,470.0,488.799988,31.999999,44,78.699997,100,72.699997,70.199997,67.199997
20160909080000,470.0,1022.25,66.923077,100,55.200001,0,72.599998,69.400002,66.400002
20160909081500,470.0,1057.5,69.230769,100,55.200001,0,72.599998,69.900002,66.900002
20160909083000,470.0,1038.699951,67.999997,100,55.200001,0,72.300003,68.0,64.199997
20160909084500,470.0,1022.25,66.923077,100,55.200001,0,72.199997,68.0,64.199997
20160909090000,470.0,1022.25,66.923077,100,55.200001,0,71.900002,68.0,64.199997
20160909091500,470.0,1057.5,69.230769,100,55.200001,0,72.0,68.0,64.199997
20160909093000,470.0,1038.699951,67.999997,100,55.200001,0,71.900002,68.0,64.199997
20160909094500,470.0,1038.699951,67.999997,100,55.200001,0,71.699997,68.0,64.199997
20160909100000,470.0,1057.5,69.230769,100,55.200001,0,71.699997,68.0,64.099998
20160909101500,470.0,1057.5,69.230769,100,55.200001,0,71.599998,68.0,64.199997
20160909103000,470.0,923.549988,60.461538,100,55.200001,0,71.599998,68.0,64.199997
20160909104500,470.0,883.599976,57.846152,100,55.200001,0,71.5,68.0,64.099998
20160909110000,470.0,984.650024,64.46154,100,55.200001,0,71.400002,68.0,64.099998
20160909111500,470.0,768.450012,50.307693,59,55.200001,0,71.5,71.0,68.0
20160909113000,470.0,686.200012,44.923078,56,55.200001,0,71.5,71.800003,68.800003
20160909114500,470.0,669.75,43.846154,53,55.200001,0,71.599998,71.800003,68.800003
20160909120000,470.0,669.75,43.846154,53,55.200001,0,71.699997,71.800003,68.800003
20160909121500,470.0,719.099976,47.076921,58,55.200001,0,71.699997,71.300003,68.300003
20160909123000,470.0,808.400024,52.923079,62,55.200001,0,71.699997,71.5,68.5
20160909124500,470.0,794.299988,51.999999,62,55.200001,0,71.400002,71.400002,68.400002
20160909130000,470.0,794.299988,51.999999,62,55.200001,0,71.599998,71.400002,68.400002
20160909131500,470.0,831.900024,54.46154,67,55.200001,0,71.599998,71.300003,68.300003
20160909133000,470.0,831.900024,54.46154,66,55.200001,0,71.300003,71.300003,68.300003
20160909134500,470.0,730.849976,47.846152,60,55.200001,0,71.199997,71.699997,68.699997
20160909140000,470.0,686.200012,44.923078,58,55.200001,0,71.199997,71.400002,68.400002
20160909141500,470.0,686.200012,44.923078,58,55.200001,0,71.199997,71.400002,68.400002
20160909143000,470.0,686.200012,44.923078,58,55.200001,0,71.300003,71.400002,68.400002
20160909144500,470.0,697.950012,45.692308,58,55.200001,0,71.300003,71.400002,68.400002
20160909150000,470.0,681.5,44.615385,58,55.200001,0,71.300003,71.400002,68.400002
20160909151500,470.0,1003.450012,65.692308,100,55.200001,0,71.300003,68.400002,65.400002
20160909153000,470.0,674.450012,44.153847,100,55.200001,0,71.099998,68.400002,65.400002
20160909154500,470.0,944.700012,61.846155,100,55.200001,0,71.099998,68.400002,65.400002
20160909160000,470.0,965.849976,63.230768,100,55.200001,0,71.0,68.5,65.5
20160909161500,470.0,965.849976,63.230768,100,55.200001,0,70.900002,68.699997,65.699997
20160909163000,470.0,1003.450012,65.692308,100,55.200001,0,71.0,68.599998,65.599998
20160909164500,470.0,923.549988,60.461538,100,55.200001,0,71.0,68.5,65.5
20160909170000,470.0,799.0,52.307692,100,55.200001,0,70.900002,68.5,65.5
20160909171500,470.0,940.0,61.538462,100,55.200001,0,70.800003,68.5,65.5
20160909173000,470.0,916.5,60.0,100,55.200001,0,70.699997,68.5,65.5
20160909174500,470.0,498.200012,32.615385,44,55.200001,0,70.699997,73.099998,70.099998
20160909180000,470.0,467.649994,30.615384,44,55.200001,0,71.0,73.099998,70.099998
20160909181500,470.0,500.549988,32.76923,45,55.200001,0,71.099998,73.099998,70.099998
20160909183000,470.0,507.600006,33.23077,45,55.200001,0,71.199997,73.099998,70.099998
20160909184500,470.0,533.450012,34.923078,46,55.200001,0,71.300003,72.699997,69.699997
20160909190000,470.0,615.700012,40.307693,52,55.200001,0,71.300003,72.199997,69.199997
20160909191500,470.0,500.549988,32.76923,45,55.200001,0,71.400002,72.699997,69.699997
20160909193000,470.0,488.799988,31.999999,44,55.200001,0,71.400002,73.099998,70.099998
20160909194500,470.0,488.799988,31.999999,45,55.200001,0,71.400002,72.699997,69.699997
20160909200000,470.0,488.799988,31.999999,45,55.200001,0,71.599998,72.699997,69.699997
20160909201500,470.0,488.799988,31.999999,45,55.200001,0,71.5,72.900002,69.900002
20160909203000,470.0,481.75,31.538462,45,55.200001,0,71.300003,72.699997,69.699997
20160909204500,470.0,512.299988,33.538461,45,55.200001,0,71.300003,72.699997,69.699997
20160909210000,470.0,493.5,32.307692,45,55.200001,0,71.300003,72.699997,69.699997
20160909211500,470.0,493.5,32.307692,45,55.200001,0,71.300003,73.099998,70.099998
20160909213000,470.0,493.5,32.307692,45,55.200001,0,71.400002,72.800003,69.800003
20160909214500,470.0,462.950012,30.307693,45,55.200001,0,71.599998,72.699997,69.699997
20160909220000,470.0,462.950012,30.307693,45,55.200001,0,71.5,72.699997,69.699997
20160909221500,470.0,467.649994,30.615384,45,55.200001,0,71.599998,72.800003,69.800003
20160909223000,470.0,467.649994,30.615384,45,55.200001,0,71.5,72.800003,69.800003
20160909224500,470.0,453.549988,29.692307,45,55.200001,0,71.300003,72.800003,69.800003
20160909230000,470.0,458.25,30.0,45,55.200001,0,71.300003,72.800003,69.800003
20160909231500,470.0,467.649994,30.615384,45,55.200001,0,71.400002,72.800003,69.800003
20160909233000,470.0,467.649994,30.615384,45,55.200001,0,71.300003,72.699997,69.699997
20160909234500,470.0,477.049988,31.230768,45,55.200001,0,71.300003,73.099998,70.099998
20160910000000,470.0,470.0,30.769231,45,55.200001,0,71.300003,72.900002,69.900002
20160910001500,470.0,470.0,30.769231,45,55.200001,0,71.300003,72.800003,69.800003
20160910003000,470.0,477.049988,31.230768,45,55.200001,0,71.300003,72.800003,69.800003
20160910004500,470.0,467.649994,30.615384,45,55.200001,0,71.300003,72.800003,69.800003
20160910010000,470.0,477.049988,31.230768,45,55.200001,0,71.199997,72.800003,69.800003
20160910011500,470.0,470.0,30.769231,45,55.200001,0,71.199997,72.800003,69.800003
20160910013000,470.0,481.75,31.538462,45,55.200001,0,71.199997,72.800003,69.800003
20160910014500,470.0,470.0,30.769231,45,55.200001,0,71.099998,72.800003,69.800003
20160910020000,470.0,470.0,30.769231,45,55.200001,0,71.0,73.099998,70.099998
20160910021500,470.0,493.5,32.307692,46,55.200001,0,71.099998,72.900002,69.900002
20160910023000,470.0,493.5,32.307692,46,55.200001,0,71.099998,72.800003,69.800003
20160910024500,470.0,493.5,32.307692,46,55.200001,0,71.199997,72.800003,69.800003
20160910030000,470.0,486.450012,31.846155,46,55.200001,0,71.300003,72.800003,69.800003
20160910031500,470.0,486.450012,31.846155,46,55.200001,0,71.300003,72.800003,69.800003
20160910033000,470.0,486.450012,31.846155,46,55.200001,0,71.300003,72.800003,69.800003
20160910034500,470.0,493.5,32.307692,46,55.200001,0,71.199997,72.699997,69.699997
20160910040000,470.0,507.600006,33.23077,46,55.200001,0,71.199997,72.699997,69.699997
20160910041500,470.0,493.5,32.307692,46,55.200001,0,71.199997,72.699997,69.699997
20160910043000,470.0,493.5,32.307692,46,55.200001,0,71.0,72.699997,69.699997
20160910044500,470.0,493.5,32.307692,46,55.200001,0,71.0,72.699997,69.699997
20160910050000,470.0,493.5,32.307692,46,55.200001,0,71.099998,72.699997,69.699997
20160910051500,470.0,500.549988,32.76923,46,55.200001,0,71.0,72.699997,69.699997
20160910053000,470.0,500.549988,32.76923,46,55.200001,0,71.0,72.699997,69.699997
20160910054500,470.0,481.75,31.538462,46,55.200001,0,71.099998,72.699997,69.699997
20160910060000,470.0,512.299988,33.538461,46,55.200001,0,71.199997,72.699997,69.699997
20160910061500,470.0,500.549988,32.76923,46,55.200001,0,71.199997,72.699997,69.699997
20160910063000,470.0,488.799988,31.999999,46,55.200001,0,71.300003,72.699997,69.699997
20160910064500,470.0,498.200012,32.615385,46,55.200001,0,71.300003,72.699997,69.699997
20160910070000,470.0,498.200012,32.615385,46,55.200001,0,71.300003,72.699997,69.699997
20160910071500,470.0,488.799988,31.999999,46,55.200001,0,71.199997,72.699997,69.699997
20160910073000,470.0,488.799988,31.999999,46,55.200001,0,71.199997,72.699997,69.699997
20160910074500,470.0,500.549988,32.76923,46,55.200001,0,71.199997,72.699997,69.699997
20160910080000,470.0,488.799988,31.999999,46,55.200001,0,71.099998,72.699997,69.699997
20160910081500,470.0,1003.450012,65.692308,82,55.200001,0,71.199997,70.800003,67.800003
20160910083000,470.0,944.700012,61.846155,100,55.200001,0,70.900002,68.0,63.700001
20160910084500,470.0,1125.650024,73.692309,100,55.200001,0,70.699997,68.0,63.0
20160910090000,470.0,1144.449951,74.923074,100,55.200001,0,70.400002,68.0,63.599998
20160910091500,470.0,1158.550049,75.846157,100,55.200001,0,70.300003,68.0,63.599998
20160910093000,470.0,1144.449951,74.923074,100,55.200001,0,70.199997,68.0,63.599998
20160910094500,470.0,860.099976,56.307691,100,55.200001,0,70.099998,68.0,63.599998
20160910100000,470.0,1092.75,71.538462,100,55.200001,0,69.900002,68.0,63.599998
20160910101500,470.0,1158.550049,75.846157,100,55.200001,0,69.900002,68.0,63.599998
20160910103000,470.0,1158.550049,75.846157,100,55.200001,0,69.900002,68.0,63.599998
20160910104500,470.0,1057.5,69.230769,100,55.200001,0,69.800003,68.0,63.599998
20160910110000,470.0,1158.550049,75.846157,100,55.200001,0,69.800003,68.0,63.599998
20160910111500,470.0,1125.650024,73.692309,100,55.200001,0,69.699997,68.0,63.599998
20160910113000,470.0,1073.949951,70.307689,100,55.200001,0,69.699997,68.0,63.599998
20160910114500,470.0,1111.550049,72.769234,100,55.200001,0,69.699997,68.0,63.599998
20160910120000,470.0,1158.550049,75.846157,100,55.200001,0,69.599998,68.0,63.599998
20160910121500,470.0,1177.349976,77.076921,100,55.200001,0,69.400002,68.0,63.599998
20160910123000,470.0,1191.449951,77.999997,100,55.200001,0,69.400002,68.0,63.599998
20160910124500,470.0,1177.349976,77.076921,100,55.200001,0,69.300003,68.0,63.599998
20160910130000,470.0,1144.449951,74.923074,100,55.200001,0,69.300003,68.0,63.599998
20160910131500,470.0,1177.349976,77.076921,100,55.200001,0,69.199997,68.0,63.599998
20160910133000,470.0,1158.550049,75.846157,100,55.200001,0,69.199997,68.0,63.599998
20160910134500,470.0,923.549988,60.461538,100,55.200001,0,69.199997,68.0,63.599998
20160910140000,470.0,1158.550049,75.846157,100,55.200001,0,69.199997,68.0,63.599998
20160910141500,470.0,1158.550049,75.846157,100,55.200001,0,69.099998,68.0,63.599998
20160910143000,470.0,1158.550049,75.846157,100,55.200001,0,69.099998,68.0,63.599998
20160910144500,470.0,909.450012,59.538462,100,55.200001,0,69.0,68.0,63.599998
20160910150000,470.0,1158.550049,75.846157,100,55.200001,0,68.900002,68.0,63.599998
20160910151500,470.0,1177.349976,77.076921,100,55.200001,0,68.900002,68.0,63.599998
20160910153000,470.0,1191.449951,77.999997,100,55.200001,0,68.900002,68.0,63.5
20160910154500,470.0,1111.550049,72.769234,100,55.200001,0,68.900002,68.0,63.5
20160910160000,470.0,1144.449951,74.923074,100,55.200001,0,69.099998,68.0,63.400002
20160910161500,470.0,1191.449951,77.999997,100,55.200001,0,68.900002,68.0,63.400002
20160910163000,470.0,1144.449951,74.923074,100,55.200001,0,68.900002,68.0,63.299999
20160910164500,470.0,1111.550049,72.769234,100,55.200001,0,68.900002,68.0,63.400002
20160910170000,470.0,1111.550049,72.769234,100,55.200001,0,68.900002,68.0,63.299999
20160910171500,470.0,1144.449951,74.923074,100,55.200001,0,68.900002,68.0,63.299999
20160910173000,470.0,1125.650024,73.692309,100,55.200001,0,68.800003,68.0,63.200001
20160910174500,470.0,1092.75,71.538462,100,55.200001,0,68.800003,68.0,63.299999
20160910180000,470.0,1144.449951,74.923074,100,55.200001,0,68.699997,68.0,63.200001
20160910181500,470.0,1111.550049,72.769234,100,55.200001,0,68.699997,68.0,63.099998
20160910183000,470.0,1003.450012,65.692308,100,55.200001,0,68.699997,68.0,63.099998
20160910184500,470.0,1092.75,71.538462,100,55.200001,0,68.699997,68.0,63.099998
20160910190000,470.0,1144.449951,74.923074,100,55.200001,0,68.699997,68.0,63.200001
20160910191500,470.0,1125.650024,73.692309,100,55.200001,0,68.599998,68.0,63.099998
20160910193000,470.0,1144.449951,74.923074,100,55.200001,0,68.599998,68.0,63.099998
20160910194500,470.0,831.900024,54.46154,100,55.200001,0,68.699997,68.0,63.099998
20160910200000,470.0,1038.699951,67.999997,100,55.200001,0,68.699997,68.0,63.099998
20160910201500,470.0,965.849976,63.230768,100,55.200001,0,68.699997,68.0,63.099998
20160910203000,470.0,965.849976,63.230768,100,55.200001,0,68.699997,68.0,63.099998
20160910204500,470.0,984.650024,64.46154,100,55.200001,0,68.900002,68.0,63.099998
20160910210000,470.0,1003.450012,65.692308,100,55.200001,0,69.199997,68.0,63.099998
20160910211500,470.0,984.650024,64.46154,100,55.200001,0,69.0,68.0,63.099998
20160910213000,470.0,1003.450012,65.692308,100,55.200001,0,68.900002,68.0,63.099998
20160910214500,470.0,1003.450012,65.692308,100,55.200001,0,69.199997,68.0,63.099998
20160910220000,470.0,841.299988,55.076922,100,55.200001,0,69.099998,68.0,63.099998
20160910221500,470.0,935.299988,61.230768,100,55.200001,0,69.099998,68.0,63.099998
20160910223000,470.0,984.650024,64.46154,100,55.200001,0,68.900002,68.0,63.099998
20160910224500,470.0,965.849976,63.230768,100,55.200001,0,68.900002,68.0,63.099998
20160910230000,470.0,984.650024,64.46154,100,55.200001,0,68.900002,68.0,63.099998
20160910231500,470.0,1003.450012,65.692308,100,55.200001,0,68.900002,68.0,63.099998
20160910233000,470.0,965.849976,63.230768,100,55.200001,0,68.900002,68.0,63.099998
20160910234500,470.0,1022.25,66.923077,100,55.200001,0,69.0,68.0,63.099998
20160911000000,470.0,1038.699951,67.999997,100,55.200001,0,69.0,68.0,63.099998
20160911001500,470.0,984.650024,64.46154,100,55.200001,0,68.900002,68.0,63.099998
20160911003000,470.0,507.600006,33.23077,43,72.400002,100,69.199997,75.699997,72.699997
20160911004500,470.0,453.549988,29.692307,43,74.0,100,69.900002,75.699997,72.699997
20160911010000,470.0,434.75,28.461538,43,74.0,100,70.199997,75.699997,72.699997
20160911011500,470.0,453.549988,29.692307,44,81.599998,100,70.400002,75.699997,72.699997
20160911013000,470.0,458.25,30.0,44,80.699997,100,70.599998,75.699997,72.699997
20160911014500,470.0,458.25,30.0,44,75.099998,100,70.900002,75.699997,72.699997
20160911020000,470.0,453.549988,29.692307,44,73.099998,100,71.0,75.699997,72.699997
20160911021500,470.0,462.950012,30.307693,44,78.5,100,70.900002,75.699997,72.699997
20160911023000,470.0,448.850006,29.384616,44,87.400002,100,71.099998,75.699997,72.699997
20160911024500,470.0,453.549988,29.692307,44,74.900002,100,71.300003,75.699997,72.699997
20160911030000,470.0,467.649994,30.615384,44,73.0,100,71.300003,75.699997,72.699997
20160911031500,470.0,458.25,30.0,44,76.099998,100,71.5,75.699997,72.699997
20160911033000,470.0,439.450012,28.769232,44,86.0,100,71.599998,75.699997,72.699997
20160911034500,470.0,453.549988,29.692307,44,78.699997,100,71.400002,75.699997,72.699997
20160911040000,470.0,453.549988,29.692307,44,74.900002,100,71.400002,75.699997,72.699997
20160911041500,470.0,448.850006,29.384616,44,73.0,100,71.599998,75.699997,72.699997
20160911043000,470.0,448.850006,29.384616,44,73.0,100,71.599998,75.699997,72.699997
20160911044500,470.0,462.950012,30.307693,44,85.300003,100,71.599998,75.699997,72.699997
20160911050000,470.0,453.549988,29.692307,44,74.900002,100,71.599998,75.699997,72.699997
20160911051500,470.0,453.549988,29.692307,44,73.5,100,71.699997,75.699997,72.699997
20160911053000,470.0,458.25,30.0,44,78.199997,100,71.800003,75.699997,72.699997
20160911054500,470.0,448.850006,29.384616,44,87.099998,100,71.800003,75.699997,72.699997
20160911060000,470.0,444.149994,29.076923,44,75.900002,100,71.900002,75.699997,72.699997
20160911061500,470.0,453.549988,29.692307,44,73.5,100,72.0,75.699997,72.699997
20160911063000,470.0,444.149994,29.076923,44,78.699997,100,71.900002,75.699997,72.699997
20160911064500,470.0,448.850006,29.384616,44,80.900002,100,72.099998,75.699997,72.699997
20160911070000,470.0,462.950012,30.307693,44,74.400002,100,72.099998,75.699997,72.699997
20160911071500,470.0,458.25,30.0,44,78.400002,100,72.199997,75.699997,72.699997
20160911073000,470.0,458.25,30.0,44,82.0,100,72.199997,75.699997,72.699997
20160911074500,470.0,467.649994,30.615384,44,73.900002,100,72.300003,75.699997,72.699997
20160911080000,470.0,458.25,30.0,44,76.400002,100,72.099998,75.699997,72.699997
20160911081500,470.0,1022.25,66.923077,100,55.200001,0,72.199997,68.0,64.900002
20160911083000,470.0,1038.699951,67.999997,100,55.200001,0,71.900002,68.0,64.900002
20160911084500,470.0,1057.5,69.230769,100,55.200001,0,71.699997,68.0,64.900002
20160911090000,470.0,1022.25,66.923077,100,55.200001,0,71.699997,68.0,64.900002
20160911091500,470.0,1022.25,66.923077,100,55.200001,0,71.599998,68.0,64.900002
20160911093000,470.0,1038.699951,67.999997,100,55.200001,0,71.300003,68.0,64.900002
20160911094500,470.0,1022.25,66.923077,100,55.200001,0,71.199997,68.0,64.900002
20160911100000,470.0,1057.5,69.230769,100,55.200001,0,71.099998,68.0,64.900002
20160911101500,470.0,1057.5,69.230769,100,55.200001,0,71.0,68.0,64.900002
20160911103000,470.0,1073.949951,70.307689,100,55.200001,0,71.0,68.0,64.900002
20160911104500,470.0,883.599976,57.846152,100,55.200001,0,70.800003,68.0,64.900002
20160911110000,470.0,883.599976,57.846152,100,55.200001,0,70.900002,68.0,64.900002
20160911111500,470.0,1057.5,69.230769,100,55.200001,0,70.800003,68.0,64.900002
20160911113000,470.0,1003.450012,65.692308,100,55.200001,0,70.699997,68.0,64.900002
20160911114500,470.0,1057.5,69.230769,100,55.200001,0,70.699997,68.0,64.900002
20160911120000,470.0,1022.25,66.923077,100,55.200001,0,70.5,68.0,64.900002
20160911121500,470.0,862.450012,56.461539,100,55.200001,0,70.5,68.0,64.900002
20160911123000,470.0,1073.949951,70.307689,100,55.200001,0,70.400002,68.0,64.900002
20160911124500,470.0,1057.5,69.230769,100,55.200001,0,70.300003,68.0,64.900002
20160911130000,470.0,1057.5,69.230769,100,55.200001,0,70.199997,68.0,64.900002
20160911131500,470.0,1125.650024,73.692309,100,55.200001,0,70.0,68.0,64.900002
20160911133000,470.0,1125.650024,73.692309,100,55.200001,0,70.0,68.0,64.900002
20160911134500,470.0,1144.449951,74.923074,100,55.200001,0,69.900002,68.0,64.900002
20160911140000,470.0,1158.550049,75.846157,100,55.200001,0,69.900002,68.0,64.900002
20160911141500,470.0,1144.449951,74.923074,100,55.200001,0,69.800003,68.0,64.900002
20160911143000,470.0,1092.75,71.538462,100,55.200001,0,69.800003,68.0,64.900002
20160911144500,470.0,1177.349976,77.076921,100,55.200001,0,69.699997,68.0,64.900002
20160911150000,470.0,850.700012,55.692308,100,55.200001,0,69.699997,68.0,64.900002
20160911151500,470.0,789.599976,51.692306,100,55.200001,0,69.699997,68.0,64.900002
20160911153000,470.0,1057.5,69.230769,100,55.200001,0,69.699997,68.0,64.900002
20160911154500,470.0,1073.949951,70.307689,100,55.200001,0,69.699997,68.0,64.900002
20160911160000,470.0,1158.550049,75.846157,100,55.200001,0,69.599998,68.0,64.900002
20160911161500,470.0,1125.650024,73.692309,100,55.200001,0,69.400002,68.0,64.900002
20160911163000,470.0,1038.699951,67.999997,100,55.200001,0,69.300003,68.0,64.900002
20160911164500,470.0,1038.699951,67.999997,100,55.200001,0,69.400002,68.0,64.900002
20160911170000,470.0,883.599976,57.846152,100,55.200001,0,69.400002,68.0,64.900002
20160911171500,470.0,965.849976,63.230768,100,55.200001,0,69.599998,68.0,64.900002
20160911173000,470.0,1191.449951,77.999997,100,55.200001,0,69.300003,68.0,64.900002
20160911174500,470.0,965.849976,63.230768,100,55.200001,0,69.099998,68.0,64.900002
20160911180000,470.0,1092.75,71.538462,100,55.200001,0,69.099998,68.0,64.900002
20160911181500,470.0,1144.449951,74.923074,100,55.200001,0,69.099998,68.0,64.900002
20160911183000,470.0,1158.550049,75.846157,100,55.200001,0,69.0,68.0,64.900002
20160911184500,470.0,1125.650024,73.692309,100,55.200001,0,68.900002,68.0,64.900002
20160911190000,470.0,1125.650024,73.692309,100,55.200001,0,69.099998,68.0,64.900002
20160911191500,470.0,1144.449951,74.923074,100,55.200001,0,68.900002,68.0,64.900002
20160911193000,470.0,1111.550049,72.769234,100,55.200001,0,68.900002,68.0,64.900002
20160911194500,470.0,1177.349976,77.076921,100,55.200001,0,68.900002,68.0,64.900002
20160911200000,470.0,1022.25,66.923077,100,55.200001,0,69.400002,72.400002,69.400002
20160911201500,470.0,514.650024,33.692309,46,55.200001,100,69.5,73.199997,70.199997
20160911203000,470.0,488.799988,31.999999,46,55.200001,100,69.800003,73.199997,70.199997
20160911204500,470.0,488.799988,31.999999,46,55.200001,100,70.0,73.199997,70.199997
20160911210000,470.0,498.200012,32.615385,46,55.200001,100,70.0,73.099998,70.099998
20160911211500,470.0,470.0,30.769231,46,55.200001,100,70.099998,73.099998,70.099998
20160911213000,470.0,462.950012,30.307693,46,55.200001,0,70.099998,72.800003,69.800003
20160911214500,470.0,486.450012,31.846155,46,55.200001,0,70.300003,72.300003,69.300003
20160911220000,470.0,493.5,32.307692,46,55.200001,0,70.400002,72.199997,69.199997
20160911221500,470.0,507.600006,33.23077,47,55.200001,0,70.400002,71.800003,68.800003
20160911223000,470.0,498.200012,32.615385,46,55.200001,0,70.599998,71.800003,68.800003
20160911224500,470.0,498.200012,32.615385,46,55.200001,0,70.800003,72.300003,69.300003
20160911230000,470.0,486.450012,31.846155,46,55.200001,0,70.800003,72.300003,69.300003
20160911231500,470.0,519.349976,33.999998,47,55.200001,0,70.800003,72.0,69.0
20160911233000,470.0,486.450012,31.846155,46,55.200001,0,70.800003,71.900002,68.900002
20160911234500,470.0,500.549988,32.76923,47,55.200001,0,70.900002,71.800003,68.800003
20160912000000,470.0,488.799988,31.999999,46,54.599998,0,70.900002,71.800003,68.800003
20160912001500,470.0,488.799988,31.999999,46,54.599998,0,70.900002,71.800003,68.800003
20160912003000,470.0,540.5,35.384615,49,54.599998,0,70.900002,71.400002,68.400002
20160912004500,470.0,500.549988,32.76923,47,54.599998,0,71.0,71.800003,68.800003
20160912010000,470.0,493.5,32.307692,46,54.599998,0,71.099998,71.800003,68.800003
20160912011500,470.0,500.549988,32.76923,46,54.599998,0,71.0,71.800003,68.800003
20160912013000,470.0,470.0,30.769231,46,54.599998,0,71.0,71.800003,68.800003
20160912014500,470.0,488.799988,31.999999,46,54.599998,0,71.199997,71.800003,68.800003
20160912020000,470.0,488.799988,31.999999,46,54.599998,0,71.099998,71.800003,68.800003
20160912021500,470.0,488.799988,31.999999,46,54.599998,0,71.300003,71.800003,68.800003
20160912023000,470.0,488.799988,31.999999,46,54.599998,0,71.300003,71.800003,68.800003
20160912024500,470.0,488.799988,31.999999,46,55.200001,0,71.300003,71.400002,68.400002
20160912030000,470.0,488.799988,31.999999,46,55.200001,0,71.300003,71.400002,68.400002
20160912031500,470.0,500.549988,32.76923,46,55.200001,0,71.300003,71.400002,68.400002
20160912033000,470.0,493.5,32.307692,46,55.200001,0,71.300003,71.400002,68.400002
20160912034500,470.0,493.5,32.307692,46,55.200001,0,71.199997,71.400002,68.400002
20160912040000,470.0,493.5,32.307692,46,55.200001,0,71.199997,71.400002,68.400002
20160912041500,470.0,500.549988,32.76923,46,55.200001,0,71.300003,71.400002,68.400002
20160912043000,470.0,500.549988,32.76923,46,55.200001,0,71.300003,71.400002,68.400002
20160912044500,470.0,801.349976,52.461537,65,55.200001,0,71.300003,71.400002,68.400002
20160912050000,470.0,787.25,51.538462,63,55.200001,0,71.099998,71.400002,68.400002
20160912051500,470.0,766.099976,50.153845,63,55.200001,0,71.0,71.400002,68.400002
20160912053000,470.0,702.650024,46.000002,58,55.200001,0,71.0,71.400002,68.400002
20160912054500,470.0,625.099976,40.923075,53,55.200001,0,70.900002,71.400002,68.400002
20160912060000,470.0,554.599976,36.307691,48,55.200001,0,70.900002,71.400002,68.400002
20160912061500,470.0,500.549988,32.76923,44,55.200001,0,70.900002,71.400002,68.400002
20160912063000,470.0,512.299988,33.538461,45,55.200001,0,70.900002,71.400002,68.400002
20160912064500,470.0,526.400024,34.46154,46,55.200001,0,71.0,71.400002,68.400002
20160912070000,470.0,500.549988,32.76923,45,55.200001,0,70.900002,71.400002,68.400002
20160912071500,470.0,488.799988,31.999999,44,55.200001,0,71.099998,71.400002,68.400002
20160912073000,470.0,578.099976,37.846152,49,55.200001,0,71.199997,71.5,68.5
20160912074500,470.0,526.400024,34.46154,48,55.200001,0,71.099998,71.400002,68.400002
20160912080000,470.0,512.299988,33.538461,45,55.200001,0,71.199997,71.800003,68.800003
20160912081500,470.0,519.349976,33.999998,47,55.200001,0,71.199997,71.599998,68.599998
20160912083000,470.0,566.349976,37.076921,49,55.200001,0,71.199997,71.400002,68.400002
20160912084500,470.0,547.549988,35.846153,49,55.200001,0,71.199997,71.400002,68.400002
20160912090000,470.0,566.349976,37.076921,49,55.200001,0,71.199997,71.400002,68.400002
20160912091500,470.0,540.5,35.384615,48,55.200001,0,71.199997,71.400002,68.400002
20160912093000,470.0,1003.450012,65.692308,100,55.200001,0,71.400002,69.400002,66.400002
20160912100000,470.0,944.700012,61.846155,100,55.200001,0,71.0,68.900002,65.900002
20160912101500,470.0,965.849976,63.230768,100,55.200001,0,71.0,68.900002,65.900002
20160912103000,470.0,965.849976,63.230768,100,55.200001,0,71.0,68.5,65.5
20160912104500,470.0,984.650024,64.46154,100,55.200001,0,71.199997,68.900002,65.900002
20160912110000,470.0,984.650024,64.46154,100,55.200001,0,71.099998,69.400002,66.400002
20160912111500,470.0,956.450012,62.615385,100,55.200001,0,71.0,69.400002,66.400002
20160912113000,470.0,944.700012,61.846155,100,55.200001,0,71.0,69.400002,66.400002
20160912114500,470.0,965.849976,63.230768,100,55.200001,0,71.0,69.0,66.0
20160912120000,470.0,965.849976,63.230768,100,55.200001,0,70.900002,69.0,66.0
20160912121500,470.0,984.650024,64.46154,100,55.200001,0,70.699997,69.0,66.0
20160912123000,470.0,1003.450012,65.692308,100,55.200001,0,70.800003,69.099998,66.099998
20160912124500,470.0,1022.25,66.923077,100,55.200001,0,70.699997,69.099998,66.099998
20160912130000,470.0,984.650024,64.46154,100,55.200001,0,70.5,69.400002,66.400002
20160912131500,470.0,1022.25,66.923077,100,55.200001,0,70.5,69.199997,66.199997
20160912133000,470.0,1038.699951,67.999997,100,55.200001,0,70.5,68.900002,65.900002
20160912134500,470.0,1003.450012,65.692308,100,55.200001,0,70.5,68.900002,65.900002
20160912140000,470.0,904.75,59.230769,100,55.200001,0,70.5,69.0,66.0
20160912141500,470.0,1003.450012,65.692308,100,55.200001,0,70.400002,69.0,66.0
20160912143000,470.0,462.950012,30.307693,44,55.200001,0,70.800003,73.0,70.0
20160912144500,470.0,462.950012,30.307693,45,55.200001,0,71.099998,72.800003,69.800003
20160912150000,470.0,470.0,30.769231,45,55.200001,0,71.199997,72.800003,69.800003
20160912151500,470.0,481.75,31.538462,45,55.200001,0,71.300003,72.800003,69.800003
20160912153000,470.0,493.5,32.307692,45,55.200001,0,71.400002,72.800003,69.800003
20160912154500,470.0,477.049988,31.230768,45,55.200001,0,71.699997,72.800003,69.800003
20160912160000,470.0,498.200012,32.615385,45,55.200001,0,71.599998,72.800003,69.800003
20160912161500,470.0,512.299988,33.538461,46,55.200001,0,71.699997,72.699997,69.699997
20160912163000,470.0,498.200012,32.615385,45,55.200001,0,71.599998,72.699997,69.699997
20160912164500,470.0,498.200012,32.615385,45,55.200001,0,71.800003,72.699997,69.699997
20160912170000,470.0,498.200012,32.615385,45,55.200001,0,71.800003,72.699997,69.699997
20160912171500,470.0,498.200012,32.615385,45,55.200001,0,71.900002,72.699997,69.699997
20160912173000,470.0,498.200012,32.615385,45,55.200001,0,71.900002,72.699997,69.699997
20160912174500,470.0,498.200012,32.615385,45,55.200001,0,71.900002,72.699997,69.699997
20160912180000,470.0,498.200012,32.615385,45,55.200001,0,72.0,72.699997,69.699997
20160912181500,470.0,512.299988,33.538461,45,55.200001,0,71.900002,72.699997,69.699997
20160912183000,470.0,481.75,31.538462,45,55.200001,0,71.900002,72.699997,69.699997
20160912184500,470.0,481.75,31.538462,45,55.200001,0,72.0,72.699997,69.699997
20160912190000,470.0,488.799988,31.999999,45,55.200001,0,71.900002,72.699997,69.699997
20160912191500,470.0,554.599976,36.307691,48,55.200001,0,71.800003,72.5,69.5
20160912193000,470.0,498.200012,32.615385,45,55.200001,0,71.699997,72.699997,69.699997
20160912194500,470.0,498.200012,32.615385,45,55.200001,0,71.699997,72.699997,69.699997
20160912200000,470.0,507.600006,33.23077,45,55.200001,0,71.800003,72.699997,69.699997
20160912201500,470.0,486.450012,31.846155,45,55.200001,0,71.699997,72.5,69.5
20160912203000,470.0,500.549988,32.76923,46,55.200001,0,71.699997,72.699997,69.699997
20160912204500,470.0,488.799988,31.999999,46,55.200001,0,71.800003,72.699997,69.699997
20160912210000,470.0,500.549988,32.76923,46,55.200001,0,71.699997,72.699997,69.699997
20160912211500,470.0,500.549988,32.76923,46,55.200001,0,71.699997,72.699997,69.699997
20160912213000,470.0,493.5,32.307692,46,55.200001,0,71.699997,72.699997,69.699997
20160912214500,470.0,526.400024,34.46154,47,55.200001,0,71.699997,72.300003,69.300003
20160912220000,470.0,578.099976,37.846152,50,55.200001,0,71.699997,72.199997,69.199997
20160912221500,470.0,587.5,38.461538,51,55.200001,0,71.800003,72.199997,69.199997
20160912223000,470.0,498.200012,32.615385,46,55.200001,0,71.699997,72.699997,69.699997
20160912224500,470.0,488.799988,31.999999,45,55.200001,0,71.699997,72.699997,69.699997
20160912230000,470.0,498.200012,32.615385,46,55.200001,0,71.599998,72.699997,69.699997
20160912231500,470.0,564.0,36.923077,49,55.200001,0,71.599998,72.199997,69.199997
20160912233000,470.0,512.299988,33.538461,46,55.200001,0,71.5,72.699997,69.699997
20160912234500,470.0,493.5,32.307692,46,55.200001,0,71.5,72.699997,69.699997
20160913000000,470.0,493.5,32.307692,46,55.200001,0,71.300003,72.699997,69.699997
20160913001500,470.0,493.5,32.307692,46,55.200001,0,71.400002,72.699997,69.699997
20160913003000,470.0,493.5,32.307692,46,55.200001,0,71.400002,72.699997,69.699997
20160913004500,470.0,481.75,31.538462,45,55.200001,0,71.300003,72.699997,69.699997
20160913010000,470.0,493.5,32.307692,45,55.200001,0,71.199997,72.699997,69.699997
20160913011500,470.0,477.049988,31.230768,45,55.200001,0,71.199997,72.699997,69.699997
20160913013000,470.0,477.049988,31.230768,45,55.200001,0,71.199997,72.699997,69.699997
20160913014500,470.0,486.450012,31.846155,45,55.200001,0,71.400002,72.699997,69.699997
20160913020000,470.0,477.049988,31.230768,45,55.200001,0,71.400002,72.699997,69.699997
20160913021500,470.0,488.799988,31.999999,46,55.200001,0,71.599998,72.300003,69.300003
20160913023000,470.0,524.049988,34.307692,46,55.200001,0,71.599998,72.699997,69.699997
20160913024500,470.0,493.5,32.307692,46,55.200001,0,71.5,72.699997,69.699997
20160913030000,470.0,486.450012,31.846155,45,55.200001,0,71.400002,72.699997,69.699997
20160913031500,470.0,486.450012,31.846155,45,55.200001,0,71.5,72.699997,69.699997
20160913033000,470.0,486.450012,31.846155,45,55.200001,0,71.5,72.699997,69.699997
20160913034500,470.0,493.5,32.307692,45,55.200001,0,71.400002,72.699997,69.699997
20160913040000,470.0,493.5,32.307692,45,55.200001,0,71.599998,72.699997,69.699997
20160913041500,470.0,493.5,32.307692,45,55.200001,0,71.599998,72.699997,69.699997
20160913043000,470.0,493.5,32.307692,45,55.200001,0,71.599998,72.699997,69.699997
20160913044500,470.0,493.5,32.307692,45,55.200001,0,71.599998,72.699997,69.699997
20160913050000,470.0,500.549988,32.76923,45,55.200001,0,71.599998,72.699997,69.699997
20160913051500,470.0,486.450012,31.846155,45,55.200001,0,71.400002,72.699997,69.699997
20160913053000,470.0,486.450012,31.846155,45,55.200001,0,71.300003,72.699997,69.699997
20160913054500,470.0,493.5,32.307692,45,55.200001,0,71.300003,72.699997,69.699997
