PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913060000,470.0,486.450012,31.846155,45,55.200001,0,71.300003,72.699997,69.699997
20160913061500,470.0,486.450012,31.846155,45,55.200001,0,71.199997,72.699997,69.699997
20160913063000,470.0,486.450012,31.846155,45,55.200001,0,71.199997,72.699997,69.699997
20160913064500,470.0,486.450012,31.846155,45,54.299999,0,71.199997,72.699997,69.699997
20160913070000,470.0,486.450012,31.846155,45,54.299999,0,71.199997,72.699997,69.699997
20160913071500,470.0,486.450012,31.846155,45,54.900002,0,71.199997,72.699997,69.699997
20160913073000,470.0,493.5,32.307692,45,54.900002,0,71.400002,72.699997,69.699997
20160913074500,470.0,493.5,32.307692,45,54.900002,0,71.400002,72.699997,69.699997
20160913080000,470.0,486.450012,31.846155,45,54.900002,0,71.300003,72.699997,69.699997
20160913081500,470.0,493.5,32.307692,45,54.900002,0,71.5,72.699997,69.699997
20160913083000,470.0,481.75,31.538462,45,54.900002,0,71.699997,72.699997,69.699997
20160913084500,470.0,488.799988,31.999999,45,55.5,0,71.599998,72.699997,69.699997
20160913090000,470.0,481.75,31.538462,45,55.5,0,71.699997,72.699997,69.699997
20160913091500,470.0,488.799988,31.999999,45,55.5,0,71.699997,72.699997,69.699997
20160913093000,470.0,477.049988,31.230768,45,55.5,0,71.699997,72.699997,69.699997
20160913094500,470.0,462.950012,30.307693,45,55.5,0,71.800003,72.699997,69.699997
20160913100000,470.0,470.0,30.769231,45,55.5,0,71.900002,72.699997,69.699997
20160913101500,470.0,470.0,30.769231,45,55.5,0,71.900002,72.699997,69.699997
20160913103000,470.0,470.0,30.769231,45,55.5,0,72.099998,72.699997,69.699997
20160913104500,470.0,462.950012,30.307693,45,55.5,0,72.199997,72.699997,69.699997
20160913110000,470.0,462.950012,30.307693,45,55.5,0,72.099998,72.699997,69.699997
20160913111500,470.0,467.649994,30.615384,45,55.5,0,72.099998,72.699997,69.699997
20160913113000,470.0,467.649994,30.615384,45,55.5,0,72.099998,72.699997,69.699997
20160913114500,470.0,467.649994,30.615384,45,55.5,0,72.099998,72.699997,69.699997
20160913120000,470.0,462.950012,30.307693,45,55.5,0,72.199997,72.699997,69.699997
20160913121500,470.0,444.149994,29.076923,45,55.5,0,72.099998,72.699997,69.699997
20160913123000,470.0,453.549988,29.692307,46,55.5,0,71.900002,72.699997,69.699997
20160913124500,470.0,462.950012,30.307693,46,55.5,0,72.0,72.699997,69.699997
20160913130000,470.0,467.649994,30.615384,46,55.5,0,72.099998,72.699997,69.699997
20160913131500,470.0,458.25,30.0,46,55.5,0,72.0,72.699997,69.699997
20160913133000,470.0,477.049988,31.230768,46,55.5,0,72.0,72.699997,69.699997
20160913134500,470.0,477.049988,31.230768,46,55.5,0,72.099998,72.699997,69.699997
20160913140000,470.0,467.649994,30.615384,46,55.5,0,72.0,72.699997,69.699997
20160913141500,470.0,493.5,32.307692,46,55.5,0,72.099998,72.699997,69.699997
20160913143000,470.0,493.5,32.307692,46,54.700001,0,72.0,72.699997,69.699997
20160913144500,470.0,493.5,32.307692,46,54.700001,0,72.0,72.699997,69.699997
20160913150000,470.0,1038.699951,67.999997,100,54.700001,0,72.0,70.400002,67.400002
20160913151500,470.0,827.200012,54.153847,100,54.700001,0,71.699997,70.400002,67.400002
20160913153000,470.0,1003.450012,65.692308,100,54.700001,0,71.599998,70.400002,67.400002
20160913154500,470.0,874.200012,57.23077,100,54.700001,0,71.400002,70.400002,67.400002
20160913160000,470.0,817.799988,53.538461,100,54.700001,0,71.300003,70.400002,67.400002
20160913161500,470.0,1057.5,69.230769,100,54.700001,0,71.300003,70.400002,67.400002
20160913163000,470.0,1073.949951,70.307689,100,54.700001,0,71.099998,70.400002,67.400002
20160913164500,470.0,864.799988,56.615384,100,54.700001,0,71.0,70.400002,67.400002
20160913170000,470.0,1092.75,71.538462,100,54.700001,0,70.900002,70.400002,67.400002
20160913171500,470.0,1057.5,69.230769,100,54.700001,0,70.800003,70.400002,67.400002
20160913173000,470.0,1111.550049,72.769234,100,54.700001,0,70.699997,70.400002,67.400002
20160913174500,470.0,1057.5,69.230769,100,54.700001,0,70.5,70.400002,67.400002
20160913180000,470.0,1057.5,69.230769,100,54.700001,0,70.699997,70.400002,67.400002
20160913181500,470.0,1073.949951,70.307689,100,54.700001,0,70.5,70.400002,67.400002
20160913183000,470.0,1111.550049,72.769234,100,54.700001,0,70.400002,70.400002,67.400002
20160913184500,470.0,1073.949951,70.307689,100,54.700001,0,70.300003,70.400002,67.400002
20160913190000,470.0,1057.5,69.230769,100,54.700001,0,70.199997,70.400002,67.400002
20160913191500,470.0,1073.949951,70.307689,100,54.700001,0,70.199997,70.400002,67.400002
20160913193000,470.0,1125.650024,73.692309,100,54.700001,0,70.099998,70.400002,67.400002
20160913194500,470.0,1158.550049,75.846157,100,54.700001,0,70.099998,70.400002,67.400002
20160913200000,470.0,1125.650024,73.692309,100,54.700001,0,70.0,70.400002,67.400002
20160913201500,470.0,1125.650024,73.692309,98,54.700001,0,69.800003,70.400002,67.400002
20160913203000,470.0,1003.450012,65.692308,71,54.700001,0,69.800003,70.400002,67.400002
20160913204500,470.0,984.650024,64.46154,71,54.700001,0,70.0,70.400002,67.400002
20160913210000,470.0,923.549988,60.461538,72,54.700001,0,70.0,70.400002,67.400002
20160913211500,470.0,965.849976,63.230768,71,54.700001,0,70.199997,70.400002,67.400002
20160913213000,470.0,904.75,59.230769,68,54.700001,0,70.099998,70.300003,67.300003
20160913214500,470.0,923.549988,60.461538,70,54.700001,0,70.099998,70.400002,67.400002
20160913220000,470.0,944.700012,61.846155,69,54.700001,0,70.199997,70.400002,67.400002
20160913221500,470.0,965.849976,63.230768,74,54.700001,0,70.199997,70.400002,67.400002
20160913223000,470.0,965.849976,63.230768,73,54.700001,0,70.199997,70.0,67.0
20160913224500,470.0,965.849976,63.230768,72,54.700001,0,70.199997,70.199997,67.199997
20160913230000,470.0,965.849976,63.230768,74,54.700001,0,70.199997,70.400002,67.400002
20160913231500,470.0,878.900024,57.538463,72,54.700001,0,70.300003,70.400002,67.400002
20160913233000,470.0,944.700012,61.846155,71,54.700001,0,70.199997,70.400002,67.400002
20160913234500,470.0,907.099976,59.384614,64,54.700001,0,70.099998,70.400002,67.400002
20160914000000,470.0,895.349976,58.615383,67,54.700001,0,70.099998,70.400002,67.400002
20160914001500,470.0,878.900024,57.538463,66,54.700001,0,70.099998,70.400002,67.400002
20160914003000,470.0,846.0,55.384615,62,54.700001,0,70.099998,70.400002,67.400002
20160914004500,470.0,791.950012,51.846155,60,54.700001,0,70.099998,70.400002,67.400002
20160914010000,470.0,766.099976,50.153845,57,54.700001,0,70.099998,70.400002,67.400002
20160914011500,470.0,730.849976,47.846152,56,54.700001,0,70.0,70.400002,67.400002
20160914013000,470.0,730.849976,47.846152,55,54.700001,0,70.199997,70.400002,67.400002
20160914014500,470.0,702.650024,46.000002,55,54.700001,0,70.199997,70.400002,67.400002
20160914020000,470.0,702.650024,46.000002,55,54.700001,0,70.199997,70.400002,67.400002
20160914021500,470.0,709.700012,46.461539,56,54.700001,0,70.300003,70.400002,67.400002
20160914023000,470.0,709.700012,46.461539,57,54.700001,0,70.400002,70.400002,67.400002
20160914024500,470.0,728.5,47.692308,57,54.700001,0,70.400002,70.400002,67.400002
20160914030000,470.0,712.049988,46.615384,57,54.700001,0,70.400002,70.400002,67.400002
20160914031500,470.0,721.450012,47.23077,57,54.700001,0,70.300003,70.400002,67.400002
20160914033000,470.0,709.700012,46.461539,57,54.700001,0,70.300003,70.400002,67.400002
20160914034500,470.0,709.700012,46.461539,57,54.700001,0,70.300003,70.400002,67.400002
20160914040000,470.0,723.799988,47.384615,57,54.700001,0,70.199997,70.400002,67.400002
20160914041500,470.0,723.799988,47.384615,57,54.700001,0,70.199997,70.400002,67.400002
20160914043000,470.0,705.0,46.153846,57,54.700001,0,70.199997,70.400002,67.400002
20160914044500,470.0,719.099976,47.076921,57,54.700001,0,70.300003,70.400002,67.400002
20160914050000,470.0,719.099976,47.076921,57,54.700001,0,70.199997,70.400002,67.400002
20160914051500,470.0,719.099976,47.076921,57,54.700001,0,70.099998,70.400002,67.400002
20160914053000,470.0,697.950012,45.692308,57,54.700001,0,70.099998,70.400002,67.400002
20160914054500,470.0,679.150024,44.46154,56,54.700001,0,70.099998,70.400002,67.400002
20160914060000,470.0,679.150024,44.46154,55,54.700001,0,70.0,70.400002,67.400002
20160914061500,470.0,608.650024,39.846155,51,54.700001,0,70.0,70.400002,67.400002
20160914063000,470.0,573.400024,37.538463,48,54.700001,0,70.0,70.400002,67.400002
20160914064500,470.0,540.5,35.384615,46,54.700001,0,70.199997,70.400002,67.400002
20160914070000,470.0,533.450012,34.923078,46,54.700001,0,70.300003,70.400002,67.400002
20160914071500,470.0,547.549988,35.846153,46,54.700001,0,70.400002,70.400002,67.400002
20160914073000,470.0,547.549988,35.846153,46,54.700001,0,70.699997,70.400002,67.400002
20160914074500,470.0,639.200012,41.846155,52,54.700001,0,70.900002,70.400002,67.400002
20160914080000,470.0,672.099976,43.999998,54,54.700001,0,70.699997,70.400002,67.400002
20160914081500,470.0,686.200012,44.923078,54,54.700001,0,70.5,70.400002,67.400002
20160914083000,470.0,672.099976,43.999998,54,54.700001,0,70.5,70.400002,67.400002
20160914084500,470.0,672.099976,43.999998,54,54.700001,0,70.599998,70.400002,67.400002
20160914090000,470.0,1003.450012,65.692308,100,54.700001,0,70.300003,68.0,63.099998
20160914091500,470.0,1022.25,66.923077,100,55.299999,0,70.199997,68.0,63.099998
20160914093000,470.0,1022.25,66.923077,100,55.299999,0,70.0,68.0,63.099998
20160914094500,470.0,1038.699951,67.999997,100,55.299999,0,70.099998,68.0,63.099998
20160914100000,470.0,1022.25,66.923077,100,55.299999,0,70.0,68.0,63.099998
20160914101500,470.0,984.650024,64.46154,100,55.299999,0,69.900002,68.0,63.099998
20160914103000,470.0,1057.5,69.230769,100,55.299999,0,69.900002,68.0,63.099998
20160914104500,470.0,1003.450012,65.692308,100,55.299999,0,69.900002,68.0,63.099998
20160914110000,470.0,1022.25,66.923077,100,55.299999,0,69.900002,68.0,63.099998
20160914111500,470.0,1057.5,69.230769,100,55.299999,0,70.0,68.0,63.099998
20160914113000,470.0,1038.699951,67.999997,100,55.299999,0,70.0,68.0,63.099998
20160914114500,470.0,862.450012,56.461539,100,55.299999,0,70.0,68.0,63.099998
20160914120000,470.0,1038.699951,67.999997,100,55.299999,0,69.900002,68.0,63.099998
20160914121500,470.0,1057.5,69.230769,100,55.299999,0,69.800003,68.0,63.099998
20160914123000,470.0,1038.699951,67.999997,100,55.299999,0,69.800003,68.0,63.099998
20160914124500,470.0,1022.25,66.923077,100,55.299999,0,69.699997,68.0,63.099998
20160914130000,470.0,1038.699951,67.999997,100,55.299999,0,69.599998,68.0,63.099998
20160914131500,470.0,1022.25,66.923077,100,55.299999,0,69.599998,68.0,63.099998
20160914133000,470.0,1038.699951,67.999997,100,55.299999,0,69.699997,68.0,63.099998
20160914134500,470.0,1022.25,66.923077,100,55.299999,0,69.699997,68.0,63.099998
20160914140000,470.0,1073.949951,70.307689,100,55.299999,0,69.699997,68.0,63.099998
20160914141500,470.0,1022.25,66.923077,100,55.299999,0,69.599998,68.0,63.099998
20160914143000,470.0,984.650024,64.46154,100,55.299999,0,69.699997,68.0,63.099998
20160914144500,470.0,923.549988,60.461538,100,55.299999,0,69.400002,68.0,63.099998
20160914150000,470.0,1022.25,66.923077,100,55.299999,0,69.300003,68.0,63.099998
20160914151500,470.0,1003.450012,65.692308,100,55.299999,0,69.599998,68.0,63.099998
20160914153000,470.0,444.149994,29.076923,43,55.299999,100,70.300003,73.099998,70.099998
20160914154500,470.0,444.149994,29.076923,43,55.299999,0,70.5,73.099998,70.099998
20160914160000,470.0,453.549988,29.692307,43,54.700001,0,70.699997,73.099998,70.099998
20160914161500,470.0,448.850006,29.384616,43,54.700001,0,70.699997,73.099998,70.099998
20160914163000,470.0,448.850006,29.384616,43,54.700001,0,70.800003,73.099998,70.099998
20160914164500,470.0,453.549988,29.692307,43,54.700001,0,70.699997,73.099998,70.099998
20160914170000,470.0,448.850006,29.384616,43,54.700001,0,70.900002,73.099998,70.099998
20160914171500,470.0,444.149994,29.076923,43,55.5,0,71.0,73.099998,70.099998
20160914173000,470.0,453.549988,29.692307,44,55.5,0,71.0,73.099998,70.099998
20160914174500,470.0,439.450012,28.769232,44,55.5,0,70.900002,73.099998,70.099998
20160914180000,470.0,218.550003,14.307693,100,55.5,0,71.099998,73.099998,70.099998
20160914181500,470.0,533.450012,34.923078,46,55.5,0,71.0,73.099998,70.099998
20160914183000,470.0,462.950012,30.307693,44,55.5,0,71.199997,73.099998,70.099998
20160914184500,470.0,470.0,30.769231,44,55.5,0,71.199997,73.099998,70.099998
20160914190000,470.0,462.950012,30.307693,44,54.700001,0,71.199997,73.099998,70.099998
20160914191500,470.0,470.0,30.769231,44,54.700001,0,71.199997,73.099998,70.099998
20160914193000,470.0,481.75,31.538462,44,54.700001,0,71.099998,73.099998,70.099998
20160914194500,470.0,462.950012,30.307693,44,54.700001,0,71.199997,73.099998,70.099998
20160914200000,470.0,462.950012,30.307693,44,54.700001,0,71.199997,73.099998,70.099998
20160914201500,470.0,453.549988,29.692307,44,54.700001,0,71.099998,73.099998,70.099998
20160914203000,470.0,453.549988,29.692307,44,54.700001,0,71.199997,73.099998,70.099998
20160914204500,470.0,458.25,30.0,44,54.700001,0,71.199997,73.099998,70.099998
20160914210000,470.0,430.049988,28.153845,44,54.700001,0,71.300003,73.099998,70.099998
20160914211500,470.0,434.75,28.461538,44,54.700001,0,71.300003,73.099998,70.099998
20160914213000,470.0,448.850006,29.384616,45,54.700001,0,71.300003,73.099998,70.099998
20160914214500,470.0,444.149994,29.076923,45,54.700001,0,71.400002,73.099998,70.099998
20160914220000,470.0,453.549988,29.692307,45,54.700001,0,71.400002,73.099998,70.099998
20160914221500,470.0,467.649994,30.615384,45,54.700001,0,71.5,73.099998,70.099998
20160914223000,470.0,467.649994,30.615384,45,54.700001,0,71.400002,73.099998,70.099998
20160914224500,470.0,481.75,31.538462,45,54.700001,0,71.5,73.099998,70.099998
20160914230000,470.0,470.0,30.769231,45,54.700001,0,71.5,73.099998,70.099998
20160914231500,470.0,477.049988,31.230768,45,54.700001,0,71.5,73.099998,70.099998
20160914233000,470.0,467.649994,30.615384,45,54.700001,0,71.5,73.099998,70.099998
20160914234500,470.0,477.049988,31.230768,45,54.700001,0,71.400002,73.099998,70.099998
20160915000000,470.0,462.950012,30.307693,45,54.700001,0,71.5,73.099998,70.099998
20160915001500,470.0,467.649994,30.615384,45,54.700001,0,71.599998,73.099998,70.099998
20160915003000,470.0,481.75,31.538462,45,54.700001,0,71.400002,73.099998,70.099998
20160915004500,470.0,578.099976,37.846152,50,54.700001,0,71.5,73.199997,70.199997
20160915010000,470.0,488.799988,31.999999,46,54.700001,0,71.5,73.900002,70.900002
20160915011500,470.0,488.799988,31.999999,46,54.700001,0,71.5,73.5,70.5
20160915013000,470.0,470.0,30.769231,46,54.700001,0,71.599998,73.5,70.5
20160915014500,470.0,488.799988,31.999999,46,54.700001,0,71.400002,73.900002,70.900002
20160915020000,470.0,488.799988,31.999999,46,54.700001,0,71.400002,73.900002,70.900002
20160915021500,470.0,507.600006,33.23077,46,54.700001,0,71.599998,73.900002,70.900002
20160915023000,470.0,488.799988,31.999999,46,54.700001,0,71.400002,73.900002,70.900002
20160915024500,470.0,481.75,31.538462,46,54.700001,0,71.400002,73.900002,70.900002
20160915030000,470.0,481.75,31.538462,46,54.700001,0,71.300003,73.900002,70.900002
20160915031500,470.0,488.799988,31.999999,46,54.700001,0,71.300003,73.900002,70.900002
20160915033000,470.0,498.200012,32.615385,46,54.700001,0,71.300003,73.900002,70.900002
20160915034500,470.0,498.200012,32.615385,46,54.700001,0,71.300003,73.900002,70.900002
20160915040000,470.0,486.450012,31.846155,46,54.700001,0,71.300003,73.900002,70.900002
20160915041500,470.0,507.600006,33.23077,46,54.700001,0,71.300003,73.900002,70.900002
20160915043000,470.0,486.450012,31.846155,46,54.700001,0,71.300003,73.900002,70.900002
20160915044500,470.0,477.049988,31.230768,45,54.700001,0,71.300003,73.900002,70.900002
20160915050000,470.0,477.049988,31.230768,45,54.700001,0,71.400002,73.900002,70.900002
20160915051500,470.0,488.799988,31.999999,45,54.700001,0,71.300003,73.900002,70.900002
20160915053000,470.0,467.649994,30.615384,45,75.599998,100,71.599998,79.900002,76.900002
20160915054500,470.0,488.799988,31.999999,45,81.699997,100,71.900002,79.900002,76.900002
20160915060000,470.0,488.799988,31.999999,45,71.599998,100,72.099998,79.900002,76.900002
20160915061500,470.0,488.799988,31.999999,45,74.800003,100,72.400002,79.900002,76.900002
20160915063000,470.0,488.799988,31.999999,45,83.5,100,72.5,79.900002,76.900002
20160915064500,470.0,500.549988,32.76923,45,71.599998,100,72.699997,79.900002,76.900002
20160915070000,470.0,500.549988,32.76923,45,72.900002,100,72.800003,79.900002,76.900002
20160915071500,470.0,470.0,30.769231,45,86.199997,100,72.900002,79.900002,76.900002
20160915073000,470.0,498.200012,32.615385,45,74.0,100,73.199997,79.900002,76.900002
20160915074500,470.0,1038.699951,67.999997,100,55.200001,0,73.099998,68.0,64.300003
20160915080000,470.0,1038.699951,67.999997,100,55.200001,0,72.400002,68.0,64.300003
20160915081500,470.0,1038.699951,67.999997,100,55.200001,0,72.199997,68.0,64.5
20160915083000,470.0,1073.949951,70.307689,100,55.200001,0,72.099998,68.0,64.300003
20160915084500,470.0,1125.650024,73.692309,100,55.200001,0,71.900002,68.0,64.400002
20160915090000,470.0,1125.650024,73.692309,100,55.200001,0,71.800003,68.0,64.400002
20160915091500,470.0,1092.75,71.538462,100,55.200001,0,71.699997,68.0,64.400002
20160915093000,470.0,1038.699951,67.999997,100,55.200001,0,71.599998,68.0,64.400002
20160915094500,470.0,1177.349976,77.076921,100,55.200001,0,71.400002,68.0,64.300003
20160915100000,470.0,857.75,56.153846,100,55.200001,0,71.400002,68.0,64.300003
20160915101500,470.0,1177.349976,77.076921,100,55.200001,0,71.199997,68.0,64.400002
20160915103000,470.0,1111.550049,72.769234,100,55.200001,0,71.0,68.0,64.400002
20160915104500,470.0,1191.449951,77.999997,100,55.200001,0,70.900002,68.0,64.400002
20160915110000,470.0,1144.449951,74.923074,100,55.200001,0,70.800003,68.0,64.5
20160915111500,470.0,1111.550049,72.769234,100,55.200001,0,70.699997,68.0,64.400002
20160915113000,470.0,1158.550049,75.846157,100,55.200001,0,70.699997,68.0,64.300003
20160915114500,470.0,1158.550049,75.846157,100,55.200001,0,70.400002,68.0,63.099998
20160915120000,470.0,1158.550049,75.846157,100,55.200001,0,70.5,68.0,63.099998
20160915121500,470.0,1144.449951,74.923074,100,55.200001,0,70.400002,68.0,63.099998
20160915123000,470.0,1158.550049,75.846157,100,55.200001,0,70.300003,68.0,63.099998
20160915124500,470.0,1125.650024,73.692309,100,55.200001,0,70.300003,68.0,63.0
20160915130000,470.0,1158.550049,75.846157,100,55.200001,0,70.099998,68.0,62.5
20160915131500,470.0,1144.449951,74.923074,100,55.200001,0,70.0,68.0,62.5
20160915133000,470.0,1158.550049,75.846157,100,55.200001,0,69.900002,68.0,62.5
20160915134500,470.0,1092.75,71.538462,100,55.200001,0,69.900002,68.0,62.5
20160915140000,470.0,1111.550049,72.769234,100,55.200001,0,69.900002,68.0,62.400002
20160915141500,470.0,1111.550049,72.769234,100,55.200001,0,69.800003,68.0,62.400002
20160915143000,470.0,1038.699951,67.999997,100,55.200001,0,70.0,68.0,62.400002
20160915144500,470.0,965.849976,63.230768,100,55.200001,0,69.900002,68.0,62.400002
20160915150000,470.0,923.549988,60.461538,100,55.200001,0,69.900002,68.0,62.400002
20160915151500,470.0,1144.449951,74.923074,100,55.200001,0,69.800003,68.0,62.400002
20160915153000,470.0,1111.550049,72.769234,100,55.200001,0,69.800003,68.0,62.5
20160915154500,470.0,1177.349976,77.076921,100,55.200001,0,69.900002,68.0,62.5
20160915160000,470.0,1092.75,71.538462,100,55.200001,0,69.800003,68.0,62.5
20160915161500,470.0,1073.949951,70.307689,100,55.200001,0,69.900002,68.0,62.5
20160915163000,470.0,1158.550049,75.846157,100,55.200001,0,69.699997,68.0,62.5
20160915164500,470.0,1038.699951,67.999997,100,55.200001,0,69.699997,68.0,62.5
20160915170000,470.0,1125.650024,73.692309,100,55.200001,0,69.800003,68.0,62.5
20160915171500,470.0,1038.699951,67.999997,100,55.200001,0,69.599998,68.0,62.099998
20160915173000,470.0,1158.550049,75.846157,100,55.200001,0,69.800003,68.0,62.400002
20160915174500,470.0,1125.650024,73.692309,100,55.200001,0,69.599998,68.0,62.400002
20160915180000,470.0,1158.550049,75.846157,100,55.200001,0,69.599998,68.0,62.400002
20160915181500,470.0,1177.349976,77.076921,100,55.200001,0,69.599998,68.0,62.400002
20160915183000,470.0,1144.449951,74.923074,100,55.200001,0,69.699997,68.0,62.400002
20160915184500,470.0,1207.900024,79.076925,100,55.200001,0,69.699997,68.0,62.400002
20160915190000,470.0,1158.550049,75.846157,100,55.200001,0,69.599998,68.0,62.400002
20160915191500,470.0,1111.550049,72.769234,100,55.200001,0,69.599998,68.0,62.400002
20160915193000,470.0,1022.25,66.923077,100,55.200001,0,69.699997,68.0,62.400002
20160915194500,470.0,1125.650024,73.692309,100,55.200001,0,69.800003,68.0,62.400002
20160915200000,470.0,1057.5,69.230769,100,55.200001,0,69.900002,68.0,62.400002
20160915201500,470.0,1022.25,66.923077,100,55.200001,0,70.0,68.0,62.400002
20160915203000,470.0,1022.25,66.923077,100,55.200001,0,70.0,68.0,62.5
20160915204500,470.0,984.650024,64.46154,100,55.200001,0,70.0,68.0,62.400002
20160915210000,470.0,787.25,51.538462,100,55.200001,0,69.900002,68.0,62.400002
20160915211500,470.0,498.200012,32.615385,43,70.599998,100,70.0,75.0,72.0
20160915213000,470.0,444.149994,29.076923,44,78.900002,100,70.800003,75.0,72.0
20160915214500,470.0,1038.699951,67.999997,100,55.200001,0,71.0,69.400002,66.400002
20160915220000,470.0,1057.5,69.230769,100,55.200001,0,70.5,69.400002,66.400002
20160915221500,470.0,1022.25,66.923077,100,55.200001,0,70.400002,69.400002,66.400002
20160915223000,470.0,984.650024,64.46154,100,55.200001,0,70.300003,69.400002,66.400002
20160915224500,470.0,984.650024,64.46154,100,55.200001,0,70.199997,69.400002,66.400002
20160915230000,470.0,984.650024,64.46154,100,55.200001,0,70.099998,69.400002,66.400002
20160915231500,470.0,1022.25,66.923077,100,55.200001,0,70.0,69.400002,66.400002
20160915233000,470.0,1057.5,69.230769,100,55.200001,0,70.199997,69.400002,66.400002
20160915234500,470.0,1073.949951,70.307689,100,55.200001,0,70.099998,69.400002,66.400002
20160916000000,470.0,1057.5,69.230769,100,55.200001,0,69.900002,69.400002,66.400002
20160916001500,470.0,1057.5,69.230769,100,55.200001,0,69.900002,69.400002,66.400002
20160916003000,470.0,1125.650024,73.692309,100,55.200001,0,69.800003,69.400002,66.400002
20160916004500,470.0,1158.550049,75.846157,100,55.200001,0,69.699997,69.400002,66.400002
20160916010000,470.0,1158.550049,75.846157,100,55.200001,0,69.599998,69.300003,66.300003
20160916011500,470.0,1177.349976,77.076921,100,55.200001,0,69.599998,69.300003,66.300003
20160916013000,470.0,944.700012,61.846155,100,55.200001,0,69.5,69.300003,66.300003
20160916014500,470.0,1177.349976,77.076921,100,55.200001,0,69.400002,69.199997,66.199997
20160916020000,470.0,1177.349976,77.076921,100,55.200001,0,69.5,69.199997,66.199997
20160916021500,470.0,904.75,59.230769,100,55.200001,0,69.400002,69.199997,66.199997
20160916023000,470.0,1158.550049,75.846157,100,55.200001,0,69.300003,69.199997,66.199997
20160916024500,470.0,1191.449951,77.999997,100,55.200001,0,69.300003,69.199997,66.199997
20160916030000,470.0,1111.550049,72.769234,100,55.200001,0,69.400002,69.199997,66.199997
20160916031500,470.0,1158.550049,75.846157,100,55.200001,0,69.300003,69.199997,66.199997
20160916033000,470.0,1177.349976,77.076921,100,55.200001,0,69.300003,69.0,66.0
20160916034500,470.0,1073.949951,70.307689,100,55.200001,0,69.300003,69.099998,66.099998
20160916040000,470.0,909.450012,59.538462,100,55.200001,0,69.300003,69.099998,66.099998
20160916041500,470.0,1207.900024,79.076925,100,55.200001,0,69.199997,69.0,66.0
20160916043000,470.0,1144.449951,74.923074,100,55.200001,0,69.199997,69.0,66.0
20160916044500,470.0,1125.650024,73.692309,100,55.200001,0,69.199997,69.0,66.0
20160916050000,470.0,1191.449951,77.999997,100,55.200001,0,69.300003,69.099998,66.099998
20160916051500,470.0,1191.449951,77.999997,100,55.200001,0,69.300003,69.0,66.0
20160916053000,470.0,1073.949951,70.307689,100,55.200001,0,69.400002,69.099998,66.099998
20160916054500,470.0,1158.550049,75.846157,100,55.200001,0,69.199997,69.0,66.0
20160916060000,470.0,1191.449951,77.999997,100,55.200001,0,69.199997,69.0,66.0
20160916061500,470.0,1158.550049,75.846157,100,55.200001,0,69.199997,69.0,66.0
20160916063000,470.0,944.700012,61.846155,100,55.200001,0,69.099998,69.0,66.0
20160916064500,470.0,1125.650024,73.692309,100,55.200001,0,69.099998,69.0,66.0
20160916070000,470.0,984.650024,64.46154,100,55.200001,0,69.099998,69.0,66.0
20160916071500,470.0,1158.550049,75.846157,100,55.200001,0,69.199997,69.0,66.0
20160916073000,470.0,1177.349976,77.076921,100,55.200001,0,69.099998,69.0,66.0
20160916074500,470.0,1158.550049,75.846157,100,55.200001,0,69.099998,69.0,66.0
20160916080000,470.0,1191.449951,77.999997,100,55.200001,0,69.099998,69.0,66.0
20160916081500,470.0,1158.550049,75.846157,100,55.200001,0,69.199997,69.0,66.0
20160916083000,470.0,1177.349976,77.076921,100,55.200001,0,69.199997,69.0,66.0
20160916084500,470.0,1073.949951,70.307689,100,55.200001,0,69.099998,69.0,66.0
20160916090000,470.0,1073.949951,70.307689,100,55.200001,0,69.300003,69.0,66.0
20160916091500,470.0,1092.75,71.538462,100,55.200001,0,69.5,69.0,66.0
20160916093000,470.0,1038.699951,67.999997,100,55.200001,0,69.599998,69.0,66.0
20160916094500,470.0,784.900024,51.384617,100,55.200001,0,69.699997,69.0,66.0
20160916100000,470.0,1057.5,69.230769,100,55.200001,0,69.699997,69.0,66.0
20160916101500,470.0,1092.75,71.538462,100,55.200001,0,69.800003,69.0,66.0
20160916103000,470.0,923.549988,60.461538,100,55.200001,0,69.699997,69.0,66.0
20160916104500,470.0,1073.949951,70.307689,100,55.200001,0,69.900002,69.0,66.0
20160916110000,470.0,796.650024,52.153848,100,55.200001,0,69.800003,69.0,66.0
20160916111500,470.0,1092.75,71.538462,100,55.200001,0,69.699997,69.0,66.0
20160916113000,470.0,796.650024,52.153848,100,55.200001,0,69.800003,69.0,66.0
20160916114500,470.0,843.650024,55.230771,100,55.200001,0,69.800003,68.599998,65.599998
20160916120000,470.0,1125.650024,73.692309,95,55.200001,0,69.699997,70.400002,67.400002
20160916121500,470.0,439.450012,28.769232,44,80.400002,100,70.800003,79.099998,76.099998
20160916123000,470.0,444.149994,29.076923,45,77.199997,100,71.300003,79.099998,76.099998
20160916124500,470.0,448.850006,29.384616,45,74.0,100,71.599998,79.099998,76.099998
20160916130000,470.0,462.950012,30.307693,45,74.0,100,71.800003,79.099998,76.099998
20160916131500,470.0,481.75,31.538462,45,82.0,100,71.5,79.099998,76.099998
20160916133000,470.0,458.25,30.0,45,77.5,100,71.5,79.099998,76.099998
20160916134500,470.0,462.950012,30.307693,45,74.0,100,71.800003,79.099998,76.099998
20160916140000,470.0,481.75,31.538462,45,81.900002,100,71.800003,79.099998,76.099998
20160916141500,470.0,470.0,30.769231,45,85.0,100,71.800003,79.099998,76.099998
20160916143000,470.0,470.0,30.769231,45,75.5,100,72.0,79.099998,76.099998
20160916144500,470.0,486.450012,31.846155,45,74.400002,100,72.0,79.099998,76.099998
20160916150000,470.0,486.450012,31.846155,45,73.5,100,72.300003,79.099998,76.099998
20160916151500,470.0,486.450012,31.846155,45,73.5,100,72.599998,79.099998,76.099998
20160916153000,470.0,486.450012,31.846155,45,84.5,100,72.699997,79.099998,76.099998
20160916154500,470.0,486.450012,31.846155,45,75.900002,100,72.900002,79.099998,76.099998
20160916160000,470.0,486.450012,31.846155,45,78.0,100,73.0,79.099998,76.099998
20160916161500,470.0,486.450012,31.846155,45,74.400002,100,72.900002,79.099998,76.099998
20160916163000,470.0,486.450012,31.846155,45,73.5,100,72.800003,79.099998,76.099998
20160916164500,470.0,486.450012,31.846155,45,72.5,100,72.900002,79.099998,76.099998
20160916170000,470.0,486.450012,31.846155,45,86.5,100,72.900002,79.099998,76.099998
20160916171500,470.0,477.049988,31.230768,45,74.400002,100,73.099998,79.099998,76.099998
20160916173000,470.0,1038.699951,67.999997,100,55.200001,0,73.099998,71.300003,68.300003
20160916174500,470.0,1073.949951,70.307689,100,55.200001,0,72.699997,71.300003,68.300003
20160916180000,470.0,1092.75,71.538462,100,55.200001,0,72.300003,71.300003,68.300003
20160916181500,470.0,895.349976,58.615383,100,55.200001,0,72.199997,71.300003,68.300003
20160916183000,470.0,843.650024,55.230771,100,55.200001,0,71.900002,71.300003,68.300003
20160916184500,470.0,1022.25,66.923077,100,55.200001,0,71.800003,71.400002,68.400002
20160916190000,470.0,1022.25,66.923077,100,55.200001,0,71.599998,71.400002,68.400002
20160916191500,470.0,1038.699951,67.999997,100,55.200001,0,71.400002,71.400002,68.400002
20160916193000,470.0,1022.25,66.923077,100,55.200001,0,71.300003,71.400002,68.400002
20160916194500,470.0,1057.5,69.230769,100,55.200001,0,71.199997,71.400002,68.400002
20160916200000,470.0,1057.5,69.230769,100,55.200001,0,71.0,71.400002,68.400002
20160916201500,470.0,1022.25,66.923077,100,55.200001,0,71.0,71.400002,68.400002
20160916203000,470.0,932.950012,61.076924,100,55.200001,0,70.900002,71.400002,68.400002
20160916204500,470.0,893.0,58.461538,100,55.200001,0,70.800003,71.400002,68.400002
20160916210000,470.0,984.650024,64.46154,100,55.200001,0,70.900002,71.400002,68.400002
20160916211500,470.0,1022.25,66.923077,100,55.200001,0,70.800003,71.400002,68.400002
20160916213000,470.0,893.0,58.461538,66,55.200001,0,70.800003,71.400002,68.400002
20160916214500,470.0,846.0,55.384615,64,55.200001,0,70.900002,71.400002,68.400002
20160916220000,470.0,766.099976,50.153845,58,55.200001,0,70.900002,71.400002,68.400002
20160916221500,470.0,688.549988,45.076922,55,55.200001,0,71.0,71.400002,68.400002
20160916223000,470.0,620.400024,40.615386,52,55.200001,0,71.0,71.400002,68.400002
20160916224500,470.0,603.950012,39.538462,50,54.599998,0,71.099998,71.400002,68.400002
20160916230000,470.0,603.950012,39.538462,50,54.599998,0,71.099998,71.400002,68.400002
20160916231500,470.0,603.950012,39.538462,50,54.599998,0,71.199997,71.400002,68.400002
20160916233000,470.0,566.349976,37.076921,49,54.599998,0,71.0,71.400002,68.400002
20160916234500,470.0,547.549988,35.846153,47,54.599998,0,71.0,71.400002,68.400002
20160917000000,470.0,493.5,32.307692,44,54.599998,0,71.099998,71.400002,68.400002
20160917001500,470.0,493.5,32.307692,44,54.599998,0,71.199997,71.400002,68.400002
20160917003000,470.0,493.5,32.307692,44,54.599998,0,71.199997,71.400002,68.400002
20160917004500,470.0,486.450012,31.846155,44,54.599998,0,71.099998,71.400002,68.400002
20160917010000,470.0,500.549988,32.76923,45,54.599998,0,71.400002,71.400002,68.400002
20160917011500,470.0,500.549988,32.76923,45,54.599998,0,71.5,71.400002,68.400002
20160917013000,470.0,500.549988,32.76923,45,54.599998,0,71.599998,71.400002,68.400002
20160917014500,470.0,533.450012,34.923078,48,54.599998,0,71.800003,71.400002,68.400002
20160917020000,470.0,634.5,41.538462,53,54.599998,0,71.800003,71.400002,68.400002
20160917021500,470.0,634.5,41.538462,54,54.599998,0,71.699997,71.400002,68.400002
20160917023000,470.0,681.5,44.615385,55,54.599998,0,71.699997,71.400002,68.400002
20160917024500,470.0,700.299988,45.846153,57,54.599998,0,71.599998,71.400002,68.400002
20160917030000,470.0,700.299988,45.846153,57,54.599998,0,71.599998,71.400002,68.400002
20160917031500,470.0,681.5,44.615385,57,54.599998,0,71.599998,71.400002,68.400002
20160917033000,470.0,705.0,46.153846,57,54.599998,0,71.400002,71.300003,68.300003
20160917034500,470.0,693.25,45.384615,57,54.599998,0,71.199997,71.300003,68.300003
20160917040000,470.0,693.25,45.384615,57,54.599998,0,71.199997,71.300003,68.300003
20160917041500,470.0,705.0,46.153846,57,54.599998,0,71.199997,71.300003,68.300003
20160917043000,470.0,688.549988,45.076922,57,54.599998,0,71.099998,71.300003,68.300003
20160917044500,470.0,705.0,46.153846,57,54.599998,0,71.199997,71.300003,68.300003
20160917050000,470.0,723.799988,47.384615,58,54.599998,0,71.199997,71.300003,68.300003
20160917051500,470.0,723.799988,47.384615,58,54.599998,0,71.0,71.300003,68.300003
20160917053000,470.0,702.650024,46.000002,57,54.599998,0,70.900002,70.900002,67.900002
20160917054500,470.0,566.349976,37.076921,49,54.599998,0,70.900002,71.300003,68.300003
20160917060000,470.0,566.349976,37.076921,49,54.599998,0,71.0,71.300003,68.300003
20160917061500,470.0,566.349976,37.076921,49,54.599998,0,71.0,71.300003,68.300003
20160917063000,470.0,542.849976,35.53846,48,54.599998,0,71.099998,71.300003,68.300003
20160917064500,470.0,564.0,36.923077,48,54.599998,0,71.199997,71.300003,68.300003
20160917070000,470.0,571.049988,37.384615,48,54.599998,0,71.300003,71.300003,68.300003
20160917071500,470.0,549.900024,36.000002,48,54.599998,0,71.199997,71.300003,68.300003
20160917073000,470.0,549.900024,36.000002,48,54.599998,0,71.300003,71.300003,68.300003
20160917074500,470.0,566.349976,37.076921,49,54.599998,0,71.199997,71.300003,68.300003
20160917080000,470.0,603.950012,39.538462,51,54.599998,0,71.300003,71.300003,68.300003
20160917081500,470.0,603.950012,39.538462,51,54.599998,0,71.300003,71.300003,68.300003
20160917083000,470.0,587.5,38.461538,51,54.599998,0,71.300003,71.300003,68.300003
20160917084500,470.0,596.900024,39.076925,51,54.599998,0,71.300003,71.300003,68.300003
20160917090000,470.0,615.700012,40.307693,51,54.599998,0,71.300003,71.300003,68.300003
20160917091500,470.0,585.150024,38.307694,52,54.599998,0,71.300003,71.300003,68.300003
20160917093000,470.0,585.150024,38.307694,52,54.599998,0,71.300003,71.300003,68.300003
20160917094500,470.0,608.650024,39.846155,52,54.599998,0,71.400002,71.300003,68.300003
20160917100000,470.0,646.25,42.307692,55,54.599998,0,71.400002,71.300003,68.300003
20160917101500,470.0,627.450012,41.076924,55,54.599998,0,71.400002,71.300003,68.300003
20160917103000,470.0,655.650024,42.923079,56,55.5,0,71.400002,71.300003,68.300003
20160917104500,470.0,646.25,42.307692,56,55.5,0,71.300003,71.300003,68.300003
20160917110000,470.0,639.200012,41.846155,56,55.5,0,71.400002,71.400002,68.400002
20160917111500,470.0,639.200012,41.846155,56,55.5,0,71.400002,71.400002,68.400002
20160917113000,470.0,580.450012,38.000001,52,55.5,0,71.400002,71.800003,68.800003
20160917114500,470.0,526.400024,34.46154,47,55.5,0,71.400002,71.800003,68.800003
20160917120000,470.0,526.400024,34.46154,47,55.5,0,71.5,71.800003,68.800003
20160917121500,470.0,493.5,32.307692,46,55.5,0,71.5,71.800003,68.800003
20160917123000,470.0,477.049988,31.230768,46,55.5,0,71.400002,71.800003,68.800003
20160917124500,470.0,488.799988,31.999999,46,55.5,0,71.400002,71.800003,68.800003
20160917130000,470.0,488.799988,31.999999,46,55.5,0,71.300003,71.800003,68.800003
20160917131500,470.0,481.75,31.538462,46,54.700001,0,71.400002,71.800003,68.800003
20160917133000,470.0,481.75,31.538462,46,54.700001,0,71.5,71.800003,68.800003
20160917134500,470.0,498.200012,32.615385,46,54.700001,0,71.5,71.400002,68.400002
20160917140000,470.0,507.600006,33.23077,47,54.700001,0,71.599998,71.300003,68.300003
20160917141500,470.0,519.349976,33.999998,48,54.700001,0,71.599998,71.800003,68.800003
20160917143000,470.0,542.849976,35.53846,48,54.700001,0,71.599998,71.400002,68.400002
20160917144500,470.0,526.400024,34.46154,48,54.700001,0,71.599998,71.5,68.5
20160917150000,470.0,507.600006,33.23077,48,54.700001,0,71.599998,71.599998,68.599998
20160917151500,470.0,514.650024,33.692309,48,54.700001,0,71.599998,71.800003,68.800003
20160917153000,470.0,493.5,32.307692,46,54.700001,0,71.5,71.699997,68.699997
20160917154500,470.0,486.450012,31.846155,46,54.700001,0,71.599998,71.800003,68.800003
20160917160000,470.0,486.450012,31.846155,46,54.700001,0,71.599998,71.800003,68.800003
20160917161500,470.0,493.5,32.307692,46,54.700001,0,71.699997,71.800003,68.800003
20160917163000,470.0,493.5,32.307692,46,54.700001,0,71.699997,71.800003,68.800003
20160917164500,470.0,486.450012,31.846155,46,54.700001,0,71.900002,71.800003,68.800003
20160917170000,470.0,498.200012,32.615385,46,54.700001,0,71.900002,71.800003,68.800003
20160917171500,470.0,498.200012,32.615385,46,54.700001,0,71.900002,71.800003,68.800003
20160917173000,470.0,498.200012,32.615385,46,54.700001,0,71.900002,71.800003,68.800003
20160917174500,470.0,498.200012,32.615385,46,54.700001,0,71.900002,71.800003,68.800003
20160917180000,470.0,488.799988,31.999999,46,54.700001,0,71.800003,71.800003,68.800003
20160917181500,470.0,498.200012,32.615385,46,54.700001,0,71.699997,71.800003,68.800003
20160917183000,470.0,498.200012,32.615385,46,54.700001,0,71.800003,71.800003,68.800003
20160917184500,470.0,507.600006,33.23077,46,54.700001,0,71.900002,71.800003,68.800003
20160917190000,470.0,498.200012,32.615385,46,54.700001,0,71.699997,71.800003,68.800003
20160917191500,470.0,498.200012,32.615385,46,54.700001,0,71.599998,71.800003,68.800003
20160917193000,470.0,512.299988,33.538461,46,54.700001,0,71.699997,71.800003,68.800003
20160917194500,470.0,486.450012,31.846155,46,54.700001,0,71.599998,71.800003,68.800003
20160917200000,470.0,498.200012,32.615385,46,54.700001,0,71.699997,71.800003,68.800003
20160917201500,470.0,498.200012,32.615385,46,54.700001,0,71.699997,71.800003,68.800003
20160917203000,470.0,498.200012,32.615385,46,54.700001,0,71.800003,71.800003,68.800003
20160917204500,470.0,498.200012,32.615385,46,54.700001,0,71.800003,71.800003,68.800003
20160917210000,470.0,603.950012,39.538462,54,54.700001,0,71.900002,71.300003,68.300003
20160917211500,470.0,695.599976,45.53846,59,54.700001,0,71.800003,71.300003,68.300003
20160917213000,470.0,777.849976,50.923075,63,54.700001,0,71.699997,71.300003,68.300003
20160917214500,470.0,777.849976,50.923075,63,55.5,0,71.599998,71.300003,68.300003
20160917220000,470.0,810.75,53.076923,65,55.5,0,71.599998,71.300003,68.300003
20160917221500,470.0,822.5,53.846154,66,55.5,0,71.599998,71.300003,68.300003
20160917223000,470.0,883.599976,57.846152,71,55.5,0,71.699997,71.300003,68.300003
20160917224500,470.0,965.849976,63.230768,76,55.5,0,71.400002,71.400002,68.400002
20160917230000,470.0,954.099976,62.461537,76,55.5,0,71.300003,71.400002,68.400002
20160917231500,470.0,965.849976,63.230768,71,55.5,0,71.199997,71.400002,68.400002
20160917233000,470.0,895.349976,58.615383,65,54.900002,0,71.0,71.400002,68.400002
20160917234500,470.0,813.099976,53.230768,65,54.900002,0,71.0,71.400002,68.400002
20160918000000,470.0,573.400024,37.538463,60,54.900002,0,71.0,71.400002,68.400002
20160918001500,470.0,716.75,46.923077,56,54.900002,0,71.099998,71.400002,68.400002
20160918003000,470.0,716.75,46.923077,55,54.900002,0,71.099998,71.400002,68.400002
20160918004500,470.0,735.549988,48.153845,56,54.900002,0,71.199997,71.400002,68.400002
20160918010000,470.0,723.799988,47.384615,56,54.900002,0,71.199997,71.400002,68.400002
20160918011500,470.0,723.799988,47.384615,56,54.900002,0,71.300003,71.400002,68.400002
20160918013000,470.0,709.700012,46.461539,56,54.900002,0,71.300003,71.400002,68.400002
20160918014500,470.0,709.700012,46.461539,56,54.299999,0,71.300003,71.400002,68.400002
20160918020000,470.0,709.700012,46.461539,55,54.299999,0,71.199997,71.400002,68.400002
20160918021500,470.0,693.25,45.384615,55,55.099998,0,71.199997,71.400002,68.400002
20160918023000,470.0,712.049988,46.615384,55,55.099998,0,71.300003,71.400002,68.400002
20160918024500,470.0,693.25,45.384615,55,55.099998,0,71.300003,71.400002,68.400002
20160918030000,470.0,693.25,45.384615,55,55.099998,0,71.300003,71.400002,68.400002
20160918031500,470.0,700.299988,45.846153,55,55.099998,0,71.199997,71.400002,68.400002
20160918033000,470.0,700.299988,45.846153,55,55.099998,0,71.099998,71.400002,68.400002
20160918034500,470.0,613.349976,40.153845,49,55.099998,0,71.300003,71.800003,68.800003
20160918040000,470.0,493.5,32.307692,44,54.5,0,71.199997,71.800003,68.800003
20160918041500,470.0,514.650024,33.692309,44,54.5,0,71.199997,71.5,68.5
20160918043000,470.0,1003.450012,65.692308,100,54.5,0,71.199997,68.0,64.800003
20160918044500,470.0,1022.25,66.923077,100,55.099998,0,70.800003,68.0,64.800003
20160918050000,470.0,1022.25,66.923077,100,55.099998,0,70.5,68.0,64.800003
20160918051500,470.0,1022.25,66.923077,100,55.099998,0,70.400002,68.0,64.800003
20160918053000,470.0,1057.5,69.230769,100,55.099998,0,70.199997,68.0,64.800003
20160918054500,470.0,1111.550049,72.769234,100,55.099998,0,70.0,68.0,64.800003
20160918060000,470.0,965.849976,63.230768,100,55.099998,0,70.0,68.0,64.800003
20160918061500,470.0,1111.550049,72.769234,100,55.099998,0,69.800003,68.0,64.800003
20160918063000,470.0,1111.550049,72.769234,100,55.099998,0,69.699997,68.0,64.800003
20160918064500,470.0,1111.550049,72.769234,100,55.099998,0,69.699997,68.0,64.800003
20160918070000,470.0,1144.449951,74.923074,100,55.099998,0,69.699997,68.0,64.800003
20160918071500,470.0,1111.550049,72.769234,100,55.099998,0,69.699997,68.0,64.800003
20160918073000,470.0,1073.949951,70.307689,100,55.099998,0,69.800003,68.0,64.800003
20160918074500,470.0,1073.949951,70.307689,100,55.099998,0,69.900002,68.0,64.800003
20160918080000,470.0,862.450012,56.461539,100,55.099998,0,70.0,68.0,64.800003
20160918081500,470.0,1038.699951,67.999997,100,55.099998,0,70.099998,68.0,64.800003
20160918083000,470.0,1038.699951,67.999997,100,55.099998,0,70.0,68.0,64.800003
20160918084500,470.0,1038.699951,67.999997,100,55.099998,0,69.800003,68.0,64.800003
20160918090000,470.0,1022.25,66.923077,100,55.099998,0,69.599998,68.0,64.800003
20160918091500,470.0,1038.699951,67.999997,100,55.099998,0,69.699997,68.0,64.699997
20160918093000,470.0,1057.5,69.230769,100,55.099998,0,69.599998,69.400002,66.400002
20160918094500,470.0,1092.75,71.538462,100,55.099998,0,69.5,69.400002,66.400002
20160918100000,470.0,1057.5,69.230769,100,55.099998,0,69.599998,69.400002,66.400002
20160918101500,470.0,965.849976,63.230768,100,55.099998,0,69.900002,69.400002,66.400002
20160918103000,470.0,944.700012,61.846155,100,55.099998,0,69.699997,69.0,66.0
20160918104500,470.0,712.049988,46.615384,100,55.099998,0,69.699997,69.400002,66.400002
20160918110000,470.0,923.549988,60.461538,100,55.099998,0,69.699997,69.400002,66.400002
20160918111500,470.0,984.650024,64.46154,100,55.099998,0,69.800003,69.400002,66.400002
20160918113000,470.0,965.849976,63.230768,100,55.099998,0,69.699997,69.400002,66.400002
20160918114500,470.0,383.049988,25.076922,46,55.099998,100,69.699997,72.699997,69.699997
20160918120000,470.0,444.149994,29.076923,44,55.099998,0,70.199997,72.699997,69.699997
20160918121500,470.0,444.149994,29.076923,44,55.099998,0,70.5,72.699997,69.699997
20160918123000,470.0,462.950012,30.307693,45,55.099998,0,70.699997,72.699997,69.699997
20160918124500,470.0,470.0,30.769231,45,55.099998,0,70.800003,72.699997,69.699997
20160918130000,470.0,444.149994,29.076923,45,55.099998,0,70.900002,72.699997,69.699997
20160918131500,470.0,498.200012,32.615385,47,55.099998,0,71.0,72.699997,69.699997
20160918133000,470.0,486.450012,31.846155,47,55.099998,0,71.0,72.699997,69.699997
20160918134500,470.0,498.200012,32.615385,46,55.099998,0,71.0,72.699997,69.699997
20160918140000,470.0,486.450012,31.846155,46,55.900002,0,71.0,72.699997,69.699997
20160918141500,470.0,486.450012,31.846155,46,55.900002,0,71.199997,72.699997,69.699997
20160918143000,470.0,507.600006,33.23077,46,55.200001,0,71.199997,72.800003,69.800003
20160918144500,470.0,488.799988,31.999999,46,55.200001,0,71.199997,72.800003,69.800003
20160918150000,470.0,500.549988,32.76923,46,55.200001,0,71.199997,72.800003,69.800003
20160918151500,470.0,500.549988,32.76923,45,55.200001,0,71.300003,72.800003,69.800003
20160918153000,470.0,507.600006,33.23077,45,55.200001,0,71.300003,72.800003,69.800003
20160918154500,470.0,498.200012,32.615385,45,55.200001,0,71.5,72.800003,69.800003
20160918160000,470.0,488.799988,31.999999,45,55.200001,0,71.699997,72.800003,69.800003
20160918161500,470.0,488.799988,31.999999,45,55.200001,0,71.699997,72.800003,69.800003
20160918163000,470.0,488.799988,31.999999,45,55.200001,0,71.699997,72.800003,69.800003
20160918164500,470.0,467.649994,30.615384,45,55.200001,0,71.599998,72.800003,69.800003
20160918170000,470.0,477.049988,31.230768,45,55.200001,0,71.699997,72.800003,69.800003
20160918171500,470.0,477.049988,31.230768,45,55.200001,0,71.699997,72.800003,69.800003
20160918173000,470.0,462.950012,30.307693,45,55.200001,0,71.699997,73.0,70.0
20160918174500,470.0,512.299988,33.538461,46,55.200001,0,71.699997,72.800003,69.800003
20160918180000,470.0,500.549988,32.76923,46,55.200001,0,71.800003,73.099998,70.099998
20160918181500,470.0,488.799988,31.999999,45,55.200001,0,71.800003,73.099998,70.099998
20160918183000,470.0,498.200012,32.615385,46,55.200001,0,71.699997,72.800003,69.800003
20160918184500,470.0,507.600006,33.23077,46,55.200001,0,71.699997,72.800003,69.800003
20160918190000,470.0,500.549988,32.76923,46,55.200001,0,71.800003,73.099998,70.099998
20160918191500,470.0,493.5,32.307692,45,55.200001,0,71.900002,73.099998,70.099998
20160918193000,470.0,486.450012,31.846155,45,55.200001,0,71.900002,73.099998,70.099998
20160918194500,470.0,498.200012,32.615385,46,55.200001,0,71.699997,72.699997,69.699997
20160918200000,470.0,488.799988,31.999999,46,55.200001,0,71.800003,72.699997,69.699997
20160918201500,470.0,488.799988,31.999999,46,55.200001,0,71.599998,72.699997,69.699997
20160918203000,470.0,514.650024,33.692309,46,55.200001,0,71.599998,72.699997,69.699997
20160918204500,470.0,488.799988,31.999999,46,55.200001,0,71.699997,73.099998,70.099998
20160918210000,470.0,488.799988,31.999999,46,55.200001,0,71.400002,73.099998,70.099998
20160918211500,470.0,488.799988,31.999999,46,55.200001,0,71.5,73.099998,70.099998
20160918213000,470.0,498.200012,32.615385,46,55.200001,0,71.800003,73.099998,70.099998
20160918214500,470.0,488.799988,31.999999,46,55.200001,0,71.900002,73.099998,70.099998
20160918220000,470.0,488.799988,31.999999,46,55.200001,0,71.900002,73.099998,70.099998
20160918221500,470.0,488.799988,31.999999,46,55.200001,0,71.900002,73.099998,70.099998
20160918223000,470.0,498.200012,32.615385,46,55.200001,0,72.0,73.099998,70.099998
20160918224500,470.0,486.450012,31.846155,46,55.200001,0,71.900002,73.099998,70.099998
20160918230000,470.0,486.450012,31.846155,46,55.200001,0,72.0,73.099998,70.099998
20160918231500,470.0,486.450012,31.846155,46,55.200001,0,71.900002,73.099998,70.099998
20160918233000,470.0,944.700012,61.846155,100,55.200001,0,71.800003,68.0,56.900002
20160918234500,470.0,965.849976,63.230768,100,55.200001,0,71.599998,68.0,56.900002
20160919000000,470.0,965.849976,63.230768,100,55.200001,0,71.400002,68.0,56.900002
20160919001500,470.0,1003.450012,65.692308,100,55.200001,0,71.199997,68.0,56.900002
20160919003000,470.0,737.900024,48.307694,100,55.200001,0,71.199997,68.0,56.900002
20160919004500,470.0,1073.949951,70.307689,100,55.200001,0,71.0,68.0,56.900002
20160919010000,470.0,1092.75,71.538462,100,55.200001,0,70.800003,68.0,56.900002
20160919011500,470.0,1125.650024,73.692309,100,55.200001,0,70.699997,68.0,63.599998
20160919013000,470.0,1057.5,69.230769,100,55.200001,0,70.5,68.0,63.599998
20160919014500,470.0,1073.949951,70.307689,100,55.200001,0,70.400002,68.0,63.599998
20160919020000,470.0,1092.75,71.538462,100,55.200001,0,70.300003,68.0,63.599998
20160919021500,470.0,1092.75,71.538462,100,55.200001,0,70.199997,68.0,63.599998
20160919023000,470.0,904.75,59.230769,100,55.200001,0,70.099998,68.0,63.599998
20160919024500,470.0,1111.550049,72.769234,100,55.200001,0,70.099998,68.0,63.599998
20160919030000,470.0,1144.449951,74.923074,100,55.200001,0,69.900002,68.0,63.599998
20160919031500,470.0,1125.650024,73.692309,100,55.200001,0,69.900002,68.0,63.599998
20160919033000,470.0,1144.449951,74.923074,100,55.200001,0,69.699997,68.0,63.599998
20160919034500,470.0,1057.5,69.230769,100,55.200001,0,69.599998,68.0,63.599998
20160919040000,470.0,1125.650024,73.692309,100,55.200001,0,69.599998,68.0,63.599998
20160919041500,470.0,1177.349976,77.076921,100,55.200001,0,69.400002,68.0,63.599998
20160919043000,470.0,1158.550049,75.846157,100,55.200001,0,69.300003,68.0,63.599998
20160919044500,470.0,1158.550049,75.846157,100,55.200001,0,69.300003,68.0,63.599998
20160919050000,470.0,1144.449951,74.923074,100,55.200001,0,69.199997,68.0,63.599998
20160919051500,470.0,1177.349976,77.076921,100,55.200001,0,69.199997,68.0,63.599998
20160919053000,470.0,1158.550049,75.846157,100,55.200001,0,69.099998,68.0,63.599998
