PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919054500,470.0,1092.75,71.538462,100,55.200001,0,69.099998,68.0,63.599998
20160919060000,470.0,1057.5,69.230769,100,55.200001,0,69.199997,68.0,63.599998
20160919061500,470.0,1092.75,71.538462,100,55.200001,0,69.300003,68.0,63.599998
20160919063000,470.0,1022.25,66.923077,100,55.200001,0,69.5,68.0,63.599998
20160919064500,470.0,1038.699951,67.999997,100,55.200001,0,69.400002,68.0,63.599998
20160919070000,470.0,1057.5,69.230769,100,55.200001,0,69.400002,68.0,63.599998
20160919071500,470.0,1057.5,69.230769,100,55.200001,0,69.400002,68.0,63.599998
20160919073000,470.0,1158.550049,75.846157,100,55.200001,0,69.300003,68.0,63.599998
20160919074500,470.0,1191.449951,77.999997,100,55.200001,0,69.199997,68.0,63.599998
20160919080000,470.0,444.149994,29.076923,44,64.599998,0,70.0,72.699997,69.699997
20160919081500,470.0,1022.25,66.923077,100,55.200001,0,70.199997,68.0,64.900002
20160919083000,470.0,1073.949951,70.307689,100,55.200001,0,69.699997,68.0,64.900002
20160919084500,470.0,1092.75,71.538462,100,55.200001,0,69.599998,68.0,64.900002
20160919090000,470.0,1038.699951,67.999997,100,57.099998,0,69.900002,68.199997,65.199997
20160919091500,470.0,1022.25,66.923077,100,58.299999,0,70.099998,68.099998,65.099998
20160919093000,470.0,1003.450012,65.692308,100,59.099998,0,70.300003,68.0,65.0
20160919094500,470.0,944.700012,61.846155,100,59.099998,0,70.5,68.0,64.900002
20160919100000,470.0,944.700012,61.846155,100,59.900002,0,70.699997,68.0,64.900002
20160919101500,470.0,904.75,59.230769,100,57.200001,0,70.699997,68.0,64.900002
20160919103000,470.0,940.0,61.538462,100,58.700001,0,70.800003,68.0,64.900002
20160919104500,470.0,940.0,61.538462,100,57.200001,0,70.900002,68.0,64.900002
20160919110000,470.0,965.849976,63.230768,100,54.700001,0,71.0,68.0,64.900002
20160919111500,470.0,895.349976,58.615383,100,54.700001,0,71.0,68.0,64.900002
20160919113000,470.0,984.650024,64.46154,100,54.700001,0,70.800003,68.0,64.900002
20160919114500,470.0,984.650024,64.46154,100,54.700001,0,70.699997,68.0,64.900002
20160919120000,470.0,1057.5,69.230769,100,54.700001,0,70.5,68.0,64.900002
20160919121500,470.0,1022.25,66.923077,100,54.700001,0,70.699997,68.0,64.900002
20160919123000,470.0,831.900024,54.46154,100,54.700001,0,70.800003,68.0,64.900002
20160919124500,470.0,1057.5,69.230769,100,55.900002,0,70.699997,68.0,64.900002
20160919130000,470.0,944.700012,61.846155,100,54.700001,0,70.599998,68.0,64.800003
20160919131500,470.0,524.049988,34.307692,100,56.0,0,70.900002,68.0,64.800003
20160919133000,470.0,1022.25,66.923077,100,56.0,0,70.800003,68.0,64.900002
20160919134500,470.0,1057.5,69.230769,100,54.700001,0,70.5,68.0,64.900002
20160919140000,470.0,1092.75,71.538462,100,54.700001,0,70.400002,68.0,64.900002
20160919141500,470.0,1057.5,69.230769,100,54.700001,0,70.5,68.0,64.900002
20160919143000,470.0,1003.450012,65.692308,100,54.700001,0,70.5,68.0,64.900002
20160919144500,470.0,1038.699951,67.999997,100,54.700001,0,70.5,68.0,64.900002
20160919150000,470.0,923.549988,60.461538,100,55.5,0,70.5,68.400002,65.400002
20160919151500,470.0,1125.650024,73.692309,100,55.5,0,70.400002,68.400002,65.400002
20160919153000,470.0,1111.550049,72.769234,100,55.5,0,70.5,68.400002,65.400002
20160919154500,470.0,1144.449951,74.923074,100,55.5,0,70.400002,68.400002,65.400002
20160919160000,470.0,1092.75,71.538462,100,55.5,0,70.400002,68.400002,65.400002
20160919161500,470.0,1073.949951,70.307689,100,55.5,0,70.300003,68.400002,65.400002
20160919163000,470.0,904.75,59.230769,100,55.5,0,70.300003,68.400002,65.400002
20160919164500,470.0,1158.550049,75.846157,100,55.5,0,70.199997,68.400002,65.400002
20160919170000,470.0,1125.650024,73.692309,100,55.5,0,70.0,68.400002,65.400002
20160919171500,470.0,1125.650024,73.692309,100,55.5,0,70.0,68.400002,65.400002
20160919173000,470.0,1191.449951,77.999997,100,55.5,0,70.099998,68.400002,65.400002
20160919174500,470.0,1177.349976,77.076921,100,55.5,0,70.0,68.400002,65.400002
20160919180000,470.0,1125.650024,73.692309,100,55.5,0,70.0,68.400002,65.400002
20160919181500,470.0,1177.349976,77.076921,100,55.5,0,69.900002,68.400002,65.400002
20160919183000,470.0,1177.349976,77.076921,100,55.5,0,69.900002,68.400002,65.400002
20160919184500,470.0,944.700012,61.846155,100,55.5,0,69.900002,68.400002,65.400002
20160919190000,470.0,1144.449951,74.923074,100,55.5,0,69.800003,68.400002,65.400002
20160919191500,470.0,1125.650024,73.692309,100,54.700001,0,69.900002,68.400002,65.400002
20160919193000,470.0,1022.25,66.923077,100,54.700001,0,69.900002,68.300003,65.300003
20160919194500,470.0,1003.450012,65.692308,100,54.700001,0,70.0,68.099998,65.099998
20160919200000,470.0,761.400024,49.846155,100,54.700001,0,70.099998,68.0,64.900002
20160919201500,470.0,1038.699951,67.999997,100,54.700001,0,70.099998,68.0,64.900002
20160919203000,470.0,1073.949951,70.307689,100,54.700001,0,70.0,68.0,64.900002
20160919204500,470.0,1111.550049,72.769234,100,54.700001,0,70.0,68.0,64.900002
20160919210000,470.0,848.349976,55.53846,100,54.700001,0,69.900002,68.0,64.800003
20160919211500,470.0,1092.75,71.538462,100,54.700001,0,69.800003,68.0,64.900002
20160919213000,470.0,1073.949951,70.307689,100,54.700001,0,69.800003,68.0,64.900002
20160919214500,470.0,777.849976,50.923075,100,54.700001,0,69.800003,68.0,64.900002
20160919220000,470.0,1057.5,69.230769,100,54.700001,0,69.800003,68.0,64.900002
20160919221500,470.0,1073.949951,70.307689,100,54.700001,0,69.699997,68.0,64.900002
20160919223000,470.0,965.849976,63.230768,71,54.700001,100,69.699997,75.0,72.0
20160919224500,470.0,434.75,28.461538,43,73.5,100,70.5,75.0,72.0
20160919230000,470.0,453.549988,29.692307,44,74.900002,100,70.900002,75.0,72.0
20160919231500,470.0,453.549988,29.692307,44,73.0,100,71.199997,75.0,72.0
20160919233000,470.0,453.549988,29.692307,44,76.599998,100,71.400002,75.0,72.0
20160919234500,470.0,467.649994,30.615384,44,86.0,100,71.599998,75.0,72.0
20160920000000,470.0,462.950012,30.307693,44,72.800003,100,71.699997,75.0,72.0
20160920001500,470.0,462.950012,30.307693,44,76.0,100,71.800003,75.0,72.0
20160920003000,470.0,462.950012,30.307693,44,88.099998,100,72.0,75.0,72.0
20160920004500,470.0,458.25,30.0,44,74.400002,100,72.199997,75.0,72.0
20160920010000,470.0,453.549988,29.692307,44,55.200001,0,72.300003,75.0,72.0
20160920011500,470.0,448.850006,29.384616,44,55.200001,0,72.199997,75.0,72.0
20160920013000,470.0,444.149994,29.076923,44,55.200001,0,72.099998,75.0,72.0
20160920014500,470.0,448.850006,29.384616,44,55.200001,0,72.099998,75.0,72.0
20160920020000,470.0,444.149994,29.076923,44,55.200001,0,71.900002,75.0,72.0
20160920021500,470.0,444.149994,29.076923,44,55.200001,0,71.900002,75.0,72.0
20160920023000,470.0,448.850006,29.384616,44,55.200001,0,71.900002,75.0,72.0
20160920024500,470.0,439.450012,28.769232,44,55.200001,0,71.800003,75.0,72.0
20160920030000,470.0,448.850006,29.384616,44,55.200001,100,71.699997,75.0,72.0
20160920031500,470.0,448.850006,29.384616,44,55.200001,100,71.699997,75.0,72.0
20160920033000,470.0,444.149994,29.076923,44,55.200001,100,71.699997,75.0,72.0
20160920034500,470.0,444.149994,29.076923,44,54.299999,100,71.699997,75.0,72.0
20160920040000,470.0,470.0,30.769231,44,54.299999,100,71.599998,75.0,72.0
20160920041500,470.0,448.850006,29.384616,44,54.900002,100,71.599998,75.0,72.0
20160920043000,470.0,462.950012,30.307693,44,54.900002,100,71.699997,75.0,72.0
20160920044500,470.0,467.649994,30.615384,44,54.900002,100,71.800003,75.0,72.0
20160920050000,470.0,467.649994,30.615384,44,54.299999,100,71.699997,75.0,72.0
20160920051500,470.0,448.850006,29.384616,44,54.299999,100,71.699997,75.0,72.0
20160920053000,470.0,458.25,30.0,44,55.099998,100,71.699997,75.0,72.0
20160920054500,470.0,467.649994,30.615384,44,55.099998,100,71.699997,75.0,72.0
20160920060000,470.0,458.25,30.0,44,55.099998,100,71.599998,75.0,72.0
20160920061500,470.0,458.25,30.0,44,55.099998,100,71.599998,75.0,72.0
20160920063000,470.0,462.950012,30.307693,44,56.299999,100,71.699997,75.0,72.0
20160920064500,470.0,470.0,30.769231,44,59.599998,100,71.699997,75.0,72.0
20160920070000,470.0,1022.25,66.923077,100,54.799999,0,71.599998,70.0,67.0
20160920071500,470.0,1038.699951,67.999997,100,54.799999,0,71.199997,68.0,63.099998
20160920073000,470.0,1038.699951,67.999997,100,54.799999,0,71.0,68.0,63.099998
20160920074500,470.0,1073.949951,70.307689,100,54.799999,0,71.0,68.0,63.099998
20160920080000,470.0,1073.949951,70.307689,100,54.799999,0,70.900002,68.0,63.099998
20160920081500,470.0,1092.75,71.538462,100,54.799999,0,70.800003,68.0,63.099998
20160920083000,470.0,1057.5,69.230769,100,54.799999,0,70.800003,68.0,63.099998
20160920084500,470.0,1073.949951,70.307689,100,54.799999,0,70.699997,68.0,63.099998
20160920090000,470.0,1057.5,69.230769,100,54.799999,0,70.699997,68.0,63.099998
20160920091500,470.0,1057.5,69.230769,100,54.799999,0,70.599998,68.0,63.099998
20160920093000,470.0,1073.949951,70.307689,100,54.799999,0,70.5,68.0,63.099998
20160920094500,470.0,1073.949951,70.307689,100,54.799999,0,70.300003,68.0,63.099998
20160920100000,470.0,1057.5,69.230769,100,54.799999,0,70.300003,68.0,63.099998
20160920101500,470.0,1057.5,69.230769,100,54.799999,0,70.400002,68.0,63.099998
20160920103000,470.0,1038.699951,67.999997,100,54.799999,0,70.300003,68.0,63.099998
20160920104500,470.0,1057.5,69.230769,100,54.799999,0,70.300003,68.0,63.099998
20160920110000,470.0,1038.699951,67.999997,100,55.400002,0,70.199997,68.0,63.099998
20160920111500,470.0,1038.699951,67.999997,100,55.400002,0,70.300003,68.0,63.099998
20160920113000,470.0,1022.25,66.923077,100,55.400002,0,70.099998,68.0,63.099998
20160920114500,470.0,1038.699951,67.999997,100,55.400002,0,70.099998,68.0,63.099998
20160920120000,470.0,1057.5,69.230769,100,55.400002,0,70.199997,68.0,63.099998
20160920121500,470.0,1057.5,69.230769,100,56.700001,0,70.199997,68.0,63.099998
20160920123000,470.0,1057.5,69.230769,100,55.200001,0,70.300003,68.0,63.099998
20160920124500,470.0,1022.25,66.923077,100,55.200001,0,70.099998,68.0,63.099998
20160920130000,470.0,1038.699951,67.999997,100,55.200001,0,70.099998,68.0,63.099998
20160920131500,470.0,1038.699951,67.999997,100,55.200001,0,70.0,68.0,63.099998
20160920133000,470.0,1057.5,69.230769,100,55.200001,0,69.900002,68.0,63.099998
20160920134500,470.0,1073.949951,70.307689,100,55.200001,0,69.800003,68.0,63.099998
20160920140000,470.0,1073.949951,70.307689,100,55.200001,0,69.800003,68.0,63.099998
20160920141500,470.0,1073.949951,70.307689,100,55.200001,0,69.800003,68.0,63.099998
20160920143000,470.0,1073.949951,70.307689,100,55.200001,0,69.900002,68.0,63.099998
20160920144500,470.0,1073.949951,70.307689,100,55.200001,0,69.900002,68.0,63.099998
20160920150000,470.0,1073.949951,70.307689,100,55.200001,0,69.800003,68.0,63.099998
20160920151500,470.0,1057.5,69.230769,100,55.200001,0,69.800003,68.0,63.099998
20160920153000,470.0,1073.949951,70.307689,100,55.200001,0,70.099998,68.0,63.099998
20160920154500,470.0,1057.5,69.230769,100,55.200001,0,70.300003,68.0,63.099998
20160920160000,470.0,1057.5,69.230769,100,55.200001,0,70.300003,68.0,63.099998
20160920161500,470.0,1038.699951,67.999997,100,55.200001,0,70.300003,68.0,63.099998
20160920163000,470.0,1073.949951,70.307689,100,55.200001,0,70.300003,68.0,63.099998
20160920164500,470.0,1057.5,69.230769,100,55.200001,0,70.199997,68.0,63.099998
20160920170000,470.0,1073.949951,70.307689,100,55.200001,0,70.099998,68.0,63.099998
20160920171500,470.0,1057.5,69.230769,100,55.200001,0,70.0,68.0,63.099998
20160920173000,470.0,1057.5,69.230769,100,55.200001,0,70.0,68.0,63.099998
20160920174500,470.0,1038.699951,67.999997,100,55.200001,0,70.0,68.0,63.099998
20160920180000,470.0,1022.25,66.923077,100,55.200001,0,70.0,68.0,63.099998
20160920181500,470.0,1022.25,66.923077,100,55.200001,0,70.0,68.0,63.099998
20160920183000,470.0,1038.699951,67.999997,100,55.200001,0,70.0,68.0,63.099998
20160920184500,470.0,1022.25,66.923077,100,55.200001,0,70.199997,68.0,63.099998
20160920190000,470.0,1022.25,66.923077,100,55.200001,0,70.199997,68.0,63.099998
20160920191500,470.0,1038.699951,67.999997,100,55.200001,0,70.300003,68.0,63.099998
20160920193000,470.0,965.849976,63.230768,100,55.200001,0,70.199997,68.0,63.099998
20160920194500,470.0,965.849976,63.230768,100,55.200001,0,70.300003,68.0,63.099998
20160920200000,470.0,984.650024,64.46154,100,55.200001,0,70.300003,68.0,63.099998
20160920201500,470.0,1003.450012,65.692308,100,55.200001,0,70.400002,68.0,63.099998
20160920203000,470.0,1003.450012,65.692308,100,55.200001,0,70.5,68.0,63.099998
20160920204500,470.0,1022.25,66.923077,100,55.200001,0,70.5,68.0,63.099998
20160920210000,470.0,984.650024,64.46154,100,55.200001,0,70.300003,68.0,63.099998
20160920211500,470.0,984.650024,64.46154,100,55.200001,0,70.199997,68.0,63.099998
20160920213000,470.0,1003.450012,65.692308,100,55.200001,0,70.199997,68.0,63.099998
20160920214500,470.0,965.849976,63.230768,100,55.200001,0,70.199997,68.0,63.099998
20160920220000,470.0,1022.25,66.923077,100,55.200001,0,70.400002,68.0,63.099998
20160920221500,470.0,1003.450012,65.692308,100,55.200001,0,70.400002,68.0,63.099998
20160920223000,470.0,984.650024,64.46154,100,55.200001,0,70.300003,68.0,63.099998
20160920224500,470.0,965.849976,63.230768,100,55.200001,0,70.300003,68.0,63.099998
20160920230000,470.0,944.700012,61.846155,100,55.200001,0,70.300003,68.0,63.099998
20160920231500,470.0,1003.450012,65.692308,100,55.200001,0,70.199997,68.0,63.099998
20160920233000,470.0,984.650024,64.46154,100,55.200001,0,70.199997,68.0,63.099998
20160920234500,470.0,1003.450012,65.692308,100,55.200001,0,70.099998,68.0,63.099998
20160921000000,470.0,984.650024,64.46154,100,55.200001,0,70.0,68.0,63.099998
20160921001500,470.0,1022.25,66.923077,100,55.200001,0,70.0,68.0,63.099998
20160921003000,470.0,470.0,30.769231,43,77.699997,100,70.199997,75.699997,72.699997
20160921004500,470.0,453.549988,29.692307,43,79.099998,100,70.900002,75.699997,72.699997
20160921010000,470.0,458.25,30.0,43,74.900002,100,71.199997,75.699997,72.699997
20160921011500,470.0,462.950012,30.307693,43,72.5,100,71.5,75.699997,72.699997
20160921013000,470.0,470.0,30.769231,43,77.599998,100,71.699997,75.699997,72.699997
20160921014500,470.0,470.0,30.769231,43,82.0,100,71.800003,75.699997,72.699997
20160921020000,470.0,477.049988,31.230768,43,80.199997,100,72.099998,75.699997,72.699997
20160921021500,470.0,470.0,30.769231,43,72.5,100,72.099998,75.699997,72.699997
20160921023000,470.0,470.0,30.769231,43,77.300003,100,72.199997,75.699997,72.699997
20160921024500,470.0,470.0,30.769231,43,82.300003,100,72.400002,75.699997,72.699997
20160921030000,470.0,462.950012,30.307693,43,77.300003,100,72.300003,75.699997,72.699997
20160921031500,470.0,467.649994,30.615384,43,73.5,100,72.400002,75.699997,72.699997
20160921033000,470.0,467.649994,30.615384,43,72.5,100,72.400002,75.699997,72.699997
20160921034500,470.0,462.950012,30.307693,43,81.5,100,72.400002,75.699997,72.699997
20160921040000,470.0,458.25,30.0,43,79.300003,100,72.699997,75.699997,72.699997
20160921041500,470.0,462.950012,30.307693,43,73.5,100,72.599998,75.699997,72.699997
20160921043000,470.0,470.0,30.769231,43,72.400002,100,72.800003,75.699997,72.699997
20160921044500,470.0,486.450012,31.846155,43,86.599998,100,72.800003,75.699997,72.699997
20160921050000,470.0,477.049988,31.230768,43,55.099998,100,72.900002,75.699997,72.699997
20160921051500,470.0,467.649994,30.615384,43,55.099998,100,72.900002,75.699997,72.699997
20160921053000,470.0,477.049988,31.230768,43,55.099998,100,72.800003,75.699997,72.699997
20160921054500,470.0,462.950012,30.307693,43,55.099998,100,72.900002,75.699997,72.699997
20160921060000,470.0,453.549988,29.692307,43,55.099998,100,72.800003,75.699997,72.699997
20160921061500,470.0,467.649994,30.615384,43,55.099998,100,72.800003,75.699997,72.699997
20160921063000,470.0,467.649994,30.615384,43,55.099998,100,72.699997,75.699997,72.699997
20160921064500,470.0,448.850006,29.384616,43,54.400002,100,72.599998,75.699997,72.699997
20160921070000,470.0,439.450012,28.769232,43,54.400002,100,72.5,75.699997,72.699997
20160921071500,470.0,458.25,30.0,43,54.400002,100,72.5,75.699997,72.699997
20160921073000,470.0,444.149994,29.076923,43,55.099998,100,72.5,75.699997,72.699997
20160921074500,470.0,453.549988,29.692307,43,55.099998,100,72.599998,75.699997,72.699997
20160921080000,470.0,444.149994,29.076923,43,55.099998,100,72.699997,75.699997,72.699997
20160921081500,470.0,444.149994,29.076923,43,55.099998,100,72.699997,75.699997,72.699997
20160921083000,470.0,1022.25,66.923077,100,55.099998,0,72.699997,69.5,66.5
20160921084500,470.0,1038.699951,67.999997,100,55.099998,0,72.300003,69.5,66.5
20160921090000,470.0,1038.699951,67.999997,100,55.099998,0,72.300003,69.5,66.5
20160921091500,470.0,1022.25,66.923077,100,55.099998,0,72.300003,68.900002,65.900002
20160921093000,470.0,1111.550049,72.769234,100,55.099998,0,72.199997,68.800003,65.800003
20160921094500,470.0,1038.699951,67.999997,100,55.099998,0,72.199997,69.400002,66.400002
20160921100000,470.0,1003.450012,65.692308,100,55.099998,0,72.099998,69.400002,66.400002
20160921101500,470.0,1003.450012,65.692308,100,55.099998,0,71.900002,69.400002,66.400002
20160921103000,470.0,1022.25,66.923077,100,55.099998,0,71.800003,69.400002,66.400002
20160921104500,470.0,1003.450012,65.692308,100,55.099998,0,71.699997,69.400002,66.400002
20160921110000,470.0,1038.699951,67.999997,100,55.099998,0,71.599998,69.400002,66.400002
20160921111500,470.0,893.0,58.461538,100,55.099998,0,71.400002,69.400002,66.400002
20160921113000,470.0,923.549988,60.461538,100,55.099998,0,71.199997,69.199997,66.199997
20160921114500,470.0,1125.650024,73.692309,100,55.099998,0,71.099998,69.400002,66.400002
20160921120000,470.0,1177.349976,77.076921,100,55.099998,0,70.900002,69.400002,66.400002
20160921121500,470.0,1158.550049,75.846157,100,55.099998,0,70.900002,69.400002,66.400002
20160921123000,470.0,1144.449951,74.923074,100,55.099998,0,70.699997,69.400002,66.400002
20160921124500,470.0,1111.550049,72.769234,100,55.099998,0,70.400002,69.400002,66.400002
20160921130000,470.0,1125.650024,73.692309,100,55.099998,0,70.300003,69.400002,66.400002
20160921131500,470.0,1125.650024,73.692309,100,55.099998,0,70.300003,69.400002,66.400002
20160921133000,470.0,1158.550049,75.846157,100,55.099998,0,70.300003,69.400002,66.400002
20160921134500,470.0,1158.550049,75.846157,100,55.099998,0,70.300003,69.400002,66.400002
20160921140000,470.0,1158.550049,75.846157,100,55.099998,0,70.199997,69.400002,66.400002
20160921141500,470.0,1177.349976,77.076921,100,55.099998,0,70.0,69.400002,66.400002
20160921143000,470.0,1125.650024,73.692309,100,55.099998,0,70.099998,69.400002,66.400002
20160921144500,470.0,1177.349976,77.076921,100,55.099998,0,69.900002,69.0,66.0
20160921150000,470.0,1144.449951,74.923074,100,55.099998,0,69.800003,69.0,66.0
20160921151500,470.0,1144.449951,74.923074,100,55.099998,0,70.0,69.400002,66.400002
20160921153000,470.0,1073.949951,70.307689,100,55.099998,0,70.199997,69.400002,66.400002
20160921154500,470.0,1092.75,71.538462,100,55.099998,0,70.099998,69.400002,66.400002
20160921160000,470.0,1111.550049,72.769234,100,55.099998,0,70.0,69.400002,66.400002
20160921161500,470.0,1073.949951,70.307689,100,55.099998,0,69.900002,69.300003,66.300003
20160921163000,470.0,1092.75,71.538462,100,55.099998,0,69.900002,69.400002,66.400002
20160921164500,470.0,1073.949951,70.307689,100,55.099998,0,69.800003,69.400002,66.400002
20160921170000,470.0,1092.75,71.538462,100,55.099998,0,69.800003,69.300003,66.300003
20160921171500,470.0,1003.450012,65.692308,100,55.099998,0,69.800003,69.099998,66.099998
20160921173000,470.0,961.150024,62.923079,100,55.099998,0,69.900002,69.0,66.0
20160921174500,470.0,1003.450012,65.692308,100,55.099998,0,69.800003,69.0,66.0
20160921180000,470.0,1003.450012,65.692308,100,55.099998,0,70.0,68.900002,65.900002
20160921181500,470.0,965.849976,63.230768,100,55.099998,0,70.099998,68.900002,65.900002
20160921183000,470.0,869.5,56.923077,100,55.099998,0,70.0,68.400002,65.400002
20160921184500,470.0,965.849976,63.230768,100,55.099998,0,70.0,68.900002,65.900002
20160921190000,470.0,965.849976,63.230768,100,55.099998,0,70.199997,69.0,66.0
20160921191500,470.0,965.849976,63.230768,100,55.099998,0,70.300003,69.0,66.0
20160921193000,470.0,1003.450012,65.692308,100,55.099998,0,70.300003,68.900002,65.900002
20160921194500,470.0,719.099976,47.076921,100,55.099998,0,70.300003,68.900002,65.900002
20160921200000,470.0,965.849976,63.230768,100,55.099998,0,70.400002,68.900002,65.900002
20160921201500,470.0,791.950012,51.846155,100,55.099998,0,70.400002,68.900002,65.900002
20160921203000,470.0,735.549988,48.153845,100,55.099998,0,70.400002,68.900002,65.900002
20160921204500,470.0,944.700012,61.846155,100,55.099998,0,70.300003,68.900002,65.900002
20160921210000,470.0,944.700012,61.846155,100,55.099998,0,70.300003,68.900002,65.900002
20160921211500,470.0,923.549988,60.461538,100,55.099998,0,70.199997,68.900002,65.900002
20160921213000,470.0,881.25,57.692308,100,55.099998,0,70.099998,68.900002,65.900002
20160921214500,470.0,944.700012,61.846155,100,55.099998,0,70.099998,68.900002,65.900002
20160921220000,470.0,965.849976,63.230768,100,55.099998,0,70.199997,68.900002,65.900002
20160921221500,470.0,944.700012,61.846155,100,55.099998,0,70.300003,68.900002,65.900002
20160921223000,470.0,984.650024,64.46154,100,55.099998,0,70.199997,68.900002,65.900002
20160921224500,470.0,876.549988,57.384615,100,55.099998,0,70.199997,68.900002,65.900002
20160921230000,470.0,1038.699951,67.999997,100,55.099998,0,70.199997,68.900002,65.900002
20160921231500,470.0,1022.25,66.923077,100,55.099998,0,70.199997,68.900002,65.900002
20160921233000,470.0,1022.25,66.923077,100,55.099998,0,70.199997,68.900002,65.900002
20160921234500,470.0,1038.699951,67.999997,100,55.099998,0,70.099998,68.900002,65.900002
20160922000000,470.0,1003.450012,65.692308,100,55.099998,0,69.900002,68.900002,65.900002
20160922001500,470.0,984.650024,64.46154,100,55.099998,0,69.800003,68.900002,65.900002
20160922003000,470.0,984.650024,64.46154,100,55.099998,0,69.900002,68.900002,65.900002
20160922004500,470.0,1003.450012,65.692308,100,55.099998,0,69.800003,68.900002,65.900002
20160922010000,470.0,1038.699951,67.999997,100,55.099998,0,69.800003,68.900002,65.900002
20160922011500,470.0,1073.949951,70.307689,100,55.099998,0,69.800003,68.900002,65.900002
20160922013000,470.0,1057.5,69.230769,100,55.099998,0,69.800003,68.900002,65.900002
20160922014500,470.0,1038.699951,67.999997,100,55.099998,0,69.900002,68.900002,65.900002
20160922020000,470.0,1022.25,66.923077,100,55.099998,0,69.800003,68.900002,65.900002
20160922021500,470.0,1003.450012,65.692308,100,55.099998,0,69.800003,68.900002,65.900002
20160922023000,470.0,1022.25,66.923077,100,55.099998,0,69.800003,68.900002,65.900002
20160922024500,470.0,1073.949951,70.307689,100,55.099998,0,69.800003,68.900002,65.900002
20160922030000,470.0,1111.550049,72.769234,100,55.099998,0,69.699997,68.900002,65.900002
20160922031500,470.0,1057.5,69.230769,100,55.099998,0,69.800003,68.900002,65.900002
20160922033000,470.0,1125.650024,73.692309,100,55.099998,0,69.699997,68.900002,65.900002
20160922034500,470.0,1073.949951,70.307689,100,55.099998,0,69.699997,68.900002,65.900002
20160922040000,470.0,1111.550049,72.769234,100,55.099998,0,69.699997,68.900002,65.900002
20160922041500,470.0,1057.5,69.230769,100,55.099998,0,69.800003,68.900002,65.900002
20160922043000,470.0,862.450012,56.461539,100,55.099998,0,69.800003,68.900002,65.900002
20160922044500,470.0,1092.75,71.538462,100,55.099998,0,69.800003,68.900002,65.900002
20160922050000,470.0,808.400024,52.923079,100,55.099998,0,69.599998,68.900002,65.900002
20160922051500,470.0,1158.550049,75.846157,100,55.099998,0,69.400002,68.900002,65.900002
20160922053000,470.0,1092.75,71.538462,100,55.099998,0,69.400002,68.900002,65.900002
20160922054500,470.0,1144.449951,74.923074,100,55.099998,0,69.400002,68.900002,65.900002
20160922060000,470.0,1144.449951,74.923074,100,55.099998,0,69.199997,68.900002,65.900002
20160922061500,470.0,1092.75,71.538462,100,55.099998,0,69.199997,68.900002,65.900002
20160922063000,470.0,862.450012,56.461539,100,55.099998,0,69.199997,68.900002,65.900002
20160922064500,470.0,1158.550049,75.846157,100,55.099998,0,69.199997,68.900002,65.900002
20160922070000,470.0,1073.949951,70.307689,100,55.099998,0,69.099998,68.900002,65.900002
20160922071500,470.0,1022.25,66.923077,100,54.400002,0,69.0,68.900002,65.900002
20160922073000,470.0,984.650024,64.46154,100,54.400002,0,69.199997,68.900002,65.900002
20160922074500,470.0,1022.25,66.923077,100,55.0,0,69.300003,68.900002,65.900002
20160922080000,470.0,1003.450012,65.692308,100,55.0,0,69.300003,68.5,65.5
20160922081500,470.0,1003.450012,65.692308,100,55.0,0,69.300003,69.0,66.0
20160922083000,470.0,965.849976,63.230768,100,55.0,0,69.300003,69.0,66.0
20160922084500,470.0,944.700012,61.846155,100,55.0,0,69.599998,69.0,66.0
20160922090000,470.0,923.549988,60.461538,100,55.0,0,69.699997,69.0,66.0
20160922091500,470.0,923.549988,60.461538,100,55.0,0,70.0,69.0,66.0
20160922093000,470.0,923.549988,60.461538,100,55.0,0,70.099998,69.0,66.0
20160922094500,470.0,923.549988,60.461538,100,55.0,0,70.0,68.0,64.800003
20160922100000,470.0,944.700012,61.846155,100,55.0,0,70.199997,68.0,64.800003
20160922101500,470.0,944.700012,61.846155,100,55.0,0,70.199997,68.0,64.800003
20160922103000,470.0,944.700012,61.846155,100,55.0,0,70.300003,68.0,64.800003
20160922104500,470.0,965.849976,63.230768,100,55.0,0,70.099998,68.0,64.800003
20160922110000,470.0,944.700012,61.846155,100,55.0,0,70.0,68.0,64.800003
20160922111500,470.0,965.849976,63.230768,100,55.0,0,70.199997,68.0,64.800003
20160922113000,470.0,944.700012,61.846155,100,55.0,0,70.300003,68.0,64.800003
20160922114500,470.0,944.700012,61.846155,100,55.0,0,70.300003,68.0,64.800003
20160922120000,470.0,965.849976,63.230768,100,55.0,0,70.199997,68.0,64.800003
20160922121500,470.0,965.849976,63.230768,100,55.0,0,70.0,68.0,64.800003
20160922123000,470.0,944.700012,61.846155,100,55.0,0,70.099998,68.0,64.800003
20160922124500,470.0,944.700012,61.846155,100,55.0,0,70.0,68.0,64.800003
20160922130000,470.0,965.849976,63.230768,100,55.0,0,69.900002,68.0,64.800003
20160922131500,470.0,984.650024,64.46154,100,55.0,0,69.900002,68.0,64.800003
20160922133000,470.0,923.549988,60.461538,100,55.0,0,70.0,68.0,64.800003
20160922134500,470.0,944.700012,61.846155,100,55.0,0,70.099998,68.0,64.800003
20160922140000,470.0,923.549988,60.461538,100,55.0,0,70.0,68.0,64.800003
20160922141500,470.0,944.700012,61.846155,100,55.0,0,70.0,68.0,64.699997
20160922143000,470.0,944.700012,61.846155,100,55.0,0,69.900002,68.0,64.599998
20160922144500,470.0,984.650024,64.46154,100,55.0,0,69.900002,68.0,64.599998
20160922150000,470.0,965.849976,63.230768,100,55.0,0,69.900002,68.0,64.400002
20160922151500,470.0,944.700012,61.846155,100,55.0,0,70.0,68.0,64.400002
20160922153000,470.0,923.549988,60.461538,100,55.0,0,69.800003,68.0,64.400002
20160922154500,470.0,944.700012,61.846155,100,55.0,0,69.800003,68.0,64.400002
20160922160000,470.0,923.549988,60.461538,100,55.0,0,69.800003,68.0,64.400002
20160922161500,470.0,944.700012,61.846155,100,55.0,0,69.699997,68.0,64.300003
20160922163000,470.0,923.549988,60.461538,100,55.0,0,69.599998,68.0,64.300003
20160922164500,470.0,923.549988,60.461538,100,55.0,0,69.599998,68.0,64.300003
20160922170000,470.0,923.549988,60.461538,100,55.0,0,69.599998,68.0,64.300003
20160922171500,470.0,944.700012,61.846155,100,55.0,0,69.699997,68.0,64.300003
20160922173000,470.0,923.549988,60.461538,100,55.0,0,69.699997,68.0,64.300003
20160922174500,470.0,904.75,59.230769,100,55.0,0,69.800003,68.0,64.300003
20160922180000,470.0,923.549988,60.461538,100,55.0,0,69.900002,68.0,64.300003
20160922181500,470.0,904.75,59.230769,100,55.0,0,69.900002,68.0,64.300003
20160922183000,470.0,923.549988,60.461538,100,55.0,0,70.0,68.0,64.300003
20160922184500,470.0,904.75,59.230769,100,55.0,0,70.099998,68.0,64.300003
20160922190000,470.0,904.75,59.230769,100,55.0,0,70.0,68.0,64.300003
20160922191500,470.0,904.75,59.230769,100,55.0,0,70.099998,68.0,64.300003
20160922193000,470.0,888.299988,58.153845,100,55.0,0,70.0,68.0,64.300003
20160922194500,470.0,911.799988,59.692307,100,55.0,0,70.0,68.0,64.300003
20160922200000,470.0,895.349976,58.615383,100,55.0,0,70.099998,68.0,64.300003
20160922201500,470.0,895.349976,58.615383,100,55.0,0,70.0,68.0,64.300003
20160922203000,470.0,895.349976,58.615383,100,55.0,0,70.099998,68.0,64.300003
20160922204500,470.0,909.450012,59.538462,100,55.0,0,69.900002,68.0,64.300003
20160922210000,470.0,890.650024,58.307694,100,55.0,0,69.800003,68.0,64.300003
20160922211500,470.0,890.650024,58.307694,100,55.0,0,69.800003,68.0,64.300003
20160922213000,470.0,907.099976,59.384614,100,55.0,0,69.800003,68.0,64.300003
20160922214500,470.0,907.099976,59.384614,100,55.0,0,69.800003,68.0,64.300003
20160922220000,470.0,890.650024,58.307694,100,55.0,0,69.800003,68.0,64.300003
20160922221500,470.0,904.75,59.230769,100,55.0,0,69.900002,68.0,64.300003
20160922223000,470.0,893.0,58.461538,100,55.0,0,69.900002,68.0,64.300003
20160922224500,470.0,876.549988,57.384615,100,55.0,0,70.0,68.0,64.300003
20160922230000,470.0,907.099976,59.384614,100,55.0,0,69.900002,68.0,64.300003
20160922231500,470.0,921.200012,60.307693,100,55.0,0,69.900002,68.0,64.300003
20160922233000,470.0,921.200012,60.307693,100,55.0,0,69.900002,68.0,64.300003
20160922234500,470.0,911.799988,59.692307,100,55.0,0,69.800003,68.0,64.300003
20160923000000,470.0,925.900024,60.615386,100,55.0,0,69.800003,68.0,64.300003
20160923001500,470.0,493.5,32.307692,47,55.0,100,69.800003,73.099998,70.099998
20160923003000,470.0,493.5,32.307692,47,55.0,0,70.199997,72.699997,69.699997
20160923004500,470.0,481.75,31.538462,47,55.0,0,70.400002,72.699997,69.699997
20160923010000,470.0,493.5,32.307692,47,55.0,0,70.5,72.699997,69.699997
20160923011500,470.0,486.450012,31.846155,47,55.0,0,70.599998,72.699997,69.699997
20160923013000,470.0,512.299988,33.538461,48,55.0,0,70.699997,72.699997,69.699997
20160923014500,470.0,488.799988,31.999999,47,55.0,0,70.699997,72.699997,69.699997
20160923020000,470.0,564.0,36.923077,52,55.0,0,70.800003,72.5,69.5
20160923021500,470.0,822.5,53.846154,72,54.299999,0,70.599998,71.300003,68.300003
20160923023000,470.0,655.650024,42.923079,58,54.299999,0,70.5,71.300003,68.300003
20160923024500,470.0,813.099976,53.230768,68,55.099998,0,70.599998,70.400002,67.400002
20160923030000,470.0,512.299988,33.538461,48,55.099998,0,70.400002,73.099998,70.099998
20160923031500,470.0,660.349976,43.230768,57,55.099998,0,70.5,72.199997,69.199997
20160923033000,470.0,500.549988,32.76923,46,55.099998,0,70.400002,72.199997,69.199997
20160923034500,470.0,488.799988,31.999999,46,55.099998,0,70.599998,72.199997,69.199997
20160923040000,470.0,488.799988,31.999999,46,55.099998,0,70.5,72.199997,69.199997
20160923041500,470.0,488.799988,31.999999,46,55.099998,0,70.699997,72.199997,69.199997
20160923043000,470.0,549.900024,36.000002,49,55.099998,0,70.800003,73.099998,70.099998
20160923044500,470.0,500.549988,32.76923,47,53.900002,0,70.900002,73.099998,70.099998
20160923050000,470.0,500.549988,32.76923,46,54.700001,0,70.800003,73.099998,70.099998
20160923051500,470.0,493.5,32.307692,46,54.700001,0,71.0,73.099998,70.099998
20160923053000,470.0,486.450012,31.846155,46,54.700001,0,71.099998,73.099998,70.099998
20160923054500,470.0,486.450012,31.846155,46,54.700001,0,71.199997,73.099998,70.099998
20160923060000,470.0,486.450012,31.846155,46,54.700001,0,71.0,73.099998,70.099998
20160923061500,470.0,486.450012,31.846155,46,54.700001,0,70.599998,73.099998,70.099998
20160923063000,470.0,486.450012,31.846155,46,54.700001,0,71.099998,73.099998,70.099998
20160923064500,470.0,477.049988,31.230768,46,54.700001,0,71.0,73.099998,70.099998
20160923070000,470.0,477.049988,31.230768,46,54.700001,0,71.199997,73.099998,70.099998
20160923071500,470.0,488.799988,31.999999,46,54.700001,0,71.300003,73.099998,70.099998
20160923073000,470.0,488.799988,31.999999,46,54.700001,0,71.199997,73.099998,70.099998
20160923074500,470.0,488.799988,31.999999,46,54.700001,0,71.300003,73.099998,70.099998
20160923080000,470.0,481.75,31.538462,46,54.700001,0,71.300003,73.099998,70.099998
20160923081500,470.0,902.400024,59.076925,100,54.700001,0,71.400002,70.400002,67.400002
20160923083000,470.0,874.200012,57.23077,100,54.700001,0,71.199997,70.400002,67.400002
20160923084500,470.0,874.200012,57.23077,100,54.700001,0,71.099998,70.400002,67.400002
20160923090000,470.0,895.349976,58.615383,100,54.700001,0,71.0,70.400002,67.400002
20160923091500,470.0,895.349976,58.615383,100,54.700001,0,71.0,70.400002,67.400002
20160923093000,470.0,883.599976,57.846152,100,54.700001,0,70.900002,70.400002,67.400002
20160923094500,470.0,871.849976,57.076921,100,54.700001,0,70.900002,70.400002,67.400002
20160923100000,470.0,885.950012,58.000001,100,55.5,0,71.0,70.400002,67.400002
20160923101500,470.0,885.950012,58.000001,100,55.5,0,71.099998,70.400002,67.400002
20160923103000,470.0,895.349976,58.615383,100,55.5,0,71.0,68.5,65.5
20160923104500,470.0,895.349976,58.615383,100,55.5,0,71.199997,68.5,65.5
20160923110000,470.0,895.349976,58.615383,100,55.5,0,71.199997,68.5,65.5
20160923111500,470.0,885.950012,58.000001,100,55.5,0,71.0,68.5,65.5
20160923113000,470.0,885.950012,58.000001,100,55.5,0,70.800003,68.5,65.5
20160923114500,470.0,904.75,59.230769,100,55.5,0,70.800003,68.5,65.5
20160923120000,470.0,893.0,58.461538,100,55.5,0,70.800003,68.5,65.5
20160923121500,470.0,893.0,58.461538,100,55.5,0,70.800003,68.5,65.5
20160923123000,470.0,893.0,58.461538,100,55.5,0,70.699997,68.5,65.5
20160923124500,470.0,878.900024,57.538463,100,55.5,0,70.800003,68.5,65.5
20160923130000,470.0,878.900024,57.538463,100,54.700001,0,70.900002,68.5,65.5
20160923131500,470.0,888.299988,58.153845,100,54.700001,0,70.900002,68.5,65.5
20160923133000,470.0,902.400024,59.076925,100,54.700001,0,70.699997,68.0,64.900002
20160923134500,470.0,893.0,58.461538,100,54.700001,0,70.699997,68.0,64.900002
20160923140000,470.0,883.599976,57.846152,100,54.700001,0,70.699997,68.0,64.900002
20160923141500,470.0,883.599976,57.846152,100,54.700001,0,70.800003,68.0,64.800003
20160923143000,470.0,883.599976,57.846152,100,54.700001,0,70.699997,68.0,64.800003
20160923144500,470.0,864.799988,56.615384,100,54.700001,0,70.699997,68.0,64.800003
20160923150000,470.0,909.450012,59.538462,100,54.700001,0,70.800003,68.0,64.800003
20160923151500,470.0,893.0,58.461538,100,54.700001,0,70.800003,68.0,64.900002
20160923153000,470.0,881.25,57.692308,100,54.700001,0,70.699997,68.0,64.900002
20160923154500,470.0,893.0,58.461538,100,55.400002,0,70.699997,68.0,64.900002
20160923160000,470.0,893.0,58.461538,100,55.400002,0,70.699997,68.099998,65.099998
20160923161500,470.0,893.0,58.461538,100,55.400002,0,70.800003,68.199997,65.199997
20160923163000,470.0,893.0,58.461538,100,55.400002,0,70.800003,68.400002,65.400002
20160923164500,470.0,893.0,58.461538,100,55.400002,0,70.800003,68.400002,65.400002
20160923170000,470.0,893.0,58.461538,100,55.400002,0,70.699997,68.400002,65.400002
20160923171500,470.0,893.0,58.461538,100,55.400002,0,70.599998,68.400002,65.400002
20160923173000,470.0,893.0,58.461538,100,55.400002,0,70.5,68.400002,65.400002
20160923174500,470.0,902.400024,59.076925,100,55.400002,0,70.5,68.400002,65.400002
20160923180000,470.0,893.0,58.461538,100,55.400002,0,70.599998,68.400002,65.400002
20160923181500,470.0,893.0,58.461538,100,55.400002,0,70.699997,68.400002,65.400002
20160923183000,470.0,911.799988,59.692307,100,54.700001,0,70.900002,68.400002,65.400002
20160923184500,470.0,890.650024,58.307694,100,54.700001,0,71.099998,68.400002,65.400002
20160923190000,470.0,890.650024,58.307694,100,54.700001,0,71.199997,68.400002,65.400002
20160923191500,470.0,890.650024,58.307694,100,54.700001,0,71.0,68.400002,65.400002
20160923193000,470.0,904.75,59.230769,100,54.700001,0,70.900002,68.400002,65.400002
20160923194500,470.0,881.25,57.692308,100,54.700001,0,70.699997,68.400002,65.400002
20160923200000,470.0,864.799988,56.615384,100,54.700001,0,70.699997,68.400002,65.400002
20160923201500,470.0,890.650024,58.307694,100,54.700001,0,70.699997,68.400002,65.400002
20160923203000,470.0,902.400024,59.076925,100,54.700001,0,70.699997,68.400002,65.400002
20160923204500,470.0,902.400024,59.076925,100,54.700001,0,70.5,68.400002,65.400002
20160923210000,470.0,911.799988,59.692307,100,54.700001,0,70.400002,68.400002,65.400002
20160923211500,470.0,911.799988,59.692307,100,54.700001,0,70.400002,68.400002,65.400002
20160923213000,470.0,911.799988,59.692307,100,54.700001,0,70.300003,68.400002,65.400002
20160923214500,470.0,895.349976,58.615383,100,54.700001,0,70.300003,68.400002,65.400002
20160923220000,470.0,904.75,59.230769,100,54.700001,0,70.300003,68.300003,65.300003
20160923221500,470.0,904.75,59.230769,100,54.700001,0,70.400002,68.300003,65.300003
20160923223000,470.0,914.150024,59.846155,100,54.700001,0,70.300003,68.199997,65.199997
20160923224500,470.0,493.5,32.307692,47,59.099998,100,70.5,74.300003,71.300003
20160923230000,470.0,493.5,32.307692,47,61.900002,100,70.699997,74.300003,71.300003
20160923231500,470.0,493.5,32.307692,47,62.900002,100,71.0,74.300003,71.300003
20160923233000,470.0,481.75,31.538462,47,64.800003,100,71.199997,74.300003,71.300003
20160923234500,470.0,498.200012,32.615385,47,64.0,100,71.199997,74.300003,71.300003
20160924000000,470.0,498.200012,32.615385,47,62.799999,100,71.400002,74.300003,71.300003
20160924001500,470.0,488.799988,31.999999,47,63.599998,100,71.5,74.300003,71.300003
20160924003000,470.0,500.549988,32.76923,47,55.200001,0,71.300003,74.300003,71.300003
20160924004500,470.0,500.549988,32.76923,47,55.200001,0,71.300003,74.300003,71.300003
20160924010000,470.0,500.549988,32.76923,47,55.200001,0,71.300003,74.300003,71.300003
20160924011500,470.0,500.549988,32.76923,47,55.200001,0,71.300003,74.300003,71.300003
20160924013000,470.0,500.549988,32.76923,47,55.200001,0,71.199997,74.300003,71.300003
20160924014500,470.0,488.799988,31.999999,47,55.200001,0,71.300003,74.300003,71.300003
20160924020000,470.0,488.799988,31.999999,47,55.200001,0,71.400002,74.300003,71.300003
20160924021500,470.0,481.75,31.538462,47,55.200001,0,71.300003,74.300003,71.300003
20160924023000,470.0,470.0,30.769231,47,55.200001,0,71.300003,74.300003,71.300003
20160924024500,470.0,481.75,31.538462,47,55.200001,0,71.199997,74.300003,71.300003
20160924030000,470.0,481.75,31.538462,47,55.200001,0,71.300003,74.199997,71.199997
20160924031500,470.0,481.75,31.538462,47,53.900002,0,71.199997,74.199997,71.199997
20160924033000,470.0,498.200012,32.615385,47,54.700001,0,71.0,74.300003,71.300003
20160924034500,470.0,481.75,31.538462,47,54.700001,0,71.0,74.199997,71.199997
20160924040000,470.0,481.75,31.538462,47,54.700001,0,71.099998,74.199997,71.199997
20160924041500,470.0,470.0,30.769231,47,54.700001,0,71.199997,74.099998,71.099998
20160924043000,470.0,481.75,31.538462,47,54.700001,0,71.199997,74.0,71.0
20160924044500,470.0,493.5,32.307692,47,54.700001,0,71.199997,74.099998,71.099998
20160924050000,470.0,493.5,32.307692,47,54.700001,0,71.199997,74.099998,71.099998
20160924051500,470.0,477.049988,31.230768,47,54.700001,0,71.099998,74.099998,71.099998
20160924053000,470.0,486.450012,31.846155,47,54.700001,0,71.099998,74.0,71.0
20160924054500,470.0,486.450012,31.846155,47,54.700001,0,71.0,74.0,71.0
20160924060000,470.0,493.5,32.307692,47,54.700001,0,71.0,74.0,71.0
20160924061500,470.0,486.450012,31.846155,47,54.700001,0,71.199997,74.0,71.0
20160924063000,470.0,486.450012,31.846155,47,54.700001,0,71.199997,74.0,71.0
20160924064500,470.0,486.450012,31.846155,47,54.700001,0,71.199997,74.0,71.0
20160924070000,470.0,871.849976,57.076921,100,54.700001,0,71.199997,68.900002,65.900002
20160924071500,470.0,871.849976,57.076921,100,54.700001,0,71.0,68.900002,65.900002
20160924073000,470.0,871.849976,57.076921,100,54.700001,0,70.900002,68.0,62.700001
20160924074500,470.0,871.849976,57.076921,100,54.700001,0,70.699997,68.0,62.5
20160924080000,470.0,893.0,58.461538,100,54.700001,0,70.800003,68.0,62.5
20160924081500,470.0,893.0,58.461538,100,55.5,0,70.800003,68.0,62.5
20160924083000,470.0,904.75,59.230769,100,55.5,0,70.900002,68.0,62.5
20160924084500,470.0,888.299988,58.153845,100,55.5,0,70.900002,68.0,62.5
20160924090000,470.0,862.450012,56.461539,100,55.5,0,70.800003,68.0,62.5
20160924091500,470.0,895.349976,58.615383,100,55.5,0,70.800003,68.0,62.5
20160924093000,470.0,860.099976,56.307691,100,55.5,0,70.800003,68.0,62.299999
20160924094500,470.0,881.25,57.692308,100,55.5,0,70.900002,68.0,62.299999
20160924100000,470.0,881.25,57.692308,100,55.5,0,70.800003,68.0,62.299999
20160924101500,470.0,881.25,57.692308,100,55.5,0,70.800003,68.0,62.200001
20160924103000,470.0,895.349976,58.615383,100,55.5,0,70.699997,68.0,62.0
20160924104500,470.0,895.349976,58.615383,100,54.700001,0,70.699997,68.0,61.900002
20160924110000,470.0,801.349976,52.461537,69,54.700001,0,70.699997,70.800003,67.800003
20160924111500,470.0,756.700012,49.538462,65,55.5,0,70.900002,70.900002,67.900002
20160924113000,470.0,756.700012,49.538462,63,55.5,0,70.900002,70.900002,67.900002
20160924114500,470.0,756.700012,49.538462,61,54.700001,0,71.199997,71.300003,68.300003
20160924120000,470.0,735.549988,48.153845,61,54.700001,0,71.0,71.300003,68.300003
20160924121500,470.0,721.450012,47.23077,61,54.700001,0,71.0,71.300003,68.300003
20160924123000,470.0,672.099976,43.999998,58,54.700001,0,71.0,71.300003,68.300003
20160924124500,470.0,672.099976,43.999998,57,54.700001,0,71.0,70.900002,67.900002
20160924130000,470.0,662.700012,43.384616,56,54.700001,0,70.900002,70.900002,67.900002
20160924131500,470.0,643.900024,42.153848,55,54.700001,0,70.900002,71.199997,68.199997
20160924133000,470.0,587.5,38.461538,52,54.700001,0,71.099998,71.300003,68.300003
20160924134500,470.0,603.950012,39.538462,52,54.700001,0,71.199997,71.300003,68.300003
20160924140000,470.0,580.450012,38.000001,52,54.700001,0,71.400002,71.300003,68.300003
20160924141500,470.0,580.450012,38.000001,52,54.700001,0,71.5,71.300003,68.300003
20160924143000,470.0,599.25,39.230769,54,54.700001,0,71.599998,71.300003,68.300003
20160924144500,470.0,627.450012,41.076924,55,54.700001,0,71.599998,71.300003,68.300003
20160924150000,470.0,660.349976,43.230768,57,55.5,0,71.599998,71.300003,68.300003
20160924151500,470.0,679.150024,44.46154,59,55.5,0,71.599998,71.300003,68.300003
20160924153000,470.0,723.799988,47.384615,62,55.5,0,71.599998,71.300003,68.300003
20160924154500,470.0,791.950012,51.846155,66,54.700001,0,71.599998,71.300003,68.300003
20160924160000,470.0,791.950012,51.846155,66,54.700001,0,71.400002,71.300003,68.300003
20160924161500,470.0,777.849976,50.923075,66,54.700001,0,71.400002,71.300003,68.300003
20160924163000,470.0,803.700012,52.615385,66,54.700001,0,71.199997,71.300003,68.300003
20160924164500,470.0,780.200012,51.076924,66,54.700001,0,71.0,71.300003,68.300003
20160924170000,470.0,780.200012,51.076924,65,54.700001,0,71.0,71.300003,68.300003
20160924171500,470.0,768.450012,50.307693,63,54.700001,0,71.099998,71.300003,68.300003
20160924173000,470.0,742.599976,48.615383,63,54.700001,0,71.199997,71.300003,68.300003
20160924174500,470.0,742.599976,48.615383,63,54.700001,0,71.199997,71.300003,68.300003
20160924180000,470.0,754.349976,49.384614,63,54.700001,0,71.0,71.300003,68.300003
20160924181500,470.0,733.200012,48.000001,63,55.5,0,71.099998,71.300003,68.300003
20160924183000,470.0,733.200012,48.000001,63,55.5,0,71.199997,71.300003,68.300003
20160924184500,470.0,733.200012,48.000001,63,54.799999,0,71.199997,71.300003,68.300003
20160924190000,470.0,733.200012,48.000001,63,54.799999,0,71.199997,71.300003,68.300003
20160924191500,470.0,719.099976,47.076921,64,54.799999,0,71.0,71.300003,68.300003
20160924193000,470.0,693.25,45.384615,63,54.799999,0,71.0,71.300003,68.300003
20160924194500,470.0,681.5,44.615385,62,54.799999,0,71.0,71.300003,68.300003
20160924200000,470.0,643.900024,42.153848,58,54.799999,0,70.900002,71.300003,68.300003
20160924201500,470.0,549.900024,36.000002,52,54.799999,0,70.900002,71.300003,68.300003
20160924203000,470.0,556.950012,36.461539,52,54.799999,0,71.0,71.300003,68.300003
20160924204500,470.0,542.849976,35.53846,51,54.799999,0,70.900002,71.300003,68.300003
20160924210000,470.0,542.849976,35.53846,51,54.799999,0,71.0,71.300003,68.300003
20160924211500,470.0,526.400024,34.46154,51,54.799999,0,71.0,71.300003,68.300003
20160924213000,470.0,514.650024,33.692309,49,54.799999,0,71.0,71.300003,68.300003
20160924214500,470.0,514.650024,33.692309,49,54.799999,0,71.199997,71.300003,68.300003
20160924220000,470.0,507.600006,33.23077,49,54.799999,0,71.199997,71.300003,68.300003
20160924221500,470.0,507.600006,33.23077,49,54.799999,0,71.099998,71.300003,68.300003
20160924223000,470.0,507.600006,33.23077,49,54.799999,0,71.199997,71.300003,68.300003
20160924224500,470.0,507.600006,33.23077,49,54.799999,0,71.199997,71.300003,68.300003
20160924230000,470.0,519.349976,33.999998,49,54.799999,0,71.199997,71.300003,68.300003
20160924231500,470.0,519.349976,33.999998,49,54.799999,0,71.300003,71.300003,68.300003
20160924233000,470.0,519.349976,33.999998,49,54.799999,0,71.300003,71.300003,68.300003
20160924234500,470.0,519.349976,33.999998,49,54.799999,0,71.300003,71.300003,68.300003
20160925000000,470.0,519.349976,33.999998,49,54.799999,0,71.199997,71.300003,68.300003
20160925001500,470.0,519.349976,33.999998,49,54.799999,0,71.300003,71.300003,68.300003
20160925003000,470.0,512.299988,33.538461,49,54.799999,0,71.300003,71.300003,68.300003
20160925004500,470.0,512.299988,33.538461,49,54.799999,0,71.199997,71.300003,68.300003
20160925010000,470.0,512.299988,33.538461,49,53.900002,0,71.199997,71.300003,68.300003
20160925011500,470.0,512.299988,33.538461,49,55.099998,0,71.199997,71.300003,68.300003
20160925013000,470.0,512.299988,33.538461,49,55.099998,0,71.300003,71.300003,68.300003
20160925014500,470.0,512.299988,33.538461,49,55.099998,0,71.300003,71.300003,68.300003
20160925020000,470.0,512.299988,33.538461,49,54.400002,0,71.300003,71.300003,68.300003
20160925021500,470.0,512.299988,33.538461,49,54.400002,0,71.300003,71.300003,68.300003
20160925023000,470.0,524.049988,34.307692,49,54.400002,0,71.300003,71.300003,68.300003
20160925024500,470.0,507.600006,33.23077,49,54.400002,0,71.199997,71.300003,68.300003
20160925030000,470.0,500.549988,32.76923,49,54.400002,0,71.300003,71.300003,68.300003
20160925031500,470.0,519.349976,33.999998,49,54.400002,0,71.300003,71.300003,68.300003
20160925033000,470.0,512.299988,33.538461,49,54.400002,0,71.300003,71.300003,68.300003
20160925034500,470.0,512.299988,33.538461,49,54.400002,0,71.199997,71.300003,68.300003
20160925040000,470.0,512.299988,33.538461,49,54.400002,0,71.0,71.300003,68.300003
20160925041500,470.0,493.5,32.307692,48,54.400002,0,70.900002,71.300003,68.300003
20160925043000,470.0,486.450012,31.846155,48,54.400002,0,71.0,71.300003,68.300003
20160925044500,470.0,493.5,32.307692,48,54.400002,0,71.0,71.300003,68.300003
20160925050000,470.0,486.450012,31.846155,48,54.400002,0,71.0,71.300003,68.300003
20160925051500,470.0,500.549988,32.76923,48,55.099998,0,71.099998,71.300003,68.300003
20160925053000,470.0,500.549988,32.76923,48,55.099998,0,71.199997,71.300003,68.300003
20160925054500,470.0,488.799988,31.999999,48,54.299999,0,71.0,71.300003,68.300003
20160925060000,470.0,507.600006,33.23077,48,54.299999,0,71.0,71.300003,68.300003
20160925061500,470.0,493.5,32.307692,48,54.299999,0,71.0,71.300003,68.300003
20160925063000,470.0,493.5,32.307692,48,55.0,0,71.199997,71.300003,68.300003
20160925064500,470.0,512.299988,33.538461,48,55.0,0,71.199997,71.300003,68.300003
20160925070000,470.0,481.75,31.538462,48,54.299999,0,71.199997,71.300003,68.300003
20160925071500,470.0,498.200012,32.615385,48,55.099998,0,71.199997,71.300003,68.300003
20160925073000,470.0,498.200012,32.615385,48,55.099998,0,71.199997,71.300003,68.300003
20160925074500,470.0,895.349976,58.615383,100,55.099998,0,71.099998,68.0,63.599998
20160925080000,470.0,895.349976,58.615383,100,55.099998,0,70.800003,68.0,63.599998
