PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925081500,470.0,895.349976,58.615383,100,55.099998,0,70.800003,68.0,63.599998
20160925083000,470.0,895.349976,58.615383,100,55.099998,0,70.900002,68.0,63.599998
20160925084500,470.0,895.349976,58.615383,100,55.099998,0,70.900002,68.0,63.599998
20160925090000,470.0,862.450012,56.461539,100,55.099998,0,70.900002,68.0,63.599998
20160925091500,470.0,883.599976,57.846152,100,55.099998,0,70.900002,68.0,63.599998
20160925093000,470.0,883.599976,57.846152,100,55.099998,0,70.900002,68.0,63.599998
20160925094500,470.0,883.599976,57.846152,100,55.099998,0,70.900002,68.0,63.599998
20160925100000,470.0,904.75,59.230769,100,55.099998,0,70.900002,68.0,63.599998
20160925101500,470.0,904.75,59.230769,100,55.099998,0,70.800003,68.0,63.599998
20160925103000,470.0,904.75,59.230769,100,55.099998,0,70.699997,68.0,63.599998
20160925104500,470.0,923.549988,60.461538,100,55.099998,0,70.699997,68.0,63.599998
20160925110000,470.0,923.549988,60.461538,100,55.099998,0,70.699997,68.0,63.599998
20160925111500,470.0,907.099976,59.384614,100,55.099998,0,70.5,68.0,63.599998
20160925113000,470.0,918.849976,60.153845,100,55.099998,0,70.5,68.0,63.599998
20160925114500,470.0,918.849976,60.153845,100,55.099998,0,70.5,68.0,63.599998
20160925120000,470.0,918.849976,60.153845,100,55.099998,0,70.400002,68.0,63.599998
20160925121500,470.0,904.75,59.230769,100,55.099998,0,70.400002,68.0,63.599998
20160925123000,470.0,923.549988,60.461538,100,55.099998,0,70.300003,68.0,63.599998
20160925124500,470.0,869.5,56.923077,100,55.099998,0,70.5,70.0,67.0
20160925130000,470.0,900.049988,58.923076,100,55.099998,0,70.699997,70.400002,67.400002
20160925131500,470.0,900.049988,58.923076,100,55.099998,0,70.400002,70.400002,67.400002
20160925133000,470.0,900.049988,58.923076,100,55.099998,0,70.400002,70.400002,67.400002
20160925134500,470.0,881.25,57.692308,100,55.099998,0,70.400002,70.400002,67.400002
20160925140000,470.0,914.150024,59.846155,100,55.099998,0,70.400002,70.400002,67.400002
20160925141500,470.0,904.75,59.230769,100,55.099998,0,70.400002,70.400002,67.400002
20160925143000,470.0,871.849976,57.076921,100,55.099998,0,70.199997,70.400002,67.400002
20160925144500,470.0,909.450012,59.538462,100,55.099998,0,70.0,70.400002,67.400002
20160925150000,470.0,893.0,58.461538,100,55.099998,0,70.0,70.400002,67.400002
20160925151500,470.0,907.099976,59.384614,97,55.099998,0,69.900002,69.699997,66.699997
20160925153000,470.0,864.799988,56.615384,95,55.099998,0,70.099998,70.400002,67.400002
20160925154500,470.0,876.549988,57.384615,100,55.099998,0,70.199997,70.0,67.0
20160925160000,470.0,817.799988,53.538461,72,55.099998,0,70.0,70.400002,67.400002
20160925161500,470.0,801.349976,52.461537,72,55.099998,0,70.300003,70.400002,67.400002
20160925163000,470.0,815.450012,53.384616,73,55.099998,0,70.5,70.400002,67.400002
20160925164500,470.0,815.450012,53.384616,73,55.099998,0,70.5,70.400002,67.400002
20160925170000,470.0,829.549988,54.307692,76,55.099998,0,70.699997,70.400002,67.400002
20160925171500,470.0,829.549988,54.307692,76,55.099998,0,70.400002,70.400002,67.400002
20160925173000,470.0,829.549988,54.307692,76,55.099998,0,70.300003,70.400002,67.400002
20160925174500,470.0,829.549988,54.307692,76,55.099998,0,70.199997,70.400002,67.400002
20160925180000,470.0,829.549988,54.307692,76,55.099998,0,70.199997,70.400002,67.400002
20160925181500,470.0,846.0,55.384615,76,55.099998,0,70.099998,70.400002,67.400002
20160925183000,470.0,827.200012,54.153847,76,55.099998,0,70.199997,70.400002,67.400002
20160925184500,470.0,827.200012,54.153847,76,55.099998,0,70.099998,70.400002,67.400002
20160925190000,470.0,827.200012,54.153847,76,55.099998,0,70.300003,70.400002,67.400002
20160925191500,470.0,827.200012,54.153847,76,55.099998,0,70.300003,70.400002,67.400002
20160925193000,470.0,827.200012,54.153847,76,55.099998,0,70.199997,70.400002,67.400002
20160925194500,470.0,838.950012,54.923078,76,55.099998,0,70.199997,70.400002,67.400002
20160925200000,470.0,838.950012,54.923078,76,55.099998,0,70.199997,70.400002,67.400002
20160925201500,470.0,838.950012,54.923078,76,55.099998,0,70.199997,70.400002,67.400002
20160925203000,470.0,855.400024,56.000002,80,55.099998,0,70.199997,69.900002,66.900002
20160925204500,470.0,869.5,56.923077,80,55.099998,0,70.199997,69.900002,66.900002
20160925210000,470.0,883.599976,57.846152,87,55.099998,0,70.099998,69.5,66.5
20160925211500,470.0,883.599976,57.846152,100,55.099998,0,70.099998,69.900002,66.900002
20160925213000,470.0,895.349976,58.615383,100,55.099998,0,70.099998,69.900002,66.900002
20160925214500,470.0,883.599976,57.846152,100,55.099998,0,70.0,69.900002,66.900002
20160925220000,470.0,498.200012,32.615385,47,55.099998,100,70.5,73.699997,70.699997
20160925221500,470.0,498.200012,32.615385,47,55.099998,100,70.699997,73.699997,70.699997
20160925223000,470.0,498.200012,32.615385,47,55.099998,100,70.900002,73.900002,70.900002
20160925224500,470.0,498.200012,32.615385,47,55.099998,100,71.0,73.900002,70.900002
20160925230000,470.0,486.450012,31.846155,47,55.099998,100,70.900002,73.900002,70.900002
20160925231500,470.0,477.049988,31.230768,47,55.099998,0,71.0,73.900002,70.900002
20160925233000,470.0,486.450012,31.846155,47,55.099998,0,71.0,73.900002,70.900002
20160925234500,470.0,493.5,32.307692,47,55.099998,0,71.0,73.900002,70.900002
20160926000000,470.0,486.450012,31.846155,47,55.099998,0,71.0,73.900002,70.900002
20160926001500,470.0,486.450012,31.846155,47,55.099998,0,71.0,73.900002,70.900002
20160926003000,470.0,493.5,32.307692,47,55.099998,0,71.199997,73.900002,70.900002
20160926004500,470.0,486.450012,31.846155,47,55.099998,0,71.199997,73.900002,70.900002
20160926010000,470.0,500.549988,32.76923,47,53.900002,0,71.0,73.900002,70.900002
20160926011500,470.0,493.5,32.307692,47,54.700001,0,71.199997,73.900002,70.900002
20160926013000,470.0,481.75,31.538462,47,54.700001,0,71.099998,73.900002,70.900002
20160926014500,470.0,507.600006,33.23077,48,54.700001,0,71.199997,73.900002,70.900002
20160926020000,470.0,498.200012,32.615385,48,54.700001,0,71.300003,73.900002,70.900002
20160926021500,470.0,488.799988,31.999999,47,54.700001,0,71.400002,73.900002,70.900002
20160926023000,470.0,500.549988,32.76923,47,54.700001,0,71.199997,73.900002,70.900002
20160926024500,470.0,488.799988,31.999999,47,54.700001,0,71.199997,73.900002,70.900002
20160926030000,470.0,488.799988,31.999999,47,54.700001,0,71.300003,73.900002,70.900002
20160926031500,470.0,488.799988,31.999999,47,54.700001,0,71.300003,73.900002,70.900002
20160926033000,470.0,500.549988,32.76923,47,54.700001,0,71.300003,73.900002,70.900002
20160926034500,470.0,493.5,32.307692,47,54.700001,0,71.199997,73.900002,70.900002
20160926040000,470.0,493.5,32.307692,47,54.700001,0,71.300003,73.900002,70.900002
20160926041500,470.0,493.5,32.307692,47,54.700001,0,71.199997,73.900002,70.900002
20160926043000,470.0,486.450012,31.846155,47,54.700001,0,71.099998,73.900002,70.900002
20160926044500,470.0,486.450012,31.846155,47,54.700001,0,71.199997,73.900002,70.900002
20160926050000,470.0,486.450012,31.846155,47,54.700001,0,71.199997,73.900002,70.900002
20160926051500,470.0,507.600006,33.23077,47,54.700001,0,71.199997,73.900002,70.900002
20160926053000,470.0,488.799988,31.999999,47,54.700001,0,71.199997,73.900002,70.900002
20160926054500,470.0,488.799988,31.999999,47,54.700001,0,71.300003,73.900002,70.900002
20160926060000,470.0,488.799988,31.999999,47,54.700001,0,71.300003,73.900002,70.900002
20160926061500,470.0,488.799988,31.999999,47,54.700001,0,71.400002,73.900002,70.900002
20160926063000,470.0,488.799988,31.999999,47,54.700001,0,71.400002,73.900002,70.900002
20160926064500,470.0,477.049988,31.230768,47,54.700001,0,71.400002,73.900002,70.900002
20160926070000,470.0,477.049988,31.230768,47,54.700001,0,71.599998,73.699997,70.699997
20160926071500,470.0,470.0,30.769231,47,54.700001,0,71.599998,73.800003,70.800003
20160926073000,470.0,890.650024,58.307694,100,54.700001,0,71.400002,69.400002,66.400002
20160926074500,470.0,860.099976,56.307691,100,54.700001,0,71.199997,69.400002,66.400002
20160926080000,470.0,871.849976,57.076921,100,54.700001,0,71.199997,69.400002,66.400002
20160926081500,470.0,871.849976,57.076921,100,54.700001,0,71.0,69.400002,66.400002
20160926083000,470.0,883.599976,57.846152,100,54.700001,0,71.0,69.400002,66.400002
20160926084500,470.0,883.599976,57.846152,100,54.700001,0,71.0,69.400002,66.400002
20160926090000,470.0,883.599976,57.846152,100,54.700001,0,71.0,69.400002,66.400002
20160926091500,470.0,883.599976,57.846152,100,55.5,0,71.0,69.400002,66.400002
20160926093000,470.0,904.75,59.230769,100,55.5,0,71.0,69.400002,66.400002
20160926094500,470.0,918.849976,60.153845,100,55.5,0,70.900002,69.400002,66.400002
20160926100000,470.0,918.849976,60.153845,100,55.5,0,70.800003,69.400002,66.400002
20160926101500,470.0,498.200012,32.615385,47,77.300003,100,71.300003,73.199997,70.199997
20160926103000,470.0,547.549988,35.846153,49,54.700001,0,71.599998,74.0,71.0
20160926104500,470.0,585.150024,38.307694,53,54.700001,0,71.599998,74.199997,71.199997
20160926110000,470.0,500.549988,32.76923,47,54.700001,0,71.599998,74.599998,71.599998
20160926111500,470.0,488.799988,31.999999,47,54.700001,100,71.599998,74.699997,71.699997
20160926113000,470.0,488.799988,31.999999,47,55.5,100,71.599998,74.699997,71.699997
20160926114500,470.0,606.299988,39.692307,55,55.5,0,71.599998,73.900002,70.900002
20160926120000,470.0,493.5,32.307692,47,55.5,100,71.5,74.699997,71.699997
20160926121500,470.0,507.600006,33.23077,47,55.5,100,71.400002,74.699997,71.699997
20160926123000,470.0,486.450012,31.846155,47,55.5,100,71.400002,75.300003,72.300003
20160926124500,470.0,512.299988,33.538461,47,62.799999,100,71.400002,75.300003,72.300003
20160926130000,470.0,500.549988,32.76923,47,61.200001,100,71.599998,75.199997,72.199997
20160926131500,470.0,493.5,32.307692,47,67.300003,100,71.900002,75.0,72.0
20160926133000,470.0,493.5,32.307692,47,64.900002,100,72.0,75.0,72.0
20160926134500,470.0,477.049988,31.230768,47,63.200001,100,72.099998,75.0,72.0
20160926140000,470.0,486.450012,31.846155,47,63.200001,100,72.199997,75.0,72.0
20160926141500,470.0,486.450012,31.846155,47,62.0,100,72.099998,75.0,72.0
20160926143000,470.0,669.75,43.846154,63,59.0,0,72.199997,73.5,70.5
20160926144500,470.0,507.600006,33.23077,49,55.200001,0,72.099998,74.300003,71.300003
20160926150000,470.0,500.549988,32.76923,49,55.200001,0,72.0,74.300003,71.300003
20160926151500,470.0,500.549988,32.76923,49,55.200001,0,71.900002,74.300003,71.300003
20160926153000,470.0,500.549988,32.76923,49,55.200001,0,71.800003,74.300003,71.300003
20160926154500,470.0,500.549988,32.76923,48,72.5,100,72.300003,80.0,77.900002
20160926160000,470.0,500.549988,32.76923,47,68.699997,100,72.599998,80.0,77.900002
20160926161500,470.0,500.549988,32.76923,47,81.099998,100,72.400002,80.0,77.900002
20160926163000,470.0,507.600006,33.23077,47,73.0,100,72.599998,80.0,77.900002
20160926164500,470.0,498.200012,32.615385,47,69.599998,100,72.800003,80.0,77.900002
20160926170000,470.0,498.200012,32.615385,47,80.199997,100,72.900002,80.0,77.900002
20160926171500,470.0,498.200012,32.615385,47,78.300003,100,72.800003,80.0,77.900002
20160926173000,470.0,488.799988,31.999999,47,70.599998,100,72.699997,80.0,77.900002
20160926174500,470.0,488.799988,31.999999,47,73.0,100,72.900002,80.0,77.900002
20160926180000,470.0,481.75,31.538462,47,82.5,100,73.0,80.0,77.900002
20160926181500,470.0,488.799988,31.999999,47,73.0,100,73.099998,80.0,77.900002
20160926183000,470.0,488.799988,31.999999,47,75.400002,100,73.099998,80.0,77.900002
20160926184500,470.0,488.799988,31.999999,47,78.599998,100,73.199997,80.0,77.900002
20160926190000,470.0,488.799988,31.999999,47,73.0,100,73.300003,80.0,77.900002
20160926191500,470.0,895.349976,58.615383,100,55.200001,0,73.599998,74.0,71.0
20160926193000,470.0,883.599976,57.846152,100,55.200001,0,73.099998,74.0,71.0
20160926194500,470.0,895.349976,58.615383,100,55.200001,0,73.300003,74.0,71.0
20160926200000,470.0,589.849976,38.615383,53,55.200001,0,72.900002,74.0,71.0
20160926201500,470.0,493.5,32.307692,47,55.200001,0,72.800003,74.0,71.0
20160926203000,470.0,493.5,32.307692,47,55.200001,0,72.800003,74.0,71.0
20160926204500,470.0,507.600006,33.23077,47,55.200001,0,72.800003,74.0,71.0
20160926210000,470.0,481.75,31.538462,46,55.200001,0,72.800003,74.0,71.0
20160926211500,470.0,885.950012,58.000001,100,55.200001,0,72.699997,70.099998,67.099998
20160926213000,470.0,900.049988,58.923076,100,55.200001,0,72.400002,70.0,67.0
20160926214500,470.0,909.450012,59.538462,100,55.200001,0,72.300003,70.199997,67.199997
20160926220000,470.0,909.450012,59.538462,100,55.200001,0,72.199997,70.400002,67.400002
20160926221500,470.0,909.450012,59.538462,100,55.200001,0,72.0,70.400002,67.400002
20160926223000,470.0,885.950012,58.000001,100,55.200001,0,71.800003,70.400002,67.400002
20160926224500,470.0,900.049988,58.923076,100,54.299999,0,71.699997,70.400002,67.400002
20160926230000,470.0,885.950012,58.000001,100,54.299999,0,71.599998,70.400002,67.400002
20160926231500,470.0,885.950012,58.000001,100,54.299999,0,71.400002,70.400002,67.400002
20160926233000,470.0,885.950012,58.000001,100,54.299999,0,71.300003,70.400002,67.400002
20160926234500,470.0,885.950012,58.000001,100,54.299999,0,71.199997,70.0,67.0
20160927000000,470.0,895.349976,58.615383,100,54.299999,0,71.099998,70.400002,67.400002
20160927001500,470.0,909.450012,59.538462,100,54.299999,0,71.099998,70.0,67.0
20160927003000,470.0,890.650024,58.307694,100,54.299999,0,70.900002,70.0,67.0
20160927004500,470.0,878.900024,57.538463,100,54.299999,0,70.900002,70.400002,67.400002
20160927010000,470.0,878.900024,57.538463,100,54.299999,0,70.800003,70.400002,67.400002
20160927011500,470.0,895.349976,58.615383,100,54.299999,0,70.800003,70.400002,67.400002
20160927013000,470.0,895.349976,58.615383,100,54.299999,0,70.800003,70.400002,67.400002
20160927014500,470.0,883.599976,57.846152,100,54.299999,0,70.699997,70.699997,67.699997
20160927020000,470.0,883.599976,57.846152,100,54.299999,0,70.599998,70.699997,67.699997
20160927021500,470.0,883.599976,57.846152,100,54.299999,0,70.599998,70.699997,67.699997
20160927023000,470.0,900.049988,58.923076,100,54.299999,0,70.599998,70.800003,67.800003
20160927024500,470.0,900.049988,58.923076,100,54.299999,0,70.5,70.800003,67.800003
20160927030000,470.0,888.299988,58.153845,100,54.299999,0,70.400002,70.699997,67.699997
20160927031500,470.0,888.299988,58.153845,100,55.099998,0,70.5,70.800003,67.800003
20160927033000,470.0,909.450012,59.538462,100,55.099998,0,70.400002,70.699997,67.699997
20160927034500,470.0,909.450012,59.538462,100,55.099998,0,70.400002,70.699997,67.699997
20160927040000,470.0,909.450012,59.538462,100,54.299999,0,70.400002,70.800003,67.800003
20160927041500,470.0,900.049988,58.923076,100,55.0,0,70.300003,70.800003,67.800003
20160927043000,470.0,900.049988,58.923076,100,55.0,0,70.300003,70.800003,67.800003
20160927044500,470.0,900.049988,58.923076,100,55.0,0,70.300003,70.699997,67.699997
20160927050000,470.0,900.049988,58.923076,100,55.0,0,70.300003,70.699997,67.699997
20160927051500,470.0,883.599976,57.846152,100,55.0,0,70.199997,70.599998,67.599998
20160927053000,470.0,893.0,58.461538,100,55.0,0,70.199997,70.599998,67.599998
20160927054500,470.0,911.799988,59.692307,100,55.0,0,70.0,70.400002,67.400002
20160927060000,470.0,900.049988,58.923076,99,55.0,0,70.0,70.400002,67.400002
20160927061500,470.0,874.200012,57.23077,95,54.299999,0,70.0,70.400002,67.400002
20160927063000,470.0,902.400024,59.076925,81,54.299999,0,70.199997,70.400002,67.400002
20160927064500,470.0,890.650024,58.307694,80,54.299999,0,70.199997,70.400002,67.400002
20160927070000,470.0,900.049988,58.923076,80,54.299999,0,70.199997,70.400002,67.400002
20160927071500,470.0,869.5,56.923077,77,54.299999,0,70.199997,70.400002,67.400002
20160927073000,470.0,878.900024,57.538463,77,54.299999,0,70.5,70.400002,67.400002
20160927074500,470.0,878.900024,57.538463,77,54.299999,0,70.5,70.400002,67.400002
20160927080000,470.0,878.900024,57.538463,77,54.299999,0,70.400002,70.0,67.0
20160927081500,470.0,843.650024,55.230771,73,54.299999,0,70.400002,70.400002,67.400002
20160927083000,470.0,869.5,56.923077,75,54.299999,0,70.5,70.400002,67.400002
20160927084500,470.0,860.099976,56.307691,75,54.299999,0,70.5,70.400002,67.400002
20160927090000,470.0,860.099976,56.307691,75,55.0,0,70.599998,70.400002,67.400002
20160927091500,470.0,904.75,59.230769,100,55.0,0,70.5,68.0,64.800003
20160927093000,470.0,923.549988,60.461538,100,55.0,0,70.5,68.0,64.900002
20160927094500,470.0,923.549988,60.461538,100,55.0,0,70.5,68.0,64.900002
20160927100000,470.0,885.950012,58.000001,100,55.0,0,70.699997,68.400002,65.400002
20160927101500,470.0,914.150024,59.846155,100,55.0,0,70.699997,68.400002,65.400002
20160927103000,470.0,914.150024,59.846155,100,55.0,0,70.800003,68.400002,65.400002
20160927104500,470.0,914.150024,59.846155,100,55.0,0,70.800003,68.400002,65.400002
20160927110000,470.0,914.150024,59.846155,100,55.0,0,70.699997,68.400002,65.400002
20160927111500,470.0,914.150024,59.846155,100,55.0,0,70.800003,68.400002,65.400002
20160927113000,470.0,900.049988,58.923076,100,55.0,0,70.699997,68.400002,65.400002
20160927114500,470.0,900.049988,58.923076,100,55.0,0,70.699997,68.400002,65.400002
20160927120000,470.0,900.049988,58.923076,100,55.0,0,70.699997,68.400002,65.400002
20160927121500,470.0,900.049988,58.923076,100,55.0,0,70.5,68.400002,65.400002
20160927123000,470.0,900.049988,58.923076,100,55.0,0,70.400002,68.400002,65.400002
20160927124500,470.0,900.049988,58.923076,100,55.0,0,70.199997,68.400002,65.400002
20160927130000,470.0,885.950012,58.000001,100,55.0,0,70.300003,68.400002,65.400002
20160927131500,470.0,874.200012,57.23077,100,55.0,0,70.400002,68.400002,65.400002
20160927133000,470.0,904.75,59.230769,100,55.0,0,70.5,68.400002,65.400002
20160927134500,470.0,904.75,59.230769,100,55.0,0,70.599998,68.400002,65.400002
20160927140000,470.0,904.75,59.230769,100,55.0,0,70.5,68.400002,65.400002
20160927141500,470.0,881.25,57.692308,100,55.0,0,70.5,68.400002,65.400002
20160927143000,470.0,900.049988,58.923076,100,55.0,0,70.5,68.400002,65.400002
20160927144500,470.0,874.200012,57.23077,100,55.0,0,70.5,68.400002,65.400002
20160927150000,470.0,902.400024,59.076925,100,55.0,0,70.5,68.400002,65.400002
20160927151500,470.0,876.549988,57.384615,100,55.0,0,70.699997,68.400002,65.400002
20160927153000,470.0,876.549988,57.384615,100,55.0,0,70.699997,68.400002,65.400002
20160927154500,470.0,885.950012,58.000001,100,55.0,0,70.699997,68.400002,65.400002
20160927160000,470.0,900.049988,58.923076,100,55.0,0,70.699997,68.400002,65.400002
20160927161500,470.0,900.049988,58.923076,100,55.0,0,70.5,68.0,64.800003
20160927163000,470.0,878.900024,57.538463,100,55.0,0,70.599998,68.0,64.800003
20160927164500,470.0,907.099976,59.384614,100,55.0,0,70.400002,68.0,64.199997
20160927170000,470.0,907.099976,59.384614,100,55.0,0,70.300003,68.0,64.300003
20160927171500,470.0,907.099976,59.384614,100,55.0,0,70.400002,68.0,64.199997
20160927173000,470.0,918.849976,60.153845,100,55.0,0,70.300003,68.0,64.800003
20160927174500,470.0,900.049988,58.923076,100,55.0,0,70.199997,68.0,64.300003
20160927180000,470.0,900.049988,58.923076,100,55.0,0,70.300003,68.0,64.300003
20160927181500,470.0,890.650024,58.307694,100,55.0,0,70.199997,68.0,64.300003
20160927183000,470.0,890.650024,58.307694,100,55.0,0,70.300003,68.0,64.199997
20160927184500,470.0,902.400024,59.076925,100,55.0,0,70.199997,68.0,64.800003
20160927190000,470.0,916.5,60.0,100,55.0,0,70.300003,68.0,64.800003
20160927191500,470.0,930.599976,60.923075,100,55.0,0,70.199997,68.0,64.800003
20160927193000,470.0,918.849976,60.153845,100,55.0,0,70.300003,68.0,64.800003
20160927194500,470.0,918.849976,60.153845,100,55.0,0,70.400002,68.0,64.800003
20160927200000,470.0,883.599976,57.846152,100,55.0,0,70.5,68.0,64.599998
20160927201500,470.0,909.450012,59.538462,100,55.0,0,70.5,68.0,64.599998
20160927203000,470.0,893.0,58.461538,100,55.0,0,70.400002,68.0,64.199997
20160927204500,470.0,909.450012,59.538462,100,55.0,0,70.400002,68.0,64.199997
20160927210000,470.0,909.450012,59.538462,100,55.0,0,70.300003,68.400002,65.400002
20160927211500,470.0,909.450012,59.538462,100,55.0,0,70.199997,68.300003,65.300003
20160927213000,470.0,909.450012,59.538462,100,55.0,0,70.199997,68.0,64.900002
20160927214500,470.0,909.450012,59.538462,100,54.299999,0,70.199997,68.0,64.900002
20160927220000,470.0,918.849976,60.153845,100,54.299999,0,70.300003,68.0,64.900002
20160927221500,470.0,918.849976,60.153845,100,54.299999,0,70.400002,68.0,64.900002
20160927223000,470.0,918.849976,60.153845,100,54.299999,0,70.400002,68.0,64.900002
20160927224500,470.0,918.849976,60.153845,100,54.299999,0,70.5,68.0,64.900002
20160927230000,470.0,909.450012,59.538462,100,54.299999,0,70.400002,68.0,64.900002
20160927231500,470.0,909.450012,59.538462,100,54.299999,0,70.400002,68.0,64.800003
20160927233000,470.0,909.450012,59.538462,100,54.299999,0,70.400002,68.0,64.300003
20160927234500,470.0,925.900024,60.615386,100,54.299999,0,70.400002,68.0,63.700001
20160928000000,470.0,916.5,60.0,100,54.299999,0,70.300003,68.0,64.199997
20160928001500,470.0,916.5,60.0,100,55.0,0,70.300003,68.0,64.800003
20160928003000,470.0,916.5,60.0,100,55.0,0,70.300003,68.0,64.800003
20160928004500,470.0,925.900024,60.615386,100,55.0,0,70.300003,68.0,64.800003
20160928010000,470.0,935.299988,61.230768,100,55.0,0,70.300003,68.0,64.800003
20160928011500,470.0,923.549988,60.461538,100,55.0,0,70.400002,68.0,64.300003
20160928013000,470.0,904.75,59.230769,100,55.0,0,70.300003,68.0,63.599998
20160928014500,470.0,923.549988,60.461538,100,54.299999,0,70.300003,68.0,63.099998
20160928020000,470.0,944.700012,61.846155,100,54.299999,0,70.300003,68.0,64.199997
20160928021500,470.0,923.549988,60.461538,100,54.299999,0,70.300003,68.0,63.799999
20160928023000,470.0,923.549988,60.461538,100,54.299999,0,70.199997,68.0,63.099998
20160928024500,470.0,944.700012,61.846155,100,54.299999,0,70.199997,68.0,63.700001
20160928030000,470.0,965.849976,63.230768,100,54.299999,0,70.099998,68.0,64.199997
20160928031500,470.0,944.700012,61.846155,100,54.299999,0,70.099998,68.0,64.199997
20160928033000,470.0,923.549988,60.461538,100,54.299999,0,70.099998,68.0,64.400002
20160928034500,470.0,923.549988,60.461538,100,54.299999,0,70.199997,68.0,64.300003
20160928040000,470.0,923.549988,60.461538,100,54.299999,0,70.0,68.0,63.599998
20160928041500,470.0,944.700012,61.846155,100,54.299999,0,70.0,68.0,64.199997
20160928043000,470.0,923.549988,60.461538,100,54.299999,0,70.0,68.0,64.199997
20160928044500,470.0,944.700012,61.846155,100,54.299999,0,70.0,68.0,64.199997
20160928050000,470.0,944.700012,61.846155,100,54.299999,0,70.0,68.0,64.199997
20160928051500,470.0,944.700012,61.846155,100,54.299999,0,70.0,68.0,64.199997
20160928053000,470.0,923.549988,60.461538,100,54.299999,0,70.0,68.0,64.199997
20160928054500,470.0,944.700012,61.846155,100,54.299999,0,70.0,68.0,64.199997
20160928060000,470.0,923.549988,60.461538,100,54.299999,0,69.900002,68.0,64.199997
20160928061500,470.0,904.75,59.230769,100,54.299999,0,69.800003,68.0,64.199997
20160928063000,470.0,923.549988,60.461538,100,54.299999,0,69.800003,68.0,63.0
20160928064500,470.0,904.75,59.230769,100,54.299999,0,69.800003,68.0,63.0
20160928070000,470.0,904.75,59.230769,100,54.299999,0,69.699997,68.0,64.199997
20160928071500,470.0,914.150024,59.846155,100,54.299999,0,69.699997,68.0,64.199997
20160928073000,470.0,902.400024,59.076925,100,54.299999,0,69.800003,68.0,64.199997
20160928074500,470.0,885.950012,58.000001,100,54.299999,0,70.0,68.0,64.5
20160928080000,470.0,916.5,60.0,100,54.299999,0,70.199997,68.0,64.5
20160928081500,470.0,893.0,58.461538,100,55.099998,0,70.300003,68.0,64.5
20160928083000,470.0,893.0,58.461538,100,55.099998,0,70.400002,68.0,64.400002
20160928084500,470.0,902.400024,59.076925,100,55.099998,0,70.400002,68.0,64.5
20160928090000,470.0,885.950012,58.000001,100,55.099998,0,70.5,68.0,64.599998
20160928091500,470.0,921.200012,60.307693,100,55.099998,0,70.5,68.0,64.599998
20160928093000,470.0,904.75,59.230769,100,55.099998,0,70.599998,68.0,64.5
20160928094500,470.0,932.950012,61.076924,100,55.099998,0,70.699997,68.0,64.400002
20160928100000,470.0,932.950012,61.076924,100,55.099998,0,70.699997,68.0,64.400002
20160928101500,470.0,909.450012,59.538462,100,55.099998,0,70.699997,68.0,64.400002
20160928103000,470.0,925.900024,60.615386,100,55.099998,0,70.699997,68.0,64.400002
20160928104500,470.0,937.650024,61.384617,100,54.299999,0,70.800003,68.0,64.300003
20160928110000,470.0,904.75,59.230769,100,54.299999,0,70.800003,68.0,64.300003
20160928111500,470.0,923.549988,60.461538,100,54.299999,0,70.800003,68.0,64.400002
20160928113000,470.0,944.700012,61.846155,100,54.299999,0,70.699997,68.0,64.400002
20160928114500,470.0,923.549988,60.461538,100,54.299999,0,70.599998,68.0,64.300003
20160928120000,470.0,923.549988,60.461538,100,55.900002,0,70.599998,68.0,64.300003
20160928121500,470.0,944.700012,61.846155,100,54.700001,0,70.5,68.0,64.300003
20160928123000,470.0,904.75,59.230769,100,54.700001,0,70.400002,68.0,64.300003
20160928124500,470.0,923.549988,60.461538,100,54.700001,0,70.400002,68.0,64.300003
20160928130000,470.0,944.700012,61.846155,100,54.700001,0,70.400002,68.0,64.300003
20160928131500,470.0,923.549988,60.461538,100,54.700001,0,70.400002,68.0,64.300003
20160928133000,470.0,923.549988,60.461538,100,54.700001,0,70.400002,68.0,64.199997
20160928134500,470.0,923.549988,60.461538,100,54.700001,0,70.800003,68.400002,65.400002
20160928140000,470.0,944.700012,61.846155,100,54.700001,0,70.699997,68.400002,65.400002
20160928141500,470.0,944.700012,61.846155,100,54.700001,0,70.5,68.400002,65.400002
20160928143000,470.0,944.700012,61.846155,100,54.700001,0,70.400002,68.400002,65.400002
20160928144500,470.0,944.700012,61.846155,100,54.700001,0,70.300003,68.400002,65.400002
20160928150000,470.0,923.549988,60.461538,100,54.700001,0,70.300003,68.400002,65.400002
20160928151500,470.0,923.549988,60.461538,100,54.700001,0,70.300003,68.400002,65.400002
20160928153000,470.0,904.75,59.230769,100,54.700001,0,70.300003,68.400002,65.400002
20160928154500,470.0,904.75,59.230769,100,55.5,0,70.300003,68.400002,65.400002
20160928160000,470.0,923.549988,60.461538,100,55.5,0,70.300003,68.400002,65.400002
20160928161500,470.0,904.75,59.230769,100,55.5,0,70.300003,68.400002,65.400002
20160928163000,470.0,923.549988,60.461538,100,55.5,0,70.400002,68.400002,65.400002
20160928164500,470.0,923.549988,60.461538,100,55.5,0,70.400002,68.400002,65.400002
20160928170000,470.0,883.599976,57.846152,100,55.5,0,70.300003,68.400002,65.400002
20160928171500,470.0,895.349976,58.615383,100,55.5,0,70.400002,68.400002,65.400002
20160928173000,470.0,904.75,59.230769,100,55.5,0,70.400002,68.400002,65.400002
20160928174500,470.0,904.75,59.230769,100,55.5,0,70.400002,68.400002,65.400002
20160928180000,470.0,904.75,59.230769,100,55.5,0,70.400002,68.400002,65.400002
20160928181500,470.0,904.75,59.230769,100,54.700001,0,70.400002,68.400002,65.400002
20160928183000,470.0,904.75,59.230769,100,54.700001,0,70.300003,68.400002,65.400002
20160928184500,470.0,904.75,59.230769,100,54.700001,0,70.300003,68.400002,65.400002
20160928190000,470.0,895.349976,58.615383,100,54.700001,0,70.099998,68.400002,65.400002
20160928191500,470.0,904.75,59.230769,100,54.700001,0,70.300003,68.400002,65.400002
20160928193000,470.0,904.75,59.230769,100,54.700001,0,70.199997,68.400002,65.400002
20160928194500,470.0,904.75,59.230769,100,54.700001,0,70.300003,68.400002,65.400002
20160928200000,470.0,904.75,59.230769,100,54.700001,0,70.199997,68.400002,65.400002
20160928201500,470.0,916.5,60.0,100,54.700001,0,70.199997,68.400002,65.400002
20160928203000,470.0,916.5,60.0,100,54.700001,0,70.0,68.400002,65.400002
20160928204500,470.0,916.5,60.0,100,54.700001,0,69.900002,68.400002,65.400002
20160928210000,470.0,925.900024,60.615386,100,54.700001,0,69.699997,68.400002,65.400002
20160928211500,470.0,911.799988,59.692307,100,54.700001,0,69.800003,68.400002,65.400002
20160928213000,470.0,921.200012,60.307693,100,54.700001,0,69.699997,68.400002,65.400002
20160928214500,470.0,921.200012,60.307693,100,54.700001,0,69.599998,68.400002,65.400002
20160928220000,470.0,935.299988,61.230768,100,54.700001,0,69.699997,68.400002,65.400002
20160928221500,470.0,904.75,59.230769,100,54.700001,0,69.699997,68.400002,65.400002
20160928223000,470.0,904.75,59.230769,100,54.700001,0,69.699997,68.400002,65.400002
20160928224500,470.0,883.599976,57.846152,100,54.700001,0,69.599998,68.400002,65.400002
20160928230000,470.0,883.599976,57.846152,100,54.700001,0,69.599998,68.400002,65.400002
20160928231500,470.0,911.799988,59.692307,100,54.700001,0,69.599998,68.400002,65.400002
20160928233000,470.0,911.799988,59.692307,100,54.700001,0,69.5,68.400002,65.400002
20160928234500,470.0,932.950012,61.076924,100,54.700001,0,69.400002,68.400002,65.400002
20160929000000,470.0,893.0,58.461538,100,54.700001,0,69.400002,68.400002,65.400002
20160929001500,470.0,918.849976,60.153845,100,54.700001,0,69.5,68.400002,65.400002
20160929003000,470.0,932.950012,61.076924,100,54.700001,0,69.400002,68.400002,65.400002
20160929004500,470.0,909.450012,59.538462,100,54.700001,0,69.5,68.400002,65.400002
20160929010000,470.0,909.450012,59.538462,100,54.700001,0,69.400002,68.400002,65.400002
20160929011500,470.0,930.599976,60.923075,100,54.700001,0,69.400002,68.400002,65.400002
20160929013000,470.0,930.599976,60.923075,100,54.700001,0,69.300003,68.400002,65.400002
20160929014500,470.0,904.75,59.230769,100,54.700001,0,69.300003,68.400002,65.400002
20160929020000,470.0,923.549988,60.461538,100,54.700001,0,69.300003,68.400002,65.400002
20160929021500,470.0,923.549988,60.461538,100,54.700001,0,69.300003,68.400002,65.400002
20160929023000,470.0,923.549988,60.461538,100,54.700001,0,69.300003,68.400002,65.400002
20160929024500,470.0,944.700012,61.846155,100,54.700001,0,69.199997,68.400002,65.400002
20160929030000,470.0,923.549988,60.461538,100,54.700001,0,69.199997,68.400002,65.400002
20160929031500,470.0,923.549988,60.461538,100,54.700001,0,69.199997,68.400002,65.400002
20160929033000,470.0,904.75,59.230769,100,54.700001,0,69.199997,68.400002,65.400002
20160929034500,470.0,904.75,59.230769,100,54.700001,0,69.199997,68.400002,65.400002
20160929040000,470.0,904.75,59.230769,100,54.700001,0,69.199997,68.400002,65.400002
20160929041500,470.0,923.549988,60.461538,100,54.700001,0,69.199997,68.400002,65.400002
20160929043000,470.0,883.599976,57.846152,100,54.700001,0,69.099998,68.400002,65.400002
20160929044500,470.0,883.599976,57.846152,100,54.700001,0,69.099998,68.400002,65.400002
20160929050000,470.0,883.599976,57.846152,100,54.0,0,69.099998,68.400002,65.400002
20160929051500,470.0,904.75,59.230769,100,54.0,0,68.900002,68.400002,65.400002
20160929053000,470.0,904.75,59.230769,100,54.0,0,68.900002,68.400002,65.400002
20160929054500,470.0,923.549988,60.461538,100,54.0,0,68.800003,68.400002,65.400002
20160929060000,470.0,904.75,59.230769,100,54.0,0,68.800003,68.400002,65.400002
20160929061500,470.0,904.75,59.230769,100,54.0,0,68.800003,68.400002,65.400002
20160929063000,470.0,923.549988,60.461538,100,54.0,0,68.800003,68.400002,65.400002
20160929064500,470.0,904.75,59.230769,100,54.0,0,68.900002,68.400002,65.400002
20160929070000,470.0,883.599976,57.846152,100,54.0,0,68.900002,68.400002,65.400002
20160929071500,470.0,904.75,59.230769,100,54.0,0,69.0,68.400002,65.400002
20160929073000,470.0,904.75,59.230769,100,54.0,0,69.099998,68.400002,65.400002
20160929074500,470.0,904.75,59.230769,100,54.700001,0,69.099998,68.400002,65.400002
20160929080000,470.0,904.75,59.230769,100,54.700001,0,69.199997,68.400002,65.400002
20160929081500,470.0,904.75,59.230769,100,54.700001,0,69.300003,68.400002,65.400002
20160929083000,470.0,883.599976,57.846152,100,54.700001,0,69.400002,68.400002,65.400002
20160929084500,470.0,923.549988,60.461538,100,54.700001,0,69.5,68.400002,65.400002
20160929090000,470.0,944.700012,61.846155,100,54.700001,0,69.5,68.400002,65.400002
20160929091500,470.0,923.549988,60.461538,100,54.700001,0,69.699997,68.400002,65.400002
20160929093000,470.0,923.549988,60.461538,100,54.700001,0,69.800003,68.400002,65.400002
20160929094500,470.0,965.849976,63.230768,100,54.700001,0,69.900002,68.400002,65.400002
20160929100000,470.0,944.700012,61.846155,100,54.700001,0,69.900002,68.400002,65.400002
20160929101500,470.0,944.700012,61.846155,100,54.700001,0,69.900002,68.400002,65.400002
20160929103000,470.0,965.849976,63.230768,100,54.700001,0,69.900002,68.400002,65.400002
20160929104500,470.0,923.549988,60.461538,100,54.700001,0,70.0,68.400002,65.400002
20160929110000,470.0,984.650024,64.46154,100,54.700001,0,69.800003,68.400002,65.400002
20160929111500,470.0,984.650024,64.46154,100,54.700001,0,69.699997,68.400002,65.400002
20160929113000,470.0,1003.450012,65.692308,100,54.700001,0,69.699997,68.0,63.599998
20160929114500,470.0,1022.25,66.923077,100,55.599998,0,69.400002,68.0,63.599998
20160929120000,470.0,1003.450012,65.692308,100,54.700001,0,69.400002,68.0,63.599998
20160929121500,470.0,1022.25,66.923077,100,53.900002,0,69.300003,68.0,63.599998
20160929123000,470.0,1022.25,66.923077,100,53.900002,0,69.300003,68.0,63.599998
20160929124500,470.0,1003.450012,65.692308,100,55.099998,0,69.300003,68.0,63.599998
20160929130000,470.0,1022.25,66.923077,100,55.099998,0,69.199997,68.0,63.599998
20160929131500,470.0,1003.450012,65.692308,100,55.099998,0,69.300003,68.0,63.599998
20160929133000,470.0,1022.25,66.923077,100,55.099998,0,69.199997,68.0,63.599998
20160929134500,470.0,1003.450012,65.692308,100,55.099998,0,69.199997,68.0,63.599998
20160929140000,470.0,1003.450012,65.692308,100,55.099998,0,72.300003,71.199997,68.199997
20160929141500,470.0,895.349976,58.615383,100,55.099998,0,72.099998,68.0,63.099998
20160929143000,470.0,874.200012,57.23077,100,55.099998,0,70.699997,68.0,63.099998
20160929144500,470.0,759.049988,49.692307,68,55.099998,0,70.300003,70.900002,67.900002
20160929150000,470.0,578.099976,37.846152,53,55.099998,0,70.300003,71.199997,68.199997
20160929151500,470.0,498.200012,32.615385,48,55.099998,0,70.5,71.199997,68.199997
20160929153000,470.0,498.200012,32.615385,48,55.099998,0,70.599998,71.300003,68.300003
20160929154500,470.0,488.799988,31.999999,47,55.099998,0,70.699997,71.300003,68.300003
20160929160000,470.0,498.200012,32.615385,47,55.099998,0,70.900002,71.300003,68.300003
20160929161500,470.0,498.200012,32.615385,47,55.099998,0,70.900002,71.300003,68.300003
20160929163000,470.0,498.200012,32.615385,47,55.099998,0,71.0,71.300003,68.300003
20160929164500,470.0,498.200012,32.615385,47,55.099998,0,71.199997,71.300003,68.300003
20160929170000,470.0,498.200012,32.615385,47,55.099998,0,71.0,71.300003,68.300003
20160929171500,470.0,498.200012,32.615385,47,55.099998,0,71.0,71.300003,68.300003
20160929173000,470.0,498.200012,32.615385,47,55.099998,0,71.0,71.300003,68.300003
20160929174500,470.0,498.200012,32.615385,47,55.099998,0,71.0,71.300003,68.300003
20160929180000,470.0,498.200012,32.615385,47,55.099998,0,71.099998,71.300003,68.300003
20160929181500,470.0,498.200012,32.615385,47,55.099998,0,71.199997,71.300003,68.300003
20160929183000,470.0,498.200012,32.615385,48,55.099998,0,70.900002,71.300003,68.300003
20160929184500,470.0,498.200012,32.615385,48,54.299999,0,71.0,71.300003,68.300003
20160929190000,470.0,498.200012,32.615385,47,54.299999,0,71.0,71.300003,68.300003
20160929191500,470.0,498.200012,32.615385,47,54.299999,0,71.0,71.300003,68.300003
20160929193000,470.0,519.349976,33.999998,47,54.299999,0,70.800003,71.300003,68.300003
20160929194500,470.0,519.349976,33.999998,48,54.299999,0,70.900002,71.300003,68.300003
20160929200000,470.0,500.549988,32.76923,47,54.299999,0,70.900002,71.300003,68.300003
20160929201500,470.0,507.600006,33.23077,48,54.299999,0,70.900002,71.300003,68.300003
20160929203000,470.0,481.75,31.538462,47,54.299999,0,71.0,71.300003,68.300003
20160929204500,470.0,500.549988,32.76923,47,54.299999,0,70.900002,71.300003,68.300003
20160929210000,470.0,488.799988,31.999999,47,54.299999,0,70.800003,71.300003,68.300003
20160929211500,470.0,488.799988,31.999999,47,54.299999,0,70.900002,71.300003,68.300003
20160929213000,470.0,500.549988,32.76923,47,54.299999,0,70.900002,71.300003,68.300003
20160929214500,470.0,481.75,31.538462,47,54.299999,0,70.900002,71.300003,68.300003
20160929220000,470.0,488.799988,31.999999,47,54.299999,0,70.900002,71.300003,68.300003
20160929221500,470.0,507.600006,33.23077,47,54.299999,0,70.800003,71.300003,68.300003
20160929223000,470.0,488.799988,31.999999,47,54.299999,0,70.900002,71.300003,68.300003
20160929224500,470.0,488.799988,31.999999,47,54.299999,0,71.0,71.300003,68.300003
20160929230000,470.0,481.75,31.538462,47,54.299999,0,71.0,71.300003,68.300003
20160929231500,470.0,481.75,31.538462,47,54.299999,0,70.900002,71.300003,68.300003
20160929233000,470.0,488.799988,31.999999,47,54.299999,0,70.800003,71.300003,68.300003
20160929234500,470.0,514.650024,33.692309,47,65.900002,100,71.099998,75.0,72.0
20160930000000,470.0,486.450012,31.846155,47,77.5,100,71.300003,75.0,72.0
20160930001500,470.0,430.049988,28.153845,51,70.599998,100,71.5,75.0,72.0
20160930003000,470.0,444.149994,29.076923,52,82.599998,100,71.400002,75.0,72.0
20160930004500,470.0,486.450012,31.846155,50,69.699997,100,71.5,75.0,72.0
20160930010000,470.0,507.600006,33.23077,50,80.599998,100,71.599998,75.0,72.0
20160930011500,470.0,507.600006,33.23077,49,70.099998,100,71.900002,75.0,72.0
20160930013000,470.0,498.200012,32.615385,48,82.199997,100,72.099998,75.0,72.0
20160930014500,470.0,498.200012,32.615385,48,70.099998,100,71.800003,75.0,72.0
20160930020000,470.0,507.600006,33.23077,48,79.5,100,72.0,75.0,72.0
20160930021500,470.0,498.200012,32.615385,48,54.0,0,72.199997,75.0,72.0
20160930023000,470.0,498.200012,32.615385,48,54.0,0,72.0,75.0,72.0
20160930024500,470.0,488.799988,31.999999,48,54.0,100,71.699997,75.0,72.0
20160930030000,470.0,488.799988,31.999999,48,54.0,100,71.599998,75.0,72.0
20160930031500,470.0,488.799988,31.999999,48,54.0,100,71.699997,75.0,72.0
20160930033000,470.0,500.549988,32.76923,48,54.0,100,71.5,75.0,72.0
20160930034500,470.0,477.049988,31.230768,48,54.0,100,71.199997,75.0,72.0
20160930040000,470.0,493.5,32.307692,48,65.699997,100,71.300003,75.0,72.0
20160930041500,470.0,493.5,32.307692,48,64.400002,100,71.699997,75.0,72.0
20160930043000,470.0,493.5,32.307692,48,64.400002,100,71.599998,75.0,72.0
20160930044500,470.0,493.5,32.307692,48,65.300003,100,71.699997,75.0,72.0
20160930050000,470.0,481.75,31.538462,48,63.200001,100,71.699997,75.0,72.0
20160930051500,470.0,488.799988,31.999999,48,70.300003,100,71.400002,75.0,72.0
20160930053000,470.0,498.200012,32.615385,47,67.300003,100,71.300003,75.0,72.0
20160930054500,470.0,498.200012,32.615385,47,79.599998,100,71.300003,75.0,72.0
20160930060000,470.0,470.0,30.769231,47,69.199997,100,71.599998,75.0,72.0
20160930061500,470.0,493.5,32.307692,47,77.5,100,71.900002,75.0,72.0
20160930063000,470.0,486.450012,31.846155,47,69.699997,100,71.900002,75.0,72.0
20160930064500,470.0,486.450012,31.846155,47,73.5,100,72.099998,75.0,72.0
20160930070000,470.0,493.5,32.307692,47,53.900002,0,71.900002,75.0,72.0
20160930071500,470.0,493.5,32.307692,47,53.900002,100,71.599998,75.0,72.0
20160930073000,470.0,486.450012,31.846155,47,53.900002,100,71.599998,75.0,72.0
20160930074500,470.0,486.450012,31.846155,47,53.900002,100,71.699997,75.0,72.0
20160930080000,470.0,477.049988,31.230768,47,54.599998,100,72.0,75.0,72.0
20160930081500,470.0,488.799988,31.999999,47,54.599998,100,71.900002,75.0,72.0
20160930083000,470.0,488.799988,31.999999,47,54.599998,100,72.0,75.0,72.0
20160930084500,470.0,498.200012,32.615385,47,54.599998,100,72.0,75.0,72.0
20160930090000,470.0,488.799988,31.999999,47,54.599998,100,72.099998,75.0,72.0
20160930091500,470.0,488.799988,31.999999,47,54.599998,100,72.199997,75.0,72.0
20160930093000,470.0,488.799988,31.999999,47,54.599998,100,72.099998,75.0,72.0
20160930094500,470.0,488.799988,31.999999,47,54.599998,0,72.300003,75.0,72.0
20160930100000,470.0,462.950012,30.307693,47,54.599998,100,72.199997,75.0,72.0
20160930101500,470.0,458.25,30.0,47,54.599998,0,72.400002,75.0,72.0
20160930103000,470.0,458.25,30.0,47,54.599998,0,72.400002,75.0,72.0
20160930104500,470.0,462.950012,30.307693,47,54.599998,0,72.300003,76.099998,73.099998
20160930110000,470.0,467.649994,30.615384,47,71.199997,100,72.699997,77.800003,74.800003
20160930111500,470.0,458.25,30.0,47,78.800003,100,73.099998,77.800003,74.800003
20160930113000,470.0,453.549988,29.692307,47,74.0,100,72.900002,77.800003,74.800003
20160930114500,470.0,822.5,53.846154,76,55.200001,0,73.099998,74.699997,71.699997
20160930120000,470.0,500.549988,32.76923,49,55.200001,0,72.699997,74.699997,71.699997
20160930121500,470.0,467.649994,30.615384,48,55.200001,0,72.400002,74.699997,71.699997
20160930123000,470.0,493.5,32.307692,48,55.200001,0,72.300003,74.699997,71.699997
20160930124500,470.0,486.450012,31.846155,48,55.200001,0,72.400002,74.699997,71.699997
20160930130000,470.0,498.200012,32.615385,48,55.200001,0,72.300003,74.699997,71.699997
20160930131500,470.0,498.200012,32.615385,48,55.200001,0,72.0,74.699997,71.699997
20160930133000,470.0,498.200012,32.615385,48,55.200001,0,72.300003,74.699997,71.699997
20160930134500,470.0,498.200012,32.615385,48,55.200001,0,72.199997,74.699997,71.699997
20160930140000,470.0,486.450012,31.846155,48,55.200001,0,72.199997,74.699997,71.699997
20160930141500,470.0,493.5,32.307692,48,55.200001,0,72.199997,76.599998,73.599998
20160930143000,470.0,493.5,32.307692,48,75.199997,100,72.400002,77.0,74.0
20160930144500,470.0,477.049988,31.230768,48,72.5,100,72.400002,77.099998,74.099998
20160930150000,470.0,470.0,30.769231,48,74.900002,100,72.599998,77.099998,74.099998
20160930151500,470.0,493.5,32.307692,48,82.0,100,72.699997,77.099998,74.099998
20160930153000,470.0,477.049988,31.230768,48,74.0,100,72.599998,77.099998,74.099998
20160930154500,470.0,477.049988,31.230768,48,81.0,100,72.400002,77.099998,74.099998
20160930160000,470.0,488.799988,31.999999,48,75.199997,100,72.400002,77.099998,74.099998
20160930161500,470.0,488.799988,31.999999,48,74.400002,100,72.400002,77.099998,74.099998
20160930163000,470.0,488.799988,31.999999,48,83.099998,100,72.699997,77.099998,74.099998
20160930164500,470.0,498.200012,32.615385,48,73.900002,100,72.400002,77.099998,74.099998
20160930170000,470.0,498.200012,32.615385,48,75.400002,100,72.599998,77.099998,74.099998
20160930171500,470.0,498.200012,32.615385,48,82.0,100,72.400002,77.099998,74.099998
20160930173000,470.0,498.200012,32.615385,48,73.5,100,72.400002,77.099998,74.099998
20160930174500,470.0,498.200012,32.615385,48,79.699997,100,72.400002,77.099998,74.099998
20160930180000,470.0,498.200012,32.615385,48,78.300003,100,72.400002,77.099998,74.099998
20160930181500,470.0,498.200012,32.615385,48,74.0,100,72.5,77.099998,74.099998
20160930183000,470.0,488.799988,31.999999,48,79.5,100,72.300003,77.099998,74.099998
20160930184500,470.0,488.799988,31.999999,48,81.0,100,72.400002,77.099998,74.099998
20160930190000,470.0,498.200012,32.615385,48,72.900002,100,72.599998,77.099998,74.099998
20160930191500,470.0,498.200012,32.615385,48,74.099998,100,72.5,77.099998,74.099998
20160930193000,470.0,486.450012,31.846155,48,79.900002,100,72.599998,77.099998,74.099998
20160930194500,470.0,486.450012,31.846155,48,78.099998,100,72.400002,77.099998,74.099998
20160930200000,470.0,486.450012,31.846155,48,73.5,100,72.400002,77.099998,74.099998
20160930201500,470.0,486.450012,31.846155,48,74.400002,100,72.400002,77.099998,74.099998
20160930203000,470.0,824.849976,53.999998,100,65.0,0,72.599998,68.0,61.900002
20160930204500,470.0,893.0,58.461538,100,54.299999,0,72.5,68.0,61.900002
20160930210000,470.0,893.0,58.461538,100,54.299999,0,72.099998,68.0,61.900002
20160930211500,470.0,893.0,58.461538,100,54.299999,0,71.800003,68.0,61.900002
20160930213000,470.0,893.0,58.461538,100,54.299999,0,71.5,68.0,61.900002
20160930214500,470.0,914.150024,59.846155,100,54.299999,0,71.300003,68.0,61.900002
20160930220000,470.0,914.150024,59.846155,100,54.299999,0,70.800003,68.0,61.900002
20160930221500,470.0,914.150024,59.846155,100,54.299999,0,70.900002,68.0,61.900002
20160930223000,470.0,914.150024,59.846155,100,54.299999,0,70.699997,68.0,61.900002
20160930224500,470.0,914.150024,59.846155,100,54.299999,0,70.800003,68.0,61.900002
20160930230000,470.0,914.150024,59.846155,100,54.299999,0,70.699997,68.0,61.900002
20160930231500,470.0,914.150024,59.846155,100,54.299999,0,70.5,68.0,61.900002
20160930233000,470.0,914.150024,59.846155,100,54.299999,0,70.400002,68.0,61.900002
20160930234500,470.0,914.150024,59.846155,100,54.299999,0,70.199997,68.0,61.900002
20161001000000,470.0,914.150024,59.846155,100,54.299999,0,70.099998,68.0,61.900002
20161001001500,470.0,895.349976,58.615383,100,54.299999,0,70.199997,68.0,61.900002
20161001003000,470.0,923.549988,60.461538,100,54.299999,0,70.0,68.0,61.900002
20161001004500,470.0,947.049988,61.999999,100,54.299999,0,70.199997,68.0,61.900002
20161001010000,470.0,911.799988,59.692307,100,54.299999,0,70.199997,68.0,61.900002
20161001011500,470.0,911.799988,59.692307,100,54.299999,0,70.0,68.0,61.900002
20161001013000,470.0,921.200012,60.307693,100,54.299999,0,69.800003,68.0,61.900002
20161001014500,470.0,921.200012,60.307693,92,54.299999,0,69.800003,71.199997,68.199997
20161001020000,470.0,500.549988,32.76923,47,54.299999,0,69.900002,71.300003,68.300003
20161001021500,470.0,486.450012,31.846155,46,54.299999,0,70.099998,71.300003,68.300003
20161001023000,470.0,498.200012,32.615385,46,54.299999,0,70.099998,71.300003,68.300003
20161001024500,470.0,477.049988,31.230768,46,54.299999,0,70.199997,71.300003,68.300003
20161001030000,470.0,488.799988,31.999999,46,54.299999,0,69.900002,71.300003,68.300003
20161001031500,470.0,477.049988,31.230768,46,54.299999,0,70.0,71.300003,68.300003
20161001033000,470.0,493.5,32.307692,47,54.299999,0,70.199997,71.300003,68.300003
20161001034500,470.0,493.5,32.307692,47,54.299999,0,70.400002,71.300003,68.300003
20161001040000,470.0,493.5,32.307692,47,54.299999,0,70.5,71.300003,68.300003
20161001041500,470.0,493.5,32.307692,47,54.299999,0,70.5,71.300003,68.300003
20161001043000,470.0,493.5,32.307692,47,54.299999,0,70.199997,71.300003,68.300003
20161001044500,470.0,524.049988,34.307692,49,54.299999,0,70.699997,71.300003,68.300003
20161001050000,470.0,535.799988,35.076922,50,54.299999,0,70.900002,71.300003,68.300003
20161001051500,470.0,493.5,32.307692,48,54.299999,0,70.599998,71.300003,68.300003
20161001053000,470.0,512.299988,33.538461,48,54.299999,0,70.800003,71.300003,68.300003
20161001054500,470.0,556.950012,36.461539,51,54.299999,0,71.0,71.300003,68.300003
20161001060000,470.0,556.950012,36.461539,53,54.299999,0,71.199997,71.300003,68.300003
20161001061500,470.0,556.950012,36.461539,53,54.299999,0,71.300003,71.300003,68.300003
20161001063000,470.0,566.349976,37.076921,53,54.299999,0,71.0,71.300003,68.300003
20161001064500,470.0,498.200012,32.615385,47,54.299999,0,70.900002,71.300003,68.300003
20161001070000,470.0,498.200012,32.615385,47,54.299999,0,70.900002,71.300003,68.300003
20161001071500,470.0,498.200012,32.615385,48,54.299999,0,70.900002,71.300003,68.300003
20161001073000,470.0,507.600006,33.23077,48,54.299999,0,70.800003,71.300003,68.300003
20161001074500,470.0,526.400024,34.46154,49,54.299999,0,70.900002,71.300003,68.300003
20161001080000,470.0,500.549988,32.76923,48,54.299999,0,70.900002,71.300003,68.300003
20161001081500,470.0,512.299988,33.538461,48,54.299999,0,71.199997,71.300003,68.300003
20161001083000,470.0,512.299988,33.538461,48,54.299999,0,71.300003,71.300003,68.300003
20161001084500,470.0,498.200012,32.615385,48,54.299999,0,71.199997,71.300003,68.300003
20161001090000,470.0,498.200012,32.615385,49,54.299999,0,70.900002,71.300003,68.300003
20161001091500,470.0,498.200012,32.615385,48,54.299999,0,71.0,71.300003,68.300003
20161001093000,470.0,514.650024,33.692309,50,54.299999,0,71.300003,71.300003,68.300003
20161001094500,470.0,514.650024,33.692309,50,54.299999,0,71.199997,71.300003,68.300003
