PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001100000,470.0,514.650024,33.692309,50,54.299999,0,71.0,71.300003,68.300003
20161001101500,470.0,507.600006,33.23077,49,54.299999,0,70.599998,71.300003,68.300003
20161001103000,470.0,578.099976,37.846152,54,54.299999,0,71.0,71.300003,68.300003
20161001104500,470.0,578.099976,37.846152,53,54.299999,0,71.0,71.300003,68.300003
20161001110000,470.0,578.099976,37.846152,53,54.299999,0,71.199997,71.300003,68.300003
20161001111500,470.0,524.049988,34.307692,50,54.299999,0,71.0,71.300003,68.300003
20161001113000,470.0,524.049988,34.307692,49,54.299999,0,70.800003,71.300003,68.300003
20161001114500,470.0,512.299988,33.538461,49,54.299999,0,71.0,71.300003,68.300003
20161001120000,470.0,493.5,32.307692,48,54.299999,0,71.0,71.300003,68.300003
20161001121500,470.0,519.349976,33.999998,49,54.299999,0,71.099998,71.300003,68.300003
20161001123000,470.0,512.299988,33.538461,49,54.299999,0,71.199997,71.300003,68.300003
20161001124500,470.0,524.049988,34.307692,50,55.0,0,71.099998,71.300003,68.300003
20161001130000,470.0,533.450012,34.923078,50,54.400002,0,71.199997,71.300003,68.300003
20161001131500,470.0,512.299988,33.538461,49,54.400002,100,71.0,79.900002,76.900002
20161001133000,470.0,498.200012,32.615385,48,77.0,100,71.0,79.900002,76.900002
20161001134500,470.0,498.200012,32.615385,48,74.300003,100,71.400002,79.900002,76.900002
20161001140000,470.0,512.299988,33.538461,48,72.099998,100,71.699997,79.900002,76.900002
20161001141500,470.0,500.549988,32.76923,48,70.800003,100,71.699997,79.900002,76.900002
20161001143000,470.0,514.650024,33.692309,48,78.699997,100,71.400002,79.900002,76.900002
20161001144500,470.0,514.650024,33.692309,48,78.699997,100,71.599998,79.900002,76.900002
20161001150000,470.0,498.200012,32.615385,48,83.099998,100,71.599998,79.900002,76.900002
20161001151500,470.0,507.600006,33.23077,48,81.699997,100,71.400002,79.900002,76.900002
20161001153000,470.0,498.200012,32.615385,48,72.5,100,71.199997,79.900002,76.900002
20161001154500,470.0,488.799988,31.999999,47,72.5,100,71.5,79.900002,76.900002
20161001160000,470.0,498.200012,32.615385,47,79.099998,100,71.699997,79.900002,76.900002
20161001161500,470.0,498.200012,32.615385,47,79.099998,100,71.400002,79.900002,76.900002
20161001163000,470.0,498.200012,32.615385,47,75.900002,100,71.699997,79.900002,76.900002
20161001164500,470.0,498.200012,32.615385,47,75.900002,100,72.0,79.900002,76.900002
20161001170000,470.0,486.450012,31.846155,47,76.900002,100,72.0,79.900002,76.900002
20161001171500,470.0,486.450012,31.846155,47,86.5,100,71.900002,79.900002,76.900002
20161001173000,470.0,486.450012,31.846155,47,75.099998,100,71.5,79.900002,76.900002
20161001174500,470.0,486.450012,31.846155,47,74.0,100,72.099998,79.900002,76.900002
20161001180000,470.0,486.450012,31.846155,47,79.099998,100,72.300003,79.900002,76.900002
20161001181500,470.0,507.600006,33.23077,47,86.099998,100,72.0,79.900002,76.900002
20161001183000,470.0,488.799988,31.999999,47,74.699997,100,71.900002,79.900002,76.900002
20161001184500,470.0,488.799988,31.999999,47,73.0,100,71.900002,79.900002,76.900002
20161001190000,470.0,488.799988,31.999999,47,83.300003,100,71.800003,79.900002,76.900002
20161001191500,470.0,470.0,30.769231,47,74.900002,100,71.800003,79.900002,76.900002
20161001193000,470.0,477.049988,31.230768,47,73.0,100,71.599998,79.900002,76.900002
20161001194500,470.0,477.049988,31.230768,47,86.400002,100,72.400002,79.900002,76.900002
20161001200000,470.0,462.950012,30.307693,47,74.0,100,72.300003,79.900002,76.900002
20161001201500,470.0,467.649994,30.615384,47,74.0,100,72.900002,79.900002,76.900002
20161001203000,470.0,467.649994,30.615384,47,77.699997,100,72.400002,79.900002,76.900002
20161001204500,470.0,467.649994,30.615384,47,76.099998,100,72.300003,79.900002,76.900002
20161001210000,470.0,895.349976,58.615383,100,54.700001,0,72.599998,68.0,63.700001
20161001211500,470.0,871.849976,57.076921,100,54.700001,0,72.0,68.0,63.700001
20161001213000,470.0,907.099976,59.384614,100,54.700001,0,72.099998,68.0,63.700001
20161001214500,470.0,907.099976,59.384614,100,54.700001,0,71.800003,68.0,63.700001
20161001220000,470.0,907.099976,59.384614,100,54.700001,0,71.599998,68.0,63.700001
20161001221500,470.0,907.099976,59.384614,100,54.700001,0,71.599998,68.0,63.700001
20161001223000,470.0,893.0,58.461538,100,54.700001,0,71.599998,68.0,63.700001
20161001224500,470.0,893.0,58.461538,100,54.700001,0,71.199997,68.0,63.700001
20161001230000,470.0,519.349976,33.999998,47,54.700001,0,71.0,73.5,70.5
20161001231500,470.0,507.600006,33.23077,47,54.700001,0,71.0,73.5,70.5
20161001233000,470.0,500.549988,32.76923,47,54.700001,0,70.900002,73.5,70.5
20161001234500,470.0,507.600006,33.23077,47,54.700001,0,71.0,73.5,70.5
20161002000000,470.0,486.450012,31.846155,47,54.700001,0,70.900002,73.5,70.5
20161002001500,470.0,493.5,32.307692,47,54.700001,0,71.0,73.5,70.5
20161002003000,470.0,493.5,32.307692,47,54.700001,0,71.0,73.5,70.5
20161002004500,470.0,493.5,32.307692,47,54.700001,0,70.800003,73.5,70.5
20161002010000,470.0,493.5,32.307692,47,54.700001,0,71.199997,73.5,70.5
20161002011500,470.0,493.5,32.307692,47,54.700001,0,71.199997,73.5,70.5
20161002013000,470.0,493.5,32.307692,47,54.700001,0,71.300003,73.5,70.5
20161002014500,470.0,493.5,32.307692,47,54.700001,0,71.199997,73.5,70.5
20161002020000,470.0,493.5,32.307692,47,54.700001,0,71.199997,73.5,70.5
20161002021500,470.0,481.75,31.538462,47,54.700001,0,71.400002,73.5,70.5
20161002023000,470.0,481.75,31.538462,47,54.700001,0,71.599998,73.5,70.5
20161002024500,470.0,488.799988,31.999999,47,54.700001,0,71.800003,73.5,70.5
20161002030000,470.0,488.799988,31.999999,47,54.700001,0,72.099998,73.5,70.5
20161002031500,470.0,524.049988,34.307692,49,53.900002,0,72.199997,73.5,70.5
20161002033000,470.0,498.200012,32.615385,47,53.900002,0,72.099998,73.5,70.5
20161002034500,470.0,498.200012,32.615385,47,53.900002,0,71.900002,73.5,70.5
20161002040000,470.0,481.75,31.538462,47,53.900002,0,72.099998,73.5,70.5
20161002041500,470.0,507.600006,33.23077,47,53.900002,0,71.900002,73.5,70.5
20161002043000,470.0,477.049988,31.230768,47,53.900002,0,71.800003,73.5,70.5
20161002044500,470.0,488.799988,31.999999,47,53.900002,0,71.800003,73.5,70.5
20161002050000,470.0,470.0,30.769231,47,54.700001,0,71.699997,73.5,70.5
20161002051500,470.0,481.75,31.538462,47,54.700001,0,72.099998,73.5,70.5
20161002053000,470.0,512.299988,33.538461,48,54.700001,0,71.800003,73.5,70.5
20161002054500,470.0,493.5,32.307692,48,54.700001,0,71.900002,73.5,70.5
20161002060000,470.0,493.5,32.307692,48,54.700001,0,71.900002,73.5,70.5
20161002061500,470.0,493.5,32.307692,48,54.700001,0,72.099998,73.5,70.5
20161002063000,470.0,486.450012,31.846155,48,54.700001,0,71.800003,73.5,70.5
20161002064500,470.0,486.450012,31.846155,47,54.700001,0,71.800003,73.5,70.5
20161002070000,470.0,467.649994,30.615384,47,54.0,0,71.699997,73.5,70.5
20161002071500,470.0,477.049988,31.230768,47,54.0,0,71.699997,73.5,70.5
20161002073000,470.0,477.049988,31.230768,47,54.0,0,71.599998,73.5,70.5
20161002074500,470.0,477.049988,31.230768,47,54.700001,0,71.800003,73.5,70.5
20161002080000,470.0,486.450012,31.846155,47,54.700001,0,72.0,73.5,70.5
20161002081500,470.0,477.049988,31.230768,47,54.700001,0,72.0,73.5,70.5
20161002083000,470.0,488.799988,31.999999,47,54.700001,0,71.800003,73.5,70.5
20161002084500,470.0,477.049988,31.230768,47,54.700001,0,71.800003,73.5,70.5
20161002090000,470.0,486.450012,31.846155,47,54.700001,0,71.699997,73.5,70.5
20161002091500,470.0,486.450012,31.846155,47,54.700001,0,71.599998,73.5,70.5
20161002093000,470.0,486.450012,31.846155,47,54.700001,0,71.5,73.5,70.5
20161002094500,470.0,477.049988,31.230768,47,54.700001,0,71.400002,73.5,70.5
20161002100000,470.0,486.450012,31.846155,47,54.700001,0,71.400002,73.5,70.5
20161002101500,470.0,486.450012,31.846155,48,54.700001,0,71.400002,73.5,70.5
20161002103000,470.0,500.549988,32.76923,48,54.700001,0,71.0,73.5,70.5
20161002104500,470.0,500.549988,32.76923,48,54.700001,0,71.699997,73.5,70.5
20161002110000,470.0,488.799988,31.999999,48,54.700001,0,71.800003,73.5,70.5
20161002111500,470.0,488.799988,31.999999,48,54.700001,0,71.800003,73.5,70.5
20161002113000,470.0,500.549988,32.76923,48,54.700001,0,71.599998,73.5,70.5
20161002114500,470.0,500.549988,32.76923,47,54.700001,0,71.5,73.5,70.5
20161002120000,470.0,500.549988,32.76923,47,54.700001,0,71.599998,73.5,70.5
20161002121500,470.0,500.549988,32.76923,47,54.700001,0,71.599998,73.5,70.5
20161002123000,470.0,500.549988,32.76923,47,54.700001,0,71.400002,73.5,70.5
20161002124500,470.0,803.700012,52.615385,70,54.700001,0,71.599998,72.300003,69.300003
20161002130000,470.0,547.549988,35.846153,51,54.700001,0,71.199997,72.300003,69.300003
20161002131500,470.0,507.600006,33.23077,48,54.700001,0,71.5,72.300003,69.300003
20161002133000,470.0,519.349976,33.999998,49,54.700001,0,71.5,72.300003,69.300003
20161002134500,470.0,498.200012,32.615385,48,54.700001,0,71.699997,72.300003,69.300003
20161002140000,470.0,498.200012,32.615385,48,54.700001,0,71.599998,72.300003,69.300003
20161002141500,470.0,488.799988,31.999999,48,54.700001,0,71.400002,72.300003,69.300003
20161002143000,470.0,498.200012,32.615385,48,54.700001,0,71.199997,72.300003,69.300003
20161002144500,470.0,498.200012,32.615385,48,54.700001,0,71.199997,72.300003,69.300003
20161002150000,470.0,498.200012,32.615385,48,54.700001,0,71.300003,72.300003,69.300003
20161002151500,470.0,498.200012,32.615385,48,54.700001,0,71.300003,72.300003,69.300003
20161002153000,470.0,498.200012,32.615385,48,54.700001,0,71.5,72.300003,69.300003
20161002154500,470.0,498.200012,32.615385,48,54.700001,0,71.5,72.300003,69.300003
20161002160000,470.0,498.200012,32.615385,48,54.700001,0,71.199997,72.300003,69.300003
20161002161500,470.0,488.799988,31.999999,48,54.700001,0,71.300003,72.300003,69.300003
20161002163000,470.0,500.549988,32.76923,48,54.700001,0,71.300003,72.300003,69.300003
20161002164500,470.0,486.450012,31.846155,48,54.700001,0,71.5,72.300003,69.300003
20161002170000,470.0,493.5,32.307692,48,54.700001,0,71.099998,72.300003,69.300003
20161002171500,470.0,512.299988,33.538461,48,54.700001,0,71.199997,72.300003,69.300003
20161002173000,470.0,477.049988,31.230768,48,54.700001,0,71.300003,72.300003,69.300003
20161002174500,470.0,493.5,32.307692,48,54.700001,0,71.300003,72.300003,69.300003
20161002180000,470.0,493.5,32.307692,48,54.700001,0,71.199997,72.300003,69.300003
20161002181500,470.0,481.75,31.538462,48,54.700001,0,71.199997,72.300003,69.300003
20161002183000,470.0,488.799988,31.999999,48,54.700001,0,70.800003,72.300003,69.300003
20161002184500,470.0,488.799988,31.999999,48,54.700001,0,71.199997,72.300003,69.300003
20161002190000,470.0,542.849976,35.53846,52,54.700001,0,71.5,72.300003,69.300003
20161002191500,470.0,507.600006,33.23077,50,54.700001,0,71.400002,72.300003,69.300003
20161002193000,470.0,498.200012,32.615385,49,54.700001,0,71.300003,72.300003,69.300003
20161002194500,470.0,488.799988,31.999999,49,54.700001,0,71.0,72.300003,69.300003
20161002200000,470.0,498.200012,32.615385,49,54.700001,0,71.300003,72.300003,69.300003
20161002201500,470.0,498.200012,32.615385,49,54.700001,0,71.199997,72.300003,69.300003
20161002203000,470.0,488.799988,31.999999,49,54.700001,0,71.199997,72.300003,69.300003
20161002204500,470.0,488.799988,31.999999,49,54.700001,0,71.199997,72.300003,69.300003
20161002210000,470.0,488.799988,31.999999,49,54.700001,0,71.099998,72.300003,69.300003
20161002211500,470.0,878.900024,57.538463,100,54.700001,0,70.900002,68.0,64.900002
20161002213000,470.0,878.900024,57.538463,100,54.700001,0,70.699997,68.0,64.900002
20161002214500,470.0,878.900024,57.538463,100,54.700001,0,70.699997,68.0,64.900002
20161002220000,470.0,895.349976,58.615383,100,54.700001,0,70.5,68.0,64.900002
20161002221500,470.0,895.349976,58.615383,100,54.700001,0,70.300003,68.0,64.900002
20161002223000,470.0,909.450012,59.538462,100,54.700001,0,70.300003,68.0,64.900002
20161002224500,470.0,900.049988,58.923076,100,54.700001,0,70.199997,68.0,64.900002
20161002230000,470.0,900.049988,58.923076,100,54.700001,0,70.300003,68.0,64.900002
20161002231500,470.0,881.25,57.692308,100,54.700001,0,70.099998,68.0,64.900002
20161002233000,470.0,916.5,60.0,100,54.700001,0,70.099998,68.0,64.900002
20161002234500,470.0,890.650024,58.307694,100,54.700001,0,70.0,68.0,64.900002
20161003000000,470.0,909.450012,59.538462,100,54.700001,0,70.199997,68.0,64.900002
20161003001500,470.0,900.049988,58.923076,100,53.900002,0,70.300003,68.0,64.900002
20161003003000,470.0,900.049988,58.923076,100,53.900002,0,70.5,68.0,64.900002
20161003004500,470.0,909.450012,59.538462,100,53.900002,0,70.5,68.0,64.900002
20161003010000,470.0,909.450012,59.538462,100,53.900002,0,70.300003,68.0,64.900002
20161003011500,470.0,895.349976,58.615383,100,53.900002,0,70.199997,68.0,64.900002
20161003013000,470.0,895.349976,58.615383,100,53.900002,0,70.199997,68.0,64.900002
20161003014500,470.0,932.950012,61.076924,100,53.900002,0,70.0,68.0,64.900002
20161003020000,470.0,895.349976,58.615383,100,53.900002,0,70.099998,68.0,64.900002
20161003021500,470.0,895.349976,58.615383,100,53.900002,0,70.0,68.0,64.900002
20161003023000,470.0,911.799988,59.692307,100,53.900002,0,69.900002,68.0,64.900002
20161003024500,470.0,911.799988,59.692307,100,53.900002,0,69.800003,68.0,64.900002
20161003030000,470.0,911.799988,59.692307,100,53.900002,0,69.800003,68.0,64.900002
20161003031500,470.0,900.049988,58.923076,100,53.900002,0,69.699997,68.0,64.900002
20161003033000,470.0,911.799988,59.692307,100,53.900002,0,69.800003,68.0,64.900002
20161003034500,470.0,925.900024,60.615386,100,53.900002,0,70.0,68.0,64.900002
20161003040000,470.0,500.549988,32.76923,47,72.5,100,70.199997,75.300003,72.300003
20161003041500,470.0,486.450012,31.846155,47,83.699997,100,70.5,75.300003,72.300003
20161003043000,470.0,493.5,32.307692,47,73.0,100,70.699997,75.300003,72.300003
20161003044500,470.0,493.5,32.307692,47,82.5,100,70.699997,75.300003,72.300003
20161003050000,470.0,493.5,32.307692,47,73.5,100,70.800003,75.300003,72.300003
20161003051500,470.0,493.5,32.307692,47,78.699997,100,71.0,75.300003,72.300003
20161003053000,470.0,477.049988,31.230768,47,76.400002,100,71.199997,75.300003,72.300003
20161003054500,470.0,488.799988,31.999999,47,72.599998,100,71.199997,75.300003,72.300003
20161003060000,470.0,488.799988,31.999999,47,81.699997,100,71.300003,75.300003,72.300003
20161003061500,470.0,507.600006,33.23077,47,72.5,100,71.300003,75.300003,72.300003
20161003063000,470.0,498.200012,32.615385,47,81.900002,100,71.599998,75.300003,72.300003
20161003064500,470.0,512.299988,33.538461,47,72.5,100,71.5,75.300003,72.300003
20161003070000,470.0,895.349976,58.615383,100,54.299999,0,71.400002,68.0,61.900002
20161003071500,470.0,883.599976,57.846152,100,54.299999,0,70.800003,68.0,61.900002
20161003073000,470.0,862.450012,56.461539,100,54.299999,0,70.5,68.0,61.900002
20161003074500,470.0,876.549988,57.384615,100,54.299999,0,70.699997,68.0,61.900002
20161003080000,470.0,876.549988,57.384615,100,54.299999,0,70.800003,68.0,61.900002
20161003081500,470.0,876.549988,57.384615,100,54.299999,0,70.800003,68.0,61.900002
20161003083000,470.0,853.049988,55.846153,100,54.299999,0,70.800003,68.0,61.900002
20161003084500,470.0,902.400024,59.076925,100,54.299999,0,70.800003,68.0,61.900002
20161003090000,470.0,498.200012,32.615385,48,55.0,0,70.900002,71.800003,68.800003
20161003091500,470.0,486.450012,31.846155,48,55.0,0,71.0,71.800003,68.800003
20161003093000,470.0,493.5,32.307692,48,55.0,0,71.099998,71.800003,68.800003
20161003094500,470.0,500.549988,32.76923,49,55.0,0,71.099998,71.800003,68.800003
20161003100000,470.0,507.600006,33.23077,48,54.299999,0,71.0,71.800003,68.800003
20161003101500,470.0,493.5,32.307692,49,54.299999,0,71.300003,71.800003,68.800003
20161003103000,470.0,493.5,32.307692,49,54.299999,0,71.199997,71.800003,68.800003
20161003104500,470.0,493.5,32.307692,49,54.299999,0,71.199997,71.800003,68.800003
20161003110000,470.0,500.549988,32.76923,49,54.299999,0,71.199997,71.800003,68.800003
20161003111500,470.0,488.799988,31.999999,49,54.299999,0,71.400002,71.800003,68.800003
20161003113000,470.0,500.549988,32.76923,49,54.900002,0,71.300003,71.800003,68.800003
20161003114500,470.0,507.600006,33.23077,50,54.900002,0,71.300003,71.800003,68.800003
20161003120000,470.0,507.600006,33.23077,49,54.900002,0,71.300003,71.800003,68.800003
20161003121500,470.0,500.549988,32.76923,49,54.900002,0,71.5,71.800003,68.800003
20161003123000,470.0,500.549988,32.76923,49,54.900002,0,71.300003,71.800003,68.800003
20161003124500,470.0,507.600006,33.23077,49,54.299999,0,71.300003,71.800003,68.800003
20161003130000,470.0,493.5,32.307692,49,55.099998,0,71.400002,71.800003,68.800003
20161003131500,470.0,486.450012,31.846155,49,55.099998,0,71.400002,71.800003,68.800003
20161003133000,470.0,498.200012,32.615385,49,55.099998,0,71.300003,71.800003,68.800003
20161003134500,470.0,519.349976,33.999998,52,55.099998,0,71.199997,71.800003,68.800003
20161003140000,470.0,526.400024,34.46154,51,55.099998,0,71.300003,71.800003,68.800003
20161003141500,470.0,500.549988,32.76923,51,55.099998,0,71.099998,71.800003,68.800003
20161003143000,470.0,519.349976,33.999998,51,55.099998,0,71.099998,71.800003,68.800003
20161003144500,470.0,500.549988,32.76923,50,55.099998,0,71.099998,71.800003,68.800003
20161003150000,470.0,500.549988,32.76923,50,55.099998,0,71.199997,71.800003,68.800003
20161003151500,470.0,493.5,32.307692,49,55.099998,0,71.099998,71.800003,68.800003
20161003153000,470.0,486.450012,31.846155,49,55.099998,0,71.199997,71.800003,68.800003
20161003154500,470.0,507.600006,33.23077,51,55.099998,0,71.199997,71.800003,68.800003
20161003160000,470.0,481.75,31.538462,50,54.299999,0,71.099998,71.800003,68.800003
20161003161500,470.0,526.400024,34.46154,53,54.299999,0,71.199997,71.800003,68.800003
20161003163000,470.0,488.799988,31.999999,51,55.099998,0,71.0,71.800003,68.800003
20161003164500,470.0,498.200012,32.615385,51,55.099998,0,71.0,71.800003,68.800003
20161003170000,470.0,507.600006,33.23077,51,55.099998,0,71.0,71.800003,68.800003
20161003171500,470.0,488.799988,31.999999,50,55.099998,0,71.099998,71.699997,68.699997
20161003173000,470.0,512.299988,33.538461,50,55.099998,0,71.199997,71.800003,68.800003
20161003174500,470.0,498.200012,32.615385,50,55.099998,0,71.099998,71.800003,68.800003
20161003180000,470.0,498.200012,32.615385,50,55.099998,0,71.199997,71.800003,68.800003
20161003181500,470.0,507.600006,33.23077,50,55.099998,0,71.199997,71.800003,68.800003
20161003183000,470.0,498.200012,32.615385,50,55.099998,0,71.300003,71.800003,68.800003
20161003184500,470.0,498.200012,32.615385,50,55.099998,0,71.300003,71.800003,68.800003
20161003190000,470.0,488.799988,31.999999,50,54.299999,0,71.199997,71.800003,68.800003
20161003191500,470.0,512.299988,33.538461,50,54.299999,0,71.300003,71.800003,68.800003
20161003193000,470.0,498.200012,32.615385,50,54.299999,0,71.300003,71.800003,68.800003
20161003194500,470.0,512.299988,33.538461,50,54.299999,0,71.199997,71.800003,68.800003
20161003200000,470.0,493.5,32.307692,49,54.299999,0,71.099998,71.800003,68.800003
20161003201500,470.0,481.75,31.538462,49,54.299999,0,71.300003,71.800003,68.800003
20161003203000,470.0,498.200012,32.615385,49,54.299999,0,71.300003,71.800003,68.800003
20161003204500,470.0,481.75,31.538462,49,54.299999,0,71.300003,71.800003,68.800003
20161003210000,470.0,507.600006,33.23077,51,54.299999,0,71.300003,71.800003,68.800003
20161003211500,470.0,493.5,32.307692,50,54.299999,0,71.199997,71.800003,68.800003
20161003213000,470.0,486.450012,31.846155,50,54.299999,0,71.199997,71.800003,68.800003
20161003214500,470.0,493.5,32.307692,50,54.299999,0,71.099998,71.800003,68.800003
20161003220000,470.0,493.5,32.307692,50,54.299999,0,71.099998,71.800003,68.800003
20161003221500,470.0,493.5,32.307692,50,54.299999,0,71.099998,71.800003,68.800003
20161003223000,470.0,493.5,32.307692,49,54.299999,0,71.099998,71.800003,68.800003
20161003224500,470.0,467.649994,30.615384,48,54.299999,0,71.199997,71.800003,68.800003
20161003230000,470.0,493.5,32.307692,48,54.299999,0,71.199997,71.800003,68.800003
20161003231500,470.0,493.5,32.307692,48,54.299999,0,71.199997,71.800003,68.800003
20161003233000,470.0,486.450012,31.846155,48,54.299999,0,71.0,71.800003,68.800003
20161003234500,470.0,486.450012,31.846155,50,54.299999,0,71.199997,71.800003,68.800003
20161004000000,470.0,500.549988,32.76923,50,54.299999,0,71.0,71.800003,68.800003
20161004001500,470.0,500.549988,32.76923,50,54.299999,0,71.199997,71.800003,68.800003
20161004003000,470.0,486.450012,31.846155,49,54.299999,0,71.199997,71.800003,68.800003
20161004004500,470.0,486.450012,31.846155,49,54.299999,0,71.300003,71.800003,68.800003
20161004010000,470.0,498.200012,32.615385,49,54.299999,0,71.199997,71.800003,68.800003
20161004011500,470.0,507.600006,33.23077,49,54.299999,0,71.199997,71.800003,68.800003
20161004013000,470.0,493.5,32.307692,49,54.299999,0,71.199997,71.800003,68.800003
20161004014500,470.0,507.600006,33.23077,49,54.299999,0,71.300003,71.800003,68.800003
20161004020000,470.0,493.5,32.307692,49,54.299999,0,71.400002,71.800003,68.800003
20161004021500,470.0,500.549988,32.76923,48,54.299999,0,71.400002,71.800003,68.800003
20161004023000,470.0,500.549988,32.76923,48,54.299999,0,71.400002,71.800003,68.800003
20161004024500,470.0,486.450012,31.846155,48,54.299999,0,71.400002,71.800003,68.800003
20161004030000,470.0,498.200012,32.615385,48,54.299999,0,71.400002,71.800003,68.800003
20161004031500,470.0,498.200012,32.615385,48,54.299999,0,71.400002,71.800003,68.800003
20161004033000,470.0,481.75,31.538462,48,54.299999,0,71.400002,71.800003,68.800003
20161004034500,470.0,481.75,31.538462,48,54.299999,0,71.400002,71.800003,68.800003
20161004040000,470.0,500.549988,32.76923,50,54.299999,0,71.400002,71.800003,68.800003
20161004041500,470.0,493.5,32.307692,48,54.299999,0,71.400002,71.800003,68.800003
20161004043000,470.0,493.5,32.307692,48,54.299999,0,71.300003,71.800003,68.800003
20161004044500,470.0,493.5,32.307692,48,54.299999,0,71.300003,71.800003,68.800003
20161004050000,470.0,493.5,32.307692,48,54.299999,0,71.199997,71.800003,68.800003
20161004051500,470.0,481.75,31.538462,48,54.299999,0,71.099998,71.800003,68.800003
20161004053000,470.0,514.650024,33.692309,48,54.299999,0,71.300003,71.800003,68.800003
20161004054500,470.0,500.549988,32.76923,48,54.299999,0,71.199997,71.800003,68.800003
20161004060000,470.0,493.5,32.307692,48,54.299999,0,71.199997,71.800003,68.800003
20161004061500,470.0,493.5,32.307692,48,54.299999,0,71.300003,71.800003,68.800003
20161004063000,470.0,493.5,32.307692,48,54.299999,0,71.300003,71.800003,68.800003
20161004064500,470.0,486.450012,31.846155,47,54.299999,0,71.300003,71.800003,68.800003
20161004070000,470.0,486.450012,31.846155,48,54.299999,0,71.400002,71.699997,68.699997
20161004071500,470.0,498.200012,32.615385,50,54.299999,0,71.300003,71.699997,68.699997
20161004073000,470.0,498.200012,32.615385,49,54.299999,0,71.300003,71.800003,68.800003
20161004074500,470.0,883.599976,57.846152,100,54.299999,0,71.400002,68.0,62.5
20161004080000,470.0,883.599976,57.846152,100,54.299999,0,71.199997,68.0,62.5
20161004081500,470.0,883.599976,57.846152,100,54.299999,0,71.300003,68.0,62.5
20161004083000,470.0,883.599976,57.846152,100,55.099998,0,71.300003,68.0,62.5
20161004084500,470.0,871.849976,57.076921,100,55.099998,0,71.300003,68.0,62.5
20161004090000,470.0,871.849976,57.076921,100,55.099998,0,71.300003,68.0,62.5
20161004091500,470.0,871.849976,57.076921,100,54.299999,0,71.199997,68.0,62.5
20161004093000,470.0,881.25,57.692308,100,54.299999,0,71.199997,68.0,62.5
20161004094500,470.0,869.5,56.923077,100,55.099998,0,71.300003,68.0,62.5
20161004100000,470.0,895.349976,58.615383,100,55.099998,0,71.300003,68.0,62.5
20161004101500,470.0,895.349976,58.615383,100,55.099998,0,71.199997,68.0,62.5
20161004103000,470.0,895.349976,58.615383,100,55.099998,0,71.300003,68.0,62.5
20161004104500,470.0,895.349976,58.615383,100,55.099998,0,71.300003,68.0,62.5
20161004110000,470.0,895.349976,58.615383,100,55.099998,0,71.300003,68.0,62.5
20161004111500,470.0,895.349976,58.615383,100,55.099998,0,71.199997,68.0,62.5
20161004113000,470.0,911.799988,59.692307,100,55.099998,0,71.199997,68.0,62.5
20161004114500,470.0,885.950012,58.000001,100,55.099998,0,71.099998,68.0,62.5
20161004120000,470.0,909.450012,59.538462,100,55.099998,0,71.099998,68.0,62.5
20161004121500,470.0,923.549988,60.461538,100,55.099998,0,71.300003,68.0,62.5
20161004123000,470.0,914.150024,59.846155,100,55.099998,0,71.099998,68.0,62.5
20161004124500,470.0,914.150024,59.846155,100,55.099998,0,71.0,68.0,62.5
20161004130000,470.0,890.650024,58.307694,100,55.099998,0,70.900002,68.0,62.5
20161004131500,470.0,878.900024,57.538463,100,55.099998,0,70.900002,68.0,62.5
20161004133000,470.0,893.0,58.461538,100,55.099998,0,70.800003,68.0,62.5
20161004134500,470.0,893.0,58.461538,100,55.099998,0,70.800003,68.0,62.5
20161004140000,470.0,864.799988,56.615384,77,55.099998,0,70.900002,70.400002,67.400002
20161004141500,470.0,911.799988,59.692307,100,55.099998,0,70.900002,70.400002,67.400002
20161004143000,470.0,885.950012,58.000001,100,55.099998,0,70.900002,70.400002,67.400002
20161004144500,470.0,904.75,59.230769,100,55.099998,0,70.800003,70.400002,67.400002
20161004150000,470.0,914.150024,59.846155,100,55.099998,0,70.800003,70.400002,67.400002
20161004151500,470.0,900.049988,58.923076,100,55.099998,0,70.800003,70.400002,67.400002
20161004153000,470.0,888.299988,58.153845,100,55.099998,0,70.699997,70.400002,67.400002
20161004154500,470.0,907.099976,59.384614,100,55.099998,0,70.5,70.400002,67.400002
20161004160000,470.0,883.599976,57.846152,100,55.099998,0,70.699997,70.400002,67.400002
20161004161500,470.0,883.599976,57.846152,100,55.099998,0,70.699997,70.400002,67.400002
20161004163000,470.0,883.599976,57.846152,100,55.099998,0,70.699997,70.400002,67.400002
20161004164500,470.0,895.349976,58.615383,100,55.099998,0,70.5,71.300003,68.300003
20161004170000,470.0,904.75,59.230769,100,54.299999,0,70.5,71.300003,68.300003
20161004171500,470.0,627.450012,41.076924,57,54.299999,0,70.0,71.300003,68.300003
20161004173000,470.0,507.600006,33.23077,47,54.299999,0,70.300003,71.300003,68.300003
20161004174500,470.0,533.450012,34.923078,49,54.299999,0,70.699997,71.300003,68.300003
20161004180000,470.0,481.75,31.538462,47,54.299999,0,70.699997,71.300003,68.300003
20161004181500,470.0,481.75,31.538462,47,54.299999,0,70.800003,71.300003,68.300003
20161004183000,470.0,481.75,31.538462,47,54.299999,0,70.699997,71.300003,68.300003
20161004184500,470.0,481.75,31.538462,47,54.299999,0,70.800003,71.300003,68.300003
20161004190000,470.0,514.650024,33.692309,49,54.299999,0,71.0,71.300003,68.300003
20161004191500,470.0,514.650024,33.692309,49,54.299999,0,71.0,71.300003,68.300003
20161004193000,470.0,493.5,32.307692,48,54.299999,0,71.0,71.300003,68.300003
20161004194500,470.0,500.549988,32.76923,47,54.299999,0,70.900002,71.300003,68.300003
20161004200000,470.0,477.049988,31.230768,47,54.299999,0,70.900002,71.300003,68.300003
20161004201500,470.0,488.799988,31.999999,47,54.299999,0,70.900002,71.300003,68.300003
20161004203000,470.0,488.799988,31.999999,47,54.299999,0,71.0,71.300003,68.300003
20161004204500,470.0,500.549988,32.76923,48,54.299999,0,70.900002,71.300003,68.300003
20161004210000,470.0,488.799988,31.999999,48,54.299999,0,71.0,71.300003,68.300003
20161004211500,470.0,514.650024,33.692309,49,54.299999,0,71.0,71.300003,68.300003
20161004213000,470.0,514.650024,33.692309,49,54.299999,0,71.199997,71.300003,68.300003
20161004214500,470.0,500.549988,32.76923,49,54.299999,0,71.0,71.300003,68.300003
20161004220000,470.0,512.299988,33.538461,48,54.299999,0,71.199997,71.300003,68.300003
20161004221500,470.0,486.450012,31.846155,48,54.299999,0,71.0,71.300003,68.300003
20161004223000,470.0,467.649994,30.615384,48,54.299999,0,71.0,71.300003,68.300003
20161004224500,470.0,493.5,32.307692,48,54.299999,0,71.0,71.300003,68.300003
20161004230000,470.0,493.5,32.307692,48,54.299999,0,71.0,71.300003,68.300003
20161004231500,470.0,486.450012,31.846155,48,54.299999,0,71.199997,71.300003,68.300003
20161004233000,470.0,486.450012,31.846155,48,54.299999,0,71.199997,71.300003,68.300003
20161004234500,470.0,477.049988,31.230768,48,54.299999,0,71.199997,71.300003,68.300003
20161005000000,470.0,477.049988,31.230768,48,54.299999,0,71.199997,71.300003,68.300003
20161005001500,470.0,493.5,32.307692,48,54.299999,0,71.099998,71.300003,68.300003
20161005003000,470.0,477.049988,31.230768,48,54.299999,0,71.0,71.300003,68.300003
20161005004500,470.0,488.799988,31.999999,48,54.299999,0,71.099998,71.300003,68.300003
20161005010000,470.0,488.799988,31.999999,48,54.299999,0,71.199997,71.300003,68.300003
20161005011500,470.0,498.200012,32.615385,48,54.299999,0,71.199997,71.300003,68.300003
20161005013000,470.0,481.75,31.538462,48,54.299999,0,71.199997,71.300003,68.300003
20161005014500,470.0,498.200012,32.615385,48,54.299999,0,71.0,71.300003,68.300003
20161005020000,470.0,486.450012,31.846155,48,54.299999,0,71.099998,71.300003,68.300003
20161005021500,470.0,486.450012,31.846155,48,54.299999,0,71.099998,71.300003,68.300003
20161005023000,470.0,486.450012,31.846155,48,55.099998,0,71.099998,71.300003,68.300003
20161005024500,470.0,493.5,32.307692,48,55.099998,0,71.099998,71.300003,68.300003
20161005030000,470.0,493.5,32.307692,48,55.099998,0,71.199997,71.300003,68.300003
20161005031500,470.0,500.549988,32.76923,48,55.099998,0,71.199997,71.300003,68.300003
20161005033000,470.0,500.549988,32.76923,48,55.099998,0,71.199997,71.300003,68.300003
20161005034500,470.0,488.799988,31.999999,48,55.099998,0,71.199997,71.300003,68.300003
20161005040000,470.0,488.799988,31.999999,48,55.099998,0,71.199997,71.300003,68.300003
20161005041500,470.0,488.799988,31.999999,48,55.099998,0,71.199997,71.300003,68.300003
20161005043000,470.0,467.649994,30.615384,48,55.099998,0,71.199997,71.300003,68.300003
20161005044500,470.0,1022.25,66.923077,100,59.099998,0,71.099998,71.300003,68.300003
20161005050000,470.0,895.349976,58.615383,100,57.599998,0,70.900002,71.300003,68.300003
20161005051500,470.0,756.700012,49.538462,100,54.700001,0,71.0,71.300003,68.300003
20161005053000,470.0,883.599976,57.846152,100,54.700001,0,70.800003,71.300003,68.300003
20161005054500,470.0,869.5,56.923077,100,54.700001,0,70.699997,71.300003,68.300003
20161005060000,470.0,860.099976,56.307691,99,54.700001,0,70.5,71.300003,68.300003
20161005061500,470.0,695.599976,45.53846,62,54.700001,0,70.599998,71.300003,68.300003
20161005063000,470.0,613.349976,40.153845,58,54.700001,0,70.900002,71.300003,68.300003
20161005064500,470.0,606.299988,39.692307,57,54.700001,0,70.900002,71.300003,68.300003
20161005070000,470.0,596.900024,39.076925,56,54.700001,0,71.099998,71.300003,68.300003
20161005071500,470.0,603.950012,39.538462,56,54.700001,0,71.099998,71.300003,68.300003
20161005073000,470.0,603.950012,39.538462,56,54.700001,0,71.199997,71.300003,68.300003
20161005074500,470.0,603.950012,39.538462,56,54.700001,0,71.199997,71.300003,68.300003
20161005080000,470.0,603.950012,39.538462,56,54.700001,0,71.400002,71.300003,68.300003
20161005081500,470.0,648.599976,42.461537,59,54.700001,0,71.599998,71.300003,68.300003
20161005083000,470.0,669.75,43.846154,60,54.700001,0,71.699997,71.300003,68.300003
20161005084500,470.0,702.650024,46.000002,63,54.700001,0,71.599998,71.300003,68.300003
20161005090000,470.0,759.049988,49.692307,66,55.5,0,71.599998,71.300003,68.300003
20161005091500,470.0,749.650024,49.076925,66,55.5,0,71.400002,71.300003,68.300003
20161005093000,470.0,749.650024,49.076925,66,55.5,0,71.300003,71.300003,68.300003
20161005094500,470.0,759.049988,49.692307,66,55.5,0,71.300003,71.300003,68.300003
20161005100000,470.0,759.049988,49.692307,66,54.700001,0,71.199997,71.300003,68.300003
20161005101500,470.0,749.650024,49.076925,66,54.700001,0,71.0,71.300003,68.300003
20161005103000,470.0,763.75,50.0,66,54.700001,0,71.300003,71.300003,68.300003
20161005104500,470.0,723.799988,47.384615,66,54.700001,0,71.199997,71.300003,68.300003
20161005110000,470.0,756.700012,49.538462,66,54.700001,0,71.199997,71.300003,68.300003
20161005111500,470.0,737.900024,48.307694,66,54.700001,0,71.300003,71.300003,68.300003
20161005113000,470.0,763.75,50.0,66,54.700001,0,71.400002,71.300003,68.300003
20161005114500,470.0,763.75,50.0,66,55.5,0,71.5,71.300003,68.300003
20161005120000,470.0,763.75,50.0,66,55.5,0,71.300003,71.300003,68.300003
20161005121500,470.0,763.75,50.0,65,55.5,0,71.300003,71.300003,68.300003
20161005123000,470.0,763.75,50.0,65,54.900002,0,71.199997,71.300003,68.300003
20161005124500,470.0,763.75,50.0,64,54.900002,0,71.199997,71.300003,68.300003
20161005130000,470.0,763.75,50.0,64,54.900002,0,71.0,71.300003,68.300003
20161005131500,470.0,763.75,50.0,64,54.900002,0,71.199997,71.300003,68.300003
20161005133000,470.0,754.349976,49.384614,64,54.900002,0,71.300003,71.300003,68.300003
20161005134500,470.0,719.099976,47.076921,64,54.900002,0,71.199997,71.300003,68.300003
20161005140000,470.0,749.650024,49.076925,65,54.900002,0,71.099998,71.300003,68.300003
20161005141500,470.0,735.549988,48.153845,65,54.900002,0,71.599998,71.300003,68.300003
20161005143000,470.0,752.0,49.230769,66,54.900002,0,71.400002,71.300003,68.300003
20161005144500,470.0,904.75,59.230769,100,54.900002,0,71.599998,69.0,66.0
20161005150000,470.0,893.0,58.461538,100,54.900002,0,71.199997,69.0,66.0
20161005151500,470.0,860.099976,56.307691,100,54.900002,0,71.099998,69.0,66.0
20161005153000,470.0,895.349976,58.615383,100,54.900002,0,71.0,69.0,66.0
20161005154500,470.0,871.849976,57.076921,100,54.900002,0,71.099998,69.0,66.0
20161005160000,470.0,871.849976,57.076921,100,54.900002,0,71.0,69.0,66.0
20161005161500,470.0,881.25,57.692308,100,54.900002,0,71.0,69.0,66.0
20161005163000,470.0,881.25,57.692308,100,54.299999,0,70.800003,69.0,66.0
20161005164500,470.0,881.25,57.692308,100,54.299999,0,70.699997,69.0,66.0
20161005170000,470.0,893.0,58.461538,100,54.299999,0,70.5,69.0,66.0
20161005171500,470.0,893.0,58.461538,100,55.099998,0,70.5,69.0,66.0
20161005173000,470.0,893.0,58.461538,100,55.099998,0,70.599998,69.0,66.0
20161005174500,470.0,904.75,59.230769,100,55.099998,0,70.699997,69.0,66.0
20161005180000,470.0,904.75,59.230769,100,55.099998,0,70.699997,69.0,66.0
20161005181500,470.0,904.75,59.230769,100,55.099998,0,70.699997,69.0,66.0
20161005183000,470.0,904.75,59.230769,100,55.099998,0,70.699997,69.0,66.0
20161005184500,470.0,914.150024,59.846155,100,54.400002,0,70.699997,69.0,66.0
20161005190000,470.0,914.150024,59.846155,100,54.400002,0,70.699997,69.0,66.0
20161005191500,470.0,923.549988,60.461538,100,54.400002,0,70.699997,69.0,66.0
20161005193000,470.0,923.549988,60.461538,100,54.400002,0,70.5,69.0,66.0
20161005194500,470.0,923.549988,60.461538,100,54.400002,0,70.400002,69.0,66.0
20161005200000,470.0,923.549988,60.461538,100,54.400002,0,70.300003,69.0,66.0
20161005201500,470.0,937.650024,61.384617,100,54.400002,0,70.199997,69.0,66.0
20161005203000,470.0,921.200012,60.307693,100,54.400002,0,70.099998,69.0,66.0
20161005204500,470.0,940.0,61.538462,100,55.099998,0,70.199997,69.0,66.0
20161005210000,470.0,904.75,59.230769,100,53.799999,0,70.099998,69.0,66.0
20161005211500,470.0,904.75,59.230769,100,54.700001,0,70.0,69.0,66.0
20161005213000,470.0,904.75,59.230769,100,54.700001,0,69.900002,69.0,66.0
20161005214500,470.0,904.75,59.230769,100,54.700001,0,70.0,69.0,66.0
20161005220000,470.0,904.75,59.230769,100,55.900002,0,69.900002,69.0,66.0
20161005221500,470.0,904.75,59.230769,100,55.099998,0,70.0,69.0,66.0
20161005223000,470.0,885.950012,58.000001,100,54.299999,0,70.0,69.0,66.0
20161005224500,470.0,907.099976,59.384614,100,54.299999,0,69.900002,69.0,66.0
20161005230000,470.0,907.099976,59.384614,100,54.299999,0,70.0,69.0,66.0
20161005231500,470.0,907.099976,59.384614,100,54.299999,0,69.900002,69.0,66.0
20161005233000,470.0,895.349976,58.615383,100,55.099998,0,69.900002,69.0,66.0
20161005234500,470.0,923.549988,60.461538,100,54.200001,0,69.800003,69.0,66.0
20161006000000,470.0,923.549988,60.461538,100,54.200001,0,69.699997,69.0,66.0
20161006001500,470.0,904.75,59.230769,100,54.200001,0,69.699997,69.0,66.0
20161006003000,470.0,918.849976,60.153845,100,55.099998,0,69.699997,69.0,66.0
20161006004500,470.0,895.349976,58.615383,100,54.299999,0,69.900002,69.0,66.0
20161006010000,470.0,925.900024,60.615386,100,54.299999,0,70.0,69.0,66.0
20161006011500,470.0,909.450012,59.538462,100,54.299999,0,70.0,69.0,66.0
20161006013000,470.0,923.549988,60.461538,100,54.299999,0,70.199997,69.0,66.0
20161006014500,470.0,923.549988,60.461538,100,54.299999,0,70.199997,69.0,66.0
20161006020000,470.0,944.700012,61.846155,100,54.299999,0,70.199997,69.0,66.0
20161006021500,470.0,904.75,59.230769,100,54.299999,0,70.199997,69.0,66.0
20161006023000,470.0,925.900024,60.615386,100,54.299999,0,70.099998,69.0,66.0
20161006024500,470.0,925.900024,60.615386,100,54.299999,0,70.199997,69.0,66.0
20161006030000,470.0,925.900024,60.615386,100,54.299999,0,70.199997,69.0,66.0
20161006031500,470.0,907.099976,59.384614,100,53.599998,0,70.199997,69.0,66.0
20161006033000,470.0,907.099976,59.384614,100,54.400002,0,70.099998,69.0,66.0
20161006034500,470.0,907.099976,59.384614,100,54.400002,0,70.0,69.0,66.0
20161006040000,470.0,923.549988,60.461538,100,54.400002,0,69.699997,69.0,66.0
20161006041500,470.0,923.549988,60.461538,100,54.400002,0,69.599998,69.0,66.0
20161006043000,470.0,923.549988,60.461538,100,54.400002,0,69.300003,69.0,66.0
20161006044500,470.0,923.549988,60.461538,100,55.099998,0,69.300003,69.0,66.0
20161006050000,470.0,923.549988,60.461538,100,54.400002,0,69.400002,69.0,66.0
20161006051500,470.0,883.599976,57.846152,100,54.400002,0,69.400002,69.0,66.0
20161006053000,470.0,883.599976,57.846152,100,54.400002,0,69.199997,69.0,66.0
20161006054500,470.0,923.549988,60.461538,100,54.400002,0,69.199997,69.0,66.0
20161006060000,470.0,923.549988,60.461538,100,54.400002,0,69.199997,69.0,66.0
20161006061500,470.0,944.700012,61.846155,100,54.400002,0,69.199997,69.0,66.0
20161006063000,470.0,944.700012,61.846155,100,54.400002,0,69.300003,69.0,66.0
20161006064500,470.0,944.700012,61.846155,100,54.400002,0,69.300003,69.0,66.0
20161006070000,470.0,965.849976,63.230768,100,54.400002,0,69.300003,69.0,66.0
20161006071500,470.0,984.650024,64.46154,100,54.400002,0,69.300003,69.0,66.0
20161006073000,470.0,1003.450012,65.692308,100,54.400002,0,69.300003,69.0,66.0
20161006074500,470.0,1003.450012,65.692308,100,54.400002,0,69.400002,69.0,66.0
20161006080000,470.0,1022.25,66.923077,100,54.400002,0,69.599998,69.0,66.0
20161006081500,470.0,1038.699951,67.999997,100,54.400002,0,69.699997,69.0,66.0
20161006083000,470.0,1003.450012,65.692308,100,54.400002,0,69.699997,69.0,66.0
20161006084500,470.0,1022.25,66.923077,100,54.400002,0,69.699997,69.0,66.0
20161006090000,470.0,1003.450012,65.692308,100,55.0,0,69.800003,69.0,66.0
20161006091500,470.0,1003.450012,65.692308,100,55.0,0,69.800003,69.0,66.0
20161006093000,470.0,965.849976,63.230768,100,55.0,0,69.800003,69.0,66.0
20161006094500,470.0,1003.450012,65.692308,100,55.0,0,69.800003,69.0,66.0
20161006100000,470.0,1038.699951,67.999997,100,55.0,0,69.699997,69.0,66.0
20161006101500,470.0,1022.25,66.923077,100,55.0,0,69.699997,69.0,66.0
20161006103000,470.0,1022.25,66.923077,100,55.0,0,69.800003,69.0,66.0
20161006104500,470.0,1022.25,66.923077,100,55.0,0,69.800003,69.0,66.0
20161006110000,470.0,1003.450012,65.692308,100,55.0,0,69.800003,69.0,66.0
20161006111500,470.0,1003.450012,65.692308,100,55.0,0,69.800003,69.0,66.0
20161006113000,470.0,984.650024,64.46154,100,55.0,0,69.699997,69.0,66.0
20161006114500,470.0,500.549988,32.76923,46,68.400002,100,69.800003,74.300003,71.300003
20161006120000,470.0,477.049988,31.230768,46,74.400002,100,70.699997,74.300003,71.300003
20161006121500,470.0,453.549988,29.692307,46,74.400002,100,70.800003,74.300003,71.300003
20161006123000,470.0,486.450012,31.846155,46,74.400002,100,71.199997,74.300003,71.300003
20161006124500,470.0,453.549988,29.692307,46,68.300003,0,71.599998,74.300003,71.300003
20161006130000,470.0,467.649994,30.615384,46,54.700001,0,71.300003,74.300003,71.300003
20161006131500,470.0,467.649994,30.615384,46,54.700001,0,71.199997,74.300003,71.300003
20161006133000,470.0,481.75,31.538462,46,54.700001,100,71.0,74.300003,71.300003
20161006134500,470.0,458.25,30.0,46,54.700001,100,71.0,74.300003,71.300003
20161006140000,470.0,458.25,30.0,46,54.700001,100,70.800003,74.300003,71.300003
20161006141500,470.0,486.450012,31.846155,46,54.700001,100,71.0,74.300003,71.300003
20161006143000,470.0,470.0,30.769231,46,55.5,100,70.800003,74.300003,71.300003
20161006144500,470.0,881.25,57.692308,100,55.5,0,71.0,68.5,65.5
20161006150000,470.0,881.25,57.692308,100,55.5,0,70.900002,68.5,65.5
20161006151500,470.0,871.849976,57.076921,100,55.5,0,70.699997,68.5,65.5
20161006153000,470.0,871.849976,57.076921,100,54.700001,0,70.699997,68.5,65.5
20161006154500,470.0,888.299988,58.153845,100,54.700001,0,70.5,68.5,65.5
20161006160000,470.0,874.200012,57.23077,100,54.700001,0,70.5,68.5,65.5
20161006161500,470.0,902.400024,59.076925,100,54.700001,0,70.400002,68.5,65.5
20161006163000,470.0,878.900024,57.538463,100,54.700001,0,70.300003,68.5,65.5
20161006164500,470.0,878.900024,57.538463,100,54.700001,0,70.300003,68.5,65.5
20161006170000,470.0,893.0,58.461538,100,54.700001,0,70.199997,68.5,65.5
20161006171500,470.0,893.0,58.461538,100,54.700001,0,70.300003,68.5,65.5
20161006173000,470.0,893.0,58.461538,100,54.700001,0,70.300003,68.5,65.5
20161006174500,470.0,893.0,58.461538,100,54.700001,0,70.199997,68.5,65.5
20161006180000,470.0,911.799988,59.692307,100,54.700001,0,70.199997,68.5,65.5
20161006181500,470.0,911.799988,59.692307,100,54.700001,0,70.0,68.5,65.5
20161006183000,470.0,911.799988,59.692307,100,54.700001,0,70.0,68.5,65.5
20161006184500,470.0,885.950012,58.000001,100,54.700001,0,70.0,68.5,65.5
20161006190000,470.0,885.950012,58.000001,100,54.700001,0,70.099998,68.5,65.5
20161006191500,470.0,885.950012,58.000001,100,54.700001,0,70.199997,68.5,65.5
20161006193000,470.0,874.200012,57.23077,100,54.700001,0,70.199997,68.5,65.5
20161006194500,470.0,855.400024,56.000002,100,54.700001,0,70.199997,68.5,65.5
20161006200000,470.0,895.349976,58.615383,100,54.700001,0,70.0,68.5,65.5
20161006201500,470.0,876.549988,57.384615,100,54.700001,0,69.900002,68.5,65.5
20161006203000,470.0,876.549988,57.384615,100,54.700001,0,69.900002,68.5,65.5
20161006204500,470.0,876.549988,57.384615,100,54.700001,0,69.800003,68.5,65.5
20161006210000,470.0,876.549988,57.384615,100,54.700001,0,69.800003,68.5,65.5
20161006211500,470.0,876.549988,57.384615,100,54.700001,0,69.699997,68.5,65.5
20161006213000,470.0,890.650024,58.307694,100,54.700001,0,69.599998,68.5,65.5
20161006214500,470.0,900.049988,58.923076,100,54.700001,0,69.599998,68.5,65.5
20161006220000,470.0,900.049988,58.923076,100,54.700001,0,69.599998,68.5,65.5
20161006221500,470.0,874.200012,57.23077,100,54.700001,0,69.5,68.5,65.5
20161006223000,470.0,874.200012,57.23077,100,54.700001,0,69.5,68.5,65.5
20161006224500,470.0,874.200012,57.23077,100,54.700001,0,69.5,68.5,65.5
20161006230000,470.0,888.299988,58.153845,100,54.700001,0,69.5,68.5,65.5
20161006231500,470.0,888.299988,58.153845,100,54.700001,0,69.5,68.5,65.5
20161006233000,470.0,888.299988,58.153845,100,54.700001,0,69.599998,68.5,65.5
20161006234500,470.0,869.5,56.923077,100,54.700001,0,69.800003,68.5,65.5
20161007000000,470.0,869.5,56.923077,100,54.700001,0,69.900002,68.5,65.5
20161007001500,470.0,890.650024,58.307694,100,54.700001,0,70.0,68.5,65.5
20161007003000,470.0,890.650024,58.307694,100,54.700001,0,70.199997,68.5,65.5
20161007004500,470.0,890.650024,58.307694,100,54.700001,0,70.199997,68.5,65.5
20161007010000,470.0,890.650024,58.307694,100,54.700001,0,70.199997,68.5,65.5
20161007011500,470.0,890.650024,58.307694,100,54.700001,0,70.199997,68.5,65.5
20161007013000,470.0,900.049988,58.923076,100,54.700001,0,70.199997,68.5,65.5
20161007014500,470.0,916.5,60.0,100,54.700001,0,70.199997,68.5,65.5
20161007020000,470.0,890.650024,58.307694,100,54.700001,0,70.0,68.5,65.5
20161007021500,470.0,921.200012,60.307693,100,54.700001,0,70.199997,68.5,65.5
20161007023000,470.0,921.200012,60.307693,100,54.700001,0,70.199997,68.5,65.5
20161007024500,470.0,921.200012,60.307693,100,54.700001,0,70.0,68.5,65.5
20161007030000,470.0,921.200012,60.307693,100,54.700001,0,70.0,68.5,65.5
20161007031500,470.0,909.450012,59.538462,100,54.700001,0,70.199997,68.5,65.5
20161007033000,470.0,909.450012,59.538462,100,54.700001,0,70.300003,68.5,65.5
20161007034500,470.0,937.650024,61.384617,100,54.700001,0,70.300003,68.5,65.5
20161007040000,470.0,925.900024,60.615386,100,54.700001,0,70.400002,68.5,65.5
20161007041500,470.0,937.650024,61.384617,100,54.700001,0,70.599998,68.5,65.5
20161007043000,470.0,904.75,59.230769,100,54.700001,0,70.699997,68.5,65.5
20161007044500,470.0,883.599976,57.846152,100,54.700001,0,70.900002,68.5,65.5
20161007050000,470.0,923.549988,60.461538,100,54.700001,0,70.699997,68.5,65.5
20161007051500,470.0,904.75,59.230769,100,54.700001,0,70.5,68.5,65.5
20161007053000,470.0,904.75,59.230769,100,54.700001,0,70.400002,68.5,65.5
20161007054500,470.0,883.599976,57.846152,100,54.700001,0,70.5,68.5,65.5
20161007060000,470.0,904.75,59.230769,100,54.700001,0,70.599998,68.5,65.5
20161007061500,470.0,883.599976,57.846152,100,54.700001,0,70.599998,68.5,65.5
20161007063000,470.0,883.599976,57.846152,100,54.700001,0,70.599998,68.5,65.5
20161007064500,470.0,900.049988,58.923076,100,54.700001,0,70.5,68.5,65.5
20161007070000,470.0,900.049988,58.923076,100,54.700001,0,70.400002,68.5,65.5
20161007071500,470.0,916.5,60.0,100,54.700001,0,70.199997,68.0,61.900002
20161007073000,470.0,916.5,60.0,100,54.700001,0,70.199997,68.0,61.900002
20161007074500,470.0,916.5,60.0,100,54.700001,0,72.400002,68.0,61.900002
20161007080000,470.0,916.5,60.0,100,54.700001,0,70.5,68.0,61.900002
20161007081500,470.0,916.5,60.0,100,54.700001,0,70.400002,68.0,61.900002
20161007083000,470.0,925.900024,60.615386,100,54.700001,0,70.300003,68.0,61.900002
20161007084500,470.0,907.099976,59.384614,100,54.700001,0,70.300003,68.0,61.900002
20161007090000,470.0,918.849976,60.153845,100,54.700001,0,70.300003,68.0,61.900002
20161007091500,470.0,918.849976,60.153845,100,54.700001,0,70.300003,68.0,61.900002
20161007093000,470.0,930.599976,60.923075,100,54.700001,0,70.300003,68.0,61.900002
20161007094500,470.0,909.450012,59.538462,100,54.700001,0,70.300003,68.0,61.900002
20161007100000,470.0,935.299988,61.230768,100,54.700001,0,70.300003,68.0,61.900002
20161007101500,470.0,935.299988,61.230768,100,54.700001,0,70.300003,68.0,61.900002
20161007103000,470.0,918.849976,60.153845,97,54.700001,0,70.300003,70.400002,67.400002
20161007104500,470.0,909.450012,59.538462,97,54.700001,0,70.400002,70.400002,67.400002
20161007110000,470.0,493.5,32.307692,47,54.700001,0,70.599998,71.800003,68.800003
20161007111500,470.0,493.5,32.307692,47,54.700001,0,70.699997,71.800003,68.800003
20161007113000,470.0,827.200012,54.153847,70,54.700001,0,70.900002,70.0,67.0
20161007114500,470.0,914.150024,59.846155,100,54.700001,0,70.800003,70.0,67.0
20161007120000,470.0,914.150024,59.846155,100,54.700001,0,70.699997,70.0,67.0
20161007121500,470.0,900.049988,58.923076,100,54.700001,0,70.5,70.0,67.0
20161007123000,470.0,921.200012,60.307693,100,54.700001,0,70.5,70.0,67.0
20161007124500,470.0,900.049988,58.923076,100,54.700001,0,70.5,70.0,67.0
20161007130000,470.0,918.849976,60.153845,100,54.700001,0,70.5,70.0,67.0
20161007131500,470.0,904.75,59.230769,100,54.700001,0,70.5,70.0,67.0
20161007133000,470.0,904.75,59.230769,100,54.700001,0,70.400002,70.0,67.0
20161007134500,470.0,904.75,59.230769,100,54.700001,0,70.400002,70.0,67.0
20161007140000,470.0,918.849976,60.153845,100,54.700001,0,70.300003,70.0,67.0
20161007141500,470.0,904.75,59.230769,100,54.700001,0,70.400002,70.0,67.0
20161007143000,470.0,904.75,59.230769,100,54.700001,0,70.300003,70.0,67.0
20161007144500,470.0,904.75,59.230769,100,54.700001,0,70.199997,70.0,67.0
20161007150000,470.0,925.900024,60.615386,100,54.700001,0,70.099998,70.0,67.0
