PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007151500,470.0,911.799988,59.692307,100,54.700001,0,70.199997,70.0,67.0
20161007153000,470.0,923.549988,60.461538,100,54.700001,0,70.199997,70.0,67.0
20161007154500,470.0,904.75,59.230769,100,54.700001,0,70.099998,70.0,67.0
20161007160000,470.0,904.75,59.230769,100,54.700001,0,70.199997,70.0,67.0
20161007161500,470.0,904.75,59.230769,100,54.700001,0,70.400002,70.0,67.0
20161007163000,470.0,904.75,59.230769,100,54.700001,0,70.099998,70.0,67.0
20161007164500,470.0,923.549988,60.461538,100,54.700001,0,70.0,70.0,67.0
20161007170000,470.0,944.700012,61.846155,100,54.700001,0,70.099998,70.0,67.0
20161007171500,470.0,944.700012,61.846155,100,54.700001,0,70.099998,70.0,67.0
20161007173000,470.0,965.849976,63.230768,100,54.700001,0,70.0,70.0,67.0
20161007174500,470.0,965.849976,63.230768,100,54.700001,0,70.0,70.0,67.0
20161007180000,470.0,1003.450012,65.692308,100,54.700001,0,70.0,70.0,67.0
20161007181500,470.0,965.849976,63.230768,100,54.700001,0,69.900002,70.0,67.0
20161007183000,470.0,1022.25,66.923077,100,54.700001,0,69.800003,70.0,67.0
20161007184500,470.0,1003.450012,65.692308,100,54.700001,0,69.900002,70.0,67.0
20161007190000,470.0,1003.450012,65.692308,100,54.700001,0,70.0,70.0,67.0
20161007191500,470.0,965.849976,63.230768,100,54.700001,0,70.0,70.0,67.0
20161007193000,470.0,923.549988,60.461538,100,54.700001,0,70.0,70.0,67.0
20161007194500,470.0,944.700012,61.846155,100,54.700001,0,69.900002,70.0,67.0
20161007200000,470.0,944.700012,61.846155,100,54.700001,0,69.800003,70.0,67.0
20161007201500,470.0,944.700012,61.846155,100,54.700001,0,69.900002,70.0,67.0
20161007203000,470.0,944.700012,61.846155,100,54.700001,0,69.800003,70.0,67.0
20161007204500,470.0,965.849976,63.230768,100,54.700001,0,69.900002,70.0,67.0
20161007210000,470.0,944.700012,61.846155,100,53.900002,0,70.0,70.0,67.0
20161007211500,470.0,965.849976,63.230768,100,53.900002,0,69.800003,70.0,67.0
20161007213000,470.0,923.549988,60.461538,100,53.900002,0,70.0,70.0,67.0
20161007214500,470.0,944.700012,61.846155,100,53.900002,0,69.900002,70.0,67.0
20161007220000,470.0,923.549988,60.461538,100,53.900002,0,69.900002,70.0,67.0
20161007221500,470.0,944.700012,61.846155,100,53.900002,0,69.900002,70.0,67.0
20161007223000,470.0,944.700012,61.846155,100,53.900002,0,69.599998,70.0,67.0
20161007224500,470.0,944.700012,61.846155,100,53.900002,0,69.699997,70.0,67.0
20161007230000,470.0,944.700012,61.846155,100,53.900002,0,69.699997,70.0,67.0
20161007231500,470.0,965.849976,63.230768,100,54.700001,0,69.699997,70.0,67.0
20161007233000,470.0,481.75,31.538462,47,74.0,100,70.099998,74.900002,71.900002
20161007234500,470.0,481.75,31.538462,47,71.099998,100,70.900002,74.900002,71.900002
20161008000000,470.0,481.75,31.538462,47,84.300003,100,71.099998,74.900002,71.900002
20161008001500,470.0,481.75,31.538462,47,72.0,100,71.699997,74.900002,71.900002
20161008003000,470.0,481.75,31.538462,47,80.800003,100,71.699997,74.900002,71.900002
20161008004500,470.0,481.75,31.538462,47,76.699997,100,71.900002,74.900002,71.900002
20161008010000,470.0,467.649994,30.615384,47,74.199997,100,71.800003,75.0,72.0
20161008011500,470.0,467.649994,30.615384,47,77.199997,100,71.699997,75.0,72.0
20161008013000,470.0,481.75,31.538462,47,74.0,100,71.900002,75.0,72.0
20161008014500,470.0,481.75,31.538462,47,81.5,100,72.199997,75.0,72.0
20161008020000,470.0,500.549988,32.76923,49,54.299999,0,72.400002,74.900002,71.900002
20161008021500,470.0,507.600006,33.23077,48,54.299999,0,72.099998,75.0,72.0
20161008023000,470.0,486.450012,31.846155,47,54.299999,100,71.800003,75.0,72.0
20161008024500,470.0,493.5,32.307692,47,54.299999,100,71.599998,75.0,72.0
20161008030000,470.0,500.549988,32.76923,47,54.299999,100,71.599998,75.0,72.0
20161008031500,470.0,493.5,32.307692,47,54.299999,100,71.599998,75.0,72.0
20161008033000,470.0,493.5,32.307692,47,54.299999,100,71.699997,75.0,72.0
20161008034500,470.0,477.049988,31.230768,47,54.299999,100,71.699997,75.0,72.0
20161008040000,470.0,488.799988,31.999999,47,58.0,100,71.599998,74.900002,71.900002
20161008041500,470.0,488.799988,31.999999,47,57.200001,100,71.699997,74.900002,71.900002
20161008043000,470.0,488.799988,31.999999,47,58.0,100,71.900002,75.0,72.0
20161008044500,470.0,488.799988,31.999999,47,54.700001,100,71.900002,74.900002,71.900002
20161008050000,470.0,488.799988,31.999999,47,53.900002,100,71.699997,75.0,72.0
20161008051500,470.0,488.799988,31.999999,47,53.900002,100,71.699997,74.900002,71.900002
20161008053000,470.0,481.75,31.538462,47,54.700001,100,71.599998,74.900002,71.900002
20161008054500,470.0,481.75,31.538462,47,53.900002,100,71.599998,74.900002,71.900002
20161008060000,470.0,488.799988,31.999999,47,53.900002,100,71.5,74.900002,71.900002
20161008061500,470.0,488.799988,31.999999,47,54.700001,100,71.5,74.900002,71.900002
20161008063000,470.0,458.25,30.0,47,53.900002,100,71.300003,75.0,72.0
20161008064500,470.0,864.799988,56.615384,100,53.900002,0,71.599998,70.400002,67.400002
20161008070000,470.0,878.900024,57.538463,100,54.700001,0,71.300003,70.400002,67.400002
20161008071500,470.0,864.799988,56.615384,100,53.900002,0,71.199997,70.400002,67.400002
20161008073000,470.0,864.799988,56.615384,100,53.900002,0,71.0,70.400002,67.400002
20161008074500,470.0,893.0,58.461538,100,53.900002,0,71.0,70.400002,67.400002
20161008080000,470.0,893.0,58.461538,100,53.900002,0,71.199997,70.400002,67.400002
20161008081500,470.0,893.0,58.461538,100,53.900002,0,71.199997,70.400002,67.400002
20161008083000,470.0,911.799988,59.692307,100,53.900002,0,71.199997,70.400002,67.400002
20161008084500,470.0,881.25,57.692308,100,53.900002,0,71.199997,70.400002,67.400002
20161008090000,470.0,895.349976,58.615383,100,53.900002,0,71.0,70.400002,67.400002
20161008091500,470.0,909.450012,59.538462,100,54.700001,0,70.900002,70.400002,67.400002
20161008093000,470.0,921.200012,60.307693,100,54.700001,0,70.800003,70.400002,67.400002
20161008094500,470.0,921.200012,60.307693,100,54.700001,0,70.800003,70.400002,67.400002
20161008100000,470.0,921.200012,60.307693,100,54.700001,0,70.800003,70.400002,67.400002
20161008101500,470.0,921.200012,60.307693,100,54.700001,0,70.800003,70.400002,67.400002
20161008103000,470.0,904.75,59.230769,100,54.700001,0,70.800003,70.400002,67.400002
20161008104500,470.0,923.549988,60.461538,100,54.700001,0,70.800003,70.400002,67.400002
20161008110000,470.0,923.549988,60.461538,100,54.700001,0,70.800003,70.400002,67.400002
20161008111500,470.0,883.599976,57.846152,100,54.700001,0,70.800003,70.400002,67.400002
20161008113000,470.0,904.75,59.230769,100,54.700001,0,70.800003,70.400002,67.400002
20161008114500,470.0,904.75,59.230769,100,54.700001,0,70.699997,70.400002,67.400002
20161008120000,470.0,904.75,59.230769,100,54.700001,0,70.800003,70.400002,67.400002
20161008121500,470.0,904.75,59.230769,100,54.700001,0,70.699997,70.400002,67.400002
20161008123000,470.0,895.349976,58.615383,100,54.700001,0,70.599998,70.400002,67.400002
20161008124500,470.0,885.950012,58.000001,100,54.700001,0,70.5,70.400002,67.400002
20161008130000,470.0,885.950012,58.000001,100,54.700001,0,70.400002,70.400002,67.400002
20161008131500,470.0,885.950012,58.000001,100,54.700001,0,70.400002,70.400002,67.400002
20161008133000,470.0,885.950012,58.000001,100,54.700001,0,70.400002,70.400002,67.400002
20161008134500,470.0,885.950012,58.000001,100,54.700001,0,70.699997,70.400002,67.400002
20161008140000,470.0,895.349976,58.615383,100,54.700001,0,70.800003,70.400002,67.400002
20161008141500,470.0,895.349976,58.615383,100,54.700001,0,70.800003,70.400002,67.400002
20161008143000,470.0,895.349976,58.615383,100,54.700001,0,70.699997,70.400002,67.400002
20161008144500,470.0,909.450012,59.538462,100,54.700001,0,70.5,70.400002,67.400002
20161008150000,470.0,895.349976,58.615383,100,54.700001,0,70.800003,70.400002,67.400002
20161008151500,470.0,895.349976,58.615383,100,54.700001,0,70.900002,70.400002,67.400002
20161008153000,470.0,895.349976,58.615383,100,54.700001,0,71.0,70.400002,67.400002
20161008154500,470.0,907.099976,59.384614,100,54.700001,0,71.199997,70.400002,67.400002
20161008160000,470.0,907.099976,59.384614,100,54.700001,0,70.900002,70.400002,67.400002
20161008161500,470.0,965.849976,63.230768,100,54.700001,0,70.5,70.400002,67.400002
20161008163000,470.0,923.549988,60.461538,100,54.700001,0,70.300003,70.400002,67.400002
20161008164500,470.0,965.849976,63.230768,100,54.700001,0,70.0,70.400002,67.400002
20161008170000,470.0,944.700012,61.846155,100,55.5,0,70.0,70.400002,67.400002
20161008171500,470.0,944.700012,61.846155,100,54.299999,0,69.900002,70.400002,67.400002
20161008173000,470.0,944.700012,61.846155,100,54.299999,0,70.099998,70.400002,67.400002
20161008174500,470.0,923.549988,60.461538,100,54.299999,0,70.0,70.400002,67.400002
20161008180000,470.0,923.549988,60.461538,100,54.299999,0,70.0,70.400002,67.400002
20161008181500,470.0,965.849976,63.230768,100,55.099998,0,70.199997,70.400002,67.400002
20161008183000,470.0,965.849976,63.230768,100,54.299999,0,70.199997,70.400002,67.400002
20161008184500,470.0,907.099976,59.384614,100,54.299999,0,70.5,70.400002,67.400002
20161008190000,470.0,916.5,60.0,100,54.299999,0,70.199997,70.400002,67.400002
20161008191500,470.0,895.349976,58.615383,100,54.299999,0,70.099998,70.400002,67.400002
20161008193000,470.0,895.349976,58.615383,100,54.299999,0,70.199997,70.400002,67.400002
20161008194500,470.0,895.349976,58.615383,100,54.299999,0,70.099998,70.400002,67.400002
20161008200000,470.0,883.599976,57.846152,100,54.299999,0,70.099998,70.400002,67.400002
20161008201500,470.0,883.599976,57.846152,100,54.299999,0,70.099998,70.400002,67.400002
20161008203000,470.0,883.599976,57.846152,100,54.299999,0,70.0,70.400002,67.400002
20161008204500,470.0,883.599976,57.846152,100,54.299999,0,70.0,70.400002,67.400002
20161008210000,470.0,883.599976,57.846152,97,54.299999,0,70.0,70.400002,67.400002
20161008211500,470.0,850.700012,55.692308,75,54.299999,0,70.0,70.400002,67.400002
20161008213000,470.0,834.25,54.615385,72,54.299999,0,70.0,70.400002,67.400002
20161008214500,470.0,791.950012,51.846155,68,54.299999,0,70.0,70.400002,67.400002
20161008220000,470.0,742.599976,48.615383,63,54.299999,0,70.0,70.400002,67.400002
20161008221500,470.0,634.5,41.538462,57,54.299999,0,70.0,70.400002,67.400002
20161008223000,470.0,634.5,41.538462,55,54.299999,0,70.099998,70.400002,67.400002
20161008224500,470.0,608.650024,39.846155,53,54.299999,0,70.199997,70.400002,67.400002
20161008230000,470.0,566.349976,37.076921,52,54.299999,0,70.199997,70.400002,67.400002
20161008231500,470.0,566.349976,37.076921,52,54.299999,0,70.199997,70.400002,67.400002
20161008233000,470.0,566.349976,37.076921,52,54.299999,0,70.400002,70.400002,67.400002
20161008234500,470.0,540.5,35.384615,50,54.299999,0,70.099998,70.400002,67.400002
20161009000000,470.0,500.549988,32.76923,47,54.299999,0,70.0,70.400002,67.400002
20161009001500,470.0,500.549988,32.76923,47,54.299999,0,70.0,70.400002,67.400002
20161009003000,470.0,493.5,32.307692,48,54.299999,0,70.0,70.400002,67.400002
20161009004500,470.0,486.450012,31.846155,47,54.299999,0,70.0,70.400002,67.400002
20161009010000,470.0,486.450012,31.846155,47,54.299999,0,70.0,70.400002,67.400002
20161009011500,470.0,514.650024,33.692309,49,54.299999,0,70.0,70.400002,67.400002
20161009013000,470.0,481.75,31.538462,47,54.299999,0,69.900002,70.400002,67.400002
20161009014500,470.0,481.75,31.538462,48,54.299999,0,70.0,70.400002,67.400002
20161009020000,470.0,488.799988,31.999999,47,54.299999,0,70.0,70.400002,67.400002
20161009021500,470.0,498.200012,32.615385,48,54.299999,0,70.0,70.400002,67.400002
20161009023000,470.0,507.600006,33.23077,49,54.299999,0,69.800003,70.400002,67.400002
20161009024500,470.0,486.450012,31.846155,48,54.299999,0,69.900002,70.400002,67.400002
20161009030000,470.0,486.450012,31.846155,47,54.299999,0,69.800003,70.400002,67.400002
20161009031500,470.0,533.450012,34.923078,50,54.299999,0,69.800003,70.400002,67.400002
20161009033000,470.0,488.799988,31.999999,48,54.299999,0,69.5,70.400002,67.400002
20161009034500,470.0,500.549988,32.76923,48,54.299999,0,69.800003,70.400002,67.400002
20161009040000,470.0,488.799988,31.999999,47,54.299999,0,69.599998,70.400002,67.400002
20161009041500,470.0,488.799988,31.999999,47,54.299999,0,69.400002,70.400002,67.400002
20161009043000,470.0,500.549988,32.76923,48,54.299999,0,69.599998,70.400002,67.400002
20161009044500,470.0,486.450012,31.846155,47,54.299999,0,69.400002,70.400002,67.400002
20161009050000,470.0,578.099976,37.846152,53,54.299999,0,70.199997,70.400002,67.400002
20161009051500,470.0,596.900024,39.076925,53,54.299999,0,70.199997,70.400002,67.400002
20161009053000,470.0,596.900024,39.076925,53,54.299999,0,70.300003,70.400002,67.400002
20161009054500,470.0,587.5,38.461538,53,54.299999,0,70.199997,70.400002,67.400002
20161009060000,470.0,547.549988,35.846153,50,54.299999,0,70.199997,70.400002,67.400002
20161009061500,470.0,547.549988,35.846153,51,54.299999,0,70.300003,70.400002,67.400002
20161009063000,470.0,540.5,35.384615,51,54.299999,0,70.300003,70.400002,67.400002
20161009064500,470.0,540.5,35.384615,51,54.299999,0,70.400002,70.400002,67.400002
20161009070000,470.0,540.5,35.384615,51,54.299999,0,70.300003,70.400002,67.400002
20161009071500,470.0,526.400024,34.46154,51,54.299999,0,70.300003,70.400002,67.400002
20161009073000,470.0,554.599976,36.307691,51,54.299999,0,70.300003,70.400002,67.400002
20161009074500,470.0,540.5,35.384615,52,54.299999,0,70.699997,70.400002,67.400002
20161009080000,470.0,679.150024,44.46154,60,54.299999,0,70.800003,70.400002,67.400002
20161009081500,470.0,737.900024,48.307694,64,54.299999,0,70.800003,70.400002,67.400002
20161009083000,470.0,780.200012,51.076924,65,54.299999,0,70.599998,70.400002,67.400002
20161009084500,470.0,904.75,59.230769,79,54.299999,0,71.0,70.400002,67.400002
20161009090000,470.0,923.549988,60.461538,100,54.299999,0,71.0,70.400002,67.400002
20161009091500,470.0,923.549988,60.461538,100,54.299999,0,70.800003,70.400002,67.400002
20161009093000,470.0,944.700012,61.846155,100,54.299999,0,70.699997,70.400002,67.400002
20161009094500,470.0,883.599976,57.846152,100,54.299999,0,70.400002,70.400002,67.400002
20161009100000,470.0,904.75,59.230769,100,54.299999,0,70.400002,70.400002,67.400002
20161009101500,470.0,904.75,59.230769,100,55.200001,0,70.5,70.400002,67.400002
20161009103000,470.0,904.75,59.230769,100,55.200001,0,70.400002,70.400002,67.400002
20161009104500,470.0,923.549988,60.461538,100,55.200001,0,70.5,70.400002,67.400002
20161009110000,470.0,904.75,59.230769,100,55.200001,0,70.400002,70.400002,67.400002
20161009111500,470.0,923.549988,60.461538,100,55.200001,0,70.5,70.400002,67.400002
20161009113000,470.0,923.549988,60.461538,100,55.200001,0,70.599998,70.400002,67.400002
20161009114500,470.0,923.549988,60.461538,100,55.200001,0,70.699997,70.400002,67.400002
20161009120000,470.0,904.75,59.230769,100,55.200001,0,70.699997,70.400002,67.400002
20161009121500,470.0,944.700012,61.846155,100,55.200001,0,70.800003,70.400002,67.400002
20161009123000,470.0,923.549988,60.461538,100,55.200001,0,70.800003,70.400002,67.400002
20161009124500,470.0,923.549988,60.461538,100,55.200001,0,70.599998,70.400002,67.400002
20161009130000,470.0,904.75,59.230769,100,55.200001,0,70.5,70.400002,67.400002
20161009131500,470.0,904.75,59.230769,100,55.200001,0,70.5,70.400002,67.400002
20161009133000,470.0,923.549988,60.461538,100,55.200001,0,71.400002,70.400002,67.400002
20161009134500,470.0,904.75,59.230769,100,55.200001,0,71.199997,70.400002,67.400002
20161009140000,470.0,923.549988,60.461538,100,55.200001,0,71.0,70.400002,67.400002
20161009141500,470.0,923.549988,60.461538,100,55.200001,0,70.900002,70.400002,67.400002
20161009143000,470.0,904.75,59.230769,100,55.200001,0,70.900002,70.400002,67.400002
20161009144500,470.0,904.75,59.230769,100,55.200001,0,70.900002,70.400002,67.400002
20161009150000,470.0,923.549988,60.461538,100,55.200001,0,70.800003,70.400002,67.400002
20161009151500,470.0,904.75,59.230769,100,55.200001,0,70.800003,70.400002,67.400002
20161009153000,470.0,883.599976,57.846152,100,55.200001,0,70.800003,70.400002,67.400002
20161009154500,470.0,923.549988,60.461538,100,55.200001,0,71.0,70.400002,67.400002
20161009160000,470.0,883.599976,57.846152,100,55.200001,0,71.199997,70.400002,67.400002
20161009161500,470.0,904.75,59.230769,100,55.200001,0,71.199997,70.400002,67.400002
20161009163000,470.0,904.75,59.230769,100,55.200001,0,71.199997,68.0,63.099998
20161009164500,470.0,904.75,59.230769,100,55.900002,0,71.199997,68.0,63.099998
20161009170000,470.0,904.75,59.230769,100,55.200001,0,71.0,68.0,63.099998
20161009171500,470.0,904.75,59.230769,100,55.200001,0,71.300003,68.0,63.099998
20161009173000,470.0,883.599976,57.846152,100,55.200001,0,71.099998,68.0,63.099998
20161009174500,470.0,904.75,59.230769,100,55.200001,0,71.199997,68.0,63.099998
20161009180000,470.0,904.75,59.230769,100,55.799999,0,71.300003,68.0,63.099998
20161009181500,470.0,904.75,59.230769,100,55.200001,0,71.300003,68.0,63.099998
20161009183000,470.0,904.75,59.230769,100,55.200001,0,71.400002,68.0,63.099998
20161009184500,470.0,918.849976,60.153845,100,55.200001,0,71.300003,68.0,63.099998
20161009190000,470.0,918.849976,60.153845,100,55.200001,0,71.099998,68.0,63.099998
20161009191500,470.0,885.950012,58.000001,100,55.200001,0,70.900002,68.0,63.099998
20161009193000,470.0,885.950012,58.000001,100,54.299999,0,70.900002,68.0,63.099998
20161009194500,470.0,885.950012,58.000001,100,54.299999,0,70.900002,68.0,63.099998
20161009200000,470.0,885.950012,58.000001,100,54.299999,0,70.900002,68.0,63.099998
20161009201500,470.0,864.799988,56.615384,100,54.299999,0,70.900002,68.0,63.099998
20161009203000,470.0,890.650024,58.307694,100,54.299999,0,70.800003,68.0,63.099998
20161009204500,470.0,876.549988,57.384615,100,54.299999,0,70.699997,68.0,63.099998
20161009210000,470.0,888.299988,58.153845,100,54.299999,0,70.699997,68.0,63.099998
20161009211500,470.0,888.299988,58.153845,100,54.299999,0,70.599998,68.0,63.099998
20161009213000,470.0,902.400024,59.076925,100,54.299999,0,70.699997,68.0,63.099998
20161009214500,470.0,902.400024,59.076925,100,54.299999,0,70.5,68.0,63.099998
20161009220000,470.0,890.650024,58.307694,100,54.299999,0,70.400002,68.0,63.099998
20161009221500,470.0,904.75,59.230769,100,54.299999,0,70.300003,68.0,63.099998
20161009223000,470.0,885.950012,58.000001,100,54.299999,0,70.199997,68.0,63.099998
20161009224500,470.0,885.950012,58.000001,100,54.299999,0,70.199997,68.0,63.099998
20161009230000,470.0,869.5,56.923077,100,54.299999,0,70.199997,68.0,63.099998
20161009231500,470.0,885.950012,58.000001,100,54.299999,0,70.0,68.0,63.099998
20161009233000,470.0,885.950012,58.000001,100,54.299999,0,70.0,68.0,63.099998
20161009234500,470.0,885.950012,58.000001,100,54.299999,0,69.900002,68.0,63.099998
20161010000000,470.0,885.950012,58.000001,100,54.299999,0,69.800003,68.0,63.099998
20161010001500,470.0,885.950012,58.000001,100,54.299999,0,70.0,68.0,63.099998
20161010003000,470.0,895.349976,58.615383,100,54.299999,0,69.900002,68.0,63.099998
20161010004500,470.0,895.349976,58.615383,100,54.299999,0,69.900002,68.0,63.099998
20161010010000,470.0,895.349976,58.615383,100,54.299999,0,70.0,68.0,63.099998
20161010011500,470.0,907.099976,59.384614,100,54.299999,0,70.0,68.0,63.099998
20161010013000,470.0,907.099976,59.384614,100,54.299999,0,69.900002,68.0,63.099998
20161010014500,470.0,895.349976,58.615383,100,54.299999,0,69.900002,68.0,63.099998
20161010020000,470.0,895.349976,58.615383,100,54.299999,0,69.800003,68.0,63.099998
20161010021500,470.0,895.349976,58.615383,100,54.299999,0,69.699997,68.0,63.099998
20161010023000,470.0,895.349976,58.615383,100,54.299999,0,69.699997,68.0,63.099998
20161010024500,470.0,895.349976,58.615383,100,54.299999,0,69.800003,68.0,63.099998
20161010030000,470.0,895.349976,58.615383,100,54.299999,0,69.699997,68.0,63.099998
20161010031500,470.0,914.150024,59.846155,100,54.299999,0,69.900002,68.0,63.099998
20161010033000,470.0,900.049988,58.923076,100,54.299999,0,70.0,68.0,63.099998
20161010034500,470.0,900.049988,58.923076,100,54.299999,0,70.0,68.0,63.099998
20161010040000,470.0,909.450012,59.538462,100,54.299999,0,70.0,68.0,63.099998
20161010041500,470.0,885.950012,58.000001,100,54.299999,0,70.0,68.0,63.099998
20161010043000,470.0,885.950012,58.000001,100,54.299999,0,70.0,68.0,63.099998
20161010044500,470.0,900.049988,58.923076,100,54.299999,0,70.0,68.0,63.099998
20161010050000,470.0,900.049988,58.923076,100,54.299999,0,70.199997,68.0,63.099998
20161010051500,470.0,944.700012,61.846155,100,54.299999,0,70.099998,68.0,63.099998
20161010053000,470.0,923.549988,60.461538,100,54.299999,0,69.900002,68.0,63.099998
20161010054500,470.0,944.700012,61.846155,100,54.299999,0,69.800003,68.0,63.099998
20161010060000,470.0,944.700012,61.846155,100,54.299999,0,69.599998,68.0,63.099998
20161010061500,470.0,944.700012,61.846155,100,54.299999,0,69.300003,68.0,63.099998
20161010063000,470.0,944.700012,61.846155,100,54.299999,0,69.400002,68.0,63.099998
20161010064500,470.0,923.549988,60.461538,100,54.299999,0,69.199997,68.0,63.099998
20161010070000,470.0,904.75,59.230769,100,54.299999,0,69.199997,68.0,63.099998
20161010071500,470.0,923.549988,60.461538,100,54.299999,0,69.099998,68.0,63.099998
20161010073000,470.0,904.75,59.230769,100,54.299999,0,69.199997,68.0,63.099998
20161010074500,470.0,904.75,59.230769,100,54.299999,0,69.5,68.0,63.099998
20161010080000,470.0,883.599976,57.846152,100,54.299999,0,69.699997,68.0,63.099998
20161010081500,470.0,944.700012,61.846155,100,54.299999,0,69.599998,68.0,63.099998
20161010083000,470.0,923.549988,60.461538,100,54.299999,0,69.599998,68.0,63.099998
20161010084500,470.0,911.799988,59.692307,100,54.299999,0,69.5,68.0,63.099998
20161010090000,470.0,902.400024,59.076925,100,54.299999,0,69.599998,68.0,63.099998
20161010091500,470.0,902.400024,59.076925,100,54.299999,0,69.599998,68.0,63.099998
20161010093000,470.0,881.25,57.692308,100,54.299999,0,69.800003,68.0,63.099998
20161010094500,470.0,881.25,57.692308,100,54.299999,0,69.599998,68.0,63.099998
20161010100000,470.0,881.25,57.692308,100,54.299999,0,69.599998,68.0,63.099998
20161010101500,470.0,860.099976,56.307691,100,54.299999,0,69.699997,68.0,63.099998
20161010103000,470.0,893.0,58.461538,100,54.299999,0,69.699997,68.0,63.099998
20161010104500,470.0,874.200012,57.23077,100,54.299999,0,69.800003,68.0,63.099998
20161010110000,470.0,874.200012,57.23077,100,54.299999,0,69.900002,68.0,62.099998
20161010111500,470.0,895.349976,58.615383,100,55.099998,0,69.800003,68.0,62.099998
20161010113000,470.0,895.349976,58.615383,100,55.099998,0,69.800003,68.0,62.099998
20161010114500,470.0,874.200012,57.23077,100,54.299999,0,69.900002,68.0,62.099998
20161010120000,470.0,874.200012,57.23077,100,55.099998,0,70.0,68.0,62.099998
20161010121500,470.0,514.650024,33.692309,49,55.099998,0,69.900002,72.199997,69.199997
20161010123000,470.0,498.200012,32.615385,48,55.099998,0,70.099998,72.199997,69.199997
20161010124500,470.0,498.200012,32.615385,48,55.099998,0,69.900002,72.199997,69.199997
20161010130000,470.0,470.0,30.769231,48,55.099998,0,69.900002,72.199997,69.199997
20161010131500,470.0,512.299988,33.538461,49,55.099998,0,70.300003,72.199997,69.199997
20161010133000,470.0,488.799988,31.999999,49,55.099998,0,70.199997,72.199997,69.199997
20161010134500,470.0,507.600006,33.23077,50,55.099998,0,70.800003,72.199997,69.199997
20161010140000,470.0,493.5,32.307692,49,55.099998,0,70.699997,72.199997,69.199997
20161010141500,470.0,493.5,32.307692,49,55.099998,0,70.699997,72.199997,69.199997
20161010143000,470.0,486.450012,31.846155,49,55.099998,0,70.800003,72.199997,69.199997
20161010144500,470.0,881.25,57.692308,100,55.099998,0,70.699997,68.0,62.5
20161010150000,470.0,881.25,57.692308,100,55.099998,0,70.5,68.0,62.5
20161010151500,470.0,486.450012,31.846155,49,55.099998,0,70.699997,71.800003,68.800003
20161010153000,470.0,512.299988,33.538461,49,55.099998,0,71.0,71.800003,68.800003
20161010154500,470.0,512.299988,33.538461,49,55.099998,0,70.900002,71.800003,68.800003
20161010160000,470.0,498.200012,32.615385,49,55.099998,0,71.0,71.800003,68.800003
20161010161500,470.0,488.799988,31.999999,49,55.099998,0,71.0,71.800003,68.800003
20161010163000,470.0,481.75,31.538462,48,55.099998,0,70.800003,71.800003,68.800003
20161010164500,470.0,493.5,32.307692,48,55.099998,0,70.900002,71.800003,68.800003
20161010170000,470.0,493.5,32.307692,48,55.099998,0,70.800003,71.800003,68.800003
20161010171500,470.0,507.600006,33.23077,48,55.099998,0,70.699997,71.800003,68.800003
20161010173000,470.0,498.200012,32.615385,49,55.099998,0,71.0,71.800003,68.800003
20161010174500,470.0,488.799988,31.999999,48,55.099998,0,70.699997,71.800003,68.800003
20161010180000,470.0,507.600006,33.23077,48,55.099998,0,70.800003,71.800003,68.800003
20161010181500,470.0,507.600006,33.23077,49,55.099998,0,70.900002,71.800003,68.800003
20161010183000,470.0,486.450012,31.846155,47,55.099998,0,71.0,71.800003,68.800003
20161010184500,470.0,486.450012,31.846155,47,55.099998,0,70.900002,71.800003,68.800003
20161010190000,470.0,486.450012,31.846155,48,54.299999,0,71.0,71.800003,68.800003
20161010191500,470.0,507.600006,33.23077,48,54.299999,0,71.0,71.800003,68.800003
20161010193000,470.0,498.200012,32.615385,48,54.299999,0,70.800003,71.800003,68.800003
20161010194500,470.0,507.600006,33.23077,48,54.299999,0,70.699997,71.800003,68.800003
20161010200000,470.0,507.600006,33.23077,48,55.099998,0,70.800003,71.800003,68.800003
20161010201500,470.0,481.75,31.538462,48,54.299999,0,70.800003,71.800003,68.800003
20161010203000,470.0,488.799988,31.999999,48,54.299999,0,70.900002,71.800003,68.800003
20161010204500,470.0,488.799988,31.999999,47,54.299999,0,70.900002,71.800003,68.800003
20161010210000,470.0,477.049988,31.230768,47,54.299999,0,70.800003,71.800003,68.800003
20161010211500,470.0,493.5,32.307692,48,54.299999,0,71.0,71.800003,68.800003
20161010213000,470.0,507.600006,33.23077,48,54.299999,0,70.699997,71.800003,68.800003
20161010214500,470.0,498.200012,32.615385,48,55.099998,0,70.400002,71.800003,68.800003
20161010220000,470.0,512.299988,33.538461,49,54.200001,0,70.699997,71.800003,68.800003
20161010221500,470.0,500.549988,32.76923,48,54.200001,0,70.599998,71.800003,68.800003
20161010223000,470.0,876.549988,57.384615,100,54.200001,0,70.699997,68.0,63.099998
20161010224500,470.0,876.549988,57.384615,100,54.200001,0,70.400002,68.0,63.099998
20161010230000,470.0,876.549988,57.384615,100,54.200001,0,70.300003,68.0,63.099998
20161010231500,470.0,904.75,59.230769,100,54.200001,0,70.300003,68.0,63.099998
20161010233000,470.0,895.349976,58.615383,100,54.200001,0,70.099998,68.0,63.099998
20161010234500,470.0,885.950012,58.000001,100,54.200001,0,70.099998,68.0,63.099998
20161011000000,470.0,895.349976,58.615383,100,54.200001,0,70.199997,68.0,63.099998
20161011001500,470.0,874.200012,57.23077,100,54.200001,0,70.099998,69.900002,66.900002
20161011003000,470.0,874.200012,57.23077,100,54.200001,0,70.0,69.900002,66.900002
20161011004500,470.0,874.200012,57.23077,100,54.200001,0,69.900002,69.900002,66.900002
20161011010000,470.0,893.0,58.461538,100,54.200001,0,69.900002,69.900002,66.900002
20161011011500,470.0,893.0,58.461538,100,54.200001,0,70.300003,69.900002,66.900002
20161011013000,470.0,902.400024,59.076925,100,54.200001,0,70.300003,69.900002,66.900002
20161011014500,470.0,885.950012,58.000001,100,54.200001,0,70.300003,69.900002,66.900002
20161011020000,470.0,862.450012,56.461539,100,54.200001,0,70.5,69.900002,66.900002
20161011021500,470.0,885.950012,58.000001,100,54.200001,0,70.300003,69.900002,66.900002
20161011023000,470.0,885.950012,58.000001,100,54.200001,0,70.199997,69.900002,66.900002
20161011024500,470.0,911.799988,59.692307,100,54.200001,0,70.199997,69.900002,66.900002
20161011030000,470.0,911.799988,59.692307,100,55.0,0,70.199997,69.900002,66.900002
20161011031500,470.0,895.349976,58.615383,100,54.299999,0,70.199997,69.900002,66.900002
20161011033000,470.0,914.150024,59.846155,100,54.299999,0,70.099998,69.900002,66.900002
20161011034500,470.0,914.150024,59.846155,100,54.299999,0,70.0,69.900002,66.900002
20161011040000,470.0,902.400024,59.076925,100,54.299999,0,70.199997,69.900002,66.900002
20161011041500,470.0,893.0,58.461538,100,54.299999,0,70.199997,69.900002,66.900002
20161011043000,470.0,904.75,59.230769,100,54.299999,0,70.199997,69.900002,66.900002
20161011044500,470.0,904.75,59.230769,100,54.299999,0,70.300003,69.900002,66.900002
20161011050000,470.0,878.900024,57.538463,100,54.299999,0,70.199997,69.900002,66.900002
20161011051500,470.0,878.900024,57.538463,100,54.299999,0,70.400002,69.900002,66.900002
20161011053000,470.0,878.900024,57.538463,100,54.299999,0,70.400002,69.900002,66.900002
20161011054500,470.0,878.900024,57.538463,100,54.299999,0,70.400002,69.900002,66.900002
20161011060000,470.0,895.349976,58.615383,100,54.299999,0,70.300003,69.900002,66.900002
20161011061500,470.0,904.75,59.230769,100,54.299999,0,70.199997,69.900002,66.900002
20161011063000,470.0,871.849976,57.076921,100,54.299999,0,70.199997,69.900002,66.900002
20161011064500,470.0,907.099976,59.384614,100,54.299999,0,70.199997,69.900002,66.900002
20161011070000,470.0,885.950012,58.000001,100,54.299999,0,70.099998,69.900002,66.900002
20161011071500,470.0,895.349976,58.615383,100,54.299999,0,70.199997,69.900002,66.900002
20161011073000,470.0,895.349976,58.615383,100,54.299999,0,70.199997,69.900002,66.900002
20161011074500,470.0,881.25,57.692308,100,54.299999,0,70.5,69.900002,66.900002
20161011080000,470.0,881.25,57.692308,100,54.299999,0,70.699997,69.900002,66.900002
20161011081500,470.0,902.400024,59.076925,100,54.299999,0,70.699997,69.900002,66.900002
20161011083000,470.0,902.400024,59.076925,100,54.299999,0,70.599998,69.900002,66.900002
20161011084500,470.0,911.799988,59.692307,100,54.299999,0,70.699997,69.900002,66.900002
20161011090000,470.0,911.799988,59.692307,100,54.299999,0,70.699997,70.400002,67.400002
20161011091500,470.0,895.349976,58.615383,100,54.299999,0,70.800003,70.400002,67.400002
20161011093000,470.0,916.5,60.0,100,54.299999,0,70.5,70.400002,67.400002
20161011094500,470.0,916.5,60.0,100,54.299999,0,70.5,70.400002,67.400002
20161011100000,470.0,904.75,59.230769,100,54.299999,0,70.699997,71.800003,68.800003
20161011101500,470.0,932.950012,61.076924,84,54.299999,0,70.900002,71.800003,68.800003
20161011103000,470.0,566.349976,37.076921,51,54.299999,0,70.800003,71.800003,68.800003
20161011104500,470.0,498.200012,32.615385,47,54.299999,0,70.900002,71.800003,68.800003
20161011110000,470.0,514.650024,33.692309,47,54.299999,0,71.0,71.800003,68.800003
20161011111500,470.0,498.200012,32.615385,47,54.299999,0,71.199997,71.800003,68.800003
20161011113000,470.0,512.299988,33.538461,48,54.299999,0,71.5,71.800003,68.800003
20161011114500,470.0,554.599976,36.307691,51,55.099998,0,71.900002,71.800003,68.800003
20161011120000,470.0,547.549988,35.846153,51,55.099998,0,71.599998,71.800003,68.800003
20161011121500,470.0,556.950012,36.461539,51,55.099998,0,71.800003,71.800003,68.800003
20161011123000,470.0,658.0,43.076923,56,55.099998,0,72.099998,71.800003,68.800003
20161011124500,470.0,603.950012,39.538462,55,54.299999,0,72.099998,71.800003,68.800003
20161011130000,470.0,719.099976,47.076921,63,54.299999,0,72.199997,71.800003,68.800003
20161011131500,470.0,719.099976,47.076921,61,55.099998,0,71.800003,71.800003,68.800003
20161011133000,470.0,709.700012,46.461539,61,55.099998,0,71.699997,71.800003,68.800003
20161011134500,470.0,608.650024,39.846155,56,54.299999,0,71.599998,71.800003,68.800003
20161011140000,470.0,615.700012,40.307693,56,54.299999,0,71.699997,71.800003,68.800003
20161011141500,470.0,615.700012,40.307693,56,54.299999,0,71.599998,71.800003,68.800003
20161011143000,470.0,615.700012,40.307693,56,54.299999,0,71.599998,71.800003,68.800003
20161011144500,470.0,606.299988,39.692307,56,54.299999,0,71.5,71.800003,68.800003
20161011150000,470.0,587.5,38.461538,54,54.299999,0,71.699997,71.800003,68.800003
20161011151500,470.0,596.900024,39.076925,54,54.299999,0,71.900002,71.800003,68.800003
20161011153000,470.0,596.900024,39.076925,54,55.099998,0,71.900002,71.800003,68.800003
20161011154500,470.0,500.549988,32.76923,47,54.400002,0,72.099998,73.5,70.5
20161011160000,470.0,477.049988,31.230768,47,54.400002,0,72.099998,73.5,70.5
20161011161500,470.0,488.799988,31.999999,47,54.400002,0,71.699997,73.5,70.5
20161011163000,470.0,488.799988,31.999999,47,54.400002,0,71.900002,73.5,70.5
20161011164500,470.0,514.650024,33.692309,48,54.400002,0,72.099998,73.5,70.5
20161011170000,470.0,488.799988,31.999999,47,54.400002,0,71.400002,73.5,70.5
20161011171500,470.0,498.200012,32.615385,47,57.799999,100,71.800003,75.699997,72.699997
20161011173000,470.0,498.200012,32.615385,47,67.400002,100,71.900002,75.699997,72.699997
20161011174500,470.0,488.799988,31.999999,47,67.400002,100,72.0,75.699997,72.699997
20161011180000,470.0,488.799988,31.999999,47,73.900002,100,72.300003,75.699997,72.699997
20161011181500,470.0,498.200012,32.615385,47,68.199997,100,72.599998,75.699997,72.699997
20161011183000,470.0,498.200012,32.615385,47,71.099998,100,72.199997,75.699997,72.699997
20161011184500,470.0,486.450012,31.846155,47,76.300003,100,72.800003,75.699997,72.699997
20161011190000,470.0,486.450012,31.846155,47,70.599998,100,72.699997,75.699997,72.699997
20161011191500,470.0,862.450012,56.461539,100,54.700001,0,72.5,68.0,64.900002
20161011193000,470.0,895.349976,58.615383,100,54.700001,0,72.300003,68.0,64.900002
20161011194500,470.0,871.849976,57.076921,100,54.700001,0,71.900002,68.0,64.900002
20161011200000,470.0,895.349976,58.615383,100,54.700001,0,71.400002,68.0,64.900002
20161011201500,470.0,895.349976,58.615383,100,54.700001,0,71.199997,68.0,64.900002
20161011203000,470.0,895.349976,58.615383,100,54.700001,0,71.300003,68.0,64.900002
20161011204500,470.0,885.950012,58.000001,100,54.700001,0,71.300003,68.0,64.900002
20161011210000,470.0,885.950012,58.000001,100,54.700001,0,71.0,68.0,64.900002
20161011211500,470.0,885.950012,58.000001,100,54.700001,0,71.199997,68.0,64.900002
20161011213000,470.0,885.950012,58.000001,100,54.700001,0,71.0,68.0,64.900002
20161011214500,470.0,885.950012,58.000001,100,54.700001,0,71.0,68.0,64.900002
20161011220000,470.0,885.950012,58.000001,100,54.700001,0,70.800003,68.0,64.900002
20161011221500,470.0,902.400024,59.076925,100,54.700001,0,70.699997,68.0,64.900002
20161011223000,470.0,878.900024,57.538463,100,54.700001,0,70.699997,68.0,64.900002
20161011224500,470.0,878.900024,57.538463,100,54.700001,0,70.699997,68.0,64.900002
20161011230000,470.0,893.0,58.461538,100,54.700001,0,70.800003,68.0,64.900002
20161011231500,470.0,874.200012,57.23077,100,54.700001,0,70.800003,68.0,64.900002
20161011233000,470.0,874.200012,57.23077,100,54.700001,0,70.800003,68.0,64.900002
20161011234500,470.0,883.599976,57.846152,100,54.700001,0,70.800003,68.0,64.900002
20161012000000,470.0,864.799988,56.615384,100,54.700001,0,70.800003,68.0,64.900002
20161012001500,470.0,874.200012,57.23077,100,54.700001,0,70.5,68.0,64.900002
20161012003000,470.0,890.650024,58.307694,100,54.700001,0,70.699997,68.0,64.900002
20161012004500,470.0,890.650024,58.307694,100,54.700001,0,71.0,68.0,64.900002
20161012010000,470.0,890.650024,58.307694,100,54.700001,0,70.800003,68.0,64.900002
20161012011500,470.0,878.900024,57.538463,100,54.700001,0,70.900002,68.0,64.900002
20161012013000,470.0,900.049988,58.923076,100,54.700001,0,71.199997,68.0,64.900002
20161012014500,470.0,900.049988,58.923076,100,54.700001,0,71.0,68.0,64.900002
20161012020000,470.0,900.049988,58.923076,100,54.700001,0,71.199997,68.0,64.900002
20161012021500,470.0,888.299988,58.153845,100,54.700001,0,70.900002,68.0,64.900002
20161012023000,470.0,902.400024,59.076925,100,54.700001,0,71.0,68.0,64.900002
20161012024500,470.0,893.0,58.461538,100,54.700001,0,70.599998,68.0,64.900002
20161012030000,470.0,904.75,59.230769,100,54.700001,0,70.699997,68.0,64.900002
20161012031500,470.0,895.349976,58.615383,100,54.700001,0,70.800003,68.0,64.900002
20161012033000,470.0,885.950012,58.000001,100,54.700001,0,70.699997,68.0,64.900002
20161012034500,470.0,885.950012,58.000001,100,54.700001,0,70.699997,68.0,64.900002
20161012040000,470.0,871.849976,57.076921,100,54.700001,0,70.800003,68.0,64.900002
20161012041500,470.0,932.950012,61.076924,100,54.700001,0,70.699997,68.0,64.900002
20161012043000,470.0,902.400024,59.076925,100,54.099998,0,70.699997,68.0,64.900002
20161012044500,470.0,902.400024,59.076925,100,54.099998,0,70.5,68.0,64.900002
20161012050000,470.0,916.5,60.0,100,54.099998,0,70.599998,68.0,64.900002
20161012051500,470.0,895.349976,58.615383,100,54.099998,0,70.699997,68.0,64.900002
20161012053000,470.0,916.5,60.0,100,54.099998,0,70.5,68.0,64.900002
20161012054500,470.0,904.75,59.230769,100,54.099998,0,70.599998,68.0,64.900002
20161012060000,470.0,914.150024,59.846155,100,54.099998,0,70.699997,68.0,64.900002
20161012061500,470.0,914.150024,59.846155,100,54.099998,0,70.5,68.0,64.900002
20161012063000,470.0,914.150024,59.846155,100,54.099998,0,70.300003,68.0,64.900002
20161012064500,470.0,914.150024,59.846155,100,54.099998,0,70.199997,68.0,64.900002
20161012070000,470.0,923.549988,60.461538,100,54.099998,0,70.099998,68.0,64.900002
20161012071500,470.0,923.549988,60.461538,100,54.099998,0,70.199997,68.0,64.900002
20161012073000,470.0,923.549988,60.461538,100,54.099998,0,70.199997,68.0,64.900002
20161012074500,470.0,923.549988,60.461538,100,54.099998,0,70.400002,68.0,64.900002
20161012080000,470.0,923.549988,60.461538,100,54.700001,0,70.699997,68.0,64.900002
20161012081500,470.0,904.75,59.230769,100,54.700001,0,70.699997,68.0,64.900002
20161012083000,470.0,944.700012,61.846155,100,54.700001,0,70.699997,68.0,64.900002
20161012084500,470.0,923.549988,60.461538,100,54.700001,0,70.699997,68.0,64.900002
20161012090000,470.0,944.700012,61.846155,100,54.700001,0,70.5,68.0,64.900002
20161012091500,470.0,944.700012,61.846155,100,54.700001,0,70.5,68.0,64.900002
20161012093000,470.0,944.700012,61.846155,100,54.700001,0,70.5,68.0,64.900002
20161012094500,470.0,923.549988,60.461538,100,54.700001,0,70.400002,68.0,64.900002
20161012100000,470.0,923.549988,60.461538,100,54.700001,0,70.5,68.0,64.900002
20161012101500,470.0,923.549988,60.461538,100,54.700001,0,70.699997,68.0,64.900002
20161012103000,470.0,904.75,59.230769,100,54.700001,0,70.599998,68.0,64.900002
20161012104500,470.0,904.75,59.230769,100,54.700001,0,70.5,68.0,64.900002
20161012110000,470.0,923.549988,60.461538,100,54.700001,0,70.400002,68.0,64.900002
20161012111500,470.0,458.25,30.0,100,55.900002,0,70.699997,68.0,64.900002
20161012113000,470.0,888.299988,58.153845,100,54.700001,0,70.800003,68.0,64.900002
20161012114500,470.0,932.950012,61.076924,100,54.700001,0,70.599998,68.0,64.900002
20161012120000,470.0,932.950012,61.076924,100,54.700001,0,70.599998,68.0,64.900002
20161012121500,470.0,932.950012,61.076924,100,54.700001,0,70.699997,69.400002,66.400002
20161012123000,470.0,932.950012,61.076924,100,54.700001,0,70.400002,69.400002,66.400002
20161012124500,470.0,904.75,59.230769,100,54.700001,0,70.400002,69.400002,66.400002
20161012130000,470.0,923.549988,60.461538,100,54.700001,0,70.300003,69.400002,66.400002
20161012131500,470.0,944.700012,61.846155,100,54.700001,0,70.300003,69.400002,66.400002
20161012133000,470.0,944.700012,61.846155,100,54.700001,0,70.300003,69.400002,66.400002
20161012134500,470.0,944.700012,61.846155,100,54.700001,0,70.5,69.400002,66.400002
20161012140000,470.0,944.700012,61.846155,100,54.700001,0,70.400002,69.400002,66.400002
20161012141500,470.0,944.700012,61.846155,100,54.700001,0,70.300003,69.400002,66.400002
20161012143000,470.0,965.849976,63.230768,100,54.700001,0,70.199997,69.400002,66.400002
20161012144500,470.0,965.849976,63.230768,100,54.700001,0,70.300003,69.400002,66.400002
20161012150000,470.0,984.650024,64.46154,100,54.700001,0,70.300003,69.400002,66.400002
20161012151500,470.0,984.650024,64.46154,100,54.700001,0,70.300003,69.400002,66.400002
20161012153000,470.0,984.650024,64.46154,100,54.700001,0,70.400002,69.400002,66.400002
20161012154500,470.0,965.849976,63.230768,100,54.700001,0,70.300003,69.400002,66.400002
20161012160000,470.0,984.650024,64.46154,100,54.700001,0,70.300003,69.400002,66.400002
20161012161500,470.0,944.700012,61.846155,100,54.700001,0,70.199997,69.400002,66.400002
20161012163000,470.0,984.650024,64.46154,100,54.700001,0,70.300003,69.400002,66.400002
20161012164500,470.0,1003.450012,65.692308,100,54.700001,0,70.199997,69.400002,66.400002
20161012170000,470.0,1003.450012,65.692308,100,54.700001,0,70.199997,69.400002,66.400002
20161012171500,470.0,1003.450012,65.692308,100,54.700001,0,70.0,69.400002,66.400002
20161012173000,470.0,1022.25,66.923077,100,54.700001,0,70.0,69.400002,66.400002
20161012174500,470.0,1003.450012,65.692308,100,54.700001,0,70.199997,69.400002,66.400002
20161012180000,470.0,984.650024,64.46154,100,54.700001,0,70.199997,69.400002,66.400002
20161012181500,470.0,984.650024,64.46154,100,54.700001,0,70.199997,69.400002,66.400002
20161012183000,470.0,965.849976,63.230768,100,54.700001,0,70.199997,69.400002,66.400002
20161012184500,470.0,965.849976,63.230768,100,54.700001,0,70.0,69.400002,66.400002
20161012190000,470.0,944.700012,61.846155,100,54.700001,0,69.900002,69.400002,66.400002
20161012191500,470.0,923.549988,60.461538,100,54.700001,0,70.0,69.400002,66.400002
20161012193000,470.0,923.549988,60.461538,100,54.700001,0,69.900002,69.400002,66.400002
20161012194500,470.0,923.549988,60.461538,100,54.700001,0,70.0,69.400002,66.400002
20161012200000,470.0,904.75,59.230769,100,54.700001,0,70.0,69.400002,66.400002
20161012201500,470.0,883.599976,57.846152,100,54.700001,0,69.900002,69.400002,66.400002
20161012203000,470.0,904.75,59.230769,100,54.700001,0,69.699997,69.400002,66.400002
20161012204500,470.0,923.549988,60.461538,100,54.0,0,69.599998,69.400002,66.400002
20161012210000,470.0,904.75,59.230769,100,54.700001,0,69.599998,69.400002,66.400002
20161012211500,470.0,944.700012,61.846155,100,54.700001,0,69.599998,69.400002,66.400002
20161012213000,470.0,904.75,59.230769,100,54.700001,0,69.699997,69.400002,66.400002
20161012214500,470.0,923.549988,60.461538,100,54.700001,0,69.699997,69.400002,66.400002
20161012220000,470.0,923.549988,60.461538,100,54.700001,0,69.699997,69.400002,66.400002
20161012221500,470.0,904.75,59.230769,100,54.700001,0,69.699997,69.400002,66.400002
20161012223000,470.0,923.549988,60.461538,100,54.700001,0,69.900002,69.400002,66.400002
20161012224500,470.0,904.75,59.230769,100,54.700001,0,69.900002,69.400002,66.400002
20161012230000,470.0,904.75,59.230769,100,54.700001,0,69.800003,69.400002,66.400002
20161012231500,470.0,904.75,59.230769,100,54.700001,0,69.800003,69.400002,66.400002
20161012233000,470.0,895.349976,58.615383,100,54.700001,0,69.800003,69.400002,66.400002
20161012234500,470.0,493.5,32.307692,47,80.400002,100,70.400002,73.900002,70.900002
20161013000000,470.0,486.450012,31.846155,47,73.0,100,70.599998,73.900002,70.900002
20161013001500,470.0,486.450012,31.846155,47,72.0,100,70.900002,73.900002,70.900002
20161013003000,470.0,486.450012,31.846155,47,76.800003,100,70.800003,74.0,71.0
20161013004500,470.0,486.450012,31.846155,47,68.199997,100,71.199997,74.0,71.0
20161013010000,470.0,486.450012,31.846155,46,54.299999,100,70.900002,74.0,71.0
20161013011500,470.0,486.450012,31.846155,46,54.299999,100,70.699997,74.0,71.0
20161013013000,470.0,493.5,32.307692,46,54.299999,100,70.900002,74.0,71.0
20161013014500,470.0,481.75,31.538462,46,54.299999,100,70.800003,74.0,71.0
20161013020000,470.0,488.799988,31.999999,46,54.299999,100,70.300003,74.0,71.0
20161013021500,470.0,470.0,30.769231,46,54.299999,100,70.5,74.0,71.0
20161013023000,470.0,470.0,30.769231,46,54.299999,100,70.900002,74.0,71.0
20161013024500,470.0,462.950012,30.307693,46,54.299999,100,70.900002,74.0,71.0
20161013030000,470.0,462.950012,30.307693,46,54.299999,100,71.0,74.0,71.0
20161013031500,470.0,462.950012,30.307693,46,54.299999,100,70.900002,74.0,71.0
20161013033000,470.0,477.049988,31.230768,46,54.299999,100,70.900002,74.0,71.0
20161013034500,470.0,467.649994,30.615384,46,54.299999,100,70.699997,74.0,71.0
20161013040000,470.0,467.649994,30.615384,46,55.5,100,70.5,74.0,71.0
20161013041500,470.0,477.049988,31.230768,46,65.0,100,70.800003,74.0,71.0
20161013043000,470.0,477.049988,31.230768,46,65.0,100,71.099998,74.0,71.0
20161013044500,470.0,477.049988,31.230768,46,68.099998,100,70.900002,74.0,71.0
20161013050000,470.0,477.049988,31.230768,46,64.400002,100,70.5,74.0,71.0
20161013051500,470.0,486.450012,31.846155,46,68.099998,100,71.0,74.0,71.0
20161013053000,470.0,470.0,30.769231,46,65.300003,100,70.900002,74.0,71.0
20161013054500,470.0,486.450012,31.846155,46,54.299999,100,71.099998,74.0,71.0
20161013060000,470.0,493.5,32.307692,46,54.299999,100,70.800003,74.0,71.0
20161013061500,470.0,467.649994,30.615384,46,54.299999,100,71.0,74.0,71.0
20161013063000,470.0,477.049988,31.230768,46,54.299999,100,70.900002,74.0,71.0
20161013064500,470.0,470.0,30.769231,46,54.299999,100,70.800003,74.0,71.0
20161013070000,470.0,477.049988,31.230768,46,54.299999,100,70.699997,74.0,71.0
20161013071500,470.0,881.25,57.692308,100,54.299999,0,70.800003,69.0,66.0
20161013073000,470.0,881.25,57.692308,100,54.299999,0,70.699997,69.0,66.0
20161013074500,470.0,855.400024,56.000002,100,54.299999,0,70.800003,69.0,66.0
20161013080000,470.0,855.400024,56.000002,100,54.299999,0,71.0,69.0,66.0
20161013081500,470.0,871.849976,57.076921,100,54.299999,0,71.099998,69.900002,66.900002
20161013083000,470.0,881.25,57.692308,100,54.299999,0,70.900002,69.900002,66.900002
20161013084500,470.0,881.25,57.692308,100,55.099998,0,71.0,69.900002,66.900002
20161013090000,470.0,862.450012,56.461539,100,55.099998,0,70.699997,69.900002,66.900002
20161013091500,470.0,876.549988,57.384615,100,54.5,0,70.400002,69.900002,66.900002
20161013093000,470.0,916.5,60.0,100,54.5,0,70.800003,69.900002,66.900002
20161013094500,470.0,916.5,60.0,100,55.099998,0,70.699997,69.900002,66.900002
20161013100000,470.0,893.0,58.461538,100,54.299999,0,70.699997,69.900002,66.900002
20161013101500,470.0,893.0,58.461538,100,54.299999,0,70.699997,69.900002,66.900002
20161013103000,470.0,878.900024,57.538463,100,54.299999,0,70.699997,69.900002,66.900002
20161013104500,470.0,923.549988,60.461538,100,54.299999,0,70.599998,69.900002,66.900002
20161013110000,470.0,895.349976,58.615383,100,54.299999,0,70.699997,69.900002,66.900002
20161013111500,470.0,918.849976,60.153845,100,54.299999,0,70.699997,69.900002,66.900002
20161013113000,470.0,904.75,59.230769,100,54.299999,0,70.699997,69.900002,66.900002
20161013114500,470.0,918.849976,60.153845,100,54.299999,0,70.400002,69.900002,66.900002
20161013120000,470.0,918.849976,60.153845,100,54.299999,0,70.400002,69.900002,66.900002
20161013121500,470.0,918.849976,60.153845,100,54.299999,0,70.400002,69.900002,66.900002
20161013123000,470.0,918.849976,60.153845,100,54.299999,0,70.400002,69.900002,66.900002
20161013124500,470.0,918.849976,60.153845,100,55.099998,0,70.300003,69.900002,66.900002
20161013130000,470.0,930.599976,60.923075,100,54.400002,0,70.300003,69.900002,66.900002
20161013131500,470.0,921.200012,60.307693,100,54.400002,0,70.400002,69.900002,66.900002
20161013133000,470.0,921.200012,60.307693,100,54.400002,0,70.300003,69.900002,66.900002
20161013134500,470.0,904.75,59.230769,100,54.400002,0,70.300003,69.900002,66.900002
20161013140000,470.0,883.599976,57.846152,100,54.400002,0,70.300003,69.900002,66.900002
20161013141500,470.0,911.799988,59.692307,100,54.400002,0,70.300003,69.900002,66.900002
20161013143000,470.0,911.799988,59.692307,100,54.400002,0,70.300003,69.900002,66.900002
20161013144500,470.0,890.650024,58.307694,100,54.400002,0,70.300003,69.900002,66.900002
20161013150000,470.0,890.650024,58.307694,100,54.400002,0,70.300003,69.900002,66.900002
20161013151500,470.0,925.900024,60.615386,100,54.400002,0,70.300003,69.900002,66.900002
20161013153000,470.0,942.349976,61.692306,100,54.400002,0,70.300003,69.900002,66.900002
20161013154500,470.0,918.849976,60.153845,100,54.400002,0,70.199997,69.900002,66.900002
