PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013160000,470.0,918.849976,60.153845,100,54.400002,0,70.099998,69.900002,66.900002
20161013161500,470.0,918.849976,60.153845,100,54.400002,0,70.099998,69.900002,66.900002
20161013163000,470.0,930.599976,60.923075,100,54.400002,0,70.0,69.900002,66.900002
20161013164500,470.0,942.349976,61.692306,100,54.400002,0,69.900002,69.900002,66.900002
20161013170000,470.0,942.349976,61.692306,100,54.400002,0,70.0,69.900002,66.900002
20161013171500,470.0,942.349976,61.692306,100,54.400002,0,69.900002,69.900002,66.900002
20161013173000,470.0,965.849976,63.230768,100,54.400002,0,69.800003,69.900002,66.900002
20161013174500,470.0,984.650024,64.46154,100,55.099998,0,69.699997,69.900002,66.900002
20161013180000,470.0,1003.450012,65.692308,100,54.299999,0,69.699997,69.900002,66.900002
20161013181500,470.0,944.700012,61.846155,100,54.299999,0,69.699997,69.900002,66.900002
20161013183000,470.0,965.849976,63.230768,100,54.299999,0,69.599998,69.900002,66.900002
20161013184500,470.0,984.650024,64.46154,100,54.299999,0,69.599998,69.900002,66.900002
20161013190000,470.0,984.650024,64.46154,100,54.299999,0,69.699997,69.900002,66.900002
20161013191500,470.0,1022.25,66.923077,100,54.299999,0,69.5,69.900002,66.900002
20161013193000,470.0,1022.25,66.923077,100,54.299999,0,69.400002,69.900002,66.900002
20161013194500,470.0,984.650024,64.46154,100,54.299999,0,69.400002,69.900002,66.900002
20161013200000,470.0,1003.450012,65.692308,100,54.299999,0,69.300003,69.900002,66.900002
20161013201500,470.0,1003.450012,65.692308,100,54.299999,0,69.300003,69.900002,66.900002
20161013203000,470.0,965.849976,63.230768,94,54.299999,0,69.300003,69.900002,66.900002
20161013204500,470.0,888.299988,58.153845,70,54.299999,0,69.400002,69.900002,66.900002
20161013210000,470.0,813.099976,53.230768,64,54.299999,0,69.400002,69.900002,66.900002
20161013211500,470.0,789.599976,51.692306,64,54.299999,0,69.599998,69.900002,66.900002
20161013213000,470.0,789.599976,51.692306,64,54.299999,0,69.599998,69.900002,66.900002
20161013214500,470.0,777.849976,50.923075,64,54.299999,0,69.599998,69.900002,66.900002
20161013220000,470.0,777.849976,50.923075,63,54.299999,0,69.599998,69.900002,66.900002
20161013221500,470.0,754.349976,49.384614,62,54.299999,0,69.699997,69.900002,66.900002
20161013223000,470.0,735.549988,48.153845,60,54.299999,0,69.599998,69.900002,66.900002
20161013224500,470.0,719.099976,47.076921,60,54.299999,0,69.699997,69.900002,66.900002
20161013230000,470.0,660.349976,43.230768,56,54.299999,0,69.599998,69.900002,66.900002
20161013231500,470.0,636.849976,41.692306,56,54.299999,0,69.599998,69.900002,66.900002
20161013233000,470.0,648.599976,42.461537,56,54.299999,0,69.699997,69.900002,66.900002
20161013234500,470.0,606.299988,39.692307,54,54.299999,0,69.599998,69.900002,66.900002
20161014000000,470.0,585.150024,38.307694,52,54.299999,0,69.699997,69.900002,66.900002
20161014001500,470.0,585.150024,38.307694,52,54.299999,0,69.599998,69.900002,66.900002
20161014003000,470.0,578.099976,37.846152,52,54.299999,0,69.699997,69.900002,66.900002
20161014004500,470.0,554.599976,36.307691,51,54.299999,0,69.800003,69.900002,66.900002
20161014010000,470.0,578.099976,37.846152,51,54.299999,0,69.900002,69.900002,66.900002
20161014011500,470.0,554.599976,36.307691,51,54.299999,0,69.900002,69.900002,66.900002
20161014013000,470.0,535.799988,35.076922,50,54.299999,0,69.5,69.900002,66.900002
20161014014500,470.0,512.299988,33.538461,47,54.299999,0,69.5,69.900002,66.900002
20161014020000,470.0,486.450012,31.846155,47,54.299999,0,69.599998,69.900002,66.900002
20161014021500,470.0,498.200012,32.615385,47,54.299999,0,69.300003,69.900002,66.900002
20161014023000,470.0,498.200012,32.615385,47,54.299999,0,69.400002,69.900002,66.900002
20161014024500,470.0,507.600006,33.23077,47,54.299999,0,69.5,69.900002,66.900002
20161014030000,470.0,481.75,31.538462,47,54.299999,0,69.599998,69.900002,66.900002
20161014031500,470.0,512.299988,33.538461,48,54.299999,0,69.800003,69.900002,66.900002
20161014033000,470.0,524.049988,34.307692,48,54.299999,0,69.599998,69.900002,66.900002
20161014034500,470.0,507.600006,33.23077,47,54.299999,0,69.800003,69.900002,66.900002
20161014040000,470.0,498.200012,32.615385,47,54.299999,0,69.900002,69.900002,66.900002
20161014041500,470.0,514.650024,33.692309,47,54.299999,0,70.099998,69.900002,66.900002
20161014043000,470.0,514.650024,33.692309,47,54.299999,0,70.099998,69.900002,66.900002
20161014044500,470.0,514.650024,33.692309,47,54.299999,0,70.099998,69.900002,66.900002
20161014050000,470.0,514.650024,33.692309,47,54.299999,0,70.199997,69.900002,66.900002
20161014051500,470.0,542.849976,35.53846,49,54.299999,0,70.199997,69.900002,66.900002
20161014053000,470.0,533.450012,34.923078,49,54.299999,0,70.099998,69.900002,66.900002
20161014054500,470.0,580.450012,38.000001,52,54.299999,0,70.199997,69.900002,66.900002
20161014060000,470.0,615.700012,40.307693,53,54.299999,0,70.199997,69.900002,66.900002
20161014061500,470.0,634.5,41.538462,55,54.299999,0,70.199997,69.900002,66.900002
20161014063000,470.0,674.450012,44.153847,58,54.299999,0,70.199997,69.900002,66.900002
20161014064500,470.0,688.549988,45.076922,58,54.299999,0,70.099998,69.900002,66.900002
20161014070000,470.0,723.799988,47.384615,61,54.299999,0,70.300003,69.900002,66.900002
20161014071500,470.0,756.700012,49.538462,63,54.299999,0,70.0,69.900002,66.900002
20161014073000,470.0,733.200012,48.000001,63,54.299999,0,70.199997,69.900002,66.900002
20161014074500,470.0,754.349976,49.384614,64,54.299999,0,70.199997,69.900002,66.900002
20161014080000,470.0,890.650024,58.307694,93,54.299999,0,70.599998,69.900002,66.900002
20161014081500,470.0,871.849976,57.076921,100,54.299999,0,70.400002,69.900002,66.900002
20161014083000,470.0,857.75,56.153846,100,54.299999,0,70.300003,68.0,64.900002
20161014084500,470.0,871.849976,57.076921,100,54.299999,0,70.199997,68.0,64.900002
20161014090000,470.0,900.049988,58.923076,100,54.299999,0,70.199997,68.0,64.900002
20161014091500,470.0,850.700012,55.692308,73,54.299999,0,70.199997,71.300003,68.300003
20161014093000,470.0,500.549988,32.76923,47,54.900002,0,70.300003,71.300003,68.300003
20161014094500,470.0,488.799988,31.999999,47,54.900002,0,70.599998,71.300003,68.300003
20161014100000,470.0,526.400024,34.46154,48,54.900002,0,71.0,71.300003,68.300003
20161014101500,470.0,498.200012,32.615385,48,54.900002,0,70.699997,71.300003,68.300003
20161014103000,470.0,488.799988,31.999999,47,54.900002,0,70.900002,71.300003,68.300003
20161014104500,470.0,462.950012,30.307693,47,54.900002,0,70.699997,71.300003,68.300003
20161014110000,470.0,486.450012,31.846155,47,54.900002,0,70.800003,71.300003,68.300003
20161014111500,470.0,486.450012,31.846155,47,54.900002,0,70.900002,71.300003,68.300003
20161014113000,470.0,486.450012,31.846155,47,54.900002,0,70.699997,71.300003,68.300003
20161014114500,470.0,507.600006,33.23077,47,54.900002,0,70.800003,71.300003,68.300003
20161014120000,470.0,925.900024,60.615386,100,54.900002,0,70.800003,69.0,66.0
20161014121500,470.0,925.900024,60.615386,100,54.900002,0,70.599998,69.0,66.0
20161014123000,470.0,925.900024,60.615386,100,54.900002,0,70.400002,69.0,66.0
20161014124500,470.0,916.5,60.0,100,54.299999,0,70.300003,69.0,66.0
20161014130000,470.0,925.900024,60.615386,100,54.299999,0,70.300003,69.0,66.0
20161014131500,470.0,925.900024,60.615386,100,54.299999,0,70.199997,69.0,66.0
20161014133000,470.0,925.900024,60.615386,100,54.299999,0,70.099998,69.0,66.0
20161014134500,470.0,925.900024,60.615386,100,54.299999,0,70.199997,68.0,63.599998
20161014140000,470.0,909.450012,59.538462,100,55.099998,0,70.0,68.0,63.599998
20161014141500,470.0,895.349976,58.615383,100,55.099998,0,70.0,68.0,63.599998
20161014143000,470.0,895.349976,58.615383,100,55.099998,0,69.900002,68.0,63.599998
20161014144500,470.0,874.200012,57.23077,100,55.099998,0,69.900002,68.0,63.599998
20161014150000,470.0,895.349976,58.615383,100,55.099998,0,69.900002,68.0,63.599998
20161014151500,470.0,895.349976,58.615383,100,55.099998,0,70.099998,68.0,63.599998
20161014153000,470.0,871.849976,57.076921,100,55.099998,0,70.0,68.0,63.599998
20161014154500,470.0,855.400024,56.000002,100,55.099998,0,70.0,68.0,63.599998
20161014160000,470.0,883.599976,57.846152,100,55.099998,0,70.0,68.0,63.599998
20161014161500,470.0,883.599976,57.846152,100,55.099998,0,70.0,68.0,63.599998
20161014163000,470.0,883.599976,57.846152,100,55.099998,0,70.099998,68.0,63.599998
20161014164500,470.0,883.599976,57.846152,100,55.099998,0,70.0,68.0,63.599998
20161014170000,470.0,883.599976,57.846152,100,54.299999,0,70.099998,68.0,63.599998
20161014171500,470.0,869.5,56.923077,100,54.299999,0,70.0,68.0,63.5
20161014173000,470.0,869.5,56.923077,100,54.299999,0,70.099998,68.0,63.599998
20161014174500,470.0,869.5,56.923077,100,54.299999,0,69.900002,68.0,63.599998
20161014180000,470.0,869.5,56.923077,100,54.299999,0,69.900002,68.0,63.599998
20161014181500,470.0,900.049988,58.923076,100,54.299999,0,70.0,68.0,63.599998
20161014183000,470.0,885.950012,58.000001,100,54.900002,0,70.0,68.0,63.599998
20161014184500,470.0,871.849976,57.076921,100,54.900002,0,69.900002,68.0,63.599998
20161014190000,470.0,881.25,57.692308,100,54.900002,0,69.900002,68.0,63.599998
20161014191500,470.0,881.25,57.692308,100,54.900002,0,70.099998,68.0,63.599998
20161014193000,470.0,881.25,57.692308,100,54.299999,0,69.900002,68.0,63.599998
20161014194500,470.0,881.25,57.692308,100,54.299999,0,69.900002,68.0,63.599998
20161014200000,470.0,881.25,57.692308,100,54.299999,0,69.800003,68.0,63.599998
20161014201500,470.0,881.25,57.692308,100,54.299999,0,69.800003,68.0,63.599998
20161014203000,470.0,881.25,57.692308,100,54.299999,0,69.800003,68.0,63.599998
20161014204500,470.0,881.25,57.692308,100,54.299999,0,69.699997,68.0,63.599998
20161014210000,470.0,860.099976,56.307691,100,54.299999,0,69.800003,68.0,63.599998
20161014211500,470.0,881.25,57.692308,100,54.299999,0,69.699997,68.0,63.599998
20161014213000,470.0,914.150024,59.846155,100,54.299999,0,69.699997,68.0,63.599998
20161014214500,470.0,904.75,59.230769,100,54.299999,0,69.599998,68.0,63.599998
20161014220000,470.0,895.349976,58.615383,100,54.299999,0,69.699997,68.0,63.599998
20161014221500,470.0,907.099976,59.384614,100,54.299999,0,69.599998,68.0,63.599998
20161014223000,470.0,907.099976,59.384614,100,54.299999,0,69.400002,68.0,63.599998
20161014224500,470.0,907.099976,59.384614,100,54.299999,0,69.400002,68.0,63.599998
20161014230000,470.0,907.099976,59.384614,100,54.299999,0,69.400002,68.0,63.599998
20161014231500,470.0,916.5,60.0,100,54.299999,0,69.5,68.0,63.599998
20161014233000,470.0,916.5,60.0,100,54.299999,0,69.599998,68.0,63.599998
20161014234500,470.0,916.5,60.0,100,54.299999,0,69.300003,68.0,63.599998
20161015000000,470.0,916.5,60.0,100,54.299999,0,69.5,68.0,63.599998
20161015001500,470.0,916.5,60.0,100,54.299999,0,69.400002,68.0,63.599998
20161015003000,470.0,944.700012,61.846155,100,54.299999,0,69.5,68.0,63.599998
20161015004500,470.0,965.849976,63.230768,100,54.299999,0,69.599998,68.0,63.599998
20161015010000,470.0,923.549988,60.461538,100,54.299999,0,69.599998,68.0,63.599998
20161015011500,470.0,944.700012,61.846155,100,54.299999,0,69.599998,68.0,63.5
20161015013000,470.0,944.700012,61.846155,100,54.299999,0,69.800003,68.0,63.599998
20161015014500,470.0,965.849976,63.230768,100,54.299999,0,69.800003,68.0,63.599998
20161015020000,470.0,965.849976,63.230768,100,54.299999,0,69.800003,68.0,63.599998
20161015021500,470.0,965.849976,63.230768,100,54.299999,0,69.800003,68.0,63.599998
20161015023000,470.0,984.650024,64.46154,100,54.299999,0,69.800003,68.0,63.599998
20161015024500,470.0,1003.450012,65.692308,100,54.299999,0,69.699997,68.0,63.599998
20161015030000,470.0,1022.25,66.923077,100,54.299999,0,69.599998,68.0,63.599998
20161015031500,470.0,1022.25,66.923077,100,54.299999,0,69.5,68.0,63.599998
20161015033000,470.0,1003.450012,65.692308,100,54.299999,0,69.400002,68.0,63.599998
20161015034500,470.0,1022.25,66.923077,100,54.299999,0,69.400002,68.0,63.599998
20161015040000,470.0,984.650024,64.46154,100,54.299999,0,69.300003,68.0,63.599998
20161015041500,470.0,1003.450012,65.692308,100,54.299999,0,69.300003,68.0,63.599998
20161015043000,470.0,984.650024,64.46154,100,54.299999,0,69.300003,68.0,63.599998
20161015044500,470.0,1003.450012,65.692308,100,54.299999,0,69.199997,68.0,63.599998
20161015050000,470.0,1022.25,66.923077,100,54.299999,0,69.300003,68.0,63.599998
20161015051500,470.0,984.650024,64.46154,100,54.299999,0,69.300003,68.0,63.599998
20161015053000,470.0,984.650024,64.46154,100,54.299999,0,69.300003,68.0,63.599998
20161015054500,470.0,1022.25,66.923077,100,54.299999,0,69.400002,68.0,63.5
20161015060000,470.0,1022.25,66.923077,100,54.299999,0,69.300003,68.0,63.599998
20161015061500,470.0,1022.25,66.923077,100,54.299999,0,69.099998,68.0,63.599998
20161015063000,470.0,1003.450012,65.692308,100,54.299999,0,69.099998,68.0,63.5
20161015064500,470.0,984.650024,64.46154,100,54.299999,0,69.099998,68.0,63.5
20161015070000,470.0,984.650024,64.46154,100,54.299999,0,69.099998,68.0,63.5
20161015071500,470.0,984.650024,64.46154,100,54.299999,0,69.099998,68.0,63.5
20161015073000,470.0,965.849976,63.230768,100,54.299999,0,69.0,68.0,63.599998
20161015074500,470.0,944.700012,61.846155,100,54.299999,0,69.300003,68.0,63.599998
20161015080000,470.0,944.700012,61.846155,100,54.299999,0,69.699997,68.0,63.599998
20161015081500,470.0,984.650024,64.46154,100,54.299999,0,69.599998,68.0,63.599998
20161015083000,470.0,984.650024,64.46154,100,54.299999,0,69.400002,68.0,63.599998
20161015084500,470.0,965.849976,63.230768,100,54.299999,0,69.5,68.0,63.5
20161015090000,470.0,944.700012,61.846155,100,54.299999,0,69.5,68.0,63.599998
20161015091500,470.0,944.700012,61.846155,100,54.299999,0,69.599998,68.0,63.599998
20161015093000,470.0,944.700012,61.846155,100,55.099998,0,69.5,68.0,63.599998
20161015094500,470.0,923.549988,60.461538,100,55.099998,0,69.599998,68.0,63.599998
20161015100000,470.0,923.549988,60.461538,100,55.099998,0,69.5,68.0,63.599998
20161015101500,470.0,923.549988,60.461538,100,55.099998,0,69.5,68.0,63.599998
20161015103000,470.0,904.75,59.230769,100,55.099998,0,69.599998,68.0,63.599998
20161015104500,470.0,883.599976,57.846152,100,55.099998,0,69.800003,68.0,63.599998
20161015110000,470.0,904.75,59.230769,100,55.099998,0,69.800003,68.0,63.599998
20161015111500,470.0,883.599976,57.846152,100,55.099998,0,69.800003,68.0,63.599998
20161015113000,470.0,904.75,59.230769,100,55.099998,0,69.699997,68.0,63.599998
20161015114500,470.0,904.75,59.230769,100,55.099998,0,69.699997,68.0,63.599998
20161015120000,470.0,904.75,59.230769,100,55.099998,0,69.699997,68.0,63.599998
20161015121500,470.0,923.549988,60.461538,100,55.099998,0,69.599998,68.0,63.599998
20161015123000,470.0,923.549988,60.461538,100,55.099998,0,69.599998,68.0,63.599998
20161015124500,470.0,902.400024,59.076925,100,54.299999,0,69.400002,68.0,63.599998
20161015130000,470.0,911.799988,59.692307,100,55.099998,0,69.300003,68.0,63.5
20161015131500,470.0,911.799988,59.692307,100,55.099998,0,69.599998,68.0,63.599998
20161015133000,470.0,925.900024,60.615386,100,54.400002,0,69.599998,68.0,63.599998
20161015134500,470.0,904.75,59.230769,100,54.400002,0,69.599998,68.0,63.599998
20161015140000,470.0,937.650024,61.384617,100,54.400002,0,69.599998,68.0,63.599998
20161015141500,470.0,916.5,60.0,100,54.400002,0,69.400002,69.5,66.5
20161015143000,470.0,925.900024,60.615386,100,54.400002,0,69.400002,69.5,66.5
20161015144500,470.0,893.0,58.461538,100,54.400002,0,69.300003,69.5,66.5
20161015150000,470.0,514.650024,33.692309,47,70.599998,100,70.099998,73.900002,70.900002
20161015151500,470.0,493.5,32.307692,46,72.900002,100,70.5,73.900002,70.900002
20161015153000,470.0,493.5,32.307692,46,78.199997,100,70.800003,73.900002,70.900002
20161015154500,470.0,477.049988,31.230768,46,73.5,100,70.800003,73.900002,70.900002
20161015160000,470.0,488.799988,31.999999,46,55.200001,0,71.199997,73.900002,70.900002
20161015161500,470.0,488.799988,31.999999,47,55.200001,0,71.0,73.900002,70.900002
20161015163000,470.0,498.200012,32.615385,48,55.200001,0,71.300003,73.900002,70.900002
20161015164500,470.0,498.200012,32.615385,48,55.200001,0,71.199997,73.900002,70.900002
20161015170000,470.0,498.200012,32.615385,48,55.200001,0,71.099998,73.900002,70.900002
20161015171500,470.0,498.200012,32.615385,48,55.200001,0,71.199997,73.900002,70.900002
20161015173000,470.0,488.799988,31.999999,48,55.200001,0,71.199997,73.900002,70.900002
20161015174500,470.0,498.200012,32.615385,48,55.200001,0,71.300003,73.900002,70.900002
20161015180000,470.0,498.200012,32.615385,48,55.200001,0,70.800003,73.900002,70.900002
20161015181500,470.0,488.799988,31.999999,48,55.200001,100,71.0,73.900002,70.900002
20161015183000,470.0,500.549988,32.76923,48,55.200001,100,71.0,73.900002,70.900002
20161015184500,470.0,488.799988,31.999999,48,55.200001,0,71.0,73.900002,70.900002
20161015190000,470.0,488.799988,31.999999,48,55.200001,0,71.300003,73.900002,70.900002
20161015191500,470.0,488.799988,31.999999,48,54.299999,0,71.300003,73.900002,70.900002
20161015193000,470.0,488.799988,31.999999,48,54.299999,0,71.199997,73.900002,70.900002
20161015194500,470.0,477.049988,31.230768,48,54.299999,0,71.199997,73.900002,70.900002
20161015200000,470.0,876.549988,57.384615,100,55.200001,0,70.900002,68.0,63.099998
20161015201500,470.0,864.799988,56.615384,100,54.299999,0,70.5,68.0,63.099998
20161015203000,470.0,864.799988,56.615384,100,54.299999,0,70.699997,68.0,63.099998
20161015204500,470.0,902.400024,59.076925,100,54.299999,0,70.5,68.0,63.099998
20161015210000,470.0,871.849976,57.076921,100,54.299999,0,70.300003,68.0,63.099998
20161015211500,470.0,885.950012,58.000001,100,54.299999,0,70.199997,68.0,63.099998
20161015213000,470.0,885.950012,58.000001,100,54.299999,0,70.199997,68.0,63.099998
20161015214500,470.0,895.349976,58.615383,100,54.299999,0,70.0,68.0,63.099998
20161015220000,470.0,895.349976,58.615383,100,54.299999,0,70.0,68.0,63.099998
20161015221500,470.0,883.599976,57.846152,100,54.299999,0,70.0,68.0,63.099998
20161015223000,470.0,895.349976,58.615383,100,54.299999,0,69.900002,68.0,63.099998
20161015224500,470.0,864.799988,56.615384,100,54.299999,0,69.900002,68.0,63.099998
20161015230000,470.0,864.799988,56.615384,100,54.299999,0,70.0,68.0,63.099998
20161015231500,470.0,904.75,59.230769,100,54.299999,0,70.300003,68.0,63.099998
20161015233000,470.0,890.650024,58.307694,100,54.299999,0,70.400002,68.0,63.099998
20161015234500,470.0,890.650024,58.307694,100,54.299999,0,70.300003,68.0,63.099998
20161016000000,470.0,862.450012,56.461539,100,54.299999,0,70.5,68.0,63.099998
20161016001500,470.0,883.599976,57.846152,100,54.299999,0,70.5,68.0,63.099998
20161016003000,470.0,883.599976,57.846152,100,54.299999,0,70.599998,68.0,63.099998
20161016004500,470.0,883.599976,57.846152,100,54.299999,0,70.599998,68.0,63.099998
20161016010000,470.0,893.0,58.461538,100,54.299999,0,70.599998,68.0,63.099998
20161016011500,470.0,883.599976,57.846152,100,54.299999,0,70.699997,68.0,63.099998
20161016013000,470.0,900.049988,58.923076,100,54.299999,0,70.5,68.0,63.099998
20161016014500,470.0,883.599976,57.846152,100,54.299999,0,70.400002,68.0,63.099998
20161016020000,470.0,883.599976,57.846152,100,54.299999,0,70.400002,68.0,63.099998
20161016021500,470.0,907.099976,59.384614,100,54.299999,0,70.400002,68.0,63.099998
20161016023000,470.0,888.299988,58.153845,100,54.299999,0,70.300003,68.0,63.099998
20161016024500,470.0,871.849976,57.076921,100,54.299999,0,70.400002,68.0,63.099998
20161016030000,470.0,871.849976,57.076921,100,54.299999,0,70.400002,68.0,63.099998
20161016031500,470.0,881.25,57.692308,100,54.299999,0,70.400002,68.0,63.099998
20161016033000,470.0,893.0,58.461538,100,54.299999,0,70.400002,68.0,63.099998
20161016034500,470.0,893.0,58.461538,100,54.299999,0,70.400002,68.0,63.099998
20161016040000,470.0,907.099976,59.384614,100,54.299999,0,70.400002,68.0,63.099998
20161016041500,470.0,907.099976,59.384614,100,54.299999,0,70.599998,68.0,63.099998
20161016043000,470.0,895.349976,58.615383,100,54.299999,0,70.5,68.0,63.099998
20161016044500,470.0,895.349976,58.615383,100,54.299999,0,70.5,68.0,63.099998
20161016050000,470.0,883.599976,57.846152,100,54.299999,0,70.400002,68.0,63.099998
20161016051500,470.0,893.0,58.461538,100,54.299999,0,70.400002,68.0,63.099998
20161016053000,470.0,893.0,58.461538,100,54.299999,0,70.400002,68.0,63.099998
20161016054500,470.0,893.0,58.461538,100,54.299999,0,70.400002,68.0,63.099998
20161016060000,470.0,878.900024,57.538463,100,54.299999,0,70.300003,68.0,63.099998
20161016061500,470.0,895.349976,58.615383,100,54.299999,0,70.300003,68.0,63.099998
20161016063000,470.0,881.25,57.692308,100,54.299999,0,70.0,68.0,63.099998
20161016064500,470.0,900.049988,58.923076,100,54.299999,0,70.099998,68.0,63.099998
20161016070000,470.0,878.900024,57.538463,100,54.299999,0,70.099998,68.0,63.099998
20161016071500,470.0,878.900024,57.538463,100,54.299999,0,70.199997,68.0,63.099998
20161016073000,470.0,878.900024,57.538463,100,54.299999,0,69.900002,68.0,63.099998
20161016074500,470.0,862.450012,56.461539,100,54.299999,0,69.800003,68.0,63.099998
20161016080000,470.0,885.950012,58.000001,100,54.299999,0,69.800003,68.0,63.099998
20161016081500,470.0,885.950012,58.000001,100,54.299999,0,69.800003,68.0,63.099998
20161016083000,470.0,885.950012,58.000001,100,54.299999,0,69.800003,68.0,63.099998
20161016084500,470.0,885.950012,58.000001,100,54.299999,0,69.800003,68.0,63.099998
20161016090000,470.0,885.950012,58.000001,100,54.299999,0,69.900002,68.0,63.099998
20161016091500,470.0,900.049988,58.923076,100,54.299999,0,69.800003,68.0,63.099998
20161016093000,470.0,900.049988,58.923076,100,55.099998,0,69.599998,68.0,63.099998
20161016094500,470.0,512.299988,33.538461,47,55.099998,0,69.5,71.800003,68.800003
20161016100000,470.0,500.549988,32.76923,47,55.099998,0,69.800003,71.800003,68.800003
20161016101500,470.0,486.450012,31.846155,47,55.099998,0,70.099998,71.800003,68.800003
20161016103000,470.0,486.450012,31.846155,47,55.099998,0,70.0,71.800003,68.800003
20161016104500,470.0,507.600006,33.23077,47,55.099998,0,70.0,71.800003,68.800003
20161016110000,470.0,470.0,30.769231,47,55.099998,0,70.199997,71.800003,68.800003
20161016111500,470.0,498.200012,32.615385,47,55.099998,0,70.5,71.800003,68.800003
20161016113000,470.0,486.450012,31.846155,47,55.099998,0,70.699997,71.800003,68.800003
20161016114500,470.0,486.450012,31.846155,47,55.099998,0,70.599998,71.800003,68.800003
20161016120000,470.0,467.649994,30.615384,47,55.099998,0,70.699997,71.800003,68.800003
20161016121500,470.0,467.649994,30.615384,47,55.099998,0,70.599998,71.800003,68.800003
20161016123000,470.0,486.450012,31.846155,47,55.099998,0,70.599998,71.800003,68.800003
20161016124500,470.0,486.450012,31.846155,47,55.099998,0,70.599998,71.800003,68.800003
20161016130000,470.0,467.649994,30.615384,47,80.300003,100,70.900002,75.300003,72.300003
20161016131500,470.0,477.049988,31.230768,47,79.099998,100,71.400002,75.300003,72.300003
20161016133000,470.0,486.450012,31.846155,47,70.099998,100,71.400002,75.300003,72.300003
20161016134500,470.0,486.450012,31.846155,47,72.0,100,71.699997,75.300003,72.300003
20161016140000,470.0,467.649994,30.615384,47,70.599998,100,71.900002,75.300003,72.300003
20161016141500,470.0,481.75,31.538462,47,70.599998,100,71.900002,75.300003,72.300003
20161016143000,470.0,481.75,31.538462,47,76.5,100,71.900002,75.300003,72.300003
20161016144500,470.0,481.75,31.538462,47,73.5,100,72.199997,75.300003,72.300003
20161016150000,470.0,488.799988,31.999999,47,73.5,100,72.099998,75.300003,72.300003
20161016151500,470.0,467.649994,30.615384,47,73.5,100,72.199997,75.300003,72.300003
20161016153000,470.0,467.649994,30.615384,47,73.5,100,72.400002,75.300003,72.300003
20161016154500,470.0,486.450012,31.846155,47,72.5,100,72.199997,75.300003,72.300003
20161016160000,470.0,470.0,30.769231,47,72.5,100,72.5,75.300003,72.300003
20161016161500,470.0,498.200012,32.615385,47,54.700001,0,72.199997,75.300003,72.300003
20161016163000,470.0,470.0,30.769231,47,54.700001,100,72.199997,75.300003,72.300003
20161016164500,470.0,481.75,31.538462,47,54.700001,100,71.900002,75.300003,72.300003
20161016170000,470.0,470.0,30.769231,47,54.700001,100,71.699997,75.300003,72.300003
20161016171500,470.0,481.75,31.538462,47,59.200001,100,71.800003,75.300003,72.300003
20161016173000,470.0,481.75,31.538462,47,61.099998,100,71.900002,75.300003,72.300003
20161016174500,470.0,488.799988,31.999999,47,61.099998,100,72.099998,75.300003,72.300003
20161016180000,470.0,488.799988,31.999999,47,61.900002,100,72.300003,75.300003,72.300003
20161016181500,470.0,481.75,31.538462,47,61.099998,100,71.900002,75.300003,72.300003
20161016183000,470.0,462.950012,30.307693,47,61.099998,100,72.300003,75.300003,72.300003
20161016184500,470.0,453.549988,29.692307,47,61.099998,100,72.300003,75.300003,72.300003
20161016190000,470.0,430.049988,28.153845,47,66.300003,100,72.199997,75.300003,72.300003
20161016191500,470.0,434.75,28.461538,47,66.300003,100,72.099998,75.300003,72.300003
20161016193000,470.0,439.450012,28.769232,47,66.300003,100,72.099998,75.300003,72.300003
20161016194500,470.0,430.049988,28.153845,47,67.199997,100,72.0,75.300003,72.300003
20161016200000,470.0,434.75,28.461538,47,72.400002,100,72.099998,75.300003,72.300003
20161016201500,470.0,439.450012,28.769232,47,70.599998,100,71.900002,75.300003,72.300003
20161016203000,470.0,444.149994,29.076923,47,70.599998,100,72.099998,75.300003,72.300003
20161016204500,470.0,448.850006,29.384616,47,69.199997,100,72.5,75.300003,72.300003
20161016210000,470.0,439.450012,28.769232,47,69.199997,100,72.099998,75.300003,72.300003
20161016211500,470.0,458.25,30.0,47,76.300003,100,71.900002,75.300003,72.300003
20161016213000,470.0,458.25,30.0,47,72.5,100,72.099998,75.300003,72.300003
20161016214500,470.0,458.25,30.0,47,71.099998,100,72.300003,75.300003,72.300003
20161016220000,470.0,453.549988,29.692307,47,78.699997,100,72.099998,75.300003,72.300003
20161016221500,470.0,444.149994,29.076923,47,54.700001,100,72.099998,75.300003,72.300003
20161016223000,470.0,458.25,30.0,47,54.700001,100,71.900002,75.300003,72.300003
20161016224500,470.0,462.950012,30.307693,47,54.700001,100,71.900002,75.300003,72.300003
20161016230000,470.0,458.25,30.0,47,54.700001,100,71.900002,75.300003,72.300003
20161016231500,470.0,453.549988,29.692307,47,54.700001,100,72.0,75.300003,72.300003
20161016233000,470.0,458.25,30.0,47,54.700001,100,71.699997,75.300003,72.300003
20161016234500,470.0,453.549988,29.692307,47,69.599998,100,71.800003,75.300003,72.300003
20161017000000,470.0,462.950012,30.307693,47,66.300003,100,72.099998,75.300003,72.300003
20161017001500,470.0,448.850006,29.384616,47,66.300003,100,72.099998,75.300003,72.300003
20161017003000,470.0,444.149994,29.076923,47,54.700001,0,72.300003,75.300003,72.300003
20161017004500,470.0,462.950012,30.307693,47,54.700001,0,72.199997,75.300003,72.300003
20161017010000,470.0,448.850006,29.384616,47,54.700001,100,72.099998,75.300003,72.300003
20161017011500,470.0,462.950012,30.307693,47,54.700001,100,72.099998,75.300003,72.300003
20161017013000,470.0,458.25,30.0,47,54.700001,100,72.300003,75.300003,72.300003
20161017014500,470.0,462.950012,30.307693,47,54.700001,100,72.0,75.300003,72.300003
20161017020000,470.0,462.950012,30.307693,47,54.700001,100,72.0,75.300003,72.300003
20161017021500,470.0,467.649994,30.615384,47,54.700001,100,71.900002,75.300003,72.300003
20161017023000,470.0,453.549988,29.692307,47,54.700001,100,72.099998,75.300003,72.300003
20161017024500,470.0,453.549988,29.692307,47,54.700001,100,71.800003,75.300003,72.300003
20161017030000,470.0,458.25,30.0,47,61.0,100,71.599998,75.300003,72.300003
20161017031500,470.0,470.0,30.769231,47,68.699997,100,72.0,75.300003,72.300003
20161017033000,470.0,458.25,30.0,47,65.300003,100,72.099998,75.300003,72.300003
20161017034500,470.0,458.25,30.0,47,65.300003,100,71.800003,75.300003,72.300003
20161017040000,470.0,467.649994,30.615384,47,74.400002,100,71.800003,75.300003,72.300003
20161017041500,470.0,467.649994,30.615384,47,70.099998,100,71.900002,75.300003,72.300003
20161017043000,470.0,462.950012,30.307693,47,70.099998,100,72.099998,75.300003,72.300003
20161017044500,470.0,462.950012,30.307693,47,80.199997,100,71.599998,75.300003,72.300003
20161017050000,470.0,453.549988,29.692307,47,73.5,100,71.800003,75.300003,72.300003
20161017051500,470.0,462.950012,30.307693,47,73.5,100,72.0,75.300003,72.300003
20161017053000,470.0,458.25,30.0,47,83.099998,100,71.900002,75.300003,72.300003
20161017054500,470.0,458.25,30.0,47,74.400002,100,72.599998,75.300003,72.300003
20161017060000,470.0,467.649994,30.615384,47,54.799999,100,72.400002,75.300003,72.300003
20161017061500,470.0,453.549988,29.692307,47,54.799999,100,72.099998,75.300003,72.300003
20161017063000,470.0,467.649994,30.615384,47,54.799999,100,72.0,75.300003,72.300003
20161017064500,470.0,467.649994,30.615384,47,54.799999,100,71.800003,75.300003,72.300003
20161017070000,470.0,453.549988,29.692307,47,54.799999,100,71.300003,75.300003,72.300003
20161017071500,470.0,448.850006,29.384616,47,67.699997,100,71.900002,75.300003,72.300003
20161017073000,470.0,453.549988,29.692307,47,67.699997,100,72.199997,75.300003,72.300003
20161017074500,470.0,871.849976,57.076921,100,55.200001,0,71.800003,68.0,63.099998
20161017080000,470.0,881.25,57.692308,100,55.200001,0,71.300003,68.0,63.099998
20161017081500,470.0,902.400024,59.076925,100,54.299999,0,71.199997,68.0,63.099998
20161017083000,470.0,883.599976,57.846152,100,54.299999,0,71.0,68.0,63.099998
20161017084500,470.0,925.900024,60.615386,100,54.299999,0,70.800003,68.0,63.099998
20161017090000,470.0,937.650024,61.384617,100,54.299999,0,70.5,68.0,63.099998
20161017091500,470.0,923.549988,60.461538,100,55.099998,0,70.699997,68.0,63.099998
20161017093000,470.0,923.549988,60.461538,100,55.099998,0,70.800003,68.0,63.099998
20161017094500,470.0,883.599976,57.846152,100,55.099998,0,70.5,68.0,63.099998
20161017100000,470.0,904.75,59.230769,100,55.099998,0,71.099998,68.0,63.099998
20161017101500,470.0,904.75,59.230769,100,55.099998,0,70.599998,68.0,63.099998
20161017103000,470.0,904.75,59.230769,100,55.099998,0,70.699997,68.0,63.099998
20161017104500,470.0,904.75,59.230769,100,55.099998,0,70.599998,68.0,63.099998
20161017110000,470.0,904.75,59.230769,100,55.099998,0,70.699997,68.0,63.099998
20161017111500,470.0,914.150024,59.846155,100,55.099998,0,70.5,68.0,63.099998
20161017113000,470.0,914.150024,59.846155,100,55.099998,0,70.400002,68.0,63.099998
20161017114500,470.0,925.900024,60.615386,100,55.099998,0,70.400002,68.0,63.099998
20161017120000,470.0,874.200012,57.23077,74,55.099998,0,70.400002,70.400002,67.400002
20161017121500,470.0,857.75,56.153846,72,55.099998,0,70.300003,70.400002,67.400002
20161017123000,470.0,876.549988,57.384615,72,55.099998,0,70.300003,70.400002,67.400002
20161017124500,470.0,876.549988,57.384615,70,55.099998,0,70.300003,70.400002,67.400002
20161017130000,470.0,864.799988,56.615384,69,55.099998,0,70.300003,70.400002,67.400002
20161017131500,470.0,864.799988,56.615384,69,55.099998,0,70.300003,70.400002,67.400002
20161017133000,470.0,874.200012,57.23077,69,54.299999,0,70.199997,70.400002,67.400002
20161017134500,470.0,874.200012,57.23077,68,55.099998,0,70.199997,70.400002,67.400002
20161017140000,470.0,857.75,56.153846,68,55.099998,0,70.300003,70.400002,67.400002
20161017141500,470.0,857.75,56.153846,68,55.099998,0,70.300003,70.400002,67.400002
20161017143000,470.0,857.75,56.153846,68,55.099998,0,70.300003,70.400002,67.400002
20161017144500,470.0,848.349976,55.53846,68,55.099998,0,70.300003,70.400002,67.400002
20161017150000,470.0,829.549988,54.307692,68,55.099998,0,70.300003,70.400002,67.400002
20161017151500,470.0,965.849976,63.230768,100,55.099998,0,70.199997,68.0,64.300003
20161017153000,470.0,944.700012,61.846155,100,55.099998,0,70.300003,69.900002,66.900002
20161017154500,470.0,944.700012,61.846155,100,55.099998,0,70.099998,69.900002,66.900002
20161017160000,470.0,944.700012,61.846155,100,55.099998,0,70.0,69.900002,66.900002
20161017161500,470.0,944.700012,61.846155,100,55.099998,0,70.0,69.900002,66.900002
20161017163000,470.0,944.700012,61.846155,100,55.099998,0,69.900002,69.900002,66.900002
20161017164500,470.0,923.549988,60.461538,100,55.099998,0,69.900002,69.900002,66.900002
20161017170000,470.0,923.549988,60.461538,100,55.099998,0,69.900002,69.900002,66.900002
20161017171500,470.0,904.75,59.230769,100,55.099998,0,69.800003,70.400002,67.400002
20161017173000,470.0,831.900024,54.46154,69,55.099998,0,70.0,70.400002,67.400002
20161017174500,470.0,784.900024,51.384617,65,55.099998,0,70.0,70.400002,67.400002
20161017180000,470.0,756.700012,49.538462,63,55.099998,0,70.0,70.400002,67.400002
20161017181500,470.0,716.75,46.923077,62,55.099998,0,70.199997,70.400002,67.400002
20161017183000,470.0,679.150024,44.46154,59,54.299999,0,70.099998,70.400002,67.400002
20161017184500,470.0,660.349976,43.230768,57,54.299999,0,70.099998,70.400002,67.400002
20161017190000,470.0,606.299988,39.692307,55,55.099998,0,70.099998,70.400002,67.400002
20161017191500,470.0,606.299988,39.692307,53,55.099998,0,70.199997,70.400002,67.400002
20161017193000,470.0,587.5,38.461538,53,55.099998,0,70.300003,70.400002,67.400002
20161017194500,470.0,587.5,38.461538,53,54.299999,0,70.300003,70.400002,67.400002
20161017200000,470.0,573.400024,37.538463,53,54.299999,0,70.300003,70.400002,67.400002
20161017201500,470.0,585.150024,38.307694,53,54.299999,0,70.400002,70.400002,67.400002
20161017203000,470.0,573.400024,37.538463,53,54.299999,0,70.5,70.400002,67.400002
20161017204500,470.0,573.400024,37.538463,53,54.299999,0,70.599998,70.400002,67.400002
20161017210000,470.0,573.400024,37.538463,55,54.299999,0,70.699997,70.400002,67.400002
20161017211500,470.0,606.299988,39.692307,55,54.299999,0,70.599998,70.400002,67.400002
20161017213000,470.0,587.5,38.461538,56,54.299999,0,70.5,70.400002,67.400002
20161017214500,470.0,606.299988,39.692307,56,54.299999,0,70.400002,70.400002,67.400002
20161017220000,470.0,606.299988,39.692307,56,54.299999,0,70.5,70.400002,67.400002
20161017221500,470.0,606.299988,39.692307,56,54.299999,0,70.300003,70.400002,67.400002
20161017223000,470.0,613.349976,40.153845,56,54.299999,0,70.400002,70.400002,67.400002
20161017224500,470.0,620.400024,40.615386,56,54.299999,0,70.5,70.400002,67.400002
20161017230000,470.0,603.950012,39.538462,56,54.299999,0,70.5,70.400002,67.400002
20161017231500,470.0,620.400024,40.615386,56,54.299999,0,70.699997,70.400002,67.400002
20161017233000,470.0,599.25,39.230769,56,54.299999,0,70.599998,70.400002,67.400002
20161017234500,470.0,625.099976,40.923075,56,54.299999,0,70.699997,70.400002,67.400002
20161018000000,470.0,500.549988,32.76923,47,54.299999,0,70.699997,72.5,69.5
20161018001500,470.0,486.450012,31.846155,47,54.299999,0,70.800003,72.599998,69.599998
20161018003000,470.0,498.200012,32.615385,47,54.299999,0,70.800003,72.599998,69.599998
20161018004500,470.0,488.799988,31.999999,47,54.299999,0,70.900002,72.5,69.5
20161018010000,470.0,481.75,31.538462,47,54.299999,100,70.900002,74.599998,71.599998
20161018011500,470.0,467.649994,30.615384,47,64.400002,100,71.099998,74.699997,71.699997
20161018013000,470.0,488.799988,31.999999,47,65.800003,100,71.599998,74.699997,71.699997
20161018014500,470.0,481.75,31.538462,47,67.199997,100,71.699997,74.699997,71.699997
20161018020000,470.0,493.5,32.307692,47,64.900002,100,71.699997,74.699997,71.699997
20161018021500,470.0,493.5,32.307692,47,64.900002,100,71.599998,74.699997,71.699997
20161018023000,470.0,486.450012,31.846155,47,54.700001,0,71.599998,74.699997,71.699997
20161018024500,470.0,498.200012,32.615385,47,54.700001,100,71.400002,74.699997,71.699997
20161018030000,470.0,486.450012,31.846155,47,54.700001,100,71.400002,74.699997,71.699997
20161018031500,470.0,493.5,32.307692,47,54.700001,100,71.300003,74.699997,71.699997
20161018033000,470.0,500.549988,32.76923,47,54.700001,100,71.400002,74.699997,71.699997
20161018034500,470.0,488.799988,31.999999,47,54.700001,100,71.400002,74.699997,71.699997
20161018040000,470.0,500.549988,32.76923,47,54.700001,100,71.400002,74.699997,71.699997
20161018041500,470.0,488.799988,31.999999,47,54.700001,100,71.400002,74.699997,71.699997
20161018043000,470.0,498.200012,32.615385,47,54.700001,100,71.199997,74.699997,71.699997
20161018044500,470.0,488.799988,31.999999,47,54.700001,100,71.300003,74.699997,71.699997
20161018050000,470.0,498.200012,32.615385,47,65.800003,100,71.300003,74.699997,71.699997
20161018051500,470.0,477.049988,31.230768,47,64.400002,100,71.5,74.699997,71.699997
20161018053000,470.0,493.5,32.307692,47,64.400002,100,71.699997,74.699997,71.699997
20161018054500,470.0,477.049988,31.230768,47,65.800003,100,71.599998,74.699997,71.699997
20161018060000,470.0,477.049988,31.230768,47,60.5,100,71.900002,74.699997,71.699997
20161018061500,470.0,477.049988,31.230768,47,54.299999,100,71.300003,74.699997,71.699997
20161018063000,470.0,486.450012,31.846155,47,54.299999,100,71.599998,74.699997,71.699997
20161018064500,470.0,486.450012,31.846155,47,54.299999,100,71.400002,74.699997,71.699997
20161018070000,470.0,885.950012,58.000001,100,54.299999,0,71.199997,70.0,67.0
20161018071500,470.0,885.950012,58.000001,100,54.299999,0,71.0,70.0,67.0
20161018073000,470.0,885.950012,58.000001,100,54.299999,0,70.900002,70.0,67.0
20161018074500,470.0,900.049988,58.923076,100,54.299999,0,71.199997,68.0,63.099998
20161018080000,470.0,900.049988,58.923076,100,55.099998,0,71.300003,68.0,63.099998
20161018081500,470.0,911.799988,59.692307,100,55.099998,0,71.300003,68.0,63.099998
20161018083000,470.0,893.0,58.461538,100,55.099998,0,71.0,68.0,63.099998
20161018084500,470.0,893.0,58.461538,100,55.099998,0,71.0,68.0,63.099998
20161018090000,470.0,881.25,57.692308,100,55.099998,0,70.800003,68.0,63.099998
20161018091500,470.0,895.349976,58.615383,100,55.099998,0,70.800003,68.0,63.099998
20161018093000,470.0,883.599976,57.846152,100,55.099998,0,70.800003,68.0,63.099998
20161018094500,470.0,860.099976,56.307691,100,55.099998,0,70.800003,68.0,63.099998
20161018100000,470.0,900.049988,58.923076,100,55.099998,0,70.800003,68.0,63.099998
20161018101500,470.0,885.950012,58.000001,100,55.099998,0,70.800003,68.0,63.099998
20161018103000,470.0,874.200012,57.23077,100,55.099998,0,70.699997,68.0,63.099998
20161018104500,470.0,874.200012,57.23077,100,55.099998,0,70.699997,68.0,63.099998
20161018110000,470.0,712.049988,46.615384,64,55.099998,0,71.0,71.300003,68.300003
20161018111500,470.0,712.049988,46.615384,63,55.099998,0,71.199997,71.300003,68.300003
20161018113000,470.0,712.049988,46.615384,63,55.099998,0,71.400002,71.300003,68.300003
20161018114500,470.0,712.049988,46.615384,63,55.099998,0,71.300003,71.300003,68.300003
20161018120000,470.0,700.299988,45.846153,62,55.099998,0,71.099998,71.300003,68.300003
20161018121500,470.0,603.950012,39.538462,55,55.099998,0,70.900002,71.300003,68.300003
20161018123000,470.0,554.599976,36.307691,50,55.099998,0,70.800003,71.300003,68.300003
20161018124500,470.0,526.400024,34.46154,48,55.099998,0,71.0,71.300003,68.300003
20161018130000,470.0,512.299988,33.538461,48,55.099998,0,71.0,71.300003,68.300003
20161018131500,470.0,500.549988,32.76923,47,55.099998,0,71.0,71.300003,68.300003
20161018133000,470.0,512.299988,33.538461,48,55.099998,0,71.099998,71.300003,68.300003
20161018134500,470.0,895.349976,58.615383,100,55.099998,0,71.0,68.0,64.900002
20161018140000,470.0,895.349976,58.615383,100,55.099998,0,70.800003,68.0,64.900002
20161018141500,470.0,895.349976,58.615383,100,55.099998,0,70.699997,68.0,64.900002
20161018143000,470.0,874.200012,57.23077,100,55.099998,0,70.699997,68.0,64.900002
20161018144500,470.0,874.200012,57.23077,100,55.099998,0,70.5,68.0,64.900002
20161018150000,470.0,890.650024,58.307694,100,55.099998,0,70.5,68.0,64.900002
20161018151500,470.0,871.849976,57.076921,100,55.099998,0,70.5,68.0,64.900002
20161018153000,470.0,881.25,57.692308,100,55.099998,0,70.800003,68.0,63.099998
20161018154500,470.0,871.849976,57.076921,100,55.099998,0,71.0,68.0,63.099998
20161018160000,470.0,871.849976,57.076921,100,55.099998,0,71.199997,68.0,63.099998
20161018161500,470.0,871.849976,57.076921,100,55.099998,0,71.0,68.0,63.099998
20161018163000,470.0,885.950012,58.000001,100,55.099998,0,70.800003,68.0,63.099998
20161018164500,470.0,855.400024,56.000002,100,55.099998,0,70.800003,68.0,63.099998
20161018170000,470.0,871.849976,57.076921,100,55.099998,0,70.800003,68.0,63.099998
20161018171500,470.0,883.599976,57.846152,100,55.099998,0,70.699997,68.0,63.099998
20161018173000,470.0,907.099976,59.384614,100,55.099998,0,70.699997,68.0,63.099998
20161018174500,470.0,893.0,58.461538,100,55.099998,0,70.699997,68.0,63.099998
20161018180000,470.0,881.25,57.692308,100,55.099998,0,70.5,68.0,63.099998
20161018181500,470.0,895.349976,58.615383,100,54.5,0,70.5,68.0,63.099998
20161018183000,470.0,907.099976,59.384614,100,54.5,0,70.699997,68.0,63.099998
20161018184500,470.0,876.549988,57.384615,100,54.5,0,70.599998,68.0,63.099998
20161018190000,470.0,888.299988,58.153845,100,54.5,0,70.599998,68.0,63.099998
20161018191500,470.0,855.400024,56.000002,100,54.5,0,70.300003,68.0,63.099998
20161018193000,470.0,876.549988,57.384615,100,54.5,0,70.099998,68.0,63.099998
20161018194500,470.0,888.299988,58.153845,100,54.5,0,69.800003,68.0,63.099998
20161018200000,470.0,888.299988,58.153845,100,54.5,0,69.900002,68.0,63.099998
20161018201500,470.0,888.299988,58.153845,100,54.5,0,69.800003,68.0,63.099998
20161018203000,470.0,869.5,56.923077,100,54.5,0,69.800003,68.0,63.099998
20161018204500,470.0,869.5,56.923077,100,54.5,0,69.800003,68.0,63.099998
20161018210000,470.0,888.299988,58.153845,100,54.5,0,69.800003,68.0,63.099998
20161018211500,470.0,853.049988,55.846153,100,54.5,0,69.900002,68.0,63.099998
20161018213000,470.0,883.599976,57.846152,100,54.5,0,69.699997,68.0,63.099998
20161018214500,470.0,902.400024,59.076925,100,54.5,0,69.699997,68.0,63.099998
20161018220000,470.0,902.400024,59.076925,100,54.5,0,69.699997,68.0,63.099998
20161018221500,470.0,902.400024,59.076925,100,54.5,0,69.599998,68.0,63.099998
20161018223000,470.0,916.5,60.0,100,54.5,0,69.699997,68.0,63.099998
20161018224500,470.0,916.5,60.0,100,54.5,0,69.699997,68.0,63.099998
20161018230000,470.0,904.75,59.230769,100,55.5,0,69.699997,68.0,63.099998
20161018231500,470.0,918.849976,60.153845,100,54.299999,0,69.699997,68.0,63.099998
20161018233000,470.0,918.849976,60.153845,100,54.299999,0,69.599998,68.0,63.099998
20161018234500,470.0,930.599976,60.923075,100,54.299999,0,69.400002,68.0,63.099998
20161019000000,470.0,930.599976,60.923075,100,54.299999,0,69.5,68.0,63.099998
20161019001500,470.0,930.599976,60.923075,100,54.299999,0,69.599998,68.0,63.099998
20161019003000,470.0,535.799988,35.076922,50,55.099998,0,69.699997,71.300003,68.300003
20161019004500,470.0,486.450012,31.846155,48,54.299999,0,70.0,71.300003,68.300003
20161019010000,470.0,493.5,32.307692,47,54.299999,0,70.300003,71.300003,68.300003
20161019011500,470.0,493.5,32.307692,47,54.299999,0,70.199997,71.300003,68.300003
20161019013000,470.0,493.5,32.307692,47,55.099998,0,70.400002,71.300003,68.300003
20161019014500,470.0,477.049988,31.230768,47,54.299999,0,70.5,71.300003,68.300003
20161019020000,470.0,486.450012,31.846155,47,54.299999,0,70.400002,71.300003,68.300003
20161019021500,470.0,493.5,32.307692,47,55.099998,0,70.300003,71.300003,68.300003
20161019023000,470.0,477.049988,31.230768,47,54.400002,0,70.300003,71.300003,68.300003
20161019024500,470.0,477.049988,31.230768,47,54.400002,0,70.300003,71.300003,68.300003
20161019030000,470.0,477.049988,31.230768,47,54.400002,0,70.400002,71.300003,68.300003
20161019031500,470.0,498.200012,32.615385,48,55.099998,0,70.400002,71.300003,68.300003
20161019033000,470.0,486.450012,31.846155,47,53.900002,0,70.599998,71.300003,68.300003
20161019034500,470.0,519.349976,33.999998,49,54.700001,0,70.699997,71.300003,68.300003
20161019040000,470.0,486.450012,31.846155,48,54.700001,0,70.800003,71.300003,68.300003
20161019041500,470.0,498.200012,32.615385,47,54.700001,0,70.699997,71.300003,68.300003
20161019043000,470.0,486.450012,31.846155,47,54.700001,0,70.800003,71.300003,68.300003
20161019044500,470.0,470.0,30.769231,47,54.700001,0,70.900002,71.300003,68.300003
20161019050000,470.0,481.75,31.538462,47,54.700001,0,71.0,71.300003,68.300003
20161019051500,470.0,481.75,31.538462,47,54.700001,0,71.099998,71.300003,68.300003
20161019053000,470.0,481.75,31.538462,47,54.700001,0,71.099998,71.300003,68.300003
20161019054500,470.0,481.75,31.538462,47,54.700001,0,71.300003,71.300003,68.300003
20161019060000,470.0,467.649994,30.615384,47,54.700001,0,71.300003,71.300003,68.300003
20161019061500,470.0,467.649994,30.615384,47,53.900002,0,71.300003,71.300003,68.300003
20161019063000,470.0,486.450012,31.846155,47,53.900002,0,71.300003,71.300003,68.300003
20161019064500,470.0,470.0,30.769231,47,54.5,0,71.300003,71.300003,68.300003
20161019070000,470.0,904.75,59.230769,100,55.099998,0,71.199997,68.5,65.5
20161019071500,470.0,876.549988,57.384615,100,53.900002,0,70.800003,68.5,65.5
20161019073000,470.0,876.549988,57.384615,100,53.900002,0,70.699997,68.5,65.5
20161019074500,470.0,876.549988,57.384615,100,53.900002,0,71.199997,68.5,65.5
20161019080000,470.0,876.549988,57.384615,100,54.700001,0,71.5,68.5,65.5
20161019081500,470.0,876.549988,57.384615,100,54.700001,0,71.400002,68.5,65.5
20161019083000,470.0,876.549988,57.384615,100,54.700001,0,71.199997,68.5,65.5
20161019084500,470.0,876.549988,57.384615,100,54.700001,0,70.900002,68.5,65.5
20161019090000,470.0,876.549988,57.384615,100,54.700001,0,70.800003,68.5,65.5
20161019091500,470.0,876.549988,57.384615,100,54.700001,0,71.0,68.5,65.5
20161019093000,470.0,909.450012,59.538462,100,54.700001,0,71.0,68.5,65.5
20161019094500,470.0,909.450012,59.538462,100,54.700001,0,70.900002,68.5,65.5
20161019100000,470.0,895.349976,58.615383,100,54.700001,0,70.699997,68.5,65.5
20161019101500,470.0,909.450012,59.538462,100,54.700001,0,70.5,68.5,65.5
20161019103000,470.0,909.450012,59.538462,100,54.700001,0,70.300003,68.5,65.5
20161019104500,470.0,909.450012,59.538462,100,54.700001,0,70.300003,68.5,65.5
20161019110000,470.0,930.599976,60.923075,100,54.700001,0,70.400002,68.5,65.5
20161019111500,470.0,885.950012,58.000001,100,54.700001,0,70.400002,68.5,65.5
20161019113000,470.0,916.5,60.0,100,54.700001,0,70.400002,68.5,65.5
20161019114500,470.0,916.5,60.0,100,54.700001,0,70.5,68.5,65.5
20161019120000,470.0,916.5,60.0,100,54.700001,0,70.400002,68.5,65.5
20161019121500,470.0,916.5,60.0,100,54.700001,0,70.400002,68.5,65.5
20161019123000,470.0,916.5,60.0,100,54.700001,0,70.199997,68.5,65.5
20161019124500,470.0,925.900024,60.615386,100,54.700001,0,70.300003,68.5,65.5
20161019130000,470.0,925.900024,60.615386,100,54.700001,0,70.300003,68.5,65.5
20161019131500,470.0,759.049988,49.692307,65,55.5,0,70.5,71.300003,68.300003
20161019133000,470.0,709.700012,46.461539,61,54.700001,0,70.699997,71.300003,68.300003
20161019134500,470.0,667.400024,43.692309,57,54.700001,0,70.800003,71.300003,68.300003
20161019140000,470.0,625.099976,40.923075,55,54.700001,0,70.900002,71.300003,68.300003
20161019141500,470.0,632.150024,41.384617,54,54.700001,0,71.0,71.300003,68.300003
20161019143000,470.0,620.400024,40.615386,54,54.700001,0,71.199997,71.300003,68.300003
20161019144500,470.0,634.5,41.538462,55,54.700001,0,71.300003,71.300003,68.300003
20161019150000,470.0,613.349976,40.153845,55,54.700001,0,71.199997,71.300003,68.300003
20161019151500,470.0,613.349976,40.153845,55,55.5,0,71.300003,71.300003,68.300003
20161019153000,470.0,627.450012,41.076924,55,55.5,0,71.5,71.300003,68.300003
20161019154500,470.0,627.450012,41.076924,55,54.700001,0,71.400002,71.300003,68.300003
20161019160000,470.0,686.200012,44.923078,59,54.700001,0,71.699997,71.300003,68.300003
20161019161500,470.0,705.0,46.153846,60,54.700001,0,71.599998,71.300003,68.300003
20161019163000,470.0,766.099976,50.153845,65,54.700001,0,71.699997,71.300003,68.300003
20161019164500,470.0,808.400024,52.923079,68,54.700001,0,71.599998,71.300003,68.300003
