PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019170000,470.0,820.150024,53.692309,70,54.700001,0,71.599998,71.300003,68.300003
20161019171500,470.0,846.0,55.384615,71,54.700001,0,71.300003,71.300003,68.300003
20161019173000,470.0,820.150024,53.692309,71,54.700001,0,71.099998,71.300003,68.300003
20161019174500,470.0,820.150024,53.692309,71,54.700001,0,71.099998,71.300003,68.300003
20161019180000,470.0,820.150024,53.692309,71,54.700001,0,71.0,71.300003,68.300003
20161019181500,470.0,766.099976,50.153845,66,54.700001,0,70.800003,71.300003,68.300003
20161019183000,470.0,662.700012,43.384616,58,54.700001,0,70.699997,71.300003,68.300003
20161019184500,470.0,585.150024,38.307694,54,54.700001,0,70.800003,71.300003,68.300003
20161019190000,470.0,585.150024,38.307694,53,54.700001,0,71.0,71.300003,68.300003
20161019191500,470.0,512.299988,33.538461,49,54.700001,0,70.900002,71.300003,68.300003
20161019193000,470.0,493.5,32.307692,48,54.700001,0,70.900002,71.300003,68.300003
20161019194500,470.0,512.299988,33.538461,48,54.700001,0,70.699997,71.300003,68.300003
20161019200000,470.0,512.299988,33.538461,48,54.700001,0,70.800003,71.300003,68.300003
20161019201500,470.0,512.299988,33.538461,48,54.700001,0,71.0,71.300003,68.300003
20161019203000,470.0,498.200012,32.615385,47,54.700001,0,70.900002,71.300003,68.300003
20161019204500,470.0,921.200012,60.307693,100,54.700001,0,70.900002,68.0,61.900002
20161019210000,470.0,909.450012,59.538462,100,54.700001,0,70.800003,68.0,61.900002
20161019211500,470.0,909.450012,59.538462,100,54.700001,0,70.699997,68.0,61.900002
20161019213000,470.0,895.349976,58.615383,100,54.700001,0,70.599998,68.0,61.900002
20161019214500,470.0,904.75,59.230769,100,54.700001,0,70.5,68.0,61.900002
20161019220000,470.0,904.75,59.230769,100,54.700001,0,70.5,68.0,61.900002
20161019221500,470.0,914.150024,59.846155,100,54.700001,0,70.5,68.0,61.900002
20161019223000,470.0,914.150024,59.846155,100,54.700001,0,70.300003,68.0,61.900002
20161019224500,470.0,904.75,59.230769,100,54.700001,0,70.300003,68.0,61.900002
20161019230000,470.0,904.75,59.230769,100,54.700001,0,70.300003,68.0,61.900002
20161019231500,470.0,904.75,59.230769,100,54.700001,0,70.099998,68.0,61.900002
20161019233000,470.0,904.75,59.230769,100,54.700001,0,70.0,68.0,61.900002
20161019234500,470.0,904.75,59.230769,100,54.700001,0,69.900002,68.0,61.900002
20161020000000,470.0,890.650024,58.307694,100,54.700001,0,69.900002,68.0,61.900002
20161020001500,470.0,890.650024,58.307694,100,54.700001,0,69.900002,68.0,61.900002
20161020003000,470.0,890.650024,58.307694,100,54.700001,0,69.900002,68.0,61.900002
20161020004500,470.0,890.650024,58.307694,100,54.700001,0,69.800003,68.0,61.900002
20161020010000,470.0,900.049988,58.923076,100,54.700001,0,69.800003,68.0,61.900002
20161020011500,470.0,881.25,57.692308,100,55.5,0,69.800003,68.0,61.900002
20161020013000,470.0,890.650024,58.307694,100,54.700001,0,69.699997,68.0,61.900002
20161020014500,470.0,874.200012,57.23077,100,54.700001,0,69.900002,68.0,61.900002
20161020020000,470.0,885.950012,58.000001,100,54.700001,0,69.800003,68.0,61.900002
20161020021500,470.0,885.950012,58.000001,100,54.700001,0,69.800003,68.0,61.900002
20161020023000,470.0,864.799988,56.615384,100,54.700001,0,69.800003,68.0,61.900002
20161020024500,470.0,895.349976,58.615383,100,54.700001,0,69.900002,68.0,61.900002
20161020030000,470.0,878.900024,57.538463,100,54.700001,0,69.800003,68.0,61.900002
20161020031500,470.0,895.349976,58.615383,100,54.700001,0,69.599998,68.0,61.900002
20161020033000,470.0,857.75,56.153846,100,54.700001,0,69.599998,68.0,61.900002
20161020034500,470.0,876.549988,57.384615,100,54.700001,0,69.599998,68.0,61.900002
20161020040000,470.0,876.549988,57.384615,100,54.700001,0,69.5,68.0,61.900002
20161020041500,470.0,876.549988,57.384615,100,54.700001,0,69.400002,68.0,61.900002
20161020043000,470.0,890.650024,58.307694,100,54.700001,0,69.300003,68.0,61.900002
20161020044500,470.0,890.650024,58.307694,100,54.700001,0,69.400002,68.0,61.900002
20161020050000,470.0,940.0,61.538462,100,54.700001,0,69.300003,68.0,61.900002
20161020051500,470.0,923.549988,60.461538,100,54.700001,0,69.199997,68.0,61.900002
20161020053000,470.0,944.700012,61.846155,100,54.700001,0,69.199997,68.0,61.900002
20161020054500,470.0,965.849976,63.230768,100,54.700001,0,69.099998,68.0,61.900002
20161020060000,470.0,965.849976,63.230768,100,54.700001,0,69.099998,68.0,61.900002
20161020061500,470.0,965.849976,63.230768,100,54.700001,0,69.099998,68.0,61.900002
20161020063000,470.0,965.849976,63.230768,100,54.700001,0,69.099998,68.0,61.900002
20161020064500,470.0,965.849976,63.230768,100,54.700001,0,69.0,68.0,61.900002
20161020070000,470.0,984.650024,64.46154,100,54.700001,0,69.0,68.0,61.900002
20161020071500,470.0,965.849976,63.230768,100,54.700001,0,69.099998,68.0,61.900002
20161020073000,470.0,944.700012,61.846155,100,54.700001,0,69.099998,68.0,61.900002
20161020074500,470.0,904.75,59.230769,100,54.700001,0,69.199997,68.0,61.900002
20161020080000,470.0,883.599976,57.846152,100,53.900002,0,69.300003,68.0,61.900002
20161020081500,470.0,883.599976,57.846152,100,54.700001,0,69.300003,68.0,61.900002
20161020083000,470.0,883.599976,57.846152,100,54.700001,0,69.400002,68.0,61.900002
20161020084500,470.0,578.099976,37.846152,100,55.5,0,69.800003,68.0,61.900002
20161020090000,470.0,923.549988,60.461538,100,54.900002,0,69.699997,68.0,61.900002
20161020091500,470.0,911.799988,59.692307,100,54.900002,0,69.699997,68.0,61.900002
20161020093000,470.0,925.900024,60.615386,100,54.900002,0,69.800003,68.0,61.900002
20161020094500,470.0,925.900024,60.615386,100,54.900002,0,69.800003,68.0,61.900002
20161020100000,470.0,712.049988,46.615384,62,54.900002,0,70.0,70.800003,67.800003
20161020101500,470.0,712.049988,46.615384,61,54.900002,0,70.199997,70.800003,67.800003
20161020103000,470.0,648.599976,42.461537,55,54.900002,0,70.300003,70.800003,67.800003
20161020104500,470.0,500.549988,32.76923,48,54.900002,0,70.199997,70.800003,67.800003
20161020110000,470.0,477.049988,31.230768,47,54.900002,0,70.300003,70.800003,67.800003
20161020111500,470.0,498.200012,32.615385,47,54.900002,0,70.400002,70.800003,67.800003
20161020113000,470.0,498.200012,32.615385,47,54.900002,0,70.5,70.800003,67.800003
20161020114500,470.0,498.200012,32.615385,47,54.900002,0,70.5,70.800003,67.800003
20161020120000,470.0,498.200012,32.615385,47,54.900002,0,70.599998,70.800003,67.800003
20161020121500,470.0,498.200012,32.615385,47,54.900002,0,70.599998,70.800003,67.800003
20161020123000,470.0,498.200012,32.615385,47,54.900002,0,70.699997,70.800003,67.800003
20161020124500,470.0,488.799988,31.999999,47,54.900002,0,70.5,70.800003,67.800003
20161020130000,470.0,519.349976,33.999998,50,55.5,0,70.699997,70.800003,67.800003
20161020131500,470.0,519.349976,33.999998,50,55.5,0,70.5,70.800003,67.800003
20161020133000,470.0,526.400024,34.46154,50,55.5,0,70.599998,70.800003,67.800003
20161020134500,470.0,533.450012,34.923078,50,55.5,0,70.699997,70.800003,67.800003
20161020140000,470.0,904.75,59.230769,100,55.5,0,70.5,68.0,64.300003
20161020141500,470.0,914.150024,59.846155,100,55.5,0,70.5,68.0,64.300003
20161020143000,470.0,932.950012,61.076924,100,55.5,0,70.699997,68.0,64.300003
20161020144500,470.0,923.549988,60.461538,100,54.700001,0,70.5,68.0,64.300003
20161020150000,470.0,935.299988,61.230768,100,54.700001,0,70.400002,68.0,64.300003
20161020151500,470.0,944.700012,61.846155,100,54.700001,0,70.300003,68.0,64.300003
20161020153000,470.0,923.549988,60.461538,100,54.700001,0,70.400002,68.0,64.300003
20161020154500,470.0,923.549988,60.461538,100,54.700001,0,70.400002,68.0,64.300003
20161020160000,470.0,923.549988,60.461538,100,54.700001,0,70.199997,68.0,64.300003
20161020161500,470.0,923.549988,60.461538,100,54.700001,0,70.0,68.0,64.300003
20161020163000,470.0,904.75,59.230769,100,54.700001,0,70.0,68.0,64.300003
20161020164500,470.0,923.549988,60.461538,100,54.700001,0,69.900002,68.0,64.300003
20161020170000,470.0,883.599976,57.846152,100,54.700001,0,70.0,68.0,64.300003
20161020171500,470.0,907.099976,59.384614,100,54.700001,0,70.0,68.0,64.300003
20161020173000,470.0,907.099976,59.384614,100,54.700001,0,70.0,68.0,64.300003
20161020174500,470.0,907.099976,59.384614,100,54.700001,0,69.800003,68.0,64.300003
20161020180000,470.0,876.549988,57.384615,100,54.700001,0,69.900002,68.0,64.300003
20161020181500,470.0,888.299988,58.153845,100,54.700001,0,70.199997,68.0,64.300003
20161020183000,470.0,876.549988,57.384615,100,54.700001,0,70.099998,68.0,64.300003
20161020184500,470.0,876.549988,57.384615,100,54.700001,0,69.900002,68.0,64.300003
20161020190000,470.0,876.549988,57.384615,100,54.700001,0,70.099998,68.0,64.300003
20161020191500,470.0,864.799988,56.615384,100,54.700001,0,70.099998,68.0,64.300003
20161020193000,470.0,890.650024,58.307694,100,54.700001,0,69.900002,68.0,64.300003
20161020194500,470.0,876.549988,57.384615,100,54.700001,0,69.699997,68.0,64.300003
20161020200000,470.0,876.549988,57.384615,100,54.700001,0,69.699997,68.0,64.300003
20161020201500,470.0,876.549988,57.384615,100,54.700001,0,69.699997,68.0,64.300003
20161020203000,470.0,876.549988,57.384615,100,54.700001,0,69.699997,68.0,64.300003
20161020204500,470.0,876.549988,57.384615,100,54.700001,0,69.800003,68.0,64.300003
20161020210000,470.0,876.549988,57.384615,100,54.700001,0,69.699997,68.0,64.300003
20161020211500,470.0,862.450012,56.461539,100,54.700001,0,69.599998,68.0,64.300003
20161020213000,470.0,876.549988,57.384615,100,54.700001,0,69.599998,68.0,64.300003
20161020214500,470.0,876.549988,57.384615,100,54.700001,0,69.599998,68.0,64.300003
20161020220000,470.0,876.549988,57.384615,100,54.700001,0,69.699997,68.0,64.300003
20161020221500,470.0,876.549988,57.384615,100,54.700001,0,69.699997,68.0,64.300003
20161020223000,470.0,885.950012,58.000001,100,54.700001,0,69.5,68.0,64.300003
20161020224500,470.0,885.950012,58.000001,100,54.700001,0,69.400002,68.0,64.300003
20161020230000,470.0,862.450012,56.461539,100,54.700001,0,69.400002,68.0,64.300003
20161020231500,470.0,907.099976,59.384614,100,54.700001,0,69.300003,68.0,64.300003
20161020233000,470.0,907.099976,59.384614,100,54.700001,0,69.300003,68.0,64.300003
20161020234500,470.0,907.099976,59.384614,100,54.700001,0,69.5,68.0,64.300003
20161021000000,470.0,907.099976,59.384614,100,54.700001,0,69.5,68.0,64.300003
20161021001500,470.0,907.099976,59.384614,100,54.700001,0,69.699997,68.0,64.300003
20161021003000,470.0,921.200012,60.307693,100,54.700001,0,69.900002,68.0,64.300003
20161021004500,470.0,904.75,59.230769,100,54.700001,0,70.099998,68.0,64.300003
20161021010000,470.0,923.549988,60.461538,100,54.700001,0,70.199997,68.0,64.300003
20161021011500,470.0,923.549988,60.461538,100,53.900002,0,70.099998,68.0,64.300003
20161021013000,470.0,944.700012,61.846155,100,53.900002,0,70.300003,68.0,64.300003
20161021014500,470.0,984.650024,64.46154,100,53.900002,0,70.199997,68.0,64.300003
20161021020000,470.0,965.849976,63.230768,100,53.900002,0,70.199997,68.0,64.300003
20161021021500,470.0,984.650024,64.46154,100,53.900002,0,69.800003,68.0,64.300003
20161021023000,470.0,1003.450012,65.692308,100,53.900002,0,69.599998,68.0,64.300003
20161021024500,470.0,984.650024,64.46154,100,53.900002,0,69.5,68.0,64.300003
20161021030000,470.0,1022.25,66.923077,100,53.900002,0,69.300003,68.0,64.300003
20161021031500,470.0,1003.450012,65.692308,100,53.900002,0,69.300003,68.0,64.300003
20161021033000,470.0,1022.25,66.923077,100,53.900002,0,69.599998,68.0,64.300003
20161021034500,470.0,1038.699951,67.999997,100,53.900002,0,69.5,68.0,64.300003
20161021040000,470.0,1022.25,66.923077,100,53.900002,0,69.400002,68.0,64.300003
20161021041500,470.0,1003.450012,65.692308,100,53.900002,0,69.300003,68.0,64.300003
20161021043000,470.0,1003.450012,65.692308,100,53.900002,0,69.199997,68.0,64.300003
20161021044500,470.0,1003.450012,65.692308,100,53.900002,0,69.199997,68.0,64.300003
20161021050000,470.0,1003.450012,65.692308,100,53.900002,0,69.199997,68.0,64.300003
20161021051500,470.0,1003.450012,65.692308,100,53.900002,0,69.099998,68.0,64.300003
20161021053000,470.0,1022.25,66.923077,100,53.900002,0,68.900002,68.0,64.300003
20161021054500,470.0,1003.450012,65.692308,100,53.900002,0,68.800003,68.0,64.300003
20161021060000,470.0,1022.25,66.923077,100,53.900002,0,68.800003,68.0,64.300003
20161021061500,470.0,1022.25,66.923077,100,53.900002,0,68.800003,68.0,64.300003
20161021063000,470.0,1022.25,66.923077,100,53.900002,0,68.699997,68.0,64.300003
20161021064500,470.0,1022.25,66.923077,100,53.900002,0,68.5,68.0,64.300003
20161021070000,470.0,1022.25,66.923077,100,53.900002,0,68.599998,68.0,64.300003
20161021071500,470.0,1038.699951,67.999997,100,53.900002,0,68.400002,68.0,64.300003
20161021073000,470.0,1022.25,66.923077,100,53.900002,0,68.599998,68.0,64.300003
20161021074500,470.0,524.049988,34.307692,48,53.900002,0,69.400002,71.300003,68.300003
20161021080000,470.0,512.299988,33.538461,48,53.900002,0,70.400002,71.300003,68.300003
20161021081500,470.0,512.299988,33.538461,47,53.900002,0,70.099998,71.300003,68.300003
20161021083000,470.0,493.5,32.307692,47,53.900002,0,70.300003,71.300003,68.300003
20161021084500,470.0,493.5,32.307692,47,53.900002,0,70.199997,71.300003,68.300003
20161021090000,470.0,477.049988,31.230768,47,53.900002,0,70.199997,71.300003,68.300003
20161021091500,470.0,488.799988,31.999999,47,53.900002,0,69.900002,71.300003,68.300003
20161021093000,470.0,488.799988,31.999999,47,53.900002,0,70.300003,71.300003,68.300003
20161021094500,470.0,488.799988,31.999999,48,53.900002,0,70.5,71.300003,68.300003
20161021100000,470.0,500.549988,32.76923,48,53.900002,0,70.699997,71.300003,68.300003
20161021101500,470.0,486.450012,31.846155,47,53.900002,0,70.699997,72.199997,69.199997
20161021103000,470.0,493.5,32.307692,47,54.700001,0,70.400002,72.199997,69.199997
20161021104500,470.0,493.5,32.307692,48,54.700001,0,70.5,72.199997,69.199997
20161021110000,470.0,507.600006,33.23077,48,54.700001,0,70.699997,72.199997,69.199997
20161021111500,470.0,486.450012,31.846155,48,54.700001,0,70.800003,72.199997,69.199997
20161021113000,470.0,498.200012,32.615385,48,54.700001,0,70.599998,72.199997,69.199997
20161021114500,470.0,488.799988,31.999999,47,54.700001,0,70.599998,72.199997,69.199997
20161021120000,470.0,477.049988,31.230768,47,54.700001,0,70.5,72.199997,69.199997
20161021121500,470.0,498.200012,32.615385,47,54.700001,0,70.400002,72.199997,69.199997
20161021123000,470.0,498.200012,32.615385,48,54.700001,0,70.300003,72.199997,69.199997
20161021124500,470.0,498.200012,32.615385,48,54.700001,0,70.300003,72.199997,69.199997
20161021130000,470.0,477.049988,31.230768,47,54.700001,0,70.400002,72.199997,69.199997
20161021131500,470.0,462.950012,30.307693,47,54.700001,0,70.599998,72.199997,69.199997
20161021133000,470.0,486.450012,31.846155,47,54.700001,0,70.699997,72.199997,69.199997
20161021134500,470.0,486.450012,31.846155,48,54.700001,0,70.699997,72.199997,69.199997
20161021140000,470.0,486.450012,31.846155,48,54.700001,0,70.800003,72.199997,69.199997
20161021141500,470.0,486.450012,31.846155,48,54.700001,0,70.699997,72.199997,69.199997
20161021143000,470.0,498.200012,32.615385,48,54.700001,0,70.699997,72.199997,69.199997
20161021144500,470.0,477.049988,31.230768,48,54.700001,0,70.699997,72.199997,69.199997
20161021150000,470.0,500.549988,32.76923,48,54.700001,0,70.699997,72.199997,69.199997
20161021151500,470.0,481.75,31.538462,48,54.700001,0,70.699997,72.199997,69.199997
20161021153000,470.0,470.0,30.769231,48,54.700001,0,70.699997,72.199997,69.199997
20161021154500,470.0,481.75,31.538462,48,55.5,0,70.800003,72.199997,69.199997
20161021160000,470.0,481.75,31.538462,48,55.5,0,70.900002,72.199997,69.199997
20161021161500,470.0,481.75,31.538462,48,55.5,0,70.599998,72.199997,69.199997
20161021163000,470.0,488.799988,31.999999,48,55.5,0,70.699997,72.199997,69.199997
20161021164500,470.0,488.799988,31.999999,48,55.5,0,70.699997,72.199997,69.199997
20161021170000,470.0,488.799988,31.999999,48,55.5,0,70.599998,72.199997,69.199997
20161021171500,470.0,500.549988,32.76923,48,55.5,0,70.699997,72.199997,69.199997
20161021173000,470.0,493.5,32.307692,48,55.5,0,70.699997,72.199997,69.199997
20161021174500,470.0,493.5,32.307692,48,55.5,0,70.699997,72.199997,69.199997
20161021180000,470.0,493.5,32.307692,48,54.799999,0,70.699997,72.199997,69.199997
20161021181500,470.0,493.5,32.307692,48,54.799999,0,70.699997,72.199997,69.199997
20161021183000,470.0,486.450012,31.846155,48,54.799999,0,70.800003,72.199997,69.199997
20161021184500,470.0,486.450012,31.846155,48,54.799999,0,70.699997,72.199997,69.199997
20161021190000,470.0,500.549988,32.76923,48,54.799999,0,70.699997,72.199997,69.199997
20161021191500,470.0,500.549988,32.76923,48,54.799999,0,70.800003,72.199997,69.199997
20161021193000,470.0,493.5,32.307692,48,54.799999,0,70.699997,72.199997,69.199997
20161021194500,470.0,493.5,32.307692,48,54.799999,0,70.699997,72.199997,69.199997
20161021200000,470.0,507.600006,33.23077,48,54.799999,0,70.5,72.199997,69.199997
20161021201500,470.0,498.200012,32.615385,48,54.799999,0,70.5,72.199997,69.199997
20161021203000,470.0,498.200012,32.615385,48,54.799999,0,70.199997,72.199997,69.199997
20161021204500,470.0,498.200012,32.615385,48,54.799999,0,70.400002,72.199997,69.199997
20161021210000,470.0,498.200012,32.615385,48,54.799999,0,70.5,72.199997,69.199997
20161021211500,470.0,486.450012,31.846155,48,54.799999,0,70.300003,72.199997,69.199997
20161021213000,470.0,500.549988,32.76923,48,54.799999,0,70.300003,72.199997,69.199997
20161021214500,470.0,486.450012,31.846155,48,53.900002,0,70.300003,72.199997,69.199997
20161021220000,470.0,486.450012,31.846155,48,54.700001,0,69.900002,72.199997,69.199997
20161021221500,470.0,498.200012,32.615385,48,54.700001,0,70.0,72.199997,69.199997
20161021223000,470.0,481.75,31.538462,48,53.900002,0,70.0,72.199997,69.199997
20161021224500,470.0,488.799988,31.999999,48,53.900002,0,70.0,72.199997,69.199997
20161021230000,470.0,500.549988,32.76923,48,53.900002,0,69.699997,72.199997,69.199997
20161021231500,470.0,488.799988,31.999999,48,53.900002,0,69.900002,72.199997,69.199997
20161021233000,470.0,535.799988,35.076922,49,53.900002,0,69.800003,72.199997,69.199997
20161021234500,470.0,507.600006,33.23077,48,53.900002,0,70.0,72.199997,69.199997
20161022000000,470.0,500.549988,32.76923,47,53.900002,0,70.0,72.199997,69.199997
20161022001500,470.0,500.549988,32.76923,47,53.900002,0,70.099998,72.199997,69.199997
20161022003000,470.0,500.549988,32.76923,47,54.700001,0,70.0,72.199997,69.199997
20161022004500,470.0,481.75,31.538462,47,54.700001,0,70.0,72.199997,69.199997
20161022010000,470.0,493.5,32.307692,47,54.700001,0,70.199997,72.199997,69.199997
20161022011500,470.0,493.5,32.307692,47,53.900002,0,70.400002,72.199997,69.199997
20161022013000,470.0,493.5,32.307692,47,53.900002,0,70.300003,72.199997,69.199997
20161022014500,470.0,481.75,31.538462,47,53.900002,0,70.199997,72.199997,69.199997
20161022020000,470.0,481.75,31.538462,47,53.900002,0,70.300003,72.199997,69.199997
20161022021500,470.0,500.549988,32.76923,47,53.900002,0,70.300003,72.199997,69.199997
20161022023000,470.0,488.799988,31.999999,47,53.900002,0,70.300003,72.199997,69.199997
20161022024500,470.0,488.799988,31.999999,47,54.700001,0,70.400002,72.199997,69.199997
20161022030000,470.0,462.950012,30.307693,47,53.900002,0,70.0,72.199997,69.199997
20161022031500,470.0,477.049988,31.230768,47,53.900002,0,69.900002,72.199997,69.199997
20161022033000,470.0,477.049988,31.230768,47,54.700001,0,69.800003,72.199997,69.199997
20161022034500,470.0,477.049988,31.230768,47,53.900002,0,70.0,72.199997,69.199997
20161022040000,470.0,488.799988,31.999999,47,53.900002,0,70.199997,72.199997,69.199997
20161022041500,470.0,488.799988,31.999999,47,53.900002,0,70.300003,72.199997,69.199997
20161022043000,470.0,481.75,31.538462,47,54.700001,0,70.300003,72.199997,69.199997
20161022044500,470.0,481.75,31.538462,47,53.599998,0,70.300003,72.199997,69.199997
20161022050000,470.0,481.75,31.538462,47,53.599998,0,70.300003,72.199997,69.199997
20161022051500,470.0,481.75,31.538462,47,53.599998,0,70.300003,72.199997,69.199997
20161022053000,470.0,470.0,30.769231,47,54.700001,0,70.300003,72.199997,69.199997
20161022054500,470.0,470.0,30.769231,47,54.700001,0,70.5,72.199997,69.199997
20161022060000,470.0,458.25,30.0,47,53.599998,0,70.599998,72.199997,69.199997
20161022061500,470.0,477.049988,31.230768,47,53.599998,0,70.699997,72.199997,69.199997
20161022063000,470.0,453.549988,29.692307,47,54.400002,0,70.5,72.199997,69.199997
20161022064500,470.0,462.950012,30.307693,47,54.400002,0,70.699997,72.199997,69.199997
20161022070000,470.0,486.450012,31.846155,47,53.5,0,70.400002,72.199997,69.199997
20161022071500,470.0,486.450012,31.846155,47,54.099998,0,70.5,72.199997,69.199997
20161022073000,470.0,458.25,30.0,47,54.099998,0,70.599998,72.199997,69.199997
20161022074500,470.0,571.049988,37.384615,54,54.099998,0,71.800003,72.199997,69.199997
20161022080000,470.0,705.0,46.153846,61,53.5,0,72.599998,72.199997,69.199997
20161022081500,470.0,723.799988,47.384615,63,54.299999,0,72.199997,72.199997,69.199997
20161022083000,470.0,625.099976,40.923075,56,55.099998,0,71.699997,72.199997,69.199997
20161022084500,470.0,498.200012,32.615385,49,55.099998,0,71.599998,72.199997,69.199997
20161022090000,470.0,498.200012,32.615385,49,55.099998,0,71.400002,72.199997,69.199997
20161022091500,470.0,488.799988,31.999999,48,54.299999,0,71.400002,72.199997,69.199997
20161022093000,470.0,488.799988,31.999999,48,54.299999,0,71.199997,72.199997,69.199997
20161022094500,470.0,488.799988,31.999999,48,54.299999,0,71.199997,72.199997,69.199997
20161022100000,470.0,477.049988,31.230768,48,54.299999,0,71.099998,72.199997,69.199997
20161022101500,470.0,512.299988,33.538461,48,55.099998,0,71.199997,72.199997,69.199997
20161022103000,470.0,481.75,31.538462,48,55.099998,0,71.199997,72.199997,69.199997
20161022104500,470.0,481.75,31.538462,48,55.099998,0,71.199997,72.199997,69.199997
20161022110000,470.0,481.75,31.538462,48,55.099998,0,71.0,72.199997,69.199997
20161022111500,470.0,507.600006,33.23077,49,55.099998,0,71.300003,72.199997,69.199997
20161022113000,470.0,488.799988,31.999999,49,55.099998,0,71.199997,72.199997,69.199997
20161022114500,470.0,488.799988,31.999999,49,55.099998,0,71.199997,72.199997,69.199997
20161022120000,470.0,498.200012,32.615385,49,55.700001,0,71.199997,72.199997,69.199997
20161022121500,470.0,488.799988,31.999999,49,54.700001,0,71.099998,72.199997,69.199997
20161022123000,470.0,488.799988,31.999999,49,55.5,0,71.099998,72.199997,69.199997
20161022124500,470.0,488.799988,31.999999,49,55.5,0,71.199997,72.199997,69.199997
20161022130000,470.0,488.799988,31.999999,49,55.5,0,71.199997,72.199997,69.199997
20161022131500,470.0,488.799988,31.999999,49,55.5,0,71.199997,72.199997,69.199997
20161022133000,470.0,470.0,30.769231,49,54.799999,0,71.199997,72.199997,69.199997
20161022134500,470.0,477.049988,31.230768,49,70.5,100,71.400002,76.0,73.0
20161022140000,470.0,470.0,30.769231,49,73.900002,100,71.599998,76.0,73.0
20161022141500,470.0,470.0,30.769231,49,80.099998,100,71.800003,76.0,73.0
20161022143000,470.0,470.0,30.769231,49,72.0,100,72.300003,76.0,73.0
20161022144500,470.0,486.450012,31.846155,49,73.400002,100,72.199997,76.0,73.0
20161022150000,470.0,486.450012,31.846155,49,84.300003,100,72.199997,76.0,73.0
20161022151500,470.0,486.450012,31.846155,49,73.599998,100,72.300003,76.0,73.0
20161022153000,470.0,486.450012,31.846155,49,72.400002,100,72.599998,76.0,73.0
20161022154500,470.0,486.450012,31.846155,49,78.300003,100,72.800003,76.0,73.0
20161022160000,470.0,477.049988,31.230768,49,80.599998,100,72.599998,76.0,73.0
20161022161500,470.0,488.799988,31.999999,49,74.400002,100,73.0,76.0,73.0
20161022163000,470.0,488.799988,31.999999,49,71.599998,100,72.900002,76.0,73.0
20161022164500,470.0,498.200012,32.615385,49,71.599998,100,72.900002,76.0,73.0
20161022170000,470.0,498.200012,32.615385,49,76.400002,100,72.900002,76.0,73.0
20161022171500,470.0,486.450012,31.846155,49,80.099998,100,73.099998,76.0,73.0
20161022173000,470.0,486.450012,31.846155,49,55.900002,0,73.199997,76.0,73.0
20161022174500,470.0,486.450012,31.846155,49,55.200001,0,72.900002,76.0,73.0
20161022180000,470.0,507.600006,33.23077,49,56.0,100,72.599998,76.0,73.0
20161022181500,470.0,500.549988,32.76923,49,56.0,100,72.5,76.0,73.0
20161022183000,470.0,481.75,31.538462,48,56.0,100,72.5,76.0,73.0
20161022184500,470.0,488.799988,31.999999,48,56.0,100,72.599998,76.0,73.0
20161022190000,470.0,488.799988,31.999999,48,58.0,100,72.400002,76.0,73.0
20161022191500,470.0,481.75,31.538462,48,61.700001,100,72.699997,76.0,73.0
20161022193000,470.0,481.75,31.538462,48,62.400002,100,72.800003,76.0,73.0
20161022194500,470.0,481.75,31.538462,48,62.400002,100,72.900002,76.0,73.0
20161022200000,470.0,481.75,31.538462,48,63.599998,100,73.199997,76.0,73.0
20161022201500,470.0,488.799988,31.999999,48,55.5,0,73.099998,76.0,73.0
20161022203000,470.0,488.799988,31.999999,48,54.700001,0,72.900002,76.0,73.0
20161022204500,470.0,488.799988,31.999999,48,54.700001,0,72.900002,76.0,73.0
20161022210000,470.0,488.799988,31.999999,48,54.700001,100,72.699997,76.0,73.0
20161022211500,470.0,488.799988,31.999999,48,54.700001,100,72.699997,76.0,73.0
20161022213000,470.0,481.75,31.538462,48,54.700001,100,72.599998,76.0,73.0
20161022214500,470.0,488.799988,31.999999,48,54.700001,100,72.400002,76.0,73.0
20161022220000,470.0,488.799988,31.999999,48,54.700001,100,72.400002,76.0,73.0
20161022221500,470.0,488.799988,31.999999,48,64.300003,100,72.599998,76.0,73.0
20161022223000,470.0,488.799988,31.999999,48,62.0,100,72.800003,76.0,73.0
20161022224500,470.0,467.649994,30.615384,48,62.0,100,73.0,76.0,73.0
20161022230000,470.0,498.200012,32.615385,48,63.200001,100,72.900002,76.0,73.0
20161022231500,470.0,488.799988,31.999999,48,61.599998,100,73.0,76.0,73.0
20161022233000,470.0,481.75,31.538462,48,61.599998,100,72.900002,76.0,73.0
20161022234500,470.0,498.200012,32.615385,48,63.200001,100,72.900002,76.0,73.0
20161023000000,470.0,481.75,31.538462,48,62.0,100,73.099998,76.0,73.0
20161023001500,470.0,481.75,31.538462,48,62.0,100,72.800003,76.0,73.0
20161023003000,470.0,498.200012,32.615385,48,65.800003,100,73.0,76.0,73.0
20161023004500,470.0,486.450012,31.846155,48,64.0,100,73.099998,76.0,73.0
20161023010000,470.0,486.450012,31.846155,48,65.300003,100,73.199997,76.0,73.0
20161023011500,470.0,500.549988,32.76923,48,54.700001,100,72.800003,76.0,73.0
20161023013000,470.0,488.799988,31.999999,48,54.700001,100,72.900002,76.0,73.0
20161023014500,470.0,488.799988,31.999999,48,54.700001,100,72.699997,76.0,73.0
20161023020000,470.0,481.75,31.538462,48,54.700001,100,72.599998,76.0,73.0
20161023021500,470.0,488.799988,31.999999,48,54.700001,100,72.400002,76.0,73.0
20161023023000,470.0,458.25,30.0,48,54.700001,100,72.400002,76.0,73.0
20161023024500,470.0,500.549988,32.76923,48,58.700001,100,72.300003,76.0,73.0
20161023030000,470.0,493.5,32.307692,48,65.300003,100,72.5,76.0,73.0
20161023031500,470.0,493.5,32.307692,48,63.200001,100,72.599998,76.0,73.0
20161023033000,470.0,481.75,31.538462,48,64.800003,100,72.599998,76.0,73.0
20161023034500,470.0,481.75,31.538462,48,64.800003,100,72.599998,76.0,73.0
20161023040000,470.0,481.75,31.538462,48,66.699997,100,72.5,76.0,73.0
20161023041500,470.0,481.75,31.538462,48,70.099998,100,72.400002,76.0,73.0
20161023043000,470.0,470.0,30.769231,48,68.800003,100,72.300003,76.0,73.0
20161023044500,470.0,477.049988,31.230768,48,75.900002,100,72.400002,76.0,73.0
20161023050000,470.0,477.049988,31.230768,48,69.199997,100,72.5,76.0,73.0
20161023051500,470.0,477.049988,31.230768,48,79.5,100,72.400002,76.0,73.0
20161023053000,470.0,477.049988,31.230768,48,70.599998,100,72.599998,76.0,73.0
20161023054500,470.0,467.649994,30.615384,48,82.5,100,72.599998,76.0,73.0
20161023060000,470.0,481.75,31.538462,48,71.0,100,72.5,76.0,73.0
20161023061500,470.0,481.75,31.538462,48,82.199997,100,72.5,76.0,73.0
20161023063000,470.0,481.75,31.538462,48,70.099998,100,72.800003,76.0,73.0
20161023064500,470.0,481.75,31.538462,48,77.900002,100,72.699997,76.0,73.0
20161023070000,470.0,481.75,31.538462,48,71.5,100,72.699997,76.0,73.0
20161023071500,470.0,481.75,31.538462,48,73.0,100,72.599998,76.0,73.0
20161023073000,470.0,878.900024,57.538463,100,54.599998,0,72.800003,71.800003,68.800003
20161023074500,470.0,878.900024,57.538463,100,54.599998,0,73.0,71.800003,68.800003
20161023080000,470.0,864.799988,56.615384,100,54.599998,0,73.400002,71.800003,68.800003
20161023081500,470.0,888.299988,58.153845,100,54.599998,0,72.900002,71.800003,68.800003
20161023083000,470.0,874.200012,57.23077,100,54.599998,0,72.5,71.800003,68.800003
20161023084500,470.0,885.950012,58.000001,100,53.900002,0,72.400002,71.800003,68.800003
20161023090000,470.0,876.549988,57.384615,100,53.900002,0,72.300003,71.800003,68.800003
20161023091500,470.0,895.349976,58.615383,100,55.099998,0,72.199997,71.800003,68.800003
20161023093000,470.0,895.349976,58.615383,100,54.299999,0,72.300003,71.800003,68.800003
20161023094500,470.0,904.75,59.230769,100,55.099998,0,72.099998,71.800003,68.800003
20161023100000,470.0,904.75,59.230769,100,55.099998,0,71.900002,71.800003,68.800003
20161023101500,470.0,921.200012,60.307693,100,55.099998,0,71.800003,71.800003,68.800003
20161023103000,470.0,930.599976,60.923075,100,55.099998,0,71.699997,71.800003,68.800003
20161023104500,470.0,930.599976,60.923075,100,55.099998,0,71.699997,71.800003,68.800003
20161023110000,470.0,918.849976,60.153845,100,55.900002,0,71.599998,71.800003,68.800003
20161023111500,470.0,930.599976,60.923075,100,55.900002,0,71.400002,71.800003,68.800003
20161023113000,470.0,930.599976,60.923075,100,55.900002,0,71.300003,71.800003,68.800003
20161023114500,470.0,930.599976,60.923075,100,55.200001,0,71.300003,71.800003,68.800003
20161023120000,470.0,930.599976,60.923075,100,55.900002,0,71.199997,71.800003,68.800003
20161023121500,470.0,916.5,60.0,100,55.900002,0,71.199997,71.800003,68.800003
20161023123000,470.0,916.5,60.0,97,55.200001,0,71.0,71.800003,68.800003
20161023124500,470.0,768.450012,50.307693,67,55.200001,0,71.099998,71.800003,68.800003
20161023130000,470.0,700.299988,45.846153,61,55.200001,0,71.199997,71.800003,68.800003
20161023131500,470.0,620.400024,40.615386,56,55.200001,0,71.300003,71.800003,68.800003
20161023133000,470.0,636.849976,41.692306,57,55.200001,0,71.5,71.300003,68.300003
20161023134500,470.0,658.0,43.076923,58,55.900002,0,71.400002,71.300003,68.300003
20161023140000,470.0,658.0,43.076923,58,55.200001,0,71.5,71.300003,68.300003
20161023141500,470.0,658.0,43.076923,58,55.200001,0,71.599998,71.300003,68.300003
20161023143000,470.0,681.5,44.615385,59,56.0,0,71.300003,71.300003,68.300003
20161023144500,470.0,658.0,43.076923,59,56.0,0,71.599998,71.300003,68.300003
20161023150000,470.0,688.549988,45.076922,61,56.0,0,71.599998,71.300003,68.300003
20161023151500,470.0,712.049988,46.615384,62,56.0,0,71.5,71.300003,68.300003
20161023153000,470.0,735.549988,48.153845,63,56.0,0,71.599998,71.300003,68.300003
20161023154500,470.0,735.549988,48.153845,65,56.0,0,71.599998,71.300003,68.300003
20161023160000,470.0,756.700012,49.538462,66,55.200001,0,71.400002,71.300003,68.300003
20161023161500,470.0,756.700012,49.538462,66,55.900002,0,71.300003,71.300003,68.300003
20161023163000,470.0,740.25,48.461538,66,55.200001,0,71.400002,71.300003,68.300003
20161023164500,470.0,759.049988,49.692307,67,55.200001,0,71.300003,71.300003,68.300003
20161023170000,470.0,759.049988,49.692307,67,55.200001,0,71.300003,71.300003,68.300003
20161023171500,470.0,759.049988,49.692307,67,55.200001,0,71.199997,71.300003,68.300003
20161023173000,470.0,737.900024,48.307694,68,55.200001,0,71.199997,71.300003,68.300003
20161023174500,470.0,780.200012,51.076924,69,55.200001,0,71.199997,71.300003,68.300003
20161023180000,470.0,761.400024,49.846155,69,55.200001,0,71.099998,71.300003,68.300003
20161023181500,470.0,761.400024,49.846155,69,55.200001,0,71.099998,71.300003,68.300003
20161023183000,470.0,780.200012,51.076924,67,55.200001,0,71.0,71.300003,68.300003
20161023184500,470.0,742.599976,48.615383,65,55.200001,0,71.0,71.300003,68.300003
20161023190000,470.0,716.75,46.923077,65,55.200001,0,71.199997,71.300003,68.300003
20161023191500,470.0,716.75,46.923077,65,55.200001,0,71.300003,71.300003,68.300003
20161023193000,470.0,716.75,46.923077,65,54.299999,0,71.300003,71.300003,68.300003
20161023194500,470.0,705.0,46.153846,65,54.299999,0,71.300003,71.300003,68.300003
20161023200000,470.0,705.0,46.153846,65,54.299999,0,71.400002,71.300003,68.300003
20161023201500,470.0,719.099976,47.076921,65,54.299999,0,71.300003,71.300003,68.300003
20161023203000,470.0,719.099976,47.076921,65,54.299999,0,71.400002,71.300003,68.300003
20161023204500,470.0,695.599976,45.53846,66,54.299999,0,71.300003,71.300003,68.300003
20161023210000,470.0,695.599976,45.53846,66,54.299999,0,71.300003,71.300003,68.300003
20161023211500,470.0,730.849976,47.846152,67,54.299999,0,71.599998,71.300003,68.300003
20161023213000,470.0,766.099976,50.153845,69,54.299999,0,71.300003,71.300003,68.300003
20161023214500,470.0,752.0,49.230769,69,54.299999,0,71.300003,71.300003,68.300003
20161023220000,470.0,752.0,49.230769,69,54.299999,0,71.199997,71.300003,68.300003
20161023221500,470.0,768.450012,50.307693,69,54.299999,0,71.0,71.300003,68.300003
20161023223000,470.0,716.75,46.923077,65,54.299999,0,71.0,71.300003,68.300003
20161023224500,470.0,697.950012,45.692308,65,54.299999,0,71.0,71.300003,68.300003
20161023230000,470.0,669.75,43.846154,63,54.299999,0,71.0,71.300003,68.300003
20161023231500,470.0,669.75,43.846154,62,54.299999,0,71.099998,71.300003,68.300003
20161023233000,470.0,669.75,43.846154,62,54.299999,0,71.099998,71.300003,68.300003
20161023234500,470.0,655.650024,42.923079,61,54.299999,0,71.199997,71.300003,68.300003
20161024000000,470.0,655.650024,42.923079,61,54.299999,0,71.0,71.300003,68.300003
20161024001500,470.0,632.150024,41.384617,59,54.299999,0,71.0,71.300003,68.300003
20161024003000,470.0,585.150024,38.307694,56,54.299999,0,71.0,71.300003,68.300003
20161024004500,470.0,585.150024,38.307694,56,54.299999,0,71.0,71.300003,68.300003
20161024010000,470.0,566.349976,37.076921,53,54.299999,0,71.0,71.300003,68.300003
20161024011500,470.0,566.349976,37.076921,52,54.299999,0,71.199997,71.300003,68.300003
20161024013000,470.0,514.650024,33.692309,50,54.299999,0,71.300003,71.300003,68.300003
20161024014500,470.0,524.049988,34.307692,50,54.299999,0,71.300003,71.300003,68.300003
20161024020000,470.0,524.049988,34.307692,50,54.299999,0,71.300003,71.300003,68.300003
20161024021500,470.0,524.049988,34.307692,50,54.299999,0,71.300003,71.300003,68.300003
20161024023000,470.0,507.600006,33.23077,50,54.299999,0,71.300003,71.300003,68.300003
20161024024500,470.0,507.600006,33.23077,50,54.299999,0,71.199997,71.300003,68.300003
20161024030000,470.0,498.200012,32.615385,50,54.299999,0,71.199997,71.300003,68.300003
20161024031500,470.0,498.200012,32.615385,50,54.299999,0,71.199997,71.300003,68.300003
20161024033000,470.0,507.600006,33.23077,50,54.299999,0,71.199997,71.300003,68.300003
20161024034500,470.0,524.049988,34.307692,50,54.299999,0,71.199997,71.300003,68.300003
20161024040000,470.0,500.549988,32.76923,50,54.299999,0,71.199997,71.300003,68.300003
20161024041500,470.0,500.549988,32.76923,50,54.299999,0,71.199997,71.300003,68.300003
20161024043000,470.0,500.549988,32.76923,49,54.299999,0,71.0,71.300003,68.300003
20161024044500,470.0,486.450012,31.846155,48,54.299999,0,71.0,71.300003,68.300003
20161024050000,470.0,486.450012,31.846155,48,54.299999,0,71.199997,71.300003,68.300003
20161024051500,470.0,500.549988,32.76923,48,54.299999,0,71.0,71.300003,68.300003
20161024053000,470.0,467.649994,30.615384,48,54.299999,0,70.800003,71.300003,68.300003
20161024054500,470.0,514.650024,33.692309,51,54.299999,0,71.099998,71.300003,68.300003
20161024060000,470.0,524.049988,34.307692,51,54.299999,0,70.900002,71.300003,68.300003
20161024061500,470.0,488.799988,31.999999,49,54.299999,0,70.800003,71.300003,68.300003
20161024063000,470.0,507.600006,33.23077,48,54.299999,0,70.800003,71.300003,68.300003
20161024064500,470.0,488.799988,31.999999,48,54.299999,0,70.800003,71.300003,68.300003
20161024070000,470.0,895.349976,58.615383,100,54.299999,0,70.699997,68.0,64.5
20161024071500,470.0,895.349976,58.615383,100,54.299999,0,70.599998,68.0,64.699997
20161024073000,470.0,878.900024,57.538463,100,53.5,0,70.400002,68.0,64.699997
20161024074500,470.0,869.5,56.923077,100,54.299999,0,70.800003,68.0,64.699997
20161024080000,470.0,888.299988,58.153845,100,54.299999,0,71.300003,68.0,64.699997
20161024081500,470.0,876.549988,57.384615,100,54.299999,0,71.0,68.0,64.699997
20161024083000,470.0,876.549988,57.384615,100,54.299999,0,70.699997,68.0,64.599998
20161024084500,470.0,876.549988,57.384615,100,54.299999,0,70.699997,68.0,64.699997
20161024090000,470.0,876.549988,57.384615,100,54.299999,0,70.5,68.0,64.5
20161024091500,470.0,890.650024,58.307694,100,54.299999,0,70.5,68.0,64.5
20161024093000,470.0,890.650024,58.307694,100,54.299999,0,70.300003,68.0,64.599998
20161024094500,470.0,881.25,57.692308,100,54.299999,0,70.400002,68.0,64.5
20161024100000,470.0,881.25,57.692308,100,54.299999,0,70.199997,68.0,64.5
20161024101500,470.0,871.849976,57.076921,100,54.299999,0,70.099998,68.0,64.5
20161024103000,470.0,885.950012,58.000001,100,54.299999,0,70.099998,68.0,64.5
20161024104500,470.0,864.799988,56.615384,100,54.299999,0,70.300003,68.0,64.5
20161024110000,470.0,885.950012,58.000001,100,54.299999,0,70.099998,68.0,64.5
20161024111500,470.0,895.349976,58.615383,100,54.299999,0,70.199997,68.0,64.5
20161024113000,470.0,874.200012,57.23077,100,54.299999,0,70.300003,68.0,64.5
20161024114500,470.0,874.200012,57.23077,100,54.299999,0,70.0,68.0,64.400002
20161024120000,470.0,874.200012,57.23077,100,54.299999,0,70.099998,68.0,64.400002
20161024121500,470.0,885.950012,58.000001,100,55.099998,0,70.099998,68.0,64.400002
20161024123000,470.0,860.099976,56.307691,100,55.099998,0,70.0,68.0,64.5
20161024124500,470.0,860.099976,56.307691,100,54.299999,0,70.0,68.0,64.5
20161024130000,470.0,876.549988,57.384615,100,54.299999,0,70.199997,68.0,64.400002
20161024131500,470.0,888.299988,58.153845,100,54.299999,0,70.199997,68.0,64.400002
20161024133000,470.0,876.549988,57.384615,100,54.299999,0,70.199997,68.0,64.400002
20161024134500,470.0,893.0,58.461538,100,54.299999,0,70.099998,68.0,64.400002
20161024140000,470.0,881.25,57.692308,100,54.299999,0,70.099998,68.0,64.400002
20161024141500,470.0,890.650024,58.307694,100,55.099998,0,70.199997,68.0,64.400002
20161024143000,470.0,864.799988,56.615384,100,54.299999,0,70.199997,68.0,64.5
20161024144500,470.0,893.0,58.461538,100,54.299999,0,70.300003,68.0,64.5
20161024150000,470.0,893.0,58.461538,100,55.099998,0,70.199997,68.0,64.400002
20161024151500,470.0,874.200012,57.23077,100,55.099998,0,70.199997,68.0,64.400002
20161024153000,470.0,893.0,58.461538,100,54.299999,0,70.0,68.0,64.5
20161024154500,470.0,869.5,56.923077,100,54.299999,0,70.0,68.0,64.400002
20161024160000,470.0,907.099976,59.384614,100,54.299999,0,70.099998,68.0,64.400002
20161024161500,470.0,885.950012,58.000001,100,54.299999,0,70.0,68.0,64.400002
20161024163000,470.0,885.950012,58.000001,100,54.299999,0,69.900002,68.0,64.400002
20161024164500,470.0,895.349976,58.615383,100,54.299999,0,70.0,68.0,64.400002
20161024170000,470.0,895.349976,58.615383,100,54.299999,0,69.900002,68.0,64.400002
20161024171500,470.0,883.599976,57.846152,100,54.299999,0,69.900002,68.0,64.400002
20161024173000,470.0,904.75,59.230769,100,54.299999,0,69.800003,68.0,64.400002
20161024174500,470.0,904.75,59.230769,100,54.299999,0,69.800003,68.0,64.400002
20161024180000,470.0,904.75,59.230769,100,54.299999,0,69.900002,68.0,64.400002
20161024181500,470.0,904.75,59.230769,100,54.299999,0,69.900002,68.0,64.400002
20161024183000,470.0,874.200012,57.23077,100,54.299999,0,69.900002,68.0,64.300003
20161024184500,470.0,902.400024,59.076925,100,54.299999,0,69.800003,68.0,64.400002
20161024190000,470.0,902.400024,59.076925,100,54.299999,0,69.699997,68.0,64.400002
20161024191500,470.0,878.900024,57.538463,100,54.299999,0,69.599998,68.0,64.400002
20161024193000,470.0,888.299988,58.153845,100,54.299999,0,69.599998,68.0,64.300003
20161024194500,470.0,902.400024,59.076925,100,54.299999,0,69.5,68.0,64.300003
20161024200000,470.0,876.549988,57.384615,100,54.299999,0,69.400002,68.0,64.400002
20161024201500,470.0,876.549988,57.384615,100,54.299999,0,69.400002,68.0,64.300003
20161024203000,470.0,885.950012,58.000001,100,54.299999,0,69.300003,68.0,64.300003
20161024204500,470.0,900.049988,58.923076,100,54.299999,0,69.300003,68.0,64.300003
20161024210000,470.0,900.049988,58.923076,100,54.299999,0,69.300003,68.0,64.300003
20161024211500,470.0,900.049988,58.923076,100,54.299999,0,69.199997,68.0,64.300003
20161024213000,470.0,900.049988,58.923076,100,54.299999,0,69.199997,68.0,64.300003
20161024214500,470.0,900.049988,58.923076,100,54.299999,0,69.099998,68.0,64.300003
20161024220000,470.0,900.049988,58.923076,100,54.299999,0,69.099998,68.0,64.300003
20161024221500,470.0,885.950012,58.000001,100,54.299999,0,69.099998,68.0,64.300003
20161024223000,470.0,930.599976,60.923075,100,54.299999,0,69.099998,68.0,64.300003
20161024224500,470.0,904.75,59.230769,100,54.299999,0,69.099998,68.0,64.300003
20161024230000,470.0,888.299988,58.153845,100,54.299999,0,69.099998,68.0,64.300003
20161024231500,470.0,888.299988,58.153845,100,54.299999,0,69.099998,68.0,64.300003
20161024233000,470.0,921.200012,60.307693,100,54.299999,0,69.0,68.0,64.300003
20161024234500,470.0,871.849976,57.076921,100,54.299999,0,68.900002,68.0,64.300003
20161025000000,470.0,904.75,59.230769,100,54.299999,0,68.800003,68.0,64.300003
20161025001500,470.0,904.75,59.230769,100,54.299999,0,68.800003,68.0,64.300003
20161025003000,470.0,916.5,60.0,100,54.299999,0,68.800003,68.0,64.300003
20161025004500,470.0,940.0,61.538462,100,54.299999,0,68.699997,68.0,64.400002
20161025010000,470.0,890.650024,58.307694,100,54.299999,0,68.699997,68.0,64.400002
20161025011500,470.0,925.900024,60.615386,100,54.299999,0,68.699997,68.0,64.300003
20161025013000,470.0,925.900024,60.615386,100,54.299999,0,68.699997,68.0,64.300003
20161025014500,470.0,925.900024,60.615386,100,54.299999,0,68.800003,68.0,64.300003
20161025020000,470.0,904.75,59.230769,100,53.5,0,68.900002,68.0,64.300003
20161025021500,470.0,904.75,59.230769,100,53.5,0,69.099998,68.0,64.300003
20161025023000,470.0,944.700012,61.846155,100,53.5,0,69.099998,68.0,64.300003
20161025024500,470.0,944.700012,61.846155,100,53.5,0,69.0,68.0,64.400002
20161025030000,470.0,904.75,59.230769,100,53.5,0,68.900002,68.0,64.300003
20161025031500,470.0,944.700012,61.846155,100,53.5,0,68.900002,68.0,64.300003
20161025033000,470.0,923.549988,60.461538,100,53.5,0,68.900002,68.0,64.400002
20161025034500,470.0,944.700012,61.846155,100,54.299999,0,69.0,68.0,64.400002
20161025040000,470.0,923.549988,60.461538,100,54.299999,0,68.900002,68.0,64.400002
20161025041500,470.0,923.549988,60.461538,100,53.5,0,68.800003,68.0,64.300003
20161025043000,470.0,944.700012,61.846155,100,53.5,0,68.800003,68.0,64.300003
20161025044500,470.0,944.700012,61.846155,100,53.5,0,68.900002,68.0,64.300003
20161025050000,470.0,944.700012,61.846155,100,53.5,0,68.900002,68.0,64.300003
20161025051500,470.0,944.700012,61.846155,100,53.5,0,69.199997,68.0,64.300003
20161025053000,470.0,965.849976,63.230768,100,53.5,0,69.099998,68.0,64.300003
20161025054500,470.0,965.849976,63.230768,100,53.5,0,69.300003,68.0,64.300003
20161025060000,470.0,944.700012,61.846155,100,53.5,0,69.5,68.0,64.300003
20161025061500,470.0,944.700012,61.846155,100,53.5,0,69.300003,68.0,64.300003
20161025063000,470.0,923.549988,60.461538,100,53.5,0,69.099998,68.0,64.300003
20161025064500,470.0,923.549988,60.461538,100,53.5,0,69.0,68.0,64.300003
20161025070000,470.0,944.700012,61.846155,100,53.5,0,68.900002,68.0,64.400002
20161025071500,470.0,923.549988,60.461538,100,53.5,0,68.800003,68.0,64.300003
20161025073000,470.0,965.849976,63.230768,100,53.5,0,68.699997,68.0,64.300003
20161025074500,470.0,944.700012,61.846155,100,53.5,0,69.300003,68.0,64.300003
20161025080000,470.0,965.849976,63.230768,100,53.5,0,70.0,68.0,64.300003
20161025081500,470.0,965.849976,63.230768,100,54.299999,0,69.900002,68.0,64.400002
20161025083000,470.0,944.700012,61.846155,100,54.299999,0,69.699997,68.0,64.300003
20161025084500,470.0,944.700012,61.846155,100,54.299999,0,69.699997,68.0,64.300003
20161025090000,470.0,965.849976,63.230768,100,54.299999,0,69.800003,68.0,64.300003
20161025091500,470.0,944.700012,61.846155,100,54.299999,0,69.800003,68.0,64.300003
20161025093000,470.0,904.75,59.230769,100,54.299999,0,69.800003,68.0,64.300003
20161025094500,470.0,923.549988,60.461538,100,54.299999,0,69.900002,68.0,64.300003
20161025100000,470.0,944.700012,61.846155,100,54.299999,0,69.900002,68.0,64.300003
20161025101500,470.0,944.700012,61.846155,100,54.299999,0,70.099998,68.0,64.300003
20161025103000,470.0,904.75,59.230769,100,54.299999,0,70.199997,68.0,64.400002
20161025104500,470.0,923.549988,60.461538,100,54.299999,0,70.300003,68.0,64.300003
20161025110000,470.0,923.549988,60.461538,100,55.0,0,70.300003,68.0,64.300003
20161025111500,470.0,904.75,59.230769,100,55.0,0,70.199997,68.0,64.300003
20161025113000,470.0,904.75,59.230769,100,55.0,0,70.199997,68.0,64.300003
20161025114500,470.0,923.549988,60.461538,100,55.0,0,70.199997,68.0,64.300003
20161025120000,470.0,923.549988,60.461538,100,55.0,0,70.199997,68.0,64.300003
20161025121500,470.0,944.700012,61.846155,100,55.0,0,69.900002,68.0,64.400002
20161025123000,470.0,944.700012,61.846155,100,55.0,0,69.800003,68.0,64.300003
20161025124500,470.0,923.549988,60.461538,100,55.0,0,69.599998,68.0,64.300003
20161025130000,470.0,923.549988,60.461538,100,55.0,0,69.599998,68.0,64.300003
20161025131500,470.0,923.549988,60.461538,100,55.0,0,69.699997,68.0,64.300003
20161025133000,470.0,944.700012,61.846155,100,55.0,0,69.800003,68.0,64.300003
20161025134500,470.0,965.849976,63.230768,100,55.0,0,69.800003,68.0,64.300003
20161025140000,470.0,965.849976,63.230768,100,55.0,0,69.800003,68.0,64.400002
20161025141500,470.0,965.849976,63.230768,100,55.0,0,69.800003,68.0,64.400002
20161025143000,470.0,944.700012,61.846155,100,55.0,0,69.800003,68.0,64.300003
20161025144500,470.0,944.700012,61.846155,100,55.0,0,69.900002,68.0,64.5
20161025150000,470.0,965.849976,63.230768,100,55.0,0,69.699997,68.0,64.400002
20161025151500,470.0,944.700012,61.846155,100,55.0,0,69.699997,68.0,64.5
20161025153000,470.0,944.700012,61.846155,100,55.0,0,69.699997,68.0,64.5
20161025154500,470.0,944.700012,61.846155,100,55.0,0,69.699997,68.0,64.5
20161025160000,470.0,493.5,32.307692,48,78.5,100,70.0,74.599998,71.599998
20161025161500,470.0,481.75,31.538462,48,74.400002,100,69.900002,74.599998,71.599998
20161025163000,470.0,481.75,31.538462,48,72.5,100,70.0,74.599998,71.599998
20161025164500,470.0,512.299988,33.538461,48,81.199997,100,70.900002,74.599998,71.599998
20161025170000,470.0,493.5,32.307692,48,74.400002,100,71.199997,77.099998,74.099998
20161025171500,470.0,493.5,32.307692,48,73.5,100,71.400002,77.099998,74.099998
20161025173000,470.0,486.450012,31.846155,47,82.199997,100,71.400002,77.099998,74.099998
20161025174500,470.0,486.450012,31.846155,47,80.300003,100,71.800003,77.099998,74.099998
20161025180000,470.0,498.200012,32.615385,47,73.400002,100,71.900002,80.0,78.0
20161025181500,470.0,498.200012,32.615385,47,72.5,100,72.0,80.0,78.0
20161025183000,470.0,488.799988,31.999999,47,73.5,100,72.199997,80.0,78.0
20161025184500,470.0,488.799988,31.999999,47,77.599998,100,72.199997,80.0,78.0
20161025190000,470.0,488.799988,31.999999,47,83.099998,100,72.400002,80.0,78.0
20161025191500,470.0,470.0,30.769231,47,74.0,100,72.800003,80.0,78.0
20161025193000,470.0,477.049988,31.230768,47,74.0,100,72.599998,80.0,78.0
20161025194500,470.0,477.049988,31.230768,47,82.900002,100,72.599998,80.0,78.0
20161025200000,470.0,470.0,30.769231,47,82.900002,100,72.699997,80.0,78.0
20161025201500,470.0,477.049988,31.230768,47,80.5,100,72.900002,80.0,78.0
