PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025203000,470.0,467.649994,30.615384,47,74.699997,100,72.699997,80.0,78.0
20161025204500,470.0,467.649994,30.615384,47,74.699997,100,72.699997,80.0,78.0
20161025210000,470.0,458.25,30.0,47,83.699997,100,72.699997,80.0,78.0
20161025211500,470.0,462.950012,30.307693,47,82.300003,100,72.800003,80.0,78.0
20161025213000,470.0,458.25,30.0,47,76.0,100,72.800003,80.0,78.0
20161025214500,470.0,453.549988,29.692307,47,77.099998,100,72.400002,80.0,78.0
20161025220000,470.0,467.649994,30.615384,47,73.5,100,72.300003,80.0,78.0
20161025221500,470.0,467.649994,30.615384,47,73.5,100,72.300003,80.0,78.0
20161025223000,470.0,477.049988,31.230768,47,75.900002,100,72.199997,80.0,78.0
20161025224500,470.0,470.0,30.769231,47,81.0,100,72.099998,80.0,78.0
20161025230000,470.0,470.0,30.769231,47,84.300003,100,72.199997,80.0,78.0
20161025231500,470.0,481.75,31.538462,47,83.099998,100,71.599998,80.0,78.0
20161025233000,470.0,481.75,31.538462,47,80.800003,100,71.400002,80.0,78.0
20161025234500,470.0,481.75,31.538462,47,75.699997,100,71.199997,80.0,78.0
20161026000000,470.0,481.75,31.538462,47,73.5,100,71.900002,80.0,78.0
20161026001500,470.0,470.0,30.769231,47,82.900002,100,71.0,80.0,78.0
20161026003000,470.0,488.799988,31.999999,47,73.5,100,71.199997,80.0,78.0
20161026004500,470.0,477.049988,31.230768,47,75.699997,100,71.400002,80.0,78.0
20161026010000,470.0,470.0,30.769231,47,77.0,100,71.800003,80.0,78.0
20161026011500,470.0,477.049988,31.230768,47,73.0,100,70.599998,80.0,78.0
20161026013000,470.0,477.049988,31.230768,47,84.300003,100,70.699997,80.0,78.0
20161026014500,470.0,486.450012,31.846155,47,73.5,100,72.099998,80.0,78.0
20161026020000,470.0,486.450012,31.846155,47,77.0,100,72.400002,80.0,78.0
20161026021500,470.0,493.5,32.307692,47,78.300003,100,72.699997,80.0,78.0
20161026023000,470.0,481.75,31.538462,47,72.0,100,72.5,80.0,78.0
20161026024500,470.0,481.75,31.538462,47,80.099998,100,72.599998,80.0,78.0
20161026030000,470.0,481.75,31.538462,47,73.900002,100,72.099998,80.0,78.0
20161026031500,470.0,488.799988,31.999999,47,75.800003,100,72.599998,80.0,78.0
20161026033000,470.0,470.0,30.769231,47,83.900002,100,72.599998,80.0,78.0
20161026034500,470.0,481.75,31.538462,47,72.5,100,72.699997,80.0,78.0
20161026040000,470.0,493.5,32.307692,47,83.199997,100,72.800003,80.0,78.0
20161026041500,470.0,493.5,32.307692,47,73.0,100,72.599998,80.0,78.0
20161026043000,470.0,493.5,32.307692,47,72.0,100,72.699997,80.0,78.0
20161026044500,470.0,481.75,31.538462,47,85.699997,100,72.199997,80.0,78.0
20161026050000,470.0,481.75,31.538462,47,73.0,100,72.300003,80.0,78.0
20161026051500,470.0,470.0,30.769231,47,75.800003,100,72.900002,80.0,78.0
20161026053000,470.0,477.049988,31.230768,47,82.300003,100,72.599998,80.0,78.0
20161026054500,470.0,467.649994,30.615384,47,73.0,100,71.599998,80.0,78.0
20161026060000,470.0,481.75,31.538462,47,78.599998,100,71.400002,80.0,78.0
20161026061500,470.0,481.75,31.538462,47,77.0,100,72.900002,80.0,78.0
20161026063000,470.0,481.75,31.538462,47,72.5,100,72.800003,80.0,78.0
20161026064500,470.0,900.049988,58.923076,88,65.900002,0,72.5,70.0,67.0
20161026070000,470.0,900.049988,58.923076,100,54.299999,0,72.599998,70.0,67.0
20161026071500,470.0,890.650024,58.307694,100,54.299999,0,72.199997,70.0,67.0
20161026073000,470.0,890.650024,58.307694,100,54.299999,0,72.099998,70.0,67.0
20161026074500,470.0,904.75,59.230769,100,54.299999,0,72.400002,70.0,67.0
20161026080000,470.0,888.299988,58.153845,100,54.299999,0,72.0,68.0,62.5
20161026081500,470.0,888.299988,58.153845,100,54.299999,0,71.599998,68.0,62.5
20161026083000,470.0,878.900024,57.538463,100,54.299999,0,71.699997,68.0,62.5
20161026084500,470.0,878.900024,57.538463,100,54.299999,0,71.699997,68.0,62.5
20161026090000,470.0,878.900024,57.538463,100,54.299999,0,71.699997,68.0,62.5
20161026091500,470.0,904.75,59.230769,100,54.299999,0,71.800003,68.0,62.5
20161026093000,470.0,874.200012,57.23077,100,54.299999,0,71.599998,68.0,62.5
20161026094500,470.0,895.349976,58.615383,100,54.299999,0,71.699997,68.0,62.5
20161026100000,470.0,895.349976,58.615383,100,54.299999,0,71.699997,68.0,62.5
20161026101500,470.0,895.349976,58.615383,100,54.299999,0,71.699997,68.0,62.5
20161026103000,470.0,895.349976,58.615383,100,54.299999,0,71.800003,68.0,62.5
20161026104500,470.0,904.75,59.230769,100,55.099998,0,71.800003,68.0,62.5
20161026110000,470.0,895.349976,58.615383,100,55.099998,0,71.800003,68.0,62.5
20161026111500,470.0,864.799988,56.615384,100,55.099998,0,71.599998,68.0,62.5
20161026113000,470.0,878.900024,57.538463,100,55.099998,0,71.400002,68.0,62.5
20161026114500,470.0,893.0,58.461538,100,55.099998,0,71.400002,68.0,62.5
20161026120000,470.0,878.900024,57.538463,100,55.099998,0,71.199997,68.0,62.5
20161026121500,470.0,878.900024,57.538463,100,55.099998,0,71.199997,68.0,62.5
20161026123000,470.0,878.900024,57.538463,100,55.099998,0,71.099998,68.0,62.5
20161026124500,470.0,869.5,56.923077,80,55.099998,0,71.099998,70.400002,67.400002
20161026130000,470.0,878.900024,57.538463,100,55.099998,0,71.0,70.400002,67.400002
20161026131500,470.0,864.799988,56.615384,100,55.099998,0,70.900002,70.400002,67.400002
20161026133000,470.0,890.650024,58.307694,100,55.099998,0,71.0,70.400002,67.400002
20161026134500,470.0,860.099976,56.307691,100,55.099998,0,70.800003,70.400002,67.400002
20161026140000,470.0,871.849976,57.076921,100,55.099998,0,70.699997,70.400002,67.400002
20161026141500,470.0,871.849976,57.076921,100,55.099998,0,70.900002,70.400002,67.400002
20161026143000,470.0,871.849976,57.076921,100,55.099998,0,70.900002,70.400002,67.400002
20161026144500,470.0,871.849976,57.076921,100,55.099998,0,71.0,70.400002,67.400002
20161026150000,470.0,890.650024,58.307694,100,55.099998,0,71.0,70.400002,67.400002
20161026151500,470.0,862.450012,56.461539,100,55.099998,0,70.900002,70.400002,67.400002
20161026153000,470.0,862.450012,56.461539,100,55.099998,0,70.800003,70.400002,67.400002
20161026154500,470.0,878.900024,57.538463,100,54.5,0,70.699997,70.400002,67.400002
20161026160000,470.0,878.900024,57.538463,100,54.5,0,70.699997,70.400002,67.400002
20161026161500,470.0,878.900024,57.538463,100,54.5,0,70.800003,70.400002,67.400002
20161026163000,470.0,878.900024,57.538463,100,54.5,0,70.800003,70.400002,67.400002
20161026164500,470.0,878.900024,57.538463,100,55.099998,0,70.699997,70.400002,67.400002
20161026170000,470.0,878.900024,57.538463,100,55.099998,0,70.699997,70.400002,67.400002
20161026171500,470.0,878.900024,57.538463,100,55.099998,0,70.5,70.400002,67.400002
20161026173000,470.0,904.75,59.230769,100,55.099998,0,70.400002,70.400002,67.400002
20161026174500,470.0,893.0,58.461538,100,55.099998,0,70.300003,70.400002,67.400002
20161026180000,470.0,893.0,58.461538,100,55.099998,0,70.300003,70.400002,67.400002
20161026181500,470.0,907.099976,59.384614,100,55.099998,0,70.300003,70.400002,67.400002
20161026183000,470.0,874.200012,57.23077,100,55.099998,0,70.300003,70.400002,67.400002
20161026184500,470.0,890.650024,58.307694,100,55.099998,0,70.300003,70.400002,67.400002
20161026190000,470.0,900.049988,58.923076,100,55.099998,0,70.300003,70.400002,67.400002
20161026191500,470.0,890.650024,58.307694,100,54.299999,0,70.300003,70.400002,67.400002
20161026193000,470.0,862.450012,56.461539,100,54.299999,0,70.300003,70.400002,67.400002
20161026194500,470.0,895.349976,58.615383,100,54.299999,0,70.300003,70.400002,67.400002
20161026200000,470.0,909.450012,59.538462,100,54.299999,0,70.199997,70.400002,67.400002
20161026201500,470.0,881.25,57.692308,100,54.299999,0,70.199997,70.400002,67.400002
20161026203000,470.0,881.25,57.692308,100,54.299999,0,70.0,70.400002,67.400002
20161026204500,470.0,895.349976,58.615383,100,54.299999,0,70.199997,70.400002,67.400002
20161026210000,470.0,885.950012,58.000001,100,54.299999,0,70.199997,70.400002,67.400002
20161026211500,470.0,902.400024,59.076925,100,54.299999,0,70.099998,70.400002,67.400002
20161026213000,470.0,885.950012,58.000001,100,54.299999,0,70.099998,70.400002,67.400002
20161026214500,470.0,876.549988,57.384615,100,54.299999,0,70.0,70.400002,67.400002
20161026220000,470.0,876.549988,57.384615,100,54.299999,0,70.0,70.400002,67.400002
20161026221500,470.0,876.549988,57.384615,100,54.299999,0,69.900002,70.400002,67.400002
20161026223000,470.0,890.650024,58.307694,100,54.299999,0,70.0,70.400002,67.400002
20161026224500,470.0,911.799988,59.692307,100,54.299999,0,69.900002,70.400002,67.400002
20161026230000,470.0,878.900024,57.538463,100,54.299999,0,69.800003,70.400002,67.400002
20161026231500,470.0,507.600006,33.23077,48,78.0,100,70.0,74.300003,71.300003
20161026233000,470.0,500.549988,32.76923,48,72.0,100,70.5,74.300003,71.300003
20161026234500,470.0,488.799988,31.999999,48,71.0,100,71.0,74.300003,71.300003
20161027000000,470.0,488.799988,31.999999,47,78.599998,100,71.199997,74.300003,71.300003
20161027001500,470.0,481.75,31.538462,47,74.0,100,71.199997,74.300003,71.300003
20161027003000,470.0,498.200012,32.615385,47,71.099998,100,71.300003,74.300003,71.300003
20161027004500,470.0,498.200012,32.615385,47,54.700001,0,71.300003,74.300003,71.300003
20161027010000,470.0,481.75,31.538462,47,54.700001,100,70.900002,74.300003,71.300003
20161027011500,470.0,498.200012,32.615385,47,54.700001,100,71.0,74.300003,71.300003
20161027013000,470.0,498.200012,32.615385,47,54.700001,100,70.5,74.300003,71.300003
20161027014500,470.0,488.799988,31.999999,47,67.300003,100,70.5,74.300003,71.300003
20161027020000,470.0,488.799988,31.999999,47,65.300003,100,70.5,74.300003,71.300003
20161027021500,470.0,481.75,31.538462,47,67.699997,100,70.599998,74.300003,71.300003
20161027023000,470.0,481.75,31.538462,47,75.300003,100,70.599998,74.300003,71.300003
20161027024500,470.0,481.75,31.538462,47,70.599998,100,71.199997,74.300003,71.300003
20161027030000,470.0,488.799988,31.999999,47,71.5,100,71.0,74.300003,71.300003
20161027031500,470.0,488.799988,31.999999,47,78.199997,100,70.900002,74.300003,71.300003
20161027033000,470.0,488.799988,31.999999,47,74.800003,100,70.800003,74.300003,71.300003
20161027034500,470.0,512.299988,33.538461,48,54.700001,0,71.300003,74.300003,71.300003
20161027040000,470.0,493.5,32.307692,48,54.700001,0,71.699997,74.300003,71.300003
20161027041500,470.0,486.450012,31.846155,48,54.700001,0,71.699997,74.300003,71.300003
20161027043000,470.0,486.450012,31.846155,48,54.700001,0,71.5,74.300003,71.300003
20161027044500,470.0,477.049988,31.230768,48,54.700001,0,71.300003,74.300003,71.300003
20161027050000,470.0,477.049988,31.230768,47,54.700001,0,71.300003,74.300003,71.300003
20161027051500,470.0,493.5,32.307692,47,54.700001,0,71.199997,74.300003,71.300003
20161027053000,470.0,481.75,31.538462,47,54.700001,100,71.199997,74.300003,71.300003
20161027054500,470.0,467.649994,30.615384,47,54.700001,100,71.199997,74.300003,71.300003
20161027060000,470.0,462.950012,30.307693,47,54.700001,100,71.199997,74.300003,71.300003
20161027061500,470.0,470.0,30.769231,47,54.700001,100,71.0,74.300003,71.300003
20161027063000,470.0,470.0,30.769231,47,55.5,100,71.0,74.300003,71.300003
20161027064500,470.0,1003.450012,65.692308,100,55.5,0,71.400002,69.0,66.0
20161027070000,470.0,1022.25,66.923077,100,54.299999,0,71.099998,69.0,66.0
20161027071500,470.0,1022.25,66.923077,100,54.299999,0,70.699997,68.0,59.799999
20161027073000,470.0,1022.25,66.923077,100,54.299999,0,70.400002,68.0,59.799999
20161027074500,470.0,1038.699951,67.999997,100,54.299999,0,70.599998,68.0,59.799999
20161027080000,470.0,1057.5,69.230769,100,54.299999,0,70.400002,68.0,59.799999
20161027081500,470.0,1057.5,69.230769,100,54.299999,0,70.5,68.0,59.799999
20161027083000,470.0,1111.550049,72.769234,100,54.299999,0,70.400002,68.0,59.799999
20161027084500,470.0,1111.550049,72.769234,100,54.299999,0,70.199997,68.0,61.900002
20161027090000,470.0,1144.449951,74.923074,100,55.099998,0,70.099998,68.0,61.900002
20161027091500,470.0,1144.449951,74.923074,100,55.099998,0,70.0,68.0,61.900002
20161027093000,470.0,1125.650024,73.692309,100,55.099998,0,70.0,68.0,61.900002
20161027094500,470.0,1144.449951,74.923074,100,55.099998,0,69.900002,68.0,61.900002
20161027100000,470.0,1177.349976,77.076921,100,55.099998,0,70.0,68.0,61.900002
20161027101500,470.0,1144.449951,74.923074,100,55.099998,0,70.0,68.0,61.900002
20161027103000,470.0,1158.550049,75.846157,100,55.099998,0,70.0,68.0,61.900002
20161027104500,470.0,1144.449951,74.923074,100,55.099998,0,70.0,68.0,61.900002
20161027110000,470.0,1177.349976,77.076921,100,55.099998,0,70.0,68.0,61.900002
20161027111500,470.0,1158.550049,75.846157,100,55.099998,0,69.800003,68.0,61.900002
20161027113000,470.0,1177.349976,77.076921,100,55.099998,0,69.699997,68.0,61.900002
20161027114500,470.0,1177.349976,77.076921,100,55.099998,0,69.599998,68.0,61.900002
20161027120000,470.0,1158.550049,75.846157,100,55.099998,0,69.400002,68.0,61.900002
20161027121500,470.0,1158.550049,75.846157,100,55.099998,0,69.400002,68.0,61.900002
20161027123000,470.0,1191.449951,77.999997,100,55.099998,0,69.400002,68.0,61.900002
20161027124500,470.0,1125.650024,73.692309,100,55.099998,0,69.599998,68.0,61.900002
20161027130000,470.0,1125.650024,73.692309,100,55.099998,0,69.400002,68.0,61.900002
20161027131500,470.0,1125.650024,73.692309,100,54.299999,0,69.400002,68.0,61.900002
20161027133000,470.0,1092.75,71.538462,100,54.299999,0,69.599998,68.0,61.900002
20161027134500,470.0,1111.550049,72.769234,100,54.299999,0,69.599998,68.0,61.900002
20161027140000,470.0,1092.75,71.538462,100,54.299999,0,69.599998,68.0,61.900002
20161027141500,470.0,1057.5,69.230769,100,54.299999,0,69.599998,68.0,61.900002
20161027143000,470.0,1111.550049,72.769234,100,54.299999,0,69.400002,68.0,61.900002
20161027144500,470.0,1111.550049,72.769234,100,54.299999,0,69.300003,68.0,61.900002
20161027150000,470.0,1111.550049,72.769234,100,54.299999,0,69.300003,68.0,61.900002
20161027151500,470.0,1092.75,71.538462,100,54.299999,0,69.300003,68.0,64.800003
20161027153000,470.0,1022.25,66.923077,74,54.299999,0,69.300003,69.900002,66.900002
20161027154500,470.0,984.650024,64.46154,70,54.299999,0,69.5,69.900002,66.900002
20161027160000,470.0,984.650024,64.46154,70,54.299999,0,69.699997,69.900002,66.900002
20161027161500,470.0,984.650024,64.46154,70,54.299999,0,69.599998,69.900002,66.900002
20161027163000,470.0,923.549988,60.461538,67,54.299999,0,69.400002,69.900002,66.900002
20161027164500,470.0,827.200012,54.153847,62,54.299999,0,69.5,69.900002,66.900002
20161027170000,470.0,848.349976,55.53846,62,54.299999,0,69.599998,69.900002,66.900002
20161027171500,470.0,848.349976,55.53846,62,54.299999,0,69.599998,69.900002,66.900002
20161027173000,470.0,848.349976,55.53846,62,54.299999,0,69.599998,69.900002,66.900002
20161027174500,470.0,817.799988,53.538461,61,54.299999,0,69.699997,69.900002,66.900002
20161027180000,470.0,817.799988,53.538461,61,54.299999,0,69.699997,69.900002,66.900002
20161027181500,470.0,817.799988,53.538461,61,55.0,0,69.699997,69.900002,66.900002
20161027183000,470.0,803.700012,52.615385,61,55.0,0,69.699997,69.900002,66.900002
20161027184500,470.0,777.849976,50.923075,62,55.0,0,69.699997,69.900002,66.900002
20161027190000,470.0,803.700012,52.615385,62,55.0,0,69.900002,69.900002,66.900002
20161027191500,470.0,803.700012,52.615385,62,55.0,0,69.900002,69.900002,66.900002
20161027193000,470.0,813.099976,53.230768,62,55.0,0,69.800003,69.900002,66.900002
20161027194500,470.0,801.349976,52.461537,63,55.0,0,69.699997,69.900002,66.900002
20161027200000,470.0,820.150024,53.692309,63,54.299999,0,69.699997,69.900002,66.900002
20161027201500,470.0,801.349976,52.461537,63,54.299999,0,69.599998,69.900002,66.900002
20161027203000,470.0,815.450012,53.384616,63,54.299999,0,69.599998,69.900002,66.900002
20161027204500,470.0,815.450012,53.384616,63,54.299999,0,69.699997,69.900002,66.900002
20161027210000,470.0,815.450012,53.384616,62,54.299999,0,69.699997,69.900002,66.900002
20161027211500,470.0,794.299988,51.999999,62,54.299999,0,69.699997,69.900002,66.900002
20161027213000,470.0,498.200012,32.615385,44,78.199997,100,70.199997,74.599998,71.599998
20161027214500,470.0,498.200012,32.615385,44,81.800003,100,70.599998,74.599998,71.599998
20161027220000,470.0,498.200012,32.615385,44,74.400002,100,70.699997,74.599998,71.599998
20161027221500,470.0,498.200012,32.615385,44,73.5,100,71.0,74.599998,71.599998
20161027223000,470.0,481.75,31.538462,44,79.599998,100,71.199997,74.599998,71.599998
20161027224500,470.0,500.549988,32.76923,44,73.5,100,71.599998,74.599998,71.599998
20161027230000,470.0,493.5,32.307692,44,75.800003,100,71.5,74.599998,71.599998
20161027231500,470.0,493.5,32.307692,44,54.700001,100,71.699997,74.599998,71.599998
20161027233000,470.0,500.549988,32.76923,44,54.700001,100,71.199997,74.599998,71.599998
20161027234500,470.0,500.549988,32.76923,44,54.700001,100,70.900002,74.599998,71.599998
20161028000000,470.0,481.75,31.538462,44,67.099998,100,70.400002,74.599998,71.599998
20161028001500,470.0,481.75,31.538462,44,69.099998,100,70.900002,74.599998,71.599998
20161028003000,470.0,481.75,31.538462,44,65.800003,100,71.300003,74.599998,71.599998
20161028004500,470.0,481.75,31.538462,44,65.800003,100,71.199997,74.599998,71.599998
20161028010000,470.0,481.75,31.538462,44,68.699997,100,71.599998,74.599998,71.599998
20161028011500,470.0,462.950012,30.307693,44,65.300003,100,71.400002,74.599998,71.599998
20161028013000,470.0,493.5,32.307692,44,68.199997,100,71.300003,74.599998,71.599998
20161028014500,470.0,470.0,30.769231,44,65.300003,100,71.400002,74.599998,71.599998
20161028020000,470.0,493.5,32.307692,44,69.599998,100,71.699997,74.599998,71.599998
20161028021500,470.0,500.549988,32.76923,44,65.300003,100,71.300003,74.599998,71.599998
20161028023000,470.0,500.549988,32.76923,44,68.599998,100,71.599998,74.599998,71.599998
20161028024500,470.0,493.5,32.307692,44,54.700001,100,71.5,74.599998,71.599998
20161028030000,470.0,493.5,32.307692,44,54.700001,100,71.199997,74.599998,71.599998
20161028031500,470.0,486.450012,31.846155,44,54.700001,100,71.199997,74.599998,71.599998
20161028033000,470.0,486.450012,31.846155,44,54.700001,100,71.0,74.599998,71.599998
20161028034500,470.0,486.450012,31.846155,44,69.199997,100,70.800003,74.599998,71.599998
20161028040000,470.0,477.049988,31.230768,44,66.099998,100,70.5,74.599998,71.599998
20161028041500,470.0,453.549988,29.692307,44,73.099998,100,70.699997,74.599998,71.599998
20161028043000,470.0,448.850006,29.384616,44,72.0,100,70.800003,74.599998,71.599998
20161028044500,470.0,458.25,30.0,44,76.5,100,70.800003,74.599998,71.599998
20161028050000,470.0,462.950012,30.307693,44,77.400002,100,71.0,74.599998,71.599998
20161028051500,470.0,462.950012,30.307693,44,72.0,100,71.0,74.599998,71.599998
20161028053000,470.0,453.549988,29.692307,44,85.0,100,71.5,74.599998,71.599998
20161028054500,470.0,444.149994,29.076923,44,73.5,100,70.900002,74.599998,71.599998
20161028060000,470.0,453.549988,29.692307,44,81.599998,100,71.199997,74.599998,71.599998
20161028061500,470.0,453.549988,29.692307,44,75.900002,100,71.300003,74.599998,71.599998
20161028063000,470.0,493.5,32.307692,47,54.700001,0,71.699997,74.599998,71.599998
20161028064500,470.0,493.5,32.307692,47,54.700001,100,71.5,74.599998,71.599998
20161028070000,470.0,500.549988,32.76923,47,54.700001,100,71.599998,74.599998,71.599998
20161028071500,470.0,488.799988,31.999999,47,54.700001,100,71.400002,74.599998,71.599998
20161028073000,470.0,500.549988,32.76923,47,54.700001,100,71.599998,74.599998,71.599998
20161028074500,470.0,488.799988,31.999999,47,54.700001,100,71.199997,74.599998,71.599998
20161028080000,470.0,498.200012,32.615385,46,54.700001,100,71.0,74.599998,71.599998
20161028081500,470.0,498.200012,32.615385,46,54.700001,100,71.300003,74.599998,71.599998
20161028083000,470.0,507.600006,33.23077,46,54.700001,100,71.5,74.599998,71.599998
20161028084500,470.0,470.0,30.769231,46,54.700001,100,71.699997,74.599998,71.599998
20161028090000,470.0,488.799988,31.999999,46,54.700001,100,71.5,74.599998,71.599998
20161028091500,470.0,488.799988,31.999999,46,54.700001,100,71.400002,74.599998,71.599998
20161028093000,470.0,1038.699951,67.999997,100,54.700001,0,71.5,70.400002,67.400002
20161028094500,470.0,1022.25,66.923077,100,54.700001,0,71.300003,70.400002,67.400002
20161028100000,470.0,1022.25,66.923077,100,54.700001,0,71.199997,70.400002,67.400002
20161028101500,470.0,1022.25,66.923077,100,54.700001,0,71.300003,70.400002,67.400002
20161028103000,470.0,1022.25,66.923077,100,54.700001,0,71.199997,70.400002,67.400002
20161028104500,470.0,1022.25,66.923077,100,54.700001,0,71.199997,70.400002,67.400002
20161028110000,470.0,1022.25,66.923077,100,54.700001,0,71.199997,70.400002,67.400002
20161028111500,470.0,1038.699951,67.999997,100,54.700001,0,71.199997,70.400002,67.400002
20161028113000,470.0,1057.5,69.230769,100,54.700001,0,71.0,70.400002,67.400002
20161028114500,470.0,838.950012,54.923078,64,54.700001,0,70.900002,72.300003,69.300003
20161028120000,470.0,507.600006,33.23077,44,54.700001,0,70.800003,72.300003,69.300003
20161028121500,470.0,488.799988,31.999999,44,55.5,0,71.0,72.300003,69.300003
20161028123000,470.0,481.75,31.538462,44,55.5,0,71.0,72.300003,69.300003
20161028124500,470.0,493.5,32.307692,44,55.5,0,71.199997,72.300003,69.300003
20161028130000,470.0,486.450012,31.846155,44,55.5,0,71.300003,72.300003,69.300003
20161028131500,470.0,486.450012,31.846155,44,55.5,0,71.400002,72.300003,69.300003
20161028133000,470.0,512.299988,33.538461,45,55.5,0,71.400002,72.300003,69.300003
20161028134500,470.0,486.450012,31.846155,45,55.5,0,71.400002,72.300003,69.300003
20161028140000,470.0,486.450012,31.846155,45,55.5,0,71.300003,72.300003,69.300003
20161028141500,470.0,486.450012,31.846155,45,55.5,0,71.400002,72.300003,69.300003
20161028143000,470.0,486.450012,31.846155,45,55.5,0,71.400002,72.300003,69.300003
20161028144500,470.0,486.450012,31.846155,45,55.5,0,71.5,72.300003,69.300003
20161028150000,470.0,512.299988,33.538461,45,54.799999,0,71.300003,72.300003,69.300003
20161028151500,470.0,486.450012,31.846155,45,54.799999,0,71.400002,72.300003,69.300003
20161028153000,470.0,498.200012,32.615385,45,54.799999,0,71.400002,72.300003,69.300003
20161028154500,470.0,514.650024,33.692309,45,54.799999,0,71.300003,72.300003,69.300003
20161028160000,470.0,498.200012,32.615385,45,54.799999,0,71.400002,72.300003,69.300003
20161028161500,470.0,488.799988,31.999999,45,54.799999,0,71.5,72.300003,69.300003
20161028163000,470.0,498.200012,32.615385,45,54.799999,0,71.099998,72.300003,69.300003
20161028164500,470.0,1022.25,66.923077,100,54.799999,0,71.400002,69.900002,66.900002
20161028170000,470.0,1022.25,66.923077,100,54.799999,0,71.0,69.900002,66.900002
20161028171500,470.0,1003.450012,65.692308,100,54.799999,0,71.0,69.900002,66.900002
20161028173000,470.0,1022.25,66.923077,100,54.799999,0,71.0,69.900002,66.900002
20161028174500,470.0,1038.699951,67.999997,100,54.799999,0,70.900002,69.900002,66.900002
20161028180000,470.0,1022.25,66.923077,100,54.799999,0,70.900002,69.900002,66.900002
20161028181500,470.0,1038.699951,67.999997,100,54.799999,0,70.800003,69.900002,66.900002
20161028183000,470.0,984.650024,64.46154,100,54.799999,0,70.699997,69.900002,66.900002
20161028184500,470.0,1022.25,66.923077,100,54.799999,0,70.5,69.900002,66.900002
20161028190000,470.0,1038.699951,67.999997,100,54.799999,0,70.599998,69.900002,66.900002
20161028191500,470.0,1057.5,69.230769,100,54.799999,0,70.400002,69.900002,66.900002
20161028193000,470.0,1022.25,66.923077,100,54.0,0,70.300003,69.900002,66.900002
20161028194500,470.0,1022.25,66.923077,100,54.0,0,70.199997,69.900002,66.900002
20161028200000,470.0,1057.5,69.230769,100,54.0,0,70.0,69.900002,66.900002
20161028201500,470.0,1057.5,69.230769,100,54.0,0,69.900002,69.900002,66.900002
20161028203000,470.0,1038.699951,67.999997,100,54.0,0,69.800003,69.900002,66.900002
20161028204500,470.0,1057.5,69.230769,100,54.0,0,69.800003,69.900002,66.900002
20161028210000,470.0,1057.5,69.230769,100,54.0,0,69.800003,69.900002,66.900002
20161028211500,470.0,1038.699951,67.999997,100,54.0,0,69.800003,69.900002,66.900002
20161028213000,470.0,1073.949951,70.307689,100,54.0,0,69.800003,69.900002,66.900002
20161028214500,470.0,1073.949951,70.307689,100,54.0,0,69.699997,69.900002,66.900002
20161028220000,470.0,1057.5,69.230769,100,54.0,0,69.599998,69.900002,66.900002
20161028221500,470.0,1057.5,69.230769,100,54.0,0,69.599998,69.900002,66.900002
20161028223000,470.0,1073.949951,70.307689,100,54.0,0,69.5,69.900002,66.900002
20161028224500,470.0,1073.949951,70.307689,100,54.0,0,69.5,69.900002,66.900002
20161028230000,470.0,1057.5,69.230769,100,54.0,0,69.400002,69.900002,66.900002
20161028231500,470.0,1092.75,71.538462,100,54.0,0,69.400002,69.900002,66.900002
20161028233000,470.0,1057.5,69.230769,100,54.0,0,69.400002,69.900002,66.900002
20161028234500,470.0,1003.450012,65.692308,76,54.0,0,69.199997,69.900002,66.900002
20161029000000,470.0,883.599976,57.846152,68,54.0,0,69.300003,69.900002,66.900002
20161029001500,470.0,810.75,53.076923,61,54.0,0,69.5,69.900002,66.900002
20161029003000,470.0,846.0,55.384615,63,54.0,0,69.800003,69.900002,66.900002
20161029004500,470.0,846.0,55.384615,63,54.0,0,69.900002,69.900002,66.900002
20161029010000,470.0,846.0,55.384615,63,54.0,0,69.900002,69.900002,66.900002
20161029011500,470.0,846.0,55.384615,63,54.0,0,70.099998,69.900002,66.900002
20161029013000,470.0,871.849976,57.076921,64,54.0,0,70.199997,69.900002,66.900002
20161029014500,470.0,909.450012,59.538462,68,54.0,0,70.199997,69.900002,66.900002
20161029020000,470.0,965.849976,63.230768,72,54.0,0,70.300003,69.900002,66.900002
20161029021500,470.0,1022.25,66.923077,77,54.0,0,70.300003,69.900002,66.900002
20161029023000,470.0,1038.699951,67.999997,79,54.0,0,70.0,69.900002,66.900002
20161029024500,470.0,1073.949951,70.307689,79,54.0,0,69.800003,69.900002,66.900002
20161029030000,470.0,1057.5,69.230769,78,54.0,0,69.699997,69.900002,66.900002
20161029031500,470.0,1057.5,69.230769,75,54.0,0,69.599998,69.900002,66.900002
20161029033000,470.0,1038.699951,67.999997,75,54.0,0,69.599998,69.900002,66.900002
20161029034500,470.0,1003.450012,65.692308,72,54.0,0,69.5,69.900002,66.900002
20161029040000,470.0,984.650024,64.46154,72,54.0,0,69.699997,69.900002,66.900002
20161029041500,470.0,984.650024,64.46154,72,54.0,0,69.699997,69.900002,66.900002
20161029043000,470.0,1003.450012,65.692308,72,54.0,0,69.699997,69.900002,66.900002
20161029044500,470.0,984.650024,64.46154,71,54.0,0,69.800003,69.900002,66.900002
20161029050000,470.0,1022.25,66.923077,71,54.0,0,69.800003,69.900002,66.900002
20161029051500,470.0,984.650024,64.46154,71,54.0,0,69.800003,69.900002,66.900002
20161029053000,470.0,984.650024,64.46154,71,54.0,0,69.800003,69.900002,66.900002
20161029054500,470.0,984.650024,64.46154,71,54.0,0,69.699997,69.900002,66.900002
20161029060000,470.0,965.849976,63.230768,71,54.0,0,69.599998,69.900002,66.900002
20161029061500,470.0,923.549988,60.461538,67,54.0,0,69.599998,69.900002,66.900002
20161029063000,470.0,904.75,59.230769,67,54.0,0,69.5,69.900002,66.900002
20161029064500,470.0,808.400024,52.923079,61,54.0,0,69.5,69.900002,66.900002
20161029070000,470.0,770.799988,50.461538,59,54.0,0,69.599998,69.900002,66.900002
20161029071500,470.0,794.299988,51.999999,60,54.0,0,69.599998,69.900002,66.900002
20161029073000,470.0,794.299988,51.999999,62,54.0,0,69.699997,68.0,64.900002
20161029074500,470.0,1038.699951,67.999997,100,54.0,0,70.099998,68.0,64.900002
20161029080000,470.0,1038.699951,67.999997,100,54.0,0,70.800003,68.0,64.900002
20161029081500,470.0,1022.25,66.923077,100,54.0,0,70.699997,68.0,64.900002
20161029083000,470.0,1038.699951,67.999997,100,54.700001,0,70.5,68.0,64.900002
20161029084500,470.0,1022.25,66.923077,100,54.700001,0,70.300003,68.0,64.900002
20161029090000,470.0,1057.5,69.230769,100,54.700001,0,70.199997,68.0,64.900002
20161029091500,470.0,512.299988,33.538461,45,80.800003,100,71.0,73.900002,70.900002
20161029093000,470.0,486.450012,31.846155,44,54.700001,0,71.5,73.900002,70.900002
20161029094500,470.0,493.5,32.307692,44,54.700001,0,71.400002,73.900002,70.900002
20161029100000,470.0,470.0,30.769231,44,55.400002,0,71.400002,73.900002,70.900002
20161029101500,470.0,488.799988,31.999999,44,55.400002,0,71.599998,73.900002,70.900002
20161029103000,470.0,481.75,31.538462,44,54.700001,0,71.800003,73.900002,70.900002
20161029104500,470.0,481.75,31.538462,44,54.700001,0,71.800003,73.900002,70.900002
20161029110000,470.0,462.950012,30.307693,44,54.700001,0,71.900002,73.900002,70.900002
20161029111500,470.0,467.649994,30.615384,44,54.700001,0,72.099998,73.900002,70.900002
20161029113000,470.0,481.75,31.538462,44,55.5,0,72.099998,73.900002,70.900002
20161029114500,470.0,498.200012,32.615385,45,55.5,0,72.099998,73.900002,70.900002
20161029120000,470.0,467.649994,30.615384,45,55.5,0,72.199997,73.900002,70.900002
20161029121500,470.0,481.75,31.538462,45,55.5,0,71.800003,73.900002,70.900002
20161029123000,470.0,481.75,31.538462,45,55.5,0,71.800003,73.900002,70.900002
20161029124500,470.0,470.0,30.769231,45,55.5,0,72.099998,73.900002,70.900002
20161029130000,470.0,458.25,30.0,45,55.5,0,71.900002,73.900002,70.900002
20161029131500,470.0,467.649994,30.615384,45,54.700001,0,72.099998,73.900002,70.900002
20161029133000,470.0,462.950012,30.307693,45,54.700001,0,71.900002,73.900002,70.900002
20161029134500,470.0,434.75,28.461538,45,54.700001,0,71.800003,73.900002,70.900002
20161029140000,470.0,470.0,30.769231,46,54.700001,0,71.699997,73.900002,70.900002
20161029141500,470.0,477.049988,31.230768,46,54.700001,0,71.699997,73.900002,70.900002
20161029143000,470.0,498.200012,32.615385,47,54.700001,0,71.699997,73.900002,70.900002
20161029144500,470.0,486.450012,31.846155,47,54.700001,0,71.699997,73.900002,70.900002
20161029150000,470.0,500.549988,32.76923,46,54.700001,0,71.699997,73.900002,70.900002
20161029151500,470.0,493.5,32.307692,46,54.700001,0,71.699997,73.900002,70.900002
20161029153000,470.0,481.75,31.538462,46,54.700001,0,71.900002,73.900002,70.900002
20161029154500,470.0,488.799988,31.999999,46,54.700001,0,72.0,73.900002,70.900002
20161029160000,470.0,488.799988,31.999999,46,54.700001,0,72.300003,73.900002,70.900002
20161029161500,470.0,500.549988,32.76923,46,54.700001,0,72.5,73.900002,70.900002
20161029163000,470.0,500.549988,32.76923,46,54.700001,0,72.300003,73.900002,70.900002
20161029164500,470.0,486.450012,31.846155,46,54.700001,0,72.0,73.900002,70.900002
20161029170000,470.0,486.450012,31.846155,46,54.700001,0,71.900002,73.900002,70.900002
20161029171500,470.0,486.450012,31.846155,46,54.700001,0,71.5,73.900002,70.900002
20161029173000,470.0,486.450012,31.846155,46,54.700001,0,71.699997,73.900002,70.900002
20161029174500,470.0,498.200012,32.615385,46,54.700001,0,71.599998,73.900002,70.900002
20161029180000,470.0,488.799988,31.999999,46,54.700001,0,71.599998,73.900002,70.900002
20161029181500,470.0,488.799988,31.999999,46,54.700001,0,71.699997,73.900002,70.900002
20161029183000,470.0,498.200012,32.615385,46,54.700001,0,71.599998,73.900002,70.900002
20161029184500,470.0,481.75,31.538462,46,54.700001,0,71.699997,73.900002,70.900002
20161029190000,470.0,481.75,31.538462,46,54.700001,0,71.599998,73.900002,70.900002
20161029191500,470.0,470.0,30.769231,46,54.700001,0,71.599998,73.900002,70.900002
20161029193000,470.0,477.049988,31.230768,46,54.700001,0,71.400002,73.900002,70.900002
20161029194500,470.0,467.649994,30.615384,46,54.700001,0,71.400002,73.900002,70.900002
20161029200000,470.0,467.649994,30.615384,46,54.700001,0,71.300003,73.900002,70.900002
20161029201500,470.0,481.75,31.538462,46,54.700001,0,71.199997,73.900002,70.900002
20161029203000,470.0,481.75,31.538462,46,54.700001,0,71.5,73.900002,70.900002
20161029204500,470.0,493.5,32.307692,46,54.700001,0,71.400002,73.900002,70.900002
20161029210000,470.0,493.5,32.307692,46,54.700001,0,71.300003,73.900002,70.900002
20161029211500,470.0,486.450012,31.846155,46,54.700001,0,70.900002,73.900002,70.900002
20161029213000,470.0,500.549988,32.76923,46,54.700001,0,70.900002,73.900002,70.900002
20161029214500,470.0,493.5,32.307692,46,54.700001,0,70.800003,73.900002,70.900002
20161029220000,470.0,493.5,32.307692,46,54.700001,100,71.0,73.900002,70.900002
20161029221500,470.0,486.450012,31.846155,46,54.700001,100,70.900002,73.900002,70.900002
20161029223000,470.0,486.450012,31.846155,46,54.700001,100,70.900002,73.900002,70.900002
20161029224500,470.0,486.450012,31.846155,46,54.700001,100,70.5,73.900002,70.900002
20161029230000,470.0,500.549988,32.76923,46,54.700001,100,70.5,73.900002,70.900002
20161029231500,470.0,481.75,31.538462,46,54.700001,100,70.300003,73.900002,70.900002
20161029233000,470.0,481.75,31.538462,45,54.700001,100,70.699997,73.900002,70.900002
20161029234500,470.0,470.0,30.769231,45,64.0,100,70.199997,73.900002,70.900002
20161030000000,470.0,470.0,30.769231,45,68.699997,100,71.099998,73.900002,70.900002
20161030001500,470.0,470.0,30.769231,45,54.700001,0,70.599998,73.900002,70.900002
20161030003000,470.0,470.0,30.769231,45,54.700001,100,70.800003,73.900002,70.900002
20161030004500,470.0,481.75,31.538462,45,54.700001,100,70.5,73.900002,70.900002
20161030010000,470.0,470.0,30.769231,45,54.700001,100,70.199997,73.900002,70.900002
20161030011500,470.0,470.0,30.769231,45,67.900002,100,69.900002,73.900002,70.900002
20161030013000,470.0,470.0,30.769231,45,64.400002,100,70.199997,73.900002,70.900002
20161030014500,470.0,470.0,30.769231,45,74.800003,100,70.699997,73.900002,70.900002
20161030020000,470.0,470.0,30.769231,45,54.299999,100,70.199997,73.900002,70.900002
20161030021500,470.0,486.450012,31.846155,44,54.299999,0,71.300003,73.900002,70.900002
20161030023000,470.0,486.450012,31.846155,44,54.299999,0,71.0,73.900002,70.900002
20161030024500,470.0,486.450012,31.846155,44,54.299999,0,70.900002,73.900002,70.900002
20161030030000,470.0,498.200012,32.615385,44,54.299999,0,71.0,73.900002,70.900002
20161030031500,470.0,498.200012,32.615385,44,54.299999,0,71.0,73.900002,70.900002
20161030033000,470.0,481.75,31.538462,44,54.299999,0,71.300003,73.900002,70.900002
20161030034500,470.0,481.75,31.538462,44,54.299999,100,70.800003,73.900002,70.900002
20161030040000,470.0,481.75,31.538462,44,54.299999,100,70.699997,73.900002,70.900002
20161030041500,470.0,488.799988,31.999999,44,54.299999,100,71.0,73.900002,70.900002
20161030043000,470.0,488.799988,31.999999,44,54.299999,100,70.699997,73.900002,70.900002
20161030044500,470.0,488.799988,31.999999,44,54.299999,100,70.800003,73.900002,70.900002
20161030050000,470.0,488.799988,31.999999,44,54.299999,100,71.0,73.900002,70.900002
20161030051500,470.0,481.75,31.538462,44,54.299999,100,70.800003,73.900002,70.900002
20161030053000,470.0,481.75,31.538462,44,54.299999,0,71.400002,73.900002,70.900002
20161030054500,470.0,481.75,31.538462,44,54.299999,0,71.300003,73.900002,70.900002
20161030060000,470.0,488.799988,31.999999,44,54.299999,0,71.0,73.900002,70.900002
20161030061500,470.0,488.799988,31.999999,44,54.299999,0,70.800003,73.900002,70.900002
20161030063000,470.0,498.200012,32.615385,44,54.299999,100,70.300003,73.900002,70.900002
20161030064500,470.0,486.450012,31.846155,44,54.299999,100,70.300003,73.900002,70.900002
20161030070000,470.0,486.450012,31.846155,44,54.299999,100,71.0,73.900002,70.900002
20161030071500,470.0,493.5,32.307692,44,54.299999,0,70.900002,73.900002,70.900002
20161030073000,470.0,493.5,32.307692,44,54.299999,100,70.5,73.900002,70.900002
20161030074500,470.0,493.5,32.307692,44,54.299999,100,70.699997,73.900002,70.900002
20161030080000,470.0,493.5,32.307692,44,54.299999,100,70.800003,73.900002,70.900002
20161030081500,470.0,500.549988,32.76923,44,54.299999,0,71.099998,73.900002,70.900002
20161030083000,470.0,488.799988,31.999999,44,54.299999,0,71.199997,73.900002,70.900002
20161030084500,470.0,488.799988,31.999999,44,54.299999,0,71.400002,73.900002,70.900002
20161030090000,470.0,488.799988,31.999999,44,54.299999,0,71.599998,73.900002,70.900002
20161030091500,470.0,477.049988,31.230768,44,54.299999,0,71.800003,73.900002,70.900002
20161030093000,470.0,486.450012,31.846155,44,55.099998,0,71.699997,73.900002,70.900002
20161030094500,470.0,493.5,32.307692,44,55.099998,0,71.900002,73.900002,70.900002
20161030100000,470.0,486.450012,31.846155,44,55.099998,0,72.099998,73.900002,70.900002
20161030101500,470.0,486.450012,31.846155,44,55.099998,0,72.199997,73.900002,70.900002
20161030103000,470.0,486.450012,31.846155,44,55.099998,0,72.099998,73.900002,70.900002
20161030104500,470.0,467.649994,30.615384,44,55.099998,0,72.199997,73.900002,70.900002
20161030110000,470.0,462.950012,30.307693,44,55.099998,0,72.300003,73.900002,70.900002
20161030111500,470.0,458.25,30.0,44,55.099998,0,72.199997,73.900002,70.900002
20161030113000,470.0,462.950012,30.307693,44,55.099998,0,72.099998,73.900002,70.900002
20161030114500,470.0,448.850006,29.384616,45,55.099998,0,72.199997,73.900002,70.900002
20161030120000,470.0,477.049988,31.230768,45,55.099998,0,72.099998,73.900002,70.900002
20161030121500,470.0,470.0,30.769231,45,55.099998,0,72.0,73.900002,70.900002
20161030123000,470.0,444.149994,29.076923,45,55.099998,0,72.0,73.900002,70.900002
20161030124500,470.0,470.0,30.769231,45,55.099998,0,72.099998,73.900002,70.900002
20161030130000,470.0,477.049988,31.230768,46,55.099998,0,72.400002,73.900002,70.900002
20161030131500,470.0,470.0,30.769231,46,55.099998,0,72.199997,73.900002,70.900002
20161030133000,470.0,493.5,32.307692,47,55.099998,0,72.400002,73.900002,70.900002
20161030134500,470.0,493.5,32.307692,47,55.099998,0,71.900002,73.900002,70.900002
20161030140000,470.0,493.5,32.307692,47,55.099998,0,72.0,73.900002,70.900002
20161030141500,470.0,493.5,32.307692,47,55.099998,0,72.0,73.900002,70.900002
20161030143000,470.0,493.5,32.307692,47,55.099998,0,72.0,73.900002,70.900002
20161030144500,470.0,514.650024,33.692309,47,55.099998,0,72.0,73.900002,70.900002
20161030150000,470.0,488.799988,31.999999,47,55.099998,0,72.099998,73.900002,70.900002
20161030151500,470.0,488.799988,31.999999,47,55.099998,0,71.800003,73.900002,70.900002
20161030153000,470.0,498.200012,32.615385,47,55.099998,0,71.699997,73.900002,70.900002
20161030154500,470.0,514.650024,33.692309,47,55.099998,0,71.699997,73.900002,70.900002
20161030160000,470.0,493.5,32.307692,46,55.099998,0,71.800003,73.900002,70.900002
20161030161500,470.0,493.5,32.307692,46,55.099998,0,71.400002,73.900002,70.900002
20161030163000,470.0,493.5,32.307692,46,55.099998,0,71.699997,73.900002,70.900002
20161030164500,470.0,493.5,32.307692,46,55.099998,0,71.599998,73.900002,70.900002
20161030170000,470.0,493.5,32.307692,46,55.099998,0,71.300003,73.900002,70.900002
20161030171500,470.0,500.549988,32.76923,46,55.099998,0,71.199997,73.900002,70.900002
20161030173000,470.0,500.549988,32.76923,46,55.099998,0,71.400002,73.900002,70.900002
20161030174500,470.0,486.450012,31.846155,46,55.099998,0,71.400002,73.900002,70.900002
20161030180000,470.0,486.450012,31.846155,46,55.099998,0,71.400002,73.900002,70.900002
20161030181500,470.0,486.450012,31.846155,46,54.400002,0,71.5,73.900002,70.900002
20161030183000,470.0,470.0,30.769231,46,55.099998,0,71.400002,73.900002,70.900002
20161030184500,470.0,481.75,31.538462,46,55.099998,0,71.099998,73.900002,70.900002
20161030190000,470.0,488.799988,31.999999,46,55.099998,0,71.599998,73.900002,70.900002
20161030191500,470.0,500.549988,32.76923,46,54.400002,0,71.5,73.900002,70.900002
20161030193000,470.0,486.450012,31.846155,46,54.400002,0,71.599998,73.900002,70.900002
20161030194500,470.0,486.450012,31.846155,46,54.400002,0,71.5,73.900002,70.900002
20161030200000,470.0,498.200012,32.615385,46,54.400002,0,71.599998,73.900002,70.900002
20161030201500,470.0,486.450012,31.846155,46,54.400002,0,71.699997,73.900002,70.900002
20161030203000,470.0,486.450012,31.846155,46,54.400002,0,71.800003,73.900002,70.900002
20161030204500,470.0,486.450012,31.846155,46,54.400002,0,71.599998,73.900002,70.900002
20161030210000,470.0,486.450012,31.846155,46,54.400002,0,71.699997,73.900002,70.900002
20161030211500,470.0,477.049988,31.230768,46,54.400002,0,71.800003,73.900002,70.900002
20161030213000,470.0,477.049988,31.230768,46,54.400002,0,71.800003,73.900002,70.900002
20161030214500,470.0,477.049988,31.230768,46,54.400002,0,71.699997,73.900002,70.900002
20161030220000,470.0,477.049988,31.230768,46,54.400002,0,71.699997,73.900002,70.900002
20161030221500,470.0,462.950012,30.307693,46,54.400002,0,71.599998,73.900002,70.900002
20161030223000,470.0,498.200012,32.615385,46,54.400002,0,71.400002,73.900002,70.900002
20161030224500,470.0,498.200012,32.615385,46,54.400002,0,71.5,73.900002,70.900002
20161030230000,470.0,498.200012,32.615385,45,54.400002,0,71.599998,73.900002,70.900002
20161030231500,470.0,498.200012,32.615385,45,54.400002,0,71.5,73.900002,70.900002
20161030233000,470.0,486.450012,31.846155,45,54.400002,0,71.5,73.900002,70.900002
20161030234500,470.0,486.450012,31.846155,45,54.400002,0,71.599998,73.900002,70.900002
20161031000000,470.0,470.0,30.769231,45,54.400002,0,71.199997,73.900002,70.900002
20161031001500,470.0,488.799988,31.999999,45,54.400002,0,71.199997,73.900002,70.900002
20161031003000,470.0,488.799988,31.999999,45,54.400002,0,71.199997,73.900002,70.900002
20161031004500,470.0,488.799988,31.999999,45,54.400002,0,71.199997,73.900002,70.900002
20161031010000,470.0,462.950012,30.307693,45,54.400002,0,71.199997,73.900002,70.900002
20161031011500,470.0,481.75,31.538462,45,54.400002,0,71.099998,73.900002,70.900002
20161031013000,470.0,481.75,31.538462,45,54.400002,0,71.199997,73.900002,70.900002
20161031014500,470.0,481.75,31.538462,45,54.400002,0,71.199997,73.900002,70.900002
20161031020000,470.0,481.75,31.538462,45,54.400002,0,71.199997,73.900002,70.900002
20161031021500,470.0,498.200012,32.615385,45,54.400002,0,71.099998,73.900002,70.900002
20161031023000,470.0,486.450012,31.846155,45,54.400002,0,71.0,73.900002,70.900002
20161031024500,470.0,500.549988,32.76923,45,54.400002,0,71.0,73.900002,70.900002
20161031030000,470.0,486.450012,31.846155,44,54.400002,0,71.0,73.900002,70.900002
20161031031500,470.0,486.450012,31.846155,44,54.400002,0,71.099998,73.900002,70.900002
20161031033000,470.0,486.450012,31.846155,44,54.400002,0,70.800003,73.900002,70.900002
20161031034500,470.0,498.200012,32.615385,44,54.400002,100,70.800003,73.900002,70.900002
20161031040000,470.0,481.75,31.538462,44,54.400002,100,70.800003,73.900002,70.900002
20161031041500,470.0,481.75,31.538462,44,54.400002,100,70.900002,73.900002,70.900002
20161031043000,470.0,481.75,31.538462,44,54.400002,100,70.699997,73.900002,70.900002
20161031044500,470.0,481.75,31.538462,44,54.400002,100,70.699997,73.900002,70.900002
20161031050000,470.0,488.799988,31.999999,44,54.400002,100,70.199997,73.900002,70.900002
20161031051500,470.0,477.049988,31.230768,44,61.799999,100,71.0,73.900002,70.900002
20161031053000,470.0,477.049988,31.230768,44,67.199997,100,70.699997,73.900002,70.900002
20161031054500,470.0,477.049988,31.230768,44,66.300003,100,71.0,73.900002,70.900002
20161031060000,470.0,519.349976,33.999998,46,58.0,0,71.300003,73.900002,70.900002
20161031061500,470.0,500.549988,32.76923,45,53.900002,100,70.400002,73.900002,70.900002
20161031063000,470.0,507.600006,33.23077,45,53.900002,100,70.400002,73.900002,70.900002
20161031064500,470.0,486.450012,31.846155,45,53.900002,100,70.599998,73.900002,70.900002
20161031070000,470.0,486.450012,31.846155,45,53.900002,100,70.800003,73.900002,70.900002
20161031071500,470.0,493.5,32.307692,45,53.900002,100,70.599998,73.900002,70.900002
20161031073000,470.0,493.5,32.307692,45,53.900002,100,70.900002,73.900002,70.900002
20161031074500,470.0,500.549988,32.76923,44,53.900002,0,71.900002,73.900002,70.900002
20161031080000,470.0,488.799988,31.999999,45,53.900002,0,72.199997,73.900002,70.900002
20161031081500,470.0,488.799988,31.999999,45,54.700001,0,72.199997,73.900002,70.900002
20161031083000,470.0,1022.25,66.923077,100,54.700001,0,72.0,69.5,66.5
20161031084500,470.0,1003.450012,65.692308,100,54.700001,0,71.699997,69.5,66.5
20161031090000,470.0,1038.699951,67.999997,100,54.700001,0,71.599998,69.5,66.5
20161031091500,470.0,1003.450012,65.692308,100,54.700001,0,71.400002,69.5,66.5
20161031093000,470.0,1038.699951,67.999997,100,54.700001,0,71.300003,69.5,66.5
20161031094500,470.0,1057.5,69.230769,100,54.700001,0,71.199997,69.5,66.5
20161031100000,470.0,1038.699951,67.999997,100,54.700001,0,71.099998,69.5,66.5
20161031101500,470.0,1038.699951,67.999997,100,55.5,0,71.099998,69.5,66.5
20161031103000,470.0,1057.5,69.230769,100,55.5,0,70.900002,69.5,66.5
20161031104500,470.0,1038.699951,67.999997,100,55.5,0,70.800003,69.5,66.5
20161031110000,470.0,1057.5,69.230769,100,55.5,0,70.699997,69.5,66.5
20161031111500,470.0,1057.5,69.230769,100,55.5,0,70.699997,69.5,66.5
20161031113000,470.0,1057.5,69.230769,100,54.799999,0,70.699997,68.0,64.199997
20161031114500,470.0,1038.699951,67.999997,100,54.799999,0,70.599998,68.0,64.199997
20161031120000,470.0,1057.5,69.230769,100,54.799999,0,70.400002,68.0,64.199997
20161031121500,470.0,1057.5,69.230769,100,54.799999,0,70.400002,68.0,64.199997
20161031123000,470.0,1057.5,69.230769,100,54.799999,0,70.199997,68.0,64.199997
20161031124500,470.0,1038.699951,67.999997,100,54.799999,0,70.300003,69.5,66.5
20161031130000,470.0,1057.5,69.230769,100,54.799999,0,70.199997,69.599998,66.599998
20161031131500,470.0,547.549988,35.846153,47,54.799999,0,70.300003,72.199997,69.199997
20161031133000,470.0,498.200012,32.615385,44,54.799999,0,70.5,72.199997,69.199997
20161031134500,470.0,488.799988,31.999999,44,54.799999,0,70.800003,72.199997,69.199997
20161031140000,470.0,481.75,31.538462,44,54.799999,0,71.0,72.199997,69.199997
20161031141500,470.0,493.5,32.307692,44,54.799999,0,71.0,72.199997,69.199997
20161031143000,470.0,486.450012,31.846155,44,54.799999,0,71.099998,72.199997,69.199997
20161031144500,470.0,486.450012,31.846155,44,54.799999,0,71.300003,72.199997,69.199997
20161031150000,470.0,493.5,32.307692,45,54.799999,0,71.300003,72.199997,69.199997
20161031151500,470.0,493.5,32.307692,45,54.799999,0,71.300003,72.199997,69.199997
20161031153000,470.0,481.75,31.538462,45,54.799999,0,71.300003,72.199997,69.199997
20161031154500,470.0,500.549988,32.76923,45,54.799999,0,71.5,72.199997,69.199997
20161031160000,470.0,507.600006,33.23077,45,54.799999,0,71.699997,72.199997,69.199997
20161031161500,470.0,500.549988,32.76923,45,54.799999,0,71.599998,72.199997,69.199997
20161031163000,470.0,493.5,32.307692,45,54.799999,0,71.599998,72.199997,69.199997
20161031164500,470.0,481.75,31.538462,45,54.799999,0,71.599998,72.199997,69.199997
20161031170000,470.0,481.75,31.538462,45,54.799999,0,71.699997,72.199997,69.199997
20161031171500,470.0,493.5,32.307692,45,54.799999,0,71.699997,72.199997,69.199997
20161031173000,470.0,507.600006,33.23077,45,54.799999,0,71.699997,72.199997,69.199997
20161031174500,470.0,486.450012,31.846155,45,54.799999,0,71.800003,72.199997,69.199997
20161031180000,470.0,486.450012,31.846155,44,54.799999,0,71.800003,72.199997,69.199997
20161031181500,470.0,498.200012,32.615385,44,54.799999,0,71.900002,72.199997,69.199997
20161031183000,470.0,486.450012,31.846155,44,54.799999,0,71.900002,72.199997,69.199997
20161031184500,470.0,486.450012,31.846155,44,54.799999,0,71.800003,72.199997,69.199997
20161031190000,470.0,486.450012,31.846155,44,54.799999,0,71.900002,72.199997,69.199997
20161031191500,470.0,498.200012,32.615385,44,54.799999,0,71.900002,72.199997,69.199997
20161031193000,470.0,486.450012,31.846155,44,54.799999,0,71.900002,72.199997,69.199997
20161031194500,470.0,524.049988,34.307692,49,54.799999,0,72.800003,72.199997,69.199997
20161031200000,470.0,542.849976,35.53846,50,54.799999,0,72.099998,72.199997,69.199997
20161031201500,470.0,526.400024,34.46154,48,54.799999,0,72.0,72.199997,69.199997
20161031203000,470.0,498.200012,32.615385,46,54.799999,0,71.800003,72.199997,69.199997
20161031204500,470.0,507.600006,33.23077,46,54.799999,0,71.900002,72.199997,69.199997
20161031210000,470.0,524.049988,34.307692,47,54.799999,0,72.099998,72.199997,69.199997
20161031211500,470.0,498.200012,32.615385,46,54.799999,0,71.900002,72.199997,69.199997
20161031213000,470.0,488.799988,31.999999,46,54.799999,0,71.900002,72.199997,69.199997
