PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031214500,470.0,488.799988,31.999999,46,54.799999,0,71.900002,72.199997,69.199997
20161031220000,470.0,498.200012,32.615385,46,54.799999,0,71.900002,72.199997,69.199997
20161031221500,470.0,498.200012,32.615385,46,54.799999,0,72.0,72.199997,69.199997
20161031223000,470.0,488.799988,31.999999,46,54.799999,0,71.900002,72.199997,69.199997
20161031224500,470.0,488.799988,31.999999,46,54.799999,0,71.900002,72.199997,69.199997
20161031230000,470.0,481.75,31.538462,46,54.799999,0,71.800003,72.199997,69.199997
20161031231500,470.0,481.75,31.538462,46,54.799999,0,71.800003,72.199997,69.199997
20161031233000,470.0,481.75,31.538462,46,54.799999,0,71.800003,72.199997,69.199997
20161031234500,470.0,481.75,31.538462,46,54.799999,0,71.699997,72.199997,69.199997
20161101000000,470.0,481.75,31.538462,46,54.799999,0,71.699997,72.199997,69.199997
20161101001500,470.0,498.200012,32.615385,46,54.799999,0,71.599998,72.199997,69.199997
20161101003000,470.0,498.200012,32.615385,46,54.799999,0,71.599998,72.199997,69.199997
20161101004500,470.0,498.200012,32.615385,45,54.799999,0,71.400002,72.199997,69.199997
20161101010000,470.0,486.450012,31.846155,45,54.799999,0,71.5,72.199997,69.199997
20161101011500,470.0,486.450012,31.846155,45,54.799999,0,71.599998,72.199997,69.199997
20161101013000,470.0,486.450012,31.846155,45,54.799999,0,71.599998,72.199997,69.199997
20161101014500,470.0,498.200012,32.615385,45,54.799999,0,71.599998,72.199997,69.199997
20161101020000,470.0,498.200012,32.615385,45,54.799999,0,71.599998,72.199997,69.199997
20161101021500,470.0,512.299988,33.538461,45,54.799999,0,71.599998,72.199997,69.199997
20161101023000,470.0,486.450012,31.846155,45,54.799999,0,71.5,72.199997,69.199997
20161101024500,470.0,486.450012,31.846155,45,54.799999,0,71.599998,72.199997,69.199997
20161101030000,470.0,486.450012,31.846155,45,54.799999,0,71.400002,72.199997,69.199997
20161101031500,470.0,486.450012,31.846155,45,54.799999,0,71.300003,72.199997,69.199997
20161101033000,470.0,486.450012,31.846155,45,54.799999,0,71.300003,72.199997,69.199997
20161101034500,470.0,486.450012,31.846155,45,54.799999,0,71.199997,72.199997,69.199997
20161101040000,470.0,493.5,32.307692,45,54.799999,0,71.099998,72.199997,69.199997
20161101041500,470.0,477.049988,31.230768,45,54.799999,0,71.099998,72.199997,69.199997
20161101043000,470.0,477.049988,31.230768,45,54.799999,0,71.199997,72.199997,69.199997
20161101044500,470.0,488.799988,31.999999,45,54.799999,0,71.0,72.199997,69.199997
20161101050000,470.0,481.75,31.538462,45,54.799999,0,71.199997,72.199997,69.199997
20161101051500,470.0,488.799988,31.999999,45,54.799999,0,71.199997,72.199997,69.199997
20161101053000,470.0,481.75,31.538462,45,53.900002,0,71.199997,72.199997,69.199997
20161101054500,470.0,498.200012,32.615385,45,53.900002,0,71.099998,72.199997,69.199997
20161101060000,470.0,486.450012,31.846155,45,53.900002,0,71.0,72.199997,69.199997
20161101061500,470.0,493.5,32.307692,45,53.900002,0,70.900002,72.199997,69.199997
20161101063000,470.0,493.5,32.307692,45,53.900002,0,70.900002,72.199997,69.199997
20161101064500,470.0,1022.25,66.923077,100,53.900002,0,71.0,69.900002,66.900002
20161101070000,470.0,1022.25,66.923077,100,53.900002,0,70.800003,69.900002,66.900002
20161101071500,470.0,1022.25,66.923077,100,53.900002,0,70.5,69.900002,66.900002
20161101073000,470.0,1022.25,66.923077,100,53.900002,0,70.300003,69.900002,66.900002
20161101074500,470.0,1038.699951,67.999997,100,53.900002,0,70.599998,69.900002,66.900002
20161101080000,470.0,1073.949951,70.307689,100,54.700001,0,70.699997,69.900002,66.900002
20161101081500,470.0,1057.5,69.230769,92,54.700001,0,70.400002,71.800003,68.800003
20161101083000,470.0,723.799988,47.384615,56,54.700001,0,70.5,71.800003,68.800003
20161101084500,470.0,524.049988,34.307692,45,54.700001,0,70.599998,71.800003,68.800003
20161101090000,470.0,507.600006,33.23077,44,54.700001,0,71.0,71.800003,68.800003
20161101091500,470.0,462.950012,30.307693,44,54.700001,0,71.199997,71.800003,68.800003
20161101093000,470.0,470.0,30.769231,44,54.700001,0,71.300003,71.800003,68.800003
20161101094500,470.0,462.950012,30.307693,44,55.400002,0,71.300003,71.800003,68.800003
20161101100000,470.0,498.200012,32.615385,46,55.400002,0,71.599998,71.800003,68.800003
20161101101500,470.0,498.200012,32.615385,46,54.700001,0,71.599998,71.800003,68.800003
20161101103000,470.0,498.200012,32.615385,47,54.700001,0,71.599998,71.800003,68.800003
20161101104500,470.0,519.349976,33.999998,47,54.700001,0,71.699997,71.800003,68.800003
20161101110000,470.0,526.400024,34.46154,48,54.700001,0,72.0,71.800003,68.800003
20161101111500,470.0,535.799988,35.076922,48,54.700001,0,72.0,71.800003,68.800003
20161101113000,470.0,519.349976,33.999998,48,54.700001,0,71.699997,71.800003,68.800003
20161101114500,470.0,507.600006,33.23077,47,54.700001,0,71.599998,71.800003,68.800003
20161101120000,470.0,507.600006,33.23077,47,54.700001,0,71.400002,71.800003,68.800003
20161101121500,470.0,493.5,32.307692,46,54.700001,0,71.800003,71.800003,68.800003
20161101123000,470.0,477.049988,31.230768,46,55.299999,0,71.699997,71.800003,68.800003
20161101124500,470.0,488.799988,31.999999,46,54.700001,0,71.699997,71.800003,68.800003
20161101130000,470.0,488.799988,31.999999,46,54.700001,0,71.300003,71.800003,68.800003
20161101131500,470.0,526.400024,34.46154,48,55.5,0,71.5,71.800003,68.800003
20161101133000,470.0,542.849976,35.53846,50,54.700001,0,71.699997,71.800003,68.800003
20161101134500,470.0,542.849976,35.53846,50,54.700001,0,71.400002,71.800003,68.800003
20161101140000,470.0,498.200012,32.615385,47,54.700001,0,71.400002,71.800003,68.800003
20161101141500,470.0,498.200012,32.615385,47,54.700001,0,71.400002,71.800003,68.800003
20161101143000,470.0,498.200012,32.615385,47,54.700001,0,71.5,71.800003,68.800003
20161101144500,470.0,486.450012,31.846155,46,55.400002,0,71.5,71.800003,68.800003
20161101150000,470.0,486.450012,31.846155,46,54.700001,0,71.400002,71.800003,68.800003
20161101151500,470.0,498.200012,32.615385,46,54.700001,0,71.599998,71.800003,68.800003
20161101153000,470.0,481.75,31.538462,46,54.700001,0,71.300003,71.800003,68.800003
20161101154500,470.0,500.549988,32.76923,47,54.700001,0,71.5,71.800003,68.800003
20161101160000,470.0,493.5,32.307692,47,54.700001,0,71.699997,71.800003,68.800003
20161101161500,470.0,514.650024,33.692309,47,54.700001,0,71.400002,71.800003,68.800003
20161101163000,470.0,514.650024,33.692309,47,54.700001,0,71.400002,71.800003,68.800003
20161101164500,470.0,498.200012,32.615385,47,54.700001,0,71.300003,71.800003,68.800003
20161101170000,470.0,507.600006,33.23077,46,54.700001,0,71.400002,71.800003,68.800003
20161101171500,470.0,493.5,32.307692,46,54.700001,0,71.199997,71.800003,68.800003
20161101173000,470.0,493.5,32.307692,46,54.700001,0,71.199997,71.800003,68.800003
20161101174500,470.0,493.5,32.307692,46,54.700001,0,71.400002,71.800003,68.800003
20161101180000,470.0,493.5,32.307692,45,54.700001,0,71.400002,71.800003,68.800003
20161101181500,470.0,547.549988,35.846153,48,54.700001,0,71.300003,71.800003,68.800003
20161101183000,470.0,486.450012,31.846155,45,54.700001,0,71.199997,71.800003,68.800003
20161101184500,470.0,498.200012,32.615385,45,54.700001,0,71.199997,71.800003,68.800003
20161101190000,470.0,512.299988,33.538461,47,54.700001,0,71.599998,71.800003,68.800003
20161101191500,470.0,512.299988,33.538461,46,54.700001,0,71.599998,71.800003,68.800003
20161101193000,470.0,500.549988,32.76923,46,54.700001,0,71.400002,74.199997,71.199997
20161101194500,470.0,493.5,32.307692,45,54.700001,0,71.800003,74.599998,71.599998
20161101200000,470.0,493.5,32.307692,45,54.700001,0,71.699997,74.599998,71.599998
20161101201500,470.0,493.5,32.307692,45,54.700001,0,71.699997,74.599998,71.599998
20161101203000,470.0,500.549988,32.76923,45,54.700001,0,71.599998,74.599998,71.599998
20161101204500,470.0,493.5,32.307692,45,54.700001,0,71.800003,74.599998,71.599998
20161101210000,470.0,467.649994,30.615384,45,54.700001,0,71.699997,74.599998,71.599998
20161101211500,470.0,488.799988,31.999999,45,54.700001,0,71.699997,74.599998,71.599998
20161101213000,470.0,488.799988,31.999999,45,54.700001,0,71.800003,74.599998,71.599998
20161101214500,470.0,498.200012,32.615385,45,54.700001,0,71.699997,74.599998,71.599998
20161101220000,470.0,467.649994,30.615384,45,54.700001,0,71.800003,74.599998,71.599998
20161101221500,470.0,467.649994,30.615384,45,54.700001,0,71.800003,74.599998,71.599998
20161101223000,470.0,467.649994,30.615384,45,54.700001,0,71.699997,74.599998,71.599998
20161101224500,470.0,467.649994,30.615384,45,54.700001,0,71.599998,74.599998,71.599998
20161101230000,470.0,458.25,30.0,45,54.700001,0,71.599998,74.599998,71.599998
20161101231500,470.0,453.549988,29.692307,45,54.700001,0,71.5,74.599998,71.599998
20161101233000,470.0,448.850006,29.384616,45,54.700001,0,71.5,74.599998,71.599998
20161101234500,470.0,453.549988,29.692307,45,54.700001,0,71.5,74.599998,71.599998
20161102000000,470.0,453.549988,29.692307,45,54.700001,0,71.800003,74.599998,71.599998
20161102001500,470.0,458.25,30.0,45,54.700001,0,71.599998,74.599998,71.599998
20161102003000,470.0,462.950012,30.307693,45,54.700001,0,71.599998,74.599998,71.599998
20161102004500,470.0,458.25,30.0,45,54.700001,0,71.699997,74.599998,71.599998
20161102010000,470.0,467.649994,30.615384,45,54.700001,0,71.699997,74.599998,71.599998
20161102011500,470.0,453.549988,29.692307,45,54.700001,0,71.699997,74.599998,71.599998
20161102013000,470.0,444.149994,29.076923,45,54.700001,0,71.599998,74.599998,71.599998
20161102014500,470.0,467.649994,30.615384,45,54.700001,0,71.599998,74.599998,71.599998
20161102020000,470.0,477.049988,31.230768,45,54.700001,0,71.599998,74.599998,71.599998
20161102021500,470.0,477.049988,31.230768,45,54.700001,0,71.599998,74.599998,71.599998
20161102023000,470.0,477.049988,31.230768,45,54.700001,0,71.699997,74.599998,71.599998
20161102024500,470.0,470.0,30.769231,45,55.400002,0,71.599998,74.599998,71.599998
20161102030000,470.0,470.0,30.769231,45,54.700001,0,71.599998,74.599998,71.599998
20161102031500,470.0,462.950012,30.307693,45,54.700001,0,71.599998,74.599998,71.599998
20161102033000,470.0,467.649994,30.615384,45,54.700001,0,71.699997,74.599998,71.599998
20161102034500,470.0,462.950012,30.307693,45,54.700001,0,71.599998,74.599998,71.599998
20161102040000,470.0,462.950012,30.307693,45,54.700001,0,71.599998,74.599998,71.599998
20161102041500,470.0,477.049988,31.230768,45,54.700001,0,71.699997,74.599998,71.599998
20161102043000,470.0,462.950012,30.307693,45,54.700001,0,71.599998,74.599998,71.599998
20161102044500,470.0,458.25,30.0,45,54.700001,0,71.5,74.599998,71.599998
20161102050000,470.0,458.25,30.0,45,54.700001,100,71.400002,74.599998,71.599998
20161102051500,470.0,448.850006,29.384616,45,54.700001,100,71.400002,74.599998,71.599998
20161102053000,470.0,467.649994,30.615384,45,54.700001,100,71.5,74.599998,71.599998
20161102054500,470.0,462.950012,30.307693,45,54.700001,100,71.599998,74.599998,71.599998
20161102060000,470.0,462.950012,30.307693,45,54.700001,100,71.400002,74.599998,71.599998
20161102061500,470.0,470.0,30.769231,45,54.700001,100,71.400002,74.599998,71.599998
20161102063000,470.0,462.950012,30.307693,45,54.700001,100,71.300003,74.599998,71.599998
20161102064500,470.0,467.649994,30.615384,45,54.700001,100,71.400002,74.599998,71.599998
20161102070000,470.0,458.25,30.0,45,54.700001,100,71.5,74.599998,71.599998
20161102071500,470.0,444.149994,29.076923,45,54.700001,100,71.300003,74.599998,71.599998
20161102073000,470.0,444.149994,29.076923,45,54.700001,100,71.300003,74.599998,71.599998
20161102074500,470.0,434.75,28.461538,45,54.700001,100,71.699997,74.599998,71.599998
20161102080000,470.0,512.299988,33.538461,47,54.700001,0,72.099998,74.599998,71.599998
20161102081500,470.0,500.549988,32.76923,46,54.700001,0,71.900002,74.599998,71.599998
20161102083000,470.0,493.5,32.307692,45,54.700001,0,71.900002,74.599998,71.599998
20161102084500,470.0,500.549988,32.76923,45,54.700001,0,71.800003,74.599998,71.599998
20161102090000,470.0,477.049988,31.230768,45,54.700001,0,72.0,74.599998,71.599998
20161102091500,470.0,486.450012,31.846155,45,54.700001,0,71.900002,74.599998,71.599998
20161102093000,470.0,486.450012,31.846155,45,54.700001,0,71.900002,74.599998,71.599998
20161102094500,470.0,470.0,30.769231,45,54.700001,0,71.699997,74.599998,71.599998
20161102100000,470.0,1038.699951,67.999997,100,54.700001,0,72.0,68.5,65.5
20161102101500,470.0,944.700012,61.846155,71,54.700001,0,71.800003,70.800003,67.800003
20161102103000,470.0,1073.949951,70.307689,84,54.700001,0,71.800003,70.800003,67.800003
20161102104500,470.0,1092.75,71.538462,100,54.700001,0,71.400002,70.800003,67.800003
20161102110000,470.0,1158.550049,75.846157,100,54.700001,0,71.199997,70.800003,67.800003
20161102111500,470.0,1158.550049,75.846157,100,54.700001,0,70.900002,70.800003,67.800003
20161102113000,470.0,1158.550049,75.846157,100,54.700001,0,70.800003,70.800003,67.800003
20161102114500,470.0,1158.550049,75.846157,100,54.700001,0,70.5,70.800003,67.800003
20161102120000,470.0,1177.349976,77.076921,100,54.700001,0,70.5,70.800003,67.800003
20161102121500,470.0,1144.449951,74.923074,97,54.700001,0,70.5,70.800003,67.800003
20161102123000,470.0,1073.949951,70.307689,75,54.700001,0,70.300003,70.800003,67.800003
20161102124500,470.0,984.650024,64.46154,70,54.700001,0,70.400002,70.800003,67.800003
20161102130000,470.0,984.650024,64.46154,70,54.700001,0,70.400002,70.800003,67.800003
20161102131500,470.0,904.75,59.230769,65,54.700001,0,70.199997,70.800003,67.800003
20161102133000,470.0,820.150024,53.692309,61,54.700001,0,71.0,70.800003,67.800003
20161102134500,470.0,984.650024,64.46154,74,54.700001,0,70.900002,70.800003,67.800003
20161102140000,470.0,923.549988,60.461538,72,54.700001,0,70.599998,70.800003,67.800003
20161102141500,470.0,904.75,59.230769,70,54.700001,0,70.5,70.800003,67.800003
20161102143000,470.0,784.900024,51.384617,59,54.700001,0,70.199997,70.800003,67.800003
20161102144500,470.0,740.25,48.461538,58,54.700001,0,70.5,70.800003,67.800003
20161102150000,470.0,740.25,48.461538,56,54.700001,0,70.400002,70.800003,67.800003
20161102151500,470.0,603.950012,39.538462,49,54.700001,0,70.199997,70.800003,67.800003
20161102153000,470.0,533.450012,34.923078,46,54.700001,0,70.400002,70.800003,67.800003
20161102154500,470.0,498.200012,32.615385,44,54.700001,0,70.5,70.800003,67.800003
20161102160000,470.0,498.200012,32.615385,44,54.700001,0,70.5,70.800003,67.800003
20161102161500,470.0,498.200012,32.615385,44,54.700001,0,70.5,70.800003,67.800003
20161102163000,470.0,488.799988,31.999999,44,54.700001,0,70.300003,70.800003,67.800003
20161102164500,470.0,488.799988,31.999999,44,54.700001,0,70.199997,70.800003,67.800003
20161102170000,470.0,481.75,31.538462,44,54.700001,0,70.5,70.800003,67.800003
20161102171500,470.0,512.299988,33.538461,45,54.700001,0,70.599998,70.800003,67.800003
20161102173000,470.0,519.349976,33.999998,46,54.700001,0,70.699997,70.800003,67.800003
20161102174500,470.0,535.799988,35.076922,46,54.700001,0,70.800003,70.800003,67.800003
20161102180000,470.0,526.400024,34.46154,46,54.700001,0,70.800003,70.800003,67.800003
20161102181500,470.0,519.349976,33.999998,46,54.700001,0,70.800003,70.800003,67.800003
20161102183000,470.0,526.400024,34.46154,46,54.700001,0,70.800003,70.800003,67.800003
20161102184500,470.0,533.450012,34.923078,46,54.700001,0,70.800003,70.800003,67.800003
20161102190000,470.0,519.349976,33.999998,46,54.700001,0,71.099998,70.800003,67.800003
20161102191500,470.0,1022.25,66.923077,100,54.700001,0,71.0,68.0,61.900002
20161102193000,470.0,1038.699951,67.999997,100,54.700001,0,70.599998,68.0,61.900002
20161102194500,470.0,1022.25,66.923077,100,54.700001,0,70.300003,68.0,61.900002
20161102200000,470.0,1038.699951,67.999997,100,54.700001,0,70.199997,68.0,61.900002
20161102201500,470.0,1057.5,69.230769,100,54.700001,0,70.0,68.0,61.900002
20161102203000,470.0,1038.699951,67.999997,100,54.700001,0,69.800003,68.0,61.900002
20161102204500,470.0,1038.699951,67.999997,100,54.700001,0,69.800003,68.0,61.900002
20161102210000,470.0,1022.25,66.923077,100,54.700001,0,69.800003,68.0,61.900002
20161102211500,470.0,1038.699951,67.999997,100,54.099998,0,69.699997,68.0,61.900002
20161102213000,470.0,1073.949951,70.307689,100,54.099998,0,69.699997,68.0,61.900002
20161102214500,470.0,1038.699951,67.999997,100,55.099998,0,69.5,68.0,61.900002
20161102220000,470.0,1073.949951,70.307689,100,54.299999,0,69.5,68.0,61.900002
20161102221500,470.0,1057.5,69.230769,100,54.299999,0,69.400002,68.0,61.900002
20161102223000,470.0,1057.5,69.230769,100,54.299999,0,69.300003,68.0,61.900002
20161102224500,470.0,1057.5,69.230769,100,54.299999,0,69.199997,68.0,61.900002
20161102230000,470.0,1092.75,71.538462,100,54.299999,0,69.199997,68.0,61.900002
20161102231500,470.0,1092.75,71.538462,100,54.299999,0,69.199997,68.0,61.900002
20161102233000,470.0,1125.650024,73.692309,100,54.299999,0,69.099998,68.0,61.900002
20161102234500,470.0,1057.5,69.230769,100,54.299999,0,69.0,68.0,61.900002
20161103000000,470.0,1073.949951,70.307689,100,54.299999,0,68.900002,68.0,61.900002
20161103001500,470.0,1111.550049,72.769234,100,54.299999,0,68.900002,68.0,61.900002
20161103003000,470.0,1092.75,71.538462,100,54.299999,0,68.900002,68.0,61.900002
20161103004500,470.0,1092.75,71.538462,100,54.299999,0,68.900002,68.0,61.900002
20161103010000,470.0,1092.75,71.538462,100,54.299999,0,68.900002,68.0,61.900002
20161103011500,470.0,1092.75,71.538462,100,54.299999,0,68.900002,68.0,61.900002
20161103013000,470.0,1092.75,71.538462,100,54.299999,0,69.0,68.0,61.900002
20161103014500,470.0,1057.5,69.230769,100,54.299999,0,69.0,68.0,61.900002
20161103020000,470.0,1092.75,71.538462,100,54.299999,0,69.0,68.0,61.900002
20161103021500,470.0,1092.75,71.538462,100,54.299999,0,69.099998,68.0,61.900002
20161103023000,470.0,1073.949951,70.307689,100,54.299999,0,69.0,68.0,61.900002
20161103024500,470.0,1057.5,69.230769,100,54.299999,0,69.0,68.0,61.900002
20161103030000,470.0,1125.650024,73.692309,100,54.299999,0,68.900002,68.0,61.900002
20161103031500,470.0,1177.349976,77.076921,100,54.299999,0,68.800003,68.0,61.900002
20161103033000,470.0,1158.550049,75.846157,100,54.299999,0,68.599998,68.0,61.900002
20161103034500,470.0,1158.550049,75.846157,100,54.299999,0,68.599998,68.0,61.900002
20161103040000,470.0,1177.349976,77.076921,100,54.299999,0,68.400002,68.0,61.900002
20161103041500,470.0,1191.449951,77.999997,100,54.299999,0,68.400002,68.0,61.900002
20161103043000,470.0,1191.449951,77.999997,100,54.299999,0,68.400002,68.0,61.900002
20161103044500,470.0,1191.449951,77.999997,100,54.299999,0,68.300003,68.0,61.900002
20161103050000,470.0,1144.449951,74.923074,100,54.299999,0,68.300003,68.0,61.900002
20161103051500,470.0,1111.550049,72.769234,100,54.299999,0,68.300003,68.0,61.900002
20161103053000,470.0,1111.550049,72.769234,100,54.299999,0,68.400002,68.0,61.900002
20161103054500,470.0,1073.949951,70.307689,100,54.299999,0,68.400002,68.0,61.900002
20161103060000,470.0,1092.75,71.538462,100,54.299999,0,68.400002,68.0,61.900002
20161103061500,470.0,1073.949951,70.307689,100,54.299999,0,68.5,68.0,61.900002
20161103063000,470.0,1092.75,71.538462,100,54.299999,0,68.400002,68.0,61.900002
20161103064500,470.0,1057.5,69.230769,100,54.299999,0,68.199997,68.0,61.900002
20161103070000,470.0,1073.949951,70.307689,100,54.299999,0,68.199997,68.0,61.900002
20161103071500,470.0,1022.25,66.923077,100,54.299999,0,68.300003,68.0,61.900002
20161103073000,470.0,1057.5,69.230769,100,54.299999,0,68.300003,68.0,61.900002
20161103074500,470.0,1022.25,66.923077,100,54.299999,0,68.699997,68.0,61.900002
20161103080000,470.0,1057.5,69.230769,100,54.299999,0,69.199997,68.0,61.900002
20161103081500,470.0,1038.699951,67.999997,100,54.299999,0,69.099998,68.0,61.900002
20161103083000,470.0,1038.699951,67.999997,100,54.299999,0,69.099998,68.0,61.900002
20161103084500,470.0,1057.5,69.230769,100,54.299999,0,68.900002,68.0,61.900002
20161103090000,470.0,1057.5,69.230769,100,54.299999,0,68.900002,68.0,61.900002
20161103091500,470.0,1038.699951,67.999997,100,54.299999,0,68.900002,68.0,61.900002
20161103093000,470.0,1022.25,66.923077,100,54.299999,0,68.900002,68.0,61.900002
20161103094500,470.0,1022.25,66.923077,100,54.299999,0,69.0,68.0,62.400002
20161103100000,470.0,1022.25,66.923077,100,54.299999,0,69.0,68.0,62.400002
20161103101500,470.0,1057.5,69.230769,100,55.099998,0,69.099998,68.0,62.400002
20161103103000,470.0,1038.699951,67.999997,100,55.099998,0,69.099998,68.0,62.400002
20161103104500,470.0,1057.5,69.230769,100,55.099998,0,69.099998,68.0,62.400002
20161103110000,470.0,1057.5,69.230769,100,55.099998,0,69.199997,68.0,62.400002
20161103111500,470.0,1073.949951,70.307689,100,55.099998,0,69.0,68.0,62.400002
20161103113000,470.0,1057.5,69.230769,100,55.099998,0,68.900002,68.0,62.400002
20161103114500,470.0,1073.949951,70.307689,100,55.099998,0,68.900002,68.0,62.400002
20161103120000,470.0,1073.949951,70.307689,100,55.099998,0,68.900002,68.0,62.400002
20161103121500,470.0,1057.5,69.230769,100,54.400002,0,68.800003,68.0,62.400002
20161103123000,470.0,554.599976,36.307691,48,54.400002,0,69.0,71.300003,68.300003
20161103124500,470.0,488.799988,31.999999,44,55.099998,0,69.5,71.300003,68.300003
20161103130000,470.0,488.799988,31.999999,44,55.099998,0,69.699997,71.300003,68.300003
20161103131500,470.0,477.049988,31.230768,44,55.099998,0,69.800003,71.300003,68.300003
20161103133000,470.0,470.0,30.769231,44,55.099998,0,69.900002,71.300003,68.300003
20161103134500,470.0,486.450012,31.846155,44,55.099998,0,70.0,71.300003,68.300003
20161103140000,470.0,477.049988,31.230768,44,55.099998,0,70.199997,71.300003,68.300003
20161103141500,470.0,467.649994,30.615384,44,55.099998,0,70.199997,71.300003,68.300003
20161103143000,470.0,477.049988,31.230768,44,55.099998,0,70.300003,71.300003,68.300003
20161103144500,470.0,458.25,30.0,44,55.099998,0,70.300003,71.300003,68.300003
20161103150000,470.0,477.049988,31.230768,44,55.099998,0,70.300003,71.300003,68.300003
20161103151500,470.0,467.649994,30.615384,44,55.099998,0,70.300003,71.300003,68.300003
20161103153000,470.0,462.950012,30.307693,44,55.099998,0,70.300003,71.300003,68.300003
20161103154500,470.0,462.950012,30.307693,44,55.099998,0,70.300003,71.300003,68.300003
20161103160000,470.0,467.649994,30.615384,45,55.099998,0,70.099998,71.300003,68.300003
20161103161500,470.0,467.649994,30.615384,45,55.099998,0,70.0,71.300003,68.300003
20161103163000,470.0,477.049988,31.230768,45,55.099998,0,70.0,71.300003,68.300003
20161103164500,470.0,488.799988,31.999999,46,55.099998,0,69.900002,71.300003,68.300003
20161103170000,470.0,488.799988,31.999999,46,55.099998,0,69.800003,71.300003,68.300003
20161103171500,470.0,477.049988,31.230768,46,55.099998,0,69.800003,71.300003,68.300003
20161103173000,470.0,467.649994,30.615384,46,55.099998,0,69.900002,71.300003,68.300003
20161103174500,470.0,477.049988,31.230768,46,55.099998,0,69.800003,71.300003,68.300003
20161103180000,470.0,470.0,30.769231,46,55.099998,0,69.800003,71.300003,68.300003
20161103181500,470.0,486.450012,31.846155,46,55.099998,0,69.699997,71.300003,68.300003
20161103183000,470.0,486.450012,31.846155,46,55.099998,0,69.699997,71.300003,68.300003
20161103184500,470.0,470.0,30.769231,46,55.099998,0,69.800003,71.300003,68.300003
20161103190000,470.0,481.75,31.538462,46,55.099998,0,69.699997,71.300003,68.300003
20161103191500,470.0,481.75,31.538462,46,55.099998,0,69.900002,71.300003,68.300003
20161103193000,470.0,448.850006,29.384616,46,54.299999,0,69.800003,71.300003,68.300003
20161103194500,470.0,477.049988,31.230768,46,55.099998,0,69.699997,71.300003,68.300003
20161103200000,470.0,467.649994,30.615384,46,54.299999,0,69.900002,71.300003,68.300003
20161103201500,470.0,488.799988,31.999999,47,54.299999,0,70.0,71.300003,68.300003
20161103203000,470.0,488.799988,31.999999,47,54.299999,0,70.0,71.300003,68.300003
20161103204500,470.0,481.75,31.538462,47,54.299999,0,70.0,71.300003,68.300003
20161103210000,470.0,514.650024,33.692309,48,54.299999,0,70.0,71.300003,68.300003
20161103211500,470.0,481.75,31.538462,47,54.299999,0,70.0,71.300003,68.300003
20161103213000,470.0,488.799988,31.999999,47,54.299999,0,69.900002,71.300003,68.300003
20161103214500,470.0,488.799988,31.999999,47,54.299999,0,70.099998,71.300003,68.300003
20161103220000,470.0,507.600006,33.23077,47,55.0,0,69.900002,71.300003,68.300003
20161103221500,470.0,507.600006,33.23077,47,55.0,0,70.0,71.300003,68.300003
20161103223000,470.0,481.75,31.538462,47,55.0,0,69.900002,71.300003,68.300003
20161103224500,470.0,498.200012,32.615385,47,55.0,0,69.699997,71.300003,68.300003
20161103230000,470.0,498.200012,32.615385,46,54.299999,0,69.699997,71.300003,68.300003
20161103231500,470.0,498.200012,32.615385,46,54.299999,0,69.699997,71.300003,68.300003
20161103233000,470.0,498.200012,32.615385,46,54.299999,0,69.5,71.300003,68.300003
20161103234500,470.0,498.200012,32.615385,45,54.299999,0,69.400002,71.300003,68.300003
20161104000000,470.0,488.799988,31.999999,45,54.299999,0,69.400002,71.300003,68.300003
20161104001500,470.0,488.799988,31.999999,45,54.299999,0,69.5,71.300003,68.300003
20161104003000,470.0,481.75,31.538462,44,54.299999,0,69.5,71.300003,68.300003
20161104004500,470.0,481.75,31.538462,44,54.299999,0,69.400002,71.300003,68.300003
20161104010000,470.0,481.75,31.538462,44,54.299999,0,69.5,71.300003,68.300003
20161104011500,470.0,462.950012,30.307693,44,54.299999,0,69.599998,71.300003,68.300003
20161104013000,470.0,481.75,31.538462,44,54.299999,0,69.599998,71.300003,68.300003
20161104014500,470.0,500.549988,32.76923,44,54.299999,0,69.400002,71.300003,68.300003
20161104020000,470.0,481.75,31.538462,44,54.299999,0,69.400002,71.300003,68.300003
20161104021500,470.0,481.75,31.538462,44,54.299999,0,69.599998,71.300003,68.300003
20161104023000,470.0,481.75,31.538462,44,54.299999,0,69.599998,71.300003,68.300003
20161104024500,470.0,481.75,31.538462,44,54.299999,0,69.300003,71.300003,68.300003
20161104030000,470.0,500.549988,32.76923,44,54.299999,0,69.099998,71.300003,68.300003
20161104031500,470.0,481.75,31.538462,44,54.299999,0,69.099998,71.300003,68.300003
20161104033000,470.0,481.75,31.538462,44,54.299999,0,69.099998,71.300003,68.300003
20161104034500,470.0,481.75,31.538462,44,54.299999,0,69.199997,71.300003,68.300003
20161104040000,470.0,481.75,31.538462,44,54.299999,0,69.199997,71.300003,68.300003
20161104041500,470.0,470.0,30.769231,44,54.299999,0,69.199997,71.300003,68.300003
20161104043000,470.0,493.5,32.307692,44,54.299999,0,69.199997,71.300003,68.300003
20161104044500,470.0,477.049988,31.230768,44,54.299999,0,69.300003,71.300003,68.300003
20161104050000,470.0,467.649994,30.615384,44,54.299999,0,69.199997,71.300003,68.300003
20161104051500,470.0,488.799988,31.999999,44,54.299999,0,69.099998,71.300003,68.300003
20161104053000,470.0,481.75,31.538462,44,54.299999,0,69.099998,71.300003,68.300003
20161104054500,470.0,493.5,32.307692,44,54.299999,0,69.199997,71.300003,68.300003
20161104060000,470.0,493.5,32.307692,44,54.299999,0,69.199997,71.300003,68.300003
20161104061500,470.0,500.549988,32.76923,44,54.299999,0,69.599998,71.300003,68.300003
20161104063000,470.0,500.549988,32.76923,44,54.299999,0,69.400002,71.300003,68.300003
20161104064500,470.0,481.75,31.538462,44,54.299999,0,69.599998,71.300003,68.300003
20161104070000,470.0,1038.699951,67.999997,100,54.299999,0,69.699997,68.0,63.700001
20161104071500,470.0,1038.699951,67.999997,100,54.299999,0,69.300003,68.0,63.700001
20161104073000,470.0,1003.450012,65.692308,100,54.299999,0,69.199997,68.0,63.700001
20161104074500,470.0,1073.949951,70.307689,100,54.299999,0,69.199997,68.0,63.700001
20161104080000,470.0,1125.650024,73.692309,100,54.299999,0,69.400002,68.0,63.700001
20161104081500,470.0,1144.449951,74.923074,100,54.299999,0,69.099998,68.0,63.700001
20161104083000,470.0,1191.449951,77.999997,100,54.299999,0,69.099998,68.0,63.700001
20161104084500,470.0,1177.349976,77.076921,100,54.299999,0,69.099998,68.0,63.700001
20161104090000,470.0,636.849976,41.692306,52,54.299999,0,69.0,70.800003,67.800003
20161104091500,470.0,493.5,32.307692,45,54.299999,0,69.699997,70.800003,67.800003
20161104093000,470.0,603.950012,39.538462,52,54.299999,0,69.900002,70.800003,67.800003
20161104094500,470.0,488.799988,31.999999,46,54.299999,0,69.699997,70.800003,67.800003
20161104100000,470.0,477.049988,31.230768,46,54.299999,0,70.0,70.800003,67.800003
20161104101500,470.0,493.5,32.307692,46,54.299999,0,70.099998,70.800003,67.800003
20161104103000,470.0,507.600006,33.23077,47,55.099998,0,70.199997,70.800003,67.800003
20161104104500,470.0,488.799988,31.999999,47,55.099998,0,70.099998,70.800003,67.800003
20161104110000,470.0,500.549988,32.76923,48,55.099998,0,70.099998,70.800003,67.800003
20161104111500,470.0,500.549988,32.76923,48,55.099998,0,70.199997,70.800003,67.800003
20161104113000,470.0,493.5,32.307692,47,55.099998,0,69.900002,70.800003,67.800003
20161104114500,470.0,493.5,32.307692,47,55.099998,0,70.0,70.800003,67.800003
20161104120000,470.0,493.5,32.307692,47,54.299999,0,69.800003,70.800003,67.800003
20161104121500,470.0,486.450012,31.846155,47,55.099998,0,70.0,70.800003,67.800003
20161104123000,470.0,486.450012,31.846155,46,55.099998,0,69.800003,70.800003,67.800003
20161104124500,470.0,486.450012,31.846155,46,55.099998,0,69.800003,70.800003,67.800003
20161104130000,470.0,500.549988,32.76923,46,55.099998,0,70.0,70.800003,67.800003
20161104131500,470.0,596.900024,39.076925,52,55.099998,0,69.900002,70.800003,67.800003
20161104133000,470.0,500.549988,32.76923,47,55.099998,0,69.599998,70.800003,67.800003
20161104134500,470.0,493.5,32.307692,46,55.099998,0,69.800003,70.800003,67.800003
20161104140000,470.0,500.549988,32.76923,46,55.099998,0,69.900002,70.800003,67.800003
20161104141500,470.0,512.299988,33.538461,47,55.099998,0,69.699997,70.800003,67.800003
20161104143000,470.0,493.5,32.307692,46,55.099998,0,69.599998,70.800003,67.800003
20161104144500,470.0,493.5,32.307692,46,55.099998,0,69.599998,70.800003,67.800003
20161104150000,470.0,493.5,32.307692,46,55.099998,0,69.699997,70.800003,67.800003
20161104151500,470.0,493.5,32.307692,46,55.099998,0,69.599998,70.800003,67.800003
20161104153000,470.0,493.5,32.307692,46,55.099998,0,69.5,70.800003,67.800003
20161104154500,470.0,493.5,32.307692,46,55.099998,0,69.599998,70.800003,67.800003
20161104160000,470.0,500.549988,32.76923,46,55.099998,0,69.699997,70.800003,67.800003
20161104161500,470.0,507.600006,33.23077,46,55.099998,0,69.800003,70.800003,67.800003
20161104163000,470.0,498.200012,32.615385,46,55.099998,0,69.599998,70.800003,67.800003
20161104164500,470.0,488.799988,31.999999,46,55.099998,0,69.599998,70.800003,67.800003
20161104170000,470.0,512.299988,33.538461,47,55.099998,0,69.5,70.800003,67.800003
20161104171500,470.0,488.799988,31.999999,46,55.099998,0,69.599998,70.800003,67.800003
20161104173000,470.0,488.799988,31.999999,46,55.099998,0,69.599998,70.800003,67.800003
20161104174500,470.0,498.200012,32.615385,46,54.299999,0,69.699997,70.800003,67.800003
20161104180000,470.0,498.200012,32.615385,46,54.299999,0,69.599998,70.800003,67.800003
20161104181500,470.0,498.200012,32.615385,46,54.299999,0,69.400002,70.800003,67.800003
20161104183000,470.0,498.200012,32.615385,46,54.299999,0,69.599998,70.800003,67.800003
20161104184500,470.0,498.200012,32.615385,46,54.299999,0,69.599998,70.800003,67.800003
20161104190000,470.0,488.799988,31.999999,46,54.299999,0,69.699997,70.800003,67.800003
20161104191500,470.0,488.799988,31.999999,46,54.299999,0,69.699997,70.800003,67.800003
20161104193000,470.0,481.75,31.538462,46,54.299999,0,69.400002,70.800003,67.800003
20161104194500,470.0,481.75,31.538462,46,54.299999,0,69.5,70.800003,67.800003
20161104200000,470.0,488.799988,31.999999,46,54.299999,0,69.300003,70.800003,67.800003
20161104201500,470.0,507.600006,33.23077,47,55.099998,0,69.400002,70.800003,67.800003
20161104203000,470.0,498.200012,32.615385,47,54.299999,0,69.300003,70.800003,67.800003
20161104204500,470.0,481.75,31.538462,46,54.299999,0,69.099998,70.800003,67.800003
20161104210000,470.0,512.299988,33.538461,47,54.299999,0,69.400002,70.800003,67.800003
20161104211500,470.0,488.799988,31.999999,47,54.299999,0,69.099998,70.800003,67.800003
20161104213000,470.0,500.549988,32.76923,47,54.299999,0,69.300003,70.800003,67.800003
20161104214500,470.0,493.5,32.307692,47,54.299999,0,69.400002,70.800003,67.800003
20161104220000,470.0,477.049988,31.230768,46,54.299999,0,69.199997,70.800003,67.800003
20161104221500,470.0,477.049988,31.230768,46,54.299999,0,69.300003,70.800003,67.800003
20161104223000,470.0,470.0,30.769231,46,54.299999,0,69.199997,70.800003,67.800003
20161104224500,470.0,488.799988,31.999999,46,54.299999,0,69.199997,70.800003,67.800003
20161104230000,470.0,477.049988,31.230768,46,54.299999,0,69.199997,70.800003,67.800003
20161104231500,470.0,488.799988,31.999999,46,54.299999,0,68.900002,70.800003,67.800003
20161104233000,470.0,488.799988,31.999999,46,54.299999,0,69.099998,70.800003,67.800003
20161104234500,470.0,488.799988,31.999999,45,55.099998,0,69.099998,70.800003,67.800003
20161105000000,470.0,500.549988,32.76923,45,55.099998,0,69.300003,70.800003,67.800003
20161105001500,470.0,507.600006,33.23077,45,54.299999,0,69.199997,70.800003,67.800003
20161105003000,470.0,498.200012,32.615385,44,54.299999,0,69.199997,70.800003,67.800003
20161105004500,470.0,481.75,31.538462,44,54.299999,0,69.0,70.800003,67.800003
20161105010000,470.0,512.299988,33.538461,45,54.299999,0,69.099998,70.800003,67.800003
20161105011500,470.0,498.200012,32.615385,45,54.299999,0,68.800003,70.800003,67.800003
20161105013000,470.0,507.600006,33.23077,45,54.299999,0,68.900002,70.800003,67.800003
20161105014500,470.0,488.799988,31.999999,44,54.299999,0,68.800003,70.800003,67.800003
20161105020000,470.0,488.799988,31.999999,44,54.299999,0,68.699997,70.800003,67.800003
20161105021500,470.0,477.049988,31.230768,44,54.299999,0,68.599998,70.800003,67.800003
20161105023000,470.0,486.450012,31.846155,44,54.299999,0,68.599998,70.800003,67.800003
20161105024500,470.0,486.450012,31.846155,44,54.299999,0,68.5,70.800003,67.800003
20161105030000,470.0,477.049988,31.230768,44,54.299999,0,68.599998,70.800003,67.800003
20161105031500,470.0,467.649994,30.615384,44,54.299999,0,68.699997,70.800003,67.800003
20161105033000,470.0,498.200012,32.615385,45,54.299999,0,68.699997,70.800003,67.800003
20161105034500,470.0,481.75,31.538462,44,54.299999,0,68.400002,70.800003,67.800003
20161105040000,470.0,500.549988,32.76923,45,54.299999,0,68.599998,70.800003,67.800003
20161105041500,470.0,507.600006,33.23077,45,54.299999,0,68.699997,70.800003,67.800003
20161105043000,470.0,488.799988,31.999999,45,54.299999,0,68.699997,70.800003,67.800003
20161105044500,470.0,488.799988,31.999999,45,54.299999,0,68.599998,70.800003,67.800003
20161105050000,470.0,500.549988,32.76923,45,54.299999,0,68.699997,70.800003,67.800003
20161105051500,470.0,500.549988,32.76923,45,54.299999,0,68.400002,70.800003,67.800003
20161105053000,470.0,488.799988,31.999999,44,54.299999,0,68.400002,70.800003,67.800003
20161105054500,470.0,488.799988,31.999999,45,54.299999,0,68.5,70.800003,67.800003
20161105060000,470.0,507.600006,33.23077,45,54.299999,0,68.599998,70.800003,67.800003
20161105061500,470.0,488.799988,31.999999,44,54.299999,0,68.400002,70.800003,67.800003
20161105063000,470.0,470.0,30.769231,44,54.299999,0,68.800003,70.800003,67.800003
20161105064500,470.0,493.5,32.307692,44,54.299999,0,68.599998,70.800003,67.800003
20161105070000,470.0,1022.25,66.923077,100,54.299999,0,69.199997,68.0,64.300003
20161105071500,470.0,1022.25,66.923077,100,54.299999,0,69.099998,68.0,64.300003
20161105073000,470.0,1022.25,66.923077,100,54.299999,0,69.099998,68.0,64.300003
20161105074500,470.0,1038.699951,67.999997,100,54.299999,0,69.0,68.0,64.300003
20161105080000,470.0,1038.699951,67.999997,100,54.299999,0,69.199997,68.0,64.300003
20161105081500,470.0,1038.699951,67.999997,100,54.299999,0,69.199997,68.0,64.300003
20161105083000,470.0,1038.699951,67.999997,100,54.299999,0,69.099998,68.0,64.300003
20161105084500,470.0,1038.699951,67.999997,100,54.299999,0,69.099998,68.0,64.300003
20161105090000,470.0,1073.949951,70.307689,100,54.299999,0,68.900002,68.0,64.300003
20161105091500,470.0,1092.75,71.538462,100,54.299999,0,68.800003,68.0,64.300003
20161105093000,470.0,1111.550049,72.769234,100,54.299999,0,68.699997,68.0,64.300003
20161105094500,470.0,1111.550049,72.769234,100,54.299999,0,68.599998,68.0,64.300003
20161105100000,470.0,1111.550049,72.769234,100,54.299999,0,68.599998,68.0,64.300003
20161105101500,470.0,1144.449951,74.923074,100,54.299999,0,68.400002,68.0,64.300003
20161105103000,470.0,1144.449951,74.923074,100,54.299999,0,68.400002,68.0,64.300003
20161105104500,470.0,1125.650024,73.692309,100,54.299999,0,68.400002,68.0,64.300003
20161105110000,470.0,1158.550049,75.846157,100,54.299999,0,68.400002,68.0,64.300003
20161105111500,470.0,1125.650024,73.692309,100,54.299999,0,68.400002,68.0,64.300003
20161105113000,470.0,1158.550049,75.846157,100,54.299999,0,68.400002,68.0,64.300003
20161105114500,470.0,1125.650024,73.692309,100,54.299999,0,68.400002,68.0,64.300003
20161105120000,470.0,1144.449951,74.923074,100,55.099998,0,68.400002,68.0,64.300003
20161105121500,470.0,1125.650024,73.692309,100,55.099998,0,68.300003,68.0,64.300003
20161105123000,470.0,1144.449951,74.923074,100,55.099998,0,68.300003,68.0,64.300003
20161105124500,470.0,1144.449951,74.923074,100,55.099998,0,68.300003,68.0,64.300003
20161105130000,470.0,1125.650024,73.692309,100,55.099998,0,68.300003,68.0,64.300003
20161105131500,470.0,1158.550049,75.846157,100,55.099998,0,68.400002,68.0,64.300003
20161105133000,470.0,1158.550049,75.846157,100,55.099998,0,68.599998,68.0,64.300003
20161105134500,470.0,1144.449951,74.923074,100,55.099998,0,68.599998,68.0,64.300003
20161105140000,470.0,1158.550049,75.846157,100,55.099998,0,68.400002,68.0,64.300003
20161105141500,470.0,1158.550049,75.846157,100,55.099998,0,68.400002,68.0,64.300003
20161105143000,470.0,1158.550049,75.846157,100,55.099998,0,68.400002,68.0,64.300003
20161105144500,470.0,1158.550049,75.846157,100,55.099998,0,68.400002,68.0,64.300003
20161105150000,470.0,1125.650024,73.692309,100,55.099998,0,68.400002,68.0,64.300003
20161105151500,470.0,1111.550049,72.769234,100,55.099998,0,68.5,68.0,64.300003
20161105153000,470.0,1125.650024,73.692309,100,55.099998,0,68.5,68.0,64.300003
20161105154500,470.0,1125.650024,73.692309,100,55.099998,0,68.5,68.0,64.300003
20161105160000,470.0,1125.650024,73.692309,100,55.099998,0,68.599998,68.0,64.300003
20161105161500,470.0,1092.75,71.538462,100,55.099998,0,68.699997,68.0,64.300003
20161105163000,470.0,1092.75,71.538462,100,55.099998,0,68.699997,68.0,64.300003
20161105164500,470.0,1092.75,71.538462,100,55.099998,0,68.699997,68.0,64.300003
20161105170000,470.0,1092.75,71.538462,100,55.099998,0,68.699997,68.0,64.300003
20161105171500,470.0,1092.75,71.538462,100,55.099998,0,68.699997,68.0,64.300003
20161105173000,470.0,1111.550049,72.769234,100,55.099998,0,68.599998,68.0,64.300003
20161105174500,470.0,1111.550049,72.769234,100,55.099998,0,68.599998,68.0,64.300003
20161105180000,470.0,1057.5,69.230769,100,55.099998,0,68.599998,68.0,64.300003
20161105181500,470.0,1073.949951,70.307689,100,55.099998,0,68.599998,68.0,64.300003
20161105183000,470.0,1073.949951,70.307689,100,55.099998,0,68.599998,68.0,64.300003
20161105184500,470.0,1092.75,71.538462,100,55.099998,0,68.599998,68.0,64.300003
20161105190000,470.0,1057.5,69.230769,100,54.299999,0,68.5,68.0,64.300003
20161105191500,470.0,1073.949951,70.307689,100,54.299999,0,68.599998,68.0,64.300003
20161105193000,470.0,1057.5,69.230769,100,54.299999,0,68.400002,68.0,64.300003
20161105194500,470.0,1057.5,69.230769,100,54.299999,0,68.400002,68.0,64.300003
20161105210000,470.0,1092.75,71.538462,100,54.299999,0,68.400002,68.0,64.300003
20161105211500,470.0,1073.949951,70.307689,100,54.299999,0,68.300003,68.0,64.300003
20161105213000,470.0,1057.5,69.230769,100,54.299999,0,68.199997,68.0,64.300003
20161105214500,470.0,1111.550049,72.769234,100,54.299999,0,68.199997,68.0,64.300003
20161105220000,470.0,498.200012,32.615385,44,60.400002,100,68.199997,74.599998,71.599998
20161105221500,470.0,470.0,30.769231,44,72.900002,100,68.900002,74.599998,71.599998
20161105223000,470.0,477.049988,31.230768,44,86.099998,100,69.199997,74.599998,71.599998
20161105224500,470.0,470.0,30.769231,44,74.199997,100,69.300003,74.599998,71.599998
20161105230000,470.0,477.049988,31.230768,44,72.5,100,69.300003,74.599998,71.599998
20161105231500,470.0,477.049988,31.230768,44,83.599998,100,69.599998,74.599998,71.599998
20161105233000,470.0,462.950012,30.307693,44,75.900002,100,69.300003,74.599998,71.599998
20161105234500,470.0,486.450012,31.846155,44,73.0,100,69.400002,74.599998,71.599998
20161106000000,470.0,477.049988,31.230768,44,80.5,100,69.599998,74.599998,71.599998
20161106001500,470.0,493.5,32.307692,44,79.599998,100,69.5,74.599998,71.599998
20161106003000,470.0,481.75,31.538462,44,73.0,100,69.5,74.599998,71.599998
20161106004500,470.0,481.75,31.538462,44,77.699997,100,69.300003,74.599998,71.599998
20161106010000,470.0,481.75,31.538462,44,78.5,100,69.199997,74.599998,71.599998
20161106011500,470.0,481.75,31.538462,44,73.5,100,69.5,74.599998,71.599998
20161106013000,470.0,470.0,30.769231,44,78.099998,100,69.400002,74.599998,71.599998
20161106014500,470.0,477.049988,31.230768,44,83.900002,100,69.199997,74.599998,71.599998
20161106020000,470.0,486.450012,31.846155,44,74.0,100,69.699997,74.599998,71.599998
20161106021500,470.0,477.049988,31.230768,44,76.199997,100,69.800003,74.599998,71.599998
20161106023000,470.0,462.950012,30.307693,44,86.300003,100,69.900002,74.599998,71.599998
20161106024500,470.0,467.649994,30.615384,44,74.0,100,69.900002,74.599998,71.599998
20161106030000,470.0,477.049988,31.230768,44,80.0,100,69.599998,74.599998,71.599998
20161106031500,470.0,462.950012,30.307693,44,73.0,100,69.800003,74.599998,71.599998
20161106033000,470.0,453.549988,29.692307,44,81.699997,100,69.800003,74.599998,71.599998
20161106034500,470.0,467.649994,30.615384,44,75.5,100,69.699997,74.599998,71.599998
20161106040000,470.0,458.25,30.0,44,73.0,100,69.699997,74.599998,71.599998
20161106041500,470.0,462.950012,30.307693,44,83.599998,100,70.599998,74.599998,71.599998
20161106043000,470.0,458.25,30.0,44,74.900002,100,70.5,74.599998,71.599998
20161106044500,470.0,448.850006,29.384616,44,73.5,100,70.300003,74.599998,71.599998
20161106050000,470.0,453.549988,29.692307,44,88.0,100,70.300003,74.599998,71.599998
20161106051500,470.0,458.25,30.0,44,73.5,100,70.199997,74.599998,71.599998
20161106053000,470.0,462.950012,30.307693,44,78.099998,100,70.400002,74.599998,71.599998
20161106054500,470.0,462.950012,30.307693,44,76.0,100,70.5,74.599998,71.599998
20161106060000,470.0,467.649994,30.615384,44,72.900002,100,70.400002,74.599998,71.599998
20161106061500,470.0,444.149994,29.076923,44,86.0,100,70.300003,74.599998,71.599998
20161106063000,470.0,470.0,30.769231,44,73.099998,100,70.300003,74.599998,71.599998
20161106064500,470.0,470.0,30.769231,44,81.5,100,70.199997,74.599998,71.599998
20161106070000,470.0,470.0,30.769231,44,74.5,100,70.199997,74.599998,71.599998
20161106071500,470.0,458.25,30.0,44,75.800003,100,70.300003,74.599998,71.599998
20161106073000,470.0,448.850006,29.384616,44,83.699997,100,71.099998,74.599998,71.599998
20161106074500,470.0,448.850006,29.384616,44,73.800003,100,71.599998,74.599998,71.599998
20161106080000,470.0,444.149994,29.076923,44,78.800003,100,71.099998,74.599998,71.599998
20161106081500,470.0,453.549988,29.692307,44,78.800003,100,70.199997,68.0,63.700001
20161106083000,470.0,1038.699951,67.999997,100,54.299999,0,70.800003,68.0,63.700001
20161106084500,470.0,1038.699951,67.999997,100,54.299999,0,70.800003,68.0,63.700001
20161106090000,470.0,1038.699951,67.999997,100,54.299999,0,70.400002,68.0,63.700001
20161106091500,470.0,1057.5,69.230769,100,54.299999,0,70.300003,68.0,63.700001
20161106093000,470.0,1057.5,69.230769,100,54.299999,0,70.400002,68.0,63.700001
20161106094500,470.0,1038.699951,67.999997,100,54.299999,0,70.300003,68.0,63.700001
20161106100000,470.0,1057.5,69.230769,100,54.299999,0,70.199997,68.0,63.700001
20161106101500,470.0,1057.5,69.230769,100,54.299999,0,70.0,68.0,63.700001
20161106103000,470.0,1073.949951,70.307689,100,54.299999,0,69.900002,68.0,63.700001
20161106104500,470.0,1073.949951,70.307689,100,55.099998,0,69.900002,68.0,63.700001
20161106110000,470.0,1057.5,69.230769,100,54.299999,0,69.900002,68.0,63.700001
20161106111500,470.0,1092.75,71.538462,100,54.299999,0,69.900002,68.0,63.700001
20161106113000,470.0,1125.650024,73.692309,100,54.299999,0,69.900002,68.0,63.700001
20161106114500,470.0,1092.75,71.538462,100,55.5,0,69.800003,68.0,63.700001
20161106120000,470.0,1092.75,71.538462,100,54.700001,0,69.699997,68.0,63.700001
20161106121500,470.0,1092.75,71.538462,100,54.700001,0,69.699997,68.0,63.700001
20161106123000,470.0,1125.650024,73.692309,100,54.700001,0,69.599998,68.0,63.700001
20161106124500,470.0,1111.550049,72.769234,100,54.700001,0,69.400002,68.0,63.700001
20161106130000,470.0,1073.949951,70.307689,100,54.700001,0,69.300003,68.0,63.700001
20161106131500,470.0,1073.949951,70.307689,100,54.700001,0,69.300003,68.0,63.700001
20161106133000,470.0,1092.75,71.538462,100,54.700001,0,69.199997,68.0,63.700001
20161106134500,470.0,1092.75,71.538462,100,54.700001,0,69.099998,68.0,63.700001
20161106140000,470.0,1092.75,71.538462,100,54.700001,0,69.099998,68.0,63.700001
20161106141500,470.0,1092.75,71.538462,100,54.700001,0,69.0,68.0,63.700001
20161106143000,470.0,1111.550049,72.769234,100,54.700001,0,69.0,68.0,63.700001
20161106144500,470.0,1057.5,69.230769,100,54.700001,0,68.900002,68.0,63.700001
20161106150000,470.0,1092.75,71.538462,100,54.700001,0,69.0,68.0,63.700001
20161106151500,470.0,1111.550049,72.769234,100,54.700001,0,68.900002,68.0,63.700001
20161106153000,470.0,1073.949951,70.307689,100,54.700001,0,68.900002,68.0,63.700001
20161106154500,470.0,1073.949951,70.307689,100,54.700001,0,68.900002,68.0,63.700001
20161106160000,470.0,1057.5,69.230769,100,54.700001,0,68.900002,68.0,63.700001
20161106161500,470.0,1057.5,69.230769,100,54.700001,0,68.900002,68.0,63.700001
20161106163000,470.0,1038.699951,67.999997,100,54.700001,0,68.900002,68.0,63.700001
20161106164500,470.0,1057.5,69.230769,100,54.700001,0,68.800003,68.0,63.700001
20161106170000,470.0,1057.5,69.230769,100,54.700001,0,68.900002,68.0,63.700001
20161106171500,470.0,1073.949951,70.307689,100,54.700001,0,68.900002,68.0,63.700001
20161106173000,470.0,1057.5,69.230769,100,54.700001,0,68.900002,68.0,63.700001
20161106174500,470.0,1073.949951,70.307689,100,54.700001,0,68.900002,68.0,63.700001
20161106180000,470.0,1073.949951,70.307689,100,54.700001,0,68.900002,68.0,63.700001
20161106181500,470.0,1092.75,71.538462,100,54.700001,0,69.0,68.0,63.700001
20161106183000,470.0,1073.949951,70.307689,100,54.700001,0,68.900002,68.0,63.700001
20161106184500,470.0,1092.75,71.538462,100,54.700001,0,68.800003,68.0,63.700001
20161106190000,470.0,1038.699951,67.999997,100,54.0,0,68.699997,68.0,63.700001
20161106191500,470.0,1073.949951,70.307689,100,54.0,0,68.599998,68.0,63.700001
20161106193000,470.0,1073.949951,70.307689,100,54.0,0,68.599998,68.0,63.700001
20161106194500,470.0,1092.75,71.538462,100,54.0,0,68.599998,68.0,63.700001
20161106200000,470.0,1111.550049,72.769234,100,54.0,0,68.400002,68.0,63.700001
20161106201500,470.0,1125.650024,73.692309,100,54.0,0,68.300003,68.0,63.700001
20161106203000,470.0,1092.75,71.538462,100,54.0,0,68.199997,68.0,63.700001
20161106204500,470.0,1125.650024,73.692309,100,54.0,0,68.099998,68.0,63.700001
20161106210000,470.0,1111.550049,72.769234,100,54.0,0,68.099998,68.0,63.700001
20161106211500,470.0,1111.550049,72.769234,100,54.0,0,68.099998,68.0,63.700001
20161106213000,470.0,1092.75,71.538462,100,54.0,0,68.099998,68.0,63.700001
20161106214500,470.0,1073.949951,70.307689,100,54.700001,0,68.0,68.0,63.700001
20161106220000,470.0,1111.550049,72.769234,100,54.700001,0,67.900002,68.0,63.700001
