PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106221500,470.0,1092.75,71.538462,100,54.700001,0,67.900002,68.0,63.700001
20161106223000,470.0,1057.5,69.230769,100,54.700001,0,67.900002,68.0,63.700001
20161106224500,470.0,1073.949951,70.307689,100,54.700001,0,67.900002,68.0,63.700001
20161106230000,470.0,1057.5,69.230769,100,54.700001,0,67.800003,68.0,63.700001
20161106231500,470.0,1092.75,71.538462,100,54.700001,0,67.800003,68.0,63.700001
20161106233000,470.0,1111.550049,72.769234,100,54.700001,0,67.800003,68.0,63.700001
20161106234500,470.0,1092.75,71.538462,100,54.700001,0,67.800003,68.0,63.700001
20161107000000,470.0,1073.949951,70.307689,100,53.900002,0,67.800003,68.0,63.700001
20161107001500,470.0,1111.550049,72.769234,100,53.900002,0,67.800003,68.0,63.700001
20161107003000,470.0,462.950012,30.307693,44,79.199997,100,68.400002,71.800003,68.800003
20161107004500,470.0,462.950012,30.307693,44,72.5,100,68.900002,71.800003,68.800003
20161107010000,470.0,453.549988,29.692307,44,54.700001,0,69.099998,71.800003,68.800003
20161107011500,470.0,453.549988,29.692307,44,54.700001,0,69.099998,71.800003,68.800003
20161107013000,470.0,453.549988,29.692307,44,54.700001,0,69.199997,71.800003,68.800003
20161107014500,470.0,430.049988,28.153845,44,54.0,0,69.300003,71.800003,68.800003
20161107020000,470.0,448.850006,29.384616,44,54.0,0,69.300003,71.800003,68.800003
20161107021500,470.0,439.450012,28.769232,44,54.0,0,69.300003,71.800003,68.800003
20161107023000,470.0,458.25,30.0,45,54.0,0,69.599998,71.800003,68.800003
20161107024500,470.0,448.850006,29.384616,45,54.0,0,69.800003,71.800003,68.800003
20161107030000,470.0,458.25,30.0,45,54.0,0,69.900002,71.800003,68.800003
20161107031500,470.0,467.649994,30.615384,45,54.0,0,70.0,71.800003,68.800003
20161107033000,470.0,467.649994,30.615384,45,54.0,0,70.0,71.800003,68.800003
20161107034500,470.0,458.25,30.0,45,54.0,0,69.900002,71.800003,68.800003
20161107040000,470.0,462.950012,30.307693,45,54.0,0,70.0,71.800003,68.800003
20161107041500,470.0,481.75,31.538462,45,54.0,0,70.0,71.800003,68.800003
20161107043000,470.0,462.950012,30.307693,45,54.0,0,70.0,71.800003,68.800003
20161107044500,470.0,448.850006,29.384616,45,54.0,0,70.199997,71.800003,68.800003
20161107050000,470.0,486.450012,31.846155,45,54.0,0,70.099998,71.800003,68.800003
20161107051500,470.0,448.850006,29.384616,45,54.0,0,69.900002,71.800003,68.800003
20161107053000,470.0,458.25,30.0,45,54.0,0,69.800003,71.800003,68.800003
20161107054500,470.0,470.0,30.769231,45,54.0,0,69.800003,71.800003,68.800003
20161107060000,470.0,470.0,30.769231,45,54.0,0,69.800003,71.800003,68.800003
20161107061500,470.0,448.850006,29.384616,45,54.0,0,69.699997,71.800003,68.800003
20161107063000,470.0,458.25,30.0,45,54.0,0,69.599998,71.800003,68.800003
20161107064500,470.0,477.049988,31.230768,45,54.0,0,69.599998,71.800003,68.800003
20161107070000,470.0,458.25,30.0,45,54.0,0,69.300003,71.800003,68.800003
20161107071500,470.0,434.75,28.461538,45,54.0,0,69.599998,71.800003,68.800003
20161107073000,470.0,462.950012,30.307693,45,54.0,0,69.699997,71.800003,68.800003
20161107074500,470.0,458.25,30.0,45,54.0,0,69.599998,71.800003,68.800003
20161107080000,470.0,448.850006,29.384616,45,54.700001,0,69.400002,71.800003,68.800003
20161107081500,470.0,444.149994,29.076923,45,54.700001,0,69.400002,71.800003,68.800003
20161107083000,470.0,458.25,30.0,45,54.700001,0,69.199997,71.800003,68.800003
20161107084500,470.0,462.950012,30.307693,46,54.700001,0,69.599998,71.800003,68.800003
20161107090000,470.0,470.0,30.769231,46,54.700001,0,69.699997,71.800003,68.800003
20161107091500,470.0,462.950012,30.307693,46,54.700001,0,69.300003,71.800003,68.800003
20161107093000,470.0,486.450012,31.846155,46,54.700001,0,68.900002,71.800003,68.800003
20161107094500,470.0,493.5,32.307692,47,54.700001,0,69.400002,71.800003,68.800003
20161107100000,470.0,477.049988,31.230768,47,54.700001,0,69.0,71.800003,68.800003
20161107101500,470.0,486.450012,31.846155,47,54.700001,0,69.0,71.800003,68.800003
20161107103000,470.0,470.0,30.769231,47,54.700001,0,69.300003,71.800003,68.800003
20161107104500,470.0,486.450012,31.846155,47,54.700001,0,69.400002,71.800003,68.800003
20161107110000,470.0,493.5,32.307692,47,54.700001,0,69.300003,71.800003,68.800003
20161107111500,470.0,813.099976,53.230768,67,54.700001,0,69.300003,70.400002,67.400002
20161107113000,470.0,719.099976,47.076921,59,54.700001,0,69.300003,70.400002,67.400002
20161107114500,470.0,498.200012,32.615385,45,54.700001,0,69.0,70.400002,67.400002
20161107120000,470.0,498.200012,32.615385,45,54.700001,0,69.099998,70.400002,67.400002
20161107121500,470.0,498.200012,32.615385,45,76.599998,100,68.599998,73.099998,70.099998
20161107123000,470.0,477.049988,31.230768,45,72.900002,100,68.900002,73.099998,70.099998
20161107124500,470.0,488.799988,31.999999,45,74.800003,100,68.800003,73.099998,70.099998
20161107130000,470.0,488.799988,31.999999,45,82.199997,100,68.699997,73.099998,70.099998
20161107131500,470.0,488.799988,31.999999,45,73.0,100,68.900002,73.099998,70.099998
20161107133000,470.0,488.799988,31.999999,45,74.300003,100,68.800003,73.099998,70.099998
20161107134500,470.0,481.75,31.538462,45,81.599998,100,69.800003,73.099998,70.099998
20161107140000,470.0,493.5,32.307692,45,77.699997,100,69.0,73.099998,70.099998
20161107141500,470.0,1022.25,66.923077,100,54.700001,0,70.0,70.400002,67.400002
20161107143000,470.0,1022.25,66.923077,100,54.700001,0,69.900002,70.400002,67.400002
20161107144500,470.0,735.549988,48.153845,58,54.700001,0,69.800003,71.300003,68.300003
20161107150000,470.0,498.200012,32.615385,45,54.700001,0,69.800003,71.300003,68.300003
20161107151500,470.0,486.450012,31.846155,45,54.700001,0,69.800003,71.300003,68.300003
20161107153000,470.0,498.200012,32.615385,45,54.700001,0,69.699997,71.300003,68.300003
20161107154500,470.0,507.600006,33.23077,45,54.700001,0,69.099998,71.300003,68.300003
20161107160000,470.0,500.549988,32.76923,46,54.700001,0,69.300003,71.300003,68.300003
20161107161500,470.0,486.450012,31.846155,45,54.700001,0,69.5,71.300003,68.300003
20161107163000,470.0,493.5,32.307692,46,54.700001,0,69.5,71.300003,68.300003
20161107164500,470.0,512.299988,33.538461,46,54.700001,0,70.300003,71.300003,68.300003
20161107170000,470.0,512.299988,33.538461,45,68.599998,100,70.199997,74.300003,71.300003
20161107171500,470.0,481.75,31.538462,45,73.400002,100,70.5,74.300003,71.300003
20161107173000,470.0,481.75,31.538462,45,83.099998,100,70.699997,74.300003,71.300003
20161107174500,470.0,481.75,31.538462,45,73.599998,100,70.699997,74.300003,71.300003
20161107180000,470.0,481.75,31.538462,45,72.0,100,70.599998,74.300003,71.300003
20161107181500,470.0,470.0,30.769231,45,81.800003,100,70.5,74.400002,71.400002
20161107183000,470.0,481.75,31.538462,45,74.900002,100,70.800003,74.300003,71.300003
20161107184500,470.0,481.75,31.538462,45,73.0,100,70.800003,74.300003,71.300003
20161107190000,470.0,488.799988,31.999999,45,80.099998,100,71.199997,74.300003,71.300003
20161107191500,470.0,481.75,31.538462,45,55.200001,0,71.599998,74.300003,71.300003
20161107193000,470.0,512.299988,33.538461,45,55.200001,0,71.599998,74.300003,71.300003
20161107194500,470.0,493.5,32.307692,45,55.200001,100,71.199997,74.400002,71.400002
20161107200000,470.0,470.0,30.769231,45,55.200001,100,71.099998,74.300003,71.300003
20161107201500,470.0,444.149994,29.076923,45,55.200001,100,71.199997,74.300003,71.300003
20161107203000,470.0,477.049988,31.230768,45,55.200001,100,71.199997,74.300003,71.300003
20161107204500,470.0,458.25,30.0,45,55.200001,100,71.199997,74.300003,71.300003
20161107210000,470.0,439.450012,28.769232,45,55.200001,100,70.900002,74.300003,71.300003
20161107211500,470.0,462.950012,30.307693,45,55.200001,100,71.0,74.300003,71.300003
20161107213000,470.0,458.25,30.0,45,55.200001,100,71.099998,74.300003,71.300003
20161107214500,470.0,481.75,31.538462,45,55.200001,100,71.400002,74.300003,71.300003
20161107220000,470.0,453.549988,29.692307,45,55.200001,100,71.199997,74.300003,71.300003
20161107221500,470.0,470.0,30.769231,45,55.200001,100,71.400002,74.300003,71.300003
20161107223000,470.0,458.25,30.0,45,54.400002,0,71.599998,74.300003,71.300003
20161107224500,470.0,467.649994,30.615384,45,55.5,0,71.199997,74.300003,71.300003
20161107230000,470.0,453.549988,29.692307,45,54.700001,0,71.400002,74.300003,71.300003
20161107231500,470.0,458.25,30.0,45,54.700001,0,71.300003,74.300003,71.300003
20161107233000,470.0,453.549988,29.692307,45,54.700001,0,71.300003,74.300003,71.300003
20161107234500,470.0,458.25,30.0,45,54.700001,0,71.300003,74.300003,71.300003
20161108000000,470.0,477.049988,31.230768,45,54.700001,0,71.300003,74.300003,71.300003
20161108001500,470.0,462.950012,30.307693,45,54.700001,0,71.400002,74.300003,71.300003
20161108003000,470.0,467.649994,30.615384,45,54.700001,0,71.300003,74.300003,71.300003
20161108004500,470.0,458.25,30.0,45,54.700001,0,71.300003,74.300003,71.300003
20161108010000,470.0,467.649994,30.615384,45,54.700001,0,71.300003,74.300003,71.300003
20161108011500,470.0,467.649994,30.615384,45,54.700001,0,71.300003,74.300003,71.300003
20161108013000,470.0,448.850006,29.384616,45,54.700001,0,71.5,74.300003,71.300003
20161108014500,470.0,458.25,30.0,45,54.700001,0,71.5,74.300003,71.300003
20161108020000,470.0,448.850006,29.384616,45,54.700001,0,71.400002,74.300003,71.300003
20161108021500,470.0,462.950012,30.307693,45,54.700001,0,71.300003,74.300003,71.300003
20161108023000,470.0,458.25,30.0,45,54.700001,0,71.300003,74.300003,71.300003
20161108024500,470.0,453.549988,29.692307,45,54.700001,0,71.199997,74.300003,71.300003
20161108030000,470.0,458.25,30.0,45,54.700001,0,71.300003,74.300003,71.300003
20161108031500,470.0,477.049988,31.230768,45,54.700001,0,71.400002,74.300003,71.300003
20161108033000,470.0,477.049988,31.230768,45,54.700001,0,71.599998,74.300003,71.300003
20161108034500,470.0,470.0,30.769231,45,54.700001,0,71.400002,74.300003,71.300003
20161108040000,470.0,470.0,30.769231,45,54.700001,0,71.400002,74.300003,71.300003
20161108041500,470.0,477.049988,31.230768,45,54.700001,0,71.400002,74.300003,71.300003
20161108043000,470.0,462.950012,30.307693,45,55.5,0,71.300003,74.300003,71.300003
20161108044500,470.0,467.649994,30.615384,45,54.700001,0,71.400002,74.300003,71.300003
20161108050000,470.0,467.649994,30.615384,45,54.700001,0,71.400002,74.300003,71.300003
20161108051500,470.0,486.450012,31.846155,45,54.700001,0,71.5,74.300003,71.300003
20161108053000,470.0,458.25,30.0,45,54.700001,0,71.300003,74.300003,71.300003
20161108054500,470.0,488.799988,31.999999,45,54.700001,0,71.300003,74.300003,71.300003
20161108060000,470.0,488.799988,31.999999,45,54.700001,0,71.300003,74.300003,71.300003
20161108061500,470.0,481.75,31.538462,45,54.700001,0,71.300003,74.300003,71.300003
20161108063000,470.0,467.649994,30.615384,45,54.700001,0,71.300003,74.300003,71.300003
20161108064500,470.0,493.5,32.307692,45,54.700001,0,71.300003,74.300003,71.300003
20161108070000,470.0,481.75,31.538462,45,54.700001,0,71.199997,74.300003,71.300003
20161108071500,470.0,481.75,31.538462,45,54.700001,0,71.400002,74.300003,71.300003
20161108073000,470.0,467.649994,30.615384,45,54.700001,0,71.300003,74.300003,71.300003
20161108074500,470.0,488.799988,31.999999,45,54.700001,0,71.300003,74.300003,71.300003
20161108080000,470.0,481.75,31.538462,45,54.700001,0,71.400002,74.300003,71.300003
20161108081500,470.0,488.799988,31.999999,45,54.700001,0,71.5,74.300003,71.300003
20161108083000,470.0,477.049988,31.230768,45,54.700001,0,71.400002,74.300003,71.300003
20161108084500,470.0,754.349976,49.384614,59,54.700001,0,71.099998,71.300003,68.300003
20161108090000,470.0,646.25,42.307692,54,54.700001,0,70.900002,71.300003,68.300003
20161108091500,470.0,636.849976,41.692306,53,54.700001,0,71.0,71.300003,68.300003
20161108093000,470.0,571.049988,37.384615,49,54.700001,0,70.800003,71.300003,68.300003
20161108094500,470.0,512.299988,33.538461,46,54.700001,0,71.0,71.300003,68.300003
20161108100000,470.0,524.049988,34.307692,47,54.700001,0,71.0,71.300003,68.300003
20161108101500,470.0,524.049988,34.307692,47,54.700001,0,71.199997,71.300003,68.300003
20161108103000,470.0,507.600006,33.23077,47,54.700001,0,71.099998,71.300003,68.300003
20161108104500,470.0,500.549988,32.76923,47,54.700001,0,71.199997,71.300003,68.300003
20161108110000,470.0,766.099976,50.153845,67,54.700001,0,71.199997,68.5,65.5
20161108111500,470.0,1003.450012,65.692308,100,54.700001,0,71.0,68.5,65.5
20161108113000,470.0,1057.5,69.230769,100,54.700001,0,70.699997,68.5,65.5
20161108114500,470.0,1125.650024,73.692309,100,54.700001,0,70.300003,68.5,65.5
20161108120000,470.0,1144.449951,74.923074,100,54.700001,0,70.300003,68.5,65.5
20161108121500,470.0,1144.449951,74.923074,100,54.700001,0,70.0,68.5,65.5
20161108123000,470.0,1158.550049,75.846157,100,54.700001,0,69.800003,68.5,65.5
20161108124500,470.0,1144.449951,74.923074,100,54.700001,0,69.599998,68.5,65.5
20161108130000,470.0,1144.449951,74.923074,100,54.700001,0,69.599998,68.5,65.5
20161108131500,470.0,1144.449951,74.923074,100,54.700001,0,69.5,68.5,65.5
20161108133000,470.0,1092.75,71.538462,100,54.700001,0,69.400002,68.5,65.5
20161108134500,470.0,1111.550049,72.769234,100,54.700001,0,69.300003,68.5,65.5
20161108140000,470.0,1111.550049,72.769234,100,54.700001,0,69.300003,68.5,65.5
20161108141500,470.0,1111.550049,72.769234,100,54.700001,0,69.300003,68.5,65.5
20161108143000,470.0,1111.550049,72.769234,100,54.700001,0,69.300003,68.5,65.5
20161108144500,470.0,1073.949951,70.307689,100,54.700001,0,69.199997,68.5,65.5
20161108150000,470.0,1057.5,69.230769,100,54.700001,0,69.199997,68.5,65.5
20161108151500,470.0,1022.25,66.923077,100,54.700001,0,69.300003,68.5,65.5
20161108153000,470.0,1038.699951,67.999997,100,54.700001,0,69.5,68.5,65.5
20161108154500,470.0,1003.450012,65.692308,100,54.700001,0,69.400002,68.5,65.5
20161108160000,470.0,1038.699951,67.999997,100,54.700001,0,69.400002,68.5,65.5
20161108161500,470.0,1038.699951,67.999997,100,54.700001,0,69.400002,68.5,65.5
20161108163000,470.0,1057.5,69.230769,100,54.700001,0,69.599998,68.5,65.5
20161108164500,470.0,1057.5,69.230769,100,54.700001,0,69.400002,68.5,65.5
20161108170000,470.0,1073.949951,70.307689,100,54.700001,0,69.300003,68.5,65.5
20161108171500,470.0,470.0,30.769231,44,74.0,100,69.699997,74.699997,71.699997
20161108173000,470.0,486.450012,31.846155,44,82.0,100,69.900002,74.800003,71.800003
20161108174500,470.0,462.950012,30.307693,44,76.599998,100,69.699997,74.900002,71.900002
20161108180000,470.0,477.049988,31.230768,44,73.900002,100,70.400002,74.800003,71.800003
20161108181500,470.0,493.5,32.307692,44,74.900002,100,70.0,74.900002,71.900002
20161108183000,470.0,470.0,30.769231,44,83.0,100,70.099998,74.900002,71.900002
20161108184500,470.0,477.049988,31.230768,44,74.0,100,70.400002,74.900002,71.900002
20161108190000,470.0,467.649994,30.615384,44,78.199997,100,70.800003,75.0,72.0
20161108191500,470.0,481.75,31.538462,44,81.599998,100,70.699997,74.900002,71.900002
20161108193000,470.0,467.649994,30.615384,44,73.5,100,70.800003,74.900002,71.900002
20161108194500,470.0,462.950012,30.307693,44,80.199997,100,71.0,75.0,72.0
20161108200000,470.0,467.649994,30.615384,44,78.0,100,71.300003,74.900002,71.900002
20161108201500,470.0,481.75,31.538462,44,80.599998,100,71.199997,74.900002,71.900002
20161108203000,470.0,481.75,31.538462,44,80.599998,100,70.800003,75.0,72.0
20161108204500,470.0,467.649994,30.615384,44,74.800003,100,70.5,75.0,72.0
20161108210000,470.0,462.950012,30.307693,44,78.800003,100,70.800003,75.0,72.0
20161108211500,470.0,462.950012,30.307693,44,78.800003,100,70.199997,74.900002,71.900002
20161108213000,470.0,467.649994,30.615384,44,73.5,100,70.199997,74.900002,71.900002
20161108214500,470.0,462.950012,30.307693,44,81.5,100,69.699997,74.900002,71.900002
20161108220000,470.0,462.950012,30.307693,44,78.300003,100,70.099998,74.900002,71.900002
20161108221500,470.0,462.950012,30.307693,44,74.0,100,69.599998,74.800003,71.800003
20161108223000,470.0,458.25,30.0,44,81.099998,100,69.699997,74.800003,71.800003
20161108224500,470.0,462.950012,30.307693,44,79.5,100,69.800003,74.900002,71.900002
20161108230000,470.0,467.649994,30.615384,44,74.400002,100,69.699997,74.800003,71.800003
20161108231500,470.0,467.649994,30.615384,44,77.699997,100,69.699997,74.900002,71.900002
20161108233000,470.0,477.049988,31.230768,44,84.699997,100,69.800003,74.800003,71.800003
20161108234500,470.0,477.049988,31.230768,44,74.400002,100,69.699997,74.800003,71.800003
20161109000000,470.0,477.049988,31.230768,44,79.099998,100,69.699997,74.800003,71.800003
20161109001500,470.0,467.649994,30.615384,44,83.0,100,69.699997,74.800003,71.800003
20161109003000,470.0,477.049988,31.230768,44,74.400002,100,69.800003,74.800003,71.800003
20161109004500,470.0,477.049988,31.230768,44,79.099998,100,69.699997,74.800003,71.800003
20161109010000,470.0,477.049988,31.230768,44,82.699997,100,69.699997,74.800003,71.800003
20161109011500,470.0,477.049988,31.230768,44,74.900002,100,69.599998,74.800003,71.800003
20161109013000,470.0,486.450012,31.846155,44,77.5,100,69.599998,74.900002,71.900002
20161109014500,470.0,486.450012,31.846155,44,82.300003,100,69.599998,74.800003,71.800003
20161109020000,470.0,470.0,30.769231,44,74.400002,100,69.5,74.800003,71.800003
20161109021500,470.0,488.799988,31.999999,44,75.800003,100,69.599998,74.900002,71.900002
20161109023000,470.0,477.049988,31.230768,44,74.5,100,70.0,74.800003,71.800003
20161109024500,470.0,488.799988,31.999999,44,83.800003,100,69.800003,74.800003,71.800003
20161109030000,470.0,488.799988,31.999999,44,80.400002,100,69.699997,74.800003,71.800003
20161109031500,470.0,488.799988,31.999999,44,73.5,100,70.199997,74.900002,71.900002
20161109033000,470.0,488.799988,31.999999,44,80.0,100,70.5,74.900002,71.900002
20161109034500,470.0,470.0,30.769231,44,75.699997,100,70.0,74.800003,71.800003
20161109040000,470.0,486.450012,31.846155,44,73.199997,100,70.0,74.800003,71.800003
20161109041500,470.0,486.450012,31.846155,44,86.800003,100,69.800003,74.800003,71.800003
20161109043000,470.0,486.450012,31.846155,44,73.599998,100,70.800003,74.800003,71.800003
20161109044500,470.0,477.049988,31.230768,44,80.099998,100,70.199997,74.800003,71.800003
20161109050000,470.0,486.450012,31.846155,44,74.400002,100,70.0,74.800003,71.800003
20161109051500,470.0,486.450012,31.846155,44,74.400002,100,69.900002,74.800003,71.800003
20161109053000,470.0,486.450012,31.846155,44,81.400002,100,70.0,74.800003,71.800003
20161109054500,470.0,434.75,28.461538,4,74.900002,100,70.5,74.699997,71.699997
20161109060000,470.0,448.850006,29.384616,7,82.599998,100,71.5,74.800003,71.800003
20161109061500,470.0,430.049988,28.153845,54,76.599998,100,70.5,74.800003,71.800003
20161109063000,470.0,488.799988,31.999999,53,78.800003,100,70.300003,74.800003,71.800003
20161109064500,470.0,507.600006,33.23077,53,73.300003,100,70.900002,74.800003,71.800003
20161109070000,470.0,477.049988,31.230768,52,73.300003,100,70.699997,74.800003,71.800003
20161109071500,470.0,477.049988,31.230768,52,78.199997,100,70.199997,74.900002,71.900002
20161109073000,470.0,486.450012,31.846155,52,82.199997,100,70.699997,74.800003,71.800003
20161109074500,470.0,512.299988,33.538461,51,73.0,100,70.699997,74.800003,71.800003
20161109080000,470.0,1158.550049,75.846157,100,53.900002,0,71.400002,69.5,66.5
20161109081500,470.0,1191.449951,77.999997,100,53.900002,0,71.199997,69.5,66.5
20161109083000,470.0,1191.449951,77.999997,100,53.900002,0,71.0,69.5,66.5
20161109084500,470.0,1222.0,80.0,100,53.900002,0,70.800003,69.5,66.5
20161109090000,470.0,1222.0,80.0,100,53.900002,0,70.800003,69.5,66.5
20161109091500,470.0,1191.449951,77.999997,100,53.900002,0,70.699997,69.5,66.5
20161109093000,470.0,1222.0,80.0,100,53.900002,0,70.800003,69.5,66.5
20161109094500,470.0,1207.900024,79.076925,100,53.900002,0,70.699997,69.5,66.5
20161109100000,470.0,1222.0,80.0,100,53.900002,0,70.400002,69.5,66.5
20161109101500,470.0,1238.449951,81.07692,100,53.900002,0,70.199997,69.5,66.5
20161109103000,470.0,1222.0,80.0,100,53.900002,0,69.900002,69.5,66.5
20161109104500,470.0,1252.550049,82.000003,100,53.900002,0,70.0,69.5,66.5
20161109110000,470.0,1269.0,83.076923,100,53.900002,0,69.900002,69.5,66.5
20161109111500,470.0,1269.0,83.076923,100,53.900002,0,70.0,69.5,66.5
20161109113000,470.0,1269.0,83.076923,100,53.900002,0,69.900002,69.5,66.5
20161109114500,470.0,1269.0,83.076923,100,53.900002,0,69.800003,69.5,66.5
20161109120000,470.0,1269.0,83.076923,100,53.900002,0,69.800003,69.5,66.5
20161109121500,470.0,1269.0,83.076923,100,53.900002,0,69.800003,69.5,66.5
20161109123000,470.0,1269.0,83.076923,100,53.900002,0,69.699997,69.5,66.5
20161109124500,470.0,1269.0,83.076923,100,53.900002,0,69.699997,69.5,66.5
20161109130000,470.0,1269.0,83.076923,100,53.900002,0,69.599998,69.5,66.5
20161109131500,470.0,1269.0,83.076923,100,53.900002,0,69.5,69.5,66.5
20161109133000,470.0,1297.199951,84.923074,100,53.900002,0,69.300003,69.5,66.5
20161109134500,470.0,1297.199951,84.923074,100,54.5,0,69.300003,69.5,66.5
20161109140000,470.0,669.75,43.846154,51,54.5,0,70.0,71.800003,68.800003
20161109141500,470.0,500.549988,32.76923,43,54.5,0,70.300003,71.800003,68.800003
20161109143000,470.0,486.450012,31.846155,42,54.5,0,70.5,71.800003,68.800003
20161109144500,470.0,470.0,30.769231,42,54.5,0,70.400002,71.800003,68.800003
20161109150000,470.0,481.75,31.538462,42,54.5,0,70.800003,71.800003,68.800003
20161109151500,470.0,470.0,30.769231,42,54.5,0,71.0,71.800003,68.800003
20161109153000,470.0,462.950012,30.307693,42,54.5,0,71.0,71.800003,68.800003
20161109154500,470.0,458.25,30.0,42,54.5,0,71.199997,71.800003,68.800003
20161109160000,470.0,453.549988,29.692307,42,54.5,0,71.199997,71.800003,68.800003
20161109161500,470.0,458.25,30.0,43,54.5,0,71.099998,71.800003,68.800003
20161109163000,470.0,458.25,30.0,43,54.5,0,71.300003,71.800003,68.800003
20161109164500,470.0,453.549988,29.692307,43,54.5,0,71.199997,71.800003,68.800003
20161109170000,470.0,470.0,30.769231,43,54.5,0,71.300003,71.800003,68.800003
20161109171500,470.0,470.0,30.769231,43,54.5,0,71.199997,71.800003,68.800003
20161109173000,470.0,481.75,31.538462,43,54.5,0,71.199997,71.800003,68.800003
20161109174500,470.0,481.75,31.538462,43,54.5,0,71.199997,71.800003,68.800003
20161109180000,470.0,1191.449951,77.999997,100,54.5,0,70.900002,69.5,66.5
20161109181500,470.0,1177.349976,77.076921,100,53.900002,0,70.5,69.5,66.5
20161109183000,470.0,1191.449951,77.999997,100,53.900002,0,70.199997,69.5,66.5
20161109184500,470.0,1191.449951,77.999997,100,53.900002,0,70.0,69.5,66.5
20161109190000,470.0,1177.349976,77.076921,100,53.900002,0,69.800003,69.5,66.5
20161109191500,470.0,1177.349976,77.076921,100,53.900002,0,69.699997,69.5,66.5
20161109193000,470.0,1191.449951,77.999997,100,53.900002,0,69.5,69.5,66.5
20161109194500,470.0,1191.449951,77.999997,100,53.900002,0,69.400002,69.5,66.5
20161109200000,470.0,1177.349976,77.076921,100,53.900002,0,69.300003,69.5,66.5
20161109201500,470.0,1177.349976,77.076921,100,53.900002,0,69.199997,69.5,66.5
20161109203000,470.0,1177.349976,77.076921,100,53.900002,0,69.099998,69.5,66.5
20161109204500,470.0,1158.550049,75.846157,100,53.900002,0,69.0,69.5,66.5
20161109210000,470.0,1158.550049,75.846157,100,53.900002,0,69.099998,69.5,66.5
20161109211500,470.0,1191.449951,77.999997,100,53.900002,0,69.099998,69.5,66.5
20161109213000,470.0,1144.449951,74.923074,97,54.700001,0,68.900002,69.5,66.5
20161109214500,470.0,1038.699951,67.999997,71,54.700001,0,68.900002,69.5,66.5
20161109220000,470.0,984.650024,64.46154,69,54.700001,0,69.0,69.5,66.5
20161109221500,470.0,984.650024,64.46154,69,54.700001,0,69.0,69.5,66.5
20161109223000,470.0,904.75,59.230769,63,53.900002,0,69.099998,69.5,66.5
20161109224500,470.0,862.450012,56.461539,61,54.700001,0,69.300003,69.5,66.5
20161109230000,470.0,904.75,59.230769,61,54.700001,0,69.300003,69.5,66.5
20161109231500,470.0,904.75,59.230769,61,54.700001,0,69.300003,69.5,66.5
20161109233000,470.0,904.75,59.230769,61,54.700001,0,69.400002,69.5,66.5
20161109234500,470.0,874.200012,57.23077,61,54.700001,0,69.300003,69.5,66.5
20161110000000,470.0,890.650024,58.307694,61,54.0,0,69.300003,69.5,66.5
20161110001500,470.0,890.650024,58.307694,61,54.0,0,69.400002,69.5,66.5
20161110003000,470.0,467.649994,30.615384,41,77.5,100,70.199997,74.5,71.5
20161110004500,470.0,458.25,30.0,41,73.5,100,70.699997,74.5,71.5
20161110010000,470.0,462.950012,30.307693,41,87.099998,100,70.800003,74.5,71.5
20161110011500,470.0,458.25,30.0,41,75.400002,100,71.0,74.599998,71.599998
20161110013000,470.0,448.850006,29.384616,41,74.0,100,71.300003,74.599998,71.599998
20161110014500,470.0,458.25,30.0,41,87.300003,100,71.599998,74.599998,71.599998
20161110020000,470.0,448.850006,29.384616,41,75.400002,100,71.599998,74.599998,71.599998
20161110021500,470.0,453.549988,29.692307,41,73.5,100,71.800003,74.5,71.5
20161110023000,470.0,448.850006,29.384616,41,54.599998,0,71.699997,74.599998,71.599998
20161110024500,470.0,458.25,30.0,41,54.599998,0,71.400002,74.599998,71.599998
20161110030000,470.0,458.25,30.0,41,54.599998,100,71.300003,74.599998,71.599998
20161110031500,470.0,458.25,30.0,41,54.599998,100,71.199997,74.599998,71.599998
20161110033000,470.0,458.25,30.0,41,53.900002,100,71.199997,74.599998,71.599998
20161110034500,470.0,458.25,30.0,41,53.900002,100,71.099998,74.599998,71.599998
20161110040000,470.0,453.549988,29.692307,41,53.900002,100,71.099998,74.599998,71.599998
20161110041500,470.0,453.549988,29.692307,41,53.900002,100,71.0,74.599998,71.599998
20161110043000,470.0,453.549988,29.692307,41,58.400002,100,71.0,74.599998,71.599998
20161110044500,470.0,462.950012,30.307693,41,66.300003,100,71.300003,74.5,71.5
20161110050000,470.0,470.0,30.769231,41,64.0,100,71.5,74.599998,71.599998
20161110051500,470.0,439.450012,28.769232,41,66.199997,100,71.599998,74.599998,71.599998
20161110053000,470.0,444.149994,29.076923,41,65.5,100,71.599998,74.599998,71.599998
20161110054500,470.0,448.850006,29.384616,41,63.599998,100,71.699997,74.599998,71.599998
20161110060000,470.0,467.649994,30.615384,41,67.900002,100,71.5,74.599998,71.599998
20161110061500,470.0,439.450012,28.769232,41,64.400002,100,71.699997,74.5,71.5
20161110063000,470.0,448.850006,29.384616,41,54.299999,0,71.599998,74.599998,71.599998
20161110064500,470.0,444.149994,29.076923,41,54.299999,0,71.5,74.599998,71.599998
20161110070000,470.0,462.950012,30.307693,42,54.299999,0,71.5,74.599998,71.599998
20161110071500,470.0,444.149994,29.076923,42,54.299999,100,71.300003,74.599998,71.599998
20161110073000,470.0,458.25,30.0,42,54.299999,100,71.300003,74.599998,71.599998
20161110074500,470.0,1057.5,69.230769,100,54.299999,0,71.300003,69.5,66.5
20161110080000,470.0,1207.900024,79.076925,100,54.299999,0,72.699997,69.5,66.5
20161110081500,470.0,1191.449951,77.999997,100,54.299999,0,72.099998,69.5,66.5
20161110083000,470.0,1238.449951,81.07692,100,54.299999,0,71.300003,69.5,66.5
20161110084500,470.0,1222.0,80.0,100,54.299999,0,70.900002,69.5,66.5
20161110090000,470.0,1238.449951,81.07692,100,54.299999,0,70.699997,69.5,66.5
20161110091500,470.0,1207.900024,79.076925,100,54.299999,0,70.5,69.5,66.5
20161110093000,470.0,1238.449951,81.07692,100,54.299999,0,70.300003,69.5,66.5
20161110094500,470.0,1238.449951,81.07692,100,54.299999,0,70.199997,69.5,66.5
20161110100000,470.0,1252.550049,82.000003,100,54.299999,0,70.099998,69.5,66.5
20161110101500,470.0,1238.449951,81.07692,100,54.299999,0,69.900002,69.5,66.5
20161110103000,470.0,1238.449951,81.07692,100,54.299999,0,69.800003,69.5,66.5
20161110104500,470.0,1269.0,83.076923,100,54.299999,0,69.699997,69.5,66.5
20161110110000,470.0,1252.550049,82.000003,100,54.299999,0,69.699997,69.5,66.5
20161110111500,470.0,1252.550049,82.000003,100,54.299999,0,69.699997,69.5,66.5
20161110113000,470.0,1269.0,83.076923,100,54.299999,0,69.599998,69.5,66.5
20161110114500,470.0,1269.0,83.076923,100,54.299999,0,69.400002,69.5,66.5
20161110120000,470.0,1269.0,83.076923,100,54.299999,0,69.300003,69.5,66.5
20161110121500,470.0,1269.0,83.076923,100,54.299999,0,69.099998,69.5,66.5
20161110123000,470.0,1269.0,83.076923,100,54.299999,0,68.900002,69.5,66.5
20161110124500,470.0,1207.900024,79.076925,82,54.299999,0,68.900002,69.5,66.5
20161110130000,470.0,1073.949951,70.307689,72,54.299999,0,68.900002,69.5,66.5
20161110131500,470.0,1022.25,66.923077,67,55.099998,0,68.900002,69.5,66.5
20161110133000,470.0,984.650024,64.46154,67,54.299999,0,69.099998,69.5,66.5
20161110134500,470.0,965.849976,63.230768,65,54.299999,0,69.099998,69.5,66.5
20161110140000,470.0,944.700012,61.846155,64,54.299999,0,69.199997,69.5,66.5
20161110141500,470.0,453.549988,29.692307,41,55.099998,0,69.699997,71.800003,68.800003
20161110143000,470.0,453.549988,29.692307,41,55.099998,0,69.900002,71.800003,68.800003
20161110144500,470.0,453.549988,29.692307,41,55.099998,0,70.199997,71.800003,68.800003
20161110150000,470.0,434.75,28.461538,41,55.099998,0,70.300003,71.800003,68.800003
20161110151500,470.0,965.849976,63.230768,75,55.099998,0,70.400002,69.5,66.5
20161110153000,470.0,1111.550049,72.769234,79,54.5,0,70.099998,69.5,66.5
20161110154500,470.0,1125.650024,73.692309,79,54.5,0,69.900002,69.5,66.5
20161110160000,470.0,1111.550049,72.769234,79,54.5,0,69.599998,69.5,66.5
20161110161500,470.0,1111.550049,72.769234,79,54.5,0,69.400002,69.5,66.5
20161110163000,470.0,1125.650024,73.692309,79,54.5,0,69.300003,69.5,66.5
20161110164500,470.0,1057.5,69.230769,74,54.5,0,69.099998,69.5,66.5
20161110170000,470.0,1022.25,66.923077,69,55.099998,0,69.199997,69.5,66.5
20161110171500,470.0,1022.25,66.923077,69,55.099998,0,69.199997,69.5,66.5
20161110173000,470.0,1003.450012,65.692308,68,54.299999,0,69.199997,69.5,66.5
20161110174500,470.0,904.75,59.230769,64,54.299999,0,69.099998,69.5,66.5
20161110180000,470.0,904.75,59.230769,61,54.299999,0,69.099998,69.5,66.5
20161110181500,470.0,857.75,56.153846,60,54.299999,0,69.199997,69.5,66.5
20161110183000,470.0,857.75,56.153846,60,54.299999,0,69.199997,69.5,66.5
20161110184500,470.0,843.650024,55.230771,59,54.299999,0,69.300003,69.5,66.5
20161110190000,470.0,831.900024,54.46154,59,54.299999,0,69.300003,69.5,66.5
20161110191500,470.0,850.700012,55.692308,59,54.299999,0,69.400002,69.5,66.5
20161110193000,470.0,850.700012,55.692308,59,54.299999,0,69.400002,69.5,66.5
20161110194500,470.0,834.25,54.615385,59,54.299999,0,69.300003,69.5,66.5
20161110200000,470.0,834.25,54.615385,59,54.299999,0,69.400002,69.5,66.5
20161110201500,470.0,817.799988,53.538461,59,54.299999,0,69.5,69.5,66.5
20161110203000,470.0,817.799988,53.538461,59,54.299999,0,69.400002,69.5,66.5
20161110204500,470.0,843.650024,55.230771,59,54.299999,0,69.300003,69.5,66.5
20161110210000,470.0,843.650024,55.230771,59,54.299999,0,69.5,69.5,66.5
20161110211500,470.0,824.849976,53.999998,59,54.299999,0,69.5,69.5,66.5
20161110213000,470.0,834.25,54.615385,59,54.299999,0,69.5,69.5,66.5
20161110214500,470.0,834.25,54.615385,59,54.299999,0,69.400002,69.5,66.5
20161110220000,470.0,820.150024,53.692309,59,54.299999,0,69.5,69.5,66.5
20161110221500,470.0,834.25,54.615385,59,54.299999,0,69.599998,69.5,66.5
20161110223000,470.0,834.25,54.615385,59,54.299999,0,69.599998,69.5,66.5
20161110224500,470.0,834.25,54.615385,59,54.299999,0,69.599998,69.5,66.5
20161110230000,470.0,834.25,54.615385,59,54.299999,0,69.699997,69.5,66.5
20161110231500,470.0,834.25,54.615385,59,54.299999,0,69.800003,69.5,66.5
20161110233000,470.0,493.5,32.307692,42,64.099998,100,69.800003,75.699997,72.699997
20161110234500,470.0,493.5,32.307692,42,75.199997,100,70.300003,75.699997,72.699997
20161111000000,470.0,493.5,32.307692,42,72.5,100,70.699997,75.699997,72.699997
20161111001500,470.0,486.450012,31.846155,42,84.599998,100,70.900002,75.699997,72.699997
20161111003000,470.0,470.0,30.769231,42,74.0,100,70.800003,75.699997,72.699997
20161111004500,470.0,453.549988,29.692307,42,76.0,100,71.0,75.699997,72.699997
20161111010000,470.0,462.950012,30.307693,42,84.300003,100,71.199997,75.699997,72.699997
20161111011500,470.0,481.75,31.538462,42,72.699997,100,71.400002,75.699997,72.699997
20161111013000,470.0,462.950012,30.307693,42,81.699997,100,71.699997,75.699997,72.699997
20161111014500,470.0,467.649994,30.615384,42,75.099998,100,71.699997,75.699997,72.699997
20161111020000,470.0,477.049988,31.230768,42,73.0,100,71.800003,75.699997,72.699997
20161111021500,470.0,467.649994,30.615384,42,88.599998,100,71.900002,75.699997,72.699997
20161111023000,470.0,462.950012,30.307693,42,73.5,100,72.400002,75.699997,72.699997
20161111024500,470.0,467.649994,30.615384,42,78.699997,100,72.199997,75.699997,72.699997
20161111030000,470.0,467.649994,30.615384,42,76.900002,100,72.400002,75.699997,72.699997
20161111031500,470.0,453.549988,29.692307,42,73.0,100,72.300003,75.699997,72.699997
20161111033000,470.0,453.549988,29.692307,42,88.900002,100,72.300003,75.699997,72.699997
20161111034500,470.0,470.0,30.769231,42,74.0,100,72.300003,75.699997,72.699997
20161111040000,470.0,458.25,30.0,42,80.300003,100,72.400002,75.699997,72.699997
20161111041500,470.0,462.950012,30.307693,42,77.800003,100,72.699997,75.699997,72.699997
20161111043000,470.0,467.649994,30.615384,42,73.5,100,72.300003,75.699997,72.699997
20161111044500,470.0,467.649994,30.615384,42,84.099998,100,72.300003,75.699997,72.699997
20161111050000,470.0,467.649994,30.615384,42,74.400002,100,72.199997,75.699997,72.699997
20161111051500,470.0,467.649994,30.615384,42,77.5,100,72.199997,75.699997,72.699997
20161111053000,470.0,458.25,30.0,42,80.0,100,72.199997,75.699997,72.699997
20161111054500,470.0,470.0,30.769231,42,73.0,100,72.099998,75.699997,72.699997
20161111060000,470.0,470.0,30.769231,42,83.099998,100,71.900002,75.699997,72.699997
20161111061500,470.0,458.25,30.0,42,73.5,100,72.0,75.699997,72.699997
20161111063000,470.0,470.0,30.769231,42,78.699997,100,72.300003,75.699997,72.699997
20161111064500,470.0,470.0,30.769231,42,78.699997,100,72.099998,75.699997,72.699997
20161111070000,470.0,453.549988,29.692307,42,73.0,100,72.199997,75.699997,72.699997
20161111071500,470.0,1125.650024,73.692309,100,54.700001,0,72.300003,70.0,67.0
20161111073000,470.0,1191.449951,77.999997,100,53.900002,0,72.199997,70.0,67.0
20161111074500,470.0,1177.349976,77.076921,100,53.900002,0,71.699997,70.0,67.0
20161111080000,470.0,1207.900024,79.076925,100,53.900002,0,71.400002,70.0,67.0
20161111081500,470.0,1207.900024,79.076925,100,53.900002,0,71.0,70.0,67.0
20161111083000,470.0,1191.449951,77.999997,100,53.900002,0,70.800003,70.0,67.0
20161111084500,470.0,1222.0,80.0,100,53.900002,0,70.5,70.0,67.0
20161111090000,470.0,1222.0,80.0,100,53.900002,0,70.400002,70.0,67.0
20161111091500,470.0,1207.900024,79.076925,100,53.900002,0,70.199997,70.0,67.0
20161111093000,470.0,1207.900024,79.076925,100,53.900002,0,70.0,70.0,67.0
20161111094500,470.0,1238.449951,81.07692,100,53.900002,0,69.900002,70.0,67.0
20161111100000,470.0,1222.0,80.0,100,53.900002,0,69.699997,70.0,67.0
20161111101500,470.0,1191.449951,77.999997,100,53.900002,0,69.699997,70.0,67.0
20161111103000,470.0,1238.449951,81.07692,100,53.900002,0,69.599998,68.5,65.5
20161111104500,470.0,1222.0,80.0,100,53.900002,0,69.400002,68.5,65.5
20161111110000,470.0,838.950012,54.923078,58,53.900002,0,69.599998,70.900002,67.900002
20161111111500,470.0,512.299988,33.538461,43,53.900002,0,69.099998,70.900002,67.900002
20161111113000,470.0,512.299988,33.538461,44,53.900002,0,70.0,70.900002,67.900002
20161111114500,470.0,493.5,32.307692,43,53.900002,0,70.400002,70.900002,67.900002
20161111120000,470.0,493.5,32.307692,43,54.799999,0,70.400002,70.900002,67.900002
20161111121500,470.0,493.5,32.307692,43,54.799999,0,70.400002,70.900002,67.900002
20161111123000,470.0,493.5,32.307692,43,54.799999,0,70.900002,70.900002,67.900002
20161111124500,470.0,493.5,32.307692,43,54.799999,0,70.699997,70.900002,67.900002
20161111130000,470.0,507.600006,33.23077,44,54.799999,0,70.699997,71.0,68.0
20161111131500,470.0,507.600006,33.23077,44,54.799999,0,70.699997,70.900002,67.900002
20161111133000,470.0,507.600006,33.23077,44,54.799999,0,70.699997,71.099998,68.099998
20161111134500,470.0,493.5,32.307692,43,54.799999,0,70.699997,71.0,68.0
20161111140000,470.0,493.5,32.307692,44,54.799999,0,70.699997,71.099998,68.099998
20161111141500,470.0,493.5,32.307692,44,54.799999,0,70.699997,71.0,68.0
20161111143000,470.0,493.5,32.307692,44,54.799999,0,71.0,71.0,68.0
20161111144500,470.0,493.5,32.307692,44,54.799999,0,71.099998,71.099998,68.099998
20161111150000,470.0,500.549988,32.76923,44,54.799999,0,71.300003,71.099998,68.099998
20161111151500,470.0,500.549988,32.76923,44,54.799999,0,71.300003,71.099998,68.099998
20161111153000,470.0,488.799988,31.999999,44,54.799999,0,71.199997,71.099998,68.099998
20161111154500,470.0,488.799988,31.999999,44,54.799999,0,71.199997,71.099998,68.099998
20161111160000,470.0,500.549988,32.76923,44,54.799999,0,71.199997,71.099998,68.099998
20161111161500,470.0,493.5,32.307692,44,54.799999,0,71.199997,71.099998,68.099998
20161111163000,470.0,493.5,32.307692,44,54.799999,0,71.099998,71.199997,68.199997
20161111164500,470.0,512.299988,33.538461,44,54.799999,0,71.300003,71.099998,68.099998
20161111170000,470.0,498.200012,32.615385,44,54.799999,0,71.199997,71.099998,68.099998
20161111171500,470.0,498.200012,32.615385,44,54.799999,0,71.199997,71.099998,68.099998
20161111173000,470.0,507.600006,33.23077,44,54.799999,0,71.199997,71.0,68.0
20161111174500,470.0,507.600006,33.23077,44,54.799999,0,71.099998,71.0,68.0
20161111180000,470.0,488.799988,31.999999,44,54.799999,0,71.099998,71.0,68.0
20161111181500,470.0,512.299988,33.538461,44,54.799999,0,71.099998,71.0,68.0
20161111183000,470.0,519.349976,33.999998,44,54.799999,0,71.199997,71.0,68.0
20161111184500,470.0,519.349976,33.999998,44,54.799999,0,71.099998,71.0,68.0
20161111190000,470.0,519.349976,33.999998,44,54.799999,0,70.900002,71.0,68.0
20161111191500,470.0,519.349976,33.999998,44,54.799999,0,71.0,70.900002,67.900002
20161111193000,470.0,535.799988,35.076922,44,54.799999,0,71.099998,71.0,68.0
20161111194500,470.0,519.349976,33.999998,44,54.799999,0,71.099998,71.0,68.0
20161111200000,470.0,512.299988,33.538461,44,54.799999,0,71.199997,70.900002,67.900002
20161111201500,470.0,526.400024,34.46154,45,53.900002,0,71.300003,70.900002,67.900002
20161111203000,470.0,547.549988,35.846153,46,53.900002,0,71.199997,70.900002,67.900002
20161111204500,470.0,620.400024,40.615386,50,53.900002,0,71.199997,70.900002,67.900002
20161111210000,470.0,608.650024,39.846155,50,53.900002,0,71.0,70.900002,67.900002
20161111211500,470.0,608.650024,39.846155,50,53.900002,0,70.900002,70.900002,67.900002
20161111213000,470.0,625.099976,40.923075,50,53.900002,0,70.900002,70.900002,67.900002
20161111214500,470.0,608.650024,39.846155,50,53.900002,0,70.900002,70.900002,67.900002
20161111220000,470.0,627.450012,41.076924,50,53.900002,0,70.900002,70.900002,67.900002
20161111221500,470.0,636.849976,41.692306,50,53.900002,0,70.800003,70.900002,67.900002
20161111223000,470.0,636.849976,41.692306,50,53.900002,0,70.800003,70.900002,67.900002
20161111224500,470.0,627.450012,41.076924,50,53.900002,0,70.800003,70.900002,67.900002
20161111230000,470.0,615.700012,40.307693,50,53.900002,0,70.699997,70.900002,67.900002
20161111231500,470.0,625.099976,40.923075,48,53.900002,0,70.599998,70.900002,67.900002
20161111233000,470.0,564.0,36.923077,46,53.900002,0,70.5,70.900002,67.900002
20161111234500,470.0,507.600006,33.23077,44,53.900002,0,70.5,70.900002,67.900002
20161112000000,470.0,488.799988,31.999999,42,53.900002,0,70.5,70.900002,67.900002
20161112001500,470.0,481.75,31.538462,42,53.900002,0,70.5,70.900002,67.900002
20161112003000,470.0,493.5,32.307692,42,53.900002,0,70.400002,70.900002,67.900002
20161112004500,470.0,587.5,38.461538,47,53.900002,0,70.0,70.900002,67.900002
20161112010000,470.0,580.450012,38.000001,47,53.900002,0,70.300003,70.900002,67.900002
20161112011500,470.0,498.200012,32.615385,43,53.900002,0,70.199997,70.900002,67.900002
20161112013000,470.0,486.450012,31.846155,42,53.900002,0,70.300003,70.900002,67.900002
20161112014500,470.0,486.450012,31.846155,42,53.900002,0,70.300003,70.900002,67.900002
20161112020000,470.0,486.450012,31.846155,42,53.900002,0,70.300003,70.900002,67.900002
20161112021500,470.0,498.200012,32.615385,42,53.900002,0,70.599998,70.900002,67.900002
20161112023000,470.0,514.650024,33.692309,45,53.900002,0,70.699997,70.900002,67.900002
20161112024500,470.0,533.450012,34.923078,45,53.900002,0,70.800003,71.0,68.0
20161112030000,470.0,526.400024,34.46154,45,53.900002,0,70.800003,71.0,68.0
20161112031500,470.0,526.400024,34.46154,45,53.900002,0,70.900002,71.0,68.0
20161112033000,470.0,498.200012,32.615385,45,53.900002,0,70.900002,71.0,68.0
20161112034500,470.0,533.450012,34.923078,45,53.900002,0,70.900002,71.0,68.0
20161112040000,470.0,519.349976,33.999998,45,53.900002,0,70.900002,71.0,68.0
20161112041500,470.0,512.299988,33.538461,45,53.900002,0,70.900002,71.0,68.0
20161112043000,470.0,542.849976,35.53846,45,53.900002,0,71.0,71.0,68.0
20161112044500,470.0,507.600006,33.23077,43,53.900002,0,70.599998,71.0,68.0
20161112050000,470.0,486.450012,31.846155,42,53.900002,0,70.5,71.099998,68.099998
20161112051500,470.0,507.600006,33.23077,42,53.900002,0,70.5,71.0,68.0
20161112053000,470.0,498.200012,32.615385,42,53.900002,0,70.599998,71.0,68.0
20161112054500,470.0,514.650024,33.692309,43,53.900002,0,70.699997,71.0,68.0
20161112060000,470.0,498.200012,32.615385,42,53.900002,0,70.699997,71.0,68.0
20161112061500,470.0,514.650024,33.692309,44,53.900002,0,70.800003,70.900002,67.900002
20161112063000,470.0,500.549988,32.76923,44,53.900002,0,70.800003,71.0,68.0
20161112064500,470.0,507.600006,33.23077,44,53.900002,0,70.900002,71.099998,68.099998
20161112070000,470.0,533.450012,34.923078,45,53.900002,0,70.699997,71.0,68.0
20161112071500,470.0,512.299988,33.538461,43,53.900002,0,70.5,71.0,68.0
20161112073000,470.0,488.799988,31.999999,42,53.900002,0,70.5,70.900002,67.900002
20161112074500,470.0,507.600006,33.23077,42,53.900002,0,70.599998,71.0,68.0
20161112080000,470.0,507.600006,33.23077,43,53.900002,0,70.699997,70.900002,67.900002
20161112081500,470.0,524.049988,34.307692,44,53.900002,0,70.900002,71.0,68.0
20161112083000,470.0,524.049988,34.307692,45,53.900002,0,70.699997,71.0,68.0
20161112084500,470.0,500.549988,32.76923,43,53.900002,0,70.699997,71.0,68.0
20161112090000,470.0,500.549988,32.76923,43,53.900002,0,70.599998,70.900002,67.900002
20161112091500,470.0,524.049988,34.307692,44,53.900002,0,70.699997,70.900002,67.900002
20161112093000,470.0,524.049988,34.307692,44,53.900002,0,70.5,70.900002,67.900002
20161112094500,470.0,500.549988,32.76923,43,53.900002,0,70.5,70.900002,67.900002
20161112100000,470.0,493.5,32.307692,43,53.900002,0,70.300003,70.900002,67.900002
20161112101500,470.0,500.549988,32.76923,43,53.900002,0,70.400002,70.900002,67.900002
20161112103000,470.0,486.450012,31.846155,43,53.900002,0,70.400002,70.900002,67.900002
20161112104500,470.0,500.549988,32.76923,43,53.900002,0,70.199997,70.900002,67.900002
20161112110000,470.0,526.400024,34.46154,46,53.900002,0,70.699997,70.900002,67.900002
20161112111500,470.0,549.900024,36.000002,46,54.700001,0,70.800003,70.900002,67.900002
20161112113000,470.0,540.5,35.384615,47,54.700001,0,70.800003,70.900002,67.900002
20161112114500,470.0,540.5,35.384615,47,54.700001,0,70.800003,70.900002,67.900002
20161112120000,470.0,540.5,35.384615,47,54.700001,0,70.800003,70.900002,67.900002
20161112121500,470.0,547.549988,35.846153,47,54.700001,0,70.699997,70.900002,67.900002
20161112123000,470.0,493.5,32.307692,44,54.700001,0,70.300003,70.900002,67.900002
20161112124500,470.0,493.5,32.307692,44,54.700001,0,70.199997,70.900002,67.900002
20161112130000,470.0,493.5,32.307692,43,54.700001,0,70.199997,70.900002,67.900002
20161112131500,470.0,556.950012,36.461539,47,54.700001,0,70.699997,70.900002,67.900002
20161112133000,470.0,566.349976,37.076921,48,54.700001,0,71.0,70.900002,67.900002
20161112134500,470.0,566.349976,37.076921,48,54.700001,0,70.800003,70.900002,67.900002
20161112140000,470.0,566.349976,37.076921,48,54.700001,0,70.699997,70.900002,67.900002
20161112141500,470.0,500.549988,32.76923,44,54.700001,0,70.599998,70.900002,67.900002
20161112143000,470.0,519.349976,33.999998,45,54.700001,0,70.699997,70.900002,67.900002
20161112144500,470.0,507.600006,33.23077,46,54.700001,0,70.5,70.900002,67.900002
20161112150000,470.0,556.950012,36.461539,48,54.700001,0,70.699997,70.900002,67.900002
20161112151500,470.0,556.950012,36.461539,48,54.700001,0,71.0,70.900002,67.900002
20161112153000,470.0,571.049988,37.384615,48,54.700001,0,71.0,70.900002,67.900002
20161112154500,470.0,564.0,36.923077,48,54.700001,0,71.0,71.0,68.0
20161112160000,470.0,556.950012,36.461539,48,54.700001,0,71.199997,70.900002,67.900002
20161112161500,470.0,589.849976,38.615383,49,54.700001,0,71.199997,70.900002,67.900002
20161112163000,470.0,606.299988,39.692307,51,54.700001,0,71.300003,70.900002,67.900002
20161112164500,470.0,646.25,42.307692,52,54.700001,0,71.099998,70.900002,67.900002
20161112170000,470.0,620.400024,40.615386,52,54.700001,0,71.0,70.900002,67.900002
20161112171500,470.0,632.150024,41.384617,52,54.700001,0,70.900002,70.900002,67.900002
20161112173000,470.0,646.25,42.307692,52,54.700001,0,71.0,70.900002,67.900002
20161112174500,470.0,646.25,42.307692,52,54.700001,0,71.0,70.900002,67.900002
20161112180000,470.0,639.200012,41.846155,52,54.700001,0,70.900002,70.900002,67.900002
20161112181500,470.0,639.200012,41.846155,52,54.700001,0,70.699997,70.900002,67.900002
20161112183000,470.0,639.200012,41.846155,52,54.700001,0,70.699997,70.900002,67.900002
20161112184500,470.0,639.200012,41.846155,52,54.0,0,70.699997,70.900002,67.900002
20161112190000,470.0,639.200012,41.846155,52,54.0,0,70.699997,70.900002,67.900002
20161112191500,470.0,615.700012,40.307693,49,54.0,0,70.699997,70.900002,67.900002
20161112193000,470.0,556.950012,36.461539,47,54.700001,0,70.699997,70.900002,67.900002
20161112194500,470.0,493.5,32.307692,43,54.700001,0,70.5,70.900002,67.900002
20161112200000,470.0,486.450012,31.846155,43,54.700001,0,70.699997,70.900002,67.900002
20161112201500,470.0,486.450012,31.846155,43,79.5,100,70.900002,77.800003,74.800003
20161112203000,470.0,486.450012,31.846155,43,72.5,100,71.199997,77.800003,74.800003
20161112204500,470.0,500.549988,32.76923,43,82.099998,100,71.199997,77.800003,74.800003
20161112210000,470.0,500.549988,32.76923,43,75.400002,100,71.300003,77.800003,74.800003
20161112211500,470.0,486.450012,31.846155,43,72.5,100,71.599998,77.800003,74.800003
20161112213000,470.0,486.450012,31.846155,43,84.800003,100,71.599998,77.800003,74.800003
20161112214500,470.0,493.5,32.307692,43,73.5,100,71.699997,77.900002,74.900002
20161112220000,470.0,481.75,31.538462,43,72.400002,100,71.599998,77.800003,74.800003
20161112221500,470.0,481.75,31.538462,43,88.0,100,71.699997,77.900002,74.900002
20161112223000,470.0,481.75,31.538462,43,72.900002,100,71.800003,77.800003,74.800003
20161112224500,470.0,481.75,31.538462,43,80.300003,100,71.800003,77.900002,74.900002
20161112230000,470.0,481.75,31.538462,43,74.400002,100,71.900002,77.900002,74.900002
20161112231500,470.0,470.0,30.769231,43,74.400002,100,71.900002,77.900002,74.900002
20161112233000,470.0,477.049988,31.230768,43,86.900002,100,72.0,77.900002,74.900002
20161112234500,470.0,470.0,30.769231,43,73.0,100,71.900002,77.900002,74.900002
20161113000000,470.0,486.450012,31.846155,43,80.900002,100,72.099998,77.900002,74.900002
20161113001500,470.0,477.049988,31.230768,43,73.5,100,71.900002,77.900002,74.900002
20161113003000,470.0,477.049988,31.230768,43,75.5,100,72.099998,77.900002,74.900002
20161113004500,470.0,486.450012,31.846155,43,81.099998,100,71.800003,78.0,75.0
20161113010000,470.0,498.200012,32.615385,43,72.5,100,71.900002,78.0,75.0
20161113011500,470.0,488.799988,31.999999,43,85.800003,100,72.099998,77.900002,74.900002
20161113013000,470.0,488.799988,31.999999,43,73.0,100,72.199997,77.900002,74.900002
20161113014500,470.0,498.200012,32.615385,43,77.5,100,72.199997,78.0,75.0
20161113020000,470.0,498.200012,32.615385,43,75.900002,100,72.300003,78.0,75.0
20161113021500,470.0,498.200012,32.615385,43,72.900002,100,72.400002,77.900002,74.900002
