PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113023000,470.0,486.450012,31.846155,43,85.800003,100,72.199997,78.0,75.0
20161113024500,470.0,486.450012,31.846155,43,72.900002,100,72.599998,77.900002,74.900002
20161113030000,470.0,493.5,32.307692,43,87.400002,100,72.599998,78.0,75.0
20161113031500,470.0,481.75,31.538462,43,72.5,100,72.599998,78.0,75.0
20161113033000,470.0,488.799988,31.999999,43,88.0,100,72.599998,78.0,75.0
20161113034500,470.0,488.799988,31.999999,43,72.0,100,72.599998,78.0,75.0
20161113040000,470.0,488.799988,31.999999,43,83.800003,100,72.599998,78.0,75.0
20161113041500,470.0,470.0,30.769231,43,72.900002,100,72.599998,78.0,75.0
20161113043000,470.0,481.75,31.538462,43,82.099998,100,72.599998,78.0,75.0
20161113044500,470.0,493.5,32.307692,43,71.599998,100,72.599998,78.0,75.0
20161113050000,470.0,486.450012,31.846155,43,83.699997,100,72.599998,78.0,75.0
20161113051500,470.0,493.5,32.307692,43,72.5,100,72.400002,78.0,75.0
20161113053000,470.0,493.5,32.307692,43,84.900002,100,72.300003,78.0,75.0
20161113054500,470.0,493.5,32.307692,43,72.5,100,72.400002,78.0,75.0
20161113060000,470.0,500.549988,32.76923,43,79.5,100,72.400002,78.0,75.0
20161113061500,470.0,500.549988,32.76923,43,72.0,100,72.400002,78.0,75.0
20161113063000,470.0,488.799988,31.999999,43,84.800003,100,72.400002,78.0,75.0
20161113064500,470.0,481.75,31.538462,43,72.300003,100,72.300003,78.0,75.0
20161113070000,470.0,488.799988,31.999999,43,86.099998,100,72.300003,78.0,75.0
20161113071500,470.0,481.75,31.538462,43,71.599998,100,72.5,78.0,75.0
20161113073000,470.0,481.75,31.538462,43,87.800003,100,72.5,78.0,75.0
20161113074500,470.0,488.799988,31.999999,43,72.099998,100,72.400002,78.0,75.0
20161113080000,470.0,488.799988,31.999999,43,84.599998,100,72.300003,78.0,75.0
20161113081500,470.0,481.75,31.538462,43,73.199997,100,72.199997,78.0,75.0
20161113083000,470.0,470.0,30.769231,43,77.199997,100,72.400002,78.0,75.0
20161113084500,470.0,1177.349976,77.076921,100,53.900002,0,72.400002,68.0,61.900002
20161113090000,470.0,1191.449951,77.999997,100,53.900002,0,72.199997,68.0,61.900002
20161113091500,470.0,1191.449951,77.999997,100,54.700001,0,71.900002,68.0,61.900002
20161113093000,470.0,1158.550049,75.846157,100,53.900002,0,71.800003,68.0,61.900002
20161113094500,470.0,1191.449951,77.999997,100,53.900002,0,71.400002,68.0,61.900002
20161113100000,470.0,1207.900024,79.076925,100,53.900002,0,71.199997,68.0,61.900002
20161113101500,470.0,1207.900024,79.076925,100,53.900002,0,70.900002,68.0,61.900002
20161113103000,470.0,1207.900024,79.076925,100,53.900002,0,70.800003,68.0,61.900002
20161113104500,470.0,1222.0,80.0,100,54.700001,0,70.599998,68.0,61.900002
20161113110000,470.0,1222.0,80.0,100,54.700001,0,70.5,68.0,61.900002
20161113111500,470.0,1207.900024,79.076925,100,53.900002,0,70.400002,68.0,61.900002
20161113113000,470.0,1207.900024,79.076925,100,54.700001,0,70.300003,68.0,61.900002
20161113114500,470.0,1191.449951,77.999997,100,54.700001,0,70.199997,68.0,61.900002
20161113120000,470.0,1222.0,80.0,100,54.700001,0,70.099998,68.0,61.900002
20161113121500,470.0,1207.900024,79.076925,100,54.700001,0,69.900002,68.0,61.900002
20161113123000,470.0,1207.900024,79.076925,100,54.700001,0,69.900002,68.0,61.900002
20161113124500,470.0,1238.449951,81.07692,100,54.700001,0,69.800003,68.0,61.900002
20161113130000,470.0,740.25,48.461538,54,54.700001,0,70.0,70.800003,67.800003
20161113131500,470.0,627.450012,41.076924,49,54.700001,0,70.099998,70.800003,67.800003
20161113133000,470.0,571.049988,37.384615,47,54.700001,0,70.300003,70.800003,67.800003
20161113134500,470.0,542.849976,35.53846,45,54.700001,0,70.400002,70.800003,67.800003
20161113140000,470.0,556.950012,36.461539,45,54.700001,0,70.599998,70.800003,67.800003
20161113141500,470.0,542.849976,35.53846,45,54.700001,0,70.699997,70.800003,67.800003
20161113143000,470.0,564.0,36.923077,45,54.700001,0,70.800003,70.800003,67.800003
20161113144500,470.0,547.549988,35.846153,45,54.700001,0,70.800003,70.800003,67.800003
20161113150000,470.0,547.549988,35.846153,45,54.700001,0,70.699997,70.800003,67.800003
20161113151500,470.0,488.799988,31.999999,43,79.800003,100,71.199997,75.300003,72.300003
20161113153000,470.0,507.600006,33.23077,43,72.400002,100,71.5,75.300003,72.300003
20161113154500,470.0,498.200012,32.615385,43,86.0,100,71.599998,75.300003,72.300003
20161113160000,470.0,488.799988,31.999999,43,73.5,100,71.599998,75.300003,72.300003
20161113161500,470.0,500.549988,32.76923,43,77.699997,100,71.800003,75.300003,72.300003
20161113163000,470.0,488.799988,31.999999,43,74.900002,100,71.800003,75.300003,72.300003
20161113164500,470.0,500.549988,32.76923,43,74.900002,100,71.699997,75.300003,72.300003
20161113170000,470.0,493.5,32.307692,43,80.300003,100,72.0,75.300003,72.300003
20161113171500,470.0,477.049988,31.230768,42,73.400002,100,72.199997,75.300003,72.300003
20161113173000,470.0,477.049988,31.230768,42,88.5,100,72.300003,75.300003,72.300003
20161113174500,470.0,470.0,30.769231,42,74.0,100,72.099998,75.300003,72.300003
20161113180000,470.0,486.450012,31.846155,42,74.0,100,72.300003,75.300003,72.300003
20161113181500,470.0,486.450012,31.846155,42,54.299999,100,72.300003,75.300003,72.300003
20161113183000,470.0,486.450012,31.846155,42,54.299999,100,72.099998,75.300003,72.300003
20161113184500,470.0,486.450012,31.846155,42,54.299999,100,72.199997,75.300003,72.300003
20161113190000,470.0,486.450012,31.846155,42,54.299999,100,72.099998,75.300003,72.300003
20161113191500,470.0,470.0,30.769231,42,54.299999,100,72.099998,75.300003,72.300003
20161113193000,470.0,486.450012,31.846155,42,54.299999,100,71.900002,75.300003,72.300003
20161113194500,470.0,458.25,30.0,42,55.0,100,71.900002,75.300003,72.300003
20161113200000,470.0,467.649994,30.615384,42,58.299999,100,71.699997,75.300003,72.300003
20161113201500,470.0,467.649994,30.615384,42,58.299999,100,72.099998,75.300003,72.300003
20161113203000,470.0,467.649994,30.615384,42,58.299999,100,72.099998,75.300003,72.300003
20161113204500,470.0,453.549988,29.692307,42,64.400002,100,71.800003,75.300003,72.300003
20161113210000,470.0,458.25,30.0,42,67.300003,100,72.0,75.300003,72.300003
20161113211500,470.0,458.25,30.0,42,69.099998,100,71.900002,75.300003,72.300003
20161113213000,470.0,448.850006,29.384616,42,68.199997,100,72.5,75.300003,72.300003
20161113214500,470.0,458.25,30.0,42,65.800003,100,72.400002,75.300003,72.300003
20161113220000,470.0,470.0,30.769231,42,72.400002,100,72.300003,75.300003,72.300003
20161113221500,470.0,458.25,30.0,42,66.300003,100,72.199997,75.300003,72.300003
20161113223000,470.0,458.25,30.0,42,68.599998,100,72.5,75.300003,72.300003
20161113224500,470.0,462.950012,30.307693,43,54.299999,0,72.300003,75.300003,72.300003
20161113230000,470.0,470.0,30.769231,43,54.299999,0,72.099998,75.300003,72.300003
20161113231500,470.0,470.0,30.769231,43,54.299999,100,71.900002,75.300003,72.300003
20161113233000,470.0,458.25,30.0,43,54.299999,100,71.800003,75.300003,72.300003
20161113234500,470.0,486.450012,31.846155,43,54.299999,100,71.699997,75.300003,72.300003
20161114000000,470.0,486.450012,31.846155,43,54.299999,100,71.699997,75.300003,72.300003
20161114001500,470.0,470.0,30.769231,43,54.299999,100,71.800003,75.300003,72.300003
20161114003000,470.0,477.049988,31.230768,43,61.599998,100,71.900002,75.300003,72.300003
20161114004500,470.0,477.049988,31.230768,43,71.0,100,71.900002,75.300003,72.300003
20161114010000,470.0,470.0,30.769231,43,65.800003,100,72.099998,75.300003,72.300003
20161114011500,470.0,486.450012,31.846155,43,69.099998,100,72.199997,75.300003,72.300003
20161114013000,470.0,477.049988,31.230768,43,66.300003,100,72.199997,75.300003,72.300003
20161114014500,470.0,477.049988,31.230768,43,66.300003,100,72.300003,75.300003,72.300003
20161114020000,470.0,477.049988,31.230768,43,69.199997,100,72.199997,75.300003,72.300003
20161114021500,470.0,462.950012,30.307693,43,65.300003,100,72.199997,75.300003,72.300003
20161114023000,470.0,470.0,30.769231,43,70.599998,100,72.199997,75.300003,72.300003
20161114024500,470.0,477.049988,31.230768,43,65.300003,100,72.199997,75.300003,72.300003
20161114030000,470.0,477.049988,31.230768,43,71.0,100,72.300003,75.300003,72.300003
20161114031500,470.0,488.799988,31.999999,43,64.800003,100,72.199997,75.300003,72.300003
20161114033000,470.0,488.799988,31.999999,43,69.5,100,72.199997,75.300003,72.300003
20161114034500,470.0,488.799988,31.999999,43,64.400002,100,72.300003,75.300003,72.300003
20161114040000,470.0,488.799988,31.999999,43,68.599998,100,72.300003,75.300003,72.300003
20161114041500,470.0,498.200012,32.615385,43,65.0,100,72.300003,75.300003,72.300003
20161114043000,470.0,498.200012,32.615385,43,68.099998,100,72.099998,75.300003,72.300003
20161114044500,470.0,498.200012,32.615385,43,64.400002,100,72.300003,75.300003,72.300003
20161114050000,470.0,498.200012,32.615385,43,68.599998,100,71.900002,75.300003,72.300003
20161114051500,470.0,481.75,31.538462,43,64.400002,100,72.199997,75.300003,72.300003
20161114053000,470.0,481.75,31.538462,43,68.099998,100,72.199997,75.300003,72.300003
20161114054500,470.0,498.200012,32.615385,43,64.0,100,72.099998,75.300003,72.300003
20161114060000,470.0,498.200012,32.615385,43,69.0,100,72.199997,75.300003,72.300003
20161114061500,470.0,498.200012,32.615385,43,64.0,100,72.199997,75.300003,72.300003
20161114063000,470.0,507.600006,33.23077,43,70.099998,100,72.099998,75.300003,72.300003
20161114064500,470.0,498.200012,32.615385,43,64.0,100,71.900002,75.300003,72.300003
20161114070000,470.0,488.799988,31.999999,43,70.099998,100,72.099998,75.300003,72.300003
20161114071500,470.0,498.200012,32.615385,43,65.300003,100,72.199997,75.300003,72.300003
20161114073000,470.0,488.799988,31.999999,43,70.099998,100,72.199997,75.300003,72.300003
20161114074500,470.0,1158.550049,75.846157,100,54.299999,0,72.300003,69.5,66.5
20161114080000,470.0,1144.449951,74.923074,100,53.5,0,72.599998,69.5,66.5
20161114081500,470.0,1191.449951,77.999997,100,54.299999,0,72.199997,69.5,66.5
20161114083000,470.0,1207.900024,79.076925,100,53.5,0,71.800003,69.5,66.5
20161114084500,470.0,1222.0,80.0,100,53.5,0,71.599998,69.5,66.5
20161114090000,470.0,1238.449951,81.07692,100,54.5,0,71.400002,69.5,66.5
20161114091500,470.0,1207.900024,79.076925,100,54.5,0,71.199997,69.5,66.5
20161114093000,470.0,1207.900024,79.076925,100,53.900002,0,71.0,69.5,66.5
20161114094500,470.0,1207.900024,79.076925,100,54.799999,0,70.900002,69.5,66.5
20161114100000,470.0,1191.449951,77.999997,100,54.799999,0,70.800003,69.5,66.5
20161114101500,470.0,1177.349976,77.076921,100,54.799999,0,70.699997,69.5,66.5
20161114103000,470.0,1207.900024,79.076925,100,54.799999,0,70.599998,69.5,66.5
20161114104500,470.0,1238.449951,81.07692,100,54.799999,0,70.400002,69.5,66.5
20161114110000,470.0,1222.0,80.0,100,54.799999,0,70.300003,70.400002,67.400002
20161114111500,470.0,1252.550049,82.000003,100,54.799999,0,70.300003,70.400002,67.400002
20161114113000,470.0,1238.449951,81.07692,100,54.799999,0,70.199997,70.400002,67.400002
20161114114500,470.0,1280.75,83.846154,81,54.799999,0,70.0,70.400002,67.400002
20161114120000,470.0,1177.349976,77.076921,72,54.799999,0,70.0,70.400002,67.400002
20161114121500,470.0,1092.75,71.538462,67,54.799999,0,69.900002,70.400002,67.400002
20161114123000,470.0,1038.699951,67.999997,64,54.799999,0,69.900002,70.400002,67.400002
20161114124500,470.0,904.75,59.230769,60,54.799999,0,69.800003,70.400002,67.400002
20161114130000,470.0,803.700012,52.615385,55,54.799999,0,69.900002,70.400002,67.400002
20161114131500,470.0,789.599976,51.692306,54,54.799999,0,70.0,70.400002,67.400002
20161114133000,470.0,723.799988,47.384615,51,54.799999,0,70.0,70.400002,67.400002
20161114134500,470.0,639.200012,41.846155,47,54.799999,0,70.0,70.400002,67.400002
20161114140000,470.0,587.5,38.461538,46,54.799999,0,70.0,70.400002,67.400002
20161114141500,470.0,587.5,38.461538,46,54.799999,0,70.199997,70.400002,67.400002
20161114143000,470.0,573.400024,37.538463,46,55.5,0,70.300003,70.400002,67.400002
20161114144500,470.0,573.400024,37.538463,46,55.5,0,70.300003,70.400002,67.400002
20161114150000,470.0,587.5,38.461538,46,55.5,0,70.400002,70.400002,67.400002
20161114151500,470.0,571.049988,37.384615,46,55.5,0,70.400002,70.400002,67.400002
20161114153000,470.0,571.049988,37.384615,46,55.5,0,70.300003,70.400002,67.400002
20161114154500,470.0,587.5,38.461538,46,55.5,0,70.400002,70.400002,67.400002
20161114160000,470.0,571.049988,37.384615,46,55.5,0,70.599998,70.400002,67.400002
20161114161500,470.0,554.599976,36.307691,46,55.5,0,70.599998,70.400002,67.400002
20161114163000,470.0,571.049988,37.384615,46,54.700001,0,70.599998,70.400002,67.400002
20161114164500,470.0,603.950012,39.538462,47,54.700001,0,70.699997,70.400002,67.400002
20161114170000,470.0,585.150024,38.307694,47,54.700001,0,70.300003,70.400002,67.400002
20161114171500,470.0,585.150024,38.307694,47,54.700001,0,70.300003,70.400002,67.400002
20161114173000,470.0,599.25,39.230769,47,54.700001,0,70.400002,70.400002,67.400002
20161114174500,470.0,606.299988,39.692307,47,54.700001,0,70.400002,70.400002,67.400002
20161114180000,470.0,599.25,39.230769,47,54.700001,0,70.5,70.400002,67.400002
20161114181500,470.0,625.099976,40.923075,47,54.700001,0,70.5,70.400002,67.400002
20161114183000,470.0,625.099976,40.923075,47,54.700001,0,70.400002,70.400002,67.400002
20161114184500,470.0,589.849976,38.615383,47,54.700001,0,70.5,70.400002,67.400002
20161114190000,470.0,608.650024,39.846155,47,54.700001,0,70.199997,70.400002,67.400002
20161114191500,470.0,608.650024,39.846155,47,54.700001,0,70.300003,70.400002,67.400002
20161114193000,470.0,549.900024,36.000002,44,54.700001,0,70.099998,70.400002,67.400002
20161114194500,470.0,533.450012,34.923078,44,54.700001,0,70.400002,70.400002,67.400002
20161114200000,470.0,519.349976,33.999998,43,54.700001,0,70.300003,70.400002,67.400002
20161114201500,470.0,512.299988,33.538461,43,53.900002,0,70.400002,70.400002,67.400002
20161114203000,470.0,519.349976,33.999998,43,53.900002,0,70.400002,70.400002,67.400002
20161114204500,470.0,512.299988,33.538461,42,53.900002,0,70.300003,70.400002,67.400002
20161114210000,470.0,498.200012,32.615385,42,54.700001,0,70.199997,70.400002,67.400002
20161114211500,470.0,507.600006,33.23077,42,54.700001,0,70.400002,70.400002,67.400002
20161114213000,470.0,524.049988,34.307692,42,53.900002,0,70.300003,70.400002,67.400002
20161114214500,470.0,493.5,32.307692,42,53.900002,0,70.5,70.400002,67.400002
20161114220000,470.0,500.549988,32.76923,42,53.900002,0,70.099998,70.400002,67.400002
20161114221500,470.0,507.600006,33.23077,42,53.900002,0,70.400002,70.400002,67.400002
20161114223000,470.0,507.600006,33.23077,42,53.900002,0,70.300003,70.400002,67.400002
20161114224500,470.0,519.349976,33.999998,42,53.900002,0,70.400002,70.400002,67.400002
20161114230000,470.0,507.600006,33.23077,42,53.900002,0,70.300003,70.400002,67.400002
20161114231500,470.0,498.200012,32.615385,41,53.900002,0,70.300003,70.400002,67.400002
20161114233000,470.0,498.200012,32.615385,41,53.900002,0,70.300003,70.400002,67.400002
20161114234500,470.0,507.600006,33.23077,41,53.900002,0,70.599998,70.400002,67.400002
20161115000000,470.0,500.549988,32.76923,41,53.900002,0,70.400002,70.400002,67.400002
20161115001500,470.0,500.549988,32.76923,41,69.699997,100,70.199997,73.900002,70.900002
20161115003000,470.0,481.75,31.538462,41,77.699997,100,70.5,73.900002,70.900002
20161115004500,470.0,488.799988,31.999999,41,72.0,100,70.900002,73.900002,70.900002
20161115010000,470.0,477.049988,31.230768,41,71.0,100,71.0,73.900002,70.900002
20161115011500,470.0,493.5,32.307692,41,79.800003,100,71.099998,73.900002,70.900002
20161115013000,470.0,493.5,32.307692,41,54.700001,0,71.400002,73.900002,70.900002
20161115014500,470.0,481.75,31.538462,41,54.700001,0,71.199997,73.900002,70.900002
20161115020000,470.0,467.649994,30.615384,41,53.900002,0,71.099998,73.900002,70.900002
20161115021500,470.0,493.5,32.307692,41,53.900002,0,71.0,73.900002,70.900002
20161115023000,470.0,500.549988,32.76923,41,53.900002,0,71.300003,73.900002,70.900002
20161115024500,470.0,500.549988,32.76923,41,53.900002,0,71.300003,73.900002,70.900002
20161115030000,470.0,500.549988,32.76923,41,53.900002,0,71.300003,73.900002,70.900002
20161115031500,470.0,507.600006,33.23077,41,53.900002,0,70.800003,73.900002,70.900002
20161115033000,470.0,488.799988,31.999999,41,53.900002,0,71.199997,73.900002,70.900002
20161115034500,470.0,488.799988,31.999999,41,53.900002,0,71.300003,73.900002,70.900002
20161115040000,470.0,488.799988,31.999999,41,53.900002,0,71.300003,73.900002,70.900002
20161115041500,470.0,498.200012,32.615385,41,53.900002,0,70.900002,73.900002,70.900002
20161115043000,470.0,448.850006,29.384616,42,53.900002,0,71.0,73.900002,70.900002
20161115044500,470.0,467.649994,30.615384,43,53.900002,0,71.099998,73.900002,70.900002
20161115050000,470.0,462.950012,30.307693,43,53.900002,0,71.0,73.900002,70.900002
20161115051500,470.0,448.850006,29.384616,43,53.900002,0,71.400002,73.900002,70.900002
20161115053000,470.0,488.799988,31.999999,42,53.900002,0,70.900002,73.900002,70.900002
20161115054500,470.0,488.799988,31.999999,42,53.900002,100,70.699997,73.900002,70.900002
20161115060000,470.0,470.0,30.769231,41,53.900002,0,70.900002,73.900002,70.900002
20161115061500,470.0,488.799988,31.999999,41,53.900002,100,70.599998,73.900002,70.900002
20161115063000,470.0,481.75,31.538462,41,53.900002,100,70.300003,73.900002,70.900002
20161115064500,470.0,481.75,31.538462,41,53.900002,100,70.5,73.900002,70.900002
20161115070000,470.0,481.75,31.538462,41,53.900002,100,70.300003,73.900002,70.900002
20161115071500,470.0,488.799988,31.999999,41,53.900002,100,70.300003,73.900002,70.900002
20161115073000,470.0,488.799988,31.999999,41,67.300003,100,70.300003,73.900002,70.900002
20161115074500,470.0,500.549988,32.76923,41,66.5,100,70.400002,73.900002,70.900002
20161115080000,470.0,488.799988,31.999999,41,67.599998,100,71.0,73.900002,70.900002
20161115081500,470.0,477.049988,31.230768,41,54.400002,0,70.800003,73.900002,70.900002
20161115083000,470.0,486.450012,31.846155,41,54.400002,0,70.900002,73.900002,70.900002
20161115084500,470.0,486.450012,31.846155,41,54.400002,0,70.800003,73.900002,70.900002
20161115090000,470.0,486.450012,31.846155,41,54.400002,0,70.800003,73.900002,70.900002
20161115091500,470.0,470.0,30.769231,41,54.400002,0,71.0,73.900002,70.900002
20161115093000,470.0,477.049988,31.230768,41,54.400002,0,71.0,73.900002,70.900002
20161115094500,470.0,477.049988,31.230768,41,54.400002,0,71.099998,73.900002,70.900002
20161115100000,470.0,486.450012,31.846155,42,54.400002,0,71.300003,73.900002,70.900002
20161115101500,470.0,1297.199951,84.923074,100,54.400002,0,71.199997,68.0,64.300003
20161115103000,470.0,1325.400024,86.769232,100,54.400002,0,70.900002,68.0,64.300003
20161115104500,470.0,1433.5,93.846154,100,54.400002,0,70.5,68.0,64.300003
20161115110000,470.0,1433.5,93.846154,100,54.400002,0,70.300003,68.0,64.300003
20161115111500,470.0,549.900024,36.000002,44,54.400002,0,70.099998,71.300003,68.300003
20161115113000,470.0,500.549988,32.76923,41,55.200001,0,70.400002,72.199997,69.199997
20161115114500,470.0,481.75,31.538462,41,55.200001,0,70.5,72.199997,69.199997
20161115120000,470.0,493.5,32.307692,41,54.400002,0,70.5,72.199997,69.199997
20161115121500,470.0,481.75,31.538462,41,55.099998,0,70.699997,72.199997,69.199997
20161115123000,470.0,481.75,31.538462,41,55.099998,0,70.800003,72.199997,69.199997
20161115124500,470.0,1311.300049,85.846157,92,55.099998,0,70.400002,69.400002,66.400002
20161115130000,470.0,1311.300049,85.846157,100,55.099998,0,70.099998,69.400002,66.400002
20161115131500,470.0,1339.5,87.692308,100,55.099998,0,69.900002,69.400002,66.400002
20161115133000,470.0,1003.450012,65.692308,100,55.099998,0,69.699997,69.400002,66.400002
20161115134500,470.0,883.599976,57.846152,57,54.400002,0,70.0,71.800003,68.800003
20161115140000,470.0,514.650024,33.692309,42,55.099998,0,70.199997,73.099998,70.099998
20161115141500,470.0,481.75,31.538462,40,55.099998,0,70.5,73.099998,70.099998
20161115143000,470.0,498.200012,32.615385,40,55.099998,0,70.5,73.099998,70.099998
20161115144500,470.0,498.200012,32.615385,40,55.099998,0,70.5,73.099998,70.099998
20161115150000,470.0,439.450012,28.769232,40,55.099998,0,70.699997,73.099998,70.099998
20161115151500,470.0,458.25,30.0,40,55.099998,0,70.699997,73.099998,70.099998
20161115153000,470.0,462.950012,30.307693,40,55.099998,0,70.699997,73.099998,70.099998
20161115154500,470.0,477.049988,31.230768,40,55.099998,0,70.900002,73.099998,70.099998
20161115160000,470.0,458.25,30.0,40,55.099998,0,70.800003,73.099998,70.099998
20161115161500,470.0,462.950012,30.307693,40,55.099998,0,71.0,73.099998,70.099998
20161115163000,470.0,462.950012,30.307693,40,55.099998,0,71.199997,73.099998,70.099998
20161115164500,470.0,458.25,30.0,40,55.099998,0,71.199997,73.099998,70.099998
20161115170000,470.0,470.0,30.769231,41,55.099998,0,71.199997,73.099998,70.099998
20161115171500,470.0,458.25,30.0,41,55.099998,0,71.400002,73.099998,70.099998
20161115173000,470.0,467.649994,30.615384,41,55.099998,0,71.199997,73.099998,70.099998
20161115174500,470.0,453.549988,29.692307,41,55.099998,0,71.199997,73.099998,70.099998
20161115180000,470.0,462.950012,30.307693,41,55.099998,0,71.099998,73.099998,70.099998
20161115181500,470.0,467.649994,30.615384,41,55.099998,0,71.099998,73.099998,70.099998
20161115183000,470.0,453.549988,29.692307,41,55.099998,0,71.199997,73.099998,70.099998
20161115184500,470.0,453.549988,29.692307,41,55.099998,0,71.199997,73.099998,70.099998
20161115190000,470.0,477.049988,31.230768,42,55.099998,0,71.099998,73.099998,70.099998
20161115191500,470.0,477.049988,31.230768,42,55.099998,0,71.199997,73.099998,70.099998
20161115193000,470.0,486.450012,31.846155,42,55.099998,0,71.300003,73.099998,70.099998
20161115194500,470.0,470.0,30.769231,42,55.099998,0,71.300003,73.099998,70.099998
20161115200000,470.0,488.799988,31.999999,42,54.299999,0,71.5,73.099998,70.099998
20161115201500,470.0,488.799988,31.999999,42,54.299999,0,71.400002,73.099998,70.099998
20161115203000,470.0,488.799988,31.999999,42,54.299999,0,71.300003,73.099998,70.099998
20161115204500,470.0,488.799988,31.999999,42,54.299999,0,71.400002,73.099998,70.099998
20161115210000,470.0,477.049988,31.230768,42,54.299999,0,71.300003,73.099998,70.099998
20161115211500,470.0,467.649994,30.615384,42,54.299999,0,71.400002,73.099998,70.099998
20161115213000,470.0,481.75,31.538462,42,54.299999,0,71.400002,73.099998,70.099998
20161115214500,470.0,470.0,30.769231,42,54.299999,0,71.400002,73.099998,70.099998
20161115220000,470.0,477.049988,31.230768,42,54.299999,0,71.599998,73.099998,70.099998
20161115221500,470.0,462.950012,30.307693,42,54.299999,0,71.400002,73.099998,70.099998
20161115223000,470.0,477.049988,31.230768,42,54.299999,0,71.400002,73.099998,70.099998
20161115224500,470.0,470.0,30.769231,42,54.299999,0,71.400002,73.099998,70.099998
20161115230000,470.0,481.75,31.538462,42,54.299999,0,71.400002,73.099998,70.099998
20161115231500,470.0,481.75,31.538462,42,54.299999,0,71.300003,73.099998,70.099998
20161115233000,470.0,481.75,31.538462,42,54.299999,0,71.099998,73.099998,70.099998
20161115234500,470.0,488.799988,31.999999,42,54.299999,0,71.0,73.099998,70.099998
20161116000000,470.0,481.75,31.538462,42,54.299999,0,70.900002,73.099998,70.099998
20161116001500,470.0,481.75,31.538462,42,54.299999,0,70.900002,73.099998,70.099998
20161116003000,470.0,498.200012,32.615385,42,54.299999,0,71.0,73.099998,70.099998
20161116004500,470.0,498.200012,32.615385,42,54.299999,0,71.0,73.099998,70.099998
20161116010000,470.0,486.450012,31.846155,42,54.299999,0,71.0,73.099998,70.099998
20161116011500,470.0,498.200012,32.615385,42,54.299999,0,71.0,73.099998,70.099998
20161116013000,470.0,481.75,31.538462,41,54.299999,100,70.800003,74.300003,71.300003
20161116014500,470.0,481.75,31.538462,41,54.299999,100,70.800003,74.300003,71.300003
20161116020000,470.0,498.200012,32.615385,41,54.299999,100,70.900002,74.300003,71.300003
20161116021500,470.0,498.200012,32.615385,41,54.299999,100,70.800003,74.300003,71.300003
20161116023000,470.0,498.200012,32.615385,41,64.400002,100,70.900002,74.300003,71.300003
20161116024500,470.0,498.200012,32.615385,41,65.300003,100,71.199997,74.300003,71.300003
20161116030000,470.0,477.049988,31.230768,41,69.199997,100,71.300003,74.300003,71.300003
20161116031500,470.0,493.5,32.307692,41,54.700001,100,71.300003,74.300003,71.300003
20161116033000,470.0,477.049988,31.230768,41,54.700001,100,71.0,74.300003,71.300003
20161116034500,470.0,500.549988,32.76923,41,54.700001,100,70.800003,74.300003,71.300003
20161116040000,470.0,488.799988,31.999999,41,54.700001,100,70.699997,74.300003,71.300003
20161116041500,470.0,500.549988,32.76923,41,53.900002,100,70.599998,74.300003,71.300003
20161116043000,470.0,512.299988,33.538461,41,61.200001,100,70.699997,74.300003,71.300003
20161116044500,470.0,481.75,31.538462,40,64.699997,100,70.699997,74.300003,71.300003
20161116050000,470.0,481.75,31.538462,40,67.300003,100,70.800003,74.300003,71.300003
20161116051500,470.0,481.75,31.538462,40,65.400002,100,71.0,74.300003,71.300003
20161116053000,470.0,493.5,32.307692,40,71.199997,100,71.099998,74.300003,71.300003
20161116054500,470.0,481.75,31.538462,40,65.300003,100,71.400002,74.300003,71.300003
20161116060000,470.0,470.0,30.769231,40,63.299999,100,71.300003,74.300003,71.300003
20161116061500,470.0,477.049988,31.230768,40,54.299999,100,71.199997,74.300003,71.300003
20161116063000,470.0,477.049988,31.230768,40,53.5,100,70.900002,74.300003,71.300003
20161116064500,470.0,477.049988,31.230768,40,53.5,100,70.800003,74.300003,71.300003
20161116070000,470.0,470.0,30.769231,40,53.5,100,70.699997,74.300003,71.300003
20161116071500,470.0,481.75,31.538462,40,53.5,100,70.699997,74.300003,71.300003
20161116073000,470.0,470.0,30.769231,40,63.5,100,71.0,74.300003,71.300003
20161116074500,470.0,486.450012,31.846155,40,65.800003,100,71.300003,74.300003,71.300003
20161116080000,470.0,486.450012,31.846155,40,54.299999,100,71.0,74.300003,71.300003
20161116081500,470.0,467.649994,30.615384,40,54.299999,100,70.900002,74.300003,71.300003
20161116083000,470.0,467.649994,30.615384,40,54.299999,100,70.900002,74.300003,71.300003
20161116084500,470.0,481.75,31.538462,40,54.299999,100,70.800003,74.300003,71.300003
20161116090000,470.0,481.75,31.538462,40,54.299999,100,70.800003,74.300003,71.300003
20161116091500,470.0,481.75,31.538462,40,54.299999,100,70.900002,74.300003,71.300003
20161116093000,470.0,462.950012,30.307693,40,54.299999,100,71.300003,74.300003,71.300003
20161116094500,470.0,470.0,30.769231,41,54.299999,0,71.300003,73.400002,70.400002
20161116100000,470.0,488.799988,31.999999,41,54.299999,0,71.300003,73.400002,70.400002
20161116101500,470.0,1325.400024,86.769232,100,54.299999,0,71.300003,69.5,66.5
20161116103000,470.0,1339.5,87.692308,100,54.299999,0,70.800003,69.5,66.5
20161116104500,470.0,1311.300049,85.846157,100,54.299999,0,70.400002,69.5,66.5
20161116110000,470.0,1325.400024,86.769232,100,54.299999,0,70.300003,69.5,66.5
20161116111500,470.0,1351.25,88.461538,100,54.299999,0,70.199997,69.5,66.5
20161116113000,470.0,1351.25,88.461538,100,54.299999,0,69.900002,69.5,66.5
20161116114500,470.0,1351.25,88.461538,100,54.299999,0,69.800003,69.5,66.5
20161116120000,470.0,1351.25,88.461538,100,54.299999,0,69.699997,69.5,66.5
20161116121500,470.0,1351.25,88.461538,100,54.299999,0,69.5,69.5,66.5
20161116123000,470.0,1367.699951,89.538458,100,54.299999,0,69.300003,69.5,66.5
20161116124500,470.0,1351.25,88.461538,100,54.299999,0,69.099998,69.5,66.5
20161116130000,470.0,1297.199951,84.923074,99,54.299999,0,68.900002,69.5,66.5
20161116131500,470.0,1238.449951,81.07692,75,54.299999,0,68.900002,69.5,66.5
20161116133000,470.0,1144.449951,74.923074,69,54.299999,0,68.900002,69.5,66.5
20161116134500,470.0,1092.75,71.538462,66,54.299999,0,69.0,69.5,66.5
20161116140000,470.0,1057.5,69.230769,65,54.299999,0,69.099998,69.5,66.5
20161116141500,470.0,1022.25,66.923077,64,55.099998,0,69.199997,69.5,66.5
20161116143000,470.0,1022.25,66.923077,64,55.099998,0,69.199997,69.5,66.5
20161116144500,470.0,984.650024,64.46154,62,55.099998,0,69.099998,69.5,66.5
20161116150000,470.0,944.700012,61.846155,61,54.299999,0,69.199997,69.5,66.5
20161116151500,470.0,923.549988,60.461538,60,54.299999,0,69.199997,69.5,66.5
20161116153000,470.0,904.75,59.230769,60,54.299999,0,69.199997,69.5,66.5
20161116154500,470.0,904.75,59.230769,58,54.299999,0,69.300003,69.5,66.5
20161116160000,470.0,893.0,58.461538,58,55.099998,0,69.400002,69.5,66.5
20161116161500,470.0,911.799988,59.692307,58,55.099998,0,69.400002,69.5,66.5
20161116163000,470.0,911.799988,59.692307,58,55.099998,0,69.5,69.5,66.5
20161116164500,470.0,890.650024,58.307694,58,55.099998,0,69.5,69.5,66.5
20161116170000,470.0,890.650024,58.307694,58,55.099998,0,69.599998,69.5,66.5
20161116171500,470.0,902.400024,59.076925,58,55.099998,0,69.599998,69.5,66.5
20161116173000,470.0,893.0,58.461538,58,55.099998,0,69.5,69.5,66.5
20161116174500,470.0,874.200012,57.23077,58,55.099998,0,69.5,69.5,66.5
20161116180000,470.0,890.650024,58.307694,58,55.099998,0,69.5,69.5,66.5
20161116181500,470.0,890.650024,58.307694,58,55.099998,0,69.5,69.5,66.5
20161116183000,470.0,890.650024,58.307694,58,53.900002,0,69.400002,69.5,66.5
20161116184500,470.0,874.200012,57.23077,58,53.900002,0,69.400002,73.300003,70.300003
20161116190000,470.0,507.600006,33.23077,41,73.0,100,70.0,74.599998,71.599998
20161116191500,470.0,477.049988,31.230768,41,76.800003,100,70.300003,74.599998,71.599998
20161116193000,470.0,470.0,30.769231,41,83.300003,100,70.400002,74.599998,71.599998
20161116194500,470.0,477.049988,31.230768,41,74.0,100,70.400002,74.599998,71.599998
20161116200000,470.0,458.25,30.0,41,81.900002,100,71.099998,74.599998,71.599998
20161116201500,470.0,462.950012,30.307693,41,77.199997,100,71.199997,74.599998,71.599998
20161116203000,470.0,458.25,30.0,41,74.0,100,71.199997,74.599998,71.599998
20161116204500,470.0,467.649994,30.615384,41,77.400002,100,71.099998,74.599998,71.599998
20161116210000,470.0,462.950012,30.307693,41,82.199997,100,71.199997,74.599998,71.599998
20161116211500,470.0,488.799988,31.999999,41,73.400002,100,71.300003,74.599998,71.599998
20161116213000,470.0,488.799988,31.999999,41,76.699997,100,71.199997,74.599998,71.599998
20161116214500,470.0,498.200012,32.615385,41,82.599998,100,71.300003,74.599998,71.599998
20161116220000,470.0,498.200012,32.615385,41,73.0,100,71.699997,74.599998,71.599998
20161116221500,470.0,498.200012,32.615385,41,75.699997,100,71.599998,74.599998,71.599998
20161116223000,470.0,488.799988,31.999999,41,82.599998,100,71.400002,74.599998,71.599998
20161116224500,470.0,488.799988,31.999999,41,72.5,100,71.300003,74.599998,71.599998
20161116230000,470.0,477.049988,31.230768,41,77.699997,100,71.599998,74.599998,71.599998
20161116231500,470.0,477.049988,31.230768,41,82.699997,100,71.300003,74.599998,71.599998
20161116233000,470.0,477.049988,31.230768,41,73.0,100,71.300003,74.599998,71.599998
20161116234500,470.0,488.799988,31.999999,41,78.199997,100,71.300003,74.599998,71.599998
20161117000000,470.0,481.75,31.538462,41,78.199997,100,70.800003,74.599998,71.599998
20161117001500,470.0,470.0,30.769231,41,73.0,100,71.400002,74.599998,71.599998
20161117003000,470.0,477.049988,31.230768,41,82.699997,100,71.400002,74.599998,71.599998
20161117004500,470.0,477.049988,31.230768,41,74.0,100,71.400002,74.599998,71.599998
20161117010000,470.0,458.25,30.0,41,74.0,100,71.599998,74.599998,71.599998
20161117011500,470.0,481.75,31.538462,41,85.699997,100,71.5,74.599998,71.599998
20161117013000,470.0,481.75,31.538462,41,73.0,100,71.5,74.599998,71.599998
20161117014500,470.0,481.75,31.538462,41,79.400002,100,71.599998,74.599998,71.599998
20161117020000,470.0,481.75,31.538462,41,74.599998,100,71.699997,74.599998,71.599998
20161117021500,470.0,470.0,30.769231,41,74.599998,100,71.599998,74.599998,71.599998
20161117023000,470.0,486.450012,31.846155,41,83.0,100,71.400002,74.599998,71.599998
20161117024500,470.0,467.649994,30.615384,41,72.599998,100,71.5,74.599998,71.599998
20161117030000,470.0,493.5,32.307692,41,86.199997,100,71.599998,74.599998,71.599998
20161117031500,470.0,481.75,31.538462,41,73.0,100,71.599998,74.599998,71.599998
20161117033000,470.0,488.799988,31.999999,41,83.099998,100,71.400002,74.599998,71.599998
20161117034500,470.0,481.75,31.538462,41,73.0,100,71.400002,74.599998,71.599998
20161117040000,470.0,481.75,31.538462,41,79.099998,100,71.5,74.599998,71.599998
20161117041500,470.0,488.799988,31.999999,41,75.400002,100,71.599998,74.599998,71.599998
20161117043000,470.0,481.75,31.538462,41,72.900002,100,71.400002,74.599998,71.599998
20161117044500,470.0,481.75,31.538462,41,82.599998,100,71.400002,74.599998,71.599998
20161117050000,470.0,470.0,30.769231,41,72.0,100,71.400002,74.599998,71.599998
20161117051500,470.0,488.799988,31.999999,41,81.900002,100,71.400002,74.599998,71.599998
20161117053000,470.0,477.049988,31.230768,41,72.0,100,71.0,74.599998,71.599998
20161117054500,470.0,486.450012,31.846155,41,83.900002,100,71.0,74.599998,71.599998
20161117060000,470.0,486.450012,31.846155,41,72.5,100,71.300003,74.599998,71.599998
20161117061500,470.0,470.0,30.769231,41,82.300003,100,71.300003,74.599998,71.599998
20161117063000,470.0,481.75,31.538462,41,72.900002,100,71.400002,74.599998,71.599998
20161117064500,470.0,481.75,31.538462,41,86.099998,100,71.400002,74.599998,71.599998
20161117070000,470.0,493.5,32.307692,41,71.599998,100,71.5,74.599998,71.599998
20161117071500,470.0,493.5,32.307692,41,80.900002,100,71.400002,74.599998,71.599998
20161117073000,470.0,477.049988,31.230768,41,73.5,100,71.5,74.599998,71.599998
20161117074500,470.0,477.049988,31.230768,41,82.900002,100,71.599998,74.599998,71.599998
20161117080000,470.0,608.650024,39.846155,48,53.900002,0,73.099998,74.599998,71.599998
20161117081500,470.0,493.5,32.307692,42,53.900002,0,72.400002,74.599998,71.599998
20161117083000,470.0,481.75,31.538462,42,53.900002,0,71.800003,74.599998,71.599998
20161117084500,470.0,488.799988,31.999999,42,53.900002,0,71.900002,74.599998,71.599998
20161117090000,470.0,488.799988,31.999999,42,54.700001,0,71.900002,74.599998,71.599998
20161117091500,470.0,481.75,31.538462,42,54.700001,0,71.800003,74.599998,71.599998
20161117093000,470.0,481.75,31.538462,42,54.700001,0,71.699997,74.599998,71.599998
20161117094500,470.0,467.649994,30.615384,42,54.700001,100,71.400002,74.599998,71.599998
20161117100000,470.0,467.649994,30.615384,42,54.700001,100,71.5,74.599998,71.599998
20161117101500,470.0,458.25,30.0,42,65.300003,100,71.400002,75.699997,72.699997
20161117103000,470.0,467.649994,30.615384,42,70.5,100,71.800003,75.699997,72.699997
20161117104500,470.0,462.950012,30.307693,42,70.5,100,71.699997,75.699997,72.699997
20161117110000,470.0,462.950012,30.307693,42,72.400002,100,72.099998,75.699997,72.699997
20161117111500,470.0,458.25,30.0,42,77.599998,100,72.099998,75.699997,72.699997
20161117113000,470.0,470.0,30.769231,42,75.900002,100,72.199997,75.699997,72.699997
20161117114500,470.0,470.0,30.769231,42,73.900002,100,72.300003,75.699997,72.699997
20161117120000,470.0,462.950012,30.307693,42,83.099998,100,72.300003,75.699997,72.699997
20161117121500,470.0,477.049988,31.230768,42,74.0,100,72.199997,75.699997,72.699997
20161117123000,470.0,477.049988,31.230768,42,79.099998,100,72.099998,75.699997,72.699997
20161117124500,470.0,486.450012,31.846155,42,76.599998,100,72.400002,75.699997,72.699997
20161117130000,470.0,486.450012,31.846155,42,74.400002,100,72.599998,75.699997,72.699997
20161117131500,470.0,486.450012,31.846155,42,81.699997,100,72.400002,75.699997,72.699997
20161117133000,470.0,462.950012,30.307693,42,74.900002,100,72.300003,75.699997,72.699997
20161117134500,470.0,470.0,30.769231,42,77.800003,100,72.300003,75.699997,72.699997
20161117140000,470.0,470.0,30.769231,42,74.900002,100,72.5,75.699997,72.699997
20161117141500,470.0,470.0,30.769231,42,86.199997,100,72.300003,75.699997,72.699997
20161117143000,470.0,462.950012,30.307693,42,74.900002,100,72.599998,75.699997,72.699997
20161117144500,470.0,462.950012,30.307693,42,78.300003,100,72.699997,75.699997,72.699997
20161117150000,470.0,481.75,31.538462,42,74.400002,100,72.599998,75.699997,72.699997
20161117151500,470.0,467.649994,30.615384,42,74.400002,100,72.599998,75.699997,72.699997
20161117153000,470.0,467.649994,30.615384,42,55.599998,0,73.0,75.699997,72.699997
20161117154500,470.0,467.649994,30.615384,42,54.700001,0,72.599998,75.699997,72.699997
20161117160000,470.0,481.75,31.538462,42,54.700001,100,72.300003,75.699997,72.699997
20161117161500,470.0,498.200012,32.615385,42,54.700001,100,72.300003,75.699997,72.699997
20161117163000,470.0,498.200012,32.615385,42,54.700001,100,72.199997,75.699997,72.699997
20161117164500,470.0,486.450012,31.846155,42,54.700001,100,71.900002,75.699997,72.699997
20161117170000,470.0,512.299988,33.538461,42,60.0,100,72.099998,75.699997,72.699997
20161117171500,470.0,498.200012,32.615385,42,68.699997,100,72.099998,75.699997,72.699997
20161117173000,470.0,481.75,31.538462,42,67.199997,100,71.900002,75.699997,72.699997
20161117174500,470.0,481.75,31.538462,42,71.0,100,72.0,75.699997,72.699997
20161117180000,470.0,493.5,32.307692,41,74.0,100,72.099998,75.699997,72.699997
20161117181500,470.0,486.450012,31.846155,41,72.0,100,72.300003,75.699997,72.699997
20161117183000,470.0,498.200012,32.615385,41,72.0,100,72.300003,75.699997,72.699997
20161117184500,470.0,462.950012,30.307693,41,81.5,100,72.300003,75.699997,72.699997
20161117190000,470.0,477.049988,31.230768,41,74.800003,100,72.199997,75.699997,72.699997
20161117191500,470.0,477.049988,31.230768,41,79.0,100,72.199997,75.699997,72.699997
20161117193000,470.0,486.450012,31.846155,41,73.800003,100,72.400002,75.699997,72.699997
20161117194500,470.0,486.450012,31.846155,41,82.099998,100,72.5,75.699997,72.699997
20161117200000,470.0,477.049988,31.230768,41,72.800003,100,72.400002,75.699997,72.699997
20161117201500,470.0,467.649994,30.615384,41,82.0,100,72.699997,75.699997,72.699997
20161117203000,470.0,453.549988,29.692307,41,74.0,100,72.400002,75.699997,72.699997
20161117204500,470.0,458.25,30.0,41,85.699997,100,72.400002,75.699997,72.699997
20161117210000,470.0,1280.75,83.846154,100,55.200001,0,72.900002,68.0,62.5
20161117211500,470.0,1325.400024,86.769232,100,54.299999,0,72.5,68.0,62.5
20161117213000,470.0,1351.25,88.461538,100,54.299999,0,72.300003,68.0,62.5
20161117214500,470.0,1351.25,88.461538,100,54.299999,0,71.900002,68.0,62.5
20161117220000,470.0,1367.699951,89.538458,100,54.299999,0,71.699997,68.0,62.5
20161117221500,470.0,1393.550049,91.230772,100,54.299999,0,71.400002,68.0,62.5
20161117223000,470.0,1351.25,88.461538,100,54.299999,0,71.099998,68.0,62.5
20161117224500,470.0,1351.25,88.461538,100,54.299999,0,70.900002,68.0,62.5
20161117230000,470.0,1367.699951,89.538458,100,54.299999,0,70.699997,68.0,62.5
20161117231500,470.0,1367.699951,89.538458,100,54.299999,0,70.400002,68.0,62.5
20161117233000,470.0,1367.699951,89.538458,100,54.299999,0,70.199997,68.0,62.5
20161117234500,470.0,1367.699951,89.538458,100,54.299999,0,70.0,68.0,62.5
20161118000000,470.0,1367.699951,89.538458,100,54.299999,0,69.800003,68.0,62.5
20161118001500,470.0,1367.699951,89.538458,100,54.299999,0,69.599998,68.0,62.5
20161118003000,470.0,1459.349976,95.53846,100,54.299999,0,69.400002,68.400002,65.400002
20161118004500,470.0,1459.349976,95.53846,100,54.299999,0,69.199997,68.400002,65.400002
20161118010000,470.0,1421.75,93.076923,100,54.299999,0,69.0,68.400002,65.400002
20161118011500,470.0,1459.349976,95.53846,100,54.299999,0,68.800003,68.400002,65.400002
20161118013000,470.0,1459.349976,95.53846,100,54.299999,0,68.699997,68.400002,65.400002
20161118014500,470.0,1459.349976,95.53846,100,54.299999,0,68.599998,68.400002,65.400002
20161118020000,470.0,1433.5,93.846154,100,54.299999,0,68.599998,68.400002,65.400002
20161118021500,470.0,1433.5,93.846154,100,54.299999,0,68.400002,68.400002,65.400002
20161118023000,470.0,1433.5,93.846154,100,54.299999,0,68.400002,68.400002,65.400002
20161118024500,470.0,1433.5,93.846154,100,54.299999,0,68.300003,68.400002,65.400002
20161118030000,470.0,1433.5,93.846154,100,54.299999,0,68.300003,68.400002,65.400002
20161118031500,470.0,1433.5,93.846154,100,54.299999,0,68.199997,68.400002,65.400002
20161118033000,470.0,470.0,30.769231,39,67.199997,100,68.199997,71.800003,68.800003
20161118034500,470.0,439.450012,28.769232,39,59.599998,0,69.199997,71.800003,68.800003
20161118040000,470.0,439.450012,28.769232,39,54.299999,0,69.300003,71.800003,68.800003
20161118041500,470.0,425.350006,27.846154,40,54.299999,0,69.599998,71.800003,68.800003
20161118043000,470.0,434.75,28.461538,40,54.299999,0,69.699997,71.800003,68.800003
20161118044500,470.0,448.850006,29.384616,40,54.299999,0,69.699997,71.800003,68.800003
20161118050000,470.0,434.75,28.461538,40,54.299999,0,69.699997,71.800003,68.800003
20161118051500,470.0,439.450012,28.769232,40,54.299999,0,69.800003,71.800003,68.800003
20161118053000,470.0,439.450012,28.769232,40,54.299999,0,69.800003,71.800003,68.800003
20161118054500,470.0,439.450012,28.769232,40,54.299999,0,69.800003,71.800003,68.800003
20161118060000,470.0,434.75,28.461538,40,54.299999,0,69.800003,71.800003,68.800003
20161118061500,470.0,444.149994,29.076923,40,54.299999,0,69.900002,71.800003,68.800003
20161118063000,470.0,453.549988,29.692307,40,54.299999,0,69.900002,71.800003,68.800003
20161118064500,470.0,453.549988,29.692307,40,54.299999,0,69.900002,71.800003,68.800003
20161118070000,470.0,462.950012,30.307693,41,54.299999,0,69.900002,71.800003,68.800003
20161118071500,470.0,453.549988,29.692307,41,54.299999,0,70.0,71.800003,68.800003
20161118073000,470.0,462.950012,30.307693,41,54.299999,0,70.0,71.800003,68.800003
20161118074500,470.0,458.25,30.0,41,54.299999,0,70.0,71.800003,68.800003
20161118080000,470.0,448.850006,29.384616,41,54.299999,0,70.199997,71.800003,68.800003
20161118081500,470.0,453.549988,29.692307,41,54.299999,0,70.300003,71.800003,68.800003
20161118083000,470.0,448.850006,29.384616,41,54.299999,0,70.400002,71.800003,68.800003
20161118084500,470.0,458.25,30.0,41,54.299999,0,70.5,71.800003,68.800003
20161118090000,470.0,453.549988,29.692307,41,54.299999,0,70.5,71.800003,68.800003
20161118091500,470.0,462.950012,30.307693,41,54.299999,0,70.699997,71.800003,68.800003
20161118093000,470.0,477.049988,31.230768,42,54.299999,0,70.5,71.800003,68.800003
20161118094500,470.0,477.049988,31.230768,42,55.099998,0,70.599998,71.800003,68.800003
20161118100000,470.0,470.0,30.769231,42,55.099998,0,70.599998,71.800003,68.800003
20161118101500,470.0,453.549988,29.692307,42,55.099998,0,70.599998,71.800003,68.800003
20161118103000,470.0,467.649994,30.615384,42,55.099998,0,70.800003,71.800003,68.800003
20161118104500,470.0,462.950012,30.307693,42,55.099998,0,70.699997,71.800003,68.800003
20161118110000,470.0,470.0,30.769231,42,55.099998,0,70.599998,71.800003,68.800003
20161118111500,470.0,477.049988,31.230768,42,55.099998,0,70.5,71.800003,68.800003
20161118113000,470.0,467.649994,30.615384,42,55.099998,0,70.699997,71.800003,68.800003
20161118114500,470.0,462.950012,30.307693,42,55.099998,0,70.699997,71.800003,68.800003
20161118120000,470.0,477.049988,31.230768,42,55.099998,0,70.699997,71.800003,68.800003
20161118121500,470.0,462.950012,30.307693,42,55.099998,0,70.599998,71.800003,68.800003
20161118123000,470.0,462.950012,30.307693,42,55.099998,0,70.5,71.800003,68.800003
20161118124500,470.0,481.75,31.538462,42,55.099998,0,70.5,71.800003,68.800003
20161118130000,470.0,481.75,31.538462,42,55.099998,100,70.699997,74.599998,71.599998
20161118131500,470.0,467.649994,30.615384,42,75.300003,100,71.099998,74.599998,71.599998
20161118133000,470.0,467.649994,30.615384,42,71.599998,100,70.900002,74.599998,71.599998
20161118134500,470.0,481.75,31.538462,42,71.599998,100,71.300003,74.599998,71.599998
20161118140000,470.0,481.75,31.538462,42,70.599998,100,71.199997,74.599998,71.599998
20161118141500,470.0,462.950012,30.307693,42,70.599998,100,71.400002,74.599998,71.599998
20161118143000,470.0,458.25,30.0,42,75.900002,100,71.400002,74.599998,71.599998
20161118144500,470.0,470.0,30.769231,42,78.300003,100,71.300003,74.599998,71.599998
20161118150000,470.0,462.950012,30.307693,42,73.0,100,71.300003,74.599998,71.599998
20161118151500,470.0,458.25,30.0,42,72.099998,100,71.699997,74.599998,71.599998
20161118153000,470.0,467.649994,30.615384,42,80.900002,100,71.699997,74.599998,71.599998
20161118154500,470.0,467.649994,30.615384,42,74.0,100,71.699997,74.599998,71.599998
20161118160000,470.0,462.950012,30.307693,42,56.0,0,71.699997,74.599998,71.599998
20161118161500,470.0,467.649994,30.615384,42,55.200001,100,71.5,74.699997,71.699997
20161118163000,470.0,477.049988,31.230768,42,55.900002,0,71.699997,74.699997,71.699997
20161118164500,470.0,462.950012,30.307693,42,55.200001,100,71.5,74.699997,71.699997
20161118170000,470.0,470.0,30.769231,42,55.200001,0,71.599998,74.699997,71.699997
20161118171500,470.0,470.0,30.769231,42,55.200001,0,71.5,74.699997,71.699997
20161118173000,470.0,462.950012,30.307693,42,55.900002,100,71.400002,74.699997,71.699997
20161118174500,470.0,470.0,30.769231,42,55.099998,0,71.599998,74.699997,71.699997
20161118180000,470.0,453.549988,29.692307,42,55.099998,100,71.400002,74.699997,71.699997
20161118181500,470.0,462.950012,30.307693,42,55.099998,100,71.400002,74.699997,71.699997
20161118183000,470.0,467.649994,30.615384,42,55.099998,100,71.400002,74.699997,71.699997
20161118184500,470.0,467.649994,30.615384,42,54.5,100,71.400002,74.699997,71.699997
20161118190000,470.0,453.549988,29.692307,42,54.5,100,71.300003,74.699997,71.699997
20161118191500,470.0,462.950012,30.307693,42,54.5,100,71.199997,74.699997,71.699997
20161118193000,470.0,462.950012,30.307693,42,54.5,100,71.099998,74.699997,71.699997
20161118194500,470.0,458.25,30.0,42,60.299999,100,71.199997,74.699997,71.699997
20161118200000,470.0,470.0,30.769231,42,66.800003,100,71.0,74.699997,71.699997
20161118201500,470.0,458.25,30.0,42,69.099998,100,71.0,74.699997,71.699997
20161118203000,470.0,458.25,30.0,42,76.300003,100,70.900002,74.699997,71.699997
20161118204500,470.0,462.950012,30.307693,42,72.0,100,70.800003,74.699997,71.699997
20161118210000,470.0,488.799988,31.999999,42,73.0,100,70.699997,74.699997,71.699997
20161118211500,470.0,488.799988,31.999999,42,85.099998,100,71.0,74.699997,71.699997
20161118213000,470.0,498.200012,32.615385,42,74.0,100,70.699997,74.699997,71.699997
20161118214500,470.0,507.600006,33.23077,42,73.0,100,70.699997,74.699997,71.699997
20161118220000,470.0,493.5,32.307692,42,80.900002,100,70.800003,74.699997,71.699997
20161118221500,470.0,493.5,32.307692,42,77.0,100,70.599998,74.699997,71.699997
20161118223000,470.0,500.549988,32.76923,42,73.0,100,70.800003,74.699997,71.699997
20161118224500,470.0,488.799988,31.999999,41,77.199997,100,70.800003,74.699997,71.699997
20161118230000,470.0,481.75,31.538462,41,83.5,100,70.699997,74.699997,71.699997
20161118231500,470.0,488.799988,31.999999,41,74.400002,100,70.699997,74.699997,71.699997
20161118233000,470.0,481.75,31.538462,41,73.0,100,70.599998,74.699997,71.699997
20161118234500,470.0,481.75,31.538462,41,87.400002,100,70.699997,74.699997,71.699997
20161119000000,470.0,481.75,31.538462,41,74.900002,100,70.599998,74.699997,71.699997
20161119001500,470.0,481.75,31.538462,41,73.0,100,70.800003,74.699997,71.699997
20161119003000,470.0,488.799988,31.999999,41,80.599998,100,70.699997,74.699997,71.699997
20161119004500,470.0,488.799988,31.999999,41,77.5,100,70.699997,74.699997,71.699997
20161119010000,470.0,488.799988,31.999999,41,73.5,100,70.599998,74.699997,71.699997
20161119011500,470.0,488.799988,31.999999,41,76.400002,100,70.599998,74.699997,71.699997
20161119013000,470.0,488.799988,31.999999,41,82.800003,100,70.599998,74.699997,71.699997
20161119014500,470.0,467.649994,30.615384,41,73.0,100,70.699997,74.699997,71.699997
20161119020000,470.0,467.649994,30.615384,41,80.599998,100,70.800003,74.699997,71.699997
20161119021500,470.0,477.049988,31.230768,41,75.900002,100,70.599998,74.699997,71.699997
