PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119023000,470.0,486.450012,31.846155,41,73.0,100,70.5,77.400002,74.400002
20161119024500,470.0,486.450012,31.846155,41,78.400002,100,70.5,77.400002,74.400002
20161119030000,470.0,493.5,32.307692,41,80.099998,100,70.5,77.400002,74.400002
20161119031500,470.0,481.75,31.538462,41,72.5,100,70.5,77.400002,74.400002
20161119033000,470.0,481.75,31.538462,41,79.800003,100,70.900002,77.400002,74.400002
20161119034500,470.0,481.75,31.538462,41,73.5,100,71.199997,77.400002,74.400002
20161119040000,470.0,470.0,30.769231,41,77.199997,100,71.199997,77.400002,74.400002
20161119041500,470.0,481.75,31.538462,41,77.199997,100,71.199997,77.400002,74.400002
20161119043000,470.0,481.75,31.538462,41,72.400002,100,71.300003,77.400002,74.400002
20161119044500,470.0,488.799988,31.999999,41,82.900002,100,71.300003,77.400002,74.400002
20161119050000,470.0,470.0,30.769231,41,72.400002,100,71.400002,77.400002,74.400002
20161119051500,470.0,462.950012,30.307693,41,87.400002,100,71.599998,77.400002,74.400002
20161119053000,470.0,481.75,31.538462,41,72.5,100,71.5,77.400002,74.400002
20161119054500,470.0,481.75,31.538462,41,79.5,100,71.5,77.400002,74.400002
20161119060000,470.0,488.799988,31.999999,41,73.0,100,71.699997,77.400002,74.400002
20161119061500,470.0,477.049988,31.230768,41,79.0,100,71.5,77.400002,74.400002
20161119063000,470.0,486.450012,31.846155,41,72.5,100,71.599998,77.400002,74.400002
20161119064500,470.0,477.049988,31.230768,41,84.599998,100,71.599998,77.400002,74.400002
20161119070000,470.0,467.649994,30.615384,41,72.0,100,71.699997,77.400002,74.400002
20161119071500,470.0,488.799988,31.999999,41,84.0,100,71.599998,77.400002,74.400002
20161119073000,470.0,477.049988,31.230768,41,74.199997,100,71.699997,77.400002,74.400002
20161119074500,470.0,467.649994,30.615384,41,75.800003,100,71.599998,77.400002,74.400002
20161119080000,470.0,1339.5,87.692308,100,53.5,0,72.400002,70.0,67.0
20161119081500,470.0,1325.400024,86.769232,100,53.5,0,72.199997,70.0,67.0
20161119083000,470.0,1325.400024,86.769232,100,54.299999,0,71.800003,70.0,67.0
20161119084500,470.0,1325.400024,86.769232,100,54.299999,0,71.400002,70.0,67.0
20161119090000,470.0,1325.400024,86.769232,100,54.299999,0,71.099998,70.0,67.0
20161119091500,470.0,1339.5,87.692308,100,53.5,0,70.900002,70.0,67.0
20161119093000,470.0,1367.699951,89.538458,100,54.299999,0,70.699997,70.0,67.0
20161119094500,470.0,1351.25,88.461538,100,54.299999,0,70.400002,70.0,67.0
20161119100000,470.0,1379.449951,90.307689,100,54.299999,0,70.300003,70.0,67.0
20161119101500,470.0,1379.449951,90.307689,100,54.299999,0,70.0,70.0,67.0
20161119103000,470.0,448.850006,29.384616,40,88.599998,100,70.300003,74.599998,71.599998
20161119104500,470.0,439.450012,28.769232,40,73.5,100,70.699997,74.599998,71.599998
20161119110000,470.0,444.149994,29.076923,41,89.300003,100,70.900002,74.599998,71.599998
20161119111500,470.0,439.450012,28.769232,41,73.800003,100,71.199997,74.599998,71.599998
20161119113000,470.0,444.149994,29.076923,41,79.699997,100,71.300003,74.599998,71.599998
20161119114500,470.0,458.25,30.0,41,78.0,100,71.400002,74.599998,71.599998
20161119120000,470.0,448.850006,29.384616,41,74.099998,100,71.599998,74.599998,71.599998
20161119121500,470.0,453.549988,29.692307,41,83.400002,100,71.5,74.599998,71.599998
20161119123000,470.0,434.75,28.461538,41,73.0,100,71.400002,74.599998,71.599998
20161119124500,470.0,453.549988,29.692307,41,89.199997,100,71.400002,74.599998,71.599998
20161119130000,470.0,448.850006,29.384616,41,73.900002,100,71.5,74.599998,71.599998
20161119131500,470.0,453.549988,29.692307,41,80.199997,100,71.5,74.599998,71.599998
20161119133000,470.0,453.549988,29.692307,41,76.099998,100,71.400002,74.599998,71.599998
20161119134500,470.0,439.450012,28.769232,41,82.199997,100,71.599998,74.599998,71.599998
20161119140000,470.0,448.850006,29.384616,41,74.400002,100,71.599998,74.599998,71.599998
20161119141500,470.0,439.450012,28.769232,41,75.900002,100,71.599998,74.599998,71.599998
20161119143000,470.0,448.850006,29.384616,41,80.599998,100,71.5,74.599998,71.599998
20161119144500,470.0,453.549988,29.692307,41,74.400002,100,71.599998,74.599998,71.599998
20161119150000,470.0,462.950012,30.307693,41,79.0,100,71.599998,74.599998,71.599998
20161119151500,470.0,444.149994,29.076923,41,75.400002,100,71.599998,74.599998,71.599998
20161119153000,470.0,448.850006,29.384616,41,78.699997,100,71.5,74.599998,71.599998
20161119154500,470.0,453.549988,29.692307,41,75.400002,100,71.699997,74.699997,71.699997
20161119160000,470.0,439.450012,28.769232,41,79.099998,100,71.800003,74.699997,71.699997
20161119161500,470.0,448.850006,29.384616,41,78.300003,100,71.300003,74.699997,71.699997
20161119163000,470.0,444.149994,29.076923,41,75.199997,100,70.900002,74.699997,71.699997
20161119164500,470.0,458.25,30.0,41,78.599998,100,71.0,74.699997,71.699997
20161119170000,470.0,448.850006,29.384616,41,78.599998,100,71.199997,74.699997,71.699997
20161119171500,470.0,448.850006,29.384616,42,76.5,100,71.599998,74.699997,71.699997
20161119173000,470.0,453.549988,29.692307,42,76.5,100,71.599998,74.699997,71.699997
20161119174500,470.0,486.450012,31.846155,42,80.599998,100,71.900002,74.699997,71.699997
20161119180000,470.0,453.549988,29.692307,42,73.400002,100,71.599998,74.699997,71.699997
20161119181500,470.0,458.25,30.0,42,78.900002,100,71.400002,74.699997,71.699997
20161119183000,470.0,448.850006,29.384616,42,73.0,100,71.699997,74.699997,71.699997
20161119184500,470.0,453.549988,29.692307,42,60.200001,0,71.900002,74.699997,71.699997
20161119190000,470.0,462.950012,30.307693,42,55.099998,0,71.900002,74.699997,71.699997
20161119191500,470.0,462.950012,30.307693,42,54.299999,0,71.800003,74.699997,71.699997
20161119193000,470.0,462.950012,30.307693,42,54.299999,0,71.699997,74.800003,71.800003
20161119194500,470.0,453.549988,29.692307,42,55.099998,100,71.599998,75.0,72.0
20161119200000,470.0,467.649994,30.615384,42,53.900002,100,71.599998,74.699997,71.699997
20161119201500,470.0,467.649994,30.615384,42,53.900002,100,71.400002,74.699997,71.699997
20161119203000,470.0,462.950012,30.307693,42,54.799999,100,71.199997,74.699997,71.699997
20161119204500,470.0,486.450012,31.846155,42,53.900002,100,71.199997,74.699997,71.699997
20161119210000,470.0,486.450012,31.846155,42,53.900002,100,71.099998,74.699997,71.699997
20161119211500,470.0,486.450012,31.846155,42,71.0,100,70.900002,74.900002,71.900002
20161119213000,470.0,486.450012,31.846155,42,66.199997,100,71.199997,74.699997,71.699997
20161119214500,470.0,493.5,32.307692,42,66.199997,100,71.199997,74.699997,71.699997
20161119220000,470.0,477.049988,31.230768,42,70.300003,100,71.099998,74.699997,71.699997
20161119221500,470.0,477.049988,31.230768,42,68.300003,100,71.0,74.699997,71.699997
20161119223000,470.0,488.799988,31.999999,42,81.099998,100,71.300003,74.800003,71.800003
20161119224500,470.0,488.799988,31.999999,42,69.900002,100,71.400002,74.699997,71.699997
20161119230000,470.0,488.799988,31.999999,42,72.099998,100,71.599998,74.699997,71.699997
20161119231500,470.0,488.799988,31.999999,42,77.199997,100,71.5,74.699997,71.699997
20161119233000,470.0,470.0,30.769231,42,71.5,100,71.5,74.699997,71.699997
20161119234500,470.0,470.0,30.769231,42,76.800003,100,71.5,74.699997,71.699997
20161120000000,470.0,470.0,30.769231,42,77.599998,100,71.699997,74.699997,71.699997
20161120001500,470.0,486.450012,31.846155,42,70.099998,100,71.599998,74.699997,71.699997
20161120003000,470.0,486.450012,31.846155,42,72.5,100,71.699997,74.699997,71.699997
20161120004500,470.0,470.0,30.769231,42,81.5,100,71.699997,74.699997,71.699997
20161120010000,470.0,470.0,30.769231,42,70.099998,100,71.699997,74.699997,71.699997
20161120011500,470.0,488.799988,31.999999,42,73.599998,100,71.699997,74.699997,71.699997
20161120013000,470.0,470.0,30.769231,42,80.0,100,71.800003,74.800003,71.800003
20161120014500,470.0,470.0,30.769231,42,70.099998,100,71.900002,74.800003,71.800003
20161120020000,470.0,470.0,30.769231,42,71.400002,100,71.900002,75.0,72.0
20161120021500,470.0,458.25,30.0,42,82.099998,100,71.800003,75.0,72.0
20161120023000,470.0,481.75,31.538462,42,74.800003,100,71.900002,74.900002,71.900002
20161120024500,470.0,481.75,31.538462,42,70.599998,100,71.900002,74.900002,71.900002
20161120030000,470.0,462.950012,30.307693,42,54.299999,0,72.099998,74.699997,71.699997
20161120031500,470.0,462.950012,30.307693,42,53.099998,0,71.900002,74.900002,71.900002
20161120033000,470.0,481.75,31.538462,42,53.099998,100,71.699997,75.0,72.0
20161120034500,470.0,481.75,31.538462,42,53.099998,100,71.5,75.0,72.0
20161120040000,470.0,481.75,31.538462,42,54.299999,100,71.400002,75.0,72.0
20161120041500,470.0,481.75,31.538462,42,54.299999,100,71.5,75.0,72.0
20161120043000,470.0,481.75,31.538462,42,53.099998,100,71.300003,75.0,72.0
20161120044500,470.0,481.75,31.538462,42,67.800003,100,71.300003,75.0,72.0
20161120050000,470.0,481.75,31.538462,42,70.5,100,71.199997,75.0,72.0
20161120051500,470.0,467.649994,30.615384,42,67.300003,100,71.400002,75.0,72.0
20161120053000,470.0,477.049988,31.230768,42,64.900002,100,71.599998,75.0,72.0
20161120054500,470.0,486.450012,31.846155,42,70.699997,100,71.400002,75.0,72.0
20161120060000,470.0,486.450012,31.846155,42,79.599998,100,71.400002,75.0,72.0
20161120061500,470.0,467.649994,30.615384,42,74.300003,100,71.300003,75.0,72.0
20161120063000,470.0,477.049988,31.230768,42,72.5,100,71.400002,74.900002,71.900002
20161120064500,470.0,477.049988,31.230768,42,70.599998,100,71.400002,74.900002,71.900002
20161120070000,470.0,486.450012,31.846155,42,81.099998,100,71.300003,74.900002,71.900002
20161120071500,470.0,458.25,30.0,42,79.5,100,71.300003,75.0,72.0
20161120073000,470.0,462.950012,30.307693,42,73.199997,100,71.599998,75.0,72.0
20161120074500,470.0,467.649994,30.615384,42,71.099998,100,71.300003,75.0,72.0
20161120080000,470.0,488.799988,31.999999,42,78.199997,100,71.900002,75.0,72.0
20161120081500,470.0,481.75,31.538462,42,81.699997,100,72.0,75.0,72.0
20161120083000,470.0,481.75,31.538462,42,74.800003,100,71.900002,75.0,72.0
20161120084500,470.0,458.25,30.0,42,72.0,100,72.099998,75.0,72.0
20161120090000,470.0,448.850006,29.384616,42,53.5,100,72.199997,75.0,72.0
20161120091500,470.0,462.950012,30.307693,42,53.5,0,72.099998,75.0,72.0
20161120093000,470.0,453.549988,29.692307,42,53.5,0,71.900002,75.0,72.0
20161120094500,470.0,470.0,30.769231,42,53.5,0,71.900002,75.0,72.0
20161120100000,470.0,470.0,30.769231,42,54.299999,0,71.800003,75.0,72.0
20161120101500,470.0,470.0,30.769231,42,54.299999,100,71.699997,75.0,72.0
20161120103000,470.0,470.0,30.769231,42,54.299999,100,71.699997,75.0,72.0
20161120104500,470.0,462.950012,30.307693,42,54.299999,100,71.699997,75.0,72.0
20161120110000,470.0,462.950012,30.307693,42,55.099998,100,71.599998,75.0,72.0
20161120111500,470.0,488.799988,31.999999,42,54.299999,100,71.699997,75.0,72.0
20161120113000,470.0,470.0,30.769231,42,54.299999,100,71.599998,75.0,72.0
20161120114500,470.0,477.049988,31.230768,42,55.5,100,71.400002,75.0,72.0
20161120120000,470.0,488.799988,31.999999,42,60.400002,100,71.400002,75.0,72.0
20161120121500,470.0,481.75,31.538462,42,64.0,100,71.699997,75.0,72.0
20161120123000,470.0,488.799988,31.999999,42,70.900002,100,71.5,75.0,72.0
20161120124500,470.0,467.649994,30.615384,42,65.900002,100,71.699997,75.0,72.0
20161120130000,470.0,467.649994,30.615384,42,68.0,100,71.699997,75.0,72.0
20161120131500,470.0,477.049988,31.230768,42,68.0,100,71.699997,75.0,72.0
20161120133000,470.0,467.649994,30.615384,42,67.300003,100,71.900002,75.0,72.0
20161120134500,470.0,467.649994,30.615384,42,67.300003,100,71.900002,75.0,72.0
20161120140000,470.0,462.950012,30.307693,42,67.300003,100,71.900002,75.0,72.0
20161120141500,470.0,462.950012,30.307693,42,67.300003,100,71.900002,75.0,72.0
20161120143000,470.0,462.950012,30.307693,42,68.199997,100,72.0,75.0,72.0
20161120144500,470.0,467.649994,30.615384,42,69.099998,100,72.099998,75.0,72.0
20161120150000,470.0,458.25,30.0,42,66.699997,100,72.099998,75.0,72.0
20161120151500,470.0,481.75,31.538462,42,69.099998,100,72.099998,75.0,72.0
20161120153000,470.0,481.75,31.538462,42,66.699997,100,72.0,75.0,72.0
20161120154500,470.0,470.0,30.769231,42,67.699997,100,72.099998,75.0,72.0
20161120160000,470.0,477.049988,31.230768,42,56.0,0,72.199997,75.0,72.0
20161120161500,470.0,486.450012,31.846155,42,55.099998,0,72.0,75.0,72.0
20161120163000,470.0,486.450012,31.846155,42,55.099998,0,71.900002,75.0,72.0
20161120164500,470.0,470.0,30.769231,42,55.099998,0,71.900002,75.0,72.0
20161120170000,470.0,470.0,30.769231,42,55.099998,100,71.699997,75.0,72.0
20161120171500,470.0,453.549988,29.692307,42,55.099998,100,71.699997,75.0,72.0
20161120173000,470.0,470.0,30.769231,42,55.099998,100,71.599998,75.0,72.0
20161120174500,470.0,448.850006,29.384616,42,55.099998,100,71.599998,75.0,72.0
20161120180000,470.0,453.549988,29.692307,42,54.299999,100,71.699997,75.0,72.0
20161120181500,470.0,458.25,30.0,42,55.099998,100,71.599998,75.0,72.0
20161120183000,470.0,462.950012,30.307693,42,56.799999,100,71.699997,75.0,72.0
20161120184500,470.0,453.549988,29.692307,42,56.799999,100,71.800003,75.0,72.0
20161120190000,470.0,458.25,30.0,42,56.799999,100,71.699997,75.0,72.0
20161120191500,470.0,458.25,30.0,42,56.0,100,71.800003,75.0,72.0
20161120193000,470.0,470.0,30.769231,42,56.599998,100,71.800003,75.0,72.0
20161120194500,470.0,470.0,30.769231,42,56.599998,100,71.699997,75.0,72.0
20161120200000,470.0,462.950012,30.307693,42,56.599998,100,71.699997,75.0,72.0
20161120201500,470.0,467.649994,30.615384,42,56.599998,100,71.800003,75.0,72.0
20161120203000,470.0,488.799988,31.999999,42,55.599998,100,71.699997,75.0,72.0
20161120204500,470.0,470.0,30.769231,42,61.599998,100,71.699997,75.0,72.0
20161120210000,470.0,462.950012,30.307693,42,63.700001,100,71.699997,75.0,72.0
20161120211500,470.0,467.649994,30.615384,42,64.900002,100,71.800003,75.0,72.0
20161120213000,470.0,467.649994,30.615384,42,64.900002,100,71.800003,75.0,72.0
20161120214500,470.0,486.450012,31.846155,42,64.900002,100,71.800003,75.0,72.0
20161120220000,470.0,477.049988,31.230768,42,64.900002,100,72.0,75.0,72.0
20161120221500,470.0,488.799988,31.999999,42,64.0,100,72.199997,75.0,72.0
20161120223000,470.0,470.0,30.769231,42,67.099998,100,72.099998,75.0,72.0
20161120224500,470.0,470.0,30.769231,42,63.200001,100,71.900002,75.0,72.0
20161120230000,470.0,481.75,31.538462,42,68.400002,100,72.0,75.0,72.0
20161120231500,470.0,481.75,31.538462,42,63.599998,100,71.900002,75.0,72.0
20161120233000,470.0,467.649994,30.615384,42,64.900002,100,72.0,75.0,72.0
20161120234500,470.0,498.200012,32.615385,42,66.099998,100,71.900002,75.0,72.0
20161121000000,470.0,498.200012,32.615385,42,62.400002,100,72.099998,75.0,72.0
20161121001500,470.0,488.799988,31.999999,42,64.699997,100,72.0,75.0,72.0
20161121003000,470.0,488.799988,31.999999,42,64.699997,100,71.900002,75.0,72.0
20161121004500,470.0,498.200012,32.615385,42,62.599998,100,72.099998,75.0,72.0
20161121010000,470.0,498.200012,32.615385,42,65.0,100,72.0,75.0,72.0
20161121011500,470.0,486.450012,31.846155,42,66.699997,100,71.900002,75.0,72.0
20161121013000,470.0,486.450012,31.846155,41,63.5,100,71.900002,75.0,72.0
20161121014500,470.0,467.649994,30.615384,41,64.400002,100,71.900002,75.0,72.0
20161121020000,470.0,486.450012,31.846155,41,66.699997,100,71.900002,75.0,72.0
20161121021500,470.0,486.450012,31.846155,41,63.400002,100,71.900002,75.0,72.0
20161121023000,470.0,477.049988,31.230768,41,63.400002,100,71.800003,75.0,72.0
20161121024500,470.0,486.450012,31.846155,41,67.300003,100,71.800003,75.0,72.0
20161121030000,470.0,486.450012,31.846155,41,64.0,100,71.800003,75.0,72.0
20161121031500,470.0,498.200012,32.615385,41,62.400002,100,71.800003,75.0,72.0
20161121033000,470.0,488.799988,31.999999,41,67.599998,100,71.699997,75.0,72.0
20161121034500,470.0,477.049988,31.230768,41,67.599998,100,71.599998,75.0,72.0
20161121040000,470.0,477.049988,31.230768,41,64.400002,100,71.800003,75.0,72.0
20161121041500,470.0,477.049988,31.230768,41,65.900002,100,71.699997,75.0,72.0
20161121043000,470.0,477.049988,31.230768,41,71.0,100,71.800003,75.0,72.0
20161121044500,470.0,477.049988,31.230768,41,67.699997,100,71.800003,75.0,72.0
20161121050000,470.0,488.799988,31.999999,41,64.0,100,71.800003,75.0,72.0
20161121051500,470.0,488.799988,31.999999,41,68.900002,100,71.699997,75.0,72.0
20161121053000,470.0,477.049988,31.230768,41,70.099998,100,71.699997,75.0,72.0
20161121054500,470.0,467.649994,30.615384,41,66.699997,100,71.699997,75.0,72.0
20161121060000,470.0,486.450012,31.846155,41,64.400002,100,71.800003,75.0,72.0
20161121061500,470.0,493.5,32.307692,41,67.800003,100,71.599998,75.0,72.0
20161121063000,470.0,470.0,30.769231,41,76.300003,100,71.599998,75.0,72.0
20161121064500,470.0,481.75,31.538462,41,70.5,100,71.800003,75.0,72.0
20161121070000,470.0,1125.650024,73.692309,73,53.799999,0,71.900002,72.800003,69.800003
20161121071500,470.0,660.349976,43.230768,48,52.700001,0,71.199997,72.800003,69.800003
20161121073000,470.0,507.600006,33.23077,42,53.900002,0,70.900002,72.800003,69.800003
20161121074500,470.0,488.799988,31.999999,42,52.700001,0,70.699997,72.800003,69.800003
20161121080000,470.0,477.049988,31.230768,41,53.900002,0,71.0,72.800003,69.800003
20161121081500,470.0,488.799988,31.999999,41,53.099998,0,71.300003,72.800003,69.800003
20161121083000,470.0,488.799988,31.999999,41,53.900002,0,71.199997,72.800003,69.800003
20161121084500,470.0,498.200012,32.615385,41,53.900002,0,71.0,72.800003,69.800003
20161121090000,470.0,486.450012,31.846155,41,53.900002,0,71.0,72.800003,69.800003
20161121091500,470.0,486.450012,31.846155,41,53.900002,0,71.199997,72.800003,69.800003
20161121093000,470.0,486.450012,31.846155,41,53.900002,0,71.199997,72.800003,69.800003
20161121094500,470.0,470.0,30.769231,41,53.900002,0,71.400002,72.800003,69.800003
20161121100000,470.0,470.0,30.769231,41,53.900002,0,71.400002,72.800003,69.800003
20161121101500,470.0,477.049988,31.230768,41,54.700001,0,71.400002,72.800003,69.800003
20161121103000,470.0,462.950012,30.307693,41,55.5,0,71.400002,72.800003,69.800003
20161121104500,470.0,481.75,31.538462,41,54.099998,0,71.599998,72.800003,69.800003
20161121110000,470.0,481.75,31.538462,41,55.5,0,71.599998,72.800003,69.800003
20161121111500,470.0,462.950012,30.307693,42,54.700001,0,71.599998,72.800003,69.800003
20161121113000,470.0,481.75,31.538462,42,54.700001,0,71.400002,72.800003,69.800003
20161121114500,470.0,488.799988,31.999999,42,54.700001,0,71.300003,72.800003,69.800003
20161121120000,470.0,862.450012,56.461539,58,54.700001,0,71.199997,71.699997,68.699997
20161121121500,470.0,608.650024,39.846155,45,54.700001,0,70.900002,71.699997,68.699997
20161121123000,470.0,493.5,32.307692,41,54.700001,0,70.800003,71.800003,68.800003
20161121124500,470.0,493.5,32.307692,41,54.700001,0,70.800003,71.699997,68.699997
20161121130000,470.0,493.5,32.307692,41,55.5,0,70.800003,71.800003,68.800003
20161121131500,470.0,500.549988,32.76923,41,54.700001,0,70.800003,71.699997,68.699997
20161121133000,470.0,488.799988,31.999999,42,55.5,0,70.900002,71.699997,68.699997
20161121134500,470.0,507.600006,33.23077,41,55.5,0,70.900002,71.699997,68.699997
20161121140000,470.0,507.600006,33.23077,41,55.5,0,71.0,71.699997,68.699997
20161121141500,470.0,498.200012,32.615385,41,55.5,0,70.900002,71.599998,68.599998
20161121143000,470.0,498.200012,32.615385,41,55.5,0,70.800003,71.699997,68.699997
20161121144500,470.0,486.450012,31.846155,41,55.5,0,71.0,71.599998,68.599998
20161121150000,470.0,486.450012,31.846155,42,55.5,0,71.0,71.599998,68.599998
20161121151500,470.0,486.450012,31.846155,42,55.5,0,71.099998,71.599998,68.599998
20161121153000,470.0,542.849976,35.53846,43,55.5,0,71.099998,71.5,68.5
20161121154500,470.0,488.799988,31.999999,41,54.700001,0,70.900002,71.5,68.5
20161121160000,470.0,488.799988,31.999999,41,55.599998,0,71.099998,71.5,68.5
20161121161500,470.0,500.549988,32.76923,42,54.700001,0,71.199997,71.5,68.5
20161121163000,470.0,507.600006,33.23077,42,55.5,0,71.199997,71.5,68.5
20161121164500,470.0,507.600006,33.23077,42,55.5,0,71.199997,71.400002,68.400002
20161121170000,470.0,507.600006,33.23077,42,54.700001,0,71.199997,71.5,68.5
20161121171500,470.0,507.600006,33.23077,42,54.700001,0,71.199997,71.400002,68.400002
20161121173000,470.0,498.200012,32.615385,42,55.5,0,71.199997,71.400002,68.400002
20161121174500,470.0,519.349976,33.999998,42,55.5,0,71.300003,71.400002,68.400002
20161121180000,470.0,519.349976,33.999998,42,55.5,0,71.199997,71.400002,68.400002
20161121181500,470.0,493.5,32.307692,41,72.900002,100,71.300003,77.099998,74.099998
20161121183000,470.0,486.450012,31.846155,41,85.400002,100,71.599998,77.099998,74.099998
20161121184500,470.0,498.200012,32.615385,41,73.5,100,71.5,77.099998,74.099998
20161121190000,470.0,486.450012,31.846155,41,77.199997,100,71.900002,77.099998,74.099998
20161121191500,470.0,500.549988,32.76923,41,76.400002,100,71.800003,77.099998,74.099998
20161121193000,470.0,493.5,32.307692,41,72.0,100,71.800003,77.099998,74.099998
20161121194500,470.0,493.5,32.307692,41,86.300003,100,72.199997,77.099998,74.099998
20161121200000,470.0,481.75,31.538462,41,73.0,100,72.300003,77.099998,74.099998
20161121201500,470.0,470.0,30.769231,41,78.900002,100,72.300003,77.099998,74.099998
20161121203000,470.0,498.200012,32.615385,41,75.599998,100,72.400002,77.099998,74.099998
20161121204500,470.0,467.649994,30.615384,41,73.199997,100,72.300003,77.099998,74.099998
20161121210000,470.0,481.75,31.538462,41,86.900002,100,72.0,77.099998,74.099998
20161121211500,470.0,493.5,32.307692,41,72.5,100,72.099998,77.099998,74.099998
20161121213000,470.0,493.5,32.307692,41,78.699997,100,72.300003,77.099998,74.099998
20161121214500,470.0,481.75,31.538462,41,74.0,100,72.199997,77.099998,74.099998
20161121220000,470.0,481.75,31.538462,41,75.099998,100,72.5,77.099998,74.099998
20161121221500,470.0,498.200012,32.615385,41,81.800003,100,72.400002,77.099998,74.099998
20161121223000,470.0,488.799988,31.999999,41,72.699997,100,72.5,77.099998,74.099998
20161121224500,470.0,500.549988,32.76923,41,85.5,100,72.599998,77.099998,74.099998
20161121230000,470.0,1297.199951,84.923074,100,54.700001,0,72.699997,68.0,63.099998
20161121231500,470.0,1325.400024,86.769232,100,53.5,0,72.599998,68.0,63.099998
20161121233000,470.0,1311.300049,85.846157,100,54.299999,0,72.099998,68.0,63.099998
20161121234500,470.0,1339.5,87.692308,100,53.5,0,71.5,68.0,63.099998
20161122000000,470.0,1325.400024,86.769232,100,54.299999,0,71.099998,68.0,63.099998
20161122001500,470.0,1367.699951,89.538458,100,53.5,0,70.699997,68.0,63.099998
20161122003000,470.0,470.0,30.769231,40,54.299999,0,70.199997,73.099998,70.099998
20161122004500,470.0,458.25,30.0,40,54.299999,0,70.300003,73.099998,70.099998
20161122010000,470.0,467.649994,30.615384,40,54.299999,0,70.400002,73.099998,70.099998
20161122011500,470.0,458.25,30.0,40,54.299999,0,70.300003,73.099998,70.099998
20161122013000,470.0,462.950012,30.307693,40,54.299999,0,70.400002,73.099998,70.099998
20161122014500,470.0,462.950012,30.307693,40,54.299999,0,70.400002,73.099998,70.099998
20161122020000,470.0,458.25,30.0,40,54.299999,0,70.5,73.099998,70.099998
20161122021500,470.0,439.450012,28.769232,40,54.299999,0,70.599998,73.099998,70.099998
20161122023000,470.0,434.75,28.461538,40,54.299999,0,70.400002,73.099998,70.099998
20161122024500,470.0,434.75,28.461538,40,53.700001,0,70.599998,73.099998,70.099998
20161122030000,470.0,444.149994,29.076923,40,53.700001,0,70.599998,73.099998,70.099998
20161122031500,470.0,444.149994,29.076923,40,53.700001,0,70.599998,73.099998,70.099998
20161122033000,470.0,439.450012,28.769232,40,53.700001,0,70.5,73.099998,70.099998
20161122034500,470.0,458.25,30.0,40,53.700001,0,70.5,73.099998,70.099998
20161122040000,470.0,477.049988,31.230768,40,53.700001,0,70.599998,73.099998,70.099998
20161122041500,470.0,486.450012,31.846155,40,53.700001,0,70.5,73.099998,70.099998
20161122043000,470.0,477.049988,31.230768,40,54.299999,0,70.5,73.099998,70.099998
20161122044500,470.0,458.25,30.0,40,54.299999,0,70.5,73.099998,70.099998
20161122050000,470.0,462.950012,30.307693,40,54.299999,0,70.5,73.099998,70.099998
20161122051500,470.0,458.25,30.0,40,54.299999,0,70.5,73.099998,70.099998
20161122053000,470.0,470.0,30.769231,40,54.299999,0,70.5,73.099998,70.099998
20161122054500,470.0,481.75,31.538462,40,54.299999,0,70.5,73.099998,70.099998
20161122060000,470.0,467.649994,30.615384,40,54.299999,0,70.400002,73.099998,70.099998
20161122061500,470.0,467.649994,30.615384,40,54.299999,0,70.5,73.099998,70.099998
20161122063000,470.0,477.049988,31.230768,40,54.299999,0,70.300003,73.099998,70.099998
20161122064500,470.0,477.049988,31.230768,40,54.299999,0,70.199997,73.099998,70.099998
20161122070000,470.0,477.049988,31.230768,40,54.299999,0,70.300003,73.099998,70.099998
20161122071500,470.0,467.649994,30.615384,40,54.299999,0,70.5,73.099998,70.099998
20161122073000,470.0,467.649994,30.615384,40,54.299999,0,70.699997,73.099998,70.099998
20161122074500,470.0,467.649994,30.615384,40,54.299999,0,70.5,73.099998,70.099998
20161122080000,470.0,467.649994,30.615384,40,54.299999,0,70.800003,73.099998,70.099998
20161122081500,470.0,467.649994,30.615384,40,54.299999,0,70.900002,73.099998,70.099998
20161122083000,470.0,462.950012,30.307693,40,54.299999,0,71.0,73.099998,70.099998
20161122084500,470.0,470.0,30.769231,40,54.299999,0,71.099998,73.099998,70.099998
20161122090000,470.0,470.0,30.769231,40,54.299999,0,71.0,73.099998,70.099998
20161122091500,470.0,453.549988,29.692307,40,55.099998,0,71.0,73.099998,70.099998
20161122093000,470.0,467.649994,30.615384,40,54.299999,0,71.099998,73.099998,70.099998
20161122094500,470.0,944.700012,61.846155,65,54.299999,0,71.0,71.400002,68.400002
20161122100000,470.0,923.549988,60.461538,62,54.299999,0,70.900002,71.400002,68.400002
20161122101500,470.0,789.599976,51.692306,55,54.299999,0,70.800003,71.400002,68.400002
20161122103000,470.0,636.849976,41.692306,48,54.299999,0,70.699997,71.400002,68.400002
20161122104500,470.0,519.349976,33.999998,42,55.099998,0,70.800003,71.400002,68.400002
20161122110000,470.0,507.600006,33.23077,41,55.099998,0,71.0,71.400002,68.400002
20161122111500,470.0,486.450012,31.846155,41,55.099998,0,71.199997,71.400002,68.400002
20161122113000,470.0,498.200012,32.615385,41,55.099998,0,71.199997,71.400002,68.400002
20161122114500,470.0,488.799988,31.999999,41,55.099998,0,71.300003,71.400002,68.400002
20161122120000,470.0,477.049988,31.230768,41,55.099998,0,71.400002,71.400002,68.400002
20161122121500,470.0,470.0,30.769231,41,55.099998,0,71.300003,71.400002,68.400002
20161122123000,470.0,486.450012,31.846155,41,55.099998,0,71.300003,71.400002,68.400002
20161122124500,470.0,467.649994,30.615384,41,55.099998,0,71.5,71.400002,68.400002
20161122130000,470.0,486.450012,31.846155,41,55.099998,0,71.5,71.400002,68.400002
20161122131500,470.0,477.049988,31.230768,41,55.099998,0,71.599998,71.400002,68.400002
20161122133000,470.0,486.450012,31.846155,41,55.099998,0,71.300003,71.400002,68.400002
20161122134500,470.0,470.0,30.769231,41,55.099998,0,71.599998,71.400002,68.400002
20161122140000,470.0,486.450012,31.846155,41,55.099998,0,71.599998,71.400002,68.400002
20161122141500,470.0,477.049988,31.230768,41,55.099998,0,71.599998,71.400002,68.400002
20161122143000,470.0,500.549988,32.76923,42,55.099998,0,71.699997,71.400002,68.400002
20161122144500,470.0,556.950012,36.461539,46,55.099998,0,71.699997,71.400002,68.400002
20161122150000,470.0,585.150024,38.307694,46,55.099998,0,71.599998,71.400002,68.400002
20161122151500,470.0,573.400024,37.538463,47,55.099998,0,71.599998,71.400002,68.400002
20161122153000,470.0,573.400024,37.538463,47,55.099998,0,71.5,71.400002,68.400002
20161122154500,470.0,606.299988,39.692307,47,55.099998,0,71.400002,71.400002,68.400002
20161122160000,470.0,578.099976,37.846152,47,55.099998,0,71.400002,71.400002,68.400002
20161122161500,470.0,589.849976,38.615383,47,55.099998,0,71.300003,71.400002,68.400002
20161122163000,470.0,589.849976,38.615383,47,55.099998,0,71.400002,71.400002,68.400002
20161122164500,470.0,603.950012,39.538462,47,55.099998,0,71.599998,71.400002,68.400002
20161122170000,470.0,596.900024,39.076925,47,55.099998,0,71.5,71.400002,68.400002
20161122171500,470.0,587.5,38.461538,47,55.099998,0,71.400002,71.400002,68.400002
20161122173000,470.0,587.5,38.461538,47,54.299999,0,71.400002,71.400002,68.400002
20161122174500,470.0,587.5,38.461538,47,54.299999,0,71.300003,71.400002,68.400002
20161122180000,470.0,580.450012,38.000001,47,54.299999,0,71.300003,71.400002,68.400002
20161122181500,470.0,589.849976,38.615383,47,54.299999,0,71.300003,71.400002,68.400002
20161122183000,470.0,573.400024,37.538463,47,54.299999,0,71.199997,71.400002,68.400002
20161122184500,470.0,524.049988,34.307692,44,54.299999,0,71.199997,71.400002,68.400002
20161122190000,470.0,500.549988,32.76923,43,54.299999,0,71.199997,71.400002,68.400002
20161122191500,470.0,507.600006,33.23077,43,54.299999,0,71.199997,71.400002,68.400002
20161122193000,470.0,556.950012,36.461539,45,54.299999,0,71.199997,71.400002,68.400002
20161122194500,470.0,512.299988,33.538461,43,54.299999,0,71.199997,71.400002,68.400002
20161122200000,470.0,535.799988,35.076922,43,54.299999,0,71.0,71.400002,68.400002
20161122201500,470.0,519.349976,33.999998,42,54.299999,0,71.099998,71.400002,68.400002
20161122203000,470.0,507.600006,33.23077,42,54.299999,0,71.199997,71.400002,68.400002
20161122204500,470.0,498.200012,32.615385,41,54.299999,0,70.800003,71.400002,68.400002
20161122210000,470.0,507.600006,33.23077,41,54.299999,0,71.0,71.400002,68.400002
20161122211500,470.0,488.799988,31.999999,41,54.299999,0,71.0,71.400002,68.400002
20161122213000,470.0,488.799988,31.999999,41,54.299999,0,70.900002,71.400002,68.400002
20161122214500,470.0,477.049988,31.230768,41,54.299999,0,70.900002,71.400002,68.400002
20161122220000,470.0,500.549988,32.76923,41,54.299999,0,70.900002,71.400002,68.400002
20161122221500,470.0,493.5,32.307692,41,54.299999,0,71.0,71.400002,68.400002
20161122223000,470.0,493.5,32.307692,41,54.299999,0,71.0,71.400002,68.400002
20161122224500,470.0,493.5,32.307692,41,54.299999,0,70.900002,71.400002,68.400002
20161122230000,470.0,500.549988,32.76923,41,54.299999,0,70.900002,71.400002,68.400002
20161122231500,470.0,514.650024,33.692309,43,54.299999,0,70.900002,71.400002,68.400002
20161122233000,470.0,493.5,32.307692,41,54.299999,0,71.0,71.400002,68.400002
20161122234500,470.0,481.75,31.538462,41,54.299999,0,70.900002,71.400002,68.400002
20161123000000,470.0,488.799988,31.999999,41,54.299999,0,70.800003,71.400002,68.400002
20161123001500,470.0,488.799988,31.999999,41,54.299999,0,70.699997,71.400002,68.400002
20161123003000,470.0,481.75,31.538462,41,54.299999,0,70.699997,71.400002,68.400002
20161123004500,470.0,498.200012,32.615385,41,54.299999,0,70.699997,71.400002,68.400002
20161123010000,470.0,481.75,31.538462,41,54.299999,0,70.699997,71.400002,68.400002
20161123011500,470.0,488.799988,31.999999,41,54.299999,0,70.599998,71.400002,68.400002
20161123013000,470.0,488.799988,31.999999,41,54.299999,0,70.699997,71.400002,68.400002
20161123014500,470.0,500.549988,32.76923,41,54.299999,0,70.699997,71.400002,68.400002
20161123020000,470.0,493.5,32.307692,41,54.299999,0,70.699997,71.400002,68.400002
20161123021500,470.0,493.5,32.307692,41,54.299999,0,70.699997,71.400002,68.400002
20161123023000,470.0,493.5,32.307692,41,54.299999,0,70.699997,71.400002,68.400002
20161123024500,470.0,493.5,32.307692,41,54.299999,0,70.699997,71.400002,68.400002
20161123030000,470.0,493.5,32.307692,41,54.299999,0,70.699997,71.400002,68.400002
20161123031500,470.0,493.5,32.307692,41,54.299999,0,70.699997,71.400002,68.400002
20161123033000,470.0,493.5,32.307692,41,54.299999,0,70.699997,71.400002,68.400002
20161123034500,470.0,493.5,32.307692,41,54.299999,0,70.699997,71.400002,68.400002
20161123040000,470.0,512.299988,33.538461,41,54.299999,0,70.699997,71.400002,68.400002
20161123041500,470.0,488.799988,31.999999,41,54.299999,0,70.699997,71.400002,68.400002
20161123043000,470.0,481.75,31.538462,41,54.299999,0,70.699997,71.400002,68.400002
20161123044500,470.0,481.75,31.538462,41,54.299999,0,70.699997,71.400002,68.400002
20161123050000,470.0,481.75,31.538462,41,54.299999,0,70.599998,71.400002,68.400002
20161123051500,470.0,481.75,31.538462,41,54.299999,0,70.699997,71.400002,68.400002
20161123053000,470.0,493.5,32.307692,41,54.299999,0,70.699997,71.400002,68.400002
20161123054500,470.0,477.049988,31.230768,41,54.299999,0,70.699997,71.400002,68.400002
20161123060000,470.0,477.049988,31.230768,41,54.299999,0,70.599998,71.400002,68.400002
20161123061500,470.0,477.049988,31.230768,41,54.299999,0,70.699997,71.400002,68.400002
20161123063000,470.0,486.450012,31.846155,41,54.299999,0,70.699997,71.400002,68.400002
20161123064500,470.0,477.049988,31.230768,41,54.299999,0,70.699997,71.400002,68.400002
20161123070000,470.0,493.5,32.307692,41,54.299999,0,70.599998,71.400002,68.400002
20161123071500,470.0,493.5,32.307692,41,54.299999,0,70.699997,71.400002,68.400002
20161123073000,470.0,500.549988,32.76923,41,54.299999,0,70.699997,71.400002,68.400002
20161123074500,470.0,488.799988,31.999999,41,54.299999,0,70.699997,71.400002,68.400002
20161123080000,470.0,1269.0,83.076923,100,54.299999,0,70.699997,68.0,64.800003
20161123081500,470.0,1339.5,87.692308,100,54.299999,0,70.400002,68.0,64.800003
20161123083000,470.0,1297.199951,84.923074,100,54.299999,0,70.0,68.0,64.800003
20161123084500,470.0,1339.5,87.692308,100,54.299999,0,69.800003,68.0,64.800003
20161123090000,470.0,1339.5,87.692308,100,54.299999,0,69.699997,68.0,64.800003
20161123091500,470.0,1339.5,87.692308,100,54.299999,0,69.699997,68.0,64.800003
20161123093000,470.0,1325.400024,86.769232,100,54.299999,0,69.900002,68.0,64.800003
20161123094500,470.0,1339.5,87.692308,100,54.299999,0,69.699997,68.0,64.800003
20161123100000,470.0,1325.400024,86.769232,100,54.299999,0,69.599998,68.0,64.800003
20161123101500,470.0,1351.25,88.461538,100,54.299999,0,69.599998,68.0,64.800003
20161123103000,470.0,1351.25,88.461538,100,54.299999,0,69.900002,68.0,64.800003
20161123104500,470.0,1351.25,88.461538,100,54.299999,0,69.599998,68.0,64.800003
20161123110000,470.0,1325.400024,86.769232,100,54.299999,0,69.599998,68.0,64.800003
20161123111500,470.0,1351.25,88.461538,100,54.299999,0,69.599998,68.0,64.800003
20161123113000,470.0,1351.25,88.461538,100,54.299999,0,69.400002,68.0,64.800003
20161123114500,470.0,1351.25,88.461538,100,54.299999,0,69.300003,68.0,64.800003
20161123120000,470.0,1325.400024,86.769232,100,54.299999,0,69.300003,68.0,64.800003
20161123121500,470.0,1325.400024,86.769232,100,54.299999,0,69.199997,68.0,64.800003
20161123123000,470.0,1339.5,87.692308,100,55.099998,0,69.199997,68.0,64.800003
20161123124500,470.0,1325.400024,86.769232,100,55.099998,0,69.099998,68.0,64.800003
20161123130000,470.0,1325.400024,86.769232,100,55.099998,0,69.0,68.0,64.800003
20161123131500,470.0,1339.5,87.692308,100,55.099998,0,68.900002,68.0,64.800003
20161123133000,470.0,1339.5,87.692308,100,55.099998,0,68.800003,68.0,64.800003
20161123134500,470.0,1367.699951,89.538458,100,54.299999,0,68.699997,68.0,64.800003
20161123140000,470.0,1433.5,93.846154,100,54.299999,0,68.599998,68.0,64.800003
20161123141500,470.0,627.450012,41.076924,48,54.299999,0,69.199997,70.800003,67.800003
20161123143000,470.0,547.549988,35.846153,44,54.299999,0,69.900002,70.800003,67.800003
20161123144500,470.0,493.5,32.307692,41,54.299999,0,69.900002,70.800003,67.800003
20161123150000,470.0,1177.349976,77.076921,74,54.299999,0,69.800003,68.5,65.5
20161123151500,470.0,904.75,59.230769,61,54.299999,0,69.599998,69.900002,66.900002
20161123153000,470.0,904.75,59.230769,61,54.299999,0,69.599998,69.900002,66.900002
20161123154500,470.0,904.75,59.230769,61,54.299999,0,69.599998,69.900002,66.900002
20161123160000,470.0,904.75,59.230769,61,54.299999,0,69.800003,69.900002,66.900002
20161123161500,470.0,923.549988,60.461538,63,55.0,0,69.800003,69.900002,66.900002
20161123163000,470.0,904.75,59.230769,63,55.0,0,69.800003,69.900002,66.900002
20161123164500,470.0,904.75,59.230769,63,54.299999,0,69.900002,69.900002,66.900002
20161123170000,470.0,923.549988,60.461538,63,54.299999,0,69.900002,69.900002,66.900002
20161123171500,470.0,923.549988,60.461538,63,54.299999,0,69.900002,69.900002,66.900002
20161123173000,470.0,904.75,59.230769,63,54.299999,0,69.900002,69.900002,66.900002
20161123174500,470.0,923.549988,60.461538,63,54.299999,0,69.699997,69.900002,66.900002
20161123180000,470.0,923.549988,60.461538,63,54.299999,0,69.800003,69.900002,66.900002
20161123181500,470.0,923.549988,60.461538,62,54.299999,0,69.599998,69.900002,66.900002
20161123183000,470.0,883.599976,57.846152,62,54.299999,0,69.599998,69.900002,66.900002
20161123184500,470.0,824.849976,53.999998,57,54.299999,0,69.599998,69.900002,66.900002
20161123190000,470.0,799.0,52.307692,56,54.299999,0,69.599998,69.900002,66.900002
20161123191500,470.0,817.799988,53.538461,56,54.299999,0,69.699997,69.900002,66.900002
20161123193000,470.0,801.349976,52.461537,56,54.299999,0,69.699997,69.900002,66.900002
20161123194500,470.0,784.900024,51.384617,56,54.299999,0,69.800003,69.900002,66.900002
20161123200000,470.0,817.799988,53.538461,56,54.299999,0,69.800003,69.900002,66.900002
20161123201500,470.0,841.299988,55.076922,56,54.299999,0,69.800003,69.900002,66.900002
20161123203000,470.0,841.299988,55.076922,56,54.299999,0,69.800003,69.900002,66.900002
20161123204500,470.0,822.5,53.846154,56,54.299999,0,69.699997,69.900002,66.900002
20161123210000,470.0,846.0,55.384615,56,54.299999,0,69.699997,69.900002,66.900002
20161123211500,470.0,829.549988,54.307692,56,54.299999,0,69.699997,69.900002,66.900002
20161123213000,470.0,838.950012,54.923078,56,54.299999,0,69.699997,69.900002,66.900002
20161123214500,470.0,827.200012,54.153847,56,54.299999,0,69.699997,69.900002,66.900002
20161123220000,470.0,827.200012,54.153847,56,54.299999,0,69.800003,69.900002,66.900002
20161123221500,470.0,789.599976,51.692306,56,54.299999,0,69.900002,69.900002,66.900002
20161123223000,470.0,799.0,52.307692,56,54.299999,0,70.099998,69.900002,66.900002
20161123224500,470.0,810.75,53.076923,58,54.299999,0,70.199997,69.900002,66.900002
20161123230000,470.0,838.950012,54.923078,59,54.299999,0,70.199997,69.900002,66.900002
20161123231500,470.0,893.0,58.461538,60,54.299999,0,70.099998,69.900002,66.900002
20161123233000,470.0,893.0,58.461538,60,54.299999,0,70.099998,69.900002,66.900002
20161123234500,470.0,916.5,60.0,60,54.299999,0,70.099998,69.900002,66.900002
20161124000000,470.0,916.5,60.0,60,54.299999,0,70.0,69.900002,66.900002
20161124001500,470.0,895.349976,58.615383,60,54.299999,0,69.800003,69.900002,66.900002
20161124003000,470.0,498.200012,32.615385,41,81.699997,100,69.800003,74.599998,71.599998
20161124004500,470.0,498.200012,32.615385,41,72.5,100,70.699997,74.599998,71.599998
20161124010000,470.0,486.450012,31.846155,41,73.599998,100,71.400002,74.599998,71.599998
20161124011500,470.0,467.649994,30.615384,41,82.199997,100,71.400002,74.599998,71.599998
20161124013000,470.0,481.75,31.538462,41,72.300003,100,71.599998,74.599998,71.599998
20161124014500,470.0,488.799988,31.999999,41,56.0,0,71.800003,74.599998,71.599998
20161124020000,470.0,488.799988,31.999999,41,54.799999,0,71.699997,74.599998,71.599998
20161124021500,470.0,481.75,31.538462,41,54.799999,0,71.5,74.599998,71.599998
20161124023000,470.0,481.75,31.538462,41,54.799999,0,71.5,74.599998,71.599998
20161124024500,470.0,481.75,31.538462,41,54.799999,100,71.5,74.599998,71.599998
20161124030000,470.0,481.75,31.538462,41,54.799999,100,71.300003,74.599998,71.599998
20161124031500,470.0,481.75,31.538462,41,54.799999,100,71.0,74.599998,71.599998
20161124033000,470.0,481.75,31.538462,41,54.799999,100,70.900002,74.599998,71.599998
20161124034500,470.0,488.799988,31.999999,41,65.300003,100,70.900002,74.599998,71.599998
20161124040000,470.0,488.799988,31.999999,41,66.800003,100,71.300003,74.599998,71.599998
20161124041500,470.0,477.049988,31.230768,41,66.800003,100,71.599998,74.599998,71.599998
20161124043000,470.0,467.649994,30.615384,41,67.5,100,71.699997,74.599998,71.599998
20161124044500,470.0,467.649994,30.615384,41,65.800003,100,71.599998,74.599998,71.599998
20161124050000,470.0,486.450012,31.846155,41,71.599998,100,71.599998,74.599998,71.599998
20161124051500,470.0,470.0,30.769231,41,65.300003,100,71.599998,74.599998,71.599998
20161124053000,470.0,470.0,30.769231,41,70.099998,100,71.699997,74.599998,71.599998
20161124054500,470.0,462.950012,30.307693,41,66.300003,100,71.599998,74.599998,71.599998
20161124060000,470.0,477.049988,31.230768,41,68.099998,100,71.599998,74.599998,71.599998
20161124061500,470.0,462.950012,30.307693,41,54.299999,100,71.699997,74.599998,71.599998
20161124063000,470.0,481.75,31.538462,41,54.299999,100,71.400002,74.599998,71.599998
20161124064500,470.0,470.0,30.769231,41,54.299999,100,71.300003,74.599998,71.599998
20161124070000,470.0,486.450012,31.846155,41,54.299999,100,71.199997,74.599998,71.599998
20161124071500,470.0,486.450012,31.846155,41,54.299999,100,71.099998,74.599998,71.599998
20161124073000,470.0,486.450012,31.846155,41,53.599998,100,70.900002,74.599998,71.599998
20161124074500,470.0,486.450012,31.846155,41,62.099998,100,71.099998,74.599998,71.599998
20161124080000,470.0,477.049988,31.230768,41,63.200001,100,71.5,74.599998,71.599998
20161124081500,470.0,467.649994,30.615384,41,68.599998,100,71.699997,74.599998,71.599998
20161124083000,470.0,486.450012,31.846155,41,54.299999,0,71.699997,74.599998,71.599998
20161124084500,470.0,477.049988,31.230768,41,54.299999,0,71.599998,74.599998,71.599998
20161124090000,470.0,470.0,30.769231,41,54.299999,0,71.699997,74.599998,71.599998
20161124091500,470.0,481.75,31.538462,41,54.299999,0,71.699997,74.599998,71.599998
20161124093000,470.0,1325.400024,86.769232,100,54.299999,0,71.699997,69.0,66.0
20161124094500,470.0,1407.650024,92.153848,100,54.299999,0,71.300003,69.0,66.0
20161124100000,470.0,1379.449951,90.307689,100,54.299999,0,70.800003,69.0,66.0
20161124101500,470.0,1433.5,93.846154,100,54.299999,0,70.599998,69.0,66.0
20161124103000,470.0,1407.650024,92.153848,100,54.299999,0,70.400002,69.0,66.0
20161124104500,470.0,1407.650024,92.153848,100,54.299999,0,70.199997,69.0,66.0
20161124110000,470.0,1407.650024,92.153848,100,54.299999,0,70.0,69.0,66.0
20161124111500,470.0,1407.650024,92.153848,100,54.299999,0,69.800003,69.0,66.0
20161124113000,470.0,1393.550049,91.230772,100,54.299999,0,69.699997,69.0,66.0
20161124114500,470.0,1393.550049,91.230772,100,54.299999,0,69.599998,69.0,66.0
20161124120000,470.0,1407.650024,92.153848,100,54.299999,0,69.400002,69.0,66.0
20161124121500,470.0,1407.650024,92.153848,100,54.299999,0,69.300003,69.0,66.0
20161124123000,470.0,1393.550049,91.230772,100,54.299999,0,69.199997,69.0,66.0
20161124124500,470.0,1407.650024,92.153848,100,54.299999,0,69.099998,69.0,66.0
20161124130000,470.0,1351.25,88.461538,100,54.299999,0,69.099998,69.0,66.0
20161124131500,470.0,1325.400024,86.769232,100,54.299999,0,68.900002,69.0,66.0
20161124133000,470.0,1325.400024,86.769232,100,54.299999,0,68.900002,69.0,66.0
20161124134500,470.0,1311.300049,85.846157,100,54.299999,0,68.900002,69.0,66.0
20161124140000,470.0,1311.300049,85.846157,100,54.299999,0,68.900002,69.0,66.0
20161124141500,470.0,1325.400024,86.769232,100,54.299999,0,68.800003,69.0,66.0
20161124143000,470.0,1311.300049,85.846157,100,54.299999,0,68.800003,69.0,66.0
20161124144500,470.0,1351.25,88.461538,100,54.299999,0,68.900002,69.0,66.0
20161124150000,470.0,1325.400024,86.769232,100,55.099998,0,68.800003,69.0,66.0
20161124151500,470.0,1311.300049,85.846157,100,55.099998,0,68.699997,69.0,66.0
20161124153000,470.0,1325.400024,86.769232,100,54.299999,0,68.699997,69.0,66.0
20161124154500,470.0,1280.75,83.846154,100,54.299999,0,68.699997,69.0,66.0
20161124160000,470.0,1325.400024,86.769232,100,54.299999,0,68.800003,69.0,66.0
20161124161500,470.0,1311.300049,85.846157,100,54.299999,0,68.699997,69.0,66.0
20161124163000,470.0,1351.25,88.461538,100,54.299999,0,68.599998,69.0,66.0
20161124164500,470.0,1191.449951,77.999997,76,54.299999,0,68.5,69.0,66.0
20161124170000,470.0,1238.449951,81.07692,76,54.299999,0,68.599998,69.0,66.0
20161124171500,470.0,1191.449951,77.999997,74,54.299999,0,68.699997,69.0,66.0
20161124173000,470.0,1158.550049,75.846157,71,54.299999,0,68.599998,69.0,66.0
20161124174500,470.0,1111.550049,72.769234,69,54.299999,0,68.599998,69.0,66.0
20161124180000,470.0,1073.949951,70.307689,68,54.299999,0,68.699997,69.0,66.0
20161124181500,470.0,1092.75,71.538462,68,54.299999,0,68.900002,69.0,66.0
20161124183000,470.0,1111.550049,72.769234,68,54.299999,0,69.0,69.0,66.0
20161124184500,470.0,1092.75,71.538462,68,54.299999,0,69.099998,69.0,66.0
20161124190000,470.0,1177.349976,77.076921,72,54.299999,0,69.099998,69.0,66.0
20161124191500,470.0,1177.349976,77.076921,72,54.299999,0,68.900002,69.0,66.0
20161124193000,470.0,1177.349976,77.076921,72,54.299999,0,69.0,69.0,66.0
20161124194500,470.0,1144.449951,74.923074,72,54.299999,0,68.800003,69.0,66.0
20161124200000,470.0,1144.449951,74.923074,72,54.299999,0,68.800003,69.0,66.0
20161124201500,470.0,1144.449951,74.923074,72,54.299999,0,68.800003,69.0,66.0
20161124203000,470.0,1158.550049,75.846157,72,54.299999,0,68.800003,69.0,66.0
20161124204500,470.0,1177.349976,77.076921,72,54.299999,0,68.800003,69.0,66.0
20161124210000,470.0,1158.550049,75.846157,72,54.299999,0,68.800003,69.0,66.0
20161124211500,470.0,1158.550049,75.846157,70,54.299999,0,68.699997,69.0,66.0
20161124213000,470.0,1144.449951,74.923074,69,54.299999,0,68.800003,69.0,66.0
20161124214500,470.0,1111.550049,72.769234,70,53.5,0,68.800003,69.0,66.0
20161124220000,470.0,1125.650024,73.692309,70,53.5,0,68.800003,69.0,66.0
20161124221500,470.0,1111.550049,72.769234,70,53.5,0,68.800003,69.0,66.0
20161124223000,470.0,1125.650024,73.692309,70,53.5,0,68.800003,69.0,66.0
20161124224500,470.0,1125.650024,73.692309,70,53.5,0,68.900002,69.0,66.0
20161124230000,470.0,1144.449951,74.923074,70,53.5,0,68.900002,69.0,66.0
20161124231500,470.0,1144.449951,74.923074,70,53.5,0,68.900002,69.0,66.0
20161124233000,470.0,1111.550049,72.769234,70,53.5,0,68.800003,69.0,66.0
20161124234500,470.0,1125.650024,73.692309,70,53.5,0,68.800003,69.0,66.0
20161125000000,470.0,1111.550049,72.769234,70,53.5,0,68.900002,69.0,66.0
20161125001500,470.0,1125.650024,73.692309,70,53.5,0,69.199997,69.0,66.0
20161125003000,470.0,1125.650024,73.692309,70,53.5,0,69.199997,69.0,66.0
20161125004500,470.0,462.950012,30.307693,40,76.5,100,70.300003,75.300003,72.300003
20161125010000,470.0,453.549988,29.692307,40,76.5,100,71.199997,75.300003,72.300003
20161125011500,470.0,448.850006,29.384616,40,76.5,100,71.800003,75.300003,72.300003
20161125013000,470.0,453.549988,29.692307,40,78.099998,100,72.400002,75.300003,72.300003
20161125014500,470.0,448.850006,29.384616,40,64.800003,0,72.699997,75.300003,72.300003
20161125020000,470.0,462.950012,30.307693,40,53.900002,0,72.699997,75.300003,72.300003
20161125021500,470.0,458.25,30.0,40,53.900002,0,72.699997,75.300003,72.300003
20161125023000,470.0,444.149994,29.076923,40,53.900002,0,72.599998,75.300003,72.300003
20161125024500,470.0,453.549988,29.692307,41,53.900002,0,72.599998,75.300003,72.300003
20161125030000,470.0,467.649994,30.615384,41,53.900002,0,72.599998,75.300003,72.300003
20161125031500,470.0,462.950012,30.307693,41,53.900002,0,72.5,75.300003,72.300003
20161125033000,470.0,462.950012,30.307693,41,53.900002,0,72.599998,75.300003,72.300003
20161125034500,470.0,462.950012,30.307693,41,53.900002,0,72.5,75.300003,72.300003
20161125040000,470.0,467.649994,30.615384,41,53.900002,0,72.599998,75.300003,72.300003
20161125041500,470.0,462.950012,30.307693,41,53.900002,0,72.300003,75.300003,72.300003
20161125043000,470.0,467.649994,30.615384,41,53.900002,0,72.199997,75.300003,72.300003
20161125044500,470.0,453.549988,29.692307,41,53.900002,0,72.099998,75.300003,72.300003
20161125050000,470.0,470.0,30.769231,41,53.900002,0,72.099998,75.300003,72.300003
20161125051500,470.0,458.25,30.0,41,53.900002,0,72.099998,75.300003,72.300003
