PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125053000,470.0,467.649994,30.615384,41,53.900002,100,72.099998,75.300003,72.300003
20161125054500,470.0,467.649994,30.615384,41,53.900002,100,72.099998,75.300003,72.300003
20161125060000,470.0,477.049988,31.230768,41,53.900002,100,72.099998,75.300003,72.300003
20161125061500,470.0,467.649994,30.615384,41,53.900002,100,72.099998,75.300003,72.300003
20161125063000,470.0,467.649994,30.615384,41,53.900002,100,71.699997,75.300003,72.300003
20161125064500,470.0,467.649994,30.615384,41,53.900002,100,71.599998,75.300003,72.300003
20161125070000,470.0,467.649994,30.615384,41,61.5,100,71.599998,75.300003,72.300003
20161125071500,470.0,467.649994,30.615384,41,71.599998,100,71.699997,75.300003,72.300003
20161125073000,470.0,467.649994,30.615384,41,66.699997,100,71.900002,75.300003,72.300003
20161125074500,470.0,453.549988,29.692307,41,67.400002,100,71.900002,75.300003,72.300003
20161125080000,470.0,458.25,30.0,41,70.0,100,72.099998,75.300003,72.300003
20161125081500,470.0,453.549988,29.692307,41,66.199997,100,72.300003,75.300003,72.300003
20161125083000,470.0,1269.0,83.076923,100,54.400002,0,72.400002,71.900002,68.900002
20161125084500,470.0,1297.199951,84.923074,98,54.400002,0,71.599998,72.0,69.0
20161125090000,470.0,1073.949951,70.307689,66,54.400002,0,71.199997,72.0,69.0
20161125091500,470.0,878.900024,57.538463,58,54.400002,0,71.099998,72.0,69.0
20161125093000,470.0,587.5,38.461538,46,54.400002,0,71.0,72.0,69.0
20161125094500,470.0,500.549988,32.76923,42,54.400002,0,71.300003,72.0,69.0
20161125100000,470.0,500.549988,32.76923,42,54.400002,0,71.599998,72.0,69.0
20161125101500,470.0,500.549988,32.76923,43,54.400002,0,71.699997,72.0,69.0
20161125103000,470.0,493.5,32.307692,42,54.400002,0,71.599998,72.0,69.0
20161125104500,470.0,519.349976,33.999998,43,55.0,0,71.300003,71.900002,68.900002
20161125110000,470.0,542.849976,35.53846,44,55.0,0,71.599998,72.0,69.0
20161125111500,470.0,498.200012,32.615385,43,55.0,0,71.599998,71.900002,68.900002
20161125113000,470.0,498.200012,32.615385,42,55.0,0,71.599998,71.900002,68.900002
20161125114500,470.0,486.450012,31.846155,42,55.0,0,71.599998,71.900002,68.900002
20161125120000,470.0,493.5,32.307692,42,55.0,0,71.699997,72.0,69.0
20161125121500,470.0,507.600006,33.23077,43,55.0,0,71.400002,71.900002,68.900002
20161125123000,470.0,498.200012,32.615385,42,55.0,0,71.599998,71.900002,68.900002
20161125124500,470.0,498.200012,32.615385,43,55.0,0,71.699997,71.900002,68.900002
20161125130000,470.0,498.200012,32.615385,43,55.0,0,71.800003,71.800003,68.800003
20161125131500,470.0,498.200012,32.615385,43,55.0,0,71.800003,71.900002,68.900002
20161125133000,470.0,514.650024,33.692309,43,54.400002,0,71.699997,71.900002,68.900002
20161125134500,470.0,514.650024,33.692309,44,54.400002,0,71.800003,71.900002,68.900002
20161125140000,470.0,573.400024,37.538463,46,55.099998,0,71.699997,71.900002,68.900002
20161125141500,470.0,573.400024,37.538463,46,55.099998,0,71.599998,71.900002,68.900002
20161125143000,470.0,554.599976,36.307691,45,55.099998,0,71.599998,71.900002,68.900002
20161125144500,470.0,493.5,32.307692,43,55.099998,0,71.599998,72.0,69.0
20161125150000,470.0,514.650024,33.692309,44,55.099998,0,71.699997,72.0,69.0
20161125151500,470.0,507.600006,33.23077,43,55.099998,0,71.599998,72.099998,69.099998
20161125153000,470.0,507.600006,33.23077,43,55.099998,0,71.599998,72.0,69.0
20161125154500,470.0,533.450012,34.923078,44,55.099998,0,71.800003,72.0,69.0
20161125160000,470.0,519.349976,33.999998,43,55.099998,0,71.699997,72.0,69.0
20161125161500,470.0,486.450012,31.846155,43,55.099998,0,71.900002,72.0,69.0
20161125163000,470.0,512.299988,33.538461,43,55.099998,0,71.900002,71.900002,68.900002
20161125164500,470.0,486.450012,31.846155,43,55.099998,0,72.0,72.0,69.0
20161125170000,470.0,486.450012,31.846155,43,55.099998,0,72.0,71.900002,68.900002
20161125171500,470.0,486.450012,31.846155,43,55.099998,0,72.0,72.0,69.0
20161125173000,470.0,507.600006,33.23077,43,55.099998,0,71.900002,71.900002,68.900002
20161125174500,470.0,493.5,32.307692,43,55.099998,0,72.0,71.900002,68.900002
20161125180000,470.0,493.5,32.307692,43,55.099998,0,71.900002,71.900002,68.900002
20161125181500,470.0,493.5,32.307692,43,54.299999,0,71.800003,71.900002,68.900002
20161125183000,470.0,493.5,32.307692,43,54.299999,0,71.800003,71.900002,68.900002
20161125184500,470.0,493.5,32.307692,43,54.299999,0,71.900002,71.900002,68.900002
20161125190000,470.0,507.600006,33.23077,43,54.299999,0,72.0,71.900002,68.900002
20161125191500,470.0,519.349976,33.999998,43,54.900002,0,72.0,71.900002,68.900002
20161125193000,470.0,486.450012,31.846155,43,53.900002,0,72.099998,71.900002,68.900002
20161125194500,470.0,498.200012,32.615385,43,54.700001,0,71.900002,71.900002,68.900002
20161125200000,470.0,514.650024,33.692309,43,54.700001,0,72.099998,71.900002,68.900002
20161125201500,470.0,488.799988,31.999999,43,54.700001,0,72.0,71.900002,68.900002
20161125203000,470.0,519.349976,33.999998,43,54.700001,0,71.900002,71.900002,68.900002
20161125204500,470.0,498.200012,32.615385,43,54.700001,0,71.800003,71.900002,68.900002
20161125210000,470.0,498.200012,32.615385,43,54.700001,0,71.699997,71.900002,68.900002
20161125211500,470.0,486.450012,31.846155,43,54.700001,0,71.699997,71.900002,68.900002
20161125213000,470.0,500.549988,32.76923,43,54.700001,0,71.800003,71.800003,68.800003
20161125214500,470.0,488.799988,31.999999,43,54.700001,0,71.800003,71.900002,68.900002
20161125220000,470.0,498.200012,32.615385,43,54.700001,0,71.900002,71.800003,68.800003
20161125221500,470.0,498.200012,32.615385,43,54.700001,0,71.800003,71.900002,68.900002
20161125223000,470.0,498.200012,32.615385,43,54.700001,0,71.900002,71.900002,68.900002
20161125224500,470.0,488.799988,31.999999,43,54.700001,0,71.900002,71.900002,68.900002
20161125230000,470.0,488.799988,31.999999,43,54.700001,0,71.900002,71.800003,68.800003
20161125231500,470.0,481.75,31.538462,43,54.700001,0,72.0,71.900002,68.900002
20161125233000,470.0,481.75,31.538462,43,54.700001,0,71.900002,71.800003,68.800003
20161125234500,470.0,488.799988,31.999999,43,54.700001,0,71.900002,71.800003,68.800003
20161126000000,470.0,500.549988,32.76923,43,54.700001,0,71.800003,71.900002,68.900002
20161126001500,470.0,512.299988,33.538461,43,54.700001,0,71.800003,71.900002,68.900002
20161126003000,470.0,500.549988,32.76923,43,53.900002,0,71.699997,71.900002,68.900002
20161126004500,470.0,488.799988,31.999999,43,53.900002,0,71.599998,71.900002,68.900002
20161126010000,470.0,488.799988,31.999999,42,53.900002,0,71.5,71.900002,68.900002
20161126011500,470.0,500.549988,32.76923,42,53.900002,0,71.5,71.900002,68.900002
20161126013000,470.0,507.600006,33.23077,42,53.900002,0,71.400002,71.800003,68.800003
20161126014500,470.0,486.450012,31.846155,42,53.900002,0,71.5,71.900002,68.900002
20161126020000,470.0,486.450012,31.846155,42,53.900002,0,71.5,71.900002,68.900002
20161126021500,470.0,493.5,32.307692,42,53.900002,0,71.400002,71.900002,68.900002
20161126023000,470.0,493.5,32.307692,42,53.900002,0,71.5,71.900002,68.900002
20161126024500,470.0,507.600006,33.23077,43,53.900002,0,71.599998,71.900002,68.900002
20161126030000,470.0,500.549988,32.76923,43,53.900002,0,71.5,71.900002,68.900002
20161126031500,470.0,493.5,32.307692,43,53.900002,0,71.5,71.800003,68.800003
20161126033000,470.0,493.5,32.307692,42,53.900002,0,71.300003,71.800003,68.800003
20161126034500,470.0,486.450012,31.846155,42,53.900002,0,71.599998,71.900002,68.900002
20161126040000,470.0,500.549988,32.76923,43,53.900002,0,71.5,71.800003,68.800003
20161126041500,470.0,500.549988,32.76923,43,53.900002,0,71.300003,71.800003,68.800003
20161126043000,470.0,481.75,31.538462,42,53.900002,0,71.300003,71.900002,68.900002
20161126044500,470.0,458.25,30.0,42,53.900002,0,71.300003,71.900002,68.900002
20161126050000,470.0,470.0,30.769231,42,53.900002,0,71.300003,71.800003,68.800003
20161126051500,470.0,477.049988,31.230768,42,53.900002,0,71.300003,71.900002,68.900002
20161126053000,470.0,477.049988,31.230768,42,53.900002,0,71.300003,71.900002,68.900002
20161126054500,470.0,470.0,30.769231,42,53.900002,0,71.300003,71.900002,68.900002
20161126060000,470.0,486.450012,31.846155,42,53.900002,0,71.300003,71.900002,68.900002
20161126061500,470.0,493.5,32.307692,43,53.900002,0,71.199997,71.900002,68.900002
20161126063000,470.0,481.75,31.538462,42,53.900002,0,71.199997,71.900002,68.900002
20161126064500,470.0,507.600006,33.23077,43,53.900002,0,71.199997,71.900002,68.900002
20161126070000,470.0,507.600006,33.23077,42,53.900002,0,71.199997,71.900002,68.900002
20161126071500,470.0,477.049988,31.230768,42,53.900002,0,71.199997,71.900002,68.900002
20161126073000,470.0,477.049988,31.230768,42,53.900002,0,71.199997,71.900002,68.900002
20161126074500,470.0,477.049988,31.230768,42,53.900002,0,71.300003,71.900002,68.900002
20161126080000,470.0,462.950012,30.307693,42,53.900002,0,71.199997,71.900002,68.900002
20161126081500,470.0,458.25,30.0,42,53.900002,0,71.199997,71.900002,68.900002
20161126083000,470.0,493.5,32.307692,42,53.900002,0,71.199997,71.900002,68.900002
20161126084500,470.0,458.25,30.0,42,53.900002,0,71.199997,71.900002,68.900002
20161126090000,470.0,486.450012,31.846155,43,53.900002,0,71.400002,72.0,69.0
20161126091500,470.0,500.549988,32.76923,43,53.900002,0,71.300003,71.900002,68.900002
20161126093000,470.0,477.049988,31.230768,43,54.599998,0,71.300003,71.900002,68.900002
20161126094500,470.0,498.200012,32.615385,43,54.599998,0,71.300003,71.900002,68.900002
20161126100000,470.0,481.75,31.538462,43,73.900002,100,71.599998,77.099998,74.099998
20161126101500,470.0,512.299988,33.538461,43,75.099998,100,71.900002,77.099998,74.099998
20161126103000,470.0,486.450012,31.846155,43,77.800003,100,72.400002,77.099998,74.099998
20161126104500,470.0,500.549988,32.76923,43,73.099998,100,72.400002,77.099998,74.099998
20161126110000,470.0,488.799988,31.999999,43,75.5,100,72.699997,77.099998,74.099998
20161126111500,470.0,477.049988,31.230768,43,75.5,100,72.699997,77.099998,74.099998
20161126113000,470.0,467.649994,30.615384,43,75.5,100,72.900002,77.099998,74.099998
20161126114500,470.0,467.649994,30.615384,43,74.0,100,72.800003,77.099998,74.099998
20161126120000,470.0,467.649994,30.615384,43,77.599998,100,72.900002,77.099998,74.099998
20161126121500,470.0,467.649994,30.615384,43,76.599998,100,72.800003,77.099998,74.099998
20161126123000,470.0,493.5,32.307692,43,72.5,100,72.800003,77.099998,74.099998
20161126124500,470.0,470.0,30.769231,43,88.0,100,72.699997,77.099998,74.099998
20161126130000,470.0,486.450012,31.846155,43,72.5,100,72.699997,77.099998,74.099998
20161126131500,470.0,486.450012,31.846155,43,78.699997,100,72.900002,77.099998,74.099998
20161126133000,470.0,470.0,30.769231,43,78.699997,100,73.0,79.900002,76.900002
20161126134500,470.0,486.450012,31.846155,43,72.0,100,72.900002,79.900002,76.900002
20161126140000,470.0,486.450012,31.846155,43,87.300003,100,73.099998,79.900002,76.900002
20161126141500,470.0,500.549988,32.76923,43,73.0,100,73.099998,79.900002,76.900002
20161126143000,470.0,486.450012,31.846155,43,79.099998,100,73.099998,79.900002,76.900002
20161126144500,470.0,500.549988,32.76923,43,81.199997,100,73.099998,79.900002,76.900002
20161126150000,470.0,1311.300049,85.846157,100,54.700001,0,73.199997,72.300003,69.300003
20161126151500,470.0,1339.5,87.692308,100,54.700001,0,72.699997,72.300003,69.300003
20161126153000,470.0,1393.550049,91.230772,100,54.700001,0,72.199997,72.300003,69.300003
20161126154500,470.0,1351.25,88.461538,100,54.700001,0,71.900002,72.300003,69.300003
20161126160000,470.0,1252.550049,82.000003,77,54.700001,0,71.599998,72.300003,69.300003
20161126161500,470.0,923.549988,60.461538,61,54.700001,0,71.300003,72.300003,69.300003
20161126163000,470.0,662.700012,43.384616,50,54.700001,0,71.199997,72.300003,69.300003
20161126164500,470.0,500.549988,32.76923,41,54.700001,0,71.199997,72.300003,69.300003
20161126170000,470.0,500.549988,32.76923,41,54.700001,0,71.300003,72.300003,69.300003
20161126171500,470.0,500.549988,32.76923,41,54.700001,0,71.400002,72.300003,69.300003
20161126173000,470.0,477.049988,31.230768,41,54.700001,0,71.400002,72.300003,69.300003
20161126174500,470.0,470.0,30.769231,41,54.700001,0,71.5,72.300003,69.300003
20161126180000,470.0,481.75,31.538462,41,54.700001,0,71.599998,72.300003,69.300003
20161126181500,470.0,481.75,31.538462,41,54.700001,0,71.5,72.300003,69.300003
20161126183000,470.0,493.5,32.307692,41,54.700001,0,71.599998,72.300003,69.300003
20161126184500,470.0,493.5,32.307692,41,54.700001,0,71.699997,72.300003,69.300003
20161126190000,470.0,493.5,32.307692,41,54.700001,0,71.699997,72.300003,69.300003
20161126191500,470.0,493.5,32.307692,41,54.700001,0,71.599998,72.300003,69.300003
20161126193000,470.0,493.5,32.307692,41,54.700001,0,71.599998,72.300003,69.300003
20161126194500,470.0,493.5,32.307692,41,54.700001,0,71.699997,72.300003,69.300003
20161126200000,470.0,486.450012,31.846155,41,54.700001,0,71.599998,72.300003,69.300003
20161126201500,470.0,470.0,30.769231,41,54.700001,0,71.699997,72.300003,69.300003
20161126203000,470.0,481.75,31.538462,41,54.700001,0,71.800003,72.300003,69.300003
20161126204500,470.0,481.75,31.538462,41,54.700001,0,71.800003,72.300003,69.300003
20161126210000,470.0,481.75,31.538462,41,54.700001,0,71.699997,72.300003,69.300003
20161126211500,470.0,481.75,31.538462,41,53.900002,0,71.699997,72.300003,69.300003
20161126213000,470.0,481.75,31.538462,41,53.900002,0,71.699997,72.300003,69.300003
20161126214500,470.0,481.75,31.538462,41,54.700001,0,71.699997,72.300003,69.300003
20161126220000,470.0,481.75,31.538462,41,54.700001,0,71.699997,72.300003,69.300003
20161126221500,470.0,498.200012,32.615385,41,53.900002,0,71.599998,72.300003,69.300003
20161126223000,470.0,498.200012,32.615385,41,53.900002,0,71.599998,72.300003,69.300003
20161126224500,470.0,1280.75,83.846154,84,53.900002,0,71.400002,69.900002,66.900002
20161126230000,470.0,1339.5,87.692308,100,53.900002,0,71.0,69.900002,66.900002
20161126231500,470.0,1339.5,87.692308,100,53.900002,0,70.400002,69.900002,66.900002
20161126233000,470.0,1339.5,87.692308,100,53.900002,0,70.199997,69.900002,66.900002
20161126234500,470.0,1325.400024,86.769232,100,53.900002,0,70.0,69.900002,66.900002
20161127000000,470.0,1325.400024,86.769232,100,53.900002,0,69.699997,69.900002,66.900002
20161127001500,470.0,1325.400024,86.769232,100,53.900002,0,69.599998,69.900002,66.900002
20161127003000,470.0,1325.400024,86.769232,100,53.900002,0,69.400002,69.900002,66.900002
20161127004500,470.0,1207.900024,79.076925,75,53.900002,0,69.300003,69.900002,66.900002
20161127010000,470.0,1125.650024,73.692309,70,53.900002,0,69.300003,69.900002,66.900002
20161127011500,470.0,965.849976,63.230768,63,53.900002,0,69.300003,69.900002,66.900002
20161127013000,470.0,883.599976,57.846152,59,53.900002,0,69.400002,69.900002,66.900002
20161127014500,470.0,874.200012,57.23077,57,53.900002,0,69.599998,69.900002,66.900002
20161127020000,470.0,864.799988,56.615384,57,53.900002,0,69.599998,69.900002,66.900002
20161127021500,470.0,874.200012,57.23077,57,53.900002,0,69.599998,69.900002,66.900002
20161127023000,470.0,827.200012,54.153847,56,53.900002,0,69.5,69.900002,66.900002
20161127024500,470.0,784.900024,51.384617,53,53.900002,0,69.599998,69.900002,66.900002
20161127030000,470.0,784.900024,51.384617,53,53.900002,0,69.599998,69.900002,66.900002
20161127031500,470.0,784.900024,51.384617,53,53.900002,0,69.599998,69.900002,66.900002
20161127033000,470.0,768.450012,50.307693,53,53.900002,0,69.699997,69.900002,66.900002
20161127034500,470.0,780.200012,51.076924,53,53.900002,0,69.699997,69.900002,66.900002
20161127040000,470.0,766.099976,50.153845,53,53.900002,0,69.599998,69.900002,66.900002
20161127041500,470.0,766.099976,50.153845,53,53.900002,0,69.699997,69.900002,66.900002
20161127043000,470.0,486.450012,31.846155,41,78.199997,100,69.599998,74.900002,71.900002
20161127044500,470.0,486.450012,31.846155,41,72.0,100,70.099998,75.0,72.0
20161127050000,470.0,486.450012,31.846155,41,81.099998,100,70.300003,75.0,72.0
20161127051500,470.0,470.0,30.769231,41,79.099998,100,70.699997,75.0,72.0
20161127053000,470.0,477.049988,31.230768,41,72.0,100,70.900002,75.0,72.0
20161127054500,470.0,470.0,30.769231,41,87.300003,100,71.099998,75.0,72.0
20161127060000,470.0,462.950012,30.307693,41,75.699997,100,71.300003,75.0,72.0
20161127061500,470.0,467.649994,30.615384,41,73.5,100,71.099998,75.0,72.0
20161127063000,470.0,458.25,30.0,41,83.5,100,71.599998,75.0,72.0
20161127064500,470.0,444.149994,29.076923,41,73.0,100,71.599998,75.0,72.0
20161127070000,470.0,458.25,30.0,41,77.5,100,71.699997,75.0,72.0
20161127071500,470.0,448.850006,29.384616,41,82.0,100,71.699997,75.0,72.0
20161127073000,470.0,444.149994,29.076923,41,72.900002,100,71.800003,75.0,72.0
20161127074500,470.0,448.850006,29.384616,41,87.099998,100,71.800003,75.0,72.0
20161127080000,470.0,458.25,30.0,41,76.400002,100,71.800003,75.0,72.0
20161127081500,470.0,448.850006,29.384616,41,72.099998,100,71.599998,75.0,72.0
20161127083000,470.0,458.25,30.0,41,89.199997,100,71.599998,75.0,72.0
20161127084500,470.0,467.649994,30.615384,41,77.699997,100,71.699997,75.0,72.0
20161127090000,470.0,458.25,30.0,41,73.699997,100,71.699997,75.0,72.0
20161127091500,470.0,458.25,30.0,41,78.400002,100,71.400002,75.0,72.0
20161127093000,470.0,477.049988,31.230768,41,73.5,100,71.599998,75.0,72.0
20161127094500,470.0,477.049988,31.230768,41,80.900002,100,71.900002,75.0,72.0
20161127100000,470.0,462.950012,30.307693,41,72.5,100,72.099998,75.0,72.0
20161127101500,470.0,477.049988,31.230768,41,82.699997,100,71.699997,75.0,72.0
20161127103000,470.0,486.450012,31.846155,41,72.5,100,71.699997,75.0,72.0
20161127104500,470.0,458.25,30.0,41,84.599998,100,72.0,75.0,72.0
20161127110000,470.0,462.950012,30.307693,41,72.0,100,72.199997,75.0,72.0
20161127111500,470.0,470.0,30.769231,41,55.5,100,72.099998,75.0,72.0
20161127113000,470.0,477.049988,31.230768,41,55.5,0,72.199997,75.0,72.0
20161127114500,470.0,477.049988,31.230768,41,55.5,0,72.099998,75.0,72.0
20161127120000,470.0,458.25,30.0,41,54.700001,0,72.099998,75.0,72.0
20161127121500,470.0,481.75,31.538462,41,54.700001,0,71.900002,75.0,72.0
20161127123000,470.0,481.75,31.538462,41,54.700001,0,71.900002,75.0,72.0
20161127124500,470.0,481.75,31.538462,41,55.5,100,71.599998,75.0,72.0
20161127130000,470.0,470.0,30.769231,41,54.700001,100,71.300003,75.0,72.0
20161127131500,470.0,470.0,30.769231,41,63.099998,100,71.199997,75.0,72.0
20161127133000,470.0,470.0,30.769231,41,67.199997,100,71.599998,75.0,72.0
20161127134500,470.0,470.0,30.769231,41,72.800003,100,71.900002,75.0,72.0
20161127140000,470.0,462.950012,30.307693,41,72.800003,100,72.099998,78.599998,75.599998
20161127141500,470.0,477.049988,31.230768,41,82.199997,100,72.0,78.800003,75.800003
20161127143000,470.0,453.549988,29.692307,41,74.900002,100,72.099998,78.800003,75.800003
20161127144500,470.0,444.149994,29.076923,41,78.099998,100,72.199997,78.800003,75.800003
20161127150000,470.0,439.450012,28.769232,41,76.400002,100,72.199997,78.800003,75.800003
20161127151500,470.0,458.25,30.0,41,73.900002,100,72.199997,78.800003,75.800003
20161127153000,470.0,448.850006,29.384616,41,89.199997,100,72.400002,78.800003,75.800003
20161127154500,470.0,458.25,30.0,41,75.400002,100,72.599998,78.800003,75.800003
20161127160000,470.0,458.25,30.0,41,79.099998,100,72.599998,78.800003,75.800003
20161127161500,470.0,1280.75,83.846154,87,55.5,0,72.699997,73.199997,70.199997
20161127163000,470.0,1073.949951,70.307689,67,55.5,0,72.300003,73.099998,70.099998
20161127164500,470.0,799.0,52.307692,55,55.5,0,72.099998,73.099998,70.099998
20161127170000,470.0,493.5,32.307692,42,54.700001,0,71.900002,73.099998,70.099998
20161127171500,470.0,514.650024,33.692309,42,55.5,0,71.800003,73.099998,70.099998
20161127173000,470.0,486.450012,31.846155,42,54.700001,0,71.699997,73.099998,70.099998
20161127174500,470.0,498.200012,32.615385,42,54.700001,0,71.400002,73.099998,70.099998
20161127180000,470.0,481.75,31.538462,41,54.700001,0,71.599998,73.099998,70.099998
20161127181500,470.0,481.75,31.538462,41,54.700001,0,71.599998,73.099998,70.099998
20161127183000,470.0,467.649994,30.615384,41,54.700001,0,71.699997,73.099998,70.099998
20161127184500,470.0,481.75,31.538462,41,54.700001,0,71.699997,73.099998,70.099998
20161127190000,470.0,488.799988,31.999999,41,54.700001,0,71.699997,73.099998,70.099998
20161127191500,470.0,477.049988,31.230768,41,54.700001,0,71.800003,73.099998,70.099998
20161127193000,470.0,488.799988,31.999999,41,54.700001,0,71.699997,73.099998,70.099998
20161127194500,470.0,477.049988,31.230768,41,54.700001,0,71.699997,73.099998,70.099998
20161127200000,470.0,477.049988,31.230768,41,54.700001,0,72.0,73.099998,70.099998
20161127201500,470.0,514.650024,33.692309,41,53.900002,0,71.900002,73.099998,70.099998
20161127203000,470.0,486.450012,31.846155,41,53.900002,0,72.099998,73.0,70.0
20161127204500,470.0,486.450012,31.846155,41,53.900002,0,72.099998,73.0,70.0
20161127210000,470.0,486.450012,31.846155,41,53.900002,0,72.0,72.900002,69.900002
20161127211500,470.0,498.200012,32.615385,41,54.700001,0,71.900002,73.0,70.0
20161127213000,470.0,498.200012,32.615385,41,54.700001,0,71.699997,73.0,70.0
20161127214500,470.0,498.200012,32.615385,41,54.700001,0,71.699997,72.900002,69.900002
20161127220000,470.0,488.799988,31.999999,41,54.700001,0,71.699997,72.900002,69.900002
20161127221500,470.0,488.799988,31.999999,41,54.700001,0,71.699997,72.800003,69.800003
20161127223000,470.0,500.549988,32.76923,41,54.700001,0,71.699997,72.800003,69.800003
20161127224500,470.0,467.649994,30.615384,41,54.0,0,71.699997,72.800003,69.800003
20161127230000,470.0,493.5,32.307692,41,54.700001,0,71.699997,72.800003,69.800003
20161127231500,470.0,470.0,30.769231,41,54.700001,0,71.599998,72.800003,69.800003
20161127233000,470.0,470.0,30.769231,41,54.700001,0,71.599998,72.800003,69.800003
20161127234500,470.0,477.049988,31.230768,41,53.900002,0,71.599998,72.800003,69.800003
20161128000000,470.0,488.799988,31.999999,41,54.700001,0,71.699997,72.800003,69.800003
20161128001500,470.0,481.75,31.538462,41,54.700001,0,71.699997,72.800003,69.800003
20161128003000,470.0,481.75,31.538462,41,53.900002,0,71.599998,72.800003,69.800003
20161128004500,470.0,481.75,31.538462,41,53.900002,0,71.599998,72.800003,69.800003
20161128010000,470.0,481.75,31.538462,42,53.900002,0,71.599998,72.800003,69.800003
20161128011500,470.0,481.75,31.538462,42,54.700001,0,71.5,72.800003,69.800003
20161128013000,470.0,507.600006,33.23077,42,54.700001,0,71.300003,72.800003,69.800003
20161128014500,470.0,481.75,31.538462,42,54.700001,0,71.300003,72.800003,69.800003
20161128020000,470.0,488.799988,31.999999,42,54.700001,0,71.400002,72.800003,69.800003
20161128021500,470.0,477.049988,31.230768,42,54.700001,0,71.400002,72.800003,69.800003
20161128023000,470.0,470.0,30.769231,42,54.700001,0,71.400002,72.800003,69.800003
20161128024500,470.0,486.450012,31.846155,42,53.900002,0,71.400002,72.800003,69.800003
20161128030000,470.0,493.5,32.307692,42,53.900002,0,71.300003,72.800003,69.800003
20161128031500,470.0,493.5,32.307692,42,53.900002,0,71.300003,72.800003,69.800003
20161128033000,470.0,481.75,31.538462,42,54.5,0,71.599998,72.800003,69.800003
20161128034500,470.0,488.799988,31.999999,42,54.5,0,71.699997,72.800003,69.800003
20161128040000,470.0,481.75,31.538462,42,54.5,0,71.900002,72.800003,69.800003
20161128041500,470.0,481.75,31.538462,42,54.5,0,72.099998,72.800003,69.800003
20161128043000,470.0,498.200012,32.615385,42,53.900002,0,72.099998,72.800003,69.800003
20161128044500,470.0,488.799988,31.999999,42,53.900002,0,71.900002,72.800003,69.800003
20161128050000,470.0,488.799988,31.999999,42,53.900002,0,71.800003,72.800003,69.800003
20161128051500,470.0,477.049988,31.230768,42,53.900002,0,71.699997,72.800003,69.800003
20161128053000,470.0,486.450012,31.846155,42,53.900002,0,71.699997,72.800003,69.800003
20161128054500,470.0,477.049988,31.230768,42,53.900002,0,71.900002,72.800003,69.800003
20161128060000,470.0,486.450012,31.846155,42,54.700001,0,71.800003,72.800003,69.800003
20161128061500,470.0,486.450012,31.846155,42,54.700001,0,71.699997,72.800003,69.800003
20161128063000,470.0,453.549988,29.692307,42,53.900002,0,71.699997,72.800003,69.800003
20161128064500,470.0,470.0,30.769231,42,54.700001,0,71.599998,72.800003,69.800003
20161128070000,470.0,470.0,30.769231,42,54.700001,0,71.5,72.800003,69.800003
20161128071500,470.0,477.049988,31.230768,42,54.700001,0,71.5,72.800003,69.800003
20161128073000,470.0,477.049988,31.230768,42,54.700001,0,71.5,72.800003,69.800003
20161128074500,470.0,467.649994,30.615384,42,54.700001,0,71.400002,72.800003,69.800003
20161128080000,470.0,477.049988,31.230768,43,54.700001,0,71.5,72.800003,69.800003
20161128081500,470.0,477.049988,31.230768,43,54.700001,0,71.5,72.800003,69.800003
20161128083000,470.0,1311.300049,85.846157,100,54.700001,0,71.300003,68.0,64.300003
20161128084500,470.0,1311.300049,85.846157,100,54.700001,0,70.800003,68.0,64.300003
20161128090000,470.0,1325.400024,86.769232,100,54.700001,0,70.5,68.0,64.300003
20161128091500,470.0,1339.5,87.692308,100,54.700001,0,70.400002,68.0,64.300003
20161128093000,470.0,1325.400024,86.769232,100,54.700001,0,70.199997,68.0,64.300003
20161128094500,470.0,1339.5,87.692308,100,54.700001,0,70.199997,68.0,64.300003
20161128100000,470.0,1325.400024,86.769232,100,54.700001,0,70.0,68.0,64.300003
20161128101500,470.0,1325.400024,86.769232,100,54.700001,0,69.800003,68.0,64.300003
20161128103000,470.0,1351.25,88.461538,100,54.700001,0,69.800003,68.0,64.300003
20161128104500,470.0,1351.25,88.461538,100,54.700001,0,69.699997,68.0,64.300003
20161128110000,470.0,1325.400024,86.769232,100,54.700001,0,69.699997,68.0,64.300003
20161128111500,470.0,787.25,51.538462,54,54.700001,0,70.099998,70.800003,67.800003
20161128113000,470.0,721.450012,47.23077,52,54.700001,0,70.300003,70.800003,67.800003
20161128114500,470.0,695.599976,45.53846,50,54.700001,0,70.300003,70.800003,67.800003
20161128120000,470.0,643.900024,42.153848,49,54.700001,0,70.400002,70.800003,67.800003
20161128121500,470.0,507.600006,33.23077,42,54.700001,0,70.699997,71.800003,68.800003
20161128123000,470.0,1339.5,87.692308,100,54.700001,0,70.400002,68.5,65.5
20161128124500,470.0,1311.300049,85.846157,100,54.700001,0,69.900002,68.5,65.5
20161128130000,470.0,1325.400024,86.769232,100,54.700001,0,69.699997,68.5,65.5
20161128131500,470.0,1325.400024,86.769232,100,54.700001,0,69.699997,68.5,65.5
20161128133000,470.0,1325.400024,86.769232,100,54.700001,0,69.599998,68.5,65.5
20161128134500,470.0,1297.199951,84.923074,100,54.700001,0,69.5,68.5,65.5
20161128140000,470.0,1379.449951,90.307689,100,54.700001,0,69.400002,68.5,65.5
20161128141500,470.0,1311.300049,85.846157,100,54.700001,0,69.300003,68.5,65.5
20161128143000,470.0,430.049988,28.153845,40,79.300003,100,69.800003,72.699997,69.699997
20161128144500,470.0,439.450012,28.769232,40,55.200001,0,70.300003,72.699997,69.699997
20161128150000,470.0,439.450012,28.769232,40,55.200001,0,70.400002,72.699997,69.699997
20161128151500,470.0,444.149994,29.076923,41,55.200001,0,70.699997,72.699997,69.699997
20161128153000,470.0,439.450012,28.769232,41,55.200001,0,70.699997,72.699997,69.699997
20161128154500,470.0,453.549988,29.692307,41,55.200001,0,70.800003,72.699997,69.699997
20161128160000,470.0,467.649994,30.615384,42,55.200001,0,70.900002,72.699997,69.699997
20161128161500,470.0,458.25,30.0,42,55.200001,0,71.199997,72.699997,69.699997
20161128163000,470.0,448.850006,29.384616,42,55.200001,0,70.900002,72.699997,69.699997
20161128164500,470.0,458.25,30.0,42,55.200001,0,71.199997,72.699997,69.699997
20161128170000,470.0,462.950012,30.307693,42,55.200001,0,71.300003,72.699997,69.699997
20161128171500,470.0,477.049988,31.230768,42,55.200001,0,71.400002,72.699997,69.699997
20161128173000,470.0,467.649994,30.615384,42,55.200001,0,71.599998,72.699997,69.699997
20161128174500,470.0,467.649994,30.615384,42,55.200001,0,71.400002,72.699997,69.699997
20161128180000,470.0,467.649994,30.615384,42,55.200001,0,71.300003,72.699997,69.699997
20161128181500,470.0,462.950012,30.307693,42,55.200001,0,71.300003,72.699997,69.699997
20161128183000,470.0,467.649994,30.615384,42,55.200001,0,71.300003,72.699997,69.699997
20161128184500,470.0,719.099976,47.076921,54,55.200001,0,72.199997,72.699997,69.699997
20161128190000,470.0,507.600006,33.23077,42,55.200001,0,71.400002,72.699997,69.699997
20161128191500,470.0,507.600006,33.23077,42,55.200001,0,71.400002,72.699997,69.699997
20161128193000,470.0,493.5,32.307692,42,55.200001,0,71.199997,72.699997,69.699997
20161128194500,470.0,493.5,32.307692,42,55.200001,0,71.300003,72.699997,69.699997
20161128200000,470.0,486.450012,31.846155,42,55.200001,0,71.300003,72.699997,69.699997
20161128201500,470.0,493.5,32.307692,42,55.200001,0,71.5,72.699997,69.699997
20161128203000,470.0,462.950012,30.307693,42,55.200001,0,71.400002,72.699997,69.699997
20161128204500,470.0,470.0,30.769231,42,55.200001,0,71.5,72.699997,69.699997
20161128210000,470.0,470.0,30.769231,42,55.200001,0,71.5,72.699997,69.699997
20161128211500,470.0,453.549988,29.692307,42,55.200001,0,71.599998,72.699997,69.699997
20161128213000,470.0,462.950012,30.307693,42,55.200001,0,71.800003,72.699997,69.699997
20161128214500,470.0,481.75,31.538462,42,55.200001,0,71.699997,72.699997,69.699997
20161128220000,470.0,458.25,30.0,42,55.200001,0,71.599998,72.699997,69.699997
20161128221500,470.0,477.049988,31.230768,42,55.200001,0,71.599998,72.699997,69.699997
20161128223000,470.0,467.649994,30.615384,42,55.200001,0,71.599998,72.699997,69.699997
20161128224500,470.0,467.649994,30.615384,42,55.200001,0,71.599998,72.699997,69.699997
20161128230000,470.0,467.649994,30.615384,42,55.200001,0,71.599998,72.699997,69.699997
20161128231500,470.0,439.450012,28.769232,42,55.200001,0,71.699997,72.699997,69.699997
20161128233000,470.0,458.25,30.0,42,55.200001,0,71.699997,72.699997,69.699997
20161128234500,470.0,458.25,30.0,42,55.200001,0,71.599998,72.699997,69.699997
20161129000000,470.0,462.950012,30.307693,42,55.200001,0,71.599998,72.699997,69.699997
20161129001500,470.0,467.649994,30.615384,42,55.200001,0,71.400002,72.699997,69.699997
20161129003000,470.0,477.049988,31.230768,42,55.200001,0,71.400002,72.699997,69.699997
20161129004500,470.0,470.0,30.769231,42,55.200001,0,71.300003,72.699997,69.699997
20161129010000,470.0,481.75,31.538462,42,55.200001,0,71.300003,72.699997,69.699997
20161129011500,470.0,481.75,31.538462,42,55.200001,0,71.400002,72.699997,69.699997
20161129013000,470.0,493.5,32.307692,42,55.200001,0,71.5,72.699997,69.699997
20161129014500,470.0,493.5,32.307692,42,55.200001,0,71.400002,72.699997,69.699997
20161129020000,470.0,481.75,31.538462,42,55.200001,0,71.400002,72.699997,69.699997
20161129021500,470.0,498.200012,32.615385,42,55.200001,0,71.599998,72.699997,69.699997
20161129023000,470.0,498.200012,32.615385,42,55.200001,0,71.599998,72.699997,69.699997
20161129024500,470.0,486.450012,31.846155,42,55.200001,0,71.599998,72.699997,69.699997
20161129030000,470.0,477.049988,31.230768,42,55.200001,0,71.599998,72.699997,69.699997
20161129031500,470.0,500.549988,32.76923,42,55.200001,0,71.599998,72.699997,69.699997
20161129033000,470.0,486.450012,31.846155,42,55.200001,0,71.400002,72.699997,69.699997
20161129034500,470.0,470.0,30.769231,42,55.200001,0,71.5,72.699997,69.699997
20161129040000,470.0,477.049988,31.230768,42,55.200001,0,71.5,72.699997,69.699997
20161129041500,470.0,486.450012,31.846155,42,55.200001,0,71.599998,72.699997,69.699997
20161129043000,470.0,500.549988,32.76923,42,55.200001,0,71.699997,72.699997,69.699997
20161129044500,470.0,486.450012,31.846155,42,55.200001,0,71.599998,72.699997,69.699997
20161129050000,470.0,493.5,32.307692,42,55.200001,0,71.599998,72.699997,69.699997
20161129051500,470.0,493.5,32.307692,42,55.200001,0,71.599998,72.699997,69.699997
20161129053000,470.0,493.5,32.307692,42,55.200001,0,71.5,72.699997,69.699997
20161129054500,470.0,486.450012,31.846155,42,55.200001,0,71.5,72.699997,69.699997
20161129060000,470.0,486.450012,31.846155,42,55.200001,0,71.599998,72.699997,69.699997
20161129061500,470.0,477.049988,31.230768,42,55.200001,0,71.599998,72.699997,69.699997
20161129063000,470.0,486.450012,31.846155,42,55.200001,0,71.5,72.699997,69.699997
20161129064500,470.0,486.450012,31.846155,42,55.200001,0,71.5,72.699997,69.699997
20161129070000,470.0,493.5,32.307692,42,55.200001,0,71.400002,72.699997,69.699997
20161129071500,470.0,493.5,32.307692,42,55.200001,0,71.5,72.699997,69.699997
20161129073000,470.0,1144.449951,74.923074,75,55.200001,0,71.300003,70.400002,67.400002
20161129074500,470.0,1177.349976,77.076921,77,55.200001,0,70.900002,70.400002,67.400002
20161129080000,470.0,1191.449951,77.999997,76,55.200001,0,70.699997,70.400002,67.400002
20161129081500,470.0,1191.449951,77.999997,76,55.200001,0,70.5,70.400002,67.400002
20161129083000,470.0,1177.349976,77.076921,75,55.200001,0,70.5,70.400002,67.400002
20161129084500,470.0,1177.349976,77.076921,76,55.200001,0,70.300003,70.400002,67.400002
20161129090000,470.0,1177.349976,77.076921,76,55.200001,0,70.300003,70.400002,67.400002
20161129091500,470.0,1191.449951,77.999997,76,55.200001,0,70.300003,70.400002,67.400002
20161129093000,470.0,1177.349976,77.076921,76,55.200001,0,70.300003,70.400002,67.400002
20161129094500,470.0,1177.349976,77.076921,76,55.200001,0,70.199997,70.400002,67.400002
20161129100000,470.0,1207.900024,79.076925,76,55.200001,0,70.199997,70.400002,67.400002
20161129101500,470.0,1191.449951,77.999997,76,55.200001,0,70.5,70.400002,67.400002
20161129103000,470.0,1191.449951,77.999997,76,55.200001,0,70.199997,70.400002,67.400002
20161129104500,470.0,1191.449951,77.999997,76,55.200001,0,70.199997,70.400002,67.400002
20161129110000,470.0,1177.349976,77.076921,75,55.200001,0,70.199997,70.400002,67.400002
20161129111500,470.0,1191.449951,77.999997,75,55.200001,0,70.099998,70.400002,67.400002
20161129113000,470.0,1158.550049,75.846157,72,55.200001,0,70.099998,70.400002,67.400002
20161129114500,470.0,1057.5,69.230769,68,55.200001,0,70.0,70.400002,67.400002
20161129120000,470.0,1022.25,66.923077,64,55.200001,0,70.0,70.400002,67.400002
20161129121500,470.0,1003.450012,65.692308,64,55.200001,0,70.300003,70.400002,67.400002
20161129123000,470.0,1022.25,66.923077,64,55.200001,0,70.400002,70.400002,67.400002
20161129124500,470.0,1022.25,66.923077,65,55.200001,0,70.300003,70.400002,67.400002
20161129130000,470.0,1038.699951,67.999997,65,55.200001,0,70.300003,70.400002,67.400002
20161129131500,470.0,1038.699951,67.999997,65,55.200001,0,70.199997,70.400002,67.400002
20161129133000,470.0,1057.5,69.230769,65,55.200001,0,70.199997,70.400002,67.400002
20161129134500,470.0,1057.5,69.230769,65,55.200001,0,70.199997,70.400002,67.400002
20161129140000,470.0,1022.25,66.923077,65,55.200001,0,70.199997,70.400002,67.400002
20161129141500,470.0,1022.25,66.923077,64,55.200001,0,70.099998,70.400002,67.400002
20161129143000,470.0,1003.450012,65.692308,64,55.200001,0,70.300003,70.400002,67.400002
20161129144500,470.0,1003.450012,65.692308,64,55.200001,0,70.199997,70.400002,67.400002
20161129150000,470.0,984.650024,64.46154,64,55.200001,0,70.099998,70.400002,67.400002
20161129151500,470.0,984.650024,64.46154,63,55.200001,0,70.199997,70.400002,67.400002
20161129153000,470.0,965.849976,63.230768,62,55.200001,0,70.199997,70.400002,67.400002
20161129154500,470.0,944.700012,61.846155,62,55.200001,0,70.199997,70.400002,67.400002
20161129160000,470.0,944.700012,61.846155,62,55.200001,0,70.099998,70.400002,67.400002
20161129161500,470.0,944.700012,61.846155,61,55.200001,0,70.199997,70.400002,67.400002
20161129163000,470.0,923.549988,60.461538,61,55.200001,0,70.300003,70.400002,67.400002
20161129164500,470.0,944.700012,61.846155,61,55.200001,0,70.400002,70.400002,67.400002
20161129170000,470.0,923.549988,60.461538,61,55.200001,0,70.300003,70.400002,67.400002
20161129171500,470.0,923.549988,60.461538,61,55.200001,0,70.199997,70.400002,67.400002
20161129173000,470.0,904.75,59.230769,61,55.200001,0,70.300003,70.400002,67.400002
20161129174500,470.0,923.549988,60.461538,61,55.200001,0,70.199997,70.400002,67.400002
20161129180000,470.0,904.75,59.230769,60,55.200001,0,70.099998,70.400002,67.400002
20161129181500,470.0,864.799988,56.615384,58,55.200001,0,70.0,70.400002,67.400002
20161129183000,470.0,815.450012,53.384616,56,55.200001,0,70.0,70.400002,67.400002
20161129184500,470.0,784.900024,51.384617,54,55.200001,0,70.0,70.400002,67.400002
20161129190000,470.0,770.799988,50.461538,53,55.200001,0,70.199997,70.400002,67.400002
20161129191500,470.0,770.799988,50.461538,53,55.200001,0,70.199997,70.400002,67.400002
20161129193000,470.0,759.049988,49.692307,53,55.200001,0,70.5,70.400002,67.400002
20161129194500,470.0,759.049988,49.692307,54,55.200001,0,70.5,70.400002,67.400002
20161129200000,470.0,749.650024,49.076925,54,55.200001,0,70.400002,70.400002,67.400002
20161129201500,470.0,761.400024,49.846155,54,55.200001,0,70.300003,70.400002,67.400002
20161129203000,470.0,735.549988,48.153845,55,55.200001,0,70.199997,70.400002,67.400002
20161129204500,470.0,735.549988,48.153845,53,55.200001,0,70.199997,70.400002,67.400002
20161129210000,470.0,1339.5,87.692308,100,55.200001,0,69.900002,68.5,65.5
20161129211500,470.0,1325.400024,86.769232,100,55.200001,0,69.599998,68.5,65.5
20161129213000,470.0,1351.25,88.461538,100,55.200001,0,69.5,68.5,65.5
20161129214500,470.0,1297.199951,84.923074,100,55.200001,0,69.400002,68.5,65.5
20161129220000,470.0,458.25,30.0,40,73.0,100,69.900002,74.300003,71.300003
20161129221500,470.0,453.549988,29.692307,40,70.099998,100,70.5,74.300003,71.300003
20161129223000,470.0,448.850006,29.384616,40,71.599998,100,70.400002,74.300003,71.300003
20161129224500,470.0,444.149994,29.076923,40,82.0,100,70.800003,74.300003,71.300003
20161129230000,470.0,434.75,28.461538,40,72.5,100,70.900002,74.300003,71.300003
20161129231500,470.0,444.149994,29.076923,40,77.300003,100,71.0,74.300003,71.300003
20161129233000,470.0,467.649994,30.615384,41,70.900002,0,71.400002,74.300003,71.300003
20161129234500,470.0,507.600006,33.23077,42,55.599998,0,71.199997,74.300003,71.300003
20161130000000,470.0,507.600006,33.23077,42,55.599998,0,71.300003,74.300003,71.300003
20161130001500,470.0,498.200012,32.615385,42,55.599998,0,71.699997,74.300003,71.300003
20161130003000,470.0,477.049988,31.230768,41,55.599998,0,71.300003,74.300003,71.300003
20161130004500,470.0,477.049988,31.230768,41,55.599998,0,71.300003,74.300003,71.300003
20161130010000,470.0,486.450012,31.846155,41,55.599998,0,71.199997,74.300003,71.300003
20161130011500,470.0,493.5,32.307692,41,55.599998,0,71.199997,74.300003,71.300003
20161130013000,470.0,481.75,31.538462,41,55.599998,0,71.199997,74.300003,71.300003
20161130014500,470.0,488.799988,31.999999,41,55.599998,0,71.300003,74.300003,71.300003
20161130020000,470.0,514.650024,33.692309,42,55.599998,0,71.300003,74.300003,71.300003
20161130021500,470.0,481.75,31.538462,41,53.5,0,71.199997,74.300003,71.300003
20161130023000,470.0,488.799988,31.999999,41,53.5,0,71.5,74.300003,71.300003
20161130024500,470.0,477.049988,31.230768,41,53.5,0,71.599998,74.300003,71.300003
20161130030000,470.0,462.950012,30.307693,41,52.700001,0,71.599998,74.300003,71.300003
20161130031500,470.0,470.0,30.769231,41,52.700001,0,71.800003,74.300003,71.300003
20161130033000,470.0,470.0,30.769231,41,52.700001,0,71.599998,74.300003,71.300003
20161130034500,470.0,462.950012,30.307693,41,52.700001,0,71.699997,74.300003,71.300003
20161130040000,470.0,462.950012,30.307693,41,52.700001,0,71.699997,74.300003,71.300003
20161130041500,470.0,470.0,30.769231,41,52.700001,0,71.699997,74.300003,71.300003
20161130043000,470.0,458.25,30.0,41,51.400002,0,71.599998,74.300003,71.300003
20161130044500,470.0,467.649994,30.615384,41,51.400002,0,71.5,74.300003,71.300003
20161130050000,470.0,467.649994,30.615384,41,51.400002,0,71.300003,74.300003,71.300003
20161130051500,470.0,462.950012,30.307693,41,52.200001,0,71.300003,74.300003,71.300003
20161130053000,470.0,486.450012,31.846155,41,52.200001,0,71.199997,74.300003,71.300003
20161130054500,470.0,462.950012,30.307693,41,52.200001,0,71.199997,74.300003,71.300003
20161130060000,470.0,444.149994,29.076923,41,51.5,0,71.0,74.300003,71.300003
20161130061500,470.0,458.25,30.0,41,52.099998,0,71.199997,74.300003,71.300003
20161130063000,470.0,470.0,30.769231,41,52.099998,0,71.199997,74.300003,71.300003
20161130064500,470.0,458.25,30.0,41,52.099998,0,71.199997,74.300003,71.300003
20161130070000,470.0,477.049988,31.230768,41,52.099998,0,71.199997,74.300003,71.300003
20161130071500,470.0,470.0,30.769231,41,52.099998,0,71.199997,74.300003,71.300003
20161130073000,470.0,470.0,30.769231,41,53.099998,0,71.199997,74.300003,71.300003
20161130074500,470.0,477.049988,31.230768,41,53.099998,0,71.099998,74.300003,71.300003
20161130080000,470.0,477.049988,31.230768,41,53.099998,0,71.199997,74.300003,71.300003
20161130081500,470.0,477.049988,31.230768,41,53.099998,0,71.199997,74.300003,71.300003
20161130083000,470.0,477.049988,31.230768,41,53.099998,0,71.199997,74.300003,71.300003
20161130084500,470.0,486.450012,31.846155,41,51.099998,0,71.199997,74.300003,71.300003
20161130090000,470.0,470.0,30.769231,41,51.099998,100,71.0,74.300003,71.300003
20161130091500,470.0,470.0,30.769231,41,51.900002,100,71.0,74.300003,71.300003
20161130093000,470.0,486.450012,31.846155,41,52.599998,100,71.0,74.300003,71.300003
20161130094500,470.0,705.0,46.153846,51,52.599998,0,70.800003,72.300003,69.300003
20161130100000,470.0,493.5,32.307692,41,52.599998,0,70.800003,72.300003,69.300003
20161130101500,470.0,493.5,32.307692,41,52.599998,0,71.0,72.300003,69.300003
20161130103000,470.0,477.049988,31.230768,41,53.5,0,71.199997,72.300003,69.300003
20161130104500,470.0,477.049988,31.230768,41,53.5,0,71.199997,72.300003,69.300003
20161130110000,470.0,477.049988,31.230768,41,53.5,0,71.0,72.300003,69.300003
20161130111500,470.0,477.049988,31.230768,41,53.5,0,71.0,72.300003,69.300003
20161130113000,470.0,488.799988,31.999999,41,53.5,0,71.0,72.300003,69.300003
20161130114500,470.0,488.799988,31.999999,41,53.5,0,71.199997,72.300003,69.300003
20161130120000,470.0,488.799988,31.999999,41,53.5,0,71.300003,72.300003,69.300003
20161130121500,470.0,470.0,30.769231,41,53.5,0,71.199997,72.300003,69.300003
20161130123000,470.0,486.450012,31.846155,41,53.5,0,71.300003,72.300003,69.300003
20161130124500,470.0,486.450012,31.846155,41,53.5,0,71.199997,72.300003,69.300003
20161130130000,470.0,486.450012,31.846155,41,53.5,0,71.300003,72.300003,69.300003
20161130131500,470.0,486.450012,31.846155,41,53.5,0,71.199997,72.300003,69.300003
20161130133000,470.0,467.649994,30.615384,41,53.5,0,71.400002,72.300003,69.300003
20161130134500,470.0,467.649994,30.615384,41,54.299999,0,71.400002,72.300003,69.300003
20161130140000,470.0,467.649994,30.615384,41,54.299999,0,71.599998,72.300003,69.300003
20161130141500,470.0,467.649994,30.615384,41,54.299999,0,71.400002,72.300003,69.300003
20161130143000,470.0,458.25,30.0,41,55.099998,0,71.599998,72.300003,69.300003
20161130144500,470.0,470.0,30.769231,41,55.099998,0,71.599998,73.900002,70.900002
20161130150000,470.0,477.049988,31.230768,41,55.099998,0,71.699997,73.900002,70.900002
20161130151500,470.0,467.649994,30.615384,41,55.099998,0,71.699997,73.900002,70.900002
20161130153000,470.0,467.649994,30.615384,41,55.099998,0,71.699997,73.900002,70.900002
20161130154500,470.0,462.950012,30.307693,41,55.099998,0,71.800003,73.900002,70.900002
20161130160000,470.0,467.649994,30.615384,41,55.099998,0,71.699997,73.900002,70.900002
20161130161500,470.0,486.450012,31.846155,41,55.099998,0,71.800003,73.900002,70.900002
20161130163000,470.0,470.0,30.769231,41,55.099998,0,71.699997,73.900002,70.900002
20161130164500,470.0,470.0,30.769231,41,54.299999,0,71.699997,73.900002,70.900002
20161130170000,470.0,477.049988,31.230768,41,55.099998,0,71.699997,73.900002,70.900002
20161130171500,470.0,462.950012,30.307693,41,55.099998,0,71.800003,73.900002,70.900002
20161130173000,470.0,462.950012,30.307693,41,55.099998,0,71.800003,73.900002,70.900002
20161130174500,470.0,470.0,30.769231,41,54.299999,0,71.900002,73.900002,70.900002
20161130180000,470.0,470.0,30.769231,41,54.299999,0,71.699997,73.900002,70.900002
20161130181500,470.0,477.049988,31.230768,41,54.299999,0,71.699997,73.900002,70.900002
20161130183000,470.0,458.25,30.0,41,54.299999,0,71.699997,73.900002,70.900002
20161130184500,470.0,470.0,30.769231,41,54.299999,0,71.5,73.900002,70.900002
20161130190000,470.0,462.950012,30.307693,41,54.299999,0,71.699997,73.900002,70.900002
20161130191500,470.0,467.649994,30.615384,41,54.299999,0,71.300003,73.900002,70.900002
20161130193000,470.0,462.950012,30.307693,41,54.299999,0,71.5,73.900002,70.900002
20161130194500,470.0,458.25,30.0,41,54.299999,0,71.5,73.900002,70.900002
20161130200000,470.0,467.649994,30.615384,41,55.099998,0,71.400002,73.900002,70.900002
20161130201500,470.0,467.649994,30.615384,41,54.299999,0,71.599998,73.900002,70.900002
20161130203000,470.0,1325.400024,86.769232,100,54.299999,0,71.300003,68.0,59.900002
20161130204500,470.0,1339.5,87.692308,100,54.299999,0,70.800003,68.0,59.900002
20161130210000,470.0,1311.300049,85.846157,100,54.299999,0,70.5,68.0,59.900002
20161130211500,470.0,1325.400024,86.769232,100,54.299999,0,70.300003,68.0,59.900002
20161130213000,470.0,1297.199951,84.923074,100,54.299999,0,70.300003,68.0,59.900002
20161130214500,470.0,1311.300049,85.846157,100,54.299999,0,70.300003,68.0,59.900002
20161130220000,470.0,1311.300049,85.846157,100,54.299999,0,70.300003,68.0,59.900002
20161130221500,470.0,1339.5,87.692308,100,54.299999,0,70.0,68.0,59.900002
20161130223000,470.0,1393.550049,91.230772,100,54.299999,0,69.800003,68.0,59.900002
20161130224500,470.0,1421.75,93.076923,100,53.5,0,69.699997,68.0,59.900002
20161130230000,470.0,1379.449951,90.307689,100,54.299999,0,69.599998,68.0,59.900002
20161130231500,470.0,1421.75,93.076923,100,54.299999,0,69.300003,68.0,59.900002
20161130233000,470.0,1421.75,93.076923,100,54.299999,0,69.300003,68.0,59.900002
20161130234500,470.0,1421.75,93.076923,100,54.299999,0,69.199997,68.0,59.900002
20161201000000,470.0,1447.599976,94.769229,100,53.5,0,69.099998,68.0,59.900002
20161201001500,470.0,1447.599976,94.769229,100,53.5,0,68.900002,68.0,59.900002
20161201003000,470.0,1447.599976,94.769229,100,54.299999,0,68.699997,68.0,59.900002
20161201004500,470.0,1447.599976,94.769229,100,53.5,0,68.599998,68.0,59.900002
20161201010000,470.0,1447.599976,94.769229,100,53.5,0,68.599998,68.0,59.900002
20161201011500,470.0,1447.599976,94.769229,100,53.5,0,68.599998,68.0,59.900002
20161201013000,470.0,1447.599976,94.769229,100,53.5,0,68.599998,68.0,59.900002
20161201014500,470.0,1421.75,93.076923,100,53.5,0,68.599998,68.0,59.900002
20161201020000,470.0,1367.699951,89.538458,100,53.5,0,68.800003,68.0,59.900002
20161201021500,470.0,1351.25,88.461538,100,53.5,0,68.599998,68.0,61.799999
20161201023000,470.0,1351.25,88.461538,100,53.5,0,68.400002,68.0,61.799999
20161201024500,470.0,1351.25,88.461538,100,53.5,0,68.400002,68.0,61.799999
20161201030000,470.0,1407.650024,92.153848,100,53.5,0,68.300003,68.0,61.799999
20161201031500,470.0,1407.650024,92.153848,100,53.5,0,68.199997,68.0,61.799999
20161201033000,470.0,1393.550049,91.230772,100,53.5,0,68.099998,68.0,61.799999
20161201034500,470.0,1393.550049,91.230772,100,53.5,0,68.099998,68.0,61.799999
20161201040000,470.0,1379.449951,90.307689,100,53.5,0,68.0,68.0,61.799999
20161201041500,470.0,467.649994,30.615384,39,84.5,100,68.400002,73.900002,70.900002
20161201043000,470.0,444.149994,29.076923,39,74.400002,100,69.699997,73.900002,70.900002
20161201044500,470.0,448.850006,29.384616,40,80.400002,100,70.699997,73.900002,70.900002
20161201050000,470.0,444.149994,29.076923,40,79.099998,100,71.0,73.900002,70.900002
20161201051500,470.0,448.850006,29.384616,40,54.0,0,70.800003,73.900002,70.900002
20161201053000,470.0,462.950012,30.307693,40,54.0,0,70.800003,73.900002,70.900002
20161201054500,470.0,458.25,30.0,40,53.200001,100,70.699997,73.900002,70.900002
20161201060000,470.0,462.950012,30.307693,40,53.900002,100,70.699997,73.900002,70.900002
