PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201061500,470.0,462.950012,30.307693,40,53.900002,100,70.5,73.900002,70.900002
20161201063000,470.0,453.549988,29.692307,40,53.900002,100,70.0,73.900002,70.900002
20161201064500,470.0,458.25,30.0,40,53.099998,100,70.5,73.900002,70.900002
20161201070000,470.0,467.649994,30.615384,40,61.5,100,70.400002,73.900002,70.900002
20161201071500,470.0,462.950012,30.307693,40,64.900002,100,70.5,73.900002,70.900002
20161201073000,470.0,458.25,30.0,40,69.599998,100,70.800003,73.900002,70.900002
20161201074500,470.0,458.25,30.0,40,65.300003,100,71.099998,73.900002,70.900002
20161201080000,470.0,453.549988,29.692307,40,67.300003,100,71.099998,73.900002,70.900002
20161201081500,470.0,444.149994,29.076923,40,53.900002,0,70.800003,73.900002,70.900002
20161201083000,470.0,448.850006,29.384616,40,53.900002,100,70.800003,73.900002,70.900002
20161201084500,470.0,470.0,30.769231,40,53.900002,100,70.800003,73.900002,70.900002
20161201090000,470.0,458.25,30.0,40,54.700001,100,70.800003,73.900002,70.900002
20161201091500,470.0,458.25,30.0,40,54.700001,100,70.800003,71.400002,68.400002
20161201093000,470.0,1092.75,71.538462,70,53.900002,0,70.599998,71.400002,68.400002
20161201094500,470.0,883.599976,57.846152,59,53.900002,0,70.5,71.400002,68.400002
20161201100000,470.0,660.349976,43.230768,49,54.700001,0,70.5,71.400002,68.400002
20161201101500,470.0,596.900024,39.076925,46,53.900002,0,70.699997,71.400002,68.400002
20161201103000,470.0,507.600006,33.23077,41,54.700001,0,70.800003,71.400002,68.400002
20161201104500,470.0,507.600006,33.23077,42,54.700001,0,71.0,71.400002,68.400002
20161201110000,470.0,498.200012,32.615385,42,54.700001,0,71.099998,71.400002,68.400002
20161201111500,470.0,1038.699951,67.999997,68,54.700001,0,71.0,69.5,66.5
20161201113000,470.0,834.25,54.615385,57,54.700001,0,70.800003,70.400002,67.400002
20161201114500,470.0,869.5,56.923077,57,54.700001,0,70.699997,70.400002,67.400002
20161201120000,470.0,498.200012,32.615385,42,54.700001,0,70.699997,71.800003,68.800003
20161201121500,470.0,486.450012,31.846155,42,54.700001,0,70.699997,71.800003,68.800003
20161201123000,470.0,500.549988,32.76923,42,55.5,0,70.5,71.800003,68.800003
20161201124500,470.0,500.549988,32.76923,42,54.700001,0,70.699997,71.800003,68.800003
20161201130000,470.0,493.5,32.307692,42,54.700001,0,70.699997,71.800003,68.800003
20161201131500,470.0,493.5,32.307692,42,54.700001,0,70.699997,71.800003,68.800003
20161201133000,470.0,467.649994,30.615384,42,55.5,0,70.699997,71.800003,68.800003
20161201134500,470.0,488.799988,31.999999,42,55.5,0,70.699997,71.800003,68.800003
20161201140000,470.0,488.799988,31.999999,42,54.700001,0,70.699997,71.800003,68.800003
20161201141500,470.0,477.049988,31.230768,42,55.5,0,70.5,71.800003,68.800003
20161201143000,470.0,498.200012,32.615385,42,54.700001,0,70.699997,71.800003,68.800003
20161201144500,470.0,697.950012,45.692308,52,54.700001,0,70.699997,70.900002,67.900002
20161201150000,470.0,719.099976,47.076921,52,55.5,0,70.699997,70.900002,67.900002
20161201151500,470.0,681.5,44.615385,51,54.299999,0,70.5,70.900002,67.900002
20161201153000,470.0,519.349976,33.999998,45,54.299999,0,70.400002,70.900002,67.900002
20161201154500,470.0,498.200012,32.615385,43,55.5,0,70.5,70.900002,67.900002
20161201160000,470.0,526.400024,34.46154,44,54.299999,0,70.699997,70.900002,67.900002
20161201161500,470.0,514.650024,33.692309,44,54.299999,0,70.699997,70.900002,67.900002
20161201163000,470.0,500.549988,32.76923,44,55.400002,0,70.699997,70.900002,67.900002
20161201164500,470.0,514.650024,33.692309,44,55.400002,0,70.800003,70.900002,67.900002
20161201170000,470.0,493.5,32.307692,44,54.299999,0,70.900002,70.900002,67.900002
20161201171500,470.0,486.450012,31.846155,44,55.099998,0,71.0,70.900002,67.900002
20161201173000,470.0,719.099976,47.076921,53,55.099998,0,70.699997,70.900002,67.900002
20161201174500,470.0,615.700012,40.307693,49,54.299999,0,70.300003,70.900002,67.900002
20161201180000,470.0,500.549988,32.76923,43,54.299999,0,70.5,70.900002,67.900002
20161201181500,470.0,493.5,32.307692,42,54.299999,0,70.5,70.900002,67.900002
20161201183000,470.0,493.5,32.307692,42,54.299999,0,70.5,70.900002,67.900002
20161201184500,470.0,507.600006,33.23077,42,54.299999,0,70.5,70.900002,67.900002
20161201190000,470.0,486.450012,31.846155,42,54.299999,0,70.400002,70.900002,67.900002
20161201191500,470.0,486.450012,31.846155,42,54.299999,0,70.400002,70.900002,67.900002
20161201193000,470.0,486.450012,31.846155,42,54.299999,0,70.400002,70.900002,67.900002
20161201194500,470.0,486.450012,31.846155,42,54.299999,0,70.400002,70.900002,67.900002
20161201200000,470.0,500.549988,32.76923,43,54.299999,0,70.699997,70.900002,67.900002
20161201201500,470.0,524.049988,34.307692,44,54.299999,0,70.5,70.900002,67.900002
20161201203000,470.0,498.200012,32.615385,42,54.299999,0,70.5,70.900002,67.900002
20161201204500,470.0,481.75,31.538462,42,54.299999,0,70.599998,70.900002,67.900002
20161201210000,470.0,498.200012,32.615385,42,54.299999,0,70.5,70.900002,67.900002
20161201211500,470.0,498.200012,32.615385,42,54.299999,0,70.599998,70.900002,67.900002
20161201213000,470.0,498.200012,32.615385,42,54.299999,0,70.699997,70.900002,67.900002
20161201214500,470.0,498.200012,32.615385,42,54.299999,0,70.699997,70.900002,67.900002
20161201220000,470.0,488.799988,31.999999,42,54.299999,0,70.599998,70.900002,67.900002
20161201221500,470.0,488.799988,31.999999,42,54.299999,0,70.699997,70.900002,67.900002
20161201223000,470.0,488.799988,31.999999,42,54.299999,0,70.699997,70.900002,67.900002
20161201224500,470.0,488.799988,31.999999,42,54.299999,0,70.699997,70.900002,67.900002
20161201230000,470.0,488.799988,31.999999,42,54.299999,0,70.599998,70.900002,67.900002
20161201231500,470.0,488.799988,31.999999,42,54.299999,0,70.599998,70.900002,67.900002
20161201233000,470.0,488.799988,31.999999,42,54.299999,0,70.599998,70.900002,67.900002
20161201234500,470.0,488.799988,31.999999,42,54.299999,0,70.699997,70.900002,67.900002
20161202000000,470.0,488.799988,31.999999,42,54.299999,0,70.699997,70.900002,67.900002
20161202001500,470.0,488.799988,31.999999,42,54.299999,0,70.599998,70.900002,67.900002
20161202003000,470.0,488.799988,31.999999,42,54.299999,0,70.599998,70.900002,67.900002
20161202004500,470.0,500.549988,32.76923,42,54.299999,0,70.5,70.900002,67.900002
20161202010000,470.0,500.549988,32.76923,42,54.299999,0,70.599998,70.900002,67.900002
20161202011500,470.0,500.549988,32.76923,42,54.299999,0,70.599998,70.900002,67.900002
20161202013000,470.0,500.549988,32.76923,42,54.299999,0,70.5,70.900002,67.900002
20161202014500,470.0,493.5,32.307692,42,53.5,0,70.699997,70.900002,67.900002
20161202020000,470.0,493.5,32.307692,42,53.5,0,70.599998,70.900002,67.900002
20161202021500,470.0,493.5,32.307692,42,53.5,0,70.699997,70.900002,67.900002
20161202023000,470.0,493.5,32.307692,42,53.5,0,70.599998,70.900002,67.900002
20161202024500,470.0,493.5,32.307692,42,53.5,0,70.5,70.900002,67.900002
20161202030000,470.0,462.950012,30.307693,42,53.5,0,70.5,70.900002,67.900002
20161202031500,470.0,467.649994,30.615384,42,54.299999,0,70.599998,70.900002,67.900002
20161202033000,470.0,467.649994,30.615384,42,54.299999,0,70.5,70.900002,67.900002
20161202034500,470.0,486.450012,31.846155,42,54.299999,0,70.699997,70.900002,67.900002
20161202040000,470.0,470.0,30.769231,42,54.299999,0,70.5,70.900002,67.900002
20161202041500,470.0,477.049988,31.230768,42,54.299999,0,70.5,70.900002,67.900002
20161202043000,470.0,477.049988,31.230768,42,54.299999,0,70.5,70.900002,67.900002
20161202044500,470.0,488.799988,31.999999,42,54.299999,0,70.5,70.900002,67.900002
20161202050000,470.0,462.950012,30.307693,42,54.299999,0,70.5,70.900002,67.900002
20161202051500,470.0,477.049988,31.230768,42,54.299999,0,70.5,70.900002,67.900002
20161202053000,470.0,467.649994,30.615384,42,54.299999,0,70.599998,70.900002,67.900002
20161202054500,470.0,477.049988,31.230768,42,54.299999,0,70.5,70.900002,67.900002
20161202060000,470.0,477.049988,31.230768,42,54.299999,0,70.400002,70.900002,67.900002
20161202061500,470.0,467.649994,30.615384,42,53.5,0,70.5,70.900002,67.900002
20161202063000,470.0,481.75,31.538462,42,53.5,0,70.5,70.900002,67.900002
20161202064500,470.0,481.75,31.538462,42,53.5,0,70.400002,70.900002,67.900002
20161202070000,470.0,467.649994,30.615384,42,54.299999,0,70.400002,70.900002,67.900002
20161202071500,470.0,488.799988,31.999999,42,54.299999,0,70.5,70.900002,67.900002
20161202073000,470.0,488.799988,31.999999,42,54.299999,0,70.5,70.900002,67.900002
20161202074500,470.0,488.799988,31.999999,42,54.299999,0,70.5,70.900002,67.900002
20161202080000,470.0,488.799988,31.999999,42,54.299999,0,70.5,70.900002,67.900002
20161202081500,470.0,488.799988,31.999999,42,54.299999,0,70.599998,70.900002,67.900002
20161202083000,470.0,498.200012,32.615385,42,54.299999,0,70.5,70.900002,67.900002
20161202084500,470.0,498.200012,32.615385,42,54.299999,0,70.400002,70.900002,67.900002
20161202090000,470.0,488.799988,31.999999,42,54.299999,0,70.400002,70.900002,67.900002
20161202091500,470.0,488.799988,31.999999,42,54.299999,0,70.599998,70.900002,67.900002
20161202093000,470.0,488.799988,31.999999,42,54.299999,0,70.699997,70.900002,67.900002
20161202094500,470.0,498.200012,32.615385,42,54.299999,0,70.699997,70.900002,67.900002
20161202100000,470.0,498.200012,32.615385,42,54.299999,0,70.699997,70.900002,67.900002
20161202101500,470.0,498.200012,32.615385,42,54.299999,0,70.5,70.900002,67.900002
20161202103000,470.0,498.200012,32.615385,42,54.299999,0,70.599998,70.900002,67.900002
20161202104500,470.0,498.200012,32.615385,42,54.299999,0,70.400002,70.900002,67.900002
20161202110000,470.0,498.200012,32.615385,42,54.299999,0,70.5,70.900002,67.900002
20161202111500,470.0,498.200012,32.615385,42,54.299999,0,70.5,70.900002,67.900002
20161202113000,470.0,507.600006,33.23077,42,54.299999,0,70.599998,70.900002,67.900002
20161202114500,470.0,498.200012,32.615385,42,54.299999,0,70.699997,70.900002,67.900002
20161202120000,470.0,526.400024,34.46154,43,54.299999,0,70.800003,70.900002,67.900002
20161202121500,470.0,526.400024,34.46154,43,54.299999,0,70.800003,70.900002,67.900002
20161202123000,470.0,514.650024,33.692309,43,54.299999,0,70.599998,70.900002,67.900002
20161202124500,470.0,533.450012,34.923078,43,54.299999,0,70.699997,70.900002,67.900002
20161202130000,470.0,488.799988,31.999999,42,54.299999,0,70.599998,70.900002,67.900002
20161202131500,470.0,498.200012,32.615385,42,55.5,0,70.699997,70.900002,67.900002
20161202133000,470.0,526.400024,34.46154,44,55.5,0,70.699997,70.900002,67.900002
20161202134500,470.0,535.799988,35.076922,43,55.5,0,70.800003,70.900002,67.900002
20161202140000,470.0,519.349976,33.999998,43,54.700001,0,70.800003,70.900002,67.900002
20161202141500,470.0,512.299988,33.538461,43,54.700001,0,70.5,70.900002,67.900002
20161202143000,470.0,533.450012,34.923078,45,54.700001,0,70.5,70.900002,67.900002
20161202144500,470.0,500.549988,32.76923,42,54.700001,0,70.699997,73.5,70.5
20161202150000,470.0,488.799988,31.999999,42,54.700001,0,70.699997,73.5,70.5
20161202151500,470.0,498.200012,32.615385,42,54.700001,0,70.699997,73.5,70.5
20161202153000,470.0,481.75,31.538462,42,54.700001,0,70.800003,73.5,70.5
20161202154500,470.0,481.75,31.538462,42,54.700001,0,70.699997,73.5,70.5
20161202160000,470.0,481.75,31.538462,42,54.700001,0,70.699997,73.5,70.5
20161202161500,470.0,481.75,31.538462,42,54.700001,0,70.699997,73.5,70.5
20161202163000,470.0,488.799988,31.999999,42,55.400002,0,70.699997,73.5,70.5
20161202164500,470.0,488.799988,31.999999,42,54.700001,0,70.800003,73.5,70.5
20161202170000,470.0,498.200012,32.615385,42,54.700001,0,70.900002,73.5,70.5
20161202171500,470.0,486.450012,31.846155,42,54.700001,0,70.699997,73.5,70.5
20161202173000,470.0,507.600006,33.23077,42,54.700001,0,71.0,73.5,70.5
20161202174500,470.0,481.75,31.538462,41,54.700001,0,71.099998,73.5,70.5
20161202180000,470.0,488.799988,31.999999,41,54.700001,0,71.0,73.5,70.5
20161202181500,470.0,488.799988,31.999999,41,54.700001,0,71.0,73.5,70.5
20161202183000,470.0,488.799988,31.999999,41,54.700001,0,71.099998,73.5,70.5
20161202184500,470.0,488.799988,31.999999,42,54.700001,0,71.0,73.5,70.5
20161202190000,470.0,498.200012,32.615385,42,53.900002,0,71.099998,73.5,70.5
20161202191500,470.0,498.200012,32.615385,42,54.799999,0,71.300003,73.5,70.5
20161202193000,470.0,498.200012,32.615385,42,53.900002,0,71.0,73.5,70.5
20161202194500,470.0,498.200012,32.615385,42,54.700001,0,71.0,73.5,70.5
20161202200000,470.0,488.799988,31.999999,42,54.700001,0,71.0,73.5,70.5
20161202201500,470.0,498.200012,32.615385,42,54.700001,0,71.0,73.5,70.5
20161202203000,470.0,467.649994,30.615384,42,54.700001,0,70.900002,73.5,70.5
20161202204500,470.0,477.049988,31.230768,42,54.700001,0,70.800003,73.5,70.5
20161202210000,470.0,477.049988,31.230768,42,54.700001,0,70.599998,73.5,70.5
20161202211500,470.0,467.649994,30.615384,42,54.700001,0,70.699997,73.5,70.5
20161202213000,470.0,467.649994,30.615384,42,53.900002,0,70.599998,73.5,70.5
20161202214500,470.0,467.649994,30.615384,42,53.900002,0,70.699997,73.5,70.5
20161202220000,470.0,467.649994,30.615384,42,53.900002,0,70.5,73.5,70.5
20161202221500,470.0,486.450012,31.846155,42,53.900002,0,70.5,73.5,70.5
20161202223000,470.0,486.450012,31.846155,42,53.900002,0,70.400002,73.5,70.5
20161202224500,470.0,453.549988,29.692307,42,53.900002,0,70.5,73.5,70.5
20161202230000,470.0,453.549988,29.692307,42,53.900002,0,70.5,73.5,70.5
20161202231500,470.0,458.25,30.0,42,53.900002,0,70.400002,73.5,70.5
20161202233000,470.0,453.549988,29.692307,42,53.900002,0,70.5,73.5,70.5
20161202234500,470.0,470.0,30.769231,42,65.800003,100,70.400002,75.0,72.0
20161203000000,470.0,470.0,30.769231,42,72.0,100,70.699997,75.0,72.0
20161203001500,470.0,458.25,30.0,42,70.599998,100,70.699997,75.0,72.0
20161203003000,470.0,467.649994,30.615384,42,83.599998,100,70.800003,75.0,72.0
20161203004500,470.0,467.649994,30.615384,42,72.0,100,70.800003,75.0,72.0
20161203010000,470.0,458.25,30.0,42,82.300003,100,71.0,75.0,72.0
20161203011500,470.0,481.75,31.538462,42,72.400002,100,71.0,75.0,72.0
20161203013000,470.0,481.75,31.538462,42,85.800003,100,71.099998,75.0,72.0
20161203014500,470.0,481.75,31.538462,42,72.5,100,71.199997,75.0,72.0
20161203020000,470.0,470.0,30.769231,42,77.0,100,71.300003,75.0,72.0
20161203021500,470.0,477.049988,31.230768,42,78.599998,100,71.199997,75.0,72.0
20161203023000,470.0,467.649994,30.615384,42,74.5,100,71.199997,75.0,72.0
20161203024500,470.0,488.799988,31.999999,42,77.900002,100,71.5,75.0,72.0
20161203030000,470.0,470.0,30.769231,42,79.300003,100,71.300003,75.0,72.0
20161203031500,470.0,470.0,30.769231,42,73.0,100,71.300003,75.0,72.0
20161203033000,470.0,477.049988,31.230768,42,88.0,100,71.599998,75.0,72.0
20161203034500,470.0,486.450012,31.846155,42,72.5,100,71.400002,75.0,72.0
20161203040000,470.0,462.950012,30.307693,42,86.300003,100,71.400002,75.0,72.0
20161203041500,470.0,477.049988,31.230768,42,72.400002,100,71.599998,75.0,72.0
20161203043000,470.0,486.450012,31.846155,42,79.800003,100,71.599998,75.0,72.0
20161203044500,470.0,462.950012,30.307693,42,75.099998,100,71.599998,75.0,72.0
20161203050000,470.0,470.0,30.769231,42,76.0,100,71.699997,75.0,72.0
20161203051500,470.0,462.950012,30.307693,42,78.699997,100,71.599998,75.0,72.0
20161203053000,470.0,477.049988,31.230768,42,73.5,100,71.599998,75.0,72.0
20161203054500,470.0,467.649994,30.615384,42,80.400002,100,71.5,75.0,72.0
20161203060000,470.0,462.950012,30.307693,42,72.699997,100,71.599998,75.0,72.0
20161203061500,470.0,462.950012,30.307693,42,84.300003,100,71.699997,75.0,72.0
20161203063000,470.0,470.0,30.769231,42,73.0,100,71.800003,75.0,72.0
20161203064500,470.0,470.0,30.769231,42,61.5,100,72.0,75.0,72.0
20161203070000,470.0,458.25,30.0,42,54.299999,100,72.0,75.0,72.0
20161203071500,470.0,458.25,30.0,42,54.299999,100,71.900002,75.0,72.0
20161203073000,470.0,453.549988,29.692307,42,54.299999,100,71.599998,75.0,72.0
20161203074500,470.0,470.0,30.769231,42,69.699997,100,71.300003,75.0,72.0
20161203080000,470.0,1325.400024,86.769232,100,54.299999,0,71.800003,70.900002,67.900002
20161203081500,470.0,1325.400024,86.769232,100,54.299999,0,71.599998,70.900002,67.900002
20161203083000,470.0,1325.400024,86.769232,84,54.299999,0,68.300003,70.900002,67.900002
20161203084500,470.0,1158.550049,75.846157,76,54.299999,0,70.599998,70.900002,67.900002
20161203090000,470.0,1191.449951,77.999997,77,54.299999,0,70.800003,70.900002,67.900002
20161203091500,470.0,1207.900024,79.076925,77,54.299999,0,70.699997,70.900002,67.900002
20161203093000,470.0,1191.449951,77.999997,75,54.299999,0,70.5,70.900002,67.900002
20161203094500,470.0,1073.949951,70.307689,70,54.299999,0,70.400002,70.900002,67.900002
20161203100000,470.0,458.25,30.0,41,75.599998,100,70.699997,74.0,71.0
20161203101500,470.0,470.0,30.769231,41,69.699997,100,71.0,74.0,71.0
20161203103000,470.0,486.450012,31.846155,41,54.700001,0,71.199997,74.0,71.0
20161203104500,470.0,448.850006,29.384616,41,53.900002,0,71.199997,74.0,71.0
20161203110000,470.0,470.0,30.769231,41,53.900002,0,71.199997,74.0,71.0
20161203111500,470.0,458.25,30.0,42,54.5,100,71.199997,74.0,71.0
20161203113000,470.0,477.049988,31.230768,42,54.5,0,71.300003,74.0,71.0
20161203114500,470.0,477.049988,31.230768,42,54.5,0,71.199997,74.0,71.0
20161203120000,470.0,477.049988,31.230768,42,54.5,0,71.400002,74.0,71.0
20161203121500,470.0,467.649994,30.615384,42,54.5,0,71.400002,74.0,71.0
20161203123000,470.0,477.049988,31.230768,43,54.5,0,71.300003,74.0,71.0
20161203124500,470.0,493.5,32.307692,43,54.5,0,71.300003,74.0,71.0
20161203130000,470.0,493.5,32.307692,43,54.5,0,71.099998,74.0,71.0
20161203131500,470.0,486.450012,31.846155,43,54.5,0,71.199997,74.0,71.0
20161203133000,470.0,486.450012,31.846155,43,54.5,0,71.300003,74.0,71.0
20161203134500,470.0,486.450012,31.846155,43,54.5,0,71.400002,74.0,71.0
20161203140000,470.0,493.5,32.307692,43,54.5,0,71.400002,74.0,71.0
20161203141500,470.0,486.450012,31.846155,43,54.5,0,71.400002,74.0,71.0
20161203143000,470.0,486.450012,31.846155,43,54.5,0,71.300003,74.0,71.0
20161203144500,470.0,486.450012,31.846155,43,54.5,0,71.400002,74.0,71.0
20161203150000,470.0,486.450012,31.846155,43,54.5,0,71.5,74.0,71.0
20161203151500,470.0,486.450012,31.846155,43,54.5,0,71.199997,74.0,71.0
20161203153000,470.0,493.5,32.307692,43,54.5,0,71.199997,74.0,71.0
20161203154500,470.0,481.75,31.538462,43,54.5,0,71.199997,74.0,71.0
20161203160000,470.0,493.5,32.307692,43,54.5,0,71.199997,74.0,71.0
20161203161500,470.0,477.049988,31.230768,43,54.5,0,71.400002,74.0,71.0
20161203163000,470.0,488.799988,31.999999,43,54.5,0,71.300003,74.0,71.0
20161203164500,470.0,488.799988,31.999999,43,54.5,0,71.300003,74.0,71.0
20161203170000,470.0,481.75,31.538462,43,54.5,0,71.400002,74.0,71.0
20161203171500,470.0,470.0,30.769231,43,54.5,0,71.300003,74.0,71.0
20161203173000,470.0,493.5,32.307692,43,54.5,0,71.300003,74.0,71.0
20161203174500,470.0,486.450012,31.846155,43,54.5,0,71.300003,74.0,71.0
20161203180000,470.0,493.5,32.307692,43,54.5,0,71.300003,74.0,71.0
20161203181500,470.0,486.450012,31.846155,43,53.900002,0,71.300003,74.0,71.0
20161203183000,470.0,486.450012,31.846155,43,53.900002,0,71.300003,74.0,71.0
20161203184500,470.0,477.049988,31.230768,43,54.5,0,71.5,74.0,71.0
20161203190000,470.0,488.799988,31.999999,43,54.5,0,71.300003,74.0,71.0
20161203191500,470.0,481.75,31.538462,43,54.5,0,71.300003,74.0,71.0
20161203193000,470.0,488.799988,31.999999,43,54.5,0,71.099998,74.0,71.0
20161203194500,470.0,488.799988,31.999999,43,54.5,0,71.199997,74.0,71.0
20161203200000,470.0,498.200012,32.615385,43,54.5,0,71.199997,74.0,71.0
20161203201500,470.0,481.75,31.538462,43,54.5,0,71.300003,74.0,71.0
20161203203000,470.0,481.75,31.538462,42,54.5,0,71.099998,74.0,71.0
20161203204500,470.0,481.75,31.538462,42,54.5,0,71.099998,74.0,71.0
20161203210000,470.0,493.5,32.307692,42,54.5,0,71.0,74.0,71.0
20161203211500,470.0,477.049988,31.230768,42,54.5,0,71.099998,74.0,71.0
20161203213000,470.0,467.649994,30.615384,42,54.5,0,70.900002,74.0,71.0
20161203214500,470.0,462.950012,30.307693,42,54.5,0,70.900002,74.0,71.0
20161203220000,470.0,462.950012,30.307693,42,54.5,0,70.900002,74.0,71.0
20161203221500,470.0,458.25,30.0,42,54.5,0,71.0,74.0,71.0
20161203223000,470.0,467.649994,30.615384,42,54.5,0,70.900002,74.0,71.0
20161203224500,470.0,458.25,30.0,42,54.5,0,70.900002,74.0,71.0
20161203230000,470.0,458.25,30.0,42,54.5,0,70.900002,74.0,71.0
20161203231500,470.0,458.25,30.0,42,54.5,0,71.199997,74.0,71.0
20161203233000,470.0,458.25,30.0,42,54.5,0,71.0,74.0,71.0
20161203234500,470.0,453.549988,29.692307,42,54.5,0,71.199997,74.0,71.0
20161204000000,470.0,462.950012,30.307693,42,54.5,0,71.099998,74.0,71.0
20161204001500,470.0,467.649994,30.615384,42,54.5,0,71.300003,74.0,71.0
20161204003000,470.0,467.649994,30.615384,42,54.5,0,71.300003,74.0,71.0
20161204004500,470.0,467.649994,30.615384,42,54.5,0,71.199997,74.0,71.0
20161204010000,470.0,462.950012,30.307693,43,54.5,0,71.199997,74.0,71.0
20161204011500,470.0,462.950012,30.307693,43,54.5,0,71.199997,74.0,71.0
20161204013000,470.0,477.049988,31.230768,43,54.5,0,71.300003,74.0,71.0
20161204014500,470.0,498.200012,32.615385,43,55.099998,0,71.300003,74.0,71.0
20161204020000,470.0,477.049988,31.230768,43,55.099998,0,71.400002,74.0,71.0
20161204021500,470.0,488.799988,31.999999,43,55.099998,0,71.5,74.0,71.0
20161204023000,470.0,488.799988,31.999999,43,55.099998,0,71.599998,74.0,71.0
20161204024500,470.0,470.0,30.769231,43,55.099998,0,71.599998,74.0,71.0
20161204030000,470.0,477.049988,31.230768,43,55.099998,0,71.599998,74.0,71.0
20161204031500,470.0,477.049988,31.230768,43,55.099998,0,71.599998,74.0,71.0
20161204033000,470.0,458.25,30.0,43,55.099998,0,71.400002,74.0,71.0
20161204034500,470.0,477.049988,31.230768,43,55.099998,0,71.400002,74.0,71.0
20161204040000,470.0,477.049988,31.230768,43,55.099998,0,71.300003,74.0,71.0
20161204041500,470.0,458.25,30.0,43,55.099998,0,71.300003,74.0,71.0
20161204043000,470.0,486.450012,31.846155,43,55.099998,0,71.5,74.0,71.0
20161204044500,470.0,470.0,30.769231,43,55.099998,0,71.300003,74.0,71.0
20161204050000,470.0,470.0,30.769231,43,55.099998,0,71.199997,74.0,71.0
20161204051500,470.0,470.0,30.769231,43,55.099998,0,71.199997,74.0,71.0
20161204053000,470.0,462.950012,30.307693,43,55.099998,0,71.300003,74.0,71.0
20161204054500,470.0,493.5,32.307692,43,55.099998,0,71.199997,74.0,71.0
20161204060000,470.0,481.75,31.538462,43,55.099998,0,71.199997,74.0,71.0
20161204061500,470.0,470.0,30.769231,43,55.099998,0,71.099998,74.0,71.0
20161204063000,470.0,486.450012,31.846155,43,55.099998,0,70.900002,74.0,71.0
20161204064500,470.0,498.200012,32.615385,43,55.099998,0,70.900002,74.0,71.0
20161204070000,470.0,498.200012,32.615385,43,55.099998,0,70.800003,74.0,71.0
20161204071500,470.0,486.450012,31.846155,43,55.099998,0,71.0,74.0,71.0
20161204073000,470.0,512.299988,33.538461,43,55.099998,0,71.0,74.0,71.0
20161204074500,470.0,488.799988,31.999999,43,55.099998,0,71.0,74.0,71.0
20161204080000,470.0,488.799988,31.999999,43,55.099998,0,71.0,74.0,71.0
20161204081500,470.0,488.799988,31.999999,43,55.099998,0,71.0,74.0,71.0
20161204083000,470.0,488.799988,31.999999,43,55.099998,0,70.900002,74.0,71.0
20161204084500,470.0,488.799988,31.999999,43,55.099998,0,71.0,74.0,71.0
20161204090000,470.0,470.0,30.769231,43,55.099998,0,70.800003,74.0,71.0
20161204091500,470.0,486.450012,31.846155,43,55.099998,0,71.0,74.0,71.0
20161204093000,470.0,486.450012,31.846155,43,55.099998,0,70.900002,74.0,71.0
20161204094500,470.0,486.450012,31.846155,43,55.099998,0,70.900002,74.0,71.0
20161204100000,470.0,486.450012,31.846155,43,54.299999,0,70.900002,74.0,71.0
20161204101500,470.0,519.349976,33.999998,43,54.299999,0,71.0,74.0,71.0
20161204103000,470.0,488.799988,31.999999,43,54.299999,0,70.900002,74.0,71.0
20161204104500,470.0,500.549988,32.76923,43,54.299999,0,71.0,74.0,71.0
20161204110000,470.0,486.450012,31.846155,43,54.299999,0,70.900002,74.0,71.0
20161204111500,470.0,493.5,32.307692,43,55.099998,0,70.900002,74.0,71.0
20161204113000,470.0,493.5,32.307692,43,55.099998,0,71.0,74.0,71.0
20161204114500,470.0,493.5,32.307692,43,55.099998,0,71.0,74.0,71.0
20161204120000,470.0,493.5,32.307692,43,55.099998,0,71.199997,74.0,71.0
20161204121500,470.0,481.75,31.538462,43,55.099998,0,71.300003,74.0,71.0
20161204123000,470.0,470.0,30.769231,43,54.299999,0,71.099998,74.0,71.0
20161204124500,470.0,481.75,31.538462,43,54.299999,0,71.099998,74.0,71.0
20161204130000,470.0,488.799988,31.999999,43,54.299999,0,71.099998,74.0,71.0
20161204131500,470.0,467.649994,30.615384,43,54.299999,0,71.0,74.0,71.0
20161204133000,470.0,493.5,32.307692,43,54.299999,0,71.0,74.0,71.0
20161204134500,470.0,493.5,32.307692,43,54.299999,0,71.300003,74.0,71.0
20161204140000,470.0,493.5,32.307692,43,54.299999,0,71.199997,74.0,71.0
20161204141500,470.0,493.5,32.307692,43,70.599998,100,71.400002,76.699997,73.699997
20161204143000,470.0,481.75,31.538462,43,71.699997,100,71.400002,76.800003,73.800003
20161204144500,470.0,488.799988,31.999999,43,85.400002,100,71.599998,76.800003,73.800003
20161204150000,470.0,488.799988,31.999999,43,72.0,100,71.699997,76.800003,73.800003
20161204151500,470.0,500.549988,32.76923,42,86.300003,100,72.099998,76.800003,73.800003
20161204153000,470.0,488.799988,31.999999,42,72.5,100,71.900002,76.800003,73.800003
20161204154500,470.0,498.200012,32.615385,42,86.800003,100,72.0,76.800003,73.800003
20161204160000,470.0,486.450012,31.846155,42,72.400002,100,71.900002,76.800003,73.800003
20161204161500,470.0,486.450012,31.846155,42,87.199997,100,72.0,76.800003,73.800003
20161204163000,470.0,493.5,32.307692,42,72.5,100,71.900002,76.800003,73.800003
20161204164500,470.0,470.0,30.769231,42,85.800003,100,72.099998,76.800003,73.800003
20161204170000,470.0,470.0,30.769231,42,73.0,100,72.400002,76.800003,73.800003
20161204171500,470.0,470.0,30.769231,42,81.699997,100,72.199997,76.800003,73.800003
20161204173000,470.0,470.0,30.769231,42,73.0,100,72.099998,76.800003,73.800003
20161204174500,470.0,470.0,30.769231,42,79.599998,100,72.099998,76.800003,73.800003
20161204180000,470.0,470.0,30.769231,42,73.5,100,72.199997,76.800003,73.800003
20161204181500,470.0,486.450012,31.846155,42,78.800003,100,72.300003,76.800003,73.800003
20161204183000,470.0,470.0,30.769231,42,73.5,100,72.300003,76.800003,73.800003
20161204184500,470.0,470.0,30.769231,42,79.0,100,72.099998,76.800003,73.800003
20161204190000,470.0,462.950012,30.307693,42,74.400002,100,71.900002,76.800003,73.800003
20161204191500,470.0,453.549988,29.692307,42,77.400002,100,72.099998,76.800003,73.800003
20161204193000,470.0,448.850006,29.384616,42,74.5,100,72.400002,76.800003,73.800003
20161204194500,470.0,477.049988,31.230768,42,79.099998,100,72.300003,76.800003,73.800003
20161204200000,470.0,477.049988,31.230768,42,73.5,100,72.099998,76.800003,73.800003
20161204201500,470.0,462.950012,30.307693,42,79.099998,100,72.099998,76.800003,73.800003
20161204203000,470.0,488.799988,31.999999,42,74.0,100,72.199997,76.800003,73.800003
20161204204500,470.0,462.950012,30.307693,42,82.0,100,72.199997,76.800003,73.800003
20161204210000,470.0,470.0,30.769231,42,72.900002,100,72.199997,76.800003,73.800003
20161204211500,470.0,470.0,30.769231,42,87.699997,100,72.199997,76.800003,73.800003
20161204213000,470.0,488.799988,31.999999,42,73.0,100,72.199997,76.800003,73.800003
20161204214500,470.0,488.799988,31.999999,42,85.699997,100,72.400002,76.800003,73.800003
20161204220000,470.0,488.799988,31.999999,42,72.5,100,72.400002,76.800003,73.800003
20161204221500,470.0,467.649994,30.615384,42,87.5,100,72.5,76.800003,73.800003
20161204223000,470.0,488.799988,31.999999,42,72.5,100,72.400002,76.800003,73.800003
20161204224500,470.0,477.049988,31.230768,42,85.300003,100,72.5,76.800003,73.800003
20161204230000,470.0,477.049988,31.230768,42,72.5,100,72.199997,76.800003,73.800003
20161204231500,470.0,493.5,32.307692,42,80.5,100,72.400002,76.800003,73.800003
20161204233000,470.0,470.0,30.769231,42,76.699997,100,72.400002,76.800003,73.800003
20161204234500,470.0,488.799988,31.999999,42,74.900002,100,72.300003,76.800003,73.800003
20161205000000,470.0,477.049988,31.230768,42,77.699997,100,72.400002,76.800003,73.800003
20161205001500,470.0,477.049988,31.230768,42,74.900002,100,72.5,76.800003,73.800003
20161205003000,470.0,477.049988,31.230768,42,78.199997,100,72.300003,76.800003,73.800003
20161205004500,470.0,488.799988,31.999999,42,75.099998,100,72.300003,76.800003,73.800003
20161205010000,470.0,477.049988,31.230768,42,79.599998,100,72.199997,76.800003,73.800003
20161205011500,470.0,477.049988,31.230768,42,73.099998,100,72.0,76.800003,73.800003
20161205013000,470.0,493.5,32.307692,42,81.5,100,72.300003,76.800003,73.800003
20161205014500,470.0,493.5,32.307692,42,72.599998,100,72.099998,76.800003,73.800003
20161205020000,470.0,486.450012,31.846155,42,86.199997,100,72.199997,76.800003,73.800003
20161205021500,470.0,486.450012,31.846155,42,72.900002,100,71.900002,76.800003,73.800003
20161205023000,470.0,493.5,32.307692,42,84.099998,100,72.0,76.800003,73.800003
20161205024500,470.0,481.75,31.538462,42,72.900002,100,72.199997,76.800003,73.800003
20161205030000,470.0,488.799988,31.999999,42,86.300003,100,72.199997,76.800003,73.800003
20161205031500,470.0,470.0,30.769231,42,72.900002,100,72.099998,76.800003,73.800003
20161205033000,470.0,488.799988,31.999999,42,79.900002,100,72.099998,76.800003,73.800003
20161205034500,470.0,488.799988,31.999999,42,73.300003,100,72.300003,76.800003,73.800003
20161205040000,470.0,488.799988,31.999999,42,73.300003,100,72.0,76.800003,73.800003
20161205041500,470.0,488.799988,31.999999,42,80.099998,100,72.400002,76.800003,73.800003
20161205043000,470.0,488.799988,31.999999,42,72.0,100,72.300003,76.800003,73.800003
20161205044500,470.0,477.049988,31.230768,42,79.800003,100,72.400002,76.800003,73.800003
20161205050000,470.0,477.049988,31.230768,42,77.099998,100,72.400002,76.800003,73.800003
20161205051500,470.0,477.049988,31.230768,42,73.099998,100,72.400002,76.800003,73.800003
20161205053000,470.0,467.649994,30.615384,42,80.5,100,72.099998,76.800003,73.800003
20161205054500,470.0,467.649994,30.615384,42,72.5,100,72.099998,76.800003,73.800003
20161205060000,470.0,486.450012,31.846155,42,86.300003,100,72.400002,76.800003,73.800003
20161205061500,470.0,486.450012,31.846155,42,72.0,100,72.300003,76.800003,73.800003
20161205063000,470.0,486.450012,31.846155,42,80.800003,100,72.400002,76.800003,73.800003
20161205064500,470.0,470.0,30.769231,42,77.699997,100,72.599998,76.800003,73.800003
20161205070000,470.0,486.450012,31.846155,42,73.0,100,72.400002,76.800003,73.800003
20161205071500,470.0,467.649994,30.615384,42,80.099998,100,72.400002,76.800003,73.800003
20161205073000,470.0,486.450012,31.846155,42,73.5,100,72.199997,76.800003,73.800003
20161205074500,470.0,486.450012,31.846155,42,79.599998,100,72.699997,76.800003,73.800003
20161205080000,470.0,486.450012,31.846155,42,73.5,100,72.699997,76.800003,73.800003
20161205081500,470.0,486.450012,31.846155,42,80.699997,100,72.199997,76.800003,73.800003
20161205083000,470.0,486.450012,31.846155,42,73.5,100,71.900002,76.800003,73.800003
20161205084500,470.0,462.950012,30.307693,42,79.599998,100,73.0,76.800003,73.800003
20161205090000,470.0,458.25,30.0,42,72.699997,100,72.900002,76.800003,73.800003
20161205091500,470.0,467.649994,30.615384,42,82.400002,100,73.099998,76.800003,73.800003
20161205093000,470.0,1222.0,80.0,100,56.400002,0,73.300003,71.800003,68.800003
20161205094500,470.0,1325.400024,86.769232,100,54.299999,0,72.400002,71.800003,68.800003
20161205100000,470.0,1311.300049,85.846157,100,54.299999,0,72.300003,71.800003,68.800003
20161205101500,470.0,1339.5,87.692308,100,54.299999,0,72.0,71.800003,68.800003
20161205103000,470.0,1339.5,87.692308,100,54.299999,0,71.900002,71.800003,68.800003
20161205104500,470.0,1339.5,87.692308,100,54.299999,0,71.599998,71.800003,68.800003
20161205110000,470.0,1339.5,87.692308,100,54.299999,0,71.5,71.800003,68.800003
20161205111500,470.0,1191.449951,77.999997,72,54.299999,0,71.0,71.800003,68.800003
20161205113000,470.0,794.299988,51.999999,54,54.299999,0,70.599998,71.800003,68.800003
20161205114500,470.0,519.349976,33.999998,42,54.299999,0,70.599998,71.800003,68.800003
20161205120000,470.0,500.549988,32.76923,41,54.299999,0,71.0,71.800003,68.800003
20161205121500,470.0,493.5,32.307692,41,54.299999,0,71.199997,71.800003,68.800003
20161205123000,470.0,486.450012,31.846155,41,54.299999,0,71.199997,71.800003,68.800003
20161205124500,470.0,486.450012,31.846155,41,54.299999,0,71.5,71.800003,68.800003
20161205130000,470.0,486.450012,31.846155,41,54.299999,0,71.400002,71.800003,68.800003
20161205131500,470.0,486.450012,31.846155,41,54.299999,0,71.300003,71.800003,68.800003
20161205133000,470.0,498.200012,32.615385,41,54.299999,0,71.599998,71.800003,68.800003
20161205134500,470.0,512.299988,33.538461,42,54.299999,0,71.5,71.800003,68.800003
20161205140000,470.0,486.450012,31.846155,41,54.299999,0,71.599998,71.800003,68.800003
20161205141500,470.0,486.450012,31.846155,41,54.299999,0,71.599998,71.800003,68.800003
20161205143000,470.0,512.299988,33.538461,42,54.299999,0,71.400002,71.800003,68.800003
20161205144500,470.0,498.200012,32.615385,42,54.299999,0,71.599998,71.800003,68.800003
20161205150000,470.0,524.049988,34.307692,43,54.299999,0,71.599998,71.800003,68.800003
20161205151500,470.0,549.900024,36.000002,43,54.299999,0,71.699997,71.800003,68.800003
20161205153000,470.0,498.200012,32.615385,42,54.299999,0,71.5,71.800003,68.800003
20161205154500,470.0,488.799988,31.999999,42,54.299999,0,71.699997,71.800003,68.800003
20161205160000,470.0,500.549988,32.76923,42,54.299999,0,71.599998,71.800003,68.800003
20161205161500,470.0,500.549988,32.76923,42,54.299999,0,71.599998,71.800003,68.800003
20161205163000,470.0,493.5,32.307692,42,54.299999,0,71.599998,71.800003,68.800003
20161205164500,470.0,535.799988,35.076922,44,54.299999,0,71.699997,71.800003,68.800003
20161205170000,470.0,507.600006,33.23077,42,54.299999,0,71.300003,71.800003,68.800003
20161205171500,470.0,498.200012,32.615385,42,54.299999,0,71.300003,71.800003,68.800003
20161205173000,470.0,481.75,31.538462,42,54.299999,0,71.400002,71.800003,68.800003
20161205174500,470.0,519.349976,33.999998,43,54.299999,0,71.599998,71.800003,68.800003
20161205180000,470.0,542.849976,35.53846,44,54.299999,0,71.400002,71.800003,68.800003
20161205181500,470.0,498.200012,32.615385,42,54.299999,0,71.300003,71.800003,68.800003
20161205183000,470.0,507.600006,33.23077,42,54.299999,0,71.400002,71.800003,68.800003
20161205184500,470.0,578.099976,37.846152,46,54.299999,0,71.5,71.800003,68.800003
20161205190000,470.0,566.349976,37.076921,45,54.299999,0,71.599998,71.800003,68.800003
20161205191500,470.0,542.849976,35.53846,45,54.299999,0,71.599998,71.800003,68.800003
20161205193000,470.0,514.650024,33.692309,43,54.299999,0,71.599998,71.800003,68.800003
20161205194500,470.0,533.450012,34.923078,43,54.299999,0,71.599998,71.800003,68.800003
20161205200000,470.0,514.650024,33.692309,43,54.299999,0,71.599998,71.800003,68.800003
20161205201500,470.0,573.400024,37.538463,47,54.299999,0,71.599998,71.800003,68.800003
20161205203000,470.0,498.200012,32.615385,42,54.299999,0,71.300003,71.800003,68.800003
20161205204500,470.0,498.200012,32.615385,42,54.299999,0,71.5,71.800003,68.800003
20161205210000,470.0,467.649994,30.615384,42,54.299999,0,71.400002,71.800003,68.800003
20161205211500,470.0,467.649994,30.615384,42,54.299999,0,71.400002,71.800003,68.800003
20161205213000,470.0,507.600006,33.23077,43,55.0,0,71.5,71.800003,68.800003
20161205214500,470.0,507.600006,33.23077,43,55.0,0,71.400002,71.800003,68.800003
20161205220000,470.0,498.200012,32.615385,43,55.0,0,71.300003,71.800003,68.800003
20161205221500,470.0,498.200012,32.615385,43,55.0,0,71.300003,71.800003,68.800003
20161205223000,470.0,498.200012,32.615385,43,55.0,0,71.300003,71.800003,68.800003
20161205224500,470.0,498.200012,32.615385,43,55.0,0,71.199997,71.800003,68.800003
20161205230000,470.0,486.450012,31.846155,43,55.0,0,71.300003,71.800003,68.800003
20161205231500,470.0,500.549988,32.76923,43,54.299999,0,71.199997,71.800003,68.800003
20161205233000,470.0,500.549988,32.76923,42,54.299999,0,71.199997,71.800003,68.800003
20161205234500,470.0,488.799988,31.999999,42,54.299999,0,71.0,71.800003,68.800003
20161206000000,470.0,500.549988,32.76923,41,54.299999,0,71.099998,71.800003,68.800003
20161206001500,470.0,500.549988,32.76923,41,54.299999,0,71.199997,71.800003,68.800003
20161206003000,470.0,500.549988,32.76923,41,54.299999,0,71.099998,71.800003,68.800003
20161206004500,470.0,470.0,30.769231,41,54.299999,0,71.199997,71.800003,68.800003
20161206010000,470.0,488.799988,31.999999,41,54.299999,0,71.199997,71.800003,68.800003
20161206011500,470.0,498.200012,32.615385,41,54.299999,0,71.300003,71.800003,68.800003
20161206013000,470.0,498.200012,32.615385,41,54.299999,0,71.300003,71.800003,68.800003
20161206014500,470.0,498.200012,32.615385,41,54.299999,0,71.300003,71.800003,68.800003
20161206020000,470.0,507.600006,33.23077,41,54.299999,0,71.5,71.800003,68.800003
20161206021500,470.0,514.650024,33.692309,43,54.299999,0,71.699997,71.800003,68.800003
20161206023000,470.0,533.450012,34.923078,43,54.299999,0,71.699997,71.800003,68.800003
20161206024500,470.0,540.5,35.384615,43,54.299999,0,71.800003,71.800003,68.800003
20161206030000,470.0,514.650024,33.692309,43,54.299999,0,71.699997,71.800003,68.800003
20161206031500,470.0,533.450012,34.923078,43,54.299999,0,71.900002,71.800003,68.800003
20161206033000,470.0,533.450012,34.923078,43,54.299999,0,71.900002,71.800003,68.800003
20161206034500,470.0,547.549988,35.846153,43,54.299999,0,71.900002,71.800003,68.800003
20161206040000,470.0,547.549988,35.846153,43,54.299999,0,72.0,71.800003,68.800003
20161206041500,470.0,519.349976,33.999998,43,54.299999,0,71.900002,71.800003,68.800003
20161206043000,470.0,535.799988,35.076922,43,54.299999,0,72.0,71.800003,68.800003
20161206044500,470.0,526.400024,34.46154,43,53.5,0,71.800003,71.800003,68.800003
20161206050000,470.0,533.450012,34.923078,43,53.5,0,71.900002,71.800003,68.800003
20161206051500,470.0,542.849976,35.53846,43,54.299999,0,71.599998,71.800003,68.800003
20161206053000,470.0,524.049988,34.307692,50,54.299999,0,71.599998,71.800003,68.800003
20161206054500,470.0,507.600006,33.23077,49,54.299999,0,71.0,71.800003,68.800003
20161206060000,470.0,488.799988,31.999999,48,54.299999,0,71.099998,71.800003,68.800003
20161206061500,470.0,488.799988,31.999999,48,54.299999,0,71.0,71.800003,68.800003
20161206063000,470.0,488.799988,31.999999,48,54.299999,0,71.199997,71.800003,68.800003
20161206064500,470.0,488.799988,31.999999,49,54.299999,0,71.199997,71.800003,68.800003
20161206070000,470.0,498.200012,32.615385,49,54.299999,0,71.300003,71.800003,68.800003
20161206071500,470.0,488.799988,31.999999,49,54.299999,0,71.199997,71.800003,68.800003
20161206073000,470.0,498.200012,32.615385,49,54.299999,0,71.199997,71.800003,68.800003
20161206074500,470.0,498.200012,32.615385,49,54.299999,0,71.300003,71.800003,68.800003
20161206080000,470.0,498.200012,32.615385,49,54.299999,0,71.300003,71.800003,68.800003
20161206081500,470.0,488.799988,31.999999,49,54.299999,0,71.400002,71.800003,68.800003
20161206083000,470.0,488.799988,31.999999,49,54.299999,0,71.199997,71.800003,68.800003
20161206084500,470.0,500.549988,32.76923,49,54.299999,0,71.400002,71.800003,68.800003
20161206090000,470.0,493.5,32.307692,49,54.299999,0,71.300003,71.800003,68.800003
20161206091500,470.0,493.5,32.307692,49,54.299999,0,71.400002,71.800003,68.800003
20161206093000,470.0,486.450012,31.846155,49,54.299999,0,71.5,71.800003,68.800003
20161206094500,470.0,512.299988,33.538461,50,54.299999,0,71.800003,71.800003,68.800003
20161206100000,470.0,524.049988,34.307692,50,54.299999,0,71.900002,71.800003,68.800003
20161206101500,470.0,514.650024,33.692309,50,54.299999,0,71.900002,71.800003,68.800003
20161206103000,470.0,524.049988,34.307692,50,54.299999,0,71.900002,71.800003,68.800003
20161206104500,470.0,512.299988,33.538461,50,54.299999,0,71.699997,71.800003,68.800003
20161206110000,470.0,533.450012,34.923078,50,54.299999,0,71.800003,71.800003,68.800003
20161206111500,470.0,524.049988,34.307692,50,54.299999,0,71.599998,71.800003,68.800003
20161206113000,470.0,514.650024,33.692309,50,54.299999,0,71.900002,71.800003,68.800003
20161206114500,470.0,524.049988,34.307692,50,54.299999,0,71.800003,71.800003,68.800003
20161206120000,470.0,524.049988,34.307692,50,54.299999,0,71.800003,71.800003,68.800003
20161206121500,470.0,524.049988,34.307692,50,54.299999,0,71.800003,71.800003,68.800003
20161206123000,470.0,493.5,32.307692,50,54.299999,0,71.900002,71.800003,68.800003
20161206124500,470.0,526.400024,34.46154,50,54.299999,0,71.900002,71.800003,68.800003
20161206130000,470.0,500.549988,32.76923,50,54.299999,0,71.800003,71.800003,68.800003
20161206131500,470.0,507.600006,33.23077,50,54.299999,0,71.800003,71.800003,68.800003
20161206133000,470.0,519.349976,33.999998,50,54.299999,0,71.599998,71.800003,68.800003
20161206134500,470.0,512.299988,33.538461,50,54.299999,0,71.599998,71.800003,68.800003
20161206140000,470.0,500.549988,32.76923,50,54.299999,0,71.699997,71.800003,68.800003
20161206141500,470.0,493.5,32.307692,50,54.299999,0,71.599998,71.800003,68.800003
20161206143000,470.0,477.049988,31.230768,49,54.299999,0,71.5,71.800003,68.800003
20161206144500,470.0,493.5,32.307692,49,54.299999,0,71.599998,71.800003,68.800003
20161206150000,470.0,477.049988,31.230768,49,54.299999,0,71.599998,71.800003,68.800003
20161206151500,470.0,477.049988,31.230768,49,54.299999,0,71.900002,71.800003,68.800003
20161206153000,470.0,477.049988,31.230768,49,54.299999,0,71.599998,71.800003,68.800003
20161206154500,470.0,470.0,30.769231,49,54.299999,0,71.800003,71.800003,68.800003
20161206160000,470.0,488.799988,31.999999,49,54.299999,0,71.699997,71.800003,68.800003
20161206161500,470.0,488.799988,31.999999,49,54.299999,0,71.699997,71.800003,68.800003
20161206163000,470.0,488.799988,31.999999,49,54.299999,0,71.800003,71.800003,68.800003
20161206164500,470.0,488.799988,31.999999,49,54.299999,0,71.699997,71.800003,68.800003
20161206170000,470.0,488.799988,31.999999,49,54.299999,0,71.699997,71.800003,68.800003
20161206171500,470.0,477.049988,31.230768,49,54.299999,0,71.699997,71.800003,68.800003
20161206173000,470.0,488.799988,31.999999,49,54.299999,0,71.800003,71.800003,68.800003
20161206174500,470.0,498.200012,32.615385,49,54.299999,0,71.699997,71.800003,68.800003
20161206180000,470.0,488.799988,31.999999,49,54.299999,0,71.900002,71.800003,68.800003
20161206181500,470.0,481.75,31.538462,49,54.299999,0,71.5,71.800003,68.800003
20161206183000,470.0,481.75,31.538462,49,54.299999,0,71.699997,71.800003,68.800003
20161206184500,470.0,488.799988,31.999999,49,54.299999,0,71.400002,71.800003,68.800003
20161206190000,470.0,488.799988,31.999999,50,54.299999,0,71.599998,71.800003,68.800003
20161206191500,470.0,488.799988,31.999999,50,54.299999,0,71.400002,71.800003,68.800003
20161206193000,470.0,500.549988,32.76923,50,54.299999,0,71.5,71.800003,68.800003
20161206194500,470.0,507.600006,33.23077,49,54.299999,0,71.5,71.800003,68.800003
20161206200000,470.0,481.75,31.538462,49,54.299999,0,71.400002,71.800003,68.800003
20161206201500,470.0,481.75,31.538462,49,54.299999,0,71.300003,71.800003,68.800003
20161206203000,470.0,481.75,31.538462,49,54.299999,0,71.300003,71.800003,68.800003
20161206204500,470.0,488.799988,31.999999,49,54.299999,0,71.099998,71.800003,68.800003
20161206210000,470.0,488.799988,31.999999,49,54.299999,0,71.199997,71.800003,68.800003
20161206211500,470.0,488.799988,31.999999,49,54.299999,0,71.199997,71.800003,68.800003
20161206213000,470.0,498.200012,32.615385,49,54.299999,0,71.199997,71.800003,68.800003
20161206214500,470.0,498.200012,32.615385,49,54.299999,0,71.199997,71.800003,68.800003
20161206220000,470.0,498.200012,32.615385,49,54.299999,0,71.099998,71.800003,68.800003
20161206221500,470.0,498.200012,32.615385,48,54.299999,0,71.199997,71.800003,68.800003
20161206223000,470.0,481.75,31.538462,48,54.299999,0,71.300003,71.800003,68.800003
20161206224500,470.0,481.75,31.538462,48,54.299999,0,71.099998,71.800003,68.800003
20161206230000,470.0,488.799988,31.999999,48,54.299999,0,71.0,71.800003,68.800003
20161206231500,470.0,477.049988,31.230768,48,54.299999,0,71.0,71.800003,68.800003
20161206233000,470.0,488.799988,31.999999,48,54.299999,0,71.199997,71.800003,68.800003
20161206234500,470.0,470.0,30.769231,48,54.299999,0,71.199997,71.800003,68.800003
20161207000000,470.0,486.450012,31.846155,48,54.299999,0,71.300003,71.800003,68.800003
20161207001500,470.0,493.5,32.307692,49,54.299999,0,71.300003,71.800003,68.800003
20161207003000,470.0,493.5,32.307692,49,54.299999,0,71.300003,71.800003,68.800003
20161207004500,470.0,486.450012,31.846155,48,54.299999,0,71.199997,71.800003,68.800003
20161207010000,470.0,477.049988,31.230768,48,54.299999,0,71.199997,71.800003,68.800003
20161207011500,470.0,488.799988,31.999999,48,54.299999,0,71.0,71.800003,68.800003
20161207013000,470.0,498.200012,32.615385,48,54.299999,0,70.900002,71.800003,68.800003
20161207014500,470.0,498.200012,32.615385,48,54.299999,0,70.900002,71.800003,68.800003
20161207020000,470.0,498.200012,32.615385,49,54.299999,0,70.800003,71.800003,68.800003
20161207021500,470.0,488.799988,31.999999,48,54.299999,0,70.800003,71.800003,68.800003
20161207023000,470.0,488.799988,31.999999,48,54.299999,0,70.800003,71.800003,68.800003
20161207024500,470.0,500.549988,32.76923,48,54.299999,0,70.800003,71.800003,68.800003
20161207030000,470.0,488.799988,31.999999,48,54.299999,0,70.800003,71.800003,68.800003
20161207031500,470.0,500.549988,32.76923,48,54.299999,0,70.900002,71.800003,68.800003
20161207033000,470.0,481.75,31.538462,48,54.299999,0,70.800003,71.800003,68.800003
20161207034500,470.0,498.200012,32.615385,48,54.299999,0,70.800003,71.800003,68.800003
20161207040000,470.0,470.0,30.769231,48,54.299999,0,70.800003,71.800003,68.800003
20161207041500,470.0,498.200012,32.615385,48,54.299999,0,70.699997,71.800003,68.800003
20161207043000,470.0,477.049988,31.230768,48,54.299999,0,70.699997,71.800003,68.800003
20161207044500,470.0,493.5,32.307692,48,54.299999,0,70.800003,71.800003,68.800003
20161207050000,470.0,486.450012,31.846155,48,54.299999,0,70.699997,71.800003,68.800003
20161207051500,470.0,486.450012,31.846155,48,54.299999,0,70.699997,71.800003,68.800003
20161207053000,470.0,486.450012,31.846155,48,54.299999,0,70.699997,71.800003,68.800003
20161207054500,470.0,498.200012,32.615385,48,54.299999,0,70.800003,71.800003,68.800003
20161207060000,470.0,498.200012,32.615385,48,54.299999,0,70.800003,71.800003,68.800003
20161207061500,470.0,498.200012,32.615385,48,54.299999,0,70.699997,71.800003,68.800003
20161207063000,470.0,498.200012,32.615385,48,54.299999,0,70.699997,71.800003,68.800003
20161207064500,470.0,507.600006,33.23077,49,54.299999,0,70.800003,71.800003,68.800003
20161207070000,470.0,1311.300049,85.846157,100,54.299999,0,71.0,68.0,64.800003
20161207071500,470.0,1325.400024,86.769232,100,54.299999,0,70.300003,68.0,64.800003
20161207073000,470.0,1280.75,83.846154,100,54.299999,0,70.0,68.0,64.800003
20161207074500,470.0,1297.199951,84.923074,100,54.299999,0,69.800003,68.0,64.800003
20161207080000,470.0,1325.400024,86.769232,100,53.5,0,69.699997,68.0,64.800003
20161207081500,470.0,1311.300049,85.846157,100,53.5,0,69.400002,68.0,64.800003
20161207083000,470.0,1339.5,87.692308,100,53.5,0,69.199997,68.0,64.800003
20161207084500,470.0,1325.400024,86.769232,100,53.5,0,69.099998,68.0,64.800003
20161207090000,470.0,1339.5,87.692308,100,54.099998,0,68.900002,68.0,64.800003
20161207091500,470.0,1339.5,87.692308,100,54.099998,0,68.800003,68.0,64.800003
20161207093000,470.0,615.700012,40.307693,46,54.099998,0,69.300003,70.800003,67.800003
20161207094500,470.0,493.5,32.307692,41,54.099998,0,69.800003,70.800003,67.800003
20161207100000,470.0,507.600006,33.23077,41,54.099998,0,70.099998,70.800003,67.800003
20161207101500,470.0,481.75,31.538462,41,54.099998,0,70.099998,70.800003,67.800003
