PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207103000,470.0,481.75,31.538462,41,54.099998,0,70.300003,70.800003,67.800003
20161207104500,470.0,481.75,31.538462,41,54.099998,0,70.300003,70.800003,67.800003
20161207110000,470.0,481.75,31.538462,41,54.099998,0,70.699997,70.800003,67.800003
20161207111500,470.0,500.549988,32.76923,42,54.099998,0,70.699997,70.800003,67.800003
20161207113000,470.0,488.799988,31.999999,42,54.099998,0,70.699997,70.800003,67.800003
20161207114500,470.0,507.600006,33.23077,42,54.099998,0,70.699997,70.800003,67.800003
20161207120000,470.0,488.799988,31.999999,42,54.099998,0,70.800003,70.800003,67.800003
20161207121500,470.0,512.299988,33.538461,42,54.099998,0,70.900002,70.800003,67.800003
20161207123000,470.0,498.200012,32.615385,42,54.700001,0,71.0,70.800003,67.800003
20161207124500,470.0,488.799988,31.999999,42,54.099998,0,70.900002,70.800003,67.800003
20161207130000,470.0,514.650024,33.692309,43,54.099998,0,71.0,70.800003,67.800003
20161207131500,470.0,526.400024,34.46154,43,54.700001,0,70.900002,70.800003,67.800003
20161207133000,470.0,533.450012,34.923078,43,54.700001,0,70.800003,70.800003,67.800003
20161207134500,470.0,533.450012,34.923078,43,54.700001,0,71.0,70.800003,67.800003
20161207140000,470.0,526.400024,34.46154,44,54.700001,0,71.199997,70.800003,67.800003
20161207141500,470.0,547.549988,35.846153,45,54.700001,0,70.900002,70.800003,67.800003
20161207143000,470.0,533.450012,34.923078,45,54.700001,0,70.900002,70.800003,67.800003
20161207144500,470.0,554.599976,36.307691,45,54.700001,0,70.800003,70.800003,67.800003
20161207150000,470.0,554.599976,36.307691,45,54.700001,0,71.0,70.800003,67.800003
20161207151500,470.0,542.849976,35.53846,45,54.700001,0,70.900002,70.800003,67.800003
20161207153000,470.0,549.900024,36.000002,45,54.700001,0,71.0,70.800003,67.800003
20161207154500,470.0,542.849976,35.53846,45,54.700001,0,71.0,70.800003,67.800003
20161207160000,470.0,549.900024,36.000002,45,54.700001,0,71.0,70.800003,67.800003
20161207161500,470.0,549.900024,36.000002,45,54.700001,0,70.900002,70.800003,67.800003
20161207163000,470.0,549.900024,36.000002,45,54.700001,0,71.0,70.800003,67.800003
20161207164500,470.0,556.950012,36.461539,45,54.700001,0,71.0,70.800003,67.800003
20161207170000,470.0,655.650024,42.923079,50,54.700001,0,71.300003,70.800003,67.800003
20161207171500,470.0,674.450012,44.153847,51,54.700001,0,71.0,70.800003,67.800003
20161207173000,470.0,662.700012,43.384616,51,54.700001,0,71.0,70.800003,67.800003
20161207174500,470.0,669.75,43.846154,51,54.700001,0,71.0,70.800003,67.800003
20161207180000,470.0,669.75,43.846154,51,54.700001,0,71.099998,70.800003,67.800003
20161207181500,470.0,688.549988,45.076922,53,54.700001,0,71.0,70.800003,67.800003
20161207183000,470.0,688.549988,45.076922,53,53.900002,0,70.900002,70.800003,67.800003
20161207184500,470.0,716.75,46.923077,53,53.900002,0,71.0,70.800003,67.800003
20161207190000,470.0,716.75,46.923077,53,53.900002,0,70.900002,70.800003,67.800003
20161207191500,470.0,702.650024,46.000002,53,53.900002,0,70.699997,70.800003,67.800003
20161207193000,470.0,702.650024,46.000002,53,53.900002,0,70.699997,70.800003,67.800003
20161207194500,470.0,702.650024,46.000002,51,54.700001,0,70.599998,70.800003,67.800003
20161207200000,470.0,702.650024,46.000002,52,53.900002,0,70.699997,70.800003,67.800003
20161207201500,470.0,686.200012,44.923078,52,54.599998,0,70.699997,70.800003,67.800003
20161207203000,470.0,686.200012,44.923078,51,54.599998,0,70.599998,70.800003,67.800003
20161207204500,470.0,697.950012,45.692308,51,54.599998,0,70.800003,70.800003,67.800003
20161207210000,470.0,697.950012,45.692308,51,54.599998,0,70.900002,70.800003,67.800003
20161207211500,470.0,697.950012,45.692308,51,54.599998,0,71.0,70.800003,67.800003
20161207213000,470.0,716.75,46.923077,52,54.599998,0,71.099998,70.800003,67.800003
20161207214500,470.0,780.200012,51.076924,54,54.599998,0,71.199997,70.800003,67.800003
20161207220000,470.0,780.200012,51.076924,54,54.599998,0,71.0,70.800003,67.800003
20161207221500,470.0,770.799988,50.461538,54,53.900002,0,71.0,70.800003,67.800003
20161207223000,470.0,770.799988,50.461538,54,53.900002,0,71.0,70.800003,67.800003
20161207224500,470.0,796.650024,52.153848,54,53.900002,0,71.0,70.800003,67.800003
20161207230000,470.0,777.849976,50.923075,54,53.900002,0,71.0,70.800003,67.800003
20161207231500,470.0,777.849976,50.923075,54,53.900002,0,71.0,70.800003,67.800003
20161207233000,470.0,777.849976,50.923075,54,53.900002,0,71.0,70.800003,67.800003
20161207234500,470.0,777.849976,50.923075,54,53.900002,0,71.0,70.800003,67.800003
20161208000000,470.0,752.0,49.230769,54,53.900002,0,71.0,70.800003,67.800003
20161208001500,470.0,766.099976,50.153845,54,53.900002,0,71.0,70.800003,67.800003
20161208003000,470.0,782.549988,51.230768,54,53.900002,0,71.0,70.800003,67.800003
20161208004500,470.0,782.549988,51.230768,54,53.900002,0,71.0,70.800003,67.800003
20161208010000,470.0,782.549988,51.230768,54,53.900002,0,71.099998,70.800003,67.800003
20161208011500,470.0,770.799988,50.461538,54,53.900002,0,71.0,70.800003,67.800003
20161208013000,470.0,787.25,51.538462,54,53.900002,0,71.0,70.800003,67.800003
20161208014500,470.0,740.25,48.461538,54,53.900002,0,71.0,70.800003,67.800003
20161208020000,470.0,752.0,49.230769,55,53.900002,0,70.900002,70.800003,67.800003
20161208021500,470.0,752.0,49.230769,55,53.900002,0,70.900002,70.800003,67.800003
20161208023000,470.0,780.200012,51.076924,55,53.900002,0,70.800003,70.800003,67.800003
20161208024500,470.0,754.349976,49.384614,55,53.900002,0,70.599998,70.800003,67.800003
20161208030000,470.0,705.0,46.153846,51,53.900002,0,70.300003,70.800003,67.800003
20161208031500,470.0,608.650024,39.846155,47,53.900002,0,70.300003,70.800003,67.800003
20161208033000,470.0,549.900024,36.000002,45,53.900002,0,70.300003,70.800003,67.800003
20161208034500,470.0,519.349976,33.999998,44,53.900002,0,70.5,70.800003,67.800003
20161208040000,470.0,549.900024,36.000002,45,53.900002,0,70.599998,70.800003,67.800003
20161208041500,470.0,549.900024,36.000002,45,53.900002,0,70.5,70.800003,67.800003
20161208043000,470.0,549.900024,36.000002,45,53.900002,0,70.5,70.800003,67.800003
20161208044500,470.0,493.5,32.307692,43,53.900002,0,70.5,70.800003,67.800003
20161208050000,470.0,526.400024,34.46154,44,53.900002,0,70.699997,70.800003,67.800003
20161208051500,470.0,535.799988,35.076922,44,53.900002,0,70.699997,70.800003,67.800003
20161208053000,470.0,535.799988,35.076922,44,53.900002,0,70.599998,70.800003,67.800003
20161208054500,470.0,524.049988,34.307692,44,53.900002,0,70.5,70.800003,67.800003
20161208060000,470.0,493.5,32.307692,42,53.900002,0,70.5,70.800003,67.800003
20161208061500,470.0,477.049988,31.230768,42,53.900002,0,70.699997,70.800003,67.800003
20161208063000,470.0,477.049988,31.230768,42,53.900002,0,70.699997,70.800003,67.800003
20161208064500,470.0,488.799988,31.999999,42,53.900002,0,70.800003,70.800003,67.800003
20161208070000,470.0,1280.75,83.846154,94,53.900002,0,70.800003,68.0,63.599998
20161208071500,470.0,1325.400024,86.769232,100,53.900002,0,70.199997,68.0,63.599998
20161208073000,470.0,1325.400024,86.769232,100,53.900002,0,69.800003,68.0,63.599998
20161208074500,470.0,1297.199951,84.923074,100,53.900002,0,69.400002,68.0,63.599998
20161208080000,470.0,1339.5,87.692308,100,53.900002,0,69.300003,68.0,63.599998
20161208081500,470.0,1339.5,87.692308,100,53.900002,0,69.0,68.0,63.599998
20161208083000,470.0,1311.300049,85.846157,100,53.900002,0,68.900002,68.0,63.599998
20161208084500,470.0,1339.5,87.692308,100,53.900002,0,69.099998,68.0,63.599998
20161208090000,470.0,1325.400024,86.769232,100,53.900002,0,68.800003,68.0,63.599998
20161208091500,470.0,1379.449951,90.307689,100,53.900002,0,69.300003,68.0,63.599998
20161208093000,470.0,1393.550049,91.230772,100,53.900002,0,69.099998,68.0,63.599998
20161208094500,470.0,1339.5,87.692308,100,53.900002,0,68.699997,68.0,63.599998
20161208100000,470.0,1339.5,87.692308,100,53.900002,0,68.5,68.0,63.599998
20161208111500,470.0,1280.75,83.846154,77,53.599998,0,68.599998,68.0,63.599998
20161208113000,470.0,1222.0,80.0,100,53.599998,0,68.400002,68.0,63.599998
20161208114500,470.0,1325.400024,86.769232,100,54.299999,0,68.300003,68.0,63.599998
20161208120000,470.0,1407.650024,92.153848,100,53.5,0,68.400002,68.0,63.599998
20161208121500,470.0,1379.449951,90.307689,100,53.5,0,68.199997,68.0,63.599998
20161208123000,470.0,1379.449951,90.307689,100,54.299999,0,68.0,68.0,63.599998
20161208124500,470.0,1379.449951,90.307689,100,53.5,0,67.900002,68.0,63.599998
20161208130000,470.0,1379.449951,90.307689,100,53.5,0,67.800003,68.0,63.599998
20161208131500,470.0,1393.550049,91.230772,100,53.5,0,67.699997,68.0,63.599998
20161208133000,470.0,1367.699951,89.538458,99,53.5,0,67.599998,68.0,63.599998
20161208134500,470.0,777.849976,50.923075,53,53.5,0,68.0,69.400002,66.400002
20161208140000,470.0,636.849976,41.692306,48,54.299999,0,68.400002,69.400002,66.400002
20161208141500,470.0,493.5,32.307692,42,53.5,0,68.699997,69.400002,66.400002
20161208143000,470.0,477.049988,31.230768,41,54.299999,0,68.900002,69.400002,66.400002
20161208144500,470.0,542.849976,35.53846,43,53.5,0,69.300003,69.400002,66.400002
20161208150000,470.0,672.099976,43.999998,50,53.5,0,69.300003,69.400002,66.400002
20161208151500,470.0,672.099976,43.999998,50,54.299999,0,69.400002,69.400002,66.400002
20161208153000,470.0,672.099976,43.999998,50,54.299999,0,69.300003,69.400002,66.400002
20161208154500,470.0,672.099976,43.999998,50,53.5,0,69.300003,69.400002,66.400002
20161208160000,470.0,662.700012,43.384616,50,54.299999,0,69.400002,69.400002,66.400002
20161208161500,470.0,655.650024,42.923079,50,54.299999,0,69.5,69.400002,66.400002
20161208163000,470.0,648.599976,42.461537,50,54.299999,0,69.400002,69.5,66.5
20161208164500,470.0,658.0,43.076923,50,54.299999,0,69.400002,69.5,66.5
20161208170000,470.0,658.0,43.076923,50,53.5,0,69.400002,69.5,66.5
20161208171500,470.0,672.099976,43.999998,50,53.5,0,69.400002,69.5,66.5
20161208173000,470.0,648.599976,42.461537,50,53.5,0,69.199997,69.5,66.5
20161208174500,470.0,667.400024,43.692309,50,53.5,0,69.300003,69.5,66.5
20161208180000,470.0,667.400024,43.692309,50,54.299999,0,69.300003,69.5,66.5
20161208181500,470.0,667.400024,43.692309,50,54.299999,0,69.400002,69.5,66.5
20161208183000,470.0,660.349976,43.230768,50,54.299999,0,69.5,69.5,66.5
20161208184500,470.0,660.349976,43.230768,50,54.299999,0,69.400002,69.5,66.5
20161208190000,470.0,660.349976,43.230768,50,54.299999,0,69.400002,69.5,66.5
20161208191500,470.0,669.75,43.846154,50,53.5,0,69.400002,69.5,66.5
20161208193000,470.0,669.75,43.846154,50,53.5,0,69.5,69.599998,66.599998
20161208194500,470.0,669.75,43.846154,50,53.5,0,69.400002,69.5,66.5
20161208200000,470.0,669.75,43.846154,50,53.5,0,69.599998,69.5,66.5
20161208201500,470.0,643.900024,42.153848,50,53.5,0,69.699997,69.5,66.5
20161208203000,470.0,636.849976,41.692306,50,53.5,0,69.599998,69.5,66.5
20161208204500,470.0,636.849976,41.692306,50,53.5,0,69.599998,69.599998,66.599998
20161208210000,470.0,646.25,42.307692,50,53.5,0,69.599998,69.599998,66.599998
20161208211500,470.0,646.25,42.307692,50,53.5,0,69.599998,69.599998,66.599998
20161208213000,470.0,639.200012,41.846155,50,53.5,0,69.800003,69.699997,66.699997
20161208214500,470.0,669.75,43.846154,50,54.299999,0,69.699997,69.699997,66.699997
20161208220000,470.0,648.599976,42.461537,50,54.299999,0,69.699997,69.699997,66.699997
20161208221500,470.0,662.700012,43.384616,50,54.299999,0,69.699997,69.800003,66.800003
20161208223000,470.0,646.25,42.307692,50,54.299999,0,69.599998,69.800003,66.800003
20161208224500,470.0,646.25,42.307692,50,54.299999,0,69.599998,69.800003,66.800003
20161208230000,470.0,646.25,42.307692,49,54.299999,0,69.599998,69.900002,66.900002
20161208231500,470.0,646.25,42.307692,49,53.400002,0,69.699997,69.900002,66.900002
20161208233000,470.0,646.25,42.307692,49,53.400002,0,69.599998,69.900002,66.900002
20161208234500,470.0,646.25,42.307692,49,53.400002,0,69.599998,69.900002,66.900002
20161209000000,470.0,646.25,42.307692,49,53.400002,0,69.5,69.900002,66.900002
20161209001500,470.0,535.799988,35.076922,44,53.400002,0,69.5,69.900002,66.900002
20161209003000,470.0,524.049988,34.307692,44,53.400002,0,69.599998,69.900002,66.900002
20161209004500,470.0,540.5,35.384615,44,53.400002,0,69.699997,69.900002,66.900002
20161209010000,470.0,549.900024,36.000002,45,53.400002,0,69.699997,69.900002,66.900002
20161209011500,470.0,535.799988,35.076922,45,53.400002,0,69.699997,69.900002,66.900002
20161209013000,470.0,547.549988,35.846153,45,54.299999,0,69.699997,69.900002,66.900002
20161209014500,470.0,547.549988,35.846153,45,54.299999,0,69.800003,69.900002,66.900002
20161209020000,470.0,547.549988,35.846153,45,54.299999,0,69.699997,69.900002,66.900002
20161209021500,470.0,540.5,35.384615,45,53.5,0,69.800003,69.900002,66.900002
20161209023000,470.0,540.5,35.384615,45,53.5,0,69.699997,69.900002,66.900002
20161209024500,470.0,540.5,35.384615,45,53.5,0,69.699997,69.900002,66.900002
20161209030000,470.0,547.549988,35.846153,45,52.700001,0,69.699997,69.900002,66.900002
20161209031500,470.0,526.400024,34.46154,45,52.700001,0,69.599998,69.900002,66.900002
20161209033000,470.0,554.599976,36.307691,45,53.5,0,69.599998,69.900002,66.900002
20161209034500,470.0,535.799988,35.076922,44,54.299999,0,69.599998,69.900002,66.900002
20161209040000,470.0,514.650024,33.692309,43,54.299999,0,69.699997,69.900002,66.900002
20161209041500,470.0,514.650024,33.692309,44,53.5,0,69.699997,69.900002,66.900002
20161209043000,470.0,514.650024,33.692309,44,53.5,0,69.699997,69.900002,66.900002
20161209044500,470.0,554.599976,36.307691,44,53.5,0,69.699997,69.900002,66.900002
20161209050000,470.0,540.5,35.384615,44,53.5,0,69.800003,69.900002,66.900002
20161209051500,470.0,526.400024,34.46154,44,53.5,0,69.699997,69.900002,66.900002
20161209053000,470.0,526.400024,34.46154,44,52.700001,0,69.800003,69.900002,66.900002
20161209054500,470.0,540.5,35.384615,44,53.900002,0,69.699997,69.900002,66.900002
20161209060000,470.0,540.5,35.384615,44,53.200001,0,69.699997,69.900002,66.900002
20161209061500,470.0,540.5,35.384615,44,53.200001,0,69.699997,69.900002,66.900002
20161209063000,470.0,500.549988,32.76923,42,53.200001,0,69.599998,69.900002,66.900002
20161209064500,470.0,507.600006,33.23077,43,53.200001,0,69.699997,69.900002,66.900002
20161209070000,470.0,519.349976,33.999998,43,53.200001,0,69.800003,69.900002,66.900002
20161209071500,470.0,519.349976,33.999998,43,53.900002,0,69.699997,69.900002,66.900002
20161209073000,470.0,498.200012,32.615385,43,53.099998,0,69.699997,69.900002,66.900002
20161209074500,470.0,507.600006,33.23077,43,53.099998,0,69.800003,69.900002,66.900002
20161209080000,470.0,514.650024,33.692309,42,53.900002,0,69.5,69.900002,66.900002
20161209081500,470.0,500.549988,32.76923,42,66.199997,100,69.699997,73.099998,70.099998
20161209083000,470.0,507.600006,33.23077,42,63.599998,100,70.0,73.099998,70.099998
20161209084500,470.0,498.200012,32.615385,42,66.199997,100,70.199997,73.099998,70.099998
20161209090000,470.0,498.200012,32.615385,42,68.5,100,70.300003,73.099998,70.099998
20161209091500,470.0,488.799988,31.999999,42,53.900002,100,70.199997,73.099998,70.099998
20161209093000,470.0,488.799988,31.999999,42,53.099998,100,70.199997,73.099998,70.099998
20161209094500,470.0,477.049988,31.230768,42,53.099998,100,70.199997,73.099998,70.099998
20161209100000,470.0,462.950012,30.307693,42,53.900002,100,70.199997,73.099998,70.099998
20161209101500,470.0,467.649994,30.615384,42,53.900002,100,70.199997,73.099998,70.099998
20161209103000,470.0,486.450012,31.846155,42,53.900002,0,70.400002,73.099998,70.099998
20161209104500,470.0,470.0,30.769231,42,53.900002,0,70.5,73.099998,70.099998
20161209110000,470.0,477.049988,31.230768,42,53.900002,0,70.5,73.099998,70.099998
20161209111500,470.0,477.049988,31.230768,42,53.900002,0,70.800003,73.099998,70.099998
20161209113000,470.0,486.450012,31.846155,42,53.900002,0,70.5,73.099998,70.099998
20161209114500,470.0,477.049988,31.230768,42,53.900002,0,70.599998,73.099998,70.099998
20161209120000,470.0,486.450012,31.846155,42,53.900002,0,70.5,73.099998,70.099998
20161209121500,470.0,486.450012,31.846155,42,80.300003,100,70.599998,77.800003,74.800003
20161209123000,470.0,477.049988,31.230768,42,74.800003,100,71.0,77.800003,74.800003
20161209124500,470.0,477.049988,31.230768,42,71.099998,100,71.099998,77.800003,74.800003
20161209130000,470.0,467.649994,30.615384,42,76.400002,100,71.300003,77.800003,74.800003
20161209131500,470.0,493.5,32.307692,42,86.199997,100,71.400002,77.800003,74.800003
20161209133000,470.0,481.75,31.538462,42,78.199997,100,71.599998,77.800003,74.800003
20161209134500,470.0,470.0,30.769231,42,73.400002,100,71.599998,77.800003,74.800003
20161209140000,470.0,477.049988,31.230768,42,71.400002,100,71.800003,77.800003,74.800003
20161209141500,470.0,470.0,30.769231,42,78.0,100,71.699997,77.800003,74.800003
20161209143000,470.0,470.0,30.769231,42,84.900002,100,71.699997,77.800003,74.800003
20161209144500,470.0,470.0,30.769231,42,78.599998,100,72.0,77.800003,74.800003
20161209150000,470.0,470.0,30.769231,42,72.400002,100,71.800003,77.800003,74.800003
20161209151500,470.0,470.0,30.769231,42,77.900002,100,71.900002,77.800003,74.800003
20161209153000,470.0,470.0,30.769231,42,81.0,100,72.099998,77.800003,74.800003
20161209154500,470.0,481.75,31.538462,42,73.800003,100,71.900002,77.800003,74.800003
20161209160000,470.0,481.75,31.538462,42,73.800003,100,72.199997,77.800003,74.800003
20161209161500,470.0,470.0,30.769231,42,86.400002,100,72.0,77.800003,74.800003
20161209163000,470.0,470.0,30.769231,42,76.5,100,72.0,77.800003,74.800003
20161209164500,470.0,481.75,31.538462,42,72.800003,100,72.300003,77.800003,74.800003
20161209170000,470.0,470.0,30.769231,42,85.800003,100,72.099998,77.800003,74.800003
20161209171500,470.0,477.049988,31.230768,42,78.099998,100,72.400002,77.800003,74.800003
20161209173000,470.0,458.25,30.0,42,72.5,100,72.599998,77.800003,74.800003
20161209174500,470.0,470.0,30.769231,42,85.400002,100,72.400002,77.800003,74.800003
20161209180000,470.0,481.75,31.538462,42,74.300003,100,72.400002,77.800003,74.800003
20161209181500,470.0,481.75,31.538462,42,72.5,100,72.699997,77.800003,74.800003
20161209183000,470.0,458.25,30.0,42,87.400002,100,72.699997,77.800003,74.800003
20161209184500,470.0,467.649994,30.615384,42,75.599998,100,72.800003,77.800003,74.800003
20161209190000,470.0,467.649994,30.615384,42,70.599998,100,72.699997,77.800003,74.800003
20161209191500,470.0,467.649994,30.615384,42,79.900002,100,72.800003,77.800003,74.800003
20161209193000,470.0,477.049988,31.230768,42,80.900002,100,72.800003,77.800003,74.800003
20161209194500,470.0,467.649994,30.615384,42,72.0,100,72.699997,77.800003,74.800003
20161209200000,470.0,467.649994,30.615384,42,73.599998,100,72.800003,77.800003,74.800003
20161209201500,470.0,486.450012,31.846155,42,86.199997,100,73.0,77.800003,74.800003
20161209203000,470.0,477.049988,31.230768,42,78.699997,100,73.199997,77.800003,74.800003
20161209204500,470.0,470.0,30.769231,42,71.900002,100,73.099998,77.800003,74.800003
20161209210000,470.0,462.950012,30.307693,42,71.900002,100,73.099998,77.800003,74.800003
20161209211500,470.0,458.25,30.0,42,86.199997,100,72.900002,77.800003,74.800003
20161209213000,470.0,462.950012,30.307693,42,77.199997,100,72.900002,77.800003,74.800003
20161209214500,470.0,481.75,31.538462,42,71.0,100,72.800003,77.800003,74.800003
20161209220000,470.0,462.950012,30.307693,42,74.099998,100,73.099998,77.800003,74.800003
20161209221500,470.0,486.450012,31.846155,42,86.199997,100,73.199997,77.800003,74.800003
20161209223000,470.0,462.950012,30.307693,42,79.5,100,72.900002,77.800003,74.800003
20161209224500,470.0,477.049988,31.230768,42,73.199997,100,73.099998,77.800003,74.800003
20161209230000,470.0,493.5,32.307692,42,71.099998,100,73.5,77.800003,74.800003
20161209231500,470.0,486.450012,31.846155,42,80.0,100,73.900002,77.800003,74.800003
20161209233000,470.0,486.450012,31.846155,42,81.0,100,73.599998,77.800003,74.800003
20161209234500,470.0,477.049988,31.230768,42,74.699997,100,73.699997,77.800003,74.800003
20161210000000,470.0,462.950012,30.307693,42,69.699997,100,73.699997,77.800003,74.800003
20161210001500,470.0,486.450012,31.846155,42,73.599998,100,73.900002,77.800003,74.800003
20161210003000,470.0,477.049988,31.230768,42,84.300003,100,73.900002,77.800003,74.800003
20161210004500,470.0,477.049988,31.230768,42,77.199997,100,74.599998,77.800003,74.800003
20161210010000,470.0,498.200012,32.615385,42,58.0,100,74.599998,77.800003,74.800003
20161210011500,470.0,477.049988,31.230768,42,53.099998,100,74.800003,77.800003,74.800003
20161210013000,470.0,498.200012,32.615385,42,53.099998,100,74.199997,77.800003,74.800003
20161210014500,470.0,462.950012,30.307693,42,53.900002,100,73.800003,77.800003,74.800003
20161210020000,470.0,486.450012,31.846155,42,64.800003,100,73.5,77.800003,74.800003
20161210021500,470.0,486.450012,31.846155,42,66.699997,100,73.900002,77.800003,74.800003
20161210023000,470.0,486.450012,31.846155,42,80.800003,100,74.099998,77.800003,74.800003
20161210024500,470.0,470.0,30.769231,42,76.300003,100,74.599998,77.800003,74.800003
20161210030000,470.0,486.450012,31.846155,42,65.300003,100,75.099998,77.800003,74.800003
20161210031500,470.0,486.450012,31.846155,42,53.200001,0,74.599998,77.800003,74.800003
20161210033000,470.0,470.0,30.769231,42,54.299999,100,74.0,77.800003,74.800003
20161210034500,470.0,477.049988,31.230768,42,66.699997,100,73.800003,77.800003,74.800003
20161210040000,470.0,486.450012,31.846155,42,64.0,100,74.300003,77.800003,74.800003
20161210041500,470.0,486.450012,31.846155,42,65.0,100,74.5,77.800003,74.800003
20161210043000,470.0,486.450012,31.846155,42,75.599998,100,73.5,77.800003,74.800003
20161210044500,470.0,486.450012,31.846155,42,81.099998,100,73.099998,77.800003,74.800003
20161210050000,470.0,467.649994,30.615384,42,76.199997,100,72.800003,77.800003,74.800003
20161210051500,470.0,486.450012,31.846155,42,69.199997,100,72.699997,77.800003,74.800003
20161210053000,470.0,462.950012,30.307693,42,73.699997,100,72.400002,77.800003,74.800003
20161210054500,470.0,481.75,31.538462,42,83.699997,100,73.099998,77.800003,74.800003
20161210060000,470.0,470.0,30.769231,42,77.199997,100,73.400002,77.800003,74.800003
20161210061500,470.0,488.799988,31.999999,42,70.099998,100,73.199997,77.800003,74.800003
20161210063000,470.0,470.0,30.769231,42,71.199997,100,73.300003,77.800003,74.800003
20161210064500,470.0,486.450012,31.846155,42,83.699997,100,73.400002,77.800003,74.800003
20161210070000,470.0,467.649994,30.615384,42,78.5,100,73.199997,77.800003,74.800003
20161210071500,470.0,467.649994,30.615384,42,72.800003,100,73.199997,77.800003,74.800003
20161210073000,470.0,481.75,31.538462,42,70.099998,100,72.699997,77.800003,74.800003
20161210074500,470.0,470.0,30.769231,42,80.099998,100,72.699997,77.800003,74.800003
20161210080000,470.0,481.75,31.538462,42,81.099998,100,72.900002,77.800003,74.800003
20161210081500,470.0,481.75,31.538462,42,74.400002,100,72.900002,77.800003,74.800003
20161210083000,470.0,481.75,31.538462,42,70.099998,100,72.900002,77.800003,74.800003
20161210084500,470.0,481.75,31.538462,42,77.5,100,72.900002,77.800003,74.800003
20161210090000,470.0,467.649994,30.615384,42,81.699997,100,73.199997,77.800003,74.800003
20161210091500,470.0,486.450012,31.846155,42,76.300003,100,73.0,77.800003,74.800003
20161210093000,470.0,486.450012,31.846155,42,70.300003,100,73.099998,77.800003,74.800003
20161210094500,470.0,458.25,30.0,42,72.300003,100,73.0,77.800003,74.800003
20161210100000,470.0,453.549988,29.692307,42,84.400002,100,73.099998,77.800003,74.800003
20161210101500,470.0,467.649994,30.615384,42,79.0,100,73.300003,77.800003,74.800003
20161210103000,470.0,462.950012,30.307693,42,74.099998,100,73.300003,77.800003,74.800003
20161210104500,470.0,467.649994,30.615384,42,69.699997,100,73.300003,77.800003,74.800003
20161210110000,470.0,467.649994,30.615384,42,73.599998,100,73.199997,77.800003,74.800003
20161210111500,470.0,467.649994,30.615384,42,86.199997,100,73.300003,77.800003,74.800003
20161210113000,470.0,481.75,31.538462,42,81.0,100,73.599998,77.800003,74.800003
20161210114500,470.0,481.75,31.538462,42,75.599998,100,73.400002,77.800003,74.800003
20161210120000,470.0,462.950012,30.307693,42,70.300003,100,73.400002,77.800003,74.800003
20161210121500,470.0,477.049988,31.230768,42,70.300003,100,73.699997,77.800003,74.800003
20161210123000,470.0,477.049988,31.230768,42,79.699997,100,73.300003,75.400002,72.400002
20161210124500,470.0,533.450012,34.923078,44,54.299999,0,73.099998,75.0,72.0
20161210130000,470.0,486.450012,31.846155,43,54.299999,0,72.900002,75.0,72.0
20161210131500,470.0,486.450012,31.846155,43,54.299999,0,72.5,75.0,72.0
20161210133000,470.0,493.5,32.307692,43,54.299999,0,72.599998,75.0,72.0
20161210134500,470.0,481.75,31.538462,42,54.299999,0,72.400002,75.0,72.0
20161210140000,470.0,481.75,31.538462,42,54.299999,0,72.400002,75.0,72.0
20161210141500,470.0,481.75,31.538462,42,54.299999,0,72.300003,75.0,72.0
20161210143000,470.0,481.75,31.538462,42,54.299999,0,72.199997,75.0,72.0
20161210144500,470.0,488.799988,31.999999,42,54.299999,0,72.199997,75.0,72.0
20161210150000,470.0,488.799988,31.999999,42,54.299999,0,72.199997,75.0,72.0
20161210151500,470.0,488.799988,31.999999,42,54.299999,0,72.099998,75.0,72.0
20161210153000,470.0,470.0,30.769231,42,54.299999,0,72.0,75.0,72.0
20161210154500,470.0,470.0,30.769231,42,54.299999,0,71.900002,75.0,72.0
20161210160000,470.0,498.200012,32.615385,42,54.299999,0,71.900002,75.0,72.0
20161210161500,470.0,467.649994,30.615384,42,54.299999,0,71.900002,75.0,72.0
20161210163000,470.0,481.75,31.538462,42,54.299999,0,71.900002,75.0,72.0
20161210164500,470.0,481.75,31.538462,42,55.099998,100,71.699997,75.0,72.0
20161210170000,470.0,481.75,31.538462,42,53.900002,100,71.800003,75.0,72.0
20161210171500,470.0,488.799988,31.999999,42,55.5,100,71.699997,75.0,72.0
20161210173000,470.0,488.799988,31.999999,42,54.099998,100,71.699997,75.0,72.0
20161210174500,470.0,481.75,31.538462,42,55.200001,100,71.699997,78.099998,75.099998
20161210180000,470.0,488.799988,31.999999,42,86.0,100,72.099998,80.0,78.0
20161210181500,470.0,488.799988,31.999999,42,77.199997,100,72.400002,80.0,78.0
20161210183000,470.0,481.75,31.538462,42,69.599998,100,72.5,80.0,78.0
20161210184500,470.0,481.75,31.538462,42,71.599998,100,72.800003,80.0,78.0
20161210190000,470.0,481.75,31.538462,42,80.5,100,73.0,80.0,78.0
20161210191500,470.0,481.75,31.538462,42,80.5,100,73.099998,80.0,78.0
20161210193000,470.0,493.5,32.307692,42,70.599998,100,73.199997,80.0,78.0
20161210194500,470.0,493.5,32.307692,42,71.599998,100,73.300003,80.0,78.0
20161210200000,470.0,493.5,32.307692,42,86.199997,100,73.400002,80.0,78.0
20161210201500,470.0,481.75,31.538462,42,76.099998,100,73.300003,80.0,78.0
20161210203000,470.0,493.5,32.307692,42,70.5,100,73.400002,80.0,78.0
20161210204500,470.0,477.049988,31.230768,41,79.099998,100,73.099998,80.0,78.0
20161210210000,470.0,467.649994,30.615384,41,84.599998,100,73.300003,80.0,78.0
20161210211500,470.0,467.649994,30.615384,41,77.400002,100,73.300003,80.0,78.0
20161210213000,470.0,477.049988,31.230768,41,71.099998,100,73.099998,80.0,78.0
20161210214500,470.0,444.149994,29.076923,41,75.5,100,73.0,80.0,78.0
20161210220000,470.0,467.649994,30.615384,41,86.599998,100,72.900002,80.0,78.0
20161210221500,470.0,448.850006,29.384616,41,78.199997,100,72.900002,80.0,78.0
20161210223000,470.0,470.0,30.769231,41,71.900002,100,73.0,80.0,78.0
20161210224500,470.0,470.0,30.769231,41,71.900002,100,73.099998,80.0,78.0
20161210230000,470.0,458.25,30.0,41,83.5,100,73.199997,80.0,78.0
20161210231500,470.0,470.0,30.769231,41,80.699997,100,73.300003,80.0,78.0
20161210233000,470.0,458.25,30.0,41,74.800003,100,73.099998,80.0,78.0
20161210234500,470.0,462.950012,30.307693,41,71.099998,100,73.199997,80.0,78.0
20161211000000,470.0,462.950012,30.307693,41,75.599998,100,73.300003,80.0,78.0
20161211001500,470.0,462.950012,30.307693,41,86.199997,100,73.300003,80.0,78.0
20161211003000,470.0,458.25,30.0,41,78.099998,100,73.300003,80.0,78.0
20161211004500,470.0,467.649994,30.615384,41,72.900002,100,73.300003,80.0,78.0
20161211010000,470.0,458.25,30.0,41,70.599998,100,73.199997,80.0,78.0
20161211011500,470.0,462.950012,30.307693,41,79.099998,100,73.199997,80.0,78.0
20161211013000,470.0,467.649994,30.615384,41,84.300003,100,73.199997,80.0,78.0
20161211014500,470.0,453.549988,29.692307,41,77.199997,100,73.099998,80.0,78.0
20161211020000,470.0,481.75,31.538462,41,70.900002,100,73.5,80.0,78.0
20161211021500,470.0,470.0,30.769231,41,70.900002,100,73.300003,80.0,78.0
20161211023000,470.0,477.049988,31.230768,41,83.400002,100,73.199997,80.0,78.0
20161211024500,470.0,477.049988,31.230768,41,80.400002,100,73.199997,80.0,78.0
20161211030000,470.0,477.049988,31.230768,41,74.400002,100,73.300003,80.0,78.0
20161211031500,470.0,493.5,32.307692,41,70.099998,100,73.300003,80.0,78.0
20161211033000,470.0,493.5,32.307692,41,73.5,100,73.400002,80.0,78.0
20161211034500,470.0,486.450012,31.846155,41,86.300003,100,73.199997,80.0,78.0
20161211040000,470.0,470.0,30.769231,41,79.5,100,73.199997,80.0,78.0
20161211041500,470.0,488.799988,31.999999,41,74.300003,100,73.099998,80.0,78.0
20161211043000,470.0,467.649994,30.615384,41,70.800003,100,73.199997,80.0,78.0
20161211044500,470.0,481.75,31.538462,41,77.900002,100,73.099998,80.0,78.0
20161211050000,470.0,470.0,30.769231,41,82.199997,100,73.099998,80.0,78.0
20161211051500,470.0,470.0,30.769231,41,76.099998,100,73.099998,80.0,78.0
20161211053000,470.0,462.950012,30.307693,41,70.5,100,73.0,80.0,78.0
20161211054500,470.0,470.0,30.769231,41,73.099998,100,73.300003,80.0,78.0
20161211060000,470.0,493.5,32.307692,41,85.0,100,73.300003,68.0,61.299999
20161211061500,470.0,1351.25,88.461538,100,53.099998,0,73.199997,68.0,61.299999
20161211063000,470.0,1351.25,88.461538,100,53.099998,0,72.800003,68.0,61.299999
20161211064500,470.0,1311.300049,85.846157,100,53.900002,0,72.5,68.0,61.299999
20161211070000,470.0,1325.400024,86.769232,100,53.900002,0,72.300003,68.0,61.299999
20161211071500,470.0,1339.5,87.692308,100,53.900002,0,71.900002,68.0,61.299999
20161211073000,470.0,1325.400024,86.769232,100,53.900002,0,71.400002,68.0,61.299999
20161211074500,470.0,1339.5,87.692308,100,53.900002,0,71.300003,68.0,61.299999
20161211080000,470.0,1367.699951,89.538458,100,53.099998,0,71.0,68.0,61.299999
20161211081500,470.0,1339.5,87.692308,100,53.099998,0,70.800003,68.0,61.299999
20161211083000,470.0,1339.5,87.692308,100,53.099998,0,70.699997,68.0,61.299999
20161211084500,470.0,1339.5,87.692308,100,54.299999,0,70.599998,68.0,61.299999
20161211090000,470.0,1311.300049,85.846157,100,54.299999,0,70.599998,68.0,61.299999
20161211091500,470.0,1351.25,88.461538,100,54.299999,0,70.599998,68.0,61.299999
20161211093000,470.0,1351.25,88.461538,100,53.700001,0,70.5,68.0,61.299999
20161211094500,470.0,1311.300049,85.846157,100,53.700001,0,70.5,68.0,61.299999
20161211100000,470.0,1339.5,87.692308,100,53.700001,0,70.400002,68.0,61.299999
20161211101500,470.0,1339.5,87.692308,100,53.700001,0,70.300003,68.0,61.299999
20161211103000,470.0,1325.400024,86.769232,100,54.700001,0,70.199997,68.0,61.299999
20161211104500,470.0,1351.25,88.461538,100,54.700001,0,70.199997,68.0,61.299999
20161211110000,470.0,1351.25,88.461538,100,54.700001,0,70.099998,68.0,61.299999
20161211111500,470.0,1311.300049,85.846157,100,54.700001,0,70.0,68.0,61.299999
20161211113000,470.0,1325.400024,86.769232,100,54.700001,0,70.0,68.0,61.299999
20161211114500,470.0,1325.400024,86.769232,100,54.700001,0,70.0,68.0,61.299999
20161211120000,470.0,458.25,30.0,41,85.699997,100,70.5,75.0,72.0
20161211121500,470.0,453.549988,29.692307,41,72.900002,100,71.699997,75.0,72.0
20161211123000,470.0,458.25,30.0,41,88.0,100,72.099998,75.0,72.0
20161211124500,470.0,458.25,30.0,41,55.599998,0,72.699997,75.0,72.0
20161211130000,470.0,462.950012,30.307693,41,55.599998,0,72.699997,75.0,72.0
20161211131500,470.0,453.549988,29.692307,41,55.599998,0,72.699997,75.0,72.0
20161211133000,470.0,444.149994,29.076923,41,55.599998,0,72.599998,75.0,72.0
20161211134500,470.0,444.149994,29.076923,41,55.599998,0,72.599998,75.0,72.0
20161211140000,470.0,444.149994,29.076923,41,55.599998,0,72.5,75.0,72.0
20161211141500,470.0,448.850006,29.384616,41,54.700001,0,72.5,75.0,72.0
20161211143000,470.0,453.549988,29.692307,41,54.700001,0,72.400002,75.0,72.0
20161211144500,470.0,453.549988,29.692307,41,54.700001,0,72.599998,75.0,72.0
20161211150000,470.0,458.25,30.0,41,54.700001,0,72.900002,75.0,72.0
20161211151500,470.0,458.25,30.0,41,54.700001,0,72.699997,75.0,72.0
20161211153000,470.0,462.950012,30.307693,41,54.700001,0,72.699997,75.0,72.0
20161211154500,470.0,467.649994,30.615384,41,54.700001,0,72.699997,75.0,72.0
20161211160000,470.0,458.25,30.0,41,54.700001,0,72.599998,75.0,72.0
20161211161500,470.0,448.850006,29.384616,41,54.700001,0,72.699997,75.0,72.0
20161211163000,470.0,467.649994,30.615384,42,54.700001,0,72.699997,75.0,72.0
20161211164500,470.0,467.649994,30.615384,42,54.700001,0,72.599998,75.0,72.0
20161211170000,470.0,477.049988,31.230768,42,54.700001,0,72.599998,75.0,72.0
20161211171500,470.0,467.649994,30.615384,42,54.700001,0,72.699997,75.0,72.0
20161211173000,470.0,467.649994,30.615384,42,54.700001,0,72.800003,75.0,72.0
20161211174500,470.0,467.649994,30.615384,42,54.700001,0,72.800003,75.0,72.0
20161211180000,470.0,481.75,31.538462,42,54.700001,0,72.800003,75.0,72.0
20161211181500,470.0,493.5,32.307692,42,54.700001,0,72.699997,75.0,72.0
20161211183000,470.0,467.649994,30.615384,42,54.700001,0,72.699997,75.0,72.0
20161211184500,470.0,467.649994,30.615384,42,54.700001,0,72.699997,75.0,72.0
20161211190000,470.0,467.649994,30.615384,42,54.700001,0,72.699997,75.0,72.0
20161211191500,470.0,462.950012,30.307693,42,54.700001,0,72.699997,75.0,72.0
20161211193000,470.0,462.950012,30.307693,42,54.700001,0,72.699997,75.0,72.0
20161211194500,470.0,462.950012,30.307693,42,54.700001,0,72.699997,75.0,72.0
20161211200000,470.0,462.950012,30.307693,42,54.700001,0,72.900002,75.0,72.0
20161211201500,470.0,458.25,30.0,42,54.700001,0,72.800003,75.0,72.0
20161211203000,470.0,470.0,30.769231,42,54.700001,0,72.699997,75.0,72.0
20161211204500,470.0,458.25,30.0,42,54.700001,0,72.699997,75.0,72.0
20161211210000,470.0,462.950012,30.307693,42,54.700001,0,72.699997,75.0,72.0
20161211211500,470.0,458.25,30.0,42,54.700001,0,72.599998,75.0,72.0
20161211213000,470.0,481.75,31.538462,42,54.700001,0,72.5,75.0,72.0
20161211214500,470.0,470.0,30.769231,42,54.700001,0,72.400002,75.0,72.0
20161211220000,470.0,470.0,30.769231,42,54.700001,0,72.5,75.0,72.0
20161211221500,470.0,493.5,32.307692,42,54.700001,0,72.400002,75.0,72.0
20161211223000,470.0,481.75,31.538462,42,54.700001,0,72.5,75.0,72.0
20161211224500,470.0,462.950012,30.307693,42,54.700001,0,72.400002,75.0,72.0
20161211230000,470.0,462.950012,30.307693,42,54.700001,0,72.400002,75.0,72.0
20161211231500,470.0,481.75,31.538462,42,54.700001,0,72.300003,75.0,72.0
20161211233000,470.0,470.0,30.769231,42,54.700001,0,72.400002,75.0,72.0
20161211234500,470.0,470.0,30.769231,42,54.700001,0,72.400002,75.0,72.0
20161212000000,470.0,486.450012,31.846155,42,54.700001,0,72.400002,75.0,72.0
20161212001500,470.0,493.5,32.307692,42,54.700001,0,72.400002,75.0,72.0
20161212003000,470.0,486.450012,31.846155,42,54.700001,0,72.300003,75.0,72.0
20161212004500,470.0,486.450012,31.846155,42,54.700001,0,72.300003,75.0,72.0
20161212010000,470.0,477.049988,31.230768,42,54.700001,0,72.300003,75.0,72.0
20161212011500,470.0,486.450012,31.846155,42,54.700001,0,72.300003,75.0,72.0
20161212013000,470.0,500.549988,32.76923,42,54.700001,0,72.400002,75.0,72.0
20161212014500,470.0,486.450012,31.846155,42,54.700001,0,72.199997,75.0,72.0
20161212020000,470.0,493.5,32.307692,42,54.700001,0,72.199997,75.0,72.0
20161212021500,470.0,486.450012,31.846155,42,54.700001,0,72.300003,75.0,72.0
20161212023000,470.0,486.450012,31.846155,42,54.700001,0,72.199997,75.0,72.0
20161212024500,470.0,486.450012,31.846155,42,54.700001,0,72.099998,75.0,72.0
20161212030000,470.0,486.450012,31.846155,42,54.700001,0,72.099998,75.0,72.0
20161212031500,470.0,467.649994,30.615384,42,54.700001,0,72.099998,75.0,72.0
20161212033000,470.0,500.549988,32.76923,42,54.700001,0,72.0,75.0,72.0
20161212034500,470.0,481.75,31.538462,42,54.700001,0,72.0,75.0,72.0
20161212040000,470.0,458.25,30.0,42,54.700001,0,71.900002,75.0,72.0
20161212041500,470.0,462.950012,30.307693,42,54.700001,0,71.900002,75.0,72.0
20161212043000,470.0,470.0,30.769231,42,54.700001,0,72.0,75.0,72.0
20161212044500,470.0,486.450012,31.846155,42,54.700001,0,71.900002,75.0,72.0
20161212050000,470.0,470.0,30.769231,42,54.700001,0,71.900002,75.0,72.0
20161212051500,470.0,477.049988,31.230768,42,54.700001,0,71.900002,75.0,72.0
20161212053000,470.0,470.0,30.769231,42,54.700001,0,71.800003,75.0,72.0
20161212054500,470.0,470.0,30.769231,42,54.700001,0,71.800003,75.0,72.0
20161212060000,470.0,481.75,31.538462,42,54.700001,0,71.800003,75.0,72.0
20161212061500,470.0,470.0,30.769231,42,54.700001,0,71.800003,75.0,72.0
20161212063000,470.0,470.0,30.769231,42,54.700001,0,71.800003,75.0,72.0
20161212064500,470.0,470.0,30.769231,42,54.700001,0,71.800003,75.0,72.0
20161212070000,470.0,470.0,30.769231,42,54.700001,0,71.800003,75.0,72.0
20161212071500,470.0,477.049988,31.230768,42,54.700001,0,71.800003,75.0,72.0
20161212073000,470.0,462.950012,30.307693,42,54.700001,0,71.900002,75.0,72.0
20161212074500,470.0,477.049988,31.230768,42,54.700001,0,71.900002,75.0,72.0
20161212080000,470.0,477.049988,31.230768,42,54.700001,0,71.900002,75.0,72.0
20161212081500,470.0,470.0,30.769231,42,54.700001,0,71.900002,75.0,72.0
20161212083000,470.0,1325.400024,86.769232,100,54.700001,0,71.800003,68.5,65.5
20161212084500,470.0,1311.300049,85.846157,100,54.700001,0,71.300003,68.5,65.5
20161212090000,470.0,1325.400024,86.769232,100,54.700001,0,71.0,68.5,65.5
20161212091500,470.0,1325.400024,86.769232,100,54.700001,0,71.0,68.5,65.5
20161212093000,470.0,1325.400024,86.769232,100,54.700001,0,70.800003,68.5,65.5
20161212094500,470.0,904.75,59.230769,59,54.700001,0,70.900002,70.800003,67.800003
20161212100000,470.0,904.75,59.230769,59,55.299999,0,71.0,70.800003,67.800003
20161212101500,470.0,940.0,61.538462,61,54.700001,0,71.099998,70.800003,67.800003
20161212103000,470.0,984.650024,64.46154,63,54.700001,0,71.199997,70.800003,67.800003
20161212104500,470.0,1022.25,66.923077,66,54.700001,0,71.0,70.800003,67.800003
20161212110000,470.0,1003.450012,65.692308,66,54.700001,0,71.099998,70.800003,67.800003
20161212111500,470.0,1022.25,66.923077,66,54.700001,0,71.0,70.800003,67.800003
20161212113000,470.0,1022.25,66.923077,66,54.700001,0,70.800003,70.800003,67.800003
20161212114500,470.0,1022.25,66.923077,69,55.5,0,70.699997,70.800003,67.800003
20161212120000,470.0,1057.5,69.230769,69,55.5,0,70.599998,70.800003,67.800003
20161212121500,470.0,1057.5,69.230769,69,55.5,0,70.5,70.800003,67.800003
20161212123000,470.0,1022.25,66.923077,67,55.5,0,70.5,70.800003,67.800003
20161212124500,470.0,984.650024,64.46154,65,55.5,0,70.5,70.800003,67.800003
20161212130000,470.0,984.650024,64.46154,65,55.5,0,70.599998,70.800003,67.800003
20161212131500,470.0,984.650024,64.46154,65,55.5,0,70.699997,70.800003,67.800003
20161212133000,470.0,984.650024,64.46154,65,55.5,0,70.699997,70.800003,67.800003
20161212134500,470.0,1003.450012,65.692308,65,54.799999,0,70.599998,70.800003,67.800003
20161212140000,470.0,1003.450012,65.692308,65,54.799999,0,70.699997,70.800003,67.800003
20161212141500,470.0,1003.450012,65.692308,65,54.799999,0,70.800003,70.800003,67.800003
20161212143000,470.0,1003.450012,65.692308,65,54.799999,0,70.699997,70.800003,67.800003
20161212144500,470.0,965.849976,63.230768,65,54.799999,0,70.699997,70.800003,67.800003
20161212150000,470.0,984.650024,64.46154,65,54.799999,0,70.599998,70.800003,67.800003
20161212151500,470.0,944.700012,61.846155,65,54.799999,0,70.5,70.800003,67.800003
20161212153000,470.0,965.849976,63.230768,65,54.799999,0,70.5,70.800003,67.800003
20161212154500,470.0,923.549988,60.461538,63,54.799999,0,70.5,70.800003,67.800003
20161212160000,470.0,923.549988,60.461538,63,54.799999,0,70.699997,70.800003,67.800003
20161212161500,470.0,923.549988,60.461538,63,54.799999,0,70.5,70.800003,67.800003
20161212163000,470.0,923.549988,60.461538,63,54.799999,0,70.699997,70.800003,67.800003
20161212164500,470.0,923.549988,60.461538,63,54.799999,0,70.599998,70.800003,67.800003
20161212170000,470.0,923.549988,60.461538,63,54.799999,0,70.5,70.800003,67.800003
20161212171500,470.0,904.75,59.230769,63,54.799999,0,70.5,70.800003,67.800003
20161212173000,470.0,904.75,59.230769,62,54.799999,0,70.5,70.800003,67.800003
20161212174500,470.0,838.950012,54.923078,57,54.799999,0,70.5,70.800003,67.800003
20161212180000,470.0,784.900024,51.384617,54,54.799999,0,70.5,70.800003,67.800003
20161212181500,470.0,803.700012,52.615385,54,54.799999,0,70.5,70.800003,67.800003
20161212183000,470.0,768.450012,50.307693,54,54.799999,0,70.5,70.800003,67.800003
20161212184500,470.0,768.450012,50.307693,54,54.799999,0,70.699997,70.800003,67.800003
20161212190000,470.0,784.900024,51.384617,54,54.799999,0,70.699997,70.800003,67.800003
20161212191500,470.0,766.099976,50.153845,54,54.799999,0,70.699997,70.800003,67.800003
20161212193000,470.0,787.25,51.538462,54,54.799999,0,70.699997,70.800003,67.800003
20161212194500,470.0,787.25,51.538462,54,54.799999,0,70.699997,70.800003,67.800003
20161212200000,470.0,763.75,50.0,54,54.799999,0,70.699997,70.800003,67.800003
20161212201500,470.0,754.349976,49.384614,54,54.799999,0,70.699997,70.800003,67.800003
20161212203000,470.0,777.849976,50.923075,54,54.799999,0,70.900002,70.800003,67.800003
20161212204500,470.0,777.849976,50.923075,54,54.799999,0,71.099998,70.800003,67.800003
20161212210000,470.0,846.0,55.384615,57,54.799999,0,71.099998,70.800003,67.800003
20161212211500,470.0,827.200012,54.153847,57,54.799999,0,70.900002,70.800003,67.800003
20161212213000,470.0,850.700012,55.692308,57,54.799999,0,70.800003,70.800003,67.800003
20161212214500,470.0,794.299988,51.999999,57,54.799999,0,70.800003,70.800003,67.800003
20161212220000,470.0,794.299988,51.999999,57,54.799999,0,70.800003,70.800003,67.800003
20161212221500,470.0,803.700012,52.615385,57,54.799999,0,70.800003,70.800003,67.800003
20161212223000,470.0,803.700012,52.615385,57,54.799999,0,70.699997,70.800003,67.800003
20161212224500,470.0,813.099976,53.230768,57,54.799999,0,70.699997,70.800003,67.800003
20161212230000,470.0,829.549988,54.307692,57,54.799999,0,70.800003,70.800003,67.800003
20161212231500,470.0,829.549988,54.307692,57,54.799999,0,71.0,70.800003,67.800003
20161212233000,470.0,881.25,57.692308,60,54.799999,0,71.199997,70.800003,67.800003
20161212234500,470.0,921.200012,60.307693,61,54.799999,0,71.099998,70.800003,67.800003
20161213000000,470.0,921.200012,60.307693,61,54.799999,0,71.0,70.800003,67.800003
20161213001500,470.0,921.200012,60.307693,61,54.799999,0,71.0,70.800003,67.800003
20161213003000,470.0,486.450012,31.846155,41,77.300003,100,72.0,75.0,72.0
20161213004500,470.0,477.049988,31.230768,41,55.200001,0,72.699997,75.0,72.0
20161213010000,470.0,486.450012,31.846155,41,55.200001,0,72.699997,75.0,72.0
20161213011500,470.0,486.450012,31.846155,41,55.200001,0,72.400002,75.0,72.0
20161213013000,470.0,486.450012,31.846155,41,55.200001,0,72.5,75.0,72.0
20161213014500,470.0,486.450012,31.846155,41,55.200001,0,72.400002,75.0,72.0
20161213020000,470.0,486.450012,31.846155,41,55.200001,0,72.400002,75.0,72.0
20161213021500,470.0,486.450012,31.846155,41,55.200001,0,72.199997,75.0,72.0
20161213023000,470.0,486.450012,31.846155,41,55.200001,0,72.099998,75.0,72.0
20161213024500,470.0,493.5,32.307692,41,55.200001,0,72.099998,75.0,72.0
20161213030000,470.0,481.75,31.538462,41,55.200001,0,71.900002,75.0,72.0
20161213031500,470.0,470.0,30.769231,41,55.200001,0,71.900002,75.0,72.0
20161213033000,470.0,498.200012,32.615385,41,55.200001,0,71.900002,75.0,72.0
20161213034500,470.0,488.799988,31.999999,41,55.200001,0,71.900002,75.0,72.0
20161213040000,470.0,500.549988,32.76923,41,55.200001,0,71.800003,75.0,72.0
20161213041500,470.0,493.5,32.307692,41,55.200001,0,71.800003,75.0,72.0
20161213043000,470.0,493.5,32.307692,41,55.200001,100,71.699997,75.0,72.0
20161213044500,470.0,477.049988,31.230768,41,55.200001,100,71.699997,75.0,72.0
20161213050000,470.0,477.049988,31.230768,41,55.200001,100,71.699997,75.0,72.0
20161213051500,470.0,470.0,30.769231,41,55.200001,100,71.699997,75.0,72.0
20161213053000,470.0,470.0,30.769231,41,55.200001,100,71.699997,75.0,72.0
20161213054500,470.0,481.75,31.538462,41,55.200001,100,71.699997,75.0,72.0
20161213060000,470.0,467.649994,30.615384,41,55.200001,100,71.800003,75.0,72.0
20161213061500,470.0,481.75,31.538462,41,55.200001,100,71.900002,75.0,72.0
20161213063000,470.0,481.75,31.538462,41,55.200001,100,71.900002,75.0,72.0
20161213064500,470.0,481.75,31.538462,41,55.200001,100,71.900002,75.0,72.0
20161213070000,470.0,1351.25,88.461538,100,55.200001,0,71.400002,69.5,66.5
20161213071500,470.0,1367.699951,89.538458,100,55.200001,0,70.900002,69.5,66.5
20161213073000,470.0,1351.25,88.461538,100,55.200001,0,70.5,69.5,66.5
20161213074500,470.0,1252.550049,82.000003,73,55.200001,0,70.400002,70.800003,67.800003
20161213080000,470.0,1158.550049,75.846157,72,55.200001,0,70.400002,70.800003,67.800003
20161213081500,470.0,1125.650024,73.692309,69,55.200001,0,70.5,70.800003,67.800003
20161213083000,470.0,1111.550049,72.769234,68,55.200001,0,70.5,70.800003,67.800003
20161213084500,470.0,1125.650024,73.692309,68,55.200001,0,70.699997,70.800003,67.800003
20161213090000,470.0,1125.650024,73.692309,68,55.200001,0,70.699997,70.800003,67.800003
20161213091500,470.0,1111.550049,72.769234,69,55.200001,0,70.800003,70.800003,67.800003
20161213093000,470.0,1125.650024,73.692309,69,55.200001,0,70.900002,70.800003,67.800003
20161213094500,470.0,1111.550049,72.769234,69,55.200001,0,70.900002,70.800003,67.800003
20161213100000,470.0,1111.550049,72.769234,69,55.200001,0,70.800003,70.800003,67.800003
20161213101500,470.0,1073.949951,70.307689,70,55.200001,0,70.699997,70.800003,67.800003
20161213103000,470.0,1125.650024,73.692309,71,55.200001,0,70.800003,70.800003,67.800003
20161213104500,470.0,1125.650024,73.692309,70,55.200001,0,70.699997,70.800003,67.800003
20161213110000,470.0,1144.449951,74.923074,69,55.200001,0,70.699997,70.800003,67.800003
20161213111500,470.0,1111.550049,72.769234,69,55.200001,0,70.5,70.800003,67.800003
20161213113000,470.0,1073.949951,70.307689,67,55.200001,0,70.400002,70.800003,67.800003
20161213114500,470.0,1022.25,66.923077,64,55.200001,0,70.5,70.800003,67.800003
20161213120000,470.0,1022.25,66.923077,64,55.200001,0,70.5,70.800003,67.800003
20161213121500,470.0,984.650024,64.46154,64,55.200001,0,70.5,70.800003,67.800003
20161213123000,470.0,1003.450012,65.692308,63,55.200001,0,70.5,70.800003,67.800003
20161213124500,470.0,923.549988,60.461538,61,55.200001,0,70.5,70.800003,67.800003
20161213130000,470.0,944.700012,61.846155,62,55.200001,0,70.699997,70.800003,67.800003
20161213131500,470.0,923.549988,60.461538,61,55.200001,0,70.699997,70.800003,67.800003
20161213133000,470.0,944.700012,61.846155,62,55.200001,0,70.699997,70.800003,67.800003
20161213134500,470.0,923.549988,60.461538,63,55.200001,0,70.800003,70.800003,67.800003
20161213140000,470.0,923.549988,60.461538,63,55.200001,0,70.800003,70.800003,67.800003
20161213141500,470.0,904.75,59.230769,63,55.200001,0,70.699997,70.800003,67.800003
20161213143000,470.0,944.700012,61.846155,64,55.200001,0,70.599998,70.800003,67.800003
20161213144500,470.0,923.549988,60.461538,64,55.200001,0,70.599998,70.800003,67.800003
20161213150000,470.0,944.700012,61.846155,64,55.200001,0,70.699997,70.800003,67.800003
20161213151500,470.0,944.700012,61.846155,64,55.200001,0,70.699997,70.800003,67.800003
20161213153000,470.0,923.549988,60.461538,63,55.200001,0,70.599998,70.800003,67.800003
20161213154500,470.0,923.549988,60.461538,63,55.200001,0,70.599998,70.800003,67.800003
