PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213160000,470.0,923.549988,60.461538,63,55.200001,0,70.5,70.800003,67.800003
20161213161500,470.0,883.599976,57.846152,60,55.200001,0,70.5,70.800003,67.800003
20161213163000,470.0,883.599976,57.846152,58,55.200001,0,70.5,70.800003,67.800003
20161213164500,470.0,883.599976,57.846152,58,55.200001,0,70.5,70.800003,67.800003
20161213170000,470.0,855.400024,56.000002,57,55.200001,0,70.5,70.800003,67.800003
20161213171500,470.0,855.400024,56.000002,57,55.200001,0,70.5,70.800003,67.800003
20161213173000,470.0,843.650024,55.230771,57,55.200001,0,70.599998,70.800003,67.800003
20161213174500,470.0,843.650024,55.230771,57,55.200001,0,70.699997,70.800003,67.800003
20161213180000,470.0,843.650024,55.230771,57,54.299999,0,70.699997,70.800003,67.800003
20161213181500,470.0,834.25,54.615385,57,54.299999,0,70.800003,70.800003,67.800003
20161213183000,470.0,855.400024,56.000002,57,55.099998,0,70.900002,70.800003,67.800003
20161213184500,470.0,855.400024,56.000002,57,54.400002,0,70.900002,70.800003,67.800003
20161213190000,470.0,855.400024,56.000002,57,54.400002,0,71.099998,70.800003,67.800003
20161213191500,470.0,923.549988,60.461538,60,54.400002,0,71.199997,70.800003,67.800003
20161213193000,470.0,1003.450012,65.692308,67,54.400002,0,71.300003,70.800003,67.800003
20161213194500,470.0,1022.25,66.923077,67,54.400002,0,70.900002,70.800003,67.800003
20161213200000,470.0,1003.450012,65.692308,67,54.400002,0,70.800003,70.800003,67.800003
20161213201500,470.0,984.650024,64.46154,67,54.400002,0,70.699997,70.800003,67.800003
20161213203000,470.0,1022.25,66.923077,66,54.400002,0,70.699997,70.800003,67.800003
20161213204500,470.0,1003.450012,65.692308,66,54.400002,0,70.5,70.800003,67.800003
20161213210000,470.0,984.650024,64.46154,65,54.400002,0,70.400002,70.800003,67.800003
20161213211500,470.0,944.700012,61.846155,63,54.400002,0,70.599998,70.800003,67.800003
20161213213000,470.0,965.849976,63.230768,63,55.200001,0,70.599998,70.800003,67.800003
20161213214500,470.0,904.75,59.230769,61,55.200001,0,70.5,70.800003,67.800003
20161213220000,470.0,904.75,59.230769,59,55.200001,0,70.5,70.800003,67.800003
20161213221500,470.0,904.75,59.230769,58,54.299999,0,70.5,70.800003,67.800003
20161213223000,470.0,881.25,57.692308,58,54.299999,0,70.5,70.800003,67.800003
20161213224500,470.0,843.650024,55.230771,57,54.299999,0,70.5,70.800003,67.800003
20161213230000,470.0,843.650024,55.230771,57,54.299999,0,70.599998,70.800003,67.800003
20161213231500,470.0,834.25,54.615385,57,54.299999,0,70.699997,70.800003,67.800003
20161213233000,470.0,846.0,55.384615,57,54.299999,0,70.599998,70.800003,67.800003
20161213234500,470.0,846.0,55.384615,57,55.0,0,70.599998,70.800003,67.800003
20161214000000,470.0,846.0,55.384615,57,55.0,0,70.5,70.800003,67.800003
20161214001500,470.0,824.849976,53.999998,57,54.299999,0,70.599998,70.800003,67.800003
20161214003000,470.0,824.849976,53.999998,57,54.299999,0,70.699997,70.800003,67.800003
20161214004500,470.0,824.849976,53.999998,57,54.299999,0,70.699997,70.800003,67.800003
20161214010000,470.0,824.849976,53.999998,57,54.299999,0,70.699997,70.800003,67.800003
20161214011500,470.0,486.450012,31.846155,42,71.0,100,70.699997,75.0,72.0
20161214013000,470.0,467.649994,30.615384,42,73.0,100,71.300003,75.0,72.0
20161214014500,470.0,467.649994,30.615384,42,82.699997,100,71.699997,75.0,72.0
20161214020000,470.0,467.649994,30.615384,42,74.400002,100,71.800003,75.0,72.0
20161214021500,470.0,477.049988,31.230768,42,72.5,100,71.800003,75.0,72.0
20161214023000,470.0,470.0,30.769231,42,83.400002,100,71.900002,75.0,72.0
20161214024500,470.0,477.049988,31.230768,42,72.0,100,72.0,75.0,72.0
20161214030000,470.0,498.200012,32.615385,42,78.199997,100,72.099998,75.0,72.0
20161214031500,470.0,486.450012,31.846155,42,73.0,100,72.199997,75.0,72.0
20161214033000,470.0,486.450012,31.846155,42,77.5,100,72.199997,75.0,72.0
20161214034500,470.0,486.450012,31.846155,42,54.700001,0,72.199997,75.0,72.0
20161214040000,470.0,486.450012,31.846155,42,54.700001,0,72.099998,75.0,72.0
20161214041500,470.0,470.0,30.769231,42,54.700001,0,71.900002,75.0,72.0
20161214043000,470.0,493.5,32.307692,42,54.700001,0,71.900002,75.0,72.0
20161214044500,470.0,467.649994,30.615384,42,54.700001,0,71.800003,75.0,72.0
20161214050000,470.0,488.799988,31.999999,42,54.700001,0,71.800003,75.0,72.0
20161214051500,470.0,498.200012,32.615385,42,54.700001,0,71.800003,75.0,72.0
20161214053000,470.0,481.75,31.538462,42,54.700001,100,71.699997,75.0,72.0
20161214054500,470.0,481.75,31.538462,42,54.700001,100,71.699997,75.0,72.0
20161214060000,470.0,481.75,31.538462,42,54.700001,100,71.699997,75.0,72.0
20161214061500,470.0,488.799988,31.999999,42,54.700001,100,71.599998,75.0,72.0
20161214063000,470.0,467.649994,30.615384,42,54.700001,100,71.699997,75.0,72.0
20161214064500,470.0,1252.550049,82.000003,100,54.700001,0,71.900002,69.5,66.5
20161214070000,470.0,498.200012,32.615385,41,65.199997,100,71.199997,75.599998,72.599998
20161214071500,470.0,453.549988,29.692307,42,73.5,100,71.800003,75.699997,72.699997
20161214073000,470.0,444.149994,29.076923,42,73.5,100,72.400002,75.699997,72.699997
20161214074500,470.0,453.549988,29.692307,42,83.0,100,72.300003,75.699997,72.699997
20161214080000,470.0,458.25,30.0,42,72.0,100,72.5,75.699997,72.699997
20161214081500,470.0,493.5,32.307692,42,76.800003,100,72.699997,75.599998,72.599998
20161214083000,470.0,486.450012,31.846155,42,55.200001,100,72.5,75.699997,72.699997
20161214084500,470.0,486.450012,31.846155,42,54.299999,100,72.300003,75.699997,72.699997
20161214090000,470.0,477.049988,31.230768,42,54.299999,100,72.199997,75.599998,72.599998
20161214091500,470.0,493.5,32.307692,42,54.299999,100,71.900002,75.699997,72.699997
20161214093000,470.0,1297.199951,84.923074,100,54.299999,0,72.199997,72.300003,69.300003
20161214094500,470.0,1297.199951,84.923074,100,54.299999,0,71.900002,72.300003,69.300003
20161214100000,470.0,1191.449951,77.999997,74,54.299999,0,71.699997,72.300003,69.300003
20161214101500,470.0,965.849976,63.230768,62,54.299999,0,71.400002,72.300003,69.300003
20161214103000,470.0,782.549988,51.230768,54,54.299999,0,71.400002,72.300003,69.300003
20161214104500,470.0,578.099976,37.846152,46,54.299999,0,71.400002,72.300003,69.300003
20161214110000,470.0,481.75,31.538462,42,54.299999,0,71.5,72.300003,69.300003
20161214111500,470.0,481.75,31.538462,41,54.299999,0,71.599998,72.300003,69.300003
20161214113000,470.0,500.549988,32.76923,41,54.299999,0,71.5,72.300003,69.300003
20161214114500,470.0,470.0,30.769231,41,54.299999,0,71.599998,72.300003,69.300003
20161214120000,470.0,514.650024,33.692309,43,54.299999,0,71.599998,72.300003,69.300003
20161214121500,470.0,481.75,31.538462,42,54.299999,0,71.599998,72.300003,69.300003
20161214123000,470.0,488.799988,31.999999,42,54.299999,0,71.5,72.300003,69.300003
20161214124500,470.0,488.799988,31.999999,42,54.299999,0,71.900002,72.300003,69.300003
20161214130000,470.0,488.799988,31.999999,42,54.299999,0,71.599998,72.300003,69.300003
20161214131500,470.0,481.75,31.538462,42,54.299999,0,71.800003,72.300003,69.300003
20161214133000,470.0,493.5,32.307692,43,54.299999,0,72.0,72.300003,69.300003
20161214134500,470.0,512.299988,33.538461,43,54.299999,0,72.099998,72.300003,69.300003
20161214140000,470.0,500.549988,32.76923,43,54.299999,0,72.199997,72.300003,69.300003
20161214141500,470.0,488.799988,31.999999,42,54.299999,0,72.099998,72.300003,69.300003
20161214143000,470.0,498.200012,32.615385,42,54.299999,0,72.099998,72.300003,69.300003
20161214144500,470.0,488.799988,31.999999,42,54.299999,0,71.900002,72.300003,69.300003
20161214150000,470.0,488.799988,31.999999,42,54.299999,0,72.199997,72.300003,69.300003
20161214151500,470.0,498.200012,32.615385,42,54.299999,0,72.099998,72.300003,69.300003
20161214153000,470.0,498.200012,32.615385,42,54.299999,0,72.199997,72.300003,69.300003
20161214154500,470.0,498.200012,32.615385,42,54.299999,0,72.099998,72.300003,69.300003
20161214160000,470.0,507.600006,33.23077,42,54.299999,0,72.199997,72.300003,69.300003
20161214161500,470.0,488.799988,31.999999,42,54.299999,0,72.199997,72.300003,69.300003
20161214163000,470.0,481.75,31.538462,42,54.299999,0,72.0,72.300003,69.300003
20161214164500,470.0,514.650024,33.692309,43,54.299999,0,71.800003,72.300003,69.300003
20161214170000,470.0,477.049988,31.230768,42,54.299999,0,71.599998,72.300003,69.300003
20161214171500,470.0,488.799988,31.999999,42,54.299999,0,71.599998,72.300003,69.300003
20161214173000,470.0,488.799988,31.999999,43,54.299999,0,71.5,72.300003,69.300003
20161214174500,470.0,507.600006,33.23077,43,54.299999,0,71.0,72.300003,69.300003
20161214180000,470.0,467.649994,30.615384,42,54.299999,0,70.699997,72.300003,69.300003
20161214181500,470.0,486.450012,31.846155,42,54.299999,0,71.199997,72.300003,69.300003
20161214183000,470.0,486.450012,31.846155,42,54.299999,0,71.300003,72.300003,69.300003
20161214184500,470.0,498.200012,32.615385,42,54.299999,0,71.300003,72.300003,69.300003
20161214190000,470.0,488.799988,31.999999,42,54.299999,0,71.5,72.300003,69.300003
20161214191500,470.0,883.599976,57.846152,60,54.299999,0,72.400002,72.300003,69.300003
20161214193000,470.0,549.900024,36.000002,45,54.299999,0,71.300003,72.300003,69.300003
20161214194500,470.0,493.5,32.307692,42,53.5,0,71.0,72.300003,69.300003
20161214200000,470.0,477.049988,31.230768,42,53.5,0,71.0,72.300003,69.300003
20161214201500,470.0,488.799988,31.999999,42,53.5,0,71.0,72.300003,69.300003
20161214203000,470.0,498.200012,32.615385,43,53.5,0,71.0,72.300003,69.300003
20161214204500,470.0,481.75,31.538462,42,53.5,0,70.699997,72.300003,69.300003
20161214210000,470.0,493.5,32.307692,42,53.5,0,70.800003,72.300003,69.300003
20161214211500,470.0,493.5,32.307692,42,53.5,0,70.699997,72.300003,69.300003
20161214213000,470.0,481.75,31.538462,42,53.5,0,70.5,72.300003,69.300003
20161214214500,470.0,519.349976,33.999998,44,53.5,0,71.0,72.300003,69.300003
20161214220000,470.0,486.450012,31.846155,43,53.5,0,70.699997,72.300003,69.300003
20161214221500,470.0,519.349976,33.999998,43,53.5,0,70.300003,72.300003,69.300003
20161214223000,470.0,519.349976,33.999998,44,53.5,0,70.400002,72.300003,69.300003
20161214224500,470.0,498.200012,32.615385,42,54.299999,0,70.300003,72.300003,69.300003
20161214230000,470.0,488.799988,31.999999,42,54.299999,0,70.300003,72.300003,69.300003
20161214231500,470.0,512.299988,33.538461,43,54.299999,0,71.0,72.300003,69.300003
20161214233000,470.0,498.200012,32.615385,43,53.5,0,70.5,72.300003,69.300003
20161214234500,470.0,498.200012,32.615385,42,53.5,0,70.800003,72.300003,69.300003
20161215000000,470.0,498.200012,32.615385,42,53.5,0,71.0,72.300003,69.300003
20161215001500,470.0,514.650024,33.692309,42,53.5,0,70.800003,72.300003,69.300003
20161215003000,470.0,486.450012,31.846155,42,53.5,0,70.800003,72.300003,69.300003
20161215004500,470.0,493.5,32.307692,42,54.299999,0,70.800003,72.300003,69.300003
20161215010000,470.0,477.049988,31.230768,41,54.299999,0,70.699997,72.300003,69.300003
20161215011500,470.0,498.200012,32.615385,42,53.5,0,70.800003,72.300003,69.300003
20161215013000,470.0,498.200012,32.615385,42,53.5,0,70.900002,72.300003,69.300003
20161215014500,470.0,498.200012,32.615385,42,53.5,0,70.800003,72.300003,69.300003
20161215020000,470.0,524.049988,34.307692,43,54.299999,0,70.800003,72.300003,69.300003
20161215021500,470.0,488.799988,31.999999,42,53.5,0,70.5,72.300003,69.300003
20161215023000,470.0,488.799988,31.999999,42,53.5,0,70.599998,72.300003,69.300003
20161215024500,470.0,498.200012,32.615385,43,54.299999,0,70.300003,72.300003,69.300003
20161215030000,470.0,507.600006,33.23077,43,53.5,0,70.400002,72.300003,69.300003
20161215031500,470.0,498.200012,32.615385,43,53.5,0,70.300003,72.300003,69.300003
20161215033000,470.0,488.799988,31.999999,43,54.299999,0,70.300003,72.300003,69.300003
20161215034500,470.0,488.799988,31.999999,43,54.299999,0,70.400002,72.300003,69.300003
20161215040000,470.0,488.799988,31.999999,43,53.5,0,70.300003,72.300003,69.300003
20161215041500,470.0,500.549988,32.76923,43,53.5,0,70.300003,72.300003,69.300003
20161215043000,470.0,481.75,31.538462,43,53.5,0,70.099998,72.300003,69.300003
20161215044500,470.0,481.75,31.538462,43,54.299999,0,70.099998,72.300003,69.300003
20161215050000,470.0,488.799988,31.999999,43,54.299999,0,70.199997,72.300003,69.300003
20161215051500,470.0,507.600006,33.23077,43,54.299999,0,69.699997,72.300003,69.300003
20161215053000,470.0,486.450012,31.846155,43,53.5,0,69.800003,72.300003,69.300003
20161215054500,470.0,498.200012,32.615385,43,53.5,0,70.199997,72.300003,69.300003
20161215060000,470.0,512.299988,33.538461,44,53.5,0,70.300003,72.300003,69.300003
20161215061500,470.0,512.299988,33.538461,43,53.5,0,70.800003,72.300003,69.300003
20161215063000,470.0,512.299988,33.538461,43,53.5,0,70.900002,72.300003,69.300003
20161215064500,470.0,493.5,32.307692,44,53.5,0,71.0,72.300003,69.300003
20161215070000,470.0,493.5,32.307692,43,53.5,0,70.900002,72.300003,69.300003
20161215071500,470.0,493.5,32.307692,43,54.299999,0,71.0,72.300003,69.300003
20161215073000,470.0,493.5,32.307692,43,54.299999,0,71.0,72.300003,69.300003
20161215074500,470.0,759.049988,49.692307,55,54.299999,0,70.800003,72.300003,69.300003
20161215080000,470.0,493.5,32.307692,43,54.299999,0,70.699997,72.300003,69.300003
20161215081500,470.0,486.450012,31.846155,42,54.299999,0,71.199997,72.300003,69.300003
20161215083000,470.0,486.450012,31.846155,42,54.299999,0,70.900002,72.300003,69.300003
20161215084500,470.0,486.450012,31.846155,42,54.299999,0,71.199997,72.300003,69.300003
20161215090000,470.0,470.0,30.769231,42,54.299999,0,71.5,72.300003,69.300003
20161215091500,470.0,498.200012,32.615385,42,53.5,0,71.599998,72.300003,69.300003
20161215093000,470.0,777.849976,50.923075,56,53.5,0,71.5,70.900002,67.900002
20161215094500,470.0,796.650024,52.153848,57,53.5,0,71.199997,70.900002,67.900002
20161215100000,470.0,796.650024,52.153848,57,53.5,0,70.900002,70.900002,67.900002
20161215101500,470.0,796.650024,52.153848,57,53.5,0,70.800003,70.900002,67.900002
20161215103000,470.0,796.650024,52.153848,57,53.5,0,70.699997,70.900002,67.900002
20161215104500,470.0,796.650024,52.153848,57,53.5,0,70.800003,70.900002,67.900002
20161215110000,470.0,796.650024,52.153848,57,53.5,0,70.800003,70.900002,67.900002
20161215111500,470.0,796.650024,52.153848,57,54.700001,0,70.800003,70.900002,67.900002
20161215113000,470.0,796.650024,52.153848,57,54.700001,0,70.800003,70.900002,67.900002
20161215114500,470.0,709.700012,46.461539,53,54.700001,0,70.5,70.900002,67.900002
20161215120000,470.0,634.5,41.538462,49,54.700001,0,70.5,70.900002,67.900002
20161215121500,470.0,615.700012,40.307693,48,54.700001,0,70.599998,70.900002,67.900002
20161215123000,470.0,573.400024,37.538463,47,54.700001,0,70.800003,70.900002,67.900002
20161215124500,470.0,573.400024,37.538463,47,54.700001,0,70.900002,70.900002,67.900002
20161215130000,470.0,573.400024,37.538463,47,54.700001,0,70.699997,70.900002,67.900002
20161215131500,470.0,573.400024,37.538463,47,54.700001,0,70.599998,70.900002,67.900002
20161215133000,470.0,566.349976,37.076921,47,54.700001,0,70.800003,70.900002,67.900002
20161215134500,470.0,519.349976,33.999998,44,54.700001,0,70.599998,70.900002,67.900002
20161215140000,470.0,500.549988,32.76923,43,54.700001,0,70.5,70.900002,67.900002
20161215141500,470.0,512.299988,33.538461,43,54.700001,0,70.800003,70.900002,67.900002
20161215143000,470.0,493.5,32.307692,43,54.700001,0,70.900002,70.900002,67.900002
20161215144500,470.0,512.299988,33.538461,43,54.700001,0,71.0,70.900002,67.900002
20161215150000,470.0,512.299988,33.538461,43,54.700001,0,70.900002,70.900002,67.900002
20161215151500,470.0,512.299988,33.538461,43,54.700001,0,71.199997,70.900002,67.900002
20161215153000,470.0,512.299988,33.538461,43,54.700001,0,71.0,70.900002,67.900002
20161215154500,470.0,493.5,32.307692,43,54.700001,0,71.099998,70.900002,67.900002
20161215160000,470.0,493.5,32.307692,43,54.700001,0,71.0,70.900002,67.900002
20161215161500,470.0,493.5,32.307692,43,54.700001,0,70.699997,70.900002,67.900002
20161215163000,470.0,514.650024,33.692309,43,54.700001,0,70.699997,70.900002,67.900002
20161215164500,470.0,493.5,32.307692,43,54.700001,0,70.699997,70.900002,67.900002
20161215170000,470.0,493.5,32.307692,43,54.700001,0,70.699997,70.900002,67.900002
20161215171500,470.0,481.75,31.538462,43,54.700001,0,70.900002,70.900002,67.900002
20161215173000,470.0,498.200012,32.615385,43,54.700001,0,71.0,70.900002,67.900002
20161215174500,470.0,498.200012,32.615385,43,54.700001,0,71.0,70.900002,67.900002
20161215180000,470.0,498.200012,32.615385,43,54.700001,0,71.0,70.900002,67.900002
20161215181500,470.0,498.200012,32.615385,43,53.900002,0,71.0,70.900002,67.900002
20161215183000,470.0,540.5,35.384615,45,53.900002,0,71.300003,70.900002,67.900002
20161215184500,470.0,554.599976,36.307691,46,53.900002,0,71.199997,70.900002,67.900002
20161215190000,470.0,613.349976,40.153845,48,53.900002,0,71.199997,70.900002,67.900002
20161215191500,470.0,700.299988,45.846153,52,54.700001,0,71.400002,70.900002,67.900002
20161215193000,470.0,728.5,47.692308,54,54.700001,0,71.300003,70.900002,67.900002
20161215194500,470.0,728.5,47.692308,54,54.700001,0,71.0,70.900002,67.900002
20161215200000,470.0,712.049988,46.615384,54,53.5,0,70.900002,70.900002,67.900002
20161215201500,470.0,712.049988,46.615384,54,53.5,0,70.800003,70.900002,67.900002
20161215203000,470.0,712.049988,46.615384,54,53.5,0,70.800003,70.900002,67.900002
20161215204500,470.0,712.049988,46.615384,54,53.5,0,70.699997,70.900002,67.900002
20161215210000,470.0,712.049988,46.615384,54,53.5,0,70.599998,70.900002,67.900002
20161215211500,470.0,686.200012,44.923078,52,53.5,0,70.699997,70.900002,67.900002
20161215213000,470.0,749.650024,49.076925,54,53.5,0,71.199997,70.900002,67.900002
20161215214500,470.0,737.900024,48.307694,54,53.5,0,70.900002,70.900002,67.900002
20161215220000,470.0,759.049988,49.692307,54,53.5,0,70.900002,70.900002,67.900002
20161215221500,470.0,759.049988,49.692307,54,53.5,0,71.0,70.900002,67.900002
20161215223000,470.0,759.049988,49.692307,54,53.5,0,71.199997,70.900002,67.900002
20161215224500,470.0,789.599976,51.692306,55,53.5,0,71.199997,70.900002,67.900002
20161215230000,470.0,848.349976,55.53846,58,53.5,0,71.199997,70.900002,67.900002
20161215231500,470.0,874.200012,57.23077,59,53.5,0,71.0,70.900002,67.900002
20161215233000,470.0,874.200012,57.23077,59,53.5,0,70.800003,70.900002,67.900002
20161215234500,470.0,857.75,56.153846,59,53.5,0,70.800003,70.900002,67.900002
20161216000000,470.0,857.75,56.153846,59,53.5,0,70.699997,70.900002,67.900002
20161216001500,470.0,890.650024,58.307694,59,53.5,0,70.699997,70.900002,67.900002
20161216003000,470.0,808.400024,52.923079,56,53.5,0,70.699997,70.900002,67.900002
20161216004500,470.0,817.799988,53.538461,56,54.299999,0,70.800003,70.900002,67.900002
20161216010000,470.0,799.0,52.307692,56,54.299999,0,70.699997,70.900002,67.900002
20161216011500,470.0,799.0,52.307692,56,54.299999,0,70.800003,70.900002,67.900002
20161216013000,470.0,799.0,52.307692,56,54.299999,0,71.0,70.900002,67.900002
20161216014500,470.0,810.75,53.076923,56,54.299999,0,70.699997,70.900002,67.900002
20161216020000,470.0,799.0,52.307692,56,53.5,0,70.699997,70.900002,67.900002
20161216021500,470.0,799.0,52.307692,56,53.5,0,70.5,70.900002,67.900002
20161216023000,470.0,742.599976,48.615383,53,53.5,0,70.5,70.900002,67.900002
20161216024500,470.0,742.599976,48.615383,53,53.5,0,70.699997,70.900002,67.900002
20161216030000,470.0,730.849976,47.846152,53,53.5,0,70.800003,70.900002,67.900002
20161216031500,470.0,742.599976,48.615383,53,53.5,0,71.0,70.900002,67.900002
20161216033000,470.0,742.599976,48.615383,53,54.299999,0,71.099998,70.900002,67.900002
20161216034500,470.0,742.599976,48.615383,53,54.299999,0,71.0,70.900002,67.900002
20161216040000,470.0,752.0,49.230769,54,54.299999,0,71.199997,70.900002,67.900002
20161216041500,470.0,782.549988,51.230768,55,54.299999,0,71.199997,70.900002,67.900002
20161216043000,470.0,831.900024,54.46154,57,54.299999,0,71.199997,70.900002,67.900002
20161216044500,470.0,831.900024,54.46154,58,54.299999,0,71.199997,70.900002,67.900002
20161216050000,470.0,848.349976,55.53846,58,54.299999,0,71.0,70.900002,67.900002
20161216051500,470.0,824.849976,53.999998,58,54.299999,0,70.900002,70.900002,67.900002
20161216053000,470.0,841.299988,55.076922,58,54.299999,0,70.800003,70.900002,67.900002
20161216054500,470.0,850.700012,55.692308,58,54.299999,0,70.900002,70.900002,67.900002
20161216060000,470.0,850.700012,55.692308,58,53.5,0,70.800003,70.900002,67.900002
20161216061500,470.0,850.700012,55.692308,58,53.5,0,70.699997,70.900002,67.900002
20161216063000,470.0,838.950012,54.923078,58,53.5,0,70.699997,70.900002,67.900002
20161216064500,470.0,838.950012,54.923078,58,53.5,0,70.800003,70.900002,67.900002
20161216070000,470.0,838.950012,54.923078,58,53.5,0,70.800003,70.900002,67.900002
20161216071500,470.0,737.900024,48.307694,54,53.5,0,70.599998,70.900002,67.900002
20161216073000,470.0,770.799988,50.461538,55,53.5,0,70.699997,70.900002,67.900002
20161216074500,470.0,770.799988,50.461538,55,54.299999,0,70.599998,70.900002,67.900002
20161216080000,470.0,733.200012,48.000001,54,54.299999,0,70.699997,70.900002,67.900002
20161216081500,470.0,721.450012,47.23077,53,55.099998,0,70.5,70.900002,67.900002
20161216083000,470.0,681.5,44.615385,52,55.099998,0,70.599998,70.900002,67.900002
20161216084500,470.0,674.450012,44.153847,52,54.200001,0,70.699997,70.900002,67.900002
20161216090000,470.0,658.0,43.076923,51,54.200001,0,70.699997,70.900002,67.900002
20161216091500,470.0,627.450012,41.076924,50,54.200001,0,70.5,70.900002,67.900002
20161216093000,470.0,606.299988,39.692307,48,54.200001,0,70.699997,70.900002,67.900002
20161216094500,470.0,589.849976,38.615383,48,55.099998,0,71.0,70.900002,67.900002
20161216100000,470.0,615.700012,40.307693,49,55.099998,0,71.199997,70.900002,67.900002
20161216101500,470.0,634.5,41.538462,49,55.099998,0,71.199997,70.900002,67.900002
20161216103000,470.0,625.099976,40.923075,49,54.299999,0,71.0,70.900002,67.900002
20161216104500,470.0,625.099976,40.923075,49,55.200001,0,71.199997,70.900002,67.900002
20161216110000,470.0,688.549988,45.076922,53,55.200001,0,71.300003,70.900002,67.900002
20161216111500,470.0,763.75,50.0,55,55.200001,0,71.199997,70.900002,67.900002
20161216113000,470.0,763.75,50.0,56,54.299999,0,71.199997,70.900002,67.900002
20161216114500,470.0,763.75,50.0,56,54.299999,0,71.099998,70.900002,67.900002
20161216120000,470.0,763.75,50.0,56,55.099998,0,71.0,70.900002,67.900002
20161216121500,470.0,777.849976,50.923075,56,55.099998,0,70.900002,70.900002,67.900002
20161216123000,470.0,768.450012,50.307693,56,55.099998,0,70.900002,70.900002,67.900002
20161216124500,470.0,780.200012,51.076924,56,55.099998,0,70.900002,70.900002,67.900002
20161216130000,470.0,770.799988,50.461538,56,55.099998,0,70.900002,70.900002,67.900002
20161216131500,470.0,770.799988,50.461538,56,55.099998,0,71.0,70.900002,67.900002
20161216133000,470.0,794.299988,51.999999,56,55.099998,0,71.0,70.900002,67.900002
20161216134500,470.0,784.900024,51.384617,56,55.099998,0,71.099998,70.900002,67.900002
20161216140000,470.0,815.450012,53.384616,56,55.099998,0,71.199997,70.900002,67.900002
20161216141500,470.0,799.0,52.307692,56,55.099998,0,71.099998,70.900002,67.900002
20161216143000,470.0,799.0,52.307692,56,55.099998,0,71.0,70.900002,67.900002
20161216144500,470.0,799.0,52.307692,56,55.099998,0,71.0,70.900002,67.900002
20161216150000,470.0,799.0,52.307692,56,55.099998,0,71.0,70.900002,67.900002
20161216151500,470.0,770.799988,50.461538,57,55.099998,0,71.0,70.900002,67.900002
20161216153000,470.0,791.950012,51.846155,57,55.099998,0,71.099998,70.900002,67.900002
20161216154500,470.0,801.349976,52.461537,57,55.099998,0,71.099998,70.900002,67.900002
20161216160000,470.0,801.349976,52.461537,57,55.099998,0,71.199997,70.900002,67.900002
20161216161500,470.0,831.900024,54.46154,59,55.099998,0,71.199997,70.900002,67.900002
20161216163000,470.0,857.75,56.153846,59,55.099998,0,71.099998,70.900002,67.900002
20161216164500,470.0,857.75,56.153846,59,54.299999,0,71.0,70.900002,67.900002
20161216170000,470.0,834.25,54.615385,59,54.299999,0,70.900002,70.900002,67.900002
20161216171500,470.0,834.25,54.615385,59,54.299999,0,70.800003,70.900002,67.900002
20161216173000,470.0,834.25,54.615385,59,54.299999,0,70.699997,70.900002,67.900002
20161216174500,470.0,843.650024,55.230771,59,54.299999,0,70.699997,70.900002,67.900002
20161216180000,470.0,853.049988,55.846153,59,54.299999,0,70.599998,70.900002,67.900002
20161216181500,470.0,810.75,53.076923,58,54.299999,0,70.699997,70.900002,67.900002
20161216183000,470.0,810.75,53.076923,58,54.299999,0,70.800003,70.900002,67.900002
20161216184500,470.0,810.75,53.076923,58,54.299999,0,70.900002,70.900002,67.900002
20161216190000,470.0,810.75,53.076923,58,54.299999,0,70.900002,70.900002,67.900002
20161216191500,470.0,810.75,53.076923,58,54.299999,0,71.0,70.900002,67.900002
20161216193000,470.0,810.75,53.076923,58,54.299999,0,70.900002,70.900002,67.900002
20161216194500,470.0,810.75,53.076923,58,54.299999,0,70.800003,70.900002,67.900002
20161216200000,470.0,784.900024,51.384617,58,54.299999,0,70.800003,70.900002,67.900002
20161216201500,470.0,799.0,52.307692,58,54.299999,0,70.800003,70.900002,67.900002
20161216203000,470.0,799.0,52.307692,58,54.299999,0,70.900002,70.900002,67.900002
20161216204500,470.0,815.450012,53.384616,58,54.299999,0,70.800003,70.900002,67.900002
20161216210000,470.0,796.650024,52.153848,58,54.299999,0,70.800003,70.900002,67.900002
20161216211500,470.0,815.450012,53.384616,58,54.299999,0,70.800003,70.900002,67.900002
20161216213000,470.0,815.450012,53.384616,58,55.099998,0,70.800003,70.900002,67.900002
20161216214500,470.0,794.299988,51.999999,58,55.099998,0,70.800003,70.900002,67.900002
20161216220000,470.0,794.299988,51.999999,58,54.5,0,70.800003,70.900002,67.900002
20161216221500,470.0,803.700012,52.615385,58,54.5,0,70.699997,70.900002,67.900002
20161216223000,470.0,815.450012,53.384616,58,55.099998,0,70.800003,70.900002,67.900002
20161216224500,470.0,794.299988,51.999999,58,55.099998,0,70.599998,70.900002,67.900002
20161216230000,470.0,803.700012,52.615385,58,55.099998,0,70.699997,70.900002,67.900002
20161216231500,470.0,735.549988,48.153845,55,55.099998,0,70.599998,70.900002,67.900002
20161216233000,470.0,735.549988,48.153845,55,55.099998,0,70.599998,70.900002,67.900002
20161216234500,470.0,735.549988,48.153845,55,55.099998,0,70.900002,70.900002,67.900002
20161217000000,470.0,735.549988,48.153845,55,55.099998,0,70.599998,70.900002,67.900002
20161217001500,470.0,735.549988,48.153845,55,55.099998,0,70.699997,70.900002,67.900002
20161217003000,470.0,735.549988,48.153845,55,55.099998,0,70.900002,70.900002,67.900002
20161217004500,470.0,735.549988,48.153845,55,55.099998,0,70.800003,70.900002,67.900002
20161217010000,470.0,716.75,46.923077,55,55.099998,0,70.800003,70.900002,67.900002
20161217011500,470.0,735.549988,48.153845,55,55.099998,0,70.900002,70.900002,67.900002
20161217013000,470.0,723.799988,47.384615,55,55.099998,0,70.800003,70.900002,67.900002
20161217014500,470.0,740.25,48.461538,55,55.099998,0,70.900002,70.900002,67.900002
20161217020000,470.0,740.25,48.461538,55,55.099998,0,70.900002,70.900002,67.900002
20161217021500,470.0,740.25,48.461538,55,55.099998,0,70.900002,70.900002,67.900002
20161217023000,470.0,723.799988,47.384615,55,55.099998,0,70.900002,70.900002,67.900002
20161217024500,470.0,723.799988,47.384615,55,55.099998,0,70.900002,70.900002,67.900002
20161217030000,470.0,735.549988,48.153845,55,55.099998,0,70.800003,70.900002,67.900002
20161217031500,470.0,723.799988,47.384615,55,55.099998,0,70.900002,70.900002,67.900002
20161217033000,470.0,723.799988,47.384615,55,55.099998,0,70.800003,70.900002,67.900002
20161217034500,470.0,723.799988,47.384615,55,55.099998,0,71.0,70.900002,67.900002
20161217040000,470.0,735.549988,48.153845,55,55.099998,0,70.800003,70.900002,67.900002
20161217041500,470.0,721.450012,47.23077,55,55.099998,0,70.900002,70.900002,67.900002
20161217043000,470.0,721.450012,47.23077,55,54.299999,0,70.800003,70.900002,67.900002
20161217044500,470.0,712.049988,46.615384,55,55.099998,0,70.800003,70.900002,67.900002
20161217050000,470.0,723.799988,47.384615,55,55.099998,0,70.800003,70.900002,67.900002
20161217051500,470.0,740.25,48.461538,55,55.099998,0,71.099998,70.900002,67.900002
20161217053000,470.0,740.25,48.461538,55,55.099998,0,71.0,70.900002,67.900002
20161217054500,470.0,740.25,48.461538,55,54.299999,0,70.800003,70.900002,67.900002
20161217060000,470.0,740.25,48.461538,55,54.299999,0,70.900002,70.900002,67.900002
20161217061500,470.0,740.25,48.461538,55,54.299999,0,70.900002,70.900002,67.900002
20161217063000,470.0,730.849976,47.846152,55,55.099998,0,70.699997,70.900002,67.900002
20161217064500,470.0,730.849976,47.846152,55,55.099998,0,70.800003,70.900002,67.900002
20161217070000,470.0,730.849976,47.846152,55,55.099998,0,70.800003,70.900002,67.900002
20161217071500,470.0,730.849976,47.846152,55,55.099998,0,70.900002,70.900002,67.900002
20161217073000,470.0,730.849976,47.846152,55,55.099998,0,70.900002,70.900002,67.900002
20161217074500,470.0,1238.449951,81.07692,87,55.099998,0,71.0,68.0,64.300003
20161217080000,470.0,1325.400024,86.769232,100,55.099998,0,70.599998,68.0,64.300003
20161217081500,470.0,1351.25,88.461538,100,55.099998,0,70.199997,68.0,64.300003
20161217083000,470.0,1311.300049,85.846157,100,55.099998,0,70.099998,68.0,64.300003
20161217084500,470.0,1351.25,88.461538,100,55.099998,0,69.900002,68.0,64.300003
20161217090000,470.0,1367.699951,89.538458,100,55.099998,0,69.699997,68.0,64.300003
20161217091500,470.0,1351.25,88.461538,100,55.099998,0,69.599998,68.0,64.300003
20161217093000,470.0,1447.599976,94.769229,100,55.099998,0,69.300003,68.0,64.300003
20161217094500,470.0,1447.599976,94.769229,100,55.099998,0,69.199997,68.0,64.300003
20161217100000,470.0,615.700012,40.307693,48,55.099998,0,69.5,71.300003,68.300003
20161217101500,470.0,599.25,39.230769,46,55.099998,0,70.199997,71.300003,68.300003
20161217103000,470.0,477.049988,31.230768,42,55.099998,0,70.5,71.300003,68.300003
20161217104500,470.0,493.5,32.307692,43,55.099998,0,70.800003,71.300003,68.300003
20161217110000,470.0,493.5,32.307692,43,55.099998,0,70.800003,71.300003,68.300003
20161217111500,470.0,470.0,30.769231,43,55.099998,0,70.800003,71.300003,68.300003
20161217113000,470.0,486.450012,31.846155,43,55.099998,0,70.800003,71.300003,68.300003
20161217114500,470.0,533.450012,34.923078,45,55.099998,0,71.199997,71.300003,68.300003
20161217120000,470.0,512.299988,33.538461,45,55.099998,0,71.199997,71.300003,68.300003
20161217121500,470.0,535.799988,35.076922,45,55.099998,0,71.199997,71.300003,68.300003
20161217123000,470.0,519.349976,33.999998,45,55.099998,0,71.0,71.300003,68.300003
20161217124500,470.0,507.600006,33.23077,44,55.099998,0,71.0,71.300003,68.300003
20161217130000,470.0,488.799988,31.999999,44,55.099998,0,71.099998,71.300003,68.300003
20161217131500,470.0,498.200012,32.615385,44,55.099998,0,70.900002,71.300003,68.300003
20161217133000,470.0,498.200012,32.615385,44,55.099998,0,71.300003,71.300003,68.300003
20161217134500,470.0,519.349976,33.999998,44,55.099998,0,71.199997,71.300003,68.300003
20161217140000,470.0,512.299988,33.538461,44,55.099998,0,71.199997,71.300003,68.300003
20161217141500,470.0,512.299988,33.538461,44,55.099998,0,71.199997,71.300003,68.300003
20161217143000,470.0,512.299988,33.538461,44,55.099998,0,71.199997,71.300003,68.300003
20161217144500,470.0,481.75,31.538462,43,55.099998,0,71.0,71.300003,68.300003
20161217150000,470.0,481.75,31.538462,43,55.099998,0,71.199997,71.300003,68.300003
20161217151500,470.0,500.549988,32.76923,44,55.099998,0,71.199997,71.300003,68.300003
20161217153000,470.0,512.299988,33.538461,44,55.099998,0,71.199997,71.300003,68.300003
20161217154500,470.0,498.200012,32.615385,44,55.099998,0,71.199997,71.300003,68.300003
20161217160000,470.0,498.200012,32.615385,44,55.099998,0,71.400002,71.300003,68.300003
20161217161500,470.0,486.450012,31.846155,44,55.099998,0,71.300003,71.300003,68.300003
20161217163000,470.0,498.200012,32.615385,44,55.099998,0,71.400002,71.300003,68.300003
20161217164500,470.0,488.799988,31.999999,44,55.099998,0,71.5,71.300003,68.300003
20161217170000,470.0,498.200012,32.615385,45,55.099998,0,71.400002,71.300003,68.300003
20161217171500,470.0,488.799988,31.999999,45,55.099998,0,71.300003,71.300003,68.300003
20161217173000,470.0,507.600006,33.23077,45,55.099998,0,71.300003,71.300003,68.300003
20161217174500,470.0,533.450012,34.923078,45,55.099998,0,71.300003,71.300003,68.300003
20161217180000,470.0,533.450012,34.923078,45,55.099998,0,71.300003,71.300003,68.300003
20161217181500,470.0,542.849976,35.53846,45,55.099998,0,71.300003,71.300003,68.300003
20161217183000,470.0,542.849976,35.53846,44,55.099998,0,71.199997,71.300003,68.300003
20161217184500,470.0,500.549988,32.76923,44,55.099998,0,71.199997,71.300003,68.300003
20161217190000,470.0,524.049988,34.307692,44,55.099998,0,71.199997,71.300003,68.300003
20161217191500,470.0,533.450012,34.923078,44,55.099998,0,71.199997,71.300003,68.300003
20161217193000,470.0,533.450012,34.923078,44,55.099998,0,71.300003,71.300003,68.300003
20161217194500,470.0,519.349976,33.999998,44,55.099998,0,71.400002,71.300003,68.300003
20161217200000,470.0,526.400024,34.46154,44,55.099998,0,71.300003,71.300003,68.300003
20161217201500,470.0,498.200012,32.615385,44,55.099998,0,71.199997,71.300003,68.300003
20161217203000,470.0,507.600006,33.23077,45,55.099998,0,71.199997,71.300003,68.300003
20161217204500,470.0,500.549988,32.76923,45,55.099998,0,71.199997,71.300003,68.300003
20161217210000,470.0,507.600006,33.23077,45,55.099998,0,71.199997,71.300003,68.300003
20161217211500,470.0,493.5,32.307692,45,55.099998,0,71.199997,71.300003,68.300003
20161217213000,470.0,493.5,32.307692,45,55.099998,0,71.199997,71.300003,68.300003
20161217214500,470.0,493.5,32.307692,45,55.099998,0,71.400002,71.300003,68.300003
20161217220000,470.0,493.5,32.307692,45,55.099998,0,71.5,71.300003,68.300003
20161217221500,470.0,587.5,38.461538,49,55.099998,0,71.699997,71.300003,68.300003
20161217223000,470.0,643.900024,42.153848,50,55.099998,0,71.699997,71.300003,68.300003
20161217224500,470.0,667.400024,43.692309,52,55.099998,0,71.599998,71.300003,68.300003
20161217230000,470.0,702.650024,46.000002,54,55.099998,0,71.599998,71.300003,68.300003
20161217231500,470.0,702.650024,46.000002,54,55.099998,0,71.599998,71.300003,68.300003
20161217233000,470.0,716.75,46.923077,54,54.299999,0,71.599998,71.300003,68.300003
20161217234500,470.0,735.549988,48.153845,55,54.299999,0,71.5,71.300003,68.300003
20161218000000,470.0,735.549988,48.153845,55,55.099998,0,71.5,71.300003,68.300003
20161218001500,470.0,735.549988,48.153845,55,55.099998,0,71.5,71.300003,68.300003
20161218003000,470.0,735.549988,48.153845,55,55.099998,0,71.5,71.300003,68.300003
20161218004500,470.0,719.099976,47.076921,55,55.099998,0,71.300003,71.300003,68.300003
20161218010000,470.0,752.0,49.230769,55,55.099998,0,71.300003,71.300003,68.300003
20161218011500,470.0,752.0,49.230769,54,55.099998,0,71.300003,71.300003,68.300003
20161218013000,470.0,752.0,49.230769,54,55.099998,0,71.300003,71.300003,68.300003
20161218014500,470.0,752.0,49.230769,54,55.099998,0,71.300003,71.300003,68.300003
20161218020000,470.0,761.400024,49.846155,54,55.099998,0,71.199997,71.300003,68.300003
20161218021500,470.0,761.400024,49.846155,54,55.099998,0,71.199997,71.300003,68.300003
20161218023000,470.0,740.25,48.461538,53,55.099998,0,71.199997,71.300003,68.300003
20161218024500,470.0,740.25,48.461538,53,55.099998,0,71.199997,71.300003,68.300003
20161218030000,470.0,700.299988,45.846153,51,54.299999,0,70.900002,71.300003,68.300003
20161218031500,470.0,599.25,39.230769,47,55.099998,0,70.800003,71.300003,68.300003
20161218033000,470.0,512.299988,33.538461,44,55.099998,0,70.900002,71.300003,68.300003
20161218034500,470.0,512.299988,33.538461,45,55.099998,0,71.0,71.300003,68.300003
20161218040000,470.0,512.299988,33.538461,44,55.099998,0,70.900002,71.300003,68.300003
20161218041500,470.0,512.299988,33.538461,44,55.099998,0,71.0,71.300003,68.300003
20161218043000,470.0,500.549988,32.76923,44,55.099998,0,70.900002,71.300003,68.300003
20161218044500,470.0,488.799988,31.999999,44,54.299999,0,71.0,71.300003,68.300003
20161218050000,470.0,507.600006,33.23077,44,54.299999,0,70.900002,71.300003,68.300003
20161218051500,470.0,488.799988,31.999999,44,54.299999,0,70.800003,71.300003,68.300003
20161218053000,470.0,512.299988,33.538461,44,54.299999,0,70.900002,71.300003,68.300003
20161218054500,470.0,493.5,32.307692,44,54.299999,0,70.900002,71.300003,68.300003
20161218060000,470.0,493.5,32.307692,44,54.299999,0,70.800003,71.300003,68.300003
20161218061500,470.0,542.849976,35.53846,45,54.299999,0,70.800003,71.300003,68.300003
20161218063000,470.0,493.5,32.307692,44,54.299999,0,70.900002,71.300003,68.300003
20161218064500,470.0,486.450012,31.846155,44,54.299999,0,70.800003,71.300003,68.300003
20161218070000,470.0,500.549988,32.76923,44,54.299999,0,70.599998,71.300003,68.300003
20161218071500,470.0,507.600006,33.23077,43,54.299999,0,70.699997,71.300003,68.300003
20161218073000,470.0,488.799988,31.999999,43,53.5,0,70.5,71.300003,68.300003
20161218074500,470.0,488.799988,31.999999,43,53.5,0,70.599998,71.300003,68.300003
20161218080000,470.0,1351.25,88.461538,100,53.5,0,70.400002,68.5,65.5
20161218081500,470.0,1351.25,88.461538,100,53.5,0,69.900002,68.5,65.5
20161218083000,470.0,1351.25,88.461538,100,53.5,0,69.599998,68.5,65.5
20161218084500,470.0,1379.449951,90.307689,100,53.5,0,69.300003,68.5,65.5
20161218090000,470.0,1393.550049,91.230772,100,53.5,0,69.099998,68.5,65.5
20161218091500,470.0,1421.75,93.076923,100,53.5,0,68.800003,68.5,65.5
20161218093000,470.0,1459.349976,95.53846,100,53.5,0,68.699997,68.5,65.5
20161218094500,470.0,1459.349976,95.53846,100,53.5,0,68.599998,68.5,65.5
20161218100000,470.0,1433.5,93.846154,100,53.5,0,68.599998,68.5,65.5
20161218101500,470.0,1433.5,93.846154,100,53.5,0,68.599998,68.5,65.5
20161218103000,470.0,1433.5,93.846154,100,54.299999,0,68.400002,68.5,65.5
20161218104500,470.0,1433.5,93.846154,100,53.5,0,68.400002,68.5,65.5
20161218110000,470.0,1433.5,93.846154,100,53.5,0,68.300003,68.5,65.5
20161218111500,470.0,1433.5,93.846154,100,54.299999,0,68.300003,68.5,65.5
20161218113000,470.0,1433.5,93.846154,100,53.400002,0,68.199997,68.5,65.5
20161218114500,470.0,1433.5,93.846154,100,53.400002,0,68.199997,68.5,65.5
20161218120000,470.0,1379.449951,90.307689,96,53.400002,0,68.099998,68.5,65.5
20161218121500,470.0,1325.400024,86.769232,79,53.400002,0,68.099998,68.5,65.5
20161218123000,470.0,1297.199951,84.923074,77,53.400002,0,68.099998,68.5,65.5
20161218124500,470.0,1252.550049,82.000003,74,53.400002,0,68.099998,68.5,65.5
20161218130000,470.0,1207.900024,79.076925,72,53.400002,0,68.199997,68.5,65.5
20161218131500,470.0,1222.0,80.0,72,53.400002,0,68.199997,68.5,65.5
20161218133000,470.0,1125.650024,73.692309,69,53.400002,0,68.199997,68.5,65.5
20161218134500,470.0,1125.650024,73.692309,69,53.400002,0,68.199997,68.5,65.5
20161218140000,470.0,1111.550049,72.769234,68,53.400002,0,68.199997,68.5,65.5
20161218141500,470.0,1125.650024,73.692309,68,53.400002,0,68.300003,68.5,65.5
20161218143000,470.0,1111.550049,72.769234,68,54.299999,0,68.400002,68.5,65.5
20161218144500,470.0,1111.550049,72.769234,68,54.299999,0,68.5,68.5,65.5
20161218150000,470.0,1111.550049,72.769234,68,53.5,0,68.400002,68.5,65.5
20161218151500,470.0,1111.550049,72.769234,68,53.5,0,68.400002,68.5,65.5
20161218153000,470.0,1092.75,71.538462,68,53.5,0,68.5,68.5,65.5
20161218154500,470.0,1111.550049,72.769234,68,53.5,0,68.400002,68.5,65.5
20161218160000,470.0,1125.650024,73.692309,68,52.700001,0,68.400002,68.5,65.5
20161218161500,470.0,1111.550049,72.769234,68,52.700001,0,68.199997,68.5,65.5
20161218163000,470.0,1092.75,71.538462,71,53.5,0,68.300003,68.5,65.5
20161218164500,470.0,1144.449951,74.923074,71,53.5,0,68.5,68.5,65.5
20161218170000,470.0,1158.550049,75.846157,71,53.5,0,68.300003,68.5,65.5
20161218171500,470.0,1073.949951,70.307689,67,53.5,0,68.099998,68.5,65.5
20161218173000,470.0,1057.5,69.230769,66,53.5,0,68.199997,68.5,65.5
20161218174500,470.0,1057.5,69.230769,66,53.5,0,68.199997,68.5,65.5
20161218180000,470.0,1003.450012,65.692308,64,52.799999,0,68.099998,68.5,65.5
20161218181500,470.0,904.75,59.230769,60,52.799999,0,68.099998,68.5,65.5
20161218183000,470.0,904.75,59.230769,59,52.799999,0,68.099998,68.5,65.5
20161218184500,470.0,893.0,58.461538,58,52.799999,0,68.199997,68.5,65.5
20161218190000,470.0,827.200012,54.153847,55,53.5,0,68.199997,68.5,65.5
20161218191500,470.0,838.950012,54.923078,55,53.5,0,68.300003,68.5,65.5
20161218193000,470.0,824.849976,53.999998,55,53.5,0,68.300003,68.5,65.5
20161218194500,470.0,824.849976,53.999998,55,53.5,0,68.400002,68.5,65.5
20161218200000,470.0,846.0,55.384615,56,53.5,0,68.599998,68.5,65.5
20161218201500,470.0,846.0,55.384615,56,52.700001,0,68.599998,68.5,65.5
20161218203000,470.0,831.900024,54.46154,56,52.700001,0,68.599998,68.5,65.5
20161218204500,470.0,831.900024,54.46154,56,53.5,0,68.800003,68.5,65.5
20161218210000,470.0,869.5,56.923077,57,53.5,0,68.699997,68.5,65.5
20161218211500,470.0,869.5,56.923077,57,53.5,0,68.599998,68.5,65.5
20161218213000,470.0,860.099976,56.307691,57,53.5,0,68.5,68.5,65.5
20161218214500,470.0,860.099976,56.307691,57,53.5,0,68.5,68.5,65.5
20161218220000,470.0,878.900024,57.538463,57,52.700001,0,68.699997,68.5,65.5
20161218221500,470.0,878.900024,57.538463,57,52.700001,0,68.699997,68.5,65.5
20161218223000,470.0,864.799988,56.615384,57,52.700001,0,68.599998,68.5,65.5
20161218224500,470.0,855.400024,56.000002,57,53.900002,0,68.400002,68.5,65.5
20161218230000,470.0,864.799988,56.615384,57,53.900002,0,68.5,68.5,65.5
20161218231500,470.0,874.200012,57.23077,57,53.099998,0,68.599998,68.5,65.5
20161218233000,470.0,864.799988,56.615384,57,53.099998,0,68.599998,68.5,65.5
20161218234500,470.0,876.549988,57.384615,57,53.099998,0,68.599998,68.5,65.5
20161219000000,470.0,477.049988,31.230768,41,84.300003,100,68.800003,74.900002,71.900002
20161219001500,470.0,477.049988,31.230768,41,78.099998,100,69.900002,75.0,72.0
20161219003000,470.0,477.049988,31.230768,41,72.699997,100,69.099998,75.0,72.0
20161219004500,470.0,477.049988,31.230768,41,70.599998,100,69.099998,75.0,72.0
20161219010000,470.0,467.649994,30.615384,41,79.400002,100,69.300003,75.0,72.0
20161219011500,470.0,462.950012,30.307693,41,82.300003,100,69.599998,75.0,72.0
20161219013000,470.0,458.25,30.0,41,76.800003,100,70.400002,75.0,72.0
20161219014500,470.0,453.549988,29.692307,41,72.400002,100,69.900002,75.0,72.0
20161219020000,470.0,470.0,30.769231,41,71.099998,100,69.900002,75.0,72.0
20161219021500,470.0,458.25,30.0,41,82.199997,100,69.5,75.0,72.0
20161219023000,470.0,477.049988,31.230768,41,80.099998,100,70.900002,75.0,72.0
20161219024500,470.0,458.25,30.0,41,74.800003,100,70.199997,75.0,72.0
20161219030000,470.0,462.950012,30.307693,41,70.900002,100,70.0,75.0,72.0
20161219031500,470.0,434.75,28.461538,42,75.400002,100,70.400002,75.0,72.0
20161219033000,470.0,448.850006,29.384616,42,83.900002,100,69.599998,75.0,72.0
20161219034500,470.0,462.950012,30.307693,42,76.199997,100,70.0,75.0,72.0
20161219040000,470.0,462.950012,30.307693,42,71.0,100,70.199997,75.0,72.0
20161219041500,470.0,462.950012,30.307693,42,72.199997,100,71.099998,75.0,72.0
20161219043000,470.0,458.25,30.0,42,83.099998,100,70.699997,75.0,72.0
20161219044500,470.0,462.950012,30.307693,42,77.0,100,70.699997,75.0,72.0
20161219050000,470.0,444.149994,29.076923,42,71.0,100,70.5,75.0,72.0
20161219051500,470.0,462.950012,30.307693,42,71.0,100,70.599998,75.0,72.0
20161219053000,470.0,470.0,30.769231,42,82.599998,100,70.599998,75.0,72.0
20161219054500,470.0,458.25,30.0,42,77.699997,100,71.099998,75.0,72.0
20161219060000,470.0,462.950012,30.307693,42,73.199997,100,70.199997,75.0,72.0
20161219061500,470.0,470.0,30.769231,42,72.0,100,70.300003,75.0,72.0
20161219063000,470.0,470.0,30.769231,42,82.0,100,70.599998,75.0,72.0
20161219064500,470.0,453.549988,29.692307,42,75.199997,100,71.0,75.0,72.0
20161219070000,470.0,462.950012,30.307693,42,70.599998,100,71.099998,76.400002,73.400002
20161219071500,470.0,458.25,30.0,42,83.099998,100,71.599998,76.400002,73.400002
20161219073000,470.0,444.149994,29.076923,42,75.300003,100,71.599998,76.400002,73.400002
20161219074500,470.0,486.450012,31.846155,44,53.5,0,71.0,74.0,71.0
20161219080000,470.0,498.200012,32.615385,43,53.5,100,70.300003,74.0,71.0
20161219081500,470.0,481.75,31.538462,43,52.700001,100,70.199997,74.0,71.0
20161219083000,470.0,493.5,32.307692,42,59.099998,100,70.599998,74.0,71.0
20161219084500,470.0,477.049988,31.230768,42,59.099998,100,70.800003,74.0,71.0
20161219090000,470.0,477.049988,31.230768,42,67.800003,100,70.099998,74.0,71.0
20161219091500,470.0,1339.5,87.692308,100,53.099998,0,70.800003,70.900002,67.900002
20161219093000,470.0,1339.5,87.692308,100,53.099998,0,70.5,70.900002,67.900002
20161219094500,470.0,1297.199951,84.923074,87,53.099998,0,70.5,70.900002,67.900002
20161219100000,470.0,1207.900024,79.076925,74,53.099998,0,70.400002,70.900002,67.900002
20161219101500,470.0,1073.949951,70.307689,68,53.099998,0,70.199997,70.900002,67.900002
20161219103000,470.0,709.700012,46.461539,50,53.099998,0,69.900002,70.900002,67.900002
20161219104500,470.0,526.400024,34.46154,41,53.900002,0,70.0,70.900002,67.900002
20161219110000,470.0,500.549988,32.76923,41,53.900002,0,70.199997,70.900002,67.900002
20161219111500,470.0,493.5,32.307692,41,53.900002,0,70.199997,70.900002,67.900002
20161219113000,470.0,512.299988,33.538461,42,53.900002,0,70.0,70.900002,67.900002
20161219114500,470.0,498.200012,32.615385,41,53.900002,0,70.0,70.900002,67.900002
20161219120000,470.0,498.200012,32.615385,41,53.900002,0,70.0,70.900002,67.900002
20161219121500,470.0,498.200012,32.615385,41,53.900002,0,70.199997,70.900002,67.900002
20161219123000,470.0,498.200012,32.615385,41,53.900002,0,70.300003,70.900002,67.900002
20161219124500,470.0,498.200012,32.615385,41,53.900002,0,70.5,70.900002,67.900002
20161219130000,470.0,542.849976,35.53846,44,53.900002,0,70.300003,70.900002,67.900002
20161219131500,470.0,498.200012,32.615385,42,53.900002,0,70.300003,70.900002,67.900002
20161219133000,470.0,481.75,31.538462,41,53.900002,0,70.400002,70.900002,67.900002
20161219134500,470.0,481.75,31.538462,41,53.900002,0,70.5,70.900002,67.900002
20161219140000,470.0,500.549988,32.76923,44,53.900002,0,70.300003,70.900002,67.900002
20161219141500,470.0,512.299988,33.538461,44,53.900002,0,70.300003,70.900002,67.900002
20161219143000,470.0,486.450012,31.846155,44,53.900002,0,70.5,70.900002,67.900002
20161219144500,470.0,493.5,32.307692,44,53.900002,0,70.400002,70.900002,67.900002
20161219150000,470.0,493.5,32.307692,44,54.700001,0,70.5,70.900002,67.900002
20161219151500,470.0,486.450012,31.846155,44,53.799999,0,70.5,70.900002,67.900002
20161219153000,470.0,514.650024,33.692309,44,54.5,0,70.199997,70.900002,67.900002
20161219154500,470.0,514.650024,33.692309,44,53.900002,0,70.199997,70.900002,67.900002
20161219160000,470.0,542.849976,35.53846,46,53.900002,0,70.300003,70.900002,67.900002
20161219161500,470.0,500.549988,32.76923,44,53.900002,0,70.199997,70.900002,67.900002
20161219163000,470.0,486.450012,31.846155,44,53.900002,0,69.900002,70.900002,67.900002
20161219164500,470.0,540.5,35.384615,46,53.900002,0,70.400002,70.900002,67.900002
20161219170000,470.0,486.450012,31.846155,43,53.900002,0,70.0,70.900002,67.900002
20161219171500,470.0,486.450012,31.846155,44,53.900002,0,70.300003,70.900002,67.900002
20161219173000,470.0,507.600006,33.23077,44,53.900002,0,70.400002,70.900002,67.900002
20161219174500,470.0,493.5,32.307692,44,53.900002,0,70.099998,70.900002,67.900002
20161219180000,470.0,507.600006,33.23077,44,53.900002,0,70.199997,70.900002,67.900002
20161219181500,470.0,500.549988,32.76923,44,53.900002,0,70.0,70.900002,67.900002
20161219183000,470.0,486.450012,31.846155,43,53.099998,0,69.699997,70.900002,67.900002
